t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3634,000;2,353;0,635;-33,964;1,871;9,114;3,630;21,669;3,080;-32,151;-2,888;0,000;28,200;27,700;9,139;1,730;-24,231;-20,998;-26,029;-22,829;-3,315;24,715;0,000;260,440;Inf;270,000;270,000;-23,689;3,049;-17,278;21,285
3634,500;2,353;0,635;-33,964;1,871;9,114;3,630;21,669;3,080;-32,151;-2,888;0,000;28,200;27,700;9,139;1,730;-24,227;-21,030;-26,082;-22,893;-3,315;24,715;0,000;260,440;Inf;270,000;270,000;-23,522;3,049;-17,285;21,258
3635,000;2,353;0,635;-33,964;1,871;9,114;3,630;21,669;3,080;-32,151;-2,888;0,000;28,200;27,700;9,139;1,730;-24,357;-21,052;-26,183;-22,920;-3,315;24,715;0,000;261,040;Inf;270,000;270,000;-23,558;3,037;-17,277;21,287
3635,500;2,353;0,635;-33,964;1,871;9,114;3,632;21,696;3,119;-32,071;-2,895;0,000;28,196;27,739;9,139;1,730;-24,465;-21,046;-26,277;-22,985;-3,316;24,714;0,000;261,040;Inf;270,000;270,000;-23,628;3,026;-17,281;21,273
3636,000;2,353;0,635;-33,964;1,871;9,114;3,632;21,696;3,119;-32,071;-2,895;0,000;28,200;27,700;9,139;1,730;-24,519;-21,077;-26,343;-22,998;-3,316;24,714;0,000;260,640;Inf;270,000;270,000;-23,693;3,015;-17,257;21,292
3636,500;2,728;0,663;-35,209;1,838;9,065;3,632;21,696;3,119;-32,071;-2,895;0,000;28,200;27,700;9,221;1,879;-24,539;-21,084;-26,360;-22,971;-3,316;24,714;0,000;260,640;Inf;270,000;270,000;-23,734;3,004;-17,266;21,315
3637,000;2,728;0,663;-35,209;1,838;9,065;3,632;21,696;3,119;-32,071;-2,895;0,000;28,200;27,700;9,221;1,879;-24,396;-21,069;-26,222;-22,869;-3,316;24,714;0,000;260,440;Inf;270,000;270,000;-23,738;3,000;-17,272;21,272
3637,500;2,728;0,663;-35,209;1,838;9,065;3,632;21,696;3,119;-32,071;-2,895;0,000;28,200;27,700;9,221;1,879;-24,335;-21,038;-26,035;-22,866;-3,316;24,714;0,000;260,440;Inf;270,000;270,000;-23,639;2,995;-17,282;21,238
3638,000;2,728;0,663;-35,209;1,838;9,065;3,632;21,696;3,119;-32,071;-2,895;0,000;28,200;27,700;9,221;1,879;-24,369;-21,053;-26,147;-22,915;-3,316;24,714;0,000;259,540;Inf;270,000;270,000;-23,568;2,991;-17,285;21,200
3638,500;2,728;0,663;-35,209;1,838;9,065;3,631;21,737;3,148;-31,993;-2,903;0,000;28,207;27,852;9,221;1,879;-24,445;-21,075;-26,243;-22,963;-3,316;24,710;0,000;259,540;Inf;270,000;270,000;-23,621;2,987;-17,272;21,149
3639,000;2,728;0,663;-35,209;1,838;9,065;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,221;1,879;-24,418;-21,082;-26,265;-22,986;-3,316;24,710;0,000;260,540;Inf;270,000;270,000;-23,681;2,982;-17,267;21,132
3639,500;2,996;0,790;-34,109;1,884;9,111;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,150;1,702;-24,414;-21,074;-26,223;-22,967;-3,316;24,710;0,000;260,540;Inf;270,000;270,000;-23,688;2,978;-17,288;21,124
3640,000;2,996;0,790;-34,109;1,884;9,111;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,150;1,702;-24,353;-21,056;-26,187;-22,878;-3,316;24,710;0,000;260,540;Inf;270,000;270,000;-23,670;2,978;-17,285;21,121
3640,500;2,996;0,790;-34,109;1,884;9,111;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,150;1,702;-24,306;-21,043;-26,095;-22,851;-3,316;24,710;0,000;260,540;Inf;270,000;275,000;-23,619;2,979;-17,284;21,086
3641,000;2,996;0,790;-34,109;1,884;9,111;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,150;1,702;-24,390;-21,065;-26,211;-22,943;-3,316;24,710;0,000;260,540;Inf;275,000;275,000;-23,574;2,979;-17,275;21,039
3641,500;2,996;0,790;-34,109;1,884;9,111;3,631;21,737;3,148;-31,993;-2,903;0,000;28,200;27,900;9,150;1,702;-24,453;-21,072;-26,251;-22,989;-3,316;24,710;0,000;260,540;Inf;275,000;275,000;-23,652;2,979;-17,273;20,992
3642,000;2,996;0,790;-34,109;1,884;9,111;3,673;21,782;3,114;-31,900;-2,899;0,000;28,206;27,740;9,150;1,702;-24,443;-21,078;-26,276;-22,967;-3,313;24,708;0,000;260,740;Inf;275,000;275,000;-23,691;2,980;-17,288;20,932
3642,500;2,996;0,790;-34,109;1,884;9,111;3,673;21,782;3,114;-31,900;-2,899;0,000;28,200;27,700;9,150;1,702;-24,427;-21,055;-26,193;-22,881;-3,313;24,708;0,000;260,740;Inf;275,000;275,000;-23,691;2,980;-17,304;20,907
3643,000;2,934;0,789;-33,927;1,804;9,069;3,673;21,782;3,114;-31,900;-2,899;0,000;28,200;27,700;9,222;1,681;-24,309;-21,023;-26,047;-22,847;-3,313;24,708;0,000;260,840;Inf;275,000;275,000;-23,639;2,980;-17,316;20,863
3643,500;2,934;0,789;-33,927;1,804;9,069;3,673;21,782;3,114;-31,900;-2,899;0,000;28,200;27,700;9,222;1,681;-24,229;-21,060;-26,058;-22,891;-3,313;24,708;0,000;260,840;Inf;275,000;275,000;-23,556;2,979;-17,289;20,836
3644,000;2,934;0,789;-33,927;1,804;9,069;3,673;21,782;3,114;-31,900;-2,899;0,000;28,200;27,700;9,222;1,681;-24,304;-21,034;-26,096;-22,931;-3,313;24,708;0,000;265,040;Inf;275,000;275,000;-23,560;2,979;-17,295;20,908
3644,500;2,934;0,789;-33,927;1,804;9,069;3,673;21,782;3,114;-31,900;-2,899;0,000;28,200;27,700;9,222;1,681;-24,458;-21,064;-26,264;-22,983;-3,313;24,708;0,000;265,040;Inf;275,000;275,000;-23,591;2,978;-17,286;20,938
3645,000;2,934;0,789;-33,927;1,804;9,069;3,674;21,808;3,101;-31,818;-2,900;0,000;28,209;27,616;9,222;1,681;-24,506;-21,057;-26,268;-22,957;-3,319;24,704;0,000;265,740;Inf;275,000;275,000;-23,692;2,977;-17,307;20,945
3645,500;2,934;0,789;-33,927;1,804;9,069;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,222;1,681;-24,443;-21,040;-26,133;-22,855;-3,319;24,704;0,000;265,740;Inf;275,000;275,000;-23,697;2,976;-17,300;20,948
3646,000;3,430;0,861;-34,141;1,889;9,126;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,157;1,616;-24,232;-20,988;-26,044;-22,824;-3,319;24,704;0,000;265,640;Inf;275,000;275,000;-23,618;2,976;-17,302;20,974
3646,500;3,430;0,861;-34,141;1,889;9,126;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,157;1,616;-24,193;-20,993;-26,030;-22,863;-3,319;24,704;0,000;265,640;Inf;275,000;275,000;-23,522;2,983;-17,315;21,002
3647,000;3,430;0,861;-34,141;1,889;9,126;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,157;1,616;-24,295;-21,020;-26,142;-22,921;-3,319;24,704;0,000;266,140;Inf;275,000;275,000;-23,520;2,990;-17,301;21,131
3647,500;3,430;0,861;-34,141;1,889;9,126;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,157;1,616;-24,407;-21,044;-26,213;-22,959;-3,319;24,704;0,000;266,140;Inf;275,000;275,000;-23,594;2,998;-17,287;21,115
3648,000;3,430;0,861;-34,141;1,889;9,126;3,674;21,808;3,101;-31,818;-2,900;0,000;28,200;27,600;9,157;1,616;-24,463;-21,078;-26,299;-22,969;-3,319;24,704;0,000;266,140;Inf;275,000;275,000;-23,656;3,005;-17,284;21,029
3648,500;3,430;0,861;-34,141;1,889;9,126;3,652;21,857;3,083;-31,729;-2,889;0,000;28,213;27,653;9,157;1,616;-24,413;-21,027;-26,216;-22,890;-3,323;24,706;0,000;266,140;Inf;275,000;275,000;-23,702;3,012;-17,307;20,980
3649,000;3,430;0,861;-34,141;1,889;9,126;3,652;21,857;3,083;-31,729;-2,889;0,000;28,200;27,700;9,157;1,616;-24,242;-21,027;-26,061;-22,815;-3,323;24,706;0,000;265,740;Inf;275,000;275,000;-23,636;3,019;-17,298;20,974
3649,500;3,701;0,853;-35,209;1,780;9,125;3,652;21,857;3,083;-31,729;-2,889;0,000;28,200;27,700;9,147;1,881;-24,257;-21,035;-26,028;-22,891;-3,323;24,706;0,000;265,740;Inf;275,000;275,000;-23,536;3,025;-17,300;20,995
3650,000;3,701;0,853;-35,209;1,780;9,125;3,652;21,857;3,083;-31,729;-2,889;0,000;28,200;27,700;9,147;1,881;-24,325;-21,069;-26,139;-22,977;-3,323;24,706;0,000;265,340;Inf;275,000;275,000;-23,553;3,036;-17,307;20,979
3650,500;3,701;0,853;-35,209;1,780;9,125;3,652;21,857;3,083;-31,729;-2,889;0,000;28,200;27,700;9,147;1,881;-24,451;-21,074;-26,233;-23,005;-3,323;24,706;0,000;265,340;Inf;275,000;275,000;-23,627;3,047;-17,283;20,945
3651,000;3,701;0,853;-35,209;1,780;9,125;3,652;21,857;3,083;-31,729;-2,889;0,000;28,200;27,700;9,147;1,881;-24,481;-21,090;-26,279;-22,989;-3,323;24,706;0,000;265,340;Inf;275,000;275,000;-23,691;3,058;-17,296;20,888
3651,500;3,701;0,853;-35,209;1,780;9,125;3,640;21,903;3,159;-31,649;-2,900;0,000;28,228;27,772;9,147;1,881;-24,501;-21,092;-26,348;-22,997;-3,320;24,712;0,000;265,340;Inf;275,000;275,000;-23,710;3,069;-17,297;20,876
3652,000;3,701;0,853;-35,209;1,780;9,125;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,147;1,881;-24,212;-21,059;-26,064;-22,869;-3,320;24,712;0,000;265,040;Inf;275,000;275,000;-23,734;3,079;-17,295;20,821
3652,500;3,623;0,882;-35,209;1,773;9,205;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,063;1,756;-24,183;-21,066;-26,061;-22,921;-3,320;24,712;0,000;265,040;Inf;275,000;275,000;-23,551;3,089;-17,310;20,786
3653,000;3,623;0,882;-35,209;1,773;9,205;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,063;1,756;-24,349;-21,093;-26,166;-22,980;-3,320;24,712;0,000;266,340;Inf;275,000;275,000;-23,558;3,098;-17,298;20,782
3653,500;3,623;0,882;-35,209;1,773;9,205;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,063;1,756;-24,458;-21,079;-26,240;-22,985;-3,320;24,712;0,000;266,340;Inf;275,000;275,000;-23,647;3,107;-17,301;20,713
3654,000;3,623;0,882;-35,209;1,773;9,205;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,063;1,756;-24,469;-21,104;-26,290;-23,015;-3,320;24,712;0,000;266,340;Inf;275,000;275,000;-23,690;3,115;-17,287;20,655
3654,500;3,623;0,882;-35,209;1,773;9,205;3,640;21,903;3,159;-31,649;-2,900;0,000;28,200;27,800;9,063;1,756;-24,500;-21,085;-26,243;-22,907;-3,320;24,712;0,000;266,340;Inf;275,000;275,000;-23,719;3,123;-17,328;20,515
3655,000;3,623;0,882;-35,209;1,773;9,205;3,646;21,936;3,118;-31,560;-2,899;0,000;28,221;27,789;9,063;1,756;-24,338;-21,030;-26,042;-22,835;-3,312;24,714;0,000;266,240;Inf;275,000;275,000;-23,684;3,132;-17,292;20,502
3655,500;3,623;0,882;-35,209;1,773;9,205;3,646;21,936;3,118;-31,560;-2,899;0,000;28,200;27,800;9,063;1,756;-24,185;-21,036;-26,049;-22,895;-3,312;24,714;0,000;266,740;Inf;275,000;275,000;-23,541;3,147;-17,298;20,524
3656,000;3,121;0,810;-34,477;1,815;9,028;3,646;21,936;3,118;-31,560;-2,899;0,000;28,200;27,800;9,282;1,812;-24,246;-21,039;-26,080;-22,926;-3,312;24,714;0,000;266,740;Inf;275,000;275,000;-23,541;3,147;-17,286;20,595
3656,500;3,121;0,810;-34,477;1,815;9,028;3,646;21,936;3,118;-31,560;-2,899;0,000;28,200;27,800;9,282;1,812;-24,327;-21,030;-26,122;-22,898;-3,312;24,714;0,000;266,740;Inf;275,000;275,000;-23,573;3,147;-17,275;20,635
3657,000;3,121;0,810;-34,477;1,815;9,028;3,646;21,936;3,118;-31,560;-2,899;0,000;28,200;27,800;9,282;1,812;-24,376;-21,078;-26,183;-22,959;-3,312;24,714;0,000;266,040;Inf;275,000;275,000;-23,594;3,147;-17,281;20,662
3657,500;3,121;0,810;-34,477;1,815;9,028;3,646;21,936;3,118;-31,560;-2,899;0,000;28,200;27,800;9,282;1,812;-24,451;-21,069;-26,225;-22,937;-3,312;24,714;0,000;266,040;Inf;275,000;275,000;-23,649;3,146;-17,282;20,696
3658,000;3,121;0,810;-34,477;1,815;9,028;3,630;21,976;3,145;-31,482;-2,892;0,000;28,231;27,645;9,282;1,812;-24,451;-21,011;-26,153;-22,849;-3,308;24,714;0,000;265,840;Inf;275,000;275,000;-23,670;3,146;-17,265;20,731
3658,500;3,121;0,810;-34,477;1,815;9,028;3,630;21,976;3,145;-31,482;-2,892;0,000;28,200;27,600;9,282;1,812;-24,221;-20,982;-26,026;-22,807;-3,308;24,714;0,000;265,840;Inf;275,000;275,000;-23,616;3,145;-17,286;20,747
3659,000;2,918;0,819;-33,978;1,850;9,107;3,630;21,976;3,145;-31,482;-2,892;0,000;28,200;27,600;9,209;1,759;-24,157;-21,021;-26,031;-22,866;-3,308;24,714;0,000;265,440;Inf;275,000;275,000;-23,509;3,145;-17,273;20,757
3659,500;2,918;0,819;-33,978;1,850;9,107;3,630;21,976;3,145;-31,482;-2,892;0,000;28,200;27,600;9,209;1,759;-24,376;-21,079;-26,197;-22,963;-3,308;24,714;0,000;265,440;Inf;275,000;275,000;-23,519;3,141;-17,275;20,769
3660,000;2,918;0,819;-33,978;1,850;9,107;3,630;21,976;3,145;-31,482;-2,892;0,000;28,200;27,600;9,209;1,759;-24,445;-21,072;-26,281;-22,979;-3,308;24,714;0,000;265,440;Inf;275,000;275,000;-23,654;3,138;-17,259;20,773
3660,500;2,918;0,819;-33,978;1,850;9,107;3,630;21,976;3,145;-31,482;-2,892;0,000;28,200;27,600;9,209;1,759;-24,508;-21,081;-26,323;-22,966;-3,308;24,714;0,000;265,440;Inf;275,000;275,000;-23,694;3,134;-17,276;20,769
3661,000;2,918;0,819;-33,978;1,850;9,107;3,630;22,004;3,171;-31,410;-2,899;0,000;28,234;27,733;9,209;1,759;-24,367;-21,060;-26,188;-22,847;-3,322;24,713;0,000;265,640;Inf;275,000;275,000;-23,719;3,130;-17,265;20,757
3661,500;2,918;0,819;-33,978;1,850;9,107;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,209;1,759;-24,214;-20,990;-25,938;-22,772;-3,322;24,713;0,000;265,640;Inf;275,000;275,000;-23,615;3,127;-17,272;20,765
3662,000;2,918;0,819;-33,978;1,850;9,107;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,209;1,759;-24,189;-21,026;-25,968;-22,874;-3,322;24,713;0,000;265,640;Inf;275,000;275,000;-23,479;3,124;-17,262;20,732
3662,500;3,410;0,791;-35,209;1,732;9,146;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,126;1,866;-24,326;-21,054;-26,121;-22,925;-3,322;24,713;0,000;265,640;Inf;275,000;275,000;-23,514;3,120;-17,262;20,716
3663,000;3,410;0,791;-35,209;1,732;9,146;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,126;1,866;-24,382;-21,055;-26,194;-22,949;-3,322;24,713;0,000;265,440;Inf;275,000;275,000;-23,606;3,125;-17,264;20,767
3663,500;3,410;0,791;-35,209;1,732;9,146;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,126;1,866;-24,415;-21,030;-26,212;-22,876;-3,322;24,713;0,000;265,440;Inf;275,000;275,000;-23,645;3,130;-17,239;20,812
3664,000;3,410;0,791;-35,209;1,732;9,146;3,630;22,004;3,171;-31,410;-2,899;0,000;28,200;27,700;9,126;1,866;-24,379;-21,014;-26,068;-22,815;-3,322;24,713;0,000;265,240;Inf;275,000;275,000;-23,633;3,134;-17,254;20,871
3664,500;3,410;0,791;-35,209;1,732;9,146;3,665;22,038;3,156;-31,328;-2,897;0,000;28,240;27,681;9,126;1,866;-24,180;-21,003;-25,997;-22,831;-3,317;24,713;0,000;265,240;Inf;275,000;275,000;-23,569;3,139;-17,260;20,912
3665,000;3,410;0,791;-35,209;1,732;9,146;3,665;22,038;3,156;-31,328;-2,897;0,000;28,200;27,700;9,126;1,866;-24,194;-21,020;-26,037;-22,888;-3,317;24,713;0,000;265,440;Inf;275,000;275,000;-23,503;3,143;-17,237;20,969
3665,500;3,457;0,836;-35,209;1,799;9,152;3,665;22,038;3,156;-31,328;-2,897;0,000;28,200;27,700;9,059;1,775;-24,358;-21,010;-26,150;-22,903;-3,317;24,713;0,000;265,440;Inf;275,000;275,000;-23,535;3,148;-17,250;20,957
3666,000;3,457;0,836;-35,209;1,799;9,152;3,665;22,038;3,156;-31,328;-2,897;0,000;28,200;27,700;9,059;1,775;-24,408;-21,030;-26,203;-22,937;-3,317;24,713;0,000;265,440;Inf;275,000;275,000;-23,605;3,153;-17,260;20,945
3666,500;3,457;0,836;-35,209;1,799;9,152;3,665;22,038;3,156;-31,328;-2,897;0,000;28,200;27,700;9,059;1,775;-24,384;-20,993;-26,124;-22,862;-3,317;24,713;0,000;265,440;Inf;275,000;275,000;-23,644;3,158;-17,265;20,994
3667,000;3,457;0,836;-35,209;1,799;9,152;3,665;22,038;3,156;-31,328;-2,897;0,000;28,200;27,700;9,059;1,775;-24,194;-20,984;-26,026;-22,761;-3,317;24,713;0,000;265,040;Inf;275,000;275,000;-23,591;3,163;-17,248;21,022
3667,500;3,457;0,836;-35,209;1,799;9,152;3,653;22,058;3,129;-31,290;-2,909;0,000;28,243;27,740;9,059;1,775;-24,172;-20,971;-26,014;-22,793;-3,319;24,714;0,000;265,040;Inf;275,000;275,000;-23,491;3,167;-17,245;21,065
3668,000;3,457;0,836;-35,209;1,799;9,152;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;9,059;1,775;-24,244;-21,007;-26,079;-22,846;-3,319;24,714;0,000;265,840;Inf;275,000;275,000;-23,487;3,172;-17,235;21,113
3668,500;3,457;0,836;-35,209;1,799;9,152;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;9,059;1,775;-24,340;-21,020;-26,178;-22,909;-3,319;24,714;0,000;265,840;Inf;275,000;275,000;-23,544;3,177;-17,220;21,133
3669,000;2,862;0,674;-35,209;1,773;9,221;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;8,955;1,881;-24,388;-21,028;-26,228;-22,934;-3,319;24,714;0,000;266,040;Inf;275,000;275,000;-23,612;3,181;-17,228;21,116
3669,500;2,862;0,674;-35,209;1,773;9,221;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;8,955;1,881;-24,371;-21,033;-26,202;-22,908;-3,319;24,714;0,000;266,040;Inf;275,000;275,000;-23,644;3,176;-17,232;21,126
3670,000;2,862;0,674;-35,209;1,773;9,221;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;8,955;1,881;-24,168;-20,939;-25,912;-22,767;-3,319;24,714;0,000;265,040;Inf;275,000;275,000;-23,628;3,171;-17,214;21,128
3670,500;2,862;0,674;-35,209;1,773;9,221;3,653;22,058;3,129;-31,290;-2,909;0,000;28,200;27,700;8,955;1,881;-24,216;-20,964;-25,979;-22,813;-3,319;24,714;0,000;265,040;Inf;275,000;275,000;-23,447;3,166;-17,211;21,118
3671,000;2,862;0,674;-35,209;1,773;9,221;3,633;22,077;3,132;-31,227;-2,899;0,000;28,256;27,764;8,955;1,881;-24,262;-21,013;-26,102;-22,875;-3,314;24,715;0,000;264,440;Inf;275,000;275,000;-23,493;3,161;-17,214;21,116
3671,500;2,862;0,674;-35,209;1,773;9,221;3,633;22,077;3,132;-31,227;-2,899;0,000;28,300;27,800;8,955;1,881;-24,363;-21,011;-26,203;-22,922;-3,314;24,715;0,000;264,440;Inf;275,000;275,000;-23,563;3,156;-17,196;21,059
3672,000;3,384;0,775;-35,209;1,817;9,152;3,633;22,077;3,132;-31,227;-2,899;0,000;28,300;27,800;9,110;1,812;-24,416;-21,027;-26,217;-22,927;-3,314;24,715;0,000;266,140;Inf;275,000;275,000;-23,625;3,151;-17,185;21,028
3672,500;3,384;0,775;-35,209;1,817;9,152;3,633;22,077;3,132;-31,227;-2,899;0,000;28,300;27,800;9,110;1,812;-24,412;-21,011;-26,180;-22,860;-3,314;24,715;0,000;266,140;Inf;275,000;275,000;-23,647;3,155;-17,209;20,954
3673,000;3,384;0,775;-35,209;1,817;9,152;3,633;22,077;3,132;-31,227;-2,899;0,000;28,300;27,800;9,110;1,812;-24,233;-20,995;-26,014;-22,797;-3,314;24,715;0,000;266,140;Inf;275,000;275,000;-23,616;3,159;-17,219;20,939
3673,500;3,384;0,775;-35,209;1,817;9,152;3,633;22,077;3,132;-31,227;-2,899;0,000;28,300;27,800;9,110;1,812;-24,161;-20,992;-25,919;-22,817;-3,314;24,715;0,000;266,140;Inf;275,000;275,000;-23,510;3,162;-17,233;20,937
3674,000;3,384;0,775;-35,209;1,817;9,152;3,640;22,104;3,112;-31,155;-2,894;0,000;28,261;27,904;9,110;1,812;-24,318;-21,016;-26,114;-22,904;-3,323;24,728;0,000;265,440;Inf;275,000;275,000;-23,472;3,166;-17,230;20,980
3674,500;3,384;0,775;-35,209;1,817;9,152;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,110;1,812;-24,298;-21,028;-26,138;-22,910;-3,323;24,728;0,000;265,440;Inf;275,000;275,000;-23,588;3,170;-17,209;20,968
3675,000;3,384;0,775;-35,209;1,817;9,152;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,110;1,812;-24,351;-21,026;-26,180;-22,915;-3,323;24,728;0,000;264,840;Inf;275,000;275,000;-23,593;3,173;-17,197;20,990
3675,500;2,539;0,688;-33,425;1,845;9,004;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,366;1,767;-24,297;-21,003;-26,052;-22,788;-3,323;24,728;0,000;264,840;Inf;275,000;275,000;-23,618;3,177;-17,211;20,965
3676,000;2,539;0,688;-33,425;1,845;9,004;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,366;1,767;-24,144;-20,969;-25,892;-22,738;-3,323;24,728;0,000;266,740;Inf;275,000;275,000;-23,535;3,166;-17,213;20,955
3676,500;2,539;0,688;-33,425;1,845;9,004;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,366;1,767;-24,153;-20,972;-25,914;-22,801;-3,323;24,728;0,000;266,740;Inf;275,000;275,000;-23,435;3,156;-17,211;20,971
3677,000;2,539;0,688;-33,425;1,845;9,004;3,640;22,104;3,112;-31,155;-2,894;0,000;28,300;27,900;9,366;1,767;-24,269;-20,985;-26,059;-22,887;-3,323;24,728;0,000;266,440;Inf;275,000;275,000;-23,460;3,146;-17,201;20,977
3677,500;2,539;0,688;-33,425;1,845;9,004;3,620;22,151;3,154;-31,063;-2,898;0,000;28,263;27,838;9,366;1,767;-24,413;-21,015;-26,221;-22,909;-3,322;24,722;0,000;266,440;Inf;275,000;275,000;-23,550;3,136;-17,218;20,985
3678,000;2,539;0,688;-33,425;1,845;9,004;3,620;22,151;3,154;-31,063;-2,898;0,000;28,300;27,800;9,366;1,767;-24,374;-20,969;-26,085;-22,764;-3,322;24,722;0,000;266,240;Inf;275,000;275,000;-23,640;3,126;-17,212;21,055
3678,500;2,373;0,658;-33,537;1,812;9,074;3,620;22,151;3,154;-31,063;-2,898;0,000;28,300;27,800;9,157;1,692;-24,156;-20,877;-25,884;-22,677;-3,322;24,722;0,000;266,240;Inf;275,000;275,000;-23,548;3,116;-17,191;21,110
3679,000;2,373;0,658;-33,537;1,812;9,074;3,620;22,151;3,154;-31,063;-2,898;0,000;28,300;27,800;9,157;1,692;-23,968;-20,930;-25,832;-22,729;-3,322;24,722;0,000;264,840;Inf;275,000;275,000;-23,398;3,104;-17,198;21,173
3679,500;2,373;0,658;-33,537;1,812;9,074;3,620;22,151;3,154;-31,063;-2,898;0,000;28,300;27,800;9,157;1,692;-24,069;-20,949;-25,904;-22,821;-3,322;24,722;0,000;264,840;Inf;275,000;275,000;-23,365;3,092;-17,194;21,211
3680,000;2,373;0,658;-33,537;1,812;9,074;3,620;22,151;3,154;-31,063;-2,898;0,000;28,300;27,800;9,157;1,692;-24,216;-20,983;-25,975;-22,825;-3,322;24,722;0,000;265,040;Inf;275,000;275,000;-23,436;3,080;-17,191;21,219
3680,500;2,373;0,658;-33,537;1,812;9,074;3,630;22,187;3,223;-30,977;-2,884;0,000;28,268;27,767;9,157;1,692;-24,278;-21,003;-26,036;-22,844;-3,317;24,724;0,000;265,040;Inf;275,000;275,000;-23,500;3,069;-17,182;21,228
3681,000;2,373;0,658;-33,537;1,812;9,074;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,157;1,692;-24,255;-21,015;-26,048;-22,828;-3,317;24,724;0,000;264,740;Inf;275,000;275,000;-23,541;3,057;-17,192;21,291
3681,500;2,373;0,658;-33,537;1,812;9,074;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,157;1,692;-24,220;-20,971;-25,917;-22,750;-3,317;24,724;0,000;264,740;Inf;275,000;275,000;-23,536;3,046;-17,199;21,322
3682,000;3,467;0,851;-35,209;1,839;9,132;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,038;1,713;-24,046;-20,938;-25,847;-22,759;-3,317;24,724;0,000;266,240;Inf;275,000;275,000;-23,464;3,035;-17,199;21,339
3682,500;3,467;0,851;-35,209;1,839;9,132;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,038;1,713;-24,111;-20,974;-25,943;-22,865;-3,317;24,724;0,000;266,240;Inf;275,000;275,000;-23,398;3,042;-17,186;21,364
3683,000;3,467;0,851;-35,209;1,839;9,132;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,038;1,713;-24,260;-20,995;-26,028;-22,888;-3,317;24,724;0,000;266,240;Inf;275,000;275,000;-23,473;3,049;-17,188;21,383
3683,500;3,467;0,851;-35,209;1,839;9,132;3,630;22,187;3,223;-30,977;-2,884;0,000;28,300;27,800;9,038;1,713;-24,293;-21,019;-26,094;-22,906;-3,317;24,724;0,000;266,240;Inf;275,000;275,000;-23,543;3,056;-17,197;21,451
3684,000;3,467;0,851;-35,209;1,839;9,132;3,625;22,227;3,173;-30,898;-2,898;0,000;28,274;27,802;9,038;1,713;-24,366;-21,019;-26,124;-22,888;-3,326;24,720;0,000;266,040;Inf;275,000;275,000;-23,578;3,069;-17,207;21,471
3684,500;3,467;0,851;-35,209;1,839;9,132;3,625;22,227;3,173;-30,898;-2,898;0,000;28,300;27,800;9,038;1,713;-24,329;-20,994;-26,083;-22,815;-3,326;24,720;0,000;266,040;Inf;275,000;275,000;-23,599;3,076;-17,201;21,498
3685,000;3,244;0,796;-35,209;1,837;9,139;3,625;22,227;3,173;-30,898;-2,898;0,000;28,300;27,800;9,011;1,724;-24,081;-20,972;-25,953;-22,805;-3,326;24,720;0,000;265,740;Inf;275,000;275,000;-23,555;3,076;-17,205;21,532
3685,500;3,244;0,796;-35,209;1,837;9,139;3,625;22,227;3,173;-30,898;-2,898;0,000;28,300;27,800;9,011;1,724;-24,165;-20,979;-26,014;-22,869;-3,326;24,720;0,000;265,740;Inf;275,000;275,000;-23,453;3,079;-17,180;21,562
3686,000;3,244;0,796;-35,209;1,837;9,139;3,625;22,227;3,173;-30,898;-2,898;0,000;28,300;27,800;9,011;1,724;-24,240;-21,001;-26,076;-22,888;-3,326;24,720;0,000;265,340;Inf;275,000;275,000;-23,507;3,081;-17,195;21,560
3686,500;3,244;0,796;-35,209;1,837;9,139;3,625;22,227;3,173;-30,898;-2,898;0,000;28,300;27,800;9,011;1,724;-24,301;-20,993;-26,142;-22,890;-3,326;24,720;0,000;265,340;Inf;275,000;275,000;-23,551;3,084;-17,185;21,603
3687,000;3,244;0,796;-35,209;1,837;9,139;3,658;22,273;3,146;-30,810;-2,898;0,000;28,277;27,940;9,011;1,724;-24,299;-20,994;-26,099;-22,846;-3,327;24,723;0,000;264,740;Inf;275,000;275,000;-23,581;3,087;-17,185;21,670
3687,500;3,244;0,796;-35,209;1,837;9,139;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,011;1,724;-24,123;-20,927;-25,919;-22,656;-3,327;24,723;0,000;264,740;Inf;275,000;275,000;-23,559;3,089;-17,188;21,669
3688,000;3,556;0,887;-35,209;1,807;9,151;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,072;1,714;-24,080;-20,892;-25,795;-22,704;-3,327;24,723;0,000;265,540;Inf;275,000;275,000;-23,406;3,092;-17,187;21,703
3688,500;3,556;0,887;-35,209;1,807;9,151;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,072;1,714;-24,220;-20,988;-26,039;-22,875;-3,327;24,723;0,000;265,540;Inf;275,000;275,000;-23,368;3,099;-17,186;21,746
3689,000;3,556;0,887;-35,209;1,807;9,151;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,072;1,714;-24,310;-21,002;-26,125;-22,912;-3,327;24,723;0,000;265,740;Inf;275,000;275,000;-23,531;3,107;-17,188;21,754
3689,500;3,556;0,887;-35,209;1,807;9,151;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,072;1,714;-24,342;-20,989;-26,152;-22,866;-3,327;24,723;0,000;265,740;Inf;275,000;275,000;-23,587;3,114;-17,161;21,765
3690,000;3,556;0,887;-35,209;1,807;9,151;3,658;22,273;3,146;-30,810;-2,898;0,000;28,300;27,900;9,072;1,714;-24,308;-20,989;-26,070;-22,768;-3,327;24,723;0,000;265,640;Inf;275,000;275,000;-23,587;3,122;-17,183;21,786
3690,500;3,556;0,887;-35,209;1,807;9,151;3,659;22,325;3,142;-30,729;-2,886;0,000;28,279;27,844;9,072;1,714;-24,112;-20,949;-25,826;-22,692;-3,327;24,726;0,000;265,640;Inf;275,000;275,000;-23,533;3,129;-17,182;21,792
3691,000;3,556;0,887;-35,209;1,807;9,151;3,659;22,325;3,142;-30,729;-2,886;0,000;28,300;27,800;9,072;1,714;-23,916;-20,949;-25,787;-22,766;-3,327;24,726;0,000;265,840;Inf;275,000;275,000;-23,395;3,136;-17,159;21,784
3691,500;3,272;0,768;-35,209;1,775;9,142;3,659;22,325;3,142;-30,729;-2,886;0,000;28,300;27,800;9,081;1,868;-24,055;-20,968;-25,898;-22,815;-3,327;24,726;0,000;265,840;Inf;275,000;275,000;-23,354;3,143;-17,162;21,766
3692,000;3,272;0,768;-35,209;1,775;9,142;3,659;22,325;3,142;-30,729;-2,886;0,000;28,300;27,800;9,081;1,868;-24,311;-20,977;-26,149;-22,862;-3,327;24,726;0,000;265,240;Inf;275,000;275,000;-23,434;3,145;-17,159;21,757
3692,500;3,272;0,768;-35,209;1,775;9,142;3,659;22,325;3,142;-30,729;-2,886;0,000;28,300;27,800;9,081;1,868;-24,266;-20,959;-26,102;-22,836;-3,327;24,726;0,000;265,240;Inf;275,000;275,000;-23,575;3,147;-17,158;21,707
3693,000;3,272;0,768;-35,209;1,775;9,142;3,659;22,325;3,142;-30,729;-2,886;0,000;28,300;27,800;9,081;1,868;-24,135;-20,944;-25,936;-22,657;-3,327;24,726;0,000;265,340;Inf;275,000;275,000;-23,541;3,149;-17,151;21,723
3693,500;3,272;0,768;-35,209;1,775;9,142;3,622;22,335;3,131;-30,669;-2,892;0,000;28,285;27,931;9,081;1,868;-23,963;-20,854;-25,680;-22,582;-3,328;24,719;0,000;265,340;Inf;275,000;275,000;-23,418;3,151;-17,161;21,740
3694,000;3,272;0,768;-35,209;1,775;9,142;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,081;1,868;-23,940;-20,900;-25,733;-22,700;-3,328;24,719;0,000;265,540;Inf;275,000;275,000;-23,270;3,153;-17,158;21,776
3694,500;2,652;0,739;-34,182;1,823;8,977;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,179;1,788;-24,106;-20,914;-25,885;-22,781;-3,328;24,719;0,000;265,540;Inf;275,000;275,000;-23,318;3,155;-17,137;21,839
3695,000;2,652;0,739;-34,182;1,823;8,977;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,179;1,788;-24,170;-20,944;-25,958;-22,818;-3,328;24,719;0,000;265,740;Inf;275,000;275,000;-23,421;3,147;-17,126;21,851
3695,500;2,652;0,739;-34,182;1,823;8,977;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,179;1,788;-24,241;-20,971;-26,084;-22,871;-3,328;24,719;0,000;265,740;Inf;275,000;275,000;-23,472;3,138;-17,139;21,799
3696,000;2,652;0,739;-34,182;1,823;8,977;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,179;1,788;-24,202;-20,969;-26,055;-22,773;-3,328;24,719;0,000;265,840;Inf;275,000;275,000;-23,542;3,130;-17,121;21,806
3696,500;2,652;0,739;-34,182;1,823;8,977;3,622;22,335;3,131;-30,669;-2,892;0,000;28,300;27,900;9,179;1,788;-24,159;-20,920;-25,867;-22,649;-3,328;24,719;0,000;265,840;Inf;275,000;275,000;-23,500;3,123;-17,121;21,822
3697,000;2,652;0,739;-34,182;1,823;8,977;3,614;22,379;3,129;-30,595;-2,894;0,000;28,290;27,901;9,179;1,788;-24,024;-20,866;-25,759;-22,641;-3,333;24,725;0,000;264,840;Inf;275,000;275,000;-23,399;3,115;-17,126;21,780
3697,500;2,652;0,739;-34,182;1,823;8,977;3,614;22,379;3,129;-30,595;-2,894;0,000;28,300;27,900;9,179;1,788;-24,029;-20,911;-25,796;-22,764;-3,333;24,725;0,000;264,840;Inf;275,000;275,000;-23,323;3,107;-17,136;21,679
3698,000;2,699;0,735;-34,342;1,822;9,051;3,614;22,379;3,129;-30,595;-2,894;0,000;28,300;27,900;9,220;1,817;-24,162;-20,935;-25,947;-22,808;-3,333;24,725;0,000;264,740;Inf;275,000;275,000;-23,375;3,100;-17,115;21,683
3698,500;2,699;0,735;-34,342;1,822;9,051;3,614;22,379;3,129;-30,595;-2,894;0,000;28,300;27,900;9,220;1,817;-24,237;-20,947;-26,067;-22,842;-3,333;24,725;0,000;264,740;Inf;275,000;275,000;-23,463;3,093;-17,109;21,685
3699,000;2,699;0,735;-34,342;1,822;9,051;3,614;22,379;3,129;-30,595;-2,894;0,000;28,300;27,900;9,220;1,817;-24,288;-20,953;-26,097;-22,832;-3,333;24,725;0,000;263,140;Inf;275,000;275,000;-23,523;3,087;-17,115;21,664
3699,500;2,699;0,735;-34,342;1,822;9,051;3,614;22,379;3,129;-30,595;-2,894;0,000;28,300;27,900;9,220;1,817;-23,904;-20,883;-25,794;-22,614;-3,333;24,725;0,000;263,140;Inf;275,000;275,000;-23,542;3,080;-17,135;21,615
3700,000;2,699;0,735;-34,342;1,822;9,051;3,623;22,370;3,141;-30,549;-2,906;0,000;28,293;27,952;9,220;1,817;-23,925;-20,896;-25,799;-22,719;-3,333;24,720;0,000;264,440;Inf;275,000;275,000;-23,299;3,074;-17,112;21,622
3700,500;2,699;0,735;-34,342;1,822;9,051;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,220;1,817;-24,046;-20,941;-25,918;-22,805;-3,333;24,720;0,000;264,440;Inf;275,000;275,000;-23,335;3,068;-17,120;21,592
3701,000;3,029;0,771;-34,818;1,795;9,055;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,235;1,836;-24,172;-20,951;-25,982;-22,860;-3,333;24,720;0,000;264,040;Inf;275,000;275,000;-23,427;3,062;-17,126;21,531
3701,500;3,029;0,771;-34,818;1,795;9,055;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,235;1,836;-24,260;-20,969;-26,091;-22,881;-3,333;24,720;0,000;264,040;Inf;275,000;275,000;-23,491;3,061;-17,113;21,571
3702,000;3,029;0,771;-34,818;1,795;9,055;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,235;1,836;-24,259;-20,968;-26,084;-22,853;-3,333;24,720;0,000;265,940;Inf;275,000;275,000;-23,550;3,061;-17,119;21,614
3702,500;3,029;0,771;-34,818;1,795;9,055;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,235;1,836;-24,114;-20,942;-25,968;-22,695;-3,333;24,720;0,000;265,940;Inf;275,000;275,000;-23,541;3,060;-17,112;21,608
3703,000;3,029;0,771;-34,818;1,795;9,055;3,623;22,370;3,141;-30,549;-2,906;0,000;28,300;28,000;9,235;1,836;-23,989;-20,875;-25,783;-22,701;-3,333;24,720;0,000;264,040;Inf;275,000;275,000;-23,430;3,060;-17,111;21,586
3703,500;3,029;0,771;-34,818;1,795;9,055;3,658;22,407;3,103;-30,468;-2,912;0,000;28,295;27,901;9,235;1,836;-24,119;-20,904;-25,930;-22,803;-3,325;24,719;0,000;264,040;Inf;275,000;275,000;-23,337;3,059;-17,087;21,572
3704,000;3,029;0,771;-34,818;1,795;9,055;3,658;22,407;3,103;-30,468;-2,912;0,000;28,300;27,900;9,235;1,836;-24,193;-20,938;-26,044;-22,842;-3,325;24,719;0,000;265,040;Inf;275,000;275,000;-23,439;3,059;-17,112;21,570
3704,500;3,043;0,753;-34,467;1,719;9,159;3,658;22,407;3,103;-30,468;-2,912;0,000;28,300;27,900;9,184;1,685;-24,258;-20,933;-26,065;-22,836;-3,325;24,719;0,000;265,040;Inf;275,000;275,000;-23,504;3,058;-17,109;21,580
3705,000;3,043;0,753;-34,467;1,719;9,159;3,658;22,407;3,103;-30,468;-2,912;0,000;28,300;27,900;9,184;1,685;-24,257;-20,915;-26,001;-22,762;-3,325;24,719;0,000;264,440;Inf;275,000;275,000;-23,523;3,058;-17,098;21,581
3705,500;3,043;0,753;-34,467;1,719;9,159;3,658;22,407;3,103;-30,468;-2,912;0,000;28,300;27,900;9,184;1,685;-23,968;-20,874;-25,753;-22,653;-3,325;24,719;0,000;264,440;Inf;275,000;275,000;-23,484;3,058;-17,105;21,641
3706,000;3,043;0,753;-34,467;1,719;9,159;3,658;22,407;3,103;-30,468;-2,912;0,000;28,300;27,900;9,184;1,685;-23,846;-20,868;-25,739;-22,668;-3,325;24,719;0,000;265,240;Inf;275,000;275,000;-23,312;3,058;-17,098;21,598
3706,500;3,043;0,753;-34,467;1,719;9,159;3,659;22,426;3,102;-30,392;-2,899;0,000;28,307;27,888;9,184;1,685;-24,038;-20,881;-25,875;-22,770;-3,332;24,724;0,000;265,240;Inf;275,000;275,000;-23,280;3,057;-17,088;21,606
3707,000;3,043;0,753;-34,467;1,719;9,159;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,184;1,685;-24,177;-20,891;-25,924;-22,757;-3,332;24,724;0,000;263,840;Inf;275,000;275,000;-23,391;3,057;-17,097;21,552
3707,500;3,529;0,812;-35,209;1,738;9,157;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,132;1,814;-24,200;-20,916;-25,994;-22,797;-3,332;24,724;0,000;263,840;Inf;275,000;275,000;-23,437;3,057;-17,086;21,515
3708,000;3,529;0,812;-35,209;1,738;9,157;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,132;1,814;-24,190;-20,904;-25,970;-22,762;-3,332;24,724;0,000;265,040;Inf;275,000;275,000;-23,476;3,065;-17,083;21,445
3708,500;3,529;0,812;-35,209;1,738;9,157;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,132;1,814;-24,082;-20,836;-25,823;-22,674;-3,332;24,724;0,000;265,040;Inf;275,000;275,000;-23,456;3,072;-17,093;21,400
3709,000;3,529;0,812;-35,209;1,738;9,157;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,132;1,814;-23,956;-20,841;-25,784;-22,687;-3,332;24,724;0,000;263,940;Inf;275,000;275,000;-23,354;3,080;-17,069;21,297
3709,500;3,529;0,812;-35,209;1,738;9,157;3,659;22,426;3,102;-30,392;-2,899;0,000;28,300;27,900;9,132;1,814;-23,986;-20,888;-25,829;-22,737;-3,332;24,724;0,000;263,940;Inf;275,000;275,000;-23,317;3,087;-17,079;21,254
3710,000;3,529;0,812;-35,209;1,738;9,157;3,645;22,485;3,091;-30,300;-2,898;0,000;28,319;27,993;9,132;1,814;-24,201;-20,917;-26,034;-22,832;-3,324;24,737;0,000;265,040;Inf;275,000;275,000;-23,360;3,094;-17,072;21,210
3710,500;3,529;0,812;-35,209;1,738;9,157;3,645;22,485;3,091;-30,300;-2,898;0,000;28,300;28,000;9,132;1,814;-24,277;-20,921;-26,042;-22,804;-3,324;24,737;0,000;265,040;Inf;275,000;275,000;-23,496;3,101;-17,078;21,150
3711,000;3,087;0,725;-35,209;1,774;9,184;3,645;22,485;3,091;-30,300;-2,898;0,000;28,300;28,000;9,045;1,884;-24,224;-20,891;-25,935;-22,715;-3,324;24,737;0,000;264,340;Inf;275,000;275,000;-23,511;3,108;-17,073;21,139
3711,500;3,087;0,725;-35,209;1,774;9,184;3,645;22,485;3,091;-30,300;-2,898;0,000;28,300;28,000;9,045;1,884;-23,961;-20,811;-25,798;-22,589;-3,324;24,737;0,000;264,340;Inf;275,000;275,000;-23,441;3,108;-17,072;21,112
3712,000;3,087;0,725;-35,209;1,774;9,184;3,645;22,485;3,091;-30,300;-2,898;0,000;28,300;28,000;9,045;1,884;-23,902;-20,830;-25,738;-22,643;-3,324;24,737;0,000;263,840;Inf;275,000;275,000;-23,290;3,108;-17,059;21,055
3712,500;3,087;0,725;-35,209;1,774;9,184;3,645;22,485;3,091;-30,300;-2,898;0,000;28,300;28,000;9,045;1,884;-23,966;-20,886;-25,845;-22,734;-3,324;24,737;0,000;263,840;Inf;275,000;275,000;-23,278;3,107;-17,067;20,991
3713,000;3,087;0,725;-35,209;1,774;9,184;3,630;22,509;3,115;-30,231;-2,884;0,000;28,322;28,057;9,045;1,884;-24,163;-20,897;-25,953;-22,818;-3,319;24,739;0,000;263,140;Inf;275,000;275,000;-23,358;3,107;-17,063;20,958
3713,500;3,087;0,725;-35,209;1,774;9,184;3,630;22,509;3,115;-30,231;-2,884;0,000;28,300;28,100;9,045;1,884;-24,216;-20,896;-26,039;-22,808;-3,319;24,739;0,000;263,140;Inf;275,000;275,000;-23,458;3,107;-17,060;20,930
3714,000;2,616;0,609;-35,209;1,803;9,193;3,630;22,509;3,115;-30,231;-2,884;0,000;28,300;28,100;8,981;1,831;-24,198;-20,899;-26,018;-22,775;-3,319;24,739;0,000;264,440;Inf;275,000;275,000;-23,490;3,106;-17,081;20,903
3714,500;2,616;0,609;-35,209;1,803;9,193;3,630;22,509;3,115;-30,231;-2,884;0,000;28,300;28,100;8,981;1,831;-24,139;-20,861;-25,858;-22,626;-3,319;24,739;0,000;264,440;Inf;275,000;275,000;-23,472;3,098;-17,076;20,912
3715,000;2,616;0,609;-35,209;1,803;9,193;3,630;22,509;3,115;-30,231;-2,884;0,000;28,300;28,100;8,981;1,831;-23,932;-20,806;-25,663;-22,599;-3,319;24,739;0,000;264,340;Inf;275,000;275,000;-23,371;3,090;-17,076;20,899
3715,500;2,616;0,609;-35,209;1,803;9,193;3,630;22,509;3,115;-30,231;-2,884;0,000;28,300;28,100;8,981;1,831;-23,837;-20,827;-25,643;-22,624;-3,319;24,739;0,000;264,340;Inf;275,000;275,000;-23,250;3,083;-17,069;20,883
3716,000;2,616;0,609;-35,209;1,803;9,193;3,651;22,533;3,145;-30,168;-2,904;0,000;28,326;27,929;8,981;1,831;-24,032;-20,854;-25,812;-22,737;-3,314;24,738;0,000;265,940;Inf;275,000;275,000;-23,233;3,075;-17,074;20,852
3716,500;2,616;0,609;-35,209;1,803;9,193;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;8,981;1,831;-24,140;-20,872;-25,910;-22,731;-3,314;24,738;0,000;265,940;Inf;275,000;275,000;-23,359;3,068;-17,051;20,862
3717,000;2,616;0,609;-35,209;1,803;9,193;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;8,981;1,831;-24,143;-20,874;-25,973;-22,811;-3,314;24,738;0,000;265,040;Inf;275,000;275,000;-23,413;3,060;-17,053;20,834
3717,500;2,443;0,640;-34,995;1,762;9,121;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;9,189;1,946;-24,192;-20,881;-25,984;-22,703;-3,314;24,738;0,000;265,040;Inf;275,000;275,000;-23,450;3,053;-17,050;20,848
3718,000;2,443;0,640;-34,995;1,762;9,121;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;9,189;1,946;-24,122;-20,783;-25,803;-22,567;-3,314;24,738;0,000;264,840;Inf;275,000;275,000;-23,440;3,043;-17,056;20,851
3718,500;2,443;0,640;-34,995;1,762;9,121;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;9,189;1,946;-23,865;-20,773;-25,717;-22,566;-3,314;24,738;0,000;264,840;Inf;275,000;275,000;-23,319;3,033;-17,070;20,867
3719,000;2,443;0,640;-34,995;1,762;9,121;3,651;22,533;3,145;-30,168;-2,904;0,000;28,300;27,900;9,189;1,946;-23,872;-20,795;-25,740;-22,623;-3,314;24,738;0,000;264,940;Inf;275,000;275,000;-23,230;3,023;-17,039;20,923
3719,500;2,443;0,640;-34,995;1,762;9,121;3,661;22,585;3,126;-30,114;-2,895;0,000;28,336;27,785;9,189;1,946;-23,995;-20,842;-25,834;-22,732;-3,313;24,740;0,000;264,940;Inf;275,000;275,000;-23,257;3,014;-17,064;20,945
3720,000;2,443;0,640;-34,995;1,762;9,121;3,661;22,585;3,126;-30,114;-2,895;0,000;28,300;27,800;9,189;1,946;-24,141;-20,847;-25,925;-22,757;-3,313;24,740;0,000;263,740;Inf;275,000;275,000;-23,351;3,004;-17,053;20,978
3720,500;3,011;0,693;-35,209;1,740;9,170;3,661;22,585;3,126;-30,114;-2,895;0,000;28,300;27,800;9,121;1,941;-24,187;-20,863;-26,000;-22,782;-3,313;24,740;0,000;263,740;Inf;275,000;275,000;-23,418;2,995;-17,044;21,005
3721,000;3,011;0,693;-35,209;1,740;9,170;3,661;22,585;3,126;-30,114;-2,895;0,000;28,300;27,800;9,121;1,941;-24,226;-20,855;-26,005;-22,728;-3,313;24,740;0,000;264,640;Inf;275,000;275,000;-23,458;2,996;-17,028;20,972
3721,500;3,011;0,693;-35,209;1,740;9,170;3,661;22,585;3,126;-30,114;-2,895;0,000;28,300;27,800;9,121;1,941;-23,986;-20,836;-25,817;-22,631;-3,313;24,740;0,000;264,640;Inf;275,000;275,000;-23,454;2,996;-17,045;20,989
3722,000;3,011;0,693;-35,209;1,740;9,170;3,661;22,585;3,126;-30,114;-2,895;0,000;28,300;27,800;9,121;1,941;-23,886;-20,832;-25,758;-22,623;-3,313;24,740;0,000;264,540;Inf;275,000;275,000;-23,318;2,996;-17,046;20,981
3722,500;3,011;0,693;-35,209;1,740;9,170;3,665;22,618;3,050;-30,046;-2,885;0,000;28,341;28,059;9,121;1,941;-23,969;-20,811;-25,829;-22,712;-3,318;24,731;0,000;264,540;Inf;275,000;275,000;-23,275;2,996;-17,040;20,978
3723,000;3,011;0,693;-35,209;1,740;9,170;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,121;1,941;-24,088;-20,865;-25,933;-22,753;-3,318;24,731;0,000;265,840;Inf;275,000;275,000;-23,330;2,996;-17,023;20,977
3723,500;3,011;0,693;-35,209;1,740;9,170;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,121;1,941;-24,172;-20,848;-25,949;-22,749;-3,318;24,731;0,000;265,840;Inf;275,000;275,000;-23,410;2,997;-17,052;20,950
3724,000;3,155;0,713;-35,209;1,769;9,183;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,118;1,869;-24,192;-20,863;-26,013;-22,783;-3,318;24,731;0,000;265,040;Inf;275,000;275,000;-23,429;2,997;-17,038;20,957
3724,500;3,155;0,713;-35,209;1,769;9,183;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,118;1,869;-24,244;-20,865;-26,047;-22,732;-3,318;24,731;0,000;265,040;Inf;275,000;275,000;-23,463;3,000;-17,044;20,949
3725,000;3,155;0,713;-35,209;1,769;9,183;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,118;1,869;-24,107;-20,857;-25,883;-22,626;-3,318;24,731;0,000;265,540;Inf;275,000;275,000;-23,472;3,002;-17,038;20,951
3725,500;3,155;0,713;-35,209;1,769;9,183;3,665;22,618;3,050;-30,046;-2,885;0,000;28,300;28,100;9,118;1,869;-24,044;-20,825;-25,780;-22,623;-3,318;24,731;0,000;265,540;Inf;275,000;275,000;-23,369;3,005;-17,047;20,941
3726,000;3,155;0,713;-35,209;1,769;9,183;3,675;22,654;3,075;-29,978;-2,881;0,000;28,356;28,025;9,118;1,869;-24,082;-20,849;-25,862;-22,729;-3,310;24,746;0,000;264,340;Inf;275,000;275,000;-23,318;3,007;-17,051;20,951
3726,500;3,155;0,713;-35,209;1,769;9,183;3,675;22,654;3,075;-29,978;-2,881;0,000;28,400;28,000;9,118;1,869;-24,132;-20,876;-25,963;-22,767;-3,310;24,746;0,000;264,340;Inf;275,000;275,000;-23,381;3,009;-17,036;20,992
3727,000;3,580;0,832;-35,209;1,833;9,184;3,675;22,654;3,075;-29,978;-2,881;0,000;28,400;28,000;9,122;1,888;-24,219;-20,889;-26,043;-22,808;-3,310;24,746;0,000;264,140;Inf;275,000;275,000;-23,434;3,012;-17,058;21,096
3727,500;3,580;0,832;-35,209;1,833;9,184;3,675;22,654;3,075;-29,978;-2,881;0,000;28,400;28,000;9,122;1,888;-24,271;-20,897;-26,089;-22,807;-3,310;24,746;0,000;264,140;Inf;275,000;275,000;-23,490;3,021;-17,047;21,112
3728,000;3,580;0,832;-35,209;1,833;9,184;3,675;22,654;3,075;-29,978;-2,881;0,000;28,400;28,000;9,122;1,888;-24,211;-20,859;-25,927;-22,716;-3,310;24,746;0,000;264,740;Inf;275,000;275,000;-23,516;3,030;-17,056;21,144
3728,500;3,580;0,832;-35,209;1,833;9,184;3,675;22,654;3,075;-29,978;-2,881;0,000;28,400;28,000;9,122;1,888;-23,992;-20,819;-25,799;-22,672;-3,310;24,746;0,000;264,740;Inf;275,000;275,000;-23,428;3,039;-17,060;21,179
3729,000;3,580;0,832;-35,209;1,833;9,184;3,675;22,692;3,047;-29,911;-2,874;0,000;28,362;27,940;9,122;1,888;-24,026;-20,843;-25,840;-22,721;-3,308;24,757;0,000;264,540;Inf;275,000;275,000;-23,320;3,048;-17,048;21,200
3729,500;3,580;0,832;-35,209;1,833;9,184;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,122;1,888;-24,111;-20,845;-25,929;-22,754;-3,308;24,757;0,000;264,540;Inf;275,000;275,000;-23,357;3,057;-17,072;21,184
3730,000;3,580;0,832;-35,209;1,833;9,184;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,122;1,888;-24,204;-20,857;-25,987;-22,762;-3,308;24,757;0,000;264,040;Inf;275,000;275,000;-23,410;3,066;-17,082;21,205
3730,500;2,820;0,780;-34,109;1,837;9,102;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,212;1,839;-24,217;-20,867;-26,017;-22,784;-3,308;24,757;0,000;264,040;Inf;275,000;275,000;-23,452;3,074;-17,045;21,163
3731,000;2,820;0,780;-34,109;1,837;9,102;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,212;1,839;-24,238;-20,888;-26,055;-22,782;-3,308;24,757;0,000;264,640;Inf;275,000;275,000;-23,472;3,070;-17,047;21,152
3731,500;2,820;0,780;-34,109;1,837;9,102;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,212;1,839;-24,195;-20,855;-25,869;-22,679;-3,308;24,757;0,000;264,640;Inf;275,000;275,000;-23,491;3,066;-17,062;21,138
3732,000;2,820;0,780;-34,109;1,837;9,102;3,675;22,692;3,047;-29,911;-2,874;0,000;28,400;27,900;9,212;1,839;-24,045;-20,813;-25,849;-22,686;-3,308;24,757;0,000;265,140;Inf;275,000;275,000;-23,399;3,062;-17,051;21,102
3732,500;2,820;0,780;-34,109;1,837;9,102;3,676;22,718;3,095;-29,849;-2,887;0,000;28,368;27,886;9,212;1,839;-24,119;-20,848;-25,919;-22,743;-3,314;24,744;0,000;265,140;Inf;275,000;275,000;-23,348;3,058;-17,049;21,107
3733,000;2,820;0,780;-34,109;1,837;9,102;3,676;22,718;3,095;-29,849;-2,887;0,000;28,400;27,900;9,212;1,839;-24,188;-20,867;-26,018;-22,781;-3,314;24,744;0,000;264,840;Inf;275,000;275,000;-23,407;3,054;-17,054;21,134
3733,500;2,792;0,667;-35,209;1,847;9,245;3,676;22,718;3,095;-29,849;-2,887;0,000;28,400;27,900;9,044;1,830;-24,238;-20,861;-26,074;-22,798;-3,314;24,744;0,000;264,840;Inf;275,000;275,000;-23,463;3,050;-17,058;21,130
3734,000;2,792;0,667;-35,209;1,847;9,245;3,676;22,718;3,095;-29,849;-2,887;0,000;28,400;27,900;9,044;1,830;-24,197;-20,873;-25,989;-22,748;-3,314;24,744;0,000;264,640;Inf;275,000;275,000;-23,493;3,046;-17,040;21,119
3734,500;2,792;0,667;-35,209;1,847;9,245;3,676;22,718;3,095;-29,849;-2,887;0,000;28,400;27,900;9,044;1,830;-24,025;-20,828;-25,882;-22,643;-3,314;24,744;0,000;264,640;Inf;275,000;275,000;-23,452;3,042;-17,055;21,074
3735,000;2,792;0,667;-35,209;1,847;9,245;3,676;22,718;3,095;-29,849;-2,887;0,000;28,400;27,900;9,044;1,830;-23,990;-20,862;-25,799;-22,671;-3,314;24,744;0,000;265,140;Inf;275,000;275,000;-23,345;3,037;-17,038;21,064
3735,500;2,792;0,667;-35,209;1,847;9,245;3,663;22,736;3,083;-29,784;-2,881;0,000;28,371;28,061;9,044;1,830;-24,102;-20,865;-25,945;-22,796;-3,311;24,754;0,000;265,140;Inf;275,000;275,000;-23,330;3,033;-17,045;21,033
3736,000;2,792;0,667;-35,209;1,847;9,245;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,044;1,830;-24,177;-20,886;-26,032;-22,807;-3,311;24,754;0,000;265,340;Inf;275,000;275,000;-23,427;3,030;-17,041;21,028
3736,500;2,792;0,667;-35,209;1,847;9,245;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,044;1,830;-24,253;-20,895;-26,073;-22,809;-3,311;24,754;0,000;265,340;Inf;275,000;275,000;-23,475;3,026;-17,049;21,029
3737,000;3,124;0,743;-35,209;1,777;9,162;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,191;1,927;-24,211;-20,887;-26,058;-22,775;-3,311;24,754;0,000;264,740;Inf;275,000;275,000;-23,507;3,022;-17,039;21,052
3737,500;3,124;0,743;-35,209;1,777;9,162;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,191;1,927;-24,155;-20,861;-25,916;-22,672;-3,311;24,754;0,000;264,740;Inf;275,000;275,000;-23,483;3,023;-17,063;21,074
3738,000;3,124;0,743;-35,209;1,777;9,162;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,191;1,927;-24,022;-20,846;-25,796;-22,686;-3,311;24,754;0,000;264,340;Inf;275,000;275,000;-23,401;3,025;-17,061;21,197
3738,500;3,124;0,743;-35,209;1,777;9,162;3,663;22,736;3,083;-29,784;-2,881;0,000;28,400;28,100;9,191;1,927;-24,009;-20,873;-25,858;-22,743;-3,311;24,754;0,000;264,340;Inf;275,000;275,000;-23,338;3,027;-17,053;21,215
3739,000;3,124;0,743;-35,209;1,777;9,162;3,647;22,768;3,138;-29,731;-2,895;0,000;28,370;28,094;9,191;1,927;-24,198;-20,878;-25,979;-22,800;-3,313;24,751;0,000;264,040;Inf;275,000;275,000;-23,371;3,028;-17,049;21,253
3739,500;3,124;0,743;-35,209;1,777;9,162;3,647;22,768;3,138;-29,731;-2,895;0,000;28,400;28,100;9,191;1,927;-24,229;-20,879;-25,984;-22,761;-3,313;24,751;0,000;264,040;Inf;275,000;275,000;-23,464;3,030;-17,044;21,267
3740,000;2,791;0,756;-33,499;1,863;9,110;3,647;22,768;3,138;-29,731;-2,895;0,000;28,400;28,100;9,223;1,735;-24,155;-20,825;-25,904;-22,689;-3,313;24,751;0,000;265,040;Inf;275,000;275,000;-23,463;3,031;-17,056;21,266
3740,500;2,791;0,756;-33,499;1,863;9,110;3,647;22,768;3,138;-29,731;-2,895;0,000;28,400;28,100;9,223;1,735;-24,034;-20,826;-25,818;-22,672;-3,313;24,751;0,000;265,040;Inf;275,000;275,000;-23,393;3,027;-17,061;21,261
3741,000;2,791;0,756;-33,499;1,863;9,110;3,647;22,768;3,138;-29,731;-2,895;0,000;28,400;28,100;9,223;1,735;-23,976;-20,847;-25,824;-22,728;-3,313;24,751;0,000;264,840;Inf;275,000;275,000;-23,337;3,024;-17,057;21,244
3741,500;2,791;0,756;-33,499;1,863;9,110;3,647;22,768;3,138;-29,731;-2,895;0,000;28,400;28,100;9,223;1,735;-24,041;-20,842;-25,855;-22,716;-3,313;24,751;0,000;264,840;Inf;275,000;275,000;-23,344;3,020;-17,059;21,193
3742,000;2,791;0,756;-33,499;1,863;9,110;3,639;22,799;3,154;-29,657;-2,877;0,000;28,377;27,918;9,223;1,735;-24,126;-20,856;-25,903;-22,759;-3,307;24,759;0,000;264,340;Inf;275,000;275,000;-23,363;3,016;-17,048;21,132
3742,500;2,791;0,756;-33,499;1,863;9,110;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,223;1,735;-24,214;-20,896;-26,012;-22,776;-3,307;24,759;0,000;264,340;Inf;275,000;275,000;-23,475;3,009;-17,046;21,068
3743,000;2,758;0,764;-33,965;1,860;9,085;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,243;1,787;-24,161;-20,823;-25,884;-22,706;-3,307;24,759;0,000;264,340;Inf;275,000;275,000;-23,475;3,009;-17,038;21,026
3743,500;2,758;0,764;-33,965;1,860;9,085;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,243;1,787;-23,953;-20,794;-25,776;-22,633;-3,307;24,759;0,000;264,340;Inf;275,000;275,000;-23,393;3,005;-17,061;21,011
3744,000;2,758;0,764;-33,965;1,860;9,085;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,243;1,787;-23,893;-20,799;-25,756;-22,673;-3,307;24,759;0,000;264,440;Inf;275,000;275,000;-23,289;3,001;-17,047;21,047
3744,500;2,758;0,764;-33,965;1,860;9,085;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,243;1,787;-23,973;-20,812;-25,840;-22,727;-3,307;24,759;0,000;264,440;Inf;275,000;275,000;-23,280;2,997;-17,043;21,042
