t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3745,000;2,758;0,764;-33,965;1,860;9,085;3,639;22,799;3,154;-29,657;-2,877;0,000;28,400;27,900;9,243;1,787;-24,126;-20,843;-25,962;-22,767;-3,307;24,759;0,000;264,240;Inf;275,000;275,000;-23,338;2,993;-17,037;21,046
3745,500;2,758;0,764;-33,965;1,860;9,085;3,636;22,835;3,124;-29,588;-2,886;0,000;28,385;28,058;9,243;1,787;-24,189;-20,829;-25,967;-22,764;-3,318;24,755;0,000;264,240;Inf;275,000;275,000;-23,424;2,989;-17,028;21,052
3746,000;2,758;0,764;-33,965;1,860;9,085;3,636;22,835;3,124;-29,588;-2,886;0,000;28,400;28,100;9,243;1,787;-24,186;-20,860;-25,989;-22,773;-3,318;24,755;0,000;265,540;Inf;275,000;275,000;-23,437;2,985;-17,036;21,115
3746,500;2,738;0,695;-34,846;1,821;9,077;3,636;22,835;3,124;-29,588;-2,886;0,000;28,400;28,100;9,184;1,881;-23,992;-20,835;-25,838;-22,617;-3,318;24,755;0,000;265,540;Inf;275,000;275,000;-23,452;2,981;-17,033;21,169
3747,000;2,738;0,695;-34,846;1,821;9,077;3,636;22,835;3,124;-29,588;-2,886;0,000;28,400;28,100;9,184;1,881;-23,940;-20,785;-25,755;-22,593;-3,318;24,755;0,000;265,240;Inf;275,000;275,000;-23,320;2,977;-17,030;21,253
3747,500;2,738;0,695;-34,846;1,821;9,077;3,636;22,835;3,124;-29,588;-2,886;0,000;28,400;28,100;9,184;1,881;-23,978;-20,813;-25,805;-22,682;-3,318;24,755;0,000;265,240;Inf;275,000;275,000;-23,268;2,973;-17,038;21,312
3748,000;2,738;0,695;-34,846;1,821;9,077;3,636;22,835;3,124;-29,588;-2,886;0,000;28,400;28,100;9,184;1,881;-24,011;-20,809;-25,853;-22,729;-3,318;24,755;0,000;264,840;Inf;275,000;275,000;-23,320;2,970;-17,024;21,373
3748,500;2,738;0,695;-34,846;1,821;9,077;3,628;22,859;3,152;-29,534;-2,898;0,000;28,389;27,983;9,184;1,881;-24,134;-20,832;-25,944;-22,772;-3,321;24,754;0,000;264,840;Inf;275,000;275,000;-23,350;2,966;-17,019;21,376
3749,000;2,738;0,695;-34,846;1,821;9,077;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,184;1,881;-24,192;-20,828;-26,025;-22,777;-3,321;24,754;0,000;265,440;Inf;275,000;275,000;-23,421;2,962;-17,027;21,404
3749,500;2,982;0,796;-33,328;1,843;9,105;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,289;1,767;-24,133;-20,833;-25,966;-22,704;-3,321;24,754;0,000;265,440;Inf;275,000;275,000;-23,456;2,958;-17,020;21,426
3750,000;2,982;0,796;-33,328;1,843;9,105;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,289;1,767;-23,920;-20,807;-25,713;-22,635;-3,321;24,754;0,000;265,240;Inf;275,000;275,000;-23,409;2,959;-17,018;21,485
3750,500;2,982;0,796;-33,328;1,843;9,105;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,289;1,767;-24,000;-20,819;-25,801;-22,699;-3,321;24,754;0,000;265,240;Inf;275,000;275,000;-23,269;2,959;-17,016;21,510
3751,000;2,982;0,796;-33,328;1,843;9,105;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,289;1,767;-24,124;-20,833;-25,962;-22,756;-3,321;24,754;0,000;264,840;Inf;275,000;275,000;-23,330;2,960;-17,011;21,510
3751,500;2,982;0,796;-33,328;1,843;9,105;3,628;22,859;3,152;-29,534;-2,898;0,000;28,400;28,000;9,289;1,767;-24,190;-20,822;-26,052;-22,784;-3,321;24,754;0,000;264,840;Inf;275,000;275,000;-23,419;2,960;-16,994;21,556
3752,000;2,982;0,796;-33,328;1,843;9,105;3,623;22,897;3,164;-29,474;-2,893;0,000;28,394;28,033;9,289;1,767;-24,221;-20,824;-26,009;-22,744;-3,326;24,752;0,000;264,240;Inf;275,000;275,000;-23,462;2,960;-17,016;21,557
3752,500;2,982;0,796;-33,328;1,843;9,105;3,623;22,897;3,164;-29,474;-2,893;0,000;28,400;28,000;9,289;1,767;-24,022;-20,810;-25,860;-22,586;-3,326;24,752;0,000;264,240;Inf;275,000;275,000;-23,449;2,961;-16,993;21,517
3753,000;3,018;0,755;-35,209;1,791;9,101;3,623;22,897;3,164;-29,474;-2,893;0,000;28,400;28,000;9,166;1,849;-23,928;-20,777;-25,676;-22,520;-3,326;24,752;0,000;264,140;Inf;275,000;275,000;-23,319;2,961;-16,993;21,492
3753,500;3,018;0,755;-35,209;1,791;9,101;3,623;22,897;3,164;-29,474;-2,893;0,000;28,400;28,000;9,166;1,849;-24,034;-20,793;-25,881;-22,692;-3,326;24,752;0,000;264,140;Inf;275,000;275,000;-23,225;2,962;-16,987;21,482
3754,000;3,018;0,755;-35,209;1,791;9,101;3,623;22,897;3,164;-29,474;-2,893;0,000;28,400;28,000;9,166;1,849;-24,082;-20,834;-25,920;-22,745;-3,326;24,752;0,000;263,540;Inf;275,000;275,000;-23,350;2,963;-16,988;21,454
3754,500;3,018;0,755;-35,209;1,791;9,101;3,623;22,897;3,164;-29,474;-2,893;0,000;28,400;28,000;9,166;1,849;-24,086;-20,849;-25,943;-22,778;-3,326;24,752;0,000;263,540;Inf;275,000;275,000;-23,395;2,964;-16,999;21,461
3755,000;3,018;0,755;-35,209;1,791;9,101;3,631;22,930;3,197;-29,413;-2,886;0,000;28,398;27,947;9,166;1,849;-24,182;-20,832;-25,954;-22,712;-3,317;24,766;0,000;264,440;Inf;275,000;275,000;-23,414;2,965;-17,000;21,453
3755,500;3,018;0,755;-35,209;1,791;9,101;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,166;1,849;-24,120;-20,823;-25,879;-22,692;-3,317;24,766;0,000;264,440;Inf;275,000;275,000;-23,420;2,965;-16,988;21,465
3756,000;3,564;0,882;-34,872;1,842;9,090;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,132;1,606;-23,931;-20,796;-25,789;-22,604;-3,317;24,766;0,000;264,340;Inf;275,000;275,000;-23,379;2,966;-16,992;21,413
3756,500;3,564;0,882;-34,872;1,842;9,090;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,132;1,606;-23,910;-20,796;-25,752;-22,612;-3,317;24,766;0,000;264,340;Inf;275,000;275,000;-23,280;2,976;-16,993;21,392
3757,000;3,564;0,882;-34,872;1,842;9,090;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,132;1,606;-24,082;-20,829;-25,936;-22,747;-3,317;24,766;0,000;264,940;Inf;275,000;275,000;-23,267;2,986;-16,998;21,420
3757,500;3,564;0,882;-34,872;1,842;9,090;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,132;1,606;-24,168;-20,846;-25,999;-22,774;-3,317;24,766;0,000;264,940;Inf;275,000;275,000;-23,399;2,995;-16,978;21,430
3758,000;3,564;0,882;-34,872;1,842;9,090;3,631;22,930;3,197;-29,413;-2,886;0,000;28,400;27,900;9,132;1,606;-24,182;-20,858;-26,025;-22,753;-3,317;24,766;0,000;264,940;Inf;275,000;275,000;-23,447;3,005;-17,005;21,453
3758,500;3,564;0,882;-34,872;1,842;9,090;3,642;22,969;3,158;-29,341;-2,881;0,000;28,410;28,190;9,132;1,606;-24,136;-20,813;-25,907;-22,704;-3,317;24,772;0,000;264,940;Inf;275,000;275,000;-23,454;3,014;-16,988;21,486
3759,000;3,564;0,882;-34,872;1,842;9,090;3,642;22,969;3,158;-29,341;-2,881;0,000;28,400;28,200;9,132;1,606;-23,847;-20,811;-25,713;-22,651;-3,317;24,772;0,000;264,640;Inf;275,000;275,000;-23,390;3,023;-17,003;21,479
3759,500;3,942;0,954;-35,209;1,768;9,187;3,642;22,969;3,158;-29,341;-2,881;0,000;28,400;28,200;8,990;1,856;-23,851;-20,818;-25,718;-22,700;-3,317;24,772;0,000;264,640;Inf;275,000;275,000;-23,256;3,032;-17,004;21,432
3760,000;3,942;0,954;-35,209;1,768;9,187;3,642;22,969;3,158;-29,341;-2,881;0,000;28,400;28,200;8,990;1,856;-23,913;-20,809;-25,767;-22,711;-3,317;24,772;0,000;264,140;Inf;275,000;275,000;-23,272;3,047;-17,000;21,433
3760,500;3,942;0,954;-35,209;1,768;9,187;3,642;22,969;3,158;-29,341;-2,881;0,000;28,400;28,200;8,990;1,856;-24,020;-20,785;-25,836;-22,735;-3,317;24,772;0,000;264,140;Inf;275,000;275,000;-23,300;3,061;-16,981;21,403
3761,000;3,942;0,954;-35,209;1,768;9,187;3,642;22,969;3,158;-29,341;-2,881;0,000;28,400;28,200;8,990;1,856;-24,143;-20,816;-25,908;-22,715;-3,317;24,772;0,000;263,940;Inf;275,000;275,000;-23,344;3,076;-16,993;21,374
3761,500;3,942;0,954;-35,209;1,768;9,187;3,621;23,009;3,176;-29,266;-2,873;0,000;28,420;28,220;8,990;1,856;-23,982;-20,773;-25,825;-22,611;-3,307;24,775;0,000;263,940;Inf;275,000;275,000;-23,395;3,090;-16,982;21,382
3762,000;3,942;0,954;-35,209;1,768;9,187;3,621;23,009;3,176;-29,266;-2,873;0,000;28,400;28,200;8,990;1,856;-23,821;-20,754;-25,591;-22,526;-3,307;24,775;0,000;265,340;Inf;275,000;275,000;-23,298;3,104;-16,989;21,357
3762,500;3,819;0,890;-35,209;1,838;9,180;3,621;23,009;3,176;-29,266;-2,873;0,000;28,400;28,200;9,086;1,756;-23,915;-20,773;-25,633;-22,603;-3,307;24,775;0,000;265,340;Inf;275,000;275,000;-23,173;3,118;-16,992;21,337
3763,000;3,819;0,890;-35,209;1,838;9,180;3,621;23,009;3,176;-29,266;-2,873;0,000;28,400;28,200;9,086;1,756;-23,978;-20,785;-25,797;-22,687;-3,307;24,775;0,000;265,040;Inf;275,000;275,000;-23,231;3,129;-16,985;21,313
3763,500;3,819;0,890;-35,209;1,838;9,180;3,621;23,009;3,176;-29,266;-2,873;0,000;28,400;28,200;9,086;1,756;-23,994;-20,824;-25,830;-22,734;-3,307;24,775;0,000;265,040;Inf;275,000;275,000;-23,312;3,140;-16,975;21,295
3764,000;3,819;0,890;-35,209;1,838;9,180;3,621;23,009;3,176;-29,266;-2,873;0,000;28,400;28,200;9,086;1,756;-24,085;-20,817;-25,899;-22,744;-3,307;24,775;0,000;264,840;Inf;275,000;275,000;-23,345;3,152;-16,980;21,266
3764,500;3,819;0,890;-35,209;1,838;9,180;3,613;23,022;3,186;-29,207;-2,880;0,000;28,428;28,063;9,086;1,756;-23,903;-20,695;-25,579;-22,456;-3,307;24,774;0,000;264,840;Inf;275,000;275,000;-23,387;3,163;-16,977;21,272
3765,000;3,819;0,890;-35,209;1,838;9,180;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,086;1,756;-23,660;-20,693;-25,520;-22,482;-3,307;24,774;0,000;265,540;Inf;275,000;275,000;-23,158;3,173;-16,971;21,262
3765,500;3,819;0,890;-35,209;1,838;9,180;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,086;1,756;-23,747;-20,764;-25,629;-22,639;-3,307;24,774;0,000;265,540;Inf;275,000;275,000;-23,089;3,184;-16,978;21,265
3766,000;3,106;0,735;-35,209;1,752;9,234;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,035;1,913;-23,958;-20,796;-25,804;-22,719;-3,307;24,774;0,000;265,240;Inf;275,000;275,000;-23,195;3,194;-16,962;21,255
3766,500;3,106;0,735;-35,209;1,752;9,234;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,035;1,913;-24,095;-20,807;-25,949;-22,742;-3,307;24,774;0,000;265,240;Inf;275,000;275,000;-23,319;3,193;-16,956;21,270
3767,000;3,106;0,735;-35,209;1,752;9,234;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,035;1,913;-24,098;-20,784;-25,885;-22,686;-3,307;24,774;0,000;264,740;Inf;275,000;275,000;-23,398;3,191;-16,966;21,292
3767,500;3,106;0,735;-35,209;1,752;9,234;3,613;23,022;3,186;-29,207;-2,880;0,000;28,400;28,100;9,035;1,913;-23,871;-20,750;-25,647;-22,496;-3,307;24,774;0,000;264,740;Inf;275,000;275,000;-23,363;3,190;-16,987;21,290
3768,000;3,106;0,735;-35,209;1,752;9,234;3,621;23,035;3,185;-29,159;-2,905;0,000;28,427;28,021;9,035;1,913;-23,689;-20,734;-25,482;-22,591;-3,314;24,783;0,000;264,440;Inf;275,000;275,000;-23,191;3,189;-16,981;21,299
3768,500;3,106;0,735;-35,209;1,752;9,234;3,621;23,035;3,185;-29,159;-2,905;0,000;28,400;28,000;9,035;1,913;-23,881;-20,771;-25,686;-22,670;-3,314;24,783;0,000;264,440;Inf;275,000;275,000;-23,124;3,187;-16,965;21,322
3769,000;2,988;0,737;-35,209;1,766;9,108;3,621;23,035;3,185;-29,159;-2,905;0,000;28,400;28,000;9,063;1,908;-23,991;-20,790;-25,785;-22,742;-3,314;24,783;0,000;264,540;Inf;275,000;275,000;-23,252;3,186;-16,960;21,326
3769,500;2,988;0,737;-35,209;1,766;9,108;3,621;23,035;3,185;-29,159;-2,905;0,000;28,400;28,000;9,063;1,908;-24,031;-20,749;-25,787;-22,670;-3,314;24,783;0,000;264,540;Inf;275,000;275,000;-23,327;3,183;-16,946;21,315
3770,000;2,988;0,737;-35,209;1,766;9,108;3,621;23,035;3,185;-29,159;-2,905;0,000;28,400;28,000;9,063;1,908;-23,926;-20,705;-25,638;-22,517;-3,314;24,783;0,000;264,340;Inf;275,000;275,000;-23,309;3,180;-16,951;21,318
3770,500;2,988;0,737;-35,209;1,766;9,108;3,621;23,035;3,185;-29,159;-2,905;0,000;28,400;28,000;9,063;1,908;-23,599;-20,676;-25,404;-22,387;-3,314;24,783;0,000;264,340;Inf;275,000;275,000;-23,197;3,176;-16,939;21,314
3771,000;2,988;0,737;-35,209;1,766;9,108;3,647;23,028;3,150;-29,105;-2,895;0,000;28,432;28,018;9,063;1,908;-23,599;-20,720;-25,452;-22,533;-3,318;24,785;0,000;264,140;Inf;275,000;275,000;-23,016;3,173;-16,953;21,271
3771,500;2,988;0,737;-35,209;1,766;9,108;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,063;1,908;-23,786;-20,738;-25,613;-22,624;-3,318;24,785;0,000;264,140;Inf;275,000;275,000;-23,076;3,170;-16,952;21,265
3772,000;2,988;0,737;-35,209;1,766;9,108;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,063;1,908;-23,941;-20,768;-25,785;-22,700;-3,318;24,785;0,000;264,140;Inf;275,000;275,000;-23,190;3,167;-16,933;21,250
3772,500;2,981;0,775;-34,669;1,818;9,021;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,274;1,841;-23,947;-20,782;-25,767;-22,638;-3,318;24,785;0,000;264,140;Inf;275,000;275,000;-23,299;3,164;-16,928;21,241
3773,000;2,981;0,775;-34,669;1,818;9,021;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,274;1,841;-23,792;-20,678;-25,538;-22,411;-3,318;24,785;0,000;264,240;Inf;275,000;275,000;-23,283;3,161;-16,934;21,229
3773,500;2,981;0,775;-34,669;1,818;9,021;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,274;1,841;-23,678;-20,611;-25,411;-22,376;-3,318;24,785;0,000;264,240;Inf;275,000;275,000;-23,105;3,158;-16,940;21,252
3774,000;2,981;0,775;-34,669;1,818;9,021;3,647;23,028;3,150;-29,105;-2,895;0,000;28,400;28,000;9,274;1,841;-23,657;-20,672;-25,447;-22,497;-3,318;24,785;0,000;264,040;Inf;275,000;275,000;-23,019;3,155;-16,924;21,268
3774,500;2,981;0,775;-34,669;1,818;9,021;3,649;23,070;3,172;-29,030;-2,902;0,000;28,441;28,027;9,274;1,841;-23,832;-20,718;-25,590;-22,595;-3,327;24,775;0,000;264,040;Inf;275,000;275,000;-23,068;3,153;-16,925;21,263
3775,000;2,981;0,775;-34,669;1,818;9,021;3,649;23,070;3,172;-29,030;-2,902;0,000;28,400;28,000;9,274;1,841;-23,865;-20,726;-25,650;-22,621;-3,327;24,775;0,000;264,140;Inf;275,000;275,000;-23,183;3,150;-16,916;21,266
3775,500;2,874;0,789;-33,970;1,885;9,078;3,649;23,070;3,172;-29,030;-2,902;0,000;28,400;28,000;9,190;1,703;-23,875;-20,734;-25,673;-22,583;-3,327;24,775;0,000;264,140;Inf;275,000;275,000;-23,215;3,147;-16,919;21,251
3776,000;2,874;0,789;-33,970;1,885;9,078;3,649;23,070;3,172;-29,030;-2,902;0,000;28,400;28,000;9,190;1,703;-23,858;-20,705;-25,567;-22,516;-3,327;24,775;0,000;263,840;Inf;275,000;275,000;-23,216;3,143;-16,918;21,242
3776,500;2,874;0,789;-33,970;1,885;9,078;3,649;23,070;3,172;-29,030;-2,902;0,000;28,400;28,000;9,190;1,703;-23,706;-20,676;-25,454;-22,502;-3,327;24,775;0,000;263,840;Inf;275,000;275,000;-23,161;3,138;-16,919;21,219
3777,000;2,874;0,789;-33,970;1,885;9,078;3,649;23,070;3,172;-29,030;-2,902;0,000;28,400;28,000;9,190;1,703;-23,639;-20,695;-25,500;-22,554;-3,327;24,775;0,000;263,740;Inf;275,000;275,000;-23,084;3,134;-16,903;21,185
3777,500;2,874;0,789;-33,970;1,885;9,078;3,656;23,114;3,168;-28,948;-2,905;0,000;28,449;28,007;9,190;1,703;-23,745;-20,693;-25,567;-22,571;-3,315;24,784;0,000;263,740;Inf;275,000;275,000;-23,097;3,130;-16,921;21,143
3778,000;2,874;0,789;-33,970;1,885;9,078;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,190;1,703;-23,868;-20,689;-25,605;-22,575;-3,315;24,784;0,000;263,740;Inf;275,000;275,000;-23,144;3,125;-16,908;21,093
3778,500;2,874;0,789;-33,970;1,885;9,078;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,190;1,703;-23,896;-20,722;-25,674;-22,620;-3,315;24,784;0,000;263,740;Inf;275,000;275,000;-23,184;3,121;-16,896;21,081
3779,000;3,285;0,769;-35,209;1,751;9,162;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,117;1,947;-23,897;-20,683;-25,635;-22,553;-3,315;24,784;0,000;262,940;Inf;275,000;275,000;-23,228;3,117;-16,896;21,124
3779,500;3,285;0,769;-35,209;1,751;9,162;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,117;1,947;-23,720;-20,658;-25,555;-22,479;-3,315;24,784;0,000;262,940;Inf;275,000;275,000;-23,192;3,120;-16,904;21,152
3780,000;3,285;0,769;-35,209;1,751;9,162;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,117;1,947;-23,639;-20,656;-25,517;-22,484;-3,315;24,784;0,000;263,340;Inf;275,000;275,000;-23,103;3,123;-16,900;21,136
3780,500;3,285;0,769;-35,209;1,751;9,162;3,656;23,114;3,168;-28,948;-2,905;0,000;28,400;28,000;9,117;1,947;-23,729;-20,686;-25,581;-22,546;-3,315;24,784;0,000;263,340;Inf;275,000;275,000;-23,074;3,125;-16,873;21,105
3781,000;3,285;0,769;-35,209;1,751;9,162;3,648;23,164;3,132;-28,888;-2,898;0,000;28,457;28,063;9,117;1,947;-23,783;-20,681;-25,667;-22,597;-3,320;24,792;0,000;263,140;Inf;275,000;275,000;-23,135;3,128;-16,888;21,090
3781,500;3,285;0,769;-35,209;1,751;9,162;3,648;23,164;3,132;-28,888;-2,898;0,000;28,500;28,100;9,117;1,947;-23,898;-20,692;-25,679;-22,585;-3,320;24,792;0,000;263,140;Inf;275,000;275,000;-23,182;3,130;-16,871;21,076
3782,000;2,581;0,677;-33,842;1,802;9,110;3,648;23,164;3,132;-28,888;-2,898;0,000;28,500;28,100;9,219;1,642;-23,931;-20,702;-25,744;-22,613;-3,320;24,792;0,000;263,340;Inf;275,000;275,000;-23,213;3,133;-16,875;21,102
3782,500;2,581;0,677;-33,842;1,802;9,110;3,648;23,164;3,132;-28,888;-2,898;0,000;28,500;28,100;9,219;1,642;-23,784;-20,628;-25,507;-22,472;-3,320;24,792;0,000;263,340;Inf;275,000;275,000;-23,247;3,124;-16,877;21,073
3783,000;2,581;0,677;-33,842;1,802;9,110;3,648;23,164;3,132;-28,888;-2,898;0,000;28,500;28,100;9,219;1,642;-23,677;-20,644;-25,524;-22,519;-3,320;24,792;0,000;263,240;Inf;275,000;275,000;-23,098;3,115;-16,870;21,038
3783,500;2,581;0,677;-33,842;1,802;9,110;3,648;23,164;3,132;-28,888;-2,898;0,000;28,500;28,100;9,219;1,642;-23,740;-20,685;-25,597;-22,566;-3,320;24,792;0,000;263,240;Inf;275,000;275,000;-23,091;3,106;-16,882;21,096
3784,000;2,581;0,677;-33,842;1,802;9,110;3,639;23,185;3,181;-28,825;-2,894;0,000;28,461;28,093;9,219;1,642;-23,905;-20,676;-25,625;-22,567;-3,313;24,805;0,000;263,440;Inf;275,000;275,000;-23,147;3,098;-16,881;21,166
3784,500;2,581;0,677;-33,842;1,802;9,110;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,219;1,642;-23,912;-20,680;-25,712;-22,628;-3,313;24,805;0,000;263,440;Inf;275,000;275,000;-23,194;3,089;-16,869;21,137
3785,000;2,581;0,677;-33,842;1,802;9,110;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,219;1,642;-23,968;-20,698;-25,769;-22,656;-3,313;24,805;0,000;263,840;Inf;275,000;275,000;-23,233;3,081;-16,879;21,118
3785,500;3,291;0,772;-35,209;1,785;9,191;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,030;1,932;-24,000;-20,700;-25,758;-22,592;-3,313;24,805;0,000;263,840;Inf;275,000;275,000;-23,273;3,073;-16,892;21,113
3786,000;3,291;0,772;-35,209;1,785;9,191;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,030;1,932;-23,705;-20,657;-25,554;-22,498;-3,313;24,805;0,000;263,740;Inf;275,000;275,000;-23,262;3,076;-16,880;21,085
3786,500;3,291;0,772;-35,209;1,785;9,191;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,030;1,932;-23,714;-20,688;-25,610;-22,566;-3,313;24,805;0,000;263,740;Inf;275,000;275,000;-23,104;3,080;-16,863;21,062
3787,000;3,291;0,772;-35,209;1,785;9,191;3,639;23,185;3,181;-28,825;-2,894;0,000;28,500;28,100;9,030;1,932;-23,841;-20,686;-25,690;-22,615;-3,313;24,805;0,000;263,440;Inf;275,000;275,000;-23,144;3,083;-16,874;21,036
3787,500;3,291;0,772;-35,209;1,785;9,191;3,637;23,213;3,150;-28,764;-2,890;0,000;28,468;28,010;9,030;1,932;-23,934;-20,697;-25,761;-22,640;-3,303;24,802;0,000;263,440;Inf;275,000;275,000;-23,208;3,087;-16,892;21,020
3788,000;3,291;0,772;-35,209;1,785;9,191;3,637;23,213;3,150;-28,764;-2,890;0,000;28,500;28,000;9,030;1,932;-23,984;-20,704;-25,755;-22,625;-3,303;24,802;0,000;263,640;Inf;275,000;275,000;-23,258;3,090;-16,891;21,005
3788,500;3,092;0,738;-35,209;1,796;9,173;3,637;23,213;3,150;-28,764;-2,890;0,000;28,500;28,000;9,019;1,896;-23,966;-20,695;-25,737;-22,564;-3,303;24,802;0,000;263,640;Inf;275,000;275,000;-23,267;3,093;-16,862;21,025
3789,000;3,092;0,738;-35,209;1,796;9,173;3,637;23,213;3,150;-28,764;-2,890;0,000;28,500;28,000;9,019;1,896;-23,801;-20,658;-25,615;-22,504;-3,303;24,802;0,000;263,340;Inf;275,000;275,000;-23,241;3,093;-16,890;21,039
3789,500;3,092;0,738;-35,209;1,796;9,173;3,637;23,213;3,150;-28,764;-2,890;0,000;28,500;28,000;9,019;1,896;-23,742;-20,666;-25,595;-22,546;-3,303;24,802;0,000;263,340;Inf;275,000;275,000;-23,144;3,093;-16,879;21,029
3790,000;3,092;0,738;-35,209;1,796;9,173;3,637;23,213;3,150;-28,764;-2,890;0,000;28,500;28,000;9,019;1,896;-23,884;-20,698;-25,721;-22,626;-3,303;24,802;0,000;263,140;Inf;275,000;275,000;-23,137;3,093;-16,887;21,038
3790,500;3,092;0,738;-35,209;1,796;9,173;3,625;23,237;3,160;-28,716;-2,891;0,000;28,468;28,072;9,019;1,896;-23,955;-20,717;-25,775;-22,653;-3,324;24,791;0,000;263,140;Inf;275,000;275,000;-23,232;3,093;-16,879;21,023
3791,000;3,092;0,738;-35,209;1,796;9,173;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,019;1,896;-24,033;-20,725;-25,857;-22,636;-3,324;24,791;0,000;263,740;Inf;275,000;275,000;-23,275;3,093;-16,884;21,046
3791,500;3,576;0,855;-35,209;1,811;9,143;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,194;1,880;-23,919;-20,698;-25,684;-22,509;-3,324;24,791;0,000;263,740;Inf;275,000;275,000;-23,313;3,093;-16,897;21,098
3792,000;3,576;0,855;-35,209;1,811;9,143;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,194;1,880;-23,799;-20,688;-25,498;-22,475;-3,324;24,791;0,000;264,140;Inf;275,000;275,000;-23,203;3,101;-16,890;21,139
3792,500;3,576;0,855;-35,209;1,811;9,143;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,194;1,880;-23,756;-20,688;-25,527;-22,576;-3,324;24,791;0,000;264,140;Inf;275,000;275,000;-23,115;3,109;-16,895;21,193
3793,000;3,576;0,855;-35,209;1,811;9,143;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,194;1,880;-23,891;-20,711;-25,660;-22,646;-3,324;24,791;0,000;263,740;Inf;275,000;275,000;-23,137;3,117;-16,896;21,242
3793,500;3,576;0,855;-35,209;1,811;9,143;3,625;23,237;3,160;-28,716;-2,891;0,000;28,500;28,100;9,194;1,880;-24,020;-20,729;-25,840;-22,680;-3,324;24,791;0,000;263,740;Inf;275,000;275,000;-23,227;3,124;-16,898;21,277
3794,000;3,576;0,855;-35,209;1,811;9,143;3,661;23,290;3,170;-28,641;-2,895;0,000;28,484;28,145;9,194;1,880;-23,991;-20,702;-25,807;-22,604;-3,319;24,813;0,000;264,740;Inf;275,000;275,000;-23,317;3,132;-16,885;21,309
3794,500;3,576;0,855;-35,209;1,811;9,143;3,661;23,290;3,170;-28,641;-2,895;0,000;28,500;28,100;9,194;1,880;-23,869;-20,680;-25,582;-22,481;-3,319;24,813;0,000;264,740;Inf;275,000;275,000;-23,276;3,139;-16,890;21,334
3795,000;3,005;0,766;-34,752;1,820;9,053;3,661;23,290;3,170;-28,641;-2,895;0,000;28,500;28,100;9,219;1,876;-23,736;-20,630;-25,451;-22,473;-3,319;24,813;0,000;264,240;Inf;275,000;275,000;-23,153;3,146;-16,898;21,381
3795,500;3,005;0,766;-34,752;1,820;9,053;3,661;23,290;3,170;-28,641;-2,895;0,000;28,500;28,100;9,219;1,876;-23,734;-20,651;-25,496;-22,538;-3,319;24,813;0,000;264,240;Inf;275,000;275,000;-23,072;3,144;-16,886;21,408
3796,000;3,005;0,766;-34,752;1,820;9,053;3,661;23,290;3,170;-28,641;-2,895;0,000;28,500;28,100;9,219;1,876;-23,886;-20,664;-25,611;-22,566;-3,319;24,813;0,000;264,240;Inf;275,000;275,000;-23,105;3,141;-16,901;21,380
3796,500;3,005;0,766;-34,752;1,820;9,053;3,661;23,290;3,170;-28,641;-2,895;0,000;28,500;28,100;9,219;1,876;-23,920;-20,664;-25,748;-22,603;-3,319;24,813;0,000;264,240;Inf;275,000;275,000;-23,182;3,139;-16,881;21,392
3797,000;3,005;0,766;-34,752;1,820;9,053;3,650;23,317;3,159;-28,594;-2,902;0,000;28,478;28,103;9,219;1,876;-23,951;-20,643;-25,693;-22,562;-3,317;24,806;0,000;264,440;Inf;275,000;275,000;-23,234;3,137;-16,868;21,437
3797,500;3,005;0,766;-34,752;1,820;9,053;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,219;1,876;-23,781;-20,664;-25,608;-22,544;-3,317;24,806;0,000;264,440;Inf;275,000;275,000;-23,212;3,135;-16,879;21,428
3798,000;3,157;0,863;-33,956;1,826;9,119;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,201;1,702;-23,767;-20,688;-25,617;-22,595;-3,317;24,806;0,000;264,440;Inf;275,000;275,000;-23,149;3,133;-16,884;21,466
3798,500;3,157;0,863;-33,956;1,826;9,119;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,201;1,702;-23,833;-20,731;-25,678;-22,628;-3,317;24,806;0,000;264,440;Inf;275,000;275,000;-23,166;3,133;-16,891;21,527
3799,000;3,157;0,863;-33,956;1,826;9,119;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,201;1,702;-23,969;-20,718;-25,785;-22,651;-3,317;24,806;0,000;264,340;Inf;275,000;275,000;-23,217;3,133;-16,868;21,544
3799,500;3,157;0,863;-33,956;1,826;9,119;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,201;1,702;-24,017;-20,712;-25,845;-22,646;-3,317;24,806;0,000;264,340;Inf;275,000;275,000;-23,281;3,134;-16,879;21,594
3800,000;3,157;0,863;-33,956;1,826;9,119;3,650;23,317;3,159;-28,594;-2,902;0,000;28,500;28,100;9,201;1,702;-23,991;-20,694;-25,782;-22,602;-3,317;24,806;0,000;264,640;Inf;275,000;275,000;-23,305;3,134;-16,864;21,573
3800,500;3,157;0,863;-33,956;1,826;9,119;3,657;23,366;3,116;-28,538;-2,896;0,000;28,496;28,069;9,201;1,702;-23,785;-20,680;-25,621;-22,500;-3,317;24,808;0,000;264,640;Inf;275,000;275,000;-23,267;3,135;-16,887;21,586
3801,000;3,157;0,863;-33,956;1,826;9,119;3,657;23,366;3,116;-28,538;-2,896;0,000;28,500;28,100;9,201;1,702;-23,812;-20,660;-25,628;-22,555;-3,317;24,808;0,000;265,340;Inf;275,000;275,000;-23,146;3,135;-16,868;21,574
3801,500;3,309;0,809;-35,209;1,775;9,174;3,657;23,366;3,116;-28,538;-2,896;0,000;28,500;28,100;9,079;1,921;-23,861;-20,689;-25,658;-22,616;-3,317;24,808;0,000;265,340;Inf;275,000;275,000;-23,164;3,135;-16,882;21,575
3802,000;3,309;0,809;-35,209;1,775;9,174;3,657;23,366;3,116;-28,538;-2,896;0,000;28,500;28,100;9,079;1,921;-23,869;-20,691;-25,695;-22,598;-3,317;24,808;0,000;265,340;Inf;275,000;275,000;-23,206;3,138;-16,881;21,575
3802,500;3,309;0,809;-35,209;1,775;9,174;3,657;23,366;3,116;-28,538;-2,896;0,000;28,500;28,100;9,079;1,921;-23,935;-20,703;-25,759;-22,628;-3,317;24,808;0,000;265,340;Inf;275,000;275,000;-23,213;3,141;-16,867;21,562
3803,000;3,309;0,809;-35,209;1,775;9,174;3,657;23,366;3,116;-28,538;-2,896;0,000;28,500;28,100;9,079;1,921;-23,955;-20,696;-25,775;-22,608;-3,317;24,808;0,000;265,040;Inf;275,000;275,000;-23,256;3,144;-16,857;21,486
3803,500;3,309;0,809;-35,209;1,775;9,174;3,638;23,394;3,123;-28,489;-2,898;0,000;28,492;28,027;9,079;1,921;-23,843;-20,679;-25,633;-22,467;-3,311;24,811;0,000;265,040;Inf;275,000;275,000;-23,259;3,146;-16,862;21,468
3804,000;3,309;0,809;-35,209;1,775;9,174;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,079;1,921;-23,784;-20,647;-25,540;-22,475;-3,311;24,811;0,000;264,740;Inf;275,000;275,000;-23,156;3,149;-16,869;21,470
3804,500;2,677;0,727;-33,262;1,828;9,053;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,291;1,789;-23,867;-20,687;-25,693;-22,608;-3,311;24,811;0,000;264,740;Inf;275,000;275,000;-23,111;3,152;-16,869;21,469
3805,000;2,677;0,727;-33,262;1,828;9,053;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,291;1,789;-23,967;-20,696;-25,781;-22,638;-3,311;24,811;0,000;264,640;Inf;275,000;275,000;-23,214;3,144;-16,875;21,446
3805,500;2,677;0,727;-33,262;1,828;9,053;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,291;1,789;-24,026;-20,686;-25,856;-22,629;-3,311;24,811;0,000;264,640;Inf;275,000;275,000;-23,271;3,136;-16,861;21,466
3806,000;2,677;0,727;-33,262;1,828;9,053;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,291;1,789;-23,974;-20,698;-25,768;-22,561;-3,311;24,811;0,000;264,940;Inf;275,000;275,000;-23,299;3,129;-16,863;21,486
3806,500;2,677;0,727;-33,262;1,828;9,053;3,638;23,394;3,123;-28,489;-2,898;0,000;28,500;28,000;9,291;1,789;-23,783;-20,690;-25,528;-22,538;-3,311;24,811;0,000;264,940;Inf;275,000;275,000;-23,250;3,121;-16,870;21,500
3807,000;2,677;0,727;-33,262;1,828;9,053;3,642;23,400;3,148;-28,454;-2,895;0,000;28,501;28,065;9,291;1,789;-23,718;-20,708;-25,543;-22,577;-3,324;24,810;0,000;265,240;Inf;275,000;275,000;-23,135;3,114;-16,872;21,530
3807,500;2,677;0,727;-33,262;1,828;9,053;3,642;23,400;3,148;-28,454;-2,895;0,000;28,500;28,100;9,291;1,789;-23,825;-20,692;-25,600;-22,621;-3,324;24,810;0,000;265,240;Inf;275,000;275,000;-23,137;3,107;-16,874;21,542
3808,000;2,790;0,738;-34,168;1,813;9,004;3,642;23,400;3,148;-28,454;-2,895;0,000;28,500;28,100;9,342;1,804;-23,996;-20,713;-25,805;-22,636;-3,324;24,810;0,000;264,840;Inf;275,000;275,000;-23,184;3,100;-16,883;21,563
3808,500;2,790;0,738;-34,168;1,813;9,004;3,642;23,400;3,148;-28,454;-2,895;0,000;28,500;28,100;9,342;1,804;-23,992;-20,711;-25,800;-22,611;-3,324;24,810;0,000;264,840;Inf;275,000;275,000;-23,288;3,095;-16,872;21,589
3809,000;2,790;0,738;-34,168;1,813;9,004;3,642;23,400;3,148;-28,454;-2,895;0,000;28,500;28,100;9,342;1,804;-23,890;-20,705;-25,607;-22,537;-3,324;24,810;0,000;265,140;Inf;275,000;275,000;-23,279;3,090;-16,896;21,624
3809,500;2,790;0,738;-34,168;1,813;9,004;3,642;23,400;3,148;-28,454;-2,895;0,000;28,500;28,100;9,342;1,804;-23,641;-20,698;-25,490;-22,525;-3,324;24,810;0,000;265,140;Inf;275,000;275,000;-23,185;3,085;-16,873;21,660
3810,000;2,790;0,738;-34,168;1,813;9,004;3,653;23,397;3,167;-28,403;-2,888;0,000;28,520;28,077;9,342;1,804;-23,669;-20,682;-25,521;-22,587;-3,316;24,826;0,000;265,240;Inf;275,000;275,000;-23,089;3,080;-16,913;21,644
3810,500;2,790;0,738;-34,168;1,813;9,004;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,342;1,804;-23,806;-20,685;-25,641;-22,631;-3,316;24,826;0,000;265,240;Inf;275,000;275,000;-23,115;3,075;-16,876;21,639
3811,000;2,961;0,744;-33,984;1,820;9,106;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,209;1,647;-23,912;-20,682;-25,676;-22,599;-3,316;24,826;0,000;264,940;Inf;275,000;275,000;-23,191;3,071;-16,870;21,685
3811,500;2,961;0,744;-33,984;1,820;9,106;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,209;1,647;-23,910;-20,694;-25,690;-22,560;-3,316;24,826;0,000;264,940;Inf;275,000;275,000;-23,217;3,069;-16,855;21,700
3812,000;2,961;0,744;-33,984;1,820;9,106;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,209;1,647;-23,816;-20,646;-25,505;-22,455;-3,316;24,826;0,000;264,340;Inf;275,000;275,000;-23,213;3,067;-16,877;21,710
3812,500;2,961;0,744;-33,984;1,820;9,106;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,209;1,647;-23,603;-20,629;-25,445;-22,490;-3,316;24,826;0,000;264,340;Inf;275,000;275,000;-23,105;3,065;-16,869;21,718
3813,000;2,961;0,744;-33,984;1,820;9,106;3,653;23,397;3,167;-28,403;-2,888;0,000;28,500;28,100;9,209;1,647;-23,674;-20,666;-25,509;-22,544;-3,316;24,826;0,000;264,940;Inf;275,000;275,000;-23,042;3,064;-16,862;21,712
3813,500;2,961;0,744;-33,984;1,820;9,106;3,649;23,441;3,137;-28,324;-2,876;0,000;28,522;28,255;9,209;1,647;-23,757;-20,672;-25,614;-22,577;-3,316;24,824;0,000;264,940;Inf;275,000;275,000;-23,098;3,062;-16,863;21,719
3814,000;2,961;0,744;-33,984;1,820;9,106;3,649;23,441;3,137;-28,324;-2,876;0,000;28,500;28,300;9,209;1,647;-23,893;-20,696;-25,713;-22,616;-3,316;24,824;0,000;264,940;Inf;275,000;275,000;-23,155;3,060;-16,852;21,668
3814,500;2,400;0,599;-34,348;1,858;9,155;3,649;23,441;3,137;-28,324;-2,876;0,000;28,500;28,300;9,185;1,633;-23,926;-20,688;-25,744;-22,626;-3,316;24,824;0,000;264,940;Inf;275,000;275,000;-23,230;3,059;-16,845;21,668
3815,000;2,400;0,599;-34,348;1,858;9,155;3,649;23,441;3,137;-28,324;-2,876;0,000;28,500;28,300;9,185;1,633;-23,812;-20,672;-25,651;-22,446;-3,316;24,824;0,000;265,440;Inf;275,000;275,000;-23,246;3,048;-16,862;21,664
3815,500;2,400;0,599;-34,348;1,858;9,155;3,649;23,441;3,137;-28,324;-2,876;0,000;28,500;28,300;9,185;1,633;-23,594;-20,610;-25,343;-22,426;-3,316;24,824;0,000;265,440;Inf;275,000;275,000;-23,145;3,037;-16,863;21,651
3816,000;2,400;0,599;-34,348;1,858;9,155;3,649;23,441;3,137;-28,324;-2,876;0,000;28,500;28,300;9,185;1,633;-23,646;-20,630;-25,425;-22,519;-3,316;24,824;0,000;265,440;Inf;275,000;275,000;-22,993;3,027;-16,844;21,671
3816,500;2,400;0,599;-34,348;1,858;9,155;3,639;23,467;3,163;-28,267;-2,893;0,000;28,535;28,165;9,185;1,633;-23,791;-20,633;-25,562;-22,574;-3,313;24,833;0,000;265,440;Inf;275,000;275,000;-23,055;3,016;-16,848;21,680
3817,000;2,400;0,599;-34,348;1,858;9,155;3,639;23,467;3,163;-28,267;-2,893;0,000;28,500;28,200;9,185;1,633;-23,888;-20,667;-25,689;-22,610;-3,313;24,833;0,000;265,940;Inf;275,000;275,000;-23,140;3,006;-16,843;21,699
3817,500;3,297;0,784;-35,209;1,808;9,150;3,639;23,467;3,163;-28,267;-2,893;0,000;28,500;28,200;9,145;1,691;-23,940;-20,663;-25,730;-22,592;-3,313;24,833;0,000;265,940;Inf;275,000;275,000;-23,214;2,996;-16,813;21,755
3818,000;3,297;0,784;-35,209;1,808;9,150;3,639;23,467;3,163;-28,267;-2,893;0,000;28,500;28,200;9,145;1,691;-23,852;-20,641;-25,630;-22,516;-3,313;24,833;0,000;265,340;Inf;275,000;275,000;-23,231;3,001;-16,819;21,831
3818,500;3,297;0,784;-35,209;1,808;9,150;3,639;23,467;3,163;-28,267;-2,893;0,000;28,500;28,200;9,145;1,691;-23,632;-20,609;-25,426;-22,386;-3,313;24,833;0,000;265,340;Inf;275,000;275,000;-23,160;3,006;-16,829;21,867
3819,000;3,297;0,784;-35,209;1,808;9,150;3,639;23,467;3,163;-28,267;-2,893;0,000;28,500;28,200;9,145;1,691;-23,740;-20,647;-25,567;-22,575;-3,313;24,833;0,000;264,940;Inf;275,000;275,000;-23,013;3,011;-16,825;21,860
3819,500;3,297;0,784;-35,209;1,808;9,150;3,642;23,487;3,159;-28,197;-2,895;0,000;28,533;28,166;9,145;1,691;-23,845;-20,683;-25,675;-22,618;-3,326;24,826;0,000;264,940;Inf;275,000;275,000;-23,132;3,016;-16,834;21,838
3820,000;3,297;0,784;-35,209;1,808;9,150;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,145;1,691;-23,890;-20,654;-25,701;-22,597;-3,326;24,826;0,000;264,940;Inf;275,000;275,000;-23,205;3,020;-16,837;21,819
3820,500;3,297;0,784;-35,209;1,808;9,150;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,145;1,691;-23,844;-20,660;-25,624;-22,534;-3,326;24,826;0,000;264,940;Inf;275,000;275,000;-23,210;3,025;-16,830;21,841
3821,000;2,975;0,793;-33,255;1,865;9,095;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,180;1,709;-23,617;-20,597;-25,433;-22,336;-3,326;24,826;0,000;264,940;Inf;275,000;275,000;-23,165;3,029;-16,821;21,841
3821,500;2,975;0,793;-33,255;1,865;9,095;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,180;1,709;-23,545;-20,579;-25,230;-22,317;-3,326;24,826;0,000;264,940;Inf;275,000;275,000;-22,996;3,028;-16,822;21,819
3822,000;2,975;0,793;-33,255;1,865;9,095;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,180;1,709;-23,564;-20,566;-25,321;-22,408;-3,326;24,826;0,000;265,140;Inf;275,000;275,000;-22,918;3,027;-16,817;21,797
3822,500;2,975;0,793;-33,255;1,865;9,095;3,642;23,487;3,159;-28,197;-2,895;0,000;28,500;28,200;9,180;1,709;-23,827;-20,639;-25,610;-22,573;-3,326;24,826;0,000;265,140;Inf;275,000;275,000;-22,965;3,027;-16,800;21,800
3823,000;2,975;0,793;-33,255;1,865;9,095;3,635;23,527;3,165;-28,145;-2,901;0,000;28,548;28,313;9,180;1,709;-23,796;-20,639;-25,609;-22,561;-3,318;24,832;0,000;264,640;Inf;275,000;275,000;-23,162;3,026;-16,797;21,814
3823,500;2,975;0,793;-33,255;1,865;9,095;3,635;23,527;3,165;-28,145;-2,901;0,000;28,500;28,300;9,180;1,709;-23,806;-20,605;-25,586;-22,476;-3,318;24,832;0,000;264,640;Inf;275,000;275,000;-23,151;3,025;-16,802;21,796
3824,000;2,740;0,717;-34,720;1,782;9,087;3,635;23,527;3,165;-28,145;-2,901;0,000;28,500;28,300;9,202;1,897;-23,642;-20,588;-25,412;-22,339;-3,318;24,832;0,000;264,640;Inf;275,000;275,000;-23,118;3,024;-16,792;21,785
3824,500;2,740;0,717;-34,720;1,782;9,087;3,635;23,527;3,165;-28,145;-2,901;0,000;28,500;28,300;9,202;1,897;-23,507;-20,551;-25,197;-22,328;-3,318;24,832;0,000;264,640;Inf;275,000;275,000;-22,995;3,019;-16,809;21,753
3825,000;2,740;0,717;-34,720;1,782;9,087;3,635;23,527;3,165;-28,145;-2,901;0,000;28,500;28,300;9,202;1,897;-23,538;-20,547;-25,292;-22,390;-3,318;24,832;0,000;264,040;Inf;275,000;275,000;-22,896;3,015;-16,765;21,651
3825,500;2,740;0,717;-34,720;1,782;9,087;3,635;23,527;3,165;-28,145;-2,901;0,000;28,500;28,300;9,202;1,897;-23,726;-20,567;-25,471;-22,430;-3,318;24,832;0,000;264,040;Inf;275,000;275,000;-22,942;3,010;-16,793;21,632
3826,000;2,740;0,717;-34,720;1,782;9,087;3,634;23,562;3,207;-28,102;-2,894;0,000;28,545;28,242;9,202;1,897;-23,805;-20,597;-25,577;-22,526;-3,323;24,820;0,000;263,940;Inf;275,000;275,000;-23,049;3,002;-16,768;21,637
3826,500;2,740;0,717;-34,720;1,782;9,087;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;9,202;1,897;-23,694;-20,555;-25,472;-22,386;-3,323;24,820;0,000;263,940;Inf;275,000;275,000;-23,126;3,002;-16,765;21,679
3827,000;2,740;0,717;-34,720;1,782;9,087;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;9,202;1,897;-23,387;-20,537;-25,184;-22,228;-3,323;24,820;0,000;264,040;Inf;275,000;275,000;-23,027;2,997;-16,795;21,688
3827,500;3,519;0,817;-35,209;1,778;9,075;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;8,941;1,792;-23,451;-20,558;-25,186;-22,342;-3,323;24,820;0,000;264,040;Inf;275,000;275,000;-22,834;2,993;-16,776;21,705
3828,000;3,519;0,817;-35,209;1,778;9,075;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;8,941;1,792;-23,570;-20,570;-25,398;-22,467;-3,323;24,820;0,000;263,740;Inf;275,000;275,000;-22,884;3,002;-16,775;21,677
3828,500;3,519;0,817;-35,209;1,778;9,075;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;8,941;1,792;-23,639;-20,585;-25,430;-22,496;-3,323;24,820;0,000;263,740;Inf;275,000;275,000;-23,001;3,010;-16,754;21,703
3829,000;3,519;0,817;-35,209;1,778;9,075;3,634;23,562;3,207;-28,102;-2,894;0,000;28,500;28,200;8,941;1,792;-23,697;-20,594;-25,483;-22,481;-3,323;24,820;0,000;263,840;Inf;275,000;275,000;-23,037;3,019;-16,742;21,723
3829,500;3,519;0,817;-35,209;1,778;9,075;3,636;23,586;3,200;-28,026;-2,896;0,000;28,557;28,267;8,941;1,792;-23,640;-20,581;-25,476;-22,444;-3,319;24,834;0,000;263,840;Inf;275,000;275,000;-23,064;3,027;-16,760;21,724
3830,000;3,519;0,817;-35,209;1,778;9,075;3,636;23,586;3,200;-28,026;-2,896;0,000;28,600;28,300;8,941;1,792;-23,508;-20,518;-25,225;-22,319;-3,319;24,834;0,000;263,840;Inf;275,000;275,000;-23,035;3,035;-16,757;21,755
3830,500;3,580;0,895;-35,209;1,740;9,074;3,636;23,586;3,200;-28,026;-2,896;0,000;28,600;28,300;9,150;1,967;-23,570;-20,529;-25,316;-22,395;-3,319;24,834;0,000;263,840;Inf;275,000;275,000;-22,892;3,043;-16,754;21,747
3831,000;3,580;0,895;-35,209;1,740;9,074;3,636;23,586;3,200;-28,026;-2,896;0,000;28,600;28,300;9,150;1,967;-23,638;-20,558;-25,414;-22,436;-3,319;24,834;0,000;264,140;Inf;275,000;275,000;-22,952;3,052;-16,765;21,742
3831,500;3,580;0,895;-35,209;1,740;9,074;3,636;23,586;3,200;-28,026;-2,896;0,000;28,600;28,300;9,150;1,967;-23,636;-20,552;-25,454;-22,482;-3,319;24,834;0,000;264,140;Inf;275,000;275,000;-23,011;3,060;-16,751;21,748
3832,000;3,580;0,895;-35,209;1,740;9,074;3,636;23,586;3,200;-28,026;-2,896;0,000;28,600;28,300;9,150;1,967;-23,666;-20,551;-25,485;-22,469;-3,319;24,834;0,000;264,340;Inf;275,000;275,000;-23,031;3,069;-16,747;21,747
3832,500;3,580;0,895;-35,209;1,740;9,074;3,647;23,623;3,181;-27,979;-2,899;0,000;28,566;28,281;9,150;1,967;-23,646;-20,543;-25,387;-22,387;-3,318;24,837;0,000;264,340;Inf;275,000;275,000;-23,043;3,077;-16,748;21,754
3833,000;3,580;0,895;-35,209;1,740;9,074;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,150;1,967;-23,493;-20,496;-25,213;-22,326;-3,318;24,837;0,000;263,840;Inf;275,000;275,000;-22,991;3,085;-16,756;21,742
3833,500;3,580;0,895;-35,209;1,740;9,074;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,150;1,967;-23,491;-20,506;-25,289;-22,432;-3,318;24,837;0,000;263,840;Inf;275,000;275,000;-22,882;3,093;-16,762;21,750
3834,000;3,328;0,841;-35,209;1,797;9,089;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,113;1,860;-23,624;-20,545;-25,411;-22,460;-3,318;24,837;0,000;264,240;Inf;275,000;275,000;-22,930;3,101;-16,736;21,762
3834,500;3,328;0,841;-35,209;1,797;9,089;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,113;1,860;-23,698;-20,571;-25,491;-22,508;-3,318;24,837;0,000;264,240;Inf;275,000;275,000;-23,010;3,105;-16,742;21,766
3835,000;3,328;0,841;-35,209;1,797;9,089;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,113;1,860;-23,751;-20,579;-25,546;-22,490;-3,318;24,837;0,000;264,140;Inf;275,000;275,000;-23,067;3,109;-16,736;21,745
3835,500;3,328;0,841;-35,209;1,797;9,089;3,647;23,623;3,181;-27,979;-2,899;0,000;28,600;28,300;9,113;1,860;-23,649;-20,544;-25,400;-22,385;-3,318;24,837;0,000;264,140;Inf;275,000;275,000;-23,092;3,112;-16,736;21,733
3836,000;3,328;0,841;-35,209;1,797;9,089;3,650;23,654;3,162;-27,911;-2,896;0,000;28,569;28,396;9,113;1,860;-23,486;-20,510;-25,184;-22,326;-3,311;24,839;0,000;263,140;Inf;275,000;275,000;-22,995;3,116;-16,739;21,728
3836,500;3,328;0,841;-35,209;1,797;9,089;3,650;23,654;3,162;-27,911;-2,896;0,000;28,600;28,400;9,113;1,860;-23,454;-20,502;-25,206;-22,361;-3,311;24,839;0,000;263,140;Inf;275,000;275,000;-22,876;3,119;-16,732;21,662
3837,000;3,152;0,802;-34,626;1,868;9,162;3,650;23,654;3,162;-27,911;-2,896;0,000;28,600;28,400;9,172;1,638;-23,682;-20,557;-25,491;-22,476;-3,311;24,839;0,000;264,140;Inf;275,000;275,000;-22,881;3,123;-16,733;21,601
3837,500;3,152;0,802;-34,626;1,868;9,162;3,650;23,654;3,162;-27,911;-2,896;0,000;28,600;28,400;9,172;1,638;-23,750;-20,575;-25,549;-22,468;-3,311;24,839;0,000;264,140;Inf;275,000;275,000;-23,052;3,123;-16,740;21,583
3838,000;3,152;0,802;-34,626;1,868;9,162;3,650;23,654;3,162;-27,911;-2,896;0,000;28,600;28,400;9,172;1,638;-23,710;-20,545;-25,370;-22,351;-3,311;24,839;0,000;264,440;Inf;275,000;275,000;-23,085;3,124;-16,733;21,585
3838,500;3,152;0,802;-34,626;1,868;9,162;3,650;23,654;3,162;-27,911;-2,896;0,000;28,600;28,400;9,172;1,638;-23,338;-20,497;-25,142;-22,302;-3,311;24,839;0,000;264,440;Inf;275,000;275,000;-22,994;3,124;-16,736;21,565
3839,000;3,152;0,802;-34,626;1,868;9,162;3,630;23,649;3,136;-27,871;-2,890;0,000;28,571;28,271;9,172;1,638;-23,357;-20,496;-25,159;-22,370;-3,311;24,842;0,000;264,340;Inf;275,000;275,000;-22,820;3,125;-16,721;21,555
3839,500;3,152;0,802;-34,626;1,868;9,162;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,172;1,638;-23,466;-20,521;-25,304;-22,449;-3,311;24,842;0,000;264,340;Inf;275,000;275,000;-22,846;3,125;-16,717;21,526
3840,000;3,152;0,802;-34,626;1,868;9,162;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,172;1,638;-23,666;-20,530;-25,457;-22,483;-3,311;24,842;0,000;263,940;Inf;275,000;275,000;-22,935;3,126;-16,720;21,509
3840,500;2,769;0,628;-35,209;1,829;9,139;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,113;1,799;-23,696;-20,530;-25,491;-22,451;-3,311;24,842;0,000;263,940;Inf;275,000;275,000;-23,034;3,126;-16,705;21,502
3841,000;2,769;0,628;-35,209;1,829;9,139;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,113;1,799;-23,467;-20,494;-25,191;-22,227;-3,311;24,842;0,000;264,540;Inf;275,000;275,000;-23,042;3,120;-16,701;21,487
3841,500;2,769;0,628;-35,209;1,829;9,139;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,113;1,799;-23,300;-20,462;-25,028;-22,254;-3,311;24,842;0,000;264,540;Inf;275,000;275,000;-22,845;3,114;-16,715;21,455
3842,000;2,769;0,628;-35,209;1,829;9,139;3,630;23,649;3,136;-27,871;-2,890;0,000;28,600;28,300;9,113;1,799;-23,367;-20,440;-25,137;-22,325;-3,311;24,842;0,000;263,940;Inf;275,000;275,000;-22,761;3,109;-16,710;21,402
3842,500;2,769;0,628;-35,209;1,829;9,139;3,636;23,662;3,169;-27,808;-2,882;0,000;28,579;28,342;9,113;1,799;-23,555;-20,496;-25,317;-22,407;-3,308;24,851;0,000;263,940;Inf;275,000;275,000;-22,817;3,103;-16,692;21,341
3843,000;2,769;0,628;-35,209;1,829;9,139;3,636;23,662;3,169;-27,808;-2,882;0,000;28,600;28,300;9,113;1,799;-23,643;-20,509;-25,460;-22,446;-3,308;24,851;0,000;264,240;Inf;275,000;275,000;-22,944;3,098;-16,678;21,228
3843,500;2,324;0,602;-35,181;1,796;9,072;3,636;23,662;3,169;-27,808;-2,882;0,000;28,600;28,300;9,144;1,892;-23,705;-20,500;-25,487;-22,422;-3,308;24,851;0,000;264,240;Inf;275,000;275,000;-23,015;3,092;-16,681;21,177
3844,000;2,324;0,602;-35,181;1,796;9,072;3,636;23,662;3,169;-27,808;-2,882;0,000;28,600;28,300;9,144;1,892;-23,653;-20,469;-25,336;-22,303;-3,308;24,851;0,000;263,840;Inf;275,000;275,000;-23,029;3,080;-16,698;21,143
3844,500;2,324;0,602;-35,181;1,796;9,072;3,636;23,662;3,169;-27,808;-2,882;0,000;28,600;28,300;9,144;1,892;-23,271;-20,455;-25,140;-22,290;-3,308;24,851;0,000;263,840;Inf;275,000;275,000;-22,940;3,067;-16,689;21,116
3845,000;2,324;0,602;-35,181;1,796;9,072;3,636;23,662;3,169;-27,808;-2,882;0,000;28,600;28,300;9,144;1,892;-23,411;-20,521;-25,241;-22,416;-3,308;24,851;0,000;264,240;Inf;275,000;275,000;-22,789;3,055;-16,680;21,119
3845,500;2,324;0,602;-35,181;1,796;9,072;3,630;23,700;3,188;-27,760;-2,892;0,000;28,582;28,209;9,144;1,892;-23,575;-20,514;-25,374;-22,443;-3,318;24,845;0,000;264,240;Inf;275,000;275,000;-22,897;3,043;-16,704;21,125
3846,000;2,324;0,602;-35,181;1,796;9,072;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,144;1,892;-23,656;-20,517;-25,483;-22,468;-3,318;24,845;0,000;263,840;Inf;275,000;275,000;-22,977;3,031;-16,662;21,120
3846,500;2,363;0,648;-33,909;1,910;9,076;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,158;1,656;-23,661;-20,524;-25,467;-22,425;-3,318;24,845;0,000;263,840;Inf;275,000;275,000;-23,031;3,020;-16,691;21,125
3847,000;2,363;0,648;-33,909;1,910;9,076;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,158;1,656;-23,454;-20,433;-25,203;-22,127;-3,318;24,845;0,000;263,940;Inf;275,000;275,000;-23,019;3,009;-16,690;21,139
3847,500;2,363;0,648;-33,909;1,910;9,076;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,158;1,656;-23,320;-20,377;-24,982;-22,125;-3,318;24,845;0,000;263,940;Inf;275,000;275,000;-22,804;2,998;-16,677;21,140
3848,000;2,363;0,648;-33,909;1,910;9,076;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,158;1,656;-23,473;-20,480;-25,259;-22,373;-3,318;24,845;0,000;264,040;Inf;275,000;275,000;-22,701;2,988;-16,662;21,138
3848,500;2,363;0,648;-33,909;1,910;9,076;3,630;23,700;3,188;-27,760;-2,892;0,000;28,600;28,200;9,158;1,656;-23,581;-20,485;-25,360;-22,415;-3,318;24,845;0,000;264,040;Inf;275,000;275,000;-22,897;2,978;-16,676;21,135
3849,000;2,363;0,648;-33,909;1,910;9,076;3,639;23,728;3,215;-27,696;-2,901;0,000;28,596;28,373;9,158;1,656;-23,589;-20,487;-25,406;-22,414;-3,324;24,852;0,000;264,240;Inf;275,000;275,000;-22,960;2,968;-16,651;21,120
3849,500;2,363;0,648;-33,909;1,910;9,076;3,639;23,728;3,215;-27,696;-2,901;0,000;28,600;28,400;9,158;1,656;-23,520;-20,440;-25,304;-22,287;-3,324;24,852;0,000;264,240;Inf;275,000;275,000;-22,974;2,958;-16,663;21,112
3850,000;3,630;0,915;-34,765;1,811;9,082;3,639;23,728;3,215;-27,696;-2,901;0,000;28,600;28,400;9,233;1,846;-23,456;-20,391;-25,126;-22,146;-3,324;24,852;0,000;263,940;Inf;275,000;275,000;-22,888;2,948;-16,659;21,104
3850,500;3,630;0,915;-34,765;1,811;9,082;3,639;23,728;3,215;-27,696;-2,901;0,000;28,600;28,400;9,233;1,846;-23,300;-20,364;-25,031;-22,185;-3,324;24,852;0,000;263,940;Inf;275,000;275,000;-22,780;2,959;-16,658;21,145
3851,000;3,630;0,915;-34,765;1,811;9,082;3,639;23,728;3,215;-27,696;-2,901;0,000;28,600;28,400;9,233;1,846;-23,366;-20,388;-25,131;-22,262;-3,324;24,852;0,000;263,540;Inf;275,000;275,000;-22,720;2,970;-16,642;21,134
3851,500;3,630;0,915;-34,765;1,811;9,082;3,639;23,728;3,215;-27,696;-2,901;0,000;28,600;28,400;9,233;1,846;-23,517;-20,403;-25,289;-22,312;-3,324;24,852;0,000;263,540;Inf;275,000;275,000;-22,787;2,981;-16,641;21,136
3852,000;3,630;0,915;-34,765;1,811;9,082;3,661;23,787;3,181;-27,641;-2,879;0,000;28,604;28,355;9,233;1,846;-23,558;-20,388;-25,300;-22,290;-3,320;24,859;0,000;264,740;Inf;275,000;275,000;-22,880;2,992;-16,629;21,124
3852,500;3,630;0,915;-34,765;1,811;9,082;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,233;1,846;-23,533;-20,392;-25,259;-22,265;-3,320;24,859;0,000;264,740;Inf;275,000;275,000;-22,884;3,002;-16,630;21,102
3853,000;3,470;0,830;-35,209;1,767;9,179;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,151;1,989;-23,360;-20,366;-25,184;-22,191;-3,320;24,859;0,000;264,140;Inf;275,000;275,000;-22,862;3,012;-16,628;21,102
3853,500;3,470;0,830;-35,209;1,767;9,179;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,151;1,989;-23,322;-20,357;-25,143;-22,175;-3,320;24,859;0,000;264,140;Inf;275,000;275,000;-22,775;3,020;-16,608;21,135
3854,000;3,470;0,830;-35,209;1,767;9,179;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,151;1,989;-23,367;-20,360;-25,182;-22,237;-3,320;24,859;0,000;264,140;Inf;275,000;275,000;-22,749;3,027;-16,613;21,238
3854,500;3,470;0,830;-35,209;1,767;9,179;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,151;1,989;-23,429;-20,363;-25,261;-22,293;-3,320;24,859;0,000;264,140;Inf;275,000;275,000;-22,787;3,035;-16,584;21,285
3855,000;3,470;0,830;-35,209;1,767;9,179;3,661;23,787;3,181;-27,641;-2,879;0,000;28,600;28,400;9,151;1,989;-23,526;-20,384;-25,343;-22,364;-3,320;24,859;0,000;263,740;Inf;275,000;275,000;-22,836;3,042;-16,597;21,306
3855,500;3,470;0,830;-35,209;1,767;9,179;3,663;23,825;3,184;-27,611;-2,899;0,000;28,603;28,466;9,151;1,989;-23,563;-20,427;-25,321;-22,289;-3,336;24,849;0,000;263,740;Inf;275,000;275,000;-22,904;3,049;-16,586;21,318
