t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3856,000;3,470;0,830;-35,209;1,767;9,179;3,663;23,825;3,184;-27,611;-2,899;0,000;28,600;28,500;9,151;1,989;-23,380;-20,406;-25,117;-22,233;-3,336;24,849;0,000;264,140;Inf;275,000;275,000;-22,900;3,056;-16,599;21,341
3856,500;3,940;0,928;-35,209;1,831;9,139;3,663;23,825;3,184;-27,611;-2,899;0,000;28,600;28,500;9,096;1,783;-23,316;-20,409;-25,127;-22,311;-3,336;24,849;0,000;264,140;Inf;275,000;275,000;-22,784;3,062;-16,615;21,349
3857,000;3,940;0,928;-35,209;1,831;9,139;3,663;23,825;3,184;-27,611;-2,899;0,000;28,600;28,500;9,096;1,783;-23,479;-20,409;-25,289;-22,383;-3,336;24,849;0,000;264,340;Inf;275,000;275,000;-22,791;3,077;-16,599;21,359
3857,500;3,940;0,928;-35,209;1,831;9,139;3,663;23,825;3,184;-27,611;-2,899;0,000;28,600;28,500;9,096;1,783;-23,595;-20,431;-25,411;-22,400;-3,336;24,849;0,000;264,340;Inf;275,000;275,000;-22,890;3,091;-16,607;21,355
3858,000;3,940;0,928;-35,209;1,831;9,139;3,663;23,825;3,184;-27,611;-2,899;0,000;28,600;28,500;9,096;1,783;-23,647;-20,450;-25,431;-22,382;-3,336;24,849;0,000;263,740;Inf;275,000;275,000;-22,959;3,105;-16,611;21,309
3858,500;3,940;0,928;-35,209;1,831;9,139;3,675;23,847;3,157;-27,541;-2,914;0,000;28,605;28,401;9,096;1,783;-23,662;-20,404;-25,381;-22,311;-3,335;24,857;0,000;263,740;Inf;275,000;275,000;-22,978;3,119;-16,614;21,304
3859,000;3,940;0,928;-35,209;1,831;9,139;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,096;1,783;-23,215;-20,376;-25,090;-22,209;-3,335;24,857;0,000;263,740;Inf;275,000;275,000;-22,940;3,132;-16,609;21,296
3859,500;3,447;0,853;-34,832;1,790;9,206;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,139;1,767;-23,297;-20,420;-25,142;-22,326;-3,335;24,857;0,000;263,740;Inf;275,000;275,000;-22,723;3,145;-16,604;21,289
3860,000;3,447;0,853;-34,832;1,790;9,206;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,139;1,767;-23,461;-20,439;-25,282;-22,379;-3,335;24,857;0,000;263,540;Inf;275,000;275,000;-22,796;3,150;-16,618;21,279
3860,500;3,447;0,853;-34,832;1,790;9,206;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,139;1,767;-23,582;-20,460;-25,409;-22,418;-3,335;24,857;0,000;263,540;Inf;275,000;275,000;-22,890;3,155;-16,599;21,268
3861,000;3,447;0,853;-34,832;1,790;9,206;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,139;1,767;-23,683;-20,449;-25,429;-22,399;-3,335;24,857;0,000;263,440;Inf;275,000;275,000;-22,967;3,160;-16,628;21,298
3861,500;3,447;0,853;-34,832;1,790;9,206;3,675;23,847;3,157;-27,541;-2,914;0,000;28,600;28,400;9,139;1,767;-23,582;-20,426;-25,264;-22,264;-3,335;24,857;0,000;263,440;Inf;275,000;275,000;-22,990;3,165;-16,622;21,287
3862,000;3,447;0,853;-34,832;1,790;9,206;3,647;23,893;3,185;-27,483;-2,908;0,000;28,617;28,378;9,139;1,767;-23,349;-20,343;-25,077;-22,175;-3,327;24,862;0,000;263,340;Inf;275,000;275,000;-22,884;3,169;-16,618;21,272
3862,500;3,447;0,853;-34,832;1,790;9,206;3,647;23,893;3,185;-27,483;-2,908;0,000;28,600;28,400;9,139;1,767;-23,292;-20,390;-25,114;-22,286;-3,327;24,862;0,000;263,340;Inf;275,000;275,000;-22,736;3,174;-16,599;21,257
3863,000;2,977;0,769;-34,241;1,813;9,121;3,647;23,893;3,185;-27,483;-2,908;0,000;28,600;28,400;9,110;1,660;-23,420;-20,407;-25,165;-22,276;-3,327;24,862;0,000;263,440;Inf;275,000;275,000;-22,771;3,178;-16,610;21,273
3863,500;2,977;0,769;-34,241;1,813;9,121;3,647;23,893;3,185;-27,483;-2,908;0,000;28,600;28,400;9,110;1,660;-23,512;-20,419;-25,232;-22,293;-3,327;24,862;0,000;263,440;Inf;275,000;275,000;-22,817;3,175;-16,615;21,282
3864,000;2,977;0,769;-34,241;1,813;9,121;3,647;23,893;3,185;-27,483;-2,908;0,000;28,600;28,400;9,110;1,660;-23,517;-20,445;-25,318;-22,354;-3,327;24,862;0,000;263,940;Inf;275,000;275,000;-22,864;3,172;-16,598;21,292
3864,500;2,977;0,769;-34,241;1,813;9,121;3,647;23,893;3,185;-27,483;-2,908;0,000;28,600;28,400;9,110;1,660;-23,534;-20,431;-25,311;-22,289;-3,327;24,862;0,000;263,940;Inf;275,000;275,000;-22,908;3,168;-16,593;21,291
3865,000;2,977;0,769;-34,241;1,813;9,121;3,620;23,908;3,198;-27,445;-2,912;0,000;28,617;28,340;9,110;1,660;-23,395;-20,392;-25,101;-22,206;-3,341;24,856;0,000;263,340;Inf;275,000;275,000;-22,891;3,165;-16,620;21,248
3865,500;2,977;0,769;-34,241;1,813;9,121;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,110;1,660;-23,276;-20,327;-25,010;-22,184;-3,341;24,856;0,000;263,340;Inf;275,000;275,000;-22,774;3,162;-16,614;21,238
3866,000;2,819;0,716;-34,563;1,809;9,100;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,257;1,834;-23,399;-20,409;-25,153;-22,297;-3,341;24,856;0,000;263,240;Inf;275,000;275,000;-22,699;3,159;-16,610;21,199
3866,500;2,819;0,716;-34,563;1,809;9,100;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,257;1,834;-23,489;-20,427;-25,279;-22,390;-3,341;24,856;0,000;263,240;Inf;275,000;275,000;-22,814;3,154;-16,604;21,156
3867,000;2,819;0,716;-34,563;1,809;9,100;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,257;1,834;-23,535;-20,433;-25,305;-22,376;-3,341;24,856;0,000;264,140;Inf;275,000;275,000;-22,896;3,148;-16,603;21,125
3867,500;2,819;0,716;-34,563;1,809;9,100;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,257;1,834;-23,441;-20,413;-25,250;-22,284;-3,341;24,856;0,000;264,140;Inf;275,000;275,000;-22,912;3,143;-16,601;21,091
3868,000;2,819;0,716;-34,563;1,809;9,100;3,620;23,908;3,198;-27,445;-2,912;0,000;28,600;28,300;9,257;1,834;-23,317;-20,376;-25,055;-22,157;-3,341;24,856;0,000;262,740;Inf;275,000;275,000;-22,847;3,137;-16,593;21,079
3868,500;2,819;0,716;-34,563;1,809;9,100;3,652;23,912;3,184;-27,391;-2,908;0,000;28,623;28,311;9,257;1,834;-23,337;-20,365;-25,045;-22,204;-3,343;24,857;0,000;262,740;Inf;275,000;275,000;-22,726;3,132;-16,607;21,064
3869,000;2,819;0,716;-34,563;1,809;9,100;3,652;23,912;3,184;-27,391;-2,908;0,000;28,600;28,300;9,257;1,834;-23,378;-20,375;-25,135;-22,278;-3,343;24,857;0,000;263,640;Inf;275,000;275,000;-22,738;3,127;-16,595;21,076
3869,500;3,504;0,849;-35,209;1,753;9,152;3,652;23,912;3,184;-27,391;-2,908;0,000;28,600;28,300;9,192;1,946;-23,390;-20,409;-25,176;-22,334;-3,343;24,857;0,000;263,640;Inf;275,000;275,000;-22,791;3,122;-16,611;21,080
3870,000;3,504;0,849;-35,209;1,753;9,152;3,652;23,912;3,184;-27,391;-2,908;0,000;28,600;28,300;9,192;1,946;-23,481;-20,411;-25,210;-22,272;-3,343;24,857;0,000;263,140;Inf;275,000;275,000;-22,827;3,128;-16,592;21,093
3870,500;3,504;0,849;-35,209;1,753;9,152;3,652;23,912;3,184;-27,391;-2,908;0,000;28,600;28,300;9,192;1,946;-23,367;-20,385;-25,064;-22,227;-3,343;24,857;0,000;263,140;Inf;275,000;275,000;-22,844;3,134;-16,610;21,062
3871,000;3,504;0,849;-35,209;1,753;9,152;3,652;23,912;3,184;-27,391;-2,908;0,000;28,600;28,300;9,192;1,946;-23,187;-20,399;-25,013;-22,287;-3,343;24,857;0,000;263,640;Inf;275,000;275,000;-22,761;3,140;-16,606;21,010
3871,500;3,504;0,849;-35,209;1,753;9,152;3,682;23,913;3,147;-27,350;-2,919;0,000;28,628;28,496;9,192;1,946;-23,286;-20,406;-25,083;-22,315;-3,344;24,858;0,000;263,640;Inf;275,000;275,000;-22,722;3,146;-16,610;20,953
3872,000;3,504;0,849;-35,209;1,753;9,152;3,682;23,913;3,147;-27,350;-2,919;0,000;28,600;28,500;9,192;1,946;-23,389;-20,434;-25,149;-22,330;-3,344;24,858;0,000;263,540;Inf;275,000;275,000;-22,773;3,152;-16,621;20,892
3872,500;2,884;0,811;-33,906;1,784;9,052;3,682;23,913;3,147;-27,350;-2,919;0,000;28,600;28,500;9,225;1,749;-23,473;-20,424;-25,220;-22,339;-3,344;24,858;0,000;263,540;Inf;275,000;275,000;-22,826;3,158;-16,605;20,919
3873,000;2,884;0,811;-33,906;1,784;9,052;3,682;23,913;3,147;-27,350;-2,919;0,000;28,600;28,500;9,225;1,749;-23,507;-20,424;-25,258;-22,329;-3,344;24,858;0,000;263,140;Inf;275,000;275,000;-22,864;3,154;-16,601;20,904
3873,500;2,884;0,811;-33,906;1,784;9,052;3,682;23,913;3,147;-27,350;-2,919;0,000;28,600;28,500;9,225;1,749;-23,187;-20,387;-24,945;-22,163;-3,344;24,858;0,000;263,140;Inf;275,000;275,000;-22,879;3,149;-16,601;20,851
3874,000;2,884;0,811;-33,906;1,784;9,052;3,682;23,913;3,147;-27,350;-2,919;0,000;28,600;28,500;9,225;1,749;-23,256;-20,366;-25,039;-22,250;-3,344;24,858;0,000;263,640;Inf;275,000;275,000;-22,671;3,145;-16,605;20,864
3874,500;2,884;0,811;-33,906;1,784;9,052;3,671;23,948;3,160;-27,280;-2,905;0,000;28,638;28,447;9,225;1,749;-23,336;-20,396;-25,158;-22,325;-3,332;24,871;0,000;263,640;Inf;275,000;275,000;-22,728;3,141;-16,590;20,911
3875,000;2,884;0,811;-33,906;1,784;9,052;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,225;1,749;-23,479;-20,385;-25,324;-22,338;-3,332;24,871;0,000;263,340;Inf;275,000;275,000;-22,804;3,136;-16,568;20,916
3875,500;2,884;0,811;-33,906;1,784;9,052;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,225;1,749;-23,534;-20,420;-25,351;-22,369;-3,332;24,871;0,000;263,340;Inf;275,000;275,000;-22,882;3,132;-16,566;20,925
3876,000;3,137;0,734;-35,209;1,769;9,148;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,155;1,939;-23,450;-20,391;-25,118;-22,231;-3,332;24,871;0,000;263,140;Inf;275,000;275,000;-22,919;3,128;-16,598;20,920
3876,500;3,137;0,734;-35,209;1,769;9,148;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,155;1,939;-23,282;-20,363;-24,979;-22,231;-3,332;24,871;0,000;263,140;Inf;275,000;275,000;-22,798;3,128;-16,598;20,905
3877,000;3,137;0,734;-35,209;1,769;9,148;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,155;1,939;-23,450;-20,406;-25,164;-22,326;-3,332;24,871;0,000;264,440;Inf;275,000;275,000;-22,714;3,128;-16,591;20,897
3877,500;3,137;0,734;-35,209;1,769;9,148;3,671;23,948;3,160;-27,280;-2,905;0,000;28,600;28,400;9,155;1,939;-23,498;-20,404;-25,295;-22,353;-3,332;24,871;0,000;264,440;Inf;275,000;275,000;-22,837;3,129;-16,596;20,852
3878,000;3,137;0,734;-35,209;1,769;9,148;3,691;23,978;3,169;-27,220;-2,907;0,000;28,654;28,532;9,155;1,939;-23,502;-20,435;-25,294;-22,342;-3,339;24,870;0,000;264,140;Inf;275,000;275,000;-22,888;3,129;-16,583;20,788
3878,500;3,137;0,734;-35,209;1,769;9,148;3,691;23,978;3,169;-27,220;-2,907;0,000;28,700;28,500;9,155;1,939;-23,439;-20,383;-25,088;-22,231;-3,339;24,870;0,000;264,140;Inf;275,000;275,000;-22,893;3,129;-16,592;20,716
3879,000;3,182;0,844;-33,777;1,847;9,040;3,691;23,978;3,169;-27,220;-2,907;0,000;28,700;28,500;9,332;1,715;-23,247;-20,362;-24,993;-22,198;-3,339;24,870;0,000;263,740;Inf;275,000;275,000;-22,785;3,129;-16,586;20,703
3879,500;3,182;0,844;-33,777;1,847;9,040;3,691;23,978;3,169;-27,220;-2,907;0,000;28,700;28,500;9,332;1,715;-23,208;-20,375;-24,992;-22,248;-3,339;24,870;0,000;263,740;Inf;275,000;275,000;-22,700;3,130;-16,590;20,699
3880,000;3,182;0,844;-33,777;1,847;9,040;3,691;23,978;3,169;-27,220;-2,907;0,000;28,700;28,500;9,332;1,715;-23,324;-20,394;-25,077;-22,276;-3,339;24,870;0,000;264,640;Inf;275,000;275,000;-22,706;3,131;-16,593;20,704
3880,500;3,182;0,844;-33,777;1,847;9,040;3,691;23,978;3,169;-27,220;-2,907;0,000;28,700;28,500;9,332;1,715;-23,434;-20,372;-25,116;-22,263;-3,339;24,870;0,000;264,640;Inf;275,000;275,000;-22,768;3,132;-16,586;20,689
3881,000;3,182;0,844;-33,777;1,847;9,040;3,683;24,026;3,137;-27,168;-2,900;0,000;28,653;28,388;9,332;1,715;-23,454;-20,385;-25,220;-22,307;-3,333;24,875;0,000;264,540;Inf;275,000;275,000;-22,796;3,132;-16,576;20,684
3881,500;3,182;0,844;-33,777;1,847;9,040;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,332;1,715;-23,410;-20,371;-25,167;-22,237;-3,333;24,875;0,000;264,540;Inf;275,000;275,000;-22,841;3,133;-16,587;20,659
3882,000;3,182;0,844;-33,777;1,847;9,040;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,332;1,715;-23,297;-20,365;-25,054;-22,238;-3,333;24,875;0,000;263,840;Inf;275,000;275,000;-22,796;3,134;-16,587;20,628
3882,500;3,805;0,913;-35,209;1,809;9,188;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,142;1,766;-23,263;-20,395;-25,056;-22,290;-3,333;24,875;0,000;263,840;Inf;275,000;275,000;-22,738;3,135;-16,598;20,578
3883,000;3,805;0,913;-35,209;1,809;9,188;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,142;1,766;-23,444;-20,393;-25,179;-22,311;-3,333;24,875;0,000;263,740;Inf;275,000;275,000;-22,751;3,146;-16,575;20,523
3883,500;3,805;0,913;-35,209;1,809;9,188;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,142;1,766;-23,489;-20,398;-25,253;-22,346;-3,333;24,875;0,000;263,740;Inf;275,000;275,000;-22,832;3,157;-16,585;20,505
3884,000;3,805;0,913;-35,209;1,809;9,188;3,683;24,026;3,137;-27,168;-2,900;0,000;28,700;28,400;9,142;1,766;-23,539;-20,394;-25,272;-22,273;-3,333;24,875;0,000;263,340;Inf;275,000;275,000;-22,872;3,167;-16,562;20,476
3884,500;3,805;0,913;-35,209;1,809;9,188;3,655;24,058;3,121;-27,127;-2,918;0,000;28,654;28,411;9,142;1,766;-23,187;-20,288;-25,001;-22,126;-3,339;24,867;0,000;263,340;Inf;275,000;275,000;-22,870;3,178;-16,574;20,476
3885,000;3,805;0,913;-35,209;1,809;9,188;3,655;24,058;3,121;-27,127;-2,918;0,000;28,700;28,400;9,142;1,766;-23,165;-20,304;-24,970;-22,145;-3,339;24,867;0,000;263,740;Inf;275,000;275,000;-22,651;3,188;-16,547;20,442
3885,500;3,135;0,819;-33,970;1,822;9,111;3,655;24,058;3,121;-27,127;-2,918;0,000;28,700;28,400;9,300;1,807;-23,226;-20,307;-25,016;-22,190;-3,339;24,867;0,000;263,740;Inf;275,000;275,000;-22,646;3,198;-16,557;20,406
3886,000;3,135;0,819;-33,970;1,822;9,111;3,655;24,058;3,121;-27,127;-2,918;0,000;28,700;28,400;9,300;1,807;-23,418;-20,319;-25,109;-22,221;-3,339;24,867;0,000;263,540;Inf;275,000;275,000;-22,685;3,197;-16,546;20,392
3886,500;3,135;0,819;-33,970;1,822;9,111;3,655;24,058;3,121;-27,127;-2,918;0,000;28,700;28,400;9,300;1,807;-23,435;-20,326;-25,140;-22,226;-3,339;24,867;0,000;263,540;Inf;275,000;275,000;-22,767;3,196;-16,545;20,386
3887,000;3,135;0,819;-33,970;1,822;9,111;3,655;24,058;3,121;-27,127;-2,918;0,000;28,700;28,400;9,300;1,807;-23,464;-20,347;-25,221;-22,280;-3,339;24,867;0,000;264,540;Inf;275,000;275,000;-22,782;3,195;-16,538;20,403
3887,500;3,135;0,819;-33,970;1,822;9,111;3,654;24,088;3,145;-27,080;-2,909;0,000;28,660;28,358;9,300;1,807;-23,483;-20,372;-25,279;-22,283;-3,329;24,883;0,000;264,540;Inf;275,000;275,000;-22,828;3,194;-16,558;20,380
3888,000;3,135;0,819;-33,970;1,822;9,111;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,300;1,807;-23,299;-20,300;-25,026;-22,135;-3,329;24,883;0,000;263,540;Inf;275,000;275,000;-22,854;3,193;-16,542;20,388
3888,500;3,135;0,819;-33,970;1,822;9,111;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,300;1,807;-23,172;-20,310;-25,008;-22,184;-3,329;24,883;0,000;263,540;Inf;275,000;275,000;-22,690;3,192;-16,565;20,394
3889,000;2,620;0,707;-33,707;1,855;8,977;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,180;1,684;-23,233;-20,288;-25,049;-22,195;-3,329;24,883;0,000;263,840;Inf;275,000;275,000;-22,669;3,191;-16,533;20,385
3889,500;2,620;0,707;-33,707;1,855;8,977;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,180;1,684;-23,367;-20,326;-25,157;-22,259;-3,329;24,883;0,000;263,840;Inf;275,000;275,000;-22,691;3,182;-16,514;20,371
3890,000;2,620;0,707;-33,707;1,855;8,977;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,180;1,684;-23,468;-20,336;-25,250;-22,295;-3,329;24,883;0,000;264,440;Inf;275,000;275,000;-22,777;3,173;-16,530;20,327
3890,500;2,620;0,707;-33,707;1,855;8,977;3,654;24,088;3,145;-27,080;-2,909;0,000;28,700;28,400;9,180;1,684;-23,551;-20,365;-25,273;-22,293;-3,329;24,883;0,000;264,440;Inf;275,000;275,000;-22,837;3,164;-16,523;20,310
3891,000;2,620;0,707;-33,707;1,855;8,977;3,659;24,104;3,187;-27,040;-2,907;0,000;28,664;28,435;9,180;1,684;-23,495;-20,321;-25,188;-22,203;-3,326;24,872;0,000;263,240;Inf;275,000;275,000;-22,870;3,155;-16,531;20,327
3891,500;2,620;0,707;-33,707;1,855;8,977;3,659;24,104;3,187;-27,040;-2,907;0,000;28,700;28,400;9,180;1,684;-23,259;-20,311;-25,063;-22,132;-3,326;24,872;0,000;263,240;Inf;275,000;275,000;-22,802;3,146;-16,532;20,361
3892,000;3,068;0,777;-35,209;1,821;9,109;3,659;24,104;3,187;-27,040;-2,907;0,000;28,700;28,400;9,136;1,913;-23,303;-20,362;-25,078;-22,233;-3,326;24,872;0,000;263,140;Inf;275,000;275,000;-22,691;3,137;-16,521;20,423
3892,500;3,068;0,777;-35,209;1,821;9,109;3,659;24,104;3,187;-27,040;-2,907;0,000;28,700;28,400;9,136;1,913;-23,391;-20,371;-25,208;-22,287;-3,326;24,872;0,000;263,140;Inf;275,000;275,000;-22,744;3,136;-16,514;20,453
3893,000;3,068;0,777;-35,209;1,821;9,109;3,659;24,104;3,187;-27,040;-2,907;0,000;28,700;28,400;9,136;1,913;-23,508;-20,374;-25,287;-22,305;-3,326;24,872;0,000;263,240;Inf;275,000;275,000;-22,814;3,135;-16,532;20,483
3893,500;3,068;0,777;-35,209;1,821;9,109;3,659;24,104;3,187;-27,040;-2,907;0,000;28,700;28,400;9,136;1,913;-23,570;-20,383;-25,341;-22,301;-3,326;24,872;0,000;263,240;Inf;275,000;275,000;-22,868;3,134;-16,524;20,503
3894,000;3,068;0,777;-35,209;1,821;9,109;3,692;24,138;3,148;-26,991;-2,909;0,000;28,676;28,409;9,136;1,913;-23,484;-20,355;-25,197;-22,228;-3,334;24,890;0,000;263,040;Inf;275,000;275,000;-22,899;3,133;-16,535;20,529
3894,500;3,068;0,777;-35,209;1,821;9,109;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,136;1,913;-23,247;-20,323;-25,022;-22,141;-3,334;24,890;0,000;263,040;Inf;275,000;275,000;-22,816;3,132;-16,540;20,571
3895,000;3,068;0,777;-35,209;1,821;9,109;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,136;1,913;-23,210;-20,308;-25,052;-22,207;-3,334;24,890;0,000;263,740;Inf;275,000;275,000;-22,683;3,131;-16,535;20,581
3895,500;3,329;0,822;-35,209;1,815;9,100;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,237;1,877;-23,423;-20,364;-25,175;-22,248;-3,334;24,890;0,000;263,740;Inf;275,000;275,000;-22,694;3,130;-16,536;20,584
3896,000;3,329;0,822;-35,209;1,815;9,100;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,237;1,877;-23,518;-20,394;-25,270;-22,327;-3,334;24,890;0,000;263,440;Inf;275,000;275,000;-22,803;3,133;-16,543;20,577
3896,500;3,329;0,822;-35,209;1,815;9,100;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,237;1,877;-23,552;-20,380;-25,274;-22,297;-3,334;24,890;0,000;263,440;Inf;275,000;275,000;-22,877;3,136;-16,554;20,588
3897,000;3,329;0,822;-35,209;1,815;9,100;3,692;24,138;3,148;-26,991;-2,909;0,000;28,700;28,400;9,237;1,877;-23,523;-20,371;-25,271;-22,256;-3,334;24,890;0,000;263,440;Inf;275,000;275,000;-22,876;3,139;-16,523;20,600
3897,500;3,329;0,822;-35,209;1,815;9,100;3,730;24,168;3,103;-26,943;-2,905;0,000;28,680;28,478;9,237;1,877;-23,240;-20,349;-25,093;-22,184;-3,333;24,895;0,000;263,440;Inf;275,000;275,000;-22,855;3,143;-16,558;20,623
3898,000;3,329;0,822;-35,209;1,815;9,100;3,730;24,168;3,103;-26,943;-2,905;0,000;28,700;28,500;9,237;1,877;-23,240;-20,336;-25,064;-22,185;-3,333;24,895;0,000;263,040;Inf;275,000;275,000;-22,717;3,146;-16,545;20,618
3898,500;3,010;0,807;-33,103;1,855;9,051;3,730;24,168;3,103;-26,943;-2,905;0,000;28,700;28,500;9,305;1,772;-23,331;-20,344;-25,134;-22,246;-3,333;24,895;0,000;263,040;Inf;275,000;275,000;-22,706;3,149;-16,550;20,694
3899,000;3,010;0,807;-33,103;1,855;9,051;3,730;24,168;3,103;-26,943;-2,905;0,000;28,700;28,500;9,305;1,772;-23,484;-20,370;-25,297;-22,309;-3,333;24,895;0,000;262,940;Inf;275,000;275,000;-22,764;3,144;-16,545;20,743
3899,500;3,010;0,807;-33,103;1,855;9,051;3,730;24,168;3,103;-26,943;-2,905;0,000;28,700;28,500;9,305;1,772;-23,562;-20,390;-25,356;-22,324;-3,333;24,895;0,000;262,940;Inf;275,000;275,000;-22,865;3,144;-16,541;20,776
3900,000;3,010;0,807;-33,103;1,855;9,051;3,730;24,168;3,103;-26,943;-2,905;0,000;28,700;28,500;9,305;1,772;-23,444;-20,374;-25,282;-22,259;-3,333;24,895;0,000;263,940;Inf;275,000;275,000;-22,908;3,142;-16,553;20,815
3900,500;3,010;0,807;-33,103;1,855;9,051;3,711;24,183;3,085;-26,920;-2,891;0,000;28,676;28,537;9,305;1,772;-23,311;-20,340;-25,076;-22,114;-3,336;24,894;0,000;263,940;Inf;275,000;275,000;-22,840;3,140;-16,545;20,830
3901,000;3,010;0,807;-33,103;1,855;9,051;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,305;1,772;-23,343;-20,316;-25,031;-22,180;-3,336;24,894;0,000;264,340;Inf;275,000;275,000;-22,710;3,138;-16,571;20,769
3901,500;3,238;0,761;-35,209;1,837;9,075;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,102;1,850;-23,396;-20,364;-25,174;-22,238;-3,336;24,894;0,000;264,340;Inf;275,000;275,000;-22,717;3,135;-16,565;20,744
3902,000;3,238;0,761;-35,209;1,837;9,075;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,102;1,850;-23,457;-20,387;-25,282;-22,312;-3,336;24,894;0,000;264,240;Inf;275,000;275,000;-22,793;3,137;-16,541;20,778
3902,500;3,238;0,761;-35,209;1,837;9,075;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,102;1,850;-23,580;-20,386;-25,409;-22,298;-3,336;24,894;0,000;264,240;Inf;275,000;275,000;-22,860;3,139;-16,571;20,799
3903,000;3,238;0,761;-35,209;1,837;9,075;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,102;1,850;-23,474;-20,372;-25,137;-22,166;-3,336;24,894;0,000;264,040;Inf;275,000;275,000;-22,918;3,140;-16,537;20,819
3903,500;3,238;0,761;-35,209;1,837;9,075;3,711;24,183;3,085;-26,920;-2,891;0,000;28,700;28,500;9,102;1,850;-23,180;-20,333;-24,892;-22,130;-3,336;24,894;0,000;264,040;Inf;275,000;275,000;-22,787;3,142;-16,562;20,831
3904,000;3,238;0,761;-35,209;1,837;9,075;3,688;24,190;3,086;-26,890;-2,910;0,000;28,690;28,385;9,102;1,850;-23,193;-20,323;-24,994;-22,208;-3,332;24,905;0,000;263,640;Inf;275,000;275,000;-22,633;3,144;-16,555;20,818
3904,500;3,238;0,761;-35,209;1,837;9,075;3,688;24,190;3,086;-26,890;-2,910;0,000;28,700;28,400;9,102;1,850;-23,419;-20,357;-25,207;-22,315;-3,332;24,905;0,000;263,640;Inf;275,000;275,000;-22,679;3,145;-16,549;20,829
3905,000;2,921;0,687;-35,209;1,819;9,256;3,688;24,190;3,086;-26,890;-2,910;0,000;28,700;28,400;8,981;1,863;-23,518;-20,392;-25,309;-22,338;-3,332;24,905;0,000;264,440;Inf;275,000;275,000;-22,824;3,147;-16,559;20,841
3905,500;2,921;0,687;-35,209;1,819;9,256;3,688;24,190;3,086;-26,890;-2,910;0,000;28,700;28,400;8,981;1,863;-23,533;-20,369;-25,342;-22,330;-3,332;24,905;0,000;264,440;Inf;275,000;275,000;-22,889;3,143;-16,561;20,844
3906,000;2,921;0,687;-35,209;1,819;9,256;3,688;24,190;3,086;-26,890;-2,910;0,000;28,700;28,400;8,981;1,863;-23,519;-20,394;-25,214;-22,264;-3,332;24,905;0,000;264,640;Inf;275,000;275,000;-22,894;3,139;-16,571;20,842
3906,500;2,921;0,687;-35,209;1,819;9,256;3,688;24,190;3,086;-26,890;-2,910;0,000;28,700;28,400;8,981;1,863;-23,184;-20,341;-24,934;-22,167;-3,332;24,905;0,000;264,640;Inf;275,000;275,000;-22,848;3,136;-16,559;20,834
3907,000;2,921;0,687;-35,209;1,819;9,256;3,690;24,182;3,104;-26,843;-2,905;0,000;28,705;28,444;8,981;1,863;-23,287;-20,376;-25,074;-22,281;-3,318;24,906;0,000;263,840;Inf;275,000;275,000;-22,656;3,132;-16,568;20,796
3907,500;2,921;0,687;-35,209;1,819;9,256;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;8,981;1,863;-23,387;-20,381;-25,192;-22,342;-3,318;24,906;0,000;263,840;Inf;275,000;275,000;-22,755;3,129;-16,573;20,718
3908,000;2,535;0,693;-33,147;1,832;9,044;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;9,369;1,737;-23,469;-20,399;-25,265;-22,359;-3,318;24,906;0,000;264,640;Inf;275,000;275,000;-22,825;3,125;-16,560;20,692
3908,500;2,535;0,693;-33,147;1,832;9,044;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;9,369;1,737;-23,526;-20,402;-25,284;-22,351;-3,318;24,906;0,000;264,640;Inf;275,000;275,000;-22,873;3,116;-16,573;20,699
3909,000;2,535;0,693;-33,147;1,832;9,044;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;9,369;1,737;-23,490;-20,403;-25,148;-22,265;-3,318;24,906;0,000;264,540;Inf;275,000;275,000;-22,891;3,106;-16,591;20,743
3909,500;2,535;0,693;-33,147;1,832;9,044;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;9,369;1,737;-23,231;-20,331;-25,009;-22,196;-3,318;24,906;0,000;264,540;Inf;275,000;275,000;-22,827;3,097;-16,587;20,754
3910,000;2,535;0,693;-33,147;1,832;9,044;3,690;24,182;3,104;-26,843;-2,905;0,000;28,700;28,400;9,369;1,737;-23,221;-20,370;-25,069;-22,267;-3,318;24,906;0,000;264,240;Inf;275,000;275,000;-22,692;3,088;-16,581;20,766
3910,500;2,535;0,693;-33,147;1,832;9,044;3,674;24,214;3,158;-26,782;-2,904;0,000;28,712;28,543;9,369;1,737;-23,343;-20,385;-25,141;-22,307;-3,320;24,919;0,000;264,240;Inf;275,000;275,000;-22,732;3,079;-16,571;20,765
3911,000;2,535;0,693;-33,147;1,832;9,044;3,674;24,214;3,158;-26,782;-2,904;0,000;28,700;28,500;9,369;1,737;-23,459;-20,423;-25,223;-22,343;-3,320;24,919;0,000;263,640;Inf;275,000;275,000;-22,794;3,070;-16,569;20,650
3911,500;2,356;0,646;-33,506;1,844;9,127;3,674;24,214;3,158;-26,782;-2,904;0,000;28,700;28,500;9,197;1,713;-23,462;-20,390;-25,226;-22,289;-3,320;24,919;0,000;263,640;Inf;275,000;275,000;-22,862;3,061;-16,594;20,567
3912,000;2,356;0,646;-33,506;1,844;9,127;3,674;24,214;3,158;-26,782;-2,904;0,000;28,700;28,500;9,197;1,713;-23,263;-20,358;-24,963;-22,105;-3,320;24,919;0,000;263,640;Inf;275,000;275,000;-22,842;3,049;-16,568;20,488
3912,500;2,356;0,646;-33,506;1,844;9,127;3,674;24,214;3,158;-26,782;-2,904;0,000;28,700;28,500;9,197;1,713;-23,095;-20,305;-24,758;-22,089;-3,320;24,919;0,000;263,640;Inf;275,000;275,000;-22,672;3,038;-16,578;20,400
3913,000;2,356;0,646;-33,506;1,844;9,127;3,674;24,214;3,158;-26,782;-2,904;0,000;28,700;28,500;9,197;1,713;-23,161;-20,333;-24,874;-22,206;-3,320;24,919;0,000;263,640;Inf;275,000;275,000;-22,561;3,027;-16,588;20,385
3913,500;2,356;0,646;-33,506;1,844;9,127;3,667;24,225;3,187;-26,720;-2,891;0,000;28,717;28,452;9,197;1,713;-23,424;-20,371;-25,220;-22,335;-3,317;24,925;0,000;263,640;Inf;275,000;275,000;-22,643;3,016;-16,569;20,326
3914,000;2,356;0,646;-33,506;1,844;9,127;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,197;1,713;-23,472;-20,396;-25,193;-22,287;-3,317;24,925;0,000;263,940;Inf;275,000;275,000;-22,838;3,005;-16,570;20,284
3914,500;2,754;0,726;-33,743;1,860;9,090;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,258;1,616;-23,299;-20,351;-24,985;-22,169;-3,317;24,925;0,000;263,940;Inf;275,000;275,000;-22,837;2,994;-16,562;20,260
3915,000;2,754;0,726;-33,743;1,860;9,090;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,258;1,616;-23,079;-20,322;-24,910;-22,075;-3,317;24,925;0,000;263,640;Inf;275,000;275,000;-22,701;2,990;-16,556;20,241
3915,500;2,754;0,726;-33,743;1,860;9,090;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,258;1,616;-23,038;-20,303;-24,891;-22,122;-3,317;24,925;0,000;263,640;Inf;275,000;275,000;-22,597;2,987;-16,575;20,195
3916,000;2,754;0,726;-33,743;1,860;9,090;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,258;1,616;-23,167;-20,320;-24,972;-22,230;-3,317;24,925;0,000;263,840;Inf;275,000;275,000;-22,589;2,983;-16,543;20,336
3916,500;2,754;0,726;-33,743;1,860;9,090;3,667;24,225;3,187;-26,720;-2,891;0,000;28,700;28,500;9,258;1,616;-23,225;-20,344;-25,042;-22,265;-3,317;24,925;0,000;263,840;Inf;275,000;275,000;-22,672;2,979;-16,545;20,402
3917,000;2,754;0,726;-33,743;1,860;9,090;3,677;24,280;3,183;-26,665;-2,903;0,000;28,711;28,584;9,258;1,616;-23,425;-20,353;-25,148;-22,245;-3,326;24,919;0,000;263,840;Inf;275,000;275,000;-22,719;2,975;-16,560;20,434
3917,500;2,754;0,726;-33,743;1,860;9,090;3,677;24,280;3,183;-26,665;-2,903;0,000;28,700;28,600;9,258;1,616;-23,261;-20,305;-24,854;-22,031;-3,326;24,919;0,000;263,840;Inf;275,000;275,000;-22,793;2,972;-16,544;20,460
3918,000;3,422;0,807;-35,209;1,786;9,165;3,677;24,280;3,183;-26,665;-2,903;0,000;28,700;28,600;9,112;1,802;-23,036;-20,278;-24,699;-22,075;-3,326;24,919;0,000;263,440;Inf;275,000;275,000;-22,613;2,968;-16,546;20,460
3918,500;3,422;0,807;-35,209;1,786;9,165;3,677;24,280;3,183;-26,665;-2,903;0,000;28,700;28,600;9,112;1,802;-23,049;-20,287;-24,760;-22,124;-3,326;24,919;0,000;263,440;Inf;275,000;275,000;-22,522;2,976;-16,530;20,425
3919,000;3,422;0,807;-35,209;1,786;9,165;3,677;24,280;3,183;-26,665;-2,903;0,000;28,700;28,600;9,112;1,802;-23,270;-20,296;-24,944;-22,190;-3,326;24,919;0,000;263,440;Inf;275,000;275,000;-22,555;2,983;-16,539;20,369
3919,500;3,422;0,807;-35,209;1,786;9,165;3,677;24,280;3,183;-26,665;-2,903;0,000;28,700;28,600;9,112;1,802;-23,332;-20,320;-25,086;-22,276;-3,326;24,919;0,000;263,440;Inf;275,000;275,000;-22,675;2,990;-16,512;20,395
3920,000;3,422;0,807;-35,209;1,786;9,165;3,676;24,300;3,164;-26,614;-2,905;0,000;28,726;28,341;9,112;1,802;-23,399;-20,339;-25,188;-22,276;-3,326;24,920;0,000;263,340;Inf;275,000;275,000;-22,753;2,997;-16,524;20,421
3920,500;3,422;0,807;-35,209;1,786;9,165;3,676;24,300;3,164;-26,614;-2,905;0,000;28,700;28,300;9,112;1,802;-23,352;-20,301;-24,979;-22,121;-3,326;24,920;0,000;263,340;Inf;275,000;275,000;-22,801;3,004;-16,523;20,460
3921,000;3,420;0,825;-35,165;1,813;9,203;3,676;24,300;3,164;-26,614;-2,905;0,000;28,700;28,300;9,142;1,724;-22,940;-20,242;-24,763;-22,106;-3,326;24,920;0,000;263,540;Inf;275,000;275,000;-22,688;3,011;-16,487;20,498
3921,500;3,420;0,825;-35,165;1,813;9,203;3,676;24,300;3,164;-26,614;-2,905;0,000;28,700;28,300;9,142;1,724;-23,130;-20,302;-24,929;-22,223;-3,326;24,920;0,000;263,540;Inf;275,000;275,000;-22,513;3,018;-16,505;20,590
3922,000;3,420;0,825;-35,165;1,813;9,203;3,676;24,300;3,164;-26,614;-2,905;0,000;28,700;28,300;9,142;1,724;-23,304;-20,304;-25,069;-22,257;-3,326;24,920;0,000;263,540;Inf;275,000;275,000;-22,646;3,024;-16,507;20,713
3922,500;3,420;0,825;-35,165;1,813;9,203;3,676;24,300;3,164;-26,614;-2,905;0,000;28,700;28,300;9,142;1,724;-23,404;-20,341;-25,156;-22,259;-3,326;24,920;0,000;263,540;Inf;275,000;275,000;-22,734;3,031;-16,502;20,764
3923,000;3,420;0,825;-35,165;1,813;9,203;3,686;24,354;3,142;-26,553;-2,903;0,000;28,735;28,474;9,142;1,724;-23,389;-20,339;-25,122;-22,213;-3,308;24,925;0,000;263,240;Inf;275,000;275,000;-22,790;3,037;-16,492;20,782
3923,500;3,420;0,825;-35,165;1,813;9,203;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,142;1,724;-23,158;-20,283;-24,887;-22,081;-3,308;24,925;0,000;263,240;Inf;275,000;275,000;-22,766;3,044;-16,514;20,878
3924,000;3,420;0,825;-35,165;1,813;9,203;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,142;1,724;-22,926;-20,260;-24,678;-22,060;-3,308;24,925;0,000;263,440;Inf;275,000;275,000;-22,602;3,050;-16,509;20,950
3924,500;2,967;0,800;-33,062;1,831;9,070;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,279;1,720;-23,159;-20,304;-24,954;-22,234;-3,308;24,925;0,000;263,440;Inf;275,000;275,000;-22,481;3,056;-16,497;20,976
3925,000;2,967;0,800;-33,062;1,831;9,070;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,279;1,720;-23,312;-20,314;-25,052;-22,237;-3,308;24,925;0,000;263,640;Inf;275,000;275,000;-22,663;3,054;-16,484;20,983
3925,500;2,967;0,800;-33,062;1,831;9,070;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,279;1,720;-23,368;-20,294;-25,112;-22,214;-3,308;24,925;0,000;263,640;Inf;275,000;275,000;-22,729;3,053;-16,497;20,960
3926,000;2,967;0,800;-33,062;1,831;9,070;3,686;24,354;3,142;-26,553;-2,903;0,000;28,700;28,500;9,279;1,720;-23,291;-20,279;-24,988;-22,100;-3,308;24,925;0,000;263,640;Inf;275,000;275,000;-22,747;3,051;-16,474;20,961
3926,500;2,967;0,800;-33,062;1,831;9,070;3,676;24,386;3,162;-26,513;-2,894;0,000;28,751;28,546;9,279;1,720;-23,014;-20,190;-24,617;-21,946;-3,313;24,933;0,000;263,640;Inf;275,000;275,000;-22,665;3,050;-16,487;20,953
3927,000;2,967;0,800;-33,062;1,831;9,070;3,676;24,386;3,162;-26,513;-2,894;0,000;28,800;28,500;9,279;1,720;-22,851;-20,242;-24,623;-22,074;-3,313;24,933;0,000;263,840;Inf;275,000;275,000;-22,442;3,049;-16,497;20,958
3927,500;3,124;0,772;-35,209;1,767;9,114;3,676;24,386;3,162;-26,513;-2,894;0,000;28,800;28,500;9,094;1,890;-23,186;-20,265;-24,886;-22,202;-3,313;24,933;0,000;263,840;Inf;275,000;275,000;-22,447;3,047;-16,487;20,876
3928,000;3,124;0,772;-35,209;1,767;9,114;3,676;24,386;3,162;-26,513;-2,894;0,000;28,800;28,500;9,094;1,890;-23,350;-20,314;-25,112;-22,240;-3,313;24,933;0,000;263,640;Inf;275,000;275,000;-22,635;3,049;-16,484;20,810
3928,500;3,124;0,772;-35,209;1,767;9,114;3,676;24,386;3,162;-26,513;-2,894;0,000;28,800;28,500;9,094;1,890;-23,383;-20,280;-25,100;-22,187;-3,313;24,933;0,000;263,640;Inf;275,000;275,000;-22,754;3,050;-16,475;20,770
3929,000;3,124;0,772;-35,209;1,767;9,114;3,676;24,386;3,162;-26,513;-2,894;0,000;28,800;28,500;9,094;1,890;-23,327;-20,236;-24,981;-22,066;-3,313;24,933;0,000;263,940;Inf;275,000;275,000;-22,737;3,051;-16,473;20,705
3929,500;3,124;0,772;-35,209;1,767;9,114;3,676;24,404;3,126;-26,487;-2,904;0,000;28,749;28,551;9,094;1,890;-22,984;-20,143;-24,783;-21,896;-3,311;24,938;0,000;263,940;Inf;275,000;275,000;-22,652;3,052;-16,482;20,630
3930,000;3,124;0,772;-35,209;1,767;9,114;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,094;1,890;-22,935;-20,186;-24,781;-21,992;-3,311;24,938;0,000;264,040;Inf;275,000;275,000;-22,452;3,053;-16,479;20,633
3930,500;3,124;0,772;-35,209;1,767;9,114;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,094;1,890;-23,059;-20,227;-24,852;-22,100;-3,311;24,938;0,000;264,040;Inf;275,000;275,000;-22,474;3,055;-16,454;20,565
3931,000;3,124;0,712;-35,209;1,805;9,162;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,099;1,787;-23,145;-20,225;-24,913;-22,121;-3,311;24,938;0,000;264,140;Inf;275,000;275,000;-22,560;3,056;-16,446;20,518
3931,500;3,124;0,712;-35,209;1,805;9,162;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,099;1,787;-23,337;-20,270;-25,069;-22,171;-3,311;24,938;0,000;264,140;Inf;275,000;275,000;-22,601;3,057;-16,436;20,506
3932,000;3,124;0,712;-35,209;1,805;9,162;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,099;1,787;-23,146;-20,201;-24,915;-21,971;-3,311;24,938;0,000;263,840;Inf;275,000;275,000;-22,712;3,058;-16,454;20,505
3932,500;3,124;0,712;-35,209;1,805;9,162;3,676;24,404;3,126;-26,487;-2,904;0,000;28,700;28,600;9,099;1,787;-22,991;-20,128;-24,673;-21,811;-3,311;24,938;0,000;263,840;Inf;275,000;275,000;-22,558;3,059;-16,438;20,491
3933,000;3,124;0,712;-35,209;1,805;9,162;3,670;24,402;3,161;-26,461;-2,891;0,000;28,759;28,609;9,099;1,787;-23,002;-20,157;-24,634;-21,947;-3,298;24,928;0,000;263,640;Inf;275,000;275,000;-22,401;3,060;-16,433;20,574
3933,500;3,124;0,712;-35,209;1,805;9,162;3,670;24,402;3,161;-26,461;-2,891;0,000;28,800;28,600;9,099;1,787;-23,086;-20,191;-24,818;-22,036;-3,298;24,928;0,000;263,640;Inf;275,000;275,000;-22,435;3,061;-16,437;20,640
3934,000;3,299;0,839;-34,899;1,766;9,081;3,670;24,402;3,161;-26,461;-2,891;0,000;28,800;28,600;9,228;1,865;-23,155;-20,221;-24,914;-22,116;-3,298;24,928;0,000;263,740;Inf;275,000;275,000;-22,533;3,062;-16,415;20,764
3934,500;3,299;0,839;-34,899;1,766;9,081;3,670;24,402;3,161;-26,461;-2,891;0,000;28,800;28,600;9,228;1,865;-23,162;-20,238;-24,939;-22,130;-3,298;24,928;0,000;263,740;Inf;275,000;275,000;-22,601;3,066;-16,413;20,841
3935,000;3,299;0,839;-34,899;1,766;9,081;3,670;24,402;3,161;-26,461;-2,891;0,000;28,800;28,600;9,228;1,865;-23,233;-20,264;-25,020;-22,171;-3,298;24,928;0,000;263,640;Inf;275,000;275,000;-22,617;3,070;-16,419;20,906
3935,500;3,299;0,839;-34,899;1,766;9,081;3,670;24,402;3,161;-26,461;-2,891;0,000;28,800;28,600;9,228;1,865;-22,974;-20,157;-24,641;-21,863;-3,298;24,928;0,000;263,640;Inf;275,000;275,000;-22,672;3,074;-16,451;20,932
3936,000;3,299;0,839;-34,899;1,766;9,081;3,670;24,419;3,140;-26,409;-2,884;0,000;28,758;28,554;9,228;1,865;-22,970;-20,148;-24,569;-21,916;-3,303;24,939;0,000;264,140;Inf;275,000;275,000;-22,409;3,077;-16,427;20,928
3936,500;3,299;0,839;-34,899;1,766;9,081;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,228;1,865;-23,086;-20,187;-24,724;-22,010;-3,303;24,939;0,000;264,140;Inf;275,000;275,000;-22,401;3,081;-16,411;20,907
3937,000;3,299;0,839;-34,899;1,766;9,081;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,228;1,865;-23,126;-20,199;-24,826;-22,035;-3,303;24,939;0,000;264,040;Inf;275,000;275,000;-22,502;3,085;-16,423;20,884
3937,500;2,944;0,770;-33,594;1,803;9,108;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,292;1,710;-23,112;-20,213;-24,900;-22,115;-3,303;24,939;0,000;264,040;Inf;275,000;275,000;-22,546;3,088;-16,422;20,839
3938,000;2,944;0,770;-33,594;1,803;9,108;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,292;1,710;-23,156;-20,210;-24,921;-22,112;-3,303;24,939;0,000;264,040;Inf;275,000;275,000;-22,585;3,086;-16,413;20,745
3938,500;2,944;0,770;-33,594;1,803;9,108;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,292;1,710;-23,129;-20,228;-24,782;-22,017;-3,303;24,939;0,000;264,040;Inf;275,000;275,000;-22,600;3,083;-16,411;20,705
3939,000;2,944;0,770;-33,594;1,803;9,108;3,670;24,419;3,140;-26,409;-2,884;0,000;28,800;28,600;9,292;1,710;-22,878;-20,174;-24,586;-21,998;-3,303;24,939;0,000;264,040;Inf;275,000;275,000;-22,539;3,081;-16,410;20,695
3939,500;2,944;0,770;-33,594;1,803;9,108;3,670;24,423;3,155;-26,365;-2,870;0,000;28,764;28,557;9,292;1,710;-23,009;-20,174;-24,659;-22,012;-3,303;24,941;0,000;264,040;Inf;275,000;275,000;-22,409;3,079;-16,417;20,692
3940,000;2,944;0,770;-33,594;1,803;9,108;3,670;24,423;3,155;-26,365;-2,870;0,000;28,800;28,600;9,292;1,710;-23,111;-20,222;-24,740;-22,046;-3,303;24,941;0,000;264,140;Inf;275,000;275,000;-22,463;3,077;-16,428;20,686
3940,500;2,357;0,667;-33,582;1,841;9,101;3,670;24,423;3,155;-26,365;-2,870;0,000;28,800;28,600;9,243;1,745;-23,116;-20,212;-24,843;-22,082;-3,303;24,941;0,000;264,140;Inf;275,000;275,000;-22,530;3,074;-16,414;20,674
3941,000;2,357;0,667;-33,582;1,841;9,101;3,670;24,423;3,155;-26,365;-2,870;0,000;28,800;28,600;9,243;1,745;-23,185;-20,199;-24,823;-22,056;-3,303;24,941;0,000;263,740;Inf;275,000;275,000;-22,563;3,063;-16,413;20,669
3941,500;2,357;0,667;-33,582;1,841;9,101;3,670;24,423;3,155;-26,365;-2,870;0,000;28,800;28,600;9,243;1,745;-23,122;-20,132;-24,739;-21,989;-3,303;24,941;0,000;263,740;Inf;275,000;275,000;-22,566;3,051;-16,401;20,610
3942,000;2,357;0,667;-33,582;1,841;9,101;3,670;24,423;3,155;-26,365;-2,870;0,000;28,800;28,600;9,243;1,745;-22,903;-20,129;-24,666;-21,900;-3,303;24,941;0,000;263,840;Inf;275,000;275,000;-22,496;3,040;-16,403;20,510
3942,500;2,357;0,667;-33,582;1,841;9,101;3,673;24,451;3,158;-26,318;-2,893;0,000;28,788;28,618;9,243;1,745;-22,932;-20,171;-24,726;-22,052;-3,309;24,946;0,000;263,840;Inf;275,000;275,000;-22,400;3,029;-16,396;20,411
3943,000;2,357;0,667;-33,582;1,841;9,101;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,243;1,745;-23,092;-20,187;-24,838;-22,108;-3,309;24,946;0,000;263,640;Inf;275,000;275,000;-22,470;3,018;-16,415;20,387
3943,500;2,357;0,667;-33,582;1,841;9,101;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,243;1,745;-23,222;-20,213;-24,943;-22,126;-3,309;24,946;0,000;263,640;Inf;275,000;275,000;-22,557;3,007;-16,390;20,397
3944,000;3,438;0,791;-35,209;1,774;9,160;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,161;1,892;-23,223;-20,205;-24,919;-22,110;-3,309;24,946;0,000;264,040;Inf;275,000;275,000;-22,626;2,996;-16,389;20,404
3944,500;3,438;0,791;-35,209;1,774;9,160;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,161;1,892;-23,012;-20,199;-24,657;-21,963;-3,309;24,946;0,000;264,040;Inf;275,000;275,000;-22,614;3,003;-16,406;20,432
3945,000;3,438;0,791;-35,209;1,774;9,160;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,161;1,892;-22,815;-20,154;-24,469;-21,959;-3,309;24,946;0,000;264,240;Inf;275,000;275,000;-22,458;3,010;-16,404;20,383
3945,500;3,438;0,791;-35,209;1,774;9,160;3,673;24,451;3,158;-26,318;-2,893;0,000;28,800;28,600;9,161;1,892;-22,913;-20,159;-24,608;-22,004;-3,309;24,946;0,000;264,240;Inf;275,000;275,000;-22,349;3,017;-16,415;20,341
3946,000;3,438;0,791;-35,209;1,774;9,160;3,669;24,465;3,155;-26,276;-2,893;0,000;28,790;28,624;9,161;1,892;-23,157;-20,203;-24,910;-22,142;-3,315;24,940;0,000;264,240;Inf;275,000;275,000;-22,421;3,024;-16,383;20,320
3946,500;3,438;0,791;-35,209;1,774;9,160;3,669;24,465;3,155;-26,276;-2,893;0,000;28,800;28,600;9,161;1,892;-23,251;-20,200;-25,007;-22,163;-3,315;24,940;0,000;264,240;Inf;275,000;275,000;-22,603;3,031;-16,376;20,320
3947,000;2,420;0,639;-33,702;1,842;9,048;3,669;24,465;3,155;-26,276;-2,893;0,000;28,800;28,600;9,374;1,761;-23,177;-20,196;-24,767;-22,008;-3,315;24,940;0,000;263,740;Inf;275,000;275,000;-22,655;3,038;-16,397;20,322
3947,500;2,420;0,639;-33,702;1,842;9,048;3,669;24,465;3,155;-26,276;-2,893;0,000;28,800;28,600;9,374;1,761;-22,918;-20,128;-24,595;-21,934;-3,315;24,940;0,000;263,740;Inf;275,000;275,000;-22,537;3,028;-16,393;20,348
3948,000;2,420;0,639;-33,702;1,842;9,048;3,669;24,465;3,155;-26,276;-2,893;0,000;28,800;28,600;9,374;1,761;-22,793;-20,137;-24,558;-21,961;-3,315;24,940;0,000;264,040;Inf;275,000;275,000;-22,394;3,018;-16,419;20,356
3948,500;2,420;0,639;-33,702;1,842;9,048;3,669;24,465;3,155;-26,276;-2,893;0,000;28,800;28,600;9,374;1,761;-22,932;-20,167;-24,700;-22,052;-3,315;24,940;0,000;264,040;Inf;275,000;275,000;-22,362;3,008;-16,405;20,484
3949,000;2,420;0,639;-33,702;1,842;9,048;3,660;24,514;3,190;-26,218;-2,895;0,000;28,791;28,574;9,374;1,761;-23,133;-20,189;-24,764;-22,072;-3,310;24,937;0,000;264,340;Inf;275,000;275,000;-22,463;2,998;-16,423;20,408
3949,500;2,420;0,639;-33,702;1,842;9,048;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,374;1,761;-23,154;-20,213;-24,882;-22,124;-3,310;24,937;0,000;264,340;Inf;275,000;275,000;-22,540;2,989;-16,397;20,423
3950,000;3,649;0,863;-35,209;1,708;9,207;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,076;1,898;-23,001;-20,194;-24,705;-21,981;-3,310;24,937;0,000;264,640;Inf;275,000;275,000;-22,593;2,979;-16,396;20,418
3950,500;3,649;0,863;-35,209;1,708;9,207;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,076;1,898;-22,850;-20,129;-24,495;-21,879;-3,310;24,937;0,000;264,640;Inf;275,000;275,000;-22,470;2,990;-16,413;20,388
3951,000;3,649;0,863;-35,209;1,708;9,207;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,076;1,898;-22,967;-20,164;-24,635;-21,991;-3,310;24,937;0,000;264,240;Inf;275,000;275,000;-22,338;3,001;-16,406;20,430
3951,500;3,649;0,863;-35,209;1,708;9,207;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,076;1,898;-23,070;-20,166;-24,792;-22,089;-3,310;24,937;0,000;264,240;Inf;275,000;275,000;-22,439;3,012;-16,393;20,424
3952,000;3,649;0,863;-35,209;1,708;9,207;3,660;24,514;3,190;-26,218;-2,895;0,000;28,800;28,600;9,076;1,898;-23,106;-20,187;-24,879;-22,114;-3,310;24,937;0,000;264,740;Inf;275,000;275,000;-22,529;3,022;-16,406;20,429
3952,500;3,649;0,863;-35,209;1,708;9,207;3,668;24,548;3,181;-26,162;-2,911;0,000;28,799;28,675;9,076;1,898;-23,114;-20,168;-24,832;-22,013;-3,318;24,937;0,000;264,740;Inf;275,000;275,000;-22,571;3,033;-16,393;20,462
3953,000;3,649;0,863;-35,209;1,708;9,207;3,668;24,548;3,181;-26,162;-2,911;0,000;28,800;28,700;9,076;1,898;-22,944;-20,156;-24,569;-21,901;-3,318;24,937;0,000;263,840;Inf;275,000;275,000;-22,532;3,043;-16,388;20,478
3953,500;3,271;0,886;-33,451;1,790;9,069;3,668;24,548;3,181;-26,162;-2,911;0,000;28,800;28,700;9,212;1,685;-22,774;-20,131;-24,433;-21,942;-3,318;24,937;0,000;263,840;Inf;275,000;275,000;-22,392;3,053;-16,393;20,565
3954,000;3,271;0,886;-33,451;1,790;9,069;3,668;24,548;3,181;-26,162;-2,911;0,000;28,800;28,700;9,212;1,685;-23,023;-20,148;-24,679;-22,036;-3,318;24,937;0,000;264,040;Inf;275,000;275,000;-22,320;3,056;-16,380;20,584
3954,500;3,271;0,886;-33,451;1,790;9,069;3,668;24,548;3,181;-26,162;-2,911;0,000;28,800;28,700;9,212;1,685;-23,077;-20,184;-24,822;-22,108;-3,318;24,937;0,000;264,040;Inf;275,000;275,000;-22,472;3,060;-16,376;20,653
3955,000;3,271;0,886;-33,451;1,790;9,069;3,668;24,548;3,181;-26,162;-2,911;0,000;28,800;28,700;9,212;1,685;-23,182;-20,181;-24,874;-22,112;-3,318;24,937;0,000;263,840;Inf;275,000;275,000;-22,548;3,063;-16,375;20,740
3955,500;3,271;0,886;-33,451;1,790;9,069;3,667;24,582;3,178;-26,103;-2,900;0,000;28,809;28,624;9,212;1,685;-23,057;-20,155;-24,677;-22,014;-3,322;24,954;0,000;263,840;Inf;275,000;275,000;-22,587;3,067;-16,395;20,790
3956,000;3,271;0,886;-33,451;1,790;9,069;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,212;1,685;-22,793;-20,100;-24,559;-21,832;-3,322;24,954;0,000;263,540;Inf;275,000;275,000;-22,476;3,070;-16,383;20,836
3956,500;3,616;0,843;-35,209;1,744;9,144;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,134;1,868;-22,763;-20,092;-24,482;-21,868;-3,322;24,954;0,000;263,540;Inf;275,000;275,000;-22,321;3,073;-16,365;20,828
3957,000;3,616;0,843;-35,209;1,744;9,144;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,134;1,868;-23,064;-20,175;-24,767;-22,120;-3,322;24,954;0,000;264,340;Inf;275,000;275,000;-22,301;3,082;-16,371;20,827
3957,500;3,616;0,843;-35,209;1,744;9,144;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,134;1,868;-23,178;-20,182;-24,915;-22,106;-3,322;24,954;0,000;264,340;Inf;275,000;275,000;-22,531;3,091;-16,366;20,809
3958,000;3,616;0,843;-35,209;1,744;9,144;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,134;1,868;-23,143;-20,198;-24,865;-21,992;-3,322;24,954;0,000;263,740;Inf;275,000;275,000;-22,595;3,099;-16,358;20,829
3958,500;3,616;0,843;-35,209;1,744;9,144;3,667;24,582;3,178;-26,103;-2,900;0,000;28,800;28,600;9,134;1,868;-23,018;-20,080;-24,531;-21,767;-3,322;24,954;0,000;263,740;Inf;275,000;275,000;-22,549;3,108;-16,367;20,816
3959,000;3,616;0,843;-35,209;1,744;9,144;3,660;24,603;3,171;-26,070;-2,888;0,000;28,814;28,719;9,134;1,868;-22,629;-20,070;-24,278;-21,822;-3,308;24,945;0,000;264,240;Inf;275,000;275,000;-22,349;3,116;-16,380;20,883
3959,500;3,616;0,843;-35,209;1,744;9,144;3,660;24,603;3,171;-26,070;-2,888;0,000;28,800;28,700;9,134;1,868;-22,646;-20,094;-24,371;-21,908;-3,308;24,945;0,000;264,240;Inf;275,000;275,000;-22,200;3,124;-16,366;20,867
3960,000;3,183;0,763;-35,209;1,743;9,182;3,660;24,603;3,171;-26,070;-2,888;0,000;28,800;28,700;9,050;1,905;-22,928;-20,118;-24,603;-22,017;-3,308;24,945;0,000;264,540;Inf;275,000;275,000;-22,255;3,132;-16,341;20,879
3960,500;3,183;0,763;-35,209;1,743;9,182;3,660;24,603;3,171;-26,070;-2,888;0,000;28,800;28,700;9,050;1,905;-23,074;-20,134;-24,709;-22,028;-3,308;24,945;0,000;264,540;Inf;275,000;275,000;-22,416;3,133;-16,344;20,907
3961,000;3,183;0,763;-35,209;1,743;9,182;3,660;24,603;3,171;-26,070;-2,888;0,000;28,800;28,700;9,050;1,905;-23,029;-20,170;-24,685;-22,014;-3,308;24,945;0,000;264,040;Inf;275,000;275,000;-22,486;3,134;-16,348;20,928
3961,500;3,183;0,763;-35,209;1,743;9,182;3,660;24,603;3,171;-26,070;-2,888;0,000;28,800;28,700;9,050;1,905;-22,688;-20,107;-24,413;-21,823;-3,308;24,945;0,000;264,040;Inf;275,000;275,000;-22,475;3,135;-16,359;20,930
3962,000;3,183;0,763;-35,209;1,743;9,182;3,671;24,601;3,206;-26,039;-2,887;0,000;28,814;28,666;9,050;1,905;-22,660;-20,063;-24,353;-21,776;-3,292;24,940;0,000;264,340;Inf;275,000;275,000;-22,258;3,136;-16,362;20,914
3962,500;3,183;0,763;-35,209;1,743;9,182;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,050;1,905;-22,760;-20,076;-24,474;-21,888;-3,292;24,940;0,000;264,340;Inf;275,000;275,000;-22,213;3,136;-16,367;20,877
3963,000;2,804;0,704;-34,160;1,818;9,090;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,189;1,637;-22,857;-20,093;-24,628;-21,992;-3,292;24,940;0,000;263,840;Inf;275,000;275,000;-22,300;3,137;-16,336;20,844
3963,500;2,804;0,704;-34,160;1,818;9,090;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,189;1,637;-22,941;-20,100;-24,669;-22,032;-3,292;24,940;0,000;263,840;Inf;275,000;275,000;-22,392;3,132;-16,340;20,753
3964,000;2,804;0,704;-34,160;1,818;9,090;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,189;1,637;-23,099;-20,119;-24,782;-22,046;-3,292;24,940;0,000;263,740;Inf;275,000;275,000;-22,436;3,126;-16,343;20,739
3964,500;2,804;0,704;-34,160;1,818;9,090;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,189;1,637;-22,678;-20,018;-24,272;-21,781;-3,292;24,940;0,000;263,740;Inf;275,000;275,000;-22,512;3,121;-16,348;20,704
3965,000;2,804;0,704;-34,160;1,818;9,090;3,671;24,601;3,206;-26,039;-2,887;0,000;28,800;28,700;9,189;1,637;-22,521;-20,060;-24,264;-21,863;-3,292;24,940;0,000;264,240;Inf;275,000;275,000;-22,187;3,116;-16,359;20,664
3965,500;2,804;0,704;-34,160;1,818;9,090;3,677;24,601;3,193;-25,994;-2,882;0,000;28,826;28,678;9,189;1,637;-22,752;-20,087;-24,457;-21,958;-3,299;24,947;0,000;264,240;Inf;275,000;275,000;-22,177;3,111;-16,334;20,644
3966,000;2,804;0,704;-34,160;1,818;9,090;3,677;24,601;3,193;-25,994;-2,882;0,000;28,800;28,700;9,189;1,637;-22,994;-20,108;-24,673;-22,032;-3,299;24,947;0,000;263,940;Inf;275,000;275,000;-22,313;3,106;-16,338;20,597
3966,500;3,308;0,771;-35,209;1,707;9,164;3,677;24,601;3,193;-25,994;-2,882;0,000;28,800;28,700;9,030;1,876;-23,026;-20,116;-24,747;-22,055;-3,299;24,947;0,000;263,940;Inf;275,000;275,000;-22,452;3,101;-16,318;20,520
