t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3967,000;3,308;0,771;-35,209;1,707;9,164;3,677;24,601;3,193;-25,994;-2,882;0,000;28,800;28,700;9,030;1,876;-22,956;-20,110;-24,669;-21,958;-3,299;24,947;0,000;263,140;Inf;275,000;275,000;-22,486;3,104;-16,327;20,584
3967,500;3,308;0,771;-35,209;1,707;9,164;3,677;24,601;3,193;-25,994;-2,882;0,000;28,800;28,700;9,030;1,876;-22,847;-20,032;-24,392;-21,756;-3,299;24,947;0,000;263,140;Inf;275,000;275,000;-22,423;3,108;-16,341;20,657
3968,000;3,308;0,771;-35,209;1,707;9,164;3,677;24,601;3,193;-25,994;-2,882;0,000;28,800;28,700;9,030;1,876;-22,635;-20,063;-24,311;-21,913;-3,299;24,947;0,000;263,940;Inf;275,000;275,000;-22,257;3,111;-16,340;20,696
3968,500;3,308;0,771;-35,209;1,707;9,164;3,674;24,608;3,172;-25,946;-2,894;0,000;28,825;28,681;9,030;1,876;-22,849;-20,073;-24,518;-21,988;-3,305;24,939;0,000;263,940;Inf;275,000;275,000;-22,231;3,114;-16,321;20,764
3969,000;3,308;0,771;-35,209;1,707;9,164;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,030;1,876;-22,974;-20,086;-24,671;-22,026;-3,305;24,939;0,000;264,240;Inf;275,000;275,000;-22,357;3,117;-16,312;20,803
3969,500;2,614;0,663;-34,326;1,868;9,096;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,173;1,588;-23,021;-20,116;-24,722;-21,992;-3,305;24,939;0,000;264,240;Inf;275,000;275,000;-22,439;3,120;-16,309;20,825
3970,000;2,614;0,663;-34,326;1,868;9,096;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,173;1,588;-22,802;-20,068;-24,501;-21,807;-3,305;24,939;0,000;264,340;Inf;275,000;275,000;-22,463;3,112;-16,314;20,835
3970,500;2,614;0,663;-34,326;1,868;9,096;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,173;1,588;-22,688;-19,990;-24,222;-21,710;-3,305;24,939;0,000;264,340;Inf;275,000;275,000;-22,295;3,104;-16,326;20,808
3971,000;2,614;0,663;-34,326;1,868;9,096;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,173;1,588;-22,565;-20,025;-24,197;-21,822;-3,305;24,939;0,000;264,240;Inf;275,000;275,000;-22,153;3,096;-16,305;20,861
3971,500;2,614;0,663;-34,326;1,868;9,096;3,674;24,608;3,172;-25,946;-2,894;0,000;28,800;28,700;9,173;1,588;-22,731;-20,054;-24,383;-21,939;-3,305;24,939;0,000;264,240;Inf;275,000;275,000;-22,152;3,088;-16,300;20,918
3972,000;2,614;0,663;-34,326;1,868;9,096;3,658;24,647;3,180;-25,888;-2,879;0,000;28,832;28,647;9,173;1,588;-23,004;-20,076;-24,685;-22,002;-3,306;24,940;0,000;264,440;Inf;275,000;275,000;-22,277;3,080;-16,289;20,938
3972,500;2,614;0,663;-34,326;1,868;9,096;3,658;24,647;3,180;-25,888;-2,879;0,000;28,800;28,600;9,173;1,588;-22,987;-20,099;-24,638;-21,954;-3,306;24,940;0,000;264,440;Inf;275,000;275,000;-22,441;3,073;-16,292;21,003
3973,000;2,733;0,725;-34,067;2,148;9,128;3,658;24,647;3,180;-25,888;-2,879;0,000;28,800;28,600;9,257;1,790;-22,773;-20,000;-24,321;-21,743;-3,306;24,940;0,000;264,040;Inf;275,000;275,000;-22,419;3,065;-16,310;21,030
3973,500;2,733;0,725;-34,067;2,148;9,128;3,658;24,647;3,180;-25,888;-2,879;0,000;28,800;28,600;9,257;1,790;-22,465;-19,970;-24,208;-21,765;-3,306;24,940;0,000;264,040;Inf;275,000;275,000;-22,209;3,060;-16,307;20,973
3974,000;2,733;0,725;-34,067;2,148;9,128;3,658;24,647;3,180;-25,888;-2,879;0,000;28,800;28,600;9,257;1,790;-22,602;-20,000;-24,314;-21,859;-3,306;24,940;0,000;264,340;Inf;275,000;275,000;-22,102;3,054;-16,294;20,803
3974,500;2,733;0,725;-34,067;2,148;9,128;3,658;24,647;3,180;-25,888;-2,879;0,000;28,800;28,600;9,257;1,790;-22,852;-20,021;-24,465;-21,905;-3,306;24,940;0,000;264,340;Inf;275,000;275,000;-22,194;3,049;-16,275;20,744
3975,000;2,733;0,725;-34,067;2,148;9,128;3,660;24,690;3,242;-25,841;-2,881;0,000;28,844;28,665;9,257;1,790;-22,909;-20,030;-24,553;-21,889;-3,297;24,945;0,000;264,740;Inf;275,000;275,000;-22,311;3,044;-16,267;20,729
3975,500;2,733;0,725;-34,067;2,148;9,128;3,660;24,690;3,242;-25,841;-2,881;0,000;28,800;28,700;9,257;1,790;-22,887;-20,006;-24,444;-21,811;-3,297;24,945;0,000;264,740;Inf;275,000;275,000;-22,345;3,039;-16,264;20,711
3976,000;3,297;0,886;-33,525;1,831;9,089;3,660;24,690;3,242;-25,841;-2,881;0,000;28,800;28,700;9,189;1,688;-22,746;-19,952;-24,328;-21,728;-3,297;24,945;0,000;264,640;Inf;275,000;275,000;-22,287;3,034;-16,280;20,671
3976,500;3,297;0,886;-33,525;1,831;9,089;3,660;24,690;3,242;-25,841;-2,881;0,000;28,800;28,700;9,189;1,688;-22,575;-19,928;-24,316;-21,762;-3,297;24,945;0,000;264,640;Inf;275,000;275,000;-22,188;3,038;-16,273;20,605
3977,000;3,297;0,886;-33,525;1,831;9,089;3,660;24,690;3,242;-25,841;-2,881;0,000;28,800;28,700;9,189;1,688;-22,655;-19,989;-24,415;-21,853;-3,297;24,945;0,000;263,940;Inf;275,000;275,000;-22,145;3,042;-16,253;20,579
3977,500;3,297;0,886;-33,525;1,831;9,089;3,660;24,690;3,242;-25,841;-2,881;0,000;28,800;28,700;9,189;1,688;-22,772;-20,005;-24,477;-21,902;-3,297;24,945;0,000;263,940;Inf;275,000;275,000;-22,228;3,046;-16,253;20,568
3978,000;3,297;0,886;-33,525;1,831;9,089;3,684;24,726;3,207;-25,807;-2,889;0,000;28,844;28,599;9,189;1,688;-22,914;-20,025;-24,626;-21,953;-3,313;24,941;0,000;263,140;Inf;275,000;275,000;-22,289;3,051;-16,259;20,635
3978,500;3,297;0,886;-33,525;1,831;9,089;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,189;1,688;-23,021;-20,039;-24,679;-21,955;-3,313;24,941;0,000;263,140;Inf;275,000;275,000;-22,380;3,055;-16,258;20,660
3979,000;3,297;0,886;-33,525;1,831;9,089;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,189;1,688;-22,645;-19,947;-24,306;-21,620;-3,313;24,941;0,000;263,340;Inf;275,000;275,000;-22,424;3,059;-16,234;20,677
3979,500;3,328;0,839;-34,882;1,802;9,081;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,231;1,870;-22,659;-19,929;-24,241;-21,708;-3,313;24,941;0,000;263,340;Inf;275,000;275,000;-22,129;3,062;-16,256;20,644
3980,000;3,328;0,839;-34,882;1,802;9,081;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,231;1,870;-22,699;-19,977;-24,349;-21,815;-3,313;24,941;0,000;264,040;Inf;275,000;275,000;-22,134;3,067;-16,226;20,613
3980,500;3,328;0,839;-34,882;1,802;9,081;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,231;1,870;-22,804;-20,008;-24,542;-21,944;-3,313;24,941;0,000;264,040;Inf;275,000;275,000;-22,210;3,071;-16,237;20,551
3981,000;3,328;0,839;-34,882;1,802;9,081;3,684;24,726;3,207;-25,807;-2,889;0,000;28,800;28,600;9,231;1,870;-22,950;-20,038;-24,660;-21,953;-3,313;24,941;0,000;263,640;Inf;275,000;275,000;-22,324;3,075;-16,239;20,477
3981,500;3,328;0,839;-34,882;1,802;9,081;3,692;24,755;3,196;-25,765;-2,892;0,000;28,847;28,668;9,231;1,870;-23,032;-20,050;-24,720;-21,950;-3,316;24,947;0,000;263,640;Inf;275,000;275,000;-22,400;3,079;-16,266;20,441
3982,000;3,328;0,839;-34,882;1,802;9,081;3,692;24,755;3,196;-25,765;-2,892;0,000;28,800;28,700;9,231;1,870;-22,945;-20,032;-24,558;-21,822;-3,316;24,947;0,000;264,240;Inf;275,000;275,000;-22,438;3,083;-16,248;20,470
3982,500;3,673;0,874;-35,209;1,753;9,173;3,692;24,755;3,196;-25,765;-2,892;0,000;28,800;28,700;9,069;1,892;-22,456;-19,934;-24,235;-21,696;-3,316;24,947;0,000;264,240;Inf;275,000;275,000;-22,339;3,087;-16,251;20,422
3983,000;3,673;0,874;-35,209;1,753;9,173;3,692;24,755;3,196;-25,765;-2,892;0,000;28,800;28,700;9,069;1,892;-22,592;-19,943;-24,348;-21,801;-3,316;24,947;0,000;264,140;Inf;275,000;275,000;-22,080;3,097;-16,250;20,349
3983,500;3,673;0,874;-35,209;1,753;9,173;3,692;24,755;3,196;-25,765;-2,892;0,000;28,800;28,700;9,069;1,892;-22,800;-19,992;-24,471;-21,901;-3,316;24,947;0,000;264,140;Inf;275,000;275,000;-22,171;3,107;-16,247;20,258
3984,000;3,673;0,874;-35,209;1,753;9,173;3,692;24,755;3,196;-25,765;-2,892;0,000;28,800;28,700;9,069;1,892;-22,910;-20,016;-24,523;-21,892;-3,316;24,947;0,000;263,740;Inf;275,000;275,000;-22,291;3,116;-16,242;20,190
3984,500;3,673;0,874;-35,209;1,753;9,173;3,692;24,775;3,209;-25,725;-2,885;0,000;28,863;28,658;9,069;1,892;-22,914;-20,020;-24,607;-21,923;-3,317;24,945;0,000;263,740;Inf;275,000;275,000;-22,335;3,125;-16,243;20,201
3985,000;3,673;0,874;-35,209;1,753;9,173;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;9,069;1,892;-22,873;-20,004;-24,581;-21,863;-3,317;24,945;0,000;263,940;Inf;275,000;275,000;-22,366;3,134;-16,225;20,141
3985,500;3,673;0,874;-35,209;1,753;9,173;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;9,069;1,892;-22,829;-19,952;-24,344;-21,732;-3,317;24,945;0,000;263,940;Inf;275,000;275,000;-22,330;3,143;-16,245;20,184
3986,000;3,619;0,860;-35,209;1,788;9,216;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;8,992;1,873;-22,675;-19,928;-24,270;-21,696;-3,317;24,945;0,000;264,540;Inf;275,000;275,000;-22,214;3,151;-16,236;20,212
3986,500;3,619;0,860;-35,209;1,788;9,216;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;8,992;1,873;-22,746;-19,966;-24,411;-21,840;-3,317;24,945;0,000;264,540;Inf;275,000;275,000;-22,142;3,159;-16,240;20,291
3987,000;3,619;0,860;-35,209;1,788;9,216;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;8,992;1,873;-22,894;-19,998;-24,495;-21,894;-3,317;24,945;0,000;264,040;Inf;275,000;275,000;-22,241;3,167;-16,235;20,425
3987,500;3,619;0,860;-35,209;1,788;9,216;3,692;24,775;3,209;-25,725;-2,885;0,000;28,900;28,700;8,992;1,873;-22,938;-20,012;-24,550;-21,903;-3,317;24,945;0,000;264,040;Inf;275,000;275,000;-22,320;3,174;-16,225;20,490
3988,000;3,619;0,860;-35,209;1,788;9,216;3,674;24,788;3,207;-25,689;-2,891;0,000;28,870;28,709;8,992;1,873;-22,874;-19,975;-24,490;-21,837;-3,318;24,954;0,000;264,740;Inf;275,000;275,000;-22,351;3,181;-16,228;20,538
3988,500;3,619;0,860;-35,209;1,788;9,216;3,674;24,788;3,207;-25,689;-2,891;0,000;28,900;28,700;8,992;1,873;-22,576;-19,962;-24,287;-21,709;-3,318;24,954;0,000;264,740;Inf;275,000;275,000;-22,294;3,188;-16,237;20,592
3989,000;3,065;0,833;-33,709;1,816;9,078;3,674;24,788;3,207;-25,689;-2,891;0,000;28,900;28,700;9,251;1,708;-22,542;-19,978;-24,187;-21,728;-3,318;24,954;0,000;264,240;Inf;275,000;275,000;-22,133;3,196;-16,231;20,658
3989,500;3,065;0,833;-33,709;1,816;9,078;3,674;24,788;3,207;-25,689;-2,891;0,000;28,900;28,700;9,251;1,708;-22,595;-19,961;-24,313;-21,799;-3,318;24,954;0,000;264,240;Inf;275,000;275,000;-22,109;3,193;-16,223;20,730
3990,000;3,065;0,833;-33,709;1,816;9,078;3,674;24,788;3,207;-25,689;-2,891;0,000;28,900;28,700;9,251;1,708;-22,781;-19,993;-24,492;-21,900;-3,318;24,954;0,000;264,340;Inf;275,000;275,000;-22,167;3,191;-16,227;20,791
3990,500;3,065;0,833;-33,709;1,816;9,078;3,674;24,788;3,207;-25,689;-2,891;0,000;28,900;28,700;9,251;1,708;-22,904;-19,989;-24,557;-21,919;-3,318;24,954;0,000;264,340;Inf;275,000;275,000;-22,292;3,189;-16,217;20,813
3991,000;3,065;0,833;-33,709;1,816;9,078;3,673;24,817;3,209;-25,645;-2,895;0,000;28,874;28,655;9,251;1,708;-22,794;-19,980;-24,506;-21,827;-3,314;24,957;0,000;264,440;Inf;275,000;275,000;-22,342;3,187;-16,220;20,857
3991,500;3,065;0,833;-33,709;1,816;9,078;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,251;1,708;-22,570;-19,933;-24,239;-21,621;-3,314;24,957;0,000;264,440;Inf;275,000;275,000;-22,277;3,185;-16,223;20,930
3992,000;3,065;0,833;-33,709;1,816;9,078;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,251;1,708;-22,608;-19,897;-24,164;-21,656;-3,314;24,957;0,000;263,940;Inf;275,000;275,000;-22,091;3,183;-16,245;20,981
3992,500;3,245;0,768;-35,209;1,703;9,154;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,187;1,868;-22,706;-19,952;-24,299;-21,724;-3,314;24,957;0,000;263,940;Inf;275,000;275,000;-22,081;3,181;-16,198;21,084
3993,000;3,245;0,768;-35,209;1,703;9,154;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,187;1,868;-22,757;-19,959;-24,477;-21,839;-3,314;24,957;0,000;263,840;Inf;275,000;275,000;-22,170;3,182;-16,207;21,093
3993,500;3,245;0,768;-35,209;1,703;9,154;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,187;1,868;-22,863;-20,001;-24,515;-21,884;-3,314;24,957;0,000;263,840;Inf;275,000;275,000;-22,258;3,183;-16,198;21,155
3994,000;3,245;0,768;-35,209;1,703;9,154;3,673;24,817;3,209;-25,645;-2,895;0,000;28,900;28,700;9,187;1,868;-22,723;-19,965;-24,379;-21,741;-3,314;24,957;0,000;264,240;Inf;275,000;275,000;-22,316;3,184;-16,210;21,177
3994,500;3,245;0,768;-35,209;1,703;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,877;28,748;9,187;1,868;-22,513;-19,912;-24,077;-21,608;-3,312;24,960;0,000;264,240;Inf;275,000;275,000;-22,202;3,185;-16,211;21,165
3995,000;3,245;0,768;-35,209;1,703;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,900;28,700;9,187;1,868;-22,405;-19,898;-24,066;-21,723;-3,312;24,960;0,000;263,940;Inf;275,000;275,000;-22,028;3,186;-16,203;21,158
3995,500;3,327;0,782;-35,209;1,796;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,900;28,700;9,147;1,716;-22,650;-19,942;-24,293;-21,824;-3,312;24,960;0,000;263,940;Inf;275,000;275,000;-22,023;3,187;-16,201;21,184
3996,000;3,327;0,782;-35,209;1,796;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,900;28,700;9,147;1,716;-22,817;-19,970;-24,462;-21,884;-3,312;24,960;0,000;263,440;Inf;275,000;275,000;-22,177;3,190;-16,181;21,275
3996,500;3,327;0,782;-35,209;1,796;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,900;28,700;9,147;1,716;-22,913;-19,973;-24,593;-21,903;-3,312;24,960;0,000;263,440;Inf;275,000;275,000;-22,283;3,192;-16,185;21,280
3997,000;3,327;0,782;-35,209;1,796;9,154;3,683;24,857;3,244;-25,609;-2,899;0,000;28,900;28,700;9,147;1,716;-22,806;-19,891;-24,319;-21,661;-3,312;24,960;0,000;263,040;Inf;275,000;275,000;-22,346;3,194;-16,190;21,359
3997,500;3,327;0,782;-35,209;1,796;9,154;3,684;24,867;3,208;-25,568;-2,892;0,000;28,878;28,682;9,147;1,716;-22,462;-19,873;-24,182;-21,643;-3,306;24,963;0,000;263,040;Inf;275,000;275,000;-22,169;3,196;-16,195;21,382
3998,000;3,327;0,782;-35,209;1,796;9,154;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,147;1,716;-22,466;-19,908;-24,226;-21,745;-3,306;24,963;0,000;263,240;Inf;275,000;275,000;-22,040;3,198;-16,186;21,438
3998,500;3,327;0,782;-35,209;1,796;9,154;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,147;1,716;-22,678;-19,928;-24,388;-21,837;-3,306;24,963;0,000;263,240;Inf;275,000;275,000;-22,086;3,200;-16,177;21,387
3999,000;2,963;0,809;-33,909;1,885;9,106;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,207;1,707;-22,846;-19,959;-24,457;-21,834;-3,306;24,963;0,000;263,140;Inf;275,000;275,000;-22,208;3,203;-16,199;21,437
3999,500;2,963;0,809;-33,909;1,885;9,106;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,207;1,707;-22,872;-19,994;-24,553;-21,886;-3,306;24,963;0,000;263,140;Inf;275,000;275,000;-22,274;3,199;-16,178;21,411
4000,000;2,963;0,809;-33,909;1,885;9,106;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,207;1,707;-22,795;-19,979;-24,423;-21,817;-3,306;24,963;0,000;262,340;Inf;275,000;275,000;-22,326;3,195;-16,189;21,416
4000,500;2,963;0,809;-33,909;1,885;9,106;3,684;24,867;3,208;-25,568;-2,892;0,000;28,900;28,700;9,207;1,707;-22,563;-19,968;-24,187;-21,716;-3,306;24,963;0,000;262,340;Inf;275,000;275,000;-22,253;3,191;-16,185;21,381
4001,000;2,963;0,809;-33,909;1,885;9,106;3,678;24,862;3,166;-25,538;-2,888;0,000;28,889;28,731;9,207;1,707;-22,555;-19,951;-24,258;-21,796;-3,320;24,967;0,000;262,640;Inf;275,000;275,000;-22,109;3,187;-16,198;21,365
4001,500;2,963;0,809;-33,909;1,885;9,106;3,678;24,862;3,166;-25,538;-2,888;0,000;28,900;28,700;9,207;1,707;-22,695;-19,961;-24,397;-21,851;-3,320;24,967;0,000;262,640;Inf;275,000;275,000;-22,140;3,184;-16,187;21,340
4002,000;2,351;0,640;-33,853;1,847;9,073;3,678;24,862;3,166;-25,538;-2,888;0,000;28,900;28,700;9,224;1,649;-22,814;-19,994;-24,469;-21,928;-3,320;24,967;0,000;262,940;Inf;275,000;275,000;-22,226;3,180;-16,193;21,351
4002,500;2,351;0,640;-33,853;1,847;9,073;3,678;24,862;3,166;-25,538;-2,888;0,000;28,900;28,700;9,224;1,649;-22,920;-20,009;-24,572;-21,921;-3,320;24,967;0,000;262,940;Inf;275,000;275,000;-22,301;3,166;-16,186;21,335
4003,000;2,351;0,640;-33,853;1,847;9,073;3,678;24,862;3,166;-25,538;-2,888;0,000;28,900;28,700;9,224;1,649;-22,831;-20,017;-24,423;-21,828;-3,320;24,967;0,000;262,940;Inf;275,000;275,000;-22,356;3,153;-16,190;21,317
4003,500;2,351;0,640;-33,853;1,847;9,073;3,678;24,862;3,166;-25,538;-2,888;0,000;28,900;28,700;9,224;1,649;-22,488;-19,917;-24,038;-21,663;-3,320;24,967;0,000;262,940;Inf;275,000;275,000;-22,275;3,140;-16,221;21,329
4004,000;2,351;0,640;-33,853;1,847;9,073;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,795;9,224;1,649;-22,268;-19,919;-24,051;-21,693;-3,311;24,963;0,000;263,040;Inf;275,000;275,000;-22,026;3,127;-16,185;21,329
4004,500;2,351;0,640;-33,853;1,847;9,073;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,224;1,649;-22,746;-19,925;-24,282;-21,773;-3,311;24,963;0,000;263,040;Inf;275,000;275,000;-21,983;3,114;-16,198;21,328
4005,000;2,351;0,640;-33,853;1,847;9,073;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,224;1,649;-22,790;-19,963;-24,454;-21,877;-3,311;24,963;0,000;262,940;Inf;275,000;275,000;-22,181;3,102;-16,201;21,265
4005,500;2,790;0,644;-35,209;1,806;9,169;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,035;1,874;-22,867;-19,978;-24,436;-21,822;-3,311;24,963;0,000;262,940;Inf;275,000;275,000;-22,271;3,089;-16,186;21,152
4006,000;2,790;0,644;-35,209;1,806;9,169;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,035;1,874;-22,651;-19,887;-24,268;-21,661;-3,311;24,963;0,000;263,140;Inf;275,000;275,000;-22,276;3,084;-16,184;20,987
4006,500;2,790;0,644;-35,209;1,806;9,169;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,035;1,874;-22,406;-19,840;-24,075;-21,484;-3,311;24,963;0,000;263,140;Inf;275,000;275,000;-22,117;3,080;-16,182;20,853
4007,000;2,790;0,644;-35,209;1,806;9,169;3,670;24,862;3,211;-25,506;-2,899;0,000;28,900;28,800;9,035;1,874;-22,370;-19,861;-23,986;-21,611;-3,311;24,963;0,000;263,240;Inf;275,000;275,000;-21,951;3,075;-16,163;20,770
4007,500;2,790;0,644;-35,209;1,806;9,169;3,680;24,885;3,230;-25,465;-2,888;0,000;28,908;28,826;9,035;1,874;-22,495;-19,920;-24,203;-21,780;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-21,957;3,070;-16,154;20,802
4008,000;2,790;0,644;-35,209;1,806;9,169;3,680;24,885;3,230;-25,465;-2,888;0,000;28,900;28,800;9,035;1,874;-22,813;-19,944;-24,451;-21,882;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-22,099;3,066;-16,157;20,743
4008,500;2,494;0,659;-34,808;1,780;9,082;3,680;24,885;3,230;-25,465;-2,888;0,000;28,900;28,800;9,187;1,920;-22,835;-19,943;-24,423;-21,815;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-22,273;3,061;-16,152;20,687
4009,000;2,494;0,659;-34,808;1,780;9,082;3,680;24,885;3,230;-25,465;-2,888;0,000;28,900;28,800;9,187;1,920;-22,494;-19,932;-24,194;-21,633;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-22,254;3,052;-16,157;20,638
4009,500;2,494;0,659;-34,808;1,780;9,082;3,680;24,885;3,230;-25,465;-2,888;0,000;28,900;28,800;9,187;1,920;-22,394;-19,864;-24,004;-21,500;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-22,063;3,043;-16,161;20,583
4010,000;2,494;0,659;-34,808;1,780;9,082;3,680;24,885;3,230;-25,465;-2,888;0,000;28,900;28,800;9,187;1,920;-22,472;-19,854;-24,078;-21,583;-3,298;24,972;0,000;263,240;Inf;275,000;275,000;-21,941;3,034;-16,162;20,620
4010,500;2,494;0,659;-34,808;1,780;9,082;3,679;24,916;3,223;-25,414;-2,891;0,000;28,920;28,824;9,187;1,920;-22,526;-19,876;-24,199;-21,705;-3,311;24,976;0,000;263,240;Inf;275,000;275,000;-21,997;3,025;-16,154;20,597
4011,000;2,494;0,659;-34,808;1,780;9,082;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,187;1,920;-22,574;-19,899;-24,262;-21,781;-3,311;24,976;0,000;263,640;Inf;275,000;275,000;-22,077;3,016;-16,126;20,569
4011,500;3,083;0,723;-35,209;1,776;9,197;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,051;1,860;-22,744;-19,929;-24,372;-21,792;-3,311;24,976;0,000;263,640;Inf;275,000;275,000;-22,129;3,007;-16,118;20,524
4012,000;3,083;0,723;-35,209;1,776;9,197;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,051;1,860;-22,700;-19,905;-24,333;-21,778;-3,311;24,976;0,000;263,240;Inf;275,000;275,000;-22,209;3,009;-16,152;20,467
4012,500;3,083;0,723;-35,209;1,776;9,197;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,051;1,860;-22,506;-19,881;-24,192;-21,561;-3,311;24,976;0,000;263,240;Inf;275,000;275,000;-22,179;3,010;-16,138;20,460
4013,000;3,083;0,723;-35,209;1,776;9,197;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,051;1,860;-22,469;-19,813;-24,003;-21,495;-3,311;24,976;0,000;263,740;Inf;275,000;275,000;-22,035;3,011;-16,147;20,481
4013,500;3,083;0,723;-35,209;1,776;9,197;3,679;24,916;3,223;-25,414;-2,891;0,000;28,900;28,800;9,051;1,860;-22,502;-19,843;-24,041;-21,631;-3,311;24,976;0,000;263,740;Inf;275,000;275,000;-21,945;3,012;-16,148;20,460
4014,000;3,083;0,723;-35,209;1,776;9,197;3,689;24,932;3,224;-25,378;-2,889;0,000;28,917;28,876;9,051;1,860;-22,621;-19,890;-24,246;-21,776;-3,310;24,971;0,000;263,140;Inf;275,000;275,000;-22,004;3,013;-16,112;20,525
4014,500;3,083;0,723;-35,209;1,776;9,197;3,689;24,932;3,224;-25,378;-2,889;0,000;28,900;28,900;9,051;1,860;-22,700;-19,938;-24,353;-21,851;-3,310;24,971;0,000;263,140;Inf;275,000;275,000;-22,133;3,015;-16,123;20,586
4015,000;2,603;0,682;-33,816;1,857;9,113;3,689;24,932;3,224;-25,378;-2,889;0,000;28,900;28,900;9,247;1,611;-22,828;-19,953;-24,429;-21,833;-3,310;24,971;0,000;263,740;Inf;275,000;275,000;-22,210;3,016;-16,127;20,651
4015,500;2,603;0,682;-33,816;1,857;9,113;3,689;24,932;3,224;-25,378;-2,889;0,000;28,900;28,900;9,247;1,611;-22,299;-19,839;-23,859;-21,563;-3,310;24,971;0,000;263,740;Inf;275,000;275,000;-22,261;3,009;-16,140;20,727
4016,000;2,603;0,682;-33,816;1,857;9,113;3,689;24,932;3,224;-25,378;-2,889;0,000;28,900;28,900;9,247;1,611;-22,187;-19,875;-23,861;-21,701;-3,310;24,971;0,000;263,040;Inf;275,000;275,000;-21,890;3,002;-16,140;20,762
4016,500;2,603;0,682;-33,816;1,857;9,113;3,689;24,932;3,224;-25,378;-2,889;0,000;28,900;28,900;9,247;1,611;-22,496;-19,874;-24,055;-21,733;-3,310;24,971;0,000;263,040;Inf;275,000;275,000;-21,906;2,996;-16,132;20,800
4017,000;2,603;0,682;-33,816;1,857;9,113;3,678;24,952;3,231;-25,326;-2,889;0,000;28,933;28,818;9,247;1,611;-22,646;-19,917;-24,252;-21,818;-3,305;24,979;0,000;263,540;Inf;275,000;275,000;-22,040;2,989;-16,132;20,823
4017,500;2,603;0,682;-33,816;1,857;9,113;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,247;1,611;-22,767;-19,935;-24,390;-21,845;-3,305;24,979;0,000;263,540;Inf;275,000;275,000;-22,158;2,983;-16,121;20,832
4018,000;3,344;0,788;-35,209;1,754;9,205;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,117;1,840;-22,722;-19,923;-24,319;-21,764;-3,305;24,979;0,000;264,440;Inf;275,000;275,000;-22,234;2,977;-16,135;20,853
4018,500;3,344;0,788;-35,209;1,754;9,205;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,117;1,840;-22,402;-19,823;-24,018;-21,462;-3,305;24,979;0,000;264,440;Inf;275,000;275,000;-22,182;2,983;-16,129;20,872
4019,000;3,344;0,788;-35,209;1,754;9,205;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,117;1,840;-22,224;-19,800;-23,914;-21,591;-3,305;24,979;0,000;263,840;Inf;275,000;275,000;-21,927;2,989;-16,139;20,896
4019,500;3,344;0,788;-35,209;1,754;9,205;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,117;1,840;-22,585;-19,865;-24,165;-21,735;-3,305;24,979;0,000;263,840;Inf;275,000;275,000;-21,882;2,995;-16,121;20,949
4020,000;3,344;0,788;-35,209;1,754;9,205;3,678;24,952;3,231;-25,326;-2,889;0,000;28,900;28,800;9,117;1,840;-22,693;-19,886;-24,337;-21,812;-3,305;24,979;0,000;263,240;Inf;275,000;275,000;-22,087;3,000;-16,092;21,009
4020,500;3,344;0,788;-35,209;1,754;9,205;3,663;24,994;3,243;-25,272;-2,895;0,000;28,926;28,887;9,117;1,840;-22,762;-19,889;-24,334;-21,771;-3,308;24,975;0,000;263,240;Inf;275,000;275,000;-22,182;3,006;-16,099;21,017
4021,000;3,344;0,788;-35,209;1,754;9,205;3,663;24,994;3,243;-25,272;-2,895;0,000;28,900;28,900;9,117;1,840;-22,517;-19,844;-24,016;-21,487;-3,308;24,975;0,000;263,640;Inf;275,000;275,000;-22,189;3,011;-16,079;21,004
4021,500;3,544;0,914;-34,710;1,766;9,132;3,663;24,994;3,243;-25,272;-2,895;0,000;28,900;28,900;9,219;1,811;-22,151;-19,746;-23,642;-21,363;-3,308;24,975;0,000;263,640;Inf;275,000;275,000;-21,966;3,017;-16,109;21,062
4022,000;3,544;0,914;-34,710;1,766;9,132;3,663;24,994;3,243;-25,272;-2,895;0,000;28,900;28,900;9,219;1,811;-21,990;-19,769;-23,615;-21,477;-3,308;24,975;0,000;263,440;Inf;275,000;275,000;-21,725;3,026;-16,093;21,110
4022,500;3,544;0,914;-34,710;1,766;9,132;3,663;24,994;3,243;-25,272;-2,895;0,000;28,900;28,900;9,219;1,811;-22,615;-19,852;-24,228;-21,726;-3,308;24,975;0,000;263,440;Inf;275,000;275,000;-21,713;3,034;-16,082;21,147
4023,000;3,544;0,914;-34,710;1,766;9,132;3,663;24,994;3,243;-25,272;-2,895;0,000;28,900;28,900;9,219;1,811;-22,605;-19,872;-24,241;-21,767;-3,308;24,975;0,000;263,940;Inf;275,000;275,000;-22,105;3,042;-16,070;21,157
4023,500;3,544;0,914;-34,710;1,766;9,132;3,665;25,028;3,272;-25,229;-2,899;0,000;28,940;28,754;9,219;1,811;-22,635;-19,814;-24,223;-21,621;-3,315;24,978;0,000;263,940;Inf;275,000;275,000;-22,121;3,051;-16,055;21,144
4024,000;3,544;0,914;-34,710;1,766;9,132;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,219;1,811;-22,464;-19,762;-23,917;-21,427;-3,315;24,978;0,000;263,840;Inf;275,000;275,000;-22,073;3,059;-16,060;21,092
4024,500;3,642;0,852;-35,209;1,810;9,164;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,094;1,820;-22,084;-19,730;-23,781;-21,411;-3,315;24,978;0,000;263,840;Inf;275,000;275,000;-21,893;3,067;-16,070;21,106
4025,000;3,642;0,852;-35,209;1,810;9,164;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,094;1,820;-22,207;-19,756;-23,893;-21,583;-3,315;24,978;0,000;263,540;Inf;275,000;275,000;-21,751;3,076;-16,046;21,046
4025,500;3,642;0,852;-35,209;1,810;9,164;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,094;1,820;-22,348;-19,775;-24,009;-21,651;-3,315;24,978;0,000;263,540;Inf;275,000;275,000;-21,860;3,085;-16,040;21,019
4026,000;3,642;0,852;-35,209;1,810;9,164;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,094;1,820;-22,639;-19,837;-24,225;-21,699;-3,315;24,978;0,000;264,040;Inf;275,000;275,000;-21,946;3,095;-16,026;21,009
4026,500;3,642;0,852;-35,209;1,810;9,164;3,665;25,028;3,272;-25,229;-2,899;0,000;28,900;28,800;9,094;1,820;-22,573;-19,801;-24,040;-21,554;-3,315;24,978;0,000;264,040;Inf;275,000;275,000;-22,100;3,103;-16,038;21,040
4027,000;3,642;0,852;-35,209;1,810;9,164;3,670;25,056;3,283;-25,202;-2,897;0,000;28,939;28,816;9,094;1,820;-22,335;-19,688;-23,871;-21,377;-3,310;24,967;0,000;264,140;Inf;275,000;275,000;-21,992;3,112;-16,052;21,057
4027,500;3,642;0,852;-35,209;1,810;9,164;3,670;25,056;3,283;-25,202;-2,897;0,000;28,900;28,800;9,094;1,820;-22,142;-19,712;-23,834;-21,436;-3,310;24,967;0,000;264,140;Inf;275,000;275,000;-21,818;3,121;-16,033;21,100
4028,000;3,342;0,815;-35,209;1,782;9,181;3,670;25,056;3,283;-25,202;-2,897;0,000;28,900;28,800;9,077;1,714;-22,219;-19,739;-23,934;-21,545;-3,310;24,967;0,000;263,940;Inf;275,000;275,000;-21,781;3,130;-16,020;21,142
4028,500;3,342;0,815;-35,209;1,782;9,181;3,670;25,056;3,283;-25,202;-2,897;0,000;28,900;28,800;9,077;1,714;-22,316;-19,752;-23,999;-21,597;-3,310;24,967;0,000;263,940;Inf;275,000;275,000;-21,860;3,133;-16,016;21,230
4029,000;3,342;0,815;-35,209;1,782;9,181;3,670;25,056;3,283;-25,202;-2,897;0,000;28,900;28,800;9,077;1,714;-22,474;-19,755;-24,039;-21,611;-3,310;24,967;0,000;264,140;Inf;275,000;275,000;-21,916;3,136;-16,006;21,178
4029,500;3,342;0,815;-35,209;1,782;9,181;3,670;25,056;3,283;-25,202;-2,897;0,000;28,900;28,800;9,077;1,714;-22,525;-19,816;-24,077;-21,640;-3,310;24,967;0,000;264,140;Inf;275,000;275,000;-21,970;3,140;-16,011;21,134
4030,000;3,342;0,815;-35,209;1,782;9,181;3,674;25,071;3,295;-25,159;-2,882;0,000;28,950;28,871;9,077;1,714;-22,213;-19,786;-23,761;-21,492;-3,311;24,973;0,000;263,940;Inf;275,000;275,000;-22,014;3,146;-16,013;21,067
4030,500;3,342;0,815;-35,209;1,782;9,181;3,674;25,071;3,295;-25,159;-2,882;0,000;29,000;28,900;9,077;1,714;-22,110;-19,726;-23,607;-21,475;-3,311;24,973;0,000;263,940;Inf;275,000;275,000;-21,813;3,146;-16,040;21,003
4031,000;2,689;0,702;-33,638;1,798;9,124;3,674;25,071;3,295;-25,159;-2,882;0,000;29,000;28,900;9,136;1,676;-22,305;-19,743;-23,787;-21,522;-3,311;24,973;0,000;264,140;Inf;275,000;275,000;-21,729;3,150;-16,010;21,014
4031,500;2,689;0,702;-33,638;1,798;9,124;3,674;25,071;3,295;-25,159;-2,882;0,000;29,000;28,900;9,136;1,676;-22,473;-19,781;-24,069;-21,630;-3,311;24,973;0,000;264,140;Inf;275,000;275,000;-21,839;3,142;-16,023;21,053
4032,000;2,689;0,702;-33,638;1,798;9,124;3,674;25,071;3,295;-25,159;-2,882;0,000;29,000;28,900;9,136;1,676;-22,534;-19,802;-24,106;-21,606;-3,311;24,973;0,000;263,740;Inf;275,000;275,000;-21,988;3,135;-15,988;20,999
4032,500;2,689;0,702;-33,638;1,798;9,124;3,674;25,071;3,295;-25,159;-2,882;0,000;29,000;28,900;9,136;1,676;-22,473;-19,742;-23,983;-21,459;-3,311;24,973;0,000;263,740;Inf;275,000;275,000;-22,012;3,127;-16,020;21,043
4033,000;2,689;0,702;-33,638;1,798;9,124;3,715;25,071;3,263;-25,123;-2,879;0,000;28,962;28,848;9,136;1,676;-22,239;-19,680;-23,746;-21,357;-3,304;24,977;0,000;263,940;Inf;275,000;275,000;-21,914;3,120;-16,024;21,012
4033,500;2,689;0,702;-33,638;1,798;9,124;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,136;1,676;-22,159;-19,726;-23,824;-21,555;-3,304;24,977;0,000;263,940;Inf;275,000;275,000;-21,756;3,113;-16,013;20,991
4034,000;2,689;0,702;-33,638;1,798;9,124;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,136;1,676;-22,462;-19,727;-23,947;-21,576;-3,304;24,977;0,000;263,540;Inf;275,000;275,000;-21,816;3,106;-16,030;20,990
4034,500;3,310;0,827;-34,343;1,847;9,106;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,150;1,613;-22,511;-19,786;-24,052;-21,635;-3,304;24,977;0,000;263,540;Inf;275,000;275,000;-21,928;3,099;-15,997;20,995
4035,000;3,310;0,827;-34,343;1,847;9,106;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,150;1,613;-22,375;-19,782;-23,929;-21,609;-3,304;24,977;0,000;263,940;Inf;275,000;275,000;-21,996;3,103;-16,002;20,961
4035,500;3,310;0,827;-34,343;1,847;9,106;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,150;1,613;-22,171;-19,715;-23,821;-21,444;-3,304;24,977;0,000;263,940;Inf;275,000;275,000;-21,924;3,106;-16,017;20,942
4036,000;3,310;0,827;-34,343;1,847;9,106;3,715;25,071;3,263;-25,123;-2,879;0,000;29,000;28,800;9,150;1,613;-22,127;-19,719;-23,733;-21,395;-3,304;24,977;0,000;264,040;Inf;275,000;275,000;-21,788;3,109;-16,015;20,919
4036,500;3,310;0,827;-34,343;1,847;9,106;3,720;25,070;3,234;-25,081;-2,890;0,000;28,963;28,820;9,150;1,613;-22,166;-19,717;-23,809;-21,521;-3,303;24,971;0,000;264,040;Inf;275,000;275,000;-21,743;3,113;-16,015;20,864
4037,000;3,310;0,827;-34,343;1,847;9,106;3,720;25,070;3,234;-25,081;-2,890;0,000;29,000;28,800;9,150;1,613;-22,466;-19,791;-24,059;-21,668;-3,303;24,971;0,000;264,140;Inf;275,000;275,000;-21,803;3,116;-16,000;20,890
4037,500;3,066;0,769;-35,209;1,793;9,141;3,720;25,070;3,234;-25,081;-2,890;0,000;29,000;28,800;9,117;1,871;-22,438;-19,787;-23,986;-21,575;-3,303;24,971;0,000;264,140;Inf;275,000;275,000;-21,996;3,119;-16,006;20,969
4038,000;3,066;0,769;-35,209;1,793;9,141;3,720;25,070;3,234;-25,081;-2,890;0,000;29,000;28,800;9,117;1,871;-22,285;-19,731;-23,699;-21,439;-3,303;24,971;0,000;264,240;Inf;275,000;275,000;-21,946;3,118;-15,984;20,999
4038,500;3,066;0,769;-35,209;1,793;9,141;3,720;25,070;3,234;-25,081;-2,890;0,000;29,000;28,800;9,117;1,871;-21,907;-19,688;-23,545;-21,432;-3,303;24,971;0,000;264,240;Inf;275,000;275,000;-21,788;3,117;-16,014;20,990
4039,000;3,066;0,769;-35,209;1,793;9,141;3,720;25,070;3,234;-25,081;-2,890;0,000;29,000;28,800;9,117;1,871;-22,023;-19,706;-23,689;-21,504;-3,303;24,971;0,000;263,940;Inf;275,000;275,000;-21,643;3,117;-15,996;21,019
4039,500;3,066;0,769;-35,209;1,793;9,141;3,698;25,091;3,254;-25,032;-2,878;0,000;28,965;28,850;9,117;1,871;-22,184;-19,722;-23,750;-21,541;-3,302;24,974;0,000;263,940;Inf;275,000;275,000;-21,730;3,116;-15,984;21,041
4040,000;3,066;0,769;-35,209;1,793;9,141;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,117;1,871;-22,398;-19,690;-23,888;-21,529;-3,302;24,974;0,000;263,940;Inf;275,000;275,000;-21,799;3,115;-15,995;21,092
4040,500;3,066;0,769;-35,209;1,793;9,141;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,117;1,871;-22,387;-19,769;-23,877;-21,521;-3,302;24,974;0,000;263,940;Inf;275,000;275,000;-21,876;3,114;-15,987;21,105
4041,000;3,086;0,799;-34,376;1,774;9,115;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,253;1,820;-22,255;-19,692;-23,750;-21,419;-3,302;24,974;0,000;263,740;Inf;275,000;275,000;-21,888;3,113;-15,978;21,169
4041,500;3,086;0,799;-34,376;1,774;9,115;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,253;1,820;-22,060;-19,678;-23,666;-21,428;-3,302;24,974;0,000;263,740;Inf;275,000;275,000;-21,779;3,113;-15,979;21,191
4042,000;3,086;0,799;-34,376;1,774;9,115;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,253;1,820;-22,044;-19,688;-23,723;-21,488;-3,302;24,974;0,000;263,940;Inf;275,000;275,000;-21,708;3,112;-15,976;21,190
4042,500;3,086;0,799;-34,376;1,774;9,115;3,698;25,091;3,254;-25,032;-2,878;0,000;29,000;28,900;9,253;1,820;-22,250;-19,724;-23,858;-21,601;-3,302;24,974;0,000;263,940;Inf;275,000;275,000;-21,736;3,112;-15,979;21,200
4043,000;3,086;0,799;-34,376;1,774;9,115;3,647;25,118;3,245;-24,994;-2,884;0,000;28,971;28,857;9,253;1,820;-22,441;-19,757;-24,013;-21,641;-3,301;24,973;0,000;263,640;Inf;275,000;275,000;-21,858;3,112;-15,968;21,199
4043,500;3,086;0,799;-34,376;1,774;9,115;3,647;25,118;3,245;-24,994;-2,884;0,000;29,000;28,900;9,253;1,820;-22,512;-19,775;-24,117;-21,672;-3,301;24,973;0,000;263,640;Inf;275,000;275,000;-21,963;3,111;-15,960;21,186
4044,000;3,055;0,712;-35,209;1,761;9,236;3,647;25,118;3,245;-24,994;-2,884;0,000;29,000;28,900;9,010;1,807;-22,413;-19,781;-24,019;-21,552;-3,301;24,973;0,000;263,440;Inf;275,000;275,000;-22,019;3,111;-15,958;21,165
4044,500;3,055;0,712;-35,209;1,761;9,236;3,647;25,118;3,245;-24,994;-2,884;0,000;29,000;28,900;9,010;1,807;-22,078;-19,659;-23,617;-21,390;-3,301;24,973;0,000;263,440;Inf;275,000;275,000;-21,941;3,110;-15,980;21,184
4045,000;3,055;0,712;-35,209;1,761;9,236;3,647;25,118;3,245;-24,994;-2,884;0,000;29,000;28,900;9,010;1,807;-22,151;-19,691;-23,746;-21,550;-3,301;24,973;0,000;263,440;Inf;275,000;275,000;-21,686;3,109;-15,975;21,220
4045,500;3,055;0,712;-35,209;1,761;9,236;3,647;25,118;3,245;-24,994;-2,884;0,000;29,000;28,900;9,010;1,807;-22,353;-19,740;-23,914;-21,619;-3,301;24,973;0,000;263,440;Inf;275,000;275,000;-21,784;3,108;-15,973;21,222
4046,000;3,055;0,712;-35,209;1,761;9,236;3,675;25,155;3,261;-24,954;-2,883;0,000;28,983;28,842;9,010;1,807;-22,480;-19,765;-24,070;-21,689;-3,296;24,978;0,000;263,340;Inf;275,000;275,000;-21,906;3,107;-15,965;21,199
4046,500;3,055;0,712;-35,209;1,761;9,236;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,010;1,807;-22,572;-19,767;-24,065;-21,614;-3,296;24,978;0,000;263,340;Inf;275,000;275,000;-22,001;3,106;-15,982;21,231
4047,000;3,055;0,712;-35,209;1,761;9,236;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,010;1,807;-22,380;-19,714;-23,872;-21,497;-3,296;24,978;0,000;263,240;Inf;275,000;275,000;-22,004;3,106;-15,968;21,264
4047,500;2,964;0,765;-34,305;1,844;9,137;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,114;1,708;-22,154;-19,649;-23,803;-21,330;-3,296;24,978;0,000;263,240;Inf;275,000;275,000;-21,866;3,105;-15,987;21,269
4048,000;2,964;0,765;-34,305;1,844;9,137;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,114;1,708;-22,176;-19,696;-23,813;-21,518;-3,296;24,978;0,000;263,240;Inf;275,000;275,000;-21,734;3,102;-15,956;21,287
4048,500;2,964;0,765;-34,305;1,844;9,137;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,114;1,708;-22,337;-19,728;-23,932;-21,607;-3,296;24,978;0,000;263,240;Inf;275,000;275,000;-21,801;3,100;-15,951;21,291
4049,000;2,964;0,765;-34,305;1,844;9,137;3,675;25,155;3,261;-24,954;-2,883;0,000;29,000;28,800;9,114;1,708;-22,462;-19,750;-24,071;-21,653;-3,296;24,978;0,000;262,940;Inf;275,000;275,000;-21,901;3,098;-15,961;21,285
4049,500;2,964;0,765;-34,305;1,844;9,137;3,674;25,191;3,257;-24,920;-2,898;0,000;28,992;28,919;9,114;1,708;-22,566;-19,766;-24,158;-21,674;-3,303;24,977;0,000;262,940;Inf;275,000;275,000;-21,984;3,096;-15,944;21,257
4050,000;2,964;0,765;-34,305;1,844;9,137;3,674;25,191;3,257;-24,920;-2,898;0,000;29,000;28,900;9,114;1,708;-22,516;-19,746;-23,952;-21,518;-3,303;24,977;0,000;263,040;Inf;275,000;275,000;-22,041;3,094;-15,950;21,279
4050,500;3,080;0,762;-34,651;1,866;9,170;3,674;25,191;3,257;-24,920;-2,898;0,000;29,000;28,900;9,143;1,646;-22,177;-19,640;-23,733;-21,380;-3,303;24,977;0,000;263,040;Inf;275,000;275,000;-21,933;3,091;-15,982;21,311
4051,000;3,080;0,762;-34,651;1,866;9,170;3,674;25,191;3,257;-24,920;-2,898;0,000;29,000;28,900;9,143;1,646;-22,028;-19,639;-23,680;-21,395;-3,303;24,977;0,000;263,340;Inf;275,000;275,000;-21,733;3,091;-15,969;21,299
4051,500;3,080;0,762;-34,651;1,866;9,170;3,674;25,191;3,257;-24,920;-2,898;0,000;29,000;28,900;9,143;1,646;-22,283;-19,641;-23,826;-21,440;-3,303;24,977;0,000;263,340;Inf;275,000;275,000;-21,686;3,091;-15,940;21,258
4052,000;3,080;0,762;-34,651;1,866;9,170;3,674;25,191;3,257;-24,920;-2,898;0,000;29,000;28,900;9,143;1,646;-22,404;-19,687;-23,963;-21,555;-3,303;24,977;0,000;263,540;Inf;275,000;275,000;-21,798;3,091;-15,956;21,228
4052,500;3,080;0,762;-34,651;1,866;9,170;3,692;25,207;3,283;-24,885;-2,887;0,000;28,992;28,880;9,143;1,646;-22,512;-19,718;-24,055;-21,613;-3,311;24,973;0,000;263,540;Inf;275,000;275,000;-21,902;3,091;-15,935;21,144
4053,000;3,080;0,762;-34,651;1,866;9,170;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,143;1,646;-22,539;-19,714;-24,024;-21,515;-3,311;24,973;0,000;263,340;Inf;275,000;275,000;-21,974;3,091;-15,949;21,003
4053,500;3,080;0,762;-34,651;1,866;9,170;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,143;1,646;-22,235;-19,677;-23,743;-21,366;-3,311;24,973;0,000;263,340;Inf;275,000;275,000;-21,948;3,090;-15,946;20,900
4054,000;3,112;0,785;-34,750;1,769;9,086;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,282;1,827;-22,010;-19,645;-23,512;-21,230;-3,311;24,973;0,000;263,740;Inf;275,000;275,000;-21,755;3,090;-15,945;20,914
4054,500;3,112;0,785;-34,750;1,769;9,086;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,282;1,827;-22,086;-19,656;-23,623;-21,413;-3,311;24,973;0,000;263,740;Inf;275,000;275,000;-21,599;3,091;-15,932;20,893
4055,000;3,112;0,785;-34,750;1,769;9,086;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,282;1,827;-22,245;-19,692;-23,844;-21,626;-3,311;24,973;0,000;263,140;Inf;275,000;275,000;-21,695;3,091;-15,934;20,881
4055,500;3,112;0,785;-34,750;1,769;9,086;3,692;25,207;3,283;-24,885;-2,887;0,000;29,000;28,900;9,282;1,827;-22,503;-19,748;-24,085;-21,625;-3,311;24,973;0,000;263,140;Inf;275,000;275,000;-21,938;3,091;-15,925;20,887
4056,000;3,112;0,785;-34,750;1,769;9,086;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,808;9,282;1,827;-22,372;-19,735;-23,862;-21,433;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,990;3,092;-15,931;20,929
4056,500;3,112;0,785;-34,750;1,769;9,086;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,800;9,282;1,827;-21,996;-19,590;-23,488;-21,251;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,851;3,092;-15,937;20,997
4057,000;3,388;0,881;-34,557;1,801;9,069;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,800;9,233;1,747;-22,054;-19,603;-23,500;-21,333;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,581;3,092;-15,928;21,068
4057,500;3,388;0,881;-34,557;1,801;9,069;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,800;9,233;1,747;-22,254;-19,687;-23,785;-21,486;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,623;3,097;-15,924;21,125
4058,000;3,388;0,881;-34,557;1,801;9,069;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,800;9,233;1,747;-22,304;-19,697;-23,877;-21,495;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,803;3,102;-15,926;21,117
4058,500;3,388;0,881;-34,557;1,801;9,069;3,704;25,223;3,301;-24,830;-2,890;0,000;29,000;28,800;9,233;1,747;-22,331;-19,694;-23,912;-21,537;-3,303;24,980;0,000;262,940;Inf;275,000;275,000;-21,843;3,107;-15,916;21,111
4059,000;3,388;0,881;-34,557;1,801;9,069;3,699;25,252;3,282;-24,808;-2,880;0,000;29,005;28,855;9,233;1,747;-22,292;-19,669;-23,775;-21,374;-3,300;24,977;0,000;263,240;Inf;275,000;275,000;-21,869;3,111;-15,926;21,126
4059,500;3,388;0,881;-34,557;1,801;9,069;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,233;1,747;-22,218;-19,606;-23,621;-21,337;-3,300;24,977;0,000;263,240;Inf;275,000;275,000;-21,777;3,116;-15,942;21,117
4060,000;3,388;0,881;-34,557;1,801;9,069;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,233;1,747;-22,014;-19,622;-23,576;-21,392;-3,300;24,977;0,000;263,440;Inf;275,000;275,000;-21,696;3,120;-15,925;21,117
4060,500;3,458;0,816;-35,209;1,759;9,165;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,172;1,848;-22,135;-19,629;-23,693;-21,433;-3,300;24,977;0,000;263,440;Inf;275,000;275,000;-21,651;3,124;-15,932;21,112
4061,000;3,458;0,816;-35,209;1,759;9,165;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,172;1,848;-22,365;-19,671;-23,826;-21,471;-3,300;24,977;0,000;263,440;Inf;275,000;275,000;-21,723;3,130;-15,886;21,092
4061,500;3,458;0,816;-35,209;1,759;9,165;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,172;1,848;-22,381;-19,689;-23,903;-21,511;-3,300;24,977;0,000;263,440;Inf;275,000;275,000;-21,833;3,135;-15,905;20,883
4062,000;3,458;0,816;-35,209;1,759;9,165;3,699;25,252;3,282;-24,808;-2,880;0,000;29,000;28,900;9,172;1,848;-22,421;-19,679;-23,921;-21,502;-3,300;24,977;0,000;263,540;Inf;275,000;275,000;-21,871;3,141;-15,913;20,826
4062,500;3,458;0,816;-35,209;1,759;9,165;3,692;25,278;3,284;-24,760;-2,886;0,000;29,012;28,830;9,172;1,848;-22,046;-19,605;-23,661;-21,347;-3,312;24,975;0,000;263,540;Inf;275,000;275,000;-21,881;3,146;-15,917;20,745
4063,000;3,458;0,816;-35,209;1,759;9,165;3,692;25,278;3,284;-24,760;-2,886;0,000;29,000;28,800;9,172;1,848;-22,024;-19,593;-23,683;-21,387;-3,312;24,975;0,000;263,740;Inf;275,000;275,000;-21,665;3,151;-15,900;20,697
4063,500;3,581;0,857;-35,209;1,756;9,264;3,692;25,278;3,284;-24,760;-2,886;0,000;29,000;28,800;8,980;1,849;-22,130;-19,647;-23,748;-21,492;-3,312;24,975;0,000;263,740;Inf;275,000;275,000;-21,672;3,156;-15,915;20,644
4064,000;3,581;0,857;-35,209;1,756;9,264;3,692;25,278;3,284;-24,760;-2,886;0,000;29,000;28,800;8,980;1,849;-22,239;-19,679;-23,836;-21,540;-3,312;24,975;0,000;264,240;Inf;275,000;275,000;-21,754;3,163;-15,903;20,605
4064,500;3,581;0,857;-35,209;1,756;9,264;3,692;25,278;3,284;-24,760;-2,886;0,000;29,000;28,800;8,980;1,849;-22,259;-19,685;-23,867;-21,528;-3,312;24,975;0,000;264,240;Inf;275,000;275,000;-21,824;3,170;-15,910;20,572
4065,000;3,581;0,857;-35,209;1,756;9,264;3,692;25,278;3,284;-24,760;-2,886;0,000;29,000;28,800;8,980;1,849;-22,193;-19,632;-23,834;-21,399;-3,312;24,975;0,000;264,140;Inf;275,000;275,000;-21,835;3,177;-15,914;20,563
4065,500;3,581;0,857;-35,209;1,756;9,264;3,700;25,285;3,272;-24,728;-2,897;0,000;29,016;28,829;8,980;1,849;-22,158;-19,580;-23,662;-21,220;-3,310;24,974;0,000;264,140;Inf;275,000;275,000;-21,764;3,183;-15,917;20,640
4066,000;3,581;0,857;-35,209;1,756;9,264;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;8,980;1,849;-22,162;-19,604;-23,558;-21,357;-3,310;24,974;0,000;263,740;Inf;275,000;275,000;-21,655;3,190;-15,890;20,712
4066,500;3,069;0,703;-35,209;1,777;9,171;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;9,085;1,807;-22,242;-19,641;-23,753;-21,432;-3,310;24,974;0,000;263,740;Inf;275,000;275,000;-21,670;3,196;-15,894;20,807
4067,000;3,069;0,703;-35,209;1,777;9,171;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;9,085;1,807;-22,232;-19,641;-23,856;-21,501;-3,310;24,974;0,000;264,540;Inf;275,000;275,000;-21,767;3,194;-15,880;20,880
4067,500;3,069;0,703;-35,209;1,777;9,171;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;9,085;1,807;-22,333;-19,665;-23,817;-21,484;-3,310;24,974;0,000;264,540;Inf;275,000;275,000;-21,808;3,192;-15,883;20,915
4068,000;3,069;0,703;-35,209;1,777;9,171;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;9,085;1,807;-22,309;-19,636;-23,711;-21,388;-3,310;24,974;0,000;263,940;Inf;275,000;275,000;-21,825;3,190;-15,868;20,923
4068,500;3,069;0,703;-35,209;1,777;9,171;3,700;25,285;3,272;-24,728;-2,897;0,000;29,000;28,800;9,085;1,807;-21,999;-19,569;-23,565;-21,292;-3,310;24,974;0,000;263,940;Inf;275,000;275,000;-21,761;3,188;-15,887;20,841
4069,000;3,069;0,703;-35,209;1,777;9,171;3,701;25,294;3,303;-24,692;-2,895;0,000;29,021;28,858;9,085;1,807;-21,927;-19,609;-23,541;-21,374;-3,309;24,971;0,000;263,840;Inf;275,000;275,000;-21,606;3,186;-15,879;20,811
4069,500;3,069;0,703;-35,209;1,777;9,171;3,701;25,294;3,303;-24,692;-2,895;0,000;29,000;28,900;9,085;1,807;-22,227;-19,654;-23,805;-21,542;-3,309;24,971;0,000;263,840;Inf;275,000;275,000;-21,613;3,184;-15,884;20,794
4070,000;2,648;0,733;-33,650;1,816;9,063;3,701;25,294;3,303;-24,692;-2,895;0,000;29,000;28,900;9,259;1,745;-22,288;-19,658;-23,857;-21,533;-3,309;24,971;0,000;263,940;Inf;275,000;275,000;-21,807;3,182;-15,875;20,764
4070,500;2,648;0,733;-33,650;1,816;9,063;3,701;25,294;3,303;-24,692;-2,895;0,000;29,000;28,900;9,259;1,745;-22,203;-19,635;-23,785;-21,367;-3,309;24,971;0,000;263,940;Inf;275,000;275,000;-21,834;3,173;-15,872;20,780
4071,000;2,648;0,733;-33,650;1,816;9,063;3,701;25,294;3,303;-24,692;-2,895;0,000;29,000;28,900;9,259;1,745;-22,098;-19,565;-23,479;-21,182;-3,309;24,971;0,000;263,440;Inf;275,000;275,000;-21,748;3,165;-15,874;20,792
4071,500;2,648;0,733;-33,650;1,816;9,063;3,701;25,294;3,303;-24,692;-2,895;0,000;29,000;28,900;9,259;1,745;-21,856;-19,546;-23,315;-21,217;-3,309;24,971;0,000;263,440;Inf;275,000;275,000;-21,581;3,156;-15,889;20,838
4072,000;2,648;0,733;-33,650;1,816;9,063;3,692;25,263;3,300;-24,666;-2,901;0,000;29,021;28,970;9,259;1,745;-21,980;-19,601;-23,502;-21,388;-3,303;24,962;0,000;263,240;Inf;275,000;275,000;-21,483;3,148;-15,877;20,865
4072,500;2,648;0,733;-33,650;1,816;9,063;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,259;1,745;-22,238;-19,621;-23,725;-21,502;-3,303;24,962;0,000;263,240;Inf;275,000;275,000;-21,618;3,140;-15,876;20,881
4073,000;3,140;0,735;-35,209;1,711;9,183;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,037;1,856;-22,291;-19,672;-23,842;-21,558;-3,303;24,962;0,000;263,840;Inf;275,000;275,000;-21,772;3,132;-15,851;20,912
4073,500;3,140;0,735;-35,209;1,711;9,183;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,037;1,856;-22,196;-19,647;-23,593;-21,285;-3,303;24,962;0,000;263,840;Inf;275,000;275,000;-21,841;3,132;-15,878;20,945
4074,000;3,140;0,735;-35,209;1,711;9,183;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,037;1,856;-21,998;-19,522;-23,362;-21,178;-3,303;24,962;0,000;262,940;Inf;275,000;275,000;-21,680;3,132;-15,888;20,957
4074,500;3,140;0,735;-35,209;1,711;9,183;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,037;1,856;-21,886;-19,574;-23,339;-21,324;-3,303;24,962;0,000;262,940;Inf;275,000;275,000;-21,515;3,132;-15,884;20,959
4075,000;3,140;0,735;-35,209;1,711;9,183;3,692;25,263;3,300;-24,666;-2,901;0,000;29,000;29,000;9,037;1,856;-21,918;-19,632;-23,498;-21,449;-3,303;24,962;0,000;263,540;Inf;275,000;275,000;-21,531;3,132;-15,874;20,934
4075,500;3,140;0,735;-35,209;1,711;9,183;3,704;25,294;3,310;-24,608;-2,894;0,000;29,030;29,094;9,037;1,856;-22,256;-19,659;-23,744;-21,519;-3,305;24,968;0,000;263,540;Inf;275,000;275,000;-21,624;3,132;-15,892;20,912
4076,000;3,140;0,735;-35,209;1,711;9,183;3,704;25,294;3,310;-24,608;-2,894;0,000;29,000;29,100;9,037;1,856;-22,371;-19,662;-23,916;-21,575;-3,305;24,968;0,000;263,340;Inf;275,000;275,000;-21,795;3,133;-15,873;21,002
4076,500;2,800;0,691;-34,339;1,791;9,168;3,704;25,294;3,310;-24,608;-2,894;0,000;29,000;29,100;9,205;1,660;-22,339;-19,659;-23,861;-21,508;-3,305;24,968;0,000;263,340;Inf;275,000;275,000;-21,881;3,133;-15,886;20,985
4077,000;2,800;0,691;-34,339;1,791;9,168;3,704;25,294;3,310;-24,608;-2,894;0,000;29,000;29,100;9,205;1,660;-21,919;-19,519;-23,276;-21,129;-3,305;24,968;0,000;263,340;Inf;275,000;275,000;-21,842;3,127;-15,895;20,980
4077,500;2,800;0,691;-34,339;1,791;9,168;3,704;25,294;3,310;-24,608;-2,894;0,000;29,000;29,100;9,205;1,660;-21,946;-19,551;-23,381;-21,294;-3,305;24,968;0,000;263,340;Inf;275,000;275,000;-21,461;3,122;-15,882;20,975
