t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4078,000;2,800;0,691;-34,339;1,791;9,168;3,704;25,294;3,310;-24,608;-2,894;0,000;29,000;29,100;9,205;1,660;-22,159;-19,617;-23,664;-21,471;-3,305;24,968;0,000;262,740;Inf;275,000;275,000;-21,543;3,117;-15,859;20,984
4078,500;2,800;0,691;-34,339;1,791;9,168;3,705;25,334;3,321;-24,565;-2,889;0,000;29,036;29,045;9,205;1,660;-22,296;-19,650;-23,861;-21,555;-3,313;24,963;0,000;262,740;Inf;275,000;275,000;-21,728;3,111;-15,882;21,033
4079,000;2,800;0,691;-34,339;1,791;9,168;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,205;1,660;-22,429;-19,644;-23,884;-21,481;-3,313;24,963;0,000;263,440;Inf;275,000;275,000;-21,840;3,106;-15,858;21,051
4079,500;3,043;0,795;-34,203;1,810;9,026;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,292;1,700;-22,256;-19,540;-23,643;-21,268;-3,313;24,963;0,000;263,440;Inf;275,000;275,000;-21,859;3,101;-15,855;21,042
4080,000;3,043;0,795;-34,203;1,810;9,026;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,292;1,700;-21,844;-19,471;-23,383;-21,078;-3,313;24,963;0,000;263,740;Inf;275,000;275,000;-21,677;3,100;-15,864;21,074
4080,500;3,043;0,795;-34,203;1,810;9,026;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,292;1,700;-21,950;-19,556;-23,548;-21,394;-3,313;24,963;0,000;263,740;Inf;275,000;275,000;-21,444;3,099;-15,871;21,066
4081,000;3,043;0,795;-34,203;1,810;9,026;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,292;1,700;-22,186;-19,602;-23,762;-21,491;-3,313;24,963;0,000;263,540;Inf;275,000;275,000;-21,612;3,098;-15,850;21,013
4081,500;3,043;0,795;-34,203;1,810;9,026;3,705;25,334;3,321;-24,565;-2,889;0,000;29,000;29,000;9,292;1,700;-22,335;-19,600;-23,870;-21,490;-3,313;24,963;0,000;263,540;Inf;275,000;275,000;-21,760;3,098;-15,847;20,914
4082,000;3,043;0,795;-34,203;1,810;9,026;3,707;25,377;3,321;-24,520;-2,888;0,000;29,048;29,005;9,292;1,700;-22,251;-19,596;-23,837;-21,406;-3,304;24,963;0,000;263,640;Inf;275,000;275,000;-21,824;3,097;-15,849;20,835
4082,500;3,043;0,795;-34,203;1,810;9,026;3,707;25,377;3,321;-24,520;-2,888;0,000;29,000;29,000;9,292;1,700;-21,966;-19,545;-23,421;-21,078;-3,304;24,963;0,000;263,640;Inf;275,000;275,000;-21,773;3,096;-15,842;20,768
4083,000;3,437;0,869;-33,908;1,790;9,138;3,707;25,377;3,321;-24,520;-2,888;0,000;29,000;29,000;9,289;1,640;-21,798;-19,388;-23,173;-20,983;-3,304;24,963;0,000;263,640;Inf;275,000;275,000;-21,503;3,095;-15,843;20,703
4083,500;3,437;0,869;-33,908;1,790;9,138;3,707;25,377;3,321;-24,520;-2,888;0,000;29,000;29,000;9,289;1,640;-21,770;-19,490;-23,207;-21,194;-3,304;24,963;0,000;263,640;Inf;275,000;275,000;-21,336;3,100;-15,831;20,672
4084,000;3,437;0,869;-33,908;1,790;9,138;3,707;25,377;3,321;-24,520;-2,888;0,000;29,000;29,000;9,289;1,640;-22,049;-19,568;-23,424;-21,345;-3,304;24,963;0,000;263,440;Inf;275,000;275,000;-21,415;3,106;-15,819;20,636
4084,500;3,437;0,869;-33,908;1,790;9,138;3,707;25,377;3,321;-24,520;-2,888;0,000;29,000;29,000;9,289;1,640;-22,152;-19,592;-23,723;-21,470;-3,304;24,963;0,000;263,440;Inf;275,000;275,000;-21,597;3,111;-15,823;20,593
4085,000;3,437;0,869;-33,908;1,790;9,138;3,685;25,396;3,321;-24,497;-2,893;0,000;29,050;29,016;9,289;1,640;-22,255;-19,624;-23,766;-21,413;-3,302;24,960;0,000;263,340;Inf;275,000;275,000;-21,734;3,117;-15,836;20,597
4085,500;3,437;0,869;-33,908;1,790;9,138;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,289;1,640;-21,973;-19,528;-23,327;-21,138;-3,302;24,960;0,000;263,340;Inf;275,000;275,000;-21,764;3,122;-15,829;20,638
4086,000;3,048;0,824;-34,309;1,801;9,124;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,222;1,772;-21,626;-19,389;-23,214;-21,103;-3,302;24,960;0,000;263,440;Inf;275,000;275,000;-21,491;3,127;-15,854;20,659
4086,500;3,048;0,824;-34,309;1,801;9,124;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,222;1,772;-21,632;-19,454;-23,247;-21,170;-3,302;24,960;0,000;263,440;Inf;275,000;275,000;-21,333;3,126;-15,821;20,585
4087,000;3,048;0,824;-34,309;1,801;9,124;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,222;1,772;-21,833;-19,494;-23,354;-21,251;-3,302;24,960;0,000;263,640;Inf;275,000;275,000;-21,376;3,125;-15,813;20,518
4087,500;3,048;0,824;-34,309;1,801;9,124;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,222;1,772;-22,121;-19,517;-23,495;-21,313;-3,302;24,960;0,000;263,640;Inf;275,000;275,000;-21,483;3,123;-15,794;20,493
4088,000;3,048;0,824;-34,309;1,801;9,124;3,685;25,396;3,321;-24,497;-2,893;0,000;29,100;29,000;9,222;1,772;-22,132;-19,505;-23,524;-21,292;-3,302;24,960;0,000;263,440;Inf;275,000;275,000;-21,612;3,122;-15,798;20,535
4088,500;3,048;0,824;-34,309;1,801;9,124;3,679;25,421;3,316;-24,456;-2,894;0,000;29,060;28,973;9,222;1,772;-21,861;-19,478;-23,420;-21,121;-3,316;24,963;0,000;263,440;Inf;275,000;275,000;-21,613;3,121;-15,802;20,544
4089,000;3,048;0,824;-34,309;1,801;9,124;3,679;25,421;3,316;-24,456;-2,894;0,000;29,100;29,000;9,222;1,772;-21,709;-19,459;-23,110;-21,045;-3,316;24,963;0,000;263,740;Inf;275,000;275,000;-21,470;3,120;-15,796;20,516
4089,500;3,105;0,838;-33,447;1,774;9,106;3,679;25,421;3,316;-24,456;-2,894;0,000;29,100;29,000;9,305;1,708;-21,782;-19,502;-23,184;-21,191;-3,316;24,963;0,000;263,740;Inf;275,000;275,000;-21,331;3,118;-15,798;20,408
4090,000;3,105;0,838;-33,447;1,774;9,106;3,679;25,421;3,316;-24,456;-2,894;0,000;29,100;29,000;9,305;1,708;-21,918;-19,539;-23,446;-21,356;-3,316;24,963;0,000;263,940;Inf;275,000;275,000;-21,414;3,118;-15,797;20,329
4090,500;3,105;0,838;-33,447;1,774;9,106;3,679;25,421;3,316;-24,456;-2,894;0,000;29,100;29,000;9,305;1,708;-21,961;-19,549;-23,503;-21,397;-3,316;24,963;0,000;263,940;Inf;275,000;275,000;-21,565;3,118;-15,800;20,395
4091,000;3,105;0,838;-33,447;1,774;9,106;3,679;25,421;3,316;-24,456;-2,894;0,000;29,100;29,000;9,305;1,708;-22,086;-19,541;-23,567;-21,335;-3,316;24,963;0,000;263,940;Inf;275,000;275,000;-21,602;3,118;-15,804;20,446
4091,500;3,105;0,838;-33,447;1,774;9,106;3,696;25,437;3,356;-24,410;-2,892;0,000;29,066;28,960;9,305;1,708;-21,680;-19,436;-23,185;-21,129;-3,314;24,960;0,000;263,940;Inf;275,000;275,000;-21,632;3,118;-15,796;20,499
4092,000;3,105;0,838;-33,447;1,774;9,106;3,696;25,437;3,356;-24,410;-2,892;0,000;29,100;29,000;9,305;1,708;-21,530;-19,476;-23,159;-21,189;-3,314;24,960;0,000;264,040;Inf;275,000;275,000;-21,357;3,117;-15,798;20,570
4092,500;2,947;0,774;-34,021;1,810;9,060;3,696;25,437;3,356;-24,410;-2,892;0,000;29,100;29,000;9,170;1,562;-21,704;-19,487;-23,248;-21,288;-3,314;24,960;0,000;264,040;Inf;275,000;275,000;-21,338;3,117;-15,796;20,623
4093,000;2,947;0,774;-34,021;1,810;9,060;3,696;25,437;3,356;-24,410;-2,892;0,000;29,100;29,000;9,170;1,562;-21,841;-19,546;-23,321;-21,370;-3,314;24,960;0,000;264,040;Inf;275,000;275,000;-21,432;3,114;-15,779;20,668
4093,500;2,947;0,774;-34,021;1,810;9,060;3,696;25,437;3,356;-24,410;-2,892;0,000;29,100;29,000;9,170;1,562;-22,003;-19,552;-23,456;-21,431;-3,314;24,960;0,000;264,040;Inf;275,000;275,000;-21,520;3,112;-15,797;20,698
4094,000;2,947;0,774;-34,021;1,810;9,060;3,696;25,437;3,356;-24,410;-2,892;0,000;29,100;29,000;9,170;1,562;-21,868;-19,525;-23,394;-21,254;-3,314;24,960;0,000;264,140;Inf;275,000;275,000;-21,611;3,109;-15,793;20,731
4094,500;2,947;0,774;-34,021;1,810;9,060;3,709;25,426;3,350;-24,383;-2,900;0,000;29,066;29,045;9,170;1,562;-21,777;-19,466;-23,095;-21,000;-3,325;24,946;0,000;264,140;Inf;275,000;275,000;-21,510;3,106;-15,776;20,753
4095,000;2,947;0,774;-34,021;1,810;9,060;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,170;1,562;-21,784;-19,446;-23,094;-21,167;-3,325;24,946;0,000;264,040;Inf;275,000;275,000;-21,334;3,104;-15,766;20,797
4095,500;2,947;0,774;-34,021;1,810;9,060;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,170;1,562;-21,945;-19,488;-23,333;-21,275;-3,325;24,946;0,000;264,040;Inf;275,000;275,000;-21,373;3,101;-15,757;20,841
4096,000;2,507;0,694;-34,305;1,767;9,087;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,223;1,796;-21,959;-19,524;-23,446;-21,350;-3,325;24,946;0,000;263,940;Inf;275,000;275,000;-21,510;3,099;-15,746;20,869
4096,500;2,507;0,694;-34,305;1,767;9,087;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,223;1,796;-22,036;-19,527;-23,469;-21,362;-3,325;24,946;0,000;263,940;Inf;275,000;275,000;-21,570;3,089;-15,767;20,884
4097,000;2,507;0,694;-34,305;1,767;9,087;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,223;1,796;-21,899;-19,498;-23,242;-21,109;-3,325;24,946;0,000;263,540;Inf;275,000;275,000;-21,599;3,079;-15,764;20,876
4097,500;2,507;0,694;-34,305;1,767;9,087;3,709;25,426;3,350;-24,383;-2,900;0,000;29,100;29,000;9,223;1,796;-21,603;-19,433;-22,895;-21,000;-3,325;24,946;0,000;263,540;Inf;275,000;275,000;-21,437;3,070;-15,767;20,817
4098,000;2,507;0,694;-34,305;1,767;9,087;3,705;25,438;3,326;-24,351;-2,904;0,000;29,068;29,030;9,223;1,796;-21,545;-19,446;-22,922;-21,187;-3,328;24,951;0,000;263,840;Inf;275,000;275,000;-21,233;3,061;-15,745;20,761
4098,500;2,507;0,694;-34,305;1,767;9,087;3,705;25,438;3,326;-24,351;-2,904;0,000;29,100;29,000;9,223;1,796;-21,948;-19,532;-23,432;-21,417;-3,328;24,951;0,000;263,840;Inf;275,000;275,000;-21,275;3,052;-15,740;20,748
4099,000;2,862;0,723;-34,354;1,800;9,134;3,705;25,438;3,326;-24,351;-2,904;0,000;29,100;29,000;9,214;1,601;-22,126;-19,549;-23,529;-21,390;-3,328;24,951;0,000;263,840;Inf;275,000;275,000;-21,582;3,043;-15,747;20,804
4099,500;2,862;0,723;-34,354;1,800;9,134;3,705;25,438;3,326;-24,351;-2,904;0,000;29,100;29,000;9,214;1,601;-21,934;-19,464;-23,217;-21,190;-3,328;24,951;0,000;263,840;Inf;275,000;275,000;-21,648;3,040;-15,751;20,834
4100,000;2,862;0,723;-34,354;1,800;9,134;3,705;25,438;3,326;-24,351;-2,904;0,000;29,100;29,000;9,214;1,601;-21,425;-19,381;-22,896;-20,957;-3,328;24,951;0,000;263,640;Inf;275,000;275,000;-21,451;3,037;-15,766;20,880
4100,500;2,862;0,723;-34,354;1,800;9,134;3,705;25,438;3,326;-24,351;-2,904;0,000;29,100;29,000;9,214;1,601;-21,369;-19,410;-22,901;-21,027;-3,328;24,951;0,000;263,640;Inf;275,000;275,000;-21,165;3,034;-15,738;20,932
4101,000;2,862;0,723;-34,354;1,800;9,134;3,712;25,437;3,353;-24,310;-2,905;0,000;29,079;29,102;9,214;1,601;-21,561;-19,439;-23,105;-21,221;-3,318;24,946;0,000;264,040;Inf;275,000;275,000;-21,177;3,031;-15,728;21,001
4101,500;2,862;0,723;-34,354;1,800;9,134;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,214;1,601;-21,832;-19,483;-23,305;-21,334;-3,318;24,946;0,000;264,040;Inf;275,000;275,000;-21,332;3,028;-15,723;21,024
4102,000;2,862;0,723;-34,354;1,800;9,134;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,214;1,601;-22,020;-19,506;-23,516;-21,389;-3,318;24,946;0,000;264,140;Inf;275,000;275,000;-21,488;3,026;-15,728;21,045
4102,500;2,288;0,609;-33,739;1,809;9,104;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,184;1,646;-21,681;-19,433;-23,099;-20,910;-3,318;24,946;0,000;264,140;Inf;275,000;275,000;-21,608;3,023;-15,720;21,042
4103,000;2,288;0,609;-33,739;1,809;9,104;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,184;1,646;-21,525;-19,311;-22,847;-20,834;-3,318;24,946;0,000;263,840;Inf;275,000;275,000;-21,281;3,011;-15,731;21,039
4103,500;2,288;0,609;-33,739;1,809;9,104;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,184;1,646;-21,646;-19,366;-23,023;-21,020;-3,318;24,946;0,000;263,840;Inf;275,000;275,000;-21,129;2,999;-15,706;21,071
4104,000;2,288;0,609;-33,739;1,809;9,104;3,712;25,437;3,353;-24,310;-2,905;0,000;29,100;29,100;9,184;1,646;-21,733;-19,424;-23,235;-21,189;-3,318;24,946;0,000;263,540;Inf;275,000;275,000;-21,264;2,987;-15,693;21,029
4104,500;2,288;0,609;-33,739;1,809;9,104;3,692;25,470;3,357;-24,261;-2,904;0,000;29,080;29,127;9,184;1,646;-21,831;-19,421;-23,340;-21,271;-3,317;24,943;0,000;263,540;Inf;275,000;275,000;-21,395;2,976;-15,706;20,994
4105,000;2,288;0,609;-33,739;1,809;9,104;3,692;25,470;3,357;-24,261;-2,904;0,000;29,100;29,100;9,184;1,646;-22,000;-19,452;-23,509;-21,341;-3,317;24,943;0,000;263,540;Inf;275,000;275,000;-21,466;2,965;-15,689;20,868
4105,500;2,527;0,684;-33,490;1,826;8,989;3,692;25,470;3,357;-24,261;-2,904;0,000;29,100;29,100;9,300;1,763;-22,041;-19,455;-23,517;-21,281;-3,317;24,943;0,000;263,540;Inf;275,000;275,000;-21,576;2,954;-15,700;20,847
4106,000;2,527;0,684;-33,490;1,826;8,989;3,692;25,470;3,357;-24,261;-2,904;0,000;29,100;29,100;9,300;1,763;-21,543;-19,267;-22,877;-20,878;-3,317;24,943;0,000;263,740;Inf;275,000;275,000;-21,574;2,947;-15,678;20,843
4106,500;2,527;0,684;-33,490;1,826;8,989;3,692;25,470;3,357;-24,261;-2,904;0,000;29,100;29,100;9,300;1,763;-21,483;-19,332;-22,894;-21,006;-3,317;24,943;0,000;263,740;Inf;275,000;275,000;-21,141;2,940;-15,677;20,861
4107,000;2,527;0,684;-33,490;1,826;8,989;3,692;25,470;3,357;-24,261;-2,904;0,000;29,100;29,100;9,300;1,763;-21,797;-19,344;-23,131;-21,089;-3,317;24,943;0,000;263,740;Inf;275,000;275,000;-21,179;2,933;-15,660;20,864
4107,500;2,527;0,684;-33,490;1,826;8,989;3,689;25,502;3,358;-24,238;-2,898;0,000;29,087;29,104;9,300;1,763;-21,847;-19,402;-23,331;-21,161;-3,318;24,941;0,000;263,740;Inf;275,000;275,000;-21,340;2,926;-15,679;20,902
4108,000;2,527;0,684;-33,490;1,826;8,989;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,300;1,763;-21,897;-19,430;-23,437;-21,241;-3,318;24,941;0,000;263,740;Inf;275,000;275,000;-21,435;2,920;-15,662;20,912
4108,500;2,527;0,684;-33,490;1,826;8,989;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,300;1,763;-21,939;-19,428;-23,413;-21,217;-3,318;24,941;0,000;263,740;Inf;275,000;275,000;-21,501;2,913;-15,671;20,886
4109,000;2,388;0,630;-34,705;1,732;9,040;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,223;1,781;-21,773;-19,389;-23,194;-20,997;-3,318;24,941;0,000;263,540;Inf;275,000;275,000;-21,499;2,907;-15,648;20,864
4109,500;2,388;0,630;-34,705;1,732;9,040;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,223;1,781;-21,380;-19,324;-22,877;-21,057;-3,318;24,941;0,000;263,540;Inf;275,000;275,000;-21,338;2,898;-15,656;20,878
4110,000;2,388;0,630;-34,705;1,732;9,040;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,223;1,781;-21,611;-19,346;-23,064;-21,132;-3,318;24,941;0,000;263,540;Inf;275,000;275,000;-21,159;2,890;-15,665;20,883
4110,500;2,388;0,630;-34,705;1,732;9,040;3,689;25,502;3,358;-24,238;-2,898;0,000;29,100;29,100;9,223;1,781;-21,885;-19,398;-23,268;-21,231;-3,318;24,941;0,000;263,540;Inf;275,000;275,000;-21,288;2,882;-15,655;20,908
4111,000;2,388;0,630;-34,705;1,732;9,040;3,697;25,529;3,354;-24,196;-2,898;0,000;29,091;29,123;9,223;1,781;-21,942;-19,413;-23,335;-21,206;-3,306;24,945;0,000;263,540;Inf;275,000;275,000;-21,445;2,874;-15,626;21,007
4111,500;2,388;0,630;-34,705;1,732;9,040;3,697;25,529;3,354;-24,196;-2,898;0,000;29,100;29,100;9,223;1,781;-21,784;-19,327;-23,213;-21,059;-3,306;24,945;0,000;263,540;Inf;275,000;275,000;-21,474;2,866;-15,660;21,047
4112,000;3,259;0,888;-33,524;1,778;9,112;3,697;25,529;3,354;-24,196;-2,898;0,000;29,100;29,100;9,224;1,662;-21,470;-19,300;-22,988;-20,861;-3,306;24,945;0,000;263,040;Inf;275,000;275,000;-21,346;2,858;-15,642;21,056
4112,500;3,259;0,888;-33,524;1,778;9,112;3,697;25,529;3,354;-24,196;-2,898;0,000;29,100;29,100;9,224;1,662;-21,456;-19,334;-22,900;-20,996;-3,306;24,945;0,000;263,040;Inf;275,000;275,000;-21,155;2,864;-15,653;21,005
4113,000;3,259;0,888;-33,524;1,778;9,112;3,697;25,529;3,354;-24,196;-2,898;0,000;29,100;29,100;9,224;1,662;-21,618;-19,378;-23,181;-21,200;-3,306;24,945;0,000;262,940;Inf;275,000;275,000;-21,171;2,871;-15,646;20,950
4113,500;3,259;0,888;-33,524;1,778;9,112;3,697;25,529;3,354;-24,196;-2,898;0,000;29,100;29,100;9,224;1,662;-21,850;-19,393;-23,341;-21,208;-3,306;24,945;0,000;262,940;Inf;275,000;275,000;-21,344;2,877;-15,638;20,898
4114,000;3,259;0,888;-33,524;1,778;9,112;3,706;25,570;3,379;-24,147;-2,898;0,000;29,106;29,236;9,224;1,662;-21,784;-19,377;-23,055;-21,058;-3,311;24,940;0,000;263,040;Inf;275,000;275,000;-21,448;2,884;-15,654;20,866
4114,500;3,259;0,888;-33,524;1,778;9,112;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,224;1,662;-21,472;-19,270;-22,943;-20,895;-3,311;24,940;0,000;263,040;Inf;275,000;275,000;-21,318;2,890;-15,656;20,810
4115,000;3,259;0,888;-33,524;1,778;9,112;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,224;1,662;-21,352;-19,294;-22,907;-20,940;-3,311;24,940;0,000;263,240;Inf;275,000;275,000;-21,145;2,896;-15,647;20,761
4115,500;3,815;0,875;-35,209;1,742;9,176;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,136;1,819;-21,514;-19,316;-23,031;-21,143;-3,311;24,940;0,000;263,240;Inf;275,000;275,000;-21,123;2,902;-15,633;20,778
4116,000;3,815;0,875;-35,209;1,742;9,176;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,136;1,819;-21,568;-19,350;-23,091;-21,195;-3,311;24,940;0,000;262,640;Inf;275,000;275,000;-21,251;2,917;-15,636;20,736
4116,500;3,815;0,875;-35,209;1,742;9,176;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,136;1,819;-21,770;-19,375;-23,262;-21,244;-3,311;24,940;0,000;262,640;Inf;275,000;275,000;-21,301;2,931;-15,616;20,708
4117,000;3,815;0,875;-35,209;1,742;9,176;3,706;25,570;3,379;-24,147;-2,898;0,000;29,100;29,200;9,136;1,819;-21,585;-19,264;-22,967;-20,873;-3,311;24,940;0,000;262,840;Inf;275,000;275,000;-21,413;2,946;-15,604;20,693
4117,500;3,815;0,875;-35,209;1,742;9,176;3,709;25,589;3,342;-24,101;-2,896;0,000;29,096;29,098;9,136;1,819;-21,463;-19,255;-22,785;-20,870;-3,314;24,941;0,000;262,840;Inf;275,000;275,000;-21,172;2,960;-15,612;20,749
4118,000;3,815;0,875;-35,209;1,742;9,176;3,709;25,589;3,342;-24,101;-2,896;0,000;29,100;29,100;9,136;1,819;-21,593;-19,292;-22,938;-21,028;-3,314;24,941;0,000;262,940;Inf;275,000;275,000;-21,093;2,974;-15,624;20,779
4118,500;3,295;0,793;-35,209;1,768;9,226;3,709;25,589;3,342;-24,101;-2,896;0,000;29,100;29,100;8,978;1,757;-21,703;-19,329;-23,104;-21,057;-3,314;24,941;0,000;262,940;Inf;275,000;275,000;-21,213;2,988;-15,610;20,798
4119,000;3,295;0,793;-35,209;1,768;9,226;3,709;25,589;3,342;-24,101;-2,896;0,000;29,100;29,100;8,978;1,757;-21,787;-19,330;-23,282;-21,167;-3,314;24,941;0,000;263,340;Inf;275,000;275,000;-21,298;2,993;-15,585;20,766
4119,500;3,295;0,793;-35,209;1,768;9,226;3,709;25,589;3,342;-24,101;-2,896;0,000;29,100;29,100;8,978;1,757;-21,876;-19,390;-23,311;-21,147;-3,314;24,941;0,000;263,340;Inf;275,000;275,000;-21,391;2,998;-15,599;20,690
4120,000;3,295;0,793;-35,209;1,768;9,226;3,709;25,589;3,342;-24,101;-2,896;0,000;29,100;29,100;8,978;1,757;-21,794;-19,286;-23,087;-20,971;-3,314;24,941;0,000;263,240;Inf;275,000;275,000;-21,431;3,003;-15,595;20,680
4120,500;3,295;0,793;-35,209;1,768;9,226;3,711;25,615;3,350;-24,071;-2,893;0,000;29,115;29,225;8,978;1,757;-21,342;-19,270;-22,911;-20,960;-3,310;24,942;0,000;263,240;Inf;275,000;275,000;-21,285;3,008;-15,585;20,664
4121,000;3,295;0,793;-35,209;1,768;9,226;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;8,978;1,757;-21,462;-19,308;-22,999;-21,112;-3,310;24,942;0,000;263,340;Inf;275,000;275,000;-21,121;3,012;-15,585;20,680
4121,500;1,858;0,536;-34,269;1,823;9,100;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;9,208;1,822;-21,734;-19,368;-23,153;-21,210;-3,310;24,942;0,000;263,340;Inf;275,000;275,000;-21,220;3,017;-15,585;20,692
4122,000;1,858;0,536;-34,269;1,823;9,100;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;9,208;1,822;-21,819;-19,386;-23,289;-21,240;-3,310;24,942;0,000;263,740;Inf;275,000;275,000;-21,366;2,998;-15,587;20,782
4122,500;1,858;0,536;-34,269;1,823;9,100;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;9,208;1,822;-21,813;-19,387;-23,289;-21,166;-3,310;24,942;0,000;263,740;Inf;275,000;275,000;-21,434;2,979;-15,595;20,849
4123,000;1,858;0,536;-34,269;1,823;9,100;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;9,208;1,822;-21,666;-19,335;-23,037;-20,918;-3,310;24,942;0,000;263,540;Inf;275,000;275,000;-21,414;2,961;-15,607;20,938
4123,500;1,858;0,536;-34,269;1,823;9,100;3,711;25,615;3,350;-24,071;-2,893;0,000;29,100;29,200;9,208;1,822;-21,447;-19,255;-22,686;-20,869;-3,310;24,942;0,000;263,540;Inf;275,000;275,000;-21,239;2,943;-15,600;20,947
4124,000;1,858;0,536;-34,269;1,823;9,100;3,709;25,592;3,328;-24,078;-2,910;0,000;29,105;29,119;9,208;1,822;-21,686;-19,314;-23,051;-21,029;-3,333;24,929;0,000;263,240;Inf;275,000;275,000;-21,064;2,925;-15,584;20,980
4124,500;1,858;0,536;-34,269;1,823;9,100;3,709;25,592;3,328;-24,078;-2,910;0,000;29,100;29,100;9,208;1,822;-21,724;-19,332;-23,228;-21,129;-3,333;24,929;0,000;263,240;Inf;275,000;275,000;-21,270;2,907;-15,597;21,011
4125,000;3,402;0,799;-35,209;1,780;9,168;3,709;25,592;3,328;-24,078;-2,910;0,000;29,100;29,100;9,025;1,858;-21,772;-19,342;-23,261;-21,168;-3,333;24,929;0,000;263,640;Inf;275,000;275,000;-21,353;2,890;-15,584;21,014
4125,500;3,402;0,799;-35,209;1,780;9,168;3,709;25,592;3,328;-24,078;-2,910;0,000;29,100;29,100;9,025;1,858;-21,757;-19,345;-23,268;-21,146;-3,333;24,929;0,000;263,640;Inf;275,000;275,000;-21,386;2,899;-15,570;21,008
4126,000;3,402;0,799;-35,209;1,780;9,168;3,709;25,592;3,328;-24,078;-2,910;0,000;29,100;29,100;9,025;1,858;-21,553;-19,359;-23,075;-21,028;-3,333;24,929;0,000;263,340;Inf;275,000;275,000;-21,379;2,907;-15,603;20,978
4126,500;3,402;0,799;-35,209;1,780;9,168;3,709;25,592;3,328;-24,078;-2,910;0,000;29,100;29,100;9,025;1,858;-21,515;-19,290;-22,913;-20,921;-3,333;24,929;0,000;263,340;Inf;275,000;275,000;-21,254;2,915;-15,586;20,910
4127,000;3,402;0,799;-35,209;1,780;9,168;3,733;25,623;3,363;-24,020;-2,906;0,000;29,122;29,127;9,025;1,858;-21,499;-19,301;-22,918;-20,978;-3,322;24,938;0,000;263,640;Inf;275,000;275,000;-21,160;2,923;-15,592;20,867
4127,500;3,402;0,799;-35,209;1,780;9,168;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,025;1,858;-21,623;-19,364;-23,110;-21,208;-3,322;24,938;0,000;263,640;Inf;275,000;275,000;-21,174;2,931;-15,593;20,786
4128,000;2,521;0,702;-33,928;1,860;9,111;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,205;1,680;-21,819;-19,375;-23,306;-21,231;-3,322;24,938;0,000;263,840;Inf;275,000;275,000;-21,326;2,939;-15,600;20,708
4128,500;2,521;0,702;-33,928;1,860;9,111;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,205;1,680;-21,816;-19,367;-23,312;-21,104;-3,322;24,938;0,000;263,840;Inf;275,000;275,000;-21,433;2,932;-15,612;20,660
4129,000;2,521;0,702;-33,928;1,860;9,111;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,205;1,680;-21,606;-19,297;-23,018;-20,849;-3,322;24,938;0,000;264,140;Inf;275,000;275,000;-21,400;2,925;-15,610;20,631
4129,500;2,521;0,702;-33,928;1,860;9,111;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,205;1,680;-21,486;-19,196;-22,760;-20,804;-3,322;24,938;0,000;264,140;Inf;275,000;275,000;-21,192;2,918;-15,601;20,596
4130,000;2,521;0,702;-33,928;1,860;9,111;3,733;25,623;3,363;-24,020;-2,906;0,000;29,100;29,100;9,205;1,680;-21,520;-19,248;-22,818;-20,971;-3,322;24,938;0,000;263,840;Inf;275,000;275,000;-21,061;2,912;-15,573;20,528
4130,500;2,521;0,702;-33,928;1,860;9,111;3,737;25,629;3,349;-23,993;-2,914;0,000;29,124;29,104;9,205;1,680;-21,656;-19,313;-23,037;-21,106;-3,334;24,932;0,000;263,840;Inf;275,000;275,000;-21,139;2,905;-15,593;20,527
4131,000;2,521;0,702;-33,928;1,860;9,111;3,737;25,629;3,349;-23,993;-2,914;0,000;29,100;29,100;9,205;1,680;-21,707;-19,347;-23,196;-21,198;-3,334;24,932;0,000;263,840;Inf;275,000;275,000;-21,278;2,899;-15,588;20,545
4131,500;3,180;0,750;-35,209;1,794;9,256;3,737;25,629;3,349;-23,993;-2,914;0,000;29,100;29,100;9,016;1,828;-21,826;-19,311;-23,130;-21,043;-3,334;24,932;0,000;263,840;Inf;275,000;275,000;-21,362;2,893;-15,582;20,594
4132,000;3,180;0,750;-35,209;1,794;9,256;3,737;25,629;3,349;-23,993;-2,914;0,000;29,100;29,100;9,016;1,828;-21,453;-19,233;-22,882;-20,885;-3,334;24,932;0,000;263,440;Inf;275,000;275,000;-21,327;2,898;-15,618;20,592
4132,500;3,180;0,750;-35,209;1,794;9,256;3,737;25,629;3,349;-23,993;-2,914;0,000;29,100;29,100;9,016;1,828;-21,301;-19,219;-22,862;-20,876;-3,334;24,932;0,000;263,440;Inf;275,000;275,000;-21,113;2,902;-15,592;20,560
4133,000;3,180;0,750;-35,209;1,794;9,256;3,737;25,629;3,349;-23,993;-2,914;0,000;29,100;29,100;9,016;1,828;-21,373;-19,286;-22,935;-21,026;-3,334;24,932;0,000;263,640;Inf;275,000;275,000;-21,064;2,907;-15,602;20,533
4133,500;3,180;0,750;-35,209;1,794;9,256;3,741;25,630;3,378;-23,943;-2,906;0,000;29,122;29,165;9,016;1,828;-21,499;-19,274;-23,029;-21,070;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,155;2,911;-15,577;20,493
4134,000;3,180;0,750;-35,209;1,794;9,256;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,016;1,828;-21,711;-19,274;-23,095;-21,072;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,218;2,916;-15,558;20,577
4134,500;2,537;0,679;-33,714;1,796;9,061;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,402;1,775;-21,786;-19,310;-23,192;-21,139;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,288;2,920;-15,577;20,640
4135,000;2,537;0,679;-33,714;1,796;9,061;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,402;1,775;-21,496;-19,243;-22,973;-20,826;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,357;2,914;-15,583;20,686
4135,500;2,537;0,679;-33,714;1,796;9,061;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,402;1,775;-21,487;-19,236;-22,809;-20,843;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,135;2,908;-15,578;20,734
4136,000;2,537;0,679;-33,714;1,796;9,061;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,402;1,775;-21,477;-19,256;-22,876;-20,955;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,094;2,902;-15,567;20,788
4136,500;2,537;0,679;-33,714;1,796;9,061;3,741;25,630;3,378;-23,943;-2,906;0,000;29,100;29,200;9,402;1,775;-21,525;-19,293;-23,022;-21,106;-3,327;24,933;0,000;263,640;Inf;275,000;275,000;-21,141;2,896;-15,564;20,820
4137,000;2,537;0,679;-33,714;1,796;9,061;3,734;25,659;3,380;-23,915;-2,908;0,000;29,132;29,120;9,402;1,775;-21,591;-19,297;-23,103;-21,121;-3,329;24,929;0,000;263,640;Inf;275,000;275,000;-21,237;2,890;-15,558;20,840
4137,500;2,537;0,679;-33,714;1,796;9,061;3,734;25,659;3,380;-23,915;-2,908;0,000;29,100;29,100;9,402;1,775;-21,795;-19,325;-23,214;-21,130;-3,329;24,929;0,000;263,640;Inf;275,000;275,000;-21,278;2,884;-15,560;20,905
4138,000;3,377;0,771;-35,209;1,720;9,172;3,734;25,659;3,380;-23,915;-2,908;0,000;29,100;29,100;9,172;1,870;-21,730;-19,325;-23,056;-21,038;-3,329;24,929;0,000;264,040;Inf;275,000;275,000;-21,366;2,878;-15,576;20,897
4138,500;3,377;0,771;-35,209;1,720;9,172;3,734;25,659;3,380;-23,915;-2,908;0,000;29,100;29,100;9,172;1,870;-21,260;-19,242;-22,796;-20,970;-3,329;24,929;0,000;264,040;Inf;275,000;275,000;-21,287;2,886;-15,563;20,897
4139,000;3,377;0,771;-35,209;1,720;9,172;3,734;25,659;3,380;-23,915;-2,908;0,000;29,100;29,100;9,172;1,870;-21,423;-19,273;-22,944;-21,052;-3,329;24,929;0,000;263,940;Inf;275,000;275,000;-21,067;2,894;-15,566;20,946
4139,500;3,377;0,771;-35,209;1,720;9,172;3,734;25,659;3,380;-23,915;-2,908;0,000;29,100;29,100;9,172;1,870;-21,617;-19,259;-23,025;-21,046;-3,329;24,929;0,000;263,940;Inf;275,000;275,000;-21,173;2,902;-15,561;21,029
4140,000;3,377;0,771;-35,209;1,720;9,172;3,707;25,693;3,364;-23,867;-2,901;0,000;29,138;29,204;9,172;1,870;-21,782;-19,305;-23,181;-21,139;-3,332;24,926;0,000;263,740;Inf;275,000;275,000;-21,236;2,910;-15,567;21,035
4140,500;3,377;0,771;-35,209;1,720;9,172;3,707;25,693;3,364;-23,867;-2,901;0,000;29,100;29,200;9,172;1,870;-21,684;-19,315;-23,106;-21,099;-3,332;24,926;0,000;263,740;Inf;275,000;275,000;-21,352;2,918;-15,548;21,117
4141,000;2,838;0,790;-33,985;1,835;9,112;3,707;25,693;3,364;-23,867;-2,901;0,000;29,100;29,200;9,231;1,680;-21,517;-19,301;-22,804;-20,960;-3,332;24,926;0,000;263,840;Inf;275,000;275,000;-21,301;2,925;-15,582;21,132
4141,500;2,838;0,790;-33,985;1,835;9,112;3,707;25,693;3,364;-23,867;-2,901;0,000;29,100;29,200;9,231;1,680;-21,360;-19,227;-22,679;-20,893;-3,332;24,926;0,000;263,840;Inf;275,000;275,000;-21,146;2,924;-15,548;21,097
4142,000;2,838;0,790;-33,985;1,835;9,112;3,707;25,693;3,364;-23,867;-2,901;0,000;29,100;29,200;9,231;1,680;-21,372;-19,226;-22,773;-20,959;-3,332;24,926;0,000;264,440;Inf;275,000;275,000;-21,040;2,922;-15,567;21,113
4142,500;2,838;0,790;-33,985;1,835;9,112;3,707;25,693;3,364;-23,867;-2,901;0,000;29,100;29,200;9,231;1,680;-21,718;-19,296;-23,122;-21,123;-3,332;24,926;0,000;264,440;Inf;275,000;275,000;-21,083;2,921;-15,565;21,108
4143,000;2,838;0,790;-33,985;1,835;9,112;3,707;25,725;3,387;-23,813;-2,898;0,000;29,147;29,056;9,231;1,680;-21,743;-19,304;-23,132;-21,033;-3,323;24,933;0,000;264,240;Inf;275,000;275,000;-21,315;2,920;-15,562;21,120
4143,500;2,838;0,790;-33,985;1,835;9,112;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,231;1,680;-21,620;-19,162;-22,882;-20,815;-3,323;24,933;0,000;264,240;Inf;275,000;275,000;-21,303;2,918;-15,570;21,159
4144,000;2,838;0,790;-33,985;1,835;9,112;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,231;1,680;-21,311;-19,135;-22,756;-20,780;-3,323;24,933;0,000;264,040;Inf;275,000;275,000;-21,120;2,917;-15,544;21,227
4144,500;2,790;0,761;-33,634;1,786;9,111;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,182;1,663;-21,213;-19,180;-22,728;-20,896;-3,323;24,933;0,000;264,040;Inf;275,000;275,000;-20,996;2,916;-15,544;21,246
4145,000;2,790;0,761;-33,634;1,786;9,111;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,182;1,663;-21,408;-19,227;-22,877;-20,994;-3,323;24,933;0,000;263,340;Inf;275,000;275,000;-21,004;2,914;-15,545;21,225
4145,500;2,790;0,761;-33,634;1,786;9,111;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,182;1,663;-21,689;-19,235;-22,997;-21,042;-3,323;24,933;0,000;263,340;Inf;275,000;275,000;-21,126;2,912;-15,529;21,196
4146,000;2,790;0,761;-33,634;1,786;9,111;3,707;25,725;3,387;-23,813;-2,898;0,000;29,100;29,100;9,182;1,663;-21,755;-19,317;-23,137;-21,060;-3,323;24,933;0,000;264,340;Inf;275,000;275,000;-21,241;2,910;-15,525;21,139
4146,500;2,790;0,761;-33,634;1,786;9,111;3,715;25,757;3,391;-23,783;-2,905;0,000;29,150;29,212;9,182;1,663;-21,505;-19,212;-22,757;-20,828;-3,323;24,930;0,000;264,340;Inf;275,000;275,000;-21,317;2,908;-15,533;21,099
4147,000;2,790;0,761;-33,634;1,786;9,111;3,715;25,757;3,391;-23,783;-2,905;0,000;29,100;29,200;9,182;1,663;-21,134;-19,147;-22,560;-20,800;-3,323;24,930;0,000;264,040;Inf;275,000;275,000;-21,075;2,906;-15,555;21,027
4147,500;3,226;0,729;-35,209;1,749;9,130;3,715;25,757;3,391;-23,783;-2,905;0,000;29,100;29,200;9,090;1,822;-21,108;-19,186;-22,645;-20,924;-3,323;24,930;0,000;264,040;Inf;275,000;275,000;-20,910;2,904;-15,541;20,957
4148,000;3,226;0,729;-35,209;1,749;9,130;3,715;25,757;3,391;-23,783;-2,905;0,000;29,100;29,200;9,090;1,822;-21,348;-19,255;-22,813;-21,052;-3,323;24,930;0,000;264,240;Inf;275,000;275,000;-20,966;2,909;-15,534;20,906
4148,500;3,226;0,729;-35,209;1,749;9,130;3,715;25,757;3,391;-23,783;-2,905;0,000;29,100;29,200;9,090;1,822;-21,636;-19,254;-23,066;-21,136;-3,323;24,930;0,000;264,240;Inf;275,000;275,000;-21,117;2,914;-15,519;20,844
4149,000;3,226;0,729;-35,209;1,749;9,130;3,715;25,757;3,391;-23,783;-2,905;0,000;29,100;29,200;9,090;1,822;-21,777;-19,268;-23,130;-21,077;-3,323;24,930;0,000;264,040;Inf;275,000;275,000;-21,273;2,919;-15,532;20,847
4149,500;3,226;0,729;-35,209;1,749;9,130;3,713;25,784;3,388;-23,751;-2,908;0,000;29,153;29,176;9,090;1,822;-21,212;-19,071;-22,649;-20,589;-3,330;24,942;0,000;264,040;Inf;275,000;275,000;-21,313;2,924;-15,526;20,947
4150,000;3,226;0,729;-35,209;1,749;9,130;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,090;1,822;-21,244;-19,135;-22,546;-20,720;-3,330;24,942;0,000;263,940;Inf;275,000;275,000;-20,880;2,929;-15,541;21,014
4150,500;3,226;0,729;-35,209;1,749;9,130;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,090;1,822;-21,351;-19,179;-22,774;-20,910;-3,330;24,942;0,000;263,940;Inf;275,000;275,000;-20,911;2,934;-15,508;21,078
4151,000;3,301;0,785;-35,209;1,762;9,239;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,078;1,893;-21,503;-19,210;-22,963;-21,054;-3,330;24,942;0,000;264,240;Inf;275,000;275,000;-21,054;2,939;-15,495;21,087
4151,500;3,301;0,785;-35,209;1,762;9,239;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,078;1,893;-21,574;-19,224;-23,014;-21,055;-3,330;24,942;0,000;264,240;Inf;275,000;275,000;-21,183;2,945;-15,509;21,043
4152,000;3,301;0,785;-35,209;1,762;9,239;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,078;1,893;-21,595;-19,210;-22,990;-20,979;-3,330;24,942;0,000;264,140;Inf;275,000;275,000;-21,217;2,951;-15,506;20,990
4152,500;3,301;0,785;-35,209;1,762;9,239;3,713;25,784;3,388;-23,751;-2,908;0,000;29,200;29,200;9,078;1,893;-21,337;-19,136;-22,822;-20,682;-3,330;24,942;0,000;264,140;Inf;275,000;275,000;-21,194;2,957;-15,498;20,957
4153,000;3,301;0,785;-35,209;1,762;9,239;3,723;25,772;3,354;-23,721;-2,907;0,000;29,163;29,193;9,078;1,893;-21,255;-19,137;-22,534;-20,802;-3,327;24,932;0,000;264,340;Inf;275,000;275,000;-20,994;2,962;-15,478;20,958
4153,500;3,301;0,785;-35,209;1,762;9,239;3,723;25,772;3,354;-23,721;-2,907;0,000;29,200;29,200;9,078;1,893;-21,363;-19,186;-22,701;-20,959;-3,327;24,932;0,000;264,340;Inf;275,000;275,000;-20,932;2,968;-15,478;21,008
4154,000;3,101;0,789;-35,209;1,787;9,090;3,723;25,772;3,354;-23,721;-2,907;0,000;29,200;29,200;9,168;1,882;-21,398;-19,220;-22,801;-21,057;-3,327;24,932;0,000;264,240;Inf;275,000;275,000;-21,052;2,973;-15,472;21,021
4154,500;3,101;0,789;-35,209;1,787;9,090;3,723;25,772;3,354;-23,721;-2,907;0,000;29,200;29,200;9,168;1,882;-21,640;-19,237;-22,957;-21,058;-3,327;24,932;0,000;264,240;Inf;275,000;275,000;-21,119;2,975;-15,466;20,939
4155,000;3,101;0,789;-35,209;1,787;9,090;3,723;25,772;3,354;-23,721;-2,907;0,000;29,200;29,200;9,168;1,882;-21,552;-19,197;-22,832;-20,968;-3,327;24,932;0,000;264,140;Inf;275,000;275,000;-21,223;2,977;-15,464;20,939
4155,500;3,101;0,789;-35,209;1,787;9,090;3,723;25,772;3,354;-23,721;-2,907;0,000;29,200;29,200;9,168;1,882;-21,150;-19,109;-22,607;-20,712;-3,327;24,932;0,000;264,140;Inf;275,000;275,000;-21,137;2,979;-15,506;20,874
4156,000;3,101;0,789;-35,209;1,787;9,090;3,720;25,751;3,358;-23,698;-2,908;0,000;29,165;29,173;9,168;1,882;-21,029;-19,099;-22,394;-20,641;-3,329;24,932;0,000;264,140;Inf;275,000;275,000;-20,895;2,981;-15,478;20,911
4156,500;3,101;0,789;-35,209;1,787;9,090;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,168;1,882;-21,137;-19,146;-22,516;-20,829;-3,329;24,932;0,000;264,140;Inf;275,000;275,000;-20,791;2,983;-15,468;20,902
4157,000;3,101;0,789;-35,209;1,787;9,090;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,168;1,882;-21,474;-19,220;-22,916;-21,071;-3,329;24,932;0,000;264,040;Inf;275,000;275,000;-20,907;2,985;-15,468;20,950
4157,500;3,094;0,714;-35,209;1,754;9,204;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,149;1,822;-21,512;-19,207;-22,920;-21,010;-3,329;24,932;0,000;264,040;Inf;275,000;275,000;-21,170;2,987;-15,465;20,971
4158,000;3,094;0,714;-35,209;1,754;9,204;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,149;1,822;-21,248;-19,182;-22,656;-20,777;-3,329;24,932;0,000;264,040;Inf;275,000;275,000;-21,162;2,989;-15,463;20,937
4158,500;3,094;0,714;-35,209;1,754;9,204;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,149;1,822;-21,159;-19,067;-22,359;-20,613;-3,329;24,932;0,000;264,040;Inf;275,000;275,000;-20,966;2,991;-15,473;20,915
4159,000;3,094;0,714;-35,209;1,754;9,204;3,720;25,751;3,358;-23,698;-2,908;0,000;29,200;29,200;9,149;1,822;-21,088;-19,101;-22,342;-20,750;-3,329;24,932;0,000;264,440;Inf;275,000;275,000;-20,799;2,992;-15,476;20,949
4159,500;3,094;0,714;-35,209;1,754;9,204;3,721;25,767;3,380;-23,653;-2,912;0,000;29,174;29,288;9,149;1,822;-21,288;-19,161;-22,554;-20,868;-3,333;24,928;0,000;264,440;Inf;275,000;275,000;-20,820;2,994;-15,447;20,912
4160,000;3,094;0,714;-35,209;1,754;9,204;3,721;25,767;3,380;-23,653;-2,912;0,000;29,200;29,300;9,149;1,822;-21,341;-19,164;-22,789;-20,971;-3,333;24,928;0,000;264,440;Inf;275,000;275,000;-20,968;2,996;-15,442;20,967
4160,500;2,987;0,725;-35,209;1,740;9,112;3,721;25,767;3,380;-23,653;-2,912;0,000;29,200;29,300;9,213;1,936;-21,499;-19,199;-22,808;-20,887;-3,333;24,928;0,000;264,440;Inf;275,000;275,000;-21,066;2,997;-15,445;21,001
4161,000;2,987;0,725;-35,209;1,740;9,112;3,721;25,767;3,380;-23,653;-2,912;0,000;29,200;29,300;9,213;1,936;-21,050;-19,131;-22,285;-20,647;-3,333;24,928;0,000;264,740;Inf;275,000;275,000;-21,098;2,997;-15,459;20,986
4161,500;2,987;0,725;-35,209;1,740;9,112;3,721;25,767;3,380;-23,653;-2,912;0,000;29,200;29,300;9,213;1,936;-20,813;-19,063;-22,267;-20,644;-3,333;24,928;0,000;264,740;Inf;275,000;275,000;-20,778;2,997;-15,464;20,983
4162,000;2,987;0,725;-35,209;1,740;9,112;3,721;25,767;3,380;-23,653;-2,912;0,000;29,200;29,300;9,213;1,936;-20,960;-19,100;-22,425;-20,846;-3,333;24,928;0,000;264,240;Inf;275,000;275,000;-20,697;2,997;-15,466;20,960
4162,500;2,987;0,725;-35,209;1,740;9,112;3,721;25,788;3,407;-23,589;-2,910;0,000;29,187;29,244;9,213;1,936;-21,189;-19,100;-22,595;-20,890;-3,316;24,937;0,000;264,240;Inf;275,000;275,000;-20,833;2,997;-15,452;20,921
4163,000;2,987;0,725;-35,209;1,740;9,112;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,213;1,936;-21,466;-19,144;-22,849;-20,998;-3,316;24,937;0,000;264,140;Inf;275,000;275,000;-20,944;2,997;-15,426;20,952
4163,500;2,987;0,725;-35,209;1,740;9,112;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,213;1,936;-21,606;-19,131;-22,909;-20,968;-3,316;24,937;0,000;264,140;Inf;275,000;275,000;-21,114;2,996;-15,444;21,068
4164,000;2,781;0,622;-35,209;1,712;9,162;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,126;1,915;-20,914;-18,915;-22,349;-20,416;-3,316;24,937;0,000;264,440;Inf;275,000;275,000;-21,153;2,996;-15,454;21,083
4164,500;2,781;0,622;-35,209;1,712;9,162;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,126;1,915;-20,840;-18,978;-22,319;-20,581;-3,316;24,937;0,000;264,440;Inf;275,000;275,000;-20,648;2,993;-15,444;21,159
4165,000;2,781;0,622;-35,209;1,712;9,162;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,126;1,915;-20,994;-19,092;-22,430;-20,840;-3,316;24,937;0,000;264,740;Inf;275,000;275,000;-20,680;2,989;-15,447;21,216
4165,500;2,781;0,622;-35,209;1,712;9,162;3,721;25,788;3,407;-23,589;-2,910;0,000;29,200;29,200;9,126;1,915;-21,283;-19,131;-22,620;-20,967;-3,316;24,937;0,000;264,740;Inf;275,000;275,000;-20,839;2,986;-15,409;21,214
4166,000;2,781;0,622;-35,209;1,712;9,162;3,722;25,825;3,404;-23,553;-2,912;0,000;29,190;29,254;9,126;1,915;-21,461;-19,146;-22,883;-20,998;-3,309;24,948;0,000;264,440;Inf;275,000;275,000;-21,000;2,982;-15,410;21,190
4166,500;2,781;0,622;-35,209;1,712;9,162;3,722;25,825;3,404;-23,553;-2,912;0,000;29,200;29,300;9,126;1,915;-21,431;-19,132;-22,864;-20,908;-3,309;24,948;0,000;264,440;Inf;275,000;275,000;-21,122;2,979;-15,412;21,218
4167,000;3,753;0,970;-34,774;1,807;9,072;3,722;25,825;3,404;-23,553;-2,912;0,000;29,200;29,300;9,211;1,873;-21,131;-19,036;-22,564;-20,486;-3,309;24,948;0,000;264,740;Inf;275,000;275,000;-21,084;2,976;-15,416;21,220
4167,500;3,753;0,970;-34,774;1,807;9,072;3,722;25,825;3,404;-23,553;-2,912;0,000;29,200;29,300;9,211;1,873;-21,091;-18,933;-22,335;-20,421;-3,309;24,948;0,000;264,740;Inf;275,000;275,000;-20,804;2,989;-15,425;21,240
4168,000;3,753;0,970;-34,774;1,807;9,072;3,722;25,825;3,404;-23,553;-2,912;0,000;29,200;29,300;9,211;1,873;-21,140;-19,062;-22,449;-20,756;-3,309;24,948;0,000;264,740;Inf;275,000;275,000;-20,695;3,001;-15,410;21,244
4168,500;3,753;0,970;-34,774;1,807;9,072;3,722;25,825;3,404;-23,553;-2,912;0,000;29,200;29,300;9,211;1,873;-21,161;-19,113;-22,590;-20,908;-3,309;24,948;0,000;264,740;Inf;275,000;275,000;-20,852;3,013;-15,411;21,257
4169,000;3,753;0,970;-34,774;1,807;9,072;3,732;25,835;3,413;-23,528;-2,902;0,000;29,191;29,288;9,211;1,873;-21,248;-19,152;-22,692;-20,969;-3,314;24,937;0,000;265,040;Inf;275,000;275,000;-20,943;3,026;-15,425;21,263
4169,500;3,753;0,970;-34,774;1,807;9,072;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,211;1,873;-21,360;-19,173;-22,666;-20,878;-3,314;24,937;0,000;265,040;Inf;275,000;275,000;-21,015;3,038;-15,436;21,244
4170,000;3,753;0,970;-34,774;1,807;9,072;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,211;1,873;-21,091;-19,009;-22,278;-20,553;-3,314;24,937;0,000;264,340;Inf;275,000;275,000;-21,019;3,049;-15,433;21,209
4170,500;3,222;0,840;-33,359;1,783;9,061;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,345;1,624;-20,698;-18,964;-22,066;-20,534;-3,314;24,937;0,000;264,340;Inf;275,000;275,000;-20,733;3,061;-15,421;21,234
4171,000;3,222;0,840;-33,359;1,783;9,061;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,345;1,624;-20,692;-19,013;-22,180;-20,707;-3,314;24,937;0,000;264,740;Inf;275,000;275,000;-20,566;3,063;-15,420;21,245
4171,500;3,222;0,840;-33,359;1,783;9,061;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,345;1,624;-21,281;-19,093;-22,613;-20,892;-3,314;24,937;0,000;264,740;Inf;275,000;275,000;-20,648;3,066;-15,405;21,270
4172,000;3,222;0,840;-33,359;1,783;9,061;3,732;25,835;3,413;-23,528;-2,902;0,000;29,200;29,300;9,345;1,624;-21,364;-19,102;-22,624;-20,865;-3,314;24,937;0,000;264,840;Inf;275,000;275,000;-20,970;3,069;-15,396;21,292
4172,500;3,222;0,840;-33,359;1,783;9,061;3,718;25,858;3,394;-23,493;-2,919;0,000;29,188;29,193;9,345;1,624;-21,204;-19,015;-22,481;-20,744;-3,309;24,927;0,000;264,840;Inf;275,000;275,000;-20,989;3,071;-15,405;21,320
4173,000;3,222;0,840;-33,359;1,783;9,061;3,718;25,858;3,394;-23,493;-2,919;0,000;29,200;29,200;9,345;1,624;-20,781;-18,964;-22,109;-20,436;-3,309;24,927;0,000;264,840;Inf;275,000;275,000;-20,861;3,074;-15,414;21,318
4173,500;2,784;0,784;-34,012;1,762;9,095;3,718;25,858;3,394;-23,493;-2,919;0,000;29,200;29,200;9,223;1,681;-20,711;-19,003;-22,005;-20,558;-3,309;24,927;0,000;264,840;Inf;275,000;275,000;-20,573;3,076;-15,424;21,272
4174,000;2,784;0,784;-34,012;1,762;9,095;3,718;25,858;3,394;-23,493;-2,919;0,000;29,200;29,200;9,223;1,681;-20,920;-19,072;-22,292;-20,770;-3,309;24,927;0,000;264,640;Inf;275,000;275,000;-20,569;3,071;-15,403;21,137
4174,500;2,784;0,784;-34,012;1,762;9,095;3,718;25,858;3,394;-23,493;-2,919;0,000;29,200;29,200;9,223;1,681;-21,097;-19,104;-22,475;-20,902;-3,309;24,927;0,000;264,640;Inf;275,000;275,000;-20,764;3,067;-15,384;21,217
4175,000;2,784;0,784;-34,012;1,762;9,095;3,718;25,858;3,394;-23,493;-2,919;0,000;29,200;29,200;9,223;1,681;-21,095;-19,094;-22,470;-20,678;-3,309;24,927;0,000;265,140;Inf;275,000;275,000;-20,894;3,062;-15,390;21,218
4175,500;2,784;0,784;-34,012;1,762;9,095;3,721;25,896;3,402;-23,452;-2,902;0,000;29,207;29,330;9,223;1,681;-21,105;-18,923;-22,245;-20,525;-3,300;24,952;0,000;265,140;Inf;275,000;275,000;-20,834;3,057;-15,391;21,191
4176,000;2,784;0,784;-34,012;1,762;9,095;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,223;1,681;-20,681;-18,951;-22,051;-20,546;-3,300;24,952;0,000;264,940;Inf;275,000;275,000;-20,699;3,053;-15,392;21,143
4176,500;3,135;0,783;-34,209;1,770;9,148;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,195;1,595;-20,648;-19,033;-22,083;-20,743;-3,300;24,952;0,000;264,940;Inf;275,000;275,000;-20,557;3,048;-15,409;21,142
4177,000;3,135;0,783;-34,209;1,770;9,148;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,195;1,595;-21,072;-19,082;-22,305;-20,832;-3,300;24,952;0,000;264,940;Inf;275,000;275,000;-20,627;3,050;-15,388;21,148
4177,500;3,135;0,783;-34,209;1,770;9,148;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,195;1,595;-21,231;-19,091;-22,555;-20,917;-3,300;24,952;0,000;264,940;Inf;275,000;275,000;-20,823;3,051;-15,383;21,071
4178,000;3,135;0,783;-34,209;1,770;9,148;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,195;1,595;-21,216;-19,138;-22,441;-20,916;-3,300;24,952;0,000;264,340;Inf;275,000;275,000;-20,949;3,053;-15,401;21,079
4178,500;3,135;0,783;-34,209;1,770;9,148;3,721;25,896;3,402;-23,452;-2,902;0,000;29,200;29,300;9,195;1,595;-20,837;-19,044;-22,153;-20,546;-3,300;24,952;0,000;264,340;Inf;275,000;275,000;-20,928;3,054;-15,407;21,060
4179,000;3,135;0,783;-34,209;1,770;9,148;3,738;25,869;3,373;-23,417;-2,903;0,000;29,205;29,277;9,195;1,595;-20,752;-18,972;-21,910;-20,578;-3,311;24,939;0,000;264,440;Inf;275,000;275,000;-20,645;3,055;-15,410;21,085
4179,500;3,135;0,783;-34,209;1,770;9,148;3,738;25,869;3,373;-23,417;-2,903;0,000;29,200;29,300;9,195;1,595;-20,962;-19,016;-22,324;-20,764;-3,311;24,939;0,000;264,440;Inf;275,000;275,000;-20,553;3,057;-15,389;21,146
4180,000;3,067;0,719;-35,178;1,744;9,178;3,738;25,869;3,373;-23,417;-2,903;0,000;29,200;29,300;9,142;1,617;-21,060;-19,045;-22,463;-20,847;-3,311;24,939;0,000;264,740;Inf;275,000;275,000;-20,766;3,058;-15,371;21,117
4180,500;3,067;0,719;-35,178;1,744;9,178;3,738;25,869;3,373;-23,417;-2,903;0,000;29,200;29,300;9,142;1,617;-21,238;-19,068;-22,519;-20,894;-3,311;24,939;0,000;264,740;Inf;275,000;275,000;-20,854;3,058;-15,371;21,139
4181,000;3,067;0,719;-35,178;1,744;9,178;3,738;25,869;3,373;-23,417;-2,903;0,000;29,200;29,300;9,142;1,617;-21,009;-19,071;-22,299;-20,694;-3,311;24,939;0,000;264,740;Inf;275,000;275,000;-20,930;3,058;-15,382;21,146
4181,500;3,067;0,719;-35,178;1,744;9,178;3,738;25,869;3,373;-23,417;-2,903;0,000;29,200;29,300;9,142;1,617;-20,880;-18,972;-22,014;-20,469;-3,311;24,939;0,000;264,740;Inf;275,000;275,000;-20,768;3,058;-15,398;21,211
4182,000;3,067;0,719;-35,178;1,744;9,178;3,742;25,882;3,396;-23,379;-2,907;0,000;29,211;29,277;9,142;1,617;-20,746;-18,925;-21,977;-20,530;-3,307;24,935;0,000;265,140;Inf;275,000;275,000;-20,584;3,058;-15,360;21,248
4182,500;3,067;0,719;-35,178;1,744;9,178;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,142;1,617;-21,105;-19,044;-22,443;-20,835;-3,307;24,935;0,000;265,140;Inf;275,000;275,000;-20,545;3,059;-15,373;21,299
4183,000;2,695;0,705;-34,181;1,772;9,068;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,352;1,779;-21,235;-19,065;-22,599;-20,830;-3,307;24,935;0,000;265,040;Inf;275,000;275,000;-20,857;3,059;-15,363;21,344
4183,500;2,695;0,705;-34,181;1,772;9,068;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,352;1,779;-21,178;-18,979;-22,299;-20,568;-3,307;24,935;0,000;265,040;Inf;275,000;275,000;-20,932;3,053;-15,352;21,349
4184,000;2,695;0,705;-34,181;1,772;9,068;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,352;1,779;-20,748;-18,863;-22,023;-20,437;-3,307;24,935;0,000;264,840;Inf;275,000;275,000;-20,756;3,047;-15,350;21,390
4184,500;2,695;0,705;-34,181;1,772;9,068;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,352;1,779;-20,558;-18,858;-21,989;-20,424;-3,307;24,935;0,000;264,840;Inf;275,000;275,000;-20,518;3,041;-15,356;21,431
4185,000;2,695;0,705;-34,181;1,772;9,068;3,742;25,882;3,396;-23,379;-2,907;0,000;29,200;29,300;9,352;1,779;-20,632;-18,974;-22,030;-20,663;-3,307;24,935;0,000;264,940;Inf;275,000;275,000;-20,457;3,035;-15,339;21,463
4185,500;2,695;0,705;-34,181;1,772;9,068;3,733;25,873;3,385;-23,357;-2,890;0,000;29,210;29,331;9,352;1,779;-20,859;-19,009;-22,197;-20,817;-3,308;24,938;0,000;264,940;Inf;275,000;275,000;-20,575;3,030;-15,335;21,473
4186,000;2,695;0,705;-34,181;1,772;9,068;3,733;25,873;3,385;-23,357;-2,890;0,000;29,200;29,300;9,352;1,779;-21,203;-19,016;-22,490;-20,802;-3,308;24,938;0,000;264,840;Inf;275,000;275,000;-20,721;3,024;-15,340;21,469
4186,500;3,522;0,796;-35,209;1,748;9,177;3,733;25,873;3,385;-23,357;-2,890;0,000;29,200;29,300;9,150;1,780;-20,909;-18,989;-22,166;-20,597;-3,308;24,938;0,000;264,840;Inf;275,000;275,000;-20,878;3,019;-15,330;21,451
4187,000;3,522;0,796;-35,209;1,748;9,177;3,733;25,873;3,385;-23,357;-2,890;0,000;29,200;29,300;9,150;1,780;-20,554;-18,892;-21,910;-20,465;-3,308;24,938;0,000;264,940;Inf;275,000;275,000;-20,665;3,027;-15,332;21,416
4187,500;3,522;0,796;-35,209;1,748;9,177;3,733;25,873;3,385;-23,357;-2,890;0,000;29,200;29,300;9,150;1,780;-20,570;-18,949;-21,984;-20,631;-3,308;24,938;0,000;264,940;Inf;275,000;275,000;-20,455;3,035;-15,336;21,441
4188,000;3,522;0,796;-35,209;1,748;9,177;3,733;25,873;3,385;-23,357;-2,890;0,000;29,200;29,300;9,150;1,780;-20,675;-19,004;-22,084;-20,749;-3,308;24,938;0,000;264,940;Inf;275,000;275,000;-20,533;3,043;-15,336;21,422
4188,500;3,522;0,796;-35,209;1,748;9,177;3,717;25,916;3,416;-23,294;-2,896;0,000;29,220;29,298;9,150;1,780;-20,979;-18,968;-22,271;-20,731;-3,309;24,944;0,000;264,940;Inf;275,000;275,000;-20,628;3,051;-15,317;21,382
