t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4189,000;3,522;0,796;-35,209;1,748;9,177;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,150;1,780;-21,173;-19,008;-22,460;-20,781;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,737;3,059;-15,316;21,355
4189,500;2,746;0,699;-35,012;1,794;9,111;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,180;1,839;-20,803;-18,886;-22,028;-20,515;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,856;3,066;-15,340;21,352
4190,000;2,746;0,699;-35,012;1,794;9,111;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,180;1,839;-20,552;-18,871;-21,968;-20,423;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,558;3,061;-15,327;21,329
4190,500;2,746;0,699;-35,012;1,794;9,111;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,180;1,839;-20,574;-18,912;-21,945;-20,549;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,454;3,056;-15,319;21,317
4191,000;2,746;0,699;-35,012;1,794;9,111;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,180;1,839;-20,701;-18,943;-22,111;-20,738;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,495;3,051;-15,311;21,321
4191,500;2,746;0,699;-35,012;1,794;9,111;3,717;25,916;3,416;-23,294;-2,896;0,000;29,200;29,300;9,180;1,839;-20,957;-18,976;-22,317;-20,798;-3,309;24,944;0,000;265,340;Inf;275,000;275,000;-20,623;3,046;-15,318;21,322
4192,000;2,746;0,699;-35,012;1,794;9,111;3,718;25,945;3,406;-23,267;-2,904;0,000;29,228;29,266;9,180;1,839;-21,121;-19,012;-22,465;-20,852;-3,310;24,940;0,000;265,240;Inf;275,000;275,000;-20,762;3,041;-15,322;21,375
4192,500;2,746;0,699;-35,012;1,794;9,111;3,718;25,945;3,406;-23,267;-2,904;0,000;29,200;29,300;9,180;1,839;-20,941;-18,987;-22,260;-20,587;-3,310;24,940;0,000;265,240;Inf;275,000;275,000;-20,862;3,036;-15,322;21,413
4193,000;3,228;0,835;-34,939;1,772;9,088;3,718;25,945;3,406;-23,267;-2,904;0,000;29,200;29,300;9,183;1,870;-20,664;-18,829;-21,821;-20,350;-3,310;24,940;0,000;265,040;Inf;275,000;275,000;-20,694;3,031;-15,302;21,339
4193,500;3,228;0,835;-34,939;1,772;9,088;3,718;25,945;3,406;-23,267;-2,904;0,000;29,200;29,300;9,183;1,870;-20,813;-18,873;-21,950;-20,551;-3,310;24,940;0,000;265,040;Inf;275,000;275,000;-20,416;3,035;-15,291;21,247
4194,000;3,228;0,835;-34,939;1,772;9,088;3,718;25,945;3,406;-23,267;-2,904;0,000;29,200;29,300;9,183;1,870;-20,941;-18,918;-22,237;-20,635;-3,310;24,940;0,000;265,340;Inf;275,000;275,000;-20,547;3,038;-15,284;21,193
4194,500;3,228;0,835;-34,939;1,772;9,088;3,718;25,945;3,406;-23,267;-2,904;0,000;29,200;29,300;9,183;1,870;-21,026;-18,931;-22,390;-20,755;-3,310;24,940;0,000;265,340;Inf;275,000;275,000;-20,683;3,041;-15,280;21,223
4195,000;3,228;0,835;-34,939;1,772;9,088;3,712;25,974;3,421;-23,224;-2,902;0,000;29,231;29,294;9,183;1,870;-21,136;-18,992;-22,444;-20,782;-3,300;24,935;0,000;265,440;Inf;275,000;275,000;-20,775;3,044;-15,265;21,200
4195,500;3,228;0,835;-34,939;1,772;9,088;3,712;25,974;3,421;-23,224;-2,902;0,000;29,200;29,300;9,183;1,870;-20,990;-18,964;-22,113;-20,556;-3,300;24,935;0,000;265,440;Inf;275,000;275,000;-20,838;3,047;-15,274;21,185
4196,000;3,225;0,742;-35,209;1,738;9,174;3,712;25,974;3,421;-23,224;-2,902;0,000;29,200;29,300;9,123;1,841;-20,558;-18,801;-21,871;-20,380;-3,300;24,935;0,000;264,840;Inf;275,000;275,000;-20,656;3,050;-15,297;21,256
4196,500;3,225;0,742;-35,209;1,738;9,174;3,712;25,974;3,421;-23,224;-2,902;0,000;29,200;29,300;9,123;1,841;-20,420;-18,795;-21,919;-20,460;-3,300;24,935;0,000;264,840;Inf;275,000;275,000;-20,402;3,053;-15,256;21,286
4197,000;3,225;0,742;-35,209;1,738;9,174;3,712;25,974;3,421;-23,224;-2,902;0,000;29,200;29,300;9,123;1,841;-20,862;-18,931;-22,113;-20,678;-3,300;24,935;0,000;265,240;Inf;275,000;275,000;-20,398;3,056;-15,253;21,325
4197,500;3,225;0,742;-35,209;1,738;9,174;3,712;25,974;3,421;-23,224;-2,902;0,000;29,200;29,300;9,123;1,841;-21,035;-18,976;-22,281;-20,789;-3,300;24,935;0,000;265,240;Inf;275,000;275,000;-20,646;3,058;-15,231;21,376
4198,000;3,225;0,742;-35,209;1,738;9,174;3,731;25,990;3,407;-23,197;-2,906;0,000;29,244;29,338;9,123;1,841;-20,902;-18,966;-22,215;-20,686;-3,300;24,948;0,000;265,040;Inf;275,000;275,000;-20,770;3,061;-15,251;21,407
4198,500;3,225;0,742;-35,209;1,738;9,174;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;9,123;1,841;-20,675;-18,851;-21,953;-20,385;-3,300;24,948;0,000;265,040;Inf;275,000;275,000;-20,692;3,064;-15,262;21,409
4199,000;3,225;0,742;-35,209;1,738;9,174;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;9,123;1,841;-20,503;-18,774;-21,710;-20,354;-3,300;24,948;0,000;265,240;Inf;275,000;275,000;-20,466;3,067;-15,260;21,380
4199,500;3,550;0,837;-35,209;1,719;9,156;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;8,997;1,755;-20,618;-18,800;-21,819;-20,475;-3,300;24,948;0,000;265,240;Inf;275,000;275,000;-20,335;3,069;-15,252;21,392
4200,000;3,550;0,837;-35,209;1,719;9,156;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;8,997;1,755;-20,838;-18,879;-22,007;-20,601;-3,300;24,948;0,000;264,840;Inf;275,000;275,000;-20,428;3,077;-15,230;21,402
4200,500;3,550;0,837;-35,209;1,719;9,156;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;8,997;1,755;-20,852;-18,918;-22,228;-20,690;-3,300;24,948;0,000;264,840;Inf;275,000;275,000;-20,581;3,085;-15,228;21,403
4201,000;3,550;0,837;-35,209;1,719;9,156;3,731;25,990;3,407;-23,197;-2,906;0,000;29,200;29,300;8,997;1,755;-20,781;-18,904;-21,873;-20,528;-3,300;24,948;0,000;265,040;Inf;275,000;275,000;-20,672;3,092;-15,216;21,379
4201,500;3,550;0,837;-35,209;1,719;9,156;3,752;26,003;3,432;-23,167;-2,895;0,000;29,239;29,275;8,997;1,755;-20,438;-18,756;-21,784;-20,334;-3,311;24,938;0,000;265,040;Inf;275,000;275,000;-20,521;3,100;-15,198;21,321
4202,000;3,550;0,837;-35,209;1,719;9,156;3,752;26,003;3,432;-23,167;-2,895;0,000;29,200;29,300;8,997;1,755;-20,423;-18,776;-21,830;-20,470;-3,311;24,938;0,000;264,940;Inf;275,000;275,000;-20,328;3,107;-15,217;21,248
4202,500;3,065;0,790;-33,882;1,759;9,095;3,752;26,003;3,432;-23,167;-2,895;0,000;29,200;29,300;9,158;1,663;-20,540;-18,826;-21,944;-20,608;-3,311;24,938;0,000;264,940;Inf;275,000;275,000;-20,375;3,114;-15,201;21,238
4203,000;3,065;0,790;-33,882;1,759;9,095;3,752;26,003;3,432;-23,167;-2,895;0,000;29,200;29,300;9,158;1,663;-20,779;-18,820;-22,090;-20,617;-3,311;24,938;0,000;264,940;Inf;275,000;275,000;-20,479;3,114;-15,212;21,250
4203,500;3,065;0,790;-33,882;1,759;9,095;3,752;26,003;3,432;-23,167;-2,895;0,000;29,200;29,300;9,158;1,663;-21,008;-18,884;-22,280;-20,666;-3,311;24,938;0,000;264,940;Inf;275,000;275,000;-20,577;3,113;-15,187;21,172
4204,000;3,065;0,790;-33,882;1,759;9,095;3,752;26,003;3,432;-23,167;-2,895;0,000;29,200;29,300;9,158;1,663;-20,969;-18,910;-22,181;-20,709;-3,311;24,938;0,000;264,540;Inf;275,000;275,000;-20,710;3,112;-15,177;21,158
4204,500;3,065;0,790;-33,882;1,759;9,095;3,723;26,028;3,404;-23,119;-2,890;0,000;29,258;29,327;9,158;1,663;-20,460;-18,693;-21,628;-20,201;-3,292;24,949;0,000;264,540;Inf;275,000;275,000;-20,693;3,111;-15,190;21,161
4205,000;3,065;0,790;-33,882;1,759;9,095;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,158;1,663;-20,525;-18,736;-21,692;-20,359;-3,292;24,949;0,000;264,940;Inf;275,000;275,000;-20,245;3,111;-15,157;21,196
4205,500;3,065;0,790;-33,882;1,759;9,095;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,158;1,663;-20,734;-18,788;-21,887;-20,541;-3,292;24,949;0,000;264,940;Inf;275,000;275,000;-20,328;3,110;-15,170;21,201
4206,000;2,574;0,686;-33,529;1,780;9,058;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,350;1,639;-20,785;-18,837;-22,160;-20,693;-3,292;24,949;0,000;264,440;Inf;275,000;275,000;-20,488;3,109;-15,164;21,187
4206,500;2,574;0,686;-33,529;1,780;9,058;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,350;1,639;-21,015;-18,864;-22,294;-20,722;-3,292;24,949;0,000;264,440;Inf;275,000;275,000;-20,618;3,100;-15,161;21,158
4207,000;2,574;0,686;-33,529;1,780;9,058;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,350;1,639;-20,867;-18,884;-22,045;-20,560;-3,292;24,949;0,000;264,840;Inf;275,000;275,000;-20,724;3,092;-15,162;21,151
4207,500;2,574;0,686;-33,529;1,780;9,058;3,723;26,028;3,404;-23,119;-2,890;0,000;29,300;29,300;9,350;1,639;-20,492;-18,657;-21,658;-20,229;-3,292;24,949;0,000;264,840;Inf;275,000;275,000;-20,589;3,083;-15,158;21,151
4208,000;2,574;0,686;-33,529;1,780;9,058;3,724;26,001;3,403;-23,112;-2,891;0,000;29,255;29,369;9,350;1,639;-20,551;-18,709;-21,785;-20,425;-3,296;24,946;0,000;264,540;Inf;275,000;275,000;-20,259;3,075;-15,130;21,135
4208,500;2,574;0,686;-33,529;1,780;9,058;3,724;26,001;3,403;-23,112;-2,891;0,000;29,300;29,400;9,350;1,639;-20,820;-18,738;-21,999;-20,488;-3,296;24,946;0,000;264,540;Inf;275,000;275,000;-20,367;3,067;-15,144;21,110
4209,000;2,299;0,654;-33,906;1,790;9,140;3,724;26,001;3,403;-23,112;-2,891;0,000;29,300;29,400;9,207;1,707;-20,873;-18,820;-22,156;-20,609;-3,296;24,946;0,000;264,540;Inf;275,000;275,000;-20,511;3,059;-15,105;21,071
4209,500;2,299;0,654;-33,906;1,790;9,140;3,724;26,001;3,403;-23,112;-2,891;0,000;29,300;29,400;9,207;1,707;-20,985;-18,836;-22,198;-20,610;-3,296;24,946;0,000;264,540;Inf;275,000;275,000;-20,615;3,046;-15,119;21,024
4210,000;2,299;0,654;-33,906;1,790;9,140;3,724;26,001;3,403;-23,112;-2,891;0,000;29,300;29,400;9,207;1,707;-20,901;-18,721;-22,061;-20,418;-3,296;24,946;0,000;264,640;Inf;275,000;275,000;-20,658;3,034;-15,123;20,988
4210,500;2,299;0,654;-33,906;1,790;9,140;3,724;26,001;3,403;-23,112;-2,891;0,000;29,300;29,400;9,207;1,707;-20,558;-18,678;-21,940;-20,256;-3,296;24,946;0,000;264,640;Inf;275,000;275,000;-20,525;3,022;-15,099;21,032
4211,000;2,299;0,654;-33,906;1,790;9,140;3,710;26,041;3,403;-23,086;-2,884;0,000;29,267;29,375;9,207;1,707;-20,377;-18,738;-21,751;-20,327;-3,286;24,938;0,000;264,640;Inf;275,000;275,000;-20,358;3,010;-15,114;21,061
4211,500;2,299;0,654;-33,906;1,790;9,140;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,207;1,707;-20,489;-18,770;-21,839;-20,468;-3,286;24,938;0,000;264,640;Inf;275,000;275,000;-20,298;2,998;-15,105;21,092
4212,000;2,299;0,654;-33,906;1,790;9,140;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,207;1,707;-20,867;-18,838;-22,234;-20,703;-3,286;24,938;0,000;264,240;Inf;275,000;275,000;-20,391;2,987;-15,095;21,092
4212,500;2,522;0,572;-35,209;1,692;9,125;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,176;1,908;-20,852;-18,809;-22,181;-20,501;-3,286;24,938;0,000;264,240;Inf;275,000;275,000;-20,660;2,976;-15,115;21,130
4213,000;2,522;0,572;-35,209;1,692;9,125;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,176;1,908;-20,559;-18,691;-21,798;-20,215;-3,286;24,938;0,000;264,340;Inf;275,000;275,000;-20,586;2,968;-15,105;21,153
4213,500;2,522;0,572;-35,209;1,692;9,125;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,176;1,908;-20,294;-18,612;-21,489;-20,156;-3,286;24,938;0,000;264,340;Inf;275,000;275,000;-20,316;2,961;-15,116;21,177
4214,000;2,522;0,572;-35,209;1,692;9,125;3,710;26,041;3,403;-23,086;-2,884;0,000;29,300;29,400;9,176;1,908;-20,364;-18,670;-21,621;-20,335;-3,286;24,938;0,000;264,840;Inf;275,000;275,000;-20,138;2,954;-15,124;21,181
4214,500;2,522;0,572;-35,209;1,692;9,125;3,716;26,039;3,399;-23,046;-2,867;0,000;29,270;29,387;9,176;1,908;-20,666;-18,752;-21,871;-20,452;-3,285;24,937;0,000;264,840;Inf;275,000;275,000;-20,247;2,947;-15,080;21,211
4215,000;2,522;0,572;-35,209;1,692;9,125;3,716;26,039;3,399;-23,046;-2,867;0,000;29,300;29,400;9,176;1,908;-20,727;-18,779;-22,102;-20,588;-3,285;24,937;0,000;264,640;Inf;275,000;275,000;-20,435;2,940;-15,074;21,197
4215,500;3,268;0,834;-34,165;1,852;9,090;3,716;26,039;3,399;-23,046;-2,867;0,000;29,300;29,400;9,187;1,568;-20,485;-18,634;-21,733;-20,146;-3,285;24,937;0,000;264,640;Inf;275,000;275,000;-20,549;2,933;-15,082;21,182
4216,000;3,268;0,834;-34,165;1,852;9,090;3,716;26,039;3,399;-23,046;-2,867;0,000;29,300;29,400;9,187;1,568;-20,499;-18,517;-21,573;-20,120;-3,285;24,937;0,000;264,440;Inf;275,000;275,000;-20,249;2,938;-15,096;21,173
4216,500;3,268;0,834;-34,165;1,852;9,090;3,716;26,039;3,399;-23,046;-2,867;0,000;29,300;29,400;9,187;1,568;-20,509;-18,605;-21,640;-20,257;-3,285;24,937;0,000;264,440;Inf;275,000;275,000;-20,177;2,944;-15,073;21,143
4217,000;3,268;0,834;-34,165;1,852;9,090;3,716;26,039;3,399;-23,046;-2,867;0,000;29,300;29,400;9,187;1,568;-20,572;-18,658;-21,618;-20,350;-3,285;24,937;0,000;265,240;Inf;275,000;275,000;-20,253;2,949;-15,070;21,114
4217,500;3,268;0,834;-34,165;1,852;9,090;3,764;26,060;3,422;-23,001;-2,868;0,000;29,294;29,335;9,187;1,568;-20,614;-18,738;-21,905;-20,492;-3,277;24,958;0,000;265,240;Inf;275,000;275,000;-20,300;2,954;-15,061;21,120
4218,000;3,268;0,834;-34,165;1,852;9,090;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,187;1,568;-20,684;-18,741;-22,052;-20,561;-3,277;24,958;0,000;264,640;Inf;275,000;275,000;-20,437;2,959;-15,050;21,144
4218,500;3,268;0,834;-34,165;1,852;9,090;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,187;1,568;-20,715;-18,763;-21,920;-20,488;-3,277;24,958;0,000;264,640;Inf;275,000;275,000;-20,509;2,964;-15,054;21,128
4219,000;2,757;0,763;-34,055;1,889;9,129;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,263;1,700;-20,007;-18,608;-21,312;-20,026;-3,277;24,958;0,000;264,440;Inf;275,000;275,000;-20,472;2,969;-15,048;21,167
4219,500;2,757;0,763;-34,055;1,889;9,129;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,263;1,700;-20,127;-18,656;-21,470;-20,339;-3,277;24,958;0,000;264,440;Inf;275,000;275,000;-19,988;2,966;-15,064;21,195
4220,000;2,757;0,763;-34,055;1,889;9,129;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,263;1,700;-20,264;-18,700;-21,590;-20,483;-3,277;24,958;0,000;264,340;Inf;275,000;275,000;-20,148;2,962;-15,054;21,211
4220,500;2,757;0,763;-34,055;1,889;9,129;3,764;26,060;3,422;-23,001;-2,868;0,000;29,300;29,300;9,263;1,700;-20,670;-18,728;-21,973;-20,611;-3,277;24,958;0,000;264,340;Inf;275,000;275,000;-20,259;2,959;-15,040;21,225
4221,000;2,757;0,763;-34,055;1,889;9,129;3,743;26,093;3,433;-22,952;-2,881;0,000;29,297;29,417;9,263;1,700;-20,687;-18,746;-21,953;-20,487;-3,281;24,947;0,000;264,440;Inf;275,000;275,000;-20,495;2,956;-15,012;21,231
4221,500;2,757;0,763;-34,055;1,889;9,129;3,743;26,093;3,433;-22,952;-2,881;0,000;29,300;29,400;9,263;1,700;-20,458;-18,610;-21,697;-20,142;-3,281;24,947;0,000;264,440;Inf;275,000;275,000;-20,468;2,953;-15,037;21,293
4222,000;4,031;0,954;-35,209;1,742;9,162;3,743;26,093;3,433;-22,952;-2,881;0,000;29,300;29,400;9,123;1,784;-20,253;-18,528;-21,342;-20,093;-3,281;24,947;0,000;264,340;Inf;275,000;275,000;-20,227;2,949;-15,018;21,248
4222,500;4,031;0,954;-35,209;1,742;9,162;3,743;26,093;3,433;-22,952;-2,881;0,000;29,300;29,400;9,123;1,784;-20,088;-18,609;-21,341;-20,231;-3,281;24,947;0,000;264,340;Inf;275,000;275,000;-20,054;2,967;-15,009;21,282
4223,000;4,031;0,954;-35,209;1,742;9,162;3,743;26,093;3,433;-22,952;-2,881;0,000;29,300;29,400;9,123;1,784;-20,503;-18,666;-21,799;-20,433;-3,281;24,947;0,000;264,640;Inf;275,000;275,000;-20,067;2,984;-14,997;21,309
4223,500;4,031;0,954;-35,209;1,742;9,162;3,743;26,093;3,433;-22,952;-2,881;0,000;29,300;29,400;9,123;1,784;-20,623;-18,677;-21,932;-20,379;-3,281;24,947;0,000;264,640;Inf;275,000;275,000;-20,350;3,002;-14,999;21,315
4224,000;4,031;0,954;-35,209;1,742;9,162;3,742;26,132;3,430;-22,907;-2,876;0,000;29,301;29,515;9,123;1,784;-20,585;-18,588;-21,758;-20,194;-3,272;24,965;0,000;264,340;Inf;275,000;275,000;-20,403;3,019;-15,013;21,306
4224,500;4,031;0,954;-35,209;1,742;9,162;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,123;1,784;-20,343;-18,473;-21,522;-20,096;-3,272;24,965;0,000;264,340;Inf;275,000;275,000;-20,281;3,035;-15,007;21,275
4225,000;4,031;0,954;-35,209;1,742;9,162;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,123;1,784;-20,058;-18,507;-21,455;-20,164;-3,272;24,965;0,000;264,140;Inf;275,000;275,000;-20,108;3,051;-15,011;21,320
4225,500;2,632;0,737;-33,851;1,788;9,093;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,247;1,654;-20,102;-18,615;-21,430;-20,373;-3,272;24,965;0,000;264,140;Inf;275,000;275,000;-20,046;3,068;-14,993;21,303
4226,000;2,632;0,737;-33,851;1,788;9,093;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,247;1,654;-20,377;-18,672;-21,584;-20,458;-3,272;24,965;0,000;263,540;Inf;275,000;275,000;-20,130;3,060;-14,985;21,314
4226,500;2,632;0,737;-33,851;1,788;9,093;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,247;1,654;-20,349;-18,662;-21,699;-20,340;-3,272;24,965;0,000;263,540;Inf;275,000;275,000;-20,273;3,053;-14,994;21,313
4227,000;2,632;0,737;-33,851;1,788;9,093;3,742;26,132;3,430;-22,907;-2,876;0,000;29,300;29,500;9,247;1,654;-20,299;-18,544;-21,472;-20,072;-3,272;24,965;0,000;263,940;Inf;275,000;275,000;-20,262;3,046;-14,995;21,311
4227,500;2,632;0,737;-33,851;1,788;9,093;3,723;26,143;3,413;-22,875;-2,862;0,000;29,311;29,470;9,247;1,654;-20,243;-18,476;-21,339;-20,054;-3,280;24,966;0,000;263,940;Inf;275,000;275,000;-20,097;3,040;-14,999;21,323
4228,000;2,632;0,737;-33,851;1,788;9,093;3,723;26,143;3,413;-22,875;-2,862;0,000;29,300;29,500;9,247;1,654;-20,317;-18,518;-21,408;-20,208;-3,280;24,966;0,000;263,740;Inf;275,000;275,000;-20,028;3,033;-14,987;21,280
4228,500;2,797;0,757;-34,370;1,793;9,087;3,723;26,143;3,413;-22,875;-2,862;0,000;29,300;29,500;9,206;1,751;-20,468;-18,548;-21,483;-20,261;-3,280;24,966;0,000;263,740;Inf;275,000;275,000;-20,113;3,026;-14,972;21,238
4229,000;2,797;0,757;-34,370;1,793;9,087;3,723;26,143;3,413;-22,875;-2,862;0,000;29,300;29,500;9,206;1,751;-20,496;-18,616;-21,685;-20,368;-3,280;24,966;0,000;263,340;Inf;275,000;275,000;-20,190;3,023;-14,955;21,190
4229,500;2,797;0,757;-34,370;1,793;9,087;3,723;26,143;3,413;-22,875;-2,862;0,000;29,300;29,500;9,206;1,751;-20,596;-18,618;-21,781;-20,334;-3,280;24,966;0,000;263,340;Inf;275,000;275,000;-20,291;3,019;-14,952;21,141
4230,000;2,797;0,757;-34,370;1,793;9,087;3,723;26,143;3,413;-22,875;-2,862;0,000;29,300;29,500;9,206;1,751;-20,152;-18,487;-21,506;-20,148;-3,280;24,966;0,000;264,040;Inf;275,000;275,000;-20,332;3,015;-14,962;21,114
4230,500;2,797;0,757;-34,370;1,793;9,087;3,729;26,154;3,412;-22,849;-2,871;0,000;29,322;29,468;9,206;1,751;-20,121;-18,512;-21,488;-20,121;-3,278;24,969;0,000;264,040;Inf;275,000;275,000;-20,073;3,012;-14,955;21,097
4231,000;2,797;0,757;-34,370;1,793;9,087;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,206;1,751;-20,186;-18,578;-21,459;-20,286;-3,278;24,969;0,000;263,440;Inf;275,000;275,000;-20,060;3,008;-14,937;21,043
4231,500;2,274;0,647;-33,919;1,815;9,109;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,194;1,634;-20,324;-18,606;-21,660;-20,410;-3,278;24,969;0,000;263,440;Inf;275,000;275,000;-20,127;3,005;-14,935;21,017
4232,000;2,274;0,647;-33,919;1,815;9,109;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,194;1,634;-20,511;-18,633;-21,796;-20,487;-3,278;24,969;0,000;263,640;Inf;275,000;275,000;-20,250;2,993;-14,929;21,016
4232,500;2,274;0,647;-33,919;1,815;9,109;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,194;1,634;-20,612;-18,670;-21,842;-20,405;-3,278;24,969;0,000;263,640;Inf;275,000;275,000;-20,357;2,981;-14,932;21,060
4233,000;2,274;0,647;-33,919;1,815;9,109;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,194;1,634;-20,398;-18,542;-21,427;-20,131;-3,278;24,969;0,000;263,440;Inf;275,000;275,000;-20,382;2,969;-14,939;21,057
4233,500;2,274;0,647;-33,919;1,815;9,109;3,729;26,154;3,412;-22,849;-2,871;0,000;29,300;29,500;9,194;1,634;-19,914;-18,521;-21,256;-20,238;-3,278;24,969;0,000;263,440;Inf;275,000;275,000;-20,125;2,958;-14,945;21,084
4234,000;2,274;0,647;-33,919;1,815;9,109;3,740;26,136;3,410;-22,824;-2,871;0,000;29,331;29,447;9,194;1,634;-20,256;-18,582;-21,494;-20,368;-3,259;24,970;0,000;263,340;Inf;275,000;275,000;-19,982;2,947;-14,927;21,148
4234,500;2,274;0,647;-33,919;1,815;9,109;3,740;26,136;3,410;-22,824;-2,871;0,000;29,300;29,400;9,194;1,634;-20,527;-18,640;-21,739;-20,483;-3,259;24,970;0,000;263,340;Inf;275,000;275,000;-20,175;2,936;-14,911;21,145
4235,000;3,315;0,770;-35,209;1,770;9,265;3,740;26,136;3,410;-22,824;-2,871;0,000;29,300;29,400;8,995;1,814;-20,626;-18,620;-21,739;-20,403;-3,259;24,970;0,000;263,140;Inf;275,000;275,000;-20,347;2,925;-14,931;21,164
4235,500;3,315;0,770;-35,209;1,770;9,265;3,740;26,136;3,410;-22,824;-2,871;0,000;29,300;29,400;8,995;1,814;-20,096;-18,541;-21,432;-20,111;-3,259;24,970;0,000;263,140;Inf;275,000;275,000;-20,347;2,931;-14,932;21,130
4236,000;3,315;0,770;-35,209;1,770;9,265;3,740;26,136;3,410;-22,824;-2,871;0,000;29,300;29,400;8,995;1,814;-19,998;-18,474;-21,236;-19,967;-3,259;24,970;0,000;262,840;Inf;275,000;275,000;-20,045;2,938;-14,920;21,115
4236,500;3,315;0,770;-35,209;1,770;9,265;3,740;26,136;3,410;-22,824;-2,871;0,000;29,300;29,400;8,995;1,814;-20,004;-18,512;-21,264;-20,152;-3,259;24,970;0,000;262,840;Inf;275,000;275,000;-19,919;2,944;-14,899;21,103
4237,000;3,315;0,770;-35,209;1,770;9,265;3,718;26,152;3,423;-22,787;-2,868;0,000;29,335;29,465;8,995;1,814;-20,145;-18,568;-21,443;-20,355;-3,266;24,962;0,000;262,840;Inf;275,000;275,000;-19,983;2,950;-14,919;21,100
4237,500;3,315;0,770;-35,209;1,770;9,265;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;8,995;1,814;-20,575;-18,637;-21,753;-20,447;-3,266;24,962;0,000;262,840;Inf;275,000;275,000;-20,128;2,956;-14,901;21,129
4238,000;2,783;0,742;-34,508;1,824;9,069;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;9,201;1,757;-20,312;-18,559;-21,592;-20,193;-3,266;24,962;0,000;264,140;Inf;275,000;275,000;-20,353;2,962;-14,905;21,123
4238,500;2,783;0,742;-34,508;1,824;9,069;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;9,201;1,757;-19,961;-18,429;-21,059;-19,828;-3,266;24,962;0,000;264,140;Inf;275,000;275,000;-20,164;2,959;-14,909;21,106
4239,000;2,783;0,742;-34,508;1,824;9,069;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;9,201;1,757;-19,892;-18,396;-20,956;-19,952;-3,266;24,962;0,000;263,740;Inf;275,000;275,000;-19,819;2,956;-14,906;21,121
4239,500;2,783;0,742;-34,508;1,824;9,069;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;9,201;1,757;-20,139;-18,491;-21,298;-20,226;-3,266;24,962;0,000;263,740;Inf;275,000;275,000;-19,799;2,953;-14,900;21,141
4240,000;2,783;0,742;-34,508;1,824;9,069;3,718;26,152;3,423;-22,787;-2,868;0,000;29,300;29,500;9,201;1,757;-20,267;-18,562;-21,535;-20,364;-3,266;24,962;0,000;264,140;Inf;275,000;275,000;-20,039;2,950;-14,874;21,180
4240,500;2,783;0,742;-34,508;1,824;9,069;3,737;26,178;3,438;-22,727;-2,850;0,000;29,353;29,463;9,201;1,757;-20,359;-18,573;-21,650;-20,410;-3,265;24,969;0,000;264,140;Inf;275,000;275,000;-20,182;2,948;-14,864;21,189
4241,000;2,783;0,742;-34,508;1,824;9,069;3,737;26,178;3,438;-22,727;-2,850;0,000;29,400;29,500;9,201;1,757;-20,183;-18,531;-21,228;-20,064;-3,265;24,969;0,000;263,940;Inf;275,000;275,000;-20,248;2,945;-14,889;21,188
4241,500;2,489;0,639;-34,314;1,786;9,117;3,737;26,178;3,438;-22,727;-2,850;0,000;29,400;29,500;9,160;1,622;-19,896;-18,402;-21,045;-19,977;-3,265;24,969;0,000;263,940;Inf;275,000;275,000;-20,002;2,942;-14,907;21,198
4242,000;2,489;0,639;-34,314;1,786;9,117;3,737;26,178;3,438;-22,727;-2,850;0,000;29,400;29,500;9,160;1,622;-19,753;-18,429;-21,038;-20,057;-3,265;24,969;0,000;264,340;Inf;275,000;275,000;-19,830;2,935;-14,885;21,202
4242,500;2,489;0,639;-34,314;1,786;9,117;3,737;26,178;3,438;-22,727;-2,850;0,000;29,400;29,500;9,160;1,622;-20,061;-18,450;-21,220;-20,155;-3,265;24,969;0,000;264,340;Inf;275,000;275,000;-19,819;2,928;-14,864;21,237
4243,000;2,489;0,639;-34,314;1,786;9,117;3,737;26,178;3,438;-22,727;-2,850;0,000;29,400;29,500;9,160;1,622;-20,315;-18,496;-21,425;-20,281;-3,265;24,969;0,000;263,240;Inf;275,000;275,000;-19,972;2,920;-14,857;21,270
4243,500;2,489;0,639;-34,314;1,786;9,117;3,720;26,195;3,420;-22,696;-2,859;0,000;29,352;29,490;9,160;1,622;-20,366;-18,518;-21,454;-20,257;-3,265;24,976;0,000;263,240;Inf;275,000;275,000;-20,129;2,913;-14,862;21,306
4244,000;2,489;0,639;-34,314;1,786;9,117;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,160;1,622;-20,156;-18,429;-21,422;-20,102;-3,265;24,976;0,000;264,040;Inf;275,000;275,000;-20,149;2,906;-14,832;21,318
4244,500;3,598;0,903;-35,110;1,691;9,136;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,188;1,890;-19,836;-18,401;-20,961;-19,914;-3,265;24,976;0,000;264,040;Inf;275,000;275,000;-20,027;2,899;-14,842;21,312
4245,000;3,598;0,903;-35,110;1,691;9,136;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,188;1,890;-19,998;-18,446;-21,186;-20,156;-3,265;24,976;0,000;263,340;Inf;275,000;275,000;-19,778;2,911;-14,824;21,335
4245,500;3,598;0,903;-35,110;1,691;9,136;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,188;1,890;-20,161;-18,482;-21,415;-20,326;-3,265;24,976;0,000;263,340;Inf;275,000;275,000;-19,946;2,922;-14,802;21,360
4246,000;3,598;0,903;-35,110;1,691;9,136;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,188;1,890;-20,371;-18,532;-21,613;-20,363;-3,265;24,976;0,000;263,640;Inf;275,000;275,000;-20,096;2,933;-14,794;21,342
4246,500;3,598;0,903;-35,110;1,691;9,136;3,720;26,195;3,420;-22,696;-2,859;0,000;29,400;29,500;9,188;1,890;-20,220;-18,483;-21,329;-20,055;-3,265;24,976;0,000;263,640;Inf;275,000;275,000;-20,220;2,944;-14,794;21,320
4247,000;3,598;0,903;-35,110;1,691;9,136;3,741;26,245;3,431;-22,668;-2,872;0,000;29,354;29,579;9,188;1,890;-20,028;-18,328;-21,034;-19,873;-3,263;24,967;0,000;263,140;Inf;275,000;275,000;-20,022;2,955;-14,805;21,317
4247,500;3,598;0,903;-35,110;1,691;9,136;3,741;26,245;3,431;-22,668;-2,872;0,000;29,400;29,600;9,188;1,890;-19,671;-18,370;-20,807;-19,971;-3,263;24,967;0,000;263,140;Inf;275,000;275,000;-19,816;2,965;-14,826;21,349
4248,000;3,335;0,802;-35,021;1,815;9,188;3,741;26,245;3,431;-22,668;-2,872;0,000;29,400;29,600;9,145;1,617;-19,727;-18,423;-20,902;-20,127;-3,263;24,967;0,000;263,940;Inf;275,000;275,000;-19,705;2,976;-14,799;21,432
4248,500;3,335;0,802;-35,021;1,815;9,188;3,741;26,245;3,431;-22,668;-2,872;0,000;29,400;29,600;9,145;1,617;-20,238;-18,515;-21,450;-20,346;-3,263;24,967;0,000;263,940;Inf;275,000;275,000;-19,795;2,982;-14,793;21,495
4249,000;3,335;0,802;-35,021;1,815;9,188;3,741;26,245;3,431;-22,668;-2,872;0,000;29,400;29,600;9,145;1,617;-20,175;-18,508;-21,270;-20,182;-3,263;24,967;0,000;262,940;Inf;275,000;275,000;-20,137;2,988;-14,793;21,475
4249,500;3,335;0,802;-35,021;1,815;9,188;3,741;26,245;3,431;-22,668;-2,872;0,000;29,400;29,600;9,145;1,617;-19,904;-18,363;-20,899;-19,873;-3,263;24,967;0,000;262,940;Inf;275,000;275,000;-20,034;2,993;-14,802;21,425
4250,000;3,335;0,802;-35,021;1,815;9,188;3,739;26,241;3,422;-22,618;-2,855;0,000;29,364;29,584;9,145;1,617;-19,684;-18,289;-20,753;-19,805;-3,261;24,979;0,000;263,940;Inf;275,000;275,000;-19,760;2,999;-14,796;21,373
4250,500;3,335;0,802;-35,021;1,815;9,188;3,739;26,241;3,422;-22,618;-2,855;0,000;29,400;29,600;9,145;1,617;-19,716;-18,342;-20,813;-20,015;-3,261;24,979;0,000;263,940;Inf;275,000;275,000;-19,633;3,004;-14,787;21,397
4251,000;2,374;0,650;-33,463;1,791;9,053;3,739;26,241;3,422;-22,618;-2,855;0,000;29,400;29,600;9,393;1,711;-19,932;-18,427;-20,955;-20,155;-3,261;24,979;0,000;262,640;Inf;275,000;275,000;-19,721;3,010;-14,768;21,376
4251,500;2,374;0,650;-33,463;1,791;9,053;3,739;26,241;3,422;-22,618;-2,855;0,000;29,400;29,600;9,393;1,711;-20,094;-18,442;-21,290;-20,289;-3,261;24,979;0,000;262,640;Inf;275,000;275,000;-19,867;2,999;-14,772;21,376
4252,000;2,374;0,650;-33,463;1,791;9,053;3,739;26,241;3,422;-22,618;-2,855;0,000;29,400;29,600;9,393;1,711;-19,989;-18,270;-20,926;-19,900;-3,261;24,979;0,000;264,140;Inf;275,000;275,000;-20,029;2,989;-14,776;21,394
4252,500;2,374;0,650;-33,463;1,791;9,053;3,739;26,241;3,422;-22,618;-2,855;0,000;29,400;29,600;9,393;1,711;-19,687;-18,205;-20,841;-19,773;-3,261;24,979;0,000;264,140;Inf;275,000;275,000;-19,771;2,979;-14,762;21,425
4253,000;2,374;0,650;-33,463;1,791;9,053;3,738;26,220;3,416;-22,602;-2,879;0,000;29,375;29,645;9,393;1,711;-19,480;-18,234;-20,770;-19,879;-3,261;24,981;0,000;262,540;Inf;275,000;275,000;-19,627;2,969;-14,751;21,368
4253,500;2,374;0,650;-33,463;1,791;9,053;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,393;1,711;-19,606;-18,339;-20,820;-20,108;-3,261;24,981;0,000;262,540;Inf;275,000;275,000;-19,591;2,959;-14,729;21,350
4254,000;2,374;0,650;-33,463;1,791;9,053;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,393;1,711;-20,018;-18,372;-21,057;-20,181;-3,261;24,981;0,000;264,040;Inf;275,000;275,000;-19,718;2,950;-14,733;21,354
4254,500;3,026;0,722;-35,209;1,745;9,130;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,230;1,862;-20,170;-18,403;-21,414;-20,277;-3,261;24,981;0,000;264,040;Inf;275,000;275,000;-19,907;2,940;-14,712;21,311
4255,000;3,026;0,722;-35,209;1,745;9,130;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,230;1,862;-20,244;-18,415;-21,412;-20,166;-3,261;24,981;0,000;262,140;Inf;275,000;275,000;-20,066;2,942;-14,712;21,301
4255,500;3,026;0,722;-35,209;1,745;9,130;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,230;1,862;-19,834;-18,120;-20,840;-19,651;-3,261;24,981;0,000;262,140;Inf;275,000;275,000;-20,059;2,943;-14,743;21,249
4256,000;3,026;0,722;-35,209;1,745;9,130;3,738;26,220;3,416;-22,602;-2,879;0,000;29,400;29,600;9,230;1,862;-19,849;-18,221;-20,848;-19,862;-3,261;24,981;0,000;264,340;Inf;275,000;275,000;-19,611;2,944;-14,713;21,265
4256,500;3,026;0,722;-35,209;1,745;9,130;3,734;26,245;3,441;-22,561;-2,861;0,000;29,380;29,586;9,230;1,862;-19,955;-18,324;-20,961;-20,046;-3,263;24,981;0,000;264,340;Inf;275,000;275,000;-19,695;2,946;-14,677;21,265
4257,000;3,026;0,722;-35,209;1,745;9,130;3,734;26,245;3,441;-22,561;-2,861;0,000;29,400;29,600;9,230;1,862;-19,986;-18,366;-21,250;-20,138;-3,263;24,981;0,000;263,140;Inf;275,000;275,000;-19,822;2,947;-14,700;21,293
4257,500;2,286;0,578;-34,369;1,809;9,189;3,734;26,245;3,441;-22,561;-2,861;0,000;29,400;29,600;9,147;1,702;-20,116;-18,353;-21,396;-20,221;-3,263;24,981;0,000;263,140;Inf;275,000;275,000;-19,935;2,948;-14,691;21,338
4258,000;2,286;0,578;-34,369;1,809;9,189;3,734;26,245;3,441;-22,561;-2,861;0,000;29,400;29,600;9,147;1,702;-20,093;-18,384;-21,309;-20,095;-3,263;24,981;0,000;264,440;Inf;275,000;275,000;-20,021;2,938;-14,708;21,461
4258,500;2,286;0,578;-34,369;1,809;9,189;3,734;26,245;3,441;-22,561;-2,861;0,000;29,400;29,600;9,147;1,702;-19,711;-18,298;-20,875;-19,756;-3,263;24,981;0,000;264,440;Inf;275,000;275,000;-19,970;2,927;-14,707;21,472
4259,000;2,286;0,578;-34,369;1,809;9,189;3,734;26,245;3,441;-22,561;-2,861;0,000;29,400;29,600;9,147;1,702;-19,727;-18,167;-20,752;-19,790;-3,263;24,981;0,000;264,740;Inf;275,000;275,000;-19,660;2,916;-14,694;21,523
4259,500;2,286;0,578;-34,369;1,809;9,189;3,731;26,256;3,432;-22,529;-2,871;0,000;29,378;29,503;9,147;1,702;-19,938;-18,282;-20,973;-19,973;-3,262;24,983;0,000;264,740;Inf;275,000;275,000;-19,609;2,906;-14,679;21,564
4260,000;2,286;0,578;-34,369;1,809;9,189;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,147;1,702;-19,974;-18,266;-21,155;-19,975;-3,262;24,983;0,000;265,240;Inf;275,000;275,000;-19,792;2,896;-14,667;21,592
4260,500;2,286;0,578;-34,369;1,809;9,189;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,147;1,702;-20,000;-18,246;-21,198;-19,937;-3,262;24,983;0,000;265,240;Inf;275,000;275,000;-19,843;2,886;-14,651;21,591
4261,000;2,546;0,698;-33,299;1,789;9,118;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,310;1,751;-20,007;-18,183;-21,038;-19,845;-3,262;24,983;0,000;264,640;Inf;275,000;275,000;-19,845;2,876;-14,646;21,598
4261,500;2,546;0,698;-33,299;1,789;9,118;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,310;1,751;-19,914;-18,131;-21,034;-19,837;-3,262;24,983;0,000;264,640;Inf;275,000;275,000;-19,768;2,871;-14,629;21,597
4262,000;2,546;0,698;-33,299;1,789;9,118;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,310;1,751;-19,695;-18,158;-21,019;-19,844;-3,262;24,983;0,000;264,740;Inf;275,000;275,000;-19,729;2,865;-14,626;21,605
4262,500;2,546;0,698;-33,299;1,789;9,118;3,731;26,256;3,432;-22,529;-2,871;0,000;29,400;29,500;9,310;1,751;-19,709;-18,187;-21,044;-19,903;-3,262;24,983;0,000;264,740;Inf;275,000;275,000;-19,679;2,860;-14,619;21,612
4263,000;2,546;0,698;-33,299;1,789;9,118;3,738;26,310;3,428;-22,535;-2,861;0,000;29,389;29,553;9,310;1,751;-19,936;-18,268;-21,159;-20,037;-3,276;24,976;0,000;264,840;Inf;275,000;275,000;-19,711;2,855;-14,597;21,565
4263,500;2,546;0,698;-33,299;1,789;9,118;3,738;26,310;3,428;-22,535;-2,861;0,000;29,400;29,600;9,310;1,751;-19,858;-18,271;-21,118;-19,860;-3,276;24,976;0,000;264,840;Inf;275,000;275,000;-19,850;2,850;-14,588;21,537
4264,000;3,153;0,713;-35,209;1,769;9,198;3,738;26,310;3,428;-22,535;-2,861;0,000;29,400;29,600;9,113;1,709;-19,828;-18,137;-20,870;-19,717;-3,276;24,976;0,000;264,940;Inf;275,000;275,000;-19,777;2,845;-14,603;21,499
4264,500;3,153;0,713;-35,209;1,769;9,198;3,738;26,310;3,428;-22,535;-2,861;0,000;29,400;29,600;9,113;1,709;-19,671;-18,131;-20,677;-19,780;-3,276;24,976;0,000;264,940;Inf;275,000;275,000;-19,638;2,850;-14,601;21,461
4265,000;3,153;0,713;-35,209;1,769;9,198;3,738;26,310;3,428;-22,535;-2,861;0,000;29,400;29,600;9,113;1,709;-19,655;-18,170;-20,775;-19,901;-3,276;24,976;0,000;264,540;Inf;275,000;275,000;-19,565;2,855;-14,596;21,494
4265,500;3,153;0,713;-35,209;1,769;9,198;3,738;26,310;3,428;-22,535;-2,861;0,000;29,400;29,600;9,113;1,709;-19,728;-18,231;-20,892;-20,036;-3,276;24,976;0,000;264,540;Inf;275,000;275,000;-19,625;2,860;-14,591;21,532
4266,000;3,153;0,713;-35,209;1,769;9,198;3,742;26,308;3,449;-22,486;-2,864;0,000;29,390;29,469;9,113;1,709;-20,009;-18,266;-21,097;-20,059;-3,279;24,975;0,000;264,940;Inf;275,000;275,000;-19,722;2,865;-14,606;21,546
4266,500;3,153;0,713;-35,209;1,769;9,198;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,113;1,709;-19,648;-18,132;-20,940;-19,719;-3,279;24,975;0,000;264,940;Inf;275,000;275,000;-19,858;2,869;-14,595;21,544
4267,000;3,153;0,713;-35,209;1,769;9,198;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,113;1,709;-19,617;-18,126;-20,701;-19,601;-3,279;24,975;0,000;264,840;Inf;275,000;275,000;-19,610;2,874;-14,578;21,491
4267,500;3,710;0,855;-35,209;1,769;9,180;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,121;1,779;-19,555;-18,169;-20,667;-19,820;-3,279;24,975;0,000;264,840;Inf;275,000;275,000;-19,511;2,879;-14,590;21,470
4268,000;3,710;0,855;-35,209;1,769;9,180;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,121;1,779;-19,669;-18,245;-20,848;-20,056;-3,279;24,975;0,000;264,840;Inf;275,000;275,000;-19,553;2,892;-14,591;21,454
4268,500;3,710;0,855;-35,209;1,769;9,180;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,121;1,779;-19,843;-18,293;-21,060;-20,129;-3,279;24,975;0,000;264,840;Inf;275,000;275,000;-19,704;2,906;-14,564;21,418
4269,000;3,710;0,855;-35,209;1,769;9,180;3,742;26,308;3,449;-22,486;-2,864;0,000;29,400;29,500;9,121;1,779;-19,881;-18,264;-21,122;-19,915;-3,279;24,975;0,000;264,540;Inf;275,000;275,000;-19,831;2,919;-14,572;21,301
4269,500;3,710;0,855;-35,209;1,769;9,180;3,756;26,345;3,449;-22,432;-2,867;0,000;29,397;29,597;9,121;1,779;-19,793;-18,169;-20,887;-19,614;-3,269;24,979;0,000;264,540;Inf;275,000;275,000;-19,796;2,932;-14,597;21,305
4270,000;3,710;0,855;-35,209;1,769;9,180;3,756;26,345;3,449;-22,432;-2,867;0,000;29,400;29,600;9,121;1,779;-19,317;-18,158;-20,402;-19,812;-3,269;24,979;0,000;264,640;Inf;275,000;275,000;-19,616;2,944;-14,589;21,338
4270,500;2,592;0,727;-34,204;1,786;9,117;3,756;26,345;3,449;-22,432;-2,867;0,000;29,400;29,600;9,235;1,764;-19,592;-18,227;-20,635;-19,980;-3,269;24,979;0,000;264,640;Inf;275,000;275,000;-19,422;2,957;-14,594;21,385
4271,000;2,592;0,727;-34,204;1,786;9,117;3,756;26,345;3,449;-22,432;-2,867;0,000;29,400;29,600;9,235;1,764;-19,800;-18,299;-20,892;-20,095;-3,269;24,979;0,000;264,340;Inf;275,000;275,000;-19,608;2,951;-14,596;21,400
4271,500;2,592;0,727;-34,204;1,786;9,117;3,756;26,345;3,449;-22,432;-2,867;0,000;29,400;29,600;9,235;1,764;-19,810;-18,322;-20,798;-20,020;-3,269;24,979;0,000;264,340;Inf;275,000;275,000;-19,772;2,945;-14,609;21,388
4272,000;2,592;0,727;-34,204;1,786;9,117;3,756;26,345;3,449;-22,432;-2,867;0,000;29,400;29,600;9,235;1,764;-19,459;-18,163;-20,480;-19,679;-3,269;24,979;0,000;265,040;Inf;275,000;275,000;-19,738;2,939;-14,638;21,419
4272,500;2,592;0,727;-34,204;1,786;9,117;3,766;26,313;3,426;-22,405;-2,879;0,000;29,407;29,543;9,235;1,764;-19,158;-18,106;-20,327;-19,508;-3,282;24,968;0,000;265,040;Inf;275,000;275,000;-19,445;2,934;-14,651;21,538
4273,000;2,592;0,727;-34,204;1,786;9,117;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,235;1,764;-19,253;-18,147;-20,443;-19,769;-3,282;24,968;0,000;263,740;Inf;275,000;275,000;-19,275;2,928;-14,623;21,530
4273,500;2,592;0,727;-34,204;1,786;9,117;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,235;1,764;-19,701;-18,193;-20,822;-19,978;-3,282;24,968;0,000;263,740;Inf;275,000;275,000;-19,403;2,923;-14,598;21,532
4274,000;3,055;0,834;-34,391;1,706;9,133;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,252;1,786;-19,811;-18,234;-20,952;-19,914;-3,282;24,968;0,000;265,340;Inf;275,000;275,000;-19,673;2,917;-14,596;21,558
4274,500;3,055;0,834;-34,391;1,706;9,133;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,252;1,786;-19,612;-18,194;-20,643;-19,587;-3,282;24,968;0,000;265,340;Inf;275,000;275,000;-19,728;2,919;-14,615;21,563
4275,000;3,055;0,834;-34,391;1,706;9,133;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,252;1,786;-19,419;-18,047;-20,365;-19,498;-3,282;24,968;0,000;264,140;Inf;275,000;275,000;-19,509;2,922;-14,597;21,573
4275,500;3,055;0,834;-34,391;1,706;9,133;3,766;26,313;3,426;-22,405;-2,879;0,000;29,400;29,500;9,252;1,786;-19,302;-18,078;-20,254;-19,645;-3,282;24,968;0,000;264,140;Inf;275,000;275,000;-19,332;2,924;-14,603;21,565
4276,000;3,055;0,834;-34,391;1,706;9,133;3,755;26,328;3,431;-22,367;-2,871;0,000;29,409;29,529;9,252;1,786;-19,424;-18,160;-20,378;-19,841;-3,269;24,978;0,000;265,340;Inf;275,000;275,000;-19,320;2,926;-14,578;21,579
4276,500;3,055;0,834;-34,391;1,706;9,133;3,755;26,328;3,431;-22,367;-2,871;0,000;29,400;29,500;9,252;1,786;-19,654;-18,208;-20,602;-19,987;-3,269;24,978;0,000;265,340;Inf;275,000;275,000;-19,451;2,928;-14,589;21,589
4277,000;2,811;0,652;-35,209;1,740;9,172;3,755;26,328;3,431;-22,367;-2,871;0,000;29,400;29,500;9,094;1,764;-19,824;-18,201;-20,719;-19,889;-3,269;24,978;0,000;263,840;Inf;275,000;275,000;-19,613;2,930;-14,583;21,591
4277,500;2,811;0,652;-35,209;1,740;9,172;3,755;26,328;3,431;-22,367;-2,871;0,000;29,400;29,500;9,094;1,764;-19,288;-18,038;-20,385;-19,433;-3,269;24,978;0,000;263,840;Inf;275,000;275,000;-19,658;2,928;-14,590;21,600
4278,000;2,811;0,652;-35,209;1,740;9,172;3,755;26,328;3,431;-22,367;-2,871;0,000;29,400;29,500;9,094;1,764;-19,222;-18,065;-20,243;-19,531;-3,269;24,978;0,000;265,140;Inf;275,000;275,000;-19,286;2,926;-14,579;21,621
4278,500;2,811;0,652;-35,209;1,740;9,172;3,755;26,328;3,431;-22,367;-2,871;0,000;29,400;29,500;9,094;1,764;-19,299;-18,116;-20,380;-19,814;-3,269;24,978;0,000;265,140;Inf;275,000;275,000;-19,265;2,924;-14,543;21,631
4279,000;2,811;0,652;-35,209;1,740;9,172;3,736;26,351;3,446;-22,319;-2,864;0,000;29,420;29,639;9,094;1,764;-19,443;-18,162;-20,545;-19,974;-3,264;24,982;0,000;264,540;Inf;275,000;275,000;-19,402;2,923;-14,536;21,584
4279,500;2,811;0,652;-35,209;1,740;9,172;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,094;1,764;-19,730;-18,221;-20,813;-20,015;-3,264;24,982;0,000;264,540;Inf;275,000;275,000;-19,531;2,921;-14,534;21,573
4280,000;2,992;0,714;-35,209;1,750;9,192;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,026;1,686;-19,613;-18,214;-20,576;-19,707;-3,264;24,982;0,000;265,340;Inf;275,000;275,000;-19,695;2,919;-14,543;21,559
4280,500;2,992;0,714;-35,209;1,750;9,192;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,026;1,686;-19,436;-17,993;-20,353;-19,462;-3,264;24,982;0,000;265,340;Inf;275,000;275,000;-19,528;2,920;-14,536;21,520
4281,000;2,992;0,714;-35,209;1,750;9,192;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,026;1,686;-18,826;-18,056;-19,953;-19,726;-3,264;24,982;0,000;264,340;Inf;275,000;275,000;-19,311;2,921;-14,539;21,443
4281,500;2,992;0,714;-35,209;1,750;9,192;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,026;1,686;-19,318;-18,143;-20,279;-19,920;-3,264;24,982;0,000;264,340;Inf;275,000;275,000;-19,140;2,922;-14,513;21,416
4282,000;2,992;0,714;-35,209;1,750;9,192;3,736;26,351;3,446;-22,319;-2,864;0,000;29,400;29,600;9,026;1,686;-19,598;-18,184;-20,687;-20,017;-3,264;24,982;0,000;265,540;Inf;275,000;275,000;-19,415;2,924;-14,528;21,406
4282,500;2,992;0,714;-35,209;1,750;9,192;3,729;26,372;3,423;-22,277;-2,867;0,000;29,409;29,565;9,026;1,686;-19,702;-18,146;-20,745;-19,904;-3,270;24,973;0,000;265,540;Inf;275,000;275,000;-19,622;2,925;-14,501;21,341
4283,000;2,992;0,714;-35,209;1,750;9,192;3,729;26,372;3,423;-22,277;-2,867;0,000;29,400;29,600;9,026;1,686;-19,244;-18,044;-20,338;-19,436;-3,270;24,973;0,000;264,040;Inf;275,000;275,000;-19,624;2,926;-14,515;21,248
4283,500;3,168;0,810;-33,892;1,769;9,135;3,729;26,372;3,423;-22,277;-2,867;0,000;29,400;29,600;9,245;1,627;-18,955;-17,901;-19,857;-19,220;-3,270;24,973;0,000;264,040;Inf;275,000;275,000;-19,266;2,927;-14,505;21,094
4284,000;3,168;0,810;-33,892;1,769;9,135;3,729;26,372;3,423;-22,277;-2,867;0,000;29,400;29,600;9,245;1,627;-19,040;-17,939;-19,829;-19,429;-3,270;24,973;0,000;264,940;Inf;275,000;275,000;-18,983;2,931;-14,475;21,053
4284,500;3,168;0,810;-33,892;1,769;9,135;3,729;26,372;3,423;-22,277;-2,867;0,000;29,400;29,600;9,245;1,627;-19,340;-18,088;-20,394;-19,871;-3,270;24,973;0,000;264,940;Inf;275,000;275,000;-19,059;2,935;-14,467;21,103
4285,000;3,168;0,810;-33,892;1,769;9,135;3,729;26,372;3,423;-22,277;-2,867;0,000;29,400;29,600;9,245;1,627;-19,490;-18,120;-20,606;-19,928;-3,270;24,973;0,000;262,440;Inf;275,000;275,000;-19,423;2,939;-14,472;21,110
4285,500;3,168;0,810;-33,892;1,769;9,135;3,771;26,411;3,446;-22,232;-2,865;0,000;29,432;29,578;9,245;1,627;-19,456;-18,130;-20,601;-19,740;-3,269;24,977;0,000;262,440;Inf;275,000;275,000;-19,536;2,942;-14,432;21,139
4286,000;3,168;0,810;-33,892;1,769;9,135;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,245;1,627;-19,205;-17,958;-20,229;-19,343;-3,269;24,977;0,000;264,840;Inf;275,000;275,000;-19,482;2,946;-14,449;21,101
4286,500;3,147;0,755;-35,209;1,727;9,206;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,125;1,610;-19,017;-17,848;-19,895;-19,384;-3,269;24,977;0,000;264,840;Inf;275,000;275,000;-19,184;2,950;-14,463;21,105
4287,000;3,147;0,755;-35,209;1,727;9,206;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,125;1,610;-18,941;-17,916;-19,911;-19,521;-3,269;24,977;0,000;262,040;Inf;275,000;275,000;-19,036;2,953;-14,430;21,164
4287,500;3,147;0,755;-35,209;1,727;9,206;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,125;1,610;-19,147;-18,023;-19,939;-19,703;-3,269;24,977;0,000;262,040;Inf;275,000;275,000;-19,072;2,956;-14,405;21,175
4288,000;3,147;0,755;-35,209;1,727;9,206;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,125;1,610;-19,396;-18,092;-20,297;-19,815;-3,269;24,977;0,000;264,540;Inf;275,000;275,000;-19,203;2,959;-14,414;21,208
4288,500;3,147;0,755;-35,209;1,727;9,206;3,771;26,411;3,446;-22,232;-2,865;0,000;29,400;29,600;9,125;1,610;-18,962;-18,000;-20,043;-19,463;-3,269;24,977;0,000;264,540;Inf;275,000;275,000;-19,400;2,962;-14,420;21,225
4289,000;3,147;0,755;-35,209;1,727;9,206;3,770;26,417;3,450;-22,203;-2,873;0,000;29,430;29,625;9,125;1,610;-18,959;-17,820;-19,882;-19,199;-3,263;24,971;0,000;262,540;Inf;275,000;275,000;-19,117;2,965;-14,428;21,246
4289,500;3,147;0,755;-35,209;1,727;9,206;3,770;26,417;3,450;-22,203;-2,873;0,000;29,400;29,600;9,125;1,610;-18,979;-17,830;-19,758;-19,318;-3,263;24,971;0,000;262,540;Inf;275,000;275,000;-18,965;2,968;-14,398;21,250
4290,000;3,561;0,863;-35,209;1,723;9,171;3,770;26,417;3,450;-22,203;-2,873;0,000;29,400;29,600;9,228;1,809;-19,160;-17,910;-19,940;-19,526;-3,263;24,971;0,000;264,840;Inf;275,000;275,000;-18,971;2,971;-14,383;21,298
4290,500;3,561;0,863;-35,209;1,723;9,171;3,770;26,417;3,450;-22,203;-2,873;0,000;29,400;29,600;9,228;1,809;-19,264;-17,994;-20,184;-19,726;-3,263;24,971;0,000;264,840;Inf;275,000;275,000;-19,134;2,981;-14,355;21,361
4291,000;3,561;0,863;-35,209;1,723;9,171;3,770;26,417;3,450;-22,203;-2,873;0,000;29,400;29,600;9,228;1,809;-19,445;-18,007;-20,364;-19,706;-3,263;24,971;0,000;263,540;Inf;275,000;275,000;-19,292;2,990;-14,352;21,389
4291,500;3,561;0,863;-35,209;1,723;9,171;3,770;26,417;3,450;-22,203;-2,873;0,000;29,400;29,600;9,228;1,809;-19,454;-17,881;-20,341;-19,537;-3,263;24,971;0,000;263,540;Inf;275,000;275,000;-19,381;3,000;-14,367;21,415
4292,000;3,561;0,863;-35,209;1,723;9,171;3,769;26,427;3,444;-22,158;-2,874;0,000;29,435;29,533;9,228;1,809;-18,863;-17,885;-19,932;-19,381;-3,271;24,976;0,000;265,040;Inf;275,000;275,000;-19,303;3,009;-14,346;21,412
4292,500;3,561;0,863;-35,209;1,723;9,171;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,228;1,809;-18,944;-17,937;-19,991;-19,637;-3,271;24,976;0,000;265,040;Inf;275,000;275,000;-19,015;3,018;-14,343;21,426
4293,000;2,662;0,734;-33,690;1,806;9,056;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,299;1,651;-19,030;-17,968;-20,139;-19,746;-3,271;24,976;0,000;263,440;Inf;275,000;275,000;-19,127;3,027;-14,352;21,418
4293,500;2,662;0,734;-33,690;1,806;9,056;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,299;1,651;-19,300;-18,018;-20,325;-19,764;-3,271;24,976;0,000;263,440;Inf;275,000;275,000;-19,221;3,021;-14,335;21,433
4294,000;2,662;0,734;-33,690;1,806;9,056;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,299;1,651;-19,233;-17,974;-20,290;-19,520;-3,271;24,976;0,000;264,940;Inf;275,000;275,000;-19,352;3,015;-14,336;21,436
4294,500;2,662;0,734;-33,690;1,806;9,056;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,299;1,651;-19,202;-17,816;-20,008;-19,324;-3,271;24,976;0,000;264,940;Inf;275,000;275,000;-19,254;3,009;-14,323;21,465
4295,000;2,662;0,734;-33,690;1,806;9,056;3,769;26,427;3,444;-22,158;-2,874;0,000;29,400;29,500;9,299;1,651;-18,867;-17,804;-19,803;-19,353;-3,271;24,976;0,000;263,840;Inf;275,000;275,000;-19,087;3,004;-14,332;21,476
4295,500;2,662;0,734;-33,690;1,806;9,056;3,767;26,418;3,436;-22,147;-2,864;0,000;29,439;29,621;9,299;1,651;-19,245;-17,928;-20,036;-19,593;-3,268;24,979;0,000;263,840;Inf;275,000;275,000;-18,957;2,998;-14,323;21,445
4296,000;2,662;0,734;-33,690;1,806;9,056;3,767;26,418;3,436;-22,147;-2,864;0,000;29,400;29,600;9,299;1,651;-19,293;-17,961;-20,252;-19,696;-3,268;24,979;0,000;264,840;Inf;275,000;275,000;-19,200;2,992;-14,300;21,457
4296,500;3,033;0,712;-35,209;1,743;9,282;3,767;26,418;3,436;-22,147;-2,864;0,000;29,400;29,600;8,979;1,819;-19,331;-17,934;-20,181;-19,678;-3,268;24,979;0,000;264,840;Inf;275,000;275,000;-19,301;2,987;-14,281;21,466
4297,000;3,033;0,712;-35,209;1,743;9,282;3,767;26,418;3,436;-22,147;-2,864;0,000;29,400;29,600;8,979;1,819;-19,094;-17,859;-20,004;-19,471;-3,268;24,979;0,000;261,940;Inf;275,000;275,000;-19,281;2,988;-14,308;21,479
4297,500;3,033;0,712;-35,209;1,743;9,282;3,767;26,418;3,436;-22,147;-2,864;0,000;29,400;29,600;8,979;1,819;-18,860;-17,826;-19,900;-19,371;-3,268;24,979;0,000;261,940;Inf;275,000;275,000;-19,107;2,989;-14,313;21,492
4298,000;3,033;0,712;-35,209;1,743;9,282;3,767;26,418;3,436;-22,147;-2,864;0,000;29,400;29,600;8,979;1,819;-18,783;-17,848;-19,802;-19,392;-3,268;24,979;0,000;264,340;Inf;275,000;275,000;-18,989;2,989;-14,317;21,510
4298,500;3,033;0,712;-35,209;1,743;9,282;3,759;26,424;3,418;-22,102;-2,880;0,000;29,440;29,663;8,979;1,819;-18,906;-17,909;-19,926;-19,573;-3,277;24,975;0,000;264,340;Inf;275,000;275,000;-18,956;2,990;-14,307;21,531
4299,000;3,033;0,712;-35,209;1,743;9,282;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;8,979;1,819;-19,340;-17,975;-20,344;-19,790;-3,277;24,975;0,000;262,540;Inf;275,000;275,000;-19,078;2,991;-14,287;21,548
4299,500;3,029;0,742;-34,439;1,808;9,179;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;9,207;1,638;-19,285;-17,964;-20,268;-19,564;-3,277;24,975;0,000;262,540;Inf;275,000;275,000;-19,362;2,991;-14,298;21,524
