t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4300,000;3,029;0,742;-34,439;1,808;9,179;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;9,207;1,638;-18,782;-17,878;-19,922;-19,335;-3,277;24,975;0,000;264,740;Inf;275,000;275,000;-19,270;2,992;-14,316;21,526
4300,500;3,029;0,742;-34,439;1,808;9,179;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;9,207;1,638;-18,944;-17,788;-19,866;-19,284;-3,277;24,975;0,000;264,740;Inf;275,000;275,000;-18,979;2,993;-14,299;21,596
4301,000;3,029;0,742;-34,439;1,808;9,179;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;9,207;1,638;-18,943;-17,834;-19,868;-19,447;-3,277;24,975;0,000;263,340;Inf;275,000;275,000;-18,970;2,993;-14,281;21,605
4301,500;3,029;0,742;-34,439;1,808;9,179;3,759;26,424;3,418;-22,102;-2,880;0,000;29,400;29,700;9,207;1,638;-19,144;-17,901;-20,146;-19,684;-3,277;24,975;0,000;263,340;Inf;275,000;275,000;-19,023;2,994;-14,274;21,671
4302,000;3,029;0,742;-34,439;1,808;9,179;3,752;26,455;3,443;-22,073;-2,879;0,000;29,449;29,643;9,207;1,638;-19,230;-17,932;-20,372;-19,769;-3,278;24,978;0,000;265,040;Inf;275,000;275,000;-19,219;2,994;-14,287;21,711
4302,500;3,029;0,742;-34,439;1,808;9,179;3,752;26,455;3,443;-22,073;-2,879;0,000;29,400;29,600;9,207;1,638;-19,373;-17,953;-20,417;-19,667;-3,278;24,978;0,000;265,040;Inf;275,000;275,000;-19,326;2,995;-14,285;21,711
4303,000;3,045;0,701;-35,209;1,777;9,239;3,752;26,455;3,443;-22,073;-2,879;0,000;29,400;29,600;9,122;1,826;-19,007;-17,639;-19,875;-19,115;-3,278;24,978;0,000;265,040;Inf;275,000;275,000;-19,352;2,995;-14,303;21,681
4303,500;3,045;0,701;-35,209;1,777;9,239;3,752;26,455;3,443;-22,073;-2,879;0,000;29,400;29,600;9,122;1,826;-18,895;-17,698;-19,796;-19,271;-3,278;24,978;0,000;265,040;Inf;275,000;275,000;-18,909;2,996;-14,273;21,679
4304,000;3,045;0,701;-35,209;1,777;9,239;3,752;26,455;3,443;-22,073;-2,879;0,000;29,400;29,600;9,122;1,826;-18,943;-17,797;-19,855;-19,518;-3,278;24,978;0,000;264,740;Inf;275,000;275,000;-18,915;2,997;-14,256;21,658
4304,500;3,045;0,701;-35,209;1,777;9,239;3,752;26,455;3,443;-22,073;-2,879;0,000;29,400;29,600;9,122;1,826;-19,280;-17,879;-20,234;-19,675;-3,278;24,978;0,000;264,740;Inf;275,000;275,000;-19,028;2,998;-14,244;21,664
4305,000;3,045;0,701;-35,209;1,777;9,239;3,754;26,489;3,434;-22,035;-2,867;0,000;29,461;29,608;9,122;1,826;-19,341;-17,947;-20,384;-19,807;-3,267;24,982;0,000;264,440;Inf;275,000;275,000;-19,267;2,999;-14,274;21,678
4305,500;3,045;0,701;-35,209;1,777;9,239;3,754;26,489;3,434;-22,035;-2,867;0,000;29,500;29,600;9,122;1,826;-19,544;-17,957;-20,479;-19,752;-3,267;24,982;0,000;264,440;Inf;275,000;275,000;-19,370;2,999;-14,256;21,688
4306,000;3,241;0,883;-34,192;1,829;9,134;3,754;26,489;3,434;-22,035;-2,867;0,000;29,500;29,600;9,257;1,744;-19,146;-17,819;-20,204;-19,287;-3,267;24,982;0,000;264,840;Inf;275,000;275,000;-19,433;3,000;-14,251;21,682
4306,500;3,241;0,883;-34,192;1,829;9,134;3,754;26,489;3,434;-22,035;-2,867;0,000;29,500;29,600;9,257;1,744;-18,945;-17,768;-19,875;-19,325;-3,267;24,982;0,000;264,840;Inf;275,000;275,000;-19,114;3,004;-14,252;21,668
4307,000;3,241;0,883;-34,192;1,829;9,134;3,754;26,489;3,434;-22,035;-2,867;0,000;29,500;29,600;9,257;1,744;-19,006;-17,848;-20,035;-19,572;-3,267;24,982;0,000;263,840;Inf;275,000;275,000;-18,978;3,008;-14,233;21,703
4307,500;3,241;0,883;-34,192;1,829;9,134;3,754;26,489;3,434;-22,035;-2,867;0,000;29,500;29,600;9,257;1,744;-19,162;-17,848;-20,247;-19,638;-3,267;24,982;0,000;263,840;Inf;275,000;275,000;-19,115;3,012;-14,251;21,747
4308,000;3,241;0,883;-34,192;1,829;9,134;3,764;26,502;3,454;-22,007;-2,875;0,000;29,453;29,686;9,257;1,744;-19,308;-17,869;-20,402;-19,672;-3,286;24,976;0,000;264,240;Inf;275,000;275,000;-19,224;3,016;-14,230;21,783
4308,500;3,241;0,883;-34,192;1,829;9,134;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,257;1,744;-19,516;-17,911;-20,469;-19,661;-3,286;24,976;0,000;264,240;Inf;275,000;275,000;-19,313;3,019;-14,242;21,795
4309,000;3,241;0,883;-34,192;1,829;9,134;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,257;1,744;-19,262;-17,787;-20,311;-19,502;-3,286;24,976;0,000;264,240;Inf;275,000;275,000;-19,389;3,023;-14,260;21,729
4309,500;3,022;0,833;-34,208;1,833;9,112;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,234;1,731;-19,005;-17,780;-20,118;-19,306;-3,286;24,976;0,000;264,240;Inf;275,000;275,000;-19,215;3,026;-14,218;21,699
4310,000;3,022;0,833;-34,208;1,833;9,112;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,234;1,731;-18,939;-17,814;-19,993;-19,480;-3,286;24,976;0,000;265,040;Inf;275,000;275,000;-19,052;3,026;-14,255;21,763
4310,500;3,022;0,833;-34,208;1,833;9,112;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,234;1,731;-18,975;-17,847;-20,099;-19,612;-3,286;24,976;0,000;265,040;Inf;275,000;275,000;-19,057;3,026;-14,245;21,798
4311,000;3,022;0,833;-34,208;1,833;9,112;3,764;26,502;3,454;-22,007;-2,875;0,000;29,500;29,700;9,234;1,731;-19,231;-17,897;-20,356;-19,719;-3,286;24,976;0,000;263,940;Inf;275,000;275,000;-19,133;3,026;-14,244;21,841
4311,500;3,022;0,833;-34,208;1,833;9,112;3,768;26,512;3,446;-21,984;-2,872;0,000;29,461;29,629;9,234;1,731;-19,411;-17,898;-20,466;-19,710;-3,285;24,979;0,000;263,940;Inf;275,000;275,000;-19,301;3,026;-14,231;21,852
4312,000;3,022;0,833;-34,208;1,833;9,112;3,768;26,512;3,446;-21,984;-2,872;0,000;29,500;29,600;9,234;1,731;-19,235;-17,872;-20,272;-19,358;-3,285;24,979;0,000;265,040;Inf;275,000;275,000;-19,371;3,026;-14,238;21,868
4312,500;3,236;0,829;-34,702;1,752;9,064;3,768;26,512;3,446;-21,984;-2,872;0,000;29,500;29,600;9,231;1,774;-18,819;-17,672;-19,731;-19,060;-3,285;24,979;0,000;265,040;Inf;275,000;275,000;-19,184;3,026;-14,240;21,939
4313,000;3,236;0,829;-34,702;1,752;9,064;3,768;26,512;3,446;-21,984;-2,872;0,000;29,500;29,600;9,231;1,774;-18,559;-17,647;-19,599;-19,200;-3,285;24,979;0,000;264,340;Inf;275,000;275,000;-18,820;3,029;-14,241;21,931
4313,500;3,236;0,829;-34,702;1,752;9,064;3,768;26,512;3,446;-21,984;-2,872;0,000;29,500;29,600;9,231;1,774;-19,255;-17,825;-20,234;-19,551;-3,285;24,979;0,000;264,340;Inf;275,000;275,000;-18,751;3,033;-14,206;21,952
4314,000;3,236;0,829;-34,702;1,752;9,064;3,768;26,512;3,446;-21,984;-2,872;0,000;29,500;29,600;9,231;1,774;-19,324;-17,890;-20,408;-19,734;-3,285;24,979;0,000;264,940;Inf;275,000;275,000;-19,216;3,036;-14,207;21,952
4314,500;3,236;0,829;-34,702;1,752;9,064;3,772;26,544;3,465;-21,929;-2,864;0,000;29,478;29,611;9,231;1,774;-19,285;-17,894;-20,309;-19,577;-3,274;24,983;0,000;264,940;Inf;275,000;275,000;-19,339;3,039;-14,199;21,899
4315,000;3,236;0,829;-34,702;1,752;9,064;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,231;1,774;-18,928;-17,791;-19,826;-19,133;-3,274;24,983;0,000;265,040;Inf;275,000;275,000;-19,266;3,043;-14,225;21,952
4315,500;3,236;0,829;-34,702;1,752;9,064;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,231;1,774;-18,602;-17,551;-19,593;-19,132;-3,274;24,983;0,000;265,040;Inf;275,000;275,000;-18,920;3,046;-14,229;21,962
4316,000;3,116;0,765;-35,209;1,742;9,141;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,101;1,841;-18,663;-17,689;-19,657;-19,346;-3,274;24,983;0,000;265,440;Inf;275,000;275,000;-18,719;3,049;-14,192;21,925
4316,500;3,116;0,765;-35,209;1,742;9,141;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,101;1,841;-18,850;-17,785;-19,704;-19,488;-3,274;24,983;0,000;265,440;Inf;275,000;275,000;-18,839;3,050;-14,201;21,944
4317,000;3,116;0,765;-35,209;1,742;9,141;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,101;1,841;-19,128;-17,806;-20,061;-19,541;-3,274;24,983;0,000;264,940;Inf;275,000;275,000;-18,957;3,051;-14,189;21,938
4317,500;3,116;0,765;-35,209;1,742;9,141;3,772;26,544;3,465;-21,929;-2,864;0,000;29,500;29,600;9,101;1,841;-19,133;-17,769;-20,040;-19,310;-3,274;24,983;0,000;264,940;Inf;275,000;275,000;-19,134;3,052;-14,205;21,946
4318,000;3,116;0,765;-35,209;1,742;9,141;3,772;26,549;3,444;-21,910;-2,868;0,000;29,474;29,642;9,101;1,841;-18,911;-17,561;-19,762;-19,102;-3,279;24,986;0,000;265,140;Inf;275,000;275,000;-19,063;3,053;-14,184;21,905
4318,500;3,116;0,765;-35,209;1,742;9,141;3,772;26,549;3,444;-21,910;-2,868;0,000;29,500;29,600;9,101;1,841;-18,575;-17,603;-19,656;-19,143;-3,279;24,986;0,000;265,140;Inf;275,000;275,000;-18,834;3,054;-14,192;21,897
4319,000;3,373;0,805;-35,209;1,722;9,204;3,772;26,549;3,444;-21,910;-2,868;0,000;29,500;29,600;9,145;1,750;-18,543;-17,706;-19,601;-19,371;-3,279;24,986;0,000;264,840;Inf;275,000;275,000;-18,744;3,055;-14,183;21,847
4319,500;3,373;0,805;-35,209;1,722;9,204;3,772;26,549;3,444;-21,910;-2,868;0,000;29,500;29,600;9,145;1,750;-18,757;-17,760;-19,784;-19,535;-3,279;24,986;0,000;264,840;Inf;275,000;275,000;-18,805;3,060;-14,149;21,774
4320,000;3,373;0,805;-35,209;1,722;9,204;3,772;26,549;3,444;-21,910;-2,868;0,000;29,500;29,600;9,145;1,750;-19,048;-17,817;-20,040;-19,651;-3,279;24,986;0,000;264,240;Inf;275,000;275,000;-18,959;3,066;-14,167;21,678
4320,500;3,373;0,805;-35,209;1,722;9,204;3,772;26,549;3,444;-21,910;-2,868;0,000;29,500;29,600;9,145;1,750;-19,196;-17,844;-20,070;-19,594;-3,279;24,986;0,000;264,240;Inf;275,000;275,000;-19,139;3,071;-14,156;21,642
4321,000;3,373;0,805;-35,209;1,722;9,204;3,777;26,544;3,445;-21,878;-2,885;0,000;29,479;29,709;9,145;1,750;-18,800;-17,550;-19,600;-19,013;-3,283;24,979;0,000;265,140;Inf;275,000;275,000;-19,176;3,076;-14,162;21,627
4321,500;3,373;0,805;-35,209;1,722;9,204;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,145;1,750;-18,705;-17,543;-19,472;-19,092;-3,283;24,979;0,000;265,140;Inf;275,000;275,000;-18,741;3,080;-14,164;21,598
4322,000;3,373;0,805;-35,209;1,722;9,204;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,145;1,750;-18,855;-17,605;-19,580;-19,249;-3,283;24,979;0,000;264,240;Inf;275,000;275,000;-18,703;3,085;-14,136;21,566
4322,500;3,281;0,777;-35,209;1,735;9,122;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,158;1,769;-18,974;-17,624;-19,903;-19,312;-3,283;24,979;0,000;264,240;Inf;275,000;275,000;-18,822;3,090;-14,121;21,533
4323,000;3,281;0,777;-35,209;1,735;9,122;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,158;1,769;-18,976;-17,685;-19,933;-19,392;-3,283;24,979;0,000;264,640;Inf;275,000;275,000;-18,953;3,093;-14,098;21,535
4323,500;3,281;0,777;-35,209;1,735;9,122;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,158;1,769;-19,016;-17,700;-20,000;-19,427;-3,283;24,979;0,000;264,640;Inf;275,000;275,000;-18,997;3,096;-14,115;21,594
4324,000;3,281;0,777;-35,209;1,735;9,122;3,777;26,544;3,445;-21,878;-2,885;0,000;29,500;29,700;9,158;1,769;-18,831;-17,680;-19,948;-19,245;-3,283;24,979;0,000;264,340;Inf;275,000;275,000;-19,036;3,099;-14,081;21,612
4324,500;3,281;0,777;-35,209;1,735;9,122;3,754;26,578;3,453;-21,850;-2,884;0,000;29,487;29,652;9,158;1,769;-18,830;-17,603;-19,668;-19,117;-3,290;24,991;0,000;264,340;Inf;275,000;275,000;-18,926;3,102;-14,093;21,668
4325,000;3,281;0,777;-35,209;1,735;9,122;3,754;26,578;3,453;-21,850;-2,884;0,000;29,500;29,700;9,158;1,769;-18,851;-17,648;-19,745;-19,324;-3,290;24,991;0,000;264,440;Inf;275,000;275,000;-18,805;3,105;-14,085;21,714
4325,500;2,862;0,692;-35,111;1,759;9,165;3,754;26,578;3,453;-21,850;-2,884;0,000;29,500;29,700;9,172;1,616;-19,046;-17,715;-20,075;-19,455;-3,290;24,991;0,000;264,440;Inf;275,000;275,000;-18,892;3,108;-14,092;21,743
4326,000;2,862;0,692;-35,111;1,759;9,165;3,754;26,578;3,453;-21,850;-2,884;0,000;29,500;29,700;9,172;1,616;-19,083;-17,729;-20,192;-19,426;-3,290;24,991;0,000;265,040;Inf;275,000;275,000;-19,073;3,104;-14,094;21,751
4326,500;2,862;0,692;-35,111;1,759;9,165;3,754;26,578;3,453;-21,850;-2,884;0,000;29,500;29,700;9,172;1,616;-19,089;-17,653;-19,970;-19,202;-3,290;24,991;0,000;265,040;Inf;275,000;275,000;-19,107;3,100;-14,080;21,751
4327,000;2,862;0,692;-35,111;1,759;9,165;3,754;26,578;3,453;-21,850;-2,884;0,000;29,500;29,700;9,172;1,616;-18,793;-17,530;-19,690;-19,077;-3,290;24,991;0,000;264,540;Inf;275,000;275,000;-18,978;3,096;-14,081;21,767
4327,500;2,862;0,692;-35,111;1,759;9,165;3,750;26,564;3,446;-21,831;-2,870;0,000;29,496;29,663;9,172;1,616;-18,542;-17,491;-19,626;-19,108;-3,291;24,988;0,000;264,540;Inf;275,000;275,000;-18,773;3,092;-14,071;21,721
4328,000;2,862;0,692;-35,111;1,759;9,165;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,172;1,616;-18,776;-17,660;-19,733;-19,415;-3,291;24,988;0,000;265,140;Inf;275,000;275,000;-18,692;3,089;-14,076;21,731
4328,500;2,862;0,692;-35,111;1,759;9,165;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,172;1,616;-19,033;-17,746;-19,847;-19,515;-3,291;24,988;0,000;265,140;Inf;275,000;275,000;-18,896;3,085;-14,057;21,775
4329,000;2,247;0,611;-33,890;1,769;9,136;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,178;1,603;-19,077;-17,756;-19,916;-19,459;-3,291;24,988;0,000;265,540;Inf;275,000;275,000;-19,035;3,081;-14,059;21,792
4329,500;2,247;0,611;-33,890;1,769;9,136;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,178;1,603;-18,809;-17,667;-19,641;-19,199;-3,291;24,988;0,000;265,540;Inf;275,000;275,000;-19,052;3,067;-14,052;21,800
4330,000;2,247;0,611;-33,890;1,769;9,136;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,178;1,603;-18,359;-17,563;-19,255;-18,967;-3,291;24,988;0,000;264,940;Inf;275,000;275,000;-18,829;3,054;-14,074;21,832
4330,500;2,247;0,611;-33,890;1,769;9,136;3,750;26,564;3,446;-21,831;-2,870;0,000;29,500;29,700;9,178;1,603;-18,285;-17,612;-19,243;-19,126;-3,291;24,988;0,000;264,940;Inf;275,000;275,000;-18,536;3,041;-14,075;21,836
4331,000;2,247;0,611;-33,890;1,769;9,136;3,744;26,536;3,450;-21,806;-2,870;0,000;29,514;29,747;9,178;1,603;-18,542;-17,639;-19,440;-19,415;-3,291;24,993;0,000;265,540;Inf;275,000;275,000;-18,567;3,028;-14,064;21,820
4331,500;2,247;0,611;-33,890;1,769;9,136;3,744;26,536;3,450;-21,806;-2,870;0,000;29,500;29,700;9,178;1,603;-18,826;-17,699;-19,740;-19,524;-3,291;24,993;0,000;265,540;Inf;275,000;275,000;-18,759;3,015;-14,042;21,803
4332,000;2,664;0,651;-35,209;1,689;9,153;3,744;26,536;3,450;-21,806;-2,870;0,000;29,500;29,700;9,190;1,897;-18,773;-17,625;-19,743;-19,161;-3,291;24,993;0,000;265,240;Inf;275,000;275,000;-18,947;3,002;-14,051;21,860
4332,500;2,664;0,651;-35,209;1,689;9,153;3,744;26,536;3,450;-21,806;-2,870;0,000;29,500;29,700;9,190;1,897;-18,516;-17,513;-19,463;-18,854;-3,291;24,993;0,000;265,240;Inf;275,000;275,000;-18,825;2,997;-14,082;21,860
4333,000;2,664;0,651;-35,209;1,689;9,153;3,744;26,536;3,450;-21,806;-2,870;0,000;29,500;29,700;9,190;1,897;-18,506;-17,478;-19,306;-18,880;-3,291;24,993;0,000;265,040;Inf;275,000;275,000;-18,586;2,991;-14,031;21,884
4333,500;2,664;0,651;-35,209;1,689;9,153;3,744;26,536;3,450;-21,806;-2,870;0,000;29,500;29,700;9,190;1,897;-18,494;-17,592;-19,358;-19,166;-3,291;24,993;0,000;265,040;Inf;275,000;275,000;-18,543;2,986;-14,031;21,883
4334,000;2,664;0,651;-35,209;1,689;9,153;3,762;26,584;3,453;-21,755;-2,876;0,000;29,511;29,678;9,190;1,897;-18,567;-17,628;-19,557;-19,403;-3,285;25,000;0,000;265,240;Inf;275,000;275,000;-18,653;2,981;-14,012;21,897
4334,500;2,664;0,651;-35,209;1,689;9,153;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,190;1,897;-18,789;-17,645;-19,774;-19,459;-3,285;25,000;0,000;265,240;Inf;275,000;275,000;-18,789;2,975;-14,020;21,945
4335,000;2,834;0,725;-34,748;1,746;9,061;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,287;1,772;-18,938;-17,679;-19,799;-19,420;-3,285;25,000;0,000;265,240;Inf;275,000;275,000;-18,917;2,970;-14,007;21,967
4335,500;2,834;0,725;-34,748;1,746;9,061;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,287;1,772;-18,416;-17,352;-19,199;-18,736;-3,285;25,000;0,000;265,240;Inf;275,000;275,000;-18,959;2,968;-14,003;21,997
4336,000;2,834;0,725;-34,748;1,746;9,061;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,287;1,772;-18,432;-17,409;-19,172;-18,932;-3,285;25,000;0,000;264,540;Inf;275,000;275,000;-18,426;2,966;-14,013;22,029
4336,500;2,834;0,725;-34,748;1,746;9,061;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,287;1,772;-18,670;-17,511;-19,428;-19,140;-3,285;25,000;0,000;264,540;Inf;275,000;275,000;-18,487;2,964;-13,984;22,050
4337,000;2,834;0,725;-34,748;1,746;9,061;3,762;26,584;3,453;-21,755;-2,876;0,000;29,500;29,700;9,287;1,772;-18,782;-17,591;-19,701;-19,311;-3,285;25,000;0,000;265,040;Inf;275,000;275,000;-18,687;2,962;-13,949;22,076
4337,500;2,834;0,725;-34,748;1,746;9,061;3,770;26,610;3,459;-21,719;-2,875;0,000;29,521;29,708;9,287;1,772;-18,833;-17,629;-19,825;-19,384;-3,283;25,002;0,000;265,040;Inf;275,000;275,000;-18,846;2,960;-13,957;22,078
4338,000;2,834;0,725;-34,748;1,746;9,061;3,770;26,610;3,459;-21,719;-2,875;0,000;29,500;29,700;9,287;1,772;-18,836;-17,609;-19,697;-19,138;-3,283;25,002;0,000;265,140;Inf;275,000;275,000;-18,918;2,957;-13,972;22,009
4338,500;3,537;0,847;-35,209;1,726;9,167;3,770;26,610;3,459;-21,719;-2,875;0,000;29,500;29,700;9,187;1,837;-18,654;-17,436;-19,431;-18,974;-3,283;25,002;0,000;265,140;Inf;275,000;275,000;-18,820;2,955;-13,978;22,003
4339,000;3,537;0,847;-35,209;1,726;9,167;3,770;26,610;3,459;-21,719;-2,875;0,000;29,500;29,700;9,187;1,837;-18,290;-17,495;-19,239;-19,172;-3,283;25,002;0,000;265,140;Inf;275,000;275,000;-18,624;2,965;-13,950;21,968
4339,500;3,537;0,847;-35,209;1,726;9,167;3,770;26,610;3,459;-21,719;-2,875;0,000;29,500;29,700;9,187;1,837;-18,380;-17,572;-19,302;-19,317;-3,283;25,002;0,000;265,140;Inf;275,000;275,000;-18,549;2,974;-13,956;21,989
4340,000;3,537;0,847;-35,209;1,726;9,167;3,770;26,610;3,459;-21,719;-2,875;0,000;29,500;29,700;9,187;1,837;-18,591;-17,608;-19,443;-19,363;-3,283;25,002;0,000;265,140;Inf;275,000;275,000;-18,643;2,984;-13,966;22,017
4340,500;3,537;0,847;-35,209;1,726;9,167;3,789;26,617;3,473;-21,696;-2,894;0,000;29,518;29,754;9,187;1,837;-18,611;-17,550;-19,411;-19,064;-3,293;24,993;0,000;265,140;Inf;275,000;275,000;-18,751;2,993;-13,966;22,030
4341,000;3,537;0,847;-35,209;1,726;9,167;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,187;1,837;-18,315;-17,349;-19,069;-18,815;-3,293;24,993;0,000;265,040;Inf;275,000;275,000;-18,659;3,002;-13,957;22,047
4341,500;3,089;0,781;-34,683;1,793;9,182;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,114;1,640;-18,250;-17,331;-19,016;-18,859;-3,293;24,993;0,000;265,040;Inf;275,000;275,000;-18,387;3,010;-13,944;21,955
4342,000;3,089;0,781;-34,683;1,793;9,182;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,114;1,640;-18,080;-17,424;-19,009;-19,055;-3,293;24,993;0,000;264,940;Inf;275,000;275,000;-18,364;3,012;-13,931;21,924
4342,500;3,089;0,781;-34,683;1,793;9,182;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,114;1,640;-18,624;-17,525;-19,348;-19,251;-3,293;24,993;0,000;264,940;Inf;275,000;275,000;-18,392;3,013;-13,904;21,915
4343,000;3,089;0,781;-34,683;1,793;9,182;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,114;1,640;-18,395;-17,492;-19,230;-19,023;-3,293;24,993;0,000;264,840;Inf;275,000;275,000;-18,687;3,014;-13,924;21,926
4343,500;3,089;0,781;-34,683;1,793;9,182;3,789;26,617;3,473;-21,696;-2,894;0,000;29,500;29,800;9,114;1,640;-18,230;-17,421;-18,964;-18,782;-3,293;24,993;0,000;264,840;Inf;275,000;275,000;-18,535;3,015;-13,906;21,916
4344,000;3,089;0,781;-34,683;1,793;9,182;3,757;26,626;3,429;-21,650;-2,883;0,000;29,521;29,676;9,114;1,640;-18,036;-17,352;-18,745;-18,786;-3,294;24,998;0,000;264,840;Inf;275,000;275,000;-18,349;3,017;-13,907;21,961
4344,500;3,089;0,781;-34,683;1,793;9,182;3,757;26,626;3,429;-21,650;-2,883;0,000;29,500;29,700;9,114;1,640;-18,126;-17,368;-18,845;-18,974;-3,294;24,998;0,000;264,840;Inf;275,000;275,000;-18,230;3,018;-13,896;21,997
4345,000;2,610;0,650;-34,614;1,775;9,189;3,757;26,626;3,429;-21,650;-2,883;0,000;29,500;29,700;9,167;1,605;-18,411;-17,474;-19,133;-19,202;-3,294;24,998;0,000;264,440;Inf;275,000;275,000;-18,328;3,019;-13,868;22,031
4345,500;2,610;0,650;-34,614;1,775;9,189;3,757;26,626;3,429;-21,650;-2,883;0,000;29,500;29,700;9,167;1,605;-18,558;-17,531;-19,334;-19,273;-3,294;24,998;0,000;264,440;Inf;275,000;275,000;-18,555;3,012;-13,880;22,026
4346,000;2,610;0,650;-34,614;1,775;9,189;3,757;26,626;3,429;-21,650;-2,883;0,000;29,500;29,700;9,167;1,605;-18,441;-17,381;-19,079;-18,917;-3,294;24,998;0,000;265,040;Inf;275,000;275,000;-18,674;3,006;-13,885;21,984
4346,500;2,610;0,650;-34,614;1,775;9,189;3,757;26,626;3,429;-21,650;-2,883;0,000;29,500;29,700;9,167;1,605;-17,866;-17,310;-18,837;-18,764;-3,294;24,998;0,000;265,040;Inf;275,000;275,000;-18,455;2,999;-13,844;21,963
4347,000;2,610;0,650;-34,614;1,775;9,189;3,742;26,615;3,425;-21,621;-2,876;0,000;29,543;29,735;9,167;1,605;-18,027;-17,363;-18,873;-19,008;-3,291;25,002;0,000;264,740;Inf;275,000;275,000;-18,194;2,993;-13,841;21,906
4347,500;2,610;0,650;-34,614;1,775;9,189;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,167;1,605;-18,187;-17,430;-18,996;-19,225;-3,291;25,002;0,000;264,740;Inf;275,000;275,000;-18,318;2,986;-13,834;21,855
4348,000;2,605;0,590;-35,209;1,765;9,197;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,147;1,807;-18,513;-17,484;-19,244;-19,229;-3,291;25,002;0,000;265,240;Inf;275,000;275,000;-18,460;2,980;-13,807;21,830
4348,500;2,605;0,590;-35,209;1,765;9,197;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,147;1,807;-18,154;-17,475;-19,065;-18,919;-3,291;25,002;0,000;265,240;Inf;275,000;275,000;-18,618;2,974;-13,826;21,822
4349,000;2,605;0,590;-35,209;1,765;9,197;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,147;1,807;-18,176;-17,175;-18,862;-18,578;-3,291;25,002;0,000;264,740;Inf;275,000;275,000;-18,403;2,968;-13,798;21,789
4349,500;2,605;0,590;-35,209;1,765;9,197;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,147;1,807;-17,961;-17,108;-18,661;-18,602;-3,291;25,002;0,000;264,740;Inf;275,000;275,000;-18,198;2,962;-13,774;21,794
4350,000;2,605;0,590;-35,209;1,765;9,197;3,742;26,615;3,425;-21,621;-2,876;0,000;29,500;29,700;9,147;1,807;-18,044;-17,332;-18,722;-19,003;-3,291;25,002;0,000;265,040;Inf;275,000;275,000;-18,083;2,956;-13,774;21,789
4350,500;2,605;0,590;-35,209;1,765;9,197;3,728;26,615;3,419;-21,580;-2,874;0,000;29,544;29,834;9,147;1,807;-18,293;-17,400;-18,969;-19,174;-3,296;25,000;0,000;265,040;Inf;275,000;275,000;-18,276;2,951;-13,761;21,785
4351,000;2,605;0,590;-35,209;1,765;9,197;3,728;26,615;3,419;-21,580;-2,874;0,000;29,500;29,800;9,147;1,807;-18,453;-17,392;-19,054;-19,084;-3,296;25,000;0,000;264,840;Inf;275,000;275,000;-18,459;2,945;-13,755;21,787
4351,500;3,016;0,823;-33,952;1,801;9,098;3,728;26,615;3,419;-21,580;-2,874;0,000;29,500;29,800;9,200;1,611;-18,087;-17,250;-18,865;-18,613;-3,296;25,000;0,000;264,840;Inf;275,000;275,000;-18,496;2,939;-13,760;21,812
4352,000;3,016;0,823;-33,952;1,801;9,098;3,728;26,615;3,419;-21,580;-2,874;0,000;29,500;29,800;9,200;1,611;-17,847;-17,140;-18,650;-18,417;-3,296;25,000;0,000;265,240;Inf;275,000;275,000;-18,204;2,941;-13,772;21,855
4352,500;3,016;0,823;-33,952;1,801;9,098;3,728;26,615;3,419;-21,580;-2,874;0,000;29,500;29,800;9,200;1,611;-17,863;-17,216;-18,600;-18,691;-3,296;25,000;0,000;265,240;Inf;275,000;275,000;-18,014;2,942;-13,728;21,889
4353,000;3,016;0,823;-33,952;1,801;9,098;3,728;26,615;3,419;-21,580;-2,874;0,000;29,500;29,800;9,200;1,611;-17,933;-17,305;-18,675;-18,983;-3,296;25,000;0,000;264,740;Inf;275,000;275,000;-18,092;2,943;-13,714;21,906
4353,500;3,016;0,823;-33,952;1,801;9,098;3,746;26,658;3,447;-21,547;-2,880;0,000;29,544;29,726;9,200;1,611;-18,419;-17,348;-19,032;-19,084;-3,295;25,006;0,000;264,740;Inf;275,000;275,000;-18,224;2,944;-13,726;21,923
4354,000;3,016;0,823;-33,952;1,801;9,098;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,200;1,611;-18,032;-17,202;-18,716;-18,540;-3,295;25,006;0,000;264,440;Inf;275,000;275,000;-18,471;2,945;-13,720;21,888
4354,500;3,122;0,838;-33,807;1,783;9,084;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,279;1,611;-17,710;-17,016;-18,475;-18,510;-3,295;25,006;0,000;264,440;Inf;275,000;275,000;-18,123;2,947;-13,734;21,863
4355,000;3,122;0,838;-33,807;1,783;9,084;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,279;1,611;-17,580;-17,134;-18,380;-18,712;-3,295;25,006;0,000;264,840;Inf;275,000;275,000;-17,928;2,949;-13,715;21,868
4355,500;3,122;0,838;-33,807;1,783;9,084;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,279;1,611;-17,971;-17,259;-18,494;-18,865;-3,295;25,006;0,000;264,840;Inf;275,000;275,000;-17,951;2,952;-13,714;21,830
4356,000;3,122;0,838;-33,807;1,783;9,084;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,279;1,611;-18,112;-17,307;-18,733;-18,954;-3,295;25,006;0,000;264,440;Inf;275,000;275,000;-18,147;2,955;-13,726;21,795
4356,500;3,122;0,838;-33,807;1,783;9,084;3,746;26,658;3,447;-21,547;-2,880;0,000;29,500;29,700;9,279;1,611;-18,285;-17,405;-18,990;-19,059;-3,295;25,006;0,000;264,440;Inf;275,000;275,000;-18,277;2,958;-13,726;21,793
4357,000;3,122;0,838;-33,807;1,783;9,084;3,728;26,696;3,465;-21,495;-2,877;0,000;29,552;29,769;9,279;1,611;-18,238;-17,356;-18,776;-18,832;-3,290;24,996;0,000;264,240;Inf;275,000;275,000;-18,435;2,960;-13,737;21,793
4357,500;3,122;0,838;-33,807;1,783;9,084;3,728;26,696;3,465;-21,495;-2,877;0,000;29,600;29,800;9,279;1,611;-17,627;-17,206;-18,508;-18,579;-3,290;24,996;0,000;264,240;Inf;275,000;275,000;-18,301;2,963;-13,742;21,791
4358,000;3,601;0,830;-35,209;1,732;9,220;3,728;26,696;3,465;-21,495;-2,877;0,000;29,600;29,800;9,137;1,707;-17,822;-17,242;-18,563;-18,873;-3,290;24,996;0,000;264,540;Inf;275,000;275,000;-17,980;2,966;-13,714;21,792
4358,500;3,601;0,830;-35,209;1,732;9,220;3,728;26,696;3,465;-21,495;-2,877;0,000;29,600;29,800;9,137;1,707;-17,852;-17,300;-18,666;-18,993;-3,290;24,996;0,000;264,540;Inf;275,000;275,000;-18,125;2,976;-13,723;21,754
4359,000;3,601;0,830;-35,209;1,732;9,220;3,728;26,696;3,465;-21,495;-2,877;0,000;29,600;29,800;9,137;1,707;-18,147;-17,348;-18,896;-19,095;-3,290;24,996;0,000;264,440;Inf;275,000;275,000;-18,203;2,986;-13,712;21,712
4359,500;3,601;0,830;-35,209;1,732;9,220;3,728;26,696;3,465;-21,495;-2,877;0,000;29,600;29,800;9,137;1,707;-18,208;-17,378;-19,004;-18,934;-3,290;24,996;0,000;264,440;Inf;275,000;275,000;-18,372;2,996;-13,718;21,603
4360,000;3,601;0,830;-35,209;1,732;9,220;3,766;26,725;3,456;-21,469;-2,863;0,000;29,560;29,763;9,137;1,707;-18,127;-17,195;-18,790;-18,604;-3,291;25,000;0,000;263,840;Inf;275,000;275,000;-18,381;3,006;-13,719;21,544
4360,500;3,601;0,830;-35,209;1,732;9,220;3,766;26,725;3,456;-21,469;-2,863;0,000;29,600;29,800;9,137;1,707;-17,921;-17,096;-18,594;-18,574;-3,291;25,000;0,000;263,840;Inf;275,000;275,000;-18,179;3,016;-13,718;21,538
4361,000;3,515;0,834;-35,209;1,753;9,165;3,766;26,725;3,456;-21,469;-2,863;0,000;29,600;29,800;9,177;1,839;-17,926;-17,253;-18,579;-18,831;-3,291;25,000;0,000;264,740;Inf;275,000;275,000;-18,046;3,026;-13,707;21,533
4361,500;3,515;0,834;-35,209;1,753;9,165;3,766;26,725;3,456;-21,469;-2,863;0,000;29,600;29,800;9,177;1,839;-18,062;-17,328;-18,751;-19,015;-3,291;25,000;0,000;264,740;Inf;275,000;275,000;-18,147;3,034;-13,695;21,536
4362,000;3,515;0,834;-35,209;1,753;9,165;3,766;26,725;3,456;-21,469;-2,863;0,000;29,600;29,800;9,177;1,839;-18,350;-17,384;-19,022;-19,073;-3,291;25,000;0,000;264,240;Inf;275,000;275,000;-18,289;3,042;-13,694;21,492
4362,500;3,515;0,834;-35,209;1,753;9,165;3,766;26,725;3,456;-21,469;-2,863;0,000;29,600;29,800;9,177;1,839;-18,252;-17,275;-18,842;-18,758;-3,291;25,000;0,000;264,240;Inf;275,000;275,000;-18,457;3,049;-13,703;21,483
4363,000;3,515;0,834;-35,209;1,753;9,165;3,752;26,712;3,443;-21,458;-2,883;0,000;29,563;29,768;9,177;1,839;-17,849;-17,135;-18,564;-18,505;-3,296;24,994;0,000;264,640;Inf;275,000;275,000;-18,282;3,057;-13,719;21,461
4363,500;3,515;0,834;-35,209;1,753;9,165;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,177;1,839;-17,590;-17,130;-18,482;-18,584;-3,296;24,994;0,000;264,640;Inf;275,000;275,000;-18,013;3,064;-13,679;21,546
4364,000;3,515;0,834;-35,209;1,753;9,165;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,177;1,839;-17,694;-17,197;-18,511;-18,832;-3,296;24,994;0,000;264,140;Inf;275,000;275,000;-17,947;3,072;-13,684;21,580
4364,500;2,731;0,723;-34,471;1,759;9,084;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,251;1,747;-18,280;-17,319;-18,945;-19,094;-3,296;24,994;0,000;264,140;Inf;275,000;275,000;-18,059;3,079;-13,672;21,566
4365,000;2,731;0,723;-34,471;1,759;9,084;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,251;1,747;-18,325;-17,304;-18,959;-19,000;-3,296;24,994;0,000;264,140;Inf;275,000;275,000;-18,410;3,073;-13,707;21,573
4365,500;2,731;0,723;-34,471;1,759;9,084;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,251;1,747;-17,972;-17,145;-18,797;-18,577;-3,296;24,994;0,000;264,140;Inf;275,000;275,000;-18,397;3,068;-13,694;21,564
4366,000;2,731;0,723;-34,471;1,759;9,084;3,752;26,712;3,443;-21,458;-2,883;0,000;29,600;29,800;9,251;1,747;-17,823;-17,009;-18,584;-18,359;-3,296;24,994;0,000;264,340;Inf;275,000;275,000;-18,123;3,062;-13,699;21,566
4366,500;2,731;0,723;-34,471;1,759;9,084;3,756;26,716;3,442;-21,421;-2,869;0,000;29,575;29,776;9,251;1,747;-17,832;-17,124;-18,552;-18,540;-3,289;25,000;0,000;264,340;Inf;275,000;275,000;-17,944;3,057;-13,674;21,594
4367,000;2,731;0,723;-34,471;1,759;9,084;3,756;26,716;3,442;-21,421;-2,869;0,000;29,600;29,800;9,251;1,747;-17,930;-17,206;-18,746;-18,851;-3,289;25,000;0,000;263,640;Inf;275,000;275,000;-18,012;3,052;-13,654;21,619
4367,500;2,539;0,624;-35,042;1,784;9,188;3,756;26,716;3,442;-21,421;-2,869;0,000;29,600;29,800;9,120;1,691;-18,064;-17,259;-18,854;-19,017;-3,289;25,000;0,000;263,640;Inf;275,000;275,000;-18,183;3,046;-13,658;21,633
4368,000;2,539;0,624;-35,042;1,784;9,188;3,756;26,716;3,442;-21,421;-2,869;0,000;29,600;29,800;9,120;1,691;-18,436;-17,339;-19,062;-18,972;-3,289;25,000;0,000;263,740;Inf;275,000;275,000;-18,299;3,038;-13,648;21,646
4368,500;2,539;0,624;-35,042;1,784;9,188;3,756;26,716;3,442;-21,421;-2,869;0,000;29,600;29,800;9,120;1,691;-17,937;-17,267;-18,787;-18,636;-3,289;25,000;0,000;263,740;Inf;275,000;275,000;-18,452;3,030;-13,664;21,621
4369,000;2,539;0,624;-35,042;1,784;9,188;3,756;26,716;3,442;-21,421;-2,869;0,000;29,600;29,800;9,120;1,691;-17,811;-17,145;-18,493;-18,438;-3,289;25,000;0,000;263,440;Inf;275,000;275,000;-18,157;3,022;-13,676;21,586
4369,500;2,539;0,624;-35,042;1,784;9,188;3,761;26,714;3,422;-21,413;-2,881;0,000;29,569;29,760;9,120;1,691;-17,748;-17,119;-18,376;-18,550;-3,298;24,997;0,000;263,440;Inf;275,000;275,000;-17,972;3,014;-13,669;21,577
4370,000;2,539;0,624;-35,042;1,784;9,188;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,120;1,691;-17,990;-17,195;-18,608;-18,716;-3,298;24,997;0,000;263,840;Inf;275,000;275,000;-17,948;3,006;-13,647;21,548
4370,500;2,539;0,624;-35,042;1,784;9,188;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,120;1,691;-18,026;-17,252;-18,846;-19,002;-3,298;24,997;0,000;263,840;Inf;275,000;275,000;-18,127;2,998;-13,626;21,487
4371,000;2,787;0,732;-34,750;1,768;9,149;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,265;1,890;-18,235;-17,320;-19,050;-19,083;-3,298;24,997;0,000;264,140;Inf;275,000;275,000;-18,282;2,991;-13,654;21,457
4371,500;2,787;0,732;-34,750;1,768;9,149;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,265;1,890;-18,215;-17,327;-18,964;-18,850;-3,298;24,997;0,000;264,140;Inf;275,000;275,000;-18,422;2,987;-13,663;21,395
4372,000;2,787;0,732;-34,750;1,768;9,149;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,265;1,890;-17,386;-17,072;-18,312;-18,472;-3,298;24,997;0,000;263,940;Inf;275,000;275,000;-18,339;2,984;-13,660;21,357
4372,500;2,787;0,732;-34,750;1,768;9,149;3,761;26,714;3,422;-21,413;-2,881;0,000;29,600;29,800;9,265;1,890;-17,427;-17,131;-18,282;-18,731;-3,298;24,997;0,000;263,940;Inf;275,000;275,000;-17,810;2,981;-13,672;21,311
4373,000;2,787;0,732;-34,750;1,768;9,149;3,756;26,701;3,439;-21,389;-2,885;0,000;29,576;29,763;9,265;1,890;-17,785;-17,157;-18,558;-18,840;-3,306;24,995;0,000;263,640;Inf;275,000;275,000;-17,893;2,978;-13,638;21,287
4373,500;2,787;0,732;-34,750;1,768;9,149;3,756;26,701;3,439;-21,389;-2,885;0,000;29,600;29,800;9,265;1,890;-18,150;-17,239;-18,853;-19,037;-3,306;24,995;0,000;263,640;Inf;275,000;275,000;-18,085;2,975;-13,634;21,286
4374,000;2,820;0,667;-35,209;1,801;9,251;3,756;26,701;3,439;-21,389;-2,885;0,000;29,600;29,800;9,086;1,780;-18,385;-17,314;-19,068;-19,041;-3,306;24,995;0,000;264,440;Inf;275,000;275,000;-18,320;2,972;-13,608;21,379
4374,500;2,820;0,667;-35,209;1,801;9,251;3,756;26,701;3,439;-21,389;-2,885;0,000;29,600;29,800;9,086;1,780;-18,033;-17,137;-18,727;-18,637;-3,306;24,995;0,000;264,440;Inf;275,000;275,000;-18,452;2,969;-13,649;21,444
4375,000;2,820;0,667;-35,209;1,801;9,251;3,756;26,701;3,439;-21,389;-2,885;0,000;29,600;29,800;9,086;1,780;-17,555;-16,935;-18,389;-18,403;-3,306;24,995;0,000;263,940;Inf;275,000;275,000;-18,134;2,967;-13,634;21,425
4375,500;2,820;0,667;-35,209;1,801;9,251;3,756;26,701;3,439;-21,389;-2,885;0,000;29,600;29,800;9,086;1,780;-17,711;-17,072;-18,434;-18,727;-3,306;24,995;0,000;263,940;Inf;275,000;275,000;-17,820;2,964;-13,624;21,447
4376,000;2,820;0,667;-35,209;1,801;9,251;3,770;26,735;3,455;-21,347;-2,877;0,000;29,589;29,768;9,086;1,780;-18,075;-17,112;-18,647;-18,808;-3,297;25,006;0,000;263,540;Inf;275,000;275,000;-17,986;2,962;-13,611;21,540
4376,500;2,820;0,667;-35,209;1,801;9,251;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,086;1,780;-18,230;-17,237;-18,980;-18,963;-3,297;25,006;0,000;263,540;Inf;275,000;275,000;-18,161;2,960;-13,583;21,609
4377,000;2,820;0,667;-35,209;1,801;9,251;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,086;1,780;-18,274;-17,293;-19,134;-19,094;-3,297;25,006;0,000;263,640;Inf;275,000;275,000;-18,353;2,957;-13,601;21,648
4377,500;3,027;0,723;-35,209;1,767;9,167;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,093;1,911;-18,096;-17,260;-18,979;-18,797;-3,297;25,006;0,000;263,640;Inf;275,000;275,000;-18,449;2,955;-13,618;21,697
4378,000;3,027;0,723;-35,209;1,767;9,167;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,093;1,911;-17,790;-16,944;-18,512;-18,328;-3,297;25,006;0,000;264,040;Inf;275,000;275,000;-18,283;2,956;-13,613;21,712
4378,500;3,027;0,723;-35,209;1,767;9,167;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,093;1,911;-17,579;-16,950;-18,352;-18,422;-3,297;25,006;0,000;264,040;Inf;275,000;275,000;-17,893;2,957;-13,609;21,728
4379,000;3,027;0,723;-35,209;1,767;9,167;3,770;26,735;3,455;-21,347;-2,877;0,000;29,600;29,800;9,093;1,911;-17,770;-17,175;-18,441;-18,847;-3,297;25,006;0,000;264,340;Inf;275,000;275,000;-17,826;2,959;-13,610;21,725
4379,500;3,027;0,723;-35,209;1,767;9,167;3,751;26,743;3,442;-21,306;-2,886;0,000;29,589;29,867;9,093;1,911;-18,094;-17,260;-18,770;-19,061;-3,306;25,002;0,000;264,340;Inf;275,000;275,000;-18,058;2,960;-13,600;21,739
4380,000;3,027;0,723;-35,209;1,767;9,167;3,751;26,743;3,442;-21,306;-2,886;0,000;29,600;29,900;9,093;1,911;-18,278;-17,233;-18,862;-18,916;-3,306;25,002;0,000;264,440;Inf;275,000;275,000;-18,296;2,961;-13,594;21,698
4380,500;3,238;0,741;-35,209;1,720;9,160;3,751;26,743;3,442;-21,306;-2,886;0,000;29,600;29,900;9,182;1,858;-17,895;-17,042;-18,608;-18,423;-3,306;25,002;0,000;264,440;Inf;275,000;275,000;-18,322;2,962;-13,628;21,696
4381,000;3,238;0,741;-35,209;1,720;9,160;3,751;26,743;3,442;-21,306;-2,886;0,000;29,600;29,900;9,182;1,858;-17,513;-16,828;-18,264;-18,114;-3,306;25,002;0,000;265,040;Inf;275,000;275,000;-17,992;2,966;-13,598;21,688
4381,500;3,238;0,741;-35,209;1,720;9,160;3,751;26,743;3,442;-21,306;-2,886;0,000;29,600;29,900;9,182;1,858;-17,488;-16,955;-18,139;-18,335;-3,306;25,002;0,000;265,040;Inf;275,000;275,000;-17,680;2,971;-13,597;21,693
4382,000;3,238;0,741;-35,209;1,720;9,160;3,751;26,743;3,442;-21,306;-2,886;0,000;29,600;29,900;9,182;1,858;-17,634;-17,103;-18,325;-18,767;-3,306;25,002;0,000;264,540;Inf;275,000;275,000;-17,729;2,975;-13,576;21,698
4382,500;3,238;0,741;-35,209;1,720;9,160;3,754;26,762;3,429;-21,271;-2,896;0,000;29,592;29,802;9,182;1,858;-17,840;-17,162;-18,549;-18,905;-3,325;25,000;0,000;264,540;Inf;275,000;275,000;-17,957;2,979;-13,571;21,711
4383,000;3,238;0,741;-35,209;1,720;9,160;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,182;1,858;-18,059;-17,169;-18,737;-18,681;-3,325;25,000;0,000;264,040;Inf;275,000;275,000;-18,114;2,984;-13,570;21,748
4383,500;3,238;0,741;-35,209;1,720;9,160;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,182;1,858;-17,510;-16,985;-18,262;-18,089;-3,325;25,000;0,000;264,040;Inf;275,000;275,000;-18,161;2,988;-13,582;21,747
4384,000;3,199;0,755;-35,209;1,714;9,202;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,153;1,884;-17,415;-16,799;-18,044;-18,138;-3,325;25,000;0,000;264,140;Inf;275,000;275,000;-17,711;2,992;-13,611;21,777
4384,500;3,199;0,755;-35,209;1,714;9,202;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,153;1,884;-17,618;-16,954;-18,141;-18,456;-3,325;25,000;0,000;264,140;Inf;275,000;275,000;-17,599;2,995;-13,563;21,805
4385,000;3,199;0,755;-35,209;1,714;9,202;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,153;1,884;-17,634;-17,098;-18,283;-18,613;-3,325;25,000;0,000;264,040;Inf;275,000;275,000;-17,792;2,999;-13,546;21,811
4385,500;3,199;0,755;-35,209;1,714;9,202;3,754;26,762;3,429;-21,271;-2,896;0,000;29,600;29,800;9,153;1,884;-17,793;-17,117;-18,488;-18,778;-3,325;25,000;0,000;264,040;Inf;275,000;275,000;-17,907;3,002;-13,528;21,791
4386,000;3,199;0,755;-35,209;1,714;9,202;3,744;26,791;3,460;-21,225;-2,903;0,000;29,599;29,767;9,153;1,884;-17,916;-17,134;-18,582;-18,715;-3,320;24,995;0,000;263,740;Inf;275,000;275,000;-18,044;3,005;-13,551;21,822
4386,500;3,199;0,755;-35,209;1,714;9,202;3,744;26,791;3,460;-21,225;-2,903;0,000;29,600;29,800;9,153;1,884;-17,540;-16,896;-18,235;-18,399;-3,320;24,995;0,000;263,740;Inf;275,000;275,000;-18,087;3,008;-13,551;21,856
4387,000;3,200;0,847;-34,104;1,772;9,149;3,744;26,791;3,460;-21,225;-2,903;0,000;29,600;29,800;9,187;1,613;-17,263;-16,924;-18,090;-18,383;-3,320;24,995;0,000;264,240;Inf;275,000;275,000;-17,768;3,012;-13,530;21,841
4387,500;3,200;0,847;-34,104;1,772;9,149;3,744;26,791;3,460;-21,225;-2,903;0,000;29,600;29,800;9,187;1,613;-17,282;-17,028;-18,052;-18,593;-3,320;24,995;0,000;264,240;Inf;275,000;275,000;-17,665;3,015;-13,517;21,821
4388,000;3,200;0,847;-34,104;1,772;9,149;3,744;26,791;3,460;-21,225;-2,903;0,000;29,600;29,800;9,187;1,613;-17,448;-17,087;-18,135;-18,713;-3,320;24,995;0,000;263,840;Inf;275,000;275,000;-17,739;3,018;-13,516;21,821
4388,500;3,200;0,847;-34,104;1,772;9,149;3,744;26,791;3,460;-21,225;-2,903;0,000;29,600;29,800;9,187;1,613;-17,637;-17,127;-18,313;-18,802;-3,320;24,995;0,000;263,840;Inf;275,000;275,000;-17,846;3,021;-13,523;21,817
4389,000;3,200;0,847;-34,104;1,772;9,149;3,766;26,820;3,422;-21,183;-2,900;0,000;29,604;29,863;9,187;1,613;-17,675;-17,100;-18,334;-18,540;-3,313;25,001;0,000;264,440;Inf;275,000;275,000;-17,970;3,024;-13,509;21,840
4389,500;3,200;0,847;-34,104;1,772;9,149;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,187;1,613;-17,510;-16,872;-18,087;-18,163;-3,313;25,001;0,000;264,440;Inf;275,000;275,000;-17,912;3,027;-13,512;21,847
4390,000;3,200;0,847;-34,104;1,772;9,149;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,187;1,613;-17,288;-16,864;-17,930;-18,445;-3,313;25,001;0,000;264,440;Inf;275,000;275,000;-17,658;3,029;-13,487;21,798
4390,500;3,315;0,828;-35,209;1,710;9,151;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,263;1,802;-17,650;-16,936;-18,093;-18,574;-3,313;25,001;0,000;264,440;Inf;275,000;275,000;-17,632;3,032;-13,471;21,732
4391,000;3,315;0,828;-35,209;1,710;9,151;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,263;1,802;-17,771;-17,074;-18,415;-18,797;-3,313;25,001;0,000;264,640;Inf;275,000;275,000;-17,813;3,037;-13,459;21,645
4391,500;3,315;0,828;-35,209;1,710;9,151;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,263;1,802;-17,953;-17,131;-18,537;-18,704;-3,313;25,001;0,000;264,640;Inf;275,000;275,000;-18,014;3,041;-13,443;21,577
4392,000;3,315;0,828;-35,209;1,710;9,151;3,766;26,820;3,422;-21,183;-2,900;0,000;29,600;29,900;9,263;1,802;-17,792;-16,889;-18,372;-18,439;-3,313;25,001;0,000;264,540;Inf;275,000;275,000;-18,081;3,046;-13,479;21,531
4392,500;3,315;0,828;-35,209;1,710;9,151;3,778;26,845;3,468;-21,149;-2,915;0,000;29,613;29,767;9,263;1,802;-17,517;-16,840;-18,227;-18,278;-3,314;24,999;0,000;264,540;Inf;275,000;275,000;-17,873;3,050;-13,475;21,405
4393,000;3,315;0,828;-35,209;1,710;9,151;3,778;26,845;3,468;-21,149;-2,915;0,000;29,600;29,800;9,263;1,802;-17,172;-16,915;-18,040;-18,353;-3,314;24,999;0,000;263,940;Inf;275,000;275,000;-17,716;3,055;-13,479;21,324
4393,500;3,036;0,802;-33,864;1,775;8,996;3,778;26,845;3,468;-21,149;-2,915;0,000;29,600;29,800;9,353;1,729;-17,638;-16,999;-18,247;-18,702;-3,314;24,999;0,000;263,940;Inf;275,000;275,000;-17,620;3,059;-13,454;21,239
4394,000;3,036;0,802;-33,864;1,775;8,996;3,778;26,845;3,468;-21,149;-2,915;0,000;29,600;29,800;9,353;1,729;-17,905;-17,069;-18,457;-18,764;-3,314;24,999;0,000;264,540;Inf;275,000;275,000;-17,896;3,058;-13,448;21,186
4394,500;3,036;0,802;-33,864;1,775;8,996;3,778;26,845;3,468;-21,149;-2,915;0,000;29,600;29,800;9,353;1,729;-17,594;-17,025;-18,291;-18,337;-3,314;24,999;0,000;264,540;Inf;275,000;275,000;-18,049;3,058;-13,460;21,163
4395,000;3,036;0,802;-33,864;1,775;8,996;3,778;26,845;3,468;-21,149;-2,915;0,000;29,600;29,800;9,353;1,729;-17,265;-16,825;-17,990;-18,101;-3,314;24,999;0,000;264,240;Inf;275,000;275,000;-17,812;3,058;-13,468;21,116
4395,500;3,036;0,802;-33,864;1,775;8,996;3,744;26,821;3,437;-21,136;-2,901;0,000;29,618;29,818;9,353;1,729;-17,395;-16,812;-17,958;-18,236;-3,322;25,003;0,000;264,240;Inf;275,000;275,000;-17,545;3,057;-13,451;21,108
4396,000;3,036;0,802;-33,864;1,775;8,996;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,353;1,729;-17,463;-16,948;-18,018;-18,493;-3,322;25,003;0,000;263,940;Inf;275,000;275,000;-17,600;3,057;-13,426;21,145
4396,500;2,258;0,630;-34,347;1,783;9,106;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,255;1,815;-17,555;-17,039;-18,226;-18,694;-3,322;25,003;0,000;263,940;Inf;275,000;275,000;-17,731;3,057;-13,413;21,161
4397,000;2,258;0,630;-34,347;1,783;9,106;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,255;1,815;-17,772;-16,943;-18,385;-18,400;-3,322;25,003;0,000;263,240;Inf;275,000;275,000;-17,878;3,044;-13,421;21,174
4397,500;2,258;0,630;-34,347;1,783;9,106;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,255;1,815;-17,572;-16,782;-18,156;-18,253;-3,322;25,003;0,000;263,240;Inf;275,000;275,000;-17,875;3,031;-13,451;21,177
4398,000;2,258;0,630;-34,347;1,783;9,106;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,255;1,815;-17,346;-16,745;-18,020;-18,252;-3,322;25,003;0,000;263,640;Inf;275,000;275,000;-17,691;3,018;-13,431;21,157
4398,500;2,258;0,630;-34,347;1,783;9,106;3,744;26,821;3,437;-21,136;-2,901;0,000;29,600;29,800;9,255;1,815;-17,156;-16,843;-17,916;-18,390;-3,322;25,003;0,000;263,640;Inf;275,000;275,000;-17,591;3,006;-13,422;21,117
4399,000;2,258;0,630;-34,347;1,783;9,106;3,753;26,830;3,457;-21,111;-2,900;0,000;29,620;29,881;9,255;1,815;-17,386;-16,950;-17,986;-18,523;-3,312;24,998;0,000;263,640;Inf;275,000;275,000;-17,577;2,993;-13,404;21,120
4399,500;2,258;0,630;-34,347;1,783;9,106;3,753;26,830;3,457;-21,111;-2,900;0,000;29,600;29,900;9,255;1,815;-17,641;-16,966;-18,231;-18,626;-3,312;24,998;0,000;263,640;Inf;275,000;275,000;-17,711;2,981;-13,400;21,161
4400,000;1,876;0,514;-33,260;1,810;9,053;3,753;26,830;3,457;-21,111;-2,900;0,000;29,600;29,900;9,382;1,730;-17,787;-17,057;-18,507;-18,783;-3,312;24,998;0,000;263,940;Inf;275,000;275,000;-17,866;2,969;-13,392;21,204
4400,500;1,876;0,514;-33,260;1,810;9,053;3,753;26,830;3,457;-21,111;-2,900;0,000;29,600;29,900;9,382;1,730;-17,791;-17,006;-18,444;-18,537;-3,312;24,998;0,000;263,940;Inf;275,000;275,000;-18,033;2,951;-13,415;21,254
4401,000;1,876;0,514;-33,260;1,810;9,053;3,753;26,830;3,457;-21,111;-2,900;0,000;29,600;29,900;9,382;1,730;-17,164;-16,722;-17,793;-18,029;-3,312;24,998;0,000;264,140;Inf;275,000;275,000;-17,945;2,934;-13,412;21,327
4401,500;1,876;0,514;-33,260;1,810;9,053;3,753;26,830;3,457;-21,111;-2,900;0,000;29,600;29,900;9,382;1,730;-17,257;-16,876;-17,861;-18,348;-3,312;24,998;0,000;264,140;Inf;275,000;275,000;-17,427;2,916;-13,393;21,372
4402,000;1,876;0,514;-33,260;1,810;9,053;3,752;26,834;3,458;-21,071;-2,901;0,000;29,629;29,840;9,382;1,730;-17,450;-16,957;-18,121;-18,662;-3,305;25,001;0,000;264,740;Inf;275,000;275,000;-17,586;2,899;-13,367;21,418
4402,500;1,876;0,514;-33,260;1,810;9,053;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,382;1,730;-17,568;-17,019;-18,278;-18,770;-3,305;25,001;0,000;264,740;Inf;275,000;275,000;-17,797;2,883;-13,379;21,434
4403,000;3,326;0,781;-35,209;1,646;9,171;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,078;1,864;-17,897;-17,065;-18,440;-18,717;-3,305;25,001;0,000;264,640;Inf;275,000;275,000;-17,909;2,866;-13,381;21,459
4403,500;3,326;0,781;-35,209;1,646;9,171;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,078;1,864;-17,335;-16,938;-18,141;-18,361;-3,305;25,001;0,000;264,640;Inf;275,000;275,000;-18,030;2,874;-13,396;21,524
4404,000;3,326;0,781;-35,209;1,646;9,171;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,078;1,864;-17,132;-16,765;-17,906;-17,985;-3,305;25,001;0,000;264,440;Inf;275,000;275,000;-17,694;2,881;-13,385;21,547
4404,500;3,326;0,781;-35,209;1,646;9,171;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,078;1,864;-17,293;-16,925;-17,837;-18,449;-3,305;25,001;0,000;264,440;Inf;275,000;275,000;-17,447;2,888;-13,390;21,626
4405,000;3,326;0,781;-35,209;1,646;9,171;3,752;26,834;3,458;-21,071;-2,901;0,000;29,600;29,800;9,078;1,864;-17,379;-16,965;-18,062;-18,671;-3,305;25,001;0,000;263,940;Inf;275,000;275,000;-17,626;2,896;-13,385;21,692
4405,500;3,326;0,781;-35,209;1,646;9,171;3,782;26,854;3,457;-21,043;-2,896;0,000;29,634;29,811;9,078;1,864;-17,685;-17,029;-18,246;-18,574;-3,311;24,995;0,000;263,940;Inf;275,000;275,000;-17,769;2,903;-13,366;21,763
4406,000;3,326;0,781;-35,209;1,646;9,171;3,782;26,854;3,457;-21,043;-2,896;0,000;29,600;29,800;9,078;1,864;-17,503;-16,816;-18,076;-18,289;-3,311;24,995;0,000;264,640;Inf;275,000;275,000;-17,884;2,910;-13,369;21,814
4406,500;3,549;0,832;-35,209;1,748;9,175;3,782;26,854;3,457;-21,043;-2,896;0,000;29,600;29,800;9,219;1,798;-17,114;-16,695;-17,841;-18,022;-3,311;24,995;0,000;264,640;Inf;275,000;275,000;-17,671;2,916;-13,392;21,846
4407,000;3,549;0,832;-35,209;1,748;9,175;3,782;26,854;3,457;-21,043;-2,896;0,000;29,600;29,800;9,219;1,798;-16,781;-16,738;-17,663;-18,166;-3,311;24,995;0,000;264,940;Inf;275,000;275,000;-17,418;2,927;-13,348;21,919
4407,500;3,549;0,832;-35,209;1,748;9,175;3,782;26,854;3,457;-21,043;-2,896;0,000;29,600;29,800;9,219;1,798;-17,021;-16,794;-17,711;-18,427;-3,311;24,995;0,000;264,940;Inf;275,000;275,000;-17,337;2,937;-13,333;21,935
4408,000;3,549;0,832;-35,209;1,748;9,175;3,782;26,854;3,457;-21,043;-2,896;0,000;29,600;29,800;9,219;1,798;-17,613;-16,965;-18,194;-18,643;-3,311;24,995;0,000;265,140;Inf;275,000;275,000;-17,488;2,947;-13,319;21,937
4408,500;3,549;0,832;-35,209;1,748;9,175;3,773;26,883;3,478;-20,996;-2,901;0,000;29,641;29,839;9,219;1,798;-17,448;-16,903;-18,004;-18,354;-3,306;24,996;0,000;265,140;Inf;275,000;275,000;-17,854;2,957;-13,350;21,914
4409,000;3,549;0,832;-35,209;1,748;9,175;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,219;1,798;-17,026;-16,734;-17,801;-17,988;-3,306;24,996;0,000;264,040;Inf;275,000;275,000;-17,677;2,967;-13,316;21,905
4409,500;3,407;0,882;-34,437;1,735;9,118;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,324;1,756;-17,030;-16,700;-17,743;-18,030;-3,306;24,996;0,000;264,040;Inf;275,000;275,000;-17,387;2,976;-13,330;21,912
4410,000;3,407;0,882;-34,437;1,735;9,118;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,324;1,756;-17,107;-16,801;-17,772;-18,235;-3,306;24,996;0,000;265,040;Inf;275,000;275,000;-17,376;2,983;-13,295;21,909
4410,500;3,407;0,882;-34,437;1,735;9,118;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,324;1,756;-17,172;-16,827;-17,852;-18,410;-3,306;24,996;0,000;265,040;Inf;275,000;275,000;-17,479;2,990;-13,277;21,928
