t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4411,000;3,407;0,882;-34,437;1,735;9,118;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,324;1,756;-17,353;-16,890;-18,038;-18,589;-3,306;24,996;0,000;265,240;Inf;275,000;275,000;-17,565;2,997;-13,274;21,941
4411,500;3,407;0,882;-34,437;1,735;9,118;3,773;26,883;3,478;-20,996;-2,901;0,000;29,600;29,800;9,324;1,756;-17,498;-16,942;-18,156;-18,498;-3,306;24,996;0,000;265,240;Inf;275,000;275,000;-17,717;3,004;-13,293;21,973
4412,000;3,407;0,882;-34,437;1,735;9,118;3,777;26,928;3,470;-20,948;-2,891;0,000;29,657;29,830;9,324;1,756;-17,154;-16,618;-17,761;-18,005;-3,292;25,016;0,000;264,240;Inf;275,000;275,000;-17,773;3,010;-13,285;21,944
4412,500;3,407;0,882;-34,437;1,735;9,118;3,777;26,928;3,470;-20,948;-2,891;0,000;29,700;29,800;9,324;1,756;-16,842;-16,677;-17,617;-18,139;-3,292;25,016;0,000;264,240;Inf;275,000;275,000;-17,384;3,017;-13,260;21,958
4413,000;3,040;0,811;-33,276;1,781;9,125;3,777;26,928;3,470;-20,948;-2,891;0,000;29,700;29,800;9,332;1,639;-17,029;-16,729;-17,700;-18,382;-3,292;25,016;0,000;264,440;Inf;275,000;275,000;-17,319;3,023;-13,254;21,966
4413,500;3,040;0,811;-33,276;1,781;9,125;3,777;26,928;3,470;-20,948;-2,891;0,000;29,700;29,800;9,332;1,639;-17,319;-16,839;-17,837;-18,456;-3,292;25,016;0,000;264,440;Inf;275,000;275,000;-17,460;3,023;-13,243;21,990
4414,000;3,040;0,811;-33,276;1,781;9,125;3,777;26,928;3,470;-20,948;-2,891;0,000;29,700;29,800;9,332;1,639;-17,531;-16,900;-18,037;-18,548;-3,292;25,016;0,000;265,540;Inf;275,000;275,000;-17,613;3,024;-13,251;22,022
4414,500;3,040;0,811;-33,276;1,781;9,125;3,777;26,928;3,470;-20,948;-2,891;0,000;29,700;29,800;9,332;1,639;-17,471;-16,790;-17,994;-18,346;-3,292;25,016;0,000;265,540;Inf;275,000;275,000;-17,754;3,024;-13,252;22,060
4415,000;3,040;0,811;-33,276;1,781;9,125;3,761;26,926;3,463;-20,925;-2,904;0,000;29,657;29,911;9,332;1,639;-17,088;-16,642;-17,789;-17,965;-3,303;25,013;0,000;265,140;Inf;275,000;275,000;-17,650;3,024;-13,244;21,992
4415,500;3,040;0,811;-33,276;1,781;9,125;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,332;1,639;-17,010;-16,736;-17,675;-18,178;-3,303;25,013;0,000;265,140;Inf;275,000;275,000;-17,371;3,024;-13,223;21,943
4416,000;3,101;0,734;-35,209;1,734;9,130;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,160;1,842;-17,069;-16,776;-17,739;-18,437;-3,303;25,013;0,000;264,040;Inf;275,000;275,000;-17,400;3,025;-13,223;21,977
4416,500;3,101;0,734;-35,209;1,734;9,130;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,160;1,842;-17,265;-16,776;-17,882;-18,469;-3,303;25,013;0,000;264,040;Inf;275,000;275,000;-17,505;3,026;-13,204;21,973
4417,000;3,101;0,734;-35,209;1,734;9,130;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,160;1,842;-17,560;-16,882;-18,028;-18,511;-3,303;25,013;0,000;264,540;Inf;275,000;275,000;-17,598;3,027;-13,206;22,009
4417,500;3,101;0,734;-35,209;1,734;9,130;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,160;1,842;-17,208;-16,792;-17,843;-18,226;-3,303;25,013;0,000;264,540;Inf;275,000;275,000;-17,745;3,028;-13,200;22,016
4418,000;3,101;0,734;-35,209;1,734;9,130;3,761;26,926;3,463;-20,925;-2,904;0,000;29,700;29,900;9,160;1,842;-16,890;-16,647;-17,650;-17,869;-3,303;25,013;0,000;265,140;Inf;275,000;275,000;-17,517;3,030;-13,224;22,047
4418,500;3,101;0,734;-35,209;1,734;9,130;3,759;26,921;3,421;-20,916;-2,893;0,000;29,666;29,904;9,160;1,842;-16,966;-16,588;-17,527;-17,889;-3,306;25,010;0,000;265,140;Inf;275,000;275,000;-17,264;3,031;-13,190;22,043
4419,000;3,101;0,734;-35,209;1,734;9,130;3,759;26,921;3,421;-20,916;-2,893;0,000;29,700;29,900;9,160;1,842;-16,995;-16,751;-17,671;-18,419;-3,306;25,010;0,000;264,940;Inf;275,000;275,000;-17,243;3,032;-13,162;22,062
4419,500;2,819;0,671;-35,143;1,748;9,154;3,759;26,921;3,421;-20,916;-2,893;0,000;29,700;29,900;9,144;1,637;-17,226;-16,818;-17,868;-18,515;-3,306;25,010;0,000;264,940;Inf;275,000;275,000;-17,459;3,033;-13,195;22,055
4420,000;2,819;0,671;-35,143;1,748;9,154;3,759;26,921;3,421;-20,916;-2,893;0,000;29,700;29,900;9,144;1,637;-17,286;-16,798;-17,931;-18,230;-3,306;25,010;0,000;264,440;Inf;275,000;275,000;-17,607;3,030;-13,182;22,088
4420,500;2,819;0,671;-35,143;1,748;9,154;3,759;26,921;3,421;-20,916;-2,893;0,000;29,700;29,900;9,144;1,637;-17,112;-16,569;-17,695;-17,900;-3,306;25,010;0,000;264,440;Inf;275,000;275,000;-17,561;3,026;-13,201;22,093
4421,000;2,819;0,671;-35,143;1,748;9,154;3,759;26,921;3,421;-20,916;-2,893;0,000;29,700;29,900;9,144;1,637;-16,951;-16,443;-17,548;-17,920;-3,306;25,010;0,000;264,840;Inf;275,000;275,000;-17,319;3,023;-13,195;22,083
4421,500;2,819;0,671;-35,143;1,748;9,154;3,772;26,910;3,453;-20,885;-2,905;0,000;29,670;29,907;9,144;1,637;-16,789;-16,594;-17,460;-18,105;-3,311;25,020;0,000;264,840;Inf;275,000;275,000;-17,215;3,019;-13,140;22,113
4422,000;2,819;0,671;-35,143;1,748;9,154;3,772;26,910;3,453;-20,885;-2,905;0,000;29,700;29,900;9,144;1,637;-16,936;-16,660;-17,548;-18,247;-3,311;25,020;0,000;265,240;Inf;275,000;275,000;-17,237;3,016;-13,147;22,094
4422,500;2,842;0,760;-33,893;1,825;9,147;3,772;26,910;3,453;-20,885;-2,905;0,000;29,700;29,900;9,247;1,581;-17,255;-16,807;-17,870;-18,373;-3,311;25,020;0,000;265,240;Inf;275,000;275,000;-17,348;3,013;-13,138;22,042
4423,000;2,842;0,760;-33,893;1,825;9,147;3,772;26,910;3,453;-20,885;-2,905;0,000;29,700;29,900;9,247;1,581;-17,250;-16,640;-17,798;-18,146;-3,311;25,020;0,000;264,540;Inf;275,000;275,000;-17,576;3,010;-13,156;21,986
4423,500;2,842;0,760;-33,893;1,825;9,147;3,772;26,910;3,453;-20,885;-2,905;0,000;29,700;29,900;9,247;1,581;-16,831;-16,567;-17,583;-17,867;-3,311;25,020;0,000;264,540;Inf;275,000;275,000;-17,459;3,007;-13,135;21,944
4424,000;2,842;0,760;-33,893;1,825;9,147;3,772;26,910;3,453;-20,885;-2,905;0,000;29,700;29,900;9,247;1,581;-16,643;-16,594;-17,438;-17,936;-3,311;25,020;0,000;264,140;Inf;275,000;275,000;-17,212;3,005;-13,146;21,924
4424,500;2,842;0,760;-33,893;1,825;9,147;3,771;26,925;3,452;-20,843;-2,900;0,000;29,673;29,883;9,247;1,581;-16,757;-16,655;-17,467;-18,214;-3,303;25,006;0,000;264,140;Inf;275,000;275,000;-17,152;3,002;-13,137;21,923
4425,000;2,842;0,760;-33,893;1,825;9,147;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,247;1,581;-17,021;-16,703;-17,620;-18,356;-3,303;25,006;0,000;264,440;Inf;275,000;275,000;-17,273;2,999;-13,119;21,838
4425,500;2,842;0,760;-33,893;1,825;9,147;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,247;1,581;-17,256;-16,770;-17,865;-18,436;-3,303;25,006;0,000;264,440;Inf;275,000;275,000;-17,425;2,997;-13,121;21,780
4426,000;3,271;0,726;-35,209;1,705;9,204;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,171;1,776;-17,137;-16,720;-17,773;-18,078;-3,303;25,006;0,000;264,540;Inf;275,000;275,000;-17,582;2,994;-13,133;21,709
4426,500;3,271;0,726;-35,209;1,705;9,204;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,171;1,776;-16,534;-16,478;-17,255;-17,869;-3,303;25,006;0,000;264,540;Inf;275,000;275,000;-17,427;2,999;-13,135;21,714
4427,000;3,271;0,726;-35,209;1,705;9,204;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,171;1,776;-16,795;-16,529;-17,331;-18,089;-3,303;25,006;0,000;264,740;Inf;275,000;275,000;-17,034;3,003;-13,114;21,727
4427,500;3,271;0,726;-35,209;1,705;9,204;3,771;26,925;3,452;-20,843;-2,900;0,000;29,700;29,900;9,171;1,776;-17,117;-16,698;-17,541;-18,297;-3,303;25,006;0,000;264,740;Inf;275,000;275,000;-17,186;3,008;-13,080;21,764
4428,000;3,271;0,726;-35,209;1,705;9,204;3,768;26,960;3,474;-20,797;-2,875;0,000;29,689;29,896;9,171;1,776;-17,215;-16,742;-17,747;-18,355;-3,305;25,014;0,000;264,640;Inf;275,000;275,000;-17,413;3,012;-13,077;21,803
4428,500;3,271;0,726;-35,209;1,705;9,204;3,768;26,960;3,474;-20,797;-2,875;0,000;29,700;29,900;9,171;1,776;-17,008;-16,640;-17,576;-18,114;-3,305;25,014;0,000;264,640;Inf;275,000;275,000;-17,515;3,016;-13,096;21,861
4429,000;2,933;0,799;-33,729;1,741;9,109;3,768;26,960;3,474;-20,797;-2,875;0,000;29,700;29,900;9,289;1,691;-16,698;-16,481;-17,438;-17,784;-3,305;25,014;0,000;264,740;Inf;275,000;275,000;-17,334;3,020;-13,078;21,865
4429,500;2,933;0,799;-33,729;1,741;9,109;3,768;26,960;3,474;-20,797;-2,875;0,000;29,700;29,900;9,289;1,691;-16,750;-16,429;-17,299;-17,651;-3,305;25,014;0,000;264,740;Inf;275,000;275,000;-17,100;3,019;-13,052;21,895
4430,000;2,933;0,799;-33,729;1,741;9,109;3,768;26,960;3,474;-20,797;-2,875;0,000;29,700;29,900;9,289;1,691;-16,755;-16,608;-17,320;-18,190;-3,305;25,014;0,000;264,640;Inf;275,000;275,000;-17,032;3,017;-13,051;21,918
4430,500;2,933;0,799;-33,729;1,741;9,109;3,768;26,960;3,474;-20,797;-2,875;0,000;29,700;29,900;9,289;1,691;-17,065;-16,701;-17,568;-18,431;-3,305;25,014;0,000;264,640;Inf;275,000;275,000;-17,218;3,016;-13,044;21,949
4431,000;2,933;0,799;-33,729;1,741;9,109;3,755;26,992;3,473;-20,762;-2,887;0,000;29,690;29,921;9,289;1,691;-17,163;-16,694;-17,643;-18,226;-3,303;25,016;0,000;264,540;Inf;275,000;275,000;-17,442;3,015;-13,029;21,959
4431,500;2,933;0,799;-33,729;1,741;9,109;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,289;1,691;-16,844;-16,503;-17,359;-17,775;-3,303;25,016;0,000;264,540;Inf;275,000;275,000;-17,432;3,013;-13,046;21,961
4432,000;2,933;0,799;-33,729;1,741;9,109;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,289;1,691;-16,473;-16,371;-17,214;-17,708;-3,303;25,016;0,000;264,440;Inf;275,000;275,000;-17,120;3,012;-13,087;21,957
4432,500;3,084;0,832;-33,543;1,736;9,100;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,343;1,709;-16,408;-16,460;-17,154;-17,933;-3,303;25,016;0,000;264,440;Inf;275,000;275,000;-16,942;3,011;-13,040;21,957
4433,000;3,084;0,832;-33,543;1,736;9,100;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,343;1,709;-16,531;-16,556;-17,151;-18,095;-3,303;25,016;0,000;264,440;Inf;275,000;275,000;-16,989;3,012;-13,051;21,937
4433,500;3,084;0,832;-33,543;1,736;9,100;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,343;1,709;-17,098;-16,672;-17,506;-18,280;-3,303;25,016;0,000;264,440;Inf;275,000;275,000;-17,083;3,013;-13,059;21,844
4434,000;3,084;0,832;-33,543;1,736;9,100;3,755;26,992;3,473;-20,762;-2,887;0,000;29,700;29,900;9,343;1,709;-16,975;-16,704;-17,477;-18,185;-3,303;25,016;0,000;264,140;Inf;275,000;275,000;-17,389;3,014;-13,060;21,811
4434,500;3,084;0,832;-33,543;1,736;9,100;3,751;27,015;3,478;-20,730;-2,900;0,000;29,693;29,946;9,343;1,709;-16,718;-16,582;-17,380;-17,861;-3,307;25,014;0,000;264,140;Inf;275,000;275,000;-17,335;3,015;-13,084;21,757
4435,000;3,084;0,832;-33,543;1,736;9,100;3,751;27,015;3,478;-20,730;-2,900;0,000;29,700;29,900;9,343;1,709;-16,604;-16,404;-17,163;-17,594;-3,307;25,014;0,000;264,540;Inf;275,000;275,000;-17,135;3,017;-13,080;21,761
4435,500;3,576;0,855;-35,209;1,663;9,162;3,751;27,015;3,478;-20,730;-2,900;0,000;29,700;29,900;9,211;1,841;-16,473;-16,469;-17,044;-17,763;-3,307;25,014;0,000;264,540;Inf;275,000;275,000;-16,941;3,018;-13,100;21,704
4436,000;3,576;0,855;-35,209;1,663;9,162;3,751;27,015;3,478;-20,730;-2,900;0,000;29,700;29,900;9,211;1,841;-16,581;-16,595;-17,110;-18,011;-3,307;25,014;0,000;264,040;Inf;275,000;275,000;-16,937;3,027;-13,085;21,687
4436,500;3,576;0,855;-35,209;1,663;9,162;3,751;27,015;3,478;-20,730;-2,900;0,000;29,700;29,900;9,211;1,841;-16,694;-16,658;-17,274;-18,241;-3,307;25,014;0,000;264,040;Inf;275,000;275,000;-17,074;3,036;-13,061;21,674
4437,000;3,576;0,855;-35,209;1,663;9,162;3,751;27,015;3,478;-20,730;-2,900;0,000;29,700;29,900;9,211;1,841;-16,728;-16,453;-17,210;-17,762;-3,307;25,014;0,000;264,340;Inf;275,000;275,000;-17,217;3,045;-13,088;21,672
4437,500;3,576;0,855;-35,209;1,663;9,162;3,744;27,011;3,443;-20,694;-2,884;0,000;29,703;29,935;9,211;1,841;-16,397;-16,339;-17,052;-17,433;-3,296;25,024;0,000;264,340;Inf;275,000;275,000;-17,038;3,053;-13,068;21,649
4438,000;3,576;0,855;-35,209;1,663;9,162;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,211;1,841;-16,224;-16,422;-16,919;-17,638;-3,296;25,024;0,000;264,040;Inf;275,000;275,000;-16,805;3,062;-13,056;21,641
4438,500;3,576;0,855;-35,209;1,663;9,162;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,211;1,841;-16,314;-16,500;-16,960;-18,016;-3,296;25,024;0,000;264,040;Inf;275,000;275,000;-16,801;3,070;-13,028;21,625
4439,000;2,487;0,695;-33,610;1,766;9,096;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,289;1,653;-16,534;-16,557;-17,070;-18,121;-3,296;25,024;0,000;264,440;Inf;275,000;275,000;-16,948;3,079;-13,030;21,605
4439,500;2,487;0,695;-33,610;1,766;9,096;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,289;1,653;-16,845;-16,641;-17,299;-18,252;-3,296;25,024;0,000;264,440;Inf;275,000;275,000;-17,070;3,069;-13,033;21,536
4440,000;2,487;0,695;-33,610;1,766;9,096;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,289;1,653;-16,683;-16,582;-17,267;-17,908;-3,296;25,024;0,000;264,240;Inf;275,000;275,000;-17,259;3,059;-13,049;21,499
4440,500;2,487;0,695;-33,610;1,766;9,096;3,744;27,011;3,443;-20,694;-2,884;0,000;29,700;29,900;9,289;1,653;-16,407;-16,323;-16,968;-17,343;-3,296;25,024;0,000;264,240;Inf;275,000;275,000;-17,110;3,050;-13,043;21,476
4441,000;2,487;0,695;-33,610;1,766;9,096;3,743;26,990;3,445;-20,674;-2,888;0,000;29,717;29,916;9,289;1,653;-16,275;-16,330;-16,779;-17,722;-3,295;25,022;0,000;263,940;Inf;275,000;275,000;-16,760;3,041;-13,022;21,478
4441,500;2,487;0,695;-33,610;1,766;9,096;3,743;26,990;3,445;-20,674;-2,888;0,000;29,700;29,900;9,289;1,653;-16,523;-16,497;-16,967;-17,951;-3,295;25,022;0,000;263,940;Inf;275,000;275,000;-16,777;3,032;-12,983;21,428
4442,000;2,183;0,621;-34,237;1,723;9,124;3,743;26,990;3,445;-20,674;-2,888;0,000;29,700;29,900;9,267;1,773;-16,664;-16,537;-17,175;-18,219;-3,295;25,022;0,000;264,040;Inf;275,000;275,000;-16,985;3,023;-12,993;21,379
4442,500;2,183;0,621;-34,237;1,723;9,124;3,743;26,990;3,445;-20,674;-2,888;0,000;29,700;29,900;9,267;1,773;-16,762;-16,561;-17,219;-17,853;-3,295;25,022;0,000;264,040;Inf;275,000;275,000;-17,149;3,009;-12,978;21,340
4443,000;2,183;0,621;-34,237;1,723;9,124;3,743;26,990;3,445;-20,674;-2,888;0,000;29,700;29,900;9,267;1,773;-16,391;-16,264;-16,904;-17,388;-3,295;25,022;0,000;264,340;Inf;275,000;275,000;-17,099;2,995;-12,991;21,281
4443,500;2,183;0,621;-34,237;1,723;9,124;3,743;26,990;3,445;-20,674;-2,888;0,000;29,700;29,900;9,267;1,773;-15,946;-16,208;-16,660;-17,249;-3,295;25,022;0,000;264,340;Inf;275,000;275,000;-16,737;2,982;-12,950;21,162
4444,000;2,183;0,621;-34,237;1,723;9,124;3,741;26,980;3,455;-20,643;-2,873;0,000;29,713;30,022;9,267;1,773;-15,914;-16,327;-16,610;-17,679;-3,296;25,022;0,000;264,140;Inf;275,000;275,000;-16,516;2,969;-12,954;21,091
4444,500;2,183;0,621;-34,237;1,723;9,124;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,267;1,773;-16,655;-16,539;-17,043;-18,204;-3,296;25,022;0,000;264,140;Inf;275,000;275,000;-16,633;2,956;-12,929;21,025
4445,000;2,183;0,621;-34,237;1,723;9,124;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,267;1,773;-16,668;-16,481;-17,135;-17,888;-3,296;25,022;0,000;263,740;Inf;275,000;275,000;-17,110;2,943;-12,940;21,061
4445,500;2,263;0,611;-33,500;1,794;9,128;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,231;1,619;-16,140;-16,195;-16,794;-17,194;-3,296;25,022;0,000;263,740;Inf;275,000;275,000;-17,043;2,931;-12,932;21,098
4446,000;2,263;0,611;-33,500;1,794;9,128;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,231;1,619;-16,073;-16,001;-16,635;-17,278;-3,296;25,022;0,000;263,740;Inf;275,000;275,000;-16,581;2,920;-12,948;21,191
4446,500;2,263;0,611;-33,500;1,794;9,128;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,231;1,619;-16,111;-16,172;-16,631;-17,479;-3,296;25,022;0,000;263,740;Inf;275,000;275,000;-16,497;2,909;-12,925;21,223
4447,000;2,263;0,611;-33,500;1,794;9,128;3,741;26,980;3,455;-20,643;-2,873;0,000;29,700;30,000;9,231;1,619;-16,223;-16,303;-16,704;-17,643;-3,296;25,022;0,000;263,440;Inf;275,000;275,000;-16,598;2,899;-12,886;21,310
4447,500;2,263;0,611;-33,500;1,794;9,128;3,744;27,024;3,465;-20,590;-2,887;0,000;29,720;29,927;9,231;1,619;-16,372;-16,447;-16,889;-17,940;-3,293;25,024;0,000;263,440;Inf;275,000;275,000;-16,718;2,888;-12,891;21,343
4448,000;2,263;0,611;-33,500;1,794;9,128;3,744;27,024;3,465;-20,590;-2,887;0,000;29,700;29,900;9,231;1,619;-16,634;-16,536;-17,138;-17,912;-3,293;25,024;0,000;263,940;Inf;275,000;275,000;-16,912;2,878;-12,890;21,366
4448,500;2,457;0,689;-33,937;1,815;9,141;3,744;27,024;3,465;-20,590;-2,887;0,000;29,700;29,900;9,210;1,644;-16,322;-16,320;-16,830;-17,386;-3,293;25,024;0,000;263,940;Inf;275,000;275,000;-17,055;2,868;-12,904;21,370
4449,000;2,457;0,689;-33,937;1,815;9,141;3,744;27,024;3,465;-20,590;-2,887;0,000;29,700;29,900;9,210;1,644;-15,907;-16,076;-16,581;-17,315;-3,293;25,024;0,000;263,040;Inf;275,000;275,000;-16,714;2,861;-12,923;21,400
4449,500;2,457;0,689;-33,937;1,815;9,141;3,744;27,024;3,465;-20,590;-2,887;0,000;29,700;29,900;9,210;1,644;-15,835;-16,184;-16,544;-17,532;-3,293;25,024;0,000;263,040;Inf;275,000;275,000;-16,470;2,855;-12,876;21,405
4450,000;2,457;0,689;-33,937;1,815;9,141;3,744;27,024;3,465;-20,590;-2,887;0,000;29,700;29,900;9,210;1,644;-15,973;-16,342;-16,585;-17,792;-3,293;25,024;0,000;263,340;Inf;275,000;275,000;-16,524;2,848;-12,896;21,417
4450,500;2,457;0,689;-33,937;1,815;9,141;3,753;27,037;3,460;-20,555;-2,898;0,000;29,730;29,936;9,210;1,644;-16,287;-16,477;-16,787;-18,060;-3,289;25,029;0,000;263,340;Inf;275,000;275,000;-16,673;2,842;-12,875;21,436
4451,000;2,457;0,689;-33,937;1,815;9,141;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,210;1,644;-16,600;-16,493;-17,007;-18,043;-3,289;25,029;0,000;263,540;Inf;275,000;275,000;-16,903;2,835;-12,887;21,449
4451,500;3,036;0,785;-33,835;1,765;9,103;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,246;1,536;-16,306;-16,315;-16,917;-17,625;-3,289;25,029;0,000;263,540;Inf;275,000;275,000;-17,036;2,829;-12,869;21,446
4452,000;3,036;0,785;-33,835;1,765;9,103;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,246;1,536;-15,815;-16,057;-16,385;-17,191;-3,289;25,029;0,000;263,440;Inf;275,000;275,000;-16,791;2,832;-12,859;21,422
4452,500;3,036;0,785;-33,835;1,765;9,103;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,246;1,536;-15,929;-16,267;-16,542;-17,660;-3,289;25,029;0,000;263,440;Inf;275,000;275,000;-16,362;2,836;-12,826;21,392
4453,000;3,036;0,785;-33,835;1,765;9,103;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,246;1,536;-16,148;-16,399;-16,740;-17,962;-3,289;25,029;0,000;262,940;Inf;275,000;275,000;-16,600;2,839;-12,808;21,395
4453,500;3,036;0,785;-33,835;1,765;9,103;3,753;27,037;3,460;-20,555;-2,898;0,000;29,700;29,900;9,246;1,536;-16,353;-16,436;-16,897;-18,048;-3,289;25,029;0,000;262,940;Inf;275,000;275,000;-16,812;2,842;-12,790;21,400
4454,000;3,036;0,785;-33,835;1,765;9,103;3,759;27,080;3,479;-20,520;-2,883;0,000;29,736;29,964;9,246;1,536;-16,707;-16,474;-17,075;-17,970;-3,290;25,030;0,000;264,240;Inf;275,000;275,000;-16,934;2,845;-12,813;21,435
4454,500;3,036;0,785;-33,835;1,765;9,103;3,759;27,080;3,479;-20,520;-2,883;0,000;29,700;30,000;9,246;1,536;-16,235;-16,359;-16,827;-17,386;-3,290;25,030;0,000;264,240;Inf;275,000;275,000;-17,056;2,849;-12,830;21,548
4455,000;3,804;0,896;-35,209;1,740;9,239;3,759;27,080;3,479;-20,520;-2,883;0,000;29,700;30,000;8,997;1,737;-15,863;-16,092;-16,477;-17,086;-3,290;25,030;0,000;264,140;Inf;275,000;275,000;-16,702;2,852;-12,811;21,520
4455,500;3,804;0,896;-35,209;1,740;9,239;3,759;27,080;3,479;-20,520;-2,883;0,000;29,700;30,000;8,997;1,737;-15,840;-16,289;-16,478;-17,736;-3,290;25,030;0,000;264,140;Inf;275,000;275,000;-16,380;2,867;-12,790;21,460
4456,000;3,804;0,896;-35,209;1,740;9,239;3,759;27,080;3,479;-20,520;-2,883;0,000;29,700;30,000;8,997;1,737;-16,220;-16,375;-16,713;-17,961;-3,290;25,030;0,000;264,340;Inf;275,000;275,000;-16,586;2,883;-12,791;21,414
4456,500;3,804;0,896;-35,209;1,740;9,239;3,759;27,080;3,479;-20,520;-2,883;0,000;29,700;30,000;8,997;1,737;-16,300;-16,338;-16,835;-17,741;-3,290;25,030;0,000;264,340;Inf;275,000;275,000;-16,817;2,898;-12,775;21,428
4457,000;3,804;0,896;-35,209;1,740;9,239;3,775;27,092;3,478;-20,480;-2,885;0,000;29,749;29,911;8,997;1,737;-15,892;-16,093;-16,576;-17,020;-3,284;25,040;0,000;263,840;Inf;275,000;275,000;-16,804;2,913;-12,778;21,369
4457,500;3,804;0,896;-35,209;1,740;9,239;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;8,997;1,737;-15,663;-15,873;-16,268;-16,901;-3,284;25,040;0,000;263,840;Inf;275,000;275,000;-16,395;2,927;-12,787;21,306
4458,000;2,513;0,688;-33,910;1,801;9,078;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;9,228;1,572;-15,697;-16,046;-16,234;-17,334;-3,284;25,040;0,000;264,140;Inf;275,000;275,000;-16,176;2,942;-12,741;21,299
4458,500;2,513;0,688;-33,910;1,801;9,078;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;9,228;1,572;-15,851;-16,218;-16,427;-17,691;-3,284;25,040;0,000;264,140;Inf;275,000;275,000;-16,328;2,935;-12,703;21,267
4459,000;2,513;0,688;-33,910;1,801;9,078;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;9,228;1,572;-16,361;-16,304;-16,750;-17,739;-3,284;25,040;0,000;264,040;Inf;275,000;275,000;-16,547;2,928;-12,711;21,273
4459,500;2,513;0,688;-33,910;1,801;9,078;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;9,228;1,572;-15,950;-16,106;-16,594;-17,245;-3,284;25,040;0,000;264,040;Inf;275,000;275,000;-16,789;2,921;-12,714;21,262
4460,000;2,513;0,688;-33,910;1,801;9,078;3,775;27,092;3,478;-20,480;-2,885;0,000;29,700;29,900;9,228;1,572;-15,687;-15,887;-16,280;-16,790;-3,284;25,040;0,000;263,940;Inf;275,000;275,000;-16,474;2,914;-12,711;21,222
4460,500;2,513;0,688;-33,910;1,801;9,078;3,764;27,089;3,421;-20,458;-2,873;0,000;29,750;30,005;9,228;1,572;-15,530;-15,992;-16,154;-17,071;-3,284;25,038;0,000;263,940;Inf;275,000;275,000;-16,161;2,908;-12,691;21,229
4461,000;2,513;0,688;-33,910;1,801;9,078;3,764;27,089;3,421;-20,458;-2,873;0,000;29,700;30,000;9,228;1,572;-15,665;-16,163;-16,334;-17,561;-3,284;25,038;0,000;264,540;Inf;275,000;275,000;-16,187;2,901;-12,675;21,176
4461,500;2,928;0,738;-34,277;1,814;9,141;3,764;27,089;3,421;-20,458;-2,873;0,000;29,700;30,000;9,178;1,550;-15,865;-16,203;-16,487;-17,826;-3,284;25,038;0,000;264,540;Inf;275,000;275,000;-16,431;2,895;-12,648;21,140
4462,000;2,928;0,738;-34,277;1,814;9,141;3,764;27,089;3,421;-20,458;-2,873;0,000;29,700;30,000;9,178;1,550;-16,325;-16,332;-16,744;-17,863;-3,284;25,038;0,000;264,740;Inf;275,000;275,000;-16,595;2,895;-12,643;21,089
4462,500;2,928;0,738;-34,277;1,814;9,141;3,764;27,089;3,421;-20,458;-2,873;0,000;29,700;30,000;9,178;1,550;-16,261;-16,212;-16,634;-17,396;-3,284;25,038;0,000;264,740;Inf;275,000;275,000;-16,816;2,896;-12,680;21,018
4463,000;2,928;0,738;-34,277;1,814;9,141;3,764;27,089;3,421;-20,458;-2,873;0,000;29,700;30,000;9,178;1,550;-15,311;-15,921;-16,126;-17,013;-3,284;25,038;0,000;264,740;Inf;275,000;275,000;-16,626;2,896;-12,704;21,021
4463,500;2,928;0,738;-34,277;1,814;9,141;3,769;27,060;3,449;-20,447;-2,872;0,000;29,756;30,025;9,178;1,550;-15,355;-16,011;-16,128;-17,400;-3,278;25,048;0,000;264,740;Inf;275,000;275,000;-16,093;2,897;-12,644;21,052
4464,000;2,928;0,738;-34,277;1,814;9,141;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,178;1,550;-15,785;-16,132;-16,284;-17,595;-3,278;25,048;0,000;264,140;Inf;275,000;275,000;-16,224;2,897;-12,629;21,067
4464,500;2,791;0,705;-35,079;1,729;9,154;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,228;1,938;-16,031;-16,240;-16,574;-17,874;-3,278;25,048;0,000;264,140;Inf;275,000;275,000;-16,449;2,898;-12,606;21,082
4465,000;2,791;0,705;-35,079;1,729;9,154;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,228;1,938;-16,179;-16,242;-16,654;-17,638;-3,278;25,048;0,000;264,840;Inf;275,000;275,000;-16,680;2,896;-12,637;21,095
4465,500;2,791;0,705;-35,079;1,729;9,154;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,228;1,938;-15,733;-15,987;-16,353;-17,018;-3,278;25,048;0,000;264,840;Inf;275,000;275,000;-16,678;2,894;-12,652;21,171
4466,000;2,791;0,705;-35,079;1,729;9,154;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,228;1,938;-15,424;-15,819;-16,098;-16,885;-3,278;25,048;0,000;264,240;Inf;275,000;275,000;-16,273;2,893;-12,627;21,168
4466,500;2,791;0,705;-35,079;1,729;9,154;3,769;27,060;3,449;-20,447;-2,872;0,000;29,800;30,000;9,228;1,938;-15,730;-16,122;-16,273;-17,630;-3,278;25,048;0,000;264,240;Inf;275,000;275,000;-16,057;2,891;-12,598;21,180
4467,000;2,791;0,705;-35,079;1,729;9,154;3,748;27,071;3,474;-20,406;-2,874;0,000;29,759;29,989;9,228;1,938;-15,955;-16,232;-16,513;-17,857;-3,288;25,048;0,000;264,840;Inf;275,000;275,000;-16,439;2,889;-12,598;21,163
4467,500;2,791;0,705;-35,079;1,729;9,154;3,748;27,071;3,474;-20,406;-2,874;0,000;29,800;30,000;9,228;1,938;-16,398;-16,250;-16,773;-17,765;-3,288;25,048;0,000;264,840;Inf;275,000;275,000;-16,639;2,888;-12,592;21,144
4468,000;2,730;0,605;-35,209;1,734;9,215;3,748;27,071;3,474;-20,406;-2,874;0,000;29,800;30,000;9,123;1,755;-16,118;-15,946;-16,622;-17,225;-3,288;25,048;0,000;264,040;Inf;275,000;275,000;-16,796;2,886;-12,621;21,068
4468,500;2,730;0,605;-35,209;1,734;9,215;3,748;27,071;3,474;-20,406;-2,874;0,000;29,800;30,000;9,123;1,755;-15,624;-15,674;-16,291;-16,557;-3,288;25,048;0,000;264,040;Inf;275,000;275,000;-16,478;2,884;-12,583;21,044
4469,000;2,730;0,605;-35,209;1,734;9,215;3,748;27,071;3,474;-20,406;-2,874;0,000;29,800;30,000;9,123;1,755;-15,418;-15,819;-16,091;-16,905;-3,288;25,048;0,000;264,640;Inf;275,000;275,000;-16,037;2,881;-12,549;20,997
4469,500;2,730;0,605;-35,209;1,734;9,215;3,748;27,071;3,474;-20,406;-2,874;0,000;29,800;30,000;9,123;1,755;-15,503;-16,041;-16,215;-17,541;-3,288;25,048;0,000;264,640;Inf;275,000;275,000;-16,058;2,879;-12,534;20,962
4470,000;2,730;0,605;-35,209;1,734;9,215;3,764;27,111;3,490;-20,363;-2,889;0,000;29,770;30,027;9,123;1,755;-16,244;-16,238;-16,665;-17,903;-3,284;25,043;0,000;264,240;Inf;275,000;275,000;-16,325;2,876;-12,553;20,900
4470,500;2,730;0,605;-35,209;1,734;9,215;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,123;1,755;-16,491;-16,237;-16,933;-17,778;-3,284;25,043;0,000;264,240;Inf;275,000;275,000;-16,763;2,874;-12,547;20,875
4471,000;3,032;0,682;-35,209;1,761;9,197;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,126;1,796;-16,140;-15,985;-16,627;-17,161;-3,284;25,043;0,000;264,440;Inf;275,000;275,000;-16,860;2,871;-12,574;20,931
4471,500;3,032;0,682;-35,209;1,761;9,197;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,126;1,796;-15,584;-15,724;-16,260;-16,636;-3,284;25,043;0,000;264,440;Inf;275,000;275,000;-16,478;2,874;-12,573;21,000
4472,000;3,032;0,682;-35,209;1,761;9,197;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,126;1,796;-15,461;-15,921;-16,124;-16,985;-3,284;25,043;0,000;264,340;Inf;275,000;275,000;-16,051;2,877;-12,560;21,036
4472,500;3,032;0,682;-35,209;1,761;9,197;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,126;1,796;-15,509;-16,057;-16,222;-17,476;-3,284;25,043;0,000;264,340;Inf;275,000;275,000;-16,123;2,879;-12,527;21,123
4473,000;3,032;0,682;-35,209;1,761;9,197;3,764;27,111;3,490;-20,363;-2,889;0,000;29,800;30,000;9,126;1,796;-15,763;-16,071;-16,388;-17,659;-3,284;25,043;0,000;263,940;Inf;275,000;275,000;-16,316;2,882;-12,551;21,149
4473,500;3,032;0,682;-35,209;1,761;9,197;3,757;27,122;3,457;-20,346;-2,881;0,000;29,763;30,002;9,126;1,796;-15,912;-16,078;-16,476;-17,158;-3,298;25,036;0,000;263,940;Inf;275,000;275,000;-16,470;2,884;-12,545;21,136
4474,000;3,032;0,682;-35,209;1,761;9,197;3,757;27,122;3,457;-20,346;-2,881;0,000;29,800;30,000;9,126;1,796;-15,665;-15,641;-16,230;-16,821;-3,298;25,036;0,000;264,240;Inf;275,000;275,000;-16,406;2,887;-12,554;21,146
4474,500;2,793;0,746;-33,135;1,774;9,023;3,757;27,122;3,457;-20,346;-2,881;0,000;29,800;30,000;9,356;1,595;-15,337;-15,665;-16,083;-16,923;-3,298;25,036;0,000;264,240;Inf;275,000;275,000;-16,089;2,889;-12,540;21,126
4475,000;2,793;0,746;-33,135;1,774;9,023;3,757;27,122;3,457;-20,346;-2,881;0,000;29,800;30,000;9,356;1,595;-15,289;-15,894;-16,019;-17,222;-3,298;25,036;0,000;264,240;Inf;275,000;275,000;-16,002;2,887;-12,514;21,074
4475,500;2,793;0,746;-33,135;1,774;9,023;3,757;27,122;3,457;-20,346;-2,881;0,000;29,800;30,000;9,356;1,595;-15,508;-15,995;-16,128;-17,468;-3,298;25,036;0,000;264,240;Inf;275,000;275,000;-16,106;2,886;-12,483;21,048
4476,000;2,793;0,746;-33,135;1,774;9,023;3,757;27,122;3,457;-20,346;-2,881;0,000;29,800;30,000;9,356;1,595;-15,851;-16,108;-16,348;-17,692;-3,298;25,036;0,000;263,440;Inf;275,000;275,000;-16,275;2,884;-12,481;21,135
4476,500;2,793;0,746;-33,135;1,774;9,023;3,761;27,166;3,489;-20,295;-2,879;0,000;29,784;30,083;9,356;1,595;-15,984;-16,094;-16,431;-17,508;-3,282;25,053;0,000;263,440;Inf;275,000;275,000;-16,500;2,883;-12,519;21,222
4477,000;2,793;0,746;-33,135;1,774;9,023;3,761;27,166;3,489;-20,295;-2,879;0,000;29,800;30,100;9,356;1,595;-15,614;-15,910;-16,277;-16,945;-3,282;25,053;0,000;264,240;Inf;275,000;275,000;-16,504;2,881;-12,506;21,261
4477,500;3,572;0,860;-35,209;1,662;9,143;3,761;27,166;3,489;-20,295;-2,879;0,000;29,800;30,100;9,217;1,776;-15,196;-15,861;-15,873;-16,982;-3,282;25,053;0,000;264,240;Inf;275,000;275,000;-16,186;2,880;-12,517;21,271
4478,000;3,572;0,860;-35,209;1,662;9,143;3,761;27,166;3,489;-20,295;-2,879;0,000;29,800;30,100;9,217;1,776;-15,318;-16,006;-16,030;-17,377;-3,282;25,053;0,000;263,340;Inf;275,000;275,000;-15,978;2,891;-12,504;21,289
4478,500;3,572;0,860;-35,209;1,662;9,143;3,761;27,166;3,489;-20,295;-2,879;0,000;29,800;30,100;9,217;1,776;-15,630;-16,088;-16,196;-17,572;-3,282;25,053;0,000;263,340;Inf;275,000;275,000;-16,183;2,902;-12,502;21,304
4479,000;3,572;0,860;-35,209;1,662;9,143;3,761;27,166;3,489;-20,295;-2,879;0,000;29,800;30,100;9,217;1,776;-15,832;-16,019;-16,299;-17,461;-3,282;25,053;0,000;264,440;Inf;275,000;275,000;-16,372;2,913;-12,497;21,262
4479,500;3,572;0,860;-35,209;1,662;9,143;3,783;27,178;3,436;-20,261;-2,881;0,000;29,782;30,034;9,217;1,776;-15,537;-15,846;-16,141;-16,745;-3,280;25,044;0,000;264,440;Inf;275,000;275,000;-16,403;2,924;-12,496;21,240
4480,000;3,572;0,860;-35,209;1,662;9,143;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,217;1,776;-15,174;-15,531;-15,796;-16,433;-3,280;25,044;0,000;264,040;Inf;275,000;275,000;-16,067;2,935;-12,475;21,204
4480,500;3,572;0,860;-35,209;1,662;9,143;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,217;1,776;-14,960;-15,693;-15,708;-16,802;-3,280;25,044;0,000;264,040;Inf;275,000;275,000;-15,733;2,945;-12,450;21,168
4481,000;3,388;0,765;-35,209;1,734;9,177;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,140;1,720;-15,457;-16,027;-16,030;-17,512;-3,280;25,044;0,000;264,740;Inf;275,000;275,000;-15,791;2,956;-12,450;21,180
4481,500;3,388;0,765;-35,209;1,734;9,177;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,140;1,720;-15,889;-16,050;-16,304;-17,515;-3,280;25,044;0,000;264,740;Inf;275,000;275,000;-16,257;2,963;-12,458;21,224
4482,000;3,388;0,765;-35,209;1,734;9,177;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,140;1,720;-15,738;-15,780;-16,184;-17,059;-3,280;25,044;0,000;264,040;Inf;275,000;275,000;-16,440;2,970;-12,473;21,201
4482,500;3,388;0,765;-35,209;1,734;9,177;3,783;27,178;3,436;-20,261;-2,881;0,000;29,800;30,000;9,140;1,720;-15,356;-15,639;-16,015;-16,862;-3,280;25,044;0,000;264,040;Inf;275,000;275,000;-16,190;2,977;-12,456;21,265
4483,000;3,388;0,765;-35,209;1,734;9,177;3,797;27,152;3,458;-20,252;-2,879;0,000;29,790;30,080;9,140;1,720;-15,175;-15,683;-15,956;-16,988;-3,277;25,046;0,000;264,340;Inf;275,000;275,000;-15,968;2,983;-12,455;21,352
4483,500;3,388;0,765;-35,209;1,734;9,177;3,797;27,152;3,458;-20,252;-2,879;0,000;29,800;30,100;9,140;1,720;-15,281;-15,799;-15,965;-17,170;-3,277;25,046;0,000;264,340;Inf;275,000;275,000;-15,951;2,990;-12,435;21,406
4484,000;2,690;0,730;-33,083;1,786;9,117;3,797;27,152;3,458;-20,252;-2,879;0,000;29,800;30,100;9,420;1,674;-15,465;-15,816;-16,041;-17,292;-3,277;25,046;0,000;264,040;Inf;275,000;275,000;-16,053;2,996;-12,405;21,473
4484,500;2,690;0,730;-33,083;1,786;9,117;3,797;27,152;3,458;-20,252;-2,879;0,000;29,800;30,100;9,420;1,674;-15,738;-15,918;-16,187;-17,281;-3,277;25,046;0,000;264,040;Inf;275,000;275,000;-16,154;2,991;-12,417;21,512
4485,000;2,690;0,730;-33,083;1,786;9,117;3,797;27,152;3,458;-20,252;-2,879;0,000;29,800;30,100;9,420;1,674;-15,508;-15,797;-16,142;-16,917;-3,277;25,046;0,000;264,240;Inf;275,000;275,000;-16,281;2,986;-12,427;21,562
4485,500;2,690;0,730;-33,083;1,786;9,117;3,797;27,152;3,458;-20,252;-2,879;0,000;29,800;30,100;9,420;1,674;-15,293;-15,661;-15,873;-16,604;-3,277;25,046;0,000;264,240;Inf;275,000;275,000;-16,091;2,982;-12,428;21,603
4486,000;2,690;0,730;-33,083;1,786;9,117;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,022;9,420;1,674;-15,158;-15,738;-15,756;-16,867;-3,279;25,046;0,000;263,240;Inf;275,000;275,000;-15,858;2,977;-12,393;21,638
4486,500;2,690;0,730;-33,083;1,786;9,117;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,420;1,674;-15,246;-15,875;-15,859;-17,226;-3,279;25,046;0,000;263,240;Inf;275,000;275,000;-15,880;2,972;-12,396;21,665
4487,000;2,690;0,730;-33,083;1,786;9,117;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,420;1,674;-15,460;-15,978;-16,070;-17,494;-3,279;25,046;0,000;263,940;Inf;275,000;275,000;-16,052;2,968;-12,383;21,720
4487,500;2,593;0,667;-34,109;1,798;9,181;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,175;1,643;-15,725;-15,990;-16,147;-17,298;-3,279;25,046;0,000;263,940;Inf;275,000;275,000;-16,250;2,963;-12,389;21,695
4488,000;2,593;0,667;-34,109;1,798;9,181;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,175;1,643;-15,399;-15,748;-15,963;-16,816;-3,279;25,046;0,000;262,340;Inf;275,000;275,000;-16,290;2,957;-12,405;21,694
4488,500;2,593;0,667;-34,109;1,798;9,181;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,175;1,643;-14,943;-15,737;-15,693;-16,849;-3,279;25,046;0,000;262,340;Inf;275,000;275,000;-15,981;2,951;-12,363;21,703
4489,000;2,593;0,667;-34,109;1,798;9,181;3,779;27,138;3,459;-20,225;-2,883;0,000;29,800;30,000;9,175;1,643;-15,130;-15,832;-15,797;-17,243;-3,279;25,046;0,000;264,440;Inf;275,000;275,000;-15,806;2,945;-12,355;21,728
4489,500;2,593;0,667;-34,109;1,798;9,181;3,781;27,156;3,467;-20,188;-2,872;0,000;29,814;30,100;9,175;1,643;-15,405;-15,912;-15,947;-17,426;-3,281;25,052;0,000;264,440;Inf;275,000;275,000;-16,001;2,939;-12,337;21,732
4490,000;2,593;0,667;-34,109;1,798;9,181;3,781;27,156;3,467;-20,188;-2,872;0,000;29,800;30,100;9,175;1,643;-15,695;-15,988;-16,169;-17,466;-3,281;25,052;0,000;262,440;Inf;275,000;275,000;-16,173;2,934;-12,337;21,766
4490,500;2,726;0,730;-33,269;1,801;9,164;3,781;27,156;3,467;-20,188;-2,872;0,000;29,800;30,100;9,229;1,641;-15,574;-15,867;-16,113;-16,977;-3,281;25,052;0,000;262,440;Inf;275,000;275,000;-16,329;2,928;-12,362;21,734
4491,000;2,726;0,730;-33,269;1,801;9,164;3,781;27,156;3,467;-20,188;-2,872;0,000;29,800;30,100;9,229;1,641;-15,376;-15,552;-15,893;-16,666;-3,281;25,052;0,000;264,240;Inf;275,000;275,000;-16,133;2,925;-12,349;21,700
4491,500;2,726;0,730;-33,269;1,801;9,164;3,781;27,156;3,467;-20,188;-2,872;0,000;29,800;30,100;9,229;1,641;-15,023;-15,584;-15,730;-16,792;-3,281;25,052;0,000;264,240;Inf;275,000;275,000;-15,872;2,921;-12,338;21,576
4492,000;2,726;0,730;-33,269;1,801;9,164;3,781;27,156;3,467;-20,188;-2,872;0,000;29,800;30,100;9,229;1,641;-15,450;-15,813;-15,968;-17,261;-3,281;25,052;0,000;263,340;Inf;275,000;275,000;-15,782;2,918;-12,305;21,459
4492,500;2,726;0,730;-33,269;1,801;9,164;3,778;27,204;3,475;-20,154;-2,883;0,000;29,809;30,108;9,229;1,641;-15,584;-15,927;-16,180;-17,542;-3,288;25,052;0,000;263,340;Inf;275,000;275,000;-16,123;2,915;-12,309;21,360
4493,000;2,726;0,730;-33,269;1,801;9,164;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,229;1,641;-15,704;-15,919;-16,204;-17,271;-3,288;25,052;0,000;264,640;Inf;275,000;275,000;-16,309;2,912;-12,329;21,369
4493,500;2,726;0,730;-33,269;1,801;9,164;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,229;1,641;-15,362;-15,719;-15,983;-16,675;-3,288;25,052;0,000;264,640;Inf;275,000;275,000;-16,274;2,909;-12,328;21,405
4494,000;3,222;0,791;-35,209;1,708;9,136;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,275;1,785;-15,242;-15,525;-15,786;-16,622;-3,288;25,052;0,000;263,340;Inf;275,000;275,000;-15,935;2,906;-12,328;21,411
4494,500;3,222;0,791;-35,209;1,708;9,136;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,275;1,785;-15,175;-15,648;-15,763;-16,892;-3,288;25,052;0,000;263,340;Inf;275,000;275,000;-15,794;2,911;-12,287;21,432
4495,000;3,222;0,791;-35,209;1,708;9,136;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,275;1,785;-15,225;-15,810;-15,846;-17,139;-3,288;25,052;0,000;264,140;Inf;275,000;275,000;-15,870;2,916;-12,294;21,468
4495,500;3,222;0,791;-35,209;1,708;9,136;3,778;27,204;3,475;-20,154;-2,883;0,000;29,800;30,100;9,275;1,785;-15,765;-15,951;-16,254;-17,475;-3,288;25,052;0,000;264,140;Inf;275,000;275,000;-16,005;2,921;-12,296;21,469
4496,000;3,222;0,791;-35,209;1,708;9,136;3,799;27,233;3,497;-20,131;-2,883;0,000;29,811;30,122;9,275;1,785;-15,724;-15,769;-16,170;-17,046;-3,284;25,055;0,000;262,740;Inf;275,000;275,000;-16,361;2,926;-12,322;21,500
4496,500;3,222;0,791;-35,209;1,708;9,136;3,799;27,233;3,497;-20,131;-2,883;0,000;29,800;30,100;9,275;1,785;-15,438;-15,579;-15,999;-16,807;-3,284;25,055;0,000;262,740;Inf;275,000;275,000;-16,177;2,931;-12,306;21,491
4497,000;3,100;0,761;-34,599;1,741;9,204;3,799;27,233;3,497;-20,131;-2,883;0,000;29,800;30,100;9,200;1,613;-15,071;-15,617;-15,842;-16,791;-3,284;25,055;0,000;264,040;Inf;275,000;275,000;-15,956;2,936;-12,305;21,442
4497,500;3,100;0,761;-34,599;1,741;9,204;3,799;27,233;3,497;-20,131;-2,883;0,000;29,800;30,100;9,200;1,613;-15,057;-15,723;-15,771;-17,100;-3,284;25,055;0,000;264,040;Inf;275,000;275,000;-15,831;2,938;-12,300;21,397
4498,000;3,100;0,761;-34,599;1,741;9,204;3,799;27,233;3,497;-20,131;-2,883;0,000;29,800;30,100;9,200;1,613;-15,265;-15,776;-15,830;-17,168;-3,284;25,055;0,000;262,540;Inf;275,000;275,000;-15,913;2,941;-12,289;21,357
4498,500;3,100;0,761;-34,599;1,741;9,204;3,799;27,233;3,497;-20,131;-2,883;0,000;29,800;30,100;9,200;1,613;-15,553;-15,888;-16,088;-17,407;-3,284;25,055;0,000;262,540;Inf;275,000;275,000;-16,010;2,944;-12,272;21,332
4499,000;3,100;0,761;-34,599;1,741;9,204;3,833;27,249;3,495;-20,095;-2,892;0,000;29,822;30,060;9,200;1,613;-15,343;-15,617;-15,922;-16,704;-3,297;25,055;0,000;263,940;Inf;275,000;275,000;-16,234;2,946;-12,300;21,323
4499,500;3,100;0,761;-34,599;1,741;9,204;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,200;1,613;-14,992;-15,579;-15,679;-16,473;-3,297;25,055;0,000;263,940;Inf;275,000;275,000;-15,897;2,949;-12,304;21,315
4500,000;3,100;0,761;-34,599;1,741;9,204;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,200;1,613;-15,018;-15,696;-15,758;-16,995;-3,297;25,055;0,000;263,740;Inf;275,000;275,000;-15,681;2,951;-12,276;21,287
4500,500;3,277;0,839;-34,140;1,793;9,191;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,188;1,648;-15,268;-15,786;-15,878;-17,311;-3,297;25,055;0,000;263,740;Inf;275,000;275,000;-15,867;2,954;-12,275;21,190
4501,000;3,277;0,839;-34,140;1,793;9,191;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,188;1,648;-15,518;-15,801;-16,054;-17,341;-3,297;25,055;0,000;264,640;Inf;275,000;275,000;-16,061;2,959;-12,269;21,220
4501,500;3,277;0,839;-34,140;1,793;9,191;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,188;1,648;-15,815;-15,920;-16,187;-17,327;-3,297;25,055;0,000;264,640;Inf;275,000;275,000;-16,179;2,964;-12,280;21,311
4502,000;3,277;0,839;-34,140;1,793;9,191;3,833;27,249;3,495;-20,095;-2,892;0,000;29,800;30,100;9,188;1,648;-15,413;-15,800;-16,024;-17,004;-3,297;25,055;0,000;263,840;Inf;275,000;275,000;-16,312;2,969;-12,301;21,357
4502,500;3,277;0,839;-34,140;1,793;9,191;3,829;27,237;3,504;-20,088;-2,890;0,000;29,825;30,059;9,188;1,648;-15,149;-15,615;-15,816;-16,498;-3,299;25,048;0,000;263,840;Inf;275,000;275,000;-16,060;2,974;-12,289;21,353
4503,000;3,277;0,839;-34,140;1,793;9,191;3,829;27,237;3,504;-20,088;-2,890;0,000;29,800;30,100;9,188;1,648;-15,151;-15,739;-15,803;-17,014;-3,299;25,048;0,000;264,240;Inf;275,000;275,000;-15,769;2,979;-12,275;21,349
4503,500;3,310;0,799;-35,209;1,719;9,177;3,829;27,237;3,504;-20,088;-2,890;0,000;29,800;30,100;9,259;1,828;-15,348;-15,840;-15,955;-17,349;-3,299;25,048;0,000;264,240;Inf;275,000;275,000;-15,927;2,984;-12,255;21,345
4504,000;3,310;0,799;-35,209;1,719;9,177;3,829;27,237;3,504;-20,088;-2,890;0,000;29,800;30,100;9,259;1,828;-15,588;-15,900;-16,173;-17,484;-3,299;25,048;0,000;263,840;Inf;275,000;275,000;-16,123;2,990;-12,250;21,368
4504,500;3,310;0,799;-35,209;1,719;9,177;3,829;27,237;3,504;-20,088;-2,890;0,000;29,800;30,100;9,259;1,828;-15,670;-15,889;-16,219;-17,165;-3,299;25,048;0,000;263,840;Inf;275,000;275,000;-16,286;2,995;-12,268;21,387
4505,000;3,310;0,799;-35,209;1,719;9,177;3,829;27,237;3,504;-20,088;-2,890;0,000;29,800;30,100;9,259;1,828;-15,395;-15,691;-15,976;-16,715;-3,299;25,048;0,000;264,240;Inf;275,000;275,000;-16,236;3,000;-12,285;21,400
4505,500;3,310;0,799;-35,209;1,719;9,177;3,808;27,247;3,484;-20,065;-2,881;0,000;29,838;30,092;9,259;1,828;-15,207;-15,474;-15,767;-16,571;-3,286;25,060;0,000;264,240;Inf;275,000;275,000;-15,944;3,005;-12,272;21,412
4506,000;3,310;0,799;-35,209;1,719;9,177;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,259;1,828;-15,068;-15,554;-15,676;-16,754;-3,286;25,060;0,000;263,940;Inf;275,000;275,000;-15,755;3,010;-12,245;21,414
4506,500;2,124;0,523;-35,209;1,743;9,168;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,254;1,834;-15,311;-15,832;-15,932;-17,372;-3,286;25,060;0,000;263,940;Inf;275,000;275,000;-15,763;3,015;-12,246;21,396
4507,000;2,124;0,523;-35,209;1,743;9,168;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,254;1,834;-15,674;-15,908;-16,132;-17,381;-3,286;25,060;0,000;264,440;Inf;275,000;275,000;-16,112;3,000;-12,236;21,358
4507,500;2,124;0,523;-35,209;1,743;9,168;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,254;1,834;-15,522;-15,743;-15,954;-16,795;-3,286;25,060;0,000;264,440;Inf;275,000;275,000;-16,274;2,986;-12,252;21,364
4508,000;2,124;0,523;-35,209;1,743;9,168;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,254;1,834;-15,052;-15,427;-15,699;-16,378;-3,286;25,060;0,000;263,240;Inf;275,000;275,000;-16,003;2,972;-12,265;21,380
4508,500;2,124;0,523;-35,209;1,743;9,168;3,808;27,247;3,484;-20,065;-2,881;0,000;29,800;30,100;9,254;1,834;-14,809;-15,532;-15,543;-16,563;-3,286;25,060;0,000;263,240;Inf;275,000;275,000;-15,639;2,958;-12,243;21,406
4509,000;2,124;0,523;-35,209;1,743;9,168;3,792;27,211;3,464;-20,039;-2,883;0,000;29,831;30,088;9,254;1,834;-14,804;-15,642;-15,532;-16,982;-3,285;25,056;0,000;264,040;Inf;275,000;275,000;-15,612;2,944;-12,204;21,489
4509,500;2,124;0,523;-35,209;1,743;9,168;3,792;27,211;3,464;-20,039;-2,883;0,000;29,800;30,100;9,254;1,834;-15,176;-15,767;-15,748;-17,220;-3,285;25,056;0,000;264,040;Inf;275,000;275,000;-15,740;2,931;-12,215;21,500
4510,000;2,603;0,614;-35,209;1,748;9,216;3,792;27,211;3,464;-20,039;-2,883;0,000;29,800;30,100;9,087;1,712;-15,454;-15,763;-15,904;-16,944;-3,285;25,056;0,000;262,840;Inf;275,000;275,000;-15,978;2,918;-12,219;21,526
4510,500;2,603;0,614;-35,209;1,748;9,216;3,792;27,211;3,464;-20,039;-2,883;0,000;29,800;30,100;9,087;1,712;-14,980;-15,420;-15,620;-16,308;-3,285;25,056;0,000;262,840;Inf;275,000;275,000;-16,016;2,912;-12,232;21,586
4511,000;2,603;0,614;-35,209;1,748;9,216;3,792;27,211;3,464;-20,039;-2,883;0,000;29,800;30,100;9,087;1,712;-14,581;-15,337;-15,358;-16,141;-3,285;25,056;0,000;263,840;Inf;275,000;275,000;-15,582;2,907;-12,223;21,625
4511,500;2,603;0,614;-35,209;1,748;9,216;3,792;27,211;3,464;-20,039;-2,883;0,000;29,800;30,100;9,087;1,712;-14,644;-15,513;-15,418;-16,775;-3,285;25,056;0,000;263,840;Inf;275,000;275,000;-15,354;2,902;-12,189;21,660
4512,000;2,603;0,614;-35,209;1,748;9,216;3,801;27,229;3,469;-19,987;-2,881;0,000;29,848;30,176;9,087;1,712;-14,952;-15,644;-15,536;-17,073;-3,284;25,056;0,000;262,740;Inf;275,000;275,000;-15,588;2,898;-12,154;21,713
4512,500;2,603;0,614;-35,209;1,748;9,216;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,087;1,712;-15,272;-15,721;-15,733;-17,218;-3,284;25,056;0,000;262,740;Inf;275,000;275,000;-15,801;2,893;-12,145;21,714
4513,000;2,835;0,743;-33,203;1,778;9,124;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,354;1,654;-15,457;-15,788;-15,955;-17,207;-3,284;25,056;0,000;263,840;Inf;275,000;275,000;-15,986;2,888;-12,166;21,690
4513,500;2,835;0,743;-33,203;1,778;9,124;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,354;1,654;-14,935;-15,422;-15,560;-16,233;-3,284;25,056;0,000;263,840;Inf;275,000;275,000;-16,102;2,887;-12,148;21,635
4514,000;2,835;0,743;-33,203;1,778;9,124;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,354;1,654;-14,813;-15,474;-15,468;-16,515;-3,284;25,056;0,000;263,040;Inf;275,000;275,000;-15,538;2,886;-12,132;21,587
4514,500;2,835;0,743;-33,203;1,778;9,124;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,354;1,654;-14,925;-15,601;-15,578;-17,048;-3,284;25,056;0,000;263,040;Inf;275,000;275,000;-15,567;2,885;-12,124;21,566
4515,000;2,835;0,743;-33,203;1,778;9,124;3,801;27,229;3,469;-19,987;-2,881;0,000;29,800;30,200;9,354;1,654;-15,140;-15,649;-15,717;-17,153;-3,284;25,056;0,000;264,840;Inf;275,000;275,000;-15,788;2,885;-12,122;21,549
4515,500;2,835;0,743;-33,203;1,778;9,124;3,833;27,287;3,469;-19,938;-2,880;0,000;29,848;30,164;9,354;1,654;-15,530;-15,797;-15,975;-17,321;-3,282;25,066;0,000;264,840;Inf;275,000;275,000;-15,915;2,884;-12,109;21,500
4516,000;2,835;0,743;-33,203;1,778;9,124;3,833;27,287;3,469;-19,938;-2,880;0,000;29,800;30,200;9,354;1,654;-15,382;-15,697;-15,865;-16,632;-3,282;25,066;0,000;263,340;Inf;275,000;275,000;-16,156;2,883;-12,123;21,441
4516,500;3,504;0,831;-35,209;1,718;9,169;3,833;27,287;3,469;-19,938;-2,880;0,000;29,800;30,200;9,121;1,802;-14,968;-15,280;-15,548;-16,233;-3,282;25,066;0,000;263,340;Inf;275,000;275,000;-15,894;2,882;-12,120;21,421
4517,000;3,504;0,831;-35,209;1,718;9,169;3,833;27,287;3,469;-19,938;-2,880;0,000;29,800;30,200;9,121;1,802;-14,773;-15,286;-15,385;-16,415;-3,282;25,066;0,000;264,340;Inf;275,000;275,000;-15,508;2,892;-12,105;21,423
4517,500;3,504;0,831;-35,209;1,718;9,169;3,833;27,287;3,469;-19,938;-2,880;0,000;29,800;30,200;9,121;1,802;-15,034;-15,626;-15,616;-16,936;-3,282;25,066;0,000;264,340;Inf;275,000;275,000;-15,465;2,902;-12,076;21,435
4518,000;3,504;0,831;-35,209;1,718;9,169;3,833;27,287;3,469;-19,938;-2,880;0,000;29,800;30,200;9,121;1,802;-15,180;-15,690;-15,785;-17,164;-3,282;25,066;0,000;262,840;Inf;275,000;275,000;-15,803;2,912;-12,081;21,459
4518,500;3,504;0,831;-35,209;1,718;9,169;3,842;27,289;3,503;-19,923;-2,868;0,000;29,844;30,086;9,121;1,802;-15,315;-15,660;-15,782;-16,882;-3,279;25,058;0,000;262,840;Inf;275,000;275,000;-15,955;2,922;-12,082;21,502
4519,000;3,504;0,831;-35,209;1,718;9,169;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,121;1,802;-15,127;-15,426;-15,629;-16,581;-3,279;25,058;0,000;264,140;Inf;275,000;275,000;-15,910;2,931;-12,102;21,579
4519,500;3,516;0,875;-34,406;1,793;9,179;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,230;1,533;-14,741;-15,390;-15,452;-16,347;-3,279;25,058;0,000;264,140;Inf;275,000;275,000;-15,691;2,941;-12,083;21,658
4520,000;3,516;0,875;-34,406;1,793;9,179;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,230;1,533;-14,643;-15,465;-15,425;-16,690;-3,279;25,058;0,000;262,740;Inf;275,000;275,000;-15,482;2,950;-12,072;21,693
4520,500;3,516;0,875;-34,406;1,793;9,179;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,230;1,533;-14,791;-15,533;-15,449;-16,907;-3,279;25,058;0,000;262,740;Inf;275,000;275,000;-15,556;2,960;-12,053;21,697
4521,000;3,516;0,875;-34,406;1,793;9,179;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,230;1,533;-15,360;-15,610;-15,795;-17,012;-3,279;25,058;0,000;264,040;Inf;275,000;275,000;-15,670;2,969;-12,063;21,671
4521,500;3,516;0,875;-34,406;1,793;9,179;3,842;27,289;3,503;-19,923;-2,868;0,000;29,800;30,100;9,230;1,533;-15,095;-15,464;-15,664;-16,395;-3,279;25,058;0,000;264,040;Inf;275,000;275,000;-15,944;2,978;-12,066;21,644
