t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4522,000;3,516;0,875;-34,406;1,793;9,179;3,850;27,330;3,524;-19,890;-2,873;0,000;29,865;30,070;9,230;1,533;-14,831;-15,197;-15,418;-16,236;-3,279;25,064;0,000;261,640;Inf;275,000;275,000;-15,654;2,987;-12,067;21,657
4522,500;3,516;0,875;-34,406;1,793;9,179;3,850;27,330;3,524;-19,890;-2,873;0,000;29,900;30,100;9,230;1,533;-14,872;-15,342;-15,409;-16,531;-3,279;25,064;0,000;261,640;Inf;275,000;275,000;-15,420;2,995;-12,057;21,644
4523,000;2,885;0,794;-34,075;1,729;9,149;3,850;27,330;3,524;-19,890;-2,873;0,000;29,900;30,100;9,285;1,718;-14,961;-15,516;-15,516;-16,831;-3,279;25,064;0,000;264,140;Inf;275,000;275,000;-15,539;3,004;-12,034;21,628
4523,500;2,885;0,794;-34,075;1,729;9,149;3,850;27,330;3,524;-19,890;-2,873;0,000;29,900;30,100;9,285;1,718;-14,996;-15,628;-15,617;-17,111;-3,279;25,064;0,000;264,140;Inf;275,000;275,000;-15,706;3,002;-12,043;21,472
4524,000;2,885;0,794;-34,075;1,729;9,149;3,850;27,330;3,524;-19,890;-2,873;0,000;29,900;30,100;9,285;1,718;-15,325;-15,726;-15,838;-17,147;-3,279;25,064;0,000;263,140;Inf;275,000;275,000;-15,838;3,000;-12,050;21,423
4524,500;2,885;0,794;-34,075;1,729;9,149;3,850;27,330;3,524;-19,890;-2,873;0,000;29,900;30,100;9,285;1,718;-15,094;-15,236;-15,605;-16,418;-3,279;25,064;0,000;263,140;Inf;275,000;275,000;-16,009;2,998;-12,071;21,368
4525,000;2,885;0,794;-34,075;1,729;9,149;3,832;27,327;3,484;-19,878;-2,883;0,000;29,859;30,063;9,285;1,718;-14,829;-15,251;-15,511;-16,421;-3,277;25,062;0,000;264,340;Inf;275,000;275,000;-15,588;2,996;-12,052;21,334
4525,500;2,885;0,794;-34,075;1,729;9,149;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,285;1,718;-14,675;-15,399;-15,392;-16,641;-3,277;25,062;0,000;264,340;Inf;275,000;275,000;-15,503;2,994;-12,011;21,289
4526,000;2,997;0,721;-35,209;1,700;9,192;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,185;1,924;-14,828;-15,533;-15,484;-16,906;-3,277;25,062;0,000;263,340;Inf;275,000;275,000;-15,527;2,993;-12,037;21,255
4526,500;2,997;0,721;-35,209;1,700;9,192;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,185;1,924;-15,192;-15,653;-15,682;-17,117;-3,277;25,062;0,000;263,340;Inf;275,000;275,000;-15,688;2,993;-12,027;21,250
4527,000;2,997;0,721;-35,209;1,700;9,192;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,185;1,924;-15,305;-15,709;-15,874;-17,238;-3,277;25,062;0,000;264,340;Inf;275,000;275,000;-15,911;2,993;-12,034;21,309
4527,500;2,997;0,721;-35,209;1,700;9,192;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,185;1,924;-15,324;-15,579;-15,767;-16,570;-3,277;25,062;0,000;264,340;Inf;275,000;275,000;-16,031;2,993;-12,047;21,318
4528,000;2,997;0,721;-35,209;1,700;9,192;3,832;27,327;3,484;-19,878;-2,883;0,000;29,900;30,100;9,185;1,924;-14,946;-15,184;-15,516;-16,302;-3,277;25,062;0,000;263,340;Inf;275,000;275,000;-15,810;2,993;-12,030;21,310
4528,500;2,997;0,721;-35,209;1,700;9,192;3,824;27,323;3,464;-19,853;-2,893;0,000;29,873;30,105;9,185;1,924;-14,941;-15,347;-15,433;-16,680;-3,287;25,071;0,000;263,340;Inf;275,000;275,000;-15,487;2,993;-12,000;21,360
4529,000;2,997;0,721;-35,209;1,700;9,192;3,824;27,323;3,464;-19,853;-2,893;0,000;29,900;30,100;9,185;1,924;-15,133;-15,465;-15,599;-16,831;-3,287;25,071;0,000;264,140;Inf;275,000;275,000;-15,600;2,993;-11,992;21,399
4529,500;2,685;0,743;-33,002;1,795;9,170;3,824;27,323;3,464;-19,853;-2,893;0,000;29,900;30,100;9,251;1,676;-15,231;-15,628;-15,778;-17,134;-3,287;25,071;0,000;264,140;Inf;275,000;275,000;-15,757;2,993;-12,004;21,421
4530,000;2,685;0,743;-33,002;1,795;9,170;3,824;27,323;3,464;-19,853;-2,893;0,000;29,900;30,100;9,251;1,676;-15,440;-15,737;-15,951;-17,220;-3,287;25,071;0,000;263,240;Inf;275,000;275,000;-15,943;2,988;-12,006;21,454
4530,500;2,685;0,743;-33,002;1,795;9,170;3,824;27,323;3,464;-19,853;-2,893;0,000;29,900;30,100;9,251;1,676;-15,430;-15,690;-15,882;-16,914;-3,287;25,071;0,000;263,240;Inf;275,000;275,000;-16,087;2,983;-12,048;21,481
4531,000;2,685;0,743;-33,002;1,795;9,170;3,824;27,323;3,464;-19,853;-2,893;0,000;29,900;30,100;9,251;1,676;-15,009;-15,401;-15,634;-16,416;-3,287;25,071;0,000;264,240;Inf;275,000;275,000;-15,979;2,978;-12,053;21,483
4531,500;2,685;0,743;-33,002;1,795;9,170;3,829;27,339;3,478;-19,831;-2,893;0,000;29,870;30,070;9,251;1,676;-14,700;-15,285;-15,375;-16,070;-3,307;25,057;0,000;264,240;Inf;275,000;275,000;-15,615;2,973;-12,036;21,454
4532,000;2,685;0,743;-33,002;1,795;9,170;3,829;27,339;3,478;-19,831;-2,893;0,000;29,900;30,100;9,251;1,676;-14,865;-15,543;-15,498;-16,930;-3,307;25,057;0,000;263,340;Inf;275,000;275,000;-15,357;2,969;-12,009;21,482
4532,500;2,804;0,681;-35,209;1,725;9,132;3,829;27,339;3,478;-19,831;-2,893;0,000;29,900;30,100;9,179;1,954;-15,064;-15,538;-15,635;-17,042;-3,307;25,057;0,000;263,340;Inf;275,000;275,000;-15,709;2,964;-11,987;21,529
4533,000;2,804;0,681;-35,209;1,725;9,132;3,829;27,339;3,478;-19,831;-2,893;0,000;29,900;30,100;9,179;1,954;-15,332;-15,635;-15,760;-16,952;-3,307;25,057;0,000;264,740;Inf;275,000;275,000;-15,820;2,961;-11,984;21,520
4533,500;2,804;0,681;-35,209;1,725;9,132;3,829;27,339;3,478;-19,831;-2,893;0,000;29,900;30,100;9,179;1,954;-14,909;-15,498;-15,535;-16,396;-3,307;25,057;0,000;264,740;Inf;275,000;275,000;-15,920;2,959;-12,024;21,492
4534,000;2,804;0,681;-35,209;1,725;9,132;3,829;27,339;3,478;-19,831;-2,893;0,000;29,900;30,100;9,179;1,954;-14,622;-15,273;-15,305;-16,159;-3,307;25,057;0,000;262,740;Inf;275,000;275,000;-15,585;2,956;-12,018;21,424
4534,500;2,804;0,681;-35,209;1,725;9,132;3,851;27,307;3,509;-19,799;-2,882;0,000;29,882;30,104;9,179;1,954;-14,645;-15,255;-15,212;-16,299;-3,291;25,064;0,000;262,740;Inf;275,000;275,000;-15,340;2,954;-11,993;21,309
4535,000;2,804;0,681;-35,209;1,725;9,132;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,179;1,954;-14,752;-15,406;-15,423;-16,603;-3,291;25,064;0,000;264,840;Inf;275,000;275,000;-15,353;2,951;-11,978;21,305
4535,500;2,804;0,681;-35,209;1,725;9,132;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,179;1,954;-15,164;-15,503;-15,614;-16,698;-3,291;25,064;0,000;264,840;Inf;275,000;275,000;-15,546;2,949;-11,952;21,277
4536,000;2,774;0,748;-34,482;1,740;9,114;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,262;1,786;-14,992;-15,259;-15,489;-16,493;-3,291;25,064;0,000;263,140;Inf;275,000;275,000;-15,745;2,946;-11,981;21,228
4536,500;2,774;0,748;-34,482;1,740;9,114;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,262;1,786;-14,797;-15,199;-15,406;-16,352;-3,291;25,064;0,000;263,140;Inf;275,000;275,000;-15,558;2,944;-11,969;21,136
4537,000;2,774;0,748;-34,482;1,740;9,114;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,262;1,786;-14,610;-15,260;-15,336;-16,464;-3,291;25,064;0,000;264,140;Inf;275,000;275,000;-15,439;2,941;-11,942;21,051
4537,500;2,774;0,748;-34,482;1,740;9,114;3,851;27,307;3,509;-19,799;-2,882;0,000;29,900;30,100;9,262;1,786;-14,705;-15,398;-15,352;-16,691;-3,291;25,064;0,000;264,140;Inf;275,000;275,000;-15,418;2,938;-11,930;20,987
4538,000;2,774;0,748;-34,482;1,740;9,114;3,847;27,343;3,511;-19,758;-2,893;0,000;29,893;30,136;9,262;1,786;-14,809;-15,472;-15,413;-16,837;-3,292;25,055;0,000;263,740;Inf;275,000;275,000;-15,537;2,935;-11,913;20,981
4538,500;2,774;0,748;-34,482;1,740;9,114;3,847;27,343;3,511;-19,758;-2,893;0,000;29,900;30,100;9,262;1,786;-14,997;-15,545;-15,528;-16,829;-3,292;25,055;0,000;263,740;Inf;275,000;275,000;-15,633;2,933;-11,955;21,065
4539,000;3,877;0,914;-35,209;1,724;9,192;3,847;27,343;3,511;-19,758;-2,893;0,000;29,900;30,100;9,151;1,744;-14,662;-15,211;-15,226;-16,091;-3,292;25,055;0,000;264,240;Inf;275,000;275,000;-15,725;2,930;-11,943;21,140
4539,500;3,877;0,914;-35,209;1,724;9,192;3,847;27,343;3,511;-19,758;-2,893;0,000;29,900;30,100;9,151;1,744;-14,527;-15,141;-15,077;-16,146;-3,292;25,055;0,000;264,240;Inf;275,000;275,000;-15,297;2,946;-11,927;21,218
4540,000;3,877;0,914;-35,209;1,724;9,192;3,847;27,343;3,511;-19,758;-2,893;0,000;29,900;30,100;9,151;1,744;-14,636;-15,262;-15,151;-16,443;-3,292;25,055;0,000;264,040;Inf;275,000;275,000;-15,223;2,961;-11,902;21,210
4540,500;3,877;0,914;-35,209;1,724;9,192;3,847;27,343;3,511;-19,758;-2,893;0,000;29,900;30,100;9,151;1,744;-14,755;-15,455;-15,363;-16,830;-3,292;25,055;0,000;264,040;Inf;275,000;275,000;-15,373;2,976;-11,901;21,238
4541,000;3,877;0,914;-35,209;1,724;9,192;3,835;27,378;3,519;-19,717;-2,885;0,000;29,894;30,010;9,151;1,744;-14,901;-15,522;-15,494;-16,903;-3,302;25,064;0,000;264,240;Inf;275,000;275,000;-15,601;2,991;-11,904;21,260
4541,500;3,877;0,914;-35,209;1,724;9,192;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,151;1,744;-15,006;-15,429;-15,489;-16,427;-3,302;25,064;0,000;264,240;Inf;275,000;275,000;-15,705;3,005;-11,910;21,331
4542,000;3,877;0,914;-35,209;1,724;9,192;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,151;1,744;-14,531;-15,160;-15,177;-15,932;-3,302;25,064;0,000;263,740;Inf;275,000;275,000;-15,587;3,020;-11,899;21,352
4542,500;3,401;0,848;-34,930;1,701;9,176;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,252;1,774;-14,511;-15,017;-15,066;-16,028;-3,302;25,064;0,000;263,740;Inf;275,000;275,000;-15,200;3,034;-11,879;21,375
4543,000;3,401;0,848;-34,930;1,701;9,176;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,252;1,774;-14,655;-15,423;-15,247;-16,752;-3,302;25,064;0,000;264,440;Inf;275,000;275,000;-15,156;3,040;-11,868;21,388
4543,500;3,401;0,848;-34,930;1,701;9,176;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,252;1,774;-14,829;-15,440;-15,410;-16,909;-3,302;25,064;0,000;264,440;Inf;275,000;275,000;-15,519;3,046;-11,872;21,396
4544,000;3,401;0,848;-34,930;1,701;9,176;3,835;27,378;3,519;-19,717;-2,885;0,000;29,900;30,000;9,252;1,774;-15,094;-15,476;-15,516;-16,715;-3,302;25,064;0,000;264,140;Inf;275,000;275,000;-15,647;3,051;-11,875;21,397
4544,500;3,401;0,848;-34,930;1,701;9,176;3,835;27,421;3,517;-19,672;-2,892;0,000;29,907;30,011;9,252;1,774;-14,834;-15,323;-15,399;-16,212;-3,305;25,060;0,000;264,140;Inf;275,000;275,000;-15,700;3,057;-11,896;21,378
4545,000;3,401;0,848;-34,930;1,701;9,176;3,835;27,421;3,517;-19,672;-2,892;0,000;29,900;30,000;9,252;1,774;-14,507;-15,015;-15,143;-15,935;-3,305;25,060;0,000;264,540;Inf;275,000;275,000;-15,442;3,063;-11,897;21,306
4545,500;3,101;0,791;-34,961;1,697;9,159;3,835;27,421;3,517;-19,672;-2,892;0,000;29,900;30,000;9,262;1,817;-14,556;-15,115;-15,073;-16,206;-3,305;25,060;0,000;264,540;Inf;275,000;275,000;-15,150;3,068;-11,853;21,317
4546,000;3,101;0,791;-34,961;1,697;9,159;3,835;27,421;3,517;-19,672;-2,892;0,000;29,900;30,000;9,262;1,817;-14,612;-15,374;-15,243;-16,662;-3,305;25,060;0,000;264,240;Inf;275,000;275,000;-15,237;3,069;-11,847;21,295
4546,500;3,101;0,791;-34,961;1,697;9,159;3,835;27,421;3,517;-19,672;-2,892;0,000;29,900;30,000;9,262;1,817;-15,104;-15,550;-15,558;-16,912;-3,305;25,060;0,000;264,240;Inf;275,000;275,000;-15,473;3,069;-11,861;21,227
4547,000;3,101;0,791;-34,961;1,697;9,159;3,835;27,421;3,517;-19,672;-2,892;0,000;29,900;30,000;9,262;1,817;-14,997;-15,479;-15,454;-16,439;-3,305;25,060;0,000;264,740;Inf;275,000;275,000;-15,781;3,070;-11,871;21,159
4547,500;3,101;0,791;-34,961;1,697;9,159;3,835;27,419;3,505;-19,654;-2,891;0,000;29,906;30,169;9,262;1,817;-14,739;-15,104;-15,257;-16,161;-3,299;25,059;0,000;264,740;Inf;275,000;275,000;-15,592;3,070;-11,886;21,091
4548,000;3,101;0,791;-34,961;1,697;9,159;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,262;1,817;-14,450;-15,103;-15,147;-16,238;-3,299;25,059;0,000;264,840;Inf;275,000;275,000;-15,315;3,071;-11,878;21,060
4548,500;3,101;0,791;-34,961;1,697;9,159;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,262;1,817;-14,424;-15,232;-15,095;-16,449;-3,299;25,059;0,000;264,840;Inf;275,000;275,000;-15,234;3,071;-11,848;21,000
4549,000;3,007;0,683;-35,209;1,708;9,173;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,165;1,753;-14,593;-15,351;-15,175;-16,603;-3,299;25,059;0,000;264,740;Inf;275,000;275,000;-15,300;3,072;-11,842;20,893
4549,500;3,007;0,683;-35,209;1,708;9,173;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,165;1,753;-14,850;-15,322;-15,360;-16,677;-3,299;25,059;0,000;264,740;Inf;275,000;275,000;-15,431;3,071;-11,858;20,889
4550,000;3,007;0,683;-35,209;1,708;9,173;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,165;1,753;-15,000;-15,200;-15,427;-16,404;-3,299;25,059;0,000;264,340;Inf;275,000;275,000;-15,552;3,070;-11,850;20,899
4550,500;3,007;0,683;-35,209;1,708;9,173;3,835;27,419;3,505;-19,654;-2,891;0,000;29,900;30,200;9,165;1,753;-14,738;-15,136;-15,310;-16,363;-3,299;25,059;0,000;264,340;Inf;275,000;275,000;-15,508;3,069;-11,841;20,908
4551,000;3,007;0,683;-35,209;1,708;9,173;3,843;27,415;3,541;-19,625;-2,886;0,000;29,915;30,047;9,165;1,753;-14,560;-15,187;-15,223;-16,404;-3,290;25,063;0,000;264,940;Inf;275,000;275,000;-15,387;3,068;-11,849;21,027
4551,500;3,007;0,683;-35,209;1,708;9,173;3,843;27,415;3,541;-19,625;-2,886;0,000;29,900;30,000;9,165;1,753;-14,653;-15,233;-15,221;-16,533;-3,290;25,063;0,000;264,940;Inf;275,000;275,000;-15,343;3,067;-11,834;21,096
4552,000;2,630;0,732;-33,606;1,801;9,133;3,843;27,415;3,541;-19,625;-2,886;0,000;29,900;30,000;9,253;1,683;-14,864;-15,256;-15,297;-16,595;-3,290;25,063;0,000;264,540;Inf;275,000;275,000;-15,410;3,066;-11,836;21,146
4552,500;2,630;0,732;-33,606;1,801;9,133;3,843;27,415;3,541;-19,625;-2,886;0,000;29,900;30,000;9,253;1,683;-15,005;-15,361;-15,434;-16,754;-3,290;25,063;0,000;264,540;Inf;275,000;275,000;-15,503;3,059;-11,831;21,231
4553,000;2,630;0,732;-33,606;1,801;9,133;3,843;27,415;3,541;-19,625;-2,886;0,000;29,900;30,000;9,253;1,683;-15,097;-15,366;-15,513;-16,704;-3,290;25,063;0,000;263,840;Inf;275,000;275,000;-15,638;3,052;-11,854;21,250
4553,500;2,630;0,732;-33,606;1,801;9,133;3,843;27,415;3,541;-19,625;-2,886;0,000;29,900;30,000;9,253;1,683;-14,625;-15,166;-15,212;-16,109;-3,290;25,063;0,000;263,840;Inf;275,000;275,000;-15,670;3,045;-11,836;21,283
4554,000;2,630;0,732;-33,606;1,801;9,133;3,863;27,410;3,521;-19,620;-2,885;0,000;29,918;30,092;9,253;1,683;-14,554;-15,161;-15,128;-16,218;-3,288;25,058;0,000;264,740;Inf;275,000;275,000;-15,278;3,038;-11,834;21,310
4554,500;2,630;0,732;-33,606;1,801;9,133;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,253;1,683;-14,603;-15,315;-15,208;-16,480;-3,288;25,058;0,000;264,740;Inf;275,000;275,000;-15,265;3,031;-11,831;21,318
4555,000;2,630;0,732;-33,606;1,801;9,133;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,253;1,683;-14,669;-15,409;-15,256;-16,803;-3,288;25,058;0,000;264,740;Inf;275,000;275,000;-15,401;3,025;-11,806;21,343
4555,500;2,904;0,755;-34,290;1,754;9,130;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,304;1,779;-14,884;-15,424;-15,360;-16,718;-3,288;25,058;0,000;264,740;Inf;275,000;275,000;-15,534;3,018;-11,833;21,346
4556,000;2,904;0,755;-34,290;1,754;9,130;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,304;1,779;-14,728;-15,287;-15,218;-16,249;-3,288;25,058;0,000;264,840;Inf;275,000;275,000;-15,596;3,016;-11,844;21,354
4556,500;2,904;0,755;-34,290;1,754;9,130;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,304;1,779;-14,542;-15,130;-15,037;-15,989;-3,288;25,058;0,000;264,840;Inf;275,000;275,000;-15,370;3,015;-11,820;21,338
4557,000;2,904;0,755;-34,290;1,754;9,130;3,863;27,410;3,521;-19,620;-2,885;0,000;29,900;30,100;9,304;1,779;-14,412;-15,122;-14,908;-16,121;-3,288;25,058;0,000;264,540;Inf;275,000;275,000;-15,175;3,013;-11,817;21,298
4557,500;2,904;0,755;-34,290;1,754;9,130;3,849;27,394;3,519;-19,592;-2,895;0,000;29,918;30,188;9,304;1,779;-14,735;-15,372;-15,236;-16,787;-3,291;25,047;0,000;264,540;Inf;275,000;275,000;-15,141;3,011;-11,818;21,240
4558,000;2,904;0,755;-34,290;1,754;9,130;3,849;27,394;3,519;-19,592;-2,895;0,000;29,900;30,200;9,304;1,779;-14,780;-15,345;-15,210;-16,422;-3,291;25,047;0,000;265,040;Inf;275,000;275,000;-15,532;3,009;-11,794;21,199
4558,500;3,238;0,765;-35,209;1,691;9,248;3,849;27,394;3,519;-19,592;-2,895;0,000;29,900;30,200;9,137;1,822;-14,551;-15,019;-14,998;-15,947;-3,291;25,047;0,000;265,040;Inf;275,000;275,000;-15,439;3,007;-11,822;21,178
4559,000;3,238;0,765;-35,209;1,691;9,248;3,849;27,394;3,519;-19,592;-2,895;0,000;29,900;30,200;9,137;1,822;-14,161;-15,011;-14,826;-15,974;-3,291;25,047;0,000;264,840;Inf;275,000;275,000;-15,129;3,011;-11,795;21,207
4559,500;3,238;0,765;-35,209;1,691;9,248;3,849;27,394;3,519;-19,592;-2,895;0,000;29,900;30,200;9,137;1,822;-14,148;-15,122;-14,796;-16,274;-3,291;25,047;0,000;264,840;Inf;275,000;275,000;-14,993;3,015;-11,780;21,244
4560,000;3,238;0,765;-35,209;1,691;9,248;3,849;27,394;3,519;-19,592;-2,895;0,000;29,900;30,200;9,137;1,822;-14,433;-15,214;-14,858;-16,444;-3,291;25,047;0,000;264,740;Inf;275,000;275,000;-15,085;3,019;-11,753;21,306
4560,500;3,238;0,765;-35,209;1,691;9,248;3,832;27,437;3,551;-19,542;-2,878;0,000;29,935;30,207;9,137;1,822;-14,655;-15,346;-15,120;-16,721;-3,283;25,058;0,000;264,740;Inf;275,000;275,000;-15,237;3,022;-11,763;21,374
4561,000;3,238;0,765;-35,209;1,691;9,248;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,137;1,822;-14,527;-14,989;-14,966;-16,048;-3,283;25,058;0,000;264,440;Inf;275,000;275,000;-15,460;3,026;-11,753;21,385
4561,500;2,925;0,779;-34,140;1,767;9,103;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,264;1,629;-14,227;-14,954;-14,874;-15,890;-3,283;25,058;0,000;264,440;Inf;275,000;275,000;-15,132;3,029;-11,751;21,357
4562,000;2,925;0,779;-34,140;1,767;9,103;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,264;1,629;-14,130;-15,086;-14,809;-16,214;-3,283;25,058;0,000;264,040;Inf;275,000;275,000;-14,986;3,028;-11,735;21,358
4562,500;2,925;0,779;-34,140;1,767;9,103;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,264;1,629;-14,289;-15,134;-14,895;-16,463;-3,283;25,058;0,000;264,040;Inf;275,000;275,000;-15,060;3,026;-11,704;21,374
4563,000;2,925;0,779;-34,140;1,767;9,103;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,264;1,629;-14,518;-15,128;-14,965;-16,478;-3,283;25,058;0,000;264,340;Inf;275,000;275,000;-15,195;3,024;-11,699;21,374
4563,500;2,925;0,779;-34,140;1,767;9,103;3,832;27,437;3,551;-19,542;-2,878;0,000;29,900;30,200;9,264;1,629;-14,618;-15,193;-15,047;-16,404;-3,283;25,058;0,000;264,340;Inf;275,000;275,000;-15,272;3,023;-11,696;21,333
4564,000;2,925;0,779;-34,140;1,767;9,103;3,828;27,468;3,517;-19,537;-2,883;0,000;29,933;30,215;9,264;1,629;-14,285;-15,111;-14,885;-15,952;-3,296;25,040;0,000;264,540;Inf;275,000;275,000;-15,316;3,021;-11,695;21,279
4564,500;2,925;0,779;-34,140;1,767;9,103;3,828;27,468;3,517;-19,537;-2,883;0,000;29,900;30,200;9,264;1,629;-14,210;-14,913;-14,685;-15,992;-3,296;25,040;0,000;264,540;Inf;275,000;275,000;-15,059;3,019;-11,681;21,244
4565,000;3,288;0,756;-35,209;1,669;9,184;3,828;27,468;3,517;-19,537;-2,883;0,000;29,900;30,200;9,171;1,796;-14,264;-15,087;-14,779;-16,175;-3,296;25,040;0,000;264,740;Inf;275,000;275,000;-14,950;3,018;-11,656;21,301
4565,500;3,288;0,756;-35,209;1,669;9,184;3,828;27,468;3,517;-19,537;-2,883;0,000;29,900;30,200;9,171;1,796;-14,323;-15,194;-14,852;-16,392;-3,296;25,040;0,000;264,740;Inf;275,000;275,000;-15,076;3,022;-11,657;21,236
4566,000;3,288;0,756;-35,209;1,669;9,184;3,828;27,468;3,517;-19,537;-2,883;0,000;29,900;30,200;9,171;1,796;-14,409;-15,054;-14,880;-16,214;-3,296;25,040;0,000;264,740;Inf;275,000;275,000;-15,191;3,027;-11,652;21,279
4566,500;3,288;0,756;-35,209;1,669;9,184;3,828;27,468;3,517;-19,537;-2,883;0,000;29,900;30,200;9,171;1,796;-14,407;-14,915;-14,860;-16,120;-3,296;25,040;0,000;264,740;Inf;275,000;275,000;-15,139;3,031;-11,635;21,275
4567,000;3,288;0,756;-35,209;1,669;9,184;3,833;27,470;3,526;-19,503;-2,888;0,000;29,941;30,183;9,171;1,796;-14,176;-14,883;-14,747;-15,860;-3,292;25,053;0,000;264,840;Inf;275,000;275,000;-15,076;3,035;-11,633;21,325
4567,500;3,288;0,756;-35,209;1,669;9,184;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,171;1,796;-14,002;-14,955;-14,643;-15,833;-3,292;25,053;0,000;264,840;Inf;275,000;275,000;-14,916;3,039;-11,616;21,354
4568,000;2,365;0,623;-34,135;1,719;9,146;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,329;1,759;-14,258;-15,102;-14,751;-16,417;-3,292;25,053;0,000;264,940;Inf;275,000;275,000;-14,858;3,043;-11,577;21,399
4568,500;2,365;0,623;-34,135;1,719;9,146;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,329;1,759;-14,380;-15,146;-14,816;-16,285;-3,292;25,053;0,000;264,940;Inf;275,000;275,000;-15,132;3,032;-11,586;21,430
4569,000;2,365;0,623;-34,135;1,719;9,146;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,329;1,759;-14,179;-14,967;-14,669;-15,752;-3,292;25,053;0,000;264,840;Inf;275,000;275,000;-15,157;3,021;-11,598;21,476
4569,500;2,365;0,623;-34,135;1,719;9,146;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,329;1,759;-14,009;-14,639;-14,522;-15,643;-3,292;25,053;0,000;264,840;Inf;275,000;275,000;-14,892;3,011;-11,583;21,523
4570,000;2,365;0,623;-34,135;1,719;9,146;3,833;27,470;3,526;-19,503;-2,888;0,000;29,900;30,200;9,329;1,759;-13,898;-14,727;-14,427;-15,754;-3,292;25,053;0,000;264,540;Inf;275,000;275,000;-14,703;3,000;-11,575;21,542
4570,500;2,365;0,623;-34,135;1,719;9,146;3,832;27,440;3,516;-19,465;-2,900;0,000;29,945;30,182;9,329;1,759;-14,068;-14,802;-14,496;-15,974;-3,295;25,047;0,000;264,540;Inf;275,000;275,000;-14,702;2,990;-11,519;21,530
4571,000;2,365;0,623;-34,135;1,719;9,146;3,832;27,440;3,516;-19,465;-2,900;0,000;29,900;30,200;9,329;1,759;-14,204;-15,014;-14,713;-16,192;-3,295;25,047;0,000;264,240;Inf;275,000;275,000;-14,835;2,979;-11,507;21,551
4571,500;2,915;0,760;-34,515;1,758;9,130;3,832;27,440;3,516;-19,465;-2,900;0,000;29,900;30,200;9,254;1,856;-14,278;-15,067;-14,771;-16,167;-3,295;25,047;0,000;264,240;Inf;275,000;275,000;-15,031;2,969;-11,512;21,554
4572,000;2,915;0,760;-34,515;1,758;9,130;3,832;27,440;3,516;-19,465;-2,900;0,000;29,900;30,200;9,254;1,856;-14,132;-14,627;-14,617;-15,784;-3,295;25,047;0,000;264,040;Inf;275,000;275,000;-15,071;2,968;-11,511;21,567
4572,500;2,915;0,760;-34,515;1,758;9,130;3,832;27,440;3,516;-19,465;-2,900;0,000;29,900;30,200;9,254;1,856;-14,008;-14,700;-14,566;-15,848;-3,295;25,047;0,000;264,040;Inf;275,000;275,000;-14,790;2,968;-11,490;21,518
4573,000;2,915;0,760;-34,515;1,758;9,130;3,832;27,440;3,516;-19,465;-2,900;0,000;29,900;30,200;9,254;1,856;-13,886;-14,868;-14,511;-16,011;-3,295;25,047;0,000;263,940;Inf;275,000;275,000;-14,781;2,967;-11,471;21,540
4573,500;2,915;0,760;-34,515;1,758;9,130;3,860;27,466;3,550;-19,433;-2,890;0,000;29,951;30,342;9,254;1,856;-14,005;-14,924;-14,578;-16,149;-3,293;25,042;0,000;263,940;Inf;275,000;275,000;-14,819;2,966;-11,476;21,496
4574,000;2,915;0,760;-34,515;1,758;9,130;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,254;1,856;-14,172;-14,993;-14,692;-16,319;-3,293;25,042;0,000;263,840;Inf;275,000;275,000;-14,914;2,965;-11,469;21,491
4574,500;3,649;0,847;-35,209;1,718;9,226;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,139;1,767;-14,217;-14,934;-14,711;-15,999;-3,293;25,042;0,000;263,840;Inf;275,000;275,000;-15,044;2,964;-11,471;21,464
4575,000;3,649;0,847;-35,209;1,718;9,226;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,139;1,767;-14,097;-14,763;-14,633;-15,697;-3,293;25,042;0,000;263,540;Inf;275,000;275,000;-14,965;2,975;-11,463;21,436
4575,500;3,649;0,847;-35,209;1,718;9,226;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,139;1,767;-14,092;-14,771;-14,546;-15,859;-3,293;25,042;0,000;263,540;Inf;275,000;275,000;-14,798;2,986;-11,443;21,467
4576,000;3,649;0,847;-35,209;1,718;9,226;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,139;1,767;-14,127;-14,898;-14,612;-16,095;-3,293;25,042;0,000;264,240;Inf;275,000;275,000;-14,817;2,997;-11,445;21,449
4576,500;3,649;0,847;-35,209;1,718;9,226;3,860;27,466;3,550;-19,433;-2,890;0,000;30,000;30,300;9,139;1,767;-14,261;-15,012;-14,717;-16,272;-3,293;25,042;0,000;264,240;Inf;275,000;275,000;-14,933;3,008;-11,420;21,398
4577,000;3,649;0,847;-35,209;1,718;9,226;3,834;27,507;3,532;-19,400;-2,867;0,000;29,961;30,212;9,139;1,767;-14,336;-14,967;-14,745;-16,060;-3,292;25,052;0,000;263,540;Inf;275,000;275,000;-15,065;3,019;-11,437;21,394
4577,500;3,649;0,847;-35,209;1,718;9,226;3,834;27,507;3,532;-19,400;-2,867;0,000;30,000;30,200;9,139;1,767;-14,243;-14,671;-14,658;-15,839;-3,292;25,052;0,000;263,540;Inf;275,000;275,000;-15,027;3,029;-11,465;21,376
4578,000;3,027;0,767;-34,590;1,804;9,170;3,834;27,507;3,532;-19,400;-2,867;0,000;30,000;30,200;9,171;1,602;-13,987;-14,657;-14,538;-15,716;-3,292;25,052;0,000;264,040;Inf;275,000;275,000;-14,853;3,039;-11,430;21,491
4578,500;3,027;0,767;-34,590;1,804;9,170;3,834;27,507;3,532;-19,400;-2,867;0,000;30,000;30,200;9,171;1,602;-13,828;-14,754;-14,448;-15,950;-3,292;25,052;0,000;264,040;Inf;275,000;275,000;-14,725;3,039;-11,409;21,441
4579,000;3,027;0,767;-34,590;1,804;9,170;3,834;27,507;3,532;-19,400;-2,867;0,000;30,000;30,200;9,171;1,602;-14,274;-14,988;-14,605;-16,277;-3,292;25,052;0,000;264,140;Inf;275,000;275,000;-14,745;3,039;-11,422;21,458
4579,500;3,027;0,767;-34,590;1,804;9,170;3,834;27,507;3,532;-19,400;-2,867;0,000;30,000;30,200;9,171;1,602;-14,259;-14,927;-14,694;-16,190;-3,292;25,052;0,000;264,140;Inf;275,000;275,000;-15,036;3,038;-11,419;21,412
4580,000;3,027;0,767;-34,590;1,804;9,170;3,836;27,533;3,538;-19,367;-2,892;0,000;29,968;30,205;9,171;1,602;-14,017;-14,763;-14,570;-15,656;-3,299;25,053;0,000;264,040;Inf;275,000;275,000;-15,017;3,038;-11,436;21,423
4580,500;3,027;0,767;-34,590;1,804;9,170;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,171;1,602;-13,874;-14,418;-14,352;-15,382;-3,299;25,053;0,000;264,040;Inf;275,000;275,000;-14,752;3,038;-11,403;21,461
4581,000;3,166;0,774;-35,209;1,684;9,147;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,258;1,785;-13,843;-14,557;-14,304;-15,609;-3,299;25,053;0,000;263,440;Inf;275,000;275,000;-14,506;3,038;-11,390;21,509
4581,500;3,166;0,774;-35,209;1,684;9,147;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,258;1,785;-13,880;-14,741;-14,353;-15,822;-3,299;25,053;0,000;263,440;Inf;275,000;275,000;-14,578;3,040;-11,344;21,526
4582,000;3,166;0,774;-35,209;1,684;9,147;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,258;1,785;-13,983;-14,899;-14,472;-16,128;-3,299;25,053;0,000;263,640;Inf;275,000;275,000;-14,699;3,042;-11,361;21,498
4582,500;3,166;0,774;-35,209;1,684;9,147;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,258;1,785;-14,139;-14,555;-14,488;-15,712;-3,299;25,053;0,000;263,640;Inf;275,000;275,000;-14,870;3,044;-11,357;21,503
4583,000;3,166;0,774;-35,209;1,684;9,147;3,836;27,533;3,538;-19,367;-2,892;0,000;30,000;30,200;9,258;1,785;-13,773;-14,459;-14,307;-15,325;-3,299;25,053;0,000;263,640;Inf;275,000;275,000;-14,723;3,046;-11,369;21,448
4583,500;3,166;0,774;-35,209;1,684;9,147;3,832;27,520;3,503;-19,370;-2,902;0,000;29,961;30,272;9,258;1,785;-13,581;-14,558;-14,174;-15,413;-3,307;25,037;0,000;263,640;Inf;275,000;275,000;-14,466;3,048;-11,331;21,422
4584,000;3,166;0,774;-35,209;1,684;9,147;3,832;27,520;3,503;-19,370;-2,902;0,000;30,000;30,300;9,258;1,785;-13,631;-14,718;-14,192;-15,815;-3,307;25,037;0,000;262,840;Inf;275,000;275,000;-14,432;3,050;-11,332;21,378
4584,500;2,651;0,685;-34,001;1,741;9,135;3,832;27,520;3,503;-19,370;-2,902;0,000;30,000;30,300;9,253;1,515;-13,755;-14,830;-14,318;-16,173;-3,307;25,037;0,000;262,840;Inf;275,000;275,000;-14,589;3,052;-11,313;21,351
4585,000;2,651;0,685;-34,001;1,741;9,135;3,832;27,520;3,503;-19,370;-2,902;0,000;30,000;30,300;9,253;1,515;-14,077;-14,898;-14,471;-16,170;-3,307;25,037;0,000;263,040;Inf;275,000;275,000;-14,769;3,045;-11,309;21,315
4585,500;2,651;0,685;-34,001;1,741;9,135;3,832;27,520;3,503;-19,370;-2,902;0,000;30,000;30,300;9,253;1,515;-13,855;-14,776;-14,397;-15,736;-3,307;25,037;0,000;263,040;Inf;275,000;275,000;-14,904;3,039;-11,329;21,286
4586,000;2,651;0,685;-34,001;1,741;9,135;3,832;27,520;3,503;-19,370;-2,902;0,000;30,000;30,300;9,253;1,515;-13,766;-14,470;-14,246;-15,198;-3,307;25,037;0,000;263,740;Inf;275,000;275,000;-14,691;3,032;-11,322;21,300
4586,500;2,651;0,685;-34,001;1,741;9,135;3,858;27,492;3,542;-19,343;-2,899;0,000;29,981;30,229;9,253;1,515;-13,353;-14,596;-13,985;-15,634;-3,302;25,032;0,000;263,740;Inf;275,000;275,000;-14,420;3,026;-11,311;21,320
4587,000;2,651;0,685;-34,001;1,741;9,135;3,858;27,492;3,542;-19,343;-2,899;0,000;30,000;30,200;9,253;1,515;-13,732;-14,746;-14,186;-16,069;-3,302;25,032;0,000;263,240;Inf;275,000;275,000;-14,392;3,020;-11,280;21,278
4587,500;2,657;0,681;-33,803;1,786;9,157;3,858;27,492;3,542;-19,343;-2,899;0,000;30,000;30,200;9,264;1,555;-13,965;-14,890;-14,450;-16,326;-3,302;25,032;0,000;263,240;Inf;275,000;275,000;-14,683;3,014;-11,282;21,187
4588,000;2,657;0,681;-33,803;1,786;9,157;3,858;27,492;3,542;-19,343;-2,899;0,000;30,000;30,200;9,264;1,555;-14,006;-14,742;-14,395;-15,567;-3,302;25,032;0,000;262,840;Inf;275,000;275,000;-14,908;3,008;-11,297;21,129
4588,500;2,657;0,681;-33,803;1,786;9,157;3,858;27,492;3,542;-19,343;-2,899;0,000;30,000;30,200;9,264;1,555;-13,622;-14,213;-14,116;-15,005;-3,302;25,032;0,000;262,840;Inf;275,000;275,000;-14,678;3,002;-11,298;21,141
4589,000;2,657;0,681;-33,803;1,786;9,157;3,858;27,492;3,542;-19,343;-2,899;0,000;30,000;30,200;9,264;1,555;-13,317;-14,286;-13,955;-15,220;-3,302;25,032;0,000;263,840;Inf;275,000;275,000;-14,239;2,997;-11,255;21,073
4589,500;2,657;0,681;-33,803;1,786;9,157;3,819;27,498;3,533;-19,303;-2,882;0,000;29,983;30,292;9,264;1,555;-13,452;-14,529;-13,970;-15,635;-3,286;25,040;0,000;263,840;Inf;275,000;275,000;-14,195;2,991;-11,236;21,079
4590,000;2,657;0,681;-33,803;1,786;9,157;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,264;1,555;-13,819;-14,835;-14,298;-16,218;-3,286;25,040;0,000;263,240;Inf;275,000;275,000;-14,397;2,986;-11,232;21,010
4590,500;2,657;0,681;-33,803;1,786;9,157;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,264;1,555;-14,031;-14,770;-14,428;-15,993;-3,286;25,040;0,000;263,240;Inf;275,000;275,000;-14,792;2,980;-11,256;20,912
4591,000;3,617;0,859;-35,209;1,692;9,256;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,038;1,718;-13,778;-14,520;-14,297;-15,352;-3,286;25,040;0,000;263,040;Inf;275,000;275,000;-14,806;2,975;-11,270;20,821
4591,500;3,617;0,859;-35,209;1,692;9,256;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,038;1,718;-13,657;-14,242;-14,133;-15,189;-3,286;25,040;0,000;263,040;Inf;275,000;275,000;-14,487;2,986;-11,248;20,785
4592,000;3,617;0,859;-35,209;1,692;9,256;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,038;1,718;-13,509;-14,399;-14,010;-15,399;-3,286;25,040;0,000;263,240;Inf;275,000;275,000;-14,305;2,996;-11,252;20,753
4592,500;3,617;0,859;-35,209;1,692;9,256;3,819;27,498;3,533;-19,303;-2,882;0,000;30,000;30,300;9,038;1,718;-13,582;-14,601;-14,045;-15,721;-3,286;25,040;0,000;263,240;Inf;275,000;275,000;-14,329;3,006;-11,221;20,730
4593,000;3,617;0,859;-35,209;1,692;9,256;3,836;27,528;3,550;-19,258;-2,901;0,000;29,982;30,274;9,038;1,718;-13,751;-14,780;-14,246;-16,067;-3,298;25,030;0,000;263,240;Inf;275,000;275,000;-14,487;3,016;-11,240;20,689
4593,500;3,617;0,859;-35,209;1,692;9,256;3,836;27,528;3,550;-19,258;-2,901;0,000;30,000;30,300;9,038;1,718;-13,974;-14,558;-14,353;-15,649;-3,298;25,030;0,000;263,240;Inf;275,000;275,000;-14,711;3,026;-11,244;20,638
4594,000;2,836;0,711;-35,209;1,755;9,154;3,836;27,528;3,550;-19,258;-2,901;0,000;30,000;30,300;9,195;1,818;-13,741;-14,282;-14,234;-15,344;-3,298;25,030;0,000;263,240;Inf;275,000;275,000;-14,634;3,036;-11,238;20,610
4594,500;2,836;0,711;-35,209;1,755;9,154;3,836;27,528;3,550;-19,258;-2,901;0,000;30,000;30,300;9,195;1,818;-13,472;-14,348;-14,100;-15,327;-3,298;25,030;0,000;263,240;Inf;275,000;275,000;-14,400;3,032;-11,237;20,587
4595,000;2,836;0,711;-35,209;1,755;9,154;3,836;27,528;3,550;-19,258;-2,901;0,000;30,000;30,300;9,195;1,818;-13,405;-14,535;-14,018;-15,623;-3,298;25,030;0,000;263,840;Inf;275,000;275,000;-14,312;3,029;-11,204;20,602
4595,500;2,836;0,711;-35,209;1,755;9,154;3,836;27,528;3,550;-19,258;-2,901;0,000;30,000;30,300;9,195;1,818;-13,576;-14,603;-14,060;-15,722;-3,298;25,030;0,000;263,840;Inf;275,000;275,000;-14,395;3,026;-11,197;20,549
4596,000;2,836;0,711;-35,209;1,755;9,154;3,869;27,556;3,551;-19,215;-2,883;0,000;29,997;30,255;9,195;1,818;-13,795;-14,767;-14,268;-16,049;-3,286;25,045;0,000;263,440;Inf;275,000;275,000;-14,490;3,023;-11,203;20,664
4596,500;2,836;0,711;-35,209;1,755;9,154;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,195;1,818;-13,951;-14,836;-14,378;-15,919;-3,286;25,045;0,000;263,440;Inf;275,000;275,000;-14,720;3,020;-11,207;20,743
4597,000;2,836;0,711;-35,209;1,755;9,154;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,195;1,818;-13,863;-14,537;-14,273;-15,462;-3,286;25,045;0,000;263,740;Inf;275,000;275,000;-14,771;3,017;-11,212;20,744
4597,500;3,241;0,857;-33,724;1,793;9,135;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,308;1,530;-13,398;-14,360;-14,034;-15,389;-3,286;25,045;0,000;263,740;Inf;275,000;275,000;-14,534;3,014;-11,204;20,796
4598,000;3,241;0,857;-33,724;1,793;9,135;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,308;1,530;-13,393;-14,514;-13,964;-15,576;-3,286;25,045;0,000;263,540;Inf;275,000;275,000;-14,295;3,018;-11,182;20,878
4598,500;3,241;0,857;-33,724;1,793;9,135;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,308;1,530;-13,702;-14,540;-14,224;-15,775;-3,286;25,045;0,000;263,540;Inf;275,000;275,000;-14,362;3,021;-11,157;20,926
4599,000;3,241;0,857;-33,724;1,793;9,135;3,869;27,556;3,551;-19,215;-2,883;0,000;30,000;30,300;9,308;1,530;-13,854;-14,706;-14,309;-15,864;-3,286;25,045;0,000;263,740;Inf;275,000;275,000;-14,560;3,025;-11,166;21,002
4599,500;3,241;0,857;-33,724;1,793;9,135;3,847;27,604;3,545;-19,190;-2,884;0,000;30,008;30,336;9,308;1,530;-13,719;-14,526;-14,175;-15,456;-3,283;25,034;0,000;263,740;Inf;275,000;275,000;-14,683;3,028;-11,187;21,052
4600,000;3,241;0,857;-33,724;1,793;9,135;3,847;27,604;3,545;-19,190;-2,884;0,000;30,000;30,300;9,308;1,530;-13,397;-14,295;-14,001;-14,961;-3,283;25,034;0,000;263,940;Inf;275,000;275,000;-14,469;3,032;-11,152;21,065
4600,500;2,906;0,667;-35,209;1,687;9,227;3,847;27,604;3,545;-19,190;-2,884;0,000;30,000;30,300;9,150;1,830;-13,320;-14,261;-13,882;-15,071;-3,283;25,034;0,000;263,940;Inf;275,000;275,000;-14,163;3,035;-11,135;21,122
4601,000;2,906;0,667;-35,209;1,687;9,227;3,847;27,604;3,545;-19,190;-2,884;0,000;30,000;30,300;9,150;1,830;-13,413;-14,571;-13,972;-15,845;-3,283;25,034;0,000;263,840;Inf;275,000;275,000;-14,133;3,033;-11,107;21,159
4601,500;2,906;0,667;-35,209;1,687;9,227;3,847;27,604;3,545;-19,190;-2,884;0,000;30,000;30,300;9,150;1,830;-13,615;-14,593;-14,086;-15,902;-3,283;25,034;0,000;263,840;Inf;275,000;275,000;-14,450;3,031;-11,108;21,222
4602,000;2,906;0,667;-35,209;1,687;9,227;3,847;27,604;3,545;-19,190;-2,884;0,000;30,000;30,300;9,150;1,830;-13,722;-14,595;-14,155;-15,584;-3,283;25,034;0,000;264,040;Inf;275,000;275,000;-14,549;3,029;-11,108;21,307
4602,500;2,906;0,667;-35,209;1,687;9,227;3,874;27,603;3,535;-19,159;-2,876;0,000;30,010;30,268;9,150;1,830;-13,507;-14,314;-13,993;-15,044;-3,286;25,035;0,000;264,040;Inf;275,000;275,000;-14,514;3,027;-11,131;21,333
4603,000;2,906;0,667;-35,209;1,687;9,227;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,150;1,830;-13,310;-14,156;-13,832;-15,138;-3,286;25,035;0,000;263,940;Inf;275,000;275,000;-14,214;3,025;-11,115;21,384
4603,500;2,906;0,667;-35,209;1,687;9,227;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,150;1,830;-13,317;-14,334;-13,804;-15,382;-3,286;25,035;0,000;263,940;Inf;275,000;275,000;-14,109;3,023;-11,075;21,394
4604,000;3,528;0,817;-35,209;1,740;9,209;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,166;1,773;-13,465;-14,515;-13,899;-15,559;-3,286;25,035;0,000;263,640;Inf;275,000;275,000;-14,209;3,021;-11,070;21,384
4604,500;3,528;0,817;-35,209;1,740;9,209;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,166;1,773;-13,626;-14,325;-14,285;-15,358;-3,286;25,035;0,000;263,640;Inf;275,000;275,000;-14,360;3,029;-11,052;21,371
4605,000;3,528;0,817;-35,209;1,740;9,209;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,166;1,773;-13,496;-14,302;-14,179;-15,157;-3,286;25,035;0,000;263,840;Inf;275,000;275,000;-14,399;3,038;-11,040;21,339
4605,500;3,528;0,817;-35,209;1,740;9,209;3,874;27,603;3,535;-19,159;-2,876;0,000;30,000;30,300;9,166;1,773;-13,475;-14,399;-14,092;-15,339;-3,286;25,035;0,000;263,840;Inf;275,000;275,000;-14,283;3,046;-11,024;21,340
4606,000;3,528;0,817;-35,209;1,740;9,209;3,857;27,591;3,557;-19,173;-2,881;0,000;30,009;30,355;9,166;1,773;-13,542;-14,539;-14,131;-15,643;-3,297;25,032;0,000;264,040;Inf;275,000;275,000;-14,326;3,054;-11,027;21,351
4606,500;3,528;0,817;-35,209;1,740;9,209;3,857;27,591;3,557;-19,173;-2,881;0,000;30,000;30,400;9,166;1,773;-13,532;-14,587;-14,155;-15,861;-3,297;25,032;0,000;264,040;Inf;275,000;275,000;-14,464;3,061;-11,015;21,308
4607,000;3,383;0,797;-35,209;1,770;9,238;3,857;27,591;3,557;-19,173;-2,881;0,000;30,000;30,400;9,159;1,787;-13,712;-14,629;-14,232;-15,695;-3,297;25,032;0,000;264,240;Inf;275,000;275,000;-14,534;3,069;-11,063;21,303
4607,500;3,383;0,797;-35,209;1,770;9,238;3,857;27,591;3,557;-19,173;-2,881;0,000;30,000;30,400;9,159;1,787;-13,639;-14,448;-14,140;-15,419;-3,297;25,032;0,000;264,240;Inf;275,000;275,000;-14,567;3,074;-11,041;21,284
4608,000;3,383;0,797;-35,209;1,770;9,238;3,857;27,591;3,557;-19,173;-2,881;0,000;30,000;30,400;9,159;1,787;-13,435;-14,336;-13,969;-15,350;-3,297;25,032;0,000;263,940;Inf;275,000;275,000;-14,412;3,079;-11,030;21,291
4608,500;3,383;0,797;-35,209;1,770;9,238;3,857;27,591;3,557;-19,173;-2,881;0,000;30,000;30,400;9,159;1,787;-13,331;-14,445;-13,943;-15,562;-3,297;25,032;0,000;263,940;Inf;275,000;275,000;-14,273;3,084;-11,048;21,327
4609,000;3,383;0,797;-35,209;1,770;9,238;3,867;27,584;3,549;-19,151;-2,897;0,000;30,016;30,286;9,159;1,787;-13,549;-14,528;-14,028;-15,749;-3,294;25,031;0,000;263,740;Inf;275,000;275,000;-14,320;3,089;-11,033;21,353
4609,500;3,383;0,797;-35,209;1,770;9,238;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,159;1,787;-13,705;-14,599;-14,138;-15,832;-3,294;25,031;0,000;263,740;Inf;275,000;275,000;-14,464;3,094;-11,053;21,358
4610,000;3,383;0,797;-35,209;1,770;9,238;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,159;1,787;-13,566;-14,521;-14,093;-15,504;-3,294;25,031;0,000;264,240;Inf;275,000;275,000;-14,569;3,099;-11,048;21,407
4610,500;2,922;0,719;-35,053;1,729;9,159;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,257;1,818;-13,485;-14,291;-14,007;-15,056;-3,294;25,031;0,000;264,240;Inf;275,000;275,000;-14,421;3,103;-11,060;21,385
4611,000;2,922;0,719;-35,053;1,729;9,159;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,257;1,818;-13,388;-14,208;-13,838;-15,001;-3,294;25,031;0,000;263,840;Inf;275,000;275,000;-14,210;3,100;-11,057;21,409
4611,500;2,922;0,719;-35,053;1,729;9,159;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,257;1,818;-13,313;-14,335;-13,802;-15,332;-3,294;25,031;0,000;263,840;Inf;275,000;275,000;-14,109;3,097;-11,058;21,415
4612,000;2,922;0,719;-35,053;1,729;9,159;3,867;27,584;3,549;-19,151;-2,897;0,000;30,000;30,300;9,257;1,818;-13,567;-14,580;-14,078;-15,686;-3,294;25,031;0,000;263,240;Inf;275,000;275,000;-14,195;3,094;-11,048;21,422
4612,500;2,922;0,719;-35,053;1,729;9,159;3,860;27,617;3,523;-19,100;-2,897;0,000;30,022;30,300;9,257;1,818;-13,556;-14,510;-14,009;-15,500;-3,299;25,031;0,000;263,240;Inf;275,000;275,000;-14,478;3,092;-11,053;21,454
4613,000;2,922;0,719;-35,053;1,729;9,159;3,860;27,617;3,523;-19,100;-2,897;0,000;30,000;30,300;9,257;1,818;-13,321;-14,366;-13,929;-15,011;-3,299;25,031;0,000;263,040;Inf;275,000;275,000;-14,394;3,089;-11,059;21,452
4613,500;4,006;0,927;-35,209;1,738;9,199;3,860;27,617;3,523;-19,100;-2,897;0,000;30,000;30,300;9,158;1,798;-13,273;-14,294;-13,784;-14,980;-3,299;25,031;0,000;263,040;Inf;275,000;275,000;-14,157;3,086;-11,049;21,475
4614,000;4,006;0,927;-35,209;1,738;9,199;3,860;27,617;3,523;-19,100;-2,897;0,000;30,000;30,300;9,158;1,798;-13,263;-14,449;-13,853;-15,430;-3,299;25,031;0,000;263,140;Inf;275,000;275,000;-14,083;3,101;-11,038;21,517
4614,500;4,006;0,927;-35,209;1,738;9,199;3,860;27,617;3,523;-19,100;-2,897;0,000;30,000;30,300;9,158;1,798;-13,369;-14,525;-13,916;-15,765;-3,299;25,031;0,000;263,140;Inf;275,000;275,000;-14,249;3,116;-11,039;21,546
4615,000;4,006;0,927;-35,209;1,738;9,199;3,860;27,617;3,523;-19,100;-2,897;0,000;30,000;30,300;9,158;1,798;-13,553;-14,572;-14,030;-15,863;-3,299;25,031;0,000;263,840;Inf;275,000;275,000;-14,394;3,131;-11,031;21,580
4615,500;4,006;0,927;-35,209;1,738;9,199;3,871;27,659;3,533;-19,052;-2,897;0,000;30,036;30,274;9,158;1,798;-13,562;-14,399;-14,032;-15,231;-3,293;25,039;0,000;263,840;Inf;275,000;275,000;-14,505;3,145;-11,065;21,616
4616,000;4,006;0,927;-35,209;1,738;9,199;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,158;1,798;-13,430;-14,205;-13,848;-15,044;-3,293;25,039;0,000;264,640;Inf;275,000;275,000;-14,306;3,159;-11,067;21,613
4616,500;3,021;0,742;-35,209;1,690;9,160;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,145;1,828;-13,355;-14,327;-13,771;-15,263;-3,293;25,039;0,000;264,640;Inf;275,000;275,000;-14,132;3,173;-11,040;21,636
4617,000;3,021;0,742;-35,209;1,690;9,160;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,145;1,828;-13,409;-14,509;-13,851;-15,550;-3,293;25,039;0,000;264,340;Inf;275,000;275,000;-14,179;3,170;-11,038;21,610
4617,500;3,021;0,742;-35,209;1,690;9,160;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,145;1,828;-13,493;-14,588;-14,119;-15,749;-3,293;25,039;0,000;264,340;Inf;275,000;275,000;-14,330;3,168;-11,046;21,617
4618,000;3,021;0,742;-35,209;1,690;9,160;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,145;1,828;-13,795;-14,474;-14,250;-15,655;-3,293;25,039;0,000;264,440;Inf;275,000;275,000;-14,487;3,166;-11,045;21,594
4618,500;3,021;0,742;-35,209;1,690;9,160;3,871;27,659;3,533;-19,052;-2,897;0,000;30,000;30,300;9,145;1,828;-13,583;-14,396;-14,137;-15,359;-3,293;25,039;0,000;264,440;Inf;275,000;275,000;-14,544;3,163;-11,045;21,597
4619,000;3,021;0,742;-35,209;1,690;9,160;3,864;27,650;3,551;-19,049;-2,892;0,000;30,037;30,314;9,145;1,828;-13,388;-14,288;-13,867;-15,179;-3,295;25,038;0,000;264,140;Inf;275,000;275,000;-14,369;3,161;-11,045;21,610
4619,500;3,021;0,742;-35,209;1,690;9,160;3,864;27,650;3,551;-19,049;-2,892;0,000;30,000;30,300;9,145;1,828;-13,438;-14,489;-13,900;-15,465;-3,295;25,038;0,000;264,140;Inf;275,000;275,000;-14,181;3,159;-11,028;21,584
4620,000;2,558;0,664;-34,343;1,727;9,154;3,864;27,650;3,551;-19,049;-2,892;0,000;30,000;30,300;9,354;1,793;-13,497;-14,631;-14,001;-15,764;-3,295;25,038;0,000;264,240;Inf;275,000;275,000;-14,323;3,156;-11,037;21,573
4620,500;2,558;0,664;-34,343;1,727;9,154;3,864;27,650;3,551;-19,049;-2,892;0,000;30,000;30,300;9,354;1,793;-13,623;-14,669;-14,099;-15,656;-3,295;25,038;0,000;264,240;Inf;275,000;275,000;-14,473;3,147;-11,023;21,617
4621,000;2,558;0,664;-34,343;1,727;9,154;3,864;27,650;3,551;-19,049;-2,892;0,000;30,000;30,300;9,354;1,793;-13,617;-14,379;-14,040;-15,273;-3,295;25,038;0,000;263,640;Inf;275,000;275,000;-14,512;3,137;-11,058;21,538
4621,500;2,558;0,664;-34,343;1,727;9,154;3,864;27,650;3,551;-19,049;-2,892;0,000;30,000;30,300;9,354;1,793;-13,452;-14,133;-13,927;-15,169;-3,295;25,038;0,000;263,640;Inf;275,000;275,000;-14,327;3,127;-11,043;21,565
4622,000;2,558;0,664;-34,343;1,727;9,154;3,851;27,626;3,538;-19,015;-2,882;0,000;30,047;30,328;9,354;1,793;-13,231;-14,198;-13,797;-15,279;-3,296;25,040;0,000;263,940;Inf;275,000;275,000;-14,170;3,118;-11,032;21,597
4622,500;2,558;0,664;-34,343;1,727;9,154;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,354;1,793;-13,490;-14,369;-13,889;-15,574;-3,296;25,040;0,000;263,940;Inf;275,000;275,000;-14,126;3,109;-11,018;21,605
4623,000;2,876;0,747;-34,437;1,752;9,098;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,296;1,731;-13,596;-14,596;-14,069;-15,841;-3,296;25,040;0,000;263,940;Inf;275,000;275,000;-14,331;3,100;-11,011;21,614
4623,500;2,876;0,747;-34,437;1,752;9,098;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,296;1,731;-13,759;-14,616;-14,185;-15,772;-3,296;25,040;0,000;263,940;Inf;275,000;275,000;-14,526;3,096;-11,028;21,635
4624,000;2,876;0,747;-34,437;1,752;9,098;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,296;1,731;-13,701;-14,347;-14,096;-15,408;-3,296;25,040;0,000;264,240;Inf;275,000;275,000;-14,583;3,093;-11,040;21,594
4624,500;2,876;0,747;-34,437;1,752;9,098;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,296;1,731;-13,490;-14,200;-13,997;-15,196;-3,296;25,040;0,000;264,240;Inf;275,000;275,000;-14,388;3,089;-11,050;21,558
4625,000;2,876;0,747;-34,437;1,752;9,098;3,851;27,626;3,538;-19,015;-2,882;0,000;30,000;30,300;9,296;1,731;-13,266;-14,280;-13,852;-15,117;-3,296;25,040;0,000;263,640;Inf;275,000;275,000;-14,221;3,086;-11,039;21,535
4625,500;2,876;0,747;-34,437;1,752;9,098;3,803;27,632;3,541;-19,006;-2,895;0,000;30,043;30,357;9,296;1,731;-13,193;-14,453;-13,799;-15,363;-3,305;25,030;0,000;263,640;Inf;275,000;275,000;-14,129;3,082;-11,048;21,525
4626,000;2,876;0,747;-34,437;1,752;9,098;3,803;27,632;3,541;-19,006;-2,895;0,000;30,000;30,400;9,296;1,731;-13,341;-14,543;-13,874;-15,780;-3,305;25,030;0,000;263,940;Inf;275,000;275,000;-14,202;3,079;-11,031;21,501
4626,500;1,782;0,518;-33,845;1,807;9,144;3,803;27,632;3,541;-19,006;-2,895;0,000;30,000;30,400;9,281;1,645;-13,696;-14,357;-14,200;-15,309;-3,305;25,030;0,000;263,940;Inf;275,000;275,000;-14,385;3,075;-11,043;21,486
4627,000;1,782;0,518;-33,845;1,807;9,144;3,803;27,632;3,541;-19,006;-2,895;0,000;30,000;30,400;9,281;1,645;-13,396;-14,061;-13,946;-14,814;-3,305;25,030;0,000;263,740;Inf;275,000;275,000;-14,390;3,054;-11,051;21,495
4627,500;1,782;0,518;-33,845;1,807;9,144;3,803;27,632;3,541;-19,006;-2,895;0,000;30,000;30,400;9,281;1,645;-13,100;-14,206;-13,803;-15,061;-3,305;25,030;0,000;263,740;Inf;275,000;275,000;-14,054;3,033;-11,038;21,491
4628,000;1,782;0,518;-33,845;1,807;9,144;3,803;27,632;3,541;-19,006;-2,895;0,000;30,000;30,400;9,281;1,645;-13,214;-14,318;-13,802;-15,477;-3,305;25,030;0,000;263,840;Inf;275,000;275,000;-14,043;3,013;-11,002;21,465
4628,500;1,782;0,518;-33,845;1,807;9,144;3,846;27,643;3,553;-18,959;-2,892;0,000;30,054;30,420;9,281;1,645;-13,440;-14,400;-13,908;-15,641;-3,301;25,030;0,000;263,840;Inf;275,000;275,000;-14,203;2,993;-10,975;21,435
4629,000;1,782;0,518;-33,845;1,807;9,144;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,281;1,645;-13,637;-14,588;-14,094;-15,869;-3,301;25,030;0,000;263,240;Inf;275,000;275,000;-14,347;2,973;-11,002;21,386
4629,500;2,835;0,655;-35,209;1,763;9,283;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,010;1,795;-13,719;-14,518;-14,077;-15,613;-3,301;25,030;0,000;263,240;Inf;275,000;275,000;-14,547;2,953;-11,016;21,346
4630,000;2,835;0,655;-35,209;1,763;9,283;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,010;1,795;-13,363;-14,255;-13,929;-14,997;-3,301;25,030;0,000;263,540;Inf;275,000;275,000;-14,482;2,951;-11,022;21,314
4630,500;2,835;0,655;-35,209;1,763;9,283;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,010;1,795;-13,293;-14,254;-13,842;-15,084;-3,301;25,030;0,000;263,540;Inf;275,000;275,000;-14,136;2,949;-10,986;21,239
4631,000;2,835;0,655;-35,209;1,763;9,283;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,010;1,795;-13,276;-14,381;-13,812;-15,351;-3,301;25,030;0,000;263,640;Inf;275,000;275,000;-14,118;2,948;-11,004;21,203
4631,500;2,835;0,655;-35,209;1,763;9,283;3,846;27,643;3,553;-18,959;-2,892;0,000;30,100;30,400;9,010;1,795;-13,297;-14,487;-13,840;-15,495;-3,301;25,030;0,000;263,640;Inf;275,000;275,000;-14,205;2,946;-11,009;21,158
4632,000;2,835;0,655;-35,209;1,763;9,283;3,845;27,665;3,538;-18,946;-2,892;0,000;30,056;30,363;9,010;1,795;-13,438;-14,535;-13,885;-15,462;-3,300;25,032;0,000;263,840;Inf;275,000;275,000;-14,280;2,944;-11,009;21,108
4632,500;2,835;0,655;-35,209;1,763;9,283;3,845;27,665;3,538;-18,946;-2,892;0,000;30,100;30,400;9,010;1,795;-13,417;-14,240;-13,832;-15,269;-3,300;25,032;0,000;263,840;Inf;275,000;275,000;-14,330;2,942;-11,004;21,015
