t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4633,000;2,550;0,698;-33,627;1,754;9,080;3,845;27,665;3,538;-18,946;-2,892;0,000;30,100;30,400;9,275;1,660;-13,285;-14,104;-13,771;-14,978;-3,300;25,032;0,000;263,440;Inf;275,000;275,000;-14,189;2,940;-10,977;21,085
4633,500;2,550;0,698;-33,627;1,754;9,080;3,845;27,665;3,538;-18,946;-2,892;0,000;30,100;30,400;9,275;1,660;-13,023;-14,291;-13,632;-15,273;-3,300;25,032;0,000;263,440;Inf;275,000;275,000;-14,035;2,934;-10,953;21,154
4634,000;2,550;0,698;-33,627;1,754;9,080;3,845;27,665;3,538;-18,946;-2,892;0,000;30,100;30,400;9,275;1,660;-13,155;-14,358;-13,688;-15,497;-3,300;25,032;0,000;263,640;Inf;275,000;275,000;-14,055;2,928;-10,956;21,205
4634,500;2,550;0,698;-33,627;1,754;9,080;3,845;27,665;3,538;-18,946;-2,892;0,000;30,100;30,400;9,275;1,660;-13,374;-14,484;-13,817;-15,657;-3,300;25,032;0,000;263,640;Inf;275,000;275,000;-14,174;2,922;-10,943;21,255
4635,000;2,550;0,698;-33,627;1,754;9,080;3,863;27,695;3,553;-18,893;-2,905;0,000;30,066;30,450;9,275;1,660;-13,355;-14,340;-13,794;-15,314;-3,299;25,031;0,000;263,640;Inf;275,000;275,000;-14,333;2,915;-10,958;21,285
4635,500;2,550;0,698;-33,627;1,754;9,080;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,275;1,660;-13,102;-14,183;-13,677;-14,873;-3,299;25,031;0,000;263,640;Inf;275,000;275,000;-14,201;2,909;-10,980;21,331
4636,000;3,675;0,886;-35,209;1,698;9,180;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,204;1,795;-12,979;-14,021;-13,489;-14,640;-3,299;25,031;0,000;263,940;Inf;275,000;275,000;-13,958;2,904;-10,957;21,341
4636,500;3,675;0,886;-35,209;1,698;9,180;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,204;1,795;-12,931;-14,267;-13,511;-15,091;-3,299;25,031;0,000;263,940;Inf;275,000;275,000;-13,782;2,916;-10,923;21,370
4637,000;3,675;0,886;-35,209;1,698;9,180;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,204;1,795;-13,054;-14,344;-13,612;-15,492;-3,299;25,031;0,000;263,840;Inf;275,000;275,000;-13,950;2,929;-10,917;21,388
4637,500;3,675;0,886;-35,209;1,698;9,180;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,204;1,795;-13,322;-14,355;-13,748;-15,232;-3,299;25,031;0,000;263,840;Inf;275,000;275,000;-14,125;2,941;-10,938;21,434
4638,000;3,675;0,886;-35,209;1,698;9,180;3,863;27,695;3,553;-18,893;-2,905;0,000;30,100;30,400;9,204;1,795;-13,093;-13,995;-13,524;-14,539;-3,299;25,031;0,000;264,040;Inf;275,000;275,000;-14,164;2,953;-10,947;21,441
4638,500;3,675;0,886;-35,209;1,698;9,180;3,881;27,711;3,562;-18,868;-2,893;0,000;30,072;30,362;9,204;1,795;-12,617;-13,976;-13,293;-14,435;-3,296;25,022;0,000;264,040;Inf;275,000;275,000;-13,788;2,965;-10,935;21,425
4639,000;3,675;0,886;-35,209;1,698;9,180;3,881;27,711;3,562;-18,868;-2,893;0,000;30,100;30,400;9,204;1,795;-12,695;-14,146;-13,313;-15,094;-3,296;25,022;0,000;263,940;Inf;275,000;275,000;-13,580;2,976;-10,912;21,415
4639,500;2,525;0,674;-33,739;1,752;9,145;3,881;27,711;3,562;-18,868;-2,893;0,000;30,100;30,400;9,274;1,537;-12,889;-14,321;-13,450;-15,461;-3,296;25,022;0,000;263,940;Inf;275,000;275,000;-13,812;2,988;-10,861;21,409
4640,000;2,525;0,674;-33,739;1,752;9,145;3,881;27,711;3,562;-18,868;-2,893;0,000;30,100;30,400;9,274;1,537;-13,257;-14,421;-13,685;-15,636;-3,296;25,022;0,000;263,940;Inf;275,000;275,000;-14,030;2,980;-10,868;21,365
4640,500;2,525;0,674;-33,739;1,752;9,145;3,881;27,711;3,562;-18,868;-2,893;0,000;30,100;30,400;9,274;1,537;-13,264;-14,287;-13,668;-15,000;-3,296;25,022;0,000;263,940;Inf;275,000;275,000;-14,250;2,973;-10,889;21,322
4641,000;2,525;0,674;-33,739;1,752;9,145;3,881;27,711;3,562;-18,868;-2,893;0,000;30,100;30,400;9,274;1,537;-12,813;-13,849;-13,385;-14,816;-3,296;25,022;0,000;264,040;Inf;275,000;275,000;-14,055;2,965;-10,845;21,345
4641,500;2,525;0,674;-33,739;1,752;9,145;3,870;27,675;3,522;-18,841;-2,905;0,000;30,075;30,359;9,274;1,537;-12,825;-14,037;-13,352;-15,006;-3,298;25,020;0,000;264,040;Inf;275,000;275,000;-13,716;2,958;-10,813;21,364
4642,000;2,525;0,674;-33,739;1,752;9,145;3,870;27,675;3,522;-18,841;-2,905;0,000;30,100;30,400;9,274;1,537;-13,018;-14,145;-13,446;-15,207;-3,298;25,020;0,000;263,840;Inf;275,000;275,000;-13,805;2,951;-10,784;21,391
4642,500;3,004;0,710;-35,209;1,717;9,249;3,870;27,675;3,522;-18,841;-2,905;0,000;30,100;30,400;9,022;1,728;-13,148;-14,359;-13,638;-15,581;-3,298;25,020;0,000;263,840;Inf;275,000;275,000;-13,954;2,944;-10,811;21,422
4643,000;3,004;0,710;-35,209;1,717;9,249;3,870;27,675;3,522;-18,841;-2,905;0,000;30,100;30,400;9,022;1,728;-13,330;-14,372;-13,667;-15,269;-3,298;25,020;0,000;264,640;Inf;275,000;275,000;-14,182;2,945;-10,812;21,443
4643,500;3,004;0,710;-35,209;1,717;9,249;3,870;27,675;3,522;-18,841;-2,905;0,000;30,100;30,400;9,022;1,728;-13,081;-14,084;-13,500;-14,845;-3,298;25,020;0,000;264,640;Inf;275,000;275,000;-14,159;2,946;-10,853;21,448
4644,000;3,004;0,710;-35,209;1,717;9,249;3,870;27,675;3,522;-18,841;-2,905;0,000;30,100;30,400;9,022;1,728;-12,748;-13,947;-13,356;-14,468;-3,298;25,020;0,000;263,440;Inf;275,000;275,000;-13,877;2,947;-10,828;21,443
4644,500;3,004;0,710;-35,209;1,717;9,249;3,866;27,673;3,578;-18,821;-2,914;0,000;30,077;30,449;9,022;1,728;-12,768;-14,199;-13,299;-15,063;-3,306;25,020;0,000;263,440;Inf;275,000;275,000;-13,630;2,948;-10,817;21,460
4645,000;3,004;0,710;-35,209;1,717;9,249;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,022;1,728;-12,824;-14,229;-13,347;-15,261;-3,306;25,020;0,000;263,940;Inf;275,000;275,000;-13,832;2,949;-10,798;21,453
4645,500;3,004;0,710;-35,209;1,717;9,249;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,022;1,728;-13,031;-14,362;-13,509;-15,459;-3,306;25,020;0,000;263,940;Inf;275,000;275,000;-13,915;2,950;-10,796;21,470
4646,000;2,236;0,649;-33,915;1,766;9,136;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,258;1,684;-12,998;-14,310;-13,540;-15,132;-3,306;25,020;0,000;263,840;Inf;275,000;275,000;-14,090;2,951;-10,799;21,465
4646,500;2,236;0,649;-33,915;1,766;9,136;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,258;1,684;-13,021;-13,880;-13,448;-14,591;-3,306;25,020;0,000;263,840;Inf;275,000;275,000;-13,995;2,939;-10,814;21,473
4647,000;2,236;0,649;-33,915;1,766;9,136;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,258;1,684;-12,657;-13,788;-13,210;-14,471;-3,306;25,020;0,000;264,240;Inf;275,000;275,000;-13,735;2,927;-10,774;21,537
4647,500;2,236;0,649;-33,915;1,766;9,136;3,866;27,673;3,578;-18,821;-2,914;0,000;30,100;30,400;9,258;1,684;-12,602;-13,971;-13,155;-14,810;-3,306;25,020;0,000;264,240;Inf;275,000;275,000;-13,532;2,916;-10,773;21,549
4648,000;2,236;0,649;-33,915;1,766;9,136;3,844;27,689;3,567;-18,780;-2,904;0,000;30,083;30,403;9,258;1,684;-12,917;-14,292;-13,423;-15,516;-3,314;25,012;0,000;264,040;Inf;275,000;275,000;-13,634;2,905;-10,759;21,539
4648,500;2,236;0,649;-33,915;1,766;9,136;3,844;27,689;3,567;-18,780;-2,904;0,000;30,100;30,400;9,258;1,684;-13,159;-14,326;-13,534;-15,322;-3,314;25,012;0,000;264,040;Inf;275,000;275,000;-14,037;2,894;-10,774;21,517
4649,000;3,019;0,677;-35,209;1,722;9,240;3,844;27,689;3,567;-18,780;-2,904;0,000;30,100;30,400;9,175;1,780;-13,000;-14,045;-13,451;-14,784;-3,314;25,012;0,000;264,040;Inf;275,000;275,000;-14,085;2,883;-10,776;21,503
4649,500;3,019;0,677;-35,209;1,722;9,240;3,844;27,689;3,567;-18,780;-2,904;0,000;30,100;30,400;9,175;1,780;-12,742;-13,719;-13,242;-14,371;-3,314;25,012;0,000;264,040;Inf;275,000;275,000;-13,820;2,885;-10,781;21,434
4650,000;3,019;0,677;-35,209;1,722;9,240;3,844;27,689;3,567;-18,780;-2,904;0,000;30,100;30,400;9,175;1,780;-12,453;-13,846;-13,084;-14,652;-3,314;25,012;0,000;264,440;Inf;275,000;275,000;-13,519;2,888;-10,773;21,371
4650,500;3,019;0,677;-35,209;1,722;9,240;3,844;27,689;3,567;-18,780;-2,904;0,000;30,100;30,400;9,175;1,780;-12,734;-14,009;-13,274;-14,946;-3,314;25,012;0,000;264,440;Inf;275,000;275,000;-13,509;2,890;-10,722;21,375
4651,000;3,019;0,677;-35,209;1,722;9,240;3,859;27,732;3,578;-18,738;-2,911;0,000;30,097;30,387;9,175;1,780;-12,905;-14,209;-13,385;-15,195;-3,311;25,021;0,000;264,240;Inf;275,000;275,000;-13,741;2,892;-10,740;21,417
4651,500;3,019;0,677;-35,209;1,722;9,240;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,175;1,780;-13,133;-14,251;-13,575;-15,096;-3,311;25,021;0,000;264,240;Inf;275,000;275,000;-13,923;2,894;-10,730;21,397
4652,000;3,019;0,677;-35,209;1,722;9,240;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,175;1,780;-12,950;-13,672;-13,470;-14,254;-3,311;25,021;0,000;263,940;Inf;275,000;275,000;-14,014;2,896;-10,738;21,418
4652,500;3,237;0,768;-35,117;1,792;9,213;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,157;1,608;-12,561;-13,677;-13,247;-14,373;-3,311;25,021;0,000;263,940;Inf;275,000;275,000;-13,586;2,898;-10,728;21,432
4653,000;3,237;0,768;-35,117;1,792;9,213;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,157;1,608;-12,576;-13,921;-13,213;-14,859;-3,311;25,021;0,000;264,340;Inf;275,000;275,000;-13,464;2,904;-10,702;21,452
4653,500;3,237;0,768;-35,117;1,792;9,213;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,157;1,608;-12,769;-14,045;-13,272;-15,082;-3,311;25,021;0,000;264,340;Inf;275,000;275,000;-13,642;2,909;-10,677;21,464
4654,000;3,237;0,768;-35,117;1,792;9,213;3,859;27,732;3,578;-18,738;-2,911;0,000;30,100;30,400;9,157;1,608;-12,991;-14,059;-13,395;-15,144;-3,311;25,021;0,000;264,340;Inf;275,000;275,000;-13,792;2,915;-10,670;21,502
4654,500;3,237;0,768;-35,117;1,792;9,213;3,883;27,754;3,581;-18,722;-2,918;0,000;30,104;30,380;9,157;1,608;-13,116;-14,117;-13,694;-15,167;-3,311;25,016;0,000;264,340;Inf;275,000;275,000;-13,897;2,920;-10,672;21,512
4655,000;3,237;0,768;-35,117;1,792;9,213;3,883;27,754;3,581;-18,722;-2,918;0,000;30,100;30,400;9,157;1,608;-12,977;-14,036;-13,561;-14,747;-3,311;25,016;0,000;264,240;Inf;275,000;275,000;-14,023;2,925;-10,681;21,535
4655,500;3,116;0,773;-35,178;1,721;9,130;3,883;27,754;3,581;-18,722;-2,918;0,000;30,100;30,400;9,259;1,779;-12,790;-13,880;-13,290;-14,681;-3,311;25,016;0,000;264,240;Inf;275,000;275,000;-13,830;2,930;-10,671;21,562
4656,000;3,116;0,773;-35,178;1,721;9,130;3,883;27,754;3,581;-18,722;-2,918;0,000;30,100;30,400;9,259;1,779;-12,822;-14,049;-13,332;-14,910;-3,311;25,016;0,000;263,940;Inf;275,000;275,000;-13,660;2,933;-10,646;21,606
4656,500;3,116;0,773;-35,178;1,721;9,130;3,883;27,754;3,581;-18,722;-2,918;0,000;30,100;30,400;9,259;1,779;-12,932;-14,064;-13,397;-15,067;-3,311;25,016;0,000;263,940;Inf;275,000;275,000;-13,778;2,936;-10,656;21,604
4657,000;3,116;0,773;-35,178;1,721;9,130;3,883;27,754;3,581;-18,722;-2,918;0,000;30,100;30,400;9,259;1,779;-12,951;-13,951;-13,366;-14,913;-3,311;25,016;0,000;264,240;Inf;275,000;275,000;-13,865;2,939;-10,669;21,583
4657,500;3,116;0,773;-35,178;1,721;9,130;3,882;27,744;3,585;-18,719;-2,909;0,000;30,101;30,353;9,259;1,779;-12,798;-13,832;-13,280;-14,504;-3,316;25,020;0,000;264,240;Inf;275,000;275,000;-13,795;2,942;-10,669;21,545
4658,000;3,116;0,773;-35,178;1,721;9,130;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,259;1,779;-12,570;-13,832;-13,144;-14,366;-3,316;25,020;0,000;264,240;Inf;275,000;275,000;-13,603;2,945;-10,629;21,555
4658,500;3,116;0,773;-35,178;1,721;9,130;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,259;1,779;-12,560;-14,017;-13,140;-14,817;-3,316;25,020;0,000;264,240;Inf;275,000;275,000;-13,478;2,948;-10,616;21,525
4659,000;3,121;0,784;-34,469;1,814;9,192;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,214;1,568;-12,928;-14,206;-13,409;-15,383;-3,316;25,020;0,000;263,840;Inf;275,000;275,000;-13,634;2,950;-10,632;21,465
4659,500;3,121;0,784;-34,469;1,814;9,192;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,214;1,568;-12,931;-14,091;-13,399;-14,936;-3,316;25,020;0,000;263,840;Inf;275,000;275,000;-13,981;2,953;-10,639;21,402
4660,000;3,121;0,784;-34,469;1,814;9,192;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,214;1,568;-12,802;-13,891;-13,308;-14,486;-3,316;25,020;0,000;263,940;Inf;275,000;275,000;-13,839;2,956;-10,654;21,369
4660,500;3,121;0,784;-34,469;1,814;9,192;3,882;27,744;3,585;-18,719;-2,909;0,000;30,100;30,400;9,214;1,568;-12,658;-13,682;-13,121;-14,380;-3,316;25,020;0,000;263,940;Inf;275,000;275,000;-13,622;2,959;-10,645;21,338
4661,000;3,121;0,784;-34,469;1,814;9,192;3,877;27,744;3,559;-18,688;-2,901;0,000;30,113;30,378;9,214;1,568;-12,626;-13,915;-13,091;-14,692;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,460;2,961;-10,630;21,339
4661,500;3,121;0,784;-34,469;1,814;9,192;3,877;27,744;3,559;-18,688;-2,901;0,000;30,100;30,400;9,214;1,568;-12,668;-14,097;-13,170;-14,901;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,581;2,964;-10,628;21,269
4662,000;2,050;0,588;-34,031;1,772;9,149;3,877;27,744;3,559;-18,688;-2,901;0,000;30,100;30,400;9,246;1,673;-12,727;-14,163;-13,273;-15,158;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,709;2,967;-10,617;21,252
4662,500;2,050;0,588;-34,031;1,772;9,149;3,877;27,744;3,559;-18,688;-2,901;0,000;30,100;30,400;9,246;1,673;-12,864;-13,905;-13,284;-14,651;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,830;2,952;-10,654;21,244
4663,000;2,050;0,588;-34,031;1,772;9,149;3,877;27,744;3,559;-18,688;-2,901;0,000;30,100;30,400;9,246;1,673;-12,642;-13,774;-13,152;-14,481;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,676;2,937;-10,644;21,266
4663,500;2,050;0,588;-34,031;1,772;9,149;3,877;27,744;3,559;-18,688;-2,901;0,000;30,100;30,400;9,246;1,673;-12,444;-13,816;-13,080;-14,679;-3,312;25,021;0,000;263,540;Inf;275,000;275,000;-13,512;2,922;-10,639;21,243
4664,000;2,050;0,588;-34,031;1,772;9,149;3,871;27,727;3,570;-18,656;-2,903;0,000;30,123;30,375;9,246;1,673;-12,541;-13,950;-13,089;-14,932;-3,316;25,015;0,000;263,440;Inf;275,000;275,000;-13,505;2,908;-10,618;21,185
4664,500;2,050;0,588;-34,031;1,772;9,149;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,246;1,673;-12,662;-13,990;-13,118;-14,958;-3,316;25,015;0,000;263,440;Inf;275,000;275,000;-13,628;2,894;-10,600;21,154
4665,000;2,050;0,588;-34,031;1,772;9,149;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,246;1,673;-12,783;-14,088;-13,207;-15,081;-3,316;25,015;0,000;263,940;Inf;275,000;275,000;-13,682;2,880;-10,623;21,179
4665,500;2,690;0,631;-35,209;1,705;9,298;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,062;1,751;-12,708;-13,993;-13,248;-14,848;-3,316;25,015;0,000;263,940;Inf;275,000;275,000;-13,790;2,866;-10,613;21,150
4666,000;2,690;0,631;-35,209;1,705;9,298;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,062;1,751;-12,661;-13,624;-13,094;-14,307;-3,316;25,015;0,000;263,340;Inf;275,000;275,000;-13,699;2,864;-10,600;21,102
4666,500;2,690;0,631;-35,209;1,705;9,298;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,062;1,751;-12,404;-13,834;-12,915;-14,596;-3,316;25,015;0,000;263,340;Inf;275,000;275,000;-13,422;2,861;-10,578;21,054
4667,000;2,690;0,631;-35,209;1,705;9,298;3,871;27,727;3,570;-18,656;-2,903;0,000;30,100;30,400;9,062;1,751;-12,591;-13,952;-13,075;-14,896;-3,316;25,015;0,000;263,440;Inf;275,000;275,000;-13,437;2,858;-10,579;21,032
4667,500;2,690;0,631;-35,209;1,705;9,298;3,862;27,764;3,569;-18,601;-2,903;0,000;30,129;30,432;9,062;1,751;-12,756;-14,077;-13,176;-15,001;-3,314;25,023;0,000;263,440;Inf;275,000;275,000;-13,628;2,855;-10,559;21,122
4668,000;2,690;0,631;-35,209;1,705;9,298;3,862;27,764;3,569;-18,601;-2,903;0,000;30,100;30,400;9,062;1,751;-12,635;-13,814;-13,068;-14,572;-3,314;25,023;0,000;263,740;Inf;275,000;275,000;-13,753;2,852;-10,573;21,135
4668,500;3,327;0,766;-35,209;1,683;9,217;3,862;27,764;3,569;-18,601;-2,903;0,000;30,100;30,400;9,173;1,698;-12,419;-13,678;-12,978;-14,207;-3,314;25,023;0,000;263,740;Inf;275,000;275,000;-13,522;2,850;-10,551;21,105
4669,000;3,327;0,766;-35,209;1,683;9,217;3,862;27,764;3,569;-18,601;-2,903;0,000;30,100;30,400;9,173;1,698;-12,387;-13,682;-12,897;-14,225;-3,314;25,023;0,000;263,840;Inf;275,000;275,000;-13,321;2,858;-10,514;21,117
4669,500;3,327;0,766;-35,209;1,683;9,217;3,862;27,764;3,569;-18,601;-2,903;0,000;30,100;30,400;9,173;1,698;-12,330;-13,851;-12,909;-14,569;-3,314;25,023;0,000;263,840;Inf;275,000;275,000;-13,298;2,865;-10,504;21,133
4670,000;3,327;0,766;-35,209;1,683;9,217;3,862;27,764;3,569;-18,601;-2,903;0,000;30,100;30,400;9,173;1,698;-12,548;-14,018;-13,088;-15,027;-3,314;25,023;0,000;263,940;Inf;275,000;275,000;-13,415;2,873;-10,499;21,153
4670,500;3,327;0,766;-35,209;1,683;9,217;3,852;27,795;3,562;-18,587;-2,899;0,000;30,130;30,395;9,173;1,698;-12,646;-13,995;-13,117;-14,717;-3,311;25,014;0,000;263,940;Inf;275,000;275,000;-13,670;2,880;-10,488;21,165
4671,000;3,327;0,766;-35,209;1,683;9,217;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,173;1,698;-12,543;-13,579;-12,954;-14,186;-3,311;25,014;0,000;263,040;Inf;275,000;275,000;-13,619;2,888;-10,499;21,141
4671,500;3,216;0,766;-35,209;1,697;9,149;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,216;1,770;-12,252;-13,505;-12,764;-14,193;-3,311;25,014;0,000;263,040;Inf;275,000;275,000;-13,315;2,895;-10,506;21,180
4672,000;3,216;0,766;-35,209;1,697;9,149;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,216;1,770;-12,178;-13,688;-12,761;-14,494;-3,311;25,014;0,000;263,740;Inf;275,000;275,000;-13,178;2,900;-10,468;21,208
4672,500;3,216;0,766;-35,209;1,697;9,149;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,216;1,770;-12,380;-13,845;-12,823;-14,719;-3,311;25,014;0,000;263,740;Inf;275,000;275,000;-13,280;2,905;-10,454;21,245
4673,000;3,216;0,766;-35,209;1,697;9,149;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,216;1,770;-12,529;-14,015;-12,988;-14,981;-3,311;25,014;0,000;263,640;Inf;275,000;275,000;-13,442;2,910;-10,462;21,310
4673,500;3,216;0,766;-35,209;1,697;9,149;3,852;27,795;3,562;-18,587;-2,899;0,000;30,100;30,400;9,216;1,770;-12,295;-13,440;-12,756;-13,894;-3,311;25,014;0,000;263,640;Inf;275,000;275,000;-13,628;2,915;-10,476;21,335
4674,000;3,216;0,766;-35,209;1,697;9,149;3,867;27,817;3,550;-18,544;-2,918;0,000;30,142;30,493;9,216;1,770;-12,133;-13,321;-12,664;-14,042;-3,319;25,009;0,000;263,640;Inf;275,000;275,000;-13,096;2,920;-10,433;21,390
4674,500;3,216;0,766;-35,209;1,697;9,149;3,867;27,817;3,550;-18,544;-2,918;0,000;30,100;30,500;9,216;1,770;-12,111;-13,578;-12,627;-14,218;-3,319;25,009;0,000;263,640;Inf;275,000;275,000;-13,040;2,925;-10,417;21,432
4675,000;3,359;0,774;-35,209;1,711;9,190;3,867;27,817;3,550;-18,544;-2,918;0,000;30,100;30,500;9,158;1,652;-12,045;-13,734;-12,635;-14,546;-3,319;25,009;0,000;263,540;Inf;275,000;275,000;-13,133;2,930;-10,401;21,453
4675,500;3,359;0,774;-35,209;1,711;9,190;3,867;27,817;3,550;-18,544;-2,918;0,000;30,100;30,500;9,158;1,652;-12,296;-13,875;-12,802;-14,864;-3,319;25,009;0,000;263,540;Inf;275,000;275,000;-13,240;2,937;-10,386;21,484
4676,000;3,359;0,774;-35,209;1,711;9,190;3,867;27,817;3,550;-18,544;-2,918;0,000;30,100;30,500;9,158;1,652;-12,592;-13,937;-12,947;-14,837;-3,319;25,009;0,000;263,940;Inf;275,000;275,000;-13,459;2,944;-10,408;21,472
4676,500;3,359;0,774;-35,209;1,711;9,190;3,867;27,817;3,550;-18,544;-2,918;0,000;30,100;30,500;9,158;1,652;-12,365;-13,624;-12,785;-14,085;-3,319;25,009;0,000;263,940;Inf;275,000;275,000;-13,578;2,951;-10,381;21,503
4677,000;3,359;0,774;-35,209;1,711;9,190;3,878;27,794;3,558;-18,540;-2,918;0,000;30,140;30,450;9,158;1,652;-11,844;-13,445;-12,480;-14,102;-3,320;25,011;0,000;263,840;Inf;275,000;275,000;-13,214;2,957;-10,366;21,545
4677,500;3,359;0,774;-35,209;1,711;9,190;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,158;1,652;-11,948;-13,636;-12,501;-14,458;-3,320;25,011;0,000;263,840;Inf;275,000;275,000;-12,968;2,964;-10,344;21,526
4678,000;2,791;0,680;-35,209;1,615;9,092;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,198;1,913;-12,257;-13,722;-12,665;-14,679;-3,320;25,011;0,000;263,540;Inf;275,000;275,000;-13,136;2,970;-10,332;21,500
4678,500;2,791;0,680;-35,209;1,615;9,092;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,198;1,913;-12,419;-13,898;-12,856;-14,685;-3,320;25,011;0,000;263,540;Inf;275,000;275,000;-13,331;2,967;-10,346;21,459
4679,000;2,791;0,680;-35,209;1,615;9,092;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,198;1,913;-12,298;-13,625;-12,769;-14,271;-3,320;25,011;0,000;263,840;Inf;275,000;275,000;-13,464;2,965;-10,341;21,445
4679,500;2,791;0,680;-35,209;1,615;9,092;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,198;1,913;-12,155;-13,248;-12,586;-13,872;-3,320;25,011;0,000;263,840;Inf;275,000;275,000;-13,241;2,962;-10,317;21,383
4680,000;2,791;0,680;-35,209;1,615;9,092;3,878;27,794;3,558;-18,540;-2,918;0,000;30,100;30,500;9,198;1,913;-11,925;-13,343;-12,477;-14,056;-3,320;25,011;0,000;263,440;Inf;275,000;275,000;-12,965;2,959;-10,303;21,393
4680,500;2,791;0,680;-35,209;1,615;9,092;3,875;27,782;3,561;-18,500;-2,898;0,000;30,163;30,571;9,198;1,913;-11,978;-13,514;-12,487;-14,302;-3,308;25,016;0,000;263,440;Inf;275,000;275,000;-12,950;2,956;-10,284;21,453
4681,000;2,791;0,680;-35,209;1,615;9,092;3,875;27,782;3,561;-18,500;-2,898;0,000;30,200;30,600;9,198;1,913;-12,306;-13,853;-12,794;-14,681;-3,308;25,016;0,000;264,340;Inf;275,000;275,000;-13,070;2,953;-10,277;21,520
4681,500;2,870;0,668;-35,209;1,711;9,237;3,875;27,782;3,561;-18,500;-2,898;0,000;30,200;30,600;9,044;1,804;-12,310;-13,535;-12,650;-14,083;-3,308;25,016;0,000;264,340;Inf;275,000;275,000;-13,409;2,951;-10,293;21,543
4682,000;2,870;0,668;-35,209;1,711;9,237;3,875;27,782;3,561;-18,500;-2,898;0,000;30,200;30,600;9,044;1,804;-11,983;-13,217;-12,493;-13,682;-3,308;25,016;0,000;263,040;Inf;275,000;275,000;-13,145;2,950;-10,284;21,596
4682,500;2,870;0,668;-35,209;1,711;9,237;3,875;27,782;3,561;-18,500;-2,898;0,000;30,200;30,600;9,044;1,804;-11,819;-13,402;-12,388;-13,870;-3,308;25,016;0,000;263,040;Inf;275,000;275,000;-12,844;2,948;-10,255;21,597
4683,000;2,870;0,668;-35,209;1,711;9,237;3,875;27,782;3,561;-18,500;-2,898;0,000;30,200;30,600;9,044;1,804;-11,857;-13,526;-12,403;-14,311;-3,308;25,016;0,000;263,540;Inf;275,000;275,000;-12,870;2,947;-10,225;21,618
4683,500;2,870;0,668;-35,209;1,711;9,237;3,817;27,801;3,563;-18,461;-2,910;0,000;30,155;30,487;9,044;1,804;-11,992;-13,671;-12,524;-14,611;-3,320;24,995;0,000;263,540;Inf;275,000;275,000;-13,024;2,946;-10,211;21,584
4684,000;2,870;0,668;-35,209;1,711;9,237;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,044;1,804;-12,264;-13,743;-12,651;-14,505;-3,320;24,995;0,000;264,240;Inf;275,000;275,000;-13,199;2,944;-10,219;21,546
4684,500;3,141;0,796;-35,156;1,700;9,156;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,208;1,825;-11,831;-13,059;-12,283;-13,415;-3,320;24,995;0,000;264,240;Inf;275,000;275,000;-13,291;2,943;-10,208;21,521
4685,000;3,141;0,796;-35,156;1,700;9,156;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,208;1,825;-11,644;-13,119;-12,155;-13,592;-3,320;24,995;0,000;264,140;Inf;275,000;275,000;-12,647;2,946;-10,198;21,453
4685,500;3,141;0,796;-35,156;1,700;9,156;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,208;1,825;-11,611;-13,369;-12,133;-13,953;-3,320;24,995;0,000;264,140;Inf;275,000;275,000;-12,627;2,950;-10,173;21,460
4686,000;3,141;0,796;-35,156;1,700;9,156;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,208;1,825;-11,842;-13,554;-12,335;-14,387;-3,320;24,995;0,000;264,040;Inf;275,000;275,000;-12,766;2,953;-10,140;21,464
4686,500;3,141;0,796;-35,156;1,700;9,156;3,817;27,801;3,563;-18,461;-2,910;0,000;30,200;30,500;9,208;1,825;-12,088;-13,648;-12,483;-14,471;-3,320;24,995;0,000;264,040;Inf;275,000;275,000;-13,030;2,956;-10,131;21,493
4687,000;3,141;0,796;-35,156;1,700;9,156;3,846;27,848;3,577;-18,412;-2,908;0,000;30,171;30,499;9,208;1,825;-12,103;-13,192;-12,436;-13,931;-3,325;24,999;0,000;264,240;Inf;275,000;275,000;-13,172;2,959;-10,130;21,512
4687,500;3,141;0,796;-35,156;1,700;9,156;3,846;27,848;3,577;-18,412;-2,908;0,000;30,200;30,500;9,208;1,825;-11,761;-13,003;-12,207;-13,198;-3,325;24,999;0,000;264,240;Inf;275,000;275,000;-12,916;2,962;-10,132;21,586
4688,000;3,519;0,827;-35,209;1,715;9,205;3,846;27,848;3,577;-18,412;-2,908;0,000;30,200;30,500;9,101;1,652;-11,537;-13,418;-12,070;-14,123;-3,325;24,999;0,000;264,240;Inf;275,000;275,000;-12,542;2,965;-10,102;21,566
4688,500;3,519;0,827;-35,209;1,715;9,205;3,846;27,848;3,577;-18,412;-2,908;0,000;30,200;30,500;9,101;1,652;-11,788;-13,502;-12,190;-14,307;-3,325;24,999;0,000;264,240;Inf;275,000;275,000;-12,787;2,974;-10,077;21,517
4689,000;3,519;0,827;-35,209;1,715;9,205;3,846;27,848;3,577;-18,412;-2,908;0,000;30,200;30,500;9,101;1,652;-11,979;-13,627;-12,377;-14,433;-3,325;24,999;0,000;263,840;Inf;275,000;275,000;-12,947;2,983;-10,091;21,475
4689,500;3,519;0,827;-35,209;1,715;9,205;3,846;27,848;3,577;-18,412;-2,908;0,000;30,200;30,500;9,101;1,652;-12,016;-13,203;-12,316;-13,881;-3,325;24,999;0,000;263,840;Inf;275,000;275,000;-13,104;2,992;-10,100;21,486
4690,000;3,519;0,827;-35,209;1,715;9,205;3,850;27,869;3,537;-18,379;-2,911;0,000;30,166;30,577;9,101;1,652;-11,687;-13,003;-12,172;-13,383;-3,320;24,994;0,000;263,640;Inf;275,000;275,000;-12,854;3,000;-10,107;21,556
4690,500;3,519;0,827;-35,209;1,715;9,205;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,101;1,652;-11,518;-13,165;-12,080;-13,536;-3,320;24,994;0,000;263,640;Inf;275,000;275,000;-12,561;3,009;-10,049;21,625
4691,000;2,761;0,751;-34,439;1,740;9,144;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,268;1,774;-11,533;-13,346;-12,093;-14,104;-3,320;24,994;0,000;263,540;Inf;275,000;275,000;-12,575;3,017;-10,031;21,661
4691,500;2,761;0,751;-34,439;1,740;9,144;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,268;1,774;-11,673;-13,438;-12,133;-14,246;-3,320;24,994;0,000;263,540;Inf;275,000;275,000;-12,769;3,013;-10,032;21,643
4692,000;2,761;0,751;-34,439;1,740;9,144;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,268;1,774;-11,740;-13,256;-12,128;-13,476;-3,320;24,994;0,000;264,440;Inf;275,000;275,000;-12,873;3,009;-10,053;21,676
4692,500;2,761;0,751;-34,439;1,740;9,144;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,268;1,774;-11,434;-12,714;-11,909;-13,201;-3,320;24,994;0,000;264,440;Inf;275,000;275,000;-12,650;3,005;-10,060;21,669
4693,000;2,761;0,751;-34,439;1,740;9,144;3,850;27,869;3,537;-18,379;-2,911;0,000;30,200;30,600;9,268;1,774;-11,414;-12,827;-11,913;-13,477;-3,320;24,994;0,000;263,640;Inf;275,000;275,000;-12,314;3,001;-9,997;21,681
4693,500;2,761;0,751;-34,439;1,740;9,144;3,850;27,807;3,565;-18,363;-2,903;0,000;30,180;30,509;9,268;1,774;-11,546;-13,070;-11,933;-13,773;-3,316;24,996;0,000;263,640;Inf;275,000;275,000;-12,408;2,997;-9,965;21,675
4694,000;2,761;0,751;-34,439;1,740;9,144;3,850;27,807;3,565;-18,363;-2,903;0,000;30,200;30,500;9,268;1,774;-11,597;-13,350;-12,058;-14,077;-3,316;24,996;0,000;264,240;Inf;275,000;275,000;-12,581;2,993;-9,949;21,695
4694,500;2,187;0,593;-34,643;1,704;9,128;3,850;27,807;3,565;-18,363;-2,903;0,000;30,200;30,500;9,279;1,786;-11,721;-13,485;-12,196;-14,326;-3,316;24,996;0,000;264,240;Inf;275,000;275,000;-12,771;2,989;-9,957;21,682
4695,000;2,187;0,593;-34,643;1,704;9,128;3,850;27,807;3,565;-18,363;-2,903;0,000;30,200;30,500;9,279;1,786;-11,829;-13,214;-12,162;-13,820;-3,316;24,996;0,000;264,440;Inf;275,000;275,000;-12,932;2,976;-9,972;21,719
4695,500;2,187;0,593;-34,643;1,704;9,128;3,850;27,807;3,565;-18,363;-2,903;0,000;30,200;30,500;9,279;1,786;-11,309;-12,862;-11,848;-13,082;-3,316;24,996;0,000;264,440;Inf;275,000;275,000;-12,756;2,963;-9,954;21,741
4696,000;2,187;0,593;-34,643;1,704;9,128;3,850;27,807;3,565;-18,363;-2,903;0,000;30,200;30,500;9,279;1,786;-11,252;-13,143;-11,827;-13,751;-3,316;24,996;0,000;264,940;Inf;275,000;275,000;-12,275;2,950;-9,920;21,720
4696,500;2,187;0,593;-34,643;1,704;9,128;3,831;27,799;3,547;-18,344;-2,914;0,000;30,184;30,539;9,279;1,786;-11,428;-13,248;-11,922;-14,079;-3,318;24,994;0,000;264,940;Inf;275,000;275,000;-12,493;2,938;-9,892;21,715
4697,000;2,187;0,593;-34,643;1,704;9,128;3,831;27,799;3,547;-18,344;-2,914;0,000;30,200;30,500;9,279;1,786;-11,657;-13,301;-12,047;-14,181;-3,318;24,994;0,000;264,440;Inf;275,000;275,000;-12,669;2,926;-9,893;21,751
4697,500;3,508;0,824;-35,209;1,729;9,222;3,831;27,799;3,547;-18,344;-2,914;0,000;30,200;30,500;9,067;1,765;-11,711;-13,277;-12,071;-13,970;-3,318;24,994;0,000;264,440;Inf;275,000;275,000;-12,797;2,913;-9,910;21,780
4698,000;3,508;0,824;-35,209;1,729;9,222;3,831;27,799;3,547;-18,344;-2,914;0,000;30,200;30,500;9,067;1,765;-11,564;-13,151;-12,032;-13,526;-3,318;24,994;0,000;265,140;Inf;275,000;275,000;-12,757;2,923;-9,907;21,828
4698,500;3,508;0,824;-35,209;1,729;9,222;3,831;27,799;3,547;-18,344;-2,914;0,000;30,200;30,500;9,067;1,765;-11,401;-12,816;-11,817;-13,082;-3,318;24,994;0,000;265,140;Inf;275,000;275,000;-12,568;2,933;-9,906;21,841
4699,000;3,508;0,824;-35,209;1,729;9,222;3,831;27,799;3,547;-18,344;-2,914;0,000;30,200;30,500;9,067;1,765;-11,347;-13,221;-11,780;-13,786;-3,318;24,994;0,000;264,940;Inf;275,000;275,000;-12,279;2,942;-9,885;21,825
4699,500;3,508;0,824;-35,209;1,729;9,222;3,846;27,853;3,572;-18,305;-2,917;0,000;30,184;30,526;9,067;1,765;-11,485;-13,376;-11,939;-14,150;-3,314;24,994;0,000;264,940;Inf;275,000;275,000;-12,534;2,951;-9,878;21,817
4700,000;3,508;0,824;-35,209;1,729;9,222;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,067;1,765;-11,590;-13,236;-11,991;-13,836;-3,314;24,994;0,000;264,740;Inf;275,000;275,000;-12,737;2,961;-9,894;21,827
4700,500;3,508;0,824;-35,209;1,729;9,222;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,067;1,765;-11,565;-12,889;-11,940;-13,534;-3,314;24,994;0,000;264,740;Inf;275,000;275,000;-12,663;2,970;-9,893;21,803
4701,000;3,034;0,799;-34,204;1,731;9,084;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,315;1,649;-11,345;-12,763;-11,800;-13,029;-3,314;24,994;0,000;264,540;Inf;275,000;275,000;-12,482;2,978;-9,878;21,776
4701,500;3,034;0,799;-34,204;1,731;9,084;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,315;1,649;-11,171;-12,902;-11,648;-13,266;-3,314;24,994;0,000;264,540;Inf;275,000;275,000;-12,234;2,979;-9,829;21,772
4702,000;3,034;0,799;-34,204;1,731;9,084;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,315;1,649;-11,226;-13,193;-11,741;-13,958;-3,314;24,994;0,000;264,840;Inf;275,000;275,000;-12,247;2,980;-9,845;21,751
4702,500;3,034;0,799;-34,204;1,731;9,084;3,846;27,853;3,572;-18,305;-2,917;0,000;30,200;30,500;9,315;1,649;-11,661;-13,467;-12,041;-14,269;-3,314;24,994;0,000;264,840;Inf;275,000;275,000;-12,529;2,981;-9,845;21,775
4703,000;3,034;0,799;-34,204;1,731;9,084;3,854;27,899;3,577;-18,266;-2,906;0,000;30,196;30,491;9,315;1,649;-11,649;-13,191;-11,996;-13,649;-3,302;24,999;0,000;264,540;Inf;275,000;275,000;-12,860;2,982;-9,870;21,791
4703,500;3,034;0,799;-34,204;1,731;9,084;3,854;27,899;3,577;-18,266;-2,906;0,000;30,200;30,500;9,315;1,649;-11,510;-12,692;-11,889;-13,301;-3,302;24,999;0,000;264,540;Inf;275,000;275,000;-12,621;2,983;-9,856;21,824
4704,000;3,122;0,796;-34,936;1,733;9,132;3,854;27,899;3,577;-18,266;-2,906;0,000;30,200;30,500;9,255;1,745;-11,216;-12,755;-11,728;-13,301;-3,302;24,999;0,000;264,540;Inf;275,000;275,000;-12,348;2,984;-9,847;21,818
4704,500;3,122;0,796;-34,936;1,733;9,132;3,854;27,899;3,577;-18,266;-2,906;0,000;30,200;30,500;9,255;1,745;-11,152;-13,018;-11,662;-13,576;-3,302;24,999;0,000;264,540;Inf;275,000;275,000;-12,250;2,986;-9,831;21,823
4705,000;3,122;0,796;-34,936;1,733;9,132;3,854;27,899;3,577;-18,266;-2,906;0,000;30,200;30,500;9,255;1,745;-11,359;-13,195;-11,755;-13,834;-3,302;24,999;0,000;264,640;Inf;275,000;275,000;-12,352;2,988;-9,807;21,889
4705,500;3,122;0,796;-34,936;1,733;9,132;3,854;27,899;3,577;-18,266;-2,906;0,000;30,200;30,500;9,255;1,745;-11,489;-13,384;-11,930;-14,306;-3,302;24,999;0,000;264,640;Inf;275,000;275,000;-12,535;2,990;-9,833;21,874
4706,000;3,122;0,796;-34,936;1,733;9,132;3,835;27,924;3,586;-18,256;-2,905;0,000;30,191;30,505;9,255;1,745;-11,647;-13,335;-11,965;-13,832;-3,312;24,984;0,000;264,340;Inf;275,000;275,000;-12,777;2,993;-9,842;21,876
4706,500;3,122;0,796;-34,936;1,733;9,132;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,255;1,745;-11,124;-12,636;-11,567;-12,736;-3,312;24,984;0,000;264,340;Inf;275,000;275,000;-12,695;2,995;-9,841;21,840
4707,000;3,122;0,796;-34,936;1,733;9,132;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,255;1,745;-11,037;-12,935;-11,539;-13,325;-3,312;24,984;0,000;264,440;Inf;275,000;275,000;-12,016;2,997;-9,828;21,868
4707,500;3,101;0,826;-33,807;1,751;9,069;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,349;1,635;-11,207;-13,176;-11,668;-13,949;-3,312;24,984;0,000;264,440;Inf;275,000;275,000;-12,209;2,999;-9,801;21,866
4708,000;3,101;0,826;-33,807;1,751;9,069;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,349;1,635;-11,387;-13,268;-11,803;-14,058;-3,312;24,984;0,000;264,040;Inf;275,000;275,000;-12,500;3,000;-9,760;21,868
4708,500;3,101;0,826;-33,807;1,751;9,069;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,349;1,635;-11,598;-13,187;-11,927;-13,955;-3,312;24,984;0,000;264,040;Inf;275,000;275,000;-12,629;3,002;-9,755;21,807
4709,000;3,101;0,826;-33,807;1,751;9,069;3,835;27,924;3,586;-18,256;-2,905;0,000;30,200;30,500;9,349;1,635;-11,381;-12,878;-11,776;-13,165;-3,312;24,984;0,000;264,440;Inf;275,000;275,000;-12,667;3,004;-9,767;21,788
4709,500;3,101;0,826;-33,807;1,751;9,069;3,869;27,901;3,546;-18,236;-2,903;0,000;30,206;30,534;9,349;1,635;-11,159;-12,717;-11,645;-13,013;-3,312;24,994;0,000;264,440;Inf;275,000;275,000;-12,300;3,005;-9,754;21,826
4710,000;3,101;0,826;-33,807;1,751;9,069;3,869;27,901;3,546;-18,236;-2,903;0,000;30,200;30,500;9,349;1,635;-11,187;-13,137;-11,632;-13,572;-3,312;24,994;0,000;264,140;Inf;275,000;275,000;-12,133;3,007;-9,720;21,864
4710,500;2,741;0,741;-33,211;1,703;9,130;3,869;27,901;3,546;-18,236;-2,903;0,000;30,200;30,500;9,338;1,677;-11,188;-13,206;-11,677;-13,954;-3,312;24,994;0,000;264,140;Inf;275,000;275,000;-12,382;3,008;-9,737;21,812
4711,000;2,741;0,741;-33,211;1,703;9,130;3,869;27,901;3,546;-18,236;-2,903;0,000;30,200;30,500;9,338;1,677;-11,420;-13,266;-11,797;-13,934;-3,312;24,994;0,000;264,040;Inf;275,000;275,000;-12,506;3,004;-9,744;21,836
4711,500;2,741;0,741;-33,211;1,703;9,130;3,869;27,901;3,546;-18,236;-2,903;0,000;30,200;30,500;9,338;1,677;-11,396;-12,937;-11,731;-13,237;-3,312;24,994;0,000;264,040;Inf;275,000;275,000;-12,604;3,000;-9,748;21,888
4712,000;2,741;0,741;-33,211;1,703;9,130;3,869;27,901;3,546;-18,236;-2,903;0,000;30,200;30,500;9,338;1,677;-11,143;-12,635;-11,526;-12,973;-3,312;24,994;0,000;264,340;Inf;275,000;275,000;-12,325;2,995;-9,755;21,861
4712,500;2,741;0,741;-33,211;1,703;9,130;3,892;27,885;3,586;-18,191;-2,894;0,000;30,213;30,530;9,338;1,677;-10,954;-12,783;-11,454;-13,230;-3,299;24,993;0,000;264,340;Inf;275,000;275,000;-12,069;2,991;-9,718;21,864
4713,000;2,741;0,741;-33,211;1,703;9,130;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,338;1,677;-11,059;-12,996;-11,468;-13,570;-3,299;24,993;0,000;264,240;Inf;275,000;275,000;-12,105;2,987;-9,708;21,830
4713,500;2,741;0,741;-33,211;1,703;9,130;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,338;1,677;-11,434;-13,106;-11,708;-13,709;-3,299;24,993;0,000;264,240;Inf;275,000;275,000;-12,273;2,983;-9,703;21,808
4714,000;3,179;0,759;-35,209;1,740;9,196;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,158;1,673;-11,318;-12,834;-11,661;-13,352;-3,299;24,993;0,000;264,240;Inf;275,000;275,000;-12,489;2,979;-9,721;21,816
4714,500;3,179;0,759;-35,209;1,740;9,196;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,158;1,673;-11,096;-12,670;-11,523;-12,856;-3,299;24,993;0,000;264,240;Inf;275,000;275,000;-12,291;2,982;-9,691;21,830
4715,000;3,179;0,759;-35,209;1,740;9,196;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,158;1,673;-11,007;-12,810;-11,532;-13,096;-3,299;24,993;0,000;263,940;Inf;275,000;275,000;-12,036;2,986;-9,701;21,803
4715,500;3,179;0,759;-35,209;1,740;9,196;3,892;27,885;3,586;-18,191;-2,894;0,000;30,200;30,500;9,158;1,673;-11,032;-13,043;-11,555;-13,609;-3,299;24,993;0,000;263,940;Inf;275,000;275,000;-12,111;2,989;-9,665;21,772
4716,000;3,179;0,759;-35,209;1,740;9,196;3,869;27,900;3,596;-18,173;-2,906;0,000;30,217;30,597;9,158;1,673;-11,166;-13,094;-11,593;-13,788;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-12,310;2,992;-9,650;21,815
4716,500;3,179;0,759;-35,209;1,740;9,196;3,869;27,900;3,596;-18,173;-2,906;0,000;30,200;30,600;9,158;1,673;-11,403;-13,199;-11,739;-13,776;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-12,410;2,995;-9,676;21,821
4717,000;3,228;0,760;-35,209;1,714;9,201;3,869;27,900;3,596;-18,173;-2,906;0,000;30,200;30,600;9,177;1,786;-11,268;-12,955;-11,646;-13,190;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-12,529;2,998;-9,660;21,786
4717,500;3,228;0,760;-35,209;1,714;9,201;3,869;27,900;3,596;-18,173;-2,906;0,000;30,200;30,600;9,177;1,786;-10,961;-12,498;-11,393;-13,015;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-12,265;3,002;-9,640;21,792
4718,000;3,228;0,760;-35,209;1,714;9,201;3,869;27,900;3,596;-18,173;-2,906;0,000;30,200;30,600;9,177;1,786;-10,978;-12,778;-11,398;-13,314;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-11,967;3,006;-9,650;21,813
4718,500;3,228;0,760;-35,209;1,714;9,201;3,869;27,900;3,596;-18,173;-2,906;0,000;30,200;30,600;9,177;1,786;-11,119;-13,078;-11,529;-13,703;-3,312;24,974;0,000;264,740;Inf;275,000;275,000;-12,117;3,009;-9,612;21,809
4719,000;3,228;0,760;-35,209;1,714;9,201;3,879;27,946;3,583;-18,133;-2,896;0,000;30,228;30,600;9,177;1,786;-11,217;-13,160;-11,639;-13,983;-3,309;24,993;0,000;264,140;Inf;275,000;275,000;-12,357;3,013;-9,624;21,817
4719,500;3,228;0,760;-35,209;1,714;9,201;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,177;1,786;-11,316;-13,082;-11,651;-13,430;-3,309;24,993;0,000;264,140;Inf;275,000;275,000;-12,500;3,016;-9,655;21,745
4720,000;3,228;0,760;-35,209;1,714;9,201;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,177;1,786;-11,101;-12,647;-11,480;-12,856;-3,309;24,993;0,000;263,940;Inf;275,000;275,000;-12,370;3,020;-9,614;21,735
4720,500;3,514;0,872;-34,338;1,723;9,210;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,240;1,633;-10,821;-12,507;-11,319;-12,779;-3,309;24,993;0,000;263,940;Inf;275,000;275,000;-12,021;3,023;-9,615;21,742
4721,000;3,514;0,872;-34,338;1,723;9,210;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,240;1,633;-11,222;-12,832;-11,749;-13,456;-3,309;24,993;0,000;264,540;Inf;275,000;275,000;-11,857;3,031;-9,569;21,757
4721,500;3,514;0,872;-34,338;1,723;9,210;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,240;1,633;-11,268;-13,068;-11,781;-13,808;-3,309;24,993;0,000;264,540;Inf;275,000;275,000;-12,315;3,039;-9,549;21,756
4722,000;3,514;0,872;-34,338;1,723;9,210;3,879;27,946;3,583;-18,133;-2,896;0,000;30,200;30,600;9,240;1,633;-11,496;-13,118;-11,895;-13,842;-3,309;24,993;0,000;264,240;Inf;275,000;275,000;-12,481;3,047;-9,553;21,723
4722,500;3,514;0,872;-34,338;1,723;9,210;3,880;27,999;3,610;-18,155;-2,896;0,000;30,237;30,580;9,240;1,633;-11,354;-12,865;-11,780;-13,250;-3,308;24,984;0,000;264,240;Inf;275,000;275,000;-12,588;3,055;-9,584;21,683
4723,000;3,514;0,872;-34,338;1,723;9,210;3,880;27,999;3,610;-18,155;-2,896;0,000;30,200;30,600;9,240;1,633;-11,083;-12,599;-11,591;-12,761;-3,308;24,984;0,000;264,240;Inf;275,000;275,000;-12,312;3,062;-9,598;21,699
4723,500;3,015;0,829;-33,531;1,734;9,158;3,880;27,999;3,610;-18,155;-2,896;0,000;30,200;30,600;8,667;1,645;-11,007;-12,624;-11,483;-12,835;-3,308;24,984;0,000;264,240;Inf;275,000;275,000;-12,009;3,070;-9,563;21,652
4724,000;3,015;0,829;-33,531;1,734;9,158;3,880;27,999;3,610;-18,155;-2,896;0,000;30,200;30,600;8,667;1,645;-10,990;-12,897;-11,478;-13,267;-3,308;24,984;0,000;264,240;Inf;275,000;275,000;-11,987;3,069;-9,557;21,704
4724,500;3,015;0,829;-33,531;1,734;9,158;3,880;27,999;3,610;-18,155;-2,896;0,000;30,200;30,600;8,667;1,645;-11,205;-13,043;-11,611;-13,817;-3,308;24,984;0,000;264,240;Inf;275,000;275,000;-12,158;3,068;-9,578;21,571
4725,000;3,015;0,829;-33,531;1,734;9,158;3,880;27,999;3,610;-18,155;-2,896;0,000;30,200;30,600;8,667;1,645;-11,522;-13,007;-11,922;-13,562;-3,308;24,984;0,000;263,840;Inf;275,000;275,000;-12,419;3,067;-9,590;21,620
4725,500;3,015;0,829;-33,531;1,734;9,158;3,891;28,006;3,584;-18,143;-2,903;0,000;30,233;30,580;8,667;1,645;-11,215;-12,795;-11,718;-13,018;-3,307;24,988;0,000;263,840;Inf;275,000;275,000;-12,503;3,066;-9,588;21,629
4726,000;3,015;0,829;-33,531;1,734;9,158;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;8,667;1,645;-11,093;-12,464;-11,529;-12,860;-3,307;24,988;0,000;263,940;Inf;275,000;275,000;-12,186;3,065;-9,610;21,583
4726,500;3,018;0,781;-34,705;1,737;9,188;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;9,304;1,793;-11,108;-12,631;-11,562;-13,137;-3,307;24,988;0,000;263,940;Inf;275,000;275,000;-11,987;3,064;-9,554;21,577
4727,000;3,018;0,781;-34,705;1,737;9,188;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;9,304;1,793;-11,177;-12,937;-11,642;-13,422;-3,307;24,988;0,000;263,940;Inf;275,000;275,000;-12,110;3,064;-9,550;21,597
4727,500;3,018;0,781;-34,705;1,737;9,188;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;9,304;1,793;-11,268;-13,087;-11,732;-13,868;-3,307;24,988;0,000;263,940;Inf;275,000;275,000;-12,295;3,063;-9,566;21,561
4728,000;3,018;0,781;-34,705;1,737;9,188;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;9,304;1,793;-11,497;-13,102;-11,866;-13,508;-3,307;24,988;0,000;264,140;Inf;275,000;275,000;-12,488;3,062;-9,601;21,483
4728,500;3,018;0,781;-34,705;1,737;9,188;3,891;28,006;3,584;-18,143;-2,903;0,000;30,200;30,600;9,304;1,793;-11,258;-12,688;-11,652;-12,920;-3,307;24,988;0,000;264,140;Inf;275,000;275,000;-12,493;3,061;-9,612;21,390
4729,000;3,018;0,781;-34,705;1,737;9,188;3,912;28,004;3,596;-18,129;-2,899;0,000;30,240;30,409;9,304;1,793;-10,986;-12,622;-11,463;-12,964;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,130;3,061;-9,605;21,376
4729,500;3,018;0,781;-34,705;1,737;9,188;3,912;28,004;3,596;-18,129;-2,899;0,000;30,200;30,400;9,304;1,793;-11,001;-12,806;-11,419;-13,281;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,009;3,060;-9,602;21,367
4730,000;2,983;0,729;-34,617;1,759;9,233;3,912;28,004;3,596;-18,129;-2,899;0,000;30,200;30,400;9,234;1,635;-11,192;-13,029;-11,591;-13,628;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,127;3,059;-9,591;21,380
4730,500;2,983;0,729;-34,617;1,759;9,233;3,912;28,004;3,596;-18,129;-2,899;0,000;30,200;30,400;9,234;1,635;-11,326;-13,108;-11,938;-13,773;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,360;3,058;-9,591;21,409
4731,000;2,983;0,729;-34,617;1,759;9,233;3,912;28,004;3,596;-18,129;-2,899;0,000;30,200;30,400;9,234;1,635;-11,640;-12,851;-12,073;-13,591;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,536;3,057;-9,601;21,429
4731,500;2,983;0,729;-34,617;1,759;9,233;3,912;28,004;3,596;-18,129;-2,899;0,000;30,200;30,400;9,234;1,635;-11,488;-12,743;-11,927;-13,326;-3,308;24,985;0,000;263,940;Inf;275,000;275,000;-12,539;3,056;-9,604;21,418
4732,000;2,983;0,729;-34,617;1,759;9,233;3,893;27,993;3,564;-18,152;-2,903;0,000;30,241;30,516;9,234;1,635;-11,211;-12,932;-11,719;-13,259;-3,314;24,980;0,000;263,940;Inf;275,000;275,000;-12,371;3,054;-9,585;21,461
4732,500;2,983;0,729;-34,617;1,759;9,233;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,234;1,635;-11,183;-13,060;-11,701;-13,598;-3,314;24,980;0,000;263,940;Inf;275,000;275,000;-12,280;3,053;-9,573;21,484
4733,000;2,664;0,685;-34,674;1,740;9,089;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,330;1,781;-11,328;-13,104;-11,766;-13,698;-3,314;24,980;0,000;263,940;Inf;275,000;275,000;-12,385;3,052;-9,595;21,453
4733,500;2,664;0,685;-34,674;1,740;9,089;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,330;1,781;-11,388;-13,024;-11,773;-13,466;-3,314;24,980;0,000;263,940;Inf;275,000;275,000;-12,474;3,046;-9,608;21,446
4734,000;2,664;0,685;-34,674;1,740;9,089;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,330;1,781;-11,356;-12,671;-11,703;-13,196;-3,314;24,980;0,000;264,040;Inf;275,000;275,000;-12,413;3,040;-9,628;21,393
4734,500;2,664;0,685;-34,674;1,740;9,089;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,330;1,781;-11,093;-12,694;-11,581;-13,086;-3,314;24,980;0,000;264,040;Inf;275,000;275,000;-12,232;3,033;-9,599;21,363
4735,000;2,664;0,685;-34,674;1,740;9,089;3,893;27,993;3,564;-18,152;-2,903;0,000;30,200;30,500;9,330;1,781;-11,024;-12,803;-11,538;-13,407;-3,314;24,980;0,000;263,740;Inf;275,000;275,000;-12,113;3,027;-9,579;21,349
4735,500;2,664;0,685;-34,674;1,740;9,089;3,870;27,951;3,576;-18,113;-2,905;0,000;30,246;30,512;9,330;1,781;-11,356;-13,060;-11,697;-13,663;-3,308;24,984;0,000;263,740;Inf;275,000;275,000;-12,193;3,021;-9,590;21,347
4736,000;2,664;0,685;-34,674;1,740;9,089;3,870;27,951;3,576;-18,113;-2,905;0,000;30,200;30,500;9,330;1,781;-11,302;-12,826;-11,624;-13,264;-3,308;24,984;0,000;263,740;Inf;275,000;275,000;-12,444;3,016;-9,594;21,299
4736,500;2,890;0,761;-34,595;1,635;9,178;3,870;27,951;3,576;-18,113;-2,905;0,000;30,200;30,500;9,273;1,792;-11,027;-12,643;-11,524;-12,957;-3,308;24,984;0,000;263,740;Inf;275,000;275,000;-12,254;3,010;-9,594;21,328
4737,000;2,890;0,761;-34,595;1,635;9,178;3,870;27,951;3,576;-18,113;-2,905;0,000;30,200;30,500;9,273;1,792;-10,974;-12,731;-11,449;-12,943;-3,308;24,984;0,000;263,640;Inf;275,000;275,000;-12,037;3,008;-9,573;21,301
4737,500;2,890;0,761;-34,595;1,635;9,178;3,870;27,951;3,576;-18,113;-2,905;0,000;30,200;30,500;9,273;1,792;-10,960;-12,875;-11,506;-13,270;-3,308;24,984;0,000;263,640;Inf;275,000;275,000;-12,024;3,006;-9,557;21,343
4738,000;2,890;0,761;-34,595;1,635;9,178;3,870;27,951;3,576;-18,113;-2,905;0,000;30,200;30,500;9,273;1,792;-11,085;-12,916;-11,599;-13,568;-3,308;24,984;0,000;263,640;Inf;275,000;275,000;-12,153;3,004;-9,554;21,224
4738,500;2,890;0,761;-34,595;1,635;9,178;3,879;27,993;3,600;-18,055;-2,909;0,000;30,252;30,557;9,273;1,792;-11,157;-13,034;-11,618;-13,633;-3,307;24,989;0,000;263,640;Inf;275,000;275,000;-12,292;3,002;-9,562;21,081
4739,000;2,890;0,761;-34,595;1,635;9,178;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,273;1,792;-11,148;-12,665;-11,568;-13,025;-3,307;24,989;0,000;263,740;Inf;275,000;275,000;-12,360;3,000;-9,563;21,020
4739,500;2,912;0,779;-33,914;1,767;9,114;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,308;1,644;-10,993;-12,404;-11,418;-12,882;-3,307;24,989;0,000;263,740;Inf;275,000;275,000;-12,102;2,998;-9,536;21,064
4740,000;2,912;0,779;-33,914;1,767;9,114;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,308;1,644;-10,881;-12,608;-11,331;-13,075;-3,307;24,989;0,000;263,640;Inf;275,000;275,000;-11,924;2,997;-9,531;21,148
4740,500;2,912;0,779;-33,914;1,767;9,114;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,308;1,644;-11,025;-12,798;-11,354;-13,275;-3,307;24,989;0,000;263,640;Inf;275,000;275,000;-11,974;2,996;-9,519;21,191
4741,000;2,912;0,779;-33,914;1,767;9,114;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,308;1,644;-11,095;-12,982;-11,684;-13,581;-3,307;24,989;0,000;262,340;Inf;275,000;275,000;-12,113;2,994;-9,516;21,217
4741,500;2,912;0,779;-33,914;1,767;9,114;3,879;27,993;3,600;-18,055;-2,909;0,000;30,300;30,600;9,308;1,644;-11,310;-12,832;-11,717;-13,483;-3,307;24,989;0,000;262,340;Inf;275,000;275,000;-12,336;2,993;-9,541;21,281
4742,000;2,912;0,779;-33,914;1,767;9,114;3,883;28,039;3,586;-17,998;-2,897;0,000;30,260;30,535;9,308;1,644;-11,174;-12,704;-11,621;-13,159;-3,304;24,995;0,000;263,740;Inf;275,000;275,000;-12,335;2,992;-9,518;21,217
4742,500;2,912;0,779;-33,914;1,767;9,114;3,883;28,039;3,586;-17,998;-2,897;0,000;30,300;30,500;9,308;1,644;-11,064;-12,633;-11,568;-12,887;-3,304;24,995;0,000;263,740;Inf;275,000;275,000;-12,165;2,990;-9,504;21,192
4743,000;2,736;0,700;-33,836;1,765;9,138;3,883;28,039;3,586;-17,998;-2,897;0,000;30,300;30,500;9,249;1,536;-11,015;-12,911;-11,452;-13,325;-3,304;24,995;0,000;262,540;Inf;275,000;275,000;-12,038;2,989;-9,521;21,167
4743,500;2,736;0,700;-33,836;1,765;9,138;3,883;28,039;3,586;-17,998;-2,897;0,000;30,300;30,500;9,249;1,536;-10,978;-12,950;-11,446;-13,556;-3,304;24,995;0,000;262,540;Inf;275,000;275,000;-12,176;2,985;-9,534;21,231
