t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4744,000;2,736;0,700;-33,836;1,765;9,138;3,883;28,039;3,586;-17,998;-2,897;0,000;30,300;30,500;9,249;1,536;-11,122;-12,944;-11,531;-13,295;-3,304;24,995;0,000;263,440;Inf;275,000;275,000;-12,233;2,981;-9,533;21,227
4744,500;2,736;0,700;-33,836;1,765;9,138;3,883;28,039;3,586;-17,998;-2,897;0,000;30,300;30,500;9,249;1,536;-11,036;-12,652;-11,441;-12,936;-3,304;24,995;0,000;263,440;Inf;275,000;275,000;-12,223;2,977;-9,541;21,218
4745,000;2,736;0,700;-33,836;1,765;9,138;3,905;28,017;3,594;-17,964;-2,910;0,000;30,264;30,606;9,249;1,536;-10,916;-12,440;-11,331;-12,839;-3,307;24,990;0,000;263,040;Inf;275,000;275,000;-12,017;2,973;-9,547;21,213
4745,500;2,736;0,700;-33,836;1,765;9,138;3,905;28,017;3,594;-17,964;-2,910;0,000;30,300;30,600;9,249;1,536;-10,769;-12,591;-11,246;-12,995;-3,307;24,990;0,000;263,040;Inf;275,000;275,000;-11,881;2,969;-9,502;21,219
4746,000;3,348;0,782;-35,209;1,689;9,228;3,905;28,017;3,594;-17,964;-2,910;0,000;30,300;30,600;9,238;1,825;-10,963;-12,764;-11,461;-13,220;-3,307;24,990;0,000;263,940;Inf;275,000;275,000;-11,900;2,965;-9,478;21,166
4746,500;3,348;0,782;-35,209;1,689;9,228;3,905;28,017;3,594;-17,964;-2,910;0,000;30,300;30,600;9,238;1,825;-11,110;-12,854;-11,554;-13,400;-3,307;24,990;0,000;263,940;Inf;275,000;275,000;-12,102;2,971;-9,474;21,102
4747,000;3,348;0,782;-35,209;1,689;9,228;3,905;28,017;3,594;-17,964;-2,910;0,000;30,300;30,600;9,238;1,825;-11,075;-12,565;-11,470;-12,869;-3,307;24,990;0,000;262,740;Inf;275,000;275,000;-12,230;2,978;-9,491;21,096
4747,500;3,348;0,782;-35,209;1,689;9,228;3,905;28,017;3,594;-17,964;-2,910;0,000;30,300;30,600;9,238;1,825;-10,955;-12,333;-11,348;-12,755;-3,307;24,990;0,000;262,740;Inf;275,000;275,000;-11,995;2,984;-9,473;21,111
4748,000;3,348;0,782;-35,209;1,689;9,228;3,899;27,989;3,599;-17,947;-2,910;0,000;30,268;30,568;9,238;1,825;-10,889;-12,504;-11,289;-12,984;-3,311;24,983;0,000;263,940;Inf;275,000;275,000;-11,848;2,990;-9,463;21,123
4748,500;3,348;0,782;-35,209;1,689;9,228;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,238;1,825;-10,967;-12,789;-11,337;-13,261;-3,311;24,983;0,000;263,940;Inf;275,000;275,000;-11,916;2,995;-9,469;21,183
4749,000;3,348;0,782;-35,209;1,689;9,228;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,238;1,825;-10,991;-12,966;-11,437;-13,575;-3,311;24,983;0,000;263,340;Inf;275,000;275,000;-12,089;3,001;-9,470;21,272
4749,500;2,507;0,644;-33,962;1,794;9,213;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,206;1,614;-11,133;-12,843;-11,449;-13,278;-3,311;24,983;0,000;263,340;Inf;275,000;275,000;-12,242;3,007;-9,473;21,284
4750,000;2,507;0,644;-33,962;1,794;9,213;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,206;1,614;-10,716;-12,543;-11,223;-12,674;-3,311;24,983;0,000;263,740;Inf;275,000;275,000;-12,176;2,999;-9,499;21,289
4750,500;2,507;0,644;-33,962;1,794;9,213;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,206;1,614;-10,702;-12,672;-11,203;-13,023;-3,311;24,983;0,000;263,740;Inf;275,000;275,000;-11,789;2,991;-9,476;21,263
4751,000;2,507;0,644;-33,962;1,794;9,213;3,899;27,989;3,599;-17,947;-2,910;0,000;30,300;30,600;9,206;1,614;-10,762;-12,756;-11,229;-13,337;-3,311;24,983;0,000;263,640;Inf;275,000;275,000;-11,900;2,983;-9,440;21,342
4751,500;2,507;0,644;-33,962;1,794;9,213;3,899;27,995;3,607;-17,904;-2,898;0,000;30,277;30,606;9,206;1,614;-10,882;-12,783;-11,319;-13,486;-3,303;24,986;0,000;263,640;Inf;275,000;275,000;-12,021;2,975;-9,457;21,427
4752,000;2,507;0,644;-33,962;1,794;9,213;3,899;27,995;3,607;-17,904;-2,898;0,000;30,300;30,600;9,206;1,614;-11,049;-12,848;-11,406;-13,493;-3,303;24,986;0,000;264,140;Inf;275,000;275,000;-12,117;2,967;-9,449;21,482
4752,500;3,045;0,791;-33,746;1,779;9,157;3,899;27,995;3,607;-17,904;-2,898;0,000;30,300;30,600;9,302;1,537;-11,008;-12,788;-11,414;-13,124;-3,303;24,986;0,000;264,140;Inf;275,000;275,000;-12,199;2,960;-9,477;21,535
4753,000;3,045;0,791;-33,746;1,779;9,157;3,899;27,995;3,607;-17,904;-2,898;0,000;30,300;30,600;9,302;1,537;-10,889;-12,411;-11,269;-12,767;-3,303;24,986;0,000;264,340;Inf;275,000;275,000;-12,084;2,961;-9,453;21,548
4753,500;3,045;0,791;-33,746;1,779;9,157;3,899;27,995;3,607;-17,904;-2,898;0,000;30,300;30,600;9,302;1,537;-10,798;-12,593;-11,166;-13,047;-3,303;24,986;0,000;264,340;Inf;275,000;275,000;-11,834;2,963;-9,451;21,558
4754,000;3,045;0,791;-33,746;1,779;9,157;3,899;27,995;3,607;-17,904;-2,898;0,000;30,300;30,600;9,302;1,537;-10,884;-12,779;-11,272;-13,337;-3,303;24,986;0,000;264,140;Inf;275,000;275,000;-11,901;2,964;-9,445;21,513
4754,500;3,045;0,791;-33,746;1,779;9,157;3,900;28,044;3,607;-17,848;-2,891;0,000;30,283;30,686;9,302;1,537;-11,050;-12,725;-11,434;-13,286;-3,300;24,976;0,000;264,140;Inf;275,000;275,000;-12,068;2,965;-9,445;21,485
4755,000;3,045;0,791;-33,746;1,779;9,157;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,302;1,537;-10,983;-12,549;-11,373;-13,096;-3,300;24,976;0,000;263,940;Inf;275,000;275,000;-12,124;2,967;-9,461;21,538
4755,500;3,045;0,791;-33,746;1,779;9,157;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,302;1,537;-10,845;-12,496;-11,301;-12,793;-3,300;24,976;0,000;263,940;Inf;275,000;275,000;-12,000;2,968;-9,423;21,530
4756,000;3,259;0,790;-35,209;1,709;9,184;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,146;1,817;-10,760;-12,530;-11,194;-12,777;-3,300;24,976;0,000;264,540;Inf;275,000;275,000;-11,859;2,969;-9,406;21,500
4756,500;3,259;0,790;-35,209;1,709;9,184;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,146;1,817;-10,726;-12,708;-11,185;-12,952;-3,300;24,976;0,000;264,540;Inf;275,000;275,000;-11,816;2,974;-9,426;21,507
4757,000;3,259;0,790;-35,209;1,709;9,184;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,146;1,817;-10,772;-12,836;-11,295;-13,319;-3,300;24,976;0,000;264,340;Inf;275,000;275,000;-11,893;2,978;-9,412;21,557
4757,500;3,259;0,790;-35,209;1,709;9,184;3,900;28,044;3,607;-17,848;-2,891;0,000;30,300;30,700;9,146;1,817;-10,968;-12,415;-11,339;-12,872;-3,300;24,976;0,000;264,340;Inf;275,000;275,000;-12,056;2,983;-9,428;21,543
4758,000;3,259;0,790;-35,209;1,709;9,184;3,899;28,072;3,604;-17,831;-2,906;0,000;30,283;30,602;9,146;1,817;-10,878;-12,381;-11,287;-12,927;-3,299;24,978;0,000;264,140;Inf;275,000;275,000;-11,898;2,988;-9,421;21,509
4758,500;3,259;0,790;-35,209;1,709;9,184;3,899;28,072;3,604;-17,831;-2,906;0,000;30,300;30,600;9,146;1,817;-10,778;-12,426;-11,228;-13,012;-3,299;24,978;0,000;264,140;Inf;275,000;275,000;-11,868;2,992;-9,402;21,513
4759,000;2,879;0,638;-35,209;1,685;9,215;3,899;28,072;3,604;-17,831;-2,906;0,000;30,300;30,600;9,174;1,761;-10,803;-12,556;-11,199;-13,047;-3,299;24,978;0,000;264,340;Inf;275,000;275,000;-11,861;2,996;-9,389;21,486
4759,500;2,879;0,638;-35,209;1,685;9,215;3,899;28,072;3,604;-17,831;-2,906;0,000;30,300;30,600;9,174;1,761;-10,788;-12,616;-11,197;-13,177;-3,299;24,978;0,000;264,340;Inf;275,000;275,000;-11,901;2,995;-9,411;21,414
4760,000;2,879;0,638;-35,209;1,685;9,215;3,899;28,072;3,604;-17,831;-2,906;0,000;30,300;30,600;9,174;1,761;-10,882;-12,675;-11,254;-13,309;-3,299;24,978;0,000;264,140;Inf;275,000;275,000;-11,945;2,993;-9,392;21,298
4760,500;2,879;0,638;-35,209;1,685;9,215;3,899;28,072;3,604;-17,831;-2,906;0,000;30,300;30,600;9,174;1,761;-10,964;-12,626;-11,381;-13,014;-3,299;24,978;0,000;264,140;Inf;275,000;275,000;-12,030;2,991;-9,377;21,253
4761,000;2,879;0,638;-35,209;1,685;9,215;3,897;28,038;3,621;-17,803;-2,898;0,000;30,286;30,607;9,174;1,761;-10,726;-12,290;-11,087;-12,611;-3,303;24,967;0,000;264,340;Inf;275,000;275,000;-11,997;2,989;-9,374;21,234
4761,500;2,879;0,638;-35,209;1,685;9,215;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,174;1,761;-10,713;-12,503;-11,073;-12,891;-3,303;24,967;0,000;264,340;Inf;275,000;275,000;-11,679;2,987;-9,358;21,199
4762,000;2,879;0,638;-35,209;1,685;9,215;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,174;1,761;-10,768;-12,703;-11,164;-13,195;-3,303;24,967;0,000;264,440;Inf;275,000;275,000;-11,795;2,985;-9,353;21,133
4762,500;3,377;0,772;-35,209;1,694;9,217;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,196;1,803;-10,966;-12,586;-11,355;-13,134;-3,303;24,967;0,000;264,440;Inf;275,000;275,000;-11,958;2,984;-9,360;21,074
4763,000;3,377;0,772;-35,209;1,694;9,217;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,196;1,803;-10,893;-12,510;-11,282;-12,749;-3,303;24,967;0,000;264,440;Inf;275,000;275,000;-12,010;2,990;-9,356;21,050
4763,500;3,377;0,772;-35,209;1,694;9,217;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,196;1,803;-10,705;-12,321;-11,126;-12,474;-3,303;24,967;0,000;264,440;Inf;275,000;275,000;-11,859;2,996;-9,322;20,972
4764,000;3,377;0,772;-35,209;1,694;9,217;3,897;28,038;3,621;-17,803;-2,898;0,000;30,300;30,600;9,196;1,803;-10,650;-12,345;-11,049;-12,661;-3,303;24,967;0,000;264,640;Inf;275,000;275,000;-11,657;3,003;-9,317;20,923
4764,500;3,377;0,772;-35,209;1,694;9,217;3,916;28,050;3,611;-17,764;-2,871;0,000;30,298;30,668;9,196;1,803;-10,776;-12,761;-11,168;-13,232;-3,292;24,977;0,000;264,640;Inf;275,000;275,000;-11,676;3,009;-9,319;20,894
4765,000;3,377;0,772;-35,209;1,694;9,217;3,916;28,050;3,611;-17,764;-2,871;0,000;30,300;30,700;9,196;1,803;-10,877;-12,682;-11,224;-13,062;-3,292;24,977;0,000;264,540;Inf;275,000;275,000;-11,984;3,015;-9,339;20,858
4765,500;2,077;0,567;-33,359;1,659;9,074;3,916;28,050;3,611;-17,764;-2,871;0,000;30,300;30,700;9,433;1,673;-10,871;-12,345;-11,181;-12,860;-3,292;24,977;0,000;264,540;Inf;275,000;275,000;-11,961;3,021;-9,335;20,900
4766,000;2,077;0,567;-33,359;1,659;9,074;3,916;28,050;3,611;-17,764;-2,871;0,000;30,300;30,700;9,433;1,673;-10,706;-12,283;-11,091;-12,527;-3,292;24,977;0,000;264,740;Inf;275,000;275,000;-11,814;3,005;-9,332;20,875
4766,500;2,077;0,567;-33,359;1,659;9,074;3,916;28,050;3,611;-17,764;-2,871;0,000;30,300;30,700;9,433;1,673;-10,462;-12,426;-10,942;-12,622;-3,292;24,977;0,000;264,740;Inf;275,000;275,000;-11,652;2,990;-9,308;20,862
4767,000;2,077;0,567;-33,359;1,659;9,074;3,916;28,050;3,611;-17,764;-2,871;0,000;30,300;30,700;9,433;1,673;-10,499;-12,566;-10,960;-13,014;-3,292;24,977;0,000;265,240;Inf;275,000;275,000;-11,613;2,975;-9,319;20,809
4767,500;2,077;0,567;-33,359;1,659;9,074;3,917;28,056;3,627;-17,732;-2,903;0,000;30,290;30,584;9,433;1,673;-10,693;-12,694;-11,070;-13,224;-3,293;24,969;0,000;265,240;Inf;275,000;275,000;-11,760;2,960;-9,339;20,796
4768,000;2,077;0,567;-33,359;1,659;9,074;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,433;1,673;-10,768;-12,713;-11,127;-13,023;-3,293;24,969;0,000;265,140;Inf;275,000;275,000;-11,920;2,946;-9,327;20,802
4768,500;2,077;0,567;-33,359;1,659;9,074;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,433;1,673;-10,595;-12,054;-10,934;-12,443;-3,293;24,969;0,000;265,140;Inf;275,000;275,000;-11,908;2,932;-9,299;20,836
4769,000;3,713;0,873;-35,209;1,679;9,200;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,214;1,815;-10,483;-12,249;-10,864;-12,586;-3,293;24,969;0,000;265,040;Inf;275,000;275,000;-11,506;2,918;-9,280;20,880
4769,500;3,713;0,873;-35,209;1,679;9,200;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,214;1,815;-10,534;-12,433;-10,878;-12,777;-3,293;24,969;0,000;265,040;Inf;275,000;275,000;-11,546;2,931;-9,278;20,952
4770,000;3,713;0,873;-35,209;1,679;9,200;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,214;1,815;-11,019;-12,490;-11,611;-12,988;-3,293;24,969;0,000;265,540;Inf;275,000;275,000;-11,656;2,944;-9,246;21,034
4770,500;3,713;0,873;-35,209;1,679;9,200;3,917;28,056;3,627;-17,732;-2,903;0,000;30,300;30,600;9,214;1,815;-10,878;-12,499;-11,465;-12,900;-3,293;24,969;0,000;265,540;Inf;275,000;275,000;-12,027;2,956;-9,240;21,180
4771,000;3,713;0,873;-35,209;1,679;9,200;3,911;28,123;3,638;-17,711;-2,892;0,000;30,299;30,699;9,214;1,815;-10,855;-12,311;-11,318;-12,663;-3,303;24,970;0,000;265,340;Inf;275,000;275,000;-11,935;2,969;-9,238;21,212
4771,500;3,713;0,873;-35,209;1,679;9,200;3,911;28,123;3,638;-17,711;-2,892;0,000;30,300;30,700;9,214;1,815;-10,803;-12,176;-11,169;-12,581;-3,303;24,970;0,000;265,340;Inf;275,000;275,000;-11,787;2,981;-9,204;21,278
4772,000;3,245;0,818;-34,716;1,713;9,134;3,911;28,123;3,638;-17,711;-2,892;0,000;30,300;30,700;9,293;1,776;-10,794;-12,515;-11,132;-12,922;-3,303;24,970;0,000;265,740;Inf;275,000;275,000;-11,682;2,993;-9,222;21,308
4772,500;3,245;0,818;-34,716;1,713;9,134;3,911;28,123;3,638;-17,711;-2,892;0,000;30,300;30,700;9,293;1,776;-10,782;-12,571;-11,138;-13,020;-3,303;24,970;0,000;265,740;Inf;275,000;275,000;-11,841;2,997;-9,229;21,300
4773,000;3,245;0,818;-34,716;1,713;9,134;3,911;28,123;3,638;-17,711;-2,892;0,000;30,300;30,700;9,293;1,776;-10,680;-12,472;-11,112;-12,808;-3,303;24,970;0,000;265,740;Inf;275,000;275,000;-11,878;3,001;-9,228;21,308
4773,500;3,245;0,818;-34,716;1,713;9,134;3,911;28,123;3,638;-17,711;-2,892;0,000;30,300;30,700;9,293;1,776;-10,651;-12,263;-11,043;-12,487;-3,303;24,970;0,000;265,740;Inf;275,000;275,000;-11,768;3,005;-9,238;21,317
4774,000;3,245;0,818;-34,716;1,713;9,134;3,890;28,071;3,578;-17,700;-2,889;0,000;30,299;30,675;9,293;1,776;-10,604;-12,123;-10,936;-12,491;-3,296;24,967;0,000;265,940;Inf;275,000;275,000;-11,611;3,009;-9,233;21,358
4774,500;3,245;0,818;-34,716;1,713;9,134;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,293;1,776;-10,572;-12,300;-10,931;-12,707;-3,296;24,967;0,000;265,940;Inf;275,000;275,000;-11,538;3,013;-9,195;21,300
4775,000;2,270;0,614;-33,446;1,771;9,151;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,384;1,625;-10,606;-12,484;-10,954;-12,885;-3,296;24,967;0,000;265,340;Inf;275,000;275,000;-11,627;3,017;-9,204;21,330
4775,500;2,270;0,614;-33,446;1,771;9,151;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,384;1,625;-10,769;-12,329;-11,086;-12,849;-3,296;24,967;0,000;265,340;Inf;275,000;275,000;-11,732;3,004;-9,217;21,292
4776,000;2,270;0,614;-33,446;1,771;9,151;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,384;1,625;-10,605;-12,204;-10,957;-12,382;-3,296;24,967;0,000;265,440;Inf;275,000;275,000;-11,758;2,992;-9,213;21,279
4776,500;2,270;0,614;-33,446;1,771;9,151;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,384;1,625;-10,329;-12,248;-10,839;-12,327;-3,296;24,967;0,000;265,440;Inf;275,000;275,000;-11,537;2,980;-9,203;21,364
4777,000;2,270;0,614;-33,446;1,771;9,151;3,890;28,071;3,578;-17,700;-2,889;0,000;30,300;30,700;9,384;1,625;-10,321;-12,424;-10,802;-12,774;-3,296;24,967;0,000;265,140;Inf;275,000;275,000;-11,436;2,969;-9,185;21,379
4777,500;2,270;0,614;-33,446;1,771;9,151;3,880;28,052;3,601;-17,662;-2,894;0,000;30,304;30,648;9,384;1,625;-10,414;-12,479;-10,854;-12,927;-3,300;24,970;0,000;265,140;Inf;275,000;275,000;-11,580;2,957;-9,178;21,302
4778,000;2,270;0,614;-33,446;1,771;9,151;3,880;28,052;3,601;-17,662;-2,894;0,000;30,300;30,600;9,384;1,625;-10,578;-12,599;-10,924;-13,015;-3,300;24,970;0,000;265,040;Inf;275,000;275,000;-11,668;2,946;-9,192;21,373
4778,500;3,038;0,697;-35,209;1,694;9,183;3,880;28,052;3,601;-17,662;-2,894;0,000;30,300;30,600;9,182;1,820;-10,543;-12,401;-10,997;-12,550;-3,300;24,970;0,000;265,040;Inf;275,000;275,000;-11,779;2,935;-9,177;21,396
4779,000;3,038;0,697;-35,209;1,694;9,183;3,880;28,052;3,601;-17,662;-2,894;0,000;30,300;30,600;9,182;1,820;-10,216;-12,050;-10,706;-12,254;-3,300;24,970;0,000;265,040;Inf;275,000;275,000;-11,623;2,937;-9,154;21,473
4779,500;3,038;0,697;-35,209;1,694;9,183;3,880;28,052;3,601;-17,662;-2,894;0,000;30,300;30,600;9,182;1,820;-10,206;-12,291;-10,673;-12,599;-3,300;24,970;0,000;265,040;Inf;275,000;275,000;-11,306;2,938;-9,125;21,526
4780,000;3,038;0,697;-35,209;1,694;9,183;3,880;28,052;3,601;-17,662;-2,894;0,000;30,300;30,600;9,182;1,820;-10,357;-12,470;-10,739;-12,857;-3,300;24,970;0,000;264,640;Inf;275,000;275,000;-11,442;2,940;-9,105;21,575
4780,500;3,038;0,697;-35,209;1,694;9,183;3,904;28,097;3,612;-17,606;-2,895;0,000;30,314;30,773;9,182;1,820;-10,631;-12,612;-11,053;-12,922;-3,286;24,977;0,000;264,640;Inf;275,000;275,000;-11,606;2,942;-9,096;21,624
4781,000;3,038;0,697;-35,209;1,694;9,183;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,182;1,820;-10,599;-12,354;-10,955;-12,496;-3,286;24,977;0,000;264,340;Inf;275,000;275,000;-11,804;2,943;-9,120;21,645
4781,500;3,161;0,740;-35,209;1,679;9,244;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,129;1,718;-10,446;-11,854;-10,802;-12,188;-3,286;24,977;0,000;264,340;Inf;275,000;275,000;-11,601;2,945;-9,096;21,710
4782,000;3,161;0,740;-35,209;1,679;9,244;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,129;1,718;-10,186;-11,969;-10,642;-12,109;-3,286;24,977;0,000;264,340;Inf;275,000;275,000;-11,322;2,948;-9,096;21,725
4782,500;3,161;0,740;-35,209;1,679;9,244;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,129;1,718;-10,106;-12,236;-10,597;-12,494;-3,286;24,977;0,000;264,340;Inf;275,000;275,000;-11,227;2,952;-9,071;21,738
4783,000;3,161;0,740;-35,209;1,679;9,244;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,129;1,718;-10,508;-12,583;-10,821;-13,132;-3,286;24,977;0,000;264,940;Inf;275,000;275,000;-11,358;2,955;-9,079;21,768
4783,500;3,161;0,740;-35,209;1,679;9,244;3,904;28,097;3,612;-17,606;-2,895;0,000;30,300;30,800;9,129;1,718;-10,652;-12,371;-11,033;-12,619;-3,286;24,977;0,000;264,940;Inf;275,000;275,000;-11,761;2,959;-9,092;21,738
4784,000;3,161;0,740;-35,209;1,679;9,244;3,895;28,129;3,650;-17,574;-2,888;0,000;30,317;30,671;9,129;1,718;-10,469;-11,909;-10,851;-12,138;-3,287;24,976;0,000;265,140;Inf;275,000;275,000;-11,669;2,962;-9,079;21,670
4784,500;3,161;0,740;-35,209;1,679;9,244;3,895;28,129;3,650;-17,574;-2,888;0,000;30,300;30,700;9,129;1,718;-10,287;-11,810;-10,688;-12,154;-3,287;24,976;0,000;265,140;Inf;275,000;275,000;-11,342;2,965;-9,078;21,697
4785,000;3,653;0,877;-35,209;1,693;9,154;3,895;28,129;3,650;-17,574;-2,888;0,000;30,300;30,700;9,222;1,791;-10,311;-12,093;-10,755;-12,389;-3,287;24,976;0,000;264,140;Inf;275,000;275,000;-11,235;2,968;-9,047;21,682
4785,500;3,653;0,877;-35,209;1,693;9,154;3,895;28,129;3,650;-17,574;-2,888;0,000;30,300;30,700;9,222;1,791;-10,402;-12,370;-10,777;-12,783;-3,287;24,976;0,000;264,140;Inf;275,000;275,000;-11,387;2,980;-9,045;21,721
4786,000;3,653;0,877;-35,209;1,693;9,154;3,895;28,129;3,650;-17,574;-2,888;0,000;30,300;30,700;9,222;1,791;-10,516;-12,604;-10,915;-13,059;-3,287;24,976;0,000;264,440;Inf;275,000;275,000;-11,583;2,991;-9,049;21,731
4786,500;3,653;0,877;-35,209;1,693;9,154;3,895;28,129;3,650;-17,574;-2,888;0,000;30,300;30,700;9,222;1,791;-10,440;-11,808;-10,759;-12,172;-3,287;24,976;0,000;264,440;Inf;275,000;275,000;-11,773;3,002;-9,085;21,708
4787,000;3,653;0,877;-35,209;1,693;9,154;3,906;28,125;3,643;-17,565;-2,880;0,000;30,316;30,641;9,222;1,791;-10,243;-11,868;-10,649;-12,252;-3,282;24,973;0,000;264,740;Inf;275,000;275,000;-11,295;3,012;-9,048;21,662
4787,500;3,653;0,877;-35,209;1,693;9,154;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,222;1,791;-10,181;-12,136;-10,587;-12,463;-3,282;24,973;0,000;264,740;Inf;275,000;275,000;-11,253;3,023;-9,028;21,635
4788,000;2,298;0,648;-34,071;1,782;9,120;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,260;1,640;-10,205;-12,312;-10,602;-12,686;-3,282;24,973;0,000;264,140;Inf;275,000;275,000;-11,342;3,033;-9,021;21,556
4788,500;2,298;0,648;-34,071;1,782;9,120;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,260;1,640;-10,362;-12,504;-10,719;-12,996;-3,282;24,973;0,000;264,140;Inf;275,000;275,000;-11,451;3,021;-9,014;21,526
4789,000;2,298;0,648;-34,071;1,782;9,120;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,260;1,640;-10,566;-12,489;-10,846;-13,003;-3,282;24,973;0,000;263,740;Inf;275,000;275,000;-11,645;3,009;-9,084;21,374
4789,500;2,298;0,648;-34,071;1,782;9,120;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,260;1,640;-10,497;-12,048;-10,796;-12,386;-3,282;24,973;0,000;263,740;Inf;275,000;275,000;-11,726;2,997;-9,069;21,340
4790,000;2,298;0,648;-34,071;1,782;9,120;3,906;28,125;3,643;-17,565;-2,880;0,000;30,300;30,600;9,260;1,640;-10,146;-11,938;-10,507;-12,056;-3,282;24,973;0,000;264,440;Inf;275,000;275,000;-11,432;2,986;-9,040;21,366
4790,500;2,298;0,648;-34,071;1,782;9,120;3,883;28,111;3,607;-17,533;-2,873;0,000;30,329;30,650;9,260;1,640;-10,091;-12,272;-10,510;-12,470;-3,280;24,974;0,000;264,440;Inf;275,000;275,000;-11,162;2,975;-9,010;21,406
4791,000;2,298;0,648;-34,071;1,782;9,120;3,883;28,111;3,607;-17,533;-2,873;0,000;30,300;30,700;9,260;1,640;-10,146;-12,363;-10,569;-12,796;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-11,336;2,964;-9,015;21,451
4791,500;2,214;0,618;-34,002;1,792;9,048;3,883;28,111;3,607;-17,533;-2,873;0,000;30,300;30,700;9,260;1,638;-10,422;-12,590;-10,764;-13,102;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-11,468;2,953;-9,017;21,490
4792,000;2,214;0,618;-34,002;1,792;9,048;3,883;28,111;3,607;-17,533;-2,873;0,000;30,300;30,700;9,260;1,638;-10,462;-12,410;-10,745;-12,512;-3,280;24,974;0,000;263,540;Inf;275,000;275,000;-11,720;2,941;-9,034;21,566
4792,500;2,214;0,618;-34,002;1,792;9,048;3,883;28,111;3,607;-17,533;-2,873;0,000;30,300;30,700;9,260;1,638;-10,282;-11,749;-10,571;-11,936;-3,280;24,974;0,000;263,540;Inf;275,000;275,000;-11,532;2,929;-9,030;21,514
4793,000;2,214;0,618;-34,002;1,792;9,048;3,883;28,111;3,607;-17,533;-2,873;0,000;30,300;30,700;9,260;1,638;-9,972;-11,728;-10,411;-11,874;-3,280;24,974;0,000;264,240;Inf;275,000;275,000;-11,134;2,917;-8,996;21,478
4793,500;2,214;0,618;-34,002;1,792;9,048;3,887;28,091;3,586;-17,501;-2,890;0,000;30,336;30,638;9,260;1,638;-10,380;-12,037;-10,752;-12,404;-3,277;24,974;0,000;264,240;Inf;275,000;275,000;-10,996;2,905;-8,949;21,528
4794,000;2,214;0,618;-34,002;1,792;9,048;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,260;1,638;-10,320;-12,318;-10,746;-12,716;-3,277;24,974;0,000;265,040;Inf;275,000;275,000;-11,393;2,894;-8,941;21,495
4794,500;2,962;0,712;-35,209;1,735;9,210;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,124;1,847;-10,376;-12,211;-10,715;-12,657;-3,277;24,974;0,000;265,040;Inf;275,000;275,000;-11,525;2,883;-8,959;21,421
4795,000;2,962;0,712;-35,209;1,735;9,210;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,124;1,847;-10,294;-12,013;-10,695;-12,211;-3,277;24,974;0,000;265,440;Inf;275,000;275,000;-11,490;2,884;-8,954;21,432
4795,500;2,962;0,712;-35,209;1,735;9,210;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,124;1,847;-10,156;-11,657;-10,466;-11,724;-3,277;24,974;0,000;265,440;Inf;275,000;275,000;-11,303;2,886;-8,924;21,398
4796,000;2,962;0,712;-35,209;1,735;9,210;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,124;1,847;-9,993;-11,749;-10,356;-11,937;-3,277;24,974;0,000;264,940;Inf;275,000;275,000;-11,001;2,887;-8,915;21,339
4796,500;2,962;0,712;-35,209;1,735;9,210;3,887;28,091;3,586;-17,501;-2,890;0,000;30,300;30,600;9,124;1,847;-9,975;-12,209;-10,370;-12,376;-3,277;24,974;0,000;264,940;Inf;275,000;275,000;-11,009;2,888;-8,897;21,266
4797,000;2,962;0,712;-35,209;1,735;9,210;3,928;28,113;3,617;-17,465;-2,868;0,000;30,346;30,714;9,124;1,847;-10,072;-12,295;-10,500;-12,792;-3,272;24,979;0,000;265,040;Inf;275,000;275,000;-11,233;2,889;-8,921;21,241
4797,500;2,962;0,712;-35,209;1,735;9,210;3,928;28,113;3,617;-17,465;-2,868;0,000;30,300;30,700;9,124;1,847;-10,264;-11,954;-10,568;-12,248;-3,272;24,979;0,000;265,040;Inf;275,000;275,000;-11,415;2,890;-8,938;21,287
4798,000;2,799;0,743;-33,075;1,707;9,179;3,928;28,113;3,617;-17,465;-2,868;0,000;30,300;30,700;9,305;1,610;-10,025;-11,596;-10,373;-11,669;-3,272;24,979;0,000;265,040;Inf;275,000;275,000;-11,259;2,892;-8,928;21,354
4798,500;2,799;0,743;-33,075;1,707;9,179;3,928;28,113;3,617;-17,465;-2,868;0,000;30,300;30,700;9,305;1,610;-9,766;-11,747;-10,220;-11,776;-3,272;24,979;0,000;265,040;Inf;275,000;275,000;-10,916;2,890;-8,911;21,406
4799,000;2,799;0,743;-33,075;1,707;9,179;3,928;28,113;3,617;-17,465;-2,868;0,000;30,300;30,700;9,305;1,610;-9,793;-12,025;-10,196;-12,299;-3,272;24,979;0,000;264,740;Inf;275,000;275,000;-10,877;2,889;-8,889;21,450
4799,500;2,799;0,743;-33,075;1,707;9,179;3,928;28,113;3,617;-17,465;-2,868;0,000;30,300;30,700;9,305;1,610;-9,984;-12,169;-10,302;-12,547;-3,272;24,979;0,000;264,740;Inf;275,000;275,000;-11,079;2,887;-8,884;21,485
4800,000;2,799;0,743;-33,075;1,707;9,179;3,915;28,144;3,638;-17,424;-2,879;0,000;30,350;30,727;9,305;1,610;-10,138;-12,409;-10,487;-12,770;-3,276;24,983;0,000;264,240;Inf;275,000;275,000;-11,250;2,886;-8,889;21,535
4800,500;2,799;0,743;-33,075;1,707;9,179;3,915;28,144;3,638;-17,424;-2,879;0,000;30,400;30,700;9,305;1,610;-10,181;-12,042;-10,496;-12,142;-3,276;24,983;0,000;264,240;Inf;275,000;275,000;-11,451;2,884;-8,898;21,528
4801,000;3,507;0,877;-35,172;1,722;9,205;3,915;28,144;3,638;-17,424;-2,879;0,000;30,400;30,700;9,105;1,619;-9,819;-11,734;-10,235;-12,000;-3,276;24,983;0,000;264,440;Inf;275,000;275,000;-11,215;2,883;-8,868;21,540
4801,500;3,507;0,877;-35,172;1,722;9,205;3,915;28,144;3,638;-17,424;-2,879;0,000;30,400;30,700;9,105;1,619;-9,823;-11,929;-10,199;-12,297;-3,276;24,983;0,000;264,440;Inf;275,000;275,000;-10,947;2,893;-8,851;21,557
4802,000;3,507;0,877;-35,172;1,722;9,205;3,915;28,144;3,638;-17,424;-2,879;0,000;30,400;30,700;9,105;1,619;-10,000;-12,132;-10,308;-12,556;-3,276;24,983;0,000;264,540;Inf;275,000;275,000;-11,062;2,903;-8,849;21,553
4802,500;3,507;0,877;-35,172;1,722;9,205;3,915;28,144;3,638;-17,424;-2,879;0,000;30,400;30,700;9,105;1,619;-10,117;-12,116;-10,395;-12,541;-3,276;24,983;0,000;264,540;Inf;275,000;275,000;-11,249;2,913;-8,842;21,535
4803,000;3,507;0,877;-35,172;1,722;9,205;3,913;28,186;3,634;-17,386;-2,881;0,000;30,352;30,747;9,105;1,619;-10,011;-11,937;-10,330;-12,118;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-11,292;2,923;-8,842;21,499
4803,500;3,507;0,877;-35,172;1,722;9,205;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,105;1,619;-9,871;-11,482;-10,191;-11,611;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-11,099;2,932;-8,810;21,446
4804,000;3,507;0,877;-35,172;1,722;9,205;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,105;1,619;-9,686;-11,599;-10,069;-11,718;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-10,788;2,942;-8,803;21,462
4804,500;2,834;0,664;-35,209;1,678;9,208;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,083;1,747;-9,781;-12,138;-10,193;-12,463;-3,280;24,974;0,000;264,640;Inf;275,000;275,000;-10,768;2,951;-8,786;21,439
4805,000;2,834;0,664;-35,209;1,678;9,208;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,083;1,747;-9,906;-12,155;-10,263;-12,340;-3,280;24,974;0,000;265,140;Inf;275,000;275,000;-11,144;2,949;-8,794;21,377
4805,500;2,834;0,664;-35,209;1,678;9,208;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,083;1,747;-9,896;-11,725;-10,176;-11,757;-3,280;24,974;0,000;265,140;Inf;275,000;275,000;-11,166;2,947;-8,799;21,349
4806,000;2,834;0,664;-35,209;1,678;9,208;3,913;28,186;3,634;-17,386;-2,881;0,000;30,400;30,700;9,083;1,747;-9,694;-11,377;-10,028;-11,621;-3,280;24,974;0,000;264,740;Inf;275,000;275,000;-10,889;2,945;-8,786;21,333
4806,500;2,834;0,664;-35,209;1,678;9,208;3,903;28,160;3,593;-17,353;-2,871;0,000;30,364;30,729;9,083;1,747;-9,561;-11,576;-9,963;-11,838;-3,268;24,987;0,000;264,740;Inf;275,000;275,000;-10,680;2,944;-8,750;21,359
4807,000;2,834;0,664;-35,209;1,678;9,208;3,903;28,160;3,593;-17,353;-2,871;0,000;30,400;30,700;9,083;1,747;-9,731;-11,833;-10,059;-12,172;-3,268;24,987;0,000;264,640;Inf;275,000;275,000;-10,735;2,942;-8,723;21,383
4807,500;2,457;0,655;-33,980;1,744;9,112;3,903;28,160;3,593;-17,353;-2,871;0,000;30,400;30,700;9,353;1,650;-9,838;-12,126;-10,196;-12,490;-3,268;24,987;0,000;264,640;Inf;275,000;275,000;-10,949;2,940;-8,736;21,395
4808,000;2,457;0,655;-33,980;1,744;9,112;3,903;28,160;3,593;-17,353;-2,871;0,000;30,400;30,700;9,353;1,650;-9,803;-11,628;-10,132;-11,892;-3,268;24,987;0,000;264,440;Inf;275,000;275,000;-11,163;2,932;-8,735;21,387
4808,500;2,457;0,655;-33,980;1,744;9,112;3,903;28,160;3,593;-17,353;-2,871;0,000;30,400;30,700;9,353;1,650;-9,678;-11,515;-10,041;-11,468;-3,268;24,987;0,000;264,440;Inf;275,000;275,000;-10,864;2,924;-8,703;21,399
4809,000;2,457;0,655;-33,980;1,744;9,112;3,903;28,160;3,593;-17,353;-2,871;0,000;30,400;30,700;9,353;1,650;-9,578;-11,662;-9,953;-11,646;-3,268;24,987;0,000;264,740;Inf;275,000;275,000;-10,676;2,917;-8,674;21,387
4809,500;2,457;0,655;-33,980;1,744;9,112;3,882;28,148;3,592;-17,331;-2,860;0,000;30,371;30,801;9,353;1,650;-9,544;-11,884;-9,956;-12,030;-3,278;24,977;0,000;264,740;Inf;275,000;275,000;-10,710;2,909;-8,670;21,254
4810,000;2,457;0,655;-33,980;1,744;9,112;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,353;1,650;-9,625;-11,905;-10,210;-12,225;-3,278;24,977;0,000;264,840;Inf;275,000;275,000;-10,854;2,902;-8,662;21,229
4810,500;2,457;0,655;-33,980;1,744;9,112;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,353;1,650;-10,210;-11,830;-10,623;-12,159;-3,278;24,977;0,000;264,840;Inf;275,000;275,000;-10,991;2,894;-8,631;21,208
4811,000;2,585;0,721;-33,986;1,754;9,172;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,283;1,708;-10,062;-11,665;-10,430;-11,909;-3,278;24,977;0,000;264,940;Inf;275,000;275,000;-11,206;2,887;-8,629;21,202
4811,500;2,585;0,721;-33,986;1,754;9,172;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,283;1,708;-9,755;-11,565;-10,247;-11,641;-3,278;24,977;0,000;264,940;Inf;275,000;275,000;-11,016;2,882;-8,603;21,152
4812,000;2,585;0,721;-33,986;1,754;9,172;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,283;1,708;-9,673;-11,882;-10,111;-12,032;-3,278;24,977;0,000;265,240;Inf;275,000;275,000;-10,802;2,877;-8,603;21,114
4812,500;2,585;0,721;-33,986;1,754;9,172;3,882;28,148;3,592;-17,331;-2,860;0,000;30,400;30,800;9,283;1,708;-9,795;-12,059;-10,198;-12,460;-3,278;24,977;0,000;265,240;Inf;275,000;275,000;-10,925;2,873;-8,599;21,101
4813,000;2,585;0,721;-33,986;1,754;9,172;3,889;28,183;3,643;-17,315;-2,880;0,000;30,371;30,738;9,283;1,708;-9,888;-12,067;-10,274;-12,291;-3,275;24,977;0,000;265,440;Inf;275,000;275,000;-11,128;2,868;-8,617;21,051
4813,500;2,585;0,721;-33,986;1,754;9,172;3,889;28,183;3,643;-17,315;-2,880;0,000;30,400;30,700;9,283;1,708;-9,947;-11,524;-10,203;-11,805;-3,275;24,977;0,000;265,440;Inf;275,000;275,000;-11,130;2,863;-8,639;21,044
4814,000;3,023;0,801;-33,526;1,638;9,133;3,889;28,183;3,643;-17,315;-2,880;0,000;30,400;30,700;9,390;1,565;-9,659;-11,391;-10,061;-11,484;-3,275;24,977;0,000;265,240;Inf;275,000;275,000;-10,870;2,859;-8,626;21,079
4814,500;3,023;0,801;-33,526;1,638;9,133;3,889;28,183;3,643;-17,315;-2,880;0,000;30,400;30,700;9,390;1,565;-9,483;-11,574;-9,936;-11,758;-3,275;24,977;0,000;265,240;Inf;275,000;275,000;-10,649;2,861;-8,581;21,178
4815,000;3,023;0,801;-33,526;1,638;9,133;3,889;28,183;3,643;-17,315;-2,880;0,000;30,400;30,700;9,390;1,565;-9,518;-11,743;-9,948;-12,107;-3,275;24,977;0,000;265,240;Inf;275,000;275,000;-10,688;2,864;-8,552;21,205
4815,500;3,023;0,801;-33,526;1,638;9,133;3,889;28,183;3,643;-17,315;-2,880;0,000;30,400;30,700;9,390;1,565;-9,959;-11,870;-10,277;-12,291;-3,275;24,977;0,000;265,240;Inf;275,000;275,000;-10,829;2,867;-8,569;21,226
4816,000;3,023;0,801;-33,526;1,638;9,133;3,906;28,233;3,627;-17,279;-2,894;0,000;30,375;30,752;9,390;1,565;-9,807;-11,684;-10,198;-11,915;-3,289;24,978;0,000;265,140;Inf;275,000;275,000;-11,099;2,869;-8,605;21,229
4816,500;3,023;0,801;-33,526;1,638;9,133;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,390;1,565;-9,707;-11,332;-10,059;-11,480;-3,289;24,978;0,000;265,140;Inf;275,000;275,000;-10,901;2,872;-8,572;21,260
4817,000;3,023;0,801;-33,526;1,638;9,133;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,390;1,565;-9,644;-11,437;-10,019;-11,664;-3,289;24,978;0,000;264,940;Inf;275,000;275,000;-10,645;2,874;-8,554;21,295
4817,500;3,082;0,820;-33,853;1,743;9,188;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,205;1,629;-9,654;-11,799;-10,003;-11,908;-3,289;24,978;0,000;264,940;Inf;275,000;275,000;-10,691;2,877;-8,543;21,315
4818,000;3,082;0,820;-33,853;1,743;9,188;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,205;1,629;-9,636;-11,980;-10,059;-12,285;-3,289;24,978;0,000;264,940;Inf;275,000;275,000;-10,841;2,880;-8,556;21,349
4818,500;3,082;0,820;-33,853;1,743;9,188;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,205;1,629;-9,782;-11,837;-10,061;-12,113;-3,289;24,978;0,000;264,940;Inf;275,000;275,000;-10,990;2,883;-8,570;21,343
4819,000;3,082;0,820;-33,853;1,743;9,188;3,906;28,233;3,627;-17,279;-2,894;0,000;30,400;30,800;9,205;1,629;-9,582;-11,498;-9,978;-11,610;-3,289;24,978;0,000;264,840;Inf;275,000;275,000;-10,948;2,887;-8,534;21,332
4819,500;3,082;0,820;-33,853;1,743;9,188;3,901;28,188;3,626;-17,266;-2,882;0,000;30,376;30,735;9,205;1,629;-9,481;-11,583;-9,890;-11,611;-3,299;24,979;0,000;264,840;Inf;275,000;275,000;-10,667;2,890;-8,548;21,337
4820,000;3,082;0,820;-33,853;1,743;9,188;3,901;28,188;3,626;-17,266;-2,882;0,000;30,400;30,700;9,205;1,629;-9,489;-11,719;-9,865;-11,898;-3,299;24,979;0,000;264,640;Inf;275,000;275,000;-10,641;2,893;-8,526;21,371
4820,500;3,123;0,724;-35,209;1,725;9,514;3,901;28,188;3,626;-17,266;-2,882;0,000;30,400;30,700;9,160;1,720;-9,552;-11,813;-9,901;-12,156;-3,299;24,979;0,000;264,640;Inf;275,000;275,000;-10,743;2,896;-8,531;21,408
4821,000;3,123;0,724;-35,209;1,725;9,514;3,901;28,188;3,626;-17,266;-2,882;0,000;30,400;30,700;9,160;1,720;-9,694;-11,824;-9,988;-12,134;-3,299;24,979;0,000;265,040;Inf;275,000;275,000;-10,856;2,900;-8,513;21,445
4821,500;3,123;0,724;-35,209;1,725;9,514;3,901;28,188;3,626;-17,266;-2,882;0,000;30,400;30,700;9,160;1,720;-9,581;-11,558;-9,932;-11,711;-3,299;24,979;0,000;265,040;Inf;275,000;275,000;-10,910;2,903;-8,520;21,446
4822,000;3,123;0,724;-35,209;1,725;9,514;3,901;28,188;3,626;-17,266;-2,882;0,000;30,400;30,700;9,160;1,720;-9,504;-11,517;-9,875;-11,554;-3,299;24,979;0,000;265,040;Inf;275,000;275,000;-10,695;2,907;-8,502;21,456
4822,500;3,123;0,724;-35,209;1,725;9,514;3,907;28,187;3,617;-17,225;-2,881;0,000;30,391;30,761;9,160;1,720;-9,467;-11,478;-9,816;-11,556;-3,278;24,995;0,000;265,040;Inf;275,000;275,000;-10,612;2,911;-8,489;21,469
4823,000;3,123;0,724;-35,209;1,725;9,514;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,160;1,720;-9,431;-11,826;-9,829;-12,112;-3,278;24,995;0,000;264,840;Inf;275,000;275,000;-10,579;2,914;-8,464;21,502
4823,500;3,123;0,724;-35,209;1,725;9,514;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,160;1,720;-9,597;-11,851;-9,894;-12,112;-3,278;24,995;0,000;264,840;Inf;275,000;275,000;-10,799;2,918;-8,512;21,521
4824,000;2,766;0,640;-35,209;1,716;9,234;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,148;1,665;-9,580;-11,523;-9,818;-11,727;-3,278;24,995;0,000;264,740;Inf;275,000;275,000;-10,863;2,921;-8,508;21,568
4824,500;2,766;0,640;-35,209;1,716;9,234;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,148;1,665;-9,448;-11,315;-9,759;-11,420;-3,278;24,995;0,000;264,740;Inf;275,000;275,000;-10,662;2,918;-8,501;21,592
4825,000;2,766;0,640;-35,209;1,716;9,234;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,148;1,665;-9,292;-11,468;-9,727;-11,535;-3,278;24,995;0,000;264,740;Inf;275,000;275,000;-10,486;2,916;-8,458;21,627
4825,500;2,766;0,640;-35,209;1,716;9,234;3,907;28,187;3,617;-17,225;-2,881;0,000;30,400;30,800;9,148;1,665;-9,331;-11,569;-9,739;-11,743;-3,278;24,995;0,000;264,740;Inf;275,000;275,000;-10,506;2,913;-8,458;21,601
4826,000;2,766;0,640;-35,209;1,716;9,234;3,897;28,186;3,627;-17,188;-2,882;0,000;30,397;30,788;9,148;1,665;-9,392;-11,631;-9,818;-11,909;-3,288;24,992;0,000;264,440;Inf;275,000;275,000;-10,595;2,911;-8,430;21,611
4826,500;2,766;0,640;-35,209;1,716;9,234;3,897;28,186;3,627;-17,188;-2,882;0,000;30,400;30,800;9,148;1,665;-9,681;-11,664;-10,035;-11,698;-3,288;24,992;0,000;264,440;Inf;275,000;275,000;-10,688;2,909;-8,426;21,614
4827,000;2,578;0,664;-33,600;1,765;9,168;3,897;28,186;3,627;-17,188;-2,882;0,000;30,400;30,800;9,330;1,640;-9,575;-11,408;-9,969;-11,582;-3,288;24,992;0,000;264,540;Inf;275,000;275,000;-10,769;2,906;-8,425;21,663
4827,500;2,578;0,664;-33,600;1,765;9,168;3,897;28,186;3,627;-17,188;-2,882;0,000;30,400;30,800;9,330;1,640;-9,495;-11,291;-9,854;-11,553;-3,288;24,992;0,000;264,540;Inf;275,000;275,000;-10,633;2,901;-8,404;21,693
4828,000;2,578;0,664;-33,600;1,765;9,168;3,897;28,186;3,627;-17,188;-2,882;0,000;30,400;30,800;9,330;1,640;-9,443;-11,456;-9,820;-11,714;-3,288;24,992;0,000;264,740;Inf;275,000;275,000;-10,548;2,896;-8,403;21,734
4828,500;2,578;0,664;-33,600;1,765;9,168;3,897;28,186;3,627;-17,188;-2,882;0,000;30,400;30,800;9,330;1,640;-9,459;-11,640;-9,859;-11,951;-3,288;24,992;0,000;264,740;Inf;275,000;275,000;-10,608;2,890;-8,397;21,767
4829,000;2,578;0,664;-33,600;1,765;9,168;3,897;28,227;3,642;-17,169;-2,878;0,000;30,391;30,829;9,330;1,640;-9,587;-11,687;-9,944;-12,103;-3,279;24,991;0,000;264,540;Inf;275,000;275,000;-10,727;2,885;-8,420;21,732
4829,500;2,578;0,664;-33,600;1,765;9,168;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,330;1,640;-9,695;-11,679;-10,074;-11,907;-3,279;24,991;0,000;264,540;Inf;275,000;275,000;-10,830;2,880;-8,427;21,735
4830,000;3,037;0,794;-33,673;1,779;9,097;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,366;1,618;-9,515;-11,201;-9,843;-11,405;-3,279;24,991;0,000;264,840;Inf;275,000;275,000;-10,839;2,875;-8,407;21,732
4830,500;3,037;0,794;-33,673;1,779;9,097;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,366;1,618;-9,442;-11,346;-9,756;-11,504;-3,279;24,991;0,000;264,840;Inf;275,000;275,000;-10,491;2,878;-8,393;21,746
4831,000;3,037;0,794;-33,673;1,779;9,097;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,366;1,618;-9,455;-11,517;-9,766;-11,676;-3,279;24,991;0,000;264,640;Inf;275,000;275,000;-10,512;2,881;-8,386;21,752
4831,500;3,037;0,794;-33,673;1,779;9,097;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,366;1,618;-9,556;-11,607;-10,042;-11,880;-3,279;24,991;0,000;264,640;Inf;275,000;275,000;-10,604;2,883;-8,378;21,771
4832,000;3,037;0,794;-33,673;1,779;9,097;3,897;28,227;3,642;-17,169;-2,878;0,000;30,400;30,800;9,366;1,618;-9,656;-11,559;-10,029;-11,900;-3,279;24,991;0,000;263,740;Inf;275,000;275,000;-10,771;2,886;-8,381;21,779
4832,500;3,037;0,794;-33,673;1,779;9,097;3,907;28,273;3,628;-17,140;-2,879;0,000;30,410;30,808;9,366;1,618;-9,521;-11,537;-9,932;-11,614;-3,282;24,999;0,000;263,740;Inf;275,000;275,000;-10,786;2,888;-8,379;21,752
4833,000;3,037;0,794;-33,673;1,779;9,097;3,907;28,273;3,628;-17,140;-2,879;0,000;30,400;30,800;9,366;1,618;-9,447;-11,407;-9,831;-11,400;-3,282;24,999;0,000;264,640;Inf;275,000;275,000;-10,651;2,891;-8,355;21,737
4833,500;3,065;0,790;-34,437;1,770;9,210;3,907;28,273;3,628;-17,140;-2,879;0,000;30,400;30,800;9,193;1,637;-9,428;-11,605;-9,788;-11,743;-3,282;24,999;0,000;264,640;Inf;275,000;275,000;-10,521;2,893;-8,364;21,730
4834,000;3,065;0,790;-34,437;1,770;9,210;3,907;28,273;3,628;-17,140;-2,879;0,000;30,400;30,800;9,193;1,637;-9,519;-11,682;-9,956;-11,896;-3,282;24,999;0,000;264,640;Inf;275,000;275,000;-10,641;2,896;-8,371;21,717
4834,500;3,065;0,790;-34,437;1,770;9,210;3,907;28,273;3,628;-17,140;-2,879;0,000;30,400;30,800;9,193;1,637;-9,645;-11,417;-9,936;-11,699;-3,282;24,999;0,000;264,640;Inf;275,000;275,000;-10,763;2,899;-8,373;21,718
4835,000;3,065;0,790;-34,437;1,770;9,210;3,907;28,273;3,628;-17,140;-2,879;0,000;30,400;30,800;9,193;1,637;-9,486;-11,319;-9,857;-11,580;-3,282;24,999;0,000;264,340;Inf;275,000;275,000;-10,674;2,901;-8,378;21,706
4835,500;3,065;0,790;-34,437;1,770;9,210;3,924;28,252;3,644;-17,121;-2,870;0,000;30,419;30,785;9,193;1,637;-9,325;-11,419;-9,767;-11,429;-3,279;25,010;0,000;264,340;Inf;275,000;275,000;-10,561;2,904;-8,345;21,701
4836,000;3,065;0,790;-34,437;1,770;9,210;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,193;1,637;-9,313;-11,593;-9,756;-11,680;-3,279;25,010;0,000;264,640;Inf;275,000;275,000;-10,485;2,907;-8,336;21,474
4836,500;3,126;0,738;-35,209;1,707;9,230;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,156;1,814;-9,373;-11,674;-9,820;-12,009;-3,279;25,010;0,000;264,640;Inf;275,000;275,000;-10,586;2,909;-8,344;21,407
4837,000;3,126;0,738;-35,209;1,707;9,230;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,156;1,814;-9,492;-11,522;-9,833;-11,614;-3,279;25,010;0,000;264,640;Inf;275,000;275,000;-10,719;2,913;-8,331;21,406
4837,500;3,126;0,738;-35,209;1,707;9,230;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,156;1,814;-9,480;-11,162;-9,774;-11,440;-3,279;25,010;0,000;264,640;Inf;275,000;275,000;-10,615;2,916;-8,346;21,430
4838,000;3,126;0,738;-35,209;1,707;9,230;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,156;1,814;-9,293;-11,244;-9,678;-11,474;-3,279;25,010;0,000;264,240;Inf;275,000;275,000;-10,464;2,920;-8,332;21,449
4838,500;3,126;0,738;-35,209;1,707;9,230;3,924;28,252;3,644;-17,121;-2,870;0,000;30,400;30,800;9,156;1,814;-9,259;-11,427;-9,647;-11,680;-3,279;25,010;0,000;264,240;Inf;275,000;275,000;-10,422;2,923;-8,311;21,437
4839,000;3,126;0,738;-35,209;1,707;9,230;3,919;28,224;3,617;-17,105;-2,888;0,000;30,409;30,781;9,156;1,814;-9,394;-11,588;-9,725;-11,901;-3,288;25,001;0,000;264,740;Inf;275,000;275,000;-10,503;2,926;-8,321;21,407
4839,500;3,126;0,738;-35,209;1,707;9,230;3,919;28,224;3,617;-17,105;-2,888;0,000;30,400;30,800;9,156;1,814;-9,553;-11,724;-9,832;-11,994;-3,288;25,001;0,000;264,740;Inf;275,000;275,000;-10,652;2,930;-8,344;21,311
4840,000;2,561;0,673;-34,565;1,762;9,140;3,919;28,224;3,617;-17,105;-2,888;0,000;30,400;30,800;9,295;1,708;-9,485;-11,286;-9,730;-11,516;-3,288;25,001;0,000;264,440;Inf;275,000;275,000;-10,776;2,933;-8,335;21,262
4840,500;2,561;0,673;-34,565;1,762;9,140;3,919;28,224;3,617;-17,105;-2,888;0,000;30,400;30,800;9,295;1,708;-9,238;-11,222;-9,656;-11,304;-3,288;25,001;0,000;264,440;Inf;275,000;275,000;-10,504;2,927;-8,324;21,227
4841,000;2,561;0,673;-34,565;1,762;9,140;3,919;28,224;3,617;-17,105;-2,888;0,000;30,400;30,800;9,295;1,708;-9,084;-11,407;-9,498;-11,448;-3,288;25,001;0,000;265,240;Inf;275,000;275,000;-10,355;2,921;-8,303;21,182
4841,500;2,561;0,673;-34,565;1,762;9,140;3,919;28,224;3,617;-17,105;-2,888;0,000;30,400;30,800;9,295;1,708;-9,132;-11,525;-9,545;-11,757;-3,288;25,001;0,000;265,240;Inf;275,000;275,000;-10,359;2,915;-8,275;21,121
4842,000;2,561;0,673;-34,565;1,762;9,140;3,883;28,227;3,640;-17,069;-2,895;0,000;30,412;30,766;9,295;1,708;-9,352;-11,696;-9,696;-12,057;-3,289;24,992;0,000;265,340;Inf;275,000;275,000;-10,490;2,909;-8,274;21,116
4842,500;2,561;0,673;-34,565;1,762;9,140;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,295;1,708;-9,533;-11,699;-9,800;-11,944;-3,289;24,992;0,000;265,340;Inf;275,000;275,000;-10,700;2,903;-8,294;21,141
4843,000;3,092;0,745;-35,209;1,734;9,232;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,102;1,623;-9,386;-11,304;-9,687;-11,228;-3,289;24,992;0,000;265,240;Inf;275,000;275,000;-10,744;2,898;-8,291;21,176
4843,500;3,092;0,745;-35,209;1,734;9,232;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,102;1,623;-9,162;-10,770;-9,500;-10,918;-3,289;24,992;0,000;265,240;Inf;275,000;275,000;-10,401;2,901;-8,287;21,188
4844,000;3,092;0,745;-35,209;1,734;9,232;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,102;1,623;-8,959;-10,995;-9,380;-11,116;-3,289;24,992;0,000;265,340;Inf;275,000;275,000;-10,087;2,904;-8,246;21,200
4844,500;3,092;0,745;-35,209;1,734;9,232;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,102;1,623;-9,260;-11,635;-9,641;-11,870;-3,289;24,992;0,000;265,340;Inf;275,000;275,000;-10,113;2,907;-8,244;21,228
4845,000;3,092;0,745;-35,209;1,734;9,232;3,883;28,227;3,640;-17,069;-2,895;0,000;30,400;30,800;9,102;1,623;-9,360;-11,744;-9,715;-12,008;-3,289;24,992;0,000;265,340;Inf;275,000;275,000;-10,602;2,910;-8,251;21,239
4845,500;3,092;0,745;-35,209;1,734;9,232;3,894;28,277;3,632;-17,023;-2,885;0,000;30,425;30,916;9,102;1,623;-9,405;-11,572;-9,748;-11,656;-3,289;25,007;0,000;265,340;Inf;275,000;275,000;-10,707;2,913;-8,257;21,244
4846,000;3,092;0,745;-35,209;1,734;9,232;3,894;28,277;3,632;-17,023;-2,885;0,000;30,400;30,900;9,102;1,623;-9,359;-10,993;-9,644;-11,150;-3,289;25,007;0,000;265,040;Inf;275,000;275,000;-10,595;2,916;-8,272;21,259
4846,500;3,082;0,827;-34,192;1,790;9,132;3,894;28,277;3,632;-17,023;-2,885;0,000;30,400;30,900;9,255;1,637;-9,189;-10,856;-9,510;-11,070;-3,289;25,007;0,000;265,040;Inf;275,000;275,000;-10,287;2,919;-8,231;21,272
4847,000;3,082;0,827;-34,192;1,790;9,132;3,894;28,277;3,632;-17,023;-2,885;0,000;30,400;30,900;9,255;1,637;-9,054;-11,138;-9,429;-11,272;-3,289;25,007;0,000;265,140;Inf;275,000;275,000;-10,156;2,922;-8,201;21,222
4847,500;3,082;0,827;-34,192;1,790;9,132;3,894;28,277;3,632;-17,023;-2,885;0,000;30,400;30,900;9,255;1,637;-9,114;-11,382;-9,449;-11,492;-3,289;25,007;0,000;265,140;Inf;275,000;275,000;-10,223;2,924;-8,183;21,257
4848,000;3,082;0,827;-34,192;1,790;9,132;3,894;28,277;3,632;-17,023;-2,885;0,000;30,400;30,900;9,255;1,637;-9,834;-11,201;-10,369;-11,440;-3,289;25,007;0,000;265,240;Inf;275,000;275,000;-10,359;2,927;-8,152;21,296
4848,500;3,082;0,827;-34,192;1,790;9,132;3,897;28,381;3,592;-16,994;-2,862;0,000;30,427;30,855;9,255;1,637;-9,540;-11,166;-10,058;-11,248;-3,280;25,009;0,000;265,240;Inf;275,000;275,000;-10,711;2,929;-8,144;21,323
4849,000;3,082;0,827;-34,192;1,790;9,132;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,255;1,637;-9,447;-11,026;-9,855;-11,178;-3,280;25,009;0,000;265,040;Inf;275,000;275,000;-10,503;2,932;-8,121;21,322
4849,500;2,968;0,806;-33,108;1,806;9,157;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,260;1,659;-9,332;-11,196;-9,704;-11,379;-3,280;25,009;0,000;265,040;Inf;275,000;275,000;-10,377;2,934;-8,144;21,360
4850,000;2,968;0,806;-33,108;1,806;9,157;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,260;1,659;-9,332;-11,366;-9,680;-11,606;-3,280;25,009;0,000;265,440;Inf;275,000;275,000;-10,403;2,935;-8,137;21,413
4850,500;2,968;0,806;-33,108;1,806;9,157;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,260;1,659;-9,541;-11,244;-9,870;-11,537;-3,280;25,009;0,000;265,440;Inf;275,000;275,000;-10,496;2,936;-8,174;21,453
4851,000;2,968;0,806;-33,108;1,806;9,157;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,260;1,659;-9,349;-11,194;-9,770;-11,229;-3,280;25,009;0,000;265,440;Inf;275,000;275,000;-10,548;2,936;-8,143;21,479
4851,500;2,968;0,806;-33,108;1,806;9,157;3,897;28,381;3,592;-16,994;-2,862;0,000;30,400;30,900;9,260;1,659;-9,093;-10,988;-9,485;-11,066;-3,280;25,009;0,000;265,440;Inf;275,000;275,000;-10,385;2,937;-8,129;21,525
4852,000;2,968;0,806;-33,108;1,806;9,157;3,883;28,251;3,601;-17,028;-2,876;0,000;30,425;30,876;9,260;1,659;-9,296;-11,002;-9,853;-11,291;-3,287;25,000;0,000;265,640;Inf;275,000;275,000;-10,158;2,937;-8,085;21,545
4852,500;2,968;0,806;-33,108;1,806;9,157;3,883;28,251;3,601;-17,028;-2,876;0,000;30,400;30,900;9,260;1,659;-9,387;-11,212;-9,804;-11,488;-3,287;25,000;0,000;265,640;Inf;275,000;275,000;-10,361;2,938;-8,082;21,576
4853,000;3,286;0,769;-35,209;1,719;9,188;3,883;28,251;3,601;-17,028;-2,876;0,000;30,400;30,900;9,120;1,803;-9,326;-11,284;-9,719;-11,457;-3,287;25,000;0,000;265,540;Inf;275,000;275,000;-10,473;2,938;-8,108;21,588
4853,500;3,286;0,769;-35,209;1,719;9,188;3,883;28,251;3,601;-17,028;-2,876;0,000;30,400;30,900;9,120;1,803;-9,165;-11,159;-9,605;-11,148;-3,287;25,000;0,000;265,540;Inf;275,000;275,000;-10,447;2,944;-8,103;21,594
4854,000;3,286;0,769;-35,209;1,719;9,188;3,883;28,251;3,601;-17,028;-2,876;0,000;30,400;30,900;9,120;1,803;-9,056;-10,952;-9,512;-10,957;-3,287;25,000;0,000;265,440;Inf;275,000;275,000;-10,269;2,949;-8,069;21,654
4854,500;3,286;0,769;-35,209;1,719;9,188;3,883;28,251;3,601;-17,028;-2,876;0,000;30,400;30,900;9,120;1,803;-9,060;-10,913;-9,443;-11,031;-3,287;25,000;0,000;265,440;Inf;275,000;275,000;-10,119;2,955;-8,056;21,662
4855,000;3,286;0,769;-35,209;1,719;9,188;3,910;28,241;3,622;-17,005;-2,873;0,000;30,431;30,797;9,120;1,803;-9,037;-11,137;-9,432;-11,276;-3,290;24,999;0,000;265,340;Inf;275,000;275,000;-10,112;2,960;-8,069;21,666
4855,500;3,286;0,769;-35,209;1,719;9,188;3,910;28,241;3,622;-17,005;-2,873;0,000;30,400;30,800;9,120;1,803;-9,188;-11,121;-9,529;-11,427;-3,290;24,999;0,000;265,340;Inf;275,000;275,000;-10,221;2,966;-8,074;21,658
