t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4856,000;3,637;0,894;-35,209;1,675;9,166;3,910;28,241;3,622;-17,005;-2,873;0,000;30,400;30,800;9,192;1,775;-9,107;-11,049;-9,508;-11,095;-3,290;24,999;0,000;265,340;Inf;275,000;275,000;-10,316;2,971;-8,062;21,628
4856,500;3,637;0,894;-35,209;1,675;9,166;3,910;28,241;3,622;-17,005;-2,873;0,000;30,400;30,800;9,192;1,775;-8,937;-10,686;-9,324;-10,803;-3,290;24,999;0,000;265,340;Inf;275,000;275,000;-10,190;2,982;-8,065;21,626
4857,000;3,637;0,894;-35,209;1,675;9,166;3,910;28,241;3,622;-17,005;-2,873;0,000;30,400;30,800;9,192;1,775;-8,897;-10,992;-9,255;-11,035;-3,290;24,999;0,000;265,040;Inf;275,000;275,000;-9,938;2,993;-8,047;21,617
4857,500;3,637;0,894;-35,209;1,675;9,166;3,910;28,241;3,622;-17,005;-2,873;0,000;30,400;30,800;9,192;1,775;-9,104;-11,132;-9,879;-11,407;-3,290;24,999;0,000;265,040;Inf;275,000;275,000;-10,045;3,003;-8,023;21,592
4858,000;3,637;0,894;-35,209;1,675;9,166;3,936;28,339;3,625;-16,951;-2,892;0,000;30,433;30,867;9,192;1,775;-9,505;-11,214;-9,971;-11,416;-3,291;24,992;0,000;265,140;Inf;275,000;275,000;-10,381;3,014;-8,034;21,514
4858,500;3,637;0,894;-35,209;1,675;9,166;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,192;1,775;-9,328;-11,179;-9,831;-11,334;-3,291;24,992;0,000;265,140;Inf;275,000;275,000;-10,526;3,024;-8,023;21,473
4859,000;3,637;0,894;-35,209;1,675;9,166;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,192;1,775;-9,037;-10,879;-9,500;-10,904;-3,291;24,992;0,000;265,140;Inf;275,000;275,000;-10,418;3,034;-8,023;21,454
4859,500;3,586;0,862;-35,209;1,710;9,244;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,069;1,777;-9,047;-11,226;-9,486;-11,203;-3,291;24,992;0,000;265,140;Inf;275,000;275,000;-10,080;3,044;-8,023;21,428
4860,000;3,586;0,862;-35,209;1,710;9,244;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,069;1,777;-9,070;-11,378;-9,541;-11,622;-3,291;24,992;0,000;265,240;Inf;275,000;275,000;-10,240;3,053;-7,996;21,467
4860,500;3,586;0,862;-35,209;1,710;9,244;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,069;1,777;-9,160;-11,451;-9,723;-11,571;-3,291;24,992;0,000;265,240;Inf;275,000;275,000;-10,403;3,061;-8,019;21,495
4861,000;3,586;0,862;-35,209;1,710;9,244;3,936;28,339;3,625;-16,951;-2,892;0,000;30,400;30,900;9,069;1,777;-9,401;-10,959;-9,785;-11,103;-3,291;24,992;0,000;265,440;Inf;275,000;275,000;-10,476;3,070;-8,010;21,520
4861,500;3,586;0,862;-35,209;1,710;9,244;3,928;28,353;3,639;-16,921;-2,874;0,000;30,446;30,819;9,069;1,777;-9,139;-10,829;-9,594;-11,077;-3,286;25,010;0,000;265,440;Inf;275,000;275,000;-10,312;3,078;-8,006;21,554
4862,000;3,586;0,862;-35,209;1,710;9,244;3,928;28,353;3,639;-16,921;-2,874;0,000;30,400;30,800;9,069;1,777;-9,030;-10,951;-9,514;-11,165;-3,286;25,010;0,000;265,740;Inf;275,000;275,000;-10,160;3,087;-8,002;21,597
4862,500;3,404;0,815;-35,209;1,707;9,072;3,928;28,353;3,639;-16,921;-2,874;0,000;30,400;30,800;9,145;1,829;-9,161;-11,228;-9,506;-11,446;-3,286;25,010;0,000;265,740;Inf;275,000;275,000;-10,165;3,095;-8,014;21,606
4863,000;3,404;0,815;-35,209;1,707;9,072;3,928;28,353;3,639;-16,921;-2,874;0,000;30,400;30,800;9,145;1,829;-9,218;-11,414;-9,576;-11,468;-3,286;25,010;0,000;265,540;Inf;275,000;275,000;-10,335;3,100;-8,015;21,622
4863,500;3,404;0,815;-35,209;1,707;9,072;3,928;28,353;3,639;-16,921;-2,874;0,000;30,400;30,800;9,145;1,829;-9,144;-11,084;-9,472;-11,183;-3,286;25,010;0,000;265,540;Inf;275,000;275,000;-10,419;3,105;-8,011;21,638
4864,000;3,404;0,815;-35,209;1,707;9,072;3,928;28,353;3,639;-16,921;-2,874;0,000;30,400;30,800;9,145;1,829;-8,954;-11,021;-9,407;-10,927;-3,286;25,010;0,000;265,340;Inf;275,000;275,000;-10,221;3,110;-8,060;21,658
4864,500;3,404;0,815;-35,209;1,707;9,072;3,910;28,296;3,607;-16,904;-2,877;0,000;30,451;30,885;9,145;1,829;-8,902;-11,060;-9,349;-10,947;-3,285;25,002;0,000;265,340;Inf;275,000;275,000;-10,077;3,115;-8,019;21,653
4865,000;3,404;0,815;-35,209;1,707;9,072;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,145;1,829;-8,876;-11,206;-9,314;-11,125;-3,285;25,002;0,000;265,140;Inf;275,000;275,000;-10,064;3,119;-8,014;21,666
4865,500;3,404;0,815;-35,209;1,707;9,072;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,145;1,829;-8,937;-11,379;-9,387;-11,422;-3,285;25,002;0,000;265,140;Inf;275,000;275,000;-10,130;3,124;-8,033;21,637
4866,000;2,674;0,632;-35,209;1,693;9,210;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,195;1,807;-9,028;-11,403;-9,446;-11,446;-3,285;25,002;0,000;265,340;Inf;275,000;275,000;-10,281;3,129;-8,042;21,595
4866,500;2,674;0,632;-35,209;1,693;9,210;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,195;1,807;-8,963;-10,795;-9,322;-10,916;-3,285;25,002;0,000;265,340;Inf;275,000;275,000;-10,331;3,121;-8,052;21,564
4867,000;2,674;0,632;-35,209;1,693;9,210;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,195;1,807;-8,793;-10,935;-9,264;-10,937;-3,285;25,002;0,000;265,340;Inf;275,000;275,000;-9,999;3,114;-8,017;21,588
4867,500;2,674;0,632;-35,209;1,693;9,210;3,910;28,296;3,607;-16,904;-2,877;0,000;30,500;30,900;9,195;1,807;-8,772;-11,110;-9,264;-11,183;-3,285;25,002;0,000;265,340;Inf;275,000;275,000;-9,982;3,107;-7,994;21,612
4868,000;2,674;0,632;-35,209;1,693;9,210;3,902;28,290;3,618;-16,867;-2,878;0,000;30,451;30,871;9,195;1,807;-8,899;-11,179;-9,272;-11,305;-3,293;25,003;0,000;265,540;Inf;275,000;275,000;-10,082;3,100;-7,980;21,606
4868,500;2,674;0,632;-35,209;1,693;9,210;3,902;28,290;3,618;-16,867;-2,878;0,000;30,500;30,900;9,195;1,807;-9,137;-11,343;-9,592;-11,473;-3,293;25,003;0,000;265,540;Inf;275,000;275,000;-10,164;3,093;-7,979;21,601
4869,000;2,833;0,660;-35,209;1,697;9,189;3,902;28,290;3,618;-16,867;-2,878;0,000;30,500;30,900;9,239;1,802;-9,087;-11,100;-9,505;-11,162;-3,293;25,003;0,000;265,240;Inf;275,000;275,000;-10,386;3,086;-7,998;21,589
4869,500;2,833;0,660;-35,209;1,697;9,189;3,902;28,290;3,618;-16,867;-2,878;0,000;30,500;30,900;9,239;1,802;-8,975;-10,953;-9,390;-10,832;-3,293;25,003;0,000;265,240;Inf;275,000;275,000;-10,214;3,082;-7,989;21,601
4870,000;2,833;0,660;-35,209;1,697;9,189;3,902;28,290;3,618;-16,867;-2,878;0,000;30,500;30,900;9,239;1,802;-8,771;-10,928;-9,133;-10,886;-3,293;25,003;0,000;265,840;Inf;275,000;275,000;-10,038;3,078;-7,970;21,643
4870,500;2,833;0,660;-35,209;1,697;9,189;3,902;28,290;3,618;-16,867;-2,878;0,000;30,500;30,900;9,239;1,802;-8,813;-11,294;-9,246;-11,273;-3,293;25,003;0,000;265,840;Inf;275,000;275,000;-9,930;3,074;-7,952;21,661
4871,000;2,833;0,660;-35,209;1,697;9,189;3,901;28,320;3,637;-16,841;-2,892;0,000;30,452;30,818;9,239;1,802;-8,946;-11,424;-9,390;-11,458;-3,293;24,992;0,000;265,540;Inf;275,000;275,000;-10,157;3,070;-7,987;21,704
4871,500;2,833;0,660;-35,209;1,697;9,189;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,239;1,802;-9,007;-11,183;-9,384;-11,107;-3,293;24,992;0,000;265,540;Inf;275,000;275,000;-10,305;3,066;-7,975;21,717
4872,000;2,833;0,660;-35,209;1,697;9,189;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,239;1,802;-8,936;-10,654;-9,265;-10,818;-3,293;24,992;0,000;265,340;Inf;275,000;275,000;-10,170;3,062;-7,992;21,722
4872,500;3,836;0,889;-35,209;1,676;9,192;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,208;1,767;-8,709;-10,740;-9,150;-10,730;-3,293;24,992;0,000;265,340;Inf;275,000;275,000;-9,918;3,058;-7,922;21,735
4873,000;3,836;0,889;-35,209;1,676;9,192;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,208;1,767;-8,634;-10,942;-9,102;-11,010;-3,293;24,992;0,000;265,340;Inf;275,000;275,000;-9,832;3,071;-7,940;21,750
4873,500;3,836;0,889;-35,209;1,676;9,192;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,208;1,767;-9,126;-11,216;-9,574;-11,395;-3,293;24,992;0,000;265,340;Inf;275,000;275,000;-9,922;3,083;-7,907;21,796
4874,000;3,836;0,889;-35,209;1,676;9,192;3,901;28,320;3,637;-16,841;-2,892;0,000;30,500;30,800;9,208;1,767;-9,025;-11,070;-9,473;-11,043;-3,293;24,992;0,000;265,340;Inf;275,000;275,000;-10,328;3,096;-7,914;21,788
4874,500;3,836;0,889;-35,209;1,676;9,192;3,932;28,390;3,655;-16,786;-2,889;0,000;30,461;30,888;9,208;1,767;-8,911;-10,727;-9,326;-10,694;-3,275;25,004;0,000;265,340;Inf;275,000;275,000;-10,153;3,108;-7,903;21,773
4875,000;3,836;0,889;-35,209;1,676;9,192;3,932;28,390;3,655;-16,786;-2,889;0,000;30,500;30,900;9,208;1,767;-8,767;-10,615;-9,161;-10,718;-3,275;25,004;0,000;265,340;Inf;275,000;275,000;-9,915;3,120;-7,904;21,747
4875,500;2,868;0,794;-34,243;1,772;9,143;3,932;28,390;3,655;-16,786;-2,889;0,000;30,500;30,900;9,294;1,739;-8,806;-10,896;-9,204;-11,010;-3,275;25,004;0,000;265,340;Inf;275,000;275,000;-9,815;3,132;-7,882;21,738
4876,000;2,868;0,794;-34,243;1,772;9,143;3,932;28,390;3,655;-16,786;-2,889;0,000;30,500;30,900;9,294;1,739;-8,922;-11,207;-9,281;-11,262;-3,275;25,004;0,000;265,240;Inf;275,000;275,000;-9,979;3,127;-7,901;21,725
4876,500;2,868;0,794;-34,243;1,772;9,143;3,932;28,390;3,655;-16,786;-2,889;0,000;30,500;30,900;9,294;1,739;-8,973;-11,196;-9,357;-11,288;-3,275;25,004;0,000;265,240;Inf;275,000;275,000;-10,168;3,123;-7,912;21,690
4877,000;2,868;0,794;-34,243;1,772;9,143;3,932;28,390;3,655;-16,786;-2,889;0,000;30,500;30,900;9,294;1,739;-9,011;-10,907;-9,355;-11,124;-3,275;25,004;0,000;264,940;Inf;275,000;275,000;-10,203;3,119;-7,906;21,607
4877,500;2,868;0,794;-34,243;1,772;9,143;3,915;28,356;3,617;-16,784;-2,870;0,000;30,467;30,828;9,294;1,739;-8,687;-10,747;-9,108;-10,537;-3,282;25,001;0,000;264,940;Inf;275,000;275,000;-10,099;3,115;-7,892;21,544
4878,000;2,868;0,794;-34,243;1,772;9,143;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,294;1,739;-8,652;-11,041;-9,111;-10,973;-3,282;25,001;0,000;265,240;Inf;275,000;275,000;-9,770;3,111;-7,872;21,503
4878,500;2,868;0,794;-34,243;1,772;9,143;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,294;1,739;-8,687;-11,114;-9,154;-11,228;-3,282;25,001;0,000;265,240;Inf;275,000;275,000;-9,944;3,107;-7,838;21,476
4879,000;2,673;0,634;-35,209;1,695;9,296;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,117;1,711;-8,836;-11,134;-9,234;-11,348;-3,282;25,001;0,000;265,240;Inf;275,000;275,000;-10,046;3,103;-7,853;21,483
4879,500;2,673;0,634;-35,209;1,695;9,296;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,117;1,711;-8,960;-11,112;-9,306;-11,300;-3,282;25,001;0,000;265,240;Inf;275,000;275,000;-10,138;3,096;-7,882;21,411
4880,000;2,673;0,634;-35,209;1,695;9,296;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,117;1,711;-8,881;-10,990;-9,266;-11,026;-3,282;25,001;0,000;265,440;Inf;275,000;275,000;-10,170;3,089;-7,879;21,395
4880,500;2,673;0,634;-35,209;1,695;9,296;3,915;28,356;3,617;-16,784;-2,870;0,000;30,500;30,800;9,117;1,711;-8,774;-10,760;-9,174;-10,615;-3,282;25,001;0,000;265,440;Inf;275,000;275,000;-10,041;3,082;-7,868;21,342
4881,000;2,673;0,634;-35,209;1,695;9,296;3,894;28,342;3,586;-16,764;-2,881;0,000;30,468;30,846;9,117;1,711;-8,671;-10,975;-9,073;-10,837;-3,292;24,993;0,000;265,440;Inf;275,000;275,000;-9,831;3,075;-7,838;21,335
4881,500;2,673;0,634;-35,209;1,695;9,296;3,894;28,342;3,586;-16,764;-2,881;0,000;30,500;30,800;9,117;1,711;-8,769;-10,855;-9,398;-10,970;-3,292;24,993;0,000;265,440;Inf;275,000;275,000;-9,889;3,069;-7,818;21,357
4882,000;2,487;0,657;-33,503;1,794;9,146;3,894;28,342;3,586;-16,764;-2,881;0,000;30,500;30,800;9,375;1,653;-9,010;-10,902;-9,433;-11,097;-3,292;24,993;0,000;266,140;Inf;275,000;275,000;-9,998;3,062;-7,820;21,405
4882,500;2,487;0,657;-33,503;1,794;9,146;3,894;28,342;3,586;-16,764;-2,881;0,000;30,500;30,800;9,375;1,653;-8,966;-10,880;-9,352;-11,087;-3,292;24,993;0,000;266,140;Inf;275,000;275,000;-10,110;3,053;-7,835;21,439
4883,000;2,487;0,657;-33,503;1,794;9,146;3,894;28,342;3,586;-16,764;-2,881;0,000;30,500;30,800;9,375;1,653;-8,859;-10,856;-9,298;-10,824;-3,292;24,993;0,000;265,640;Inf;275,000;275,000;-10,071;3,043;-7,823;21,471
4883,500;2,487;0,657;-33,503;1,794;9,146;3,894;28,342;3,586;-16,764;-2,881;0,000;30,500;30,800;9,375;1,653;-8,724;-10,770;-9,172;-10,654;-3,292;24,993;0,000;265,640;Inf;275,000;275,000;-9,959;3,034;-7,790;21,545
4884,000;2,487;0,657;-33,503;1,794;9,146;3,916;28,340;3,636;-16,756;-2,872;0,000;30,479;30,830;9,375;1,653;-8,716;-10,962;-9,173;-10,892;-3,291;25,002;0,000;265,740;Inf;275,000;275,000;-9,830;3,025;-7,785;21,548
4884,500;2,487;0,657;-33,503;1,794;9,146;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,375;1,653;-8,827;-11,184;-9,338;-11,213;-3,291;25,002;0,000;265,740;Inf;275,000;275,000;-9,936;3,017;-7,798;21,487
4885,000;2,749;0,736;-33,853;1,748;9,190;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,239;1,635;-9,013;-10,852;-9,353;-10,983;-3,291;25,002;0,000;265,940;Inf;275,000;275,000;-10,140;3,008;-7,823;21,466
4885,500;2,749;0,736;-33,853;1,748;9,190;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,239;1,635;-8,739;-10,630;-9,190;-10,613;-3,291;25,002;0,000;265,940;Inf;275,000;275,000;-10,050;3,004;-7,806;21,506
4886,000;2,749;0,736;-33,853;1,748;9,190;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,239;1,635;-8,571;-10,697;-9,025;-10,531;-3,291;25,002;0,000;265,240;Inf;275,000;275,000;-9,793;2,999;-7,803;21,547
4886,500;2,749;0,736;-33,853;1,748;9,190;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,239;1,635;-8,605;-10,978;-9,077;-10,932;-3,291;25,002;0,000;265,240;Inf;275,000;275,000;-9,706;2,995;-7,779;21,563
4887,000;2,749;0,736;-33,853;1,748;9,190;3,916;28,340;3,636;-16,756;-2,872;0,000;30,500;30,800;9,239;1,635;-8,667;-11,069;-9,125;-11,204;-3,291;25,002;0,000;265,440;Inf;275,000;275,000;-9,898;2,991;-7,780;21,611
4887,500;2,749;0,736;-33,853;1,748;9,190;3,949;28,358;3,636;-16,698;-2,872;0,000;30,479;30,858;9,239;1,635;-8,833;-11,185;-9,257;-11,324;-3,270;25,001;0,000;265,440;Inf;275,000;275,000;-10,016;2,987;-7,809;21,598
4888,000;2,749;0,736;-33,853;1,748;9,190;3,949;28,358;3,636;-16,698;-2,872;0,000;30,500;30,900;9,239;1,635;-8,739;-10,471;-9,095;-10,557;-3,270;25,001;0,000;265,740;Inf;275,000;275,000;-10,150;2,983;-7,801;21,586
4888,500;3,694;0,912;-34,705;1,761;9,236;3,949;28,358;3,636;-16,698;-2,872;0,000;30,500;30,900;9,194;1,565;-8,520;-10,436;-8,925;-10,502;-3,270;25,001;0,000;265,740;Inf;275,000;275,000;-9,715;2,980;-7,773;21,581
4889,000;3,694;0,912;-34,705;1,761;9,236;3,949;28,358;3,636;-16,698;-2,872;0,000;30,500;30,900;9,194;1,565;-8,500;-10,701;-8,923;-10,786;-3,270;25,001;0,000;265,840;Inf;275,000;275,000;-9,596;2,991;-7,757;21,635
4889,500;3,694;0,912;-34,705;1,761;9,236;3,949;28,358;3,636;-16,698;-2,872;0,000;30,500;30,900;9,194;1,565;-8,676;-10,961;-9,042;-11,035;-3,270;25,001;0,000;265,840;Inf;275,000;275,000;-9,728;3,003;-7,749;21,664
4890,000;3,694;0,912;-34,705;1,761;9,236;3,949;28,358;3,636;-16,698;-2,872;0,000;30,500;30,900;9,194;1,565;-8,780;-11,230;-9,230;-11,328;-3,270;25,001;0,000;266,340;Inf;275,000;275,000;-9,928;3,014;-7,749;21,628
4890,500;3,694;0,912;-34,705;1,761;9,236;3,944;28,399;3,665;-16,666;-2,880;0,000;30,492;30,903;9,194;1,565;-8,949;-10,951;-9,305;-10,846;-3,283;25,004;0,000;266,340;Inf;275,000;275,000;-10,142;3,025;-7,781;21,566
4891,000;3,694;0,912;-34,705;1,761;9,236;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,194;1,565;-8,684;-10,486;-9,101;-10,542;-3,283;25,004;0,000;266,240;Inf;275,000;275,000;-10,013;3,036;-7,732;21,601
4891,500;3,390;0,801;-35,209;1,719;9,308;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,043;1,737;-8,666;-10,680;-9,036;-10,744;-3,283;25,004;0,000;265,440;Inf;275,000;275,000;-9,781;3,053;-7,739;21,621
4892,000;3,390;0,801;-35,209;1,719;9,308;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,043;1,737;-8,698;-10,835;-9,035;-10,755;-3,283;25,004;0,000;265,440;Inf;275,000;275,000;-9,781;3,058;-7,734;21,630
4892,500;3,390;0,801;-35,209;1,719;9,308;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,043;1,737;-8,667;-11,041;-9,115;-11,022;-3,283;25,004;0,000;265,440;Inf;275,000;275,000;-9,831;3,058;-7,733;21,631
4893,000;3,390;0,801;-35,209;1,719;9,308;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,043;1,737;-8,775;-11,000;-9,266;-11,057;-3,283;25,004;0,000;265,540;Inf;275,000;275,000;-9,961;3,064;-7,737;21,618
4893,500;3,390;0,801;-35,209;1,719;9,308;3,944;28,399;3,665;-16,666;-2,880;0,000;30,500;30,900;9,043;1,737;-8,880;-10,709;-9,228;-10,831;-3,283;25,004;0,000;265,540;Inf;275,000;275,000;-10,025;3,069;-7,726;21,569
4894,000;3,390;0,801;-35,209;1,719;9,308;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,876;9,043;1,737;-8,781;-10,620;-9,265;-10,639;-3,277;25,007;0,000;266,540;Inf;275,000;275,000;-9,912;3,074;-7,710;21,448
4894,500;3,390;0,801;-35,209;1,719;9,308;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,900;9,043;1,737;-8,662;-10,603;-9,116;-10,498;-3,277;25,007;0,000;266,540;Inf;275,000;275,000;-9,826;3,079;-7,675;21,436
4895,000;3,181;0,795;-34,963;1,685;9,213;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,900;9,267;1,781;-8,588;-10,854;-9,084;-10,768;-3,277;25,007;0,000;265,740;Inf;275,000;275,000;-9,720;3,084;-7,667;21,438
4895,500;3,181;0,795;-34,963;1,685;9,213;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,900;9,267;1,781;-8,777;-11,154;-9,239;-11,299;-3,277;25,007;0,000;265,740;Inf;275,000;275,000;-9,823;3,086;-7,695;21,405
4896,000;3,181;0,795;-34,963;1,685;9,213;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,900;9,267;1,781;-8,868;-11,030;-9,208;-10,939;-3,277;25,007;0,000;265,740;Inf;275,000;275,000;-10,117;3,088;-7,728;21,385
4896,500;3,181;0,795;-34,963;1,685;9,213;3,908;28,418;3,647;-16,644;-2,876;0,000;30,500;30,900;9,267;1,781;-8,691;-10,502;-9,058;-10,441;-3,277;25,007;0,000;265,740;Inf;275,000;275,000;-10,011;3,089;-7,721;21,410
4897,000;3,181;0,795;-34,963;1,685;9,213;3,908;28,389;3,597;-16,636;-2,872;0,000;30,503;30,862;9,267;1,781;-8,477;-10,223;-8,880;-10,315;-3,276;25,012;0,000;265,640;Inf;275,000;275,000;-9,673;3,091;-7,706;21,391
4897,500;3,181;0,795;-34,963;1,685;9,213;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,267;1,781;-8,410;-10,525;-8,815;-10,526;-3,276;25,012;0,000;265,640;Inf;275,000;275,000;-9,474;3,092;-7,685;21,424
4898,000;3,134;0,723;-35,209;1,724;9,203;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,143;1,775;-8,581;-10,678;-9,126;-10,807;-3,276;25,012;0,000;265,640;Inf;275,000;275,000;-9,569;3,094;-7,637;21,551
4898,500;3,134;0,723;-35,209;1,724;9,203;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,143;1,775;-8,749;-10,996;-9,190;-11,070;-3,276;25,012;0,000;265,640;Inf;275,000;275,000;-9,798;3,094;-7,650;21,596
4899,000;3,134;0,723;-35,209;1,724;9,203;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,143;1,775;-8,711;-10,512;-9,104;-10,704;-3,276;25,012;0,000;265,440;Inf;275,000;275,000;-10,001;3,095;-7,681;21,646
4899,500;3,134;0,723;-35,209;1,724;9,203;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,143;1,775;-8,565;-10,479;-8,960;-10,380;-3,276;25,012;0,000;265,440;Inf;275,000;275,000;-9,758;3,095;-7,667;21,687
4900,000;3,134;0,723;-35,209;1,724;9,203;3,908;28,389;3,597;-16,636;-2,872;0,000;30,500;30,900;9,143;1,775;-8,396;-10,663;-8,889;-10,494;-3,276;25,012;0,000;265,640;Inf;275,000;275,000;-9,596;3,096;-7,627;21,721
4900,500;3,134;0,723;-35,209;1,724;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,506;30,879;9,143;1,775;-8,426;-10,809;-8,894;-10,856;-3,271;25,014;0,000;265,640;Inf;275,000;275,000;-9,611;3,097;-7,616;21,750
4901,000;3,134;0,723;-35,209;1,724;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,500;30,900;9,143;1,775;-8,540;-10,832;-8,970;-10,972;-3,271;25,014;0,000;265,540;Inf;275,000;275,000;-9,746;3,097;-7,622;21,777
4901,500;3,065;0,737;-35,105;1,764;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,500;30,900;9,176;1,624;-8,719;-10,741;-9,118;-10,642;-3,271;25,014;0,000;265,540;Inf;275,000;275,000;-9,829;3,098;-7,606;21,808
4902,000;3,065;0,737;-35,105;1,764;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,500;30,900;9,176;1,624;-8,453;-10,345;-8,865;-10,164;-3,271;25,014;0,000;265,940;Inf;275,000;275,000;-9,805;3,097;-7,599;21,805
4902,500;3,065;0,737;-35,105;1,764;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,500;30,900;9,176;1,624;-8,345;-10,539;-8,704;-10,536;-3,271;25,014;0,000;265,940;Inf;275,000;275,000;-9,457;3,097;-7,574;21,782
4903,000;3,065;0,737;-35,105;1,764;9,203;3,919;28,380;3,615;-16,620;-2,881;0,000;30,500;30,900;9,176;1,624;-8,398;-10,868;-8,834;-10,835;-3,271;25,014;0,000;265,740;Inf;275,000;275,000;-9,531;3,096;-7,565;21,782
4903,500;3,065;0,737;-35,105;1,764;9,203;3,923;28,398;3,654;-16,573;-2,880;0,000;30,520;30,904;9,176;1,624;-8,561;-10,918;-8,932;-10,837;-3,286;25,013;0,000;265,740;Inf;275,000;275,000;-9,734;3,096;-7,583;21,763
4904,000;3,065;0,737;-35,105;1,764;9,203;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,176;1,624;-8,539;-10,443;-8,856;-10,527;-3,286;25,013;0,000;266,040;Inf;275,000;275,000;-9,812;3,095;-7,606;21,748
4904,500;3,913;0,927;-35,209;1,702;9,260;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,161;1,684;-8,327;-10,229;-8,716;-10,083;-3,286;25,013;0,000;266,040;Inf;275,000;275,000;-9,591;3,095;-7,585;21,686
4905,000;3,913;0,927;-35,209;1,702;9,260;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,161;1,684;-8,075;-10,404;-8,597;-10,213;-3,286;25,013;0,000;265,840;Inf;275,000;275,000;-9,339;3,108;-7,551;21,675
4905,500;3,913;0,927;-35,209;1,702;9,260;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,161;1,684;-8,152;-10,624;-8,616;-10,577;-3,286;25,013;0,000;265,840;Inf;275,000;275,000;-9,322;3,121;-7,552;21,682
4906,000;3,913;0,927;-35,209;1,702;9,260;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,161;1,684;-8,485;-10,974;-8,848;-11,028;-3,286;25,013;0,000;266,440;Inf;275,000;275,000;-9,492;3,134;-7,552;21,695
4906,500;3,913;0,927;-35,209;1,702;9,260;3,923;28,398;3,654;-16,573;-2,880;0,000;30,500;30,900;9,161;1,684;-8,468;-10,684;-8,792;-10,535;-3,286;25,013;0,000;266,440;Inf;275,000;275,000;-9,834;3,147;-7,575;21,703
4907,000;3,913;0,927;-35,209;1,702;9,260;3,921;28,426;3,648;-16,547;-2,877;0,000;30,521;30,935;9,161;1,684;-8,293;-10,154;-8,641;-10,222;-3,285;25,009;0,000;266,340;Inf;275,000;275,000;-9,620;3,160;-7,570;21,678
4907,500;3,913;0,927;-35,209;1,702;9,260;3,921;28,426;3,648;-16,547;-2,877;0,000;30,500;30,900;9,161;1,684;-8,126;-10,240;-8,553;-10,241;-3,285;25,009;0,000;266,340;Inf;275,000;275,000;-9,328;3,172;-7,539;21,641
4908,000;3,176;0,786;-34,939;1,713;9,189;3,921;28,426;3,648;-16,547;-2,877;0,000;30,500;30,900;9,174;1,574;-8,074;-10,440;-8,496;-10,384;-3,285;25,009;0,000;265,840;Inf;275,000;275,000;-9,290;3,184;-7,516;21,572
4908,500;3,176;0,786;-34,939;1,713;9,189;3,921;28,426;3,648;-16,547;-2,877;0,000;30,500;30,900;9,174;1,574;-8,177;-10,633;-8,541;-10,597;-3,285;25,009;0,000;265,840;Inf;275,000;275,000;-9,349;3,184;-7,528;21,588
4909,000;3,176;0,786;-34,939;1,713;9,189;3,921;28,426;3,648;-16,547;-2,877;0,000;30,500;30,900;9,174;1,574;-8,319;-10,856;-8,660;-10,865;-3,285;25,009;0,000;266,040;Inf;275,000;275,000;-9,487;3,184;-7,530;21,571
4909,500;3,176;0,786;-34,939;1,713;9,189;3,921;28,426;3,648;-16,547;-2,877;0,000;30,500;30,900;9,174;1,574;-8,412;-10,718;-8,722;-10,778;-3,285;25,009;0,000;266,040;Inf;275,000;275,000;-9,675;3,184;-7,557;21,579
4910,000;3,176;0,786;-34,939;1,713;9,189;3,933;28,443;3,654;-16,515;-2,881;0,000;30,532;30,972;9,174;1,574;-8,057;-10,093;-8,461;-10,086;-3,283;25,015;0,000;265,840;Inf;275,000;275,000;-9,657;3,184;-7,546;21,622
4910,500;3,176;0,786;-34,939;1,713;9,189;3,933;28,443;3,654;-16,515;-2,881;0,000;30,500;31,000;9,174;1,574;-7,960;-10,308;-8,402;-10,298;-3,283;25,015;0,000;265,840;Inf;275,000;275,000;-9,174;3,184;-7,505;21,657
4911,000;3,189;0,748;-35,209;1,678;9,340;3,933;28,443;3,654;-16,515;-2,881;0,000;30,500;31,000;9,067;1,739;-8,161;-10,509;-8,546;-10,499;-3,283;25,015;0,000;265,240;Inf;275,000;275,000;-9,242;3,183;-7,487;21,659
4911,500;3,189;0,748;-35,209;1,678;9,340;3,933;28,443;3,654;-16,515;-2,881;0,000;30,500;31,000;9,067;1,739;-8,363;-10,634;-8,789;-10,729;-3,283;25,015;0,000;265,240;Inf;275,000;275,000;-9,429;3,184;-7,450;21,661
4912,000;3,189;0,748;-35,209;1,678;9,340;3,933;28,443;3,654;-16,515;-2,881;0,000;30,500;31,000;9,067;1,739;-8,563;-10,591;-9,000;-10,612;-3,283;25,015;0,000;265,740;Inf;275,000;275,000;-9,628;3,184;-7,474;21,652
4912,500;3,189;0,748;-35,209;1,678;9,340;3,933;28,443;3,654;-16,515;-2,881;0,000;30,500;31,000;9,067;1,739;-8,344;-10,464;-8,805;-10,327;-3,283;25,015;0,000;265,740;Inf;275,000;275,000;-9,691;3,184;-7,444;21,681
4913,000;3,189;0,748;-35,209;1,678;9,340;3,938;28,439;3,651;-16,500;-2,890;0,000;30,539;30,969;9,067;1,739;-8,317;-10,137;-8,688;-10,206;-3,285;25,011;0,000;265,940;Inf;275,000;275,000;-9,485;3,184;-7,427;21,721
4913,500;3,189;0,748;-35,209;1,678;9,340;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,067;1,739;-8,243;-10,512;-8,632;-10,474;-3,285;25,011;0,000;265,940;Inf;275,000;275,000;-9,337;3,184;-7,429;21,744
4914,000;3,189;0,748;-35,209;1,678;9,340;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,067;1,739;-8,300;-10,756;-8,703;-10,685;-3,285;25,011;0,000;266,040;Inf;275,000;275,000;-9,465;3,184;-7,436;21,774
4914,500;2,760;0,639;-35,209;1,647;9,214;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,193;1,902;-8,445;-10,507;-8,881;-10,587;-3,285;25,011;0,000;266,040;Inf;275,000;275,000;-9,611;3,184;-7,435;21,777
4915,000;2,760;0,639;-35,209;1,647;9,214;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,193;1,902;-8,392;-10,262;-8,785;-10,406;-3,285;25,011;0,000;265,440;Inf;275,000;275,000;-9,605;3,177;-7,448;21,821
4915,500;2,760;0,639;-35,209;1,647;9,214;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,193;1,902;-8,244;-10,366;-8,739;-10,352;-3,285;25,011;0,000;265,440;Inf;275,000;275,000;-9,461;3,170;-7,414;21,842
4916,000;2,760;0,639;-35,209;1,647;9,214;3,938;28,439;3,651;-16,500;-2,890;0,000;30,500;31,000;9,193;1,902;-8,182;-10,478;-8,644;-10,416;-3,285;25,011;0,000;265,640;Inf;275,000;275,000;-9,425;3,164;-7,421;21,846
4916,500;2,760;0,639;-35,209;1,647;9,214;3,919;28,431;3,656;-16,491;-2,889;0,000;30,540;30,970;9,193;1,902;-8,114;-10,540;-8,592;-10,546;-3,288;25,003;0,000;265,640;Inf;275,000;275,000;-9,430;3,157;-7,382;21,824
4917,000;2,760;0,639;-35,209;1,647;9,214;3,919;28,431;3,656;-16,491;-2,889;0,000;30,500;31,000;9,193;1,902;-8,469;-10,625;-8,883;-10,768;-3,288;25,003;0,000;265,540;Inf;275,000;275,000;-9,448;3,150;-7,403;21,774
4917,500;2,691;0,631;-35,209;1,732;9,280;3,919;28,431;3,656;-16,491;-2,889;0,000;30,500;31,000;9,172;1,723;-8,420;-10,627;-8,870;-10,687;-3,288;25,003;0,000;265,540;Inf;275,000;275,000;-9,686;3,144;-7,419;21,745
4918,000;2,691;0,631;-35,209;1,732;9,280;3,919;28,431;3,656;-16,491;-2,889;0,000;30,500;31,000;9,172;1,723;-8,318;-10,424;-8,743;-10,275;-3,288;25,003;0,000;265,240;Inf;275,000;275,000;-9,651;3,137;-7,423;21,779
4918,500;2,691;0,631;-35,209;1,732;9,280;3,919;28,431;3,656;-16,491;-2,889;0,000;30,500;31,000;9,172;1,723;-8,269;-10,278;-8,652;-10,205;-3,288;25,003;0,000;265,240;Inf;275,000;275,000;-9,440;3,129;-7,400;21,796
4919,000;2,691;0,631;-35,209;1,732;9,280;3,919;28,431;3,656;-16,491;-2,889;0,000;30,500;31,000;9,172;1,723;-8,226;-10,362;-8,601;-10,326;-3,288;25,003;0,000;265,440;Inf;275,000;275,000;-9,351;3,122;-7,400;21,801
4919,500;2,691;0,631;-35,209;1,732;9,280;3,922;28,432;3,636;-16,473;-2,870;0,000;30,550;30,992;9,172;1,723;-8,228;-10,589;-8,611;-10,494;-3,277;25,007;0,000;265,440;Inf;275,000;275,000;-9,379;3,115;-7,397;21,772
4920,000;2,691;0,631;-35,209;1,732;9,280;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,172;1,723;-8,299;-10,830;-8,717;-10,711;-3,277;25,007;0,000;265,640;Inf;275,000;275,000;-9,481;3,108;-7,401;21,795
4920,500;2,691;0,631;-35,209;1,732;9,280;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,172;1,723;-8,365;-10,269;-8,680;-10,332;-3,277;25,007;0,000;265,640;Inf;275,000;275,000;-9,411;3,094;-7,409;21,796
4921,000;3,091;0,814;-33,185;1,742;9,122;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,372;1,629;-8,124;-10,132;-8,544;-10,136;-3,277;25,007;0,000;265,240;Inf;275,000;275,000;-9,411;3,094;-7,388;21,786
4921,500;3,091;0,814;-33,185;1,742;9,122;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,372;1,629;-7,998;-10,312;-8,457;-10,290;-3,277;25,007;0,000;265,240;Inf;275,000;275,000;-9,234;3,094;-7,414;21,806
4922,000;3,091;0,814;-33,185;1,742;9,122;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,372;1,629;-8,117;-10,449;-8,493;-10,407;-3,277;25,007;0,000;265,140;Inf;275,000;275,000;-9,264;3,094;-7,390;21,822
4922,500;3,091;0,814;-33,185;1,742;9,122;3,922;28,432;3,636;-16,473;-2,870;0,000;30,500;31,000;9,372;1,629;-8,239;-10,702;-8,753;-10,666;-3,277;25,007;0,000;265,140;Inf;275,000;275,000;-9,367;3,094;-7,394;21,841
4923,000;3,091;0,814;-33,185;1,742;9,122;3,946;28,461;3,646;-16,438;-2,883;0,000;30,551;30,998;9,372;1,629;-8,380;-10,466;-8,726;-10,550;-3,277;25,005;0,000;265,440;Inf;275,000;275,000;-9,590;3,094;-7,389;21,864
4923,500;3,091;0,814;-33,185;1,742;9,122;3,946;28,461;3,646;-16,438;-2,883;0,000;30,600;31,000;9,372;1,629;-8,189;-10,306;-8,609;-10,213;-3,277;25,005;0,000;265,440;Inf;275,000;275,000;-9,531;3,094;-7,372;21,885
4924,000;2,989;0,773;-35,133;1,681;9,140;3,946;28,461;3,646;-16,438;-2,883;0,000;30,600;31,000;9,224;1,757;-8,124;-10,318;-8,531;-10,103;-3,277;25,005;0,000;265,640;Inf;275,000;275,000;-9,329;3,094;-7,351;21,890
4924,500;2,989;0,773;-35,133;1,681;9,140;3,946;28,461;3,646;-16,438;-2,883;0,000;30,600;31,000;9,224;1,757;-8,076;-10,576;-8,520;-10,538;-3,277;25,005;0,000;265,640;Inf;275,000;275,000;-9,269;3,092;-7,347;21,895
4925,000;2,989;0,773;-35,133;1,681;9,140;3,946;28,461;3,646;-16,438;-2,883;0,000;30,600;31,000;9,224;1,757;-8,127;-10,581;-8,549;-10,604;-3,277;25,005;0,000;265,040;Inf;275,000;275,000;-9,427;3,091;-7,388;21,908
4925,500;2,989;0,773;-35,133;1,681;9,140;3,946;28,461;3,646;-16,438;-2,883;0,000;30,600;31,000;9,224;1,757;-8,280;-10,460;-8,679;-10,277;-3,277;25,005;0,000;265,040;Inf;275,000;275,000;-9,465;3,089;-7,376;21,848
4926,000;2,989;0,773;-35,133;1,681;9,140;3,986;28,486;3,641;-16,422;-2,891;0,000;30,553;30,952;9,224;1,757;-8,154;-10,194;-8,541;-10,055;-3,289;25,005;0,000;264,840;Inf;275,000;275,000;-9,424;3,087;-7,391;21,783
4926,500;2,989;0,773;-35,133;1,681;9,140;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,224;1,757;-8,065;-10,111;-8,442;-10,170;-3,289;25,005;0,000;264,840;Inf;275,000;275,000;-9,236;3,086;-7,359;21,756
4927,000;2,989;0,773;-35,133;1,681;9,140;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,224;1,757;-8,090;-10,300;-8,438;-10,336;-3,289;25,005;0,000;264,840;Inf;275,000;275,000;-9,197;3,084;-7,346;21,886
4927,500;3,003;0,695;-35,209;1,696;9,230;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,227;1,790;-8,145;-10,483;-8,496;-10,513;-3,289;25,005;0,000;264,840;Inf;275,000;275,000;-9,291;3,083;-7,350;21,898
4928,000;3,003;0,695;-35,209;1,696;9,230;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,227;1,790;-8,195;-10,386;-8,575;-10,419;-3,289;25,005;0,000;264,640;Inf;275,000;275,000;-9,409;3,081;-7,357;21,935
4928,500;3,003;0,695;-35,209;1,696;9,230;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,227;1,790;-8,117;-10,275;-8,499;-10,117;-3,289;25,005;0,000;264,640;Inf;275,000;275,000;-9,394;3,080;-7,347;21,918
4929,000;3,003;0,695;-35,209;1,696;9,230;3,986;28,486;3,641;-16,422;-2,891;0,000;30,600;31,000;9,227;1,790;-8,044;-10,314;-8,442;-10,126;-3,289;25,005;0,000;264,840;Inf;275,000;275,000;-9,252;3,079;-7,337;21,946
4929,500;3,003;0,695;-35,209;1,696;9,230;3,968;28,466;3,658;-16,397;-2,881;0,000;30,568;31,030;9,227;1,790;-7,993;-10,489;-8,403;-10,336;-3,276;25,013;0,000;264,840;Inf;275,000;275,000;-9,232;3,078;-7,321;21,934
4930,000;3,003;0,695;-35,209;1,696;9,230;3,968;28,466;3,658;-16,397;-2,881;0,000;30,600;31,000;9,227;1,790;-8,031;-10,526;-8,459;-10,552;-3,276;25,013;0,000;264,840;Inf;275,000;275,000;-9,305;3,076;-7,334;21,962
4930,500;2,769;0,692;-35,209;1,711;9,190;3,968;28,466;3,658;-16,397;-2,881;0,000;30,600;31,000;9,191;1,861;-8,430;-10,508;-8,810;-10,433;-3,276;25,013;0,000;264,840;Inf;275,000;275,000;-9,392;3,075;-7,332;22,040
4931,000;2,769;0,692;-35,209;1,711;9,190;3,968;28,466;3,658;-16,397;-2,881;0,000;30,600;31,000;9,191;1,861;-8,301;-10,263;-8,694;-10,275;-3,276;25,013;0,000;264,740;Inf;275,000;275,000;-9,545;3,070;-7,312;22,069
4931,500;2,769;0,692;-35,209;1,711;9,190;3,968;28,466;3,658;-16,397;-2,881;0,000;30,600;31,000;9,191;1,861;-7,964;-10,165;-8,435;-10,107;-3,276;25,013;0,000;264,740;Inf;275,000;275,000;-9,383;3,065;-7,290;22,059
4932,000;2,769;0,692;-35,209;1,711;9,190;3,968;28,466;3,658;-16,397;-2,881;0,000;30,600;31,000;9,191;1,861;-7,920;-10,326;-8,439;-10,297;-3,276;25,013;0,000;264,640;Inf;275,000;275,000;-9,168;3,060;-7,266;22,046
4932,500;2,769;0,692;-35,209;1,711;9,190;3,932;28,470;3,644;-16,383;-2,875;0,000;30,572;30,949;9,191;1,861;-8,108;-10,373;-8,465;-10,420;-3,279;25,003;0,000;264,640;Inf;275,000;275,000;-9,246;3,056;-7,277;21,976
4933,000;2,769;0,692;-35,209;1,711;9,190;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,191;1,861;-8,168;-10,460;-8,511;-10,496;-3,279;25,003;0,000;264,340;Inf;275,000;275,000;-9,342;3,051;-7,293;21,978
4933,500;2,769;0,692;-35,209;1,711;9,190;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,191;1,861;-8,045;-10,340;-8,488;-10,267;-3,279;25,003;0,000;264,340;Inf;275,000;275,000;-9,409;3,046;-7,289;21,985
4934,000;3,313;0,762;-35,209;1,722;9,201;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,198;1,772;-7,965;-9,991;-8,370;-9,881;-3,279;25,003;0,000;264,640;Inf;275,000;275,000;-9,285;3,042;-7,259;22,044
4934,500;3,313;0,762;-35,209;1,722;9,201;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,198;1,772;-7,865;-9,923;-8,232;-9,917;-3,279;25,003;0,000;264,640;Inf;275,000;275,000;-9,052;3,046;-7,260;22,061
4935,000;3,313;0,762;-35,209;1,722;9,201;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,198;1,772;-7,882;-10,258;-8,225;-10,144;-3,279;25,003;0,000;264,740;Inf;275,000;275,000;-8,984;3,051;-7,233;22,047
4935,500;3,313;0,762;-35,209;1,722;9,201;3,932;28,470;3,644;-16,383;-2,875;0,000;30,600;30,900;9,198;1,772;-8,304;-10,278;-8,770;-10,431;-3,279;25,003;0,000;264,740;Inf;275,000;275,000;-9,127;3,055;-7,235;22,016
4936,000;3,313;0,762;-35,209;1,722;9,201;3,910;28,526;3,654;-16,346;-2,877;0,000;30,570;31,036;9,198;1,772;-8,217;-10,219;-8,666;-10,188;-3,287;25,001;0,000;264,840;Inf;275,000;275,000;-9,446;3,059;-7,245;22,059
4936,500;3,313;0,762;-35,209;1,722;9,201;3,910;28,526;3,654;-16,346;-2,877;0,000;30,600;31,000;9,198;1,772;-8,108;-10,092;-8,547;-10,008;-3,287;25,001;0,000;264,840;Inf;275,000;275,000;-9,322;3,063;-7,207;22,091
4937,000;3,102;0,719;-35,209;1,700;9,255;3,910;28,526;3,654;-16,346;-2,877;0,000;30,600;31,000;9,224;1,823;-8,061;-10,157;-8,454;-10,060;-3,287;25,001;0,000;265,140;Inf;275,000;275,000;-9,189;3,067;-7,206;22,108
4937,500;3,102;0,719;-35,209;1,700;9,255;3,910;28,526;3,654;-16,346;-2,877;0,000;30,600;31,000;9,224;1,823;-8,019;-10,450;-8,461;-10,303;-3,287;25,001;0,000;265,140;Inf;275,000;275,000;-9,183;3,068;-7,195;22,162
4938,000;3,102;0,719;-35,209;1,700;9,255;3,910;28,526;3,654;-16,346;-2,877;0,000;30,600;31,000;9,224;1,823;-8,107;-10,562;-8,512;-10,435;-3,287;25,001;0,000;264,940;Inf;275,000;275,000;-9,308;3,068;-7,251;22,137
4938,500;3,102;0,719;-35,209;1,700;9,255;3,910;28,526;3,654;-16,346;-2,877;0,000;30,600;31,000;9,224;1,823;-8,158;-10,194;-8,455;-10,197;-3,287;25,001;0,000;264,940;Inf;275,000;275,000;-9,404;3,069;-7,233;22,107
4939,000;3,102;0,719;-35,209;1,700;9,255;3,956;28,491;3,612;-16,338;-2,875;0,000;30,580;31,014;9,224;1,823;-7,852;-10,114;-8,321;-9,976;-3,290;25,011;0,000;264,640;Inf;275,000;275,000;-9,251;3,070;-7,222;22,139
4939,500;3,102;0,719;-35,209;1,700;9,255;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,224;1,823;-7,828;-10,171;-8,236;-10,075;-3,290;25,011;0,000;264,640;Inf;275,000;275,000;-9,066;3,070;-7,210;22,171
4940,000;3,102;0,719;-35,209;1,700;9,255;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,224;1,823;-7,855;-10,265;-8,611;-10,222;-3,290;25,011;0,000;264,040;Inf;275,000;275,000;-9,077;3,071;-7,207;22,144
4940,500;2,970;0,785;-34,597;1,761;9,192;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,217;1,636;-8,366;-9,944;-8,814;-9,985;-3,290;25,011;0,000;264,040;Inf;275,000;275,000;-9,238;3,071;-7,161;22,146
4941,000;2,970;0,785;-34,597;1,761;9,192;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,217;1,636;-8,172;-9,926;-8,617;-10,095;-3,290;25,011;0,000;264,340;Inf;275,000;275,000;-9,277;3,069;-7,155;22,137
4941,500;2,970;0,785;-34,597;1,761;9,192;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,217;1,636;-8,053;-10,104;-8,556;-10,160;-3,290;25,011;0,000;264,340;Inf;275,000;275,000;-9,203;3,068;-7,138;22,096
4942,000;2,970;0,785;-34,597;1,761;9,192;3,956;28,491;3,612;-16,338;-2,875;0,000;30,600;31,000;9,217;1,636;-7,980;-10,266;-8,469;-10,222;-3,290;25,011;0,000;264,740;Inf;275,000;275,000;-9,218;3,066;-7,148;22,055
4942,500;2,970;0,785;-34,597;1,761;9,192;3,941;28,493;3,664;-16,325;-2,890;0,000;30,587;31,018;9,217;1,636;-8,032;-10,188;-8,438;-10,114;-3,291;25,004;0,000;264,740;Inf;275,000;275,000;-9,234;3,065;-7,158;21,979
4943,000;2,970;0,785;-34,597;1,761;9,192;3,941;28,493;3,664;-16,325;-2,890;0,000;30,600;31,000;9,217;1,636;-8,031;-9,938;-8,385;-10,018;-3,291;25,004;0,000;264,440;Inf;275,000;275,000;-9,193;3,063;-7,153;21,977
4943,500;3,046;0,827;-33,626;1,757;9,184;3,941;28,493;3,664;-16,325;-2,890;0,000;30,600;31,000;9,295;1,642;-7,974;-9,947;-8,352;-10,002;-3,291;25,004;0,000;264,440;Inf;275,000;275,000;-9,093;3,062;-7,142;21,980
4944,000;3,046;0,827;-33,626;1,757;9,184;3,941;28,493;3,664;-16,325;-2,890;0,000;30,600;31,000;9,295;1,642;-7,835;-10,116;-8,284;-10,069;-3,291;25,004;0,000;264,840;Inf;275,000;275,000;-9,069;3,061;-7,136;21,995
4944,500;3,046;0,827;-33,626;1,757;9,184;3,941;28,493;3,664;-16,325;-2,890;0,000;30,600;31,000;9,295;1,642;-7,884;-10,227;-8,328;-10,256;-3,291;25,004;0,000;264,840;Inf;275,000;275,000;-9,076;3,061;-7,133;21,987
4945,000;3,046;0,827;-33,626;1,757;9,184;3,941;28,493;3,664;-16,325;-2,890;0,000;30,600;31,000;9,295;1,642;-7,973;-10,349;-8,381;-10,383;-3,291;25,004;0,000;264,640;Inf;275,000;275,000;-9,174;3,061;-7,135;21,959
4945,500;3,046;0,827;-33,626;1,757;9,184;3,934;28,521;3,669;-16,282;-2,878;0,000;30,591;31,104;9,295;1,642;-7,987;-10,301;-8,386;-10,176;-3,281;25,014;0,000;264,640;Inf;275,000;275,000;-9,272;3,061;-7,142;21,952
4946,000;3,046;0,827;-33,626;1,757;9,184;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,295;1,642;-7,716;-9,795;-8,108;-9,739;-3,281;25,014;0,000;264,240;Inf;275,000;275,000;-9,212;3,060;-7,137;21,957
4946,500;2,862;0,768;-33,856;1,716;9,087;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,402;1,632;-7,651;-10,014;-8,044;-9,887;-3,281;25,014;0,000;264,240;Inf;275,000;275,000;-8,839;3,060;-7,126;21,991
4947,000;2,862;0,768;-33,856;1,716;9,087;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,402;1,632;-7,816;-10,350;-8,155;-10,215;-3,281;25,014;0,000;264,340;Inf;275,000;275,000;-8,899;3,057;-7,114;22,005
4947,500;2,862;0,768;-33,856;1,716;9,087;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,402;1,632;-7,955;-10,252;-8,283;-10,116;-3,281;25,014;0,000;264,340;Inf;275,000;275,000;-9,134;3,054;-7,124;22,029
4948,000;2,862;0,768;-33,856;1,716;9,087;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,402;1,632;-7,857;-9,912;-8,219;-9,931;-3,281;25,014;0,000;264,140;Inf;275,000;275,000;-9,152;3,050;-7,142;22,045
4948,500;2,862;0,768;-33,856;1,716;9,087;3,934;28,521;3,669;-16,282;-2,878;0,000;30,600;31,100;9,402;1,632;-7,723;-9,942;-8,151;-9,743;-3,281;25,014;0,000;264,140;Inf;275,000;275,000;-8,980;3,047;-7,078;22,079
4949,000;2,862;0,768;-33,856;1,716;9,087;3,908;28,493;3,622;-16,269;-2,884;0,000;30,585;30,998;9,402;1,632;-7,666;-10,029;-8,092;-9,819;-3,285;25,007;0,000;264,440;Inf;275,000;275,000;-8,890;3,044;-7,061;22,087
4949,500;2,862;0,768;-33,856;1,716;9,087;3,908;28,493;3,622;-16,269;-2,884;0,000;30,600;31,000;9,402;1,632;-7,655;-10,185;-8,078;-9,995;-3,285;25,007;0,000;264,440;Inf;275,000;275,000;-8,901;3,041;-7,091;22,058
4950,000;1,919;0,527;-33,607;1,726;9,225;3,908;28,493;3,622;-16,269;-2,884;0,000;30,600;31,000;9,205;1,624;-7,807;-10,350;-8,169;-10,166;-3,285;25,007;0,000;263,740;Inf;275,000;275,000;-8,978;3,038;-7,091;22,020
4950,500;1,919;0,527;-33,607;1,726;9,225;3,908;28,493;3,622;-16,269;-2,884;0,000;30,600;31,000;9,205;1,624;-7,724;-9,976;-8,098;-9,750;-3,285;25,007;0,000;263,740;Inf;275,000;275,000;-9,123;3,020;-7,090;21,997
4951,000;1,919;0,527;-33,607;1,726;9,225;3,908;28,493;3,622;-16,269;-2,884;0,000;30,600;31,000;9,205;1,624;-7,775;-9,568;-8,169;-9,639;-3,285;25,007;0,000;263,840;Inf;275,000;275,000;-8,887;3,002;-7,085;22,013
4951,500;1,919;0,527;-33,607;1,726;9,225;3,908;28,493;3,622;-16,269;-2,884;0,000;30,600;31,000;9,205;1,624;-7,652;-9,608;-8,044;-9,628;-3,285;25,007;0,000;263,840;Inf;275,000;275,000;-8,788;2,984;-7,036;22,009
4952,000;1,919;0,527;-33,607;1,726;9,225;3,909;28,499;3,627;-16,224;-2,875;0,000;30,605;30,991;9,205;1,624;-7,814;-9,773;-8,266;-9,806;-3,275;25,013;0,000;264,040;Inf;275,000;275,000;-8,733;2,967;-6,994;22,018
4952,500;1,919;0,527;-33,607;1,726;9,225;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,205;1,624;-7,816;-9,994;-8,172;-9,940;-3,275;25,013;0,000;264,040;Inf;275,000;275,000;-8,915;2,950;-6,984;21,986
4953,000;2,561;0,592;-35,209;1,716;9,276;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,062;1,735;-7,841;-10,343;-8,234;-10,245;-3,275;25,013;0,000;264,840;Inf;275,000;275,000;-8,981;2,933;-7,015;21,976
4953,500;2,561;0,592;-35,209;1,716;9,276;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,062;1,735;-7,717;-9,827;-8,177;-9,707;-3,275;25,013;0,000;264,840;Inf;275,000;275,000;-9,166;2,927;-7,027;21,937
4954,000;2,561;0,592;-35,209;1,716;9,276;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,062;1,735;-7,627;-9,735;-8,044;-9,454;-3,275;25,013;0,000;264,440;Inf;275,000;275,000;-8,857;2,921;-7,019;21,878
4954,500;2,561;0,592;-35,209;1,716;9,276;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,062;1,735;-7,577;-9,919;-7,988;-9,645;-3,275;25,013;0,000;264,440;Inf;275,000;275,000;-8,715;2,915;-6,985;21,830
4955,000;2,561;0,592;-35,209;1,716;9,276;3,909;28,499;3,627;-16,224;-2,875;0,000;30,600;31,000;9,062;1,735;-7,562;-10,131;-8,002;-9,933;-3,275;25,013;0,000;264,140;Inf;275,000;275,000;-8,783;2,909;-6,962;21,776
4955,500;2,561;0,592;-35,209;1,716;9,276;3,905;28,505;3,618;-16,220;-2,868;0,000;30,603;31,034;9,062;1,735;-7,654;-10,262;-8,079;-10,045;-3,276;25,009;0,000;264,140;Inf;275,000;275,000;-8,907;2,903;-6,978;21,754
4956,000;2,561;0,592;-35,209;1,716;9,276;3,905;28,505;3,618;-16,220;-2,868;0,000;30,600;31,000;9,062;1,735;-7,721;-9,953;-8,050;-9,720;-3,276;25,009;0,000;264,340;Inf;275,000;275,000;-9,010;2,898;-6,974;21,694
4956,500;3,272;0,872;-34,525;1,687;9,174;3,905;28,505;3,618;-16,220;-2,868;0,000;30,600;31,000;9,279;1,762;-7,595;-9,556;-7,931;-9,604;-3,276;25,009;0,000;264,340;Inf;275,000;275,000;-8,861;2,892;-6,961;21,598
4957,000;3,272;0,872;-34,525;1,687;9,174;3,905;28,505;3,618;-16,220;-2,868;0,000;30,600;31,000;9,279;1,762;-7,452;-9,751;-7,863;-9,648;-3,276;25,009;0,000;265,440;Inf;275,000;275,000;-8,672;2,898;-6,912;21,547
4957,500;3,272;0,872;-34,525;1,687;9,174;3,905;28,505;3,618;-16,220;-2,868;0,000;30,600;31,000;9,279;1,762;-7,471;-9,808;-7,873;-9,784;-3,276;25,009;0,000;265,440;Inf;275,000;275,000;-8,679;2,904;-6,932;21,505
4958,000;3,272;0,872;-34,525;1,687;9,174;3,905;28,505;3,618;-16,220;-2,868;0,000;30,600;31,000;9,279;1,762;-7,890;-9,954;-8,326;-9,918;-3,276;25,009;0,000;264,640;Inf;275,000;275,000;-8,734;2,910;-6,887;21,503
4958,500;3,272;0,872;-34,525;1,687;9,174;3,948;28,569;3,643;-16,167;-2,868;0,000;30,617;31,097;9,279;1,762;-7,763;-9,998;-8,241;-9,802;-3,274;25,005;0,000;264,640;Inf;275,000;275,000;-9,022;2,916;-6,876;21,487
4959,000;3,272;0,872;-34,525;1,687;9,174;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,279;1,762;-7,701;-9,561;-8,073;-9,523;-3,274;25,005;0,000;264,140;Inf;275,000;275,000;-8,951;2,922;-6,881;21,465
4959,500;3,327;0,760;-35,209;1,671;9,220;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,201;1,750;-7,647;-9,552;-8,017;-9,592;-3,274;25,005;0,000;264,140;Inf;275,000;275,000;-8,715;2,928;-6,866;21,425
4960,000;3,327;0,760;-35,209;1,671;9,220;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,201;1,750;-7,593;-9,749;-7,974;-9,712;-3,274;25,005;0,000;263,440;Inf;275,000;275,000;-8,702;2,935;-6,867;21,398
4960,500;3,327;0,760;-35,209;1,671;9,220;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,201;1,750;-7,662;-9,974;-8,010;-9,984;-3,274;25,005;0,000;263,440;Inf;275,000;275,000;-8,757;2,941;-6,869;21,387
4961,000;3,327;0,760;-35,209;1,671;9,220;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,201;1,750;-7,570;-9,879;-7,950;-9,579;-3,274;25,005;0,000;264,140;Inf;275,000;275,000;-8,907;2,947;-6,894;21,400
4961,500;3,327;0,760;-35,209;1,671;9,220;3,948;28,569;3,643;-16,167;-2,868;0,000;30,600;31,100;9,201;1,750;-7,451;-9,572;-7,862;-9,371;-3,274;25,005;0,000;264,140;Inf;275,000;275,000;-8,745;2,953;-6,868;21,393
4962,000;3,327;0,760;-35,209;1,671;9,220;3,983;28,543;3,650;-16,155;-2,883;0,000;30,622;31,044;9,201;1,750;-7,444;-9,542;-7,793;-9,479;-3,287;25,008;0,000;264,540;Inf;275,000;275,000;-8,564;2,960;-6,859;21,381
4962,500;3,327;0,760;-35,209;1,671;9,220;3,983;28,543;3,650;-16,155;-2,883;0,000;30,600;31,000;9,201;1,750;-7,449;-9,858;-7,840;-9,757;-3,287;25,008;0,000;264,540;Inf;275,000;275,000;-8,565;2,966;-6,848;21,397
4963,000;2,677;0,734;-33,866;1,754;9,170;3,983;28,543;3,650;-16,155;-2,883;0,000;30,600;31,000;9,315;1,561;-7,514;-10,136;-7,928;-9,916;-3,287;25,008;0,000;264,540;Inf;275,000;275,000;-8,726;2,972;-6,871;21,398
4963,500;2,677;0,734;-33,866;1,754;9,170;3,983;28,543;3,650;-16,155;-2,883;0,000;30,600;31,000;9,315;1,561;-7,527;-9,853;-7,838;-9,664;-3,287;25,008;0,000;264,540;Inf;275,000;275,000;-8,873;2,967;-6,865;21,426
4964,000;2,677;0,734;-33,866;1,754;9,170;3,983;28,543;3,650;-16,155;-2,883;0,000;30,600;31,000;9,315;1,561;-7,388;-9,457;-7,736;-9,447;-3,287;25,008;0,000;264,240;Inf;275,000;275,000;-8,720;2,962;-6,854;21,489
4964,500;2,677;0,734;-33,866;1,754;9,170;3,983;28,543;3,650;-16,155;-2,883;0,000;30,600;31,000;9,315;1,561;-7,291;-9,673;-7,703;-9,429;-3,287;25,008;0,000;264,240;Inf;275,000;275,000;-8,507;2,957;-6,847;21,529
4965,000;2,677;0,734;-33,866;1,754;9,170;3,910;28,514;3,637;-16,133;-2,886;0,000;30,623;31,013;9,315;1,561;-7,296;-9,857;-7,945;-9,688;-3,290;25,013;0,000;263,540;Inf;275,000;275,000;-8,524;2,953;-6,842;21,590
4965,500;2,677;0,734;-33,866;1,754;9,170;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,315;1,561;-7,554;-10,099;-8,040;-9,940;-3,290;25,013;0,000;263,540;Inf;275,000;275,000;-8,696;2,948;-6,807;21,622
4966,000;2,491;0,671;-33,647;1,724;9,035;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,474;1,704;-7,618;-10,131;-8,067;-9,915;-3,290;25,013;0,000;263,840;Inf;275,000;275,000;-8,908;2,944;-6,840;21,660
4966,500;2,491;0,671;-33,647;1,724;9,035;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,474;1,704;-7,634;-9,829;-8,005;-9,623;-3,290;25,013;0,000;263,840;Inf;275,000;275,000;-8,933;2,936;-6,837;21,664
4967,000;2,491;0,671;-33,647;1,724;9,035;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,474;1,704;-7,558;-9,459;-7,881;-9,443;-3,290;25,013;0,000;263,540;Inf;275,000;275,000;-8,773;2,929;-6,838;21,696
4967,500;2,491;0,671;-33,647;1,724;9,035;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,474;1,704;-7,414;-9,415;-7,791;-9,423;-3,290;25,013;0,000;263,540;Inf;275,000;275,000;-8,585;2,922;-6,788;21,708
4968,000;2,491;0,671;-33,647;1,724;9,035;3,910;28,514;3,637;-16,133;-2,886;0,000;30,600;31,000;9,474;1,704;-7,437;-10,023;-7,846;-9,776;-3,290;25,013;0,000;263,640;Inf;275,000;275,000;-8,511;2,915;-6,785;21,752
4968,500;2,491;0,671;-33,647;1,724;9,035;3,938;28,552;3,656;-16,113;-2,869;0,000;30,635;31,066;9,474;1,704;-7,631;-9,967;-8,438;-9,917;-3,283;25,019;0,000;263,640;Inf;275,000;275,000;-8,771;2,908;-6,799;21,804
