t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4969,000;2,491;0,671;-33,647;1,724;9,035;3,938;28,552;3,656;-16,113;-2,869;0,000;30,600;31,100;9,474;1,704;-7,896;-9,703;-8,363;-9,770;-3,283;25,019;0,000;264,340;Inf;275,000;275,000;-8,988;2,901;-6,785;21,834
4969,500;2,950;0,782;-33,419;1,786;9,114;3,938;28,552;3,656;-16,113;-2,869;0,000;30,600;31,100;9,460;1,709;-7,687;-9,738;-8,199;-9,623;-3,283;25,019;0,000;264,340;Inf;275,000;275,000;-8,933;2,894;-6,779;21,858
4970,000;2,950;0,782;-33,419;1,786;9,114;3,938;28,552;3,656;-16,113;-2,869;0,000;30,600;31,100;9,460;1,709;-7,609;-9,872;-8,109;-9,710;-3,283;25,019;0,000;264,440;Inf;275,000;275,000;-8,812;2,895;-6,779;21,893
4970,500;2,950;0,782;-33,419;1,786;9,114;3,938;28,552;3,656;-16,113;-2,869;0,000;30,600;31,100;9,460;1,709;-7,587;-9,957;-8,162;-9,873;-3,283;25,019;0,000;264,440;Inf;275,000;275,000;-8,825;2,896;-6,814;21,923
4971,000;2,950;0,782;-33,419;1,786;9,114;3,938;28,552;3,656;-16,113;-2,869;0,000;30,600;31,100;9,460;1,709;-7,689;-10,120;-8,179;-10,018;-3,283;25,019;0,000;264,040;Inf;275,000;275,000;-8,895;2,897;-6,829;21,925
4971,500;2,950;0,782;-33,419;1,786;9,114;3,926;28,617;3,668;-16,100;-2,849;0,000;30,653;31,106;9,460;1,709;-7,695;-9,687;-8,044;-9,679;-3,272;25,033;0,000;264,040;Inf;275,000;275,000;-9,001;2,898;-6,834;21,896
4972,000;2,950;0,782;-33,419;1,786;9,114;3,926;28,617;3,668;-16,100;-2,849;0,000;30,700;31,100;9,460;1,709;-7,577;-9,587;-7,926;-9,566;-3,272;25,033;0,000;263,740;Inf;275,000;275,000;-8,776;2,899;-6,849;21,934
4972,500;3,438;0,820;-35,209;1,747;9,237;3,926;28,617;3,668;-16,100;-2,849;0,000;30,700;31,100;9,171;1,763;-7,423;-9,756;-7,862;-9,650;-3,272;25,033;0,000;263,740;Inf;275,000;275,000;-8,664;2,900;-6,842;21,946
4973,000;3,438;0,820;-35,209;1,747;9,237;3,926;28,617;3,668;-16,100;-2,849;0,000;30,700;31,100;9,171;1,763;-7,481;-9,984;-7,902;-9,890;-3,272;25,033;0,000;264,340;Inf;275,000;275,000;-8,673;2,908;-6,852;21,986
4973,500;3,438;0,820;-35,209;1,747;9,237;3,926;28,617;3,668;-16,100;-2,849;0,000;30,700;31,100;9,171;1,763;-7,609;-10,106;-7,979;-10,051;-3,272;25,033;0,000;264,340;Inf;275,000;275,000;-8,814;2,917;-6,847;22,017
4974,000;3,438;0,820;-35,209;1,747;9,237;3,926;28,617;3,668;-16,100;-2,849;0,000;30,700;31,100;9,171;1,763;-7,691;-9,902;-8,005;-9,961;-3,272;25,033;0,000;264,340;Inf;275,000;275,000;-8,936;2,926;-6,879;22,018
4974,500;3,438;0,820;-35,209;1,747;9,237;3,942;28,598;3,640;-16,084;-2,882;0,000;30,648;31,114;9,171;1,763;-7,594;-9,740;-7,974;-9,629;-3,283;25,031;0,000;264,340;Inf;275,000;275,000;-8,890;2,934;-6,856;22,040
4975,000;3,438;0,820;-35,209;1,747;9,237;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,171;1,763;-7,468;-9,656;-7,894;-9,438;-3,283;25,031;0,000;264,040;Inf;275,000;275,000;-8,734;2,942;-6,859;22,038
4975,500;3,438;0,820;-35,209;1,747;9,237;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,171;1,763;-7,418;-10,011;-7,861;-9,919;-3,283;25,031;0,000;264,040;Inf;275,000;275,000;-8,614;2,950;-6,851;21,996
4976,000;3,076;0,751;-35,209;1,663;9,200;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,290;1,865;-7,509;-10,070;-7,964;-10,045;-3,283;25,031;0,000;264,740;Inf;275,000;275,000;-8,802;2,958;-6,851;21,964
4976,500;3,076;0,751;-35,209;1,663;9,200;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,290;1,865;-8,086;-9,842;-8,485;-9,871;-3,283;25,031;0,000;264,740;Inf;275,000;275,000;-8,897;2,960;-6,830;21,938
4977,000;3,076;0,751;-35,209;1,663;9,200;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,290;1,865;-7,827;-9,590;-8,235;-9,623;-3,283;25,031;0,000;264,040;Inf;275,000;275,000;-9,071;2,962;-6,834;21,933
4977,500;3,076;0,751;-35,209;1,663;9,200;3,942;28,598;3,640;-16,084;-2,882;0,000;30,600;31,100;9,290;1,865;-7,641;-9,620;-8,110;-9,691;-3,283;25,031;0,000;264,040;Inf;275,000;275,000;-8,819;2,964;-6,814;21,964
4978,000;3,076;0,751;-35,209;1,663;9,200;3,912;28,593;3,660;-16,097;-2,880;0,000;30,655;31,101;9,290;1,865;-7,546;-9,725;-8,118;-9,690;-3,284;25,036;0,000;263,840;Inf;275,000;275,000;-8,766;2,966;-6,806;22,025
4978,500;3,076;0,751;-35,209;1,663;9,200;3,912;28,593;3,660;-16,097;-2,880;0,000;30,700;31,100;9,290;1,865;-7,804;-9,776;-8,302;-9,765;-3,284;25,036;0,000;263,840;Inf;275,000;275,000;-8,770;2,968;-6,805;22,042
4979,000;2,405;0,643;-34,611;1,748;9,143;3,912;28,593;3,660;-16,097;-2,880;0,000;30,700;31,100;9,291;1,859;-7,816;-10,044;-8,334;-9,921;-3,284;25,036;0,000;264,340;Inf;275,000;275,000;-8,912;2,969;-6,811;22,008
4979,500;2,405;0,643;-34,611;1,748;9,143;3,912;28,593;3,660;-16,097;-2,880;0,000;30,700;31,100;9,291;1,859;-7,803;-9,738;-8,221;-9,696;-3,284;25,036;0,000;264,340;Inf;275,000;275,000;-9,029;2,960;-6,828;22,013
4980,000;2,405;0,643;-34,611;1,748;9,143;3,912;28,593;3,660;-16,097;-2,880;0,000;30,700;31,100;9,291;1,859;-7,697;-9,571;-8,114;-9,645;-3,284;25,036;0,000;264,040;Inf;275,000;275,000;-8,865;2,951;-6,825;21,988
4980,500;2,405;0,643;-34,611;1,748;9,143;3,912;28,593;3,660;-16,097;-2,880;0,000;30,700;31,100;9,291;1,859;-7,595;-9,668;-8,056;-9,662;-3,284;25,036;0,000;264,040;Inf;275,000;275,000;-8,757;2,942;-6,818;21,967
4981,000;2,405;0,643;-34,611;1,748;9,143;3,943;28,600;3,643;-16,053;-2,866;0,000;30,670;31,175;9,291;1,859;-7,523;-9,841;-7,974;-9,804;-3,270;25,044;0,000;264,140;Inf;275,000;275,000;-8,745;2,933;-6,813;21,945
4981,500;2,405;0,643;-34,611;1,748;9,143;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,291;1,859;-7,556;-10,015;-8,031;-9,998;-3,270;25,044;0,000;264,140;Inf;275,000;275,000;-8,786;2,925;-6,832;21,943
4982,000;2,405;0,643;-34,611;1,748;9,143;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,291;1,859;-7,784;-9,991;-8,227;-9,842;-3,270;25,044;0,000;264,640;Inf;275,000;275,000;-8,900;2,916;-6,847;21,947
4982,500;3,167;0,732;-35,209;1,697;9,212;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,214;1,861;-7,624;-9,529;-8,011;-9,584;-3,270;25,044;0,000;264,640;Inf;275,000;275,000;-8,961;2,908;-6,840;21,949
4983,000;3,167;0,732;-35,209;1,697;9,212;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,214;1,861;-7,499;-9,627;-7,902;-9,631;-3,270;25,044;0,000;264,240;Inf;275,000;275,000;-8,687;2,912;-6,832;21,977
4983,500;3,167;0,732;-35,209;1,697;9,212;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,214;1,861;-7,555;-9,796;-8,012;-9,818;-3,270;25,044;0,000;264,240;Inf;275,000;275,000;-8,665;2,916;-6,848;21,982
4984,000;3,167;0,732;-35,209;1,697;9,212;3,943;28,600;3,643;-16,053;-2,866;0,000;30,700;31,200;9,214;1,861;-7,675;-9,977;-8,030;-9,972;-3,270;25,044;0,000;263,640;Inf;275,000;275,000;-8,795;2,920;-6,847;22,017
4984,500;3,167;0,732;-35,209;1,697;9,212;3,943;28,614;3,665;-16,013;-2,869;0,000;30,675;31,156;9,214;1,861;-7,671;-9,994;-8,044;-9,967;-3,277;25,052;0,000;263,640;Inf;275,000;275,000;-8,913;2,924;-6,875;22,022
4985,000;3,167;0,732;-35,209;1,697;9,212;3,943;28,614;3,665;-16,013;-2,869;0,000;30,700;31,200;9,214;1,861;-7,596;-9,895;-8,020;-9,785;-3,277;25,052;0,000;263,940;Inf;275,000;275,000;-8,919;2,928;-6,875;22,057
4985,500;2,841;0,758;-33,819;1,804;9,173;3,943;28,614;3,665;-16,013;-2,869;0,000;30,700;31,200;9,293;1,561;-7,520;-9,556;-7,913;-9,392;-3,277;25,052;0,000;263,940;Inf;275,000;275,000;-8,824;2,932;-6,851;22,052
4986,000;2,841;0,758;-33,819;1,804;9,173;3,943;28,614;3,665;-16,013;-2,869;0,000;30,700;31,200;9,293;1,561;-7,481;-9,710;-7,846;-9,643;-3,277;25,052;0,000;263,740;Inf;275,000;275,000;-8,595;2,931;-6,842;22,093
4986,500;2,841;0,758;-33,819;1,804;9,173;3,943;28,614;3,665;-16,013;-2,869;0,000;30,700;31,200;9,293;1,561;-7,466;-10,048;-7,915;-9,887;-3,277;25,052;0,000;263,740;Inf;275,000;275,000;-8,670;2,929;-6,843;22,112
4987,000;2,841;0,758;-33,819;1,804;9,173;3,943;28,614;3,665;-16,013;-2,869;0,000;30,700;31,200;9,293;1,561;-7,606;-10,123;-7,983;-9,954;-3,277;25,052;0,000;263,640;Inf;275,000;275,000;-8,829;2,928;-6,852;22,118
4987,500;2,841;0,758;-33,819;1,804;9,173;3,930;28,618;3,641;-15,998;-2,881;0,000;30,668;31,113;9,293;1,561;-7,556;-9,780;-7,911;-9,585;-3,291;25,048;0,000;263,640;Inf;275,000;275,000;-8,916;2,926;-6,876;22,161
4988,000;2,841;0,758;-33,819;1,804;9,173;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,293;1,561;-7,470;-9,340;-7,785;-9,409;-3,291;25,048;0,000;264,240;Inf;275,000;275,000;-8,708;2,925;-6,840;22,221
4988,500;2,841;0,758;-33,819;1,804;9,173;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,293;1,561;-7,311;-9,380;-7,708;-9,359;-3,291;25,048;0,000;264,240;Inf;275,000;275,000;-8,501;2,924;-6,799;22,107
4989,000;3,226;0,800;-35,193;1,707;9,182;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,284;1,777;-7,224;-9,614;-7,669;-9,452;-3,291;25,048;0,000;264,140;Inf;275,000;275,000;-8,439;2,922;-6,802;22,103
4989,500;3,226;0,800;-35,193;1,707;9,182;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,284;1,777;-7,357;-9,706;-7,691;-9,604;-3,291;25,048;0,000;264,140;Inf;275,000;275,000;-8,490;2,927;-6,774;22,108
4990,000;3,226;0,800;-35,193;1,707;9,182;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,284;1,777;-7,816;-9,820;-8,356;-9,747;-3,291;25,048;0,000;264,340;Inf;275,000;275,000;-8,590;2,932;-6,777;22,115
4990,500;3,226;0,800;-35,193;1,707;9,182;3,930;28,618;3,641;-15,998;-2,881;0,000;30,700;31,100;9,284;1,777;-7,697;-9,698;-8,195;-9,557;-3,291;25,048;0,000;264,340;Inf;275,000;275,000;-8,935;2,937;-6,777;22,104
4991,000;3,226;0,800;-35,193;1,707;9,182;3,962;28,679;3,656;-15,985;-2,883;0,000;30,680;31,109;9,284;1,777;-7,612;-9,435;-8,020;-9,433;-3,272;25,057;0,000;264,340;Inf;275,000;275,000;-8,787;2,942;-6,765;22,122
4991,500;3,226;0,800;-35,193;1,707;9,182;3,962;28,679;3,656;-15,985;-2,883;0,000;30,700;31,100;9,284;1,777;-7,568;-9,625;-7,984;-9,620;-3,272;25,057;0,000;264,340;Inf;275,000;275,000;-8,625;2,946;-6,775;22,136
4992,000;3,376;0,806;-35,209;1,771;9,212;3,962;28,679;3,656;-15,985;-2,883;0,000;30,700;31,100;9,200;1,663;-7,579;-9,772;-7,971;-9,763;-3,272;25,057;0,000;264,340;Inf;275,000;275,000;-8,700;2,951;-6,762;22,117
4992,500;3,376;0,806;-35,209;1,771;9,212;3,962;28,679;3,656;-15,985;-2,883;0,000;30,700;31,100;9,200;1,663;-7,674;-9,749;-8,104;-9,762;-3,272;25,057;0,000;264,340;Inf;275,000;275,000;-8,772;2,958;-6,777;22,097
4993,000;3,376;0,806;-35,209;1,771;9,212;3,962;28,679;3,656;-15,985;-2,883;0,000;30,700;31,100;9,200;1,663;-7,666;-9,727;-8,094;-9,571;-3,272;25,057;0,000;264,940;Inf;275,000;275,000;-8,822;2,965;-6,764;22,076
4993,500;3,376;0,806;-35,209;1,771;9,212;3,962;28,679;3,656;-15,985;-2,883;0,000;30,700;31,100;9,200;1,663;-7,421;-9,538;-7,808;-9,461;-3,272;25,057;0,000;264,940;Inf;275,000;275,000;-8,764;2,971;-6,767;22,070
4994,000;3,376;0,806;-35,209;1,771;9,212;3,942;28,612;3,657;-15,965;-2,875;0,000;30,678;31,180;9,200;1,663;-7,492;-9,745;-7,858;-9,652;-3,274;25,067;0,000;264,640;Inf;275,000;275,000;-8,557;2,978;-6,773;22,084
4994,500;3,376;0,806;-35,209;1,771;9,212;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,200;1,663;-7,556;-9,772;-7,932;-9,766;-3,274;25,067;0,000;264,640;Inf;275,000;275,000;-8,687;2,985;-6,766;22,073
4995,000;3,376;0,806;-35,209;1,771;9,212;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,200;1,663;-7,561;-9,685;-7,903;-9,675;-3,274;25,067;0,000;264,340;Inf;275,000;275,000;-8,756;2,991;-6,779;22,096
4995,500;2,852;0,685;-35,209;1,729;9,166;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,152;1,780;-7,408;-9,605;-7,826;-9,415;-3,274;25,067;0,000;264,340;Inf;275,000;275,000;-8,706;2,997;-6,796;22,111
4996,000;2,852;0,685;-35,209;1,729;9,166;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,152;1,780;-7,302;-9,572;-7,714;-9,266;-3,274;25,067;0,000;264,440;Inf;275,000;275,000;-8,563;2,995;-6,762;21,995
4996,500;2,852;0,685;-35,209;1,729;9,166;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,152;1,780;-7,243;-9,788;-7,706;-9,504;-3,274;25,067;0,000;264,440;Inf;275,000;275,000;-8,464;2,993;-6,752;21,949
4997,000;2,852;0,685;-35,209;1,729;9,166;3,942;28,612;3,657;-15,965;-2,875;0,000;30,700;31,200;9,152;1,780;-7,341;-9,958;-7,835;-9,772;-3,274;25,067;0,000;263,840;Inf;275,000;275,000;-8,561;2,990;-6,784;21,897
4997,500;2,852;0,685;-35,209;1,729;9,166;3,925;28,628;3,674;-15,929;-2,870;0,000;30,685;31,161;9,152;1,780;-7,515;-9,476;-7,864;-9,408;-3,278;25,070;0,000;263,840;Inf;275,000;275,000;-8,727;2,988;-6,771;21,895
4998,000;2,852;0,685;-35,209;1,729;9,166;3,925;28,628;3,674;-15,929;-2,870;0,000;30,700;31,200;9,152;1,780;-7,361;-9,160;-7,690;-9,117;-3,278;25,070;0,000;264,840;Inf;275,000;275,000;-8,566;2,986;-6,757;21,788
4998,500;2,738;0,672;-35,069;1,750;9,252;3,925;28,628;3,674;-15,929;-2,870;0,000;30,700;31,200;9,140;1,590;-7,054;-9,334;-7,553;-9,181;-3,278;25,070;0,000;264,840;Inf;275,000;275,000;-8,332;2,984;-6,729;21,748
4999,000;2,738;0,672;-35,069;1,750;9,252;3,925;28,628;3,674;-15,929;-2,870;0,000;30,700;31,200;9,140;1,590;-7,096;-9,590;-7,584;-9,458;-3,278;25,070;0,000;264,840;Inf;275,000;275,000;-8,281;2,980;-6,714;21,699
4999,500;2,738;0,672;-35,069;1,750;9,252;3,925;28,628;3,674;-15,929;-2,870;0,000;30,700;31,200;9,140;1,590;-7,379;-9,790;-7,782;-9,679;-3,278;25,070;0,000;264,840;Inf;275,000;275,000;-8,432;2,976;-6,694;21,760
5000,000;2,738;0,672;-35,069;1,750;9,252;3,925;28,628;3,674;-15,929;-2,870;0,000;30,700;31,200;9,140;1,590;-7,435;-9,866;-7,798;-9,691;-3,278;25,070;0,000;264,640;Inf;275,000;275,000;-8,657;2,972;-6,720;21,763
5000,500;2,738;0,672;-35,069;1,750;9,252;3,921;28,667;3,651;-15,895;-2,874;0,000;30,699;31,161;9,140;1,590;-7,169;-9,038;-7,533;-8,985;-3,278;25,080;0,000;264,640;Inf;275,000;275,000;-8,698;2,968;-6,702;21,744
5001,000;2,738;0,672;-35,069;1,750;9,252;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,140;1,590;-7,108;-9,192;-7,445;-9,130;-3,278;25,080;0,000;265,140;Inf;275,000;275,000;-8,181;2,964;-6,674;21,710
5001,500;3,066;0,737;-35,209;1,677;9,221;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,101;1,767;-7,169;-9,611;-7,496;-9,382;-3,278;25,080;0,000;265,140;Inf;275,000;275,000;-8,219;2,960;-6,651;21,690
5002,000;3,066;0,737;-35,209;1,677;9,221;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,101;1,767;-7,301;-9,698;-8,125;-9,667;-3,278;25,080;0,000;264,940;Inf;275,000;275,000;-8,414;2,962;-6,630;21,657
5002,500;3,066;0,737;-35,209;1,677;9,221;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,101;1,767;-7,678;-9,537;-8,119;-9,619;-3,278;25,080;0,000;264,940;Inf;275,000;275,000;-8,698;2,964;-6,620;21,643
5003,000;3,066;0,737;-35,209;1,677;9,221;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,101;1,767;-7,467;-9,498;-7,948;-9,345;-3,278;25,080;0,000;265,140;Inf;275,000;275,000;-8,738;2,965;-6,629;21,660
5003,500;3,066;0,737;-35,209;1,677;9,221;3,921;28,667;3,651;-15,895;-2,874;0,000;30,700;31,200;9,101;1,767;-7,311;-9,356;-7,795;-9,137;-3,278;25,080;0,000;265,140;Inf;275,000;275,000;-8,565;2,967;-6,607;21,683
5004,000;3,066;0,737;-35,209;1,677;9,221;4,008;28,654;3,666;-15,894;-2,866;0,000;30,698;31,241;9,101;1,767;-7,267;-9,409;-7,676;-9,214;-3,261;25,080;0,000;265,840;Inf;275,000;275,000;-8,400;2,969;-6,584;21,690
5004,500;3,066;0,737;-35,209;1,677;9,221;4,008;28,654;3,666;-15,894;-2,866;0,000;30,700;31,200;9,101;1,767;-7,379;-9,501;-7,776;-9,517;-3,261;25,080;0,000;265,840;Inf;275,000;275,000;-8,392;2,970;-6,604;21,710
5005,000;2,900;0,761;-33,911;1,791;9,188;4,008;28,654;3,666;-15,894;-2,866;0,000;30,700;31,200;9,260;1,598;-7,390;-9,530;-7,758;-9,538;-3,261;25,080;0,000;265,440;Inf;275,000;275,000;-8,543;2,972;-6,605;21,705
5005,500;2,900;0,761;-33,911;1,791;9,188;4,008;28,654;3,666;-15,894;-2,866;0,000;30,700;31,200;9,260;1,598;-7,311;-9,495;-7,694;-9,344;-3,261;25,080;0,000;265,440;Inf;275,000;275,000;-8,554;2,971;-6,610;21,659
5006,000;2,900;0,761;-33,911;1,791;9,188;4,008;28,654;3,666;-15,894;-2,866;0,000;30,700;31,200;9,260;1,598;-7,140;-9,263;-7,534;-9,037;-3,261;25,080;0,000;265,040;Inf;275,000;275,000;-8,461;2,970;-6,595;21,709
5006,500;2,900;0,761;-33,911;1,791;9,188;4,008;28,654;3,666;-15,894;-2,866;0,000;30,700;31,200;9,260;1,598;-7,016;-9,330;-7,418;-9,043;-3,261;25,080;0,000;265,040;Inf;275,000;275,000;-8,243;2,968;-6,607;21,733
5007,000;2,900;0,761;-33,911;1,791;9,188;4,001;28,621;3,662;-15,864;-2,865;0,000;30,702;31,136;9,260;1,598;-7,076;-9,583;-7,474;-9,314;-3,260;25,087;0,000;265,640;Inf;275,000;275,000;-8,202;2,967;-6,583;21,685
5007,500;2,900;0,761;-33,911;1,791;9,188;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,260;1,598;-7,143;-9,647;-7,513;-9,420;-3,260;25,087;0,000;265,640;Inf;275,000;275,000;-8,362;2,966;-6,588;21,655
5008,000;3,565;0,940;-34,205;1,771;9,130;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,305;1,633;-7,174;-9,112;-7,591;-8,895;-3,260;25,087;0,000;264,640;Inf;275,000;275,000;-8,431;2,965;-6,558;21,663
5008,500;3,565;0,940;-34,205;1,771;9,130;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,305;1,633;-6,970;-9,231;-7,426;-8,921;-3,260;25,087;0,000;264,640;Inf;275,000;275,000;-8,193;2,975;-6,541;21,654
5009,000;3,565;0,940;-34,205;1,771;9,130;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,305;1,633;-6,979;-9,527;-7,442;-9,381;-3,260;25,087;0,000;264,940;Inf;275,000;275,000;-8,137;2,985;-6,515;21,592
5009,500;3,565;0,940;-34,205;1,771;9,130;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,305;1,633;-7,081;-9,676;-7,652;-9,599;-3,260;25,087;0,000;264,940;Inf;275,000;275,000;-8,332;2,994;-6,520;21,560
5010,000;3,565;0,940;-34,205;1,771;9,130;4,001;28,621;3,662;-15,864;-2,865;0,000;30,700;31,100;9,305;1,633;-7,799;-9,413;-8,189;-9,415;-3,260;25,087;0,000;265,240;Inf;275,000;275,000;-8,502;3,003;-6,503;21,542
5010,500;3,565;0,940;-34,205;1,771;9,130;3,957;28,732;3,690;-15,819;-2,875;0,000;30,706;31,224;9,305;1,633;-7,517;-9,132;-7,949;-9,261;-3,266;25,092;0,000;265,240;Inf;275,000;275,000;-8,704;3,013;-6,460;21,531
5011,000;3,565;0,940;-34,205;1,771;9,130;3,957;28,732;3,690;-15,819;-2,875;0,000;30,700;31,200;9,305;1,633;-7,294;-9,247;-7,804;-9,235;-3,266;25,092;0,000;264,940;Inf;275,000;275,000;-8,465;3,022;-6,475;21,518
5011,500;3,681;0,880;-35,209;1,735;9,280;3,957;28,732;3,690;-15,819;-2,875;0,000;30,700;31,200;9,184;1,789;-7,251;-9,557;-7,675;-9,515;-3,266;25,092;0,000;264,940;Inf;275,000;275,000;-8,395;3,031;-6,493;21,578
5012,000;3,681;0,880;-35,209;1,735;9,280;3,957;28,732;3,690;-15,819;-2,875;0,000;30,700;31,200;9,184;1,789;-7,313;-9,779;-7,697;-9,720;-3,266;25,092;0,000;265,240;Inf;275,000;275,000;-8,499;3,041;-6,510;21,670
5012,500;3,681;0,880;-35,209;1,735;9,280;3,957;28,732;3,690;-15,819;-2,875;0,000;30,700;31,200;9,184;1,789;-7,410;-9,708;-7,731;-9,668;-3,266;25,092;0,000;265,240;Inf;275,000;275,000;-8,627;3,052;-6,538;21,704
5013,000;3,681;0,880;-35,209;1,735;9,280;3,957;28,732;3,690;-15,819;-2,875;0,000;30,700;31,200;9,184;1,789;-7,272;-9,491;-7,675;-9,291;-3,266;25,092;0,000;263,940;Inf;275,000;275,000;-8,629;3,062;-6,577;21,724
5013,500;3,681;0,880;-35,209;1,735;9,280;3,952;28,678;3,657;-15,837;-2,864;0,000;30,715;31,174;9,184;1,789;-7,155;-9,161;-7,523;-8,951;-3,276;25,098;0,000;263,940;Inf;275,000;275,000;-8,432;3,072;-6,563;21,735
5014,000;3,681;0,880;-35,209;1,735;9,280;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,184;1,789;-7,068;-9,144;-7,423;-8,989;-3,276;25,098;0,000;264,340;Inf;275,000;275,000;-8,197;3,082;-6,522;21,797
5014,500;3,058;0,771;-34,848;1,737;9,178;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,307;1,792;-7,316;-9,358;-7,787;-9,212;-3,276;25,098;0,000;264,340;Inf;275,000;275,000;-8,156;3,092;-6,505;21,821
5015,000;3,058;0,771;-34,848;1,737;9,178;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,307;1,792;-7,287;-9,767;-7,691;-9,663;-3,276;25,098;0,000;265,040;Inf;275,000;275,000;-8,418;3,092;-6,509;21,844
5015,500;3,058;0,771;-34,848;1,737;9,178;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,307;1,792;-7,320;-9,694;-7,673;-9,555;-3,276;25,098;0,000;265,040;Inf;275,000;275,000;-8,602;3,091;-6,554;21,856
5016,000;3,058;0,771;-34,848;1,737;9,178;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,307;1,792;-7,243;-9,428;-7,617;-9,160;-3,276;25,098;0,000;265,240;Inf;275,000;275,000;-8,560;3,090;-6,564;21,804
5016,500;3,058;0,771;-34,848;1,737;9,178;3,952;28,678;3,657;-15,837;-2,864;0,000;30,700;31,200;9,307;1,792;-7,018;-8,961;-7,410;-8,751;-3,276;25,098;0,000;265,240;Inf;275,000;275,000;-8,362;3,090;-6,562;21,785
5017,000;3,058;0,771;-34,848;1,737;9,178;3,937;28,682;3,612;-15,828;-2,881;0,000;30,709;31,269;9,307;1,792;-6,950;-9,078;-7,323;-8,957;-3,286;25,091;0,000;263,840;Inf;275,000;275,000;-8,035;3,089;-6,539;21,782
5017,500;3,058;0,771;-34,848;1,737;9,178;3,937;28,682;3,612;-15,828;-2,881;0,000;30,700;31,300;9,307;1,792;-7,020;-9,615;-7,417;-9,353;-3,286;25,091;0,000;263,840;Inf;275,000;275,000;-8,077;3,089;-6,527;21,824
5018,000;2,721;0,621;-35,209;1,709;9,256;3,937;28,682;3,612;-15,828;-2,881;0,000;30,700;31,300;9,157;1,716;-7,074;-9,713;-7,442;-9,547;-3,286;25,091;0,000;264,540;Inf;275,000;275,000;-8,351;3,088;-6,544;21,872
5018,500;2,721;0,621;-35,209;1,709;9,256;3,937;28,682;3,612;-15,828;-2,881;0,000;30,700;31,300;9,157;1,716;-7,131;-9,760;-7,540;-9,657;-3,286;25,091;0,000;264,540;Inf;275,000;275,000;-8,444;3,082;-6,565;21,895
5019,000;2,721;0,621;-35,209;1,709;9,256;3,937;28,682;3,612;-15,828;-2,881;0,000;30,700;31,300;9,157;1,716;-7,112;-9,426;-7,497;-9,111;-3,286;25,091;0,000;265,440;Inf;275,000;275,000;-8,522;3,076;-6,565;21,922
5019,500;2,721;0,621;-35,209;1,709;9,256;3,937;28,682;3,612;-15,828;-2,881;0,000;30,700;31,300;9,157;1,716;-6,999;-8,900;-7,344;-8,814;-3,286;25,091;0,000;265,440;Inf;275,000;275,000;-8,287;3,071;-6,558;21,928
5020,000;2,721;0,621;-35,209;1,709;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,730;31,221;9,157;1,716;-7,048;-9,035;-7,415;-8,967;-3,264;25,108;0,000;264,840;Inf;275,000;275,000;-8,014;3,065;-6,526;21,959
5020,500;2,721;0,621;-35,209;1,709;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,700;31,200;9,157;1,716;-7,008;-9,319;-7,372;-9,166;-3,264;25,108;0,000;264,840;Inf;275,000;275,000;-8,116;3,059;-6,524;21,970
5021,000;3,144;0,726;-35,209;1,735;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,700;31,200;9,148;1,822;-7,156;-9,481;-7,757;-9,406;-3,264;25,108;0,000;264,840;Inf;275,000;275,000;-8,216;3,054;-6,492;21,982
5021,500;3,144;0,726;-35,209;1,735;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,700;31,200;9,148;1,822;-7,326;-9,381;-7,734;-9,367;-3,264;25,108;0,000;264,840;Inf;275,000;275,000;-8,450;3,055;-6,491;21,947
5022,000;3,144;0,726;-35,209;1,735;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,700;31,200;9,148;1,822;-7,193;-9,350;-7,606;-9,137;-3,264;25,108;0,000;264,740;Inf;275,000;275,000;-8,452;3,057;-6,519;21,900
5022,500;3,144;0,726;-35,209;1,735;9,256;3,975;28,681;3,628;-15,780;-2,862;0,000;30,700;31,200;9,148;1,822;-6,995;-9,195;-7,336;-9,023;-3,264;25,108;0,000;264,740;Inf;275,000;275,000;-8,322;3,058;-6,497;21,896
5023,000;3,144;0,726;-35,209;1,735;9,256;3,962;28,684;3,660;-15,778;-2,876;0,000;30,729;31,263;9,148;1,822;-6,987;-9,354;-7,360;-9,252;-3,273;25,109;0,000;264,940;Inf;275,000;275,000;-8,137;3,059;-6,482;21,894
5023,500;3,144;0,726;-35,209;1,735;9,256;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,148;1,822;-7,042;-9,458;-7,406;-9,390;-3,273;25,109;0,000;264,940;Inf;275,000;275,000;-8,238;3,061;-6,501;21,927
5024,000;3,144;0,726;-35,209;1,735;9,256;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,148;1,822;-7,103;-9,421;-7,442;-9,339;-3,273;25,109;0,000;264,240;Inf;275,000;275,000;-8,324;3,062;-6,517;21,940
5024,500;3,173;0,845;-33,521;1,778;9,139;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,415;1,595;-6,978;-9,396;-7,368;-9,083;-3,273;25,109;0,000;264,240;Inf;275,000;275,000;-8,326;3,064;-6,510;21,942
5025,000;3,173;0,845;-33,521;1,778;9,139;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,415;1,595;-6,925;-9,264;-7,304;-8,953;-3,273;25,109;0,000;264,040;Inf;275,000;275,000;-8,206;3,065;-6,479;21,942
5025,500;3,173;0,845;-33,521;1,778;9,139;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,415;1,595;-6,945;-9,387;-7,335;-9,092;-3,273;25,109;0,000;264,040;Inf;275,000;275,000;-8,112;3,067;-6,448;21,923
5026,000;3,173;0,845;-33,521;1,778;9,139;3,962;28,684;3,660;-15,778;-2,876;0,000;30,700;31,300;9,415;1,595;-7,045;-9,688;-7,423;-9,458;-3,273;25,109;0,000;265,440;Inf;275,000;275,000;-8,190;3,069;-6,477;21,850
5026,500;3,173;0,845;-33,521;1,778;9,139;3,971;28,710;3,649;-15,728;-2,871;0,000;30,731;31,210;9,415;1,595;-7,094;-9,566;-7,455;-9,358;-3,272;25,106;0,000;265,440;Inf;275,000;275,000;-8,404;3,071;-6,494;21,823
5027,000;3,173;0,845;-33,521;1,778;9,139;3,971;28,710;3,649;-15,728;-2,871;0,000;30,700;31,200;9,415;1,595;-7,110;-9,129;-7,390;-9,063;-3,272;25,106;0,000;264,340;Inf;275,000;275,000;-8,368;3,072;-6,478;21,741
5027,500;3,526;0,853;-35,209;1,729;9,221;3,971;28,710;3,649;-15,728;-2,871;0,000;30,700;31,200;9,145;1,621;-6,863;-9,102;-7,284;-8,867;-3,272;25,106;0,000;264,340;Inf;275,000;275,000;-8,173;3,074;-6,480;21,772
5028,000;3,526;0,853;-35,209;1,729;9,221;3,971;28,710;3,649;-15,728;-2,871;0,000;30,700;31,200;9,145;1,621;-6,797;-9,299;-7,234;-9,126;-3,272;25,106;0,000;264,740;Inf;275,000;275,000;-8,029;3,081;-6,454;21,831
5028,500;3,526;0,853;-35,209;1,729;9,221;3,971;28,710;3,649;-15,728;-2,871;0,000;30,700;31,200;9,145;1,621;-7,071;-9,389;-7,475;-9,309;-3,272;25,106;0,000;264,740;Inf;275,000;275,000;-8,114;3,089;-6,431;21,919
5029,000;3,526;0,853;-35,209;1,729;9,221;3,971;28,710;3,649;-15,728;-2,871;0,000;30,700;31,200;9,145;1,621;-7,131;-9,616;-7,527;-9,553;-3,272;25,106;0,000;265,240;Inf;275,000;275,000;-8,311;3,096;-6,475;21,921
5029,500;3,526;0,853;-35,209;1,729;9,221;4,002;28,765;3,682;-15,695;-2,863;0,000;30,744;31,226;9,145;1,621;-7,089;-9,392;-7,537;-9,114;-3,265;25,115;0,000;265,240;Inf;275,000;275,000;-8,457;3,103;-6,481;21,956
5030,000;3,526;0,853;-35,209;1,729;9,221;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,145;1,621;-7,059;-9,101;-7,409;-8,917;-3,265;25,115;0,000;265,240;Inf;275,000;275,000;-8,283;3,110;-6,442;21,977
5030,500;3,526;0,853;-35,209;1,729;9,221;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,145;1,621;-6,968;-9,033;-7,322;-8,915;-3,265;25,115;0,000;265,240;Inf;275,000;275,000;-8,121;3,117;-6,434;21,997
5031,000;3,561;0,819;-35,209;1,702;9,239;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,200;1,718;-6,967;-9,262;-7,316;-9,105;-3,265;25,115;0,000;265,040;Inf;275,000;275,000;-8,059;3,123;-6,432;21,940
5031,500;3,561;0,819;-35,209;1,702;9,239;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,200;1,718;-7,007;-9,616;-7,472;-9,413;-3,265;25,115;0,000;265,040;Inf;275,000;275,000;-8,163;3,130;-6,429;21,910
5032,000;3,561;0,819;-35,209;1,702;9,239;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,200;1,718;-7,194;-9,651;-7,626;-9,587;-3,265;25,115;0,000;265,240;Inf;275,000;275,000;-8,377;3,137;-6,463;21,948
5032,500;3,561;0,819;-35,209;1,702;9,239;4,002;28,765;3,682;-15,695;-2,863;0,000;30,700;31,200;9,200;1,718;-7,255;-9,643;-7,643;-9,458;-3,265;25,115;0,000;265,240;Inf;275,000;275,000;-8,514;3,144;-6,463;21,933
5033,000;3,561;0,819;-35,209;1,702;9,239;3,963;28,766;3,654;-15,696;-2,849;0,000;30,744;31,202;9,200;1,718;-7,166;-9,321;-7,551;-9,106;-3,265;25,120;0,000;264,640;Inf;275,000;275,000;-8,500;3,151;-6,457;21,905
5033,500;3,561;0,819;-35,209;1,702;9,239;3,963;28,766;3,654;-15,696;-2,849;0,000;30,700;31,200;9,200;1,718;-7,029;-9,119;-7,390;-9,087;-3,265;25,120;0,000;264,640;Inf;275,000;275,000;-8,286;3,158;-6,441;21,834
5034,000;3,366;0,788;-35,209;1,736;9,276;3,963;28,766;3,654;-15,696;-2,849;0,000;30,700;31,200;9,028;1,755;-7,017;-9,240;-7,318;-9,124;-3,265;25,120;0,000;264,840;Inf;275,000;275,000;-8,156;3,165;-6,442;21,816
5034,500;3,366;0,788;-35,209;1,736;9,276;3,963;28,766;3,654;-15,696;-2,849;0,000;30,700;31,200;9,028;1,755;-7,357;-9,283;-7,996;-9,305;-3,265;25,120;0,000;264,840;Inf;275,000;275,000;-8,175;3,168;-6,425;21,834
5035,000;3,366;0,788;-35,209;1,736;9,276;3,963;28,766;3,654;-15,696;-2,849;0,000;30,700;31,200;9,028;1,755;-7,447;-9,382;-7,848;-9,350;-3,265;25,120;0,000;265,340;Inf;275,000;275,000;-8,485;3,171;-6,409;21,876
5035,500;3,366;0,788;-35,209;1,736;9,276;3,963;28,766;3,654;-15,696;-2,849;0,000;30,700;31,200;9,028;1,755;-7,512;-9,380;-7,950;-9,441;-3,265;25,120;0,000;265,340;Inf;275,000;275,000;-8,507;3,174;-6,434;21,883
5036,000;3,366;0,788;-35,209;1,736;9,276;3,970;28,800;3,649;-15,702;-2,858;0,000;30,756;31,213;9,028;1,755;-7,322;-9,372;-7,828;-9,323;-3,261;25,122;0,000;264,840;Inf;275,000;275,000;-8,571;3,177;-6,438;21,879
5036,500;3,366;0,788;-35,209;1,736;9,276;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,028;1,755;-7,237;-9,292;-7,687;-9,078;-3,261;25,122;0,000;264,840;Inf;275,000;275,000;-8,462;3,181;-6,433;21,864
5037,000;3,366;0,788;-35,209;1,736;9,276;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,028;1,755;-7,082;-9,587;-7,563;-9,379;-3,261;25,122;0,000;264,540;Inf;275,000;275,000;-8,324;3,184;-6,451;21,867
5037,500;3,082;0,691;-35,209;1,772;9,155;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,182;1,784;-7,174;-9,609;-7,758;-9,419;-3,261;25,122;0,000;264,540;Inf;275,000;275,000;-8,403;3,187;-6,450;21,906
5038,000;3,082;0,691;-35,209;1,772;9,155;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,182;1,784;-7,420;-9,337;-7,803;-9,362;-3,261;25,122;0,000;265,040;Inf;275,000;275,000;-8,490;3,185;-6,448;21,934
5038,500;3,082;0,691;-35,209;1,772;9,155;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,182;1,784;-7,305;-9,211;-7,703;-9,269;-3,261;25,122;0,000;265,040;Inf;275,000;275,000;-8,480;3,183;-6,473;21,954
5039,000;3,082;0,691;-35,209;1,772;9,155;3,970;28,800;3,649;-15,702;-2,858;0,000;30,800;31,200;9,182;1,784;-7,154;-9,274;-7,623;-9,184;-3,261;25,122;0,000;264,240;Inf;275,000;275,000;-8,372;3,182;-6,481;21,857
5039,500;3,082;0,691;-35,209;1,772;9,155;3,994;28,743;3,684;-15,737;-2,862;0,000;30,761;31,318;9,182;1,784;-7,096;-9,412;-7,594;-9,338;-3,272;25,127;0,000;264,240;Inf;275,000;275,000;-8,309;3,180;-6,451;21,629
5040,000;3,082;0,691;-35,209;1,772;9,155;3,994;28,743;3,684;-15,737;-2,862;0,000;30,800;31,300;9,182;1,784;-7,186;-9,560;-7,599;-9,514;-3,272;25,127;0,000;264,340;Inf;275,000;275,000;-8,360;3,178;-6,486;21,551
5040,500;2,639;0,653;-34,865;1,727;9,188;3,994;28,743;3,684;-15,737;-2,862;0,000;30,800;31,300;9,321;1,792;-7,244;-9,430;-7,624;-9,349;-3,272;25,127;0,000;264,340;Inf;275,000;275,000;-8,465;3,177;-6,506;21,464
5041,000;2,639;0,653;-34,865;1,727;9,188;3,994;28,743;3,684;-15,737;-2,862;0,000;30,800;31,300;9,321;1,792;-7,090;-8,999;-7,471;-8,821;-3,272;25,127;0,000;264,740;Inf;275,000;275,000;-8,412;3,168;-6,493;21,425
5041,500;2,639;0,653;-34,865;1,727;9,188;3,994;28,743;3,684;-15,737;-2,862;0,000;30,800;31,300;9,321;1,792;-7,019;-9,046;-7,365;-8,880;-3,272;25,127;0,000;264,740;Inf;275,000;275,000;-8,095;3,159;-6,480;21,384
5042,000;2,639;0,653;-34,865;1,727;9,188;3,994;28,743;3,684;-15,737;-2,862;0,000;30,800;31,300;9,321;1,792;-7,032;-9,551;-7,458;-9,244;-3,272;25,127;0,000;264,540;Inf;275,000;275,000;-8,077;3,151;-6,466;21,365
5042,500;2,639;0,653;-34,865;1,727;9,188;4,023;28,732;3,666;-15,688;-2,867;0,000;30,782;31,211;9,321;1,792;-7,092;-9,585;-7,691;-9,401;-3,274;25,136;0,000;264,540;Inf;275,000;275,000;-8,321;3,142;-6,466;21,338
5043,000;2,639;0,653;-34,865;1,727;9,188;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,321;1,792;-7,433;-9,577;-7,921;-9,449;-3,274;25,136;0,000;263,440;Inf;275,000;275,000;-8,442;3,134;-6,467;21,341
5043,500;2,639;0,653;-34,865;1,727;9,188;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,321;1,792;-7,369;-9,613;-7,829;-9,408;-3,274;25,136;0,000;263,440;Inf;275,000;275,000;-8,595;3,126;-6,479;21,313
5044,000;3,351;0,852;-35,209;1,708;9,221;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,267;1,893;-7,329;-9,591;-7,763;-9,392;-3,274;25,136;0,000;263,740;Inf;275,000;275,000;-8,555;3,118;-6,493;21,310
5044,500;3,351;0,852;-35,209;1,708;9,221;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,267;1,893;-7,260;-9,221;-7,606;-9,234;-3,274;25,136;0,000;263,740;Inf;275,000;275,000;-8,519;3,122;-6,514;21,315
5045,000;3,351;0,852;-35,209;1,708;9,221;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,267;1,893;-7,186;-9,289;-7,584;-9,258;-3,274;25,136;0,000;264,440;Inf;275,000;275,000;-8,330;3,126;-6,493;21,285
5045,500;3,351;0,852;-35,209;1,708;9,221;4,023;28,732;3,666;-15,688;-2,867;0,000;30,800;31,200;9,267;1,893;-7,122;-9,436;-7,586;-9,383;-3,274;25,136;0,000;264,440;Inf;275,000;275,000;-8,329;3,129;-6,490;21,221
5046,000;3,351;0,852;-35,209;1,708;9,221;4,008;28,754;3,676;-15,679;-2,861;0,000;30,773;31,226;9,267;1,893;-7,193;-9,566;-7,615;-9,528;-3,279;25,141;0,000;264,940;Inf;275,000;275,000;-8,381;3,133;-6,501;21,167
5046,500;3,351;0,852;-35,209;1,708;9,221;4,008;28,754;3,676;-15,679;-2,861;0,000;30,800;31,200;9,267;1,893;-7,239;-9,544;-7,640;-9,446;-3,279;25,141;0,000;264,940;Inf;275,000;275,000;-8,475;3,137;-6,505;21,153
5047,000;3,121;0,721;-35,209;1,732;9,258;4,008;28,754;3,676;-15,679;-2,861;0,000;30,800;31,200;9,158;1,720;-7,172;-9,523;-7,591;-9,225;-3,279;25,141;0,000;265,240;Inf;275,000;275,000;-8,467;3,140;-6,537;21,151
5047,500;3,121;0,721;-35,209;1,732;9,258;4,008;28,754;3,676;-15,679;-2,861;0,000;30,800;31,200;9,158;1,720;-7,125;-9,230;-7,505;-9,043;-3,279;25,141;0,000;265,240;Inf;275,000;275,000;-8,378;3,140;-6,516;21,059
5048,000;3,121;0,721;-35,209;1,732;9,258;4,008;28,754;3,676;-15,679;-2,861;0,000;30,800;31,200;9,158;1,720;-7,083;-9,355;-7,418;-9,223;-3,279;25,141;0,000;264,540;Inf;275,000;275,000;-8,226;3,139;-6,514;21,035
5048,500;3,121;0,721;-35,209;1,732;9,258;4,008;28,754;3,676;-15,679;-2,861;0,000;30,800;31,200;9,158;1,720;-7,074;-9,508;-7,453;-9,373;-3,279;25,141;0,000;264,540;Inf;275,000;275,000;-8,270;3,139;-6,518;20,981
5049,000;3,121;0,721;-35,209;1,732;9,258;3,968;28,756;3,683;-15,630;-2,867;0,000;30,788;31,280;9,158;1,720;-7,183;-9,609;-7,536;-9,479;-3,279;25,145;0,000;264,740;Inf;275,000;275,000;-8,352;3,139;-6,541;20,951
5049,500;3,121;0,721;-35,209;1,732;9,258;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,158;1,720;-7,223;-9,385;-7,517;-9,315;-3,279;25,145;0,000;264,740;Inf;275,000;275,000;-8,452;3,139;-6,537;20,905
5050,000;2,784;0,730;-33,921;1,771;9,200;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,232;1,576;-7,066;-9,097;-7,397;-8,958;-3,279;25,145;0,000;264,340;Inf;275,000;275,000;-8,360;3,138;-6,543;20,954
5050,500;2,784;0,730;-33,921;1,771;9,200;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,232;1,576;-6,890;-9,176;-7,343;-8,965;-3,279;25,145;0,000;264,340;Inf;275,000;275,000;-8,129;3,133;-6,498;20,996
5051,000;2,784;0,730;-33,921;1,771;9,200;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,232;1,576;-6,874;-9,358;-7,333;-9,218;-3,279;25,145;0,000;265,140;Inf;275,000;275,000;-8,093;3,127;-6,505;21,049
5051,500;2,784;0,730;-33,921;1,771;9,200;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,232;1,576;-7,124;-9,603;-7,462;-9,451;-3,279;25,145;0,000;265,140;Inf;275,000;275,000;-8,195;3,121;-6,509;21,081
5052,000;2,784;0,730;-33,921;1,771;9,200;3,968;28,756;3,683;-15,630;-2,867;0,000;30,800;31,300;9,232;1,576;-7,097;-9,356;-7,413;-9,118;-3,279;25,145;0,000;264,740;Inf;275,000;275,000;-8,410;3,116;-6,521;21,085
5052,500;2,784;0,730;-33,921;1,771;9,200;3,974;28,799;3,694;-15,581;-2,869;0,000;30,789;31,252;9,232;1,576;-6,944;-8,866;-7,259;-8,800;-3,280;25,150;0,000;264,740;Inf;275,000;275,000;-8,246;3,110;-6,486;21,138
5053,000;2,784;0,730;-33,921;1,771;9,200;3,974;28,799;3,694;-15,581;-2,869;0,000;30,800;31,300;9,232;1,576;-6,705;-8,924;-7,121;-8,715;-3,280;25,150;0,000;265,440;Inf;275,000;275,000;-7,967;3,105;-6,490;21,170
5053,500;3,097;0,696;-35,209;1,653;9,232;3,974;28,799;3,694;-15,581;-2,869;0,000;30,800;31,300;9,195;1,713;-6,667;-9,179;-7,090;-9,011;-3,280;25,150;0,000;265,440;Inf;275,000;275,000;-7,866;3,100;-6,465;21,202
5054,000;3,097;0,696;-35,209;1,653;9,232;3,974;28,799;3,694;-15,581;-2,869;0,000;30,800;31,300;9,195;1,713;-6,877;-9,456;-7,246;-9,356;-3,280;25,150;0,000;266,040;Inf;275,000;275,000;-7,987;3,100;-6,474;21,352
5054,500;3,097;0,696;-35,209;1,653;9,232;3,974;28,799;3,694;-15,581;-2,869;0,000;30,800;31,300;9,195;1,713;-7,032;-9,544;-7,342;-9,349;-3,280;25,150;0,000;266,040;Inf;275,000;275,000;-8,234;3,099;-6,462;21,431
5055,000;3,097;0,696;-35,209;1,653;9,232;3,974;28,799;3,694;-15,581;-2,869;0,000;30,800;31,300;9,195;1,713;-6,903;-9,039;-7,216;-8,873;-3,280;25,150;0,000;265,240;Inf;275,000;275,000;-8,317;3,099;-6,443;21,490
5055,500;3,097;0,696;-35,209;1,653;9,232;3,975;28,759;3,633;-15,569;-2,873;0,000;30,793;31,249;9,195;1,713;-6,721;-8,961;-7,101;-8,676;-3,278;25,153;0,000;265,240;Inf;275,000;275,000;-8,008;3,099;-6,415;21,505
5056,000;3,097;0,696;-35,209;1,653;9,232;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,195;1,713;-6,674;-9,157;-7,045;-8,796;-3,278;25,153;0,000;265,740;Inf;275,000;275,000;-7,865;3,099;-6,404;21,520
5056,500;2,919;0,708;-35,209;1,721;9,167;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,304;1,794;-6,705;-9,345;-7,178;-9,127;-3,278;25,153;0,000;265,740;Inf;275,000;275,000;-7,918;3,099;-6,378;21,545
5057,000;2,919;0,708;-35,209;1,721;9,167;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,304;1,794;-6,979;-9,432;-7,406;-9,265;-3,278;25,153;0,000;266,240;Inf;275,000;275,000;-8,089;3,096;-6,365;21,531
5057,500;2,919;0,708;-35,209;1,721;9,167;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,304;1,794;-6,963;-9,444;-7,350;-9,116;-3,278;25,153;0,000;266,240;Inf;275,000;275,000;-8,270;3,093;-6,392;21,511
5058,000;2,919;0,708;-35,209;1,721;9,167;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,304;1,794;-6,971;-8,987;-7,308;-8,879;-3,278;25,153;0,000;265,140;Inf;275,000;275,000;-8,218;3,091;-6,371;21,491
5058,500;2,919;0,708;-35,209;1,721;9,167;3,975;28,759;3,633;-15,569;-2,873;0,000;30,800;31,200;9,304;1,794;-6,756;-8,714;-7,157;-8,612;-3,278;25,153;0,000;265,140;Inf;275,000;275,000;-8,036;3,088;-6,321;21,497
5059,000;2,919;0,708;-35,209;1,721;9,167;3,974;28,770;3,676;-15,558;-2,865;0,000;30,808;31,237;9,304;1,794;-6,681;-9,106;-7,103;-8,999;-3,276;25,172;0,000;265,140;Inf;275,000;275,000;-7,810;3,085;-6,310;21,468
5059,500;2,919;0,708;-35,209;1,721;9,167;3,974;28,770;3,676;-15,558;-2,865;0,000;30,800;31,200;9,304;1,794;-6,839;-9,328;-7,179;-9,203;-3,276;25,172;0,000;265,140;Inf;275,000;275,000;-7,972;3,082;-6,315;21,378
5060,000;2,162;0,604;-33,604;1,762;9,208;3,974;28,770;3,676;-15,558;-2,865;0,000;30,800;31,200;9,271;1,625;-6,943;-9,332;-7,212;-9,162;-3,276;25,172;0,000;265,340;Inf;275,000;275,000;-8,137;3,080;-6,323;21,270
5060,500;2,162;0,604;-33,604;1,762;9,208;3,974;28,770;3,676;-15,558;-2,865;0,000;30,800;31,200;9,271;1,625;-6,769;-9,049;-7,149;-8,831;-3,276;25,172;0,000;265,340;Inf;275,000;275,000;-8,162;3,065;-6,366;21,217
5061,000;2,162;0,604;-33,604;1,762;9,208;3,974;28,770;3,676;-15,558;-2,865;0,000;30,800;31,200;9,271;1,625;-6,675;-8,863;-7,066;-8,521;-3,276;25,172;0,000;265,940;Inf;275,000;275,000;-7,950;3,050;-6,319;21,172
5061,500;2,162;0,604;-33,604;1,762;9,208;3,974;28,770;3,676;-15,558;-2,865;0,000;30,800;31,200;9,271;1,625;-6,593;-8,714;-6,952;-8,539;-3,276;25,172;0,000;265,940;Inf;275,000;275,000;-7,781;3,035;-6,268;21,089
5062,000;2,162;0,604;-33,604;1,762;9,208;3,952;28,754;3,669;-15,524;-2,874;0,000;30,819;31,247;9,271;1,625;-6,622;-8,969;-6,944;-8,734;-3,275;25,171;0,000;266,040;Inf;275,000;275,000;-7,700;3,021;-6,253;21,048
5062,500;2,162;0,604;-33,604;1,762;9,208;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,271;1,625;-6,725;-9,371;-7,099;-9,202;-3,275;25,171;0,000;266,040;Inf;275,000;275,000;-7,817;3,007;-6,271;21,044
5063,000;2,114;0,529;-34,223;1,794;9,175;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,241;1,507;-6,814;-9,094;-7,060;-8,786;-3,275;25,171;0,000;265,740;Inf;275,000;275,000;-8,099;2,993;-6,290;21,038
5063,500;2,114;0,529;-34,223;1,794;9,175;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,241;1,507;-6,589;-8,458;-6,901;-8,405;-3,275;25,171;0,000;265,740;Inf;275,000;275,000;-7,938;2,979;-6,292;21,127
5064,000;2,114;0,529;-34,223;1,794;9,175;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,241;1,507;-6,431;-8,614;-6,817;-8,366;-3,275;25,171;0,000;265,740;Inf;275,000;275,000;-7,588;2,964;-6,237;21,211
5064,500;2,114;0,529;-34,223;1,794;9,175;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,241;1,507;-6,329;-8,850;-6,740;-8,519;-3,275;25,171;0,000;265,740;Inf;275,000;275,000;-7,557;2,950;-6,200;21,282
5065,000;2,114;0,529;-34,223;1,794;9,175;3,952;28,754;3,669;-15,524;-2,874;0,000;30,800;31,200;9,241;1,507;-6,430;-9,002;-7,202;-8,915;-3,275;25,171;0,000;265,740;Inf;275,000;275,000;-7,610;2,937;-6,149;21,313
5065,500;2,114;0,529;-34,223;1,794;9,175;3,965;28,767;3,682;-15,478;-2,873;0,000;30,823;31,262;9,241;1,507;-7,141;-9,179;-7,569;-9,025;-3,266;25,166;0,000;265,740;Inf;275,000;275,000;-7,887;2,923;-6,143;21,260
5066,000;2,114;0,529;-34,223;1,794;9,175;3,965;28,767;3,682;-15,478;-2,873;0,000;30,800;31,300;9,241;1,507;-6,831;-8,700;-7,177;-8,615;-3,266;25,166;0,000;266,140;Inf;275,000;275,000;-8,229;2,910;-6,163;21,241
5066,500;3,446;0,796;-35,209;1,667;9,260;3,965;28,767;3,682;-15,478;-2,873;0,000;30,800;31,300;9,243;1,789;-6,552;-8,741;-7,041;-8,539;-3,266;25,166;0,000;266,140;Inf;275,000;275,000;-7,831;2,897;-6,147;21,309
5067,000;3,446;0,796;-35,209;1,667;9,260;3,965;28,767;3,682;-15,478;-2,873;0,000;30,800;31,300;9,243;1,789;-6,559;-8,916;-7,002;-8,728;-3,266;25,166;0,000;265,240;Inf;275,000;275,000;-7,718;2,906;-6,128;21,330
5067,500;3,446;0,796;-35,209;1,667;9,260;3,965;28,767;3,682;-15,478;-2,873;0,000;30,800;31,300;9,243;1,789;-6,595;-9,056;-7,021;-8,898;-3,266;25,166;0,000;265,240;Inf;275,000;275,000;-7,801;2,915;-6,121;21,321
5068,000;3,446;0,796;-35,209;1,667;9,260;3,965;28,767;3,682;-15,478;-2,873;0,000;30,800;31,300;9,243;1,789;-6,658;-9,178;-7,040;-8,934;-3,266;25,166;0,000;265,940;Inf;275,000;275,000;-7,892;2,923;-6,127;21,316
5068,500;3,446;0,796;-35,209;1,667;9,260;3,964;28,815;3,708;-15,474;-2,870;0,000;30,818;31,315;9,243;1,789;-6,668;-8,895;-6,999;-8,647;-3,264;25,167;0,000;265,940;Inf;275,000;275,000;-7,952;2,932;-6,138;21,287
5069,000;3,446;0,796;-35,209;1,667;9,260;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,243;1,789;-6,502;-8,398;-6,826;-8,253;-3,264;25,167;0,000;266,040;Inf;275,000;275,000;-7,802;2,940;-6,115;21,239
5069,500;3,127;0,804;-34,301;1,761;9,121;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,251;1,474;-6,225;-8,596;-6,688;-8,338;-3,264;25,167;0,000;266,040;Inf;275,000;275,000;-7,495;2,949;-6,099;21,290
5070,000;3,127;0,804;-34,301;1,761;9,121;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,251;1,474;-6,487;-9,045;-6,799;-8,929;-3,264;25,167;0,000;265,940;Inf;275,000;275,000;-7,462;2,952;-6,082;21,304
5070,500;3,127;0,804;-34,301;1,761;9,121;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,251;1,474;-6,943;-8,952;-7,290;-8,714;-3,264;25,167;0,000;265,940;Inf;275,000;275,000;-7,815;2,955;-6,083;21,278
5071,000;3,127;0,804;-34,301;1,761;9,121;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,251;1,474;-6,663;-8,494;-7,036;-8,345;-3,264;25,167;0,000;265,940;Inf;275,000;275,000;-7,975;2,957;-6,089;21,309
5071,500;3,127;0,804;-34,301;1,761;9,121;3,964;28,815;3,708;-15,474;-2,870;0,000;30,800;31,300;9,251;1,474;-6,374;-8,397;-6,807;-8,263;-3,264;25,167;0,000;265,940;Inf;275,000;275,000;-7,635;2,960;-6,053;21,342
5072,000;3,127;0,804;-34,301;1,761;9,121;3,995;28,801;3,679;-15,468;-2,880;0,000;30,835;31,246;9,251;1,474;-6,289;-8,659;-6,731;-8,523;-3,276;25,171;0,000;265,240;Inf;275,000;275,000;-7,460;2,963;-6,018;21,419
5072,500;3,127;0,804;-34,301;1,761;9,121;3,995;28,801;3,679;-15,468;-2,880;0,000;30,800;31,200;9,251;1,474;-6,371;-8,903;-6,770;-8,764;-3,276;25,171;0,000;265,240;Inf;275,000;275,000;-7,550;2,966;-6,026;21,570
5073,000;3,138;0,750;-35,209;1,705;9,278;3,995;28,801;3,679;-15,468;-2,880;0,000;30,800;31,200;9,107;1,803;-6,533;-9,125;-6,852;-9,037;-3,276;25,171;0,000;266,340;Inf;275,000;275,000;-7,702;2,968;-6,044;21,579
5073,500;3,138;0,750;-35,209;1,705;9,278;3,995;28,801;3,679;-15,468;-2,880;0,000;30,800;31,200;9,107;1,803;-6,429;-8,693;-6,774;-8,377;-3,276;25,171;0,000;266,340;Inf;275,000;275,000;-7,887;2,971;-6,050;21,590
5074,000;3,138;0,750;-35,209;1,705;9,278;3,995;28,801;3,679;-15,468;-2,880;0,000;30,800;31,200;9,107;1,803;-6,334;-8,343;-6,656;-8,149;-3,276;25,171;0,000;266,340;Inf;275,000;275,000;-7,568;2,974;-6,008;21,605
5074,500;3,138;0,750;-35,209;1,705;9,278;3,995;28,801;3,679;-15,468;-2,880;0,000;30,800;31,200;9,107;1,803;-6,267;-8,470;-6,581;-8,293;-3,276;25,171;0,000;266,340;Inf;275,000;275,000;-7,370;2,976;-5,997;21,633
5075,000;3,138;0,750;-35,209;1,705;9,278;3,960;28,775;3,654;-15,428;-2,882;0,000;30,836;31,416;9,107;1,803;-6,271;-8,755;-6,576;-8,559;-3,280;25,165;0,000;266,240;Inf;275,000;275,000;-7,403;2,979;-5,978;21,669
5075,500;3,138;0,750;-35,209;1,705;9,278;3,960;28,775;3,654;-15,428;-2,882;0,000;30,800;31,400;9,107;1,803;-6,344;-9,027;-6,694;-8,749;-3,280;25,165;0,000;266,240;Inf;275,000;275,000;-7,540;2,982;-5,991;21,675
5076,000;2,862;0,750;-34,129;1,773;9,229;3,960;28,775;3,654;-15,428;-2,882;0,000;30,800;31,400;9,243;1,589;-6,401;-8,647;-6,641;-8,574;-3,280;25,165;0,000;266,340;Inf;275,000;275,000;-7,703;2,984;-5,985;21,626
5076,500;2,862;0,750;-34,129;1,773;9,229;3,960;28,775;3,654;-15,428;-2,882;0,000;30,800;31,400;9,243;1,589;-6,255;-8,437;-6,599;-8,179;-3,280;25,165;0,000;266,340;Inf;275,000;275,000;-7,566;2,982;-5,944;21,639
5077,000;2,862;0,750;-34,129;1,773;9,229;3,960;28,775;3,654;-15,428;-2,882;0,000;30,800;31,400;9,243;1,589;-6,094;-8,638;-6,481;-8,336;-3,280;25,165;0,000;265,340;Inf;275,000;275,000;-7,367;2,980;-5,911;21,650
5077,500;2,862;0,750;-34,129;1,773;9,229;3,960;28,775;3,654;-15,428;-2,882;0,000;30,800;31,400;9,243;1,589;-6,176;-8,805;-6,925;-8,638;-3,280;25,165;0,000;265,340;Inf;275,000;275,000;-7,388;2,978;-5,906;21,633
5078,000;2,862;0,750;-34,129;1,773;9,229;3,958;28,844;3,685;-15,371;-2,867;0,000;30,847;31,325;9,243;1,589;-6,720;-8,822;-7,099;-8,715;-3,277;25,188;0,000;265,440;Inf;275,000;275,000;-7,636;2,976;-5,879;21,637
5078,500;2,862;0,750;-34,129;1,773;9,229;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,243;1,589;-6,572;-8,552;-6,919;-8,537;-3,277;25,188;0,000;265,440;Inf;275,000;275,000;-7,839;2,975;-5,907;21,600
5079,000;2,862;0,750;-34,129;1,773;9,229;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,243;1,589;-6,357;-8,487;-6,763;-8,296;-3,277;25,188;0,000;265,840;Inf;275,000;275,000;-7,645;2,973;-5,886;21,596
5079,500;3,478;0,834;-35,209;1,714;9,323;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,148;1,708;-6,209;-8,637;-6,642;-8,351;-3,277;25,188;0,000;265,840;Inf;275,000;275,000;-7,476;2,971;-5,878;21,619
5080,000;3,478;0,834;-35,209;1,714;9,323;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,148;1,708;-6,215;-8,765;-6,604;-8,581;-3,277;25,188;0,000;266,140;Inf;275,000;275,000;-7,460;2,979;-5,914;21,605
5080,500;3,478;0,834;-35,209;1,714;9,323;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,148;1,708;-6,277;-8,932;-6,662;-8,755;-3,277;25,188;0,000;266,140;Inf;275,000;275,000;-7,541;2,987;-5,905;21,540
5081,000;3,478;0,834;-35,209;1,714;9,323;3,958;28,844;3,685;-15,371;-2,867;0,000;30,800;31,300;9,148;1,708;-6,467;-8,601;-6,799;-8,424;-3,277;25,188;0,000;266,340;Inf;275,000;275,000;-7,657;2,995;-5,922;21,451
5081,500;3,478;0,834;-35,209;1,714;9,323;3,987;28,871;3,689;-15,403;-2,861;0,000;30,864;31,296;9,148;1,708;-6,376;-8,332;-6,675;-8,321;-3,275;25,184;0,000;266,340;Inf;275,000;275,000;-7,573;3,003;-5,894;21,405
5082,000;3,478;0,834;-35,209;1,714;9,323;3,987;28,871;3,689;-15,403;-2,861;0,000;30,900;31,300;9,148;1,708;-6,269;-8,426;-6,609;-8,300;-3,275;25,184;0,000;265,540;Inf;275,000;275,000;-7,426;3,011;-5,869;21,337
5082,500;2,919;0,729;-34,091;1,692;9,240;3,987;28,871;3,689;-15,403;-2,861;0,000;30,900;31,300;9,275;1,605;-6,280;-8,622;-6,736;-8,451;-3,275;25,184;0,000;265,540;Inf;275,000;275,000;-7,401;3,019;-5,871;21,290
