t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5083,000;2,919;0,729;-34,091;1,692;9,240;3,987;28,871;3,689;-15,403;-2,861;0,000;30,900;31,300;9,275;1,605;-6,577;-8,740;-7,022;-8,659;-3,275;25,184;0,000;266,140;Inf;275,000;275,000;-7,522;3,017;-5,872;21,261
5083,500;2,919;0,729;-34,091;1,692;9,240;3,987;28,871;3,689;-15,403;-2,861;0,000;30,900;31,300;9,275;1,605;-6,485;-8,791;-6,898;-8,666;-3,275;25,184;0,000;266,140;Inf;275,000;275,000;-7,750;3,016;-5,863;21,155
5084,000;2,919;0,729;-34,091;1,692;9,240;3,987;28,871;3,689;-15,403;-2,861;0,000;30,900;31,300;9,275;1,605;-6,431;-8,682;-6,773;-8,428;-3,275;25,184;0,000;265,840;Inf;275,000;275,000;-7,710;3,014;-5,888;21,133
5084,500;2,919;0,729;-34,091;1,692;9,240;3,995;28,856;3,691;-15,386;-2,869;0,000;30,860;31,326;9,275;1,605;-6,307;-8,434;-6,662;-8,377;-3,276;25,181;0,000;265,840;Inf;275,000;275,000;-7,578;3,012;-5,861;21,207
5085,000;2,919;0,729;-34,091;1,692;9,240;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,275;1,605;-6,305;-8,626;-6,644;-8,548;-3,276;25,181;0,000;265,740;Inf;275,000;275,000;-7,445;3,011;-5,880;21,312
5085,500;2,919;0,729;-34,091;1,692;9,240;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,275;1,605;-6,536;-8,765;-6,910;-8,714;-3,276;25,181;0,000;265,740;Inf;275,000;275,000;-7,531;3,009;-5,888;21,340
5086,000;2,586;0,692;-34,011;1,778;9,138;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,363;1,680;-6,518;-8,783;-6,879;-8,686;-3,276;25,181;0,000;266,440;Inf;275,000;275,000;-7,731;3,008;-5,875;21,374
5086,500;2,586;0,692;-34,011;1,778;9,138;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,363;1,680;-6,435;-8,769;-6,829;-8,539;-3,276;25,181;0,000;266,440;Inf;275,000;275,000;-7,716;3,001;-5,881;21,422
5087,000;2,586;0,692;-34,011;1,778;9,138;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,363;1,680;-6,376;-8,582;-6,733;-8,314;-3,276;25,181;0,000;265,740;Inf;275,000;275,000;-7,643;2,994;-5,878;21,503
5087,500;2,586;0,692;-34,011;1,778;9,138;3,995;28,856;3,691;-15,386;-2,869;0,000;30,900;31,300;9,363;1,680;-6,339;-8,639;-6,673;-8,379;-3,276;25,181;0,000;265,740;Inf;275,000;275,000;-7,501;2,987;-5,872;21,533
5088,000;2,586;0,692;-34,011;1,778;9,138;4,009;28,854;3,673;-15,387;-2,865;0,000;30,866;31,310;9,363;1,680;-6,393;-8,825;-7,072;-8,691;-3,271;25,169;0,000;265,340;Inf;275,000;275,000;-7,508;2,981;-5,877;21,603
5088,500;2,586;0,692;-34,011;1,778;9,138;4,009;28,854;3,673;-15,387;-2,865;0,000;30,900;31,300;9,363;1,680;-6,685;-8,567;-7,049;-8,547;-3,271;25,169;0,000;265,340;Inf;275,000;275,000;-7,745;2,974;-5,872;21,622
5089,000;3,227;0,879;-33,983;1,775;9,204;4,009;28,854;3,673;-15,387;-2,865;0,000;30,900;31,300;9,284;1,654;-6,460;-8,631;-6,910;-8,429;-3,271;25,169;0,000;264,740;Inf;275,000;275,000;-7,712;2,968;-5,875;21,585
5089,500;3,227;0,879;-33,983;1,775;9,204;4,009;28,854;3,673;-15,387;-2,865;0,000;30,900;31,300;9,284;1,654;-6,338;-8,650;-6,751;-8,348;-3,271;25,169;0,000;264,740;Inf;275,000;275,000;-7,608;2,972;-5,884;21,535
5090,000;3,227;0,879;-33,983;1,775;9,204;4,009;28,854;3,673;-15,387;-2,865;0,000;30,900;31,300;9,284;1,654;-6,274;-8,863;-6,716;-8,601;-3,271;25,169;0,000;265,340;Inf;275,000;275,000;-7,522;2,976;-5,881;21,515
5090,500;3,227;0,879;-33,983;1,775;9,204;4,009;28,854;3,673;-15,387;-2,865;0,000;30,900;31,300;9,284;1,654;-6,338;-8,924;-6,741;-8,773;-3,271;25,169;0,000;265,340;Inf;275,000;275,000;-7,614;2,981;-5,920;21,486
5091,000;3,227;0,879;-33,983;1,775;9,204;4,027;28,882;3,691;-15,365;-2,870;0,000;30,870;31,287;9,284;1,654;-6,417;-8,938;-6,746;-8,646;-3,287;25,168;0,000;265,940;Inf;275,000;275,000;-7,694;2,985;-5,906;21,458
5091,500;3,227;0,879;-33,983;1,775;9,204;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,284;1,654;-6,349;-8,298;-6,642;-8,261;-3,287;25,168;0,000;265,940;Inf;275,000;275,000;-7,687;2,989;-5,912;21,435
5092,000;3,227;0,879;-33,983;1,775;9,204;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,284;1,654;-6,194;-8,353;-6,528;-8,274;-3,287;25,168;0,000;265,940;Inf;275,000;275,000;-7,388;2,992;-5,895;21,418
5092,500;3,694;0,860;-35,209;1,716;9,231;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,189;1,729;-6,380;-8,574;-6,704;-8,468;-3,287;25,168;0,000;265,940;Inf;275,000;275,000;-7,337;2,996;-5,885;21,418
5093,000;3,694;0,860;-35,209;1,716;9,231;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,189;1,729;-6,525;-8,724;-6,962;-8,665;-3,287;25,168;0,000;265,140;Inf;275,000;275,000;-7,532;3,008;-5,873;21,433
5093,500;3,694;0,860;-35,209;1,716;9,231;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,189;1,729;-6,602;-8,773;-6,901;-8,688;-3,287;25,168;0,000;265,140;Inf;275,000;275,000;-7,719;3,019;-5,882;21,453
5094,000;3,694;0,860;-35,209;1,716;9,231;4,027;28,882;3,691;-15,365;-2,870;0,000;30,900;31,300;9,189;1,729;-6,472;-8,670;-6,817;-8,558;-3,287;25,168;0,000;264,140;Inf;275,000;275,000;-7,741;3,030;-5,902;21,375
5094,500;3,694;0,860;-35,209;1,716;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,885;31,324;9,189;1,729;-6,365;-8,500;-6,720;-8,223;-3,292;25,172;0,000;264,140;Inf;275,000;275,000;-7,629;3,041;-5,902;21,321
5095,000;3,694;0,860;-35,209;1,716;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,900;31,300;9,189;1,729;-6,210;-8,360;-6,534;-8,190;-3,292;25,172;0,000;265,540;Inf;275,000;275,000;-7,452;3,052;-5,892;21,265
5095,500;2,954;0,750;-33,912;1,781;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,900;31,300;9,357;1,662;-6,288;-8,939;-6,897;-8,737;-3,292;25,172;0,000;265,540;Inf;275,000;275,000;-7,324;3,062;-5,880;21,242
5096,000;2,954;0,750;-33,912;1,781;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,900;31,300;9,357;1,662;-6,644;-8,750;-6,949;-8,563;-3,292;25,172;0,000;265,940;Inf;275,000;275,000;-7,715;3,060;-5,907;21,197
5096,500;2,954;0,750;-33,912;1,781;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,900;31,300;9,357;1,662;-6,387;-8,452;-6,762;-8,391;-3,292;25,172;0,000;265,940;Inf;275,000;275,000;-7,727;3,059;-5,908;21,206
5097,000;2,954;0,750;-33,912;1,781;9,231;4,040;28,901;3,724;-15,348;-2,877;0,000;30,900;31,300;9,357;1,662;-6,286;-8,518;-6,657;-8,273;-3,292;25,172;0,000;265,640;Inf;275,000;275,000;-7,498;3,057;-5,883;21,275
5097,500;2,954;0,750;-33,912;1,781;9,231;4,011;28,875;3,662;-15,317;-2,879;0,000;30,898;31,378;9,357;1,662;-6,226;-8,677;-6,621;-8,393;-3,281;25,172;0,000;265,640;Inf;275,000;275,000;-7,433;3,055;-5,880;21,324
5098,000;2,954;0,750;-33,912;1,781;9,231;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,357;1,662;-6,256;-8,813;-6,622;-8,648;-3,281;25,172;0,000;265,140;Inf;275,000;275,000;-7,479;3,054;-5,889;21,455
5098,500;2,954;0,750;-33,912;1,781;9,231;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,357;1,662;-6,313;-8,926;-6,664;-8,726;-3,281;25,172;0,000;265,140;Inf;275,000;275,000;-7,585;3,052;-5,919;21,493
5099,000;2,481;0,585;-35,209;1,671;9,196;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,286;1,812;-6,378;-8,565;-6,683;-8,407;-3,281;25,172;0,000;264,640;Inf;275,000;275,000;-7,657;3,050;-5,917;21,489
5099,500;2,481;0,585;-35,209;1,671;9,196;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,286;1,812;-6,364;-8,340;-6,629;-8,325;-3,281;25,172;0,000;264,640;Inf;275,000;275,000;-7,508;3,041;-5,880;21,552
5100,000;2,481;0,585;-35,209;1,671;9,196;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,286;1,812;-6,272;-8,395;-6,577;-8,358;-3,281;25,172;0,000;265,940;Inf;275,000;275,000;-7,415;3,032;-5,896;21,603
5100,500;2,481;0,585;-35,209;1,671;9,196;4,011;28,875;3,662;-15,317;-2,879;0,000;30,900;31,400;9,286;1,812;-6,248;-8,630;-6,567;-8,504;-3,281;25,172;0,000;265,940;Inf;275,000;275,000;-7,400;3,023;-5,874;21,575
5101,000;2,481;0,585;-35,209;1,671;9,196;3,996;28,891;3,682;-15,295;-2,867;0,000;30,901;31,370;9,286;1,812;-6,324;-8,759;-6,570;-8,585;-3,273;25,171;0,000;265,640;Inf;275,000;275,000;-7,487;3,014;-5,881;21,577
5101,500;2,481;0,585;-35,209;1,671;9,196;3,996;28,891;3,682;-15,295;-2,867;0,000;30,900;31,400;9,286;1,812;-6,343;-8,871;-6,659;-8,705;-3,273;25,171;0,000;265,640;Inf;275,000;275,000;-7,560;3,005;-5,918;21,638
5102,000;3,015;0,697;-35,209;1,723;9,216;3,996;28,891;3,682;-15,295;-2,867;0,000;30,900;31,400;9,704;1,786;-6,342;-8,710;-6,648;-8,550;-3,273;25,171;0,000;265,140;Inf;275,000;275,000;-7,644;2,997;-5,931;21,563
5102,500;3,015;0,697;-35,209;1,723;9,216;3,996;28,891;3,682;-15,295;-2,867;0,000;30,900;31,400;9,704;1,786;-6,107;-8,347;-6,438;-8,013;-3,273;25,171;0,000;265,140;Inf;275,000;275,000;-7,563;2,997;-5,908;21,453
5103,000;3,015;0,697;-35,209;1,723;9,216;3,996;28,891;3,682;-15,295;-2,867;0,000;30,900;31,400;9,704;1,786;-6,073;-8,509;-6,371;-8,195;-3,273;25,171;0,000;265,040;Inf;275,000;275,000;-7,226;2,997;-5,899;21,369
5103,500;3,015;0,697;-35,209;1,723;9,216;3,996;28,891;3,682;-15,295;-2,867;0,000;30,900;31,400;9,704;1,786;-6,071;-8,840;-6,451;-8,572;-3,273;25,171;0,000;265,040;Inf;275,000;275,000;-7,287;2,997;-5,882;21,304
5104,000;3,015;0,697;-35,209;1,723;9,216;4,006;28,881;3,694;-15,256;-2,862;0,000;30,908;31,334;9,704;1,786;-6,246;-8,990;-6,561;-8,785;-3,276;25,171;0,000;264,940;Inf;275,000;275,000;-7,484;2,998;-5,891;21,214
5104,500;3,015;0,697;-35,209;1,723;9,216;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,704;1,786;-6,327;-8,799;-6,582;-8,535;-3,276;25,171;0,000;264,940;Inf;275,000;275,000;-7,646;2,998;-5,914;21,173
5105,000;2,715;0,658;-35,209;1,744;9,278;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,089;1,641;-6,180;-8,078;-6,426;-8,001;-3,276;25,171;0,000;264,340;Inf;275,000;275,000;-7,560;2,998;-5,871;21,119
5105,500;2,715;0,658;-35,209;1,744;9,278;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,089;1,641;-6,049;-8,177;-6,360;-8,088;-3,276;25,171;0,000;264,340;Inf;275,000;275,000;-7,171;2,994;-5,846;21,110
5106,000;2,715;0,658;-35,209;1,744;9,278;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,089;1,641;-6,027;-8,417;-6,364;-8,256;-3,276;25,171;0,000;265,040;Inf;275,000;275,000;-7,169;2,989;-5,823;21,086
5106,500;2,715;0,658;-35,209;1,744;9,278;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,089;1,641;-6,364;-8,713;-6,830;-8,651;-3,276;25,171;0,000;265,040;Inf;275,000;275,000;-7,266;2,985;-5,812;21,104
5107,000;2,715;0,658;-35,209;1,744;9,278;4,006;28,881;3,694;-15,256;-2,862;0,000;30,900;31,300;9,089;1,641;-6,456;-8,642;-6,800;-8,607;-3,276;25,171;0,000;265,140;Inf;275,000;275,000;-7,639;2,980;-5,826;21,142
5107,500;2,715;0,658;-35,209;1,744;9,278;4,004;28,961;3,723;-15,227;-2,894;0,000;30,914;31,399;9,089;1,641;-6,341;-8,563;-6,710;-8,327;-3,287;25,163;0,000;265,140;Inf;275,000;275,000;-7,626;2,976;-5,808;21,188
5108,000;2,715;0,658;-35,209;1,744;9,278;4,004;28,961;3,723;-15,227;-2,894;0,000;30,900;31,400;9,089;1,641;-6,245;-8,402;-6,588;-8,095;-3,287;25,163;0,000;265,840;Inf;275,000;275,000;-7,485;2,972;-5,788;21,270
5108,500;3,253;0,767;-35,209;1,750;9,250;4,004;28,961;3,723;-15,227;-2,894;0,000;30,900;31,400;9,179;1,665;-6,165;-8,609;-6,533;-8,265;-3,287;25,163;0,000;265,840;Inf;275,000;275,000;-7,332;2,967;-5,788;21,415
5109,000;3,253;0,767;-35,209;1,750;9,250;4,004;28,961;3,723;-15,227;-2,894;0,000;30,900;31,400;9,179;1,665;-6,158;-8,731;-6,526;-8,558;-3,287;25,163;0,000;265,540;Inf;275,000;275,000;-7,393;2,972;-5,796;21,466
5109,500;3,253;0,767;-35,209;1,750;9,250;4,004;28,961;3,723;-15,227;-2,894;0,000;30,900;31,400;9,179;1,665;-6,195;-8,784;-6,625;-8,621;-3,287;25,163;0,000;265,540;Inf;275,000;275,000;-7,493;2,977;-5,769;21,515
5110,000;3,253;0,767;-35,209;1,750;9,250;4,004;28,961;3,723;-15,227;-2,894;0,000;30,900;31,400;9,179;1,665;-6,334;-8,158;-6,681;-8,082;-3,287;25,163;0,000;265,640;Inf;275,000;275,000;-7,556;2,981;-5,787;21,536
5110,500;3,253;0,767;-35,209;1,750;9,250;4,030;28,952;3,705;-15,223;-2,880;0,000;30,919;31,350;9,179;1,665;-6,091;-8,344;-6,545;-8,199;-3,288;25,174;0,000;265,640;Inf;275,000;275,000;-7,314;2,986;-5,766;21,528
5111,000;3,253;0,767;-35,209;1,750;9,250;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,179;1,665;-6,140;-8,572;-6,538;-8,411;-3,288;25,174;0,000;265,140;Inf;275,000;275,000;-7,295;2,990;-5,756;21,524
5111,500;3,054;0,756;-35,209;1,742;9,183;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,260;1,814;-6,256;-8,709;-6,534;-8,567;-3,288;25,174;0,000;265,140;Inf;275,000;275,000;-7,415;2,994;-5,749;21,483
5112,000;3,054;0,756;-35,209;1,742;9,183;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,260;1,814;-6,322;-8,705;-6,610;-8,591;-3,288;25,174;0,000;265,240;Inf;275,000;275,000;-7,517;2,995;-5,792;21,421
5112,500;3,054;0,756;-35,209;1,742;9,183;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,260;1,814;-6,264;-8,595;-6,605;-8,401;-3,288;25,174;0,000;265,240;Inf;275,000;275,000;-7,557;2,996;-5,774;21,442
5113,000;3,054;0,756;-35,209;1,742;9,183;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,260;1,814;-6,173;-8,359;-6,517;-8,050;-3,288;25,174;0,000;265,240;Inf;275,000;275,000;-7,466;2,997;-5,757;21,498
5113,500;3,054;0,756;-35,209;1,742;9,183;4,030;28,952;3,705;-15,223;-2,880;0,000;30,900;31,300;9,260;1,814;-6,066;-8,547;-6,424;-8,195;-3,288;25,174;0,000;265,240;Inf;275,000;275,000;-7,275;2,998;-5,757;21,539
5114,000;3,054;0,756;-35,209;1,742;9,183;4,010;28,908;3,694;-15,212;-2,885;0,000;30,928;31,389;9,260;1,814;-6,122;-8,745;-6,482;-8,391;-3,288;25,164;0,000;266,240;Inf;275,000;275,000;-7,308;2,999;-5,739;21,572
5114,500;3,054;0,756;-35,209;1,742;9,183;4,010;28,908;3,694;-15,212;-2,885;0,000;30,900;31,400;9,260;1,814;-6,205;-8,821;-6,632;-8,508;-3,288;25,164;0,000;266,240;Inf;275,000;275,000;-7,435;3,000;-5,747;21,635
5115,000;2,688;0,686;-35,071;1,719;9,210;4,010;28,908;3,694;-15,212;-2,885;0,000;30,900;31,400;9,259;1,890;-6,367;-8,524;-6,640;-8,376;-3,288;25,164;0,000;265,340;Inf;275,000;275,000;-7,541;3,001;-5,762;21,686
5115,500;2,688;0,686;-35,071;1,719;9,210;4,010;28,908;3,694;-15,212;-2,885;0,000;30,900;31,400;9,259;1,890;-6,184;-8,215;-6,497;-8,145;-3,288;25,164;0,000;265,340;Inf;275,000;275,000;-7,477;2,996;-5,761;21,675
5116,000;2,688;0,686;-35,071;1,719;9,210;4,010;28,908;3,694;-15,212;-2,885;0,000;30,900;31,400;9,259;1,890;-6,010;-8,295;-6,405;-7,978;-3,288;25,164;0,000;265,840;Inf;275,000;275,000;-7,260;2,991;-5,721;21,608
5116,500;2,688;0,686;-35,071;1,719;9,210;4,010;28,908;3,694;-15,212;-2,885;0,000;30,900;31,400;9,259;1,890;-5,961;-8,463;-6,354;-8,123;-3,288;25,164;0,000;265,840;Inf;275,000;275,000;-7,172;2,986;-5,702;21,593
5117,000;2,688;0,686;-35,071;1,719;9,210;4,025;28,924;3,713;-15,191;-2,883;0,000;30,943;31,393;9,259;1,890;-6,100;-8,791;-6,445;-8,579;-3,287;25,172;0,000;265,540;Inf;275,000;275,000;-7,225;2,981;-5,711;21,521
5117,500;2,688;0,686;-35,071;1,719;9,210;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,259;1,890;-6,172;-8,710;-6,496;-8,456;-3,287;25,172;0,000;265,540;Inf;275,000;275,000;-7,479;2,976;-5,753;21,505
5118,000;2,817;0,681;-35,176;1,742;9,212;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,209;1,613;-6,133;-8,525;-6,468;-8,152;-3,287;25,172;0,000;265,740;Inf;275,000;275,000;-7,459;2,971;-5,753;21,490
5118,500;2,817;0,681;-35,176;1,742;9,212;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,209;1,613;-6,064;-8,063;-6,323;-7,866;-3,287;25,172;0,000;265,740;Inf;275,000;275,000;-7,320;2,969;-5,734;21,442
5119,000;2,817;0,681;-35,176;1,742;9,212;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,209;1,613;-5,906;-8,078;-6,210;-7,915;-3,287;25,172;0,000;266,140;Inf;275,000;275,000;-7,079;2,966;-5,701;21,425
5119,500;2,817;0,681;-35,176;1,742;9,212;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,209;1,613;-5,894;-8,307;-6,196;-8,137;-3,287;25,172;0,000;266,140;Inf;275,000;275,000;-7,027;2,964;-5,706;21,685
5120,000;2,817;0,681;-35,176;1,742;9,212;4,025;28,924;3,713;-15,191;-2,883;0,000;30,900;31,400;9,209;1,613;-5,973;-8,577;-6,336;-8,389;-3,287;25,172;0,000;266,040;Inf;275,000;275,000;-7,133;2,961;-5,713;21,713
5120,500;2,817;0,681;-35,176;1,742;9,212;3,992;28,928;3,717;-15,162;-2,900;0,000;30,943;31,425;9,209;1,613;-6,162;-8,613;-6,403;-8,427;-3,298;25,165;0,000;266,040;Inf;275,000;275,000;-7,319;2,959;-5,737;21,739
5121,000;2,817;0,681;-35,176;1,742;9,212;3,992;28,928;3,717;-15,162;-2,900;0,000;30,900;31,400;9,209;1,613;-5,843;-8,199;-6,228;-7,847;-3,298;25,165;0,000;265,440;Inf;275,000;275,000;-7,401;2,957;-5,702;21,776
5121,500;2,922;0,776;-34,962;1,656;9,166;3,992;28,928;3,717;-15,162;-2,900;0,000;30,900;31,400;9,271;1,849;-5,815;-8,280;-6,144;-7,885;-3,298;25,165;0,000;265,440;Inf;275,000;275,000;-7,029;2,954;-5,661;21,750
5122,000;2,922;0,776;-34,962;1,656;9,166;3,992;28,928;3,717;-15,162;-2,900;0,000;30,900;31,400;9,271;1,849;-5,768;-8,347;-6,110;-7,988;-3,298;25,165;0,000;265,740;Inf;275,000;275,000;-7,031;2,954;-5,659;21,710
5122,500;2,922;0,776;-34,962;1,656;9,166;3,992;28,928;3,717;-15,162;-2,900;0,000;30,900;31,400;9,271;1,849;-5,738;-8,498;-6,205;-8,192;-3,298;25,165;0,000;265,740;Inf;275,000;275,000;-7,053;2,953;-5,664;21,644
5123,000;2,922;0,776;-34,962;1,656;9,166;3,992;28,928;3,717;-15,162;-2,900;0,000;30,900;31,400;9,271;1,849;-6,135;-8,479;-6,469;-8,177;-3,298;25,165;0,000;265,240;Inf;275,000;275,000;-7,158;2,953;-5,633;21,648
5123,500;2,922;0,776;-34,962;1,656;9,166;4,012;28,986;3,703;-15,117;-2,876;0,000;30,953;31,459;9,271;1,849;-6,094;-8,171;-6,378;-8,106;-3,290;25,164;0,000;265,240;Inf;275,000;275,000;-7,315;2,952;-5,627;21,679
5124,000;2,922;0,776;-34,962;1,656;9,166;4,012;28,986;3,703;-15,117;-2,876;0,000;31,000;31,500;9,271;1,849;-5,994;-8,128;-6,307;-7,969;-3,290;25,164;0,000;265,240;Inf;275,000;275,000;-7,187;2,952;-5,597;21,672
5124,500;2,976;0,745;-35,156;1,633;9,194;4,012;28,986;3,703;-15,117;-2,876;0,000;31,000;31,500;9,279;1,825;-5,777;-8,375;-6,133;-7,994;-3,290;25,164;0,000;265,240;Inf;275,000;275,000;-7,099;2,951;-5,605;21,626
5125,000;2,976;0,745;-35,156;1,633;9,194;4,012;28,986;3,703;-15,117;-2,876;0,000;31,000;31,500;9,279;1,825;-5,829;-8,456;-6,153;-8,207;-3,290;25,164;0,000;264,140;Inf;275,000;275,000;-7,070;2,952;-5,579;21,562
5125,500;2,976;0,745;-35,156;1,633;9,194;4,012;28,986;3,703;-15,117;-2,876;0,000;31,000;31,500;9,279;1,825;-5,836;-8,484;-6,144;-8,083;-3,290;25,164;0,000;264,140;Inf;275,000;275,000;-7,161;2,952;-5,614;21,507
5126,000;2,976;0,745;-35,156;1,633;9,194;4,012;28,986;3,703;-15,117;-2,876;0,000;31,000;31,500;9,279;1,825;-5,875;-8,209;-6,124;-7,956;-3,290;25,164;0,000;264,440;Inf;275,000;275,000;-7,137;2,953;-5,597;21,437
5126,500;2,976;0,745;-35,156;1,633;9,194;4,033;28,950;3,718;-15,111;-2,885;0,000;30,964;31,438;9,279;1,825;-5,776;-7,894;-6,036;-7,787;-3,289;25,167;0,000;264,440;Inf;275,000;275,000;-7,041;2,953;-5,588;21,379
5127,000;2,976;0,745;-35,156;1,633;9,194;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,279;1,825;-5,633;-8,034;-5,995;-7,813;-3,289;25,167;0,000;264,740;Inf;275,000;275,000;-6,873;2,953;-5,552;21,277
5127,500;2,976;0,745;-35,156;1,633;9,194;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,279;1,825;-5,616;-8,159;-5,987;-8,004;-3,289;25,167;0,000;264,740;Inf;275,000;275,000;-6,869;2,954;-5,551;21,241
5128,000;2,870;0,752;-33,582;1,719;9,223;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,367;1,623;-5,834;-8,271;-6,106;-8,187;-3,289;25,167;0,000;265,040;Inf;275,000;275,000;-6,942;2,954;-5,557;21,220
5128,500;2,870;0,752;-33,582;1,719;9,223;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,367;1,623;-5,774;-7,810;-6,023;-7,756;-3,289;25,167;0,000;265,040;Inf;275,000;275,000;-7,099;2,953;-5,566;21,184
5129,000;2,870;0,752;-33,582;1,719;9,223;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,367;1,623;-5,629;-7,709;-5,952;-7,524;-3,289;25,167;0,000;264,940;Inf;275,000;275,000;-6,841;2,951;-5,521;21,150
5129,500;2,870;0,752;-33,582;1,719;9,223;4,033;28,950;3,718;-15,111;-2,885;0,000;31,000;31,400;9,367;1,623;-5,498;-7,881;-5,874;-7,690;-3,289;25,167;0,000;264,940;Inf;275,000;275,000;-6,704;2,950;-5,521;21,107
5130,000;2,870;0,752;-33,582;1,719;9,223;3,995;28,911;3,722;-15,076;-2,881;0,000;30,963;31,458;9,367;1,623;-5,510;-8,052;-5,886;-8,056;-3,294;25,168;0,000;264,640;Inf;275,000;275,000;-6,736;2,949;-5,486;21,071
5130,500;2,870;0,752;-33,582;1,719;9,223;3,995;28,911;3,722;-15,076;-2,881;0,000;31,000;31,500;9,367;1,623;-5,661;-8,207;-5,987;-8,225;-3,294;25,168;0,000;264,640;Inf;275,000;275,000;-6,876;2,947;-5,487;21,008
5131,000;2,124;0,558;-34,049;1,767;9,164;3,995;28,911;3,722;-15,076;-2,881;0,000;31,000;31,500;9,256;1,534;-5,754;-8,098;-6,021;-7,918;-3,294;25,168;0,000;265,440;Inf;275,000;275,000;-7,020;2,946;-5,474;20,985
5131,500;2,124;0,558;-34,049;1,767;9,164;3,995;28,911;3,722;-15,076;-2,881;0,000;31,000;31,500;9,256;1,534;-5,492;-7,430;-5,851;-7,335;-3,294;25,168;0,000;265,440;Inf;275,000;275,000;-6,948;2,933;-5,436;20,939
5132,000;2,124;0,558;-34,049;1,767;9,164;3,995;28,911;3,722;-15,076;-2,881;0,000;31,000;31,500;9,256;1,534;-5,351;-7,599;-5,833;-7,614;-3,294;25,168;0,000;265,840;Inf;275,000;275,000;-6,527;2,919;-5,386;20,955
5132,500;2,124;0,558;-34,049;1,767;9,164;3,995;28,911;3,722;-15,076;-2,881;0,000;31,000;31,500;9,256;1,534;-5,762;-7,811;-6,134;-7,884;-3,294;25,168;0,000;265,840;Inf;275,000;275,000;-6,599;2,906;-5,336;20,963
5133,000;2,124;0,558;-34,049;1,767;9,164;4,002;28,993;3,731;-15,038;-2,881;0,000;30,982;31,484;9,256;1,534;-5,688;-8,014;-6,120;-8,156;-3,296;25,168;0,000;265,140;Inf;275,000;275,000;-6,898;2,894;-5,320;20,922
5133,500;2,124;0,558;-34,049;1,767;9,164;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,256;1,534;-6,074;-7,831;-6,338;-7,804;-3,296;25,168;0,000;265,140;Inf;275,000;275,000;-6,995;2,881;-5,332;20,931
5134,000;2,124;0,558;-34,049;1,767;9,164;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,256;1,534;-5,809;-7,523;-6,196;-7,655;-3,296;25,168;0,000;265,540;Inf;275,000;275,000;-7,012;2,868;-5,296;21,024
5134,500;2,845;0,754;-33,953;1,748;9,091;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,428;1,696;-5,634;-7,519;-6,026;-7,495;-3,296;25,168;0,000;265,540;Inf;275,000;275,000;-6,796;2,856;-5,280;21,095
5135,000;2,845;0,754;-33,953;1,748;9,091;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,428;1,696;-5,482;-7,677;-5,923;-7,654;-3,296;25,168;0,000;264,540;Inf;275,000;275,000;-6,668;2,856;-5,267;21,165
5135,500;2,845;0,754;-33,953;1,748;9,091;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,428;1,696;-5,593;-8,010;-5,948;-7,987;-3,296;25,168;0,000;264,540;Inf;275,000;275,000;-6,684;2,856;-5,274;21,223
5136,000;2,845;0,754;-33,953;1,748;9,091;4,002;28,993;3,731;-15,038;-2,881;0,000;31,000;31,500;9,428;1,696;-5,656;-7,927;-5,961;-7,785;-3,296;25,168;0,000;265,340;Inf;275,000;275,000;-6,884;2,856;-5,284;21,246
5136,500;2,845;0,754;-33,953;1,748;9,091;3,989;28,997;3,706;-15,041;-2,885;0,000;30,987;31,496;9,428;1,696;-5,607;-7,434;-5,871;-7,513;-3,294;25,163;0,000;265,340;Inf;275,000;275,000;-6,832;2,856;-5,285;21,293
5137,000;2,845;0,754;-33,953;1,748;9,091;3,989;28,997;3,706;-15,041;-2,885;0,000;31,000;31,500;9,428;1,696;-5,450;-7,322;-5,781;-7,368;-3,294;25,163;0,000;265,840;Inf;275,000;275,000;-6,606;2,855;-5,223;21,297
5137,500;2,836;0,699;-34,706;1,725;9,203;3,989;28,997;3,706;-15,041;-2,885;0,000;31,000;31,500;9,193;1,553;-5,281;-7,434;-5,676;-7,413;-3,294;25,163;0,000;265,840;Inf;275,000;275,000;-6,480;2,855;-5,190;21,359
5138,000;2,836;0,699;-34,706;1,725;9,203;3,989;28,997;3,706;-15,041;-2,885;0,000;31,000;31,500;9,193;1,553;-5,256;-7,654;-5,641;-7,665;-3,294;25,163;0,000;265,440;Inf;275,000;275,000;-6,451;2,855;-5,197;21,443
5138,500;2,836;0,699;-34,706;1,725;9,203;3,989;28,997;3,706;-15,041;-2,885;0,000;31,000;31,500;9,193;1,553;-5,420;-7,795;-5,785;-7,877;-3,294;25,163;0,000;265,440;Inf;275,000;275,000;-6,554;2,855;-5,188;21,487
5139,000;2,836;0,699;-34,706;1,725;9,203;3,989;28,997;3,706;-15,041;-2,885;0,000;31,000;31,500;9,193;1,553;-5,489;-7,306;-5,865;-7,368;-3,294;25,163;0,000;264,440;Inf;275,000;275,000;-6,719;2,854;-5,195;21,514
5139,500;2,836;0,699;-34,706;1,725;9,203;4,006;28,986;3,688;-15,012;-2,874;0,000;30,983;31,449;9,193;1,553;-5,369;-7,201;-5,729;-7,288;-3,291;25,159;0,000;264,440;Inf;275,000;275,000;-6,507;2,854;-5,149;21,551
5140,000;2,836;0,699;-34,706;1,725;9,203;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,193;1,553;-5,213;-7,351;-5,628;-7,411;-3,291;25,159;0,000;263,740;Inf;275,000;275,000;-6,397;2,854;-5,128;21,562
5140,500;2,836;0,699;-34,706;1,725;9,203;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,193;1,553;-5,279;-7,561;-5,633;-7,664;-3,291;25,159;0,000;263,740;Inf;275,000;275,000;-6,401;2,853;-5,106;21,595
5141,000;2,964;0,684;-35,209;1,648;9,232;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,196;1,645;-5,422;-7,715;-5,666;-7,796;-3,291;25,159;0,000;264,040;Inf;275,000;275,000;-6,534;2,853;-5,117;21,602
5141,500;2,964;0,684;-35,209;1,648;9,232;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,196;1,645;-5,509;-7,584;-5,834;-7,571;-3,291;25,159;0,000;264,040;Inf;275,000;275,000;-6,649;2,855;-5,109;21,587
5142,000;2,964;0,684;-35,209;1,648;9,232;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,196;1,645;-5,333;-7,156;-5,673;-6,976;-3,291;25,159;0,000;264,140;Inf;275,000;275,000;-6,624;2,857;-5,083;21,616
5142,500;2,964;0,684;-35,209;1,648;9,232;4,006;28,986;3,688;-15,012;-2,874;0,000;31,000;31,400;9,196;1,645;-5,098;-7,345;-5,416;-7,299;-3,291;25,159;0,000;264,140;Inf;275,000;275,000;-6,284;2,858;-5,067;21,678
5143,000;2,964;0,684;-35,209;1,648;9,232;4,029;28,956;3,716;-15,019;-2,880;0,000;30,998;31,460;9,196;1,645;-5,162;-7,719;-5,708;-7,687;-3,292;25,161;0,000;265,740;Inf;275,000;275,000;-6,290;2,860;-5,029;21,666
5143,500;2,964;0,684;-35,209;1,648;9,232;4,029;28,956;3,716;-15,019;-2,880;0,000;31,000;31,500;9,196;1,645;-5,565;-7,746;-5,877;-7,739;-3,292;25,161;0,000;265,740;Inf;275,000;275,000;-6,569;2,862;-5,034;21,630
5144,000;3,250;0,841;-33,499;1,761;9,170;4,029;28,956;3,716;-15,019;-2,880;0,000;31,000;31,500;9,354;1,611;-5,477;-7,398;-5,768;-7,388;-3,292;25,161;0,000;265,940;Inf;275,000;275,000;-6,732;2,864;-5,035;21,663
5144,500;3,250;0,841;-33,499;1,761;9,170;4,029;28,956;3,716;-15,019;-2,880;0,000;31,000;31,500;9,354;1,611;-5,307;-7,129;-5,654;-7,192;-3,292;25,161;0,000;265,940;Inf;275,000;275,000;-6,508;2,870;-5,036;21,683
5145,000;3,250;0,841;-33,499;1,761;9,170;4,029;28,956;3,716;-15,019;-2,880;0,000;31,000;31,500;9,354;1,611;-5,144;-7,208;-5,559;-7,221;-3,292;25,161;0,000;265,240;Inf;275,000;275,000;-6,320;2,876;-4,986;21,727
5145,500;3,250;0,841;-33,499;1,761;9,170;4,029;28,956;3,716;-15,019;-2,880;0,000;31,000;31,500;9,354;1,611;-5,231;-7,447;-5,614;-7,547;-3,292;25,161;0,000;265,240;Inf;275,000;275,000;-6,283;2,882;-4,982;21,715
5146,000;3,250;0,841;-33,499;1,761;9,170;3,986;29,025;3,713;-14,979;-2,884;0,000;30,995;31,530;9,354;1,611;-5,448;-7,605;-5,937;-7,678;-3,302;25,155;0,000;264,840;Inf;275,000;275,000;-6,460;2,888;-4,972;21,694
5146,500;3,250;0,841;-33,499;1,761;9,170;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,354;1,611;-5,407;-7,112;-5,779;-7,248;-3,302;25,155;0,000;264,840;Inf;275,000;275,000;-6,667;2,894;-5,003;21,714
5147,000;3,250;0,841;-33,499;1,761;9,170;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,354;1,611;-5,255;-7,235;-5,669;-7,304;-3,302;25,155;0,000;264,940;Inf;275,000;275,000;-6,387;2,900;-4,949;21,732
5147,500;3,406;0,844;-35,209;1,713;9,229;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,255;1,875;-5,202;-7,404;-5,612;-7,507;-3,302;25,155;0,000;264,940;Inf;275,000;275,000;-6,366;2,906;-4,948;21,771
5148,000;3,406;0,844;-35,209;1,713;9,229;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,255;1,875;-5,224;-7,533;-5,615;-7,607;-3,302;25,155;0,000;265,340;Inf;275,000;275,000;-6,431;2,914;-4,953;21,792
5148,500;3,406;0,844;-35,209;1,713;9,229;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,255;1,875;-5,534;-7,507;-5,879;-7,432;-3,302;25,155;0,000;265,340;Inf;275,000;275,000;-6,495;2,922;-4,953;21,845
5149,000;3,406;0,844;-35,209;1,713;9,229;3,986;29,025;3,713;-14,979;-2,884;0,000;31,000;31,500;9,255;1,875;-5,380;-7,188;-5,693;-7,186;-3,302;25,155;0,000;265,040;Inf;275,000;275,000;-6,588;2,930;-4,938;21,834
5149,500;3,406;0,844;-35,209;1,713;9,229;4,018;29,023;3,691;-14,983;-2,887;0,000;31,003;31,503;9,255;1,875;-5,267;-7,073;-5,592;-7,168;-3,298;25,158;0,000;265,040;Inf;275,000;275,000;-6,362;2,938;-4,914;21,808
5150,000;3,406;0,844;-35,209;1,713;9,229;4,018;29,023;3,691;-14,983;-2,887;0,000;31,000;31,500;9,255;1,875;-5,266;-7,405;-5,616;-7,497;-3,298;25,158;0,000;265,440;Inf;275,000;275,000;-6,275;2,946;-4,920;21,784
5150,500;2,112;0,602;-33,674;1,736;9,190;4,018;29,023;3,691;-14,983;-2,887;0,000;31,000;31,500;9,257;1,625;-5,310;-7,485;-5,611;-7,595;-3,298;25,158;0,000;265,440;Inf;275,000;275,000;-6,446;2,953;-4,915;21,786
5151,000;2,112;0,602;-33,674;1,736;9,190;4,018;29,023;3,691;-14,983;-2,887;0,000;31,000;31,500;9,257;1,625;-5,287;-7,413;-5,602;-7,546;-3,298;25,158;0,000;265,740;Inf;275,000;275,000;-6,500;2,939;-4,942;21,770
5151,500;2,112;0,602;-33,674;1,736;9,190;4,018;29,023;3,691;-14,983;-2,887;0,000;31,000;31,500;9,257;1,625;-5,269;-7,236;-5,557;-7,135;-3,298;25,158;0,000;265,740;Inf;275,000;275,000;-6,462;2,926;-4,922;21,696
5152,000;2,112;0,602;-33,674;1,736;9,190;4,018;29,023;3,691;-14,983;-2,887;0,000;31,000;31,500;9,257;1,625;-5,062;-7,015;-5,377;-6,953;-3,298;25,158;0,000;265,940;Inf;275,000;275,000;-6,299;2,912;-4,920;21,685
5152,500;2,112;0,602;-33,674;1,736;9,190;3,993;28,977;3,697;-14,969;-2,886;0,000;31,017;31,479;9,257;1,625;-5,133;-7,149;-5,492;-7,174;-3,291;25,157;0,000;265,940;Inf;275,000;275,000;-6,102;2,899;-4,886;21,711
5153,000;2,112;0,602;-33,674;1,736;9,190;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,257;1,625;-5,250;-7,375;-5,625;-7,428;-3,291;25,157;0,000;265,440;Inf;275,000;275,000;-6,237;2,886;-4,885;21,745
5153,500;2,482;0,683;-34,342;1,745;9,191;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,314;1,782;-5,365;-7,340;-5,699;-7,400;-3,291;25,157;0,000;265,440;Inf;275,000;275,000;-6,419;2,874;-4,918;21,807
5154,000;2,482;0,683;-34,342;1,745;9,191;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,314;1,782;-5,147;-7,073;-5,513;-6,879;-3,291;25,157;0,000;265,240;Inf;275,000;275,000;-6,451;2,867;-4,904;21,825
5154,500;2,482;0,683;-34,342;1,745;9,191;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,314;1,782;-5,018;-7,040;-5,355;-6,897;-3,291;25,157;0,000;265,240;Inf;275,000;275,000;-6,153;2,861;-4,878;21,846
5155,000;2,482;0,683;-34,342;1,745;9,191;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,314;1,782;-5,004;-7,412;-5,359;-7,283;-3,291;25,157;0,000;265,840;Inf;275,000;275,000;-6,078;2,855;-4,855;21,811
5155,500;2,482;0,683;-34,342;1,745;9,191;3,993;28,977;3,697;-14,969;-2,886;0,000;31,000;31,500;9,314;1,782;-5,144;-7,541;-5,844;-7,517;-3,291;25,157;0,000;265,840;Inf;275,000;275,000;-6,264;2,849;-4,868;21,810
5156,000;2,482;0,683;-34,342;1,745;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,011;31,555;9,314;1,782;-5,558;-7,185;-5,869;-7,361;-3,307;25,149;0,000;266,140;Inf;275,000;275,000;-6,512;2,843;-4,846;21,854
5156,500;2,482;0,683;-34,342;1,745;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,000;31,600;9,314;1,782;-5,259;-7,176;-5,690;-7,125;-3,307;25,149;0,000;266,140;Inf;275,000;275,000;-6,493;2,837;-4,842;21,802
5157,000;3,091;0,857;-33,892;1,778;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,000;31,600;9,292;1,624;-5,055;-7,445;-5,461;-7,411;-3,307;25,149;0,000;265,740;Inf;275,000;275,000;-6,313;2,831;-4,845;21,770
5157,500;3,091;0,857;-33,892;1,778;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,000;31,600;9,292;1,624;-5,170;-7,502;-5,514;-7,573;-3,307;25,149;0,000;265,740;Inf;275,000;275,000;-6,343;2,835;-4,854;21,643
5158,000;3,091;0,857;-33,892;1,778;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,000;31,600;9,292;1,624;-5,174;-7,558;-5,491;-7,386;-3,307;25,149;0,000;265,340;Inf;275,000;275,000;-6,440;2,839;-4,877;21,621
5158,500;3,091;0,857;-33,892;1,778;9,191;4,005;29,013;3,731;-14,923;-2,902;0,000;31,000;31,600;9,292;1,624;-5,177;-7,264;-5,467;-7,162;-3,307;25,149;0,000;265,340;Inf;275,000;275,000;-6,402;2,843;-4,869;21,560
5159,000;3,091;0,857;-33,892;1,778;9,191;4,054;29,038;3,701;-14,918;-2,893;0,000;31,026;31,515;9,292;1,624;-5,046;-6,858;-5,331;-6,915;-3,295;25,148;0,000;265,640;Inf;275,000;275,000;-6,268;2,848;-4,853;21,482
5159,500;3,091;0,857;-33,892;1,778;9,191;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;9,292;1,624;-4,847;-6,996;-5,217;-7,013;-3,295;25,148;0,000;265,640;Inf;275,000;275,000;-6,037;2,852;-4,847;21,377
5160,000;3,048;0,718;-35,209;1,695;9,215;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;7,024;1,828;-4,878;-7,177;-5,190;-7,208;-3,295;25,148;0,000;265,540;Inf;275,000;275,000;-6,018;2,855;-4,819;21,292
5160,500;3,048;0,718;-35,209;1,695;9,215;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;7,024;1,828;-5,343;-7,315;-5,820;-7,451;-3,295;25,148;0,000;265,540;Inf;275,000;275,000;-6,113;2,859;-4,817;21,245
5161,000;3,048;0,718;-35,209;1,695;9,215;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;7,024;1,828;-5,172;-7,155;-5,503;-7,032;-3,295;25,148;0,000;265,840;Inf;275,000;275,000;-6,482;2,862;-4,803;21,292
5161,500;3,048;0,718;-35,209;1,695;9,215;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;7,024;1,828;-5,025;-7,105;-5,378;-6,931;-3,295;25,148;0,000;265,840;Inf;275,000;275,000;-6,216;2,865;-4,817;21,355
5162,000;3,048;0,718;-35,209;1,695;9,215;4,054;29,038;3,701;-14,918;-2,893;0,000;31,000;31,500;7,024;1,828;-5,061;-7,125;-5,540;-7,105;-3,295;25,148;0,000;265,740;Inf;275,000;275,000;-6,110;2,868;-4,792;21,448
5162,500;3,048;0,718;-35,209;1,695;9,215;4,045;29,029;3,736;-14,921;-2,882;0,000;31,028;31,559;7,024;1,828;-5,141;-7,413;-5,540;-7,305;-3,298;25,143;0,000;265,740;Inf;275,000;275,000;-6,208;2,871;-4,769;21,540
5163,000;3,048;0,718;-35,209;1,695;9,215;4,045;29,029;3,736;-14,921;-2,882;0,000;31,000;31,600;7,024;1,828;-5,166;-7,412;-5,698;-7,309;-3,298;25,143;0,000;266,340;Inf;275,000;275,000;-6,350;2,874;-4,805;21,547
5163,500;3,815;0,879;-35,209;1,692;9,252;4,045;29,029;3,736;-14,921;-2,882;0,000;31,000;31,600;9,217;1,791;-5,250;-7,065;-5,628;-7,182;-3,298;25,143;0,000;266,340;Inf;275,000;275,000;-6,396;2,876;-4,782;21,618
5164,000;3,815;0,879;-35,209;1,692;9,252;4,045;29,029;3,736;-14,921;-2,882;0,000;31,000;31,600;9,217;1,791;-5,076;-7,054;-5,472;-7,073;-3,298;25,143;0,000;265,540;Inf;275,000;275,000;-6,281;2,892;-4,766;21,602
5164,500;3,815;0,879;-35,209;1,692;9,252;4,045;29,029;3,736;-14,921;-2,882;0,000;31,000;31,600;9,217;1,791;-5,033;-7,298;-5,367;-7,357;-3,298;25,143;0,000;265,540;Inf;275,000;275,000;-6,168;2,907;-4,766;21,579
5165,000;3,815;0,879;-35,209;1,692;9,252;4,045;29,029;3,736;-14,921;-2,882;0,000;31,000;31,600;9,217;1,791;-5,059;-7,455;-5,434;-7,472;-3,298;25,143;0,000;265,340;Inf;275,000;275,000;-6,264;2,922;-4,804;21,608
5165,500;3,815;0,879;-35,209;1,692;9,252;4,011;29,053;3,726;-14,898;-2,894;0,000;31,020;31,542;9,217;1,791;-5,333;-7,227;-5,647;-7,210;-3,303;25,146;0,000;265,340;Inf;275,000;275,000;-6,355;2,936;-4,798;21,640
5166,000;3,815;0,879;-35,209;1,692;9,252;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,217;1,791;-5,157;-6,870;-5,472;-7,047;-3,303;25,146;0,000;265,340;Inf;275,000;275,000;-6,354;2,951;-4,805;21,654
5166,500;2,529;0,700;-33,885;1,810;9,146;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,277;1,594;-4,953;-6,830;-5,375;-7,048;-3,303;25,146;0,000;265,340;Inf;275,000;275,000;-6,137;2,965;-4,793;21,662
5167,000;2,529;0,700;-33,885;1,810;9,146;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,277;1,594;-4,948;-6,999;-5,312;-7,186;-3,303;25,146;0,000;264,940;Inf;275,000;275,000;-6,052;2,958;-4,780;21,583
5167,500;2,529;0,700;-33,885;1,810;9,146;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,277;1,594;-4,980;-7,134;-5,312;-7,300;-3,303;25,146;0,000;264,940;Inf;275,000;275,000;-6,112;2,951;-4,789;21,549
5168,000;2,529;0,700;-33,885;1,810;9,146;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,277;1,594;-5,067;-7,080;-5,337;-7,233;-3,303;25,146;0,000;265,140;Inf;275,000;275,000;-6,179;2,937;-4,803;21,504
5168,500;2,529;0,700;-33,885;1,810;9,146;4,011;29,053;3,726;-14,898;-2,894;0,000;31,000;31,500;9,277;1,594;-4,905;-6,836;-5,238;-6,785;-3,303;25,146;0,000;265,140;Inf;275,000;275,000;-6,179;2,937;-4,798;21,432
5169,000;2,529;0,700;-33,885;1,810;9,146;4,019;29,054;3,715;-14,875;-2,902;0,000;31,023;31,478;9,277;1,594;-4,766;-6,676;-5,109;-6,643;-3,316;25,147;0,000;265,040;Inf;275,000;275,000;-5,941;2,930;-4,787;21,412
5169,500;2,529;0,700;-33,885;1,810;9,146;4,019;29,054;3,715;-14,875;-2,902;0,000;31,000;31,500;9,277;1,594;-4,734;-7,058;-5,234;-7,130;-3,316;25,147;0,000;265,040;Inf;275,000;275,000;-5,798;2,924;-4,763;21,446
5170,000;2,928;0,707;-35,209;1,667;9,247;4,019;29,054;3,715;-14,875;-2,902;0,000;31,000;31,500;9,226;1,902;-5,010;-7,204;-5,333;-7,466;-3,316;25,147;0,000;265,140;Inf;275,000;275,000;-6,039;2,917;-4,742;21,484
5170,500;2,928;0,707;-35,209;1,667;9,247;4,019;29,054;3,715;-14,875;-2,902;0,000;31,000;31,500;9,226;1,902;-5,087;-7,377;-5,370;-7,615;-3,316;25,147;0,000;265,140;Inf;275,000;275,000;-6,253;2,918;-4,787;21,523
5171,000;2,928;0,707;-35,209;1,667;9,247;4,019;29,054;3,715;-14,875;-2,902;0,000;31,000;31,500;9,226;1,902;-5,063;-7,217;-5,344;-7,188;-3,316;25,147;0,000;265,040;Inf;275,000;275,000;-6,362;2,918;-4,802;21,571
5171,500;2,928;0,707;-35,209;1,667;9,247;4,019;29,054;3,715;-14,875;-2,902;0,000;31,000;31,500;9,226;1,902;-4,855;-6,618;-5,163;-6,903;-3,316;25,147;0,000;265,040;Inf;275,000;275,000;-6,203;2,918;-4,747;21,612
5172,000;2,928;0,707;-35,209;1,667;9,247;4,003;29,036;3,709;-14,854;-2,906;0,000;31,034;31,499;9,226;1,902;-5,142;-6,821;-5,483;-7,103;-3,313;25,142;0,000;264,840;Inf;275,000;275,000;-5,885;2,918;-4,711;21,651
5172,500;2,928;0,707;-35,209;1,667;9,247;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,226;1,902;-5,278;-6,927;-5,655;-7,252;-3,313;25,142;0,000;264,840;Inf;275,000;275,000;-6,137;2,918;-4,692;21,721
5173,000;2,392;0,624;-33,914;1,823;9,197;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,308;1,597;-5,577;-7,166;-6,001;-7,481;-3,313;25,142;0,000;264,340;Inf;275,000;275,000;-6,278;2,918;-4,678;21,775
5173,500;2,392;0,624;-33,914;1,823;9,197;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,308;1,597;-5,556;-7,239;-5,987;-7,524;-3,313;25,142;0,000;264,340;Inf;275,000;275,000;-6,556;2,910;-4,691;21,716
5174,000;2,392;0,624;-33,914;1,823;9,197;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,308;1,597;-5,402;-7,248;-5,844;-7,456;-3,313;25,142;0,000;265,040;Inf;275,000;275,000;-6,576;2,901;-4,721;21,769
5174,500;2,392;0,624;-33,914;1,823;9,197;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,308;1,597;-5,351;-7,098;-5,724;-7,231;-3,313;25,142;0,000;265,040;Inf;275,000;275,000;-6,488;2,893;-4,732;21,795
5175,000;2,392;0,624;-33,914;1,823;9,197;4,003;29,036;3,709;-14,854;-2,906;0,000;31,000;31,500;9,308;1,597;-5,302;-6,905;-5,577;-7,112;-3,313;25,142;0,000;264,540;Inf;275,000;275,000;-6,351;2,885;-4,727;21,812
5175,500;2,392;0,624;-33,914;1,823;9,197;4,034;29,096;3,722;-14,860;-2,898;0,000;31,041;31,487;9,308;1,597;-5,228;-7,168;-5,583;-7,430;-3,306;25,145;0,000;264,540;Inf;275,000;275,000;-6,224;2,877;-4,748;21,756
5176,000;2,392;0,624;-33,914;1,823;9,197;4,034;29,096;3,722;-14,860;-2,898;0,000;31,000;31,500;9,308;1,597;-5,310;-7,203;-5,572;-7,442;-3,306;25,145;0,000;265,240;Inf;275,000;275,000;-6,352;2,869;-4,776;21,711
5176,500;2,844;0,770;-33,116;1,809;9,206;4,034;29,096;3,722;-14,860;-2,898;0,000;31,000;31,500;9,296;1,660;-5,348;-7,135;-5,706;-7,268;-3,306;25,145;0,000;265,240;Inf;275,000;275,000;-6,382;2,861;-4,784;21,708
5177,000;2,844;0,770;-33,116;1,809;9,206;4,034;29,096;3,722;-14,860;-2,898;0,000;31,000;31,500;9,296;1,660;-5,171;-7,017;-5,536;-6,998;-3,306;25,145;0,000;265,140;Inf;275,000;275,000;-6,364;2,861;-4,758;21,696
5177,500;2,844;0,770;-33,116;1,809;9,206;4,034;29,096;3,722;-14,860;-2,898;0,000;31,000;31,500;9,296;1,660;-5,097;-7,047;-5,454;-7,092;-3,306;25,145;0,000;265,140;Inf;275,000;275,000;-6,180;2,860;-4,770;21,658
5178,000;2,844;0,770;-33,116;1,809;9,206;4,034;29,096;3,722;-14,860;-2,898;0,000;31,000;31,500;9,296;1,660;-5,090;-7,148;-5,452;-7,266;-3,306;25,145;0,000;265,240;Inf;275,000;275,000;-6,173;2,860;-4,772;21,760
5178,500;2,844;0,770;-33,116;1,809;9,206;4,042;29,075;3,734;-14,833;-2,896;0,000;31,043;31,436;9,296;1,660;-5,151;-7,299;-5,479;-7,425;-3,307;25,146;0,000;265,240;Inf;275,000;275,000;-6,239;2,860;-4,784;21,693
5179,000;2,844;0,770;-33,116;1,809;9,206;4,042;29,075;3,734;-14,833;-2,896;0,000;31,000;31,400;9,296;1,660;-5,187;-6,871;-5,532;-6,945;-3,307;25,146;0,000;264,640;Inf;275,000;275,000;-6,339;2,860;-4,784;21,692
5179,500;3,195;0,837;-34,720;1,750;9,149;4,042;29,075;3,734;-14,833;-2,896;0,000;31,000;31,400;9,282;1,806;-4,934;-6,959;-5,379;-7,056;-3,307;25,146;0,000;264,640;Inf;275,000;275,000;-6,134;2,859;-4,762;21,694
5180,000;3,195;0,837;-34,720;1,750;9,149;4,042;29,075;3,734;-14,833;-2,896;0,000;31,000;31,400;9,282;1,806;-4,972;-7,101;-5,353;-7,320;-3,307;25,146;0,000;265,040;Inf;275,000;275,000;-6,082;2,865;-4,763;21,773
5180,500;3,195;0,837;-34,720;1,750;9,149;4,042;29,075;3,734;-14,833;-2,896;0,000;31,000;31,400;9,282;1,806;-5,023;-7,224;-5,384;-7,451;-3,307;25,146;0,000;265,040;Inf;275,000;275,000;-6,187;2,870;-4,779;21,762
5181,000;3,195;0,837;-34,720;1,750;9,149;4,042;29,075;3,734;-14,833;-2,896;0,000;31,000;31,400;9,282;1,806;-5,412;-7,170;-5,705;-7,184;-3,307;25,146;0,000;265,340;Inf;275,000;275,000;-6,270;2,876;-4,752;21,821
5181,500;3,195;0,837;-34,720;1,750;9,149;4,057;29,103;3,756;-14,832;-2,903;0,000;31,049;31,601;9,282;1,806;-5,193;-6,861;-5,502;-7,023;-3,307;25,143;0,000;265,340;Inf;275,000;275,000;-6,368;2,881;-4,760;21,897
5182,000;3,195;0,837;-34,720;1,750;9,149;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,282;1,806;-5,047;-6,813;-5,420;-7,088;-3,307;25,143;0,000;265,540;Inf;275,000;275,000;-6,145;2,886;-4,740;21,801
5182,500;3,195;0,837;-34,720;1,750;9,149;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,282;1,806;-5,114;-7,142;-5,360;-7,393;-3,307;25,143;0,000;265,540;Inf;275,000;275,000;-6,092;2,891;-4,756;21,732
5183,000;2,782;0,671;-35,209;1,735;9,231;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,163;1,887;-5,433;-7,213;-5,797;-7,311;-3,307;25,143;0,000;265,840;Inf;275,000;275,000;-6,252;2,896;-4,769;21,689
5183,500;2,782;0,671;-35,209;1,735;9,231;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,163;1,887;-5,262;-6,862;-5,585;-6,929;-3,307;25,143;0,000;265,840;Inf;275,000;275,000;-6,439;2,894;-4,779;21,661
5184,000;2,782;0,671;-35,209;1,735;9,231;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,163;1,887;-5,116;-6,701;-5,460;-6,950;-3,307;25,143;0,000;265,840;Inf;275,000;275,000;-6,159;2,892;-4,744;21,606
5184,500;2,782;0,671;-35,209;1,735;9,231;4,057;29,103;3,756;-14,832;-2,903;0,000;31,000;31,600;9,163;1,887;-5,145;-6,854;-5,495;-7,117;-3,307;25,143;0,000;265,840;Inf;275,000;275,000;-6,057;2,891;-4,726;21,564
5185,000;2,782;0,671;-35,209;1,735;9,231;4,044;29,080;3,718;-14,837;-2,892;0,000;31,045;31,555;9,163;1,887;-5,173;-7,081;-5,502;-7,372;-3,318;25,140;0,000;265,940;Inf;275,000;275,000;-6,153;2,889;-4,711;21,508
5185,500;2,782;0,671;-35,209;1,735;9,231;4,044;29,080;3,718;-14,837;-2,892;0,000;31,000;31,600;9,163;1,887;-5,236;-7,296;-5,715;-7,498;-3,318;25,140;0,000;265,940;Inf;275,000;275,000;-6,282;2,887;-4,759;21,451
5186,000;3,446;0,862;-35,209;1,737;9,212;4,044;29,080;3,718;-14,837;-2,892;0,000;31,000;31,600;9,238;1,835;-5,280;-6,997;-5,606;-7,178;-3,318;25,140;0,000;265,140;Inf;275,000;275,000;-6,436;2,885;-4,756;21,442
5186,500;3,446;0,862;-35,209;1,737;9,212;4,044;29,080;3,718;-14,837;-2,892;0,000;31,000;31,600;9,238;1,835;-5,105;-6,924;-5,460;-7,028;-3,318;25,140;0,000;265,140;Inf;275,000;275,000;-6,265;2,894;-4,710;21,456
5187,000;3,446;0,862;-35,209;1,737;9,212;4,044;29,080;3,718;-14,837;-2,892;0,000;31,000;31,600;9,238;1,835;-5,060;-7,049;-5,386;-7,194;-3,318;25,140;0,000;265,240;Inf;275,000;275,000;-6,129;2,904;-4,730;21,526
5187,500;3,446;0,862;-35,209;1,737;9,212;4,044;29,080;3,718;-14,837;-2,892;0,000;31,000;31,600;9,238;1,835;-5,088;-7,162;-5,391;-7,514;-3,318;25,140;0,000;265,240;Inf;275,000;275,000;-6,172;2,912;-4,717;21,545
5188,000;3,446;0,862;-35,209;1,737;9,212;4,052;29,092;3,740;-14,817;-2,919;0,000;31,043;31,510;9,238;1,835;-5,172;-7,303;-5,477;-7,511;-3,315;25,136;0,000;265,540;Inf;275,000;275,000;-6,289;2,921;-4,732;21,546
5188,500;3,446;0,862;-35,209;1,737;9,212;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,238;1,835;-5,162;-7,055;-5,434;-7,158;-3,315;25,136;0,000;265,540;Inf;275,000;275,000;-6,366;2,930;-4,759;21,555
5189,000;3,446;0,862;-35,209;1,737;9,212;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,238;1,835;-5,037;-6,700;-5,300;-6,926;-3,315;25,136;0,000;265,640;Inf;275,000;275,000;-6,202;2,938;-4,727;21,630
5189,500;2,839;0,712;-34,600;1,707;9,184;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,319;1,733;-4,882;-6,678;-5,209;-6,925;-3,315;25,136;0,000;265,640;Inf;275,000;275,000;-5,991;2,947;-4,714;21,666
5190,000;2,839;0,712;-34,600;1,707;9,184;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,319;1,733;-5,012;-7,084;-5,233;-7,302;-3,315;25,136;0,000;265,640;Inf;275,000;275,000;-5,924;2,945;-4,720;21,634
5190,500;2,839;0,712;-34,600;1,707;9,184;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,319;1,733;-5,289;-7,141;-5,756;-7,306;-3,315;25,136;0,000;265,640;Inf;275,000;275,000;-6,158;2,943;-4,737;21,636
5191,000;2,839;0,712;-34,600;1,707;9,184;4,052;29,092;3,740;-14,817;-2,919;0,000;31,000;31,500;9,319;1,733;-5,183;-6,809;-5,574;-6,935;-3,315;25,136;0,000;265,240;Inf;275,000;275,000;-6,373;2,941;-4,735;21,694
5191,500;2,839;0,712;-34,600;1,707;9,184;4,042;29,138;3,712;-14,786;-2,895;0,000;31,057;31,495;9,319;1,733;-4,955;-6,779;-5,343;-6,799;-3,306;25,137;0,000;265,240;Inf;275,000;275,000;-6,125;2,940;-4,707;21,717
5192,000;2,839;0,712;-34,600;1,707;9,184;4,042;29,138;3,712;-14,786;-2,895;0,000;31,100;31,500;9,319;1,733;-4,893;-6,994;-5,290;-7,201;-3,306;25,137;0,000;264,940;Inf;275,000;275,000;-5,969;2,938;-4,681;21,741
5192,500;3,047;0,697;-35,209;1,759;9,282;4,042;29,138;3,712;-14,786;-2,895;0,000;31,100;31,500;9,188;1,731;-5,023;-7,095;-5,321;-7,426;-3,306;25,137;0,000;264,940;Inf;275,000;275,000;-6,095;2,936;-4,712;21,730
5193,000;3,047;0,697;-35,209;1,759;9,282;4,042;29,138;3,712;-14,786;-2,895;0,000;31,100;31,500;9,188;1,731;-5,146;-7,225;-5,381;-7,471;-3,306;25,137;0,000;265,240;Inf;275,000;275,000;-6,216;2,938;-4,729;21,747
5193,500;3,047;0,697;-35,209;1,759;9,282;4,042;29,138;3,712;-14,786;-2,895;0,000;31,100;31,500;9,188;1,731;-4,931;-6,617;-5,190;-6,721;-3,306;25,137;0,000;265,240;Inf;275,000;275,000;-6,306;2,940;-4,715;21,740
5194,000;3,047;0,697;-35,209;1,759;9,282;4,042;29,138;3,712;-14,786;-2,895;0,000;31,100;31,500;9,188;1,731;-4,799;-6,557;-5,092;-6,791;-3,306;25,137;0,000;265,740;Inf;275,000;275,000;-5,865;2,942;-4,692;21,778
5194,500;3,047;0,697;-35,209;1,759;9,282;4,036;29,064;3,725;-14,781;-2,906;0,000;31,062;31,500;9,188;1,731;-5,069;-6,772;-5,419;-7,079;-3,308;25,138;0,000;265,740;Inf;275,000;275,000;-5,810;2,943;-4,654;21,779
5195,000;3,047;0,697;-35,209;1,759;9,282;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,188;1,731;-5,140;-6,938;-5,461;-7,294;-3,308;25,138;0,000;265,840;Inf;275,000;275,000;-6,085;2,945;-4,637;21,830
5195,500;3,047;0,697;-35,209;1,759;9,282;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,188;1,731;-5,349;-7,019;-5,701;-7,374;-3,308;25,138;0,000;265,840;Inf;275,000;275,000;-6,208;2,947;-4,655;21,765
5196,000;2,448;0,656;-34,027;1,754;9,167;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,357;1,737;-5,174;-6,937;-5,535;-7,066;-3,308;25,138;0,000;265,540;Inf;275,000;275,000;-6,361;2,948;-4,648;21,739
5196,500;2,448;0,656;-34,027;1,754;9,167;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,357;1,737;-5,031;-6,853;-5,365;-6,903;-3,308;25,138;0,000;265,540;Inf;275,000;275,000;-6,178;2,940;-4,655;21,750
