t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5197,000;2,448;0,656;-34,027;1,754;9,167;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,357;1,737;-4,961;-6,733;-5,254;-6,887;-3,308;25,138;0,000;265,740;Inf;275,000;275,000;-6,038;2,932;-4,631;21,776
5197,500;2,448;0,656;-34,027;1,754;9,167;4,036;29,064;3,725;-14,781;-2,906;0,000;31,100;31,500;9,357;1,737;-4,970;-7,027;-5,230;-7,225;-3,308;25,138;0,000;265,740;Inf;275,000;275,000;-5,959;2,924;-4,673;21,808
5198,000;2,448;0,656;-34,027;1,754;9,167;4,049;29,106;3,745;-14,744;-2,906;0,000;31,068;31,536;9,357;1,737;-5,033;-6,903;-5,238;-7,170;-3,315;25,142;0,000;265,940;Inf;275,000;275,000;-6,113;2,916;-4,640;21,872
5198,500;2,448;0,656;-34,027;1,754;9,167;4,049;29,106;3,745;-14,744;-2,906;0,000;31,100;31,500;9,357;1,737;-4,932;-6,740;-5,225;-6,950;-3,315;25,142;0,000;265,940;Inf;275,000;275,000;-6,086;2,909;-4,673;21,901
5199,000;2,764;0,743;-33,374;1,740;9,159;4,049;29,106;3,745;-14,744;-2,906;0,000;31,100;31,500;9,477;1,618;-4,787;-6,618;-5,114;-6,622;-3,315;25,142;0,000;266,240;Inf;275,000;275,000;-5,962;2,901;-4,628;21,895
5199,500;2,764;0,743;-33,374;1,740;9,159;4,049;29,106;3,745;-14,744;-2,906;0,000;31,100;31,500;9,477;1,618;-4,723;-6,656;-5,202;-6,693;-3,315;25,142;0,000;266,240;Inf;275,000;275,000;-5,785;2,899;-4,624;21,917
5200,000;2,764;0,743;-33,374;1,740;9,159;4,049;29,106;3,745;-14,744;-2,906;0,000;31,100;31,500;9,477;1,618;-4,812;-6,855;-5,164;-6,962;-3,315;25,142;0,000;265,940;Inf;275,000;275,000;-5,818;2,897;-4,595;21,756
5200,500;2,764;0,743;-33,374;1,740;9,159;4,049;29,106;3,745;-14,744;-2,906;0,000;31,100;31,500;9,477;1,618;-4,823;-7,052;-5,273;-7,235;-3,315;25,142;0,000;265,940;Inf;275,000;275,000;-5,948;2,895;-4,594;21,694
5201,000;2,764;0,743;-33,374;1,740;9,159;4,036;29,145;3,761;-14,718;-2,920;0,000;31,068;31,522;9,477;1,618;-4,932;-6,544;-5,215;-6,793;-3,315;25,129;0,000;266,340;Inf;275,000;275,000;-6,096;2,892;-4,602;21,638
5201,500;2,764;0,743;-33,374;1,740;9,159;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,477;1,618;-4,777;-6,636;-5,166;-6,838;-3,315;25,129;0,000;266,340;Inf;275,000;275,000;-5,871;2,890;-4,572;21,563
5202,000;2,764;0,743;-33,374;1,740;9,159;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,477;1,618;-4,708;-6,717;-5,106;-6,987;-3,315;25,129;0,000;266,040;Inf;275,000;275,000;-5,854;2,888;-4,567;21,430
5202,500;3,060;0,748;-35,209;1,629;9,200;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,244;1,871;-4,807;-6,847;-5,096;-7,128;-3,315;25,129;0,000;266,040;Inf;275,000;275,000;-5,879;2,886;-4,546;21,374
5203,000;3,060;0,748;-35,209;1,629;9,200;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,244;1,871;-4,809;-6,935;-5,097;-7,185;-3,315;25,129;0,000;266,240;Inf;275,000;275,000;-5,969;2,889;-4,578;21,334
5203,500;3,060;0,748;-35,209;1,629;9,200;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,244;1,871;-4,729;-6,867;-5,066;-6,922;-3,315;25,129;0,000;266,240;Inf;275,000;275,000;-6,006;2,892;-4,582;21,476
5204,000;3,060;0,748;-35,209;1,629;9,200;4,036;29,145;3,761;-14,718;-2,920;0,000;31,100;31,500;9,244;1,871;-4,780;-6,637;-5,034;-6,726;-3,315;25,129;0,000;266,440;Inf;275,000;275,000;-5,896;2,895;-4,547;21,510
5204,500;3,060;0,748;-35,209;1,629;9,200;4,039;29,118;3,709;-14,690;-2,905;0,000;31,074;31,542;9,244;1,871;-4,712;-6,545;-4,958;-6,818;-3,306;25,132;0,000;266,440;Inf;275,000;275,000;-5,794;2,897;-4,525;21,509
5205,000;3,060;0,748;-35,209;1,629;9,200;4,039;29,118;3,709;-14,690;-2,905;0,000;31,100;31,500;9,244;1,871;-4,738;-6,699;-4,981;-6,993;-3,306;25,132;0,000;266,240;Inf;275,000;275,000;-5,758;2,900;-4,511;21,452
5205,500;2,238;0,607;-33,730;1,767;9,158;4,039;29,118;3,709;-14,690;-2,905;0,000;31,100;31,500;9,321;1,557;-4,939;-6,817;-5,244;-7,095;-3,306;25,132;0,000;266,240;Inf;275,000;275,000;-5,853;2,903;-4,514;21,528
5206,000;2,238;0,607;-33,730;1,767;9,158;4,039;29,118;3,709;-14,690;-2,905;0,000;31,100;31,500;9,321;1,557;-4,848;-6,709;-5,179;-6,833;-3,306;25,132;0,000;266,240;Inf;275,000;275,000;-6,024;2,892;-4,514;21,557
5206,500;2,238;0,607;-33,730;1,767;9,158;4,039;29,118;3,709;-14,690;-2,905;0,000;31,100;31,500;9,321;1,557;-4,758;-6,464;-5,033;-6,491;-3,306;25,132;0,000;266,240;Inf;275,000;275,000;-5,892;2,881;-4,498;21,558
5207,000;2,238;0,607;-33,730;1,767;9,158;4,039;29,118;3,709;-14,690;-2,905;0,000;31,100;31,500;9,321;1,557;-4,569;-6,315;-4,847;-6,487;-3,306;25,132;0,000;266,040;Inf;275,000;275,000;-5,686;2,871;-4,476;21,578
5207,500;2,238;0,607;-33,730;1,767;9,158;4,011;29,094;3,746;-14,680;-2,915;0,000;31,083;31,508;9,321;1,557;-4,585;-6,567;-4,850;-6,795;-3,320;25,127;0,000;266,040;Inf;275,000;275,000;-5,554;2,860;-4,476;21,593
5208,000;2,238;0,607;-33,730;1,767;9,158;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,321;1,557;-4,658;-6,973;-4,949;-7,174;-3,320;25,127;0,000;266,240;Inf;275,000;275,000;-5,699;2,850;-4,511;21,613
5208,500;2,444;0,649;-34,055;1,749;9,142;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,371;1,657;-4,723;-6,465;-4,937;-6,695;-3,320;25,127;0,000;266,240;Inf;275,000;275,000;-5,939;2,840;-4,519;21,594
5209,000;2,444;0,649;-34,055;1,749;9,142;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,371;1,657;-4,514;-6,354;-4,859;-6,353;-3,320;25,127;0,000;265,840;Inf;275,000;275,000;-5,705;2,833;-4,491;21,568
5209,500;2,444;0,649;-34,055;1,749;9,142;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,371;1,657;-4,444;-6,457;-4,987;-6,447;-3,320;25,127;0,000;265,840;Inf;275,000;275,000;-5,520;2,827;-4,440;21,502
5210,000;2,444;0,649;-34,055;1,749;9,142;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,371;1,657;-4,624;-6,657;-5,031;-6,756;-3,320;25,127;0,000;265,940;Inf;275,000;275,000;-5,584;2,821;-4,408;21,445
5210,500;2,444;0,649;-34,055;1,749;9,142;4,011;29,094;3,746;-14,680;-2,915;0,000;31,100;31,500;9,371;1,657;-4,684;-6,788;-5,111;-7,075;-3,320;25,127;0,000;265,940;Inf;275,000;275,000;-5,767;2,815;-4,396;21,358
5211,000;2,444;0,649;-34,055;1,749;9,142;4,036;29,147;3,743;-14,636;-2,900;0,000;31,096;31,569;9,371;1,657;-4,930;-6,841;-5,281;-6,934;-3,312;25,139;0,000;266,040;Inf;275,000;275,000;-5,914;2,809;-4,407;21,322
5211,500;2,444;0,649;-34,055;1,749;9,142;4,036;29,147;3,743;-14,636;-2,900;0,000;31,100;31,600;9,371;1,657;-4,808;-6,626;-5,147;-6,783;-3,312;25,139;0,000;266,040;Inf;275,000;275,000;-5,997;2,803;-4,414;21,366
5212,000;2,967;0,786;-33,461;1,763;9,155;4,036;29,147;3,743;-14,636;-2,900;0,000;31,100;31,600;9,414;1,657;-4,466;-6,373;-4,900;-6,491;-3,312;25,139;0,000;265,440;Inf;275,000;275,000;-5,841;2,797;-4,400;21,338
5212,500;2,967;0,786;-33,461;1,763;9,155;4,036;29,147;3,743;-14,636;-2,900;0,000;31,100;31,600;9,414;1,657;-4,557;-6,529;-4,916;-6,767;-3,312;25,139;0,000;265,440;Inf;275,000;275,000;-5,558;2,799;-4,362;21,337
5213,000;2,967;0,786;-33,461;1,763;9,155;4,036;29,147;3,743;-14,636;-2,900;0,000;31,100;31,600;9,414;1,657;-4,569;-6,701;-4,901;-7,009;-3,312;25,139;0,000;265,140;Inf;275,000;275,000;-5,692;2,802;-4,362;21,299
5213,500;2,967;0,786;-33,461;1,763;9,155;4,036;29,147;3,743;-14,636;-2,900;0,000;31,100;31,600;9,414;1,657;-4,669;-6,761;-4,933;-7,005;-3,312;25,139;0,000;265,140;Inf;275,000;275,000;-5,795;2,805;-4,397;21,291
5214,000;2,967;0,786;-33,461;1,763;9,155;4,045;29,152;3,780;-14,631;-2,898;0,000;31,099;31,514;9,414;1,657;-4,737;-6,421;-4,948;-6,418;-3,302;25,133;0,000;265,240;Inf;275,000;275,000;-5,842;2,808;-4,395;21,316
5214,500;2,967;0,786;-33,461;1,763;9,155;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,414;1,657;-4,437;-6,094;-4,770;-6,249;-3,302;25,133;0,000;265,240;Inf;275,000;275,000;-5,631;2,810;-4,357;21,401
5215,000;2,982;0,701;-35,209;1,702;9,372;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,091;1,721;-4,308;-6,249;-4,660;-6,454;-3,302;25,133;0,000;264,940;Inf;275,000;275,000;-5,387;2,813;-4,333;21,414
5215,500;2,982;0,701;-35,209;1,702;9,372;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,091;1,721;-4,848;-6,725;-5,198;-6,995;-3,302;25,133;0,000;264,940;Inf;275,000;275,000;-5,418;2,815;-4,318;21,414
5216,000;2,982;0,701;-35,209;1,702;9,372;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,091;1,721;-4,754;-6,676;-5,115;-6,762;-3,302;25,133;0,000;264,840;Inf;275,000;275,000;-5,941;2,818;-4,336;21,438
5216,500;2,982;0,701;-35,209;1,702;9,372;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,091;1,721;-4,638;-6,272;-4,910;-6,414;-3,302;25,133;0,000;264,840;Inf;275,000;275,000;-5,827;2,821;-4,320;21,535
5217,000;2,982;0,701;-35,209;1,702;9,372;4,045;29,152;3,780;-14,631;-2,898;0,000;31,100;31,500;9,091;1,721;-4,501;-6,202;-4,772;-6,400;-3,302;25,133;0,000;265,440;Inf;275,000;275,000;-5,559;2,824;-4,310;21,556
5217,500;2,982;0,701;-35,209;1,702;9,372;4,053;29,158;3,754;-14,619;-2,903;0,000;31,106;31,613;9,091;1,721;-4,418;-6,357;-4,703;-6,613;-3,303;25,134;0,000;265,440;Inf;275,000;275,000;-5,469;2,826;-4,296;21,557
5218,000;2,982;0,701;-35,209;1,702;9,372;4,053;29,158;3,754;-14,619;-2,903;0,000;31,100;31,600;9,091;1,721;-4,589;-6,563;-4,909;-6,826;-3,303;25,134;0,000;265,140;Inf;275,000;275,000;-5,523;2,829;-4,296;21,524
5218,500;2,863;0,742;-34,022;1,788;9,251;4,053;29,158;3,754;-14,619;-2,903;0,000;31,100;31,600;9,235;1,618;-4,608;-6,625;-4,910;-6,899;-3,303;25,134;0,000;265,140;Inf;275,000;275,000;-5,722;2,831;-4,309;21,550
5219,000;2,863;0,742;-34,022;1,788;9,251;4,053;29,158;3,754;-14,619;-2,903;0,000;31,100;31,600;9,235;1,618;-4,499;-6,096;-4,817;-6,209;-3,303;25,134;0,000;265,340;Inf;275,000;275,000;-5,760;2,832;-4,310;21,567
5219,500;2,863;0,742;-34,022;1,788;9,251;4,053;29,158;3,754;-14,619;-2,903;0,000;31,100;31,600;9,235;1,618;-4,383;-6,187;-4,702;-6,380;-3,303;25,134;0,000;265,340;Inf;275,000;275,000;-5,405;2,832;-4,262;21,533
5220,000;2,863;0,742;-34,022;1,788;9,251;4,053;29,158;3,754;-14,619;-2,903;0,000;31,100;31,600;9,235;1,618;-4,457;-6,489;-4,697;-6,664;-3,303;25,134;0,000;265,340;Inf;275,000;275,000;-5,413;2,833;-4,267;21,550
5220,500;2,863;0,742;-34,022;1,788;9,251;4,038;29,145;3,740;-14,611;-2,913;0,000;31,103;31,556;9,235;1,618;-4,483;-6,797;-4,924;-6,965;-3,322;25,122;0,000;265,340;Inf;275,000;275,000;-5,577;2,833;-4,273;21,605
5221,000;2,863;0,742;-34,022;1,788;9,251;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,235;1,618;-4,755;-6,592;-4,989;-6,875;-3,322;25,122;0,000;265,040;Inf;275,000;275,000;-5,792;2,834;-4,288;21,654
5221,500;3,240;0,741;-35,209;1,679;9,284;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,200;1,796;-4,566;-6,409;-4,863;-6,515;-3,322;25,122;0,000;265,040;Inf;275,000;275,000;-5,802;2,834;-4,278;21,677
5222,000;3,240;0,741;-35,209;1,679;9,284;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,200;1,796;-4,419;-6,336;-4,753;-6,279;-3,322;25,122;0,000;265,040;Inf;275,000;275,000;-5,588;2,841;-4,273;21,619
5222,500;3,240;0,741;-35,209;1,679;9,284;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,200;1,796;-4,358;-6,441;-4,672;-6,462;-3,322;25,122;0,000;265,040;Inf;275,000;275,000;-5,447;2,847;-4,261;21,598
5223,000;3,240;0,741;-35,209;1,679;9,284;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,200;1,796;-4,373;-6,742;-4,666;-6,954;-3,322;25,122;0,000;265,840;Inf;275,000;275,000;-5,484;2,854;-4,296;21,599
5223,500;3,240;0,741;-35,209;1,679;9,284;4,038;29,145;3,740;-14,611;-2,913;0,000;31,100;31,600;9,200;1,796;-4,447;-6,690;-4,753;-6,687;-3,322;25,122;0,000;265,840;Inf;275,000;275,000;-5,684;2,860;-4,318;21,605
5224,000;3,240;0,741;-35,209;1,679;9,284;4,032;29,192;3,776;-14,577;-2,897;0,000;31,111;31,599;9,200;1,796;-4,485;-6,156;-4,707;-6,279;-3,311;25,139;0,000;265,640;Inf;275,000;275,000;-5,644;2,866;-4,319;21,645
5224,500;3,240;0,741;-35,209;1,679;9,284;4,032;29,192;3,776;-14,577;-2,897;0,000;31,100;31,600;9,200;1,796;-4,249;-6,024;-4,570;-6,174;-3,311;25,139;0,000;265,640;Inf;275,000;275,000;-5,407;2,873;-4,287;21,638
5225,000;3,294;0,764;-35,209;1,683;9,278;4,032;29,192;3,776;-14,577;-2,897;0,000;31,100;31,600;9,225;1,776;-4,150;-6,257;-4,491;-6,409;-3,311;25,139;0,000;266,440;Inf;275,000;275,000;-5,254;2,879;-4,253;21,722
5225,500;3,294;0,764;-35,209;1,683;9,278;4,032;29,192;3,776;-14,577;-2,897;0,000;31,100;31,600;9,225;1,776;-4,264;-6,446;-4,479;-6,635;-3,311;25,139;0,000;266,440;Inf;275,000;275,000;-5,327;2,885;-4,279;21,708
5226,000;3,294;0,764;-35,209;1,683;9,278;4,032;29,192;3,776;-14,577;-2,897;0,000;31,100;31,600;9,225;1,776;-4,331;-6,786;-4,810;-6,934;-3,311;25,139;0,000;266,140;Inf;275,000;275,000;-5,456;2,892;-4,262;21,724
5226,500;3,294;0,764;-35,209;1,683;9,278;4,032;29,192;3,776;-14,577;-2,897;0,000;31,100;31,600;9,225;1,776;-4,539;-6,355;-4,842;-6,494;-3,311;25,139;0,000;266,140;Inf;275,000;275,000;-5,715;2,899;-4,259;21,744
5227,000;3,294;0,764;-35,209;1,683;9,278;4,028;29,220;3,712;-14,563;-2,902;0,000;31,120;31,620;9,225;1,776;-4,415;-6,231;-4,703;-6,202;-3,312;25,126;0,000;266,340;Inf;275,000;275,000;-5,558;2,905;-4,228;21,724
5227,500;3,294;0,764;-35,209;1,683;9,278;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,225;1,776;-4,376;-6,253;-4,793;-6,297;-3,312;25,126;0,000;266,340;Inf;275,000;275,000;-5,388;2,912;-4,211;21,732
5228,000;2,440;0,677;-33,848;1,753;9,165;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,337;1,705;-4,403;-6,554;-4,742;-6,662;-3,312;25,126;0,000;265,340;Inf;275,000;275,000;-5,430;2,918;-4,206;21,755
5228,500;2,440;0,677;-33,848;1,753;9,165;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,337;1,705;-4,466;-6,728;-5,067;-6,934;-3,312;25,126;0,000;265,340;Inf;275,000;275,000;-5,590;2,910;-4,211;21,784
5229,000;2,440;0,677;-33,848;1,753;9,165;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,337;1,705;-4,906;-6,440;-5,173;-6,676;-3,312;25,126;0,000;265,440;Inf;275,000;275,000;-5,799;2,902;-4,218;21,833
5229,500;2,440;0,677;-33,848;1,753;9,165;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,337;1,705;-4,564;-6,266;-4,945;-6,294;-3,312;25,126;0,000;265,440;Inf;275,000;275,000;-5,799;2,895;-4,199;21,810
5230,000;2,440;0,677;-33,848;1,753;9,165;4,028;29,220;3,712;-14,563;-2,902;0,000;31,100;31,600;9,337;1,705;-4,259;-6,417;-4,727;-6,441;-3,312;25,126;0,000;266,340;Inf;275,000;275,000;-5,517;2,887;-4,191;21,767
5230,500;2,440;0,677;-33,848;1,753;9,165;4,024;29,178;3,738;-14,592;-2,897;0,000;31,125;31,690;9,337;1,705;-4,422;-6,662;-4,735;-6,887;-3,312;25,129;0,000;266,340;Inf;275,000;275,000;-5,461;2,880;-4,213;21,742
5231,000;2,440;0,677;-33,848;1,753;9,165;4,024;29,178;3,738;-14,592;-2,897;0,000;31,100;31,700;9,337;1,705;-4,514;-6,811;-4,782;-6,996;-3,312;25,129;0,000;265,940;Inf;275,000;275,000;-5,677;2,873;-4,225;21,715
5231,500;2,533;0,634;-34,592;1,746;9,193;4,024;29,178;3,738;-14,592;-2,897;0,000;31,100;31,700;9,223;1,630;-4,486;-6,535;-4,740;-6,500;-3,312;25,129;0,000;265,940;Inf;275,000;275,000;-5,776;2,866;-4,269;21,680
5232,000;2,533;0,634;-34,592;1,746;9,193;4,024;29,178;3,738;-14,592;-2,897;0,000;31,100;31,700;9,223;1,630;-4,351;-6,075;-4,617;-6,230;-3,312;25,129;0,000;265,940;Inf;275,000;275,000;-5,565;2,860;-4,240;21,613
5232,500;2,533;0,634;-34,592;1,746;9,193;4,024;29,178;3,738;-14,592;-2,897;0,000;31,100;31,700;9,223;1,630;-4,291;-6,045;-4,550;-6,293;-3,312;25,129;0,000;265,940;Inf;275,000;275,000;-5,318;2,855;-4,171;21,520
5233,000;2,533;0,634;-34,592;1,746;9,193;4,024;29,178;3,738;-14,592;-2,897;0,000;31,100;31,700;9,223;1,630;-4,457;-6,133;-4,752;-6,390;-3,312;25,129;0,000;266,840;Inf;275,000;275,000;-5,295;2,850;-4,187;21,499
5233,500;2,533;0,634;-34,592;1,746;9,193;4,048;29,184;3,764;-14,554;-2,906;0,000;31,128;31,644;9,223;1,630;-4,403;-6,617;-4,765;-6,777;-3,317;25,121;0,000;266,840;Inf;275,000;275,000;-5,433;2,844;-4,192;21,437
5234,000;2,533;0,634;-34,592;1,746;9,193;4,048;29,184;3,764;-14,554;-2,906;0,000;31,100;31,600;9,223;1,630;-4,575;-6,503;-4,748;-6,704;-3,317;25,121;0,000;266,540;Inf;275,000;275,000;-5,641;2,839;-4,204;21,416
5234,500;2,527;0,712;-33,872;1,734;9,179;4,048;29,184;3,764;-14,554;-2,906;0,000;31,100;31,600;9,304;1,662;-4,386;-6,324;-4,675;-6,414;-3,317;25,121;0,000;266,540;Inf;275,000;275,000;-5,633;2,834;-4,228;21,397
5235,000;2,527;0,712;-33,872;1,734;9,179;4,048;29,184;3,764;-14,554;-2,906;0,000;31,100;31,600;9,304;1,662;-4,307;-6,294;-4,616;-6,275;-3,317;25,121;0,000;266,240;Inf;275,000;275,000;-5,450;2,829;-4,222;21,362
5235,500;2,527;0,712;-33,872;1,734;9,179;4,048;29,184;3,764;-14,554;-2,906;0,000;31,100;31,600;9,304;1,662;-4,256;-6,316;-4,526;-6,326;-3,317;25,121;0,000;266,240;Inf;275,000;275,000;-5,373;2,824;-4,193;21,340
5236,000;2,527;0,712;-33,872;1,734;9,179;4,048;29,184;3,764;-14,554;-2,906;0,000;31,100;31,600;9,304;1,662;-4,238;-6,349;-4,466;-6,399;-3,317;25,121;0,000;266,240;Inf;275,000;275,000;-5,356;2,819;-4,221;21,226
5236,500;2,527;0,712;-33,872;1,734;9,179;4,035;29,187;3,750;-14,535;-2,911;0,000;31,133;31,642;9,304;1,662;-4,212;-6,527;-4,485;-6,719;-3,314;25,112;0,000;266,240;Inf;275,000;275,000;-5,363;2,815;-4,234;21,187
5237,000;2,527;0,712;-33,872;1,734;9,179;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,304;1,662;-4,341;-6,698;-4,774;-6,852;-3,314;25,112;0,000;266,340;Inf;275,000;275,000;-5,486;2,810;-4,220;21,216
5237,500;2,527;0,712;-33,872;1,734;9,179;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,304;1,662;-4,273;-6,037;-4,605;-5,981;-3,314;25,112;0,000;266,340;Inf;275,000;275,000;-5,666;2,805;-4,217;21,307
5238,000;3,486;0,813;-35,209;1,683;9,280;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,209;1,773;-4,157;-6,128;-4,460;-6,079;-3,314;25,112;0,000;266,640;Inf;275,000;275,000;-5,224;2,801;-4,149;21,396
5238,500;3,486;0,813;-35,209;1,683;9,280;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,209;1,773;-4,163;-6,401;-4,829;-6,463;-3,314;25,112;0,000;266,640;Inf;275,000;275,000;-5,206;2,812;-4,147;21,453
5239,000;3,486;0,813;-35,209;1,683;9,280;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,209;1,773;-4,556;-6,589;-4,888;-6,699;-3,314;25,112;0,000;266,340;Inf;275,000;275,000;-5,464;2,823;-4,140;21,535
5239,500;3,486;0,813;-35,209;1,683;9,280;4,035;29,187;3,750;-14,535;-2,911;0,000;31,100;31,600;9,209;1,773;-4,521;-6,455;-4,796;-6,566;-3,314;25,112;0,000;266,340;Inf;275,000;275,000;-5,683;2,834;-4,167;21,633
5240,000;3,486;0,813;-35,209;1,683;9,280;4,059;29,254;3,747;-14,527;-2,906;0,000;31,133;31,614;9,209;1,773;-4,478;-6,123;-4,683;-6,325;-3,303;25,118;0,000;266,540;Inf;275,000;275,000;-5,585;2,845;-4,137;21,686
5240,500;3,486;0,813;-35,209;1,683;9,280;4,059;29,254;3,747;-14,527;-2,906;0,000;31,100;31,600;9,209;1,773;-4,242;-6,008;-4,551;-6,176;-3,303;25,118;0,000;266,540;Inf;275,000;275,000;-5,402;2,855;-4,116;21,737
5241,000;3,383;0,813;-35,031;1,761;9,247;4,059;29,254;3,747;-14,527;-2,906;0,000;31,100;31,600;9,247;1,584;-4,331;-6,291;-4,656;-6,499;-3,303;25,118;0,000;267,140;Inf;275,000;275,000;-5,244;2,865;-4,094;21,773
5241,500;3,383;0,813;-35,031;1,761;9,247;4,059;29,254;3,747;-14,527;-2,906;0,000;31,100;31,600;9,247;1,584;-4,246;-6,443;-4,597;-6,694;-3,303;25,118;0,000;267,140;Inf;275,000;275,000;-5,444;2,874;-4,102;21,837
5242,000;3,383;0,813;-35,031;1,761;9,247;4,059;29,254;3,747;-14,527;-2,906;0,000;31,100;31,600;9,247;1,584;-4,321;-6,524;-4,638;-6,631;-3,303;25,118;0,000;266,940;Inf;275,000;275,000;-5,495;2,882;-4,132;21,858
5242,500;3,383;0,813;-35,031;1,761;9,247;4,059;29,254;3,747;-14,527;-2,906;0,000;31,100;31,600;9,247;1,584;-4,311;-6,165;-4,602;-6,162;-3,303;25,118;0,000;266,940;Inf;275,000;275,000;-5,528;2,890;-4,128;21,896
5243,000;3,383;0,813;-35,031;1,761;9,247;4,065;29,202;3,743;-14,509;-2,900;0,000;31,139;31,702;9,247;1,584;-4,214;-5,851;-4,479;-6,060;-3,296;25,122;0,000;266,840;Inf;275,000;275,000;-5,310;2,899;-4,116;21,921
5243,500;3,383;0,813;-35,031;1,761;9,247;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,247;1,584;-4,139;-6,021;-4,402;-6,221;-3,296;25,122;0,000;266,840;Inf;275,000;275,000;-5,151;2,906;-4,071;21,985
5244,000;3,383;0,813;-35,031;1,761;9,247;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,247;1,584;-4,180;-6,196;-4,393;-6,431;-3,296;25,122;0,000;267,240;Inf;275,000;275,000;-5,196;2,914;-4,058;22,018
5244,500;2,532;0,658;-34,349;1,774;9,239;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,200;1,662;-4,413;-6,293;-4,789;-6,401;-3,296;25,122;0,000;267,240;Inf;275,000;275,000;-5,300;2,922;-4,073;22,036
5245,000;2,532;0,658;-34,349;1,774;9,239;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,200;1,662;-4,407;-6,191;-4,714;-6,182;-3,296;25,122;0,000;267,640;Inf;275,000;275,000;-5,474;2,916;-4,072;22,042
5245,500;2,532;0,658;-34,349;1,774;9,239;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,200;1,662;-4,267;-5,999;-4,548;-6,126;-3,296;25,122;0,000;267,640;Inf;275,000;275,000;-5,374;2,909;-4,027;22,051
5246,000;2,532;0,658;-34,349;1,774;9,239;4,065;29,202;3,743;-14,509;-2,900;0,000;31,100;31,700;9,200;1,662;-4,225;-6,114;-4,455;-6,264;-3,296;25,122;0,000;266,540;Inf;275,000;275,000;-5,235;2,903;-4,028;22,051
5246,500;2,532;0,658;-34,349;1,774;9,239;4,039;29,214;3,748;-14,488;-2,895;0,000;31,149;31,640;9,200;1,662;-4,300;-6,288;-4,597;-6,443;-3,310;25,114;0,000;266,540;Inf;275,000;275,000;-5,265;2,897;-4,039;22,040
5247,000;2,532;0,658;-34,349;1,774;9,239;4,039;29,214;3,748;-14,488;-2,895;0,000;31,100;31,600;9,200;1,662;-4,337;-6,281;-4,641;-6,486;-3,310;25,114;0,000;267,240;Inf;275,000;275,000;-5,407;2,891;-4,048;22,071
5247,500;3,216;0,760;-35,209;1,706;9,207;4,039;29,214;3,748;-14,488;-2,895;0,000;31,100;31,600;9,236;1,769;-4,243;-6,163;-4,555;-6,370;-3,310;25,114;0,000;267,240;Inf;275,000;275,000;-5,436;2,885;-4,033;22,084
5248,000;3,216;0,760;-35,209;1,706;9,207;4,039;29,214;3,748;-14,488;-2,895;0,000;31,100;31,600;9,236;1,769;-4,109;-6,027;-4,364;-6,042;-3,310;25,114;0,000;266,740;Inf;275,000;275,000;-5,333;2,891;-3,986;22,084
5248,500;3,216;0,760;-35,209;1,706;9,207;4,039;29,214;3,748;-14,488;-2,895;0,000;31,100;31,600;9,236;1,769;-4,065;-6,057;-4,295;-6,161;-3,310;25,114;0,000;266,740;Inf;275,000;275,000;-5,135;2,896;-4,002;22,110
5249,000;3,216;0,760;-35,209;1,706;9,207;4,039;29,214;3,748;-14,488;-2,895;0,000;31,100;31,600;9,236;1,769;-4,068;-6,441;-4,318;-6,477;-3,310;25,114;0,000;266,540;Inf;275,000;275,000;-5,144;2,901;-4,013;22,068
5249,500;3,216;0,760;-35,209;1,706;9,207;4,023;29,233;3,750;-14,455;-2,897;0,000;31,152;31,640;9,236;1,769;-4,223;-6,283;-4,646;-6,427;-3,299;25,109;0,000;266,540;Inf;275,000;275,000;-5,326;2,906;-4,024;22,019
5250,000;3,216;0,760;-35,209;1,706;9,207;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,236;1,769;-4,254;-5,910;-4,525;-6,012;-3,299;25,109;0,000;266,440;Inf;275,000;275,000;-5,395;2,911;-4,020;22,005
5250,500;3,216;0,760;-35,209;1,706;9,207;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,236;1,769;-3,976;-5,783;-4,320;-5,663;-3,299;25,109;0,000;266,440;Inf;275,000;275,000;-5,175;2,916;-3,962;21,973
5251,000;2,643;0,690;-34,673;1,719;9,171;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,333;1,744;-3,911;-6,117;-4,250;-6,130;-3,299;25,109;0,000;266,140;Inf;275,000;275,000;-4,936;2,921;-3,955;21,998
5251,500;2,643;0,690;-34,673;1,719;9,171;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,333;1,744;-4,020;-6,287;-4,756;-6,489;-3,299;25,109;0,000;266,140;Inf;275,000;275,000;-5,102;2,917;-3,916;22,016
5252,000;2,643;0,690;-34,673;1,719;9,171;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,333;1,744;-4,427;-6,071;-4,687;-6,275;-3,299;25,109;0,000;265,440;Inf;275,000;275,000;-5,388;2,912;-3,925;21,990
5252,500;2,643;0,690;-34,673;1,719;9,171;4,023;29,233;3,750;-14,455;-2,897;0,000;31,200;31,600;9,333;1,744;-4,161;-6,015;-4,528;-6,103;-3,299;25,109;0,000;265,440;Inf;275,000;275,000;-5,365;2,908;-3,945;21,955
5253,000;2,643;0,690;-34,673;1,719;9,171;4,059;29,263;3,726;-14,449;-2,899;0,000;31,158;31,634;9,333;1,744;-4,071;-6,113;-4,425;-6,171;-3,295;25,117;0,000;265,440;Inf;275,000;275,000;-5,202;2,904;-3,943;21,986
5253,500;2,643;0,690;-34,673;1,719;9,171;4,059;29,263;3,726;-14,449;-2,899;0,000;31,200;31,600;9,333;1,744;-4,061;-6,186;-4,358;-6,342;-3,295;25,117;0,000;265,440;Inf;275,000;275,000;-5,195;2,899;-3,948;21,926
5254,000;2,629;0,720;-33,514;1,761;9,212;4,059;29,263;3,726;-14,449;-2,899;0,000;31,200;31,600;9,310;1,645;-4,070;-6,324;-4,469;-6,410;-3,295;25,117;0,000;265,740;Inf;275,000;275,000;-5,237;2,895;-3,952;21,920
5254,500;2,629;0,720;-33,514;1,761;9,212;4,059;29,263;3,726;-14,449;-2,899;0,000;31,200;31,600;9,310;1,645;-4,259;-6,089;-4,472;-6,148;-3,295;25,117;0,000;265,740;Inf;275,000;275,000;-5,318;2,891;-3,953;21,948
5255,000;2,629;0,720;-33,514;1,761;9,212;4,059;29,263;3,726;-14,449;-2,899;0,000;31,200;31,600;9,310;1,645;-4,109;-5,837;-4,372;-6,083;-3,295;25,117;0,000;265,240;Inf;275,000;275,000;-5,242;2,886;-3,919;21,959
5255,500;2,629;0,720;-33,514;1,761;9,212;4,059;29,263;3,726;-14,449;-2,899;0,000;31,200;31,600;9,310;1,645;-3,974;-6,044;-4,282;-6,260;-3,295;25,117;0,000;265,240;Inf;275,000;275,000;-5,100;2,882;-3,893;21,952
5256,000;2,629;0,720;-33,514;1,761;9,212;4,081;29,233;3,753;-14,431;-2,898;0,000;31,164;31,632;9,310;1,645;-4,017;-6,119;-4,240;-6,301;-3,301;25,117;0,000;265,640;Inf;275,000;275,000;-5,140;2,878;-3,913;21,946
5256,500;2,629;0,720;-33,514;1,761;9,212;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,310;1,645;-4,073;-6,278;-4,260;-6,392;-3,301;25,117;0,000;265,640;Inf;275,000;275,000;-5,169;2,874;-3,930;21,860
5257,000;2,629;0,720;-33,514;1,761;9,212;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,310;1,645;-3,983;-6,076;-4,206;-6,053;-3,301;25,117;0,000;265,540;Inf;275,000;275,000;-5,251;2,870;-3,972;21,810
5257,500;3,340;0,876;-33,931;1,691;9,111;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,466;1,678;-3,874;-5,732;-4,110;-5,782;-3,301;25,117;0,000;265,540;Inf;275,000;275,000;-5,080;2,866;-3,949;21,810
5258,000;3,340;0,876;-33,931;1,691;9,111;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,466;1,678;-3,770;-5,742;-4,018;-5,862;-3,301;25,117;0,000;265,840;Inf;275,000;275,000;-4,874;2,874;-3,930;21,942
5258,500;3,340;0,876;-33,931;1,691;9,111;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,466;1,678;-3,754;-5,959;-3,993;-6,080;-3,301;25,117;0,000;265,840;Inf;275,000;275,000;-4,848;2,881;-3,908;21,923
5259,000;3,340;0,876;-33,931;1,691;9,111;4,081;29,233;3,753;-14,431;-2,898;0,000;31,200;31,600;9,466;1,678;-3,923;-6,091;-4,150;-6,233;-3,301;25,117;0,000;266,040;Inf;275,000;275,000;-4,946;2,889;-3,933;21,881
5259,500;3,340;0,876;-33,931;1,691;9,111;4,068;29,258;3,776;-14,385;-2,906;0,000;31,168;31,597;9,466;1,678;-3,800;-5,918;-4,092;-5,864;-3,303;25,113;0,000;266,040;Inf;275,000;275,000;-5,099;2,896;-3,923;21,868
5260,000;3,340;0,876;-33,931;1,691;9,111;4,068;29,258;3,776;-14,385;-2,906;0,000;31,200;31,600;9,466;1,678;-3,736;-5,615;-3,964;-5,631;-3,303;25,113;0,000;265,140;Inf;275,000;275,000;-4,918;2,904;-3,903;21,868
5260,500;3,125;0,740;-35,209;1,667;9,322;4,068;29,258;3,776;-14,385;-2,906;0,000;31,200;31,600;9,202;1,707;-3,701;-5,737;-3,924;-5,808;-3,303;25,113;0,000;265,140;Inf;275,000;275,000;-4,737;2,911;-3,883;21,834
5261,000;3,125;0,740;-35,209;1,667;9,322;4,068;29,258;3,776;-14,385;-2,906;0,000;31,200;31,600;9,202;1,707;-3,738;-6,111;-3,978;-6,195;-3,303;25,113;0,000;265,340;Inf;275,000;275,000;-4,792;2,914;-3,858;21,813
5261,500;3,125;0,740;-35,209;1,667;9,322;4,068;29,258;3,776;-14,385;-2,906;0,000;31,200;31,600;9,202;1,707;-3,818;-6,278;-4,063;-6,373;-3,303;25,113;0,000;265,340;Inf;275,000;275,000;-5,006;2,918;-3,873;21,689
5262,000;3,125;0,740;-35,209;1,667;9,322;4,068;29,258;3,776;-14,385;-2,906;0,000;31,200;31,600;9,202;1,707;-3,918;-6,071;-4,107;-6,128;-3,303;25,113;0,000;265,740;Inf;275,000;275,000;-5,133;2,921;-3,882;21,633
5262,500;3,125;0,740;-35,209;1,667;9,322;4,050;29,258;3,758;-14,363;-2,898;0,000;31,173;31,718;9,202;1,707;-3,692;-5,591;-3,936;-5,725;-3,301;25,116;0,000;265,740;Inf;275,000;275,000;-5,056;2,924;-3,838;21,641
5263,000;3,125;0,740;-35,209;1,667;9,322;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,202;1,707;-3,620;-5,764;-3,920;-5,913;-3,301;25,116;0,000;265,840;Inf;275,000;275,000;-4,736;2,928;-3,812;21,617
5263,500;2,750;0,701;-35,004;1,688;9,213;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,275;1,847;-3,855;-5,958;-4,116;-6,142;-3,301;25,116;0,000;265,840;Inf;275,000;275,000;-4,805;2,931;-3,777;21,572
5264,000;2,750;0,701;-35,004;1,688;9,213;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,275;1,847;-3,803;-6,113;-4,066;-6,350;-3,301;25,116;0,000;264,840;Inf;275,000;275,000;-5,018;2,928;-3,813;21,481
5264,500;2,750;0,701;-35,004;1,688;9,213;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,275;1,847;-3,872;-6,155;-4,159;-6,213;-3,301;25,116;0,000;264,840;Inf;275,000;275,000;-5,083;2,925;-3,823;21,475
5265,000;2,750;0,701;-35,004;1,688;9,213;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,275;1,847;-3,918;-5,825;-4,121;-5,796;-3,301;25,116;0,000;264,740;Inf;275,000;275,000;-5,100;2,922;-3,787;21,455
5265,500;2,750;0,701;-35,004;1,688;9,213;4,050;29,258;3,758;-14,363;-2,898;0,000;31,200;31,700;9,275;1,847;-3,767;-5,479;-3,974;-5,560;-3,301;25,116;0,000;264,740;Inf;275,000;275,000;-4,915;2,919;-3,772;21,500
5266,000;2,750;0,701;-35,004;1,688;9,213;4,031;29,254;3,724;-14,359;-2,907;0,000;31,164;31,671;9,275;1,847;-3,551;-5,556;-3,836;-5,673;-3,311;25,108;0,000;264,740;Inf;275,000;275,000;-4,695;2,917;-3,765;21,547
5266,500;2,750;0,701;-35,004;1,688;9,213;4,031;29,254;3,724;-14,359;-2,907;0,000;31,200;31,700;9,275;1,847;-3,764;-6,215;-3,943;-6,382;-3,311;25,108;0,000;264,740;Inf;275,000;275,000;-4,654;2,914;-3,772;21,574
5267,000;2,071;0,588;-33,968;1,778;9,222;4,031;29,254;3,724;-14,359;-2,907;0,000;31,200;31,700;9,292;1,630;-3,881;-6,136;-3,985;-6,275;-3,311;25,108;0,000;264,740;Inf;275,000;275,000;-5,076;2,911;-3,805;21,505
5267,500;2,071;0,588;-33,968;1,778;9,222;4,031;29,254;3,724;-14,359;-2,907;0,000;31,200;31,700;9,292;1,630;-3,831;-5,774;-3,945;-5,883;-3,311;25,108;0,000;264,740;Inf;275,000;275,000;-5,069;2,897;-3,839;21,547
5268,000;2,071;0,588;-33,968;1,778;9,222;4,031;29,254;3,724;-14,359;-2,907;0,000;31,200;31,700;9,292;1,630;-3,618;-5,526;-3,856;-5,440;-3,311;25,108;0,000;264,040;Inf;275,000;275,000;-4,858;2,884;-3,809;21,558
5268,500;2,071;0,588;-33,968;1,778;9,222;4,031;29,254;3,724;-14,359;-2,907;0,000;31,200;31,700;9,292;1,630;-3,522;-5,634;-3,762;-5,560;-3,311;25,108;0,000;264,040;Inf;275,000;275,000;-4,610;2,871;-3,764;21,620
5269,000;2,071;0,588;-33,968;1,778;9,222;4,045;29,228;3,751;-14,345;-2,913;0,000;31,181;31,663;9,292;1,630;-3,582;-5,836;-3,825;-5,891;-3,310;25,109;0,000;264,340;Inf;275,000;275,000;-4,620;2,857;-3,748;21,564
5269,500;2,071;0,588;-33,968;1,778;9,222;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,292;1,630;-3,617;-6,037;-3,832;-6,211;-3,310;25,109;0,000;264,340;Inf;275,000;275,000;-4,784;2,845;-3,784;21,533
5270,000;2,290;0,614;-33,951;1,806;9,193;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,317;1,526;-3,718;-5,944;-3,884;-5,827;-3,310;25,109;0,000;264,540;Inf;275,000;275,000;-4,924;2,832;-3,820;21,558
5270,500;2,290;0,614;-33,951;1,806;9,193;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,317;1,526;-3,613;-5,420;-3,789;-5,538;-3,310;25,109;0,000;264,540;Inf;275,000;275,000;-4,843;2,823;-3,785;21,554
5271,000;2,290;0,614;-33,951;1,806;9,193;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,317;1,526;-3,460;-5,430;-3,704;-5,458;-3,310;25,109;0,000;264,640;Inf;275,000;275,000;-4,590;2,814;-3,754;21,510
5271,500;2,290;0,614;-33,951;1,806;9,193;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,317;1,526;-3,340;-5,575;-3,604;-5,602;-3,310;25,109;0,000;264,640;Inf;275,000;275,000;-4,513;2,806;-3,738;21,574
5272,000;2,290;0,614;-33,951;1,806;9,193;4,045;29,228;3,751;-14,345;-2,913;0,000;31,200;31,700;9,317;1,526;-3,358;-5,787;-3,575;-5,860;-3,310;25,109;0,000;264,440;Inf;275,000;275,000;-4,530;2,797;-3,727;21,587
5272,500;2,290;0,614;-33,951;1,806;9,193;4,065;29,251;3,753;-14,316;-2,908;0,000;31,184;31,659;9,317;1,526;-3,514;-6,086;-3,663;-6,226;-3,303;25,113;0,000;264,440;Inf;275,000;275,000;-4,645;2,789;-3,783;21,660
5273,000;2,290;0,614;-33,951;1,806;9,193;4,065;29,251;3,753;-14,316;-2,908;0,000;31,200;31,700;9,317;1,526;-3,632;-5,989;-3,694;-6,083;-3,303;25,113;0,000;264,340;Inf;275,000;275,000;-4,872;2,781;-3,774;21,706
5273,500;3,411;0,810;-35,209;1,679;9,263;4,065;29,251;3,753;-14,316;-2,908;0,000;31,200;31,700;9,083;1,654;-3,411;-5,259;-3,588;-5,278;-3,303;25,113;0,000;264,340;Inf;275,000;275,000;-4,850;2,773;-3,726;21,665
5274,000;3,411;0,810;-35,209;1,679;9,263;4,065;29,251;3,753;-14,316;-2,908;0,000;31,200;31,700;9,083;1,654;-3,341;-5,282;-3,507;-5,394;-3,303;25,113;0,000;264,640;Inf;275,000;275,000;-4,384;2,783;-3,696;21,642
5274,500;3,411;0,810;-35,209;1,679;9,263;4,065;29,251;3,753;-14,316;-2,908;0,000;31,200;31,700;9,083;1,654;-3,610;-5,605;-3,861;-5,667;-3,303;25,113;0,000;264,640;Inf;275,000;275,000;-4,381;2,793;-3,653;21,704
5275,000;3,411;0,810;-35,209;1,679;9,263;4,065;29,251;3,753;-14,316;-2,908;0,000;31,200;31,700;9,083;1,654;-3,563;-5,899;-3,800;-5,977;-3,303;25,113;0,000;265,140;Inf;275,000;275,000;-4,686;2,804;-3,658;21,739
5275,500;3,411;0,810;-35,209;1,679;9,263;4,061;29,291;3,773;-14,287;-2,901;0,000;31,182;31,699;9,083;1,654;-3,586;-6,103;-3,879;-6,269;-3,304;25,104;0,000;265,140;Inf;275,000;275,000;-4,810;2,813;-3,688;21,774
5276,000;3,411;0,810;-35,209;1,679;9,263;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,083;1,654;-3,959;-5,731;-4,110;-5,831;-3,304;25,104;0,000;265,740;Inf;275,000;275,000;-4,959;2,823;-3,685;21,822
5276,500;4,149;0,967;-35,209;1,724;9,130;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,223;1,740;-3,598;-5,341;-3,881;-5,205;-3,304;25,104;0,000;265,740;Inf;275,000;275,000;-4,908;2,833;-3,638;21,847
5277,000;4,149;0,967;-35,209;1,724;9,130;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,223;1,740;-3,352;-5,681;-3,641;-5,678;-3,304;25,104;0,000;264,940;Inf;275,000;275,000;-4,506;2,854;-3,629;21,885
5277,500;4,149;0,967;-35,209;1,724;9,130;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,223;1,740;-3,426;-5,900;-3,648;-6,053;-3,304;25,104;0,000;264,940;Inf;275,000;275,000;-4,588;2,876;-3,637;21,897
5278,000;4,149;0,967;-35,209;1,724;9,130;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,223;1,740;-3,658;-6,015;-3,836;-5,990;-3,304;25,104;0,000;265,040;Inf;275,000;275,000;-4,757;2,897;-3,665;21,800
5278,500;4,149;0,967;-35,209;1,724;9,130;4,061;29,291;3,773;-14,287;-2,901;0,000;31,200;31,700;9,223;1,740;-3,589;-5,593;-3,741;-5,504;-3,304;25,104;0,000;265,040;Inf;275,000;275,000;-4,875;2,917;-3,675;21,832
5279,000;4,149;0,967;-35,209;1,724;9,130;4,055;29,326;3,751;-14,262;-2,890;0,000;31,190;31,659;9,223;1,740;-3,398;-5,130;-3,606;-5,218;-3,288;25,104;0,000;264,540;Inf;275,000;275,000;-4,607;2,937;-3,657;21,807
5279,500;4,149;0,967;-35,209;1,724;9,130;4,055;29,326;3,751;-14,262;-2,890;0,000;31,200;31,700;9,223;1,740;-3,262;-5,273;-3,527;-5,387;-3,288;25,104;0,000;264,540;Inf;275,000;275,000;-4,338;2,957;-3,589;21,859
5280,000;2,801;0,744;-34,330;1,722;9,064;4,055;29,326;3,751;-14,262;-2,890;0,000;31,200;31,700;9,359;1,700;-3,250;-5,520;-3,487;-5,634;-3,288;25,104;0,000;265,040;Inf;275,000;275,000;-4,362;2,977;-3,575;21,880
5280,500;2,801;0,744;-34,330;1,722;9,064;4,055;29,326;3,751;-14,262;-2,890;0,000;31,200;31,700;9,359;1,700;-3,452;-5,637;-3,729;-5,838;-3,288;25,104;0,000;265,040;Inf;275,000;275,000;-4,473;2,974;-3,565;21,894
5281,000;2,801;0,744;-34,330;1,722;9,064;4,055;29,326;3,751;-14,262;-2,890;0,000;31,200;31,700;9,359;1,700;-3,607;-5,449;-3,965;-5,392;-3,288;25,104;0,000;264,140;Inf;275,000;275,000;-4,664;2,971;-3,550;21,914
5281,500;2,801;0,744;-34,330;1,722;9,064;4,055;29,326;3,751;-14,262;-2,890;0,000;31,200;31,700;9,359;1,700;-3,545;-5,216;-3,804;-5,389;-3,288;25,104;0,000;264,140;Inf;275,000;275,000;-4,603;2,968;-3,547;21,941
5282,000;2,801;0,744;-34,330;1,722;9,064;4,038;29,304;3,751;-14,255;-2,907;0,000;31,202;31,645;9,359;1,700;-3,474;-5,402;-3,688;-5,561;-3,297;25,098;0,000;264,640;Inf;275,000;275,000;-4,489;2,965;-3,513;21,946
5282,500;2,801;0,744;-34,330;1,722;9,064;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,359;1,700;-3,428;-5,600;-3,655;-5,753;-3,297;25,098;0,000;264,640;Inf;275,000;275,000;-4,531;2,963;-3,526;21,925
5283,000;3,285;0,743;-35,209;1,670;9,250;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,242;1,774;-3,533;-5,664;-3,710;-5,770;-3,297;25,098;0,000;263,940;Inf;275,000;275,000;-4,609;2,960;-3,544;21,935
5283,500;3,285;0,743;-35,209;1,670;9,250;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,242;1,774;-3,436;-5,572;-3,649;-5,483;-3,297;25,098;0,000;263,940;Inf;275,000;275,000;-4,669;2,965;-3,519;21,942
5284,000;3,285;0,743;-35,209;1,670;9,250;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,242;1,774;-3,331;-4,973;-3,506;-4,968;-3,297;25,098;0,000;264,340;Inf;275,000;275,000;-4,535;2,971;-3,467;21,889
5284,500;3,285;0,743;-35,209;1,670;9,250;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,242;1,774;-3,073;-5,206;-3,268;-5,292;-3,297;25,098;0,000;264,340;Inf;275,000;275,000;-4,195;2,976;-3,433;21,905
5285,000;3,285;0,743;-35,209;1,670;9,250;4,038;29,304;3,751;-14,255;-2,907;0,000;31,200;31,600;9,242;1,774;-3,126;-5,581;-3,302;-5,638;-3,297;25,098;0,000;264,140;Inf;275,000;275,000;-4,210;2,981;-3,453;21,913
5285,500;3,285;0,743;-35,209;1,670;9,250;4,034;29,249;3,743;-14,237;-2,886;0,000;31,201;31,767;9,242;1,774;-3,202;-5,630;-3,324;-5,690;-3,299;25,099;0,000;264,140;Inf;275,000;275,000;-4,412;2,986;-3,469;21,932
5286,000;3,285;0,743;-35,209;1,670;9,250;4,034;29,249;3,743;-14,237;-2,886;0,000;31,200;31,800;9,242;1,774;-3,166;-5,041;-3,288;-5,074;-3,299;25,099;0,000;264,840;Inf;275,000;275,000;-4,462;2,991;-3,469;21,951
5286,500;2,727;0,721;-33,853;1,702;9,128;4,034;29,249;3,743;-14,237;-2,886;0,000;31,200;31,800;9,289;1,439;-2,927;-4,667;-3,130;-4,470;-3,299;25,099;0,000;264,840;Inf;275,000;275,000;-4,142;2,996;-3,423;21,988
5287,000;2,727;0,721;-33,853;1,702;9,128;4,034;29,249;3,743;-14,237;-2,886;0,000;31,200;31,800;9,289;1,439;-2,766;-4,968;-3,054;-4,853;-3,299;25,099;0,000;264,140;Inf;275,000;275,000;-3,798;2,991;-3,314;22,029
5287,500;2,727;0,721;-33,853;1,702;9,128;4,034;29,249;3,743;-14,237;-2,886;0,000;31,200;31,800;9,289;1,439;-2,819;-5,205;-3,058;-5,324;-3,299;25,099;0,000;264,140;Inf;275,000;275,000;-3,911;2,987;-3,270;22,006
5288,000;2,727;0,721;-33,853;1,702;9,128;4,034;29,249;3,743;-14,237;-2,886;0,000;31,200;31,800;9,289;1,439;-3,509;-5,549;-3,820;-5,637;-3,299;25,099;0,000;265,240;Inf;275,000;275,000;-4,101;2,983;-3,278;21,983
5288,500;2,727;0,721;-33,853;1,702;9,128;4,035;29,331;3,749;-14,173;-2,888;0,000;31,207;31,696;9,289;1,439;-3,492;-5,344;-3,824;-5,308;-3,294;25,105;0,000;265,240;Inf;275,000;275,000;-4,629;2,979;-3,276;21,947
5289,000;2,727;0,721;-33,853;1,702;9,128;4,035;29,331;3,749;-14,173;-2,888;0,000;31,200;31,700;9,289;1,439;-3,403;-4,972;-3,624;-5,123;-3,294;25,105;0,000;264,440;Inf;275,000;275,000;-4,492;2,974;-3,238;21,980
5289,500;3,908;0,925;-35,209;1,670;9,260;4,035;29,331;3,749;-14,173;-2,888;0,000;31,200;31,700;9,057;1,735;-3,140;-4,980;-3,441;-5,104;-3,294;25,105;0,000;264,440;Inf;275,000;275,000;-4,281;2,970;-3,219;21,944
5290,000;3,908;0,925;-35,209;1,670;9,260;4,035;29,331;3,749;-14,173;-2,888;0,000;31,200;31,700;9,057;1,735;-3,292;-5,221;-3,606;-5,384;-3,294;25,105;0,000;265,140;Inf;275,000;275,000;-4,166;2,986;-3,203;21,916
5290,500;3,908;0,925;-35,209;1,670;9,260;4,035;29,331;3,749;-14,173;-2,888;0,000;31,200;31,700;9,057;1,735;-3,326;-5,308;-3,572;-5,525;-3,294;25,105;0,000;265,140;Inf;275,000;275,000;-4,376;3,001;-3,235;21,955
5291,000;3,908;0,925;-35,209;1,670;9,260;4,035;29,331;3,749;-14,173;-2,888;0,000;31,200;31,700;9,057;1,735;-3,594;-5,471;-3,853;-5,683;-3,294;25,105;0,000;263,140;Inf;275,000;275,000;-4,433;3,016;-3,216;21,907
5291,500;3,908;0,925;-35,209;1,670;9,260;4,039;29,364;3,749;-14,206;-2,889;0,000;31,213;31,813;9,057;1,735;-3,250;-4,902;-3,472;-4,935;-3,302;25,102;0,000;263,140;Inf;275,000;275,000;-4,650;3,030;-3,199;21,925
5292,000;3,908;0,925;-35,209;1,670;9,260;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,057;1,735;-3,122;-4,914;-3,355;-5,084;-3,302;25,102;0,000;265,440;Inf;275,000;275,000;-4,140;3,045;-3,161;21,910
5292,500;3,908;0,925;-35,209;1,670;9,260;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,057;1,735;-3,191;-5,111;-3,429;-5,289;-3,302;25,102;0,000;265,440;Inf;275,000;275,000;-4,119;3,059;-3,133;21,880
5293,000;2,468;0,677;-34,392;1,722;9,168;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,346;1,743;-3,210;-5,334;-3,381;-5,512;-3,302;25,102;0,000;263,340;Inf;275,000;275,000;-4,255;3,073;-3,169;21,878
5293,500;2,468;0,677;-34,392;1,722;9,168;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,346;1,743;-3,263;-5,456;-3,375;-5,596;-3,302;25,102;0,000;263,340;Inf;275,000;275,000;-4,359;3,063;-3,186;21,874
5294,000;2,468;0,677;-34,392;1,722;9,168;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,346;1,743;-3,119;-5,293;-3,298;-5,213;-3,302;25,102;0,000;265,440;Inf;275,000;275,000;-4,423;3,053;-3,208;21,917
5294,500;2,468;0,677;-34,392;1,722;9,168;4,039;29,364;3,749;-14,206;-2,889;0,000;31,200;31,800;9,346;1,743;-3,060;-4,970;-3,240;-4,939;-3,302;25,102;0,000;265,440;Inf;275,000;275,000;-4,231;3,043;-3,188;21,944
5295,000;2,468;0,677;-34,392;1,722;9,168;4,045;29,298;3,750;-14,200;-2,903;0,000;31,225;31,758;9,346;1,743;-2,996;-4,795;-3,159;-4,904;-3,310;25,095;0,000;263,640;Inf;275,000;275,000;-4,052;3,034;-3,173;21,911
5295,500;2,468;0,677;-34,392;1,722;9,168;4,045;29,298;3,750;-14,200;-2,903;0,000;31,200;31,800;9,346;1,743;-2,998;-5,170;-3,136;-5,288;-3,310;25,095;0,000;263,640;Inf;275,000;275,000;-3,963;3,025;-3,153;21,920
5296,000;3,254;0,762;-35,209;1,671;9,271;4,045;29,298;3,750;-14,200;-2,903;0,000;31,200;31,800;9,188;1,696;-3,036;-5,220;-3,233;-5,357;-3,310;25,095;0,000;265,640;Inf;275,000;275,000;-4,148;3,016;-3,180;21,864
5296,500;3,254;0,762;-35,209;1,671;9,271;4,045;29,298;3,750;-14,200;-2,903;0,000;31,200;31,800;9,188;1,696;-2,944;-5,018;-3,168;-4,946;-3,310;25,095;0,000;265,640;Inf;275,000;275,000;-4,212;3,020;-3,174;21,859
5297,000;3,254;0,762;-35,209;1,671;9,271;4,045;29,298;3,750;-14,200;-2,903;0,000;31,200;31,800;9,188;1,696;-2,866;-4,626;-3,003;-4,557;-3,310;25,095;0,000;264,340;Inf;275,000;275,000;-4,019;3,023;-3,133;21,884
5297,500;3,254;0,762;-35,209;1,671;9,271;4,045;29,298;3,750;-14,200;-2,903;0,000;31,200;31,800;9,188;1,696;-2,697;-4,693;-2,902;-4,677;-3,310;25,095;0,000;264,340;Inf;275,000;275,000;-3,763;3,027;-3,095;21,912
5298,000;3,254;0,762;-35,209;1,671;9,271;4,046;29,269;3,765;-14,160;-2,902;0,000;31,216;31,758;9,188;1,696;-2,680;-5,037;-2,883;-5,023;-3,315;25,092;0,000;264,840;Inf;275,000;275,000;-3,742;3,031;-3,089;21,955
5298,500;3,254;0,762;-35,209;1,671;9,271;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,188;1,696;-2,782;-5,252;-3,019;-5,410;-3,315;25,092;0,000;264,840;Inf;275,000;275,000;-3,906;3,035;-3,099;21,935
5299,000;3,254;0,762;-35,209;1,671;9,271;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,188;1,696;-2,892;-4,813;-3,043;-4,864;-3,315;25,092;0,000;264,840;Inf;275,000;275,000;-4,115;3,038;-3,126;21,965
5299,500;3,188;0,799;-34,412;1,732;9,245;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,335;1,585;-2,733;-4,725;-2,968;-4,770;-3,315;25,092;0,000;264,840;Inf;275,000;275,000;-3,903;3,042;-3,086;22,005
5300,000;3,188;0,799;-34,412;1,732;9,245;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,335;1,585;-2,682;-4,877;-2,922;-4,990;-3,315;25,092;0,000;265,240;Inf;275,000;275,000;-3,799;3,044;-3,040;22,006
5300,500;3,188;0,799;-34,412;1,732;9,245;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,335;1,585;-2,713;-4,995;-2,887;-5,127;-3,315;25,092;0,000;265,240;Inf;275,000;275,000;-3,867;3,046;-3,033;22,017
5301,000;3,188;0,799;-34,412;1,732;9,245;4,046;29,269;3,765;-14,160;-2,902;0,000;31,200;31,800;9,335;1,585;-2,904;-5,162;-3,117;-5,281;-3,315;25,092;0,000;264,940;Inf;275,000;275,000;-3,931;3,049;-3,026;22,025
5301,500;3,188;0,799;-34,412;1,732;9,245;4,060;29,339;3,774;-14,116;-2,906;0,000;31,226;31,704;9,335;1,585;-2,976;-5,079;-3,123;-4,972;-3,313;25,100;0,000;264,940;Inf;275,000;275,000;-4,116;3,051;-3,048;22,006
5302,000;3,188;0,799;-34,412;1,732;9,245;4,060;29,339;3,774;-14,116;-2,906;0,000;31,200;31,700;9,335;1,585;-2,807;-4,674;-2,966;-4,625;-3,313;25,100;0,000;265,040;Inf;275,000;275,000;-4,038;3,053;-3,010;22,024
5302,500;3,082;0,800;-33,660;1,682;9,189;4,060;29,339;3,774;-14,116;-2,906;0,000;31,200;31,700;9,387;1,564;-2,600;-4,736;-2,809;-4,871;-3,313;25,100;0,000;265,040;Inf;275,000;275,000;-3,768;3,055;-2,973;22,013
5303,000;3,082;0,800;-33,660;1,682;9,189;4,060;29,339;3,774;-14,116;-2,906;0,000;31,200;31,700;9,387;1,564;-2,644;-4,940;-2,812;-5,100;-3,313;25,100;0,000;264,740;Inf;275,000;275,000;-3,754;3,056;-2,970;22,039
5303,500;3,082;0,800;-33,660;1,682;9,189;4,060;29,339;3,774;-14,116;-2,906;0,000;31,200;31,700;9,387;1,564;-2,958;-5,094;-3,145;-5,245;-3,313;25,100;0,000;264,740;Inf;275,000;275,000;-3,874;3,056;-2,978;22,041
5304,000;3,082;0,800;-33,660;1,682;9,189;4,060;29,339;3,774;-14,116;-2,906;0,000;31,200;31,700;9,387;1,564;-2,884;-5,055;-3,050;-5,020;-3,313;25,100;0,000;264,040;Inf;275,000;275,000;-4,110;3,057;-2,998;22,050
5304,500;3,082;0,800;-33,660;1,682;9,189;4,054;29,368;3,764;-14,096;-2,896;0,000;31,246;31,869;9,387;1,564;-2,760;-4,720;-2,938;-4,674;-3,306;25,109;0,000;264,040;Inf;275,000;275,000;-4,002;3,057;-2,972;22,092
5305,000;3,082;0,800;-33,660;1,682;9,189;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,387;1,564;-2,713;-4,591;-2,861;-4,687;-3,306;25,109;0,000;263,740;Inf;275,000;275,000;-3,773;3,058;-2,936;22,040
5305,500;3,082;0,800;-33,660;1,682;9,189;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,387;1,564;-2,633;-4,786;-2,833;-4,832;-3,306;25,109;0,000;263,740;Inf;275,000;275,000;-3,713;3,058;-2,950;21,983
5306,000;2,627;0,700;-33,750;1,729;9,170;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,396;1,715;-2,818;-5,001;-2,994;-5,109;-3,306;25,109;0,000;264,240;Inf;275,000;275,000;-3,771;3,058;-2,969;21,903
5306,500;2,627;0,700;-33,750;1,729;9,170;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,396;1,715;-2,781;-4,995;-2,913;-5,054;-3,306;25,109;0,000;264,240;Inf;275,000;275,000;-3,980;3,051;-2,994;21,907
5307,000;2,627;0,700;-33,750;1,729;9,170;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,396;1,715;-2,693;-4,831;-2,878;-4,735;-3,306;25,109;0,000;263,440;Inf;275,000;275,000;-3,936;3,044;-2,986;21,947
5307,500;2,627;0,700;-33,750;1,729;9,170;4,054;29,368;3,764;-14,096;-2,896;0,000;31,200;31,900;9,396;1,715;-2,629;-4,631;-2,774;-4,454;-3,306;25,109;0,000;263,440;Inf;275,000;275,000;-3,784;3,038;-2,946;21,936
5308,000;2,627;0,700;-33,750;1,729;9,170;4,045;29,332;3,765;-14,095;-2,923;0,000;31,242;31,722;9,396;1,715;-2,580;-4,800;-2,759;-4,702;-3,317;25,094;0,000;264,640;Inf;275,000;275,000;-3,622;3,031;-2,920;21,928
5308,500;2,627;0,700;-33,750;1,729;9,170;4,045;29,332;3,765;-14,095;-2,923;0,000;31,200;31,700;9,396;1,715;-2,578;-5,035;-2,750;-5,126;-3,317;25,094;0,000;264,640;Inf;275,000;275,000;-3,710;3,024;-2,935;21,924
5309,000;2,355;0,561;-34,883;1,748;9,231;4,045;29,332;3,765;-14,095;-2,923;0,000;31,200;31,700;9,231;1,559;-2,655;-5,134;-2,782;-5,270;-3,317;25,094;0,000;263,540;Inf;275,000;275,000;-3,872;3,018;-2,993;22,014
5309,500;2,355;0,561;-34,883;1,748;9,231;4,045;29,332;3,765;-14,095;-2,923;0,000;31,200;31,700;9,231;1,559;-2,775;-5,221;-2,843;-5,242;-3,317;25,094;0,000;263,540;Inf;275,000;275,000;-3,961;3,007;-3,000;22,064
5310,000;2,355;0,561;-34,883;1,748;9,231;4,045;29,332;3,765;-14,095;-2,923;0,000;31,200;31,700;9,231;1,559;-2,642;-4,555;-2,766;-4,387;-3,317;25,094;0,000;264,440;Inf;275,000;275,000;-4,021;2,996;-2,976;22,066
5310,500;2,355;0,561;-34,883;1,748;9,231;4,045;29,332;3,765;-14,095;-2,923;0,000;31,200;31,700;9,231;1,559;-2,522;-4,589;-2,708;-4,452;-3,317;25,094;0,000;264,440;Inf;275,000;275,000;-3,587;2,986;-2,922;22,099
