t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5311,000;2,355;0,561;-34,883;1,748;9,231;4,050;29,311;3,745;-14,078;-2,905;0,000;31,238;31,724;9,231;1,559;-2,496;-4,874;-2,674;-4,986;-3,304;25,087;0,000;263,640;Inf;275,000;275,000;-3,568;2,975;-2,889;22,081
5311,500;2,355;0,561;-34,883;1,748;9,231;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,231;1,559;-2,571;-5,006;-2,714;-5,221;-3,304;25,087;0,000;263,640;Inf;275,000;275,000;-3,757;2,965;-2,888;22,059
5312,000;2,355;0,561;-34,883;1,748;9,231;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,231;1,559;-2,920;-5,048;-3,072;-5,281;-3,304;25,087;0,000;265,240;Inf;275,000;275,000;-3,878;2,955;-2,901;22,046
5312,500;3,389;0,796;-35,209;1,671;9,279;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,208;1,791;-2,806;-5,019;-2,979;-4,917;-3,304;25,087;0,000;265,240;Inf;275,000;275,000;-4,080;2,945;-2,915;22,019
5313,000;3,389;0,796;-35,209;1,671;9,279;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,208;1,791;-2,716;-4,770;-2,871;-4,665;-3,304;25,087;0,000;262,940;Inf;275,000;275,000;-3,930;2,953;-2,913;22,001
5313,500;3,389;0,796;-35,209;1,671;9,279;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,208;1,791;-2,646;-4,774;-2,752;-4,825;-3,304;25,087;0,000;262,940;Inf;275,000;275,000;-3,756;2,960;-2,884;21,972
5314,000;3,389;0,796;-35,209;1,671;9,279;4,050;29,311;3,745;-14,078;-2,905;0,000;31,200;31,700;9,208;1,791;-2,635;-4,892;-2,734;-4,955;-3,304;25,087;0,000;264,340;Inf;275,000;275,000;-3,749;2,967;-2,907;21,913
5314,500;3,389;0,796;-35,209;1,671;9,279;4,074;29,351;3,791;-14,064;-2,894;0,000;31,251;31,743;9,208;1,791;-2,768;-4,913;-2,948;-5,031;-3,287;25,101;0,000;264,340;Inf;275,000;275,000;-3,804;2,974;-2,906;21,942
5315,000;3,389;0,796;-35,209;1,671;9,279;4,074;29,351;3,791;-14,064;-2,894;0,000;31,300;31,700;9,208;1,791;-2,779;-4,743;-2,935;-4,719;-3,287;25,101;0,000;262,840;Inf;275,000;275,000;-3,915;2,981;-2,916;21,960
5315,500;3,201;0,830;-34,811;1,662;9,227;4,074;29,351;3,791;-14,064;-2,894;0,000;31,300;31,700;9,291;1,808;-2,586;-4,606;-2,802;-4,462;-3,287;25,101;0,000;262,840;Inf;275,000;275,000;-3,794;2,987;-2,876;21,951
5316,000;3,201;0,830;-34,811;1,662;9,227;4,074;29,351;3,791;-14,064;-2,894;0,000;31,300;31,700;9,291;1,808;-2,500;-4,709;-2,693;-4,616;-3,287;25,101;0,000;263,940;Inf;275,000;275,000;-3,614;2,991;-2,846;22,005
5316,500;3,201;0,830;-34,811;1,662;9,227;4,074;29,351;3,791;-14,064;-2,894;0,000;31,300;31,700;9,291;1,808;-2,641;-5,007;-2,918;-5,029;-3,287;25,101;0,000;263,940;Inf;275,000;275,000;-3,630;2,994;-2,859;22,006
5317,000;3,201;0,830;-34,811;1,662;9,227;4,074;29,351;3,791;-14,064;-2,894;0,000;31,300;31,700;9,291;1,808;-2,712;-4,811;-2,825;-4,859;-3,287;25,101;0,000;261,540;Inf;275,000;275,000;-3,899;2,998;-2,893;22,005
5317,500;3,201;0,830;-34,811;1,662;9,227;4,054;29,387;3,786;-14,038;-2,900;0,000;31,252;31,770;9,291;1,808;-2,632;-4,548;-2,770;-4,607;-3,308;25,101;0,000;261,540;Inf;275,000;275,000;-3,802;3,001;-2,890;21,954
5318,000;3,201;0,830;-34,811;1,662;9,227;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,291;1,808;-2,483;-4,630;-2,698;-4,568;-3,308;25,101;0,000;263,540;Inf;275,000;275,000;-3,639;3,004;-2,857;21,953
5318,500;3,280;0,786;-35,209;1,667;9,269;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,073;1,732;-2,434;-4,747;-2,617;-4,789;-3,308;25,101;0,000;263,540;Inf;275,000;275,000;-3,595;3,007;-2,834;21,923
5319,000;3,280;0,786;-35,209;1,667;9,269;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,073;1,732;-2,432;-4,842;-2,598;-4,941;-3,308;25,101;0,000;261,840;Inf;275,000;275,000;-3,647;3,012;-2,849;21,844
5319,500;3,280;0,786;-35,209;1,667;9,269;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,073;1,732;-2,886;-5,031;-3,097;-5,033;-3,308;25,101;0,000;261,840;Inf;275,000;275,000;-3,703;3,016;-2,864;21,868
5320,000;3,280;0,786;-35,209;1,667;9,269;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,073;1,732;-2,820;-4,841;-2,974;-4,704;-3,308;25,101;0,000;263,540;Inf;275,000;275,000;-4,012;3,021;-2,830;21,826
5320,500;3,280;0,786;-35,209;1,667;9,269;4,054;29,387;3,786;-14,038;-2,900;0,000;31,300;31,800;9,073;1,732;-2,671;-4,492;-2,794;-4,514;-3,308;25,101;0,000;263,540;Inf;275,000;275,000;-3,835;3,025;-2,819;21,856
5321,000;3,280;0,786;-35,209;1,667;9,269;4,067;29,368;3,744;-14,035;-2,899;0,000;31,252;31,704;9,073;1,732;-2,594;-4,756;-2,766;-4,887;-3,306;25,092;0,000;261,440;Inf;275,000;275,000;-3,618;3,029;-2,814;21,859
5321,500;3,280;0,786;-35,209;1,667;9,269;4,067;29,368;3,744;-14,035;-2,899;0,000;31,300;31,700;9,073;1,732;-2,673;-4,994;-2,752;-5,034;-3,306;25,092;0,000;261,440;Inf;275,000;275,000;-3,751;3,033;-2,811;21,849
5322,000;3,064;0,718;-35,209;1,714;9,354;4,067;29,368;3,744;-14,035;-2,899;0,000;31,300;31,700;9,104;1,747;-2,789;-4,861;-2,929;-4,966;-3,306;25,092;0,000;263,540;Inf;275,000;275,000;-3,863;3,037;-2,850;21,789
5322,500;3,064;0,718;-35,209;1,714;9,354;4,067;29,368;3,744;-14,035;-2,899;0,000;31,300;31,700;9,104;1,747;-2,639;-4,707;-2,832;-4,647;-3,306;25,092;0,000;263,540;Inf;275,000;275,000;-3,886;3,038;-2,855;21,797
5323,000;3,064;0,718;-35,209;1,714;9,354;4,067;29,368;3,744;-14,035;-2,899;0,000;31,300;31,700;9,104;1,747;-2,543;-4,683;-2,771;-4,564;-3,306;25,092;0,000;261,440;Inf;275,000;275,000;-3,706;3,038;-2,819;21,761
5323,500;3,064;0,718;-35,209;1,714;9,354;4,067;29,368;3,744;-14,035;-2,899;0,000;31,300;31,700;9,104;1,747;-2,530;-4,740;-2,715;-4,626;-3,306;25,092;0,000;261,440;Inf;275,000;275,000;-3,641;3,038;-2,804;21,659
5324,000;3,064;0,718;-35,209;1,714;9,354;4,071;29,355;3,764;-14,027;-2,896;0,000;31,260;31,754;9,104;1,747;-2,493;-4,898;-2,670;-4,917;-3,308;25,092;0,000;262,340;Inf;275,000;275,000;-3,653;3,039;-2,820;21,704
5324,500;3,064;0,718;-35,209;1,714;9,354;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,104;1,747;-2,760;-5,022;-2,845;-4,910;-3,308;25,092;0,000;262,340;Inf;275,000;275,000;-3,745;3,039;-2,857;21,702
5325,000;2,560;0,553;-35,209;1,660;9,276;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,212;1,725;-2,636;-4,566;-2,721;-4,561;-3,308;25,092;0,000;260,840;Inf;275,000;275,000;-3,884;3,040;-2,871;21,682
5325,500;2,560;0,553;-35,209;1,660;9,276;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,212;1,725;-2,473;-4,458;-2,640;-4,548;-3,308;25,092;0,000;260,840;Inf;275,000;275,000;-3,621;3,032;-2,846;21,667
5326,000;2,560;0,553;-35,209;1,660;9,276;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,212;1,725;-2,430;-4,567;-2,603;-4,708;-3,308;25,092;0,000;262,840;Inf;275,000;275,000;-3,530;3,024;-2,818;21,668
5326,500;2,560;0,553;-35,209;1,660;9,276;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,212;1,725;-2,478;-4,715;-2,622;-4,823;-3,308;25,092;0,000;262,840;Inf;275,000;275,000;-3,577;3,016;-2,797;21,720
5327,000;2,560;0,553;-35,209;1,660;9,276;4,071;29,355;3,764;-14,027;-2,896;0,000;31,300;31,800;9,212;1,725;-2,510;-4,724;-2,657;-4,846;-3,308;25,092;0,000;261,540;Inf;275,000;275,000;-3,659;3,009;-2,805;21,739
5327,500;2,560;0,553;-35,209;1,660;9,276;4,068;29,379;3,765;-13,985;-2,899;0,000;31,268;31,770;9,212;1,725;-2,765;-4,877;-2,953;-4,845;-3,302;25,099;0,000;261,540;Inf;275,000;275,000;-3,684;3,002;-2,822;21,822
5328,000;2,560;0,553;-35,209;1,660;9,276;4,068;29,379;3,765;-13,985;-2,899;0,000;31,300;31,800;9,212;1,725;-2,595;-4,751;-2,709;-4,639;-3,302;25,099;0,000;262,440;Inf;275,000;275,000;-3,860;2,994;-2,828;21,876
5328,500;3,518;0,851;-35,209;1,694;9,148;4,068;29,379;3,765;-13,985;-2,899;0,000;31,300;31,800;9,297;1,778;-2,530;-4,578;-2,654;-4,653;-3,302;25,099;0,000;262,440;Inf;275,000;275,000;-3,673;2,987;-2,818;21,918
5329,000;3,518;0,851;-35,209;1,694;9,148;4,068;29,379;3,765;-13,985;-2,899;0,000;31,300;31,800;9,297;1,778;-2,571;-4,653;-2,685;-4,729;-3,302;25,099;0,000;260,040;Inf;275,000;275,000;-3,604;2,996;-2,822;21,932
5329,500;3,518;0,851;-35,209;1,694;9,148;4,068;29,379;3,765;-13,985;-2,899;0,000;31,300;31,800;9,297;1,778;-2,564;-4,682;-2,714;-4,728;-3,302;25,099;0,000;260,040;Inf;275,000;275,000;-3,660;3,005;-2,820;21,920
5330,000;3,518;0,851;-35,209;1,694;9,148;4,068;29,379;3,765;-13,985;-2,899;0,000;31,300;31,800;9,297;1,778;-2,476;-4,778;-2,654;-4,859;-3,302;25,099;0,000;262,840;Inf;275,000;275,000;-3,672;3,013;-2,828;21,926
5330,500;3,518;0,851;-35,209;1,694;9,148;4,084;29,375;3,783;-13,984;-2,892;0,000;31,273;31,751;9,297;1,778;-2,470;-4,785;-2,648;-4,723;-3,302;25,089;0,000;262,840;Inf;275,000;275,000;-3,692;3,021;-2,844;21,909
5331,000;3,518;0,851;-35,209;1,694;9,148;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,297;1,778;-2,442;-4,658;-2,572;-4,507;-3,302;25,089;0,000;260,840;Inf;275,000;275,000;-3,657;3,029;-2,816;21,926
5331,500;3,149;0,765;-35,209;1,705;9,260;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,191;1,812;-2,558;-4,576;-2,660;-4,668;-3,302;25,089;0,000;260,840;Inf;275,000;275,000;-3,545;3,037;-2,791;21,914
5332,000;3,149;0,765;-35,209;1,705;9,260;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,191;1,812;-2,513;-4,664;-2,596;-4,732;-3,302;25,089;0,000;263,740;Inf;275,000;275,000;-3,615;3,039;-2,782;21,934
5332,500;3,149;0,765;-35,209;1,705;9,260;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,191;1,812;-2,671;-4,688;-2,827;-4,783;-3,302;25,089;0,000;263,740;Inf;275,000;275,000;-3,626;3,041;-2,788;21,972
5333,000;3,149;0,765;-35,209;1,705;9,260;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,191;1,812;-2,653;-4,708;-2,834;-4,681;-3,302;25,089;0,000;261,440;Inf;275,000;275,000;-3,742;3,043;-2,764;21,977
5333,500;3,149;0,765;-35,209;1,705;9,260;4,084;29,375;3,783;-13,984;-2,892;0,000;31,300;31,800;9,191;1,812;-2,519;-4,660;-2,790;-4,545;-3,302;25,089;0,000;261,440;Inf;275,000;275,000;-3,719;3,045;-2,763;21,989
5334,000;3,149;0,765;-35,209;1,705;9,260;4,071;29,396;3,771;-13,965;-2,897;0,000;31,274;31,817;9,191;1,812;-2,559;-4,685;-2,736;-4,582;-3,300;25,089;0,000;263,940;Inf;275,000;275,000;-3,628;3,046;-2,745;22,057
5334,500;3,149;0,765;-35,209;1,705;9,260;4,071;29,396;3,771;-13,965;-2,897;0,000;31,300;31,800;9,191;1,812;-2,622;-4,688;-2,877;-4,699;-3,300;25,089;0,000;263,940;Inf;275,000;275,000;-3,641;3,048;-2,758;22,058
5335,000;2,611;0,711;-33,844;1,720;9,161;4,071;29,396;3,771;-13,965;-2,897;0,000;31,300;31,800;9,377;1,703;-2,605;-4,805;-2,787;-4,786;-3,300;25,089;0,000;261,940;Inf;275,000;275,000;-3,721;3,050;-2,772;22,061
5335,500;2,611;0,711;-33,844;1,720;9,161;4,071;29,396;3,771;-13,965;-2,897;0,000;31,300;31,800;9,377;1,703;-2,670;-4,586;-2,789;-4,675;-3,300;25,089;0,000;261,940;Inf;275,000;275,000;-3,746;3,042;-2,787;22,051
5336,000;2,611;0,711;-33,844;1,720;9,161;4,071;29,396;3,771;-13,965;-2,897;0,000;31,300;31,800;9,377;1,703;-2,533;-4,609;-2,728;-4,545;-3,300;25,089;0,000;263,540;Inf;275,000;275,000;-3,680;3,035;-2,751;22,045
5336,500;2,611;0,711;-33,844;1,720;9,161;4,071;29,396;3,771;-13,965;-2,897;0,000;31,300;31,800;9,377;1,703;-2,464;-4,575;-2,776;-4,483;-3,300;25,089;0,000;263,540;Inf;275,000;275,000;-3,604;3,028;-2,721;22,081
5337,000;2,611;0,711;-33,844;1,720;9,161;4,056;29,399;3,785;-13,948;-2,900;0,000;31,289;31,769;9,377;1,703;-2,518;-4,716;-2,721;-4,685;-3,298;25,095;0,000;263,240;Inf;275,000;275,000;-3,575;3,022;-2,714;22,056
5337,500;2,611;0,711;-33,844;1,720;9,161;4,056;29,399;3,785;-13,948;-2,900;0,000;31,300;31,800;9,377;1,703;-2,461;-4,858;-2,637;-4,964;-3,298;25,095;0,000;263,240;Inf;275,000;275,000;-3,660;3,015;-2,753;22,090
5338,000;2,215;0,591;-33,621;1,775;9,077;4,056;29,399;3,785;-13,948;-2,900;0,000;31,300;31,800;9,406;1,639;-2,594;-4,966;-2,751;-4,990;-3,298;25,095;0,000;263,940;Inf;275,000;275,000;-3,730;3,008;-2,794;22,083
5338,500;2,215;0,591;-33,621;1,775;9,077;4,056;29,399;3,785;-13,948;-2,900;0,000;31,300;31,800;9,406;1,639;-2,519;-4,952;-2,708;-4,834;-3,298;25,095;0,000;263,940;Inf;275,000;275,000;-3,825;2,995;-2,797;22,095
5339,000;2,215;0,591;-33,621;1,775;9,077;4,056;29,399;3,785;-13,948;-2,900;0,000;31,300;31,800;9,406;1,639;-2,523;-4,422;-2,588;-4,475;-3,298;25,095;0,000;263,040;Inf;275,000;275,000;-3,753;2,982;-2,772;22,064
5339,500;2,215;0,591;-33,621;1,775;9,077;4,056;29,399;3,785;-13,948;-2,900;0,000;31,300;31,800;9,406;1,639;-2,322;-4,532;-2,586;-4,593;-3,298;25,095;0,000;263,040;Inf;275,000;275,000;-3,502;2,970;-2,764;22,064
5340,000;2,215;0,591;-33,621;1,775;9,077;4,048;29,371;3,776;-13,933;-2,887;0,000;31,289;31,806;9,406;1,639;-2,672;-4,726;-2,932;-4,820;-3,301;25,077;0,000;263,540;Inf;275,000;275,000;-3,508;2,957;-2,732;22,066
5340,500;2,215;0,591;-33,621;1,775;9,077;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,406;1,639;-2,684;-4,853;-2,977;-5,004;-3,301;25,077;0,000;263,540;Inf;275,000;275,000;-3,788;2,945;-2,725;22,093
5341,000;2,215;0,591;-33,621;1,775;9,077;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,406;1,639;-2,991;-4,815;-3,197;-4,724;-3,301;25,077;0,000;262,440;Inf;275,000;275,000;-3,879;2,933;-2,731;22,029
5341,500;2,598;0,689;-33,751;1,788;9,194;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,315;1,530;-2,781;-4,555;-2,945;-4,486;-3,301;25,077;0,000;262,440;Inf;275,000;275,000;-3,932;2,921;-2,723;21,937
5342,000;2,598;0,689;-33,751;1,788;9,194;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,315;1,530;-2,559;-4,422;-2,769;-4,480;-3,301;25,077;0,000;263,140;Inf;275,000;275,000;-3,692;2,916;-2,711;21,908
5342,500;2,598;0,689;-33,751;1,788;9,194;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,315;1,530;-2,591;-4,779;-2,733;-4,927;-3,301;25,077;0,000;263,140;Inf;275,000;275,000;-3,557;2,911;-2,711;21,871
5343,000;2,598;0,689;-33,751;1,788;9,194;4,048;29,371;3,776;-13,933;-2,887;0,000;31,300;31,800;9,315;1,530;-2,807;-4,796;-2,994;-4,908;-3,301;25,077;0,000;261,940;Inf;275,000;275,000;-3,757;2,906;-2,706;21,852
5343,500;2,598;0,689;-33,751;1,788;9,194;4,054;29,448;3,770;-13,920;-2,884;0,000;31,294;31,773;9,315;1,530;-2,662;-4,695;-2,873;-4,588;-3,305;25,087;0,000;261,940;Inf;275,000;275,000;-3,876;2,901;-2,718;21,917
5344,000;2,598;0,689;-33,751;1,788;9,194;4,054;29,448;3,770;-13,920;-2,884;0,000;31,300;31,800;9,315;1,530;-2,551;-4,398;-2,719;-4,361;-3,305;25,087;0,000;263,440;Inf;275,000;275,000;-3,704;2,896;-2,693;21,884
5344,500;2,865;0,668;-35,209;1,694;9,279;4,054;29,448;3,770;-13,920;-2,884;0,000;31,300;31,800;9,099;1,727;-2,409;-4,432;-2,589;-4,435;-3,305;25,087;0,000;263,440;Inf;275,000;275,000;-3,507;2,891;-2,677;21,893
5345,000;2,865;0,668;-35,209;1,694;9,279;4,054;29,448;3,770;-13,920;-2,884;0,000;31,300;31,800;9,099;1,727;-2,409;-4,558;-2,534;-4,646;-3,305;25,087;0,000;262,440;Inf;275,000;275,000;-3,466;2,891;-2,684;21,917
5345,500;2,865;0,668;-35,209;1,694;9,279;4,054;29,448;3,770;-13,920;-2,884;0,000;31,300;31,800;9,099;1,727;-2,430;-4,756;-2,534;-4,812;-3,305;25,087;0,000;262,440;Inf;275,000;275,000;-3,537;2,890;-2,718;21,911
5346,000;2,865;0,668;-35,209;1,694;9,279;4,054;29,448;3,770;-13,920;-2,884;0,000;31,300;31,800;9,099;1,727;-2,386;-4,463;-2,523;-4,405;-3,305;25,087;0,000;264,440;Inf;275,000;275,000;-3,633;2,890;-2,684;21,929
5346,500;2,865;0,668;-35,209;1,694;9,279;4,066;29,396;3,768;-13,907;-2,900;0,000;31,294;31,812;9,099;1,727;-2,264;-4,270;-2,425;-4,104;-3,294;25,083;0,000;264,440;Inf;275,000;275,000;-3,444;2,889;-2,657;21,899
5347,000;2,865;0,668;-35,209;1,694;9,279;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,099;1,727;-2,230;-4,451;-2,355;-4,338;-3,294;25,083;0,000;263,640;Inf;275,000;275,000;-3,266;2,889;-2,627;21,906
5347,500;2,865;0,668;-35,209;1,694;9,279;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,099;1,727;-2,229;-4,716;-2,355;-4,715;-3,294;25,083;0,000;263,640;Inf;275,000;275,000;-3,343;2,889;-2,607;21,928
5348,000;2,482;0,665;-34,272;1,671;9,201;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,351;1,735;-2,323;-4,872;-2,468;-4,954;-3,294;25,083;0,000;264,140;Inf;275,000;275,000;-3,504;2,888;-2,638;21,918
5348,500;2,482;0,665;-34,272;1,671;9,201;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,351;1,735;-2,530;-4,628;-2,640;-4,600;-3,294;25,083;0,000;264,140;Inf;275,000;275,000;-3,654;2,881;-2,623;21,907
5349,000;2,482;0,665;-34,272;1,671;9,201;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,351;1,735;-2,436;-4,249;-2,525;-4,341;-3,294;25,083;0,000;263,740;Inf;275,000;275,000;-3,600;2,875;-2,567;21,914
5349,500;2,482;0,665;-34,272;1,671;9,201;4,066;29,396;3,768;-13,907;-2,900;0,000;31,300;31,800;9,351;1,735;-2,241;-4,199;-2,406;-4,317;-3,294;25,083;0,000;263,740;Inf;275,000;275,000;-3,388;2,868;-2,576;21,907
5350,000;2,482;0,665;-34,272;1,671;9,201;4,087;29,403;3,790;-13,878;-2,902;0,000;31,308;31,883;9,351;1,735;-2,173;-4,574;-2,299;-4,632;-3,296;25,091;0,000;264,640;Inf;275,000;275,000;-3,291;2,862;-2,594;21,892
5350,500;2,482;0,665;-34,272;1,671;9,201;4,087;29,403;3,790;-13,878;-2,902;0,000;31,300;31,900;9,351;1,735;-2,437;-4,791;-2,710;-4,900;-3,296;25,091;0,000;264,640;Inf;275,000;275,000;-3,420;2,856;-2,601;21,876
5351,000;3,410;0,820;-35,209;1,681;9,236;4,087;29,403;3,790;-13,878;-2,902;0,000;31,300;31,900;9,177;1,803;-2,508;-4,751;-2,672;-4,704;-3,296;25,091;0,000;264,040;Inf;275,000;275,000;-3,709;2,850;-2,600;21,839
5351,500;3,410;0,820;-35,209;1,681;9,236;4,087;29,403;3,790;-13,878;-2,902;0,000;31,300;31,900;9,177;1,803;-2,369;-4,364;-2,519;-4,239;-3,296;25,091;0,000;264,040;Inf;275,000;275,000;-3,659;2,859;-2,605;21,889
5352,000;3,410;0,820;-35,209;1,681;9,236;4,087;29,403;3,790;-13,878;-2,902;0,000;31,300;31,900;9,177;1,803;-2,275;-4,129;-2,402;-4,132;-3,296;25,091;0,000;264,140;Inf;275,000;275,000;-3,373;2,868;-2,546;21,869
5352,500;3,410;0,820;-35,209;1,681;9,236;4,087;29,403;3,790;-13,878;-2,902;0,000;31,300;31,900;9,177;1,803;-2,204;-4,331;-2,325;-4,342;-3,296;25,091;0,000;264,140;Inf;275,000;275,000;-3,235;2,877;-2,565;21,834
5353,000;3,410;0,820;-35,209;1,681;9,236;4,075;29,426;3,800;-13,857;-2,896;0,000;31,308;31,817;9,177;1,803;-2,285;-4,516;-2,414;-4,572;-3,301;25,085;0,000;264,240;Inf;275,000;275,000;-3,300;2,886;-2,563;21,790
5353,500;3,410;0,820;-35,209;1,681;9,236;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,177;1,803;-2,300;-4,491;-2,361;-4,515;-3,301;25,085;0,000;264,240;Inf;275,000;275,000;-3,447;2,894;-2,590;21,765
5354,000;3,410;0,820;-35,209;1,681;9,236;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,177;1,803;-2,164;-4,398;-2,334;-4,305;-3,301;25,085;0,000;265,340;Inf;275,000;275,000;-3,417;2,903;-2,579;21,790
5354,500;2,529;0,681;-33,270;1,735;9,150;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,442;1,584;-2,129;-4,267;-2,260;-4,127;-3,301;25,085;0,000;265,340;Inf;275,000;275,000;-3,301;2,911;-2,535;21,808
5355,000;2,529;0,681;-33,270;1,735;9,150;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,442;1,584;-2,075;-4,341;-2,226;-4,268;-3,301;25,085;0,000;265,340;Inf;275,000;275,000;-3,196;2,905;-2,520;21,795
5355,500;2,529;0,681;-33,270;1,735;9,150;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,442;1,584;-2,243;-4,399;-2,554;-4,458;-3,301;25,085;0,000;265,340;Inf;275,000;275,000;-3,228;2,899;-2,475;21,779
5356,000;2,529;0,681;-33,270;1,735;9,150;4,075;29,426;3,800;-13,857;-2,896;0,000;31,300;31,800;9,442;1,584;-2,467;-4,439;-2,698;-4,565;-3,301;25,085;0,000;265,440;Inf;275,000;275,000;-3,414;2,893;-2,469;21,795
5356,500;2,529;0,681;-33,270;1,735;9,150;4,080;29,477;3,780;-13,822;-2,903;0,000;31,314;31,827;9,442;1,584;-2,380;-4,389;-2,519;-4,384;-3,298;25,090;0,000;265,440;Inf;275,000;275,000;-3,542;2,887;-2,466;21,791
5357,000;2,529;0,681;-33,270;1,735;9,150;4,080;29,477;3,780;-13,822;-2,903;0,000;31,300;31,800;9,442;1,584;-2,143;-4,347;-2,334;-4,326;-3,298;25,090;0,000;265,040;Inf;275,000;275,000;-3,418;2,881;-2,464;21,807
5357,500;2,863;0,748;-34,268;1,745;9,252;4,080;29,477;3,780;-13,822;-2,903;0,000;31,300;31,800;9,273;1,548;-2,091;-4,406;-2,382;-4,328;-3,298;25,090;0,000;265,040;Inf;275,000;275,000;-3,288;2,875;-2,442;21,755
5358,000;2,863;0,748;-34,268;1,745;9,252;4,080;29,477;3,780;-13,822;-2,903;0,000;31,300;31,800;9,273;1,548;-2,285;-4,477;-2,438;-4,379;-3,298;25,090;0,000;264,840;Inf;275,000;275,000;-3,302;2,875;-2,423;21,710
5358,500;2,863;0,748;-34,268;1,745;9,252;4,080;29,477;3,780;-13,822;-2,903;0,000;31,300;31,800;9,273;1,548;-2,246;-4,436;-2,390;-4,356;-3,298;25,090;0,000;264,840;Inf;275,000;275,000;-3,395;2,875;-2,430;21,654
5359,000;2,863;0,748;-34,268;1,745;9,252;4,080;29,477;3,780;-13,822;-2,903;0,000;31,300;31,800;9,273;1,548;-2,227;-4,303;-2,314;-4,295;-3,298;25,090;0,000;264,640;Inf;275,000;275,000;-3,357;2,874;-2,442;21,607
5359,500;2,863;0,748;-34,268;1,745;9,252;4,080;29,439;3,792;-13,821;-2,901;0,000;31,325;31,827;9,273;1,548;-2,182;-4,138;-2,320;-4,145;-3,294;25,095;0,000;264,640;Inf;275,000;275,000;-3,285;2,874;-2,398;21,655
5360,000;2,863;0,748;-34,268;1,745;9,252;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,273;1,548;-2,024;-4,206;-2,223;-4,151;-3,294;25,095;0,000;264,640;Inf;275,000;275,000;-3,196;2,874;-2,381;21,622
5360,500;2,863;0,748;-34,268;1,745;9,252;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,273;1,548;-2,129;-4,433;-2,242;-4,374;-3,294;25,095;0,000;264,640;Inf;275,000;275,000;-3,151;2,874;-2,354;21,601
5361,000;2,130;0,583;-33,338;1,759;9,239;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,310;1,595;-2,120;-4,474;-2,307;-4,347;-3,294;25,095;0,000;265,440;Inf;275,000;275,000;-3,295;2,874;-2,367;21,599
5361,500;2,130;0,583;-33,338;1,759;9,239;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,310;1,595;-2,161;-4,196;-2,240;-4,144;-3,294;25,095;0,000;265,440;Inf;275,000;275,000;-3,312;2,861;-2,376;21,648
5362,000;2,130;0,583;-33,338;1,759;9,239;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,310;1,595;-2,014;-3,974;-2,132;-3,978;-3,294;25,095;0,000;264,640;Inf;275,000;275,000;-3,185;2,849;-2,361;21,623
5362,500;2,130;0,583;-33,338;1,759;9,239;4,080;29,439;3,792;-13,821;-2,901;0,000;31,300;31,800;9,310;1,595;-1,850;-4,062;-2,043;-4,119;-3,294;25,095;0,000;264,640;Inf;275,000;275,000;-3,025;2,838;-2,314;21,613
5363,000;2,130;0,583;-33,338;1,759;9,239;4,066;29,420;3,757;-13,800;-2,896;0,000;31,321;31,800;9,310;1,595;-1,974;-4,255;-2,129;-4,321;-3,293;25,096;0,000;265,040;Inf;275,000;275,000;-3,018;2,826;-2,311;21,630
5363,500;2,130;0,583;-33,338;1,759;9,239;4,066;29,420;3,757;-13,800;-2,896;0,000;31,300;31,800;9,310;1,595;-2,015;-4,369;-2,108;-4,471;-3,293;25,096;0,000;265,040;Inf;275,000;275,000;-3,170;2,815;-2,336;21,632
5364,000;3,210;0,758;-35,209;1,686;9,358;4,066;29,420;3,757;-13,800;-2,896;0,000;31,300;31,800;9,106;1,764;-2,000;-4,359;-2,114;-4,424;-3,293;25,096;0,000;264,840;Inf;275,000;275,000;-3,241;2,803;-2,353;21,660
5364,500;3,210;0,758;-35,209;1,686;9,358;4,066;29,420;3,757;-13,800;-2,896;0,000;31,300;31,800;9,106;1,764;-1,971;-3,908;-2,056;-3,862;-3,293;25,096;0,000;264,840;Inf;275,000;275,000;-3,224;2,810;-2,307;21,635
5365,000;3,210;0,758;-35,209;1,686;9,358;4,066;29,420;3,757;-13,800;-2,896;0,000;31,300;31,800;9,106;1,764;-2,014;-3,889;-2,168;-3,886;-3,293;25,096;0,000;264,440;Inf;275,000;275,000;-2,949;2,817;-2,271;21,671
5365,500;3,210;0,758;-35,209;1,686;9,358;4,066;29,420;3,757;-13,800;-2,896;0,000;31,300;31,800;9,106;1,764;-1,937;-4,077;-2,073;-4,122;-3,293;25,096;0,000;264,440;Inf;275,000;275,000;-2,989;2,823;-2,261;21,688
5366,000;3,210;0,758;-35,209;1,686;9,358;4,101;29,451;3,789;-13,766;-2,880;0,000;31,340;31,888;9,106;1,764;-2,368;-4,286;-2,604;-4,424;-3,295;25,094;0,000;264,740;Inf;275,000;275,000;-3,052;2,829;-2,241;21,717
5366,500;3,210;0,758;-35,209;1,686;9,358;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,106;1,764;-2,264;-4,263;-2,423;-4,276;-3,295;25,094;0,000;264,740;Inf;275,000;275,000;-3,421;2,836;-2,247;21,728
5367,000;3,210;0,758;-35,209;1,686;9,358;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,106;1,764;-2,073;-4,078;-2,256;-3,909;-3,295;25,094;0,000;264,540;Inf;275,000;275,000;-3,307;2,842;-2,222;21,758
5367,500;2,978;0,796;-33,518;1,719;9,183;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,278;1,581;-1,896;-3,907;-2,065;-3,739;-3,295;25,094;0,000;264,540;Inf;275,000;275,000;-3,079;2,848;-2,229;21,775
5368,000;2,978;0,796;-33,518;1,719;9,183;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,278;1,581;-1,867;-4,365;-2,224;-4,335;-3,295;25,094;0,000;264,340;Inf;275,000;275,000;-2,902;2,850;-2,218;21,773
5368,500;2,978;0,796;-33,518;1,719;9,183;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,278;1,581;-2,171;-4,207;-2,294;-4,191;-3,295;25,094;0,000;264,340;Inf;275,000;275,000;-3,198;2,852;-2,206;21,791
5369,000;2,978;0,796;-33,518;1,719;9,183;4,101;29,451;3,789;-13,766;-2,880;0,000;31,300;31,900;9,278;1,581;-2,027;-4,012;-2,150;-4,091;-3,295;25,094;0,000;264,240;Inf;275,000;275,000;-3,216;2,854;-2,225;21,819
5369,500;2,978;0,796;-33,518;1,719;9,183;4,107;29,477;3,831;-13,754;-2,890;0,000;31,343;31,860;9,278;1,581;-1,918;-3,880;-2,075;-3,890;-3,285;25,107;0,000;264,240;Inf;275,000;275,000;-3,070;2,856;-2,202;21,796
5370,000;2,978;0,796;-33,518;1,719;9,183;4,107;29,477;3,831;-13,754;-2,890;0,000;31,300;31,900;9,278;1,581;-1,792;-3,996;-2,052;-3,907;-3,285;25,107;0,000;264,240;Inf;275,000;275,000;-2,941;2,858;-2,176;21,821
5370,500;2,743;0,707;-34,446;1,762;9,216;4,107;29,477;3,831;-13,754;-2,890;0,000;31,300;31,900;9,249;1,574;-1,870;-4,177;-2,070;-4,181;-3,285;25,107;0,000;264,240;Inf;275,000;275,000;-2,937;2,860;-2,157;21,791
5371,000;2,743;0,707;-34,446;1,762;9,216;4,107;29,477;3,831;-13,754;-2,890;0,000;31,300;31,900;9,249;1,574;-1,906;-4,302;-2,035;-4,387;-3,285;25,107;0,000;264,440;Inf;275,000;275,000;-3,074;2,858;-2,189;21,787
5371,500;2,743;0,707;-34,446;1,762;9,216;4,107;29,477;3,831;-13,754;-2,890;0,000;31,300;31,900;9,249;1,574;-1,979;-4,000;-2,060;-3,748;-3,285;25,107;0,000;264,440;Inf;275,000;275,000;-3,158;2,856;-2,195;21,770
5372,000;2,743;0,707;-34,446;1,762;9,216;4,107;29,477;3,831;-13,754;-2,890;0,000;31,300;31,900;9,249;1,574;-1,737;-3,576;-1,889;-3,512;-3,285;25,107;0,000;264,140;Inf;275,000;275,000;-2,946;2,854;-2,179;21,841
5372,500;2,743;0,707;-34,446;1,762;9,216;4,089;29,451;3,781;-13,741;-2,867;0,000;31,355;31,889;9,249;1,574;-1,645;-3,719;-1,812;-3,735;-3,268;25,112;0,000;264,140;Inf;275,000;275,000;-2,679;2,853;-2,145;21,880
5373,000;2,743;0,707;-34,446;1,762;9,216;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,249;1,574;-1,698;-4,060;-1,792;-4,067;-3,268;25,112;0,000;264,640;Inf;275,000;275,000;-2,728;2,851;-2,137;21,872
5373,500;2,301;0,571;-35,209;1,702;9,212;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,341;1,822;-1,731;-4,341;-1,904;-4,391;-3,268;25,112;0,000;264,640;Inf;275,000;275,000;-2,904;2,849;-2,141;21,930
5374,000;2,301;0,571;-35,209;1,702;9,212;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,341;1,822;-1,907;-4,198;-1,977;-4,288;-3,268;25,112;0,000;264,140;Inf;275,000;275,000;-3,092;2,840;-2,201;21,909
5374,500;2,301;0,571;-35,209;1,702;9,212;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,341;1,822;-1,901;-3,896;-2,022;-3,892;-3,268;25,112;0,000;264,140;Inf;275,000;275,000;-3,092;2,831;-2,123;21,881
5375,000;2,301;0,571;-35,209;1,702;9,212;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,341;1,822;-1,736;-3,563;-1,927;-3,566;-3,268;25,112;0,000;264,740;Inf;275,000;275,000;-2,928;2,823;-2,064;21,883
5375,500;2,301;0,571;-35,209;1,702;9,212;4,089;29,451;3,781;-13,741;-2,867;0,000;31,400;31,900;9,341;1,822;-1,959;-3,982;-2,399;-3,949;-3,268;25,112;0,000;264,740;Inf;275,000;275,000;-2,698;2,814;-2,010;21,904
5376,000;2,301;0,571;-35,209;1,702;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,361;31,877;9,341;1,822;-2,170;-4,151;-2,550;-4,233;-3,272;25,102;0,000;264,140;Inf;275,000;275,000;-3,072;2,806;-2,017;21,906
5376,500;2,301;0,571;-35,209;1,702;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,400;31,900;9,341;1,822;-2,167;-4,171;-2,344;-4,199;-3,272;25,102;0,000;264,140;Inf;275,000;275,000;-3,276;2,797;-2,059;21,899
5377,000;2,736;0,735;-33,155;1,786;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,400;31,900;9,323;1,659;-2,094;-3,935;-2,248;-4,010;-3,272;25,102;0,000;264,340;Inf;275,000;275,000;-3,221;2,789;-2,093;21,908
5377,500;2,736;0,735;-33,155;1,786;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,400;31,900;9,323;1,659;-1,935;-3,793;-2,143;-3,670;-3,272;25,102;0,000;264,340;Inf;275,000;275,000;-3,072;2,788;-2,036;21,934
5378,000;2,736;0,735;-33,155;1,786;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,400;31,900;9,323;1,659;-1,805;-3,682;-1,984;-3,491;-3,272;25,102;0,000;264,140;Inf;275,000;275,000;-2,885;2,787;-2,020;21,890
5378,500;2,736;0,735;-33,155;1,786;9,212;4,068;29,441;3,787;-13,721;-2,870;0,000;31,400;31,900;9,323;1,659;-1,752;-3,920;-2,276;-3,845;-3,272;25,102;0,000;264,140;Inf;275,000;275,000;-2,740;2,787;-1,986;21,884
5379,000;2,736;0,735;-33,155;1,786;9,212;4,054;29,501;3,789;-13,721;-2,874;0,000;31,359;31,869;9,323;1,659;-1,935;-4,283;-2,127;-4,287;-3,273;25,110;0,000;264,940;Inf;275,000;275,000;-2,948;2,786;-2,015;21,846
5379,500;2,736;0,735;-33,155;1,786;9,212;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,323;1,659;-1,964;-4,253;-2,069;-4,211;-3,273;25,110;0,000;264,940;Inf;275,000;275,000;-3,158;2,785;-2,044;21,798
5380,000;2,409;0,650;-33,595;1,749;9,112;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,458;1,656;-1,943;-3,830;-2,041;-3,924;-3,273;25,110;0,000;263,540;Inf;275,000;275,000;-3,124;2,784;-2,076;21,783
5380,500;2,409;0,650;-33,595;1,749;9,112;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,458;1,656;-1,749;-3,670;-1,934;-3,621;-3,273;25,110;0,000;263,540;Inf;275,000;275,000;-2,935;2,778;-2,028;21,710
5381,000;2,409;0,650;-33,595;1,749;9,112;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,458;1,656;-1,632;-3,793;-1,943;-3,723;-3,273;25,110;0,000;264,340;Inf;275,000;275,000;-2,744;2,772;-1,994;21,606
5381,500;2,409;0,650;-33,595;1,749;9,112;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,458;1,656;-1,780;-3,895;-1,946;-3,912;-3,273;25,110;0,000;264,340;Inf;275,000;275,000;-2,773;2,766;-1,989;21,490
5382,000;2,409;0,650;-33,595;1,749;9,112;4,054;29,501;3,789;-13,721;-2,874;0,000;31,400;31,900;9,458;1,656;-1,750;-4,009;-1,970;-4,115;-3,273;25,110;0,000;264,740;Inf;275,000;275,000;-2,883;2,760;-2,026;21,476
5382,500;2,409;0,650;-33,595;1,749;9,112;4,062;29,491;3,795;-13,688;-2,863;0,000;31,370;31,891;9,458;1,656;-1,796;-3,958;-2,004;-3,768;-3,264;25,114;0,000;264,740;Inf;275,000;275,000;-2,961;2,754;-2,027;21,430
5383,000;2,409;0,650;-33,595;1,749;9,112;4,062;29,491;3,795;-13,688;-2,863;0,000;31,400;31,900;9,458;1,656;-1,693;-3,538;-1,859;-3,455;-3,264;25,114;0,000;264,140;Inf;275,000;275,000;-2,881;2,749;-2,013;21,412
5383,500;3,139;0,835;-34,346;1,707;9,128;4,062;29,491;3,795;-13,688;-2,863;0,000;31,400;31,900;9,329;1,740;-1,530;-3,601;-1,749;-3,573;-3,264;25,114;0,000;264,140;Inf;275,000;275,000;-2,636;2,743;-1,980;21,353
5384,000;3,139;0,835;-34,346;1,707;9,128;4,062;29,491;3,795;-13,688;-2,863;0,000;31,400;31,900;9,329;1,740;-1,555;-3,822;-1,699;-3,831;-3,264;25,114;0,000;265,040;Inf;275,000;275,000;-2,613;2,750;-1,984;21,362
5384,500;3,139;0,835;-34,346;1,707;9,128;4,062;29,491;3,795;-13,688;-2,863;0,000;31,400;31,900;9,329;1,740;-1,887;-4,082;-2,153;-4,170;-3,264;25,114;0,000;265,040;Inf;275,000;275,000;-2,727;2,756;-1,968;21,369
5385,000;3,139;0,835;-34,346;1,707;9,128;4,062;29,491;3,795;-13,688;-2,863;0,000;31,400;31,900;9,329;1,740;-1,861;-3,973;-2,056;-3,929;-3,264;25,114;0,000;264,740;Inf;275,000;275,000;-3,073;2,762;-2,001;21,349
5385,500;3,139;0,835;-34,346;1,707;9,128;4,101;29,533;3,795;-13,650;-2,859;0,000;31,376;31,949;9,329;1,740;-1,767;-3,865;-1,939;-3,762;-3,260;25,128;0,000;264,740;Inf;275,000;275,000;-2,955;2,768;-1,966;21,296
5386,000;3,139;0,835;-34,346;1,707;9,128;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,329;1,740;-1,662;-3,917;-1,821;-3,882;-3,260;25,128;0,000;264,640;Inf;275,000;275,000;-2,833;2,774;-1,980;21,310
5386,500;2,719;0,691;-34,701;1,743;9,167;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,388;1,733;-1,664;-4,065;-1,770;-3,946;-3,260;25,128;0,000;264,640;Inf;275,000;275,000;-2,821;2,780;-1,994;21,349
5387,000;2,719;0,691;-34,701;1,743;9,167;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,388;1,733;-1,700;-4,011;-2,002;-4,000;-3,260;25,128;0,000;264,940;Inf;275,000;275,000;-2,861;2,779;-2,005;21,345
5387,500;2,719;0,691;-34,701;1,743;9,167;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,388;1,733;-1,776;-3,793;-1,925;-3,739;-3,260;25,128;0,000;264,940;Inf;275,000;275,000;-2,928;2,778;-2,005;21,397
5388,000;2,719;0,691;-34,701;1,743;9,167;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,388;1,733;-1,571;-3,752;-1,798;-3,548;-3,260;25,128;0,000;265,440;Inf;275,000;275,000;-2,808;2,777;-2,009;21,416
5388,500;2,719;0,691;-34,701;1,743;9,167;4,101;29,533;3,795;-13,650;-2,859;0,000;31,400;31,900;9,388;1,733;-1,568;-3,861;-1,722;-3,694;-3,260;25,128;0,000;265,440;Inf;275,000;275,000;-2,667;2,777;-1,962;21,560
5389,000;2,719;0,691;-34,701;1,743;9,167;4,118;29,494;3,787;-13,641;-2,858;0,000;31,382;31,923;9,388;1,733;-1,592;-3,955;-1,778;-3,849;-3,256;25,131;0,000;265,340;Inf;275,000;275,000;-2,711;2,776;-1,973;21,580
5389,500;2,719;0,691;-34,701;1,743;9,167;4,118;29,494;3,787;-13,641;-2,858;0,000;31,400;31,900;9,388;1,733;-1,630;-3,988;-1,737;-3,956;-3,256;25,131;0,000;265,340;Inf;275,000;275,000;-2,794;2,775;-1,991;21,604
5390,000;2,971;0,769;-33,657;1,710;9,208;4,118;29,494;3,787;-13,641;-2,858;0,000;31,400;31,900;9,445;1,584;-1,519;-3,661;-1,685;-3,559;-3,256;25,131;0,000;265,340;Inf;275,000;275,000;-2,828;2,774;-1,966;21,599
5390,500;2,971;0,769;-33,657;1,710;9,208;4,118;29,494;3,787;-13,641;-2,858;0,000;31,400;31,900;9,445;1,584;-1,427;-3,609;-1,625;-3,408;-3,256;25,131;0,000;265,340;Inf;275,000;275,000;-2,606;2,777;-1,943;21,599
5391,000;2,971;0,769;-33,657;1,710;9,208;4,118;29,494;3,787;-13,641;-2,858;0,000;31,400;31,900;9,445;1,584;-1,412;-3,827;-1,687;-3,729;-3,256;25,131;0,000;265,540;Inf;275,000;275,000;-2,517;2,780;-1,907;21,557
5391,500;2,971;0,769;-33,657;1,710;9,208;4,118;29,494;3,787;-13,641;-2,858;0,000;31,400;31,900;9,445;1,584;-1,530;-3,989;-1,707;-4,058;-3,256;25,131;0,000;265,540;Inf;275,000;275,000;-2,664;2,783;-1,901;21,498
5392,000;2,971;0,769;-33,657;1,710;9,208;4,073;29,504;3,808;-13,608;-2,869;0,000;31,382;31,958;9,445;1,584;-1,655;-4,094;-1,822;-4,118;-3,259;25,130;0,000;265,440;Inf;275,000;275,000;-2,821;2,786;-1,944;21,436
5392,500;2,971;0,769;-33,657;1,710;9,208;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,445;1,584;-1,660;-4,012;-1,819;-3,913;-3,259;25,130;0,000;265,440;Inf;275,000;275,000;-2,922;2,789;-1,937;21,411
5393,000;3,541;0,875;-34,951;1,710;9,228;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,334;1,739;-1,629;-3,461;-1,726;-3,461;-3,259;25,130;0,000;265,640;Inf;275,000;275,000;-2,851;2,792;-1,894;21,415
5393,500;3,541;0,875;-34,951;1,710;9,228;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,334;1,739;-1,278;-3,600;-1,499;-3,623;-3,259;25,130;0,000;265,640;Inf;275,000;275,000;-2,569;2,805;-1,888;21,455
5394,000;3,541;0,875;-34,951;1,710;9,228;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,334;1,739;-1,545;-3,792;-1,726;-3,847;-3,259;25,130;0,000;265,140;Inf;275,000;275,000;-2,500;2,817;-1,864;21,475
5394,500;3,541;0,875;-34,951;1,710;9,228;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,334;1,739;-1,693;-3,981;-1,852;-4,068;-3,259;25,130;0,000;265,140;Inf;275,000;275,000;-2,728;2,829;-1,880;21,497
5395,000;3,541;0,875;-34,951;1,710;9,228;4,073;29,504;3,808;-13,608;-2,869;0,000;31,400;32,000;9,334;1,739;-1,612;-3,974;-1,781;-3,914;-3,259;25,130;0,000;265,540;Inf;275,000;275,000;-2,898;2,840;-1,910;21,531
5395,500;3,541;0,875;-34,951;1,710;9,228;4,089;29,573;3,804;-13,584;-2,853;0,000;31,394;31,946;9,334;1,739;-1,540;-3,694;-1,696;-3,469;-3,242;25,131;0,000;265,540;Inf;275,000;275,000;-2,820;2,852;-1,925;21,589
5396,000;3,541;0,875;-34,951;1,710;9,228;4,089;29,573;3,804;-13,584;-2,853;0,000;31,400;31,900;9,334;1,739;-1,405;-3,313;-1,581;-3,272;-3,242;25,131;0,000;265,540;Inf;275,000;275,000;-2,600;2,863;-1,881;21,644
5396,500;2,899;0,760;-34,804;1,700;9,118;4,089;29,573;3,804;-13,584;-2,853;0,000;31,400;31,900;9,289;1,812;-1,313;-3,368;-1,467;-3,400;-3,242;25,131;0,000;265,540;Inf;275,000;275,000;-2,393;2,874;-1,839;21,684
5397,000;2,899;0,760;-34,804;1,700;9,118;4,089;29,573;3,804;-13,584;-2,853;0,000;31,400;31,900;9,289;1,812;-1,516;-3,902;-1,637;-3,950;-3,242;25,131;0,000;264,940;Inf;275,000;275,000;-2,387;2,875;-1,877;21,747
5397,500;2,899;0,760;-34,804;1,700;9,118;4,089;29,573;3,804;-13,584;-2,853;0,000;31,400;31,900;9,289;1,812;-1,504;-3,867;-1,614;-3,734;-3,242;25,131;0,000;264,940;Inf;275,000;275,000;-2,751;2,875;-1,881;21,800
5398,000;2,899;0,760;-34,804;1,700;9,118;4,089;29,573;3,804;-13,584;-2,853;0,000;31,400;31,900;9,289;1,812;-1,441;-3,542;-1,547;-3,513;-3,242;25,131;0,000;265,240;Inf;275,000;275,000;-2,680;2,875;-1,888;21,843
5398,500;2,899;0,760;-34,804;1,700;9,118;4,069;29,539;3,810;-13,583;-2,854;0,000;31,401;31,909;9,289;1,812;-1,389;-3,373;-1,504;-3,466;-3,246;25,129;0,000;265,240;Inf;275,000;275,000;-2,511;2,876;-1,851;21,881
5399,000;2,899;0,760;-34,804;1,700;9,118;4,069;29,539;3,810;-13,583;-2,854;0,000;31,400;31,900;9,289;1,812;-1,263;-3,397;-1,410;-3,368;-3,246;25,129;0,000;265,240;Inf;275,000;275,000;-2,433;2,876;-1,813;21,879
5399,500;2,739;0,633;-35,209;1,661;9,328;4,069;29,539;3,810;-13,583;-2,854;0,000;31,400;31,900;9,084;1,726;-1,175;-3,542;-1,350;-3,602;-3,246;25,129;0,000;265,240;Inf;275,000;275,000;-2,360;2,877;-1,815;21,841
5400,000;2,739;0,633;-35,209;1,661;9,328;4,069;29,539;3,810;-13,583;-2,854;0,000;31,400;31,900;9,084;1,726;-1,233;-3,744;-1,484;-3,907;-3,246;25,129;0,000;265,040;Inf;275,000;275,000;-2,417;2,874;-1,780;21,814
5400,500;2,739;0,633;-35,209;1,661;9,328;4,069;29,539;3,810;-13,583;-2,854;0,000;31,400;31,900;9,084;1,726;-1,628;-3,411;-1,803;-3,504;-3,246;25,129;0,000;265,040;Inf;275,000;275,000;-2,592;2,872;-1,784;21,831
5401,000;2,739;0,633;-35,209;1,661;9,328;4,069;29,539;3,810;-13,583;-2,854;0,000;31,400;31,900;9,084;1,726;-1,473;-3,383;-1,655;-3,493;-3,246;25,129;0,000;264,640;Inf;275,000;275,000;-2,586;2,870;-1,766;21,828
5401,500;2,739;0,633;-35,209;1,661;9,328;4,072;29,532;3,801;-13,575;-2,827;0,000;31,394;31,919;9,084;1,726;-1,370;-3,529;-1,549;-3,568;-3,230;25,134;0,000;264,640;Inf;275,000;275,000;-2,501;2,868;-1,745;21,844
5402,000;2,739;0,633;-35,209;1,661;9,328;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,084;1,726;-1,318;-3,586;-1,475;-3,595;-3,230;25,134;0,000;263,940;Inf;275,000;275,000;-2,504;2,866;-1,772;21,879
5402,500;2,739;0,633;-35,209;1,661;9,328;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,084;1,726;-1,372;-3,776;-1,491;-3,802;-3,230;25,134;0,000;263,940;Inf;275,000;275,000;-2,494;2,864;-1,786;21,894
5403,000;2,019;0,580;-33,641;1,751;9,219;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,346;1,638;-1,336;-3,664;-1,452;-3,693;-3,230;25,134;0,000;263,640;Inf;275,000;275,000;-2,610;2,861;-1,802;21,844
5403,500;2,019;0,580;-33,641;1,751;9,219;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,346;1,638;-1,246;-3,359;-1,388;-3,260;-3,230;25,134;0,000;263,640;Inf;275,000;275,000;-2,536;2,848;-1,766;21,874
5404,000;2,019;0,580;-33,641;1,751;9,219;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,346;1,638;-1,123;-3,173;-1,283;-2,985;-3,230;25,134;0,000;264,940;Inf;275,000;275,000;-2,313;2,834;-1,741;21,878
5404,500;2,019;0,580;-33,641;1,751;9,219;4,072;29,532;3,801;-13,575;-2,827;0,000;31,400;31,900;9,346;1,638;-1,068;-3,661;-1,234;-3,631;-3,230;25,134;0,000;264,940;Inf;275,000;275,000;-2,141;2,821;-1,713;21,914
5405,000;2,019;0,580;-33,641;1,751;9,219;4,082;29,494;3,797;-13,538;-2,837;0,000;31,409;31,926;9,346;1,638;-1,178;-3,846;-1,484;-3,877;-3,232;25,140;0,000;265,040;Inf;275,000;275,000;-2,399;2,808;-1,737;21,923
5405,500;2,019;0,580;-33,641;1,751;9,219;4,082;29,494;3,797;-13,538;-2,837;0,000;31,400;31,900;9,346;1,638;-1,520;-3,421;-1,595;-3,463;-3,232;25,140;0,000;265,040;Inf;275,000;275,000;-2,596;2,795;-1,727;21,898
5406,000;3,646;0,866;-35,209;1,701;9,295;4,082;29,494;3,797;-13,538;-2,837;0,000;31,400;31,900;9,142;1,767;-1,254;-3,158;-1,442;-3,116;-3,232;25,140;0,000;265,440;Inf;275,000;275,000;-2,500;2,782;-1,716;21,841
5406,500;3,646;0,866;-35,209;1,701;9,295;4,082;29,494;3,797;-13,538;-2,837;0,000;31,400;31,900;9,142;1,767;-1,132;-3,321;-1,339;-3,170;-3,232;25,140;0,000;265,440;Inf;275,000;275,000;-2,242;2,796;-1,662;21,853
5407,000;3,646;0,866;-35,209;1,701;9,295;4,082;29,494;3,797;-13,538;-2,837;0,000;31,400;31,900;9,142;1,767;-1,084;-3,446;-1,270;-3,502;-3,232;25,140;0,000;264,840;Inf;275,000;275,000;-2,241;2,810;-1,664;21,888
5407,500;3,646;0,866;-35,209;1,701;9,295;4,082;29,494;3,797;-13,538;-2,837;0,000;31,400;31,900;9,142;1,767;-1,115;-3,561;-1,368;-3,658;-3,232;25,140;0,000;264,840;Inf;275,000;275,000;-2,325;2,824;-1,654;21,824
5408,000;3,646;0,866;-35,209;1,701;9,295;4,079;29,617;3,824;-13,504;-2,841;0,000;31,409;32,011;9,142;1,767;-1,653;-3,338;-1,809;-3,432;-3,224;25,134;0,000;265,240;Inf;275,000;275,000;-2,426;2,837;-1,658;21,816
5408,500;3,646;0,866;-35,209;1,701;9,295;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,142;1,767;-1,439;-3,283;-1,633;-3,382;-3,224;25,134;0,000;265,240;Inf;275,000;275,000;-2,558;2,850;-1,645;21,815
5409,000;3,646;0,866;-35,209;1,701;9,295;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,142;1,767;-1,298;-3,389;-1,574;-3,475;-3,224;25,134;0,000;265,640;Inf;275,000;275,000;-2,434;2,864;-1,645;21,788
5409,500;3,261;0,866;-34,357;1,707;9,183;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,366;1,745;-1,541;-3,505;-1,845;-3,535;-3,224;25,134;0,000;265,640;Inf;275,000;275,000;-2,434;2,876;-1,623;21,731
5410,000;3,261;0,866;-34,357;1,707;9,183;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,366;1,745;-1,643;-3,658;-1,872;-3,689;-3,224;25,134;0,000;265,740;Inf;275,000;275,000;-2,607;2,883;-1,604;21,756
5410,500;3,261;0,866;-34,357;1,707;9,183;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,366;1,745;-1,523;-3,668;-1,887;-3,605;-3,224;25,134;0,000;265,740;Inf;275,000;275,000;-2,715;2,889;-1,641;21,687
5411,000;3,261;0,866;-34,357;1,707;9,183;4,079;29,617;3,824;-13,504;-2,841;0,000;31,400;32,000;9,366;1,745;-1,657;-3,444;-1,856;-3,511;-3,224;25,134;0,000;265,440;Inf;275,000;275,000;-2,671;2,895;-1,639;21,625
5411,500;3,261;0,866;-34,357;1,707;9,183;4,085;29,599;3,799;-13,525;-2,826;0,000;31,422;31,982;9,366;1,745;-1,517;-3,380;-1,684;-3,511;-3,223;25,141;0,000;265,440;Inf;275,000;275,000;-2,617;2,901;-1,649;21,572
5412,000;3,261;0,866;-34,357;1,707;9,183;4,085;29,599;3,799;-13,525;-2,826;0,000;31,400;32,000;9,366;1,745;-1,404;-3,488;-1,597;-3,629;-3,223;25,141;0,000;265,940;Inf;275,000;275,000;-2,523;2,907;-1,653;21,525
5412,500;2,438;0,681;-33,663;1,754;9,193;4,085;29,599;3,799;-13,525;-2,826;0,000;31,400;32,000;9,349;1,673;-1,427;-3,585;-1,566;-3,662;-3,223;25,141;0,000;265,940;Inf;275,000;275,000;-2,529;2,913;-1,653;21,555
5413,000;2,438;0,681;-33,663;1,754;9,193;4,085;29,599;3,799;-13,525;-2,826;0,000;31,400;32,000;9,349;1,673;-1,338;-3,623;-1,518;-3,596;-3,223;25,141;0,000;266,140;Inf;275,000;275,000;-2,560;2,905;-1,665;21,555
5413,500;2,438;0,681;-33,663;1,754;9,193;4,085;29,599;3,799;-13,525;-2,826;0,000;31,400;32,000;9,349;1,673;-1,330;-3,535;-1,451;-3,406;-3,223;25,141;0,000;266,140;Inf;275,000;275,000;-2,519;2,897;-1,670;21,472
5414,000;2,438;0,681;-33,663;1,754;9,193;4,085;29,599;3,799;-13,525;-2,826;0,000;31,400;32,000;9,349;1,673;-1,266;-3,319;-1,374;-3,259;-3,223;25,141;0,000;265,540;Inf;275,000;275,000;-2,431;2,890;-1,672;21,308
5414,500;2,438;0,681;-33,663;1,754;9,193;4,071;29,535;3,808;-13,504;-2,842;0,000;31,423;31,991;9,349;1,673;-1,234;-3,368;-1,356;-3,404;-3,230;25,140;0,000;265,540;Inf;275,000;275,000;-2,304;2,882;-1,655;21,346
5415,000;2,438;0,681;-33,663;1,754;9,193;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,349;1,673;-1,348;-3,452;-1,465;-3,480;-3,230;25,140;0,000;265,740;Inf;275,000;275,000;-2,340;2,875;-1,657;21,246
5415,500;2,438;0,681;-33,663;1,754;9,193;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,349;1,673;-1,221;-3,311;-1,393;-3,298;-3,230;25,140;0,000;265,740;Inf;275,000;275,000;-2,437;2,868;-1,664;21,178
5416,000;2,689;0,727;-33,819;1,692;9,140;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,354;1,664;-1,085;-3,298;-1,312;-3,117;-3,230;25,140;0,000;264,940;Inf;275,000;275,000;-2,306;2,861;-1,642;21,108
5416,500;2,689;0,727;-33,819;1,692;9,140;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,354;1,664;-1,034;-3,398;-1,237;-3,261;-3,230;25,140;0,000;264,940;Inf;275,000;275,000;-2,203;2,858;-1,608;21,064
5417,000;2,689;0,727;-33,819;1,692;9,140;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,354;1,664;-1,180;-3,446;-1,360;-3,356;-3,230;25,140;0,000;264,740;Inf;275,000;275,000;-2,232;2,855;-1,610;21,068
5417,500;2,689;0,727;-33,819;1,692;9,140;4,071;29,535;3,808;-13,504;-2,842;0,000;31,400;32,000;9,354;1,664;-1,154;-3,516;-1,459;-3,471;-3,230;25,140;0,000;264,740;Inf;275,000;275,000;-2,335;2,852;-1,571;21,096
5418,000;2,689;0,727;-33,819;1,692;9,140;4,065;29,561;3,800;-13,446;-2,832;0,000;31,427;31,931;9,354;1,664;-1,317;-3,368;-1,430;-3,339;-3,226;25,135;0,000;265,240;Inf;275,000;275,000;-2,400;2,850;-1,572;21,151
5418,500;2,689;0,727;-33,819;1,692;9,140;4,065;29,561;3,800;-13,446;-2,832;0,000;31,400;31,900;9,354;1,664;-1,199;-3,170;-1,321;-3,216;-3,226;25,135;0,000;265,240;Inf;275,000;275,000;-2,363;2,847;-1,551;21,243
5419,000;2,998;0,716;-35,209;1,628;9,255;4,065;29,561;3,800;-13,446;-2,832;0,000;31,400;31,900;9,231;1,865;-0,965;-3,279;-1,166;-3,198;-3,226;25,135;0,000;265,840;Inf;275,000;275,000;-2,226;2,845;-1,531;21,317
5419,500;2,998;0,716;-35,209;1,628;9,255;4,065;29,561;3,800;-13,446;-2,832;0,000;31,400;31,900;9,231;1,865;-0,985;-3,458;-1,367;-3,372;-3,226;25,135;0,000;265,840;Inf;275,000;275,000;-2,152;2,847;-1,514;21,315
5420,000;2,998;0,716;-35,209;1,628;9,255;4,065;29,561;3,800;-13,446;-2,832;0,000;31,400;31,900;9,231;1,865;-1,254;-3,200;-1,350;-3,157;-3,226;25,135;0,000;264,940;Inf;275,000;275,000;-2,296;2,850;-1,484;21,356
5420,500;2,998;0,716;-35,209;1,628;9,255;4,065;29,561;3,800;-13,446;-2,832;0,000;31,400;31,900;9,231;1,865;-1,116;-3,044;-1,266;-3,162;-3,226;25,135;0,000;264,940;Inf;275,000;275,000;-2,240;2,852;-1,465;21,395
5421,000;2,998;0,716;-35,209;1,628;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,436;32,034;9,231;1,865;-1,011;-3,134;-1,257;-3,150;-3,231;25,147;0,000;264,840;Inf;275,000;275,000;-2,147;2,854;-1,417;21,465
5421,500;2,998;0,716;-35,209;1,628;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,231;1,865;-1,155;-3,214;-1,332;-3,198;-3,231;25,147;0,000;264,840;Inf;275,000;275,000;-2,138;2,857;-1,408;21,517
5422,000;2,998;0,716;-35,209;1,628;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,231;1,865;-1,066;-3,354;-1,343;-3,367;-3,231;25,147;0,000;264,540;Inf;275,000;275,000;-2,225;2,859;-1,395;21,561
5422,500;3,237;0,778;-35,209;1,694;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,283;1,808;-1,194;-3,153;-1,367;-3,176;-3,231;25,147;0,000;264,540;Inf;275,000;275,000;-2,283;2,861;-1,392;21,622
5423,000;3,237;0,778;-35,209;1,694;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,283;1,808;-1,196;-2,998;-1,330;-3,132;-3,231;25,147;0,000;265,040;Inf;275,000;275,000;-2,223;2,867;-1,361;21,671
5423,500;3,237;0,778;-35,209;1,694;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,283;1,808;-1,152;-3,074;-1,327;-3,185;-3,231;25,147;0,000;265,040;Inf;275,000;275,000;-2,164;2,874;-1,351;21,673
5424,000;3,237;0,778;-35,209;1,694;9,255;4,100;29,553;3,809;-13,431;-2,846;0,000;31,400;32,000;9,283;1,808;-0,986;-3,182;-1,216;-3,236;-3,231;25,147;0,000;265,140;Inf;275,000;275,000;-2,184;2,879;-1,339;21,696
5424,500;3,237;0,778;-35,209;1,694;9,255;4,064;29,586;3,799;-13,412;-2,841;0,000;31,443;31,959;9,283;1,808;-0,994;-3,299;-1,219;-3,356;-3,221;25,145;0,000;265,140;Inf;275,000;275,000;-2,155;2,885;-1,355;21,667
