t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5425,000;3,237;0,778;-35,209;1,694;9,255;4,064;29,586;3,799;-13,412;-2,841;0,000;31,400;32,000;9,283;1,808;-1,197;-3,237;-1,413;-3,127;-3,221;25,145;0,000;264,840;Inf;275,000;275,000;-2,217;2,891;-1,307;21,712
5425,500;2,655;0,679;-34,604;1,681;9,223;4,064;29,586;3,799;-13,412;-2,841;0,000;31,400;32,000;9,217;1,590;-1,133;-3,041;-1,282;-2,988;-3,221;25,145;0,000;264,840;Inf;275,000;275,000;-2,243;2,897;-1,306;21,668
5426,000;2,655;0,679;-34,604;1,681;9,223;4,064;29,586;3,799;-13,412;-2,841;0,000;31,400;32,000;9,217;1,590;-0,901;-2,964;-1,093;-3,055;-3,221;25,145;0,000;265,840;Inf;275,000;275,000;-2,111;2,893;-1,275;21,595
5426,500;2,655;0,679;-34,604;1,681;9,223;4,064;29,586;3,799;-13,412;-2,841;0,000;31,400;32,000;9,217;1,590;-1,005;-3,118;-1,184;-3,197;-3,221;25,145;0,000;265,840;Inf;275,000;275,000;-2,003;2,889;-1,264;21,453
5427,000;2,655;0,679;-34,604;1,681;9,223;4,064;29,586;3,799;-13,412;-2,841;0,000;31,400;32,000;9,217;1,590;-0,885;-3,180;-1,118;-3,137;-3,221;25,145;0,000;265,640;Inf;275,000;275,000;-2,126;2,885;-1,263;21,379
5427,500;2,655;0,679;-34,604;1,681;9,223;4,054;29,568;3,800;-13,408;-2,844;0,000;31,429;31,981;9,217;1,590;-1,027;-3,021;-1,229;-2,882;-3,240;25,128;0,000;265,640;Inf;275,000;275,000;-2,080;2,881;-1,249;21,402
5428,000;2,655;0,679;-34,604;1,681;9,223;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,217;1,590;-0,938;-2,750;-1,079;-2,765;-3,240;25,128;0,000;266,040;Inf;275,000;275,000;-2,040;2,878;-1,232;21,405
5428,500;2,766;0,740;-33,990;1,697;9,165;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,361;1,672;-0,789;-2,754;-0,987;-2,822;-3,240;25,128;0,000;266,040;Inf;275,000;275,000;-1,883;2,874;-1,176;21,338
5429,000;2,766;0,740;-33,990;1,697;9,165;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,361;1,672;-0,746;-2,943;-0,918;-2,998;-3,240;25,128;0,000;265,040;Inf;275,000;275,000;-1,838;2,872;-1,163;21,284
5429,500;2,766;0,740;-33,990;1,697;9,165;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,361;1,672;-0,761;-3,095;-0,921;-3,112;-3,240;25,128;0,000;265,040;Inf;275,000;275,000;-1,901;2,870;-1,175;21,256
5430,000;2,766;0,740;-33,990;1,697;9,165;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,361;1,672;-0,723;-2,822;-0,845;-2,647;-3,240;25,128;0,000;264,940;Inf;275,000;275,000;-1,972;2,869;-1,184;21,268
5430,500;2,766;0,740;-33,990;1,697;9,165;4,054;29,568;3,800;-13,408;-2,844;0,000;31,400;32,000;9,361;1,672;-0,646;-2,501;-0,762;-2,517;-3,240;25,128;0,000;264,940;Inf;275,000;275,000;-1,759;2,867;-1,126;21,264
5431,000;2,766;0,740;-33,990;1,697;9,165;4,064;29,565;3,796;-13,363;-2,831;0,000;31,449;31,961;9,361;1,672;-0,577;-2,675;-0,715;-2,694;-3,215;25,142;0,000;265,540;Inf;275,000;275,000;-1,607;2,865;-1,084;21,298
5431,500;2,766;0,740;-33,990;1,697;9,165;4,064;29,565;3,796;-13,363;-2,831;0,000;31,400;32,000;9,361;1,672;-0,578;-2,841;-0,719;-2,912;-3,215;25,142;0,000;265,540;Inf;275,000;275,000;-1,665;2,864;-1,066;21,328
5432,000;2,264;0,620;-33,578;1,725;9,131;4,064;29,565;3,796;-13,363;-2,831;0,000;31,400;32,000;9,454;1,603;-0,802;-2,920;-0,980;-2,999;-3,215;25,142;0,000;265,340;Inf;275,000;275,000;-1,762;2,862;-1,041;21,403
5432,500;2,264;0,620;-33,578;1,725;9,131;4,064;29,565;3,796;-13,363;-2,831;0,000;31,400;32,000;9,454;1,603;-0,742;-2,841;-0,910;-2,670;-3,215;25,142;0,000;265,340;Inf;275,000;275,000;-1,925;2,852;-1,007;21,428
5433,000;2,264;0,620;-33,578;1,725;9,131;4,064;29,565;3,796;-13,363;-2,831;0,000;31,400;32,000;9,454;1,603;-0,695;-2,606;-0,900;-2,510;-3,215;25,142;0,000;265,040;Inf;275,000;275,000;-1,791;2,843;-0,971;21,434
5433,500;2,264;0,620;-33,578;1,725;9,131;4,064;29,565;3,796;-13,363;-2,831;0,000;31,400;32,000;9,454;1,603;-0,581;-2,680;-0,717;-2,722;-3,215;25,142;0,000;265,040;Inf;275,000;275,000;-1,678;2,833;-0,946;21,400
5434,000;2,264;0,620;-33,578;1,725;9,131;4,065;29,579;3,795;-13,327;-2,825;0,000;31,460;32,049;9,454;1,603;-0,555;-2,801;-0,668;-2,851;-3,218;25,153;0,000;265,540;Inf;275,000;275,000;-1,675;2,824;-0,949;21,373
5434,500;2,264;0,620;-33,578;1,725;9,131;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,454;1,603;-0,542;-2,797;-0,657;-2,891;-3,218;25,153;0,000;265,540;Inf;275,000;275,000;-1,719;2,815;-0,946;21,385
5435,000;2,917;0,674;-35,209;1,573;9,325;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,165;1,758;-0,536;-2,714;-0,676;-2,608;-3,218;25,153;0,000;265,040;Inf;275,000;275,000;-1,722;2,806;-0,941;21,376
5435,500;2,917;0,674;-35,209;1,573;9,325;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,165;1,758;-0,436;-2,213;-0,526;-2,130;-3,218;25,153;0,000;265,040;Inf;275,000;275,000;-1,634;2,807;-0,893;21,403
5436,000;2,917;0,674;-35,209;1,573;9,325;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,165;1,758;-0,281;-2,276;-0,422;-2,292;-3,218;25,153;0,000;264,640;Inf;275,000;275,000;-1,326;2,809;-0,852;21,435
5436,500;2,917;0,674;-35,209;1,573;9,325;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,165;1,758;-0,290;-2,564;-0,407;-2,604;-3,218;25,153;0,000;264,640;Inf;275,000;275,000;-1,318;2,811;-0,849;21,474
5437,000;2,917;0,674;-35,209;1,573;9,325;4,065;29,579;3,795;-13,327;-2,825;0,000;31,500;32,000;9,165;1,758;-0,479;-2,680;-0,589;-2,729;-3,218;25,153;0,000;264,940;Inf;275,000;275,000;-1,466;2,813;-0,857;21,508
5437,500;2,917;0,674;-35,209;1,573;9,325;4,077;29,611;3,815;-13,288;-2,826;0,000;31,466;31,989;9,165;1,758;-0,359;-2,454;-0,517;-2,294;-3,213;25,153;0,000;264,940;Inf;275,000;275,000;-1,619;2,814;-0,846;21,547
5438,000;2,917;0,674;-35,209;1,573;9,325;4,077;29,611;3,815;-13,288;-2,826;0,000;31,500;32,000;9,165;1,758;-0,324;-2,342;-0,424;-2,201;-3,213;25,153;0,000;264,440;Inf;275,000;275,000;-1,406;2,816;-0,803;21,578
5438,500;3,105;0,805;-34,898;1,681;9,160;4,077;29,611;3,815;-13,288;-2,826;0,000;31,500;32,000;9,293;1,807;-0,289;-2,392;-0,433;-2,285;-3,213;25,153;0,000;264,440;Inf;275,000;275,000;-1,323;2,818;-0,767;21,571
5439,000;3,105;0,805;-34,898;1,681;9,160;4,077;29,611;3,815;-13,288;-2,826;0,000;31,500;32,000;9,293;1,807;-0,258;-2,524;-0,408;-2,533;-3,213;25,153;0,000;264,440;Inf;275,000;275,000;-1,350;2,822;-0,769;21,608
5439,500;3,105;0,805;-34,898;1,681;9,160;4,077;29,611;3,815;-13,288;-2,826;0,000;31,500;32,000;9,293;1,807;-0,296;-2,796;-0,455;-2,773;-3,213;25,153;0,000;264,440;Inf;275,000;275,000;-1,431;2,827;-0,792;21,657
5440,000;3,105;0,805;-34,898;1,681;9,160;4,077;29,611;3,815;-13,288;-2,826;0,000;31,500;32,000;9,293;1,807;-0,327;-2,597;-0,407;-2,436;-3,213;25,153;0,000;264,040;Inf;275,000;275,000;-1,580;2,832;-0,780;21,669
5440,500;3,105;0,805;-34,898;1,681;9,160;4,089;29,601;3,831;-13,284;-2,832;0,000;31,473;32,061;9,293;1,807;-0,235;-2,235;-0,397;-2,214;-3,222;25,160;0,000;264,040;Inf;275,000;275,000;-1,442;2,836;-0,716;21,725
5441,000;3,105;0,805;-34,898;1,681;9,160;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,293;1,807;-0,098;-2,319;-0,304;-2,318;-3,222;25,160;0,000;264,040;Inf;275,000;275,000;-1,270;2,841;-0,693;21,787
5441,500;2,751;0,763;-34,080;1,713;9,224;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,343;1,676;-0,090;-2,462;-0,277;-2,508;-3,222;25,160;0,000;264,040;Inf;275,000;275,000;-1,260;2,845;-0,688;21,806
5442,000;2,751;0,763;-34,080;1,713;9,224;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,343;1,676;-0,445;-2,654;-0,726;-2,649;-3,222;25,160;0,000;264,540;Inf;275,000;275,000;-1,334;2,843;-0,688;21,796
5442,500;2,751;0,763;-34,080;1,713;9,224;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,343;1,676;-0,589;-2,324;-0,694;-2,200;-3,222;25,160;0,000;264,540;Inf;275,000;275,000;-1,619;2,842;-0,658;21,690
5443,000;2,751;0,763;-34,080;1,713;9,224;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,343;1,676;-0,290;-2,117;-0,498;-2,139;-3,222;25,160;0,000;264,140;Inf;275,000;275,000;-1,452;2,840;-0,612;21,699
5443,500;2,751;0,763;-34,080;1,713;9,224;4,089;29,601;3,831;-13,284;-2,832;0,000;31,500;32,100;9,343;1,676;-0,153;-2,262;-0,397;-2,312;-3,222;25,160;0,000;264,140;Inf;275,000;275,000;-1,261;2,839;-0,607;21,690
5444,000;2,751;0,763;-34,080;1,713;9,224;4,047;29,603;3,818;-13,274;-2,830;0,000;31,471;31,991;9,343;1,676;-0,289;-2,475;-0,523;-2,539;-3,230;25,154;0,000;264,340;Inf;275,000;275,000;-1,281;2,837;-0,630;21,691
5444,500;2,751;0,763;-34,080;1,713;9,224;4,047;29,603;3,818;-13,274;-2,830;0,000;31,500;32,000;9,343;1,676;-0,300;-2,570;-0,450;-2,611;-3,230;25,154;0,000;264,340;Inf;275,000;275,000;-1,456;2,836;-0,658;21,772
5445,000;2,826;0,665;-35,209;1,669;9,290;4,047;29,603;3,818;-13,274;-2,830;0,000;31,500;32,000;9,134;1,810;-0,242;-2,301;-0,381;-2,121;-3,230;25,154;0,000;264,140;Inf;275,000;275,000;-1,483;2,835;-0,647;21,832
5445,500;2,826;0,665;-35,209;1,669;9,290;4,047;29,603;3,818;-13,274;-2,830;0,000;31,500;32,000;9,134;1,810;-0,155;-1,946;-0,277;-1,963;-3,230;25,154;0,000;264,140;Inf;275,000;275,000;-1,261;2,834;-0,602;21,851
5446,000;2,826;0,665;-35,209;1,669;9,290;4,047;29,603;3,818;-13,274;-2,830;0,000;31,500;32,000;9,134;1,810;-0,217;-2,130;-0,352;-2,205;-3,230;25,154;0,000;264,640;Inf;275,000;275,000;-1,085;2,834;-0,552;21,864
5446,500;2,826;0,665;-35,209;1,669;9,290;4,047;29,603;3,818;-13,274;-2,830;0,000;31,500;32,000;9,134;1,810;-0,183;-2,368;-0,302;-2,318;-3,230;25,154;0,000;264,640;Inf;275,000;275,000;-1,226;2,834;-0,572;21,857
5447,000;2,826;0,665;-35,209;1,669;9,290;4,064;29,617;3,810;-13,248;-2,822;0,000;31,481;32,036;9,134;1,810;-0,170;-2,604;-0,558;-2,645;-3,218;25,160;0,000;264,140;Inf;275,000;275,000;-1,293;2,834;-0,586;21,806
5447,500;2,826;0,665;-35,209;1,669;9,290;4,064;29,617;3,810;-13,248;-2,822;0,000;31,500;32,000;9,134;1,810;-0,415;-2,480;-0,539;-2,622;-3,218;25,160;0,000;264,140;Inf;275,000;275,000;-1,494;2,834;-0,587;21,778
5448,000;3,355;0,782;-35,209;1,700;9,219;4,064;29,617;3,810;-13,248;-2,822;0,000;31,500;32,000;9,244;1,757;-0,102;-2,051;-0,293;-1,858;-3,218;25,160;0,000;264,440;Inf;275,000;275,000;-1,514;2,834;-0,559;21,744
5448,500;3,355;0,782;-35,209;1,700;9,219;4,064;29,617;3,810;-13,248;-2,822;0,000;31,500;32,000;9,244;1,757;-0,013;-2,213;-0,230;-2,073;-3,218;25,160;0,000;264,440;Inf;275,000;275,000;-1,076;2,842;-0,529;21,785
5449,000;3,355;0,782;-35,209;1,700;9,219;4,064;29,617;3,810;-13,248;-2,822;0,000;31,500;32,000;9,244;1,757;-0,026;-2,482;-0,319;-2,511;-3,218;25,160;0,000;263,940;Inf;275,000;275,000;-1,132;2,851;-0,528;21,737
5449,500;3,355;0,782;-35,209;1,700;9,219;4,064;29,617;3,810;-13,248;-2,822;0,000;31,500;32,000;9,244;1,757;-0,399;-2,709;-0,553;-2,749;-3,218;25,160;0,000;263,940;Inf;275,000;275,000;-1,334;2,859;-0,541;21,717
5450,000;3,355;0,782;-35,209;1,700;9,219;4,054;29,668;3,804;-13,246;-2,832;0,000;31,478;32,028;9,244;1,757;-0,353;-2,504;-0,576;-2,443;-3,228;25,145;0,000;264,440;Inf;275,000;275,000;-1,602;2,867;-0,586;21,725
5450,500;3,355;0,782;-35,209;1,700;9,219;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,244;1,757;-0,371;-2,151;-0,484;-2,197;-3,228;25,145;0,000;264,440;Inf;275,000;275,000;-1,469;2,875;-0,524;21,636
5451,000;3,355;0,782;-35,209;1,700;9,219;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,244;1,757;-0,173;-2,112;-0,388;-2,139;-3,228;25,145;0,000;263,940;Inf;275,000;275,000;-1,301;2,883;-0,511;21,605
5451,500;2,976;0,720;-35,167;1,757;9,231;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,227;1,587;-0,063;-2,336;-0,233;-2,408;-3,228;25,145;0,000;263,940;Inf;275,000;275,000;-1,203;2,891;-0,509;21,622
5452,000;2,976;0,720;-35,167;1,757;9,231;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,227;1,587;-0,351;-2,505;-0,508;-2,631;-3,228;25,145;0,000;265,140;Inf;275,000;275,000;-1,260;2,892;-0,533;21,677
5452,500;2,976;0,720;-35,167;1,757;9,231;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,227;1,587;-0,336;-2,494;-0,500;-2,460;-3,228;25,145;0,000;265,140;Inf;275,000;275,000;-1,499;2,894;-0,539;21,657
5453,000;2,976;0,720;-35,167;1,757;9,231;4,054;29,668;3,804;-13,246;-2,832;0,000;31,500;32,000;9,227;1,587;-0,229;-2,286;-0,382;-2,114;-3,228;25,145;0,000;264,840;Inf;275,000;275,000;-1,448;2,895;-0,548;21,695
5453,500;2,976;0,720;-35,167;1,757;9,231;4,083;29,638;3,804;-13,244;-2,834;0,000;31,487;32,028;9,227;1,587;-0,118;-1,957;-0,258;-1,989;-3,216;25,154;0,000;264,840;Inf;275,000;275,000;-1,253;2,896;-0,516;21,741
5454,000;2,976;0,720;-35,167;1,757;9,231;4,083;29,638;3,804;-13,244;-2,834;0,000;31,500;32,000;9,227;1,587;-0,068;-2,063;-0,214;-2,113;-3,216;25,154;0,000;265,040;Inf;275,000;275,000;-1,080;2,898;-0,500;21,847
5454,500;2,855;0,733;-34,241;1,743;9,247;4,083;29,638;3,804;-13,244;-2,834;0,000;31,500;32,000;9,300;1,624;-0,027;-2,221;-0,166;-2,327;-3,216;25,154;0,000;265,040;Inf;275,000;275,000;-1,114;2,899;-0,520;21,882
5455,000;2,855;0,733;-34,241;1,743;9,247;4,083;29,638;3,804;-13,244;-2,834;0,000;31,500;32,000;9,300;1,624;-0,152;-2,382;-0,268;-2,493;-3,216;25,154;0,000;264,840;Inf;275,000;275,000;-1,185;2,898;-0,522;21,905
5455,500;2,855;0,733;-34,241;1,743;9,247;4,083;29,638;3,804;-13,244;-2,834;0,000;31,500;32,000;9,300;1,624;-0,112;-2,350;-0,245;-2,275;-3,216;25,154;0,000;264,840;Inf;275,000;275,000;-1,324;2,897;-0,492;21,934
5456,000;2,855;0,733;-34,241;1,743;9,247;4,083;29,638;3,804;-13,244;-2,834;0,000;31,500;32,000;9,300;1,624;-0,054;-2,134;-0,183;-1,972;-3,216;25,154;0,000;265,340;Inf;275,000;275,000;-1,246;2,897;-0,491;21,953
5456,500;2,855;0,733;-34,241;1,743;9,247;4,100;29,618;3,808;-13,214;-2,834;0,000;31,491;32,101;9,300;1,624;0,022;-2,107;-0,085;-2,002;-3,217;25,154;0,000;265,340;Inf;275,000;275,000;-1,086;2,896;-0,463;21,982
5457,000;2,855;0,733;-34,241;1,743;9,247;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,300;1,624;0,061;-2,337;-0,155;-2,226;-3,217;25,154;0,000;265,140;Inf;275,000;275,000;-1,043;2,895;-0,474;21,973
5457,500;2,855;0,733;-34,241;1,743;9,247;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,300;1,624;-0,047;-2,426;-0,155;-2,354;-3,217;25,154;0,000;265,140;Inf;275,000;275,000;-1,164;2,895;-0,481;21,909
5458,000;2,925;0,817;-33,999;1,735;9,203;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,345;1,656;-0,076;-2,241;-0,253;-2,269;-3,217;25,154;0,000;265,440;Inf;275,000;275,000;-1,245;2,894;-0,488;21,880
5458,500;2,925;0,817;-33,999;1,735;9,203;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,345;1,656;-0,065;-2,076;-0,218;-2,060;-3,217;25,154;0,000;265,440;Inf;275,000;275,000;-1,210;2,895;-0,456;21,872
5459,000;2,925;0,817;-33,999;1,735;9,203;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,345;1,656;0,084;-2,162;-0,169;-2,036;-3,217;25,154;0,000;265,140;Inf;275,000;275,000;-1,105;2,895;-0,423;21,797
5459,500;2,925;0,817;-33,999;1,735;9,203;4,100;29,618;3,808;-13,214;-2,834;0,000;31,500;32,100;9,345;1,656;0,011;-2,350;-0,200;-2,269;-3,217;25,154;0,000;265,140;Inf;275,000;275,000;-1,071;2,896;-0,417;21,757
5460,000;2,925;0,817;-33,999;1,735;9,203;4,079;29,620;3,816;-13,169;-2,825;0,000;31,501;32,055;9,345;1,656;-0,037;-2,360;-0,146;-2,271;-3,219;25,162;0,000;265,440;Inf;275,000;275,000;-1,202;2,896;-0,442;21,706
5460,500;2,925;0,817;-33,999;1,735;9,203;4,079;29,620;3,816;-13,169;-2,825;0,000;31,500;32,100;9,345;1,656;-0,007;-2,117;-0,082;-2,083;-3,219;25,162;0,000;265,440;Inf;275,000;275,000;-1,203;2,896;-0,469;21,586
5461,000;2,818;0,770;-34,439;1,722;9,182;4,079;29,620;3,816;-13,169;-2,825;0,000;31,500;32,100;9,326;1,742;0,105;-1,958;-0,019;-1,971;-3,219;25,162;0,000;265,040;Inf;275,000;275,000;-1,072;2,897;-0,451;21,535
5461,500;2,818;0,770;-34,439;1,722;9,182;4,079;29,620;3,816;-13,169;-2,825;0,000;31,500;32,100;9,326;1,742;0,210;-1,979;0,035;-1,855;-3,219;25,162;0,000;265,040;Inf;275,000;275,000;-0,961;2,896;-0,401;21,459
5462,000;2,818;0,770;-34,439;1,722;9,182;4,079;29,620;3,816;-13,169;-2,825;0,000;31,500;32,100;9,326;1,742;0,281;-2,101;0,105;-2,093;-3,219;25,162;0,000;265,240;Inf;275,000;275,000;-0,897;2,894;-0,404;21,433
5462,500;2,818;0,770;-34,439;1,722;9,182;4,079;29,620;3,816;-13,169;-2,825;0,000;31,500;32,100;9,326;1,742;-0,017;-2,329;-0,153;-2,254;-3,219;25,162;0,000;265,240;Inf;275,000;275,000;-0,952;2,893;-0,416;21,417
5463,000;2,818;0,770;-34,439;1,722;9,182;4,078;29,662;3,822;-13,132;-2,827;0,000;31,504;32,047;9,326;1,742;0,052;-2,131;-0,062;-1,927;-3,220;25,158;0,000;264,840;Inf;275,000;275,000;-1,188;2,892;-0,426;21,391
5463,500;2,818;0,770;-34,439;1,722;9,182;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,326;1,742;0,164;-1,678;0,059;-1,679;-3,220;25,158;0,000;264,840;Inf;275,000;275,000;-1,017;2,891;-0,392;21,304
5464,000;2,818;0,770;-34,439;1,722;9,182;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,326;1,742;0,324;-1,812;0,115;-1,856;-3,220;25,158;0,000;265,140;Inf;275,000;275,000;-0,784;2,889;-0,352;21,237
5464,500;2,903;0,774;-33,610;1,693;9,156;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,441;1,566;0,185;-2,054;0,032;-2,106;-3,220;25,158;0,000;265,140;Inf;275,000;275,000;-0,807;2,888;-0,329;21,175
5465,000;2,903;0,774;-33,610;1,693;9,156;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,441;1,566;-0,076;-2,255;-0,277;-2,390;-3,220;25,158;0,000;265,240;Inf;275,000;275,000;-0,986;2,889;-0,323;21,046
5465,500;2,903;0,774;-33,610;1,693;9,156;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,441;1,566;-0,238;-2,318;-0,371;-2,328;-3,220;25,158;0,000;265,240;Inf;275,000;275,000;-1,249;2,889;-0,336;21,028
5466,000;2,903;0,774;-33,610;1,693;9,156;4,078;29,662;3,822;-13,132;-2,827;0,000;31,500;32,000;9,441;1,566;0,114;-1,678;-0,041;-1,705;-3,220;25,158;0,000;265,140;Inf;275,000;275,000;-1,314;2,889;-0,336;21,051
5466,500;2,903;0,774;-33,610;1,693;9,156;4,065;29,673;3,801;-13,143;-2,835;0,000;31,498;32,038;9,441;1,566;0,239;-1,755;0,082;-1,773;-3,224;25,157;0,000;265,140;Inf;275,000;275,000;-0,828;2,889;-0,293;21,108
5467,000;2,903;0,774;-33,610;1,693;9,156;4,065;29,673;3,801;-13,143;-2,835;0,000;31,500;32,000;9,441;1,566;0,245;-2,033;0,088;-2,064;-3,224;25,157;0,000;264,440;Inf;275,000;275,000;-0,802;2,889;-0,283;21,052
5467,500;2,396;0,632;-34,273;1,705;9,109;4,065;29,673;3,801;-13,143;-2,835;0,000;31,500;32,000;9,422;1,698;0,198;-2,187;0,060;-2,210;-3,224;25,157;0,000;264,440;Inf;275,000;275,000;-0,941;2,890;-0,308;21,172
5468,000;2,396;0,632;-34,273;1,705;9,109;4,065;29,673;3,801;-13,143;-2,835;0,000;31,500;32,000;9,422;1,698;0,212;-2,143;0,094;-2,085;-3,224;25,157;0,000;264,840;Inf;275,000;275,000;-1,035;2,882;-0,345;21,269
5468,500;2,396;0,632;-34,273;1,705;9,109;4,065;29,673;3,801;-13,143;-2,835;0,000;31,500;32,000;9,422;1,698;0,293;-1,833;0,134;-1,768;-3,224;25,157;0,000;264,840;Inf;275,000;275,000;-0,981;2,874;-0,270;21,451
5469,000;2,396;0,632;-34,273;1,705;9,109;4,065;29,673;3,801;-13,143;-2,835;0,000;31,500;32,000;9,422;1,698;0,381;-1,692;0,208;-1,483;-3,224;25,157;0,000;264,840;Inf;275,000;275,000;-0,794;2,866;-0,227;21,494
5469,500;2,396;0,632;-34,273;1,705;9,109;4,057;29,605;3,802;-13,115;-2,834;0,000;31,514;32,061;9,422;1,698;0,438;-2,049;0,239;-2,057;-3,231;25,163;0,000;264,840;Inf;275,000;275,000;-0,646;2,858;-0,216;21,433
5470,000;2,396;0,632;-34,273;1,705;9,109;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,422;1,698;0,444;-2,106;0,155;-2,186;-3,231;25,163;0,000;264,840;Inf;275,000;275,000;-0,857;2,851;-0,245;21,459
5470,500;2,396;0,632;-34,273;1,705;9,109;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,422;1,698;-0,047;-1,990;-0,182;-1,847;-3,231;25,163;0,000;264,840;Inf;275,000;275,000;-0,923;2,843;-0,219;21,499
5471,000;2,897;0,742;-34,498;1,700;9,266;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,217;1,616;0,155;-1,636;0,028;-1,699;-3,231;25,163;0,000;264,240;Inf;275,000;275,000;-1,017;2,836;-0,206;21,564
5471,500;2,897;0,742;-34,498;1,700;9,266;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,217;1,616;0,307;-1,651;0,119;-1,678;-3,231;25,163;0,000;264,240;Inf;275,000;275,000;-0,788;2,837;-0,174;21,594
5472,000;2,897;0,742;-34,498;1,700;9,266;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,217;1,616;0,303;-1,832;0,046;-1,810;-3,231;25,163;0,000;265,140;Inf;275,000;275,000;-0,726;2,838;-0,134;21,642
5472,500;2,897;0,742;-34,498;1,700;9,266;4,057;29,605;3,802;-13,115;-2,834;0,000;31,500;32,100;9,217;1,616;0,266;-2,011;-0,163;-2,070;-3,231;25,163;0,000;265,140;Inf;275,000;275,000;-0,823;2,839;-0,129;21,568
5473,000;2,897;0,742;-34,498;1,700;9,266;4,068;29,668;3,830;-13,093;-2,841;0,000;31,519;32,073;9,217;1,616;-0,128;-2,096;-0,276;-2,009;-3,230;25,157;0,000;264,840;Inf;275,000;275,000;-0,994;2,840;-0,153;21,541
5473,500;2,897;0,742;-34,498;1,700;9,266;4,068;29,668;3,830;-13,093;-2,841;0,000;31,500;32,100;9,217;1,616;0,158;-1,652;0,012;-1,713;-3,230;25,157;0,000;264,840;Inf;275,000;275,000;-1,127;2,841;-0,166;21,594
5474,000;3,185;0,755;-35,209;1,679;9,308;4,068;29,668;3,830;-13,093;-2,841;0,000;31,500;32,100;9,088;1,754;0,286;-1,737;0,090;-1,796;-3,230;25,157;0,000;265,140;Inf;275,000;275,000;-0,799;2,842;-0,137;21,656
5474,500;3,185;0,755;-35,209;1,679;9,308;4,068;29,668;3,830;-13,093;-2,841;0,000;31,500;32,100;9,088;1,754;0,360;-1,930;0,141;-1,944;-3,230;25,157;0,000;265,140;Inf;275,000;275,000;-0,789;2,847;-0,149;21,644
5475,000;3,185;0,755;-35,209;1,679;9,308;4,068;29,668;3,830;-13,093;-2,841;0,000;31,500;32,100;9,088;1,754;0,308;-2,019;0,058;-1,974;-3,230;25,157;0,000;264,940;Inf;275,000;275,000;-0,843;2,853;-0,154;21,618
5475,500;3,185;0,755;-35,209;1,679;9,308;4,068;29,668;3,830;-13,093;-2,841;0,000;31,500;32,100;9,088;1,754;0,158;-1,798;0,037;-1,702;-3,230;25,157;0,000;264,940;Inf;275,000;275,000;-0,907;2,858;-0,143;21,689
5476,000;3,185;0,755;-35,209;1,679;9,308;4,091;29,658;3,809;-13,088;-2,843;0,000;31,513;32,070;9,088;1,754;0,238;-1,560;0,070;-1,636;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,826;2,864;-0,085;21,788
5476,500;3,185;0,755;-35,209;1,679;9,308;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,088;1,754;0,361;-1,658;0,036;-1,709;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,722;2,869;-0,058;21,798
5477,000;3,185;0,755;-35,209;1,679;9,308;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,088;1,754;0,347;-1,880;-0,002;-1,910;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,742;2,874;-0,068;21,850
5477,500;2,993;0,770;-33,804;1,664;9,202;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,328;1,526;0,249;-1,969;0,027;-1,879;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,861;2,879;-0,080;21,869
5478,000;2,993;0,770;-33,804;1,664;9,202;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,328;1,526;0,213;-1,865;0,115;-1,788;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,893;2,881;-0,087;21,916
5478,500;2,993;0,770;-33,804;1,664;9,202;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,328;1,526;0,346;-1,580;0,227;-1,576;-3,229;25,160;0,000;264,940;Inf;275,000;275,000;-0,831;2,883;-0,086;21,930
5479,000;2,993;0,770;-33,804;1,664;9,202;4,091;29,658;3,809;-13,088;-2,843;0,000;31,500;32,100;9,328;1,526;0,515;-1,614;0,270;-1,593;-3,229;25,160;0,000;264,740;Inf;275,000;275,000;-0,646;2,885;-0,080;21,965
5479,500;2,993;0,770;-33,804;1,664;9,202;4,118;29,658;3,816;-13,066;-2,832;0,000;31,521;32,156;9,328;1,526;0,386;-1,760;0,077;-1,674;-3,229;25,163;0,000;264,740;Inf;275,000;275,000;-0,605;2,886;-0,048;21,790
5480,000;2,993;0,770;-33,804;1,664;9,202;4,118;29,658;3,816;-13,066;-2,832;0,000;31,500;32,200;9,328;1,526;0,293;-1,881;0,038;-1,881;-3,229;25,163;0,000;265,140;Inf;275,000;275,000;-0,742;2,888;-0,041;21,780
5480,500;2,923;0,730;-35,209;1,686;9,205;4,118;29,658;3,816;-13,066;-2,832;0,000;31,500;32,200;9,219;1,791;0,385;-1,787;0,238;-1,726;-3,229;25,163;0,000;265,140;Inf;275,000;275,000;-0,857;2,890;-0,066;21,740
5481,000;2,923;0,730;-35,209;1,686;9,205;4,118;29,658;3,816;-13,066;-2,832;0,000;31,500;32,200;9,219;1,791;0,369;-1,632;0,262;-1,691;-3,229;25,163;0,000;264,940;Inf;275,000;275,000;-0,722;2,890;-0,039;21,670
5481,500;2,923;0,730;-35,209;1,686;9,205;4,118;29,658;3,816;-13,066;-2,832;0,000;31,500;32,200;9,219;1,791;0,450;-1,551;0,341;-1,671;-3,229;25,163;0,000;264,940;Inf;275,000;275,000;-0,673;2,891;-0,023;21,624
5482,000;2,923;0,730;-35,209;1,686;9,205;4,118;29,658;3,816;-13,066;-2,832;0,000;31,500;32,200;9,219;1,791;0,534;-1,688;0,348;-1,756;-3,229;25,163;0,000;264,340;Inf;275,000;275,000;-0,608;2,891;-0,004;21,677
5482,500;2,923;0,730;-35,209;1,686;9,205;4,060;29,648;3,821;-13,051;-2,840;0,000;31,521;32,105;9,219;1,791;0,489;-1,818;0,196;-1,810;-3,228;25,151;0,000;264,340;Inf;275,000;275,000;-0,640;2,892;-0,010;21,753
5483,000;2,923;0,730;-35,209;1,686;9,205;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,219;1,791;0,238;-1,941;0,030;-1,864;-3,228;25,151;0,000;264,140;Inf;275,000;275,000;-0,736;2,892;-0,010;21,780
5483,500;2,569;0,657;-33,895;1,728;9,224;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,362;1,599;0,279;-1,836;0,142;-1,676;-3,228;25,151;0,000;264,140;Inf;275,000;275,000;-0,884;2,893;-0,011;21,778
5484,000;2,569;0,657;-33,895;1,728;9,224;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,362;1,599;0,405;-1,482;0,293;-1,496;-3,228;25,151;0,000;264,540;Inf;275,000;275,000;-0,773;2,888;-0,008;21,746
5484,500;2,569;0,657;-33,895;1,728;9,224;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,362;1,599;0,622;-1,620;0,334;-1,640;-3,228;25,151;0,000;264,540;Inf;275,000;275,000;-0,570;2,882;0,017;21,635
5485,000;2,569;0,657;-33,895;1,728;9,224;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,362;1,599;0,439;-1,821;0,257;-1,843;-3,228;25,151;0,000;264,440;Inf;275,000;275,000;-0,576;2,877;0,032;21,506
5485,500;2,569;0,657;-33,895;1,728;9,224;4,060;29,648;3,821;-13,051;-2,840;0,000;31,500;32,100;9,362;1,599;0,488;-1,863;0,341;-1,886;-3,228;25,151;0,000;264,440;Inf;275,000;275,000;-0,742;2,872;0,009;21,427
5486,000;2,569;0,657;-33,895;1,728;9,224;4,055;29,690;3,816;-13,008;-2,840;0,000;31,531;32,101;9,362;1,599;0,493;-1,916;0,364;-1,819;-3,232;25,152;0,000;264,340;Inf;275,000;275,000;-0,730;2,867;-0,014;21,426
5486,500;2,569;0,657;-33,895;1,728;9,224;4,055;29,690;3,816;-13,008;-2,840;0,000;31,500;32,100;9,362;1,599;0,503;-1,580;0,412;-1,497;-3,232;25,152;0,000;264,340;Inf;275,000;275,000;-0,719;2,862;0,033;21,349
5487,000;3,162;0,766;-35,209;1,614;9,249;4,055;29,690;3,816;-13,008;-2,840;0,000;31,500;32,100;9,236;1,862;0,589;-1,343;0,490;-1,389;-3,232;25,152;0,000;263,740;Inf;275,000;275,000;-0,541;2,858;0,051;21,249
5487,500;3,162;0,766;-35,209;1,614;9,249;4,055;29,690;3,816;-13,008;-2,840;0,000;31,500;32,100;9,236;1,862;0,739;-1,458;0,542;-1,489;-3,232;25,152;0,000;263,740;Inf;275,000;275,000;-0,413;2,862;0,065;21,208
5488,000;3,162;0,766;-35,209;1,614;9,249;4,055;29,690;3,816;-13,008;-2,840;0,000;31,500;32,100;9,236;1,862;0,570;-1,785;0,411;-1,835;-3,232;25,152;0,000;265,340;Inf;275,000;275,000;-0,417;2,867;0,048;21,310
5488,500;3,162;0,766;-35,209;1,614;9,249;4,055;29,690;3,816;-13,008;-2,840;0,000;31,500;32,100;9,236;1,862;0,222;-1,713;0,033;-1,653;-3,232;25,152;0,000;265,340;Inf;275,000;275,000;-0,660;2,872;0,047;21,397
5489,000;3,162;0,766;-35,209;1,614;9,249;4,064;29,745;3,809;-12,971;-2,831;0,000;31,544;32,093;9,236;1,862;0,439;-1,434;0,210;-1,273;-3,220;25,163;0,000;264,140;Inf;275,000;275,000;-0,778;2,877;0,083;21,457
5489,500;3,162;0,766;-35,209;1,614;9,249;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,236;1,862;0,531;-1,247;0,366;-1,246;-3,220;25,163;0,000;264,140;Inf;275,000;275,000;-0,515;2,882;0,114;21,434
5490,000;2,898;0,678;-35,209;1,687;9,292;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,075;1,782;0,621;-1,499;0,490;-1,456;-3,220;25,163;0,000;264,740;Inf;275,000;275,000;-0,399;2,886;0,124;21,389
5490,500;2,898;0,678;-35,209;1,687;9,292;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,075;1,782;0,688;-1,839;0,407;-1,765;-3,220;25,163;0,000;264,740;Inf;275,000;275,000;-0,461;2,886;0,094;21,426
5491,000;2,898;0,678;-35,209;1,687;9,292;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,075;1,782;0,487;-1,871;0,323;-1,866;-3,220;25,163;0,000;264,340;Inf;275,000;275,000;-0,627;2,887;0,093;21,379
5491,500;2,898;0,678;-35,209;1,687;9,292;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,075;1,782;0,634;-1,452;0,493;-1,410;-3,220;25,163;0,000;264,340;Inf;275,000;275,000;-0,732;2,887;0,087;21,352
5492,000;2,898;0,678;-35,209;1,687;9,292;4,064;29,745;3,809;-12,971;-2,831;0,000;31,500;32,100;9,075;1,782;0,659;-1,378;0,546;-1,396;-3,220;25,163;0,000;264,640;Inf;275,000;275,000;-0,434;2,887;0,102;21,320
5492,500;2,898;0,678;-35,209;1,687;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,542;32,112;9,075;1,782;0,734;-1,426;0,614;-1,462;-3,233;25,158;0,000;264,640;Inf;275,000;275,000;-0,392;2,887;0,123;21,294
5493,000;2,898;0,678;-35,209;1,687;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,500;32,100;9,075;1,782;0,784;-1,538;0,631;-1,593;-3,233;25,158;0,000;264,340;Inf;275,000;275,000;-0,385;2,887;0,113;21,288
5493,500;3,354;0,763;-35,209;1,671;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,500;32,100;9,238;1,756;0,551;-1,591;0,380;-1,608;-3,233;25,158;0,000;264,340;Inf;275,000;275,000;-0,429;2,887;0,132;21,270
5494,000;3,354;0,763;-35,209;1,671;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,500;32,100;9,238;1,756;0,668;-1,527;0,489;-1,335;-3,233;25,158;0,000;264,540;Inf;275,000;275,000;-0,567;2,895;0,158;21,208
5494,500;3,354;0,763;-35,209;1,671;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,500;32,100;9,238;1,756;0,734;-1,486;0,572;-1,318;-3,233;25,158;0,000;264,540;Inf;275,000;275,000;-0,426;2,903;0,160;21,174
5495,000;3,354;0,763;-35,209;1,671;9,292;4,098;29,684;3,803;-12,988;-2,819;0,000;31,500;32,100;9,238;1,756;0,752;-1,494;0,611;-1,509;-3,233;25,158;0,000;264,240;Inf;275,000;275,000;-0,374;2,910;0,156;21,111
5495,500;3,354;0,763;-35,209;1,671;9,292;4,094;29,685;3,837;-12,938;-2,839;0,000;31,547;32,104;9,238;1,756;0,770;-1,501;0,649;-1,569;-3,223;25,161;0,000;264,240;Inf;275,000;275,000;-0,410;2,917;0,149;21,018
5496,000;3,354;0,763;-35,209;1,671;9,292;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,238;1,756;0,833;-1,468;0,668;-1,414;-3,223;25,161;0,000;264,240;Inf;275,000;275,000;-0,412;2,924;0,156;20,951
5496,500;3,148;0,805;-33,900;1,738;9,240;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,323;1,466;0,914;-1,343;0,764;-1,143;-3,223;25,161;0,000;264,240;Inf;275,000;275,000;-0,345;2,932;0,142;20,963
5497,000;3,148;0,805;-33,900;1,738;9,240;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,323;1,466;0,967;-1,123;0,839;-1,005;-3,223;25,161;0,000;264,240;Inf;275,000;275,000;-0,202;2,935;0,183;21,017
5497,500;3,148;0,805;-33,900;1,738;9,240;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,323;1,466;0,991;-1,329;0,815;-1,292;-3,223;25,161;0,000;264,240;Inf;275,000;275,000;-0,080;2,939;0,201;20,979
5498,000;3,148;0,805;-33,900;1,738;9,240;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,323;1,466;0,967;-1,457;0,848;-1,380;-3,223;25,161;0,000;263,840;Inf;275,000;275,000;-0,204;2,942;0,184;20,966
5498,500;3,148;0,805;-33,900;1,738;9,240;4,094;29,685;3,837;-12,938;-2,839;0,000;31,500;32,100;9,323;1,466;0,928;-1,458;0,798;-1,449;-3,223;25,161;0,000;263,840;Inf;275,000;275,000;-0,255;2,945;0,213;20,986
5499,000;3,148;0,805;-33,900;1,738;9,240;4,078;29,704;3,807;-12,892;-2,832;0,000;31,555;32,174;9,323;1,466;1,062;-1,287;0,912;-1,039;-3,226;25,170;0,000;264,240;Inf;275,000;275,000;-0,295;2,949;0,238;21,031
5499,500;3,148;0,805;-33,900;1,738;9,240;4,078;29,704;3,807;-12,892;-2,832;0,000;31,600;32,200;9,323;1,466;1,109;-1,199;0,959;-0,971;-3,226;25,170;0,000;264,240;Inf;275,000;275,000;-0,088;2,952;0,261;21,143
5500,000;2,904;0,715;-35,209;1,655;9,182;4,078;29,704;3,807;-12,892;-2,832;0,000;31,600;32,200;9,225;1,712;1,139;-1,379;0,967;-1,151;-3,226;25,170;0,000;263,940;Inf;275,000;275,000;-0,025;2,955;0,264;21,233
5500,500;2,904;0,715;-35,209;1,655;9,182;4,078;29,704;3,807;-12,892;-2,832;0,000;31,600;32,200;9,225;1,712;1,118;-1,543;0,965;-1,337;-3,226;25,170;0,000;263,940;Inf;275,000;275,000;-0,106;2,954;0,275;21,238
5501,000;2,904;0,715;-35,209;1,655;9,182;4,078;29,704;3,807;-12,892;-2,832;0,000;31,600;32,200;9,225;1,712;1,008;-1,429;0,775;-1,349;-3,226;25,170;0,000;263,840;Inf;275,000;275,000;-0,199;2,954;0,259;21,216
5501,500;2,904;0,715;-35,209;1,655;9,182;4,078;29,704;3,807;-12,892;-2,832;0,000;31,600;32,200;9,225;1,712;0,950;-1,140;0,816;-1,029;-3,226;25,170;0,000;263,840;Inf;275,000;275,000;-0,249;2,953;0,304;21,235
5502,000;2,904;0,715;-35,209;1,655;9,182;4,082;29,710;3,803;-12,866;-2,832;0,000;31,556;32,168;9,225;1,712;1,154;-1,067;0,938;-0,860;-3,220;25,168;0,000;263,640;Inf;275,000;275,000;-0,101;2,952;0,363;21,249
5502,500;2,904;0,715;-35,209;1,655;9,182;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,225;1,712;1,045;-1,418;0,841;-1,260;-3,220;25,168;0,000;263,640;Inf;275,000;275,000;0,042;2,951;0,384;21,357
5503,000;2,852;0,764;-34,155;1,682;9,170;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,406;1,676;1,038;-1,549;0,858;-1,516;-3,220;25,168;0,000;264,140;Inf;275,000;275,000;-0,198;2,950;0,382;21,492
5503,500;2,852;0,764;-34,155;1,682;9,170;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,406;1,676;0,960;-1,590;0,804;-1,406;-3,220;25,168;0,000;264,140;Inf;275,000;275,000;-0,292;2,949;0,346;21,610
5504,000;2,852;0,764;-34,155;1,682;9,170;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,406;1,676;0,994;-1,379;0,859;-1,197;-3,220;25,168;0,000;263,640;Inf;275,000;275,000;-0,308;2,947;0,334;21,679
5504,500;2,852;0,764;-34,155;1,682;9,170;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,406;1,676;1,017;-1,030;0,904;-0,985;-3,220;25,168;0,000;263,640;Inf;275,000;275,000;-0,181;2,946;0,359;21,765
5505,000;2,852;0,764;-34,155;1,682;9,170;4,082;29,710;3,803;-12,866;-2,832;0,000;31,600;32,200;9,406;1,676;1,176;-1,036;0,976;-0,971;-3,220;25,168;0,000;263,840;Inf;275,000;275,000;-0,023;2,944;0,431;21,652
5505,500;2,852;0,764;-34,155;1,682;9,170;4,073;29,697;3,808;-12,858;-2,841;0,000;31,557;32,153;9,406;1,676;1,212;-1,198;1,027;-1,191;-3,222;25,154;0,000;263,840;Inf;275,000;275,000;0,036;2,943;0,415;21,552
5506,000;2,852;0,764;-34,155;1,682;9,170;4,073;29,697;3,808;-12,858;-2,841;0,000;31,600;32,200;9,406;1,676;1,113;-1,545;0,952;-1,448;-3,222;25,154;0,000;263,940;Inf;275,000;275,000;-0,037;2,941;0,406;21,503
5506,500;2,600;0,601;-35,209;1,689;9,316;4,073;29,697;3,808;-12,858;-2,841;0,000;31,600;32,200;9,225;1,713;1,141;-1,318;1,005;-0,997;-3,222;25,154;0,000;263,940;Inf;275,000;275,000;-0,232;2,940;0,367;21,471
5507,000;2,600;0,601;-35,209;1,689;9,316;4,073;29,697;3,808;-12,858;-2,841;0,000;31,600;32,200;9,225;1,713;1,205;-0,798;1,062;-0,684;-3,222;25,154;0,000;264,440;Inf;275,000;275,000;-0,042;2,934;0,394;21,404
5507,500;2,600;0,601;-35,209;1,689;9,316;4,073;29,697;3,808;-12,858;-2,841;0,000;31,600;32,200;9,225;1,713;1,343;-0,750;1,141;-0,694;-3,222;25,154;0,000;264,440;Inf;275,000;275,000;0,196;2,929;0,471;21,380
5508,000;2,600;0,601;-35,209;1,689;9,316;4,073;29,697;3,808;-12,858;-2,841;0,000;31,600;32,200;9,225;1,713;1,215;-1,053;1,027;-1,048;-3,222;25,154;0,000;264,440;Inf;275,000;275,000;0,260;2,923;0,512;21,320
5508,500;2,600;0,601;-35,209;1,689;9,316;4,062;29,702;3,821;-12,811;-2,839;0,000;31,558;32,116;9,225;1,713;0,954;-1,332;0,742;-1,356;-3,223;25,163;0,000;264,440;Inf;275,000;275,000;0,035;2,918;0,510;21,300
5509,000;2,600;0,601;-35,209;1,689;9,316;4,062;29,702;3,821;-12,811;-2,839;0,000;31,600;32,100;9,225;1,713;0,825;-1,433;0,600;-1,430;-3,223;25,163;0,000;264,440;Inf;275,000;275,000;-0,248;2,913;0,513;21,245
5509,500;3,020;0,784;-34,706;1,716;9,131;4,062;29,702;3,821;-12,811;-2,839;0,000;31,600;32,100;9,307;1,684;0,849;-1,288;0,641;-1,140;-3,223;25,163;0,000;264,440;Inf;275,000;275,000;-0,360;2,908;0,534;21,248
5510,000;3,020;0,784;-34,706;1,716;9,131;4,062;29,702;3,821;-12,811;-2,839;0,000;31,600;32,100;9,307;1,684;1,105;-0,956;0,934;-0,925;-3,223;25,163;0,000;264,140;Inf;275,000;275,000;-0,234;2,909;0,544;21,261
5510,500;3,020;0,784;-34,706;1,716;9,131;4,062;29,702;3,821;-12,811;-2,839;0,000;31,600;32,100;9,307;1,684;1,146;-1,142;0,993;-1,140;-3,223;25,163;0,000;264,140;Inf;275,000;275,000;0,040;2,911;0,551;21,287
5511,000;3,020;0,784;-34,706;1,716;9,131;4,062;29,702;3,821;-12,811;-2,839;0,000;31,600;32,100;9,307;1,684;1,126;-1,391;1,005;-1,329;-3,223;25,163;0,000;264,640;Inf;275,000;275,000;-0,036;2,913;0,510;21,345
5511,500;3,020;0,784;-34,706;1,716;9,131;4,065;29,746;3,815;-12,810;-2,835;0,000;31,567;32,199;9,307;1,684;1,084;-1,260;1,016;-1,227;-3,214;25,168;0,000;264,640;Inf;275,000;275,000;-0,147;2,915;0,488;21,344
5512,000;3,020;0,784;-34,706;1,716;9,131;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,307;1,684;1,164;-1,167;0,986;-1,103;-3,214;25,168;0,000;264,540;Inf;275,000;275,000;-0,097;2,916;0,525;21,366
5512,500;3,020;0,784;-34,706;1,716;9,131;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,307;1,684;1,151;-1,083;0,995;-0,844;-3,214;25,168;0,000;264,540;Inf;275,000;275,000;-0,030;2,918;0,575;21,417
5513,000;2,625;0,685;-34,316;1,729;9,252;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,231;1,566;1,224;-0,960;1,069;-0,777;-3,214;25,168;0,000;264,840;Inf;275,000;275,000;0,055;2,920;0,606;21,434
5513,500;2,625;0,685;-34,316;1,729;9,252;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,231;1,566;1,183;-1,123;0,994;-1,047;-3,214;25,168;0,000;264,840;Inf;275,000;275,000;0,139;2,915;0,587;21,467
5514,000;2,625;0,685;-34,316;1,729;9,252;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,231;1,566;1,064;-1,275;0,806;-1,248;-3,214;25,168;0,000;264,140;Inf;275,000;275,000;0,002;2,910;0,584;21,567
5514,500;2,625;0,685;-34,316;1,729;9,252;4,065;29,746;3,815;-12,810;-2,835;0,000;31,600;32,200;9,231;1,566;1,016;-1,090;0,868;-1,153;-3,214;25,168;0,000;264,140;Inf;275,000;275,000;-0,163;2,906;0,571;21,612
5515,000;2,625;0,685;-34,316;1,729;9,252;4,044;29,766;3,803;-12,795;-2,828;0,000;31,568;32,129;9,231;1,566;1,144;-1,036;0,967;-0,837;-3,225;25,161;0,000;265,040;Inf;275,000;275,000;-0,090;2,901;0,584;21,593
5515,500;2,625;0,685;-34,316;1,729;9,252;4,044;29,766;3,803;-12,795;-2,828;0,000;31,600;32,100;9,231;1,566;1,263;-1,031;1,068;-0,770;-3,225;25,161;0,000;265,040;Inf;275,000;275,000;0,059;2,896;0,599;21,657
5516,000;2,732;0,736;-33,884;1,771;9,188;4,044;29,766;3,803;-12,795;-2,828;0,000;31,600;32,100;9,320;1,554;1,286;-1,177;1,072;-0,967;-3,225;25,161;0,000;264,340;Inf;275,000;275,000;0,133;2,892;0,618;21,674
5516,500;2,732;0,736;-33,884;1,771;9,188;4,044;29,766;3,803;-12,795;-2,828;0,000;31,600;32,100;9,320;1,554;1,234;-1,259;1,056;-1,070;-3,225;25,161;0,000;264,340;Inf;275,000;275,000;0,054;2,889;0,592;21,730
5517,000;2,732;0,736;-33,884;1,771;9,188;4,044;29,766;3,803;-12,795;-2,828;0,000;31,600;32,100;9,320;1,554;1,187;-1,026;1,105;-0,981;-3,225;25,161;0,000;265,140;Inf;275,000;275,000;-0,010;2,887;0,576;21,748
5517,500;2,732;0,736;-33,884;1,771;9,188;4,044;29,766;3,803;-12,795;-2,828;0,000;31,600;32,100;9,320;1,554;1,307;-0,911;1,154;-0,827;-3,225;25,161;0,000;265,140;Inf;275,000;275,000;0,071;2,884;0,598;21,719
5518,000;2,732;0,736;-33,884;1,771;9,188;4,100;29,733;3,799;-12,779;-2,821;0,000;31,580;32,229;9,320;1,554;1,426;-0,959;1,221;-0,789;-3,212;25,171;0,000;263,440;Inf;275,000;275,000;0,181;2,882;0,624;21,751
5518,500;2,732;0,736;-33,884;1,771;9,188;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,320;1,554;1,434;-1,056;1,261;-0,911;-3,212;25,171;0,000;263,440;Inf;275,000;275,000;0,225;2,879;0,630;21,782
5519,000;2,732;0,736;-33,884;1,771;9,188;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,320;1,554;1,432;-1,218;1,263;-1,060;-3,212;25,171;0,000;264,640;Inf;275,000;275,000;0,182;2,877;0,624;21,790
5519,500;3,183;0,729;-35,209;1,685;9,241;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,222;1,740;1,375;-1,137;1,209;-0,921;-3,212;25,171;0,000;264,640;Inf;275,000;275,000;0,104;2,875;0,638;21,842
5520,000;3,183;0,729;-35,209;1,685;9,241;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,222;1,740;1,246;-0,743;1,148;-0,710;-3,212;25,171;0,000;263,640;Inf;275,000;275,000;0,132;2,880;0,672;21,843
5520,500;3,183;0,729;-35,209;1,685;9,241;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,222;1,740;1,508;-0,931;1,320;-0,873;-3,212;25,171;0,000;263,640;Inf;275,000;275,000;0,235;2,885;0,695;21,871
5521,000;3,183;0,729;-35,209;1,685;9,241;4,100;29,733;3,799;-12,779;-2,821;0,000;31,600;32,200;9,222;1,740;1,493;-1,103;1,334;-1,016;-3,212;25,171;0,000;264,740;Inf;275,000;275,000;0,256;2,889;0,682;21,842
5521,500;3,183;0,729;-35,209;1,685;9,241;4,101;29,729;3,835;-12,733;-2,837;0,000;31,579;32,153;9,222;1,740;1,420;-1,274;1,270;-1,097;-3,219;25,172;0,000;264,740;Inf;275,000;275,000;0,177;2,894;0,651;21,800
5522,000;3,183;0,729;-35,209;1,685;9,241;4,101;29,729;3,835;-12,733;-2,837;0,000;31,600;32,200;9,222;1,740;1,411;-0,857;1,329;-0,638;-3,219;25,172;0,000;263,340;Inf;275,000;275,000;0,080;2,899;0,629;21,812
5522,500;3,550;0,915;-34,710;1,683;9,145;4,101;29,729;3,835;-12,733;-2,837;0,000;31,600;32,200;9,321;1,640;1,509;-0,564;1,377;-0,437;-3,219;25,172;0,000;263,340;Inf;275,000;275,000;0,311;2,904;0,684;21,842
5523,000;3,550;0,915;-34,710;1,683;9,145;4,101;29,729;3,835;-12,733;-2,837;0,000;31,600;32,200;9,321;1,640;1,603;-0,708;1,406;-0,415;-3,219;25,172;0,000;265,740;Inf;275,000;275,000;0,471;2,914;0,769;21,866
5523,500;3,550;0,915;-34,710;1,683;9,145;4,101;29,729;3,835;-12,733;-2,837;0,000;31,600;32,200;9,321;1,640;1,642;-0,902;1,438;-0,793;-3,219;25,172;0,000;265,740;Inf;275,000;275,000;0,472;2,925;0,747;21,884
5524,000;3,550;0,915;-34,710;1,683;9,145;4,101;29,729;3,835;-12,733;-2,837;0,000;31,600;32,200;9,321;1,640;1,606;-1,171;1,177;-1,185;-3,219;25,172;0,000;264,540;Inf;275,000;275,000;0,347;2,935;0,765;21,888
5524,500;3,550;0,915;-34,710;1,683;9,145;4,091;29,830;3,843;-12,701;-2,817;0,000;31,584;32,157;9,321;1,640;1,137;-0,727;0,965;-0,698;-3,219;25,179;0,000;264,540;Inf;275,000;275,000;0,107;2,945;0,750;21,909
5525,000;3,550;0,915;-34,710;1,683;9,145;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,321;1,640;1,333;-0,652;1,126;-0,377;-3,219;25,179;0,000;265,840;Inf;275,000;275,000;0,169;2,955;0,758;21,950
5525,500;3,550;0,915;-34,710;1,683;9,145;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,321;1,640;1,443;-0,864;1,247;-0,741;-3,219;25,179;0,000;265,840;Inf;275,000;275,000;0,358;2,965;0,787;21,932
5526,000;3,302;0,790;-35,209;1,664;9,271;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,238;1,768;1,462;-1,166;1,004;-1,155;-3,219;25,179;0,000;264,540;Inf;275,000;275,000;0,271;2,974;0,769;21,931
5526,500;3,302;0,790;-35,209;1,664;9,271;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,238;1,768;0,906;-1,259;0,747;-1,107;-3,219;25,179;0,000;264,540;Inf;275,000;275,000;0,036;2,980;0,729;21,963
5527,000;3,302;0,790;-35,209;1,664;9,271;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,238;1,768;1,096;-1,023;0,933;-0,947;-3,219;25,179;0,000;266,140;Inf;275,000;275,000;-0,178;2,985;0,759;21,921
5527,500;3,302;0,790;-35,209;1,664;9,271;4,091;29,830;3,843;-12,701;-2,817;0,000;31,600;32,200;9,238;1,768;1,116;-0,747;0,943;-0,686;-3,219;25,179;0,000;266,140;Inf;275,000;275,000;0,015;2,990;0,757;21,920
5528,000;3,302;0,790;-35,209;1,664;9,271;4,110;29,771;3,831;-12,728;-2,836;0,000;31,593;32,203;9,238;1,768;1,326;-0,922;1,122;-0,891;-3,215;25,180;0,000;265,340;Inf;275,000;275,000;0,156;2,995;0,793;21,909
5528,500;3,302;0,790;-35,209;1,664;9,271;4,110;29,771;3,831;-12,728;-2,836;0,000;31,600;32,200;9,238;1,768;1,279;-1,077;1,129;-1,036;-3,215;25,180;0,000;265,340;Inf;275,000;275,000;0,159;3,000;0,767;21,885
5529,000;2,397;0,663;-33,910;1,781;9,181;4,110;29,771;3,831;-12,728;-2,836;0,000;31,600;32,200;9,368;1,653;1,218;-1,214;1,057;-1,107;-3,215;25,180;0,000;265,740;Inf;275,000;275,000;0,074;3,005;0,735;21,859
5529,500;2,397;0,663;-33,910;1,781;9,181;4,110;29,771;3,831;-12,728;-2,836;0,000;31,600;32,200;9,368;1,653;1,313;-1,073;1,115;-0,855;-3,215;25,180;0,000;265,740;Inf;275,000;275,000;-0,012;2,995;0,705;21,818
5530,000;2,397;0,663;-33,910;1,781;9,181;4,110;29,771;3,831;-12,728;-2,836;0,000;31,600;32,200;9,368;1,653;1,380;-0,706;1,228;-0,458;-3,215;25,180;0,000;266,140;Inf;275,000;275,000;0,125;2,985;0,734;21,826
5530,500;2,397;0,663;-33,910;1,781;9,181;4,110;29,771;3,831;-12,728;-2,836;0,000;31,600;32,200;9,368;1,653;1,444;-0,495;1,325;-0,447;-3,215;25,180;0,000;266,140;Inf;275,000;275,000;0,361;2,976;0,811;21,966
5531,000;2,397;0,663;-33,910;1,781;9,181;4,091;29,728;3,828;-12,684;-2,808;0,000;31,599;32,166;9,368;1,653;1,499;-0,752;1,353;-0,679;-3,208;25,190;0,000;266,440;Inf;275,000;275,000;0,457;2,966;0,787;22,001
5531,500;2,397;0,663;-33,910;1,781;9,181;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,368;1,653;1,444;-1,286;1,166;-1,114;-3,208;25,190;0,000;266,440;Inf;275,000;275,000;0,355;2,957;0,794;22,029
5532,000;2,397;0,663;-33,910;1,781;9,181;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,368;1,653;1,209;-0,909;1,113;-0,843;-3,208;25,190;0,000;264,840;Inf;275,000;275,000;0,052;2,948;0,771;22,071
5532,500;2,676;0,715;-33,223;1,723;9,168;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,447;1,621;1,377;-0,719;1,255;-0,573;-3,208;25,190;0,000;264,840;Inf;275,000;275,000;0,142;2,939;0,800;22,087
5533,000;2,676;0,715;-33,223;1,723;9,168;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,447;1,621;1,511;-0,781;1,328;-0,493;-3,208;25,190;0,000;265,840;Inf;275,000;275,000;0,335;2,934;0,815;22,072
5533,500;2,676;0,715;-33,223;1,723;9,168;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,447;1,621;1,578;-0,924;1,252;-0,766;-3,208;25,190;0,000;265,840;Inf;275,000;275,000;0,391;2,930;0,839;22,055
5534,000;2,676;0,715;-33,223;1,723;9,168;4,091;29,728;3,828;-12,684;-2,808;0,000;31,600;32,200;9,447;1,621;1,280;-1,097;1,113;-0,924;-3,208;25,190;0,000;264,640;Inf;275,000;275,000;0,285;2,926;0,804;21,991
5534,500;2,676;0,715;-33,223;1,723;9,168;4,086;29,786;3,825;-12,661;-2,819;0,000;31,606;32,169;9,447;1,621;1,354;-1,083;1,151;-0,892;-3,202;25,191;0,000;264,640;Inf;275,000;275,000;0,093;2,922;0,807;22,049
5535,000;2,676;0,715;-33,223;1,723;9,168;4,086;29,786;3,825;-12,661;-2,819;0,000;31,600;32,200;9,447;1,621;1,484;-0,688;1,306;-0,502;-3,202;25,191;0,000;266,140;Inf;275,000;275,000;0,132;2,918;0,823;22,005
5535,500;2,788;0,713;-34,300;1,751;9,226;4,086;29,786;3,825;-12,661;-2,819;0,000;31,600;32,200;9,257;1,486;1,593;-0,762;1,371;-0,541;-3,202;25,191;0,000;266,140;Inf;275,000;275,000;0,400;2,914;0,861;21,974
5536,000;2,788;0,713;-34,300;1,751;9,226;4,086;29,786;3,825;-12,661;-2,819;0,000;31,600;32,200;9,257;1,486;1,579;-0,875;1,408;-0,747;-3,202;25,191;0,000;263,040;Inf;275,000;275,000;0,415;2,912;0,863;21,988
5536,500;2,788;0,713;-34,300;1,751;9,226;4,086;29,786;3,825;-12,661;-2,819;0,000;31,600;32,200;9,257;1,486;1,594;-1,050;1,378;-0,847;-3,202;25,191;0,000;263,040;Inf;275,000;275,000;0,341;2,910;0,856;21,912
5537,000;2,788;0,713;-34,300;1,751;9,226;4,086;29,786;3,825;-12,661;-2,819;0,000;31,600;32,200;9,257;1,486;1,411;-1,036;1,306;-0,743;-3,202;25,191;0,000;266,040;Inf;275,000;275,000;0,269;2,908;0,837;21,916
5537,500;2,788;0,713;-34,300;1,751;9,226;4,103;29,784;3,835;-12,638;-2,828;0,000;31,603;32,261;9,257;1,486;1,506;-0,790;1,366;-0,570;-3,213;25,194;0,000;266,040;Inf;275,000;275,000;0,235;2,906;0,833;21,841
5538,000;2,788;0,713;-34,300;1,751;9,226;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,257;1,486;1,597;-0,578;1,473;-0,490;-3,213;25,194;0,000;265,140;Inf;275,000;275,000;0,378;2,904;0,878;21,765
5538,500;2,248;0,634;-33,582;1,719;9,218;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,327;1,591;1,665;-0,657;1,494;-0,493;-3,213;25,194;0,000;265,140;Inf;275,000;275,000;0,501;2,902;0,865;21,708
5539,000;2,248;0,634;-33,582;1,719;9,218;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,327;1,591;1,631;-0,965;1,474;-0,825;-3,213;25,194;0,000;266,840;Inf;275,000;275,000;0,502;2,891;0,886;21,655
5539,500;2,248;0,634;-33,582;1,719;9,218;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,327;1,591;1,616;-0,903;1,495;-0,657;-3,213;25,194;0,000;266,840;Inf;275,000;275,000;0,329;2,881;0,870;21,618
