t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5540,000;2,248;0,634;-33,582;1,719;9,218;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,327;1,591;1,650;-0,539;1,558;-0,394;-3,213;25,194;0,000;264,940;Inf;275,000;275,000;0,388;2,870;0,879;21,659
5540,500;2,248;0,634;-33,582;1,719;9,218;4,103;29,784;3,835;-12,638;-2,828;0,000;31,600;32,300;9,327;1,591;1,578;-0,417;1,450;-0,422;-3,213;25,194;0,000;264,940;Inf;275,000;275,000;0,569;2,860;0,927;21,607
5541,000;2,248;0,634;-33,582;1,719;9,218;4,128;29,751;3,831;-12,603;-2,818;0,000;31,606;32,180;9,327;1,591;1,560;-0,546;1,394;-0,508;-3,193;25,196;0,000;266,040;Inf;275,000;275,000;0,547;2,850;0,963;21,491
5541,500;2,248;0,634;-33,582;1,719;9,218;4,128;29,751;3,831;-12,603;-2,818;0,000;31,600;32,200;9,327;1,591;1,572;-0,843;1,432;-0,747;-3,193;25,196;0,000;266,040;Inf;275,000;275,000;0,475;2,840;0,936;21,399
5542,000;3,289;0,757;-35,209;1,580;9,290;4,128;29,751;3,831;-12,603;-2,818;0,000;31,600;32,200;9,087;1,713;1,333;-0,993;1,035;-0,935;-3,193;25,196;0,000;265,740;Inf;275,000;275,000;0,354;2,831;0,951;21,398
5542,500;3,289;0,757;-35,209;1,580;9,290;4,128;29,751;3,831;-12,603;-2,818;0,000;31,600;32,200;9,087;1,713;1,418;-0,709;1,288;-0,424;-3,193;25,196;0,000;265,740;Inf;275,000;275,000;0,110;2,838;0,952;21,385
5543,000;3,289;0,757;-35,209;1,580;9,290;4,128;29,751;3,831;-12,603;-2,818;0,000;31,600;32,200;9,087;1,713;1,457;-0,564;1,315;-0,447;-3,193;25,196;0,000;266,140;Inf;275,000;275,000;0,393;2,845;0,950;21,360
5543,500;3,289;0,757;-35,209;1,580;9,290;4,128;29,751;3,831;-12,603;-2,818;0,000;31,600;32,200;9,087;1,713;1,500;-0,774;1,405;-0,584;-3,193;25,196;0,000;266,140;Inf;275,000;275,000;0,440;2,853;0,941;21,297
5544,000;3,289;0,757;-35,209;1,580;9,290;4,126;29,810;3,848;-12,575;-2,808;0,000;31,624;32,196;9,087;1,713;1,478;-1,056;1,302;-0,835;-3,189;25,209;0,000;264,740;Inf;275,000;275,000;0,386;2,860;0,932;21,317
5544,500;3,289;0,757;-35,209;1,580;9,290;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,087;1,713;1,392;-1,029;1,066;-0,880;-3,189;25,209;0,000;264,740;Inf;275,000;275,000;0,222;2,867;0,885;21,412
5545,000;3,370;0,761;-35,209;1,717;9,292;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,245;1,708;1,254;-0,732;1,131;-0,701;-3,189;25,209;0,000;265,440;Inf;275,000;275,000;0,137;2,874;0,911;21,513
5545,500;3,370;0,761;-35,209;1,717;9,292;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,245;1,708;1,405;-0,783;1,143;-0,617;-3,189;25,209;0,000;265,440;Inf;275,000;275,000;0,238;2,882;0,932;21,527
5546,000;3,370;0,761;-35,209;1,717;9,292;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,245;1,708;1,437;-0,920;1,148;-0,732;-3,189;25,209;0,000;264,840;Inf;275,000;275,000;0,287;2,890;0,944;21,558
5546,500;3,370;0,761;-35,209;1,717;9,292;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,245;1,708;1,403;-1,006;1,213;-0,838;-3,189;25,209;0,000;264,840;Inf;275,000;275,000;0,233;2,898;0,910;21,527
5547,000;3,370;0,761;-35,209;1,717;9,292;4,126;29,810;3,848;-12,575;-2,808;0,000;31,600;32,200;9,245;1,708;1,386;-1,142;1,200;-0,924;-3,189;25,209;0,000;265,440;Inf;275,000;275,000;0,193;2,906;0,899;21,497
5547,500;3,370;0,761;-35,209;1,717;9,292;4,114;29,818;3,830;-12,586;-2,820;0,000;31,614;32,239;9,245;1,708;1,309;-0,887;1,118;-0,741;-3,203;25,211;0,000;265,440;Inf;275,000;275,000;0,130;2,913;0,875;21,511
5548,000;3,370;0,761;-35,209;1,717;9,292;4,114;29,818;3,830;-12,586;-2,820;0,000;31,600;32,200;9,245;1,708;1,300;-0,644;1,209;-0,625;-3,203;25,211;0,000;264,940;Inf;275,000;275,000;0,200;2,921;0,896;21,511
5548,500;2,921;0,801;-34,279;1,772;9,236;4,114;29,818;3,830;-12,586;-2,820;0,000;31,600;32,200;9,333;1,737;1,377;-0,693;1,159;-0,688;-3,203;25,211;0,000;264,940;Inf;275,000;275,000;0,310;2,928;0,932;21,698
5549,000;2,921;0,801;-34,279;1,772;9,236;4,114;29,818;3,830;-12,586;-2,820;0,000;31,600;32,200;9,333;1,737;1,265;-0,885;1,042;-0,869;-3,203;25,211;0,000;265,740;Inf;275,000;275,000;0,289;2,928;0,935;21,641
5549,500;2,921;0,801;-34,279;1,772;9,236;4,114;29,818;3,830;-12,586;-2,820;0,000;31,600;32,200;9,333;1,737;1,136;-1,033;0,959;-1,041;-3,203;25,211;0,000;265,740;Inf;275,000;275,000;0,138;2,928;0,875;21,591
5550,000;2,921;0,801;-34,279;1,772;9,236;4,114;29,818;3,830;-12,586;-2,820;0,000;31,600;32,200;9,333;1,737;1,149;-0,922;1,019;-0,656;-3,203;25,211;0,000;264,740;Inf;275,000;275,000;-0,020;2,928;0,841;21,574
5550,500;2,921;0,801;-34,279;1,772;9,236;4,102;29,842;3,842;-12,588;-2,813;0,000;31,620;32,254;9,333;1,737;1,341;-0,509;1,209;-0,365;-3,193;25,212;0,000;264,740;Inf;275,000;275,000;0,147;2,928;0,858;21,496
5551,000;2,921;0,801;-34,279;1,772;9,236;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,333;1,737;1,510;-0,679;1,244;-0,576;-3,193;25,212;0,000;265,540;Inf;275,000;275,000;0,419;2,927;0,882;21,538
5551,500;2,999;0,723;-35,209;1,664;9,289;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,149;1,801;1,415;-0,872;1,195;-0,819;-3,193;25,212;0,000;265,540;Inf;275,000;275,000;0,375;2,927;0,886;21,555
5552,000;2,999;0,723;-35,209;1,664;9,289;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,149;1,801;1,192;-1,064;0,978;-1,076;-3,193;25,212;0,000;266,140;Inf;275,000;275,000;0,230;2,929;0,856;21,581
5552,500;2,999;0,723;-35,209;1,664;9,289;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,149;1,801;1,019;-1,128;0,858;-1,006;-3,193;25,212;0,000;266,140;Inf;275,000;275,000;0,007;2,930;0,840;21,579
5553,000;2,999;0,723;-35,209;1,664;9,289;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,149;1,801;1,182;-0,817;1,053;-0,556;-3,193;25,212;0,000;265,840;Inf;275,000;275,000;-0,064;2,931;0,848;21,538
5553,500;2,999;0,723;-35,209;1,664;9,289;4,102;29,842;3,842;-12,588;-2,813;0,000;31,600;32,300;9,149;1,801;1,510;-0,729;1,293;-0,541;-3,193;25,212;0,000;265,840;Inf;275,000;275,000;0,216;2,932;0,851;21,546
5554,000;2,999;0,723;-35,209;1,664;9,289;4,109;29,793;3,838;-12,579;-2,805;0,000;31,626;32,180;9,149;1,801;1,473;-0,983;1,307;-0,846;-3,182;25,218;0,000;265,440;Inf;275,000;275,000;0,383;2,933;0,852;21,526
5554,500;2,999;0,723;-35,209;1,664;9,289;4,109;29,793;3,838;-12,579;-2,805;0,000;31,600;32,200;9,149;1,801;1,440;-1,240;1,059;-1,033;-3,182;25,218;0,000;265,440;Inf;275,000;275,000;0,238;2,934;0,833;21,530
5555,000;2,440;0,635;-34,344;1,778;9,207;4,109;29,793;3,838;-12,579;-2,805;0,000;31,600;32,200;9,277;1,603;1,219;-0,695;1,103;-0,651;-3,182;25,218;0,000;265,840;Inf;275,000;275,000;0,056;2,935;0,807;21,530
5555,500;2,440;0,635;-34,344;1,778;9,207;4,109;29,793;3,838;-12,579;-2,805;0,000;31,600;32,200;9,277;1,603;1,387;-0,707;1,189;-0,508;-3,182;25,218;0,000;265,840;Inf;275,000;275,000;0,244;2,927;0,831;21,549
5556,000;2,440;0,635;-34,344;1,778;9,207;4,109;29,793;3,838;-12,579;-2,805;0,000;31,600;32,200;9,277;1,603;1,476;-0,838;1,264;-0,597;-3,182;25,218;0,000;264,440;Inf;275,000;275,000;0,340;2,919;0,861;21,634
5556,500;2,440;0,635;-34,344;1,778;9,207;4,109;29,793;3,838;-12,579;-2,805;0,000;31,600;32,200;9,277;1,603;1,495;-0,935;1,279;-0,838;-3,182;25,218;0,000;264,440;Inf;275,000;275,000;0,326;2,911;0,853;21,685
5557,000;2,440;0,635;-34,344;1,778;9,207;4,112;29,818;3,833;-12,525;-2,798;0,000;31,628;32,199;9,277;1,603;1,397;-1,077;1,227;-0,806;-3,183;25,222;0,000;265,440;Inf;275,000;275,000;0,250;2,903;0,835;21,684
5557,500;2,440;0,635;-34,344;1,778;9,207;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,277;1,603;1,345;-0,819;1,284;-0,570;-3,183;25,222;0,000;265,440;Inf;275,000;275,000;0,185;2,896;0,835;21,647
5558,000;3,007;0,685;-35,209;1,642;9,264;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,257;1,660;1,450;-0,590;1,351;-0,543;-3,183;25,222;0,000;264,040;Inf;275,000;275,000;0,310;2,888;0,839;21,664
5558,500;3,007;0,685;-35,209;1,642;9,264;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,257;1,660;1,457;-0,596;1,284;-0,516;-3,183;25,222;0,000;264,040;Inf;275,000;275,000;0,417;2,890;0,882;21,650
5559,000;3,007;0,685;-35,209;1,642;9,264;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,257;1,660;1,521;-0,702;1,287;-0,578;-3,183;25,222;0,000;265,840;Inf;275,000;275,000;0,407;2,892;0,910;21,613
5559,500;3,007;0,685;-35,209;1,642;9,264;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,257;1,660;1,498;-0,832;1,181;-0,719;-3,183;25,222;0,000;265,840;Inf;275,000;275,000;0,382;2,894;0,912;21,596
5560,000;3,007;0,685;-35,209;1,642;9,264;4,112;29,818;3,833;-12,525;-2,798;0,000;31,600;32,200;9,257;1,660;1,378;-0,908;1,183;-0,778;-3,183;25,222;0,000;264,540;Inf;275,000;275,000;0,282;2,896;0,917;21,630
5560,500;3,007;0,685;-35,209;1,642;9,264;4,108;29,833;3,860;-12,512;-2,806;0,000;31,635;32,229;9,257;1,660;1,429;-0,607;1,314;-0,478;-3,194;25,223;0,000;264,540;Inf;275,000;275,000;0,219;2,898;0,903;21,640
5561,000;3,007;0,685;-35,209;1,642;9,264;4,108;29,833;3,860;-12,512;-2,806;0,000;31,600;32,200;9,257;1,660;1,500;-0,490;1,408;-0,469;-3,194;25,223;0,000;265,440;Inf;275,000;275,000;0,414;2,900;0,943;21,661
5561,500;3,126;0,779;-34,593;1,734;9,329;4,108;29,833;3,860;-12,512;-2,806;0,000;31,600;32,200;9,301;1,615;1,578;-0,590;1,456;-0,529;-3,194;25,223;0,000;265,440;Inf;275,000;275,000;0,487;2,901;0,933;21,735
5562,000;3,126;0,779;-34,593;1,734;9,329;4,108;29,833;3,860;-12,512;-2,806;0,000;31,600;32,200;9,301;1,615;1,571;-0,723;1,445;-0,666;-3,194;25,223;0,000;264,340;Inf;275,000;275,000;0,479;2,905;0,936;21,792
5562,500;3,126;0,779;-34,593;1,734;9,329;4,108;29,833;3,860;-12,512;-2,806;0,000;31,600;32,200;9,301;1,615;1,624;-0,792;1,471;-0,697;-3,194;25,223;0,000;264,340;Inf;275,000;275,000;0,407;2,909;0,950;21,740
5563,000;3,126;0,779;-34,593;1,734;9,329;4,108;29,833;3,860;-12,512;-2,806;0,000;31,600;32,200;9,301;1,615;1,616;-0,814;1,466;-0,643;-3,194;25,223;0,000;265,740;Inf;275,000;275,000;0,402;2,912;0,952;21,573
5563,500;3,126;0,779;-34,593;1,734;9,329;4,080;29,810;3,838;-12,487;-2,799;0,000;31,636;32,214;9,301;1,615;1,647;-0,543;1,527;-0,308;-3,191;25,231;0,000;265,740;Inf;275,000;275,000;0,406;2,916;0,973;21,480
5564,000;3,126;0,779;-34,593;1,734;9,329;4,080;29,810;3,838;-12,487;-2,799;0,000;31,600;32,200;9,301;1,615;1,868;-0,410;1,693;-0,290;-3,191;25,231;0,000;264,540;Inf;275,000;275,000;0,581;2,919;0,989;21,550
5564,500;2,422;0,579;-35,209;1,686;9,255;4,080;29,810;3,838;-12,487;-2,799;0,000;31,600;32,200;9,283;1,759;1,888;-0,563;1,735;-0,457;-3,191;25,231;0,000;264,540;Inf;275,000;275,000;0,715;2,923;1,024;21,551
5565,000;2,422;0,579;-35,209;1,686;9,255;4,080;29,810;3,838;-12,487;-2,799;0,000;31,600;32,200;9,283;1,759;1,494;-0,765;1,333;-0,618;-3,191;25,231;0,000;265,440;Inf;275,000;275,000;0,651;2,914;1,037;21,627
5565,500;2,422;0,579;-35,209;1,686;9,255;4,080;29,810;3,838;-12,487;-2,799;0,000;31,600;32,200;9,283;1,759;1,598;-0,694;1,403;-0,408;-3,191;25,231;0,000;265,440;Inf;275,000;275,000;0,361;2,906;1,046;21,637
5566,000;2,422;0,579;-35,209;1,686;9,255;4,080;29,810;3,838;-12,487;-2,799;0,000;31,600;32,200;9,283;1,759;1,590;-0,168;1,427;-0,070;-3,191;25,231;0,000;264,440;Inf;275,000;275,000;0,475;2,898;1,090;21,657
5566,500;2,422;0,579;-35,209;1,686;9,255;4,087;29,822;3,837;-12,450;-2,799;0,000;31,645;32,236;9,283;1,759;1,763;-0,283;1,559;-0,206;-3,188;25,232;0,000;264,440;Inf;275,000;275,000;0,695;2,891;1,152;21,695
5567,000;2,422;0,579;-35,209;1,686;9,255;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,283;1,759;1,713;-0,559;1,526;-0,497;-3,188;25,232;0,000;265,940;Inf;275,000;275,000;0,708;2,883;1,122;21,727
5567,500;2,422;0,579;-35,209;1,686;9,255;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,283;1,759;1,565;-0,747;1,383;-0,726;-3,188;25,232;0,000;265,940;Inf;275,000;275,000;0,546;2,875;1,099;21,744
5568,000;2,593;0,676;-33,962;1,728;9,232;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,313;1,631;1,581;-0,419;1,482;-0,114;-3,188;25,232;0,000;264,640;Inf;275,000;275,000;0,369;2,868;1,090;21,736
5568,500;2,593;0,676;-33,962;1,728;9,232;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,313;1,631;1,762;-0,169;1,611;-0,031;-3,188;25,232;0,000;264,640;Inf;275,000;275,000;0,632;2,863;1,126;21,741
5569,000;2,593;0,676;-33,962;1,728;9,232;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,313;1,631;1,869;-0,250;1,697;-0,166;-3,188;25,232;0,000;265,640;Inf;275,000;275,000;0,793;2,859;1,155;21,717
5569,500;2,593;0,676;-33,962;1,728;9,232;4,087;29,822;3,837;-12,450;-2,799;0,000;31,600;32,200;9,313;1,631;1,490;-0,530;1,269;-0,509;-3,188;25,232;0,000;265,640;Inf;275,000;275,000;0,788;2,855;1,194;21,723
5570,000;2,593;0,676;-33,962;1,728;9,232;4,074;29,851;3,821;-12,431;-2,805;0,000;31,650;32,303;9,313;1,631;1,583;-0,621;1,387;-0,583;-3,202;25,237;0,000;264,640;Inf;275,000;275,000;0,430;2,850;1,183;21,752
5570,500;2,593;0,676;-33,962;1,728;9,232;4,074;29,851;3,821;-12,431;-2,805;0,000;31,700;32,300;9,313;1,631;1,573;-0,606;1,395;-0,338;-3,202;25,237;0,000;264,640;Inf;275,000;275,000;0,441;2,846;1,176;21,775
5571,000;2,757;0,747;-34,179;1,748;9,186;4,074;29,851;3,821;-12,431;-2,805;0,000;31,700;32,300;9,291;1,633;1,642;-0,321;1,479;-0,099;-3,202;25,237;0,000;265,640;Inf;275,000;275,000;0,506;2,842;1,208;21,809
5571,500;2,757;0,747;-34,179;1,748;9,186;4,074;29,851;3,821;-12,431;-2,805;0,000;31,700;32,300;9,291;1,633;1,913;-0,339;1,696;-0,238;-3,202;25,237;0,000;265,640;Inf;275,000;275,000;0,675;2,841;1,235;21,820
5572,000;2,757;0,747;-34,179;1,748;9,186;4,074;29,851;3,821;-12,431;-2,805;0,000;31,700;32,300;9,291;1,633;1,894;-0,511;1,729;-0,396;-3,202;25,237;0,000;264,440;Inf;275,000;275,000;0,758;2,839;1,233;21,873
5572,500;2,757;0,747;-34,179;1,748;9,186;4,074;29,851;3,821;-12,431;-2,805;0,000;31,700;32,300;9,291;1,633;1,878;-0,675;1,679;-0,486;-3,202;25,237;0,000;264,440;Inf;275,000;275,000;0,679;2,838;1,233;21,897
5573,000;2,757;0,747;-34,179;1,748;9,186;4,090;29,852;3,861;-12,409;-2,803;0,000;31,671;32,228;9,291;1,633;1,783;-0,476;1,664;-0,213;-3,193;25,252;0,000;265,340;Inf;275,000;275,000;0,599;2,836;1,223;21,932
5573,500;2,757;0,747;-34,179;1,748;9,186;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,291;1,633;1,877;-0,082;1,781;-0,046;-3,193;25,252;0,000;265,340;Inf;275,000;275,000;0,689;2,835;1,237;21,924
5574,000;2,757;0,747;-34,179;1,748;9,186;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,291;1,633;1,968;-0,157;1,842;-0,072;-3,193;25,252;0,000;264,840;Inf;275,000;275,000;0,883;2,834;1,294;21,922
5574,500;3,031;0,702;-35,209;1,659;9,232;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,223;1,721;2,008;-0,345;1,839;-0,213;-3,193;25,252;0,000;264,840;Inf;275,000;275,000;0,895;2,833;1,290;21,970
5575,000;3,031;0,702;-35,209;1,659;9,232;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,223;1,721;1,809;-0,508;1,680;-0,420;-3,193;25,252;0,000;265,540;Inf;275,000;275,000;0,822;2,836;1,261;21,942
5575,500;3,031;0,702;-35,209;1,659;9,232;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,223;1,721;1,906;-0,418;1,757;-0,137;-3,193;25,252;0,000;265,540;Inf;275,000;275,000;0,640;2,839;1,316;21,923
5576,000;3,031;0,702;-35,209;1,659;9,232;4,090;29,852;3,861;-12,409;-2,803;0,000;31,700;32,200;9,223;1,721;1,951;-0,038;1,872;0,134;-3,193;25,252;0,000;264,840;Inf;275,000;275,000;0,777;2,842;1,308;21,941
5576,500;3,031;0,702;-35,209;1,659;9,232;4,097;29,833;3,836;-12,392;-2,810;0,000;31,672;32,242;9,223;1,721;2,049;-0,055;1,919;0,060;-3,186;25,250;0,000;264,840;Inf;275,000;275,000;0,980;2,845;1,339;21,976
5577,000;3,031;0,702;-35,209;1,659;9,232;4,097;29,833;3,836;-12,392;-2,810;0,000;31,700;32,200;9,223;1,721;2,049;-0,283;1,940;-0,186;-3,186;25,250;0,000;265,640;Inf;275,000;275,000;0,993;2,848;1,363;22,003
5577,500;2,892;0,664;-35,209;1,699;9,223;4,097;29,833;3,836;-12,392;-2,810;0,000;31,700;32,200;9,241;1,756;1,940;-0,399;1,768;-0,357;-3,186;25,250;0,000;265,640;Inf;275,000;275,000;0,880;2,851;1,368;21,878
5578,000;2,892;0,664;-35,209;1,699;9,223;4,097;29,833;3,836;-12,392;-2,810;0,000;31,700;32,200;9,241;1,756;1,867;-0,381;1,715;-0,231;-3,186;25,250;0,000;265,340;Inf;275,000;275,000;0,738;2,852;1,374;21,848
5578,500;2,892;0,664;-35,209;1,699;9,223;4,097;29,833;3,836;-12,392;-2,810;0,000;31,700;32,200;9,241;1,756;1,993;-0,164;1,860;0,148;-3,186;25,250;0,000;265,340;Inf;275,000;275,000;0,743;2,853;1,428;21,839
5579,000;2,892;0,664;-35,209;1,699;9,223;4,097;29,833;3,836;-12,392;-2,810;0,000;31,700;32,200;9,241;1,756;2,127;-0,022;2,020;0,141;-3,186;25,250;0,000;265,540;Inf;275,000;275,000;0,959;2,853;1,444;21,831
5579,500;2,892;0,664;-35,209;1,699;9,223;4,088;29,822;3,838;-12,367;-2,804;0,000;31,673;32,279;9,241;1,756;2,077;-0,134;1,937;-0,005;-3,191;25,246;0,000;265,540;Inf;275,000;275,000;1,066;2,854;1,458;21,865
5580,000;2,892;0,664;-35,209;1,699;9,223;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,241;1,756;2,048;-0,175;1,919;-0,073;-3,191;25,246;0,000;265,640;Inf;275,000;275,000;0,969;2,855;1,427;21,901
5580,500;2,892;0,664;-35,209;1,699;9,223;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,241;1,756;2,018;-0,212;1,830;-0,106;-3,191;25,246;0,000;265,640;Inf;275,000;275,000;0,930;2,855;1,461;21,919
5581,000;3,430;0,772;-35,209;1,689;9,304;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,227;1,684;2,068;-0,167;1,903;0,127;-3,191;25,246;0,000;265,740;Inf;275,000;275,000;0,882;2,856;1,482;21,917
5581,500;3,430;0,772;-35,209;1,689;9,304;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,227;1,684;2,130;0,028;2,005;0,232;-3,191;25,246;0,000;265,740;Inf;275,000;275,000;0,983;2,865;1,523;21,946
5582,000;3,430;0,772;-35,209;1,689;9,304;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,227;1,684;2,175;-0,152;2,054;0,044;-3,191;25,246;0,000;265,340;Inf;275,000;275,000;1,099;2,874;1,504;21,934
5582,500;3,430;0,772;-35,209;1,689;9,304;4,088;29,822;3,838;-12,367;-2,804;0,000;31,700;32,300;9,227;1,684;2,107;-0,298;1,861;-0,161;-3,191;25,246;0,000;265,340;Inf;275,000;275,000;1,030;2,884;1,491;21,964
5583,000;3,430;0,772;-35,209;1,689;9,304;4,092;29,864;3,858;-12,333;-2,795;0,000;31,679;32,279;9,227;1,684;2,021;-0,053;1,917;-0,032;-3,189;25,250;0,000;265,940;Inf;275,000;275,000;0,877;2,892;1,484;21,957
5583,500;3,430;0,772;-35,209;1,689;9,304;4,092;29,864;3,858;-12,333;-2,795;0,000;31,700;32,300;9,227;1,684;2,144;-0,039;1,978;0,150;-3,189;25,250;0,000;265,940;Inf;275,000;275,000;0,963;2,901;1,522;21,984
5584,000;3,107;0,809;-34,290;1,715;9,045;4,092;29,864;3,858;-12,333;-2,795;0,000;31,700;32,300;9,421;1,692;2,215;-0,055;2,033;0,200;-3,189;25,250;0,000;265,640;Inf;275,000;275,000;1,058;2,910;1,566;21,992
5584,500;3,107;0,809;-34,290;1,715;9,045;4,092;29,864;3,858;-12,333;-2,795;0,000;31,700;32,300;9,421;1,692;2,264;-0,151;2,068;0,071;-3,189;25,250;0,000;265,640;Inf;275,000;275,000;1,098;2,913;1,572;21,972
5585,000;3,107;0,809;-34,290;1,715;9,045;4,092;29,864;3,858;-12,333;-2,795;0,000;31,700;32,300;9,421;1,692;2,243;-0,268;2,101;-0,122;-3,189;25,250;0,000;266,040;Inf;275,000;275,000;1,063;2,916;1,534;21,981
5585,500;3,107;0,809;-34,290;1,715;9,045;4,092;29,864;3,858;-12,333;-2,795;0,000;31,700;32,300;9,421;1,692;2,245;-0,362;2,107;-0,101;-3,189;25,250;0,000;266,040;Inf;275,000;275,000;0,989;2,919;1,509;21,952
5586,000;3,107;0,809;-34,290;1,715;9,045;4,074;29,869;3,835;-12,314;-2,806;0,000;31,689;32,271;9,421;1,692;2,286;0,256;2,198;0,368;-3,198;25,248;0,000;266,240;Inf;275,000;275,000;0,972;2,923;1,545;21,976
5586,500;3,107;0,809;-34,290;1,715;9,045;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,421;1,692;2,416;0,311;2,252;0,374;-3,198;25,248;0,000;266,240;Inf;275,000;275,000;1,277;2,926;1,630;21,995
5587,000;3,107;0,809;-34,290;1,715;9,045;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,421;1,692;2,463;0,141;2,178;0,211;-3,198;25,248;0,000;266,340;Inf;275,000;275,000;1,338;2,929;1,660;21,997
5587,500;2,626;0,674;-34,539;1,730;9,248;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,200;1,620;2,108;-0,037;1,818;0,044;-3,198;25,248;0,000;266,340;Inf;275,000;275,000;1,248;2,931;1,695;22,004
5588,000;2,626;0,674;-34,539;1,730;9,248;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,200;1,620;2,099;-0,134;1,790;-0,061;-3,198;25,248;0,000;266,040;Inf;275,000;275,000;0,983;2,926;1,689;22,015
5588,500;2,626;0,674;-34,539;1,730;9,248;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,200;1,620;1,913;-0,175;1,733;0,051;-3,198;25,248;0,000;266,040;Inf;275,000;275,000;0,924;2,922;1,672;22,066
5589,000;2,626;0,674;-34,539;1,730;9,248;4,074;29,869;3,835;-12,314;-2,806;0,000;31,700;32,300;9,200;1,620;2,069;0,123;1,918;0,213;-3,198;25,248;0,000;266,140;Inf;275,000;275,000;0,881;2,917;1,704;22,032
5589,500;2,626;0,674;-34,539;1,730;9,248;4,086;29,906;3,840;-12,311;-2,800;0,000;31,698;32,291;9,200;1,620;2,318;0,117;2,089;0,272;-3,193;25,253;0,000;266,140;Inf;275,000;275,000;1,081;2,912;1,714;22,041
5590,000;2,626;0,674;-34,539;1,730;9,248;4,086;29,906;3,840;-12,311;-2,800;0,000;31,700;32,300;9,200;1,620;2,357;0,010;2,112;0,190;-3,193;25,253;0,000;266,840;Inf;275,000;275,000;1,199;2,907;1,714;22,097
5590,500;2,437;0,647;-34,182;1,686;9,215;4,086;29,906;3,840;-12,311;-2,800;0,000;31,700;32,300;9,360;1,724;2,335;-0,121;2,142;0,092;-3,193;25,253;0,000;266,840;Inf;275,000;275,000;1,167;2,903;1,720;22,108
5591,000;2,437;0,647;-34,182;1,686;9,215;4,086;29,906;3,840;-12,311;-2,800;0,000;31,700;32,300;9,360;1,724;2,343;-0,007;2,219;0,294;-3,193;25,253;0,000;266,540;Inf;275,000;275,000;1,112;2,895;1,704;22,136
5591,500;2,437;0,647;-34,182;1,686;9,215;4,086;29,906;3,840;-12,311;-2,800;0,000;31,700;32,300;9,360;1,724;2,415;0,423;2,333;0,555;-3,193;25,253;0,000;266,540;Inf;275,000;275,000;1,212;2,887;1,703;22,168
5592,000;2,437;0,647;-34,182;1,686;9,215;4,086;29,906;3,840;-12,311;-2,800;0,000;31,700;32,300;9,360;1,724;2,586;0,442;2,396;0,668;-3,193;25,253;0,000;266,340;Inf;275,000;275,000;1,431;2,880;1,805;22,194
5592,500;2,437;0,647;-34,182;1,686;9,215;4,078;29,822;3,810;-12,279;-2,799;0,000;31,696;32,332;9,360;1,724;2,662;0,271;2,182;0,484;-3,206;25,250;0,000;266,340;Inf;275,000;275,000;1,523;2,873;1,843;22,159
5593,000;2,437;0,647;-34,182;1,686;9,215;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,360;1,724;2,308;0,109;2,085;0,291;-3,206;25,250;0,000;266,440;Inf;275,000;275,000;1,400;2,866;1,845;22,193
5593,500;3,001;0,753;-35,209;1,669;9,236;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,223;1,766;2,206;0,300;2,042;0,401;-3,206;25,250;0,000;266,440;Inf;275,000;275,000;1,198;2,859;1,857;22,227
5594,000;3,001;0,753;-35,209;1,669;9,236;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,223;1,766;2,359;0,462;2,235;0,593;-3,206;25,250;0,000;266,640;Inf;275,000;275,000;1,237;2,861;1,867;22,210
5594,500;3,001;0,753;-35,209;1,669;9,236;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,223;1,766;2,511;0,366;2,330;0,440;-3,206;25,250;0,000;266,640;Inf;275,000;275,000;1,412;2,863;1,894;22,206
5595,000;3,001;0,753;-35,209;1,669;9,236;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,223;1,766;2,520;0,233;2,371;0,264;-3,206;25,250;0,000;266,440;Inf;275,000;275,000;1,412;2,866;1,895;22,217
5595,500;3,001;0,753;-35,209;1,669;9,236;4,078;29,822;3,810;-12,279;-2,799;0,000;31,700;32,300;9,223;1,766;2,473;0,146;2,341;0,225;-3,206;25,250;0,000;266,440;Inf;275,000;275,000;1,347;2,868;1,880;22,195
5596,000;3,001;0,753;-35,209;1,669;9,236;4,108;29,874;3,840;-12,259;-2,812;0,000;31,709;32,285;9,223;1,766;2,521;0,104;2,369;0,345;-3,210;25,252;0,000;266,040;Inf;275,000;275,000;1,296;2,870;1,894;22,156
5596,500;3,001;0,753;-35,209;1,669;9,236;4,108;29,874;3,840;-12,259;-2,812;0,000;31,700;32,300;9,223;1,766;2,548;0,389;2,375;0,631;-3,210;25,252;0,000;266,040;Inf;275,000;275,000;1,335;2,872;1,909;22,024
5597,000;3,240;0,839;-33,575;1,731;9,210;4,108;29,874;3,840;-12,259;-2,812;0,000;31,700;32,300;9,442;1,560;2,622;0,422;2,468;0,554;-3,210;25,252;0,000;266,540;Inf;275,000;275,000;1,486;2,874;1,934;21,960
5597,500;3,240;0,839;-33,575;1,731;9,210;4,108;29,874;3,840;-12,259;-2,812;0,000;31,700;32,300;9,442;1,560;2,667;0,285;2,536;0,435;-3,210;25,252;0,000;266,540;Inf;275,000;275,000;1,516;2,880;1,949;21,900
5598,000;3,240;0,839;-33,575;1,731;9,210;4,108;29,874;3,840;-12,259;-2,812;0,000;31,700;32,300;9,442;1,560;2,696;0,166;2,437;0,367;-3,210;25,252;0,000;266,640;Inf;275,000;275,000;1,481;2,886;1,948;21,876
5598,500;3,240;0,839;-33,575;1,731;9,210;4,108;29,874;3,840;-12,259;-2,812;0,000;31,700;32,300;9,442;1,560;2,549;0,374;2,456;0,688;-3,210;25,252;0,000;266,640;Inf;275,000;275,000;1,416;2,892;1,951;21,871
5599,000;3,240;0,839;-33,575;1,731;9,210;4,119;29,883;3,817;-12,227;-2,812;0,000;31,713;32,298;9,442;1,560;2,708;0,734;2,604;0,907;-3,222;25,246;0,000;266,340;Inf;275,000;275,000;1,517;2,898;1,970;21,855
5599,500;3,240;0,839;-33,575;1,731;9,210;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,442;1,560;2,855;0,680;2,679;0,808;-3,222;25,246;0,000;266,340;Inf;275,000;275,000;1,738;2,903;2,013;21,792
5600,000;2,549;0,618;-35,209;1,629;9,222;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,332;1,756;2,849;0,441;2,640;0,605;-3,222;25,246;0,000;266,240;Inf;275,000;275,000;1,756;2,909;2,020;21,751
5600,500;2,549;0,618;-35,209;1,629;9,222;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,332;1,756;2,777;0,253;2,627;0,430;-3,222;25,246;0,000;266,240;Inf;275,000;275,000;1,634;2,903;2,004;21,817
5601,000;2,549;0,618;-35,209;1,629;9,222;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,332;1,756;2,825;0,350;2,673;0,710;-3,222;25,246;0,000;265,840;Inf;275,000;275,000;1,522;2,897;2,007;21,880
5601,500;2,549;0,618;-35,209;1,629;9,222;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,332;1,756;2,805;0,665;2,731;0,875;-3,222;25,246;0,000;265,840;Inf;275,000;275,000;1,640;2,891;2,039;21,922
5602,000;2,549;0,618;-35,209;1,629;9,222;4,119;29,883;3,817;-12,227;-2,812;0,000;31,700;32,300;9,332;1,756;2,884;0,802;2,787;0,889;-3,222;25,246;0,000;265,940;Inf;275,000;275,000;1,769;2,886;2,108;21,948
5602,500;2,549;0,618;-35,209;1,629;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,734;32,423;9,332;1,756;2,942;0,612;2,796;0,755;-3,213;25,247;0,000;265,940;Inf;275,000;275,000;1,841;2,880;2,106;21,998
5603,000;2,549;0,618;-35,209;1,629;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,700;32,400;9,332;1,756;2,792;0,378;2,579;0,435;-3,213;25,247;0,000;265,840;Inf;275,000;275,000;1,776;2,875;2,103;22,058
5603,500;2,691;0,624;-35,209;1,700;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,700;32,400;9,241;1,579;2,687;0,292;2,535;0,366;-3,213;25,247;0,000;265,840;Inf;275,000;275,000;1,546;2,869;2,098;22,095
5604,000;2,691;0,624;-35,209;1,700;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,700;32,400;9,241;1,579;2,694;0,345;2,576;0,600;-3,213;25,247;0,000;265,940;Inf;275,000;275,000;1,470;2,867;2,118;22,080
5604,500;2,691;0,624;-35,209;1,700;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,700;32,400;9,241;1,579;2,869;0,826;2,779;0,952;-3,213;25,247;0,000;265,940;Inf;275,000;275,000;1,554;2,864;2,164;22,031
5605,000;2,691;0,624;-35,209;1,700;9,222;4,101;29,869;3,850;-12,204;-2,818;0,000;31,700;32,400;9,241;1,579;2,925;0,619;2,809;0,797;-3,213;25,247;0,000;266,440;Inf;275,000;275,000;1,857;2,861;2,177;21,938
5605,500;2,691;0,624;-35,209;1,700;9,222;4,074;29,874;3,831;-12,182;-2,830;0,000;31,729;32,362;9,241;1,579;2,920;0,439;2,814;0,629;-3,218;25,248;0,000;266,440;Inf;275,000;275,000;1,788;2,858;2,168;21,860
5606,000;2,691;0,624;-35,209;1,700;9,222;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,241;1,579;2,690;0,348;2,430;0,429;-3,218;25,248;0,000;266,240;Inf;275,000;275,000;1,700;2,855;2,160;21,801
5606,500;3,149;0,758;-35,209;1,678;9,264;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,103;1,627;2,711;0,651;2,572;0,857;-3,218;25,248;0,000;266,240;Inf;275,000;275,000;1,474;2,853;2,197;21,723
5607,000;3,149;0,758;-35,209;1,678;9,264;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,103;1,627;2,892;0,887;2,766;1,185;-3,218;25,248;0,000;266,040;Inf;275,000;275,000;1,698;2,857;2,233;21,710
5607,500;3,149;0,758;-35,209;1,678;9,264;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,103;1,627;2,998;0,627;2,833;0,939;-3,218;25,248;0,000;266,040;Inf;275,000;275,000;1,933;2,862;2,233;21,669
5608,000;3,149;0,758;-35,209;1,678;9,264;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,103;1,627;2,725;0,523;2,593;0,650;-3,218;25,248;0,000;266,340;Inf;275,000;275,000;1,849;2,867;2,224;21,649
5608,500;3,149;0,758;-35,209;1,678;9,264;4,074;29,874;3,831;-12,182;-2,830;0,000;31,700;32,400;9,103;1,627;2,816;0,673;2,708;0,753;-3,218;25,248;0,000;266,340;Inf;275,000;275,000;1,623;2,872;2,213;21,618
5609,000;3,149;0,758;-35,209;1,678;9,264;4,081;29,925;3,828;-12,171;-2,825;0,000;31,737;32,328;9,103;1,627;2,886;0,661;2,759;0,776;-3,221;25,256;0,000;265,640;Inf;275,000;275,000;1,738;2,876;2,252;21,569
5609,500;3,149;0,758;-35,209;1,678;9,264;4,081;29,925;3,828;-12,171;-2,825;0,000;31,700;32,300;9,103;1,627;2,952;0,712;2,821;0,980;-3,221;25,256;0,000;265,640;Inf;275,000;275,000;1,771;2,881;2,258;21,551
5610,000;3,277;0,740;-35,209;1,663;9,244;4,081;29,925;3,828;-12,171;-2,825;0,000;31,700;32,300;9,239;1,729;3,006;0,720;2,867;0,978;-3,221;25,256;0,000;266,440;Inf;275,000;275,000;1,866;2,885;2,268;21,612
5610,500;3,277;0,740;-35,209;1,663;9,244;4,081;29,925;3,828;-12,171;-2,825;0,000;31,700;32,300;9,239;1,729;3,043;0,554;2,902;0,844;-3,221;25,256;0,000;266,440;Inf;275,000;275,000;1,893;2,891;2,268;21,565
5611,000;3,277;0,740;-35,209;1,663;9,244;4,081;29,925;3,828;-12,171;-2,825;0,000;31,700;32,300;9,239;1,729;2,810;0,513;2,577;0,667;-3,221;25,256;0,000;266,940;Inf;275,000;275,000;1,836;2,898;2,255;21,500
5611,500;3,277;0,740;-35,209;1,663;9,244;4,081;29,925;3,828;-12,171;-2,825;0,000;31,700;32,300;9,239;1,729;2,892;0,770;2,774;0,849;-3,221;25,256;0,000;266,940;Inf;275,000;275,000;1,642;2,904;2,273;21,458
5612,000;3,277;0,740;-35,209;1,663;9,244;4,109;29,926;3,860;-12,143;-2,829;0,000;31,749;32,444;9,239;1,729;2,997;0,724;2,846;0,919;-3,218;25,258;0,000;267,340;Inf;275,000;275,000;1,821;2,910;2,291;21,452
5612,500;3,277;0,740;-35,209;1,663;9,244;4,109;29,926;3,860;-12,143;-2,829;0,000;31,700;32,400;9,239;1,729;3,067;0,611;2,897;0,819;-3,218;25,258;0,000;267,340;Inf;275,000;275,000;1,871;2,916;2,322;21,486
5613,000;3,007;0,676;-35,209;1,649;9,240;4,109;29,926;3,860;-12,143;-2,829;0,000;31,700;32,400;9,265;1,755;3,061;0,455;2,899;0,673;-3,218;25,258;0,000;267,440;Inf;275,000;275,000;1,849;2,922;2,301;21,474
5613,500;3,007;0,676;-35,209;1,649;9,240;4,109;29,926;3,860;-12,143;-2,829;0,000;31,700;32,400;9,265;1,755;2,977;0,447;2,867;0,722;-3,218;25,258;0,000;267,440;Inf;275,000;275,000;1,772;2,923;2,275;21,419
5614,000;3,007;0,676;-35,209;1,649;9,240;4,109;29,926;3,860;-12,143;-2,829;0,000;31,700;32,400;9,265;1,755;2,975;0,699;2,938;0,906;-3,218;25,258;0,000;266,940;Inf;275,000;275,000;1,753;2,925;2,306;21,342
5614,500;3,007;0,676;-35,209;1,649;9,240;4,109;29,926;3,860;-12,143;-2,829;0,000;31,700;32,400;9,265;1,755;3,062;0,974;2,989;1,078;-3,218;25,258;0,000;266,940;Inf;275,000;275,000;1,879;2,926;2,326;21,335
5615,000;3,007;0,676;-35,209;1,649;9,240;4,077;29,878;3,844;-12,134;-2,827;0,000;31,756;32,347;9,265;1,755;3,211;0,712;3,002;0,886;-3,220;25,256;0,000;267,240;Inf;275,000;275,000;2,026;2,927;2,340;21,346
5615,500;3,007;0,676;-35,209;1,649;9,240;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,265;1,755;3,169;0,532;2,836;0,698;-3,220;25,256;0,000;267,240;Inf;275,000;275,000;1,953;2,929;2,343;21,407
5616,000;3,007;0,676;-35,209;1,649;9,240;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,265;1,755;2,866;0,677;2,782;0,917;-3,220;25,256;0,000;266,940;Inf;275,000;275,000;1,809;2,930;2,343;21,463
5616,500;2,839;0,794;-33,962;1,740;9,222;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,315;1,593;3,014;0,953;2,852;1,020;-3,220;25,256;0,000;266,940;Inf;275,000;275,000;1,810;2,931;2,354;21,573
5617,000;2,839;0,794;-33,962;1,740;9,222;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,315;1,593;2,896;0,917;2,669;1,032;-3,220;25,256;0,000;266,840;Inf;275,000;275,000;1,960;2,930;2,420;21,657
5617,500;2,839;0,794;-33,962;1,740;9,222;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,315;1,593;3,011;0,805;2,742;0,990;-3,220;25,256;0,000;266,840;Inf;275,000;275,000;1,878;2,928;2,448;21,779
5618,000;2,839;0,794;-33,962;1,740;9,222;4,077;29,878;3,844;-12,134;-2,827;0,000;31,800;32,300;9,315;1,593;2,996;0,700;2,754;0,922;-3,220;25,256;0,000;266,840;Inf;275,000;275,000;1,887;2,927;2,420;21,855
5618,500;2,839;0,794;-33,962;1,740;9,222;4,089;29,937;3,831;-12,104;-2,825;0,000;31,766;32,449;9,315;1,593;2,986;0,395;2,709;0,630;-3,223;25,263;0,000;266,840;Inf;275,000;275,000;1,843;2,925;2,406;21,886
5619,000;2,839;0,794;-33,962;1,740;9,222;4,089;29,937;3,831;-12,104;-2,825;0,000;31,800;32,400;9,315;1,593;2,840;0,917;2,784;1,073;-3,223;25,263;0,000;267,340;Inf;275,000;275,000;1,680;2,924;2,397;21,928
5619,500;2,993;0,819;-34,133;1,706;9,184;4,089;29,937;3,831;-12,104;-2,825;0,000;31,800;32,400;9,346;1,680;3,102;1,065;2,931;1,330;-3,223;25,263;0,000;267,340;Inf;275,000;275,000;1,904;2,923;2,461;21,938
5620,000;2,993;0,819;-34,133;1,706;9,184;4,089;29,937;3,831;-12,104;-2,825;0,000;31,800;32,400;9,346;1,680;3,242;0,900;2,991;1,207;-3,223;25,263;0,000;267,040;Inf;275,000;275,000;2,107;2,924;2,466;21,971
5620,500;2,993;0,819;-34,133;1,706;9,184;4,089;29,937;3,831;-12,104;-2,825;0,000;31,800;32,400;9,346;1,680;3,194;0,750;2,997;0,915;-3,223;25,263;0,000;267,040;Inf;275,000;275,000;2,085;2,925;2,466;22,026
5621,000;2,993;0,819;-34,133;1,706;9,184;4,089;29,937;3,831;-12,104;-2,825;0,000;31,800;32,400;9,346;1,680;3,144;0,524;2,778;0,552;-3,223;25,263;0,000;267,140;Inf;275,000;275,000;1,964;2,926;2,444;22,050
5621,500;2,993;0,819;-34,133;1,706;9,184;4,096;29,986;3,827;-12,079;-2,827;0,000;31,776;32,404;9,346;1,680;2,648;0,779;2,559;1,000;-3,219;25,254;0,000;267,140;Inf;275,000;275,000;1,750;2,927;2,447;22,086
5622,000;2,993;0,819;-34,133;1,706;9,184;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,346;1,680;2,976;1,144;2,793;1,237;-3,219;25,254;0,000;266,640;Inf;275,000;275,000;1,746;2,928;2,504;22,077
5622,500;2,993;0,819;-34,133;1,706;9,184;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,346;1,680;3,186;0,821;2,995;0,949;-3,219;25,254;0,000;266,640;Inf;275,000;275,000;2,037;2,929;2,522;22,095
5623,000;2,575;0,638;-35,084;1,628;9,220;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,306;1,805;3,203;0,724;3,050;0,865;-3,219;25,254;0,000;266,840;Inf;275,000;275,000;1,988;2,930;2,488;22,101
5623,500;2,575;0,638;-35,084;1,628;9,220;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,306;1,805;2,807;0,520;2,616;0,735;-3,219;25,254;0,000;266,840;Inf;275,000;275,000;1,960;2,925;2,485;22,051
5624,000;2,575;0,638;-35,084;1,628;9,220;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,306;1,805;2,936;0,678;2,758;1,014;-3,219;25,254;0,000;266,740;Inf;275,000;275,000;1,669;2,919;2,469;22,004
5624,500;2,575;0,638;-35,084;1,628;9,220;4,096;29,986;3,827;-12,079;-2,827;0,000;31,800;32,400;9,306;1,805;3,010;1,057;2,917;1,171;-3,219;25,254;0,000;266,740;Inf;275,000;275,000;1,846;2,913;2,500;21,968
5625,000;2,575;0,638;-35,084;1,628;9,220;4,102;29,940;3,801;-12,100;-2,833;0,000;31,780;32,382;9,306;1,805;3,149;1,132;2,996;1,223;-3,238;25,254;0,000;266,640;Inf;275,000;275,000;2,039;2,908;2,495;21,894
5625,500;2,575;0,638;-35,084;1,628;9,220;4,102;29,940;3,801;-12,100;-2,833;0,000;31,800;32,400;9,306;1,805;3,081;0,909;2,938;1,029;-3,238;25,254;0,000;266,640;Inf;275,000;275,000;2,125;2,902;2,495;21,904
5626,000;2,633;0,696;-33,679;1,754;9,206;4,102;29,940;3,801;-12,100;-2,833;0,000;31,800;32,400;9,365;1,523;2,849;0,771;2,663;0,938;-3,238;25,254;0,000;266,640;Inf;275,000;275,000;1,989;2,897;2,518;21,871
5626,500;2,633;0,696;-33,679;1,754;9,206;4,102;29,940;3,801;-12,100;-2,833;0,000;31,800;32,400;9,365;1,523;3,039;0,924;2,867;1,241;-3,238;25,254;0,000;266,640;Inf;275,000;275,000;1,805;2,893;2,510;21,893
5627,000;2,633;0,696;-33,679;1,754;9,206;4,102;29,940;3,801;-12,100;-2,833;0,000;31,800;32,400;9,365;1,523;3,112;1,023;2,995;1,266;-3,238;25,254;0,000;266,540;Inf;275,000;275,000;2,018;2,888;2,531;21,873
5627,500;2,633;0,696;-33,679;1,754;9,206;4,102;29,940;3,801;-12,100;-2,833;0,000;31,800;32,400;9,365;1,523;3,175;0,741;2,971;0,979;-3,238;25,254;0,000;266,540;Inf;275,000;275,000;2,099;2,884;2,540;21,871
5628,000;2,633;0,696;-33,679;1,754;9,206;4,132;29,943;3,838;-12,071;-2,842;0,000;31,796;32,447;9,365;1,523;3,117;0,530;2,930;0,749;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;1,967;2,880;2,532;21,833
5628,500;2,633;0,696;-33,679;1,754;9,206;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,365;1,523;3,010;0,765;2,937;0,944;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;1,832;2,876;2,478;21,831
5629,000;2,633;0,696;-33,679;1,754;9,206;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,365;1,523;3,172;1,094;3,069;1,308;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;1,914;2,872;2,527;21,761
5629,500;3,837;0,935;-35,209;1,670;9,276;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,278;1,739;3,414;0,928;3,227;1,168;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;2,161;2,868;2,543;21,715
5630,000;3,837;0,935;-35,209;1,670;9,276;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,278;1,739;3,383;0,758;3,153;0,840;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;2,184;2,884;2,548;21,676
5630,500;3,837;0,935;-35,209;1,670;9,276;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,278;1,739;2,877;0,715;2,727;0,930;-3,246;25,260;0,000;266,340;Inf;275,000;275,000;2,033;2,900;2,550;21,704
5631,000;3,837;0,935;-35,209;1,670;9,276;4,132;29,943;3,838;-12,071;-2,842;0,000;31,800;32,400;9,278;1,739;2,922;1,152;2,784;1,276;-3,246;25,260;0,000;266,940;Inf;275,000;275,000;1,812;2,915;2,568;21,720
5631,500;3,837;0,935;-35,209;1,670;9,276;4,139;29,976;3,847;-12,050;-2,845;0,000;31,796;32,425;9,278;1,739;3,209;1,262;3,026;1,400;-3,250;25,252;0,000;266,940;Inf;275,000;275,000;2,033;2,930;2,595;21,739
5632,000;3,837;0,935;-35,209;1,670;9,276;4,139;29,976;3,847;-12,050;-2,845;0,000;31,800;32,400;9,278;1,739;3,323;1,031;3,137;1,220;-3,250;25,252;0,000;266,640;Inf;275,000;275,000;2,224;2,945;2,605;21,754
5632,500;3,418;0,798;-35,209;1,662;9,319;4,139;29,976;3,847;-12,050;-2,845;0,000;31,800;32,400;9,283;1,838;3,284;0,784;3,150;0,927;-3,250;25,252;0,000;266,640;Inf;275,000;275,000;2,178;2,959;2,553;21,785
5633,000;3,418;0,798;-35,209;1,662;9,319;4,139;29,976;3,847;-12,050;-2,845;0,000;31,800;32,400;9,283;1,838;3,213;0,637;3,111;0,794;-3,250;25,252;0,000;266,840;Inf;275,000;275,000;2,036;2,967;2,515;21,755
5633,500;3,418;0,798;-35,209;1,662;9,319;4,139;29,976;3,847;-12,050;-2,845;0,000;31,800;32,400;9,283;1,838;3,246;1,101;3,207;1,445;-3,250;25,252;0,000;266,840;Inf;275,000;275,000;1,939;2,974;2,523;21,724
5634,000;3,418;0,798;-35,209;1,662;9,319;4,139;29,976;3,847;-12,050;-2,845;0,000;31,800;32,400;9,283;1,838;3,362;1,319;3,314;1,539;-3,250;25,252;0,000;267,040;Inf;275,000;275,000;2,250;2,982;2,586;21,792
5634,500;3,418;0,798;-35,209;1,662;9,319;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,455;9,283;1,838;3,315;1,215;3,163;1,308;-3,260;25,253;0,000;267,040;Inf;275,000;275,000;2,383;2,989;2,645;21,899
5635,000;3,418;0,798;-35,209;1,662;9,319;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,283;1,838;3,253;0,939;3,086;1,009;-3,260;25,253;0,000;266,740;Inf;275,000;275,000;2,250;2,996;2,633;21,930
5635,500;3,418;0,798;-35,209;1,662;9,319;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,283;1,838;3,233;0,720;3,082;0,895;-3,260;25,253;0,000;266,740;Inf;275,000;275,000;2,072;3,003;2,589;21,943
5636,000;1,996;0,511;-34,380;1,692;9,169;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,412;1,725;3,199;0,982;3,119;1,109;-3,260;25,253;0,000;267,140;Inf;275,000;275,000;1,983;3,010;2,586;21,952
5636,500;1,996;0,511;-34,380;1,692;9,169;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,412;1,725;3,329;1,074;3,180;1,344;-3,260;25,253;0,000;267,140;Inf;275,000;275,000;2,102;2,993;2,667;21,961
5637,000;1,996;0,511;-34,380;1,692;9,169;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,412;1,725;3,399;1,227;3,292;1,463;-3,260;25,253;0,000;267,540;Inf;275,000;275,000;2,232;2,977;2,700;21,953
5637,500;1,996;0,511;-34,380;1,692;9,169;4,123;29,915;3,826;-12,040;-2,854;0,000;31,800;32,500;9,412;1,725;3,427;1,002;3,308;1,224;-3,260;25,253;0,000;267,540;Inf;275,000;275,000;2,345;2,960;2,704;21,890
5638,000;1,996;0,511;-34,380;1,692;9,169;4,101;29,929;3,839;-12,001;-2,852;0,000;31,820;32,445;9,412;1,725;3,423;0,719;3,303;0,945;-3,248;25,256;0,000;266,840;Inf;275,000;275,000;2,240;2,945;2,669;21,888
5638,500;1,996;0,511;-34,380;1,692;9,169;4,101;29,929;3,839;-12,001;-2,852;0,000;31,800;32,400;9,412;1,725;3,405;0,632;3,308;1,009;-3,248;25,256;0,000;266,840;Inf;275,000;275,000;2,097;2,929;2,632;21,876
5639,000;3,129;0,718;-35,209;1,694;9,304;4,101;29,929;3,839;-12,001;-2,852;0,000;31,800;32,400;9,236;1,664;3,393;1,044;3,320;1,383;-3,248;25,256;0,000;267,140;Inf;275,000;275,000;2,089;2,914;2,585;21,858
5639,500;3,129;0,718;-35,209;1,694;9,304;4,101;29,929;3,839;-12,001;-2,852;0,000;31,800;32,400;9,236;1,664;3,443;1,323;3,378;1,485;-3,248;25,256;0,000;267,140;Inf;275,000;275,000;2,285;2,917;2,700;21,891
5640,000;3,129;0,718;-35,209;1,694;9,304;4,101;29,929;3,839;-12,001;-2,852;0,000;31,800;32,400;9,236;1,664;3,573;1,350;3,454;1,482;-3,248;25,256;0,000;267,240;Inf;275,000;275,000;2,407;2,921;2,707;21,858
5640,500;3,129;0,718;-35,209;1,694;9,304;4,101;29,929;3,839;-12,001;-2,852;0,000;31,800;32,400;9,236;1,664;3,532;1,077;3,442;1,179;-3,248;25,256;0,000;267,240;Inf;275,000;275,000;2,465;2,924;2,698;21,886
5641,000;3,129;0,718;-35,209;1,694;9,304;4,106;29,959;3,820;-11,957;-2,855;0,000;31,813;32,450;9,236;1,664;3,174;0,918;3,050;1,032;-3,263;25,255;0,000;266,940;Inf;275,000;275,000;2,308;2,928;2,720;21,880
5641,500;3,129;0,718;-35,209;1,694;9,304;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,236;1,664;3,318;1,085;3,223;1,426;-3,263;25,255;0,000;266,940;Inf;275,000;275,000;2,044;2,931;2,720;21,912
5642,000;3,129;0,718;-35,209;1,694;9,304;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,236;1,664;3,441;1,380;3,357;1,643;-3,263;25,255;0,000;267,040;Inf;275,000;275,000;2,263;2,934;2,718;21,895
5642,500;2,718;0,735;-34,483;1,660;9,191;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,303;1,716;3,531;1,364;3,457;1,536;-3,263;25,255;0,000;267,040;Inf;275,000;275,000;2,455;2,937;2,766;21,908
5643,000;2,718;0,735;-34,483;1,660;9,191;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,303;1,716;3,586;1,151;3,461;1,341;-3,263;25,255;0,000;266,840;Inf;275,000;275,000;2,472;2,934;2,739;21,918
5643,500;2,718;0,735;-34,483;1,660;9,191;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,303;1,716;3,582;1,071;3,510;1,296;-3,263;25,255;0,000;266,840;Inf;275,000;275,000;2,385;2,930;2,722;21,988
5644,000;2,718;0,735;-34,483;1,660;9,191;4,106;29,959;3,820;-11,957;-2,855;0,000;31,800;32,500;9,303;1,716;3,605;1,164;3,502;1,502;-3,263;25,255;0,000;266,940;Inf;275,000;275,000;2,365;2,927;2,749;21,944
5644,500;2,718;0,735;-34,483;1,660;9,191;4,114;29,980;3,848;-11,935;-2,852;0,000;31,830;32,511;9,303;1,716;3,626;1,492;3,560;1,748;-3,263;25,260;0,000;266,940;Inf;275,000;275,000;2,443;2,923;2,761;21,939
5645,000;2,718;0,735;-34,483;1,660;9,191;4,114;29,980;3,848;-11,935;-2,852;0,000;31,800;32,500;9,303;1,716;3,774;1,562;3,662;1,743;-3,263;25,260;0,000;266,840;Inf;275,000;275,000;2,606;2,920;2,824;21,954
5645,500;2,548;0,596;-35,209;1,663;9,316;4,114;29,980;3,848;-11,935;-2,852;0,000;31,800;32,500;9,099;1,628;3,719;1,315;3,598;1,467;-3,263;25,260;0,000;266,840;Inf;275,000;275,000;2,686;2,917;2,825;21,981
5646,000;2,548;0,596;-35,209;1,663;9,316;4,114;29,980;3,848;-11,935;-2,852;0,000;31,800;32,500;9,099;1,628;3,607;1,083;3,421;1,199;-3,263;25,260;0,000;266,640;Inf;275,000;275,000;2,525;2,911;2,822;21,962
5646,500;2,548;0,596;-35,209;1,663;9,316;4,114;29,980;3,848;-11,935;-2,852;0,000;31,800;32,500;9,099;1,628;3,389;1,140;3,305;1,485;-3,263;25,260;0,000;266,640;Inf;275,000;275,000;2,327;2,905;2,834;21,918
5647,000;2,548;0,596;-35,209;1,663;9,316;4,114;29,980;3,848;-11,935;-2,852;0,000;31,800;32,500;9,099;1,628;3,629;1,560;3,497;1,823;-3,263;25,260;0,000;266,540;Inf;275,000;275,000;2,330;2,899;2,889;21,910
5647,500;2,548;0,596;-35,209;1,663;9,316;4,147;29,973;3,865;-11,906;-2,858;0,000;31,840;32,525;9,099;1,628;3,719;1,591;3,616;1,743;-3,265;25,257;0,000;266,540;Inf;275,000;275,000;2,628;2,893;2,917;21,913
5648,000;2,548;0,596;-35,209;1,663;9,316;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,099;1,628;3,488;1,147;3,325;1,210;-3,265;25,257;0,000;266,440;Inf;275,000;275,000;2,667;2,887;2,923;21,884
5648,500;3,438;0,826;-35,209;1,716;9,330;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,229;1,653;3,343;1,095;3,236;1,287;-3,265;25,257;0,000;266,440;Inf;275,000;275,000;2,292;2,882;2,913;21,913
5649,000;3,438;0,826;-35,209;1,716;9,330;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,229;1,653;3,546;1,437;3,424;1,673;-3,265;25,257;0,000;266,440;Inf;275,000;275,000;2,240;2,891;2,918;22,026
5649,500;3,438;0,826;-35,209;1,716;9,330;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,229;1,653;3,637;1,493;3,526;1,736;-3,265;25,257;0,000;266,440;Inf;275,000;275,000;2,520;2,900;2,924;22,081
5650,000;3,438;0,826;-35,209;1,716;9,330;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,229;1,653;3,736;1,499;3,628;1,664;-3,265;25,257;0,000;266,540;Inf;275,000;275,000;2,598;2,909;2,922;22,066
5650,500;3,438;0,826;-35,209;1,716;9,330;4,147;29,973;3,865;-11,906;-2,858;0,000;31,800;32,500;9,229;1,653;3,731;1,349;3,600;1,537;-3,265;25,257;0,000;266,540;Inf;275,000;275,000;2,632;2,917;2,928;22,066
5651,000;3,438;0,826;-35,209;1,716;9,330;4,128;29,982;3,856;-11,903;-2,873;0,000;31,842;32,464;9,229;1,653;3,769;1,243;3,540;1,445;-3,267;25,249;0,000;266,440;Inf;275,000;275,000;2,554;2,926;2,939;22,045
5651,500;3,438;0,826;-35,209;1,716;9,330;4,128;29,982;3,856;-11,903;-2,873;0,000;31,800;32,500;9,229;1,653;3,790;1,786;3,682;2,029;-3,267;25,249;0,000;266,440;Inf;275,000;275,000;2,500;2,934;2,972;22,083
5652,000;3,155;0,707;-35,209;1,699;9,269;4,128;29,982;3,856;-11,903;-2,873;0,000;31,800;32,500;9,190;1,673;3,826;1,584;3,670;1,854;-3,267;25,249;0,000;266,540;Inf;275,000;275,000;2,822;2,943;2,989;22,131
5652,500;3,155;0,707;-35,209;1,699;9,269;4,128;29,982;3,856;-11,903;-2,873;0,000;31,800;32,500;9,190;1,673;3,837;1,372;3,726;1,609;-3,267;25,249;0,000;266,540;Inf;275,000;275,000;2,734;2,946;3,003;22,163
5653,000;3,155;0,707;-35,209;1,699;9,269;4,128;29,982;3,856;-11,903;-2,873;0,000;31,800;32,500;9,190;1,673;3,775;1,277;3,643;1,454;-3,267;25,249;0,000;267,140;Inf;275,000;275,000;2,636;2,950;3,002;22,086
5653,500;3,155;0,707;-35,209;1,699;9,269;4,128;29,982;3,856;-11,903;-2,873;0,000;31,800;32,500;9,190;1,673;3,750;1,314;3,633;1,544;-3,267;25,249;0,000;267,140;Inf;275,000;275,000;2,537;2,953;3,010;22,091
5654,000;3,155;0,707;-35,209;1,699;9,269;4,120;30,007;3,845;-11,865;-2,869;0,000;31,850;32,532;9,190;1,673;3,811;1,531;3,716;1,943;-3,262;25,248;0,000;267,240;Inf;275,000;275,000;2,560;2,956;3,058;22,076
5654,500;3,155;0,707;-35,209;1,699;9,269;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,190;1,673;3,896;1,668;3,814;1,984;-3,262;25,248;0,000;267,240;Inf;275,000;275,000;2,750;2,959;3,067;22,027
5655,000;3,131;0,715;-35,209;1,670;9,275;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,257;1,660;3,907;1,104;3,796;1,477;-3,262;25,248;0,000;267,240;Inf;275,000;275,000;2,841;2,963;3,042;22,015
5655,500;3,131;0,715;-35,209;1,670;9,275;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,257;1,660;3,858;1,336;3,842;1,706;-3,262;25,248;0,000;267,240;Inf;275,000;275,000;2,571;2,965;2,998;21,996
5656,000;3,131;0,715;-35,209;1,670;9,275;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,257;1,660;3,862;1,649;3,795;1,825;-3,262;25,248;0,000;267,440;Inf;275,000;275,000;2,685;2,968;3,023;22,041
5656,500;3,131;0,715;-35,209;1,670;9,275;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,257;1,660;3,959;1,725;3,866;2,141;-3,262;25,248;0,000;267,440;Inf;275,000;275,000;2,783;2,971;3,066;22,024
