t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5657,000;3,131;0,715;-35,209;1,670;9,275;4,120;30,007;3,845;-11,865;-2,869;0,000;31,800;32,500;9,257;1,660;4,077;1,640;3,960;2,053;-3,262;25,248;0,000;267,340;Inf;275,000;275,000;2,923;2,973;3,127;22,014
5657,500;3,131;0,715;-35,209;1,670;9,275;4,112;29,963;3,837;-11,853;-2,868;0,000;31,854;32,523;9,257;1,660;4,077;1,433;3,974;1,691;-3,276;25,247;0,000;267,340;Inf;275,000;275,000;2,932;2,976;3,118;21,939
5658,000;3,131;0,715;-35,209;1,670;9,275;4,112;29,963;3,837;-11,853;-2,868;0,000;31,900;32,500;9,257;1,660;3,961;1,345;3,868;1,539;-3,276;25,247;0,000;267,340;Inf;275,000;275,000;2,794;2,979;3,090;21,889
5658,500;2,926;0,687;-35,209;1,652;9,352;4,112;29,963;3,837;-11,853;-2,868;0,000;31,900;32,500;9,121;1,734;3,799;1,401;3,764;1,817;-3,276;25,247;0,000;267,340;Inf;275,000;275,000;2,678;2,981;3,106;21,918
5659,000;2,926;0,687;-35,209;1,652;9,352;4,112;29,963;3,837;-11,853;-2,868;0,000;31,900;32,500;9,121;1,734;4,104;1,999;4,039;2,286;-3,276;25,247;0,000;266,940;Inf;275,000;275,000;2,695;2,980;3,149;21,911
5659,500;2,926;0,687;-35,209;1,652;9,352;4,112;29,963;3,837;-11,853;-2,868;0,000;31,900;32,500;9,121;1,734;4,203;1,776;4,066;2,070;-3,276;25,247;0,000;266,940;Inf;275,000;275,000;3,107;2,979;3,177;21,898
5660,000;2,926;0,687;-35,209;1,652;9,352;4,112;29,963;3,837;-11,853;-2,868;0,000;31,900;32,500;9,121;1,734;4,071;1,531;3,902;1,690;-3,276;25,247;0,000;267,040;Inf;275,000;275,000;3,029;2,978;3,200;21,955
5660,500;2,926;0,687;-35,209;1,652;9,352;4,117;30,003;3,857;-11,799;-2,868;0,000;31,863;32,534;9,121;1,734;3,504;1,368;3,394;1,619;-3,265;25,242;0,000;267,040;Inf;275,000;275,000;2,799;2,978;3,220;21,974
5661,000;2,926;0,687;-35,209;1,652;9,352;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,121;1,734;3,709;1,612;3,598;1,907;-3,265;25,242;0,000;266,940;Inf;275,000;275,000;2,471;2,977;3,213;22,022
5661,500;2,956;0,777;-34,159;1,772;9,221;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,280;1,563;3,824;1,772;3,750;1,944;-3,265;25,242;0,000;266,940;Inf;275,000;275,000;2,707;2,976;3,256;22,057
5662,000;2,956;0,777;-34,159;1,772;9,221;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,280;1,563;3,923;1,767;3,838;1,899;-3,265;25,242;0,000;267,140;Inf;275,000;275,000;2,823;2,975;3,260;22,068
5662,500;2,956;0,777;-34,159;1,772;9,221;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,280;1,563;3,861;1,418;3,777;1,584;-3,265;25,242;0,000;267,140;Inf;275,000;275,000;2,857;2,975;3,253;22,057
5663,000;2,956;0,777;-34,159;1,772;9,221;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,280;1,563;3,695;1,459;3,638;1,709;-3,265;25,242;0,000;266,940;Inf;275,000;275,000;2,660;2,975;3,233;22,106
5663,500;2,956;0,777;-34,159;1,772;9,221;4,117;30,003;3,857;-11,799;-2,868;0,000;31,900;32,500;9,280;1,563;3,905;1,604;3,774;1,928;-3,265;25,242;0,000;266,940;Inf;275,000;275,000;2,625;2,975;3,216;22,129
5664,000;2,956;0,777;-34,159;1,772;9,221;4,121;30,058;3,864;-11,817;-2,861;0,000;31,873;32,500;9,280;1,563;3,959;1,794;3,882;2,105;-3,264;25,250;0,000;267,140;Inf;275,000;275,000;2,803;2,974;3,231;22,125
5664,500;2,956;0,777;-34,159;1,772;9,221;4,121;30,058;3,864;-11,817;-2,861;0,000;31,900;32,500;9,280;1,563;4,077;1,758;3,979;2,184;-3,264;25,250;0,000;267,140;Inf;275,000;275,000;2,935;2,974;3,251;22,113
5665,000;2,785;0,719;-34,275;1,671;9,201;4,121;30,058;3,864;-11,817;-2,861;0,000;31,900;32,500;9,425;1,700;4,126;1,545;4,013;1,960;-3,264;25,250;0,000;267,040;Inf;275,000;275,000;2,999;2,974;3,249;22,154
5665,500;2,785;0,719;-34,275;1,671;9,201;4,121;30,058;3,864;-11,817;-2,861;0,000;31,900;32,500;9,425;1,700;4,112;1,376;4,022;1,805;-3,264;25,250;0,000;267,040;Inf;275,000;275,000;2,911;2,971;3,236;22,167
5666,000;2,785;0,719;-34,275;1,671;9,201;4,121;30,058;3,864;-11,817;-2,861;0,000;31,900;32,500;9,425;1,700;4,056;1,844;4,027;2,115;-3,264;25,250;0,000;266,940;Inf;275,000;275,000;2,829;2,967;3,256;22,150
5666,500;2,785;0,719;-34,275;1,671;9,201;4,121;30,058;3,864;-11,817;-2,861;0,000;31,900;32,500;9,425;1,700;4,193;1,779;4,058;2,180;-3,264;25,250;0,000;266,940;Inf;275,000;275,000;3,010;2,964;3,319;22,175
5667,000;2,785;0,719;-34,275;1,671;9,201;4,123;29,988;3,841;-11,800;-2,872;0,000;31,877;32,569;9,425;1,700;4,182;1,709;3,972;2,072;-3,265;25,246;0,000;266,740;Inf;275,000;275,000;3,053;2,962;3,345;22,190
5667,500;2,785;0,719;-34,275;1,671;9,201;4,123;29,988;3,841;-11,800;-2,872;0,000;31,900;32,600;9,425;1,700;4,103;1,603;3,955;1,914;-3,265;25,246;0,000;266,740;Inf;275,000;275,000;2,984;2,959;3,351;22,200
5668,000;2,720;0,679;-34,775;1,695;9,294;4,123;29,988;3,841;-11,800;-2,872;0,000;31,900;32,600;9,190;1,649;4,074;1,424;3,789;1,772;-3,265;25,246;0,000;266,540;Inf;275,000;275,000;2,894;2,956;3,340;22,190
5668,500;2,720;0,679;-34,775;1,695;9,294;4,123;29,988;3,841;-11,800;-2,872;0,000;31,900;32,600;9,190;1,649;3,895;1,808;3,834;1,995;-3,265;25,246;0,000;266,540;Inf;275,000;275,000;2,765;2,952;3,342;22,230
5669,000;2,720;0,679;-34,775;1,695;9,294;4,123;29,988;3,841;-11,800;-2,872;0,000;31,900;32,600;9,190;1,649;3,946;1,884;3,816;2,135;-3,265;25,246;0,000;266,840;Inf;275,000;275,000;2,883;2,948;3,386;22,189
5669,500;2,720;0,679;-34,775;1,695;9,294;4,123;29,988;3,841;-11,800;-2,872;0,000;31,900;32,600;9,190;1,649;4,186;1,683;3,994;2,091;-3,265;25,246;0,000;266,840;Inf;275,000;275,000;2,945;2,944;3,408;22,148
5670,000;2,720;0,679;-34,775;1,695;9,294;4,112;30,011;3,870;-11,762;-2,875;0,000;31,883;32,490;9,190;1,649;4,116;1,560;3,969;1,841;-3,269;25,248;0,000;267,140;Inf;275,000;275,000;2,989;2,941;3,392;22,144
5670,500;2,720;0,679;-34,775;1,695;9,294;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,190;1,649;4,029;1,542;3,963;2,002;-3,269;25,248;0,000;267,140;Inf;275,000;275,000;2,872;2,937;3,362;22,151
5671,000;2,720;0,679;-34,775;1,695;9,294;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,190;1,649;4,154;1,999;4,091;2,334;-3,269;25,248;0,000;266,940;Inf;275,000;275,000;2,884;2,934;3,358;22,168
5671,500;2,951;0,755;-34,657;1,702;9,232;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,417;1,720;4,237;2,127;4,138;2,450;-3,269;25,248;0,000;266,940;Inf;275,000;275,000;3,144;2,930;3,381;22,186
5672,000;2,951;0,755;-34,657;1,702;9,232;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,417;1,720;4,341;1,976;4,192;2,404;-3,269;25,248;0,000;266,340;Inf;275,000;275,000;3,238;2,930;3,487;22,244
5672,500;2,951;0,755;-34,657;1,702;9,232;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,417;1,720;4,358;1,874;4,145;2,150;-3,269;25,248;0,000;266,340;Inf;275,000;275,000;3,228;2,931;3,461;22,217
5673,000;2,951;0,755;-34,657;1,702;9,232;4,112;30,011;3,870;-11,762;-2,875;0,000;31,900;32,500;9,417;1,720;4,298;1,796;4,178;2,083;-3,269;25,248;0,000;266,840;Inf;275,000;275,000;3,132;2,931;3,461;22,203
5673,500;2,951;0,755;-34,657;1,702;9,232;4,116;30,034;3,855;-11,728;-2,856;0,000;31,888;32,539;9,417;1,720;4,219;2,255;4,146;2,517;-3,260;25,256;0,000;266,840;Inf;275,000;275,000;3,089;2,931;3,479;22,220
5674,000;2,951;0,755;-34,657;1,702;9,232;4,116;30,034;3,855;-11,728;-2,856;0,000;31,900;32,500;9,417;1,720;4,415;2,241;4,263;2,553;-3,260;25,256;0,000;267,040;Inf;275,000;275,000;3,284;2,932;3,529;22,260
5674,500;3,062;0,767;-34,722;1,721;9,282;4,116;30,034;3,855;-11,728;-2,856;0,000;31,900;32,500;9,222;1,590;4,456;1,991;4,138;2,283;-3,260;25,256;0,000;267,040;Inf;275,000;275,000;3,368;2,932;3,579;22,252
5675,000;3,062;0,767;-34,722;1,721;9,282;4,116;30,034;3,855;-11,728;-2,856;0,000;31,900;32,500;9,222;1,590;4,082;1,761;3,732;2,056;-3,260;25,256;0,000;266,740;Inf;275,000;275,000;3,217;2,934;3,614;22,237
5675,500;3,062;0,767;-34,722;1,721;9,282;4,116;30,034;3,855;-11,728;-2,856;0,000;31,900;32,500;9,222;1,590;3,954;1,800;3,641;2,122;-3,260;25,256;0,000;266,740;Inf;275,000;275,000;2,907;2,936;3,590;22,277
5676,000;3,062;0,767;-34,722;1,721;9,282;4,116;30,034;3,855;-11,728;-2,856;0,000;31,900;32,500;9,222;1,590;3,824;2,076;3,647;2,206;-3,260;25,256;0,000;266,340;Inf;275,000;275,000;2,879;2,938;3,635;22,280
5676,500;3,062;0,767;-34,722;1,721;9,282;4,105;30,078;3,818;-11,741;-2,867;0,000;31,891;32,511;9,222;1,590;4,020;2,168;3,832;2,356;-3,273;25,246;0,000;266,340;Inf;275,000;275,000;2,938;2,940;3,654;22,320
5677,000;3,062;0,767;-34,722;1,721;9,282;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,222;1,590;4,127;1,887;3,880;2,164;-3,273;25,246;0,000;267,040;Inf;275,000;275,000;3,094;2,942;3,665;22,384
5677,500;3,062;0,767;-34,722;1,721;9,282;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,222;1,590;4,058;1,707;3,863;1,952;-3,273;25,246;0,000;267,040;Inf;275,000;275,000;3,015;2,944;3,623;22,391
5678,000;2,897;0,688;-35,209;1,716;9,279;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,184;1,673;4,089;1,579;3,780;1,905;-3,273;25,246;0,000;267,240;Inf;275,000;275,000;2,895;2,946;3,604;22,409
5678,500;2,897;0,688;-35,209;1,716;9,279;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,184;1,673;3,882;2,074;3,823;2,367;-3,273;25,246;0,000;267,240;Inf;275,000;275,000;2,838;2,945;3,601;22,458
5679,000;2,897;0,688;-35,209;1,716;9,279;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,184;1,673;4,137;2,154;3,924;2,317;-3,273;25,246;0,000;267,140;Inf;275,000;275,000;3,036;2,945;3,623;22,396
5679,500;2,897;0,688;-35,209;1,716;9,279;4,105;30,078;3,818;-11,741;-2,867;0,000;31,900;32,500;9,184;1,673;4,024;1,998;3,808;2,172;-3,273;25,246;0,000;267,140;Inf;275,000;275,000;3,133;2,944;3,638;22,394
5680,000;2,897;0,688;-35,209;1,716;9,279;4,134;30,053;3,854;-11,741;-2,866;0,000;31,893;32,466;9,184;1,673;4,050;1,778;3,855;1,994;-3,277;25,249;0,000;267,340;Inf;275,000;275,000;3,000;2,943;3,594;22,405
5680,500;2,897;0,688;-35,209;1,716;9,279;4,134;30,053;3,854;-11,741;-2,866;0,000;31,900;32,500;9,184;1,673;3,950;1,890;3,836;2,297;-3,277;25,249;0,000;267,340;Inf;275,000;275,000;2,919;2,942;3,554;22,386
5681,000;3,757;0,871;-35,209;1,683;9,192;4,134;30,053;3,854;-11,741;-2,866;0,000;31,900;32,500;9,262;1,692;4,135;2,340;4,025;2,494;-3,277;25,249;0,000;267,740;Inf;275,000;275,000;2,993;2,942;3,601;22,264
5681,500;3,757;0,871;-35,209;1,683;9,192;4,134;30,053;3,854;-11,741;-2,866;0,000;31,900;32,500;9,262;1,692;4,098;2,214;3,935;2,341;-3,277;25,249;0,000;267,740;Inf;275,000;275,000;3,248;2,955;3,662;22,191
5682,000;3,757;0,871;-35,209;1,683;9,192;4,134;30,053;3,854;-11,741;-2,866;0,000;31,900;32,500;9,262;1,692;3,983;1,995;3,828;2,212;-3,277;25,249;0,000;267,640;Inf;275,000;275,000;3,147;2,968;3,666;22,112
5682,500;3,757;0,871;-35,209;1,683;9,192;4,134;30,053;3,854;-11,741;-2,866;0,000;31,900;32,500;9,262;1,692;3,950;1,859;3,754;2,076;-3,277;25,249;0,000;267,640;Inf;275,000;275,000;3,005;2,981;3,637;22,114
5683,000;3,757;0,871;-35,209;1,683;9,192;4,147;30,097;3,869;-11,709;-2,878;0,000;31,897;32,507;9,262;1,692;3,801;1,635;3,604;1,887;-3,264;25,257;0,000;267,540;Inf;275,000;275,000;2,910;2,994;3,587;22,168
5683,500;3,757;0,871;-35,209;1,683;9,192;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,262;1,692;3,920;1,827;3,768;2,234;-3,264;25,257;0,000;267,540;Inf;275,000;275,000;2,732;3,006;3,572;22,138
5684,000;3,757;0,871;-35,209;1,683;9,192;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,262;1,692;4,189;2,173;4,055;2,404;-3,264;25,257;0,000;267,540;Inf;275,000;275,000;2,938;3,019;3,597;22,199
5684,500;3,728;0,958;-34,629;1,710;9,183;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,336;1,696;4,221;1,940;4,091;2,267;-3,264;25,257;0,000;267,540;Inf;275,000;275,000;3,205;3,031;3,587;22,179
5685,000;3,728;0,958;-34,629;1,710;9,183;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,336;1,696;4,209;1,709;4,111;2,087;-3,264;25,257;0,000;267,640;Inf;275,000;275,000;3,130;3,042;3,564;22,081
5685,500;3,728;0,958;-34,629;1,710;9,183;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,336;1,696;4,155;1,616;4,063;2,071;-3,264;25,257;0,000;267,640;Inf;275,000;275,000;3,029;3,053;3,520;22,089
5686,000;3,728;0,958;-34,629;1,710;9,183;4,147;30,097;3,869;-11,709;-2,878;0,000;31,900;32,500;9,336;1,696;4,202;2,060;4,155;2,398;-3,264;25,257;0,000;267,440;Inf;275,000;275,000;2,976;3,064;3,500;22,089
5686,500;3,728;0,958;-34,629;1,710;9,183;4,130;30,051;3,866;-11,704;-2,865;0,000;31,892;32,536;9,336;1,696;4,365;2,161;4,142;2,545;-3,276;25,236;0,000;267,440;Inf;275,000;275,000;3,204;3,075;3,596;22,096
5687,000;3,728;0,958;-34,629;1,710;9,183;4,130;30,051;3,866;-11,704;-2,865;0,000;31,900;32,500;9,336;1,696;4,272;2,051;4,115;2,479;-3,276;25,236;0,000;267,640;Inf;275,000;275,000;3,303;3,086;3,610;22,103
5687,500;2,727;0,725;-33,725;1,730;9,202;4,130;30,051;3,866;-11,704;-2,865;0,000;31,900;32,500;9,445;1,641;4,351;1,842;4,113;2,137;-3,276;25,236;0,000;267,640;Inf;275,000;275,000;3,229;3,096;3,608;22,071
5688,000;2,727;0,725;-33,725;1,730;9,202;4,130;30,051;3,866;-11,704;-2,865;0,000;31,900;32,500;9,445;1,641;4,049;1,784;3,932;2,131;-3,276;25,236;0,000;268,040;Inf;275,000;275,000;3,111;3,090;3,587;22,066
5688,500;2,727;0,725;-33,725;1,730;9,202;4,130;30,051;3,866;-11,704;-2,865;0,000;31,900;32,500;9,445;1,641;4,133;2,066;4,033;2,294;-3,276;25,236;0,000;268,040;Inf;275,000;275,000;2,974;3,084;3,568;22,057
5689,000;2,727;0,725;-33,725;1,730;9,202;4,130;30,051;3,866;-11,704;-2,865;0,000;31,900;32,500;9,445;1,641;4,256;2,045;4,082;2,350;-3,276;25,236;0,000;267,740;Inf;275,000;275,000;3,131;3,079;3,585;22,060
5689,500;2,727;0,725;-33,725;1,730;9,202;4,124;30,049;3,880;-11,712;-2,865;0,000;31,907;32,502;9,445;1,641;4,256;1,995;3,990;2,296;-3,269;25,254;0,000;267,740;Inf;275,000;275,000;3,184;3,073;3,616;22,055
5690,000;2,727;0,725;-33,725;1,730;9,202;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,445;1,641;4,114;1,914;3,928;2,197;-3,269;25,254;0,000;267,840;Inf;275,000;275,000;3,134;3,067;3,633;22,038
5690,500;2,727;0,725;-33,725;1,730;9,202;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,445;1,641;4,183;1,790;4,020;2,037;-3,269;25,254;0,000;267,840;Inf;275,000;275,000;3,038;3,062;3,593;22,001
5691,000;2,514;0,632;-35,026;1,667;9,224;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,348;1,818;4,176;1,574;3,871;1,862;-3,269;25,254;0,000;268,040;Inf;275,000;275,000;3,008;3,056;3,586;21,891
5691,500;2,514;0,632;-35,026;1,667;9,224;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,348;1,818;4,144;2,161;4,013;2,447;-3,269;25,254;0,000;268,040;Inf;275,000;275,000;2,871;3,047;3,584;21,823
5692,000;2,514;0,632;-35,026;1,667;9,224;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,348;1,818;4,330;2,084;4,152;2,427;-3,269;25,254;0,000;268,040;Inf;275,000;275,000;3,191;3,039;3,604;21,754
5692,500;2,514;0,632;-35,026;1,667;9,224;4,124;30,049;3,880;-11,712;-2,865;0,000;31,900;32,500;9,348;1,818;4,385;1,910;4,192;2,230;-3,269;25,254;0,000;268,040;Inf;275,000;275,000;3,248;3,030;3,587;21,738
5693,000;2,514;0,632;-35,026;1,667;9,224;4,159;30,064;3,865;-11,702;-2,857;0,000;31,916;32,478;9,348;1,818;4,101;1,711;3,806;1,954;-3,272;25,252;0,000;268,240;Inf;275,000;275,000;3,180;3,021;3,589;21,696
5693,500;2,514;0,632;-35,026;1,667;9,224;4,159;30,064;3,865;-11,702;-2,857;0,000;31,900;32,500;9,348;1,818;3,891;1,895;3,773;2,261;-3,272;25,252;0,000;268,240;Inf;275,000;275,000;2,893;3,013;3,592;21,669
5694,000;3,174;0,821;-33,825;1,746;9,258;4,159;30,064;3,865;-11,702;-2,857;0,000;31,900;32,500;9,353;1,527;4,086;2,164;3,963;2,409;-3,272;25,252;0,000;268,140;Inf;275,000;275,000;2,955;3,005;3,625;21,605
5694,500;3,174;0,821;-33,825;1,746;9,258;4,159;30,064;3,865;-11,702;-2,857;0,000;31,900;32,500;9,353;1,527;4,279;2,113;4,081;2,355;-3,272;25,252;0,000;268,140;Inf;275,000;275,000;3,156;3,008;3,607;21,629
5695,000;3,174;0,821;-33,825;1,746;9,258;4,159;30,064;3,865;-11,702;-2,857;0,000;31,900;32,500;9,353;1,527;3,769;1,725;3,607;1,919;-3,272;25,252;0,000;268,140;Inf;275,000;275,000;3,207;3,010;3,611;21,646
5695,500;3,174;0,821;-33,825;1,746;9,258;4,159;30,064;3,865;-11,702;-2,857;0,000;31,900;32,500;9,353;1,527;3,961;1,796;3,770;2,146;-3,272;25,252;0,000;268,140;Inf;275,000;275,000;2,755;3,013;3,607;21,618
5696,000;3,174;0,821;-33,825;1,746;9,258;4,146;30,110;3,868;-11,700;-2,864;0,000;31,913;32,560;9,353;1,527;4,072;1,819;3,903;2,238;-3,270;25,250;0,000;268,040;Inf;275,000;275,000;2,918;3,016;3,598;21,588
5696,500;3,174;0,821;-33,825;1,746;9,258;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,353;1,527;4,100;1,853;3,993;2,235;-3,270;25,250;0,000;268,040;Inf;275,000;275,000;3,008;3,018;3,567;21,577
5697,000;2,601;0,690;-33,542;1,756;9,186;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,438;1,637;4,117;1,855;3,919;2,136;-3,270;25,250;0,000;268,240;Inf;275,000;275,000;3,045;3,021;3,578;21,592
5697,500;2,601;0,690;-33,542;1,756;9,186;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,438;1,637;4,080;1,890;3,998;2,121;-3,270;25,250;0,000;268,240;Inf;275,000;275,000;3,006;3,014;3,559;21,511
5698,000;2,601;0,690;-33,542;1,756;9,186;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,438;1,637;4,145;1,858;4,041;2,107;-3,270;25,250;0,000;268,340;Inf;275,000;275,000;3,023;3,007;3,533;21,548
5698,500;2,601;0,690;-33,542;1,756;9,186;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,438;1,637;4,209;1,863;4,076;2,186;-3,270;25,250;0,000;268,340;Inf;275,000;275,000;3,038;3,001;3,558;21,548
5699,000;2,601;0,690;-33,542;1,756;9,186;4,146;30,110;3,868;-11,700;-2,864;0,000;31,900;32,600;9,438;1,637;4,341;2,031;4,232;2,468;-3,270;25,250;0,000;268,440;Inf;275,000;275,000;3,083;2,994;3,507;21,566
5699,500;2,601;0,690;-33,542;1,756;9,186;4,139;30,075;3,860;-11,665;-2,855;0,000;31,917;32,474;9,438;1,637;4,346;1,896;4,255;2,336;-3,278;25,248;0,000;268,440;Inf;275,000;275,000;3,268;2,988;3,540;21,516
5700,000;2,601;0,690;-33,542;1,756;9,186;4,139;30,075;3,860;-11,665;-2,855;0,000;31,900;32,500;9,438;1,637;4,350;1,882;4,264;2,294;-3,278;25,248;0,000;268,540;Inf;275,000;275,000;3,208;2,981;3,567;21,491
5700,500;2,407;0,585;-35,209;1,657;9,133;4,139;30,075;3,860;-11,665;-2,855;0,000;31,900;32,500;9,274;1,735;4,371;1,979;4,300;2,300;-3,278;25,248;0,000;268,540;Inf;275,000;275,000;3,197;2,975;3,530;21,441
5701,000;2,407;0,585;-35,209;1,657;9,133;4,139;30,075;3,860;-11,665;-2,855;0,000;31,900;32,500;9,274;1,735;4,380;2,052;4,316;2,366;-3,278;25,248;0,000;268,640;Inf;275,000;275,000;3,238;2,966;3,566;21,310
5701,500;2,407;0,585;-35,209;1,657;9,133;4,139;30,075;3,860;-11,665;-2,855;0,000;31,900;32,500;9,274;1,735;4,502;2,123;4,315;2,572;-3,278;25,248;0,000;268,640;Inf;275,000;275,000;3,278;2,957;3,622;21,332
5702,000;2,407;0,585;-35,209;1,657;9,133;4,139;30,075;3,860;-11,665;-2,855;0,000;31,900;32,500;9,274;1,735;4,416;2,162;4,255;2,626;-3,278;25,248;0,000;268,740;Inf;275,000;275,000;3,378;2,947;3,645;21,306
5702,500;2,407;0,585;-35,209;1,657;9,133;4,174;30,060;3,885;-11,615;-2,871;0,000;31,919;32,536;9,274;1,735;4,310;1,986;4,199;2,342;-3,272;25,257;0,000;268,740;Inf;275,000;275,000;3,365;2,939;3,670;21,280
5703,000;2,407;0,585;-35,209;1,657;9,133;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,274;1,735;4,302;1,804;3,941;2,036;-3,272;25,257;0,000;268,340;Inf;275,000;275,000;3,209;2,930;3,660;21,242
5703,500;3,664;0,839;-35,209;1,692;9,277;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,284;1,822;4,115;1,978;4,002;2,146;-3,272;25,257;0,000;268,340;Inf;275,000;275,000;3,021;2,921;3,644;21,248
5704,000;3,664;0,839;-35,209;1,692;9,277;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,284;1,822;4,105;2,065;3,940;2,386;-3,272;25,257;0,000;268,340;Inf;275,000;275,000;3,060;2,934;3,653;21,194
5704,500;3,664;0,839;-35,209;1,692;9,277;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,284;1,822;4,274;2,188;4,123;2,602;-3,272;25,257;0,000;268,340;Inf;275,000;275,000;3,124;2,945;3,689;21,157
5705,000;3,664;0,839;-35,209;1,692;9,277;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,284;1,822;4,367;1,968;4,191;2,360;-3,272;25,257;0,000;268,540;Inf;275,000;275,000;3,297;2,957;3,666;21,125
5705,500;3,664;0,839;-35,209;1,692;9,277;4,174;30,060;3,885;-11,615;-2,871;0,000;31,900;32,500;9,284;1,822;4,366;1,787;4,222;2,086;-3,272;25,257;0,000;268,540;Inf;275,000;275,000;3,222;2,969;3,645;21,078
5706,000;3,664;0,839;-35,209;1,692;9,277;4,166;30,096;3,893;-11,589;-2,864;0,000;31,933;32,540;9,284;1,822;3,987;2,123;3,916;2,309;-3,271;25,257;0,000;268,540;Inf;275,000;275,000;3,116;2,980;3,647;21,108
5706,500;3,664;0,839;-35,209;1,692;9,277;4,166;30,096;3,893;-11,589;-2,864;0,000;31,900;32,500;9,284;1,822;4,164;2,389;4,038;2,513;-3,271;25,257;0,000;268,540;Inf;275,000;275,000;3,083;2,991;3,703;21,101
5707,000;3,079;0,765;-35,209;1,756;9,301;4,166;30,096;3,893;-11,589;-2,864;0,000;31,900;32,500;9,188;1,609;4,337;2,274;4,073;2,483;-3,271;25,257;0,000;268,240;Inf;275,000;275,000;3,276;3,002;3,734;21,101
5707,500;3,079;0,765;-35,209;1,756;9,301;4,166;30,096;3,893;-11,589;-2,864;0,000;31,900;32,500;9,188;1,609;4,211;2,122;4,051;2,334;-3,271;25,257;0,000;268,240;Inf;275,000;275,000;3,292;3,004;3,750;21,103
5708,000;3,079;0,765;-35,209;1,756;9,301;4,166;30,096;3,893;-11,589;-2,864;0,000;31,900;32,500;9,188;1,609;4,286;1,875;4,134;2,108;-3,271;25,257;0,000;268,040;Inf;275,000;275,000;3,179;3,005;3,713;21,092
5708,500;3,079;0,765;-35,209;1,756;9,301;4,166;30,096;3,893;-11,589;-2,864;0,000;31,900;32,500;9,188;1,609;4,186;1,625;4,009;1,885;-3,271;25,257;0,000;268,040;Inf;275,000;275,000;3,101;3,006;3,630;21,158
5709,000;3,079;0,765;-35,209;1,756;9,301;4,143;30,138;3,890;-11,577;-2,867;0,000;31,921;32,525;9,188;1,609;4,179;1,891;4,103;2,222;-3,271;25,249;0,000;268,140;Inf;275,000;275,000;2,926;3,007;3,653;21,140
5709,500;3,079;0,765;-35,209;1,756;9,301;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,188;1,609;4,473;2,342;4,324;2,673;-3,271;25,249;0,000;268,140;Inf;275,000;275,000;3,099;3,009;3,724;21,152
5710,000;2,536;0,689;-34,101;1,720;9,256;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,283;1,564;4,548;2,182;4,381;2,437;-3,271;25,249;0,000;268,140;Inf;275,000;275,000;3,453;3,010;3,766;21,148
5710,500;2,536;0,689;-34,101;1,720;9,256;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,283;1,564;4,359;1,987;4,207;2,124;-3,271;25,249;0,000;268,140;Inf;275,000;275,000;3,387;3,002;3,749;21,207
5711,000;2,536;0,689;-34,101;1,720;9,256;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,283;1,564;3,722;1,780;3,547;2,005;-3,271;25,249;0,000;267,940;Inf;275,000;275,000;3,169;2,994;3,754;21,291
5711,500;2,536;0,689;-34,101;1,720;9,256;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,283;1,564;3,942;2,162;3,825;2,509;-3,271;25,249;0,000;267,940;Inf;275,000;275,000;2,763;2,987;3,734;21,371
5712,000;2,536;0,689;-34,101;1,720;9,256;4,143;30,138;3,890;-11,577;-2,867;0,000;31,900;32,500;9,283;1,564;4,212;2,430;4,066;2,587;-3,271;25,249;0,000;267,740;Inf;275,000;275,000;3,109;2,979;3,782;21,384
5712,500;2,536;0,689;-34,101;1,720;9,256;4,140;30,124;3,862;-11,573;-2,871;0,000;31,933;32,515;9,283;1,564;4,348;2,311;4,218;2,513;-3,270;25,257;0,000;267,740;Inf;275,000;275,000;3,324;2,972;3,768;21,390
5713,000;2,536;0,689;-34,101;1,720;9,256;4,140;30,124;3,862;-11,573;-2,871;0,000;31,900;32,500;9,283;1,564;4,332;1,988;4,137;2,179;-3,270;25,257;0,000;268,140;Inf;275,000;275,000;3,348;2,965;3,758;21,444
5713,500;2,485;0,631;-35,065;1,611;9,201;4,140;30,124;3,862;-11,573;-2,871;0,000;31,900;32,500;9,322;1,851;4,137;2,044;3,981;2,368;-3,270;25,257;0,000;268,140;Inf;275,000;275,000;3,159;2,958;3,738;21,529
5714,000;2,485;0,631;-35,065;1,611;9,201;4,140;30,124;3,862;-11,573;-2,871;0,000;31,900;32,500;9,322;1,851;4,257;2,349;4,171;2,667;-3,270;25,257;0,000;268,140;Inf;275,000;275,000;3,133;2,950;3,765;21,606
5714,500;2,485;0,631;-35,065;1,611;9,201;4,140;30,124;3,862;-11,573;-2,871;0,000;31,900;32,500;9,322;1,851;4,387;2,399;4,284;2,650;-3,270;25,257;0,000;268,140;Inf;275,000;275,000;3,361;2,943;3,774;21,688
5715,000;2,485;0,631;-35,065;1,611;9,201;4,140;30,124;3,862;-11,573;-2,871;0,000;31,900;32,500;9,322;1,851;4,231;2,276;4,096;2,423;-3,270;25,257;0,000;268,140;Inf;275,000;275,000;3,430;2,935;3,794;21,699
5715,500;2,485;0,631;-35,065;1,611;9,201;4,159;30,110;3,876;-11,556;-2,868;0,000;31,935;32,482;9,322;1,851;4,341;2,089;4,221;2,355;-3,280;25,243;0,000;268,140;Inf;275,000;275,000;3,256;2,928;3,762;21,784
5716,000;2,485;0,631;-35,065;1,611;9,201;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,322;1,851;4,364;2,134;4,233;2,366;-3,280;25,243;0,000;267,540;Inf;275,000;275,000;3,251;2,920;3,752;21,809
5716,500;2,975;0,777;-33,771;1,734;9,132;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,479;1,675;4,373;2,112;4,227;2,466;-3,280;25,243;0,000;267,540;Inf;275,000;275,000;3,274;2,913;3,815;21,861
5717,000;2,975;0,777;-33,771;1,734;9,132;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,479;1,675;4,439;2,528;4,314;2,718;-3,280;25,243;0,000;268,340;Inf;275,000;275,000;3,295;2,914;3,847;21,905
5717,500;2,975;0,777;-33,771;1,734;9,132;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,479;1,675;4,478;2,320;4,384;2,585;-3,280;25,243;0,000;268,340;Inf;275,000;275,000;3,500;2,915;3,856;21,956
5718,000;2,975;0,777;-33,771;1,734;9,132;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,479;1,675;4,403;2,144;4,290;2,384;-3,280;25,243;0,000;267,840;Inf;275,000;275,000;3,441;2,916;3,840;21,990
5718,500;2,975;0,777;-33,771;1,734;9,132;4,159;30,110;3,876;-11,556;-2,868;0,000;31,900;32,500;9,479;1,675;4,489;2,212;4,369;2,450;-3,280;25,243;0,000;267,840;Inf;275,000;275,000;3,305;2,917;3,820;22,022
5719,000;2,975;0,777;-33,771;1,734;9,132;4,157;30,127;3,912;-11,513;-2,871;0,000;31,936;32,457;9,479;1,675;4,545;2,323;4,412;2,702;-3,288;25,244;0,000;268,040;Inf;275,000;275,000;3,380;2,918;3,824;22,036
5719,500;2,975;0,777;-33,771;1,734;9,132;4,157;30,127;3,912;-11,513;-2,871;0,000;31,900;32,500;9,479;1,675;4,631;2,358;4,488;2,845;-3,288;25,244;0,000;268,040;Inf;275,000;275,000;3,495;2,919;3,897;22,002
5720,000;2,993;0,758;-34,804;1,652;9,250;4,157;30,127;3,912;-11,513;-2,871;0,000;31,900;32,500;9,346;1,736;4,625;2,427;4,484;2,805;-3,288;25,244;0,000;267,340;Inf;275,000;275,000;3,580;2,920;3,909;22,015
5720,500;2,993;0,758;-34,804;1,652;9,250;4,157;30,127;3,912;-11,513;-2,871;0,000;31,900;32,500;9,346;1,736;4,606;2,031;4,404;2,415;-3,288;25,244;0,000;267,340;Inf;275,000;275,000;3,585;2,921;3,873;22,019
5721,000;2,993;0,758;-34,804;1,652;9,250;4,157;30,127;3,912;-11,513;-2,871;0,000;31,900;32,500;9,346;1,736;4,545;2,245;4,421;2,686;-3,288;25,244;0,000;267,540;Inf;275,000;275,000;3,364;2,922;3,886;21,926
5721,500;2,993;0,758;-34,804;1,652;9,250;4,157;30,127;3,912;-11,513;-2,871;0,000;31,900;32,500;9,346;1,736;4,727;2,524;4,579;3,019;-3,288;25,244;0,000;267,540;Inf;275,000;275,000;3,474;2,924;3,907;21,902
5722,000;2,993;0,758;-34,804;1,652;9,250;4,159;30,105;3,884;-11,483;-2,878;0,000;31,945;32,534;9,346;1,736;4,771;2,667;4,691;3,010;-3,280;25,244;0,000;267,240;Inf;275,000;275,000;3,712;2,925;3,942;21,850
5722,500;2,993;0,758;-34,804;1,652;9,250;4,159;30,105;3,884;-11,483;-2,878;0,000;31,900;32,500;9,346;1,736;4,594;2,472;4,443;2,715;-3,280;25,244;0,000;267,240;Inf;275,000;275,000;3,785;2,926;3,988;21,824
5723,000;2,535;0,719;-33,917;1,732;9,187;4,159;30,105;3,884;-11,483;-2,878;0,000;31,900;32,500;9,335;1,616;4,635;2,245;4,496;2,604;-3,280;25,244;0,000;266,740;Inf;275,000;275,000;3,556;2,927;3,950;21,807
5723,500;2,535;0,719;-33,917;1,732;9,187;4,159;30,105;3,884;-11,483;-2,878;0,000;31,900;32,500;9,335;1,616;4,615;2,299;4,520;2,593;-3,280;25,244;0,000;266,740;Inf;275,000;275,000;3,495;2,920;3,927;21,776
5724,000;2,535;0,719;-33,917;1,732;9,187;4,159;30,105;3,884;-11,483;-2,878;0,000;31,900;32,500;9,335;1,616;4,819;2,647;4,705;3,102;-3,280;25,244;0,000;266,940;Inf;275,000;275,000;3,507;2,914;3,964;21,716
5724,500;2,535;0,719;-33,917;1,732;9,187;4,159;30,105;3,884;-11,483;-2,878;0,000;31,900;32,500;9,335;1,616;4,944;2,575;4,695;3,060;-3,280;25,244;0,000;266,940;Inf;275,000;275,000;3,818;2,908;4,001;21,671
5725,000;2,535;0,719;-33,917;1,732;9,187;4,137;30,090;3,873;-11,456;-2,886;0,000;31,937;32,479;9,335;1,616;4,785;2,371;4,367;2,694;-3,300;25,236;0,000;267,540;Inf;275,000;275,000;3,818;2,902;4,055;21,592
5725,500;2,535;0,719;-33,917;1,732;9,187;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,335;1,616;4,479;2,162;4,296;2,507;-3,300;25,236;0,000;267,540;Inf;275,000;275,000;3,554;2,896;4,079;21,561
5726,000;2,535;0,719;-33,917;1,732;9,187;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,335;1,616;4,480;2,182;4,320;2,507;-3,300;25,236;0,000;267,040;Inf;275,000;275,000;3,361;2,890;4,041;21,541
5726,500;2,511;0,668;-33,841;1,707;9,175;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,471;1,670;4,469;2,499;4,365;2,675;-3,300;25,236;0,000;267,040;Inf;275,000;275,000;3,372;2,884;4,050;21,555
5727,000;2,511;0,668;-33,841;1,707;9,175;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,471;1,670;4,625;2,526;4,493;2,889;-3,300;25,236;0,000;267,640;Inf;275,000;275,000;3,502;2,878;4,079;21,528
5727,500;2,511;0,668;-33,841;1,707;9,175;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,471;1,670;4,766;2,581;4,594;2,968;-3,300;25,236;0,000;267,640;Inf;275,000;275,000;3,633;2,872;4,060;21,585
5728,000;2,511;0,668;-33,841;1,707;9,175;4,137;30,090;3,873;-11,456;-2,886;0,000;31,900;32,500;9,471;1,670;4,806;2,249;4,642;2,577;-3,300;25,236;0,000;267,540;Inf;275,000;275,000;3,728;2,866;4,065;21,637
5728,500;2,511;0,668;-33,841;1,707;9,175;4,172;30,135;3,890;-11,434;-2,880;0,000;31,951;32,510;9,471;1,670;4,771;2,209;4,636;2,678;-3,282;25,247;0,000;267,540;Inf;275,000;275,000;3,569;2,860;4,035;21,668
5729,000;2,511;0,668;-33,841;1,707;9,175;4,172;30,135;3,890;-11,434;-2,880;0,000;32,000;32,500;9,471;1,670;4,770;2,592;4,684;2,972;-3,282;25,247;0,000;267,640;Inf;275,000;275,000;3,574;2,854;4,025;21,706
5729,500;3,280;0,756;-35,209;1,609;9,301;4,172;30,135;3,890;-11,434;-2,880;0,000;32,000;32,500;9,279;1,757;4,897;2,881;4,785;3,157;-3,282;25,247;0,000;267,640;Inf;275,000;275,000;3,755;2,849;4,079;21,749
5730,000;3,280;0,756;-35,209;1,609;9,301;4,172;30,135;3,890;-11,434;-2,880;0,000;32,000;32,500;9,279;1,757;5,036;2,786;4,830;3,029;-3,282;25,247;0,000;267,640;Inf;275,000;275,000;3,930;2,856;4,129;21,811
5730,500;3,280;0,756;-35,209;1,609;9,301;4,172;30,135;3,890;-11,434;-2,880;0,000;32,000;32,500;9,279;1,757;4,992;2,579;4,851;2,878;-3,282;25,247;0,000;267,640;Inf;275,000;275,000;3,920;2,863;4,125;21,902
5731,000;3,280;0,756;-35,209;1,609;9,301;4,172;30,135;3,890;-11,434;-2,880;0,000;32,000;32,500;9,279;1,757;4,823;2,302;4,662;2,494;-3,282;25,247;0,000;267,640;Inf;275,000;275,000;3,825;2,870;4,115;21,940
5731,500;3,280;0,756;-35,209;1,609;9,301;4,151;30,182;3,906;-11,394;-2,878;0,000;31,955;32,502;9,279;1,757;4,722;2,742;4,643;3,102;-3,289;25,243;0,000;267,640;Inf;275,000;275,000;3,570;2,876;4,133;21,925
5732,000;3,280;0,756;-35,209;1,609;9,301;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,279;1,757;4,955;3,023;4,830;3,277;-3,289;25,243;0,000;267,040;Inf;275,000;275,000;3,802;2,883;4,159;21,888
5732,500;3,280;0,756;-35,209;1,609;9,301;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,279;1,757;5,007;2,806;4,829;3,023;-3,289;25,243;0,000;267,040;Inf;275,000;275,000;4,021;2,890;4,197;21,854
5733,000;3,214;0,782;-35,209;1,660;9,279;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,270;1,893;4,572;2,486;4,438;2,696;-3,289;25,243;0,000;267,340;Inf;275,000;275,000;3,916;2,896;4,213;21,858
5733,500;3,214;0,782;-35,209;1,660;9,279;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,270;1,893;4,704;2,343;4,404;2,553;-3,289;25,243;0,000;267,340;Inf;275,000;275,000;3,548;2,901;4,199;21,873
5734,000;3,214;0,782;-35,209;1,660;9,279;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,270;1,893;4,559;2,695;4,497;2,966;-3,289;25,243;0,000;267,440;Inf;275,000;275,000;3,501;2,906;4,201;21,927
5734,500;3,214;0,782;-35,209;1,660;9,279;4,151;30,182;3,906;-11,394;-2,878;0,000;32,000;32,500;9,270;1,893;4,772;2,745;4,599;2,984;-3,289;25,243;0,000;267,440;Inf;275,000;275,000;3,679;2,911;4,224;21,925
5735,000;3,214;0,782;-35,209;1,660;9,279;4,172;30,159;3,884;-11,403;-2,886;0,000;31,958;32,519;9,270;1,893;4,857;2,588;4,689;2,863;-3,285;25,235;0,000;267,640;Inf;275,000;275,000;3,775;2,916;4,247;21,892
5735,500;3,214;0,782;-35,209;1,660;9,279;4,172;30,159;3,884;-11,403;-2,886;0,000;32,000;32,500;9,270;1,893;4,894;2,452;4,715;2,757;-3,285;25,235;0,000;267,640;Inf;275,000;275,000;3,749;2,921;4,223;21,929
5736,000;2,489;0,642;-34,635;1,750;9,237;4,172;30,159;3,884;-11,403;-2,886;0,000;32,000;32,500;9,227;1,618;4,850;2,347;4,722;2,712;-3,285;25,235;0,000;267,640;Inf;275,000;275,000;3,704;2,926;4,229;21,982
5736,500;2,489;0,642;-34,635;1,750;9,237;4,172;30,159;3,884;-11,403;-2,886;0,000;32,000;32,500;9,227;1,618;4,856;2,429;4,761;2,885;-3,285;25,235;0,000;267,640;Inf;275,000;275,000;3,658;2,919;4,179;21,992
5737,000;2,489;0,642;-34,635;1,750;9,237;4,172;30,159;3,884;-11,403;-2,886;0,000;32,000;32,500;9,227;1,618;4,909;2,830;4,852;3,133;-3,285;25,235;0,000;267,440;Inf;275,000;275,000;3,733;2,912;4,195;21,994
5737,500;2,489;0,642;-34,635;1,750;9,237;4,172;30,159;3,884;-11,403;-2,886;0,000;32,000;32,500;9,227;1,618;5,034;2,936;4,923;3,165;-3,285;25,235;0,000;267,440;Inf;275,000;275,000;3,931;2,905;4,249;21,997
5738,000;2,489;0,642;-34,635;1,750;9,237;4,186;30,127;3,889;-11,368;-2,874;0,000;31,956;32,607;9,227;1,618;5,090;2,773;4,967;3,071;-3,286;25,233;0,000;268,140;Inf;275,000;275,000;4,015;2,898;4,250;21,939
5738,500;2,489;0,642;-34,635;1,750;9,237;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,227;1,618;5,142;2,644;4,891;2,916;-3,286;25,233;0,000;268,140;Inf;275,000;275,000;3,975;2,891;4,247;21,973
5739,000;2,489;0,642;-34,635;1,750;9,237;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,227;1,618;4,972;2,612;4,835;3,057;-3,286;25,233;0,000;267,940;Inf;275,000;275,000;3,898;2,885;4,264;22,022
5739,500;3,262;0,836;-33,732;1,720;9,222;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,422;1,598;5,014;3,033;4,922;3,246;-3,286;25,233;0,000;267,940;Inf;275,000;275,000;3,869;2,878;4,275;22,001
5740,000;3,262;0,836;-33,732;1,720;9,222;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,422;1,598;5,111;2,935;4,981;3,185;-3,286;25,233;0,000;268,040;Inf;275,000;275,000;4,054;2,885;4,318;22,018
5740,500;3,262;0,836;-33,732;1,720;9,222;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,422;1,598;5,117;2,748;4,976;3,027;-3,286;25,233;0,000;268,040;Inf;275,000;275,000;4,053;2,891;4,337;22,028
5741,000;3,262;0,836;-33,732;1,720;9,222;4,186;30,127;3,889;-11,368;-2,874;0,000;32,000;32,600;9,422;1,598;5,071;2,599;4,954;2,878;-3,286;25,233;0,000;267,340;Inf;275,000;275,000;3,967;2,897;4,287;21,974
5741,500;3,262;0,836;-33,732;1,720;9,222;4,195;30,164;3,913;-11,330;-2,871;0,000;31,965;32,538;9,422;1,598;5,034;2,584;4,921;2,887;-3,290;25,236;0,000;267,340;Inf;275,000;275,000;3,875;2,903;4,286;21,916
5742,000;3,262;0,836;-33,732;1,720;9,222;4,195;30,164;3,913;-11,330;-2,871;0,000;32,000;32,500;9,422;1,598;5,129;2,779;5,011;3,212;-3,290;25,236;0,000;267,840;Inf;275,000;275,000;3,857;2,909;4,346;21,901
5742,500;3,068;0,807;-34,090;1,697;9,178;4,195;30,164;3,913;-11,330;-2,871;0,000;32,000;32,500;9,477;1,652;5,191;3,043;5,099;3,351;-3,290;25,236;0,000;267,840;Inf;275,000;275,000;4,033;2,914;4,384;21,948
5743,000;3,068;0,807;-34,090;1,697;9,178;4,195;30,164;3,913;-11,330;-2,871;0,000;32,000;32,500;9,477;1,652;5,205;2,601;5,029;3,008;-3,290;25,236;0,000;267,640;Inf;275,000;275,000;4,171;2,917;4,394;21,925
5743,500;3,068;0,807;-34,090;1,697;9,178;4,195;30,164;3,913;-11,330;-2,871;0,000;32,000;32,500;9,477;1,652;5,103;2,468;4,945;2,797;-3,290;25,236;0,000;267,640;Inf;275,000;275,000;3,961;2,919;4,371;21,953
5744,000;3,068;0,807;-34,090;1,697;9,178;4,195;30,164;3,913;-11,330;-2,871;0,000;32,000;32,500;9,477;1,652;5,067;2,669;5,008;3,061;-3,290;25,236;0,000;268,440;Inf;275,000;275,000;3,828;2,922;4,303;21,964
5744,500;3,068;0,807;-34,090;1,697;9,178;4,180;30,177;3,909;-11,291;-2,891;0,000;31,962;32,489;9,477;1,652;5,107;2,995;5,080;3,322;-3,294;25,224;0,000;268,440;Inf;275,000;275,000;3,951;2,924;4,323;21,963
5745,000;3,068;0,807;-34,090;1,697;9,178;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,477;1,652;5,246;3,070;5,142;3,372;-3,294;25,224;0,000;267,940;Inf;275,000;275,000;4,126;2,927;4,414;21,932
5745,500;3,068;0,807;-34,090;1,697;9,178;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,477;1,652;5,335;2,981;5,190;3,288;-3,294;25,224;0,000;267,940;Inf;275,000;275,000;4,198;2,931;4,408;21,934
5746,000;2,514;0,631;-34,955;1,668;9,315;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,204;1,622;5,070;2,754;5,025;3,000;-3,294;25,224;0,000;268,440;Inf;275,000;275,000;4,198;2,924;4,399;21,890
5746,500;2,514;0,631;-34,955;1,668;9,315;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,204;1,622;5,116;2,703;5,057;2,998;-3,294;25,224;0,000;268,440;Inf;275,000;275,000;3,962;2,924;4,357;21,838
5747,000;2,514;0,631;-34,955;1,668;9,315;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,204;1,622;5,249;2,925;5,132;3,329;-3,294;25,224;0,000;267,840;Inf;275,000;275,000;3,969;2,918;4,391;21,845
5747,500;2,514;0,631;-34,955;1,668;9,315;4,180;30,177;3,909;-11,291;-2,891;0,000;32,000;32,500;9,204;1,622;5,303;3,096;5,215;3,557;-3,294;25,224;0,000;267,840;Inf;275,000;275,000;4,159;2,911;4,401;21,844
5748,000;2,514;0,631;-34,955;1,668;9,315;4,181;30,157;3,884;-11,275;-2,881;0,000;31,977;32,529;9,204;1,622;5,358;3,039;5,238;3,455;-3,284;25,231;0,000;267,940;Inf;275,000;275,000;4,293;2,905;4,443;21,831
5748,500;2,514;0,631;-34,955;1,668;9,315;4,181;30,157;3,884;-11,275;-2,881;0,000;32,000;32,500;9,204;1,622;5,355;2,710;5,224;3,160;-3,284;25,231;0,000;267,940;Inf;275,000;275,000;4,273;2,898;4,456;21,929
5749,000;2,114;0,593;-34,021;1,770;9,250;4,181;30,157;3,884;-11,275;-2,881;0,000;32,000;32,500;9,301;1,582;5,230;2,505;5,024;2,893;-3,284;25,231;0,000;267,640;Inf;275,000;275,000;4,112;2,892;4,411;21,990
5749,500;2,114;0,593;-34,021;1,770;9,250;4,181;30,157;3,884;-11,275;-2,881;0,000;32,000;32,500;9,301;1,582;5,133;3,087;5,086;3,335;-3,284;25,231;0,000;267,640;Inf;275,000;275,000;3,913;2,867;4,411;21,995
5750,000;2,114;0,593;-34,021;1,770;9,250;4,181;30,157;3,884;-11,275;-2,881;0,000;32,000;32,500;9,301;1,582;5,306;3,141;5,189;3,457;-3,284;25,231;0,000;267,940;Inf;275,000;275,000;4,160;2,867;4,492;22,002
5750,500;2,114;0,593;-34,021;1,770;9,250;4,181;30,157;3,884;-11,275;-2,881;0,000;32,000;32,500;9,301;1,582;5,419;3,017;5,260;3,331;-3,284;25,231;0,000;267,940;Inf;275,000;275,000;4,273;2,854;4,515;22,081
5751,000;2,114;0,593;-34,021;1,770;9,250;4,177;30,152;3,905;-11,261;-2,875;0,000;31,976;32,516;9,301;1,582;5,396;2,866;5,230;3,175;-3,292;25,223;0,000;267,040;Inf;275,000;275,000;4,257;2,842;4,502;22,122
5751,500;2,114;0,593;-34,021;1,770;9,250;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,301;1,582;5,192;2,573;5,097;2,827;-3,292;25,223;0,000;267,040;Inf;275,000;275,000;4,167;2,830;4,481;22,125
5752,000;2,114;0,593;-34,021;1,770;9,250;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,301;1,582;5,124;2,642;5,031;3,002;-3,292;25,223;0,000;267,440;Inf;275,000;275,000;3,922;2,818;4,471;22,130
5752,500;2,397;0,625;-33,832;1,724;9,183;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,361;1,495;5,226;2,959;5,159;3,419;-3,292;25,223;0,000;267,440;Inf;275,000;275,000;3,950;2,807;4,529;22,114
5753,000;2,397;0,625;-33,832;1,724;9,183;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,361;1,495;5,331;3,239;5,244;3,464;-3,292;25,223;0,000;266,240;Inf;275,000;275,000;4,191;2,800;4,549;22,114
5753,500;2,397;0,625;-33,832;1,724;9,183;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,361;1,495;5,396;2,890;5,264;3,236;-3,292;25,223;0,000;266,240;Inf;275,000;275,000;4,319;2,794;4,570;22,127
5754,000;2,397;0,625;-33,832;1,724;9,183;4,177;30,152;3,905;-11,261;-2,875;0,000;32,000;32,500;9,361;1,495;5,274;2,458;5,060;2,798;-3,292;25,223;0,000;267,740;Inf;275,000;275,000;4,196;2,787;4,534;22,172
5754,500;2,397;0,625;-33,832;1,724;9,183;4,184;30,180;3,910;-11,229;-2,883;0,000;31,981;32,593;9,361;1,495;5,167;2,794;5,137;3,118;-3,305;25,218;0,000;267,740;Inf;275,000;275,000;3,898;2,781;4,480;22,184
5755,000;2,397;0,625;-33,832;1,724;9,183;4,184;30,180;3,910;-11,229;-2,883;0,000;32,000;32,600;9,361;1,495;5,302;3,039;5,232;3,519;-3,305;25,218;0,000;265,940;Inf;275,000;275,000;4,054;2,774;4,511;22,162
5755,500;3,625;0,867;-35,209;1,692;9,355;4,184;30,180;3,910;-11,229;-2,883;0,000;32,000;32,600;9,229;1,713;5,417;3,413;5,352;3,641;-3,305;25,218;0,000;265,940;Inf;275,000;275,000;4,273;2,768;4,569;22,091
5756,000;3,625;0,867;-35,209;1,692;9,355;4,184;30,180;3,910;-11,229;-2,883;0,000;32,000;32,600;9,229;1,713;5,504;3,181;5,386;3,434;-3,305;25,218;0,000;268,040;Inf;275,000;275,000;4,456;2,782;4,548;22,078
5756,500;3,625;0,867;-35,209;1,692;9,355;4,184;30,180;3,910;-11,229;-2,883;0,000;32,000;32,600;9,229;1,713;5,357;2,936;5,256;3,185;-3,305;25,218;0,000;268,040;Inf;275,000;275,000;4,376;2,796;4,551;22,076
5757,000;3,625;0,867;-35,209;1,692;9,355;4,184;30,180;3,910;-11,229;-2,883;0,000;32,000;32,600;9,229;1,713;5,235;2,916;5,178;3,223;-3,305;25,218;0,000;266,240;Inf;275,000;275,000;4,184;2,810;4,511;22,109
5757,500;3,625;0,867;-35,209;1,692;9,355;4,199;30,217;3,910;-11,213;-2,903;0,000;31,981;32,576;9,229;1,713;5,375;3,207;5,311;3,664;-3,308;25,211;0,000;266,240;Inf;275,000;275,000;4,138;2,823;4,561;22,106
5758,000;3,625;0,867;-35,209;1,692;9,355;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,229;1,713;5,477;3,366;5,393;3,707;-3,308;25,211;0,000;267,240;Inf;275,000;275,000;4,389;2,836;4,592;22,100
5758,500;3,107;0,782;-34,006;1,740;9,249;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,359;1,524;5,430;3,082;5,305;3,449;-3,308;25,211;0,000;267,240;Inf;275,000;275,000;4,486;2,849;4,621;22,062
5759,000;3,107;0,782;-34,006;1,740;9,249;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,359;1,524;5,321;2,592;5,147;2,986;-3,308;25,211;0,000;266,340;Inf;275,000;275,000;4,317;2,853;4,606;22,037
5759,500;3,107;0,782;-34,006;1,740;9,249;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,359;1,524;5,238;2,793;5,229;3,153;-3,308;25,211;0,000;266,340;Inf;275,000;275,000;4,011;2,858;4,548;22,039
5760,000;3,107;0,782;-34,006;1,740;9,249;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,359;1,524;5,400;3,061;5,298;3,352;-3,308;25,211;0,000;267,940;Inf;275,000;275,000;4,103;2,862;4,599;22,025
5760,500;3,107;0,782;-34,006;1,740;9,249;4,199;30,217;3,910;-11,213;-2,903;0,000;32,000;32,600;9,359;1,524;5,572;3,339;5,471;3,753;-3,308;25,211;0,000;267,940;Inf;275,000;275,000;4,278;2,866;4,640;22,039
5761,000;3,107;0,782;-34,006;1,740;9,249;4,180;30,182;3,909;-11,195;-2,905;0,000;31,984;32,561;9,359;1,524;5,567;2,949;5,384;3,401;-3,310;25,210;0,000;267,040;Inf;275,000;275,000;4,534;2,870;4,655;22,066
5761,500;3,107;0,782;-34,006;1,740;9,249;4,180;30,182;3,909;-11,195;-2,905;0,000;32,000;32,600;9,359;1,524;5,347;2,633;5,183;3,002;-3,310;25,210;0,000;267,040;Inf;275,000;275,000;4,325;2,874;4,659;22,019
5762,000;2,244;0,571;-34,088;1,721;9,306;4,180;30,182;3,909;-11,195;-2,905;0,000;32,000;32,600;9,361;1,624;5,255;2,738;5,236;3,188;-3,310;25,210;0,000;267,940;Inf;275,000;275,000;4,041;2,877;4,607;21,969
5762,500;2,244;0,571;-34,088;1,721;9,306;4,180;30,182;3,909;-11,195;-2,905;0,000;32,000;32,600;9,361;1,624;5,370;3,269;5,393;3,581;-3,310;25,210;0,000;267,940;Inf;275,000;275,000;4,104;2,867;4,604;21,960
5763,000;2,244;0,571;-34,088;1,721;9,306;4,180;30,182;3,909;-11,195;-2,905;0,000;32,000;32,600;9,361;1,624;5,564;3,321;5,427;3,652;-3,310;25,210;0,000;266,840;Inf;275,000;275,000;4,403;2,857;4,726;21,918
5763,500;2,244;0,571;-34,088;1,721;9,306;4,180;30,182;3,909;-11,195;-2,905;0,000;32,000;32,600;9,361;1,624;5,588;3,194;5,423;3,550;-3,310;25,210;0,000;266,840;Inf;275,000;275,000;4,491;2,847;4,723;21,921
5764,000;2,244;0,571;-34,088;1,721;9,306;4,187;30,196;3,905;-11,157;-2,890;0,000;32,001;32,555;9,361;1,624;5,570;3,063;5,445;3,393;-3,310;25,216;0,000;268,040;Inf;275,000;275,000;4,439;2,837;4,696;21,831
5764,500;2,244;0,571;-34,088;1,721;9,306;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,361;1,624;5,544;2,899;5,478;3,370;-3,310;25,216;0,000;268,040;Inf;275,000;275,000;4,367;2,827;4,685;21,761
5765,000;2,968;0,697;-35,209;1,633;9,313;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,183;1,747;5,553;3,350;5,560;3,771;-3,310;25,216;0,000;265,840;Inf;275,000;275,000;4,323;2,818;4,676;21,679
5765,500;2,968;0,697;-35,209;1,633;9,313;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,183;1,747;5,717;3,581;5,628;3,894;-3,310;25,216;0,000;265,840;Inf;275,000;275,000;4,558;2,820;4,716;21,568
5766,000;2,968;0,697;-35,209;1,633;9,313;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,183;1,747;5,794;3,397;5,623;3,723;-3,310;25,216;0,000;268,240;Inf;275,000;275,000;4,705;2,822;4,783;21,459
5766,500;2,968;0,697;-35,209;1,633;9,313;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,183;1,747;5,699;3,183;5,545;3,445;-3,310;25,216;0,000;268,240;Inf;275,000;275,000;4,634;2,825;4,794;21,352
5767,000;2,968;0,697;-35,209;1,633;9,313;4,187;30,196;3,905;-11,157;-2,890;0,000;32,000;32,600;9,183;1,747;5,588;3,016;5,469;3,256;-3,310;25,216;0,000;265,940;Inf;275,000;275,000;4,468;2,827;4,765;21,412
5767,500;2,968;0,697;-35,209;1,633;9,313;4,182;30,211;3,902;-11,105;-2,889;0,000;32,004;32,607;9,183;1,747;5,477;2,888;5,333;3,274;-3,298;25,205;0,000;265,940;Inf;275,000;275,000;4,332;2,829;4,784;21,514
5768,000;2,968;0,697;-35,209;1,633;9,313;4,182;30,211;3,902;-11,105;-2,889;0,000;32,000;32,600;9,183;1,747;5,606;3,639;5,556;3,894;-3,298;25,205;0,000;268,140;Inf;275,000;275,000;4,243;2,832;4,796;21,622
5768,500;3,400;0,791;-35,209;1,666;9,256;4,182;30,211;3,902;-11,105;-2,889;0,000;32,000;32,600;9,265;1,753;5,757;3,550;5,642;3,849;-3,298;25,205;0,000;268,140;Inf;275,000;275,000;4,674;2,834;4,827;21,627
5769,000;3,400;0,791;-35,209;1,666;9,256;4,182;30,211;3,902;-11,105;-2,889;0,000;32,000;32,600;9,265;1,753;5,759;3,271;5,663;3,597;-3,298;25,205;0,000;266,140;Inf;275,000;275,000;4,700;2,843;4,840;21,696
5769,500;3,400;0,791;-35,209;1,666;9,256;4,182;30,211;3,902;-11,105;-2,889;0,000;32,000;32,600;9,265;1,753;5,678;2,895;5,513;3,259;-3,298;25,205;0,000;266,140;Inf;275,000;275,000;4,573;2,852;4,808;21,782
5770,000;3,400;0,791;-35,209;1,666;9,256;4,182;30,211;3,902;-11,105;-2,889;0,000;32,000;32,600;9,265;1,753;5,548;3,006;5,513;3,403;-3,298;25,205;0,000;267,940;Inf;275,000;275,000;4,336;2,861;4,768;21,783
5770,500;3,400;0,791;-35,209;1,666;9,256;4,215;30,248;3,945;-11,091;-2,898;0,000;32,009;32,582;9,265;1,753;5,643;3,339;5,578;3,663;-3,289;25,210;0,000;267,940;Inf;275,000;275,000;4,367;2,870;4,799;21,923
5771,000;3,400;0,791;-35,209;1,666;9,256;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,265;1,753;5,679;3,492;5,597;3,973;-3,289;25,210;0,000;267,040;Inf;275,000;275,000;4,556;2,879;4,875;21,976
5771,500;3,014;0,719;-35,209;1,620;9,264;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,324;1,761;5,792;3,130;5,585;3,492;-3,289;25,210;0,000;267,040;Inf;275,000;275,000;4,685;2,887;4,875;22,048
5772,000;3,014;0,719;-35,209;1,620;9,264;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,324;1,761;5,635;3,090;5,551;3,335;-3,289;25,210;0,000;267,840;Inf;275,000;275,000;4,500;2,889;4,876;22,117
5772,500;3,014;0,719;-35,209;1,620;9,264;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,324;1,761;5,447;2,900;5,418;3,345;-3,289;25,210;0,000;267,840;Inf;275,000;275,000;4,403;2,892;4,837;22,107
5773,000;3,014;0,719;-35,209;1,620;9,264;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,324;1,761;5,649;3,265;5,582;3,808;-3,289;25,210;0,000;267,940;Inf;275,000;275,000;4,277;2,894;4,797;22,046
5773,500;3,014;0,719;-35,209;1,620;9,264;4,215;30,248;3,945;-11,091;-2,898;0,000;32,000;32,600;9,324;1,761;5,771;3,603;5,694;3,948;-3,289;25,210;0,000;267,940;Inf;275,000;275,000;4,576;2,896;4,860;22,021
5774,000;3,014;0,719;-35,209;1,620;9,264;4,215;30,222;3,935;-11,088;-2,889;0,000;32,010;32,612;9,324;1,761;5,860;3,586;5,744;3,889;-3,288;25,211;0,000;268,640;Inf;275,000;275,000;4,754;2,897;4,909;21,989
