t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5774,500;3,014;0,719;-35,209;1,620;9,264;4,215;30,222;3,935;-11,088;-2,889;0,000;32,000;32,600;9,324;1,761;5,802;3,318;5,691;3,696;-3,288;25,211;0,000;268,640;Inf;275,000;275,000;4,770;2,899;4,901;21,989
5775,000;2,763;0,741;-33,866;1,721;9,155;4,215;30,222;3,935;-11,088;-2,889;0,000;32,000;32,600;9,381;1,565;5,689;3,231;5,650;3,620;-3,288;25,211;0,000;267,040;Inf;275,000;275,000;4,627;2,901;4,841;22,002
5775,500;2,763;0,741;-33,866;1,721;9,155;4,215;30,222;3,935;-11,088;-2,889;0,000;32,000;32,600;9,381;1,565;5,857;3,597;5,784;4,076;-3,288;25,211;0,000;267,040;Inf;275,000;275,000;4,548;2,899;4,866;22,045
5776,000;2,763;0,741;-33,866;1,721;9,155;4,215;30,222;3,935;-11,088;-2,889;0,000;32,000;32,600;9,381;1,565;5,925;3,818;5,888;4,171;-3,288;25,211;0,000;268,640;Inf;275,000;275,000;4,829;2,897;4,911;22,070
5776,500;2,763;0,741;-33,866;1,721;9,155;4,215;30,222;3,935;-11,088;-2,889;0,000;32,000;32,600;9,381;1,565;5,903;3,688;5,811;3,996;-3,288;25,211;0,000;268,640;Inf;275,000;275,000;4,951;2,895;4,954;22,108
5777,000;2,763;0,741;-33,866;1,721;9,155;4,201;30,191;3,918;-11,065;-2,892;0,000;32,015;32,573;9,381;1,565;5,873;3,340;5,762;3,693;-3,288;25,206;0,000;266,740;Inf;275,000;275,000;4,850;2,892;4,982;22,136
5777,500;2,763;0,741;-33,866;1,721;9,155;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,381;1,565;5,693;3,033;5,592;3,443;-3,288;25,206;0,000;266,740;Inf;275,000;275,000;4,667;2,890;4,932;22,174
5778,000;2,293;0,626;-33,992;1,676;9,209;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,394;1,635;5,656;3,353;5,615;3,723;-3,288;25,206;0,000;268,040;Inf;275,000;275,000;4,440;2,888;4,961;22,209
5778,500;2,293;0,626;-33,992;1,676;9,209;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,394;1,635;5,850;3,514;5,759;4,042;-3,288;25,206;0,000;268,040;Inf;275,000;275,000;4,587;2,878;5,021;22,222
5779,000;2,293;0,626;-33,992;1,676;9,209;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,394;1,635;5,890;3,381;5,732;3,858;-3,288;25,206;0,000;266,640;Inf;275,000;275,000;4,791;2,869;5,027;22,184
5779,500;2,293;0,626;-33,992;1,676;9,209;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,394;1,635;5,784;3,222;5,627;3,618;-3,288;25,206;0,000;266,640;Inf;275,000;275,000;4,715;2,859;5,048;22,195
5780,000;2,293;0,626;-33,992;1,676;9,209;4,201;30,191;3,918;-11,065;-2,892;0,000;32,000;32,600;9,394;1,635;5,738;3,231;5,703;3,606;-3,288;25,206;0,000;268,840;Inf;275,000;275,000;4,563;2,850;5,003;22,154
5780,500;2,293;0,626;-33,992;1,676;9,209;4,188;30,243;3,922;-11,022;-2,889;0,000;32,017;32,653;9,394;1,635;5,727;3,400;5,705;3,767;-3,284;25,210;0,000;268,840;Inf;275,000;275,000;4,569;2,841;4,983;22,101
5781,000;2,293;0,626;-33,992;1,676;9,209;4,188;30,243;3,922;-11,022;-2,889;0,000;32,000;32,700;9,394;1,635;5,878;3,622;5,793;3,949;-3,284;25,210;0,000;267,040;Inf;275,000;275,000;4,650;2,832;5,062;22,099
5781,500;3,066;0,782;-34,617;1,644;9,242;4,188;30,243;3,922;-11,022;-2,889;0,000;32,000;32,700;9,379;1,706;5,987;3,592;5,874;4,088;-3,284;25,210;0,000;267,040;Inf;275,000;275,000;4,811;2,823;5,091;22,104
5782,000;3,066;0,782;-34,617;1,644;9,242;4,188;30,243;3,922;-11,022;-2,889;0,000;32,000;32,700;9,379;1,706;6,046;3,416;5,838;3,846;-3,284;25,210;0,000;268,440;Inf;275,000;275,000;4,885;2,827;5,077;22,088
5782,500;3,066;0,782;-34,617;1,644;9,242;4,188;30,243;3,922;-11,022;-2,889;0,000;32,000;32,700;9,379;1,706;5,744;3,168;5,687;3,508;-3,284;25,210;0,000;268,440;Inf;275,000;275,000;4,787;2,831;5,027;22,083
5783,000;3,066;0,782;-34,617;1,644;9,242;4,188;30,243;3,922;-11,022;-2,889;0,000;32,000;32,700;9,379;1,706;5,811;3,252;5,735;3,774;-3,284;25,210;0,000;266,940;Inf;275,000;275,000;4,527;2,835;5,013;22,065
5783,500;3,066;0,782;-34,617;1,644;9,242;4,186;30,268;3,931;-10,991;-2,878;0,000;32,020;32,621;9,379;1,706;5,871;3,614;5,847;3,989;-3,287;25,217;0,000;266,940;Inf;275,000;275,000;4,643;2,839;5,028;22,022
5784,000;3,066;0,782;-34,617;1,644;9,242;4,186;30,268;3,931;-10,991;-2,878;0,000;32,000;32,600;9,379;1,706;5,831;3,763;5,825;4,022;-3,287;25,217;0,000;268,040;Inf;275,000;275,000;4,830;2,842;5,074;22,043
5784,500;3,083;0,745;-35,209;1,638;9,278;4,186;30,268;3,931;-10,991;-2,878;0,000;32,000;32,600;9,192;1,788;5,913;3,678;5,874;3,951;-3,287;25,217;0,000;268,040;Inf;275,000;275,000;4,860;2,846;5,097;22,058
5785,000;3,083;0,745;-35,209;1,638;9,278;4,186;30,268;3,931;-10,991;-2,878;0,000;32,000;32,600;9,192;1,788;5,981;3,625;5,970;3,959;-3,287;25,217;0,000;267,040;Inf;275,000;275,000;4,854;2,850;5,106;22,030
5785,500;3,083;0,745;-35,209;1,638;9,278;4,186;30,268;3,931;-10,991;-2,878;0,000;32,000;32,600;9,192;1,788;5,687;3,476;5,589;3,714;-3,287;25,217;0,000;267,040;Inf;275,000;275,000;4,884;2,854;5,092;22,048
5786,000;3,083;0,745;-35,209;1,638;9,278;4,186;30,268;3,931;-10,991;-2,878;0,000;32,000;32,600;9,192;1,788;5,782;3,493;5,656;3,957;-3,287;25,217;0,000;267,840;Inf;275,000;275,000;4,617;2,858;5,092;21,984
5786,500;3,083;0,745;-35,209;1,638;9,278;4,213;30,261;3,923;-10,981;-2,882;0,000;32,029;32,598;9,192;1,788;5,790;3,623;5,731;4,087;-3,293;25,212;0,000;267,840;Inf;275,000;275,000;4,722;2,861;5,092;21,975
5787,000;3,083;0,745;-35,209;1,638;9,278;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,192;1,788;5,887;3,588;5,821;4,008;-3,293;25,212;0,000;267,240;Inf;275,000;275,000;4,808;2,865;5,144;21,997
5787,500;3,083;0,745;-35,209;1,638;9,278;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,192;1,788;5,852;3,416;5,803;3,905;-3,293;25,212;0,000;267,240;Inf;275,000;275,000;4,826;2,868;5,115;21,998
5788,000;2,292;0,619;-34,336;1,698;9,185;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,402;1,654;5,770;3,465;5,717;3,802;-3,293;25,212;0,000;268,540;Inf;275,000;275,000;4,744;2,872;5,104;22,002
5788,500;2,292;0,619;-34,336;1,698;9,185;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,402;1,654;5,855;3,623;5,818;3,890;-3,293;25,212;0,000;268,540;Inf;275,000;275,000;4,689;2,862;5,147;21,980
5789,000;2,292;0,619;-34,336;1,698;9,185;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,402;1,654;5,859;3,638;5,799;4,010;-3,293;25,212;0,000;265,840;Inf;275,000;275,000;4,797;2,853;5,174;21,934
5789,500;2,292;0,619;-34,336;1,698;9,185;4,213;30,261;3,923;-10,981;-2,882;0,000;32,000;32,600;9,402;1,654;5,959;3,498;5,883;3,941;-3,293;25,212;0,000;265,840;Inf;275,000;275,000;4,826;2,844;5,176;21,938
5790,000;2,292;0,619;-34,336;1,698;9,185;4,217;30,244;3,919;-10,972;-2,896;0,000;32,035;32,670;9,402;1,654;5,928;3,318;5,790;3,740;-3,306;25,214;0,000;268,140;Inf;275,000;275,000;4,820;2,835;5,169;21,957
5790,500;2,292;0,619;-34,336;1,698;9,185;4,217;30,244;3,919;-10,972;-2,896;0,000;32,000;32,700;9,402;1,654;5,834;3,347;5,750;3,827;-3,306;25,214;0,000;268,140;Inf;275,000;275,000;4,694;2,826;5,151;21,991
5791,000;3,560;0,890;-35,132;1,665;9,286;4,217;30,244;3,919;-10,972;-2,896;0,000;32,000;32,700;9,338;1,793;5,836;3,704;5,869;4,137;-3,306;25,214;0,000;265,740;Inf;275,000;275,000;4,689;2,817;5,153;21,981
5791,500;3,560;0,890;-35,132;1,665;9,286;4,217;30,244;3,919;-10,972;-2,896;0,000;32,000;32,700;9,338;1,793;6,057;3,994;6,002;4,305;-3,306;25,214;0,000;265,740;Inf;275,000;275,000;4,887;2,829;5,173;21,971
5792,000;3,560;0,890;-35,132;1,665;9,286;4,217;30,244;3,919;-10,972;-2,896;0,000;32,000;32,700;9,338;1,793;6,180;3,837;6,079;4,134;-3,306;25,214;0,000;268,640;Inf;275,000;275,000;5,090;2,841;5,225;21,977
5792,500;3,560;0,890;-35,132;1,665;9,286;4,217;30,244;3,919;-10,972;-2,896;0,000;32,000;32,700;9,338;1,793;6,066;3,629;5,962;3,862;-3,306;25,214;0,000;268,640;Inf;275,000;275,000;5,058;2,853;5,208;21,975
5793,000;3,560;0,890;-35,132;1,665;9,286;4,199;30,265;3,924;-10,931;-2,901;0,000;32,037;32,625;9,338;1,793;5,825;3,370;5,803;3,675;-3,307;25,213;0,000;266,140;Inf;275,000;275,000;4,880;2,865;5,195;21,977
5793,500;3,560;0,890;-35,132;1,665;9,286;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,338;1,793;5,975;3,844;5,986;4,248;-3,307;25,213;0,000;266,140;Inf;275,000;275,000;4,668;2,876;5,215;21,953
5794,000;3,560;0,890;-35,132;1,665;9,286;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,338;1,793;6,090;4,006;6,066;4,293;-3,307;25,213;0,000;268,140;Inf;275,000;275,000;5,013;2,887;5,246;21,967
5794,500;2,566;0,694;-33,953;1,691;9,173;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,449;1,616;6,194;3,877;6,114;4,189;-3,307;25,213;0,000;268,140;Inf;275,000;275,000;5,114;2,898;5,267;21,952
5795,000;2,566;0,694;-33,953;1,691;9,173;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,449;1,616;6,178;3,776;6,139;4,083;-3,307;25,213;0,000;265,840;Inf;275,000;275,000;5,094;2,893;5,249;21,966
5795,500;2,566;0,694;-33,953;1,691;9,173;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,449;1,616;5,894;3,553;5,819;3,943;-3,307;25,213;0,000;265,840;Inf;275,000;275,000;5,044;2,888;5,253;22,094
5796,000;2,566;0,694;-33,953;1,691;9,173;4,199;30,265;3,924;-10,931;-2,901;0,000;32,000;32,600;9,449;1,616;6,049;3,901;5,984;4,303;-3,307;25,213;0,000;267,240;Inf;275,000;275,000;4,802;2,882;5,306;22,103
5796,500;2,566;0,694;-33,953;1,691;9,173;4,191;30,267;3,896;-10,906;-2,886;0,000;32,040;32,643;9,449;1,616;6,136;4,054;6,105;4,342;-3,295;25,210;0,000;267,240;Inf;275,000;275,000;5,059;2,877;5,339;22,101
5797,000;2,566;0,694;-33,953;1,691;9,173;4,191;30,267;3,896;-10,906;-2,886;0,000;32,000;32,600;9,449;1,616;6,163;3,869;5,993;4,162;-3,295;25,210;0,000;266,240;Inf;275,000;275,000;5,159;2,872;5,370;22,092
5797,500;3,027;0,705;-35,209;1,602;9,265;4,191;30,267;3,896;-10,906;-2,886;0,000;32,000;32,600;9,289;1,798;6,090;3,741;5,966;4,113;-3,295;25,210;0,000;266,240;Inf;275,000;275,000;5,047;2,867;5,374;22,126
5798,000;3,027;0,705;-35,209;1,602;9,265;4,191;30,267;3,896;-10,906;-2,886;0,000;32,000;32,600;9,289;1,798;6,141;3,838;5,943;4,237;-3,295;25,210;0,000;267,940;Inf;275,000;275,000;4,977;2,870;5,362;22,163
5798,500;3,027;0,705;-35,209;1,602;9,265;4,191;30,267;3,896;-10,906;-2,886;0,000;32,000;32,600;9,289;1,798;6,034;4,112;5,959;4,371;-3,295;25,210;0,000;267,940;Inf;275,000;275,000;5,040;2,872;5,398;22,180
5799,000;3,027;0,705;-35,209;1,602;9,265;4,191;30,267;3,896;-10,906;-2,886;0,000;32,000;32,600;9,289;1,798;6,230;4,159;6,098;4,511;-3,295;25,210;0,000;266,440;Inf;275,000;275,000;5,119;2,875;5,446;22,165
5799,500;3,027;0,705;-35,209;1,602;9,265;4,191;30,256;3,902;-10,877;-2,881;0,000;32,046;32,649;9,289;1,798;6,327;3,958;6,160;4,282;-3,296;25,215;0,000;266,440;Inf;275,000;275,000;5,250;2,877;5,451;22,231
5800,000;3,027;0,705;-35,209;1,602;9,265;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,289;1,798;6,250;3,830;6,155;4,129;-3,296;25,215;0,000;268,140;Inf;275,000;275,000;5,182;2,880;5,417;22,230
5800,500;3,027;0,705;-35,209;1,602;9,265;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,289;1,798;6,187;4,129;6,164;4,496;-3,296;25,215;0,000;268,140;Inf;275,000;275,000;5,091;2,882;5,453;22,249
5801,000;2,757;0,626;-35,209;1,652;9,276;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,212;1,683;6,213;4,404;6,097;4,617;-3,296;25,215;0,000;265,440;Inf;275,000;275,000;5,244;2,885;5,535;22,209
5801,500;2,757;0,626;-35,209;1,652;9,276;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,212;1,683;6,387;4,209;6,205;4,462;-3,296;25,215;0,000;265,440;Inf;275,000;275,000;5,333;2,882;5,577;22,129
5802,000;2,757;0,626;-35,209;1,652;9,276;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,212;1,683;6,398;4,026;6,194;4,290;-3,296;25,215;0,000;267,340;Inf;275,000;275,000;5,316;2,880;5,585;22,049
5802,500;2,757;0,626;-35,209;1,652;9,276;4,191;30,256;3,902;-10,877;-2,881;0,000;32,000;32,600;9,212;1,683;6,235;3,755;6,116;3,968;-3,296;25,215;0,000;267,340;Inf;275,000;275,000;5,227;2,878;5,548;21,978
5803,000;2,757;0,626;-35,209;1,652;9,276;4,201;30,291;3,930;-10,831;-2,892;0,000;32,053;32,624;9,212;1,683;6,032;3,724;5,937;4,077;-3,301;25,215;0,000;265,040;Inf;275,000;275,000;5,018;2,876;5,518;21,972
5803,500;2,757;0,626;-35,209;1,652;9,276;4,201;30,291;3,930;-10,831;-2,892;0,000;32,100;32,600;9,212;1,683;6,100;3,924;6,002;4,316;-3,301;25,215;0,000;265,040;Inf;275,000;275,000;4,942;2,874;5,553;21,878
5804,000;2,940;0,787;-34,075;1,758;9,206;4,201;30,291;3,930;-10,831;-2,892;0,000;32,100;32,600;9,335;1,514;6,296;4,268;6,230;4,460;-3,301;25,215;0,000;267,140;Inf;275,000;275,000;5,086;2,872;5,576;21,829
5804,500;2,940;0,787;-34,075;1,758;9,206;4,201;30,291;3,930;-10,831;-2,892;0,000;32,100;32,600;9,335;1,514;6,344;3,999;6,281;4,322;-3,301;25,215;0,000;267,140;Inf;275,000;275,000;5,314;2,874;5,567;21,810
5805,000;2,940;0,787;-34,075;1,758;9,206;4,201;30,291;3,930;-10,831;-2,892;0,000;32,100;32,600;9,335;1,514;6,240;3,816;6,070;4,055;-3,301;25,215;0,000;266,340;Inf;275,000;275,000;5,237;2,875;5,542;21,796
5805,500;2,940;0,787;-34,075;1,758;9,206;4,201;30,291;3,930;-10,831;-2,892;0,000;32,100;32,600;9,335;1,514;6,170;3,910;6,122;4,191;-3,301;25,215;0,000;266,340;Inf;275,000;275,000;5,045;2,876;5,506;21,783
5806,000;2,940;0,787;-34,075;1,758;9,206;4,225;30,292;3,938;-10,821;-2,901;0,000;32,060;32,632;9,335;1,514;6,237;3,987;6,127;4,368;-3,295;25,203;0,000;267,540;Inf;275,000;275,000;5,098;2,877;5,513;21,827
5806,500;2,940;0,787;-34,075;1,758;9,206;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,335;1,514;6,289;4,129;6,232;4,542;-3,295;25,203;0,000;267,540;Inf;275,000;275,000;5,180;2,878;5,584;21,815
5807,000;2,940;0,787;-34,075;1,758;9,206;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,335;1,514;6,217;4,074;6,149;4,402;-3,295;25,203;0,000;267,040;Inf;275,000;275,000;5,298;2,879;5,586;21,802
5807,500;3,056;0,800;-34,144;1,681;9,082;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,485;1,683;5,968;4,070;5,870;4,195;-3,295;25,203;0,000;267,040;Inf;275,000;275,000;5,210;2,880;5,603;21,805
5808,000;3,056;0,800;-34,144;1,681;9,082;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,485;1,683;6,150;4,003;6,022;4,306;-3,295;25,203;0,000;267,640;Inf;275,000;275,000;5,026;2,883;5,604;21,835
5808,500;3,056;0,800;-34,144;1,681;9,082;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,485;1,683;6,239;3,990;6,144;4,384;-3,295;25,203;0,000;267,640;Inf;275,000;275,000;5,120;2,886;5,569;21,872
5809,000;3,056;0,800;-34,144;1,681;9,082;4,225;30,292;3,938;-10,821;-2,901;0,000;32,100;32,600;9,485;1,683;6,312;3,967;6,190;4,428;-3,295;25,203;0,000;266,640;Inf;275,000;275,000;5,189;2,888;5,574;21,898
5809,500;3,056;0,800;-34,144;1,681;9,082;4,174;30,269;3,930;-10,822;-2,908;0,000;32,051;32,652;9,485;1,683;6,298;4,205;6,259;4,531;-3,312;25,194;0,000;266,640;Inf;275,000;275,000;5,224;2,891;5,561;21,979
5810,000;3,056;0,800;-34,144;1,681;9,082;4,174;30,269;3,930;-10,822;-2,908;0,000;32,100;32,700;9,485;1,683;6,273;4,281;6,193;4,453;-3,312;25,194;0,000;266,940;Inf;275,000;275,000;5,323;2,894;5,630;22,083
5810,500;3,027;0,691;-35,209;1,623;9,286;4,174;30,269;3,930;-10,822;-2,908;0,000;32,100;32,700;9,244;1,762;6,363;4,176;6,258;4,478;-3,312;25,194;0,000;266,940;Inf;275,000;275,000;5,300;2,896;5,628;22,112
5811,000;3,027;0,691;-35,209;1,623;9,286;4,174;30,269;3,930;-10,822;-2,908;0,000;32,100;32,700;9,244;1,762;6,422;4,072;6,307;4,432;-3,312;25,194;0,000;267,240;Inf;275,000;275,000;5,319;2,899;5,645;22,123
5811,500;3,027;0,691;-35,209;1,623;9,286;4,174;30,269;3,930;-10,822;-2,908;0,000;32,100;32,700;9,244;1,762;6,344;4,038;6,296;4,477;-3,312;25,194;0,000;267,240;Inf;275,000;275,000;5,308;2,901;5,627;22,093
5812,000;3,027;0,691;-35,209;1,623;9,286;4,174;30,269;3,930;-10,822;-2,908;0,000;32,100;32,700;9,244;1,762;6,422;4,293;6,395;4,571;-3,312;25,194;0,000;267,040;Inf;275,000;275,000;5,289;2,903;5,616;22,078
5812,500;3,027;0,691;-35,209;1,623;9,286;4,212;30,282;3,920;-10,776;-2,886;0,000;32,066;32,680;9,244;1,762;6,519;4,323;6,434;4,555;-3,300;25,196;0,000;267,040;Inf;275,000;275,000;5,421;2,905;5,635;22,039
5813,000;3,027;0,691;-35,209;1,623;9,286;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,244;1,762;6,453;4,199;6,392;4,532;-3,300;25,196;0,000;266,640;Inf;275,000;275,000;5,458;2,907;5,684;22,030
5813,500;2,427;0,662;-33,403;1,676;9,217;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,431;1,645;6,552;4,107;6,431;4,463;-3,300;25,196;0,000;266,640;Inf;275,000;275,000;5,394;2,909;5,659;22,043
5814,000;2,427;0,662;-33,403;1,676;9,217;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,431;1,645;6,499;4,145;6,440;4,600;-3,300;25,196;0,000;266,940;Inf;275,000;275,000;5,388;2,901;5,675;22,050
5814,500;2,427;0,662;-33,403;1,676;9,217;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,431;1,645;6,543;4,333;6,531;4,735;-3,300;25,196;0,000;266,940;Inf;275,000;275,000;5,421;2,893;5,690;22,018
5815,000;2,427;0,662;-33,403;1,676;9,217;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,431;1,645;6,702;4,428;6,637;4,697;-3,300;25,196;0,000;266,540;Inf;275,000;275,000;5,535;2,886;5,739;22,063
5815,500;2,427;0,662;-33,403;1,676;9,217;4,212;30,282;3,920;-10,776;-2,886;0,000;32,100;32,700;9,431;1,645;6,728;4,299;6,666;4,642;-3,300;25,196;0,000;266,540;Inf;275,000;275,000;5,616;2,878;5,738;22,049
5816,000;2,427;0,662;-33,403;1,676;9,217;4,198;30,258;3,926;-10,733;-2,900;0,000;32,069;32,669;9,431;1,645;6,767;4,261;6,689;4,632;-3,304;25,196;0,000;267,640;Inf;275,000;275,000;5,584;2,871;5,746;22,085
5816,500;2,427;0,662;-33,403;1,676;9,217;4,198;30,258;3,926;-10,733;-2,900;0,000;32,100;32,700;9,431;1,645;6,722;4,235;6,644;4,718;-3,304;25,196;0,000;267,640;Inf;275,000;275,000;5,587;2,863;5,749;22,106
5817,000;3,121;0,729;-35,209;1,657;9,368;4,198;30,258;3,926;-10,733;-2,900;0,000;32,100;32,700;9,105;1,686;6,702;4,565;6,717;4,919;-3,304;25,196;0,000;265,740;Inf;275,000;275,000;5,580;2,856;5,761;22,093
5817,500;3,121;0,729;-35,209;1,657;9,368;4,198;30,258;3,926;-10,733;-2,900;0,000;32,100;32,700;9,105;1,686;6,828;4,657;6,781;4,968;-3,304;25,196;0,000;265,740;Inf;275,000;275,000;5,726;2,861;5,840;22,178
5818,000;3,121;0,729;-35,209;1,657;9,368;4,198;30,258;3,926;-10,733;-2,900;0,000;32,100;32,700;9,105;1,686;6,888;4,560;6,803;4,906;-3,304;25,196;0,000;267,240;Inf;275,000;275,000;5,809;2,865;5,832;22,213
5818,500;3,121;0,729;-35,209;1,657;9,368;4,198;30,258;3,926;-10,733;-2,900;0,000;32,100;32,700;9,105;1,686;6,664;4,388;6,590;4,868;-3,304;25,196;0,000;267,240;Inf;275,000;275,000;5,789;2,869;5,843;22,143
5819,000;3,121;0,729;-35,209;1,657;9,368;4,206;30,303;3,933;-10,678;-2,900;0,000;32,080;32,656;9,105;1,686;6,700;4,613;6,570;5,027;-3,301;25,195;0,000;267,240;Inf;275,000;275,000;5,627;2,873;5,889;22,145
5819,500;3,121;0,729;-35,209;1,657;9,368;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,105;1,686;6,762;4,755;6,728;5,033;-3,301;25,195;0,000;267,240;Inf;275,000;275,000;5,728;2,877;5,927;22,167
5820,000;1,711;0,500;-33,615;1,700;9,227;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,361;1,598;6,742;4,546;6,657;4,839;-3,301;25,195;0,000;267,240;Inf;275,000;275,000;5,819;2,881;5,948;22,113
5820,500;1,711;0,500;-33,615;1,700;9,227;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,361;1,598;6,735;4,280;6,699;4,638;-3,301;25,195;0,000;267,240;Inf;275,000;275,000;5,696;2,862;5,927;22,152
5821,000;1,711;0,500;-33,615;1,700;9,227;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,361;1,598;6,724;4,301;6,714;4,639;-3,301;25,195;0,000;267,440;Inf;275,000;275,000;5,588;2,843;5,919;22,190
5821,500;1,711;0,500;-33,615;1,700;9,227;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,361;1,598;6,789;4,596;6,782;4,995;-3,301;25,195;0,000;267,440;Inf;275,000;275,000;5,594;2,825;5,942;22,169
5822,000;1,711;0,500;-33,615;1,700;9,227;4,206;30,303;3,933;-10,678;-2,900;0,000;32,100;32,700;9,361;1,598;6,971;4,735;6,786;5,082;-3,301;25,195;0,000;266,640;Inf;275,000;275,000;5,790;2,806;6,001;22,166
5822,500;1,711;0,500;-33,615;1,700;9,227;4,216;30,270;3,933;-10,658;-2,899;0,000;32,080;32,683;9,361;1,598;6,836;4,354;6,750;4,799;-3,302;25,186;0,000;266,640;Inf;275,000;275,000;5,893;2,788;6,010;22,159
5823,000;1,711;0,500;-33,615;1,700;9,227;4,216;30,270;3,933;-10,658;-2,899;0,000;32,100;32,700;9,361;1,598;6,811;4,118;6,513;4,391;-3,302;25,186;0,000;267,340;Inf;275,000;275,000;5,685;2,771;5,984;22,137
5823,500;2,859;0,720;-34,785;1,662;9,268;4,216;30,270;3,933;-10,658;-2,899;0,000;32,100;32,700;9,369;1,795;6,391;4,347;6,325;4,556;-3,302;25,186;0,000;267,340;Inf;275,000;275,000;5,458;2,753;6,003;22,156
5824,000;2,859;0,720;-34,785;1,662;9,268;4,216;30,270;3,933;-10,658;-2,899;0,000;32,100;32,700;9,369;1,795;6,630;4,505;6,514;4,868;-3,302;25,186;0,000;267,640;Inf;275,000;275,000;5,405;2,755;6,005;22,165
5824,500;2,859;0,720;-34,785;1,662;9,268;4,216;30,270;3,933;-10,658;-2,899;0,000;32,100;32,700;9,369;1,795;6,676;4,694;6,653;5,082;-3,302;25,186;0,000;267,640;Inf;275,000;275,000;5,629;2,757;6,065;22,269
5825,000;2,859;0,720;-34,785;1,662;9,268;4,216;30,270;3,933;-10,658;-2,899;0,000;32,100;32,700;9,369;1,795;6,751;4,619;6,708;4,972;-3,302;25,186;0,000;267,540;Inf;275,000;275,000;5,776;2,758;6,049;22,272
5825,500;2,859;0,720;-34,785;1,662;9,268;4,225;30,302;3,945;-10,644;-2,902;0,000;32,092;32,717;9,369;1,795;6,732;4,370;6,656;4,742;-3,304;25,178;0,000;267,540;Inf;275,000;275,000;5,763;2,760;6,029;22,293
5826,000;2,859;0,720;-34,785;1,662;9,268;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,369;1,795;6,424;4,490;6,387;4,785;-3,304;25,178;0,000;267,240;Inf;275,000;275,000;5,625;2,762;6,007;22,323
5826,500;3,362;0,793;-35,209;1,655;9,263;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,275;1,865;6,652;4,757;6,591;5,094;-3,304;25,178;0,000;267,240;Inf;275,000;275,000;5,521;2,763;6,032;22,322
5827,000;3,362;0,793;-35,209;1,655;9,263;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,275;1,865;6,804;4,654;6,709;5,052;-3,304;25,178;0,000;267,640;Inf;275,000;275,000;5,774;2,773;6,058;22,327
5827,500;3,362;0,793;-35,209;1,655;9,263;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,275;1,865;6,827;4,499;6,753;4,858;-3,304;25,178;0,000;267,640;Inf;275,000;275,000;5,805;2,783;6,066;22,333
5828,000;3,362;0,793;-35,209;1,655;9,263;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,275;1,865;6,841;4,394;6,798;4,786;-3,304;25,178;0,000;267,840;Inf;275,000;275,000;5,734;2,792;6,046;22,322
5828,500;3,362;0,793;-35,209;1,655;9,263;4,225;30,302;3,945;-10,644;-2,902;0,000;32,100;32,700;9,275;1,865;6,861;4,674;6,855;5,067;-3,304;25,178;0,000;267,840;Inf;275,000;275,000;5,705;2,802;6,059;22,329
5829,000;3,362;0,793;-35,209;1,655;9,263;4,230;30,321;3,946;-10,608;-2,886;0,000;32,101;32,762;9,275;1,865;6,962;4,942;6,947;5,224;-3,296;25,194;0,000;267,940;Inf;275,000;275,000;5,864;2,811;6,131;22,332
5829,500;3,362;0,793;-35,209;1,655;9,263;4,230;30,321;3,946;-10,608;-2,886;0,000;32,100;32,800;9,275;1,865;7,162;4,731;6,963;5,182;-3,296;25,194;0,000;267,940;Inf;275,000;275,000;6,019;2,820;6,146;22,372
5830,000;2,326;0,629;-33,506;1,686;9,207;4,230;30,321;3,946;-10,608;-2,886;0,000;32,100;32,800;9,441;1,565;7,012;4,560;6,903;4,983;-3,296;25,194;0,000;268,040;Inf;275,000;275,000;6,009;2,829;6,148;22,331
5830,500;2,326;0,629;-33,506;1,686;9,207;4,230;30,321;3,946;-10,608;-2,886;0,000;32,100;32,800;9,441;1,565;7,012;4,525;6,952;5,022;-3,296;25,194;0,000;268,040;Inf;275,000;275,000;5,865;2,821;6,118;22,349
5831,000;2,326;0,629;-33,506;1,686;9,207;4,230;30,321;3,946;-10,608;-2,886;0,000;32,100;32,800;9,441;1,565;7,036;4,712;7,022;5,218;-3,296;25,194;0,000;268,040;Inf;275,000;275,000;5,878;2,812;6,126;22,374
5831,500;2,326;0,629;-33,506;1,686;9,207;4,230;30,321;3,946;-10,608;-2,886;0,000;32,100;32,800;9,441;1,565;7,052;4,984;7,075;5,274;-3,296;25,194;0,000;268,040;Inf;275,000;275,000;5,997;2,804;6,178;22,412
5832,000;2,326;0,629;-33,506;1,686;9,207;4,225;30,289;3,926;-10,584;-2,899;0,000;32,092;32,696;9,441;1,565;7,156;5,055;7,113;5,271;-3,293;25,182;0,000;267,040;Inf;275,000;275,000;6,096;2,797;6,248;22,467
5832,500;2,326;0,629;-33,506;1,686;9,207;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,441;1,565;7,102;4,873;7,045;5,160;-3,293;25,182;0,000;267,040;Inf;275,000;275,000;6,149;2,789;6,263;22,463
5833,000;3,014;0,701;-35,209;1,672;9,362;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,227;1,756;7,040;4,584;6,974;5,008;-3,293;25,182;0,000;267,340;Inf;275,000;275,000;6,045;2,781;6,230;22,456
5833,500;3,014;0,701;-35,209;1,672;9,362;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,227;1,756;7,021;4,810;7,021;5,297;-3,293;25,182;0,000;267,340;Inf;275,000;275,000;5,901;2,785;6,236;22,439
5834,000;3,014;0,701;-35,209;1,672;9,362;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,227;1,756;7,110;5,112;7,137;5,412;-3,293;25,182;0,000;267,740;Inf;275,000;275,000;6,037;2,789;6,279;22,404
5834,500;3,014;0,701;-35,209;1,672;9,362;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,227;1,756;7,266;5,043;7,200;5,313;-3,293;25,182;0,000;267,740;Inf;275,000;275,000;6,193;2,793;6,303;22,386
5835,000;3,014;0,701;-35,209;1,672;9,362;4,225;30,289;3,926;-10,584;-2,899;0,000;32,100;32,700;9,227;1,756;6,951;4,759;6,899;5,020;-3,293;25,182;0,000;267,140;Inf;275,000;275,000;6,206;2,796;6,322;22,379
5835,500;3,014;0,701;-35,209;1,672;9,362;4,206;30,315;3,937;-10,520;-2,887;0,000;32,112;32,820;9,227;1,756;7,058;4,716;6,993;5,023;-3,288;25,179;0,000;267,140;Inf;275,000;275,000;5,907;2,800;6,277;22,355
5836,000;3,014;0,701;-35,209;1,672;9,362;4,206;30,315;3,937;-10,520;-2,887;0,000;32,100;32,800;9,227;1,756;7,035;4,939;7,046;5,221;-3,288;25,179;0,000;267,040;Inf;275,000;275,000;5,947;2,803;6,320;22,283
5836,500;2,512;0,667;-33,537;1,686;9,189;4,206;30,315;3,937;-10,520;-2,887;0,000;32,100;32,800;9,446;1,574;7,153;4,843;7,084;5,248;-3,288;25,179;0,000;267,040;Inf;275,000;275,000;6,060;2,807;6,340;22,292
5837,000;2,512;0,667;-33,537;1,686;9,189;4,206;30,315;3,937;-10,520;-2,887;0,000;32,100;32,800;9,446;1,574;7,155;4,806;6,936;5,128;-3,288;25,179;0,000;267,640;Inf;275,000;275,000;6,082;2,802;6,341;22,262
5837,500;2,512;0,667;-33,537;1,686;9,189;4,206;30,315;3,937;-10,520;-2,887;0,000;32,100;32,800;9,446;1,574;7,009;4,842;6,990;5,162;-3,288;25,179;0,000;267,640;Inf;275,000;275,000;6,006;2,797;6,355;22,258
5838,000;2,512;0,667;-33,537;1,686;9,189;4,206;30,315;3,937;-10,520;-2,887;0,000;32,100;32,800;9,446;1,574;6,990;4,938;6,901;5,172;-3,288;25,179;0,000;268,040;Inf;275,000;275,000;6,001;2,793;6,369;22,255
5838,500;2,512;0,667;-33,537;1,686;9,189;4,220;30,347;3,933;-10,508;-2,891;0,000;32,099;32,701;9,446;1,574;7,015;4,883;6,915;5,258;-3,298;25,167;0,000;268,040;Inf;275,000;275,000;6,000;2,788;6,388;22,278
5839,000;2,512;0,667;-33,537;1,686;9,189;4,220;30,347;3,933;-10,508;-2,891;0,000;32,100;32,700;9,446;1,574;7,092;4,793;6,924;5,262;-3,298;25,167;0,000;267,440;Inf;275,000;275,000;6,018;2,783;6,380;22,261
5839,500;2,616;0,620;-35,209;1,693;9,402;4,220;30,347;3,933;-10,508;-2,891;0,000;32,100;32,700;9,185;1,699;7,022;4,635;6,842;5,060;-3,298;25,167;0,000;267,440;Inf;275,000;275,000;6,018;2,779;6,360;22,279
5840,000;2,616;0,620;-35,209;1,693;9,402;4,220;30,347;3,933;-10,508;-2,891;0,000;32,100;32,700;9,185;1,699;6,928;4,554;6,844;4,983;-3,298;25,167;0,000;267,340;Inf;275,000;275,000;5,890;2,776;6,343;22,323
5840,500;2,616;0,620;-35,209;1,693;9,402;4,220;30,347;3,933;-10,508;-2,891;0,000;32,100;32,700;9,185;1,699;6,911;4,947;6,929;5,178;-3,298;25,167;0,000;267,340;Inf;275,000;275,000;5,827;2,774;6,345;22,323
5841,000;2,616;0,620;-35,209;1,693;9,402;4,220;30,347;3,933;-10,508;-2,891;0,000;32,100;32,700;9,185;1,699;7,063;4,979;7,001;5,267;-3,298;25,167;0,000;267,740;Inf;275,000;275,000;5,991;2,771;6,353;22,308
5841,500;2,616;0,620;-35,209;1,693;9,402;4,249;30,326;3,948;-10,495;-2,897;0,000;32,117;32,785;9,185;1,699;7,101;4,878;6,929;5,114;-3,302;25,173;0,000;267,740;Inf;275,000;275,000;6,077;2,769;6,372;22,299
5842,000;2,616;0,620;-35,209;1,693;9,402;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,185;1,699;6,807;4,602;6,538;4,738;-3,302;25,173;0,000;267,440;Inf;275,000;275,000;6,005;2,766;6,399;22,283
5842,500;2,616;0,620;-35,209;1,693;9,402;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,185;1,699;6,534;4,618;6,480;4,949;-3,302;25,173;0,000;267,440;Inf;275,000;275,000;5,671;2,764;6,382;22,226
5843,000;3,302;0,887;-33,978;1,801;9,215;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,383;1,640;6,696;4,688;6,531;4,946;-3,302;25,173;0,000;267,440;Inf;275,000;275,000;5,645;2,761;6,352;22,181
5843,500;3,302;0,887;-33,978;1,801;9,215;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,383;1,640;6,746;4,871;6,701;5,103;-3,302;25,173;0,000;267,440;Inf;275,000;275,000;5,715;2,770;6,318;22,210
5844,000;3,302;0,887;-33,978;1,801;9,215;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,383;1,640;6,929;4,640;6,800;4,938;-3,302;25,173;0,000;267,540;Inf;275,000;275,000;5,855;2,779;6,310;22,205
5844,500;3,302;0,887;-33,978;1,801;9,215;4,249;30,326;3,948;-10,495;-2,897;0,000;32,100;32,800;9,383;1,640;6,834;4,634;6,758;5,014;-3,302;25,173;0,000;267,540;Inf;275,000;275,000;5,827;2,787;6,293;22,142
5845,000;3,302;0,887;-33,978;1,801;9,215;4,240;30,360;3,956;-10,501;-2,900;0,000;32,111;32,741;9,383;1,640;6,947;4,783;6,838;5,253;-3,316;25,170;0,000;267,140;Inf;275,000;275,000;5,810;2,796;6,303;22,107
5845,500;3,302;0,887;-33,978;1,801;9,215;4,240;30,360;3,956;-10,501;-2,900;0,000;32,100;32,700;9,383;1,640;6,882;4,921;6,767;5,166;-3,316;25,170;0,000;267,140;Inf;275,000;275,000;5,955;2,804;6,315;22,059
5846,000;2,445;0,615;-34,095;1,764;9,224;4,240;30,360;3,956;-10,501;-2,900;0,000;32,100;32,700;9,338;1,533;6,927;4,894;6,877;5,159;-3,316;25,170;0,000;266,640;Inf;275,000;275,000;5,934;2,812;6,310;22,013
5846,500;2,445;0,615;-34,095;1,764;9,224;4,240;30,360;3,956;-10,501;-2,900;0,000;32,100;32,700;9,338;1,533;6,961;4,766;6,942;5,057;-3,316;25,170;0,000;266,640;Inf;275,000;275,000;5,964;2,806;6,262;21,937
5847,000;2,445;0,615;-34,095;1,764;9,224;4,240;30,360;3,956;-10,501;-2,900;0,000;32,100;32,700;9,338;1,533;6,997;4,669;6,946;4,981;-3,316;25,170;0,000;266,940;Inf;275,000;275,000;5,932;2,800;6,270;21,906
5847,500;2,445;0,615;-34,095;1,764;9,224;4,240;30,360;3,956;-10,501;-2,900;0,000;32,100;32,700;9,338;1,533;6,996;4,700;6,906;5,157;-3,316;25,170;0,000;266,940;Inf;275,000;275,000;5,899;2,794;6,279;21,895
5848,000;2,445;0,615;-34,095;1,764;9,224;4,224;30,330;3,945;-10,468;-2,916;0,000;32,119;32,724;9,338;1,533;7,010;4,681;6,987;5,165;-3,317;25,164;0,000;267,340;Inf;275,000;275,000;5,940;2,789;6,272;21,947
5848,500;2,445;0,615;-34,095;1,764;9,224;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,338;1,533;6,936;4,658;6,891;5,090;-3,317;25,164;0,000;267,340;Inf;275,000;275,000;5,960;2,783;6,270;22,007
5849,000;2,445;0,615;-34,095;1,764;9,224;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,338;1,533;6,966;4,679;6,841;4,983;-3,317;25,164;0,000;267,240;Inf;275,000;275,000;5,894;2,778;6,248;22,030
5849,500;3,069;0,719;-35,209;1,652;9,314;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,223;1,830;6,915;4,701;6,895;4,992;-3,317;25,164;0,000;267,240;Inf;275,000;275,000;5,867;2,772;6,239;22,010
5850,000;3,069;0,719;-35,209;1,652;9,314;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,223;1,830;6,967;4,766;6,949;4,987;-3,317;25,164;0,000;266,540;Inf;275,000;275,000;5,876;2,777;6,268;22,026
5850,500;3,069;0,719;-35,209;1,652;9,314;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,223;1,830;6,868;4,814;6,787;5,196;-3,317;25,164;0,000;266,540;Inf;275,000;275,000;5,917;2,782;6,283;22,092
5851,000;3,069;0,719;-35,209;1,652;9,314;4,224;30,330;3,945;-10,468;-2,916;0,000;32,100;32,700;9,223;1,830;7,009;4,801;6,868;5,261;-3,317;25,164;0,000;267,140;Inf;275,000;275,000;5,916;2,786;6,284;22,100
5851,500;3,069;0,719;-35,209;1,652;9,314;4,224;30,357;3,917;-10,431;-2,897;0,000;32,127;32,787;9,223;1,830;6,884;4,489;6,799;4,897;-3,306;25,170;0,000;267,140;Inf;275,000;275,000;5,984;2,791;6,287;22,031
5852,000;3,069;0,719;-35,209;1,652;9,314;4,224;30,357;3,917;-10,431;-2,897;0,000;32,100;32,800;9,223;1,830;6,823;4,590;6,644;4,924;-3,306;25,170;0,000;266,740;Inf;275,000;275,000;5,767;2,796;6,263;21,989
5852,500;3,230;0,752;-35,209;1,652;9,152;4,224;30,357;3,917;-10,431;-2,897;0,000;32,100;32,800;9,216;1,838;6,761;4,908;6,784;5,170;-3,306;25,170;0,000;266,740;Inf;275,000;275,000;5,745;2,800;6,239;21,949
5853,000;3,230;0,752;-35,209;1,652;9,152;4,224;30,357;3,917;-10,431;-2,897;0,000;32,100;32,800;9,216;1,838;6,982;4,935;6,910;5,291;-3,306;25,170;0,000;266,540;Inf;275,000;275,000;5,906;2,807;6,278;21,925
5853,500;3,230;0,752;-35,209;1,652;9,152;4,224;30,357;3,917;-10,431;-2,897;0,000;32,100;32,800;9,216;1,838;7,060;4,745;6,963;5,081;-3,306;25,170;0,000;266,540;Inf;275,000;275,000;6,029;2,814;6,271;21,848
5854,000;3,230;0,752;-35,209;1,652;9,152;4,224;30,357;3,917;-10,431;-2,897;0,000;32,100;32,800;9,216;1,838;7,067;4,618;7,010;4,948;-3,306;25,170;0,000;266,940;Inf;275,000;275,000;5,962;2,821;6,251;21,750
5854,500;3,230;0,752;-35,209;1,652;9,152;4,218;30,365;3,931;-10,405;-2,894;0,000;32,127;32,749;9,216;1,838;6,954;4,479;6,915;4,826;-3,296;25,168;0,000;266,940;Inf;275,000;275,000;5,911;2,828;6,214;21,737
5855,000;3,230;0,752;-35,209;1,652;9,152;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,216;1,838;7,083;5,080;7,137;5,484;-3,296;25,168;0,000;267,240;Inf;275,000;275,000;5,793;2,834;6,213;21,806
5855,500;3,230;0,752;-35,209;1,652;9,152;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,216;1,838;7,262;5,120;7,198;5,476;-3,296;25,168;0,000;267,240;Inf;275,000;275,000;6,196;2,841;6,284;21,837
5856,000;2,836;0,758;-33,853;1,729;9,172;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,313;1,499;7,222;4,854;7,115;5,203;-3,296;25,168;0,000;267,540;Inf;275,000;275,000;6,264;2,847;6,295;21,836
5856,500;2,836;0,758;-33,853;1,729;9,172;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,313;1,499;7,120;4,694;6,975;4,876;-3,296;25,168;0,000;267,540;Inf;275,000;275,000;6,099;2,847;6,294;21,806
5857,000;2,836;0,758;-33,853;1,729;9,172;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,313;1,499;6,574;4,619;6,535;4,944;-3,296;25,168;0,000;267,440;Inf;275,000;275,000;5,916;2,847;6,321;21,818
5857,500;2,836;0,758;-33,853;1,729;9,172;4,218;30,365;3,931;-10,405;-2,894;0,000;32,100;32,700;9,313;1,499;6,746;4,955;6,699;5,151;-3,296;25,168;0,000;267,440;Inf;275,000;275,000;5,668;2,847;6,341;21,822
5858,000;2,836;0,758;-33,853;1,729;9,172;4,237;30,399;3,957;-10,395;-2,887;0,000;32,132;32,711;9,313;1,499;6,864;4,878;6,756;5,114;-3,296;25,166;0,000;266,840;Inf;275,000;275,000;5,888;2,846;6,372;21,899
5858,500;2,836;0,758;-33,853;1,729;9,172;4,237;30,399;3,957;-10,395;-2,887;0,000;32,100;32,700;9,313;1,499;6,855;4,613;6,748;4,905;-3,296;25,166;0,000;266,840;Inf;275,000;275,000;5,903;2,846;6,330;21,885
5859,000;3,260;0,809;-35,209;1,683;9,204;4,237;30,399;3,957;-10,395;-2,887;0,000;32,100;32,700;9,341;1,782;6,855;4,468;6,655;4,817;-3,296;25,166;0,000;267,340;Inf;275,000;275,000;5,780;2,846;6,311;21,819
5859,500;3,260;0,809;-35,209;1,683;9,204;4,237;30,399;3,957;-10,395;-2,887;0,000;32,100;32,700;9,341;1,782;6,717;4,785;6,688;5,185;-3,296;25,166;0,000;267,340;Inf;275,000;275,000;5,699;2,853;6,300;21,781
5860,000;3,260;0,809;-35,209;1,683;9,204;4,237;30,399;3,957;-10,395;-2,887;0,000;32,100;32,700;9,341;1,782;6,935;4,943;6,857;5,228;-3,296;25,166;0,000;267,440;Inf;275,000;275,000;5,844;2,860;6,310;21,734
5860,500;3,260;0,809;-35,209;1,683;9,204;4,237;30,399;3,957;-10,395;-2,887;0,000;32,100;32,700;9,341;1,782;7,008;4,832;6,797;5,115;-3,296;25,166;0,000;267,440;Inf;275,000;275,000;5,991;2,866;6,331;21,661
5861,000;3,260;0,809;-35,209;1,683;9,204;4,240;30,378;3,947;-10,371;-2,883;0,000;32,141;32,831;9,341;1,782;6,834;4,693;6,640;5,041;-3,287;25,170;0,000;267,240;Inf;275,000;275,000;5,938;2,873;6,351;21,617
5861,500;3,260;0,809;-35,209;1,683;9,204;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,341;1,782;6,703;4,688;6,495;5,021;-3,287;25,170;0,000;267,240;Inf;275,000;275,000;5,802;2,879;6,335;21,594
5862,000;3,260;0,809;-35,209;1,683;9,204;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,341;1,782;6,839;4,909;6,801;5,152;-3,287;25,170;0,000;267,040;Inf;275,000;275,000;5,727;2,885;6,326;21,554
5862,500;3,363;0,884;-33,759;1,775;9,268;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,302;1,601;6,888;4,840;6,824;5,077;-3,287;25,170;0,000;267,040;Inf;275,000;275,000;5,925;2,891;6,324;21,488
5863,000;3,363;0,884;-33,759;1,775;9,268;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,302;1,601;6,857;4,690;6,772;4,990;-3,287;25,170;0,000;267,040;Inf;275,000;275,000;5,907;2,899;6,307;21,496
5863,500;3,363;0,884;-33,759;1,775;9,268;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,302;1,601;6,837;4,561;6,744;4,967;-3,287;25,170;0,000;267,040;Inf;275,000;275,000;5,828;2,907;6,297;21,499
5864,000;3,363;0,884;-33,759;1,775;9,268;4,240;30,378;3,947;-10,371;-2,883;0,000;32,100;32,800;9,302;1,601;6,851;4,757;6,832;5,214;-3,287;25,170;0,000;266,640;Inf;275,000;275,000;5,777;2,914;6,293;21,489
5864,500;3,363;0,884;-33,759;1,775;9,268;4,244;30,383;3,970;-10,358;-2,887;0,000;32,147;32,798;9,302;1,601;6,982;4,949;6,950;5,230;-3,280;25,165;0,000;266,640;Inf;275,000;275,000;5,914;2,922;6,317;21,499
5865,000;3,363;0,884;-33,759;1,775;9,268;4,244;30,383;3,970;-10,358;-2,887;0,000;32,100;32,800;9,302;1,601;7,028;4,914;6,909;5,163;-3,280;25,165;0,000;266,640;Inf;275,000;275,000;6,028;2,929;6,332;21,578
5865,500;2,921;0,748;-34,715;1,747;9,296;4,244;30,383;3,970;-10,358;-2,887;0,000;32,100;32,800;9,265;1,608;6,947;4,852;6,824;5,168;-3,280;25,165;0,000;266,640;Inf;275,000;275,000;6,003;2,936;6,347;21,610
5866,000;2,921;0,748;-34,715;1,747;9,296;4,244;30,383;3,970;-10,358;-2,887;0,000;32,100;32,800;9,265;1,608;7,001;4,531;6,857;4,956;-3,280;25,165;0,000;266,940;Inf;275,000;275,000;5,948;2,936;6,316;21,607
5866,500;2,921;0,748;-34,715;1,747;9,296;4,244;30,383;3,970;-10,358;-2,887;0,000;32,100;32,800;9,265;1,608;6,880;4,540;6,878;5,038;-3,280;25,165;0,000;266,940;Inf;275,000;275,000;5,836;2,935;6,281;21,604
5867,000;2,921;0,748;-34,715;1,747;9,296;4,244;30,383;3,970;-10,358;-2,887;0,000;32,100;32,800;9,265;1,608;6,948;4,870;6,990;5,262;-3,280;25,165;0,000;266,940;Inf;275,000;275,000;5,834;2,935;6,274;21,623
5867,500;2,921;0,748;-34,715;1,747;9,296;4,234;30,374;3,950;-10,337;-2,888;0,000;32,147;32,741;9,265;1,608;7,078;5,049;7,097;5,391;-3,296;25,166;0,000;266,940;Inf;275,000;275,000;6,018;2,935;6,285;21,635
5868,000;2,921;0,748;-34,715;1,747;9,296;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,265;1,608;7,204;4,999;7,140;5,395;-3,296;25,166;0,000;266,940;Inf;275,000;275,000;6,154;2,935;6,311;21,665
5868,500;2,561;0,695;-34,485;1,663;9,215;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,372;1,756;7,162;4,858;7,131;5,288;-3,296;25,166;0,000;266,940;Inf;275,000;275,000;6,184;2,934;6,303;21,641
5869,000;2,561;0,695;-34,485;1,663;9,215;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,372;1,756;7,177;4,767;7,157;5,255;-3,296;25,166;0,000;266,740;Inf;275,000;275,000;6,110;2,928;6,302;21,676
5869,500;2,561;0,695;-34,485;1,663;9,215;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,372;1,756;7,344;5,189;7,300;5,542;-3,296;25,166;0,000;266,740;Inf;275,000;275,000;6,089;2,922;6,332;21,743
5870,000;2,561;0,695;-34,485;1,663;9,215;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,372;1,756;7,417;5,024;7,327;5,486;-3,296;25,166;0,000;266,640;Inf;275,000;275,000;6,344;2,916;6,367;21,766
5870,500;2,561;0,695;-34,485;1,663;9,215;4,234;30,374;3,950;-10,337;-2,888;0,000;32,100;32,700;9,372;1,756;7,356;4,853;7,242;5,309;-3,296;25,166;0,000;266,640;Inf;275,000;275,000;6,314;2,911;6,402;21,721
5871,000;2,561;0,695;-34,485;1,663;9,215;4,212;30,338;3,919;-10,278;-2,882;0,000;32,153;32,747;9,372;1,756;7,284;4,776;7,254;5,270;-3,288;25,159;0,000;267,240;Inf;275,000;275,000;6,190;2,905;6,385;21,746
5871,500;2,561;0,695;-34,485;1,663;9,215;4,212;30,338;3,919;-10,278;-2,882;0,000;32,200;32,700;9,372;1,756;7,289;4,802;7,258;5,316;-3,288;25,159;0,000;267,240;Inf;275,000;275,000;6,146;2,899;6,360;21,783
5872,000;2,305;0,598;-33,990;1,688;9,274;4,212;30,338;3,919;-10,278;-2,882;0,000;32,200;32,700;9,330;1,561;7,220;4,996;7,212;5,405;-3,288;25,159;0,000;267,040;Inf;275,000;275,000;6,166;2,894;6,410;21,799
5872,500;2,305;0,598;-33,990;1,688;9,274;4,212;30,338;3,919;-10,278;-2,882;0,000;32,200;32,700;9,330;1,561;7,336;5,195;7,327;5,483;-3,288;25,159;0,000;267,040;Inf;275,000;275,000;6,208;2,884;6,444;21,729
5873,000;2,305;0,598;-33,990;1,688;9,274;4,212;30,338;3,919;-10,278;-2,882;0,000;32,200;32,700;9,330;1,561;7,397;4,953;7,347;5,267;-3,288;25,159;0,000;266,340;Inf;275,000;275,000;6,335;2,874;6,424;21,638
5873,500;2,305;0,598;-33,990;1,688;9,274;4,212;30,338;3,919;-10,278;-2,882;0,000;32,200;32,700;9,330;1,561;7,398;4,825;7,358;5,250;-3,288;25,159;0,000;266,340;Inf;275,000;275,000;6,241;2,865;6,424;21,574
5874,000;2,305;0,598;-33,990;1,688;9,274;4,228;30,381;3,962;-10,221;-2,890;0,000;32,154;32,781;9,330;1,561;7,417;4,825;7,357;5,296;-3,277;25,162;0,000;267,340;Inf;275,000;275,000;6,208;2,856;6,385;21,501
5874,500;2,305;0,598;-33,990;1,688;9,274;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,330;1,561;7,313;4,981;7,361;5,469;-3,277;25,162;0,000;267,340;Inf;275,000;275,000;6,224;2,847;6,410;21,429
5875,000;2,442;0,673;-32,976;1,676;9,247;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,374;1,586;7,374;5,187;7,419;5,575;-3,277;25,162;0,000;267,140;Inf;275,000;275,000;6,281;2,838;6,416;21,379
5875,500;2,442;0,673;-32,976;1,676;9,247;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,374;1,586;7,340;5,140;7,366;5,437;-3,277;25,162;0,000;267,140;Inf;275,000;275,000;6,389;2,832;6,422;21,345
5876,000;2,442;0,673;-32,976;1,676;9,247;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,374;1,586;7,376;5,017;7,391;5,323;-3,277;25,162;0,000;267,240;Inf;275,000;275,000;6,321;2,825;6,413;21,323
5876,500;2,442;0,673;-32,976;1,676;9,247;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,374;1,586;7,318;4,869;7,294;5,290;-3,277;25,162;0,000;267,240;Inf;275,000;275,000;6,277;2,819;6,418;21,306
5877,000;2,442;0,673;-32,976;1,676;9,247;4,228;30,381;3,962;-10,221;-2,890;0,000;32,200;32,800;9,374;1,586;7,354;5,082;7,348;5,560;-3,277;25,162;0,000;267,040;Inf;275,000;275,000;6,193;2,813;6,434;21,342
5877,500;2,442;0,673;-32,976;1,676;9,247;4,187;30,394;3,964;-10,175;-2,885;0,000;32,157;32,797;9,374;1,586;7,343;5,210;7,392;5,569;-3,276;25,163;0,000;267,040;Inf;275,000;275,000;6,336;2,807;6,459;21,302
5878,000;2,442;0,673;-32,976;1,676;9,247;4,187;30,394;3,964;-10,175;-2,885;0,000;32,200;32,800;9,374;1,586;7,299;5,134;7,346;5,468;-3,276;25,163;0,000;266,940;Inf;275,000;275,000;6,378;2,801;6,484;21,282
5878,500;2,329;0,657;-34,225;1,675;9,199;4,187;30,394;3,964;-10,175;-2,885;0,000;32,200;32,800;9,374;1,680;7,369;5,010;7,400;5,368;-3,276;25,163;0,000;266,940;Inf;275,000;275,000;6,312;2,795;6,482;21,242
5879,000;2,329;0,657;-34,225;1,675;9,199;4,187;30,394;3,964;-10,175;-2,885;0,000;32,200;32,800;9,374;1,680;7,245;4,926;7,291;5,222;-3,276;25,163;0,000;267,040;Inf;275,000;275,000;6,287;2,787;6,462;21,335
5879,500;2,329;0,657;-34,225;1,675;9,199;4,187;30,394;3,964;-10,175;-2,885;0,000;32,200;32,800;9,374;1,680;7,212;5,007;7,247;5,280;-3,276;25,163;0,000;267,040;Inf;275,000;275,000;6,171;2,780;6,490;21,313
5880,000;2,329;0,657;-34,225;1,675;9,199;4,187;30,394;3,964;-10,175;-2,885;0,000;32,200;32,800;9,374;1,680;7,347;5,046;7,327;5,506;-3,276;25,163;0,000;266,940;Inf;275,000;275,000;6,186;2,772;6,531;21,309
5880,500;2,329;0,657;-34,225;1,675;9,199;4,206;30,385;3,936;-10,170;-2,865;0,000;32,157;32,821;9,374;1,680;7,380;4,927;7,417;5,421;-3,274;25,157;0,000;266,940;Inf;275,000;275,000;6,307;2,765;6,540;21,365
5881,000;2,329;0,657;-34,225;1,675;9,199;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,374;1,680;7,455;4,897;7,433;5,368;-3,274;25,157;0,000;267,440;Inf;275,000;275,000;6,286;2,758;6,517;21,428
5881,500;2,436;0,673;-33,648;1,671;9,224;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,385;1,632;7,450;4,950;7,449;5,477;-3,274;25,157;0,000;267,440;Inf;275,000;275,000;6,288;2,751;6,474;21,526
5882,000;2,436;0,673;-33,648;1,671;9,224;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,385;1,632;7,421;5,166;7,482;5,538;-3,274;25,157;0,000;267,340;Inf;275,000;275,000;6,332;2,746;6,495;21,553
5882,500;2,436;0,673;-33,648;1,671;9,224;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,385;1,632;7,518;5,406;7,557;5,740;-3,274;25,157;0,000;267,340;Inf;275,000;275,000;6,402;2,741;6,519;21,549
5883,000;2,436;0,673;-33,648;1,671;9,224;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,385;1,632;7,656;5,357;7,589;5,713;-3,274;25,157;0,000;266,740;Inf;275,000;275,000;6,555;2,736;6,581;21,506
5883,500;2,436;0,673;-33,648;1,671;9,224;4,206;30,385;3,936;-10,170;-2,865;0,000;32,200;32,800;9,385;1,632;7,602;5,178;7,509;5,654;-3,274;25,157;0,000;266,740;Inf;275,000;275,000;6,579;2,731;6,614;21,573
5884,000;2,436;0,673;-33,648;1,671;9,224;4,201;30,354;3,951;-10,129;-2,867;0,000;32,160;32,816;9,385;1,632;7,559;5,171;7,491;5,581;-3,274;25,152;0,000;267,340;Inf;275,000;275,000;6,486;2,726;6,609;21,482
5884,500;2,436;0,673;-33,648;1,671;9,224;4,201;30,354;3,951;-10,129;-2,867;0,000;32,200;32,800;9,385;1,632;7,546;5,432;7,603;5,770;-3,274;25,152;0,000;267,340;Inf;275,000;275,000;6,450;2,721;6,642;21,448
5885,000;2,849;0,719;-34,172;1,700;9,295;4,201;30,354;3,951;-10,129;-2,867;0,000;32,200;32,800;9,377;1,554;7,735;5,455;7,689;5,863;-3,274;25,152;0,000;267,140;Inf;275,000;275,000;6,588;2,716;6,664;21,414
5885,500;2,849;0,719;-34,172;1,700;9,295;4,201;30,354;3,951;-10,129;-2,867;0,000;32,200;32,800;9,377;1,554;7,781;5,348;7,733;5,836;-3,274;25,152;0,000;267,140;Inf;275,000;275,000;6,686;2,719;6,688;21,353
5886,000;2,849;0,719;-34,172;1,700;9,295;4,201;30,354;3,951;-10,129;-2,867;0,000;32,200;32,800;9,377;1,554;7,782;5,185;7,711;5,631;-3,274;25,152;0,000;267,640;Inf;275,000;275,000;6,674;2,721;6,703;21,406
5886,500;2,849;0,719;-34,172;1,700;9,295;4,201;30,354;3,951;-10,129;-2,867;0,000;32,200;32,800;9,377;1,554;7,717;5,175;7,715;5,682;-3,274;25,152;0,000;267,640;Inf;275,000;275,000;6,577;2,723;6,700;21,489
5887,000;2,849;0,719;-34,172;1,700;9,295;4,186;30,397;3,936;-10,071;-2,876;0,000;32,173;32,835;9,377;1,554;7,665;5,233;7,664;5,758;-3,264;25,156;0,000;267,140;Inf;275,000;275,000;6,572;2,725;6,711;21,546
5887,500;2,849;0,719;-34,172;1,700;9,295;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,377;1,554;7,786;5,627;7,769;5,907;-3,264;25,156;0,000;267,140;Inf;275,000;275,000;6,580;2,727;6,761;21,591
5888,000;3,031;0,708;-35,209;1,605;9,352;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,231;1,740;7,775;5,473;7,740;5,802;-3,264;25,156;0,000;267,640;Inf;275,000;275,000;6,772;2,729;6,825;21,623
5888,500;3,031;0,708;-35,209;1,605;9,352;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,231;1,740;7,768;5,334;7,707;5,653;-3,264;25,156;0,000;267,640;Inf;275,000;275,000;6,697;2,734;6,825;21,660
5889,000;3,031;0,708;-35,209;1,605;9,352;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,231;1,740;7,715;5,187;7,687;5,608;-3,264;25,156;0,000;267,940;Inf;275,000;275,000;6,615;2,739;6,802;21,718
5889,500;3,031;0,708;-35,209;1,605;9,352;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,231;1,740;7,754;5,293;7,731;5,835;-3,264;25,156;0,000;267,940;Inf;275,000;275,000;6,549;2,744;6,780;21,765
5890,000;3,031;0,708;-35,209;1,605;9,352;4,186;30,397;3,936;-10,071;-2,876;0,000;32,200;32,800;9,231;1,740;7,756;5,722;7,821;6,096;-3,264;25,156;0,000;267,240;Inf;275,000;275,000;6,653;2,748;6,877;21,809
5890,500;3,031;0,708;-35,209;1,605;9,352;4,206;30,397;3,962;-10,047;-2,879;0,000;32,172;32,843;9,231;1,740;7,899;5,768;7,875;6,072;-3,268;25,164;0,000;267,240;Inf;275,000;275,000;6,849;2,753;6,881;21,882
5891,000;3,031;0,708;-35,209;1,605;9,352;4,206;30,397;3,962;-10,047;-2,879;0,000;32,200;32,800;9,231;1,740;7,943;5,567;7,862;5,947;-3,268;25,164;0,000;268,440;Inf;275,000;275,000;6,904;2,757;6,886;21,932
5891,500;2,625;0,671;-34,571;1,694;9,284;4,206;30,397;3,962;-10,047;-2,879;0,000;32,200;32,800;9,259;1,571;7,869;5,351;7,839;5,732;-3,268;25,164;0,000;268,440;Inf;275,000;275,000;6,830;2,762;6,882;21,870
