t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6010,000;3,053;0,747;-35,111;1,637;9,245;4,242;30,587;4,032;-8,763;-2,818;0,000;32,344;33,044;9,386;1,733;8,882;6,606;8,640;7,003;-3,209;25,190;0,000;267,140;Inf;275,000;275,000;7,794;2,844;8,168;21,978
6010,500;3,053;0,747;-35,111;1,637;9,245;4,242;30,587;4,032;-8,763;-2,818;0,000;32,300;33,000;9,386;1,733;8,713;6,847;8,716;7,232;-3,209;25,190;0,000;267,140;Inf;275,000;275,000;7,783;2,847;8,184;21,919
6011,000;2,492;0,625;-34,225;1,680;9,317;4,242;30,587;4,032;-8,763;-2,818;0,000;32,300;33,000;9,380;1,594;9,018;6,960;8,867;7,249;-3,209;25,190;0,000;266,440;Inf;275,000;275,000;7,877;2,851;8,206;21,951
6011,500;2,492;0,625;-34,225;1,680;9,317;4,242;30,587;4,032;-8,763;-2,818;0,000;32,300;33,000;9,380;1,594;8,936;6,778;8,704;7,072;-3,209;25,190;0,000;266,440;Inf;275,000;275,000;8,024;2,845;8,211;21,940
6012,000;2,492;0,625;-34,225;1,680;9,317;4,242;30,587;4,032;-8,763;-2,818;0,000;32,300;33,000;9,380;1,594;8,738;6,658;8,649;7,058;-3,209;25,190;0,000;267,040;Inf;275,000;275,000;7,873;2,839;8,229;21,948
6012,500;2,492;0,625;-34,225;1,680;9,317;4,242;30,587;4,032;-8,763;-2,818;0,000;32,300;33,000;9,380;1,594;8,831;6,719;8,736;7,088;-3,209;25,190;0,000;267,040;Inf;275,000;275,000;7,776;2,833;8,195;21,999
6013,000;2,492;0,625;-34,225;1,680;9,317;4,230;30,610;3,991;-8,726;-2,818;0,000;32,350;33,030;9,380;1,594;8,820;6,907;8,779;7,110;-3,216;25,182;0,000;266,440;Inf;275,000;275,000;7,843;2,828;8,211;22,048
6013,500;2,492;0,625;-34,225;1,680;9,317;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,380;1,594;8,954;6,942;8,892;7,295;-3,216;25,182;0,000;266,440;Inf;275,000;275,000;7,904;2,822;8,243;22,040
6014,000;2,492;0,625;-34,225;1,680;9,317;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,380;1,594;9,081;6,943;9,001;7,408;-3,216;25,182;0,000;267,440;Inf;275,000;275,000;8,021;2,817;8,252;21,974
6014,500;2,759;0,645;-35,209;1,584;9,293;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,343;1,770;9,055;6,672;8,953;7,145;-3,216;25,182;0,000;267,440;Inf;275,000;275,000;8,108;2,811;8,229;21,938
6015,000;2,759;0,645;-35,209;1,584;9,293;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,343;1,770;9,001;6,821;8,908;7,184;-3,216;25,182;0,000;267,340;Inf;275,000;275,000;7,956;2,811;8,223;21,876
6015,500;2,759;0,645;-35,209;1,584;9,293;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,343;1,770;9,024;7,130;9,010;7,381;-3,216;25,182;0,000;267,340;Inf;275,000;275,000;7,979;2,810;8,284;21,871
6016,000;2,759;0,645;-35,209;1,584;9,293;4,230;30,610;3,991;-8,726;-2,818;0,000;32,400;33,000;9,343;1,770;9,175;7,061;9,039;7,411;-3,216;25,182;0,000;267,740;Inf;275,000;275,000;8,136;2,809;8,341;21,849
6016,500;2,759;0,645;-35,209;1,584;9,293;4,226;30,563;4,018;-8,704;-2,824;0,000;32,353;33,034;9,343;1,770;9,162;6,869;8,845;7,144;-3,215;25,191;0,000;267,740;Inf;275,000;275,000;8,172;2,808;8,358;21,823
6017,000;2,759;0,645;-35,209;1,584;9,293;4,226;30,563;4,018;-8,704;-2,824;0,000;32,400;33,000;9,343;1,770;8,869;6,738;8,684;7,052;-3,215;25,191;0,000;266,340;Inf;275,000;275,000;8,005;2,807;8,349;21,867
6017,500;2,797;0,723;-34,326;1,714;9,255;4,226;30,563;4,018;-8,704;-2,824;0,000;32,400;33,000;9,305;1,573;8,783;6,666;8,712;7,059;-3,215;25,191;0,000;266,340;Inf;275,000;275,000;7,836;2,806;8,324;21,866
6018,000;2,797;0,723;-34,326;1,714;9,255;4,226;30,563;4,018;-8,704;-2,824;0,000;32,400;33,000;9,305;1,573;8,970;7,097;8,944;7,446;-3,215;25,191;0,000;266,740;Inf;275,000;275,000;7,805;2,806;8,337;21,894
6018,500;2,797;0,723;-34,326;1,714;9,255;4,226;30,563;4,018;-8,704;-2,824;0,000;32,400;33,000;9,305;1,573;9,205;7,095;9,030;7,580;-3,215;25,191;0,000;266,740;Inf;275,000;275,000;8,114;2,806;8,371;21,892
6019,000;2,797;0,723;-34,326;1,714;9,255;4,226;30,563;4,018;-8,704;-2,824;0,000;32,400;33,000;9,305;1,573;9,108;6,958;9,030;7,439;-3,215;25,191;0,000;267,040;Inf;275,000;275,000;8,227;2,806;8,392;21,864
6019,500;2,797;0,723;-34,326;1,714;9,255;4,226;30,582;4,002;-8,660;-2,829;0,000;32,357;32,980;9,305;1,573;9,087;6,760;8,965;7,233;-3,206;25,187;0,000;267,040;Inf;275,000;275,000;8,134;2,806;8,370;21,870
6020,000;2,797;0,723;-34,326;1,714;9,255;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,305;1,573;9,054;6,698;9,002;7,182;-3,206;25,187;0,000;266,640;Inf;275,000;275,000;8,011;2,806;8,325;21,864
6020,500;2,797;0,723;-34,326;1,714;9,255;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,305;1,573;9,086;7,070;9,097;7,381;-3,206;25,187;0,000;266,640;Inf;275,000;275,000;7,984;2,806;8,368;21,948
6021,000;2,810;0,666;-35,209;1,671;9,242;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,360;1,708;9,238;7,273;9,226;7,690;-3,206;25,187;0,000;266,640;Inf;275,000;275,000;8,159;2,805;8,415;21,947
6021,500;2,810;0,666;-35,209;1,671;9,242;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,360;1,708;9,340;7,200;9,307;7,735;-3,206;25,187;0,000;266,640;Inf;275,000;275,000;8,357;2,805;8,441;21,978
6022,000;2,810;0,666;-35,209;1,671;9,242;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,360;1,708;9,282;6,841;9,148;7,310;-3,206;25,187;0,000;266,140;Inf;275,000;275,000;8,396;2,806;8,430;22,004
6022,500;2,810;0,666;-35,209;1,671;9,242;4,226;30,582;4,002;-8,660;-2,829;0,000;32,400;33,000;9,360;1,708;9,169;6,954;9,077;7,302;-3,206;25,187;0,000;266,140;Inf;275,000;275,000;8,145;2,806;8,414;22,064
6023,000;2,810;0,666;-35,209;1,671;9,242;4,219;30,604;4,004;-8,606;-2,818;0,000;32,363;33,054;9,360;1,708;9,118;7,269;9,136;7,530;-3,199;25,190;0,000;266,840;Inf;275,000;275,000;8,126;2,806;8,444;22,098
6023,500;2,810;0,666;-35,209;1,671;9,242;4,219;30,604;4,004;-8,606;-2,818;0,000;32,400;33,100;9,360;1,708;9,341;7,376;9,252;7,820;-3,199;25,190;0,000;266,840;Inf;275,000;275,000;8,263;2,806;8,517;22,108
6024,000;3,185;0,752;-35,209;1,627;9,263;4,219;30,604;4,004;-8,606;-2,818;0,000;32,400;33,100;9,237;1,712;9,379;7,329;9,248;7,652;-3,199;25,190;0,000;264,940;Inf;275,000;275,000;8,447;2,806;8,569;22,121
6024,500;3,185;0,752;-35,209;1,627;9,263;4,219;30,604;4,004;-8,606;-2,818;0,000;32,400;33,100;9,237;1,712;9,315;7,128;9,272;7,501;-3,199;25,190;0,000;264,940;Inf;275,000;275,000;8,402;2,812;8,512;22,100
6025,000;3,185;0,752;-35,209;1,627;9,263;4,219;30,604;4,004;-8,606;-2,818;0,000;32,400;33,100;9,237;1,712;9,309;6,787;9,228;7,225;-3,199;25,190;0,000;267,140;Inf;275,000;275,000;8,304;2,818;8,471;22,098
6025,500;3,185;0,752;-35,209;1,627;9,263;4,219;30,604;4,004;-8,606;-2,818;0,000;32,400;33,100;9,237;1,712;9,371;7,453;9,371;7,753;-3,199;25,190;0,000;267,140;Inf;275,000;275,000;8,137;2,824;8,502;22,124
6026,000;3,185;0,752;-35,209;1,627;9,263;4,223;30,604;3,959;-8,563;-2,814;0,000;32,364;33,078;9,237;1,712;9,494;7,460;9,466;7,953;-3,200;25,185;0,000;266,040;Inf;275,000;275,000;8,487;2,830;8,583;22,142
6026,500;3,185;0,752;-35,209;1,627;9,263;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,237;1,712;9,562;7,254;9,292;7,610;-3,200;25,185;0,000;266,040;Inf;275,000;275,000;8,593;2,836;8,647;22,156
6027,000;2,809;0,672;-35,209;1,695;9,327;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,131;1,667;9,325;7,049;9,099;7,346;-3,200;25,185;0,000;267,440;Inf;275,000;275,000;8,430;2,842;8,659;22,174
6027,500;2,809;0,672;-35,209;1,695;9,327;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,131;1,667;9,104;7,094;9,056;7,348;-3,200;25,185;0,000;267,440;Inf;275,000;275,000;8,205;2,841;8,631;22,178
6028,000;2,809;0,672;-35,209;1,695;9,327;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,131;1,667;9,179;7,195;9,151;7,442;-3,200;25,185;0,000;264,140;Inf;275,000;275,000;8,151;2,841;8,618;22,127
6028,500;2,809;0,672;-35,209;1,695;9,327;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,131;1,667;9,351;7,318;9,295;7,726;-3,200;25,185;0,000;264,140;Inf;275,000;275,000;8,242;2,840;8,688;22,094
6029,000;2,809;0,672;-35,209;1,695;9,327;4,223;30,604;3,959;-8,563;-2,814;0,000;32,400;33,100;9,131;1,667;9,406;7,361;9,264;7,662;-3,200;25,185;0,000;267,040;Inf;275,000;275,000;8,423;2,840;8,690;22,049
6029,500;2,809;0,672;-35,209;1,695;9,327;4,218;30,603;3,968;-8,527;-2,813;0,000;32,374;33,059;9,131;1,667;9,318;7,405;9,258;7,647;-3,203;25,191;0,000;267,040;Inf;275,000;275,000;8,423;2,839;8,710;22,043
6030,000;2,809;0,672;-35,209;1,695;9,327;4,218;30,603;3,968;-8,527;-2,813;0,000;32,400;33,100;9,131;1,667;9,222;7,319;9,138;7,566;-3,203;25,191;0,000;264,740;Inf;275,000;275,000;8,407;2,839;8,695;22,003
6030,500;3,500;0,824;-35,209;1,675;9,277;4,218;30,603;3,968;-8,527;-2,813;0,000;32,400;33,100;8,723;1,713;9,312;7,265;9,201;7,718;-3,203;25,191;0,000;264,740;Inf;275,000;275,000;8,311;2,838;8,702;21,923
6031,000;3,500;0,824;-35,209;1,675;9,277;4,218;30,603;3,968;-8,527;-2,813;0,000;32,400;33,100;8,723;1,713;9,323;7,370;9,221;7,750;-3,203;25,191;0,000;266,340;Inf;275,000;275,000;8,374;2,849;8,702;21,942
6031,500;3,500;0,824;-35,209;1,675;9,277;4,218;30,603;3,968;-8,527;-2,813;0,000;32,400;33,100;8,723;1,713;9,257;7,425;9,160;7,609;-3,203;25,191;0,000;266,340;Inf;275,000;275,000;8,416;2,860;8,752;21,907
6032,000;3,500;0,824;-35,209;1,675;9,277;4,218;30,603;3,968;-8,527;-2,813;0,000;32,400;33,100;8,723;1,713;9,313;7,329;9,229;7,634;-3,203;25,191;0,000;265,640;Inf;275,000;275,000;8,363;2,870;8,726;21,895
6032,500;3,500;0,824;-35,209;1,675;9,277;4,221;30,625;3,980;-8,507;-2,804;0,000;32,379;33,042;8,723;1,713;9,420;7,211;9,315;7,587;-3,195;25,195;0,000;265,640;Inf;275,000;275,000;8,376;2,880;8,723;21,870
6033,000;3,500;0,824;-35,209;1,675;9,277;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;8,723;1,713;9,435;7,320;9,421;7,745;-3,195;25,195;0,000;266,740;Inf;275,000;275,000;8,383;2,891;8,715;21,826
6033,500;3,241;0,737;-35,209;1,625;9,294;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;9,245;1,669;9,486;7,509;9,511;7,775;-3,195;25,195;0,000;266,740;Inf;275,000;275,000;8,480;2,901;8,711;21,874
6034,000;3,241;0,737;-35,209;1,625;9,294;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;9,245;1,669;9,574;7,489;9,562;7,774;-3,195;25,195;0,000;265,340;Inf;275,000;275,000;8,570;2,906;8,726;21,899
6034,500;3,241;0,737;-35,209;1,625;9,294;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;9,245;1,669;9,620;7,370;9,485;7,696;-3,195;25,195;0,000;265,340;Inf;275,000;275,000;8,600;2,912;8,739;21,906
6035,000;3,241;0,737;-35,209;1,625;9,294;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;9,245;1,669;9,438;7,249;9,313;7,671;-3,195;25,195;0,000;266,240;Inf;275,000;275,000;8,543;2,917;8,767;22,004
6035,500;3,241;0,737;-35,209;1,625;9,294;4,221;30,625;3,980;-8,507;-2,804;0,000;32,400;33,000;9,245;1,669;9,382;7,324;9,331;7,760;-3,195;25,195;0,000;266,240;Inf;275,000;275,000;8,418;2,922;8,757;22,079
6036,000;3,241;0,737;-35,209;1,625;9,294;4,223;30,624;3,990;-8,462;-2,810;0,000;32,385;33,144;9,245;1,669;9,465;7,548;9,430;7,805;-3,192;25,194;0,000;265,640;Inf;275,000;275,000;8,449;2,928;8,790;22,063
6036,500;3,241;0,737;-35,209;1,625;9,294;4,223;30,624;3,990;-8,462;-2,810;0,000;32,400;33,100;9,245;1,669;9,642;7,523;9,550;8,002;-3,192;25,194;0,000;265,640;Inf;275,000;275,000;8,562;2,933;8,772;22,105
6037,000;3,014;0,743;-35,022;1,663;9,242;4,223;30,624;3,990;-8,462;-2,810;0,000;32,400;33,100;9,385;1,710;9,708;7,404;9,546;7,888;-3,192;25,194;0,000;266,540;Inf;275,000;275,000;8,679;2,938;8,793;22,136
6037,500;3,014;0,743;-35,022;1,663;9,242;4,223;30,624;3,990;-8,462;-2,810;0,000;32,400;33,100;9,385;1,710;9,557;7,459;9,459;7,840;-3,192;25,194;0,000;266,540;Inf;275,000;275,000;8,636;2,939;8,809;22,183
6038,000;3,014;0,743;-35,022;1,663;9,242;4,223;30,624;3,990;-8,462;-2,810;0,000;32,400;33,100;9,385;1,710;9,498;7,592;9,469;7,846;-3,192;25,194;0,000;265,440;Inf;275,000;275,000;8,579;2,940;8,821;22,204
6038,500;3,014;0,743;-35,022;1,663;9,242;4,223;30,624;3,990;-8,462;-2,810;0,000;32,400;33,100;9,385;1,710;9,606;7,548;9,544;7,846;-3,192;25,194;0,000;265,440;Inf;275,000;275,000;8,601;2,941;8,835;22,195
6039,000;3,014;0,743;-35,022;1,663;9,242;4,215;30,608;4,004;-8,426;-2,806;0,000;32,394;33,070;9,385;1,710;9,558;7,387;9,476;7,845;-3,198;25,192;0,000;266,640;Inf;275,000;275,000;8,636;2,943;8,858;22,186
6039,500;3,014;0,743;-35,022;1,663;9,242;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,385;1,710;9,577;7,409;9,516;7,901;-3,198;25,192;0,000;266,640;Inf;275,000;275,000;8,566;2,944;8,850;22,163
6040,000;2,683;0,686;-34,407;1,708;9,269;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,259;1,566;9,621;7,479;9,646;7,864;-3,198;25,192;0,000;265,440;Inf;275,000;275,000;8,601;2,945;8,808;22,169
6040,500;2,683;0,686;-34,407;1,708;9,269;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,259;1,566;9,717;7,563;9,687;7,852;-3,198;25,192;0,000;265,440;Inf;275,000;275,000;8,652;2,941;8,820;22,110
6041,000;2,683;0,686;-34,407;1,708;9,269;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,259;1,566;9,737;7,542;9,717;8,016;-3,198;25,192;0,000;267,240;Inf;275,000;275,000;8,704;2,936;8,843;22,084
6041,500;2,683;0,686;-34,407;1,708;9,269;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,259;1,566;9,799;7,553;9,791;8,105;-3,198;25,192;0,000;267,240;Inf;275,000;275,000;8,753;2,932;8,843;22,049
6042,000;2,683;0,686;-34,407;1,708;9,269;4,215;30,608;4,004;-8,426;-2,806;0,000;32,400;33,100;9,259;1,566;9,808;7,614;9,784;8,058;-3,198;25,192;0,000;266,240;Inf;275,000;275,000;8,812;2,928;8,870;22,055
6042,500;2,683;0,686;-34,407;1,708;9,269;4,229;30,596;3,988;-8,386;-2,811;0,000;32,393;33,081;9,259;1,566;9,805;7,659;9,794;7,984;-3,192;25,200;0,000;266,240;Inf;275,000;275,000;8,816;2,924;8,892;21,971
6043,000;2,683;0,686;-34,407;1,708;9,269;4,229;30,596;3,988;-8,386;-2,811;0,000;32,400;33,100;9,259;1,566;9,673;7,621;9,638;7,934;-3,192;25,200;0,000;266,440;Inf;275,000;275,000;8,811;2,920;8,897;21,916
6043,500;2,616;0,627;-34,766;1,631;9,266;4,229;30,596;3,988;-8,386;-2,811;0,000;32,400;33,100;9,344;1,530;9,902;7,721;9,842;8,163;-3,192;25,200;0,000;266,440;Inf;275,000;275,000;8,717;2,916;8,920;21,839
6044,000;2,616;0,627;-34,766;1,631;9,266;4,229;30,596;3,988;-8,386;-2,811;0,000;32,400;33,100;9,344;1,530;9,946;7,638;9,828;8,167;-3,192;25,200;0,000;266,140;Inf;275,000;275,000;8,907;2,911;8,938;21,867
6044,500;2,616;0,627;-34,766;1,631;9,266;4,229;30,596;3,988;-8,386;-2,811;0,000;32,400;33,100;9,344;1,530;9,838;7,749;9,801;8,175;-3,192;25,200;0,000;266,140;Inf;275,000;275,000;8,895;2,906;8,949;21,868
6045,000;2,616;0,627;-34,766;1,631;9,266;4,229;30,596;3,988;-8,386;-2,811;0,000;32,400;33,100;9,344;1,530;9,812;7,736;9,776;8,020;-3,192;25,200;0,000;266,840;Inf;275,000;275,000;8,891;2,902;8,974;21,982
6045,500;2,616;0,627;-34,766;1,631;9,266;4,193;30,625;3,973;-8,328;-2,813;0,000;32,396;33,084;9,344;1,530;9,641;7,637;9,574;7,947;-3,198;25,198;0,000;266,840;Inf;275,000;275,000;8,836;2,897;9,008;22,032
6046,000;2,616;0,627;-34,766;1,631;9,266;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,344;1,530;9,767;7,675;9,671;8,108;-3,198;25,198;0,000;266,240;Inf;275,000;275,000;8,700;2,892;9,010;22,109
6046,500;2,482;0,690;-33,354;1,708;9,198;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,546;1,623;9,798;7,689;9,747;8,134;-3,198;25,198;0,000;266,240;Inf;275,000;275,000;8,805;2,888;9,042;22,124
6047,000;2,482;0,690;-33,354;1,708;9,198;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,546;1,623;9,763;7,710;9,663;7,972;-3,198;25,198;0,000;266,140;Inf;275,000;275,000;8,842;2,881;9,044;22,118
6047,500;2,482;0,690;-33,354;1,708;9,198;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,546;1,623;9,727;7,576;9,622;7,992;-3,198;25,198;0,000;266,140;Inf;275,000;275,000;8,777;2,875;9,062;22,104
6048,000;2,482;0,690;-33,354;1,708;9,198;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,546;1,623;9,754;7,645;9,581;7,956;-3,198;25,198;0,000;266,840;Inf;275,000;275,000;8,729;2,868;9,096;22,070
6048,500;2,482;0,690;-33,354;1,708;9,198;4,193;30,625;3,973;-8,328;-2,813;0,000;32,400;33,100;9,546;1,623;9,678;7,792;9,671;8,107;-3,198;25,198;0,000;266,840;Inf;275,000;275,000;8,734;2,862;9,079;21,976
6049,000;2,482;0,690;-33,354;1,708;9,198;4,208;30,657;3,977;-8,306;-2,814;0,000;32,397;33,109;9,546;1,623;9,811;7,738;9,783;8,042;-3,196;25,197;0,000;266,540;Inf;275,000;275,000;8,812;2,856;9,052;21,966
6049,500;2,482;0,690;-33,354;1,708;9,198;4,208;30,657;3,977;-8,306;-2,814;0,000;32,400;33,100;9,546;1,623;9,765;7,577;9,704;7,916;-3,196;25,197;0,000;266,540;Inf;275,000;275,000;8,844;2,850;9,040;22,011
6050,000;3,119;0,715;-35,209;1,629;9,290;4,208;30,657;3,977;-8,306;-2,814;0,000;32,400;33,100;9,306;1,762;9,829;7,559;9,778;8,009;-3,196;25,197;0,000;266,440;Inf;275,000;275,000;8,741;2,844;9,045;22,026
6050,500;3,119;0,715;-35,209;1,629;9,290;4,208;30,657;3,977;-8,306;-2,814;0,000;32,400;33,100;9,306;1,762;9,907;7,839;9,895;8,337;-3,196;25,197;0,000;266,440;Inf;275,000;275,000;8,794;2,848;9,069;22,025
6051,000;3,119;0,715;-35,209;1,629;9,290;4,208;30,657;3,977;-8,306;-2,814;0,000;32,400;33,100;9,306;1,762;9,887;7,831;9,866;8,093;-3,196;25,197;0,000;266,140;Inf;275,000;275,000;8,995;2,852;9,082;22,046
6051,500;3,119;0,715;-35,209;1,629;9,290;4,208;30,657;3,977;-8,306;-2,814;0,000;32,400;33,100;9,306;1,762;9,866;7,727;9,824;8,033;-3,196;25,197;0,000;266,140;Inf;275,000;275,000;8,919;2,857;9,090;22,097
6052,000;3,119;0,715;-35,209;1,629;9,290;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,080;9,306;1,762;9,913;7,647;9,856;8,075;-3,194;25,199;0,000;265,540;Inf;275,000;275,000;8,862;2,861;9,078;22,129
6052,500;3,119;0,715;-35,209;1,629;9,290;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,100;9,306;1,762;9,978;7,750;9,923;8,272;-3,194;25,199;0,000;265,540;Inf;275,000;275,000;8,873;2,865;9,095;22,170
6053,000;3,292;0,771;-35,209;1,695;9,322;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,100;9,231;1,562;9,996;8,074;10,012;8,427;-3,194;25,199;0,000;266,540;Inf;275,000;275,000;8,981;2,870;9,122;22,221
6053,500;3,292;0,771;-35,209;1,695;9,322;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,100;9,231;1,562;10,082;8,008;10,055;8,296;-3,194;25,199;0,000;266,540;Inf;275,000;275,000;9,127;2,876;9,164;22,248
6054,000;3,292;0,771;-35,209;1,695;9,322;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,100;9,231;1,562;9,909;7,851;9,855;8,112;-3,194;25,199;0,000;266,240;Inf;275,000;275,000;9,110;2,883;9,156;22,249
6054,500;3,292;0,771;-35,209;1,695;9,322;4,212;30,639;3,963;-8,272;-2,796;0,000;32,400;33,100;9,231;1,562;9,975;7,676;9,921;8,177;-3,194;25,199;0,000;266,240;Inf;275,000;275,000;8,932;2,890;9,119;22,229
6055,000;3,292;0,771;-35,209;1,695;9,322;4,193;30,645;3,983;-8,240;-2,814;0,000;32,413;33,129;9,231;1,562;9,972;7,880;9,918;8,267;-3,200;25,199;0,000;265,840;Inf;275,000;275,000;8,937;2,897;9,136;22,203
6055,500;3,292;0,771;-35,209;1,695;9,322;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,231;1,562;10,013;8,045;10,009;8,280;-3,200;25,199;0,000;265,840;Inf;275,000;275,000;9,009;2,903;9,187;22,262
6056,000;3,292;0,771;-35,209;1,695;9,322;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,231;1,562;9,966;7,900;9,867;8,189;-3,200;25,199;0,000;265,940;Inf;275,000;275,000;9,087;2,909;9,235;22,273
6056,500;2,566;0,648;-34,243;1,743;9,260;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,295;1,485;9,984;7,743;9,834;8,139;-3,200;25,199;0,000;265,940;Inf;275,000;275,000;8,980;2,916;9,209;22,301
6057,000;2,566;0,648;-34,243;1,743;9,260;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,295;1,485;9,915;7,675;9,729;8,134;-3,200;25,199;0,000;266,240;Inf;275,000;275,000;8,925;2,910;9,224;22,336
6057,500;2,566;0,648;-34,243;1,743;9,260;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,295;1,485;9,818;7,984;9,799;8,244;-3,200;25,199;0,000;266,240;Inf;275,000;275,000;8,863;2,904;9,258;22,290
6058,000;2,566;0,648;-34,243;1,743;9,260;4,193;30,645;3,983;-8,240;-2,814;0,000;32,400;33,100;9,295;1,485;9,860;7,865;9,727;8,152;-3,200;25,199;0,000;265,540;Inf;275,000;275,000;8,961;2,899;9,272;22,276
6058,500;2,566;0,648;-34,243;1,743;9,260;4,203;30,649;3,974;-8,209;-2,820;0,000;32,423;33,175;9,295;1,485;9,889;7,716;9,645;8,030;-3,207;25,203;0,000;265,540;Inf;275,000;275,000;8,901;2,893;9,290;22,219
6059,000;2,566;0,648;-34,243;1,743;9,260;4,203;30,649;3,974;-8,209;-2,820;0,000;32,400;33,200;9,295;1,485;9,723;7,632;9,611;8,062;-3,207;25,203;0,000;266,040;Inf;275,000;275,000;8,820;2,888;9,241;22,166
6059,500;2,494;0,647;-34,150;1,719;9,304;4,203;30,649;3,974;-8,209;-2,820;0,000;32,400;33,200;9,268;1,589;9,822;7,796;9,758;8,204;-3,207;25,203;0,000;266,040;Inf;275,000;275,000;8,757;2,883;9,225;22,123
6060,000;2,494;0,647;-34,150;1,719;9,304;4,203;30,649;3,974;-8,209;-2,820;0,000;32,400;33,200;9,268;1,589;9,923;8,091;9,925;8,329;-3,207;25,203;0,000;266,040;Inf;275,000;275,000;8,895;2,876;9,238;22,062
6060,500;2,494;0,647;-34,150;1,719;9,304;4,203;30,649;3,974;-8,209;-2,820;0,000;32,400;33,200;9,268;1,589;9,971;8,007;9,921;8,347;-3,207;25,203;0,000;266,040;Inf;275,000;275,000;9,067;2,870;9,299;21,952
6061,000;2,494;0,647;-34,150;1,719;9,304;4,203;30,649;3,974;-8,209;-2,820;0,000;32,400;33,200;9,268;1,589;10,090;7,887;9,914;8,277;-3,207;25,203;0,000;266,440;Inf;275,000;275,000;9,061;2,864;9,301;21,906
6061,500;2,494;0,647;-34,150;1,719;9,304;4,218;30,653;3,988;-8,183;-2,811;0,000;32,419;33,121;9,268;1,589;9,929;7,675;9,677;8,074;-3,208;25,204;0,000;266,440;Inf;275,000;275,000;9,042;2,858;9,274;21,861
6062,000;2,494;0,647;-34,150;1,719;9,304;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,268;1,589;9,673;7,957;9,607;8,161;-3,208;25,204;0,000;266,840;Inf;275,000;275,000;8,839;2,852;9,275;21,864
6062,500;2,494;0,647;-34,150;1,719;9,304;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,268;1,589;9,847;7,933;9,762;8,163;-3,208;25,204;0,000;266,840;Inf;275,000;275,000;8,850;2,846;9,290;21,839
6063,000;3,299;0,860;-33,815;1,723;9,255;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,313;1,587;9,873;7,785;9,777;8,046;-3,208;25,204;0,000;266,840;Inf;275,000;275,000;8,926;2,840;9,284;21,792
6063,500;3,299;0,860;-33,815;1,723;9,255;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,313;1,587;9,931;7,660;9,790;8,025;-3,208;25,204;0,000;266,840;Inf;275,000;275,000;8,870;2,848;9,234;21,756
6064,000;3,299;0,860;-33,815;1,723;9,255;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,313;1,587;9,872;7,601;9,804;8,086;-3,208;25,204;0,000;266,240;Inf;275,000;275,000;8,852;2,855;9,219;21,745
6064,500;3,299;0,860;-33,815;1,723;9,255;4,218;30,653;3,988;-8,183;-2,811;0,000;32,400;33,100;9,313;1,587;9,859;7,855;9,813;8,165;-3,208;25,204;0,000;266,240;Inf;275,000;275,000;8,841;2,862;9,230;21,683
6065,000;3,299;0,860;-33,815;1,723;9,255;4,226;30,681;3,971;-8,158;-2,814;0,000;32,426;33,160;9,313;1,587;9,844;7,984;9,791;8,227;-3,203;25,211;0,000;266,440;Inf;275,000;275,000;8,923;2,870;9,235;21,699
6065,500;3,299;0,860;-33,815;1,723;9,255;4,226;30,681;3,971;-8,158;-2,814;0,000;32,400;33,200;9,313;1,587;9,991;7,775;9,843;8,043;-3,203;25,211;0,000;266,440;Inf;275,000;275,000;8,961;2,877;9,256;21,656
6066,000;2,831;0,750;-33,723;1,731;9,229;4,226;30,681;3,971;-8,158;-2,814;0,000;32,400;33,200;9,393;1,541;9,810;7,607;9,549;7,937;-3,203;25,211;0,000;266,240;Inf;275,000;275,000;8,913;2,883;9,229;21,650
6066,500;2,831;0,750;-33,723;1,731;9,229;4,226;30,681;3,971;-8,158;-2,814;0,000;32,400;33,200;9,393;1,541;9,604;7,840;9,511;8,134;-3,203;25,211;0,000;266,240;Inf;275,000;275,000;8,726;2,883;9,245;21,637
6067,000;2,831;0,750;-33,723;1,731;9,229;4,226;30,681;3,971;-8,158;-2,814;0,000;32,400;33,200;9,393;1,541;9,709;7,917;9,606;8,170;-3,203;25,211;0,000;266,440;Inf;275,000;275,000;8,773;2,882;9,256;21,678
6067,500;2,831;0,750;-33,723;1,731;9,229;4,226;30,681;3,971;-8,158;-2,814;0,000;32,400;33,200;9,393;1,541;9,822;7,829;9,750;8,111;-3,203;25,211;0,000;266,440;Inf;275,000;275,000;8,851;2,881;9,241;21,708
6068,000;2,831;0,750;-33,723;1,731;9,229;4,219;30,675;3,987;-8,135;-2,809;0,000;32,427;33,110;9,393;1,541;9,880;7,672;9,802;7,975;-3,202;25,206;0,000;266,540;Inf;275,000;275,000;8,878;2,880;9,191;21,752
6068,500;2,831;0,750;-33,723;1,731;9,229;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,393;1,541;9,876;7,587;9,822;7,990;-3,202;25,206;0,000;266,540;Inf;275,000;275,000;8,832;2,879;9,158;21,752
6069,000;2,831;0,750;-33,723;1,731;9,229;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,393;1,541;9,942;8,024;9,881;8,306;-3,202;25,206;0,000;266,340;Inf;275,000;275,000;8,819;2,879;9,183;21,753
6069,500;3,129;0,715;-35,209;1,694;9,271;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,284;1,622;9,939;8,029;9,901;8,265;-3,202;25,206;0,000;266,340;Inf;275,000;275,000;9,038;2,878;9,203;21,756
6070,000;3,129;0,715;-35,209;1,694;9,271;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,284;1,622;9,950;7,869;9,823;8,174;-3,202;25,206;0,000;266,440;Inf;275,000;275,000;9,034;2,882;9,243;21,778
6070,500;3,129;0,715;-35,209;1,694;9,271;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,284;1,622;9,873;7,681;9,765;8,047;-3,202;25,206;0,000;266,440;Inf;275,000;275,000;8,954;2,886;9,243;21,835
6071,000;3,129;0,715;-35,209;1,694;9,271;4,219;30,675;3,987;-8,135;-2,809;0,000;32,400;33,100;9,284;1,622;9,798;7,596;9,697;8,044;-3,202;25,206;0,000;266,340;Inf;275,000;275,000;8,841;2,890;9,210;21,846
6071,500;3,129;0,715;-35,209;1,694;9,271;4,207;30,700;3,990;-8,083;-2,796;0,000;32,442;33,122;9,284;1,622;9,841;7,832;9,801;8,209;-3,192;25,225;0,000;266,340;Inf;275,000;275,000;8,784;2,894;9,218;21,858
6072,000;3,129;0,715;-35,209;1,694;9,271;4,207;30,700;3,990;-8,083;-2,796;0,000;32,400;33,100;9,284;1,622;9,944;8,064;9,932;8,318;-3,192;25,225;0,000;266,240;Inf;275,000;275,000;8,921;2,898;9,249;21,929
6072,500;2,742;0,742;-33,892;1,711;9,157;4,207;30,700;3,990;-8,083;-2,796;0,000;32,400;33,100;9,468;1,604;10,057;7,970;9,961;8,324;-3,192;25,225;0,000;266,240;Inf;275,000;275,000;9,064;2,901;9,260;21,953
6073,000;2,742;0,742;-33,892;1,711;9,157;4,207;30,700;3,990;-8,083;-2,796;0,000;32,400;33,100;9,468;1,604;9,914;7,714;9,790;8,188;-3,192;25,225;0,000;266,340;Inf;275,000;275,000;9,078;2,899;9,258;21,991
6073,500;2,742;0,742;-33,892;1,711;9,157;4,207;30,700;3,990;-8,083;-2,796;0,000;32,400;33,100;9,468;1,604;9,860;7,882;9,776;8,216;-3,192;25,225;0,000;266,340;Inf;275,000;275,000;8,901;2,896;9,241;22,003
6074,000;2,742;0,742;-33,892;1,711;9,157;4,207;30,700;3,990;-8,083;-2,796;0,000;32,400;33,100;9,468;1,604;9,953;8,124;9,921;8,459;-3,192;25,225;0,000;266,640;Inf;275,000;275,000;8,933;2,894;9,243;21,941
6074,500;2,742;0,742;-33,892;1,711;9,157;4,220;30,662;3,976;-8,078;-2,808;0,000;32,442;33,235;9,468;1,604;10,125;8,158;10,070;8,529;-3,198;25,220;0,000;266,640;Inf;275,000;275,000;9,114;2,891;9,294;22,004
6075,000;2,742;0,742;-33,892;1,711;9,157;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,468;1,604;10,228;7,950;10,081;8,403;-3,198;25,220;0,000;266,540;Inf;275,000;275,000;9,220;2,889;9,306;22,113
6075,500;2,742;0,742;-33,892;1,711;9,157;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,468;1,604;10,102;7,761;9,989;8,194;-3,198;25,220;0,000;266,540;Inf;275,000;275,000;9,165;2,886;9,312;22,125
6076,000;2,558;0,687;-33,917;1,746;9,196;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,361;1,542;10,005;7,772;9,872;8,200;-3,198;25,220;0,000;266,440;Inf;275,000;275,000;9,012;2,884;9,285;22,127
6076,500;2,558;0,687;-33,917;1,746;9,196;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,361;1,542;10,157;8,143;10,079;8,433;-3,198;25,220;0,000;266,440;Inf;275,000;275,000;8,962;2,879;9,331;22,084
6077,000;2,558;0,687;-33,917;1,746;9,196;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,361;1,542;10,118;7,991;9,957;8,358;-3,198;25,220;0,000;266,740;Inf;275,000;275,000;9,203;2,873;9,377;22,095
6077,500;2,558;0,687;-33,917;1,746;9,196;4,220;30,662;3,976;-8,078;-2,808;0,000;32,400;33,200;9,361;1,542;10,047;7,811;9,836;8,153;-3,198;25,220;0,000;266,740;Inf;275,000;275,000;9,106;2,868;9,384;22,087
6078,000;2,558;0,687;-33,917;1,746;9,196;4,230;30,672;3,986;-8,033;-2,815;0,000;32,443;33,124;9,361;1,542;9,839;7,632;9,675;8,010;-3,205;25,218;0,000;266,940;Inf;275,000;275,000;8,962;2,863;9,377;22,098
6078,500;2,558;0,687;-33,917;1,746;9,196;4,230;30,672;3,986;-8,033;-2,815;0,000;32,400;33,100;9,361;1,542;9,819;7,799;9,807;8,207;-3,205;25,218;0,000;266,940;Inf;275,000;275,000;8,789;2,858;9,326;22,080
6079,000;3,310;0,891;-34,330;1,660;9,241;4,230;30,672;3,986;-8,033;-2,815;0,000;32,400;33,100;9,418;1,699;9,983;8,100;9,981;8,361;-3,205;25,218;0,000;266,940;Inf;275,000;275,000;8,908;2,853;9,362;22,082
6079,500;3,310;0,891;-34,330;1,660;9,241;4,230;30,672;3,986;-8,033;-2,815;0,000;32,400;33,100;9,418;1,699;10,071;8,053;9,959;8,334;-3,205;25,218;0,000;266,940;Inf;275,000;275,000;9,106;2,861;9,379;22,058
6080,000;3,310;0,891;-34,330;1,660;9,241;4,230;30,672;3,986;-8,033;-2,815;0,000;32,400;33,100;9,418;1,699;9,904;7,821;9,751;8,101;-3,205;25,218;0,000;266,640;Inf;275,000;275,000;9,104;2,868;9,390;22,036
6080,500;3,310;0,891;-34,330;1,660;9,241;4,230;30,672;3,986;-8,033;-2,815;0,000;32,400;33,100;9,418;1,699;9,908;7,600;9,713;7,894;-3,205;25,218;0,000;266,640;Inf;275,000;275,000;8,894;2,875;9,327;21,980
6081,000;3,310;0,891;-34,330;1,660;9,241;4,216;30,697;3,991;-8,025;-2,813;0,000;32,442;33,221;9,418;1,699;9,683;7,911;9,676;8,192;-3,207;25,217;0,000;266,640;Inf;275,000;275,000;8,779;2,882;9,332;21,942
6081,500;3,310;0,891;-34,330;1,660;9,241;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,418;1,699;9,870;7,955;9,782;8,152;-3,207;25,217;0,000;266,640;Inf;275,000;275,000;8,866;2,889;9,339;21,954
6082,000;3,098;0,786;-34,085;1,719;9,293;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,362;1,503;9,901;7,896;9,794;8,240;-3,207;25,217;0,000;266,640;Inf;275,000;275,000;8,940;2,896;9,354;21,953
6082,500;3,098;0,786;-34,085;1,719;9,293;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,362;1,503;9,940;7,797;9,741;8,144;-3,207;25,217;0,000;266,640;Inf;275,000;275,000;8,958;2,900;9,342;21,912
6083,000;3,098;0,786;-34,085;1,719;9,293;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,362;1,503;9,813;7,663;9,619;8,072;-3,207;25,217;0,000;266,740;Inf;275,000;275,000;8,905;2,903;9,300;21,900
6083,500;3,098;0,786;-34,085;1,719;9,293;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,362;1,503;9,769;7,887;9,719;8,135;-3,207;25,217;0,000;266,740;Inf;275,000;275,000;8,792;2,906;9,294;21,902
6084,000;3,098;0,786;-34,085;1,719;9,293;4,216;30,697;3,991;-8,025;-2,813;0,000;32,400;33,200;9,362;1,503;9,803;8,038;9,667;8,272;-3,207;25,217;0,000;266,640;Inf;275,000;275,000;8,878;2,909;9,309;21,887
6084,500;3,098;0,786;-34,085;1,719;9,293;4,224;30,712;3,966;-8,001;-2,809;0,000;32,456;33,175;9,362;1,503;9,891;7,931;9,658;8,318;-3,202;25,227;0,000;266,640;Inf;275,000;275,000;8,945;2,912;9,323;21,912
6085,000;3,098;0,786;-34,085;1,719;9,293;4,224;30,712;3,966;-8,001;-2,809;0,000;32,500;33,200;9,362;1,503;9,850;7,784;9,710;8,191;-3,202;25,227;0,000;266,340;Inf;275,000;275,000;8,949;2,915;9,334;21,929
6085,500;2,998;0,737;-35,209;1,705;9,299;4,224;30,712;3,966;-8,001;-2,809;0,000;32,500;33,200;9,220;1,813;9,829;7,611;9,658;7,997;-3,202;25,227;0,000;266,340;Inf;275,000;275,000;8,884;2,918;9,286;21,923
6086,000;2,998;0,737;-35,209;1,705;9,299;4,224;30,712;3,966;-8,001;-2,809;0,000;32,500;33,200;9,220;1,813;9,728;7,735;9,536;7,957;-3,202;25,227;0,000;267,240;Inf;275,000;275,000;8,774;2,920;9,283;21,883
6086,500;2,998;0,737;-35,209;1,705;9,299;4,224;30,712;3,966;-8,001;-2,809;0,000;32,500;33,200;9,220;1,813;9,758;7,998;9,709;8,328;-3,202;25,227;0,000;267,240;Inf;275,000;275,000;8,739;2,921;9,273;21,900
6087,000;2,998;0,737;-35,209;1,705;9,299;4,224;30,712;3,966;-8,001;-2,809;0,000;32,500;33,200;9,220;1,813;9,999;8,068;9,893;8,540;-3,202;25,227;0,000;266,640;Inf;275,000;275,000;8,948;2,922;9,304;21,925
6087,500;2,998;0,737;-35,209;1,705;9,299;4,217;30,664;3,992;-7,993;-2,810;0,000;32,459;33,136;9,220;1,813;9,737;7,806;9,545;7,947;-3,209;25,232;0,000;266,640;Inf;275,000;275,000;9,125;2,923;9,304;21,939
6088,000;2,998;0,737;-35,209;1,705;9,299;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,220;1,813;9,689;7,697;9,618;7,912;-3,209;25,232;0,000;266,240;Inf;275,000;275,000;8,759;2,925;9,268;21,946
6088,500;2,418;0,664;-33,191;1,713;9,225;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,406;1,606;9,792;7,740;9,689;8,122;-3,209;25,232;0,000;266,240;Inf;275,000;275,000;8,729;2,926;9,247;21,967
6089,000;2,418;0,664;-33,191;1,713;9,225;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,406;1,606;9,874;8,021;9,845;8,447;-3,209;25,232;0,000;266,140;Inf;275,000;275,000;8,836;2,918;9,266;21,964
6089,500;2,418;0,664;-33,191;1,713;9,225;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,406;1,606;10,031;8,224;10,016;8,516;-3,209;25,232;0,000;266,140;Inf;275,000;275,000;9,047;2,909;9,281;21,938
6090,000;2,418;0,664;-33,191;1,713;9,225;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,406;1,606;9,860;7,980;9,728;8,114;-3,209;25,232;0,000;266,940;Inf;275,000;275,000;9,197;2,901;9,348;21,854
6090,500;2,418;0,664;-33,191;1,713;9,225;4,217;30,664;3,992;-7,993;-2,810;0,000;32,500;33,100;9,406;1,606;9,637;7,780;9,513;7,941;-3,209;25,232;0,000;266,940;Inf;275,000;275,000;8,921;2,893;9,285;21,898
6091,000;2,418;0,664;-33,191;1,713;9,225;4,238;30,734;3,977;-7,950;-2,800;0,000;32,464;33,148;9,406;1,606;9,740;7,601;9,573;8,005;-3,208;25,237;0,000;267,040;Inf;275,000;275,000;8,718;2,886;9,265;21,933
6091,500;2,418;0,664;-33,191;1,713;9,225;4,238;30,734;3,977;-7,950;-2,800;0,000;32,500;33,100;9,406;1,606;9,599;8,065;9,462;8,249;-3,208;25,237;0,000;267,040;Inf;275,000;275,000;8,730;2,878;9,272;21,956
6092,000;3,032;0,810;-33,780;1,718;9,256;4,238;30,734;3,977;-7,950;-2,800;0,000;32,500;33,100;9,342;1,601;9,781;8,136;9,676;8,305;-3,208;25,237;0,000;266,540;Inf;275,000;275,000;8,844;2,870;9,315;21,971
6092,500;3,032;0,810;-33,780;1,718;9,256;4,238;30,734;3,977;-7,950;-2,800;0,000;32,500;33,100;9,342;1,601;9,807;7,876;9,680;8,068;-3,208;25,237;0,000;266,540;Inf;275,000;275,000;8,974;2,873;9,320;22,018
6093,000;3,032;0,810;-33,780;1,718;9,256;4,238;30,734;3,977;-7,950;-2,800;0,000;32,500;33,100;9,342;1,601;9,554;7,577;9,320;7,694;-3,208;25,237;0,000;266,340;Inf;275,000;275,000;8,857;2,876;9,314;22,056
6093,500;3,032;0,810;-33,780;1,718;9,256;4,238;30,734;3,977;-7,950;-2,800;0,000;32,500;33,100;9,342;1,601;9,462;7,549;9,339;7,980;-3,208;25,237;0,000;266,340;Inf;275,000;275,000;8,536;2,878;9,232;22,036
6094,000;3,032;0,810;-33,780;1,718;9,256;4,274;30,767;4,000;-7,920;-2,816;0,000;32,475;33,175;9,342;1,601;9,661;7,835;9,569;8,242;-3,189;25,247;0,000;266,440;Inf;275,000;275,000;8,582;2,881;9,215;22,002
6094,500;3,032;0,810;-33,780;1,718;9,256;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,342;1,601;9,892;7,854;9,781;8,140;-3,189;25,247;0,000;266,440;Inf;275,000;275,000;8,827;2,883;9,216;21,973
6095,000;3,178;0,742;-35,209;1,738;9,333;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,249;1,701;9,909;7,650;9,767;7,954;-3,189;25,247;0,000;266,640;Inf;275,000;275,000;8,917;2,886;9,220;21,951
6095,500;3,178;0,742;-35,209;1,738;9,333;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,249;1,701;9,793;7,552;9,668;7,924;-3,189;25,247;0,000;266,640;Inf;275,000;275,000;8,820;2,890;9,161;21,917
6096,000;3,178;0,742;-35,209;1,738;9,333;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,249;1,701;9,775;7,575;9,680;8,041;-3,189;25,247;0,000;266,640;Inf;275,000;275,000;8,734;2,895;9,165;21,841
6096,500;3,178;0,742;-35,209;1,738;9,333;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,249;1,701;9,792;7,927;9,765;8,131;-3,189;25,247;0,000;266,640;Inf;275,000;275,000;8,767;2,900;9,188;21,813
6097,000;3,178;0,742;-35,209;1,738;9,333;4,274;30,767;4,000;-7,920;-2,816;0,000;32,500;33,200;9,249;1,701;9,812;7,955;9,776;8,088;-3,189;25,247;0,000;266,240;Inf;275,000;275,000;8,904;2,904;9,215;21,880
6097,500;3,178;0,742;-35,209;1,738;9,333;4,278;30,700;3,989;-7,896;-2,813;0,000;32,481;33,161;9,249;1,701;9,825;7,742;9,793;8,019;-3,217;25,247;0,000;266,240;Inf;275,000;275,000;8,908;2,909;9,174;21,846
6098,000;3,178;0,742;-35,209;1,738;9,333;4,278;30,700;3,989;-7,896;-2,813;0,000;32,500;33,200;9,249;1,701;9,834;7,621;9,816;7,940;-3,217;25,247;0,000;265,740;Inf;275,000;275,000;8,845;2,913;9,118;21,807
6098,500;3,110;0,735;-35,209;1,630;9,276;4,278;30,700;3,989;-7,896;-2,813;0,000;32,500;33,200;9,267;1,826;9,829;7,557;9,802;7,979;-3,217;25,247;0,000;265,740;Inf;275,000;275,000;8,802;2,917;9,085;21,760
6099,000;3,110;0,735;-35,209;1,630;9,276;4,278;30,700;3,989;-7,896;-2,813;0,000;32,500;33,200;9,267;1,826;9,930;7,809;9,901;8,344;-3,217;25,247;0,000;266,240;Inf;275,000;275,000;8,791;2,921;9,090;21,788
6099,500;3,110;0,735;-35,209;1,630;9,276;4,278;30,700;3,989;-7,896;-2,813;0,000;32,500;33,200;9,267;1,826;9,999;8,015;10,005;8,393;-3,217;25,247;0,000;266,240;Inf;275,000;275,000;8,996;2,924;9,119;21,858
6100,000;3,110;0,735;-35,209;1,630;9,276;4,278;30,700;3,989;-7,896;-2,813;0,000;32,500;33,200;9,267;1,826;9,937;7,959;9,788;8,188;-3,217;25,247;0,000;265,940;Inf;275,000;275,000;9,103;2,927;9,153;21,910
6100,500;3,110;0,735;-35,209;1,630;9,276;4,235;30,697;3,991;-7,844;-2,815;0,000;32,488;33,202;9,267;1,826;9,801;7,841;9,602;8,051;-3,211;25,245;0,000;265,940;Inf;275,000;275,000;8,968;2,930;9,208;21,940
6101,000;3,110;0,735;-35,209;1,630;9,276;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,267;1,826;9,772;7,654;9,596;7,898;-3,211;25,245;0,000;266,140;Inf;275,000;275,000;8,824;2,933;9,183;21,962
6101,500;2,726;0,644;-35,209;1,711;9,386;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,228;1,689;9,727;7,541;9,515;7,856;-3,211;25,245;0,000;266,140;Inf;275,000;275,000;8,730;2,936;9,172;21,935
6102,000;2,726;0,644;-35,209;1,711;9,386;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,228;1,689;9,707;8,010;9,666;8,211;-3,211;25,245;0,000;265,840;Inf;275,000;275,000;8,660;2,932;9,197;21,917
6102,500;2,726;0,644;-35,209;1,711;9,386;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,228;1,689;9,840;7,962;9,781;8,159;-3,211;25,245;0,000;265,840;Inf;275,000;275,000;8,899;2,929;9,189;21,910
6103,000;2,726;0,644;-35,209;1,711;9,386;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,228;1,689;9,670;7,712;9,572;7,973;-3,211;25,245;0,000;265,540;Inf;275,000;275,000;8,936;2,926;9,194;21,885
6103,500;2,726;0,644;-35,209;1,711;9,386;4,235;30,697;3,991;-7,844;-2,815;0,000;32,500;33,200;9,228;1,689;9,737;7,535;9,654;7,820;-3,211;25,245;0,000;265,540;Inf;275,000;275,000;8,732;2,922;9,156;21,865
6104,000;2,726;0,644;-35,209;1,711;9,386;4,224;30,742;3,994;-7,822;-2,829;0,000;32,490;33,231;9,228;1,689;9,780;7,537;9,735;7,925;-3,215;25,247;0,000;265,940;Inf;275,000;275,000;8,687;2,919;9,115;21,850
6104,500;2,726;0,644;-35,209;1,711;9,386;4,224;30,742;3,994;-7,822;-2,829;0,000;32,500;33,200;9,228;1,689;9,889;7,740;9,844;8,258;-3,215;25,247;0,000;265,940;Inf;275,000;275,000;8,744;2,916;9,123;21,743
6105,000;2,443;0,662;-33,804;1,735;9,213;4,224;30,742;3,994;-7,822;-2,829;0,000;32,500;33,200;9,487;1,576;9,940;7,905;9,877;8,309;-3,215;25,247;0,000;265,740;Inf;275,000;275,000;8,933;2,913;9,158;21,664
6105,500;2,443;0,662;-33,804;1,735;9,213;4,224;30,742;3,994;-7,822;-2,829;0,000;32,500;33,200;9,487;1,576;9,947;7,862;9,893;8,124;-3,215;25,247;0,000;265,740;Inf;275,000;275,000;9,008;2,905;9,176;21,577
6106,000;2,443;0,662;-33,804;1,735;9,213;4,224;30,742;3,994;-7,822;-2,829;0,000;32,500;33,200;9,487;1,576;9,816;7,627;9,705;7,848;-3,215;25,247;0,000;265,440;Inf;275,000;275,000;8,956;2,898;9,165;21,526
6106,500;2,443;0,662;-33,804;1,735;9,213;4,224;30,742;3,994;-7,822;-2,829;0,000;32,500;33,200;9,487;1,576;9,685;7,577;9,561;7,825;-3,215;25,247;0,000;265,440;Inf;275,000;275,000;8,749;2,890;9,149;21,497
6107,000;2,443;0,662;-33,804;1,735;9,213;4,240;30,753;3,980;-7,773;-2,826;0,000;32,489;33,172;9,487;1,576;9,680;7,677;9,602;8,103;-3,234;25,243;0,000;266,240;Inf;275,000;275,000;8,662;2,883;9,156;21,499
6107,500;2,443;0,662;-33,804;1,735;9,213;4,240;30,753;3,980;-7,773;-2,826;0,000;32,500;33,200;9,487;1,576;9,810;7,869;9,789;8,248;-3,234;25,243;0,000;266,240;Inf;275,000;275,000;8,765;2,876;9,171;21,531
6108,000;2,574;0,708;-34,162;1,722;9,191;4,240;30,753;3,980;-7,773;-2,826;0,000;32,500;33,200;9,364;1,629;9,841;7,833;9,779;8,131;-3,234;25,243;0,000;266,140;Inf;275,000;275,000;8,929;2,868;9,124;21,578
6108,500;2,574;0,708;-34,162;1,722;9,191;4,240;30,753;3,980;-7,773;-2,826;0,000;32,500;33,200;9,364;1,629;9,813;7,624;9,781;7,910;-3,234;25,243;0,000;266,140;Inf;275,000;275,000;8,896;2,864;9,110;21,593
6109,000;2,574;0,708;-34,162;1,722;9,191;4,240;30,753;3,980;-7,773;-2,826;0,000;32,500;33,200;9,364;1,629;9,732;7,716;9,683;8,058;-3,234;25,243;0,000;265,040;Inf;275,000;275,000;8,782;2,859;9,113;21,635
6109,500;2,574;0,708;-34,162;1,722;9,191;4,240;30,753;3,980;-7,773;-2,826;0,000;32,500;33,200;9,364;1,629;9,848;7,773;9,778;8,182;-3,234;25,243;0,000;265,040;Inf;275,000;275,000;8,797;2,854;9,142;21,675
6110,000;2,574;0,708;-34,162;1,722;9,191;4,299;30,736;3,971;-7,763;-2,831;0,000;32,501;33,140;9,364;1,629;9,869;7,766;9,863;8,189;-3,234;25,248;0,000;265,840;Inf;275,000;275,000;8,895;2,850;9,160;21,689
6110,500;2,574;0,708;-34,162;1,722;9,191;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,364;1,629;9,910;7,651;9,819;8,031;-3,234;25,248;0,000;265,840;Inf;275,000;275,000;8,922;2,845;9,149;21,711
6111,000;2,574;0,708;-34,162;1,722;9,191;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,364;1,629;9,675;7,539;9,431;7,769;-3,234;25,248;0,000;266,740;Inf;275,000;275,000;8,853;2,841;9,146;21,742
6111,500;3,444;0,810;-35,209;1,631;9,338;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,316;1,823;9,664;7,762;9,546;8,019;-3,234;25,248;0,000;266,740;Inf;275,000;275,000;8,604;2,836;9,169;21,766
6112,000;3,444;0,810;-35,209;1,631;9,338;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,316;1,823;9,811;7,732;9,657;8,143;-3,234;25,248;0,000;265,640;Inf;275,000;275,000;8,748;2,846;9,161;21,774
6112,500;3,444;0,810;-35,209;1,631;9,338;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,316;1,823;9,833;7,615;9,661;8,039;-3,234;25,248;0,000;265,640;Inf;275,000;275,000;8,836;2,856;9,160;21,800
6113,000;3,444;0,810;-35,209;1,631;9,338;4,299;30,736;3,971;-7,763;-2,831;0,000;32,500;33,100;9,316;1,823;9,581;7,574;9,475;7,841;-3,234;25,248;0,000;265,940;Inf;275,000;275,000;8,787;2,866;9,163;21,805
6113,500;3,444;0,810;-35,209;1,631;9,338;4,273;30,775;4,012;-7,736;-2,836;0,000;32,502;33,188;9,316;1,823;9,600;7,638;9,567;7,927;-3,232;25,253;0,000;265,940;Inf;275,000;275,000;8,618;2,875;9,127;21,800
6114,000;3,444;0,810;-35,209;1,631;9,338;4,273;30,775;4,012;-7,736;-2,836;0,000;32,500;33,200;9,316;1,823;9,778;7,801;9,718;8,044;-3,232;25,253;0,000;266,240;Inf;275,000;275,000;8,683;2,885;9,106;21,798
6114,500;3,551;0,827;-35,209;1,656;9,270;4,273;30,775;4,012;-7,736;-2,836;0,000;32,500;33,200;9,313;1,731;9,851;7,773;9,765;8,178;-3,232;25,253;0,000;266,240;Inf;275,000;275,000;8,835;2,894;9,123;21,808
6115,000;3,551;0,827;-35,209;1,656;9,270;4,273;30,775;4,012;-7,736;-2,836;0,000;32,500;33,200;9,313;1,731;9,908;7,647;9,836;8,098;-3,232;25,253;0,000;266,240;Inf;275,000;275,000;8,892;2,904;9,133;21,846
6115,500;3,551;0,827;-35,209;1,656;9,270;4,273;30,775;4,012;-7,736;-2,836;0,000;32,500;33,200;9,313;1,731;9,895;7,547;9,821;7,986;-3,232;25,253;0,000;266,240;Inf;275,000;275,000;8,872;2,915;9,103;21,993
6116,000;3,551;0,827;-35,209;1,656;9,270;4,273;30,775;4,012;-7,736;-2,836;0,000;32,500;33,200;9,313;1,731;9,714;7,613;9,502;7,839;-3,232;25,253;0,000;266,240;Inf;275,000;275,000;8,812;2,925;9,136;22,034
6116,500;3,551;0,827;-35,209;1,656;9,270;4,275;30,784;3,986;-7,702;-2,822;0,000;32,507;33,258;9,313;1,731;9,741;7,816;9,601;8,190;-3,214;25,258;0,000;266,240;Inf;275,000;275,000;8,667;2,936;9,168;22,065
6117,000;3,551;0,827;-35,209;1,656;9,270;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,313;1,731;9,826;7,760;9,485;8,089;-3,214;25,258;0,000;266,840;Inf;275,000;275,000;8,837;2,946;9,177;22,087
6117,500;3,551;0,827;-35,209;1,656;9,270;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,313;1,731;9,605;7,735;9,441;8,045;-3,214;25,258;0,000;266,840;Inf;275,000;275,000;8,790;2,956;9,194;22,125
6118,000;3,184;0,794;-35,209;1,699;9,259;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,309;1,889;9,646;7,631;9,539;7,925;-3,214;25,258;0,000;267,040;Inf;275,000;275,000;8,707;2,965;9,180;22,135
6118,500;3,184;0,794;-35,209;1,699;9,259;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,309;1,889;9,676;7,622;9,606;7,866;-3,214;25,258;0,000;267,040;Inf;275,000;275,000;8,685;2,969;9,152;22,153
6119,000;3,184;0,794;-35,209;1,699;9,259;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,309;1,889;9,728;7,659;9,667;7,853;-3,214;25,258;0,000;266,540;Inf;275,000;275,000;8,693;2,973;9,138;22,153
6119,500;3,184;0,794;-35,209;1,699;9,259;4,275;30,784;3,986;-7,702;-2,822;0,000;32,500;33,300;9,309;1,889;9,671;7,719;9,611;8,094;-3,214;25,258;0,000;266,540;Inf;275,000;275,000;8,727;2,976;9,126;22,184
6120,000;3,184;0,794;-35,209;1,699;9,259;4,260;30,766;3,988;-7,689;-2,825;0,000;32,515;33,239;9,309;1,889;9,996;8,009;9,904;8,343;-3,226;25,262;0,000;266,140;Inf;275,000;275,000;8,774;2,979;9,158;22,204
6120,500;3,184;0,794;-35,209;1,699;9,259;4,260;30,766;3,988;-7,689;-2,825;0,000;32,500;33,200;9,309;1,889;9,982;7,685;9,846;8,060;-3,226;25,262;0,000;266,140;Inf;275,000;275,000;9,063;2,983;9,138;22,207
6121,000;2,317;0,597;-34,492;1,711;9,311;4,260;30,766;3,988;-7,689;-2,825;0,000;32,500;33,200;9,270;1,642;9,609;7,617;9,455;7,814;-3,226;25,262;0,000;266,340;Inf;275,000;275,000;8,893;2,986;9,140;22,221
6121,500;2,317;0,597;-34,492;1,711;9,311;4,260;30,766;3,988;-7,689;-2,825;0,000;32,500;33,200;9,270;1,642;9,723;7,710;9,549;8,032;-3,226;25,262;0,000;266,340;Inf;275,000;275,000;8,624;2,975;9,163;22,203
6122,000;2,317;0,597;-34,492;1,711;9,311;4,260;30,766;3,988;-7,689;-2,825;0,000;32,500;33,200;9,270;1,642;9,774;7,903;9,682;8,298;-3,226;25,262;0,000;266,440;Inf;275,000;275,000;8,754;2,964;9,183;22,137
6122,500;2,317;0,597;-34,492;1,711;9,311;4,260;30,766;3,988;-7,689;-2,825;0,000;32,500;33,200;9,270;1,642;9,799;7,865;9,648;8,144;-3,226;25,262;0,000;266,440;Inf;275,000;275,000;8,914;2,954;9,202;22,164
6123,000;2,317;0,597;-34,492;1,711;9,311;4,256;30,758;4,008;-7,657;-2,830;0,000;32,523;33,128;9,270;1,642;9,809;7,754;9,720;8,088;-3,228;25,263;0,000;265,340;Inf;275,000;275,000;8,864;2,943;9,204;22,071
6123,500;2,317;0,597;-34,492;1,711;9,311;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,270;1,642;9,696;7,832;9,636;8,103;-3,228;25,263;0,000;265,340;Inf;275,000;275,000;8,843;2,933;9,150;22,019
6124,000;2,317;0,597;-34,492;1,711;9,311;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,270;1,642;9,855;7,715;9,686;8,099;-3,228;25,263;0,000;266,840;Inf;275,000;275,000;8,817;2,923;9,150;21,986
6124,500;2,593;0,649;-35,209;1,690;9,213;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,272;1,788;9,859;7,700;9,752;8,157;-3,228;25,263;0,000;266,840;Inf;275,000;275,000;8,839;2,913;9,199;21,926
6125,000;2,593;0,649;-35,209;1,690;9,213;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,272;1,788;9,860;7,668;9,752;8,076;-3,228;25,263;0,000;266,840;Inf;275,000;275,000;8,867;2,908;9,179;21,907
6125,500;2,593;0,649;-35,209;1,690;9,213;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,272;1,788;9,855;7,673;9,811;8,045;-3,228;25,263;0,000;266,840;Inf;275,000;275,000;8,839;2,903;9,153;21,873
6126,000;2,593;0,649;-35,209;1,690;9,213;4,256;30,758;4,008;-7,657;-2,830;0,000;32,500;33,100;9,272;1,788;9,806;7,813;9,755;8,053;-3,228;25,263;0,000;266,740;Inf;275,000;275,000;8,846;2,898;9,165;21,805
6126,500;2,593;0,649;-35,209;1,690;9,213;4,268;30,764;3,981;-7,627;-2,818;0,000;32,527;33,234;9,272;1,788;9,867;7,834;9,810;8,076;-3,225;25,260;0,000;266,740;Inf;275,000;275,000;8,857;2,893;9,212;21,771
6127,000;2,593;0,649;-35,209;1,690;9,213;4,268;30,764;3,981;-7,627;-2,818;0,000;32,500;33,200;9,272;1,788;9,923;7,788;9,808;8,212;-3,225;25,260;0,000;267,040;Inf;275,000;275,000;8,897;2,888;9,227;21,782
6127,500;2,918;0,662;-35,209;1,656;9,327;4,268;30,764;3,981;-7,627;-2,818;0,000;32,500;33,200;9,272;1,633;9,924;7,638;9,749;8,066;-3,225;25,260;0,000;267,040;Inf;275,000;275,000;8,933;2,883;9,206;21,835
