t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6128,000;2,918;0,662;-35,209;1,656;9,327;4,268;30,764;3,981;-7,627;-2,818;0,000;32,500;33,200;9,272;1,633;9,737;7,578;9,550;7,935;-3,225;25,260;0,000;266,640;Inf;275,000;275,000;8,844;2,883;9,199;21,855
6128,500;2,918;0,662;-35,209;1,656;9,327;4,268;30,764;3,981;-7,627;-2,818;0,000;32,500;33,200;9,272;1,633;9,616;7,943;9,531;8,119;-3,225;25,260;0,000;266,640;Inf;275,000;275,000;8,700;2,884;9,210;21,930
6129,000;2,918;0,662;-35,209;1,656;9,327;4,268;30,764;3,981;-7,627;-2,818;0,000;32,500;33,200;9,272;1,633;9,813;7,959;9,661;8,223;-3,225;25,260;0,000;266,940;Inf;275,000;275,000;8,802;2,885;9,254;21,968
6129,500;2,918;0,662;-35,209;1,656;9,327;4,278;30,771;4,004;-7,590;-2,823;0,000;32,523;33,268;9,272;1,633;9,950;7,797;9,743;8,044;-3,225;25,258;0,000;266,940;Inf;275,000;275,000;8,914;2,885;9,267;21,968
6130,000;2,918;0,662;-35,209;1,656;9,327;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,272;1,633;9,738;7,691;9,618;7,902;-3,225;25,258;0,000;266,340;Inf;275,000;275,000;8,884;2,886;9,179;21,952
6130,500;2,918;0,662;-35,209;1,656;9,327;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,272;1,633;9,752;7,499;9,584;7,865;-3,225;25,258;0,000;266,340;Inf;275,000;275,000;8,737;2,886;9,159;21,878
6131,000;2,952;0,805;-33,956;1,759;9,242;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,405;1,566;9,814;7,833;9,793;8,234;-3,225;25,258;0,000;266,840;Inf;275,000;275,000;8,675;2,887;9,171;21,863
6131,500;2,952;0,805;-33,956;1,759;9,242;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,405;1,566;9,986;8,031;9,915;8,278;-3,225;25,258;0,000;266,840;Inf;275,000;275,000;8,919;2,888;9,168;21,837
6132,000;2,952;0,805;-33,956;1,759;9,242;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,405;1,566;9,943;7,873;9,848;8,094;-3,225;25,258;0,000;266,640;Inf;275,000;275,000;9,052;2,889;9,192;21,863
6132,500;2,952;0,805;-33,956;1,759;9,242;4,278;30,771;4,004;-7,590;-2,823;0,000;32,500;33,300;9,405;1,566;9,774;7,670;9,680;7,948;-3,225;25,258;0,000;266,640;Inf;275,000;275,000;8,939;2,890;9,225;21,929
6133,000;2,952;0,805;-33,956;1,759;9,242;4,215;30,770;4,012;-7,563;-2,826;0,000;32,527;33,218;9,405;1,566;9,819;7,552;9,692;7,842;-3,233;25,260;0,000;267,440;Inf;275,000;275,000;8,768;2,891;9,186;21,981
6133,500;2,952;0,805;-33,956;1,759;9,242;4,215;30,770;4,012;-7,563;-2,826;0,000;32,500;33,200;9,405;1,566;9,752;7,516;9,613;7,942;-3,233;25,260;0,000;267,440;Inf;275,000;275,000;8,726;2,892;9,148;22,006
6134,000;2,642;0,672;-35,009;1,635;9,249;4,215;30,770;4,012;-7,563;-2,826;0,000;32,500;33,200;9,352;1,814;9,795;7,726;9,731;8,116;-3,233;25,260;0,000;265,940;Inf;275,000;275,000;8,706;2,893;9,163;22,023
6134,500;2,642;0,672;-35,009;1,635;9,249;4,215;30,770;4,012;-7,563;-2,826;0,000;32,500;33,200;9,352;1,814;9,930;7,821;9,790;8,097;-3,233;25,260;0,000;265,940;Inf;275,000;275,000;8,842;2,889;9,178;22,032
6135,000;2,642;0,672;-35,009;1,635;9,249;4,215;30,770;4,012;-7,563;-2,826;0,000;32,500;33,200;9,352;1,814;9,881;7,671;9,654;7,974;-3,233;25,260;0,000;267,240;Inf;275,000;275,000;8,910;2,885;9,188;21,982
6135,500;2,642;0,672;-35,009;1,635;9,249;4,215;30,770;4,012;-7,563;-2,826;0,000;32,500;33,200;9,352;1,814;9,809;7,544;9,651;7,921;-3,233;25,260;0,000;267,240;Inf;275,000;275,000;8,795;2,881;9,162;21,956
6136,000;2,642;0,672;-35,009;1,635;9,249;4,267;30,793;4,000;-7,518;-2,824;0,000;32,544;33,209;9,352;1,814;9,842;7,524;9,729;7,960;-3,224;25,260;0,000;267,540;Inf;275,000;275,000;8,731;2,877;9,136;21,936
6136,500;2,642;0,672;-35,009;1,635;9,249;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,352;1,814;9,884;7,603;9,726;8,091;-3,224;25,260;0,000;267,540;Inf;275,000;275,000;8,764;2,873;9,136;21,963
6137,000;3,238;0,776;-35,209;1,619;9,303;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,302;1,796;9,865;8,037;9,850;8,346;-3,224;25,260;0,000;267,240;Inf;275,000;275,000;8,826;2,869;9,184;21,987
6137,500;3,238;0,776;-35,209;1,619;9,303;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,302;1,796;10,015;8,005;9,936;8,309;-3,224;25,260;0,000;267,240;Inf;275,000;275,000;9,025;2,875;9,183;22,030
6138,000;3,238;0,776;-35,209;1,619;9,303;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,302;1,796;9,897;7,598;9,820;7,864;-3,224;25,260;0,000;266,840;Inf;275,000;275,000;9,066;2,881;9,156;22,067
6138,500;3,238;0,776;-35,209;1,619;9,303;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,302;1,796;9,816;7,537;9,711;7,945;-3,224;25,260;0,000;266,840;Inf;275,000;275,000;8,795;2,887;9,143;22,101
6139,000;3,238;0,776;-35,209;1,619;9,303;4,267;30,793;4,000;-7,518;-2,824;0,000;32,500;33,200;9,302;1,796;9,890;7,779;9,799;8,233;-3,224;25,260;0,000;267,140;Inf;275,000;275,000;8,752;2,893;9,141;22,146
6139,500;3,238;0,776;-35,209;1,619;9,303;4,248;30,808;3,969;-7,481;-2,827;0,000;32,552;33,216;9,302;1,796;9,915;8,077;9,847;8,315;-3,229;25,269;0,000;267,140;Inf;275,000;275,000;8,925;2,898;9,210;22,163
6140,000;3,238;0,776;-35,209;1,619;9,303;4,248;30,808;3,969;-7,481;-2,827;0,000;32,600;33,200;9,302;1,796;9,979;8,027;9,881;8,281;-3,229;25,269;0,000;267,640;Inf;275,000;275,000;9,038;2,904;9,246;22,208
6140,500;2,504;0,574;-35,209;1,639;9,331;4,248;30,808;3,969;-7,481;-2,827;0,000;32,600;33,200;9,315;1,802;9,933;7,755;9,830;8,041;-3,229;25,269;0,000;267,640;Inf;275,000;275,000;9,042;2,909;9,200;22,119
6141,000;2,504;0,574;-35,209;1,639;9,331;4,248;30,808;3,969;-7,481;-2,827;0,000;32,600;33,200;9,315;1,802;9,893;7,613;9,775;7,913;-3,229;25,269;0,000;268,040;Inf;275,000;275,000;8,890;2,903;9,166;22,124
6141,500;2,504;0,574;-35,209;1,639;9,331;4,248;30,808;3,969;-7,481;-2,827;0,000;32,600;33,200;9,315;1,802;9,937;7,756;9,853;8,102;-3,229;25,269;0,000;268,040;Inf;275,000;275,000;8,798;2,896;9,206;22,149
6142,000;2,504;0,574;-35,209;1,639;9,331;4,248;30,808;3,969;-7,481;-2,827;0,000;32,600;33,200;9,315;1,802;10,077;8,213;10,065;8,511;-3,229;25,269;0,000;266,940;Inf;275,000;275,000;8,912;2,890;9,263;22,209
6142,500;2,504;0,574;-35,209;1,639;9,331;4,264;30,762;3,983;-7,482;-2,839;0,000;32,555;33,268;9,315;1,802;10,036;8,035;9,968;8,303;-3,232;25,268;0,000;266,940;Inf;275,000;275,000;9,217;2,883;9,289;22,272
6143,000;2,504;0,574;-35,209;1,639;9,331;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,315;1,802;10,001;7,687;9,809;8,060;-3,232;25,268;0,000;266,940;Inf;275,000;275,000;9,085;2,877;9,291;22,300
6143,500;3,188;0,821;-34,729;1,683;9,106;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,364;1,835;9,780;7,632;9,640;7,954;-3,232;25,268;0,000;266,940;Inf;275,000;275,000;8,890;2,871;9,266;22,333
6144,000;3,188;0,821;-34,729;1,683;9,106;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,364;1,835;9,933;7,916;9,717;8,369;-3,232;25,268;0,000;267,440;Inf;275,000;275,000;8,751;2,876;9,267;22,314
6144,500;3,188;0,821;-34,729;1,683;9,106;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,364;1,835;10,013;8,333;9,932;8,653;-3,232;25,268;0,000;267,440;Inf;275,000;275,000;8,984;2,881;9,343;22,194
6145,000;3,188;0,821;-34,729;1,683;9,106;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,364;1,835;10,106;8,155;9,968;8,436;-3,232;25,268;0,000;266,740;Inf;275,000;275,000;9,233;2,886;9,322;22,182
6145,500;3,188;0,821;-34,729;1,683;9,106;4,264;30,762;3,983;-7,482;-2,839;0,000;32,600;33,300;9,364;1,835;9,606;7,495;9,367;7,788;-3,232;25,268;0,000;266,740;Inf;275,000;275,000;9,166;2,891;9,319;22,174
6146,000;3,188;0,821;-34,729;1,683;9,106;4,266;30,796;4,001;-7,432;-2,844;0,000;32,555;33,257;9,364;1,835;9,692;7,898;9,575;8,274;-3,237;25,265;0,000;267,040;Inf;275,000;275,000;8,564;2,896;9,328;22,195
6146,500;3,188;0,821;-34,729;1,683;9,106;4,266;30,796;4,001;-7,432;-2,844;0,000;32,600;33,300;9,364;1,835;9,898;8,216;9,799;8,336;-3,237;25,265;0,000;267,040;Inf;275,000;275,000;8,860;2,901;9,382;22,176
6147,000;3,757;0,905;-35,209;1,694;9,271;4,266;30,796;4,001;-7,432;-2,844;0,000;32,600;33,300;9,346;1,750;9,931;8,030;9,780;8,197;-3,237;25,265;0,000;266,040;Inf;275,000;275,000;9,062;2,906;9,408;22,197
6147,500;3,757;0,905;-35,209;1,694;9,271;4,266;30,796;4,001;-7,432;-2,844;0,000;32,600;33,300;9,346;1,750;9,856;7,897;9,726;8,095;-3,237;25,265;0,000;266,040;Inf;275,000;275,000;8,985;2,920;9,381;22,182
6148,000;3,757;0,905;-35,209;1,694;9,271;4,266;30,796;4,001;-7,432;-2,844;0,000;32,600;33,300;9,346;1,750;9,556;7,616;9,347;7,912;-3,237;25,265;0,000;266,340;Inf;275,000;275,000;8,893;2,933;9,343;22,140
6148,500;3,757;0,905;-35,209;1,694;9,271;4,266;30,796;4,001;-7,432;-2,844;0,000;32,600;33,300;9,346;1,750;9,709;7,708;9,468;8,104;-3,237;25,265;0,000;266,340;Inf;275,000;275,000;8,608;2,947;9,342;22,092
6149,000;3,757;0,905;-35,209;1,694;9,271;4,271;30,841;4,026;-7,443;-2,833;0,000;32,568;33,199;9,346;1,750;9,737;7,960;9,584;8,185;-3,229;25,262;0,000;267,340;Inf;275,000;275,000;8,747;2,960;9,376;22,082
6149,500;3,757;0,905;-35,209;1,694;9,271;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,346;1,750;9,857;7,808;9,691;8,119;-3,229;25,262;0,000;267,340;Inf;275,000;275,000;8,866;2,973;9,368;22,119
6150,000;3,236;0,766;-35,209;1,723;9,372;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,125;1,713;9,913;7,644;9,751;7,995;-3,229;25,262;0,000;267,140;Inf;275,000;275,000;8,869;2,986;9,314;22,167
6150,500;3,236;0,766;-35,209;1,723;9,372;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,125;1,713;9,918;7,680;9,764;8,173;-3,229;25,262;0,000;267,140;Inf;275,000;275,000;8,826;2,990;9,297;22,229
6151,000;3,236;0,766;-35,209;1,723;9,372;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,125;1,713;9,966;8,007;9,890;8,447;-3,229;25,262;0,000;267,040;Inf;275,000;275,000;8,884;2,994;9,288;22,258
6151,500;3,236;0,766;-35,209;1,723;9,372;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,125;1,713;10,108;8,216;10,037;8,490;-3,229;25,262;0,000;267,040;Inf;275,000;275,000;9,078;2,998;9,362;22,257
6152,000;3,236;0,766;-35,209;1,723;9,372;4,271;30,841;4,026;-7,443;-2,833;0,000;32,600;33,200;9,125;1,713;10,200;7,989;10,025;8,325;-3,229;25,262;0,000;266,940;Inf;275,000;275,000;9,212;3,002;9,339;22,272
6152,500;3,236;0,766;-35,209;1,723;9,372;4,260;30,759;3,995;-7,422;-2,826;0,000;32,571;33,362;9,125;1,713;10,148;7,827;10,009;8,181;-3,225;25,271;0,000;266,940;Inf;275,000;275,000;9,135;3,006;9,285;22,271
6153,000;3,236;0,766;-35,209;1,723;9,372;4,260;30,759;3,995;-7,422;-2,826;0,000;32,600;33,400;9,125;1,713;10,170;7,872;10,052;8,412;-3,225;25,271;0,000;267,140;Inf;275,000;275,000;9,041;3,010;9,290;22,238
6153,500;2,249;0,633;-33,506;1,715;9,237;4,260;30,759;3,995;-7,422;-2,826;0,000;32,600;33,400;9,379;1,563;10,196;8,181;10,013;8,689;-3,225;25,271;0,000;267,140;Inf;275,000;275,000;9,127;3,013;9,332;22,235
6154,000;2,249;0,633;-33,506;1,715;9,237;4,260;30,759;3,995;-7,422;-2,826;0,000;32,600;33,400;9,379;1,563;10,227;8,448;10,184;8,741;-3,225;25,271;0,000;267,140;Inf;275,000;275,000;9,270;3,001;9,379;22,234
6154,500;2,249;0,633;-33,506;1,715;9,237;4,260;30,759;3,995;-7,422;-2,826;0,000;32,600;33,400;9,379;1,563;10,175;8,205;10,051;8,498;-3,225;25,271;0,000;267,140;Inf;275,000;275,000;9,400;2,989;9,437;22,219
6155,000;2,249;0,633;-33,506;1,715;9,237;4,260;30,759;3,995;-7,422;-2,826;0,000;32,600;33,400;9,379;1,563;9,942;7,925;9,731;8,064;-3,225;25,271;0,000;267,240;Inf;275,000;275,000;9,232;2,976;9,456;22,273
6155,500;2,249;0,633;-33,506;1,715;9,237;4,247;30,841;3,992;-7,343;-2,842;0,000;32,579;33,263;9,379;1,563;9,686;7,727;9,478;7,930;-3,226;25,263;0,000;267,240;Inf;275,000;275,000;8,916;2,964;9,428;22,318
6156,000;2,249;0,633;-33,506;1,715;9,237;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,379;1,563;9,796;7,731;9,615;8,125;-3,226;25,263;0,000;267,040;Inf;275,000;275,000;8,705;2,953;9,451;22,347
6156,500;3,350;0,815;-35,209;1,671;9,176;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,341;1,815;9,873;8,163;9,795;8,327;-3,226;25,263;0,000;267,040;Inf;275,000;275,000;8,817;2,941;9,482;22,362
6157,000;3,350;0,815;-35,209;1,671;9,176;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,341;1,815;9,993;8,036;9,868;8,263;-3,226;25,263;0,000;267,140;Inf;275,000;275,000;9,040;2,948;9,461;22,399
6157,500;3,350;0,815;-35,209;1,671;9,176;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,341;1,815;9,914;7,860;9,778;8,052;-3,226;25,263;0,000;267,140;Inf;275,000;275,000;9,040;2,955;9,470;22,360
6158,000;3,350;0,815;-35,209;1,671;9,176;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,341;1,815;9,604;7,640;9,477;7,975;-3,226;25,263;0,000;266,840;Inf;275,000;275,000;8,901;2,961;9,440;22,360
6158,500;3,350;0,815;-35,209;1,671;9,176;4,247;30,841;3,992;-7,343;-2,842;0,000;32,600;33,300;9,341;1,815;9,742;7,900;9,669;8,201;-3,226;25,263;0,000;266,840;Inf;275,000;275,000;8,674;2,967;9,401;22,285
6159,000;3,350;0,815;-35,209;1,671;9,176;4,252;30,861;4,020;-7,337;-2,829;0,000;32,579;33,338;9,341;1,815;9,883;8,033;9,821;8,262;-3,232;25,272;0,000;266,840;Inf;275,000;275,000;8,878;2,974;9,401;22,251
6159,500;3,350;0,815;-35,209;1,671;9,176;4,252;30,861;4,020;-7,337;-2,829;0,000;32,600;33,300;9,341;1,815;10,034;7,919;9,852;8,248;-3,232;25,272;0,000;266,840;Inf;275,000;275,000;9,000;2,980;9,410;22,288
6160,000;2,842;0,669;-35,209;1,658;9,275;4,252;30,861;4,020;-7,337;-2,829;0,000;32,600;33,300;9,297;1,753;9,965;7,674;9,843;8,107;-3,232;25,272;0,000;266,840;Inf;275,000;275,000;9,013;2,986;9,386;22,282
6160,500;2,842;0,669;-35,209;1,658;9,275;4,252;30,861;4,020;-7,337;-2,829;0,000;32,600;33,300;9,297;1,753;9,975;7,672;9,724;8,108;-3,232;25,272;0,000;266,840;Inf;275,000;275,000;8,897;2,984;9,356;22,274
6161,000;2,842;0,669;-35,209;1,658;9,275;4,252;30,861;4,020;-7,337;-2,829;0,000;32,600;33,300;9,297;1,753;9,847;7,962;9,770;8,183;-3,232;25,272;0,000;267,040;Inf;275,000;275,000;8,870;2,981;9,341;22,259
6161,500;2,842;0,669;-35,209;1,658;9,275;4,252;30,861;4,020;-7,337;-2,829;0,000;32,600;33,300;9,297;1,753;9,967;8,007;9,860;8,246;-3,232;25,272;0,000;267,040;Inf;275,000;275,000;8,941;2,979;9,383;22,338
6162,000;2,842;0,669;-35,209;1,658;9,275;4,309;30,821;4,011;-7,326;-2,841;0,000;32,589;33,236;9,297;1,753;10,004;7,913;9,793;8,218;-3,234;25,279;0,000;266,940;Inf;275,000;275,000;9,020;2,977;9,415;22,344
6162,500;2,842;0,669;-35,209;1,658;9,275;4,309;30,821;4,011;-7,326;-2,841;0,000;32,600;33,200;9,297;1,753;9,988;7,784;9,786;8,031;-3,234;25,279;0,000;266,940;Inf;275,000;275,000;8,982;2,975;9,378;22,412
6163,000;3,211;0,788;-35,162;1,713;9,299;4,309;30,821;4,011;-7,326;-2,841;0,000;32,600;33,200;9,367;1,811;9,732;7,603;9,473;7,962;-3,234;25,279;0,000;266,940;Inf;275,000;275,000;8,897;2,972;9,376;22,401
6163,500;3,211;0,788;-35,162;1,713;9,299;4,309;30,821;4,011;-7,326;-2,841;0,000;32,600;33,200;9,367;1,811;9,833;8,051;9,743;8,312;-3,234;25,279;0,000;266,940;Inf;275,000;275,000;8,692;2,976;9,345;22,362
6164,000;3,211;0,788;-35,162;1,713;9,299;4,309;30,821;4,011;-7,326;-2,841;0,000;32,600;33,200;9,367;1,811;9,943;7,954;9,803;8,220;-3,234;25,279;0,000;266,240;Inf;275,000;275,000;8,985;2,980;9,358;22,376
6164,500;3,211;0,788;-35,162;1,713;9,299;4,309;30,821;4,011;-7,326;-2,841;0,000;32,600;33,200;9,367;1,811;9,905;7,760;9,696;8,042;-3,234;25,279;0,000;266,240;Inf;275,000;275,000;8,980;2,984;9,363;22,371
6165,000;3,211;0,788;-35,162;1,713;9,299;4,300;30,834;4,011;-7,293;-2,845;0,000;32,589;33,318;9,367;1,811;9,816;7,618;9,500;7,968;-3,240;25,269;0,000;266,140;Inf;275,000;275,000;8,851;2,988;9,366;22,362
6165,500;3,211;0,788;-35,162;1,713;9,299;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,367;1,811;9,636;7,776;9,509;8,183;-3,240;25,269;0,000;266,140;Inf;275,000;275,000;8,725;2,991;9,367;22,394
6166,000;3,211;0,788;-35,162;1,713;9,299;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,367;1,811;9,748;8,010;9,623;8,219;-3,240;25,269;0,000;265,940;Inf;275,000;275,000;8,776;2,995;9,370;22,443
6166,500;3,454;0,882;-34,546;1,727;9,223;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,460;1,731;9,744;7,895;9,579;8,099;-3,240;25,269;0,000;265,940;Inf;275,000;275,000;8,900;2,998;9,366;22,451
6167,000;3,454;0,882;-34,546;1,727;9,223;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,460;1,731;9,807;7,788;9,617;8,039;-3,240;25,269;0,000;266,240;Inf;275,000;275,000;8,829;3,006;9,352;22,462
6167,500;3,454;0,882;-34,546;1,727;9,223;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,460;1,731;9,830;7,509;9,647;7,889;-3,240;25,269;0,000;266,240;Inf;275,000;275,000;8,813;3,013;9,275;22,526
6168,000;3,454;0,882;-34,546;1,727;9,223;4,300;30,834;4,011;-7,293;-2,845;0,000;32,600;33,300;9,460;1,731;9,798;7,756;9,699;8,249;-3,240;25,269;0,000;265,540;Inf;275,000;275,000;8,719;3,020;9,280;22,510
6168,500;3,454;0,882;-34,546;1,727;9,223;4,285;30,850;4,030;-7,274;-2,848;0,000;32,596;33,290;9,460;1,731;9,871;8,072;9,798;8,348;-3,238;25,272;0,000;265,540;Inf;275,000;275,000;8,875;3,028;9,292;22,520
6169,000;3,454;0,882;-34,546;1,727;9,223;4,285;30,850;4,030;-7,274;-2,848;0,000;32,600;33,300;9,460;1,731;10,009;8,050;9,902;8,247;-3,238;25,272;0,000;265,940;Inf;275,000;275,000;9,022;3,035;9,318;22,501
6169,500;2,646;0,689;-35,091;1,683;9,269;4,285;30,850;4,030;-7,274;-2,848;0,000;32,600;33,300;9,331;1,887;9,768;7,796;9,588;7,929;-3,238;25,272;0,000;265,940;Inf;275,000;275,000;9,052;3,041;9,335;22,521
6170,000;2,646;0,689;-35,091;1,683;9,269;4,285;30,850;4,030;-7,274;-2,848;0,000;32,600;33,300;9,331;1,887;9,550;7,507;9,257;7,746;-3,238;25,272;0,000;265,640;Inf;275,000;275,000;8,770;3,035;9,322;22,511
6170,500;2,646;0,689;-35,091;1,683;9,269;4,285;30,850;4,030;-7,274;-2,848;0,000;32,600;33,300;9,331;1,887;9,583;7,549;9,355;7,962;-3,238;25,272;0,000;265,640;Inf;275,000;275,000;8,515;3,029;9,299;22,403
6171,000;2,646;0,689;-35,091;1,683;9,269;4,285;30,850;4,030;-7,274;-2,848;0,000;32,600;33,300;9,331;1,887;9,699;7,798;9,615;8,112;-3,238;25,272;0,000;265,940;Inf;275,000;275,000;8,612;3,022;9,287;22,322
6171,500;2,646;0,689;-35,091;1,683;9,269;4,267;30,851;3,997;-7,261;-2,848;0,000;32,601;33,252;9,331;1,887;9,778;7,771;9,678;8,001;-3,247;25,270;0,000;265,940;Inf;275,000;275,000;8,806;3,016;9,288;22,245
6172,000;2,646;0,689;-35,091;1,683;9,269;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,331;1,887;9,783;7,652;9,704;7,883;-3,247;25,270;0,000;266,240;Inf;275,000;275,000;8,807;3,010;9,243;22,175
6172,500;2,646;0,689;-35,091;1,683;9,269;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,331;1,887;9,750;7,619;9,672;7,910;-3,247;25,270;0,000;266,240;Inf;275,000;275,000;8,756;3,004;9,229;22,121
6173,000;2,546;0,647;-34,636;1,750;9,305;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,267;1,602;9,869;7,731;9,790;8,201;-3,247;25,270;0,000;266,340;Inf;275,000;275,000;8,738;2,998;9,212;22,094
6173,500;2,546;0,647;-34,636;1,750;9,305;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,267;1,602;9,970;7,948;9,936;8,400;-3,247;25,270;0,000;266,340;Inf;275,000;275,000;8,898;2,991;9,237;22,281
6174,000;2,546;0,647;-34,636;1,750;9,305;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,267;1,602;9,935;7,862;9,794;8,212;-3,247;25,270;0,000;265,740;Inf;275,000;275,000;9,064;2,983;9,252;22,341
6174,500;2,546;0,647;-34,636;1,750;9,305;4,267;30,851;3,997;-7,261;-2,848;0,000;32,600;33,300;9,267;1,602;9,696;7,652;9,587;7,968;-3,247;25,270;0,000;265,740;Inf;275,000;275,000;8,951;2,976;9,257;22,313
6175,000;2,546;0,647;-34,636;1,750;9,305;4,274;30,833;4,019;-7,202;-2,837;0,000;32,614;33,336;9,267;1,602;9,819;7,637;9,674;8,029;-3,238;25,277;0,000;265,440;Inf;275,000;275,000;8,726;2,969;9,246;22,249
6175,500;2,546;0,647;-34,636;1,750;9,305;4,274;30,833;4,019;-7,202;-2,837;0,000;32,600;33,300;9,267;1,602;9,841;7,687;9,739;8,168;-3,238;25,277;0,000;265,440;Inf;275,000;275,000;8,790;2,962;9,235;22,214
6176,000;3,169;0,713;-35,209;1,694;9,318;4,274;30,833;4,019;-7,202;-2,837;0,000;32,600;33,300;9,270;1,724;9,912;7,708;9,808;8,168;-3,238;25,277;0,000;265,140;Inf;275,000;275,000;8,859;2,955;9,226;22,197
6176,500;3,169;0,713;-35,209;1,694;9,318;4,274;30,833;4,019;-7,202;-2,837;0,000;32,600;33,300;9,270;1,724;9,900;7,689;9,855;8,131;-3,238;25,277;0,000;265,140;Inf;275,000;275,000;8,899;2,959;9,215;22,149
6177,000;3,169;0,713;-35,209;1,694;9,318;4,274;30,833;4,019;-7,202;-2,837;0,000;32,600;33,300;9,270;1,724;9,911;7,744;9,850;8,119;-3,238;25,277;0,000;265,240;Inf;275,000;275,000;8,894;2,962;9,208;22,106
6177,500;3,169;0,713;-35,209;1,694;9,318;4,274;30,833;4,019;-7,202;-2,837;0,000;32,600;33,300;9,270;1,724;9,857;7,756;9,850;8,120;-3,238;25,277;0,000;265,240;Inf;275,000;275,000;8,906;2,966;9,223;22,046
6178,000;3,169;0,713;-35,209;1,694;9,318;4,271;30,846;3,992;-7,165;-2,848;0,000;32,617;33,272;9,270;1,724;9,944;7,790;9,877;8,062;-3,241;25,279;0,000;265,640;Inf;275,000;275,000;8,896;2,969;9,209;21,964
6178,500;3,169;0,713;-35,209;1,694;9,318;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,270;1,724;9,977;7,552;9,806;8,002;-3,241;25,279;0,000;265,640;Inf;275,000;275,000;8,918;2,972;9,205;21,851
6179,000;3,169;0,713;-35,209;1,694;9,318;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,270;1,724;9,883;7,577;9,751;8,042;-3,241;25,279;0,000;265,540;Inf;275,000;275,000;8,834;2,976;9,207;21,805
6179,500;2,601;0,669;-35,019;1,663;9,227;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,329;1,759;9,849;7,800;9,785;8,200;-3,241;25,279;0,000;265,540;Inf;275,000;275,000;8,813;2,979;9,201;21,791
6180,000;2,601;0,669;-35,019;1,663;9,227;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,329;1,759;9,910;7,840;9,789;8,197;-3,241;25,279;0,000;265,240;Inf;275,000;275,000;8,909;2,973;9,207;21,799
6180,500;2,601;0,669;-35,019;1,663;9,227;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,329;1,759;9,895;7,836;9,821;8,241;-3,241;25,279;0,000;265,240;Inf;275,000;275,000;8,934;2,966;9,222;21,772
6181,000;2,601;0,669;-35,019;1,663;9,227;4,271;30,846;3,992;-7,165;-2,848;0,000;32,600;33,300;9,329;1,759;9,972;7,686;9,866;8,215;-3,241;25,279;0,000;265,540;Inf;275,000;275,000;8,949;2,960;9,198;21,789
6181,500;2,601;0,669;-35,019;1,663;9,227;4,288;30,852;4,013;-7,132;-2,846;0,000;32,617;33,281;9,329;1,759;9,965;7,713;9,831;8,257;-3,234;25,270;0,000;265,540;Inf;275,000;275,000;8,935;2,955;9,197;21,772
6182,000;2,601;0,669;-35,019;1,663;9,227;4,288;30,852;4,013;-7,132;-2,846;0,000;32,600;33,300;9,329;1,759;10,015;7,977;9,951;8,327;-3,234;25,270;0,000;265,440;Inf;275,000;275,000;8,942;2,949;9,242;21,733
6182,500;3,520;0,827;-35,209;1,646;9,235;4,288;30,852;4,013;-7,132;-2,846;0,000;32,600;33,300;9,235;1,742;10,060;7,840;9,839;8,215;-3,234;25,270;0,000;265,440;Inf;275,000;275,000;9,068;2,943;9,256;21,690
6183,000;3,520;0,827;-35,209;1,646;9,235;4,288;30,852;4,013;-7,132;-2,846;0,000;32,600;33,300;9,235;1,742;9,866;7,806;9,618;8,223;-3,234;25,270;0,000;265,740;Inf;275,000;275,000;8,989;2,953;9,288;21,623
6183,500;3,520;0,827;-35,209;1,646;9,235;4,288;30,852;4,013;-7,132;-2,846;0,000;32,600;33,300;9,235;1,742;9,835;7,861;9,637;8,158;-3,234;25,270;0,000;265,740;Inf;275,000;275,000;8,878;2,962;9,306;21,550
6184,000;3,520;0,827;-35,209;1,646;9,235;4,288;30,852;4,013;-7,132;-2,846;0,000;32,600;33,300;9,235;1,742;9,795;7,781;9,671;8,094;-3,234;25,270;0,000;265,740;Inf;275,000;275,000;8,873;2,971;9,294;21,534
6184,500;3,520;0,827;-35,209;1,646;9,235;4,319;30,885;4,040;-7,108;-2,846;0,000;32,622;33,419;9,235;1,742;9,778;7,777;9,658;8,034;-3,240;25,277;0,000;265,740;Inf;275,000;275,000;8,835;2,980;9,292;21,529
6185,000;3,520;0,827;-35,209;1,646;9,235;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,235;1,742;9,788;7,816;9,667;8,150;-3,240;25,277;0,000;265,240;Inf;275,000;275,000;8,812;2,989;9,282;21,548
6185,500;3,520;0,827;-35,209;1,646;9,235;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,235;1,742;9,947;7,821;9,645;8,144;-3,240;25,277;0,000;265,240;Inf;275,000;275,000;8,855;2,998;9,315;21,563
6186,000;3,240;0,816;-34,542;1,681;9,308;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,318;1,511;9,759;7,704;9,608;8,104;-3,240;25,277;0,000;265,140;Inf;275,000;275,000;8,890;3,006;9,300;21,596
6186,500;3,240;0,816;-34,542;1,681;9,308;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,318;1,511;9,628;7,764;9,458;8,040;-3,240;25,277;0,000;265,140;Inf;275,000;275,000;8,794;3,010;9,300;21,592
6187,000;3,240;0,816;-34,542;1,681;9,308;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,318;1,511;9,726;7,838;9,602;8,053;-3,240;25,277;0,000;265,940;Inf;275,000;275,000;8,722;3,014;9,266;21,592
6187,500;3,240;0,816;-34,542;1,681;9,308;4,319;30,885;4,040;-7,108;-2,846;0,000;32,600;33,400;9,318;1,511;9,831;7,815;9,700;8,126;-3,240;25,277;0,000;265,940;Inf;275,000;275,000;8,805;3,017;9,264;21,597
6188,000;3,240;0,816;-34,542;1,681;9,308;4,320;30,891;4,033;-7,123;-2,847;0,000;32,623;33,307;9,318;1,511;9,870;7,762;9,689;8,170;-3,243;25,266;0,000;265,440;Inf;275,000;275,000;8,868;3,021;9,267;21,604
6188,500;3,240;0,816;-34,542;1,681;9,308;4,320;30,891;4,033;-7,123;-2,847;0,000;32,600;33,300;9,318;1,511;9,886;7,674;9,716;8,160;-3,243;25,266;0,000;265,440;Inf;275,000;275,000;8,872;3,025;9,232;21,603
6189,000;2,854;0,737;-34,156;1,690;9,212;4,320;30,891;4,033;-7,123;-2,847;0,000;32,600;33,300;9,500;1,713;9,791;7,911;9,713;8,204;-3,243;25,266;0,000;265,440;Inf;275,000;275,000;8,859;3,028;9,239;21,544
6189,500;2,854;0,737;-34,156;1,690;9,212;4,320;30,891;4,033;-7,123;-2,847;0,000;32,600;33,300;9,500;1,713;9,800;7,916;9,665;8,207;-3,243;25,266;0,000;265,440;Inf;275,000;275,000;8,905;3,025;9,279;21,529
6190,000;2,854;0,737;-34,156;1,690;9,212;4,320;30,891;4,033;-7,123;-2,847;0,000;32,600;33,300;9,500;1,713;9,918;7,844;9,736;8,215;-3,243;25,266;0,000;265,840;Inf;275,000;275,000;8,897;3,023;9,310;21,503
6190,500;2,854;0,737;-34,156;1,690;9,212;4,320;30,891;4,033;-7,123;-2,847;0,000;32,600;33,300;9,500;1,713;9,970;7,726;9,733;8,084;-3,243;25,266;0,000;265,840;Inf;275,000;275,000;8,928;3,020;9,293;21,531
6191,000;2,854;0,737;-34,156;1,690;9,212;4,298;30,864;4,022;-7,097;-2,850;0,000;32,628;33,279;9,500;1,713;9,833;7,615;9,455;7,983;-3,249;25,260;0,000;265,840;Inf;275,000;275,000;8,878;3,017;9,303;21,543
6191,500;2,854;0,737;-34,156;1,690;9,212;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,500;1,713;9,620;7,913;9,526;8,112;-3,249;25,260;0,000;265,840;Inf;275,000;275,000;8,722;3,014;9,312;21,581
6192,000;2,852;0,759;-33,743;1,783;9,217;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,378;1,523;9,780;7,941;9,655;8,123;-3,249;25,260;0,000;265,940;Inf;275,000;275,000;8,793;3,012;9,361;21,663
6192,500;2,852;0,759;-33,743;1,783;9,217;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,378;1,523;9,839;7,808;9,634;8,060;-3,249;25,260;0,000;265,940;Inf;275,000;275,000;8,875;3,009;9,358;21,686
6193,000;2,852;0,759;-33,743;1,783;9,217;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,378;1,523;9,773;7,566;9,568;7,885;-3,249;25,260;0,000;266,140;Inf;275,000;275,000;8,835;3,007;9,321;21,764
6193,500;2,852;0,759;-33,743;1,783;9,217;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,378;1,523;9,679;7,514;9,529;7,973;-3,249;25,260;0,000;266,140;Inf;275,000;275,000;8,698;3,004;9,279;21,820
6194,000;2,852;0,759;-33,743;1,783;9,217;4,298;30,864;4,022;-7,097;-2,850;0,000;32,600;33,300;9,378;1,523;9,721;7,823;9,590;8,106;-3,249;25,260;0,000;265,440;Inf;275,000;275,000;8,674;3,002;9,266;21,885
6194,500;2,852;0,759;-33,743;1,783;9,217;4,290;30,898;4,033;-7,084;-2,862;0,000;32,631;33,254;9,378;1,523;9,846;7,990;9,756;8,315;-3,265;25,262;0,000;265,440;Inf;275,000;275,000;8,810;2,999;9,286;21,911
6195,000;2,852;0,759;-33,743;1,783;9,217;4,290;30,898;4,033;-7,084;-2,862;0,000;32,600;33,300;9,378;1,523;9,970;7,845;9,741;8,178;-3,265;25,262;0,000;265,540;Inf;275,000;275,000;8,977;2,997;9,285;22,008
6195,500;2,986;0,727;-35,209;1,670;9,268;4,290;30,898;4,033;-7,084;-2,862;0,000;32,600;33,300;9,353;1,844;9,811;7,665;9,626;7,860;-3,265;25,262;0,000;265,540;Inf;275,000;275,000;8,933;2,994;9,290;22,118
6196,000;2,986;0,727;-35,209;1,670;9,268;4,290;30,898;4,033;-7,084;-2,862;0,000;32,600;33,300;9,353;1,844;9,441;7,640;9,309;7,982;-3,265;25,262;0,000;265,940;Inf;275,000;275,000;8,740;2,994;9,262;22,144
6196,500;2,986;0,727;-35,209;1,670;9,268;4,290;30,898;4,033;-7,084;-2,862;0,000;32,600;33,300;9,353;1,844;9,822;7,946;9,670;8,154;-3,265;25,262;0,000;265,940;Inf;275,000;275,000;8,593;2,994;9,261;22,149
6197,000;2,986;0,727;-35,209;1,670;9,268;4,290;30,898;4,033;-7,084;-2,862;0,000;32,600;33,300;9,353;1,844;9,712;7,782;9,521;8,039;-3,265;25,262;0,000;266,540;Inf;275,000;275,000;8,898;2,994;9,286;22,154
6197,500;2,986;0,727;-35,209;1,670;9,268;4,290;30,891;4,034;-7,064;-2,862;0,000;32,642;33,244;9,353;1,844;9,797;7,637;9,579;7,994;-3,264;25,265;0,000;266,540;Inf;275,000;275,000;8,764;2,994;9,289;22,197
6198,000;2,986;0,727;-35,209;1,670;9,268;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,353;1,844;9,781;7,536;9,618;7,916;-3,264;25,265;0,000;266,740;Inf;275,000;275,000;8,752;2,994;9,245;22,211
6198,500;2,183;0,569;-33,914;1,743;9,302;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,318;1,606;9,813;7,471;9,639;7,959;-3,264;25,265;0,000;266,740;Inf;275,000;275,000;8,713;2,994;9,193;22,244
6199,000;2,183;0,569;-33,914;1,743;9,302;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,318;1,606;9,767;7,755;9,638;8,177;-3,264;25,265;0,000;266,340;Inf;275,000;275,000;8,720;2,980;9,219;22,239
6199,500;2,183;0,569;-33,914;1,743;9,302;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,318;1,606;9,790;8,042;9,720;8,275;-3,264;25,265;0,000;266,340;Inf;275,000;275,000;8,834;2,967;9,243;22,219
6200,000;2,183;0,569;-33,914;1,743;9,302;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,318;1,606;9,755;7,688;9,524;7,836;-3,264;25,265;0,000;265,740;Inf;275,000;275,000;8,957;2,954;9,279;22,258
6200,500;2,183;0,569;-33,914;1,743;9,302;4,290;30,891;4,034;-7,064;-2,862;0,000;32,600;33,200;9,318;1,606;9,542;7,466;9,326;7,682;-3,264;25,265;0,000;265,740;Inf;275,000;275,000;8,701;2,942;9,268;22,284
6201,000;2,183;0,569;-33,914;1,743;9,302;4,293;30,910;4,025;-7,008;-2,862;0,000;32,650;33,272;9,318;1,606;9,504;7,377;9,282;7,792;-3,265;25,263;0,000;265,440;Inf;275,000;275,000;8,504;2,929;9,219;22,286
6201,500;2,183;0,569;-33,914;1,743;9,302;4,293;30,910;4,025;-7,008;-2,862;0,000;32,600;33,300;9,318;1,606;9,548;7,601;9,428;8,030;-3,265;25,263;0,000;265,440;Inf;275,000;275,000;8,489;2,917;9,190;22,266
6202,000;3,151;0,710;-35,209;1,679;9,350;4,293;30,910;4,025;-7,008;-2,862;0,000;32,600;33,300;9,281;1,711;9,706;7,956;9,635;8,198;-3,265;25,263;0,000;265,840;Inf;275,000;275,000;8,652;2,905;9,182;22,227
6202,500;3,151;0,710;-35,209;1,679;9,350;4,293;30,910;4,025;-7,008;-2,862;0,000;32,600;33,300;9,281;1,711;9,799;7,780;9,656;8,038;-3,265;25,263;0,000;265,840;Inf;275,000;275,000;8,874;2,909;9,203;22,267
6203,000;3,151;0,710;-35,209;1,679;9,350;4,293;30,910;4,025;-7,008;-2,862;0,000;32,600;33,300;9,281;1,711;9,736;7,604;9,573;7,858;-3,265;25,263;0,000;265,840;Inf;275,000;275,000;8,818;2,913;9,201;22,242
6203,500;3,151;0,710;-35,209;1,679;9,350;4,293;30,910;4,025;-7,008;-2,862;0,000;32,600;33,300;9,281;1,711;9,616;7,561;9,473;7,826;-3,265;25,263;0,000;265,840;Inf;275,000;275,000;8,693;2,917;9,182;22,213
6204,000;3,151;0,710;-35,209;1,679;9,350;4,303;30,923;4,027;-6,997;-2,861;0,000;32,654;33,344;9,281;1,711;9,709;7,811;9,628;8,182;-3,264;25,267;0,000;265,840;Inf;275,000;275,000;8,650;2,921;9,170;22,165
6204,500;3,151;0,710;-35,209;1,679;9,350;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,281;1,711;9,719;7,816;9,609;8,063;-3,264;25,267;0,000;265,840;Inf;275,000;275,000;8,833;2,924;9,228;22,151
6205,000;3,055;0,729;-35,209;1,697;9,314;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,261;1,685;9,669;7,647;9,561;7,904;-3,264;25,267;0,000;265,540;Inf;275,000;275,000;8,802;2,928;9,214;22,163
6205,500;3,055;0,729;-35,209;1,697;9,314;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,261;1,685;9,613;7,507;9,497;7,791;-3,264;25,267;0,000;265,540;Inf;275,000;275,000;8,695;2,930;9,190;22,137
6206,000;3,055;0,729;-35,209;1,697;9,314;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,261;1,685;9,519;7,497;9,402;7,717;-3,264;25,267;0,000;265,740;Inf;275,000;275,000;8,602;2,932;9,157;22,156
6206,500;3,055;0,729;-35,209;1,697;9,314;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,261;1,685;9,629;7,522;9,510;7,879;-3,264;25,267;0,000;265,740;Inf;275,000;275,000;8,534;2,934;9,172;22,181
6207,000;3,055;0,729;-35,209;1,697;9,314;4,303;30,923;4,027;-6,997;-2,861;0,000;32,700;33,300;9,261;1,685;9,709;7,591;9,611;8,071;-3,264;25,267;0,000;265,740;Inf;275,000;275,000;8,635;2,936;9,172;22,139
6207,500;3,055;0,729;-35,209;1,697;9,314;4,310;30,896;4,037;-6,983;-2,869;0,000;32,655;33,326;9,261;1,685;9,662;7,658;9,464;7,932;-3,276;25,263;0,000;265,740;Inf;275,000;275,000;8,746;2,938;9,180;22,150
6208,000;3,055;0,729;-35,209;1,697;9,314;4,310;30,896;4,037;-6,983;-2,869;0,000;32,700;33,300;9,261;1,685;9,642;7,650;9,536;7,900;-3,276;25,263;0,000;265,840;Inf;275,000;275,000;8,679;2,940;9,151;22,136
6208,500;3,094;0,723;-35,209;1,705;9,319;4,310;30,896;4,037;-6,983;-2,869;0,000;32,700;33,300;9,185;1,724;9,704;7,629;9,600;7,898;-3,276;25,263;0,000;265,840;Inf;275,000;275,000;8,682;2,942;9,123;22,147
6209,000;3,094;0,723;-35,209;1,705;9,319;4,310;30,896;4,037;-6,983;-2,869;0,000;32,700;33,300;9,185;1,724;9,783;7,589;9,646;7,995;-3,276;25,263;0,000;265,040;Inf;275,000;275,000;8,708;2,945;9,127;22,060
6209,500;3,094;0,723;-35,209;1,705;9,319;4,310;30,896;4,037;-6,983;-2,869;0,000;32,700;33,300;9,185;1,724;9,820;7,702;9,709;8,195;-3,276;25,263;0,000;265,040;Inf;275,000;275,000;8,753;2,947;9,158;22,021
6210,000;3,094;0,723;-35,209;1,705;9,319;4,310;30,896;4,037;-6,983;-2,869;0,000;32,700;33,300;9,185;1,724;9,795;7,758;9,672;8,110;-3,276;25,263;0,000;265,840;Inf;275,000;275,000;8,857;2,949;9,188;22,012
6210,500;3,094;0,723;-35,209;1,705;9,319;4,298;30,897;4,022;-6,933;-2,861;0,000;32,667;33,322;9,185;1,724;9,730;7,768;9,588;8,009;-3,263;25,273;0,000;265,840;Inf;275,000;275,000;8,834;2,952;9,202;22,028
6211,000;3,094;0,723;-35,209;1,705;9,319;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,185;1,724;9,652;7,589;9,422;7,936;-3,263;25,273;0,000;265,440;Inf;275,000;275,000;8,773;2,954;9,217;22,040
6211,500;2,859;0,670;-35,209;1,722;9,328;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,297;1,578;9,618;7,571;9,393;7,988;-3,263;25,273;0,000;265,440;Inf;275,000;275,000;8,650;2,956;9,205;22,002
6212,000;2,859;0,670;-35,209;1,722;9,328;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,297;1,578;9,667;7,536;9,376;7,901;-3,263;25,273;0,000;265,040;Inf;275,000;275,000;8,643;2,955;9,211;22,050
6212,500;2,859;0,670;-35,209;1,722;9,328;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,297;1,578;9,503;7,623;9,370;7,921;-3,263;25,273;0,000;265,040;Inf;275,000;275,000;8,620;2,953;9,200;22,076
6213,000;2,859;0,670;-35,209;1,722;9,328;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,297;1,578;9,557;7,743;9,468;7,931;-3,263;25,273;0,000;265,540;Inf;275,000;275,000;8,604;2,952;9,195;22,073
6213,500;2,859;0,670;-35,209;1,722;9,328;4,298;30,897;4,022;-6,933;-2,861;0,000;32,700;33,300;9,297;1,578;9,587;7,670;9,406;7,900;-3,263;25,273;0,000;265,540;Inf;275,000;275,000;8,674;2,950;9,210;22,076
6214,000;2,859;0,670;-35,209;1,722;9,328;4,292;30,932;4,010;-6,925;-2,870;0,000;32,675;33,475;9,297;1,578;9,646;7,599;9,490;8,005;-3,259;25,266;0,000;265,240;Inf;275,000;275,000;8,641;2,949;9,195;22,082
6214,500;2,859;0,670;-35,209;1,722;9,328;4,292;30,932;4,010;-6,925;-2,870;0,000;32,700;33,500;9,297;1,578;9,610;7,530;9,315;7,875;-3,259;25,266;0,000;265,240;Inf;275,000;275,000;8,685;2,947;9,172;22,040
6215,000;3,040;0,731;-35,209;1,652;9,298;4,292;30,932;4,010;-6,925;-2,870;0,000;32,700;33,500;9,294;1,909;9,484;7,733;9,372;7,911;-3,259;25,266;0,000;265,140;Inf;275,000;275,000;8,582;2,946;9,179;22,004
6215,500;3,040;0,731;-35,209;1,652;9,298;4,292;30,932;4,010;-6,925;-2,870;0,000;32,700;33,500;9,294;1,909;9,610;7,730;9,476;7,911;-3,259;25,266;0,000;265,140;Inf;275,000;275,000;8,625;2,947;9,201;21,989
6216,000;3,040;0,731;-35,209;1,652;9,298;4,292;30,932;4,010;-6,925;-2,870;0,000;32,700;33,500;9,294;1,909;9,663;7,641;9,535;7,905;-3,259;25,266;0,000;265,440;Inf;275,000;275,000;8,682;2,949;9,190;21,944
6216,500;3,040;0,731;-35,209;1,652;9,298;4,292;30,932;4,010;-6,925;-2,870;0,000;32,700;33,500;9,294;1,909;9,623;7,475;9,463;7,817;-3,259;25,266;0,000;265,440;Inf;275,000;275,000;8,686;2,950;9,178;21,921
6217,000;3,040;0,731;-35,209;1,652;9,298;4,294;30,927;4,040;-6,908;-2,853;0,000;32,672;33,382;9,294;1,909;9,687;7,457;9,524;7,901;-3,257;25,263;0,000;265,140;Inf;275,000;275,000;8,594;2,952;9,126;21,956
6217,500;3,040;0,731;-35,209;1,652;9,298;4,294;30,927;4,040;-6,908;-2,853;0,000;32,700;33,400;9,294;1,909;9,677;7,586;9,514;7,963;-3,257;25,263;0,000;265,140;Inf;275,000;275,000;8,643;2,953;9,146;21,947
6218,000;2,546;0,605;-35,209;1,620;9,302;4,294;30,927;4,040;-6,908;-2,853;0,000;32,700;33,400;9,161;1,643;9,610;7,705;9,542;7,922;-3,257;25,263;0,000;265,440;Inf;275,000;275,000;8,685;2,955;9,157;21,946
6218,500;2,546;0,605;-35,209;1,620;9,302;4,294;30,927;4,040;-6,908;-2,853;0,000;32,700;33,400;9,161;1,643;9,697;7,612;9,478;7,954;-3,257;25,263;0,000;265,440;Inf;275,000;275,000;8,695;2,948;9,171;21,967
6219,000;2,546;0,605;-35,209;1,620;9,302;4,294;30,927;4,040;-6,908;-2,853;0,000;32,700;33,400;9,161;1,643;9,615;7,516;9,456;7,945;-3,257;25,263;0,000;265,240;Inf;275,000;275,000;8,685;2,941;9,201;21,988
6219,500;2,546;0,605;-35,209;1,620;9,302;4,294;30,927;4,040;-6,908;-2,853;0,000;32,700;33,400;9,161;1,643;9,627;7,523;9,460;7,937;-3,257;25,263;0,000;265,240;Inf;275,000;275,000;8,633;2,935;9,162;21,983
6220,000;2,546;0,605;-35,209;1,620;9,302;4,286;30,936;4,032;-6,876;-2,850;0,000;32,681;33,343;9,161;1,643;9,605;7,600;9,451;7,861;-3,257;25,267;0,000;265,540;Inf;275,000;275,000;8,637;2,929;9,140;21,971
6220,500;2,546;0,605;-35,209;1,620;9,302;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,161;1,643;9,489;7,671;9,348;7,848;-3,257;25,267;0,000;265,540;Inf;275,000;275,000;8,629;2,922;9,185;21,941
6221,000;2,546;0,605;-35,209;1,620;9,302;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,161;1,643;9,628;7,596;9,468;7,917;-3,257;25,267;0,000;265,940;Inf;275,000;275,000;8,589;2,916;9,181;21,980
6221,500;3,276;0,792;-35,209;1,675;9,298;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,230;1,799;9,718;7,557;9,504;7,952;-3,257;25,267;0,000;265,940;Inf;275,000;275,000;8,652;2,910;9,170;21,994
6222,000;3,276;0,792;-35,209;1,675;9,298;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,230;1,799;9,622;7,430;9,490;7,869;-3,257;25,267;0,000;265,640;Inf;275,000;275,000;8,683;2,916;9,162;22,024
6222,500;3,276;0,792;-35,209;1,675;9,298;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,230;1,799;9,573;7,503;9,348;7,792;-3,257;25,267;0,000;265,640;Inf;275,000;275,000;8,603;2,922;9,130;22,037
6223,000;3,276;0,792;-35,209;1,675;9,298;4,286;30,936;4,032;-6,876;-2,850;0,000;32,700;33,300;9,230;1,799;9,556;7,799;9,490;8,091;-3,257;25,267;0,000;265,640;Inf;275,000;275,000;8,554;2,928;9,139;22,075
6223,500;3,276;0,792;-35,209;1,675;9,298;4,283;30,949;4,038;-6,856;-2,867;0,000;32,684;33,285;9,230;1,799;9,662;7,842;9,554;8,061;-3,261;25,273;0,000;265,640;Inf;275,000;275,000;8,734;2,933;9,174;22,115
6224,000;3,276;0,792;-35,209;1,675;9,298;4,283;30,949;4,038;-6,856;-2,867;0,000;32,700;33,300;9,230;1,799;9,654;7,763;9,501;8,023;-3,261;25,273;0,000;265,740;Inf;275,000;275,000;8,780;2,939;9,197;22,134
6224,500;2,286;0,596;-33,796;1,752;9,282;4,283;30,949;4,038;-6,856;-2,867;0,000;32,700;33,300;9,377;1,624;9,672;7,605;9,518;7,858;-3,261;25,273;0,000;265,740;Inf;275,000;275,000;8,735;2,945;9,174;22,170
6225,000;2,286;0,596;-33,796;1,752;9,282;4,283;30,949;4,038;-6,856;-2,867;0,000;32,700;33,300;9,377;1,624;9,508;7,434;9,312;7,637;-3,261;25,273;0,000;265,640;Inf;275,000;275,000;8,663;2,934;9,138;22,205
6225,500;2,286;0,596;-33,796;1,752;9,282;4,283;30,949;4,038;-6,856;-2,867;0,000;32,700;33,300;9,377;1,624;9,628;7,762;9,506;8,125;-3,261;25,273;0,000;265,640;Inf;275,000;275,000;8,473;2,923;9,140;22,251
6226,000;2,286;0,596;-33,796;1,752;9,282;4,283;30,949;4,038;-6,856;-2,867;0,000;32,700;33,300;9,377;1,624;9,683;7,887;9,571;8,108;-3,261;25,273;0,000;265,040;Inf;275,000;275,000;8,756;2,913;9,176;22,252
6226,500;2,286;0,596;-33,796;1,752;9,282;4,292;30,912;4,019;-6,849;-2,852;0,000;32,694;33,381;9,377;1,624;9,748;7,757;9,579;8,019;-3,257;25,273;0,000;265,040;Inf;275,000;275,000;8,812;2,902;9,196;22,253
6227,000;2,286;0,596;-33,796;1,752;9,282;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,377;1,624;9,643;7,530;9,461;7,871;-3,257;25,273;0,000;265,340;Inf;275,000;275,000;8,776;2,892;9,199;22,261
6227,500;2,286;0,596;-33,796;1,752;9,282;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,377;1,624;9,583;7,404;9,426;7,792;-3,257;25,273;0,000;265,340;Inf;275,000;275,000;8,626;2,882;9,156;22,290
6228,000;2,405;0,628;-33,520;1,715;9,256;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,472;1,601;9,661;7,459;9,498;7,934;-3,257;25,273;0,000;265,140;Inf;275,000;275,000;8,551;2,873;9,170;22,285
6228,500;2,405;0,628;-33,520;1,715;9,256;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,472;1,601;9,643;7,827;9,584;8,084;-3,257;25,273;0,000;265,140;Inf;275,000;275,000;8,638;2,865;9,206;22,305
6229,000;2,405;0,628;-33,520;1,715;9,256;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,472;1,601;9,887;7,744;9,704;7,992;-3,257;25,273;0,000;265,640;Inf;275,000;275,000;8,785;2,857;9,222;22,310
6229,500;2,405;0,628;-33,520;1,715;9,256;4,292;30,912;4,019;-6,849;-2,852;0,000;32,700;33,400;9,472;1,601;9,639;7,523;9,427;7,769;-3,257;25,273;0,000;265,640;Inf;275,000;275,000;8,832;2,850;9,216;22,273
6230,000;2,405;0,628;-33,520;1,715;9,256;4,291;30,926;4,032;-6,789;-2,863;0,000;32,686;33,435;9,472;1,601;9,532;7,456;9,379;7,887;-3,268;25,263;0,000;266,140;Inf;275,000;275,000;8,589;2,843;9,211;22,194
6230,500;2,405;0,628;-33,520;1,715;9,256;4,291;30,926;4,032;-6,789;-2,863;0,000;32,700;33,400;9,472;1,601;9,644;7,730;9,474;8,006;-3,268;25,263;0,000;266,140;Inf;275,000;275,000;8,564;2,836;9,203;22,212
6231,000;3,201;0,768;-35,209;1,714;9,426;4,291;30,926;4,032;-6,789;-2,863;0,000;32,700;33,400;9,234;1,679;9,601;7,802;9,529;8,029;-3,268;25,263;0,000;265,740;Inf;275,000;275,000;8,713;2,829;9,209;22,201
6231,500;3,201;0,768;-35,209;1,714;9,426;4,291;30,926;4,032;-6,789;-2,863;0,000;32,700;33,400;9,234;1,679;9,660;7,759;9,541;7,970;-3,268;25,263;0,000;265,740;Inf;275,000;275,000;8,740;2,835;9,237;22,183
6232,000;3,201;0,768;-35,209;1,714;9,426;4,291;30,926;4,032;-6,789;-2,863;0,000;32,700;33,400;9,234;1,679;9,630;7,610;9,468;7,841;-3,268;25,263;0,000;265,840;Inf;275,000;275,000;8,732;2,841;9,226;22,238
6232,500;3,201;0,768;-35,209;1,714;9,426;4,291;30,926;4,032;-6,789;-2,863;0,000;32,700;33,400;9,234;1,679;9,639;7,664;9,384;7,988;-3,268;25,263;0,000;265,840;Inf;275,000;275,000;8,637;2,846;9,225;22,215
6233,000;3,201;0,768;-35,209;1,714;9,426;4,267;30,955;4,024;-6,774;-2,851;0,000;32,694;33,406;9,234;1,679;9,629;7,882;9,532;8,073;-3,262;25,274;0,000;265,640;Inf;275,000;275,000;8,669;2,852;9,242;22,226
6233,500;3,201;0,768;-35,209;1,714;9,426;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,234;1,679;9,651;7,826;9,448;8,039;-3,262;25,274;0,000;265,640;Inf;275,000;275,000;8,779;2,858;9,266;22,231
6234,000;3,201;0,768;-35,209;1,714;9,426;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,234;1,679;9,630;7,657;9,267;8,003;-3,262;25,274;0,000;265,540;Inf;275,000;275,000;8,741;2,864;9,292;22,245
6234,500;2,790;0,731;-34,440;1,665;9,162;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,442;1,769;9,492;7,638;9,104;7,869;-3,262;25,274;0,000;265,540;Inf;275,000;275,000;8,639;2,869;9,300;22,263
6235,000;2,790;0,731;-34,440;1,665;9,162;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,442;1,769;9,384;7,776;9,251;7,938;-3,262;25,274;0,000;266,340;Inf;275,000;275,000;8,526;2,868;9,277;22,315
6235,500;2,790;0,731;-34,440;1,665;9,162;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,442;1,769;9,516;7,682;9,275;7,906;-3,262;25,274;0,000;266,340;Inf;275,000;275,000;8,587;2,867;9,291;22,332
6236,000;2,790;0,731;-34,440;1,665;9,162;4,267;30,955;4,024;-6,774;-2,851;0,000;32,700;33,400;9,442;1,769;9,528;7,549;9,248;7,874;-3,262;25,274;0,000;265,840;Inf;275,000;275,000;8,595;2,865;9,277;22,351
6236,500;2,790;0,731;-34,440;1,665;9,162;4,278;30,987;4,027;-6,771;-2,857;0,000;32,706;33,434;9,442;1,769;9,493;7,713;9,354;7,953;-3,251;25,282;0,000;265,840;Inf;275,000;275,000;8,550;2,864;9,274;22,345
6237,000;2,790;0,731;-34,440;1,665;9,162;4,278;30,987;4,027;-6,771;-2,857;0,000;32,700;33,400;9,442;1,769;9,557;7,733;9,456;7,953;-3,251;25,282;0,000;265,940;Inf;275,000;275,000;8,628;2,863;9,258;22,350
6237,500;2,259;0,626;-34,101;1,777;9,218;4,278;30,987;4,027;-6,771;-2,857;0,000;32,700;33,400;9,370;1,645;9,624;7,692;9,522;7,933;-3,251;25,282;0,000;265,940;Inf;275,000;275,000;8,675;2,862;9,236;22,372
6238,000;2,259;0,626;-34,101;1,777;9,218;4,278;30,987;4,027;-6,771;-2,857;0,000;32,700;33,400;9,370;1,645;9,593;7,670;9,431;8,096;-3,251;25,282;0,000;266,440;Inf;275,000;275,000;8,693;2,852;9,257;22,388
6238,500;2,259;0,626;-34,101;1,777;9,218;4,278;30,987;4,027;-6,771;-2,857;0,000;32,700;33,400;9,370;1,645;9,723;7,890;9,603;8,220;-3,251;25,282;0,000;266,440;Inf;275,000;275,000;8,697;2,842;9,274;22,381
6239,000;2,259;0,626;-34,101;1,777;9,218;4,278;30,987;4,027;-6,771;-2,857;0,000;32,700;33,400;9,370;1,645;9,781;7,871;9,683;8,109;-3,251;25,282;0,000;266,440;Inf;275,000;275,000;8,859;2,833;9,262;22,307
6239,500;2,259;0,626;-34,101;1,777;9,218;4,270;30,936;4,024;-6,763;-2,857;0,000;32,713;33,379;9,370;1,645;9,707;7,699;9,596;7,972;-3,260;25,281;0,000;266,440;Inf;275,000;275,000;8,861;2,823;9,239;22,281
6240,000;2,259;0,626;-34,101;1,777;9,218;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,370;1,645;9,698;7,698;9,562;7,966;-3,260;25,281;0,000;265,840;Inf;275,000;275,000;8,744;2,814;9,243;22,248
6240,500;2,259;0,626;-34,101;1,777;9,218;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,370;1,645;9,789;7,835;9,693;8,283;-3,260;25,281;0,000;265,840;Inf;275,000;275,000;8,731;2,805;9,272;22,243
6241,000;2,701;0,686;-34,446;1,694;9,276;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,377;1,694;9,841;7,805;9,706;8,176;-3,260;25,281;0,000;265,940;Inf;275,000;275,000;8,900;2,796;9,295;22,275
6241,500;2,701;0,686;-34,446;1,694;9,276;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,377;1,694;9,843;7,817;9,764;8,180;-3,260;25,281;0,000;265,940;Inf;275,000;275,000;8,882;2,794;9,278;22,298
6242,000;2,701;0,686;-34,446;1,694;9,276;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,377;1,694;9,761;7,724;9,614;8,007;-3,260;25,281;0,000;266,140;Inf;275,000;275,000;8,901;2,793;9,293;22,322
6242,500;2,701;0,686;-34,446;1,694;9,276;4,270;30,936;4,024;-6,763;-2,857;0,000;32,700;33,400;9,377;1,694;9,759;7,749;9,616;7,994;-3,260;25,281;0,000;266,140;Inf;275,000;275,000;8,776;2,791;9,341;22,254
6243,000;2,701;0,686;-34,446;1,694;9,276;4,291;30,967;4,039;-6,708;-2,861;0,000;32,723;33,465;9,377;1,694;9,757;8,045;9,702;8,488;-3,251;25,294;0,000;266,140;Inf;275,000;275,000;8,780;2,790;9,396;22,209
6243,500;2,701;0,686;-34,446;1,694;9,276;4,291;30,967;4,039;-6,708;-2,861;0,000;32,700;33,500;9,377;1,694;9,891;7,872;9,637;8,198;-3,251;25,294;0,000;266,140;Inf;275,000;275,000;8,998;2,788;9,410;22,175
6244,000;3,242;0,762;-35,209;1,661;9,335;4,291;30,967;4,039;-6,708;-2,861;0,000;32,700;33,500;9,200;1,794;9,821;7,602;9,580;7,974;-3,251;25,294;0,000;265,640;Inf;275,000;275,000;8,900;2,787;9,390;22,063
6244,500;3,242;0,762;-35,209;1,661;9,335;4,291;30,967;4,039;-6,708;-2,861;0,000;32,700;33,500;9,200;1,794;9,741;7,621;9,630;8,082;-3,251;25,294;0,000;265,640;Inf;275,000;275,000;8,744;2,794;9,353;22,075
6245,000;3,242;0,762;-35,209;1,661;9,335;4,291;30,967;4,039;-6,708;-2,861;0,000;32,700;33,500;9,200;1,794;9,751;7,990;9,649;8,212;-3,251;25,294;0,000;266,040;Inf;275,000;275,000;8,768;2,802;9,344;22,085
6245,500;3,242;0,762;-35,209;1,661;9,335;4,291;30,967;4,039;-6,708;-2,861;0,000;32,700;33,500;9,200;1,794;9,903;8,103;9,788;8,483;-3,251;25,294;0,000;266,040;Inf;275,000;275,000;8,901;2,809;9,436;22,078
