t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6246,000;3,242;0,762;-35,209;1,661;9,335;4,302;30,945;4,003;-6,704;-2,854;0,000;32,728;33,420;9,200;1,794;10,007;7,951;9,840;8,410;-3,255;25,275;0,000;265,740;Inf;275,000;275,000;9,069;2,816;9,454;22,114
6246,500;3,242;0,762;-35,209;1,661;9,335;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,200;1,794;10,023;7,738;9,795;8,154;-3,255;25,275;0,000;265,740;Inf;275,000;275,000;9,052;2,823;9,417;22,141
6247,000;3,242;0,762;-35,209;1,661;9,335;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,200;1,794;9,622;7,868;9,509;8,233;-3,255;25,275;0,000;265,140;Inf;275,000;275,000;8,928;2,830;9,431;22,126
6247,500;3,448;0,790;-35,209;1,660;9,347;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,263;1,714;9,851;8,087;9,704;8,301;-3,255;25,275;0,000;265,140;Inf;275,000;275,000;8,808;2,837;9,449;22,070
6248,000;3,448;0,790;-35,209;1,660;9,347;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,263;1,714;9,975;8,005;9,768;8,319;-3,255;25,275;0,000;265,040;Inf;275,000;275,000;8,986;2,847;9,466;22,001
6248,500;3,448;0,790;-35,209;1,660;9,347;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,263;1,714;9,952;7,864;9,738;8,273;-3,255;25,275;0,000;265,040;Inf;275,000;275,000;9,017;2,857;9,495;21,983
6249,000;3,448;0,790;-35,209;1,660;9,347;4,302;30,945;4,003;-6,704;-2,854;0,000;32,700;33,400;9,263;1,714;9,954;7,705;9,699;8,110;-3,255;25,275;0,000;266,140;Inf;275,000;275,000;8,957;2,866;9,449;21,972
6249,500;3,448;0,790;-35,209;1,660;9,347;4,295;30,970;4,040;-6,681;-2,852;0,000;32,730;33,410;9,263;1,714;9,874;7,685;9,696;8,153;-3,256;25,281;0,000;266,140;Inf;275,000;275,000;8,867;2,876;9,406;22,034
6250,000;3,448;0,790;-35,209;1,660;9,347;4,295;30,970;4,040;-6,681;-2,852;0,000;32,700;33,400;9,263;1,714;9,822;7,872;9,764;8,280;-3,256;25,281;0,000;265,940;Inf;275,000;275,000;8,852;2,885;9,446;22,091
6250,500;3,210;0,780;-35,209;1,653;9,322;4,295;30,970;4,040;-6,681;-2,852;0,000;32,700;33,400;9,205;1,721;9,908;8,073;9,852;8,304;-3,256;25,281;0,000;265,940;Inf;275,000;275,000;8,935;2,894;9,473;22,149
6251,000;3,210;0,780;-35,209;1,653;9,322;4,295;30,970;4,040;-6,681;-2,852;0,000;32,700;33,400;9,205;1,721;10,078;7,959;9,957;8,295;-3,256;25,281;0,000;266,140;Inf;275,000;275,000;9,034;2,900;9,486;22,243
6251,500;3,210;0,780;-35,209;1,653;9,322;4,295;30,970;4,040;-6,681;-2,852;0,000;32,700;33,400;9,205;1,721;10,064;7,824;9,902;8,159;-3,256;25,281;0,000;266,140;Inf;275,000;275,000;9,072;2,905;9,454;22,231
6252,000;3,210;0,780;-35,209;1,653;9,322;4,295;30,970;4,040;-6,681;-2,852;0,000;32,700;33,400;9,205;1,721;9,990;7,781;9,869;8,284;-3,256;25,281;0,000;265,840;Inf;275,000;275,000;8,987;2,910;9,429;22,227
6252,500;3,210;0,780;-35,209;1,653;9,322;4,288;30,981;4,031;-6,631;-2,846;0,000;32,748;33,431;9,205;1,721;10,055;8,057;9,966;8,488;-3,250;25,296;0,000;265,840;Inf;275,000;275,000;8,981;2,915;9,466;22,229
6253,000;3,210;0,780;-35,209;1,653;9,322;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,205;1,721;10,221;8,268;10,120;8,670;-3,250;25,296;0,000;265,540;Inf;275,000;275,000;9,141;2,919;9,489;22,238
6253,500;2,537;0,687;-34,194;1,668;9,225;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,394;1,688;10,239;8,233;10,180;8,548;-3,250;25,296;0,000;265,540;Inf;275,000;275,000;9,319;2,924;9,513;22,160
6254,000;2,537;0,687;-34,194;1,668;9,225;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,394;1,688;10,144;7,920;9,982;8,287;-3,250;25,296;0,000;265,140;Inf;275,000;275,000;9,300;2,918;9,490;22,112
6254,500;2,537;0,687;-34,194;1,668;9,225;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,394;1,688;10,014;7,934;9,924;8,322;-3,250;25,296;0,000;265,140;Inf;275,000;275,000;9,083;2,912;9,501;22,071
6255,000;2,537;0,687;-34,194;1,668;9,225;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,394;1,688;10,160;8,020;10,023;8,518;-3,250;25,296;0,000;266,040;Inf;275,000;275,000;9,048;2,905;9,510;22,072
6255,500;2,537;0,687;-34,194;1,668;9,225;4,288;30,981;4,031;-6,631;-2,846;0,000;32,700;33,400;9,394;1,688;10,171;8,170;10,125;8,631;-3,250;25,296;0,000;266,040;Inf;275,000;275,000;9,180;2,899;9,549;22,083
6256,000;2,537;0,687;-34,194;1,668;9,225;4,286;30,976;4,025;-6,595;-2,853;0,000;32,750;33,496;9,394;1,688;10,184;8,063;10,025;8,433;-3,255;25,287;0,000;266,040;Inf;275,000;275,000;9,274;2,893;9,567;22,092
6256,500;2,537;0,687;-34,194;1,668;9,225;4,286;30,976;4,025;-6,595;-2,853;0,000;32,800;33,500;9,394;1,688;10,124;7,958;10,063;8,367;-3,255;25,287;0,000;266,040;Inf;275,000;275,000;9,176;2,888;9,552;22,111
6257,000;2,932;0,693;-35,209;1,665;9,284;4,286;30,976;4,025;-6,595;-2,853;0,000;32,800;33,500;9,329;1,756;9,923;7,946;9,794;8,247;-3,255;25,287;0,000;266,140;Inf;275,000;275,000;9,128;2,882;9,572;22,175
6257,500;2,932;0,693;-35,209;1,665;9,284;4,286;30,976;4,025;-6,595;-2,853;0,000;32,800;33,500;9,329;1,756;10,098;8,204;9,959;8,652;-3,255;25,287;0,000;266,140;Inf;275,000;275,000;8,978;2,883;9,622;22,232
6258,000;2,932;0,693;-35,209;1,665;9,284;4,286;30,976;4,025;-6,595;-2,853;0,000;32,800;33,500;9,329;1,756;10,076;8,253;9,960;8,547;-3,255;25,287;0,000;265,640;Inf;275,000;275,000;9,228;2,883;9,655;22,231
6258,500;2,932;0,693;-35,209;1,665;9,284;4,286;30,976;4,025;-6,595;-2,853;0,000;32,800;33,500;9,329;1,756;10,010;8,030;9,812;8,311;-3,255;25,287;0,000;265,640;Inf;275,000;275,000;9,209;2,884;9,645;22,251
6259,000;2,932;0,693;-35,209;1,665;9,284;4,297;31,009;4,021;-6,556;-2,871;0,000;32,759;33,427;9,329;1,756;9,932;7,964;9,806;8,233;-3,262;25,283;0,000;264,940;Inf;275,000;275,000;9,041;2,885;9,616;22,283
6259,500;2,932;0,693;-35,209;1,665;9,284;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,329;1,756;10,012;7,990;9,880;8,330;-3,262;25,283;0,000;264,940;Inf;275,000;275,000;8,984;2,886;9,599;22,262
6260,000;3,167;0,823;-34,565;1,644;9,240;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,394;1,742;10,080;7,983;9,958;8,464;-3,262;25,283;0,000;265,140;Inf;275,000;275,000;9,053;2,887;9,613;22,262
6260,500;3,167;0,823;-34,565;1,644;9,240;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,394;1,742;10,115;8,101;10,031;8,489;-3,262;25,283;0,000;265,140;Inf;275,000;275,000;9,121;2,891;9,610;22,294
6261,000;3,167;0,823;-34,565;1,644;9,240;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,394;1,742;10,152;8,018;9,993;8,395;-3,262;25,283;0,000;264,740;Inf;275,000;275,000;9,184;2,896;9,600;22,321
6261,500;3,167;0,823;-34,565;1,644;9,240;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,394;1,742;9,942;7,996;9,860;8,358;-3,262;25,283;0,000;264,740;Inf;275,000;275,000;9,140;2,900;9,577;22,306
6262,000;3,167;0,823;-34,565;1,644;9,240;4,297;31,009;4,021;-6,556;-2,871;0,000;32,800;33,400;9,394;1,742;10,154;8,097;10,026;8,641;-3,262;25,283;0,000;264,740;Inf;275,000;275,000;9,039;2,905;9,561;22,297
6262,500;3,167;0,823;-34,565;1,644;9,240;4,311;31,026;4,053;-6,548;-2,877;0,000;32,754;33,468;9,394;1,742;10,175;8,166;10,008;8,593;-3,266;25,290;0,000;264,740;Inf;275,000;275,000;9,229;2,909;9,606;22,323
6263,000;3,167;0,823;-34,565;1,644;9,240;4,311;31,026;4,053;-6,548;-2,877;0,000;32,800;33,500;9,394;1,742;10,068;8,220;9,935;8,520;-3,266;25,290;0,000;264,940;Inf;275,000;275,000;9,235;2,913;9,631;22,307
6263,500;3,358;0,793;-35,209;1,669;9,369;4,311;31,026;4,053;-6,548;-2,877;0,000;32,800;33,500;9,289;1,774;9,962;8,127;9,801;8,363;-3,266;25,290;0,000;264,940;Inf;275,000;275,000;9,186;2,917;9,643;22,293
6264,000;3,358;0,793;-35,209;1,669;9,369;4,311;31,026;4,053;-6,548;-2,877;0,000;32,800;33,500;9,289;1,774;9,887;7,984;9,711;8,291;-3,266;25,290;0,000;265,040;Inf;275,000;275,000;9,063;2,924;9,635;22,202
6264,500;3,358;0,793;-35,209;1,669;9,369;4,311;31,026;4,053;-6,548;-2,877;0,000;32,800;33,500;9,289;1,774;9,969;7,915;9,755;8,332;-3,266;25,290;0,000;265,040;Inf;275,000;275,000;8,968;2,932;9,635;22,226
6265,000;3,358;0,793;-35,209;1,669;9,369;4,311;31,026;4,053;-6,548;-2,877;0,000;32,800;33,500;9,289;1,774;9,979;8,041;9,869;8,480;-3,266;25,290;0,000;265,040;Inf;275,000;275,000;8,993;2,939;9,592;22,220
6265,500;3,358;0,793;-35,209;1,669;9,369;4,309;31,014;4,040;-6,539;-2,870;0,000;32,764;33,485;9,289;1,774;10,011;8,280;9,876;8,536;-3,267;25,289;0,000;265,040;Inf;275,000;275,000;9,092;2,945;9,619;22,234
6266,000;3,358;0,793;-35,209;1,669;9,369;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,289;1,774;10,123;8,195;9,952;8,511;-3,267;25,289;0,000;265,140;Inf;275,000;275,000;9,176;2,952;9,650;22,193
6266,500;2,885;0,679;-35,209;1,684;9,357;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,131;1,680;10,067;7,999;9,841;8,367;-3,267;25,289;0,000;265,140;Inf;275,000;275,000;9,195;2,959;9,663;22,153
6267,000;2,885;0,679;-35,209;1,684;9,357;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,131;1,680;9,979;7,866;9,751;8,249;-3,267;25,289;0,000;265,140;Inf;275,000;275,000;9,069;2,958;9,669;22,122
6267,500;2,885;0,679;-35,209;1,684;9,357;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,131;1,680;9,950;7,817;9,779;8,303;-3,267;25,289;0,000;265,140;Inf;275,000;275,000;8,961;2,956;9,624;22,124
6268,000;2,885;0,679;-35,209;1,684;9,357;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,131;1,680;9,994;8,010;9,909;8,426;-3,267;25,289;0,000;265,740;Inf;275,000;275,000;8,962;2,955;9,602;22,131
6268,500;2,885;0,679;-35,209;1,684;9,357;4,309;31,014;4,040;-6,539;-2,870;0,000;32,800;33,500;9,131;1,680;10,052;8,239;10,011;8,482;-3,267;25,289;0,000;265,740;Inf;275,000;275,000;9,085;2,954;9,660;22,150
6269,000;2,885;0,679;-35,209;1,684;9,357;4,279;31,017;3,999;-6,528;-2,860;0,000;32,781;33,378;9,131;1,680;10,087;8,017;9,923;8,314;-3,264;25,289;0,000;265,940;Inf;275,000;275,000;9,196;2,953;9,643;22,143
6269,500;2,885;0,679;-35,209;1,684;9,357;4,279;31,017;3,999;-6,528;-2,860;0,000;32,800;33,400;9,131;1,680;10,034;7,844;9,874;8,184;-3,264;25,289;0,000;265,940;Inf;275,000;275,000;9,085;2,952;9,612;22,157
6270,000;2,729;0,629;-35,209;1,697;9,311;4,279;31,017;3,999;-6,528;-2,860;0,000;32,800;33,400;9,238;1,690;9,967;7,773;9,820;8,213;-3,264;25,289;0,000;265,340;Inf;275,000;275,000;8,984;2,951;9,581;22,188
6270,500;2,729;0,629;-35,209;1,697;9,311;4,279;31,017;3,999;-6,528;-2,860;0,000;32,800;33,400;9,238;1,690;10,037;7,988;9,912;8,486;-3,264;25,289;0,000;265,340;Inf;275,000;275,000;8,943;2,947;9,568;22,145
6271,000;2,729;0,629;-35,209;1,697;9,311;4,279;31,017;3,999;-6,528;-2,860;0,000;32,800;33,400;9,238;1,690;10,111;8,319;10,068;8,678;-3,264;25,289;0,000;265,840;Inf;275,000;275,000;9,106;2,944;9,614;22,096
6271,500;2,729;0,629;-35,209;1,697;9,311;4,279;31,017;3,999;-6,528;-2,860;0,000;32,800;33,400;9,238;1,690;10,083;8,303;9,989;8,511;-3,264;25,289;0,000;265,840;Inf;275,000;275,000;9,294;2,940;9,657;22,040
6272,000;2,729;0,629;-35,209;1,697;9,311;4,299;31,001;4,036;-6,487;-2,870;0,000;32,789;33,537;9,238;1,690;10,011;8,126;9,800;8,427;-3,265;25,287;0,000;265,740;Inf;275,000;275,000;9,221;2,937;9,663;22,025
6272,500;2,729;0,629;-35,209;1,697;9,311;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,238;1,690;9,763;7,770;9,547;8,107;-3,265;25,287;0,000;265,740;Inf;275,000;275,000;9,091;2,933;9,621;22,044
6273,000;2,954;0,674;-35,209;1,684;9,335;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,420;3,568;9,834;7,798;9,654;8,284;-3,265;25,287;0,000;265,240;Inf;275,000;275,000;8,797;2,930;9,605;21,995
6273,500;2,954;0,674;-35,209;1,684;9,335;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,420;3,568;9,935;8,121;9,838;8,561;-3,265;25,287;0,000;265,240;Inf;275,000;275,000;8,893;2,930;9,588;21,977
6274,000;2,954;0,674;-35,209;1,684;9,335;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,420;3,568;10,028;8,282;9,975;8,625;-3,265;25,287;0,000;265,540;Inf;275,000;275,000;9,114;2,931;9,607;21,924
6274,500;2,954;0,674;-35,209;1,684;9,335;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,420;3,568;10,090;8,145;10,009;8,539;-3,265;25,287;0,000;265,540;Inf;275,000;275,000;9,227;2,931;9,627;21,865
6275,000;2,954;0,674;-35,209;1,684;9,335;4,299;31,001;4,036;-6,487;-2,870;0,000;32,800;33,500;9,420;3,568;10,092;7,925;9,998;8,428;-3,265;25,287;0,000;265,040;Inf;275,000;275,000;9,195;2,931;9,561;21,903
6275,500;2,954;0,674;-35,209;1,684;9,335;4,285;31,003;4,030;-6,478;-2,868;0,000;32,788;33,423;9,420;3,568;9,889;7,841;9,644;8,197;-3,265;25,286;0,000;265,040;Inf;275,000;275,000;9,111;2,932;9,582;21,914
6276,000;2,954;0,674;-35,209;1,684;9,335;4,285;31,003;4,030;-6,478;-2,868;0,000;32,800;33,400;9,420;3,568;9,964;8,113;9,833;8,662;-3,265;25,286;0,000;265,040;Inf;275,000;275,000;8,893;2,932;9,593;21,922
6276,500;2,753;0,635;-35,209;1,699;9,328;4,285;31,003;4,030;-6,478;-2,868;0,000;32,800;33,400;9,116;1,677;10,079;8,136;9,904;8,548;-3,265;25,286;0,000;265,040;Inf;275,000;275,000;9,143;2,932;9,612;21,951
6277,000;2,753;0,635;-35,209;1,699;9,328;4,285;31,003;4,030;-6,478;-2,868;0,000;32,800;33,400;9,116;1,677;10,064;7,956;9,925;8,490;-3,265;25,286;0,000;265,740;Inf;275,000;275,000;9,166;2,930;9,599;21,977
6277,500;2,753;0,635;-35,209;1,699;9,328;4,285;31,003;4,030;-6,478;-2,868;0,000;32,800;33,400;9,116;1,677;9,920;7,969;9,671;8,346;-3,265;25,286;0,000;265,740;Inf;275,000;275,000;9,109;2,927;9,602;22,001
6278,000;2,753;0,635;-35,209;1,699;9,328;4,285;31,003;4,030;-6,478;-2,868;0,000;32,800;33,400;9,116;1,677;10,061;8,252;9,893;8,768;-3,265;25,286;0,000;265,740;Inf;275,000;275,000;8,977;2,924;9,641;22,011
6278,500;2,753;0,635;-35,209;1,699;9,328;4,305;31,032;4,049;-6,467;-2,868;0,000;32,797;33,514;9,116;1,677;10,170;8,176;9,999;8,739;-3,273;25,287;0,000;265,740;Inf;275,000;275,000;9,243;2,921;9,680;22,018
6279,000;2,753;0,635;-35,209;1,699;9,328;4,305;31,032;4,049;-6,467;-2,868;0,000;32,800;33,500;9,116;1,677;10,129;7,968;9,893;8,495;-3,273;25,287;0,000;266,040;Inf;275,000;275,000;9,271;2,918;9,644;22,039
6279,500;2,631;0,702;-33,259;1,710;9,250;4,305;31,032;4,049;-6,467;-2,868;0,000;32,800;33,500;9,393;1,638;10,109;7,890;9,817;8,271;-3,273;25,287;0,000;266,040;Inf;275,000;275,000;9,121;2,916;9,649;22,047
6280,000;2,631;0,702;-33,259;1,710;9,250;4,305;31,032;4,049;-6,467;-2,868;0,000;32,800;33,500;9,393;1,638;9,897;8,252;9,770;8,655;-3,273;25,287;0,000;265,840;Inf;275,000;275,000;9,022;2,911;9,646;22,067
6280,500;2,631;0,702;-33,259;1,710;9,250;4,305;31,032;4,049;-6,467;-2,868;0,000;32,800;33,500;9,393;1,638;10,121;8,270;9,943;8,822;-3,273;25,287;0,000;265,840;Inf;275,000;275,000;9,144;2,906;9,653;21,982
6281,000;2,631;0,702;-33,259;1,710;9,250;4,305;31,032;4,049;-6,467;-2,868;0,000;32,800;33,500;9,393;1,638;10,201;8,059;10,013;8,646;-3,273;25,287;0,000;265,440;Inf;275,000;275,000;9,289;2,902;9,651;21,904
6281,500;2,631;0,702;-33,259;1,710;9,250;4,325;31,020;4,045;-6,452;-2,871;0,000;32,797;33,413;9,393;1,638;10,104;7,826;9,668;8,276;-3,278;25,279;0,000;265,440;Inf;275,000;275,000;9,230;2,897;9,660;21,910
6282,000;2,631;0,702;-33,259;1,710;9,250;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,393;1,638;9,697;8,002;9,467;8,213;-3,278;25,279;0,000;265,640;Inf;275,000;275,000;8,969;2,893;9,674;21,922
6282,500;2,631;0,702;-33,259;1,710;9,250;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,393;1,638;9,788;8,093;9,627;8,386;-3,278;25,279;0,000;265,640;Inf;275,000;275,000;8,845;2,889;9,680;22,037
6283,000;2,833;0,763;-33,098;1,719;9,270;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,410;1,615;9,996;8,101;9,798;8,517;-3,278;25,279;0,000;265,440;Inf;275,000;275,000;8,974;2,885;9,663;22,064
6283,500;2,833;0,763;-33,098;1,719;9,270;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,410;1,615;9,991;7,825;9,799;8,310;-3,278;25,279;0,000;265,440;Inf;275,000;275,000;9,103;2,884;9,648;22,045
6284,000;2,833;0,763;-33,098;1,719;9,270;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,410;1,615;9,968;7,848;9,838;8,394;-3,278;25,279;0,000;265,640;Inf;275,000;275,000;8,981;2,883;9,599;22,090
6284,500;2,833;0,763;-33,098;1,719;9,270;4,325;31,020;4,045;-6,452;-2,871;0,000;32,800;33,400;9,410;1,615;10,006;8,101;9,957;8,520;-3,278;25,279;0,000;265,640;Inf;275,000;275,000;9,012;2,882;9,611;22,157
6285,000;2,833;0,763;-33,098;1,719;9,270;4,329;31,037;4,059;-6,410;-2,861;0,000;32,809;33,487;9,410;1,615;10,114;8,246;10,028;8,521;-3,263;25,282;0,000;265,440;Inf;275,000;275,000;9,146;2,881;9,623;22,196
6285,500;2,833;0,763;-33,098;1,719;9,270;4,329;31,037;4,059;-6,410;-2,861;0,000;32,800;33,500;9,410;1,615;10,174;8,173;10,071;8,470;-3,263;25,282;0,000;265,440;Inf;275,000;275,000;9,228;2,880;9,654;22,278
6286,000;2,950;0,760;-33,867;1,738;9,290;4,329;31,037;4,059;-6,410;-2,861;0,000;32,800;33,500;9,377;1,593;10,037;7,989;9,844;8,273;-3,263;25,282;0,000;265,840;Inf;275,000;275,000;9,222;2,880;9,653;22,345
6286,500;2,950;0,760;-33,867;1,738;9,290;4,329;31,037;4,059;-6,410;-2,861;0,000;32,800;33,500;9,377;1,593;9,903;7,858;9,710;8,308;-3,263;25,282;0,000;265,840;Inf;275,000;275,000;9,036;2,881;9,619;22,359
6287,000;2,950;0,760;-33,867;1,738;9,290;4,329;31,037;4,059;-6,410;-2,861;0,000;32,800;33,500;9,377;1,593;10,007;8,314;9,908;8,632;-3,263;25,282;0,000;266,340;Inf;275,000;275,000;8,945;2,882;9,637;22,382
6287,500;2,950;0,760;-33,867;1,738;9,290;4,329;31,037;4,059;-6,410;-2,861;0,000;32,800;33,500;9,377;1,593;10,084;8,275;9,939;8,636;-3,263;25,282;0,000;266,340;Inf;275,000;275,000;9,215;2,883;9,671;22,407
6288,000;2,950;0,760;-33,867;1,738;9,290;4,261;31,024;4,034;-6,395;-2,873;0,000;32,802;33,480;9,377;1,593;10,188;8,064;9,893;8,532;-3,273;25,270;0,000;265,940;Inf;275,000;275,000;9,233;2,884;9,673;22,433
6288,500;2,950;0,760;-33,867;1,738;9,290;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,377;1,593;9,983;7,923;9,804;8,428;-3,273;25,270;0,000;265,940;Inf;275,000;275,000;9,169;2,885;9,673;22,413
6289,000;2,950;0,760;-33,867;1,738;9,290;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,377;1,593;10,011;8,007;9,829;8,464;-3,273;25,270;0,000;265,540;Inf;275,000;275,000;9,034;2,886;9,640;22,453
6289,500;2,336;0,657;-33,529;1,706;9,239;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,378;1,600;10,069;8,257;10,006;8,682;-3,273;25,270;0,000;265,540;Inf;275,000;275,000;9,078;2,887;9,649;22,389
6290,000;2,336;0,657;-33,529;1,706;9,239;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,378;1,600;10,278;8,272;10,104;8,779;-3,273;25,270;0,000;266,240;Inf;275,000;275,000;9,254;2,878;9,667;22,347
6290,500;2,336;0,657;-33,529;1,706;9,239;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,378;1,600;10,286;7,978;10,005;8,528;-3,273;25,270;0,000;266,240;Inf;275,000;275,000;9,358;2,869;9,662;22,287
6291,000;2,336;0,657;-33,529;1,706;9,239;4,261;31,024;4,034;-6,395;-2,873;0,000;32,800;33,500;9,378;1,600;10,100;8,081;10,000;8,578;-3,273;25,270;0,000;266,240;Inf;275,000;275,000;9,199;2,861;9,650;22,253
6291,500;2,336;0,657;-33,529;1,706;9,239;4,307;31,061;4,048;-6,348;-2,874;0,000;32,815;33,553;9,378;1,600;10,067;8,173;9,950;8,519;-3,275;25,277;0,000;266,240;Inf;275,000;275,000;9,190;2,852;9,654;22,271
6292,000;2,336;0,657;-33,529;1,706;9,239;4,307;31,061;4,048;-6,348;-2,874;0,000;32,800;33,600;9,378;1,600;10,107;8,178;9,959;8,563;-3,275;25,277;0,000;265,840;Inf;275,000;275,000;9,177;2,843;9,666;22,266
6292,500;2,605;0,708;-34,503;1,670;9,261;4,307;31,061;4,048;-6,348;-2,874;0,000;32,800;33,600;9,359;1,740;10,227;8,119;10,039;8,544;-3,275;25,277;0,000;265,840;Inf;275,000;275,000;9,202;2,835;9,696;22,300
6293,000;2,605;0,708;-34,503;1,670;9,261;4,307;31,061;4,048;-6,348;-2,874;0,000;32,800;33,600;9,359;1,740;10,212;8,038;9,931;8,497;-3,275;25,277;0,000;265,940;Inf;275,000;275,000;9,232;2,831;9,682;22,237
6293,500;2,605;0,708;-34,503;1,670;9,261;4,307;31,061;4,048;-6,348;-2,874;0,000;32,800;33,600;9,359;1,740;10,126;8,017;9,816;8,443;-3,275;25,277;0,000;265,940;Inf;275,000;275,000;9,170;2,828;9,696;22,218
6294,000;2,605;0,708;-34,503;1,670;9,261;4,307;31,061;4,048;-6,348;-2,874;0,000;32,800;33,600;9,359;1,740;9,955;7,889;9,782;8,382;-3,275;25,277;0,000;265,940;Inf;275,000;275,000;9,101;2,824;9,684;22,200
6294,500;2,605;0,708;-34,503;1,670;9,261;4,301;31,088;4,043;-6,314;-2,878;0,000;32,806;33,456;9,359;1,740;9,943;8,259;9,872;8,666;-3,284;25,267;0,000;265,940;Inf;275,000;275,000;9,002;2,820;9,643;22,225
6295,000;2,605;0,708;-34,503;1,670;9,261;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,359;1,740;10,131;8,301;10,024;8,684;-3,284;25,267;0,000;265,840;Inf;275,000;275,000;9,185;2,817;9,667;22,201
6295,500;2,605;0,708;-34,503;1,670;9,261;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,359;1,740;10,240;8,120;10,033;8,536;-3,284;25,267;0,000;265,840;Inf;275,000;275,000;9,285;2,813;9,665;22,201
6296,000;2,770;0,662;-35,209;1,657;9,288;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,350;1,797;10,014;7,946;9,818;8,383;-3,284;25,267;0,000;265,240;Inf;275,000;275,000;9,232;2,810;9,668;22,258
6296,500;2,770;0,662;-35,209;1,657;9,288;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,350;1,797;10,014;7,807;9,750;8,257;-3,284;25,267;0,000;265,240;Inf;275,000;275,000;9,040;2,809;9,646;22,306
6297,000;2,770;0,662;-35,209;1,657;9,288;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,350;1,797;9,882;8,046;9,769;8,549;-3,284;25,267;0,000;266,140;Inf;275,000;275,000;8,957;2,809;9,659;22,363
6297,500;2,770;0,662;-35,209;1,657;9,288;4,301;31,088;4,043;-6,314;-2,878;0,000;32,800;33,500;9,350;1,797;10,120;8,223;9,931;8,765;-3,284;25,267;0,000;266,140;Inf;275,000;275,000;9,062;2,808;9,687;22,387
6298,000;2,770;0,662;-35,209;1,657;9,288;4,314;31,062;4,038;-6,316;-2,865;0,000;32,817;33,552;9,350;1,797;10,072;7,971;9,863;8,483;-3,277;25,267;0,000;265,640;Inf;275,000;275,000;9,260;2,808;9,672;22,463
6298,500;2,770;0,662;-35,209;1,657;9,288;4,314;31,062;4,038;-6,316;-2,865;0,000;32,800;33,600;9,350;1,797;9,994;7,873;9,846;8,312;-3,277;25,267;0,000;265,640;Inf;275,000;275,000;9,097;2,807;9,644;22,442
6299,000;2,788;0,688;-35,209;1,689;9,356;4,314;31,062;4,038;-6,316;-2,865;0,000;32,800;33,600;9,223;1,629;9,985;7,984;9,889;8,336;-3,277;25,267;0,000;265,840;Inf;275,000;275,000;9,006;2,806;9,621;22,373
6299,500;2,788;0,688;-35,209;1,689;9,356;4,314;31,062;4,038;-6,316;-2,865;0,000;32,800;33,600;9,223;1,629;10,082;8,139;10,024;8,581;-3,277;25,267;0,000;265,840;Inf;275,000;275,000;9,049;2,806;9,625;22,327
6300,000;2,788;0,688;-35,209;1,689;9,356;4,314;31,062;4,038;-6,316;-2,865;0,000;32,800;33,600;9,223;1,629;10,236;8,221;10,125;8,811;-3,277;25,267;0,000;266,040;Inf;275,000;275,000;9,206;2,806;9,650;22,364
6300,500;2,788;0,688;-35,209;1,689;9,356;4,314;31,062;4,038;-6,316;-2,865;0,000;32,800;33,600;9,223;1,629;10,222;8,196;9,958;8,639;-3,277;25,267;0,000;266,040;Inf;275,000;275,000;9,348;2,805;9,683;22,393
6301,000;2,788;0,688;-35,209;1,689;9,356;4,329;31,063;4,032;-6,280;-2,873;0,000;32,823;33,413;9,223;1,629;10,073;7,950;9,919;8,484;-3,286;25,259;0,000;266,040;Inf;275,000;275,000;9,254;2,805;9,663;22,384
6301,500;2,788;0,688;-35,209;1,689;9,356;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,223;1,629;9,882;8,089;9,777;8,511;-3,286;25,259;0,000;266,040;Inf;275,000;275,000;9,106;2,805;9,668;22,427
6302,000;2,788;0,688;-35,209;1,689;9,356;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,223;1,629;10,062;8,250;9,956;8,744;-3,286;25,259;0,000;266,140;Inf;275,000;275,000;9,065;2,805;9,679;22,427
6302,500;3,425;0,843;-34,776;1,703;9,341;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,336;1,599;10,193;8,249;10,086;8,782;-3,286;25,259;0,000;266,140;Inf;275,000;275,000;9,253;2,804;9,696;22,441
6303,000;3,425;0,843;-34,776;1,703;9,341;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,336;1,599;10,203;8,016;9,977;8,584;-3,286;25,259;0,000;265,940;Inf;275,000;275,000;9,328;2,814;9,684;22,441
6303,500;3,425;0,843;-34,776;1,703;9,341;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,336;1,599;10,092;7,867;9,745;8,348;-3,286;25,259;0,000;265,940;Inf;275,000;275,000;9,195;2,824;9,687;22,457
6304,000;3,425;0,843;-34,776;1,703;9,341;4,329;31,063;4,032;-6,280;-2,873;0,000;32,800;33,400;9,336;1,599;9,841;8,261;9,728;8,596;-3,286;25,259;0,000;265,740;Inf;275,000;275,000;9,013;2,834;9,714;22,473
6304,500;3,425;0,843;-34,776;1,703;9,341;4,336;31,120;4,052;-6,245;-2,875;0,000;32,836;33,516;9,336;1,599;10,131;8,306;9,908;8,695;-3,290;25,267;0,000;265,740;Inf;275,000;275,000;9,106;2,844;9,763;22,425
6305,000;3,425;0,843;-34,776;1,703;9,341;4,336;31,120;4,052;-6,245;-2,875;0,000;32,800;33,500;9,336;1,599;10,107;8,119;9,835;8,603;-3,290;25,267;0,000;266,040;Inf;275,000;275,000;9,260;2,854;9,757;22,438
6305,500;2,938;0,739;-35,209;1,688;9,240;4,336;31,120;4,052;-6,245;-2,875;0,000;32,800;33,500;9,340;1,767;9,964;7,911;9,650;8,372;-3,290;25,267;0,000;266,040;Inf;275,000;275,000;9,166;2,863;9,742;22,444
6306,000;2,938;0,739;-35,209;1,688;9,240;4,336;31,120;4,052;-6,245;-2,875;0,000;32,800;33,500;9,340;1,767;9,874;8,056;9,781;8,478;-3,290;25,267;0,000;265,740;Inf;275,000;275,000;8,974;2,864;9,702;22,469
6306,500;2,938;0,739;-35,209;1,688;9,240;4,336;31,120;4,052;-6,245;-2,875;0,000;32,800;33,500;9,340;1,767;9,980;8,222;9,904;8,513;-3,290;25,267;0,000;265,740;Inf;275,000;275,000;9,047;2,865;9,717;22,471
6307,000;2,938;0,739;-35,209;1,688;9,240;4,336;31,120;4,052;-6,245;-2,875;0,000;32,800;33,500;9,340;1,767;10,050;8,207;9,932;8,523;-3,290;25,267;0,000;266,240;Inf;275,000;275,000;9,155;2,867;9,734;22,481
6307,500;2,938;0,739;-35,209;1,688;9,240;4,318;31,079;4,057;-6,250;-2,872;0,000;32,832;33,443;9,340;1,767;10,143;8,097;9,845;8,478;-3,284;25,267;0,000;266,240;Inf;275,000;275,000;9,178;2,868;9,755;22,476
6308,000;2,938;0,739;-35,209;1,688;9,240;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,340;1,767;9,955;8,019;9,716;8,510;-3,284;25,267;0,000;265,740;Inf;275,000;275,000;9,141;2,869;9,732;22,430
6308,500;2,393;0,600;-34,179;1,735;9,274;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,399;1,615;9,936;8,032;9,717;8,441;-3,284;25,267;0,000;265,740;Inf;275,000;275,000;9,050;2,870;9,676;22,420
6309,000;2,393;0,600;-34,179;1,735;9,274;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,399;1,615;9,955;8,134;9,870;8,452;-3,284;25,267;0,000;266,040;Inf;275,000;275,000;9,031;2,862;9,687;22,481
6309,500;2,393;0,600;-34,179;1,735;9,274;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,399;1,615;10,070;8,185;9,971;8,715;-3,284;25,267;0,000;266,040;Inf;275,000;275,000;9,103;2,854;9,693;22,500
6310,000;2,393;0,600;-34,179;1,735;9,274;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,399;1,615;10,119;8,275;9,966;8,699;-3,284;25,267;0,000;265,640;Inf;275,000;275,000;9,235;2,847;9,699;22,502
6310,500;2,393;0,600;-34,179;1,735;9,274;4,318;31,079;4,057;-6,250;-2,872;0,000;32,800;33,400;9,399;1,615;10,094;8,212;10,019;8,614;-3,284;25,267;0,000;265,640;Inf;275,000;275,000;9,265;2,839;9,732;22,484
6311,000;2,393;0,600;-34,179;1,735;9,274;4,330;31,066;4,047;-6,229;-2,886;0,000;32,836;33,530;9,399;1,615;10,110;8,105;10,047;8,507;-3,282;25,256;0,000;266,240;Inf;275,000;275,000;9,235;2,832;9,690;22,451
6311,500;2,393;0,600;-34,179;1,735;9,274;4,330;31,066;4,047;-6,229;-2,886;0,000;32,800;33,500;9,399;1,615;10,102;8,058;10,011;8,470;-3,282;25,256;0,000;266,240;Inf;275,000;275,000;9,192;2,825;9,687;22,525
6312,000;2,291;0,637;-34,125;1,676;9,253;4,330;31,066;4,047;-6,229;-2,886;0,000;32,800;33,500;9,394;1,637;10,143;8,249;10,053;8,795;-3,282;25,256;0,000;266,040;Inf;275,000;275,000;9,160;2,818;9,721;22,575
6312,500;2,291;0,637;-34,125;1,676;9,253;4,330;31,066;4,047;-6,229;-2,886;0,000;32,800;33,500;9,394;1,637;10,378;8,460;10,314;8,913;-3,282;25,256;0,000;266,040;Inf;275,000;275,000;9,310;2,809;9,728;22,565
6313,000;2,291;0,637;-34,125;1,676;9,253;4,330;31,066;4,047;-6,229;-2,886;0,000;32,800;33,500;9,394;1,637;10,292;8,111;10,124;8,598;-3,282;25,256;0,000;266,040;Inf;275,000;275,000;9,516;2,801;9,746;22,602
6313,500;2,291;0,637;-34,125;1,676;9,253;4,330;31,066;4,047;-6,229;-2,886;0,000;32,800;33,500;9,394;1,637;10,171;7,906;9,911;8,407;-3,282;25,256;0,000;266,040;Inf;275,000;275,000;9,281;2,792;9,738;22,592
6314,000;2,291;0,637;-34,125;1,676;9,253;4,324;31,089;4,059;-6,155;-2,871;0,000;32,850;33,440;9,394;1,637;10,056;8,105;9,980;8,549;-3,274;25,274;0,000;265,840;Inf;275,000;275,000;9,098;2,784;9,708;22,579
6314,500;2,291;0,637;-34,125;1,676;9,253;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,394;1,637;10,215;8,390;10,131;8,736;-3,274;25,274;0,000;265,840;Inf;275,000;275,000;9,173;2,776;9,744;22,549
6315,000;2,157;0,608;-34,221;1,675;9,215;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,378;1,705;10,261;8,310;10,062;8,813;-3,274;25,274;0,000;266,240;Inf;275,000;275,000;9,368;2,768;9,828;22,479
6315,500;2,157;0,608;-34,221;1,675;9,215;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,378;1,705;10,241;8,159;9,928;8,627;-3,274;25,274;0,000;266,240;Inf;275,000;275,000;9,362;2,758;9,847;22,538
6316,000;2,157;0,608;-34,221;1,675;9,215;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,378;1,705;9,981;8,000;9,597;8,433;-3,274;25,274;0,000;265,940;Inf;275,000;275,000;9,239;2,748;9,816;22,554
6316,500;2,157;0,608;-34,221;1,675;9,215;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,378;1,705;9,863;8,321;9,721;8,644;-3,274;25,274;0,000;265,940;Inf;275,000;275,000;9,003;2,739;9,806;22,567
6317,000;2,157;0,608;-34,221;1,675;9,215;4,324;31,089;4,059;-6,155;-2,871;0,000;32,800;33,400;9,378;1,705;10,069;8,259;9,847;8,639;-3,274;25,274;0,000;266,740;Inf;275,000;275,000;9,137;2,729;9,806;22,537
6317,500;2,157;0,608;-34,221;1,675;9,215;4,318;31,125;4,073;-6,181;-2,875;0,000;32,829;33,471;9,378;1,705;10,058;8,115;9,771;8,533;-3,287;25,255;0,000;266,740;Inf;275,000;275,000;9,203;2,720;9,832;22,521
6318,000;2,157;0,608;-34,221;1,675;9,215;4,318;31,125;4,073;-6,181;-2,875;0,000;32,800;33,500;9,378;1,705;9,935;8,015;9,773;8,491;-3,287;25,255;0,000;266,140;Inf;275,000;275,000;9,119;2,710;9,810;22,537
6318,500;2,785;0,716;-34,475;1,780;9,287;4,318;31,125;4,073;-6,181;-2,875;0,000;32,800;33,500;9,346;1,574;9,940;8,045;9,792;8,508;-3,287;25,255;0,000;266,140;Inf;275,000;275,000;9,053;2,701;9,766;22,590
6319,000;2,785;0,716;-34,475;1,780;9,287;4,318;31,125;4,073;-6,181;-2,875;0,000;32,800;33,500;9,346;1,574;9,965;8,233;9,868;8,506;-3,287;25,255;0,000;266,640;Inf;275,000;275,000;9,071;2,703;9,777;22,627
6319,500;2,785;0,716;-34,475;1,780;9,287;4,318;31,125;4,073;-6,181;-2,875;0,000;32,800;33,500;9,346;1,574;10,017;8,276;9,916;8,621;-3,287;25,255;0,000;266,640;Inf;275,000;275,000;9,143;2,704;9,807;22,601
6320,000;2,785;0,716;-34,475;1,780;9,287;4,318;31,125;4,073;-6,181;-2,875;0,000;32,800;33,500;9,346;1,574;10,129;8,047;9,886;8,549;-3,287;25,255;0,000;266,240;Inf;275,000;275,000;9,207;2,705;9,789;22,622
6320,500;2,785;0,716;-34,475;1,780;9,287;4,354;31,079;4,053;-6,170;-2,875;0,000;32,839;33,496;9,346;1,574;10,078;7,927;9,828;8,437;-3,283;25,259;0,000;266,240;Inf;275,000;275,000;9,153;2,707;9,796;22,644
6321,000;2,785;0,716;-34,475;1,780;9,287;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,346;1,574;9,982;8,100;9,896;8,567;-3,283;25,259;0,000;266,440;Inf;275,000;275,000;9,068;2,708;9,743;22,660
6321,500;3,489;0,891;-34,914;1,678;9,269;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,377;1,812;10,126;8,301;10,062;8,648;-3,283;25,259;0,000;266,440;Inf;275,000;275,000;9,136;2,709;9,722;22,611
6322,000;3,489;0,891;-34,914;1,678;9,269;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,377;1,812;10,173;8,311;10,074;8,765;-3,283;25,259;0,000;266,040;Inf;275,000;275,000;9,284;2,722;9,782;22,519
6322,500;3,489;0,891;-34,914;1,678;9,269;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,377;1,812;10,286;8,201;10,150;8,710;-3,283;25,259;0,000;266,040;Inf;275,000;275,000;9,331;2,735;9,775;22,490
6323,000;3,489;0,891;-34,914;1,678;9,269;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,377;1,812;10,336;8,147;9,946;8,632;-3,283;25,259;0,000;266,640;Inf;275,000;275,000;9,337;2,747;9,786;22,471
6323,500;3,489;0,891;-34,914;1,678;9,269;4,354;31,079;4,053;-6,170;-2,875;0,000;32,800;33,500;9,377;1,812;10,235;8,319;10,088;8,788;-3,283;25,259;0,000;266,640;Inf;275,000;275,000;9,265;2,759;9,780;22,510
6324,000;3,489;0,891;-34,914;1,678;9,269;4,348;31,120;4,060;-6,132;-2,883;0,000;32,846;33,475;9,377;1,812;10,252;8,275;10,128;8,720;-3,281;25,254;0,000;265,640;Inf;275,000;275,000;9,357;2,771;9,756;22,524
6324,500;3,489;0,891;-34,914;1,678;9,269;4,348;31,120;4,060;-6,132;-2,883;0,000;32,800;33,500;9,377;1,812;10,313;8,215;10,166;8,833;-3,281;25,254;0,000;265,640;Inf;275,000;275,000;9,344;2,783;9,764;22,514
6325,000;2,831;0,686;-35,209;1,632;9,327;4,348;31,120;4,060;-6,132;-2,883;0,000;32,800;33,500;9,246;1,582;10,331;8,316;10,105;8,852;-3,281;25,254;0,000;265,940;Inf;275,000;275,000;9,382;2,794;9,797;22,548
6325,500;2,831;0,686;-35,209;1,632;9,327;4,348;31,120;4,060;-6,132;-2,883;0,000;32,800;33,500;9,246;1,582;10,235;8,479;10,195;8,854;-3,281;25,254;0,000;265,940;Inf;275,000;275,000;9,401;2,795;9,810;22,540
6326,000;2,831;0,686;-35,209;1,632;9,327;4,348;31,120;4,060;-6,132;-2,883;0,000;32,800;33,500;9,246;1,582;10,204;8,355;10,096;8,749;-3,281;25,254;0,000;265,540;Inf;275,000;275,000;9,441;2,796;9,839;22,496
6326,500;2,831;0,686;-35,209;1,632;9,327;4,348;31,120;4,060;-6,132;-2,883;0,000;32,800;33,500;9,246;1,582;10,242;8,255;10,130;8,684;-3,281;25,254;0,000;265,540;Inf;275,000;275,000;9,351;2,796;9,777;22,394
6327,000;2,831;0,686;-35,209;1,632;9,327;4,308;31,106;4,060;-6,086;-2,873;0,000;32,853;33,612;9,246;1,582;10,236;8,129;10,105;8,695;-3,282;25,272;0,000;265,740;Inf;275,000;275,000;9,328;2,797;9,798;22,371
6327,500;2,831;0,686;-35,209;1,632;9,327;4,308;31,106;4,060;-6,086;-2,873;0,000;32,900;33,600;9,246;1,582;10,276;8,358;10,170;8,899;-3,282;25,272;0,000;265,740;Inf;275,000;275,000;9,291;2,797;9,806;22,422
6328,000;2,630;0,707;-33,796;1,700;9,183;4,308;31,106;4,060;-6,086;-2,873;0,000;32,900;33,600;9,527;1,630;10,312;8,557;10,278;8,926;-3,282;25,272;0,000;265,440;Inf;275,000;275,000;9,425;2,798;9,826;22,348
6328,500;2,630;0,707;-33,796;1,700;9,183;4,308;31,106;4,060;-6,086;-2,873;0,000;32,900;33,600;9,527;1,630;10,322;8,427;10,247;8,849;-3,282;25,272;0,000;265,440;Inf;275,000;275,000;9,518;2,795;9,867;22,319
6329,000;2,630;0,707;-33,796;1,700;9,183;4,308;31,106;4,060;-6,086;-2,873;0,000;32,900;33,600;9,527;1,630;10,181;8,177;10,008;8,554;-3,282;25,272;0,000;265,540;Inf;275,000;275,000;9,461;2,792;9,857;22,313
6329,500;2,630;0,707;-33,796;1,700;9,183;4,308;31,106;4,060;-6,086;-2,873;0,000;32,900;33,600;9,527;1,630;10,112;8,131;9,985;8,570;-3,282;25,272;0,000;265,540;Inf;275,000;275,000;9,230;2,790;9,821;22,178
6330,000;2,630;0,707;-33,796;1,700;9,183;4,328;31,125;4,048;-6,059;-2,873;0,000;32,853;33,489;9,527;1,630;10,232;8,250;10,101;8,808;-3,270;25,265;0,000;265,440;Inf;275,000;275,000;9,199;2,787;9,855;22,043
6330,500;2,630;0,707;-33,796;1,700;9,183;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,527;1,630;10,193;8,513;10,097;8,835;-3,270;25,265;0,000;265,440;Inf;275,000;275,000;9,348;2,784;9,914;21,949
6331,000;2,630;0,707;-33,796;1,700;9,183;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,527;1,630;10,161;8,390;10,045;8,814;-3,270;25,265;0,000;266,040;Inf;275,000;275,000;9,409;2,782;9,916;21,912
6331,500;3,014;0,733;-35,209;1,673;9,349;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,260;1,646;10,197;8,234;10,056;8,615;-3,270;25,265;0,000;266,040;Inf;275,000;275,000;9,353;2,779;9,897;21,882
6332,000;3,014;0,733;-35,209;1,673;9,349;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,260;1,646;9,957;8,078;9,843;8,550;-3,270;25,265;0,000;265,740;Inf;275,000;275,000;9,276;2,783;9,865;21,844
6332,500;3,014;0,733;-35,209;1,673;9,349;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,260;1,646;10,135;8,128;9,959;8,700;-3,270;25,265;0,000;265,740;Inf;275,000;275,000;9,107;2,787;9,830;21,776
6333,000;3,014;0,733;-35,209;1,673;9,349;4,328;31,125;4,048;-6,059;-2,873;0,000;32,900;33,500;9,260;1,646;10,243;8,268;10,091;8,866;-3,270;25,265;0,000;266,140;Inf;275,000;275,000;9,230;2,791;9,847;21,773
6333,500;3,014;0,733;-35,209;1,673;9,349;4,315;31,118;4,035;-6,042;-2,865;0,000;32,852;33,504;9,260;1,646;10,199;8,330;10,096;8,817;-3,273;25,265;0,000;266,140;Inf;275,000;275,000;9,367;2,794;9,845;21,825
6334,000;3,014;0,733;-35,209;1,673;9,349;4,315;31,118;4,035;-6,042;-2,865;0,000;32,900;33,500;9,260;1,646;10,159;8,226;10,054;8,727;-3,273;25,265;0,000;266,240;Inf;275,000;275,000;9,360;2,798;9,822;21,857
6334,500;3,026;0,719;-35,209;1,665;9,327;4,315;31,118;4,035;-6,042;-2,865;0,000;32,900;33,500;9,316;1,836;10,183;8,174;10,097;8,682;-3,273;25,265;0,000;266,240;Inf;275,000;275,000;9,291;2,802;9,785;21,844
6335,000;3,026;0,719;-35,209;1,665;9,327;4,315;31,118;4,035;-6,042;-2,865;0,000;32,900;33,500;9,316;1,836;10,188;8,282;10,132;8,731;-3,273;25,265;0,000;265,940;Inf;275,000;275,000;9,284;2,805;9,755;21,854
6335,500;3,026;0,719;-35,209;1,665;9,327;4,315;31,118;4,035;-6,042;-2,865;0,000;32,900;33,500;9,316;1,836;10,239;8,191;10,067;8,713;-3,273;25,265;0,000;265,940;Inf;275,000;275,000;9,333;2,809;9,799;21,850
6336,000;3,026;0,719;-35,209;1,665;9,327;4,315;31,118;4,035;-6,042;-2,865;0,000;32,900;33,500;9,316;1,836;10,216;8,245;10,050;8,775;-3,273;25,265;0,000;265,840;Inf;275,000;275,000;9,302;2,812;9,830;21,880
6336,500;3,026;0,719;-35,209;1,665;9,327;4,327;31,106;4,053;-6,022;-2,871;0,000;32,856;33,524;9,316;1,836;10,245;8,144;10,091;8,751;-3,269;25,274;0,000;265,840;Inf;275,000;275,000;9,322;2,816;9,799;21,957
6337,000;3,026;0,719;-35,209;1,665;9,327;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,316;1,836;10,238;7,992;10,074;8,637;-3,269;25,274;0,000;265,940;Inf;275,000;275,000;9,308;2,819;9,786;21,892
6337,500;3,026;0,719;-35,209;1,665;9,327;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,316;1,836;10,138;8,057;9,894;8,488;-3,269;25,274;0,000;265,940;Inf;275,000;275,000;9,235;2,823;9,796;21,819
6338,000;2,904;0,734;-34,857;1,687;9,253;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,354;1,751;10,370;8,376;10,186;8,965;-3,269;25,274;0,000;265,940;Inf;275,000;275,000;9,144;2,826;9,807;21,786
6338,500;2,904;0,734;-34,857;1,687;9,253;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,354;1,751;10,385;8,229;10,160;8,743;-3,269;25,274;0,000;265,940;Inf;275,000;275,000;9,474;2,827;9,856;21,762
6339,000;2,904;0,734;-34,857;1,687;9,253;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,354;1,751;10,208;8,100;10,046;8,599;-3,269;25,274;0,000;265,840;Inf;275,000;275,000;9,379;2,829;9,844;21,757
6339,500;2,904;0,734;-34,857;1,687;9,253;4,327;31,106;4,053;-6,022;-2,871;0,000;32,900;33,500;9,354;1,751;10,197;8,001;10,052;8,651;-3,269;25,274;0,000;265,840;Inf;275,000;275,000;9,238;2,830;9,789;21,743
6340,000;2,904;0,734;-34,857;1,687;9,253;4,307;31,122;4,059;-5,995;-2,864;0,000;32,850;33,593;9,354;1,751;10,208;8,318;10,127;8,818;-3,264;25,269;0,000;266,140;Inf;275,000;275,000;9,225;2,831;9,793;21,743
6340,500;2,904;0,734;-34,857;1,687;9,253;4,307;31,122;4,059;-5,995;-2,864;0,000;32,800;33,600;9,354;1,751;10,295;8,597;10,246;9,004;-3,264;25,269;0,000;266,140;Inf;275,000;275,000;9,368;2,832;9,877;21,712
6341,000;2,488;0,644;-33,990;1,681;9,266;4,307;31,122;4,059;-5,995;-2,864;0,000;32,800;33,600;9,392;1,555;10,471;8,499;10,315;9,060;-3,264;25,269;0,000;265,940;Inf;275,000;275,000;9,536;2,833;9,901;21,691
6341,500;2,488;0,644;-33,990;1,681;9,266;4,307;31,122;4,059;-5,995;-2,864;0,000;32,800;33,600;9,392;1,555;10,233;8,063;9,944;8,554;-3,264;25,269;0,000;265,940;Inf;275,000;275,000;9,586;2,828;9,887;21,786
6342,000;2,488;0,644;-33,990;1,681;9,266;4,307;31,122;4,059;-5,995;-2,864;0,000;32,800;33,600;9,392;1,555;10,072;8,287;10,005;8,737;-3,264;25,269;0,000;266,240;Inf;275,000;275,000;9,199;2,822;9,877;21,848
6342,500;2,488;0,644;-33,990;1,681;9,266;4,307;31,122;4,059;-5,995;-2,864;0,000;32,800;33,600;9,392;1,555;10,244;8,440;10,132;8,780;-3,264;25,269;0,000;266,240;Inf;275,000;275,000;9,275;2,817;9,875;21,875
6343,000;2,488;0,644;-33,990;1,681;9,266;4,335;31,112;4,058;-5,974;-2,871;0,000;32,850;33,497;9,392;1,555;10,315;8,422;10,189;8,880;-3,275;25,273;0,000;265,540;Inf;275,000;275,000;9,399;2,811;9,913;21,900
6343,500;2,488;0,644;-33,990;1,681;9,266;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,392;1,555;10,374;8,315;10,166;8,826;-3,275;25,273;0,000;265,540;Inf;275,000;275,000;9,451;2,806;9,922;21,930
6344,000;2,488;0,644;-33,990;1,681;9,266;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,392;1,555;10,317;8,208;10,153;8,733;-3,275;25,273;0,000;266,040;Inf;275,000;275,000;9,420;2,801;9,884;21,902
6344,500;3,251;0,730;-35,209;1,640;9,319;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,308;1,723;10,287;8,116;10,036;8,653;-3,275;25,273;0,000;266,040;Inf;275,000;275,000;9,353;2,796;9,867;21,913
6345,000;3,251;0,730;-35,209;1,640;9,319;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,308;1,723;10,282;8,469;10,195;8,894;-3,275;25,273;0,000;265,640;Inf;275,000;275,000;9,273;2,803;9,869;21,860
6345,500;3,251;0,730;-35,209;1,640;9,319;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,308;1,723;10,273;8,494;10,217;8,835;-3,275;25,273;0,000;265,640;Inf;275,000;275,000;9,460;2,811;9,896;21,773
6346,000;3,251;0,730;-35,209;1,640;9,319;4,335;31,112;4,058;-5,974;-2,871;0,000;32,800;33,500;9,308;1,723;10,219;8,366;10,107;8,691;-3,275;25,273;0,000;265,940;Inf;275,000;275,000;9,455;2,818;9,918;21,725
6346,500;3,251;0,730;-35,209;1,640;9,319;4,337;31,113;4,078;-5,943;-2,876;0,000;32,863;33,542;9,308;1,723;10,144;8,225;9,984;8,660;-3,257;25,274;0,000;265,940;Inf;275,000;275,000;9,346;2,825;9,926;21,682
6347,000;3,251;0,730;-35,209;1,640;9,319;4,337;31,113;4,078;-5,943;-2,876;0,000;32,900;33,500;9,308;1,723;10,229;8,171;10,023;8,655;-3,257;25,274;0,000;265,340;Inf;275,000;275,000;9,253;2,832;9,873;21,667
6347,500;3,233;0,759;-35,209;1,691;9,356;4,337;31,113;4,078;-5,943;-2,876;0,000;32,900;33,500;9,172;1,706;10,251;8,154;10,063;8,758;-3,257;25,274;0,000;265,340;Inf;275,000;275,000;9,269;2,839;9,843;21,645
6348,000;3,233;0,759;-35,209;1,691;9,356;4,337;31,113;4,078;-5,943;-2,876;0,000;32,900;33,500;9,172;1,706;10,259;8,256;10,160;8,825;-3,257;25,274;0,000;265,740;Inf;275,000;275,000;9,307;2,845;9,851;21,616
6348,500;3,233;0,759;-35,209;1,691;9,356;4,337;31,113;4,078;-5,943;-2,876;0,000;32,900;33,500;9,172;1,706;10,271;8,425;10,211;8,845;-3,257;25,274;0,000;265,740;Inf;275,000;275,000;9,375;2,852;9,847;21,610
6349,000;3,233;0,759;-35,209;1,691;9,356;4,337;31,113;4,078;-5,943;-2,876;0,000;32,900;33,500;9,172;1,706;10,295;8,336;10,181;8,770;-3,257;25,274;0,000;265,140;Inf;275,000;275,000;9,438;2,858;9,874;21,648
6349,500;3,233;0,759;-35,209;1,691;9,356;4,335;31,123;4,057;-5,941;-2,874;0,000;32,859;33,517;9,172;1,706;10,281;8,213;10,151;8,712;-3,265;25,265;0,000;265,140;Inf;275,000;275,000;9,396;2,864;9,859;21,667
6350,000;3,233;0,759;-35,209;1,691;9,356;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,172;1,706;10,318;8,180;10,209;8,741;-3,265;25,265;0,000;265,940;Inf;275,000;275,000;9,339;2,870;9,852;21,695
6350,500;3,233;0,759;-35,209;1,691;9,356;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,172;1,706;10,397;8,240;10,269;8,886;-3,265;25,265;0,000;265,940;Inf;275,000;275,000;9,362;2,876;9,826;21,720
6351,000;3,177;0,746;-35,209;1,651;9,329;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,252;1,782;10,359;8,461;10,290;8,968;-3,265;25,265;0,000;265,240;Inf;275,000;275,000;9,448;2,882;9,895;21,723
6351,500;3,177;0,746;-35,209;1,651;9,329;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,252;1,782;10,398;8,606;10,358;8,994;-3,265;25,265;0,000;265,240;Inf;275,000;275,000;9,520;2,887;9,900;21,709
6352,000;3,177;0,746;-35,209;1,651;9,329;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,252;1,782;10,344;8,409;10,136;8,785;-3,265;25,265;0,000;265,740;Inf;275,000;275,000;9,589;2,891;9,901;21,736
6352,500;3,177;0,746;-35,209;1,651;9,329;4,335;31,123;4,057;-5,941;-2,874;0,000;32,900;33,500;9,252;1,782;10,191;8,167;10,027;8,742;-3,265;25,265;0,000;265,740;Inf;275,000;275,000;9,419;2,896;9,889;21,796
6353,000;3,177;0,746;-35,209;1,651;9,329;4,308;31,137;4,055;-5,892;-2,875;0,000;32,851;33,538;9,252;1,782;10,253;8,353;10,140;8,900;-3,280;25,264;0,000;263,940;Inf;275,000;275,000;9,282;2,901;9,896;21,812
6353,500;3,177;0,746;-35,209;1,651;9,329;4,308;31,137;4,055;-5,892;-2,875;0,000;32,900;33,500;9,252;1,782;10,291;8,645;10,229;9,001;-3,280;25,264;0,000;263,940;Inf;275,000;275,000;9,412;2,905;9,941;21,824
6354,000;3,129;0,735;-35,209;1,671;9,300;4,308;31,137;4,055;-5,892;-2,875;0,000;32,900;33,500;9,217;1,748;10,330;8,531;10,216;8,886;-3,280;25,264;0,000;265,140;Inf;275,000;275,000;9,541;2,910;9,952;21,791
6354,500;3,129;0,735;-35,209;1,671;9,300;4,308;31,137;4,055;-5,892;-2,875;0,000;32,900;33,500;9,217;1,748;10,295;8,286;10,110;8,757;-3,280;25,264;0,000;265,140;Inf;275,000;275,000;9,491;2,913;9,950;21,851
6355,000;3,129;0,735;-35,209;1,671;9,300;4,308;31,137;4,055;-5,892;-2,875;0,000;32,900;33,500;9,217;1,748;10,248;8,157;10,095;8,579;-3,280;25,264;0,000;263,740;Inf;275,000;275,000;9,362;2,917;9,909;21,887
6355,500;3,129;0,735;-35,209;1,671;9,300;4,308;31,137;4,055;-5,892;-2,875;0,000;32,900;33,500;9,217;1,748;10,146;8,108;10,005;8,721;-3,280;25,264;0,000;263,740;Inf;275,000;275,000;9,270;2,920;9,904;21,935
6356,000;3,129;0,735;-35,209;1,671;9,300;4,308;31,141;4,068;-5,892;-2,874;0,000;32,864;33,508;9,217;1,748;10,377;8,674;10,282;9,048;-3,273;25,262;0,000;264,840;Inf;275,000;275,000;9,245;2,924;9,921;22,001
6356,500;3,129;0,735;-35,209;1,671;9,300;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,217;1,748;10,345;8,473;10,194;8,883;-3,273;25,262;0,000;264,840;Inf;275,000;275,000;9,595;2,927;9,970;22,001
6357,000;2,615;0,673;-33,994;1,679;9,328;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,410;1,619;10,272;8,288;10,026;8,693;-3,273;25,262;0,000;263,240;Inf;275,000;275,000;9,474;2,930;9,956;21,954
6357,500;2,615;0,673;-33,994;1,679;9,328;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,410;1,619;10,128;8,156;9,905;8,673;-3,273;25,262;0,000;263,240;Inf;275,000;275,000;9,320;2,925;9,940;21,979
6358,000;2,615;0,673;-33,994;1,679;9,328;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,410;1,619;10,204;8,248;9,976;8,819;-3,273;25,262;0,000;265,140;Inf;275,000;275,000;9,215;2,920;9,900;21,977
6358,500;2,615;0,673;-33,994;1,679;9,328;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,410;1,619;10,178;8,450;10,121;8,870;-3,273;25,262;0,000;265,140;Inf;275,000;275,000;9,312;2,915;9,931;21,931
6359,000;2,615;0,673;-33,994;1,679;9,328;4,308;31,141;4,068;-5,892;-2,874;0,000;32,900;33,500;9,410;1,619;10,330;8,498;10,238;8,945;-3,273;25,262;0,000;264,040;Inf;275,000;275,000;9,405;2,910;9,935;21,951
6359,500;2,615;0,673;-33,994;1,679;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,872;33,509;9,410;1,619;10,332;8,251;10,210;8,683;-3,275;25,261;0,000;264,040;Inf;275,000;275,000;9,502;2,905;9,888;21,954
6360,000;2,615;0,673;-33,994;1,679;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,900;33,500;9,410;1,619;10,160;8,201;10,030;8,660;-3,275;25,261;0,000;264,240;Inf;275,000;275,000;9,369;2,901;9,910;21,940
6360,500;2,684;0,631;-35,209;1,684;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,900;33,500;9,225;1,808;10,265;8,204;10,133;8,844;-3,275;25,261;0,000;264,240;Inf;275,000;275,000;9,263;2,896;9,896;21,933
6361,000;2,684;0,631;-35,209;1,684;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,900;33,500;9,225;1,808;10,325;8,570;10,253;9,069;-3,275;25,261;0,000;263,540;Inf;275,000;275,000;9,361;2,892;9,908;21,944
6361,500;2,684;0,631;-35,209;1,684;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,900;33,500;9,225;1,808;10,419;8,647;10,373;9,023;-3,275;25,261;0,000;263,540;Inf;275,000;275,000;9,555;2,889;9,915;21,997
6362,000;2,684;0,631;-35,209;1,684;9,328;4,310;31,122;4,056;-5,887;-2,877;0,000;32,900;33,500;9,225;1,808;10,444;8,492;10,358;8,900;-3,275;25,261;0,000;264,640;Inf;275,000;275,000;9,616;2,886;9,944;22,138
6362,500;2,684;0,631;-35,209;1,684;9,328;4,305;31,121;4,065;-5,851;-2,867;0,000;32,868;33,599;9,225;1,808;10,307;8,269;10,205;8,691;-3,269;25,261;0,000;264,640;Inf;275,000;275,000;9,549;2,882;9,926;22,237
6363,000;2,684;0,631;-35,209;1,684;9,328;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,225;1,808;10,338;8,272;10,206;8,816;-3,269;25,261;0,000;263,540;Inf;275,000;275,000;9,368;2,879;9,918;22,215
