t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6363,500;3,258;0,756;-35,209;1,630;9,335;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,326;1,762;10,367;8,658;10,355;9,111;-3,269;25,261;0,000;263,540;Inf;275,000;275,000;9,408;2,876;9,942;22,168
6364,000;3,258;0,756;-35,209;1,630;9,335;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,326;1,762;10,445;8,692;10,405;9,063;-3,269;25,261;0,000;265,340;Inf;275,000;275,000;9,623;2,882;9,989;22,184
6364,500;3,258;0,756;-35,209;1,630;9,335;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,326;1,762;10,277;8,458;10,099;8,746;-3,269;25,261;0,000;265,340;Inf;275,000;275,000;9,651;2,888;10,005;22,113
6365,000;3,258;0,756;-35,209;1,630;9,335;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,326;1,762;10,073;8,335;9,875;8,640;-3,269;25,261;0,000;262,340;Inf;275,000;275,000;9,395;2,894;10,048;22,078
6365,500;3,258;0,756;-35,209;1,630;9,335;4,305;31,121;4,065;-5,851;-2,867;0,000;32,900;33,600;9,326;1,762;10,109;8,203;9,871;8,635;-3,269;25,261;0,000;262,340;Inf;275,000;275,000;9,230;2,900;9,979;21,977
6366,000;3,258;0,756;-35,209;1,630;9,335;4,309;31,205;4,061;-5,805;-2,864;0,000;32,873;33,531;9,326;1,762;10,170;8,228;9,972;8,784;-3,269;25,262;0,000;265,040;Inf;275,000;275,000;9,205;2,906;9,983;21,949
6366,500;3,258;0,756;-35,209;1,630;9,335;4,309;31,205;4,061;-5,805;-2,864;0,000;32,900;33,500;9,326;1,762;10,173;8,485;10,047;8,899;-3,269;25,262;0,000;265,040;Inf;275,000;275,000;9,289;2,912;10,002;21,959
6367,000;3,381;0,761;-35,209;1,696;9,320;4,309;31,205;4,061;-5,805;-2,864;0,000;32,900;33,500;9,279;1,680;10,223;8,402;10,069;8,755;-3,269;25,262;0,000;263,140;Inf;275,000;275,000;9,401;2,918;10,038;21,961
6367,500;3,381;0,761;-35,209;1,696;9,320;4,309;31,205;4,061;-5,805;-2,864;0,000;32,900;33,500;9,279;1,680;10,181;8,272;9,897;8,635;-3,269;25,262;0,000;263,140;Inf;275,000;275,000;9,362;2,925;10,025;21,907
6368,000;3,381;0,761;-35,209;1,696;9,320;4,309;31,205;4,061;-5,805;-2,864;0,000;32,900;33,500;9,279;1,680;10,000;8,135;9,797;8,657;-3,269;25,262;0,000;265,540;Inf;275,000;275,000;9,246;2,933;9,998;21,883
6368,500;3,381;0,761;-35,209;1,696;9,320;4,309;31,205;4,061;-5,805;-2,864;0,000;32,900;33,500;9,279;1,680;10,120;8,133;9,826;8,670;-3,269;25,262;0,000;265,540;Inf;275,000;275,000;9,147;2,940;9,979;21,833
6369,000;3,381;0,761;-35,209;1,696;9,320;4,323;31,198;4,059;-5,796;-2,880;0,000;32,878;33,534;9,279;1,680;10,045;8,484;9,917;8,827;-3,271;25,260;0,000;263,240;Inf;275,000;275,000;9,187;2,947;9,980;21,814
6369,500;3,381;0,761;-35,209;1,696;9,320;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,279;1,680;10,254;8,505;10,089;8,907;-3,271;25,260;0,000;263,240;Inf;275,000;275,000;9,318;2,954;9,984;21,739
6370,000;2,653;0,656;-35,209;1,700;9,290;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,261;1,789;10,298;8,321;10,092;8,790;-3,271;25,260;0,000;265,840;Inf;275,000;275,000;9,439;2,961;9,943;21,795
6370,500;2,653;0,656;-35,209;1,700;9,290;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,261;1,789;10,112;8,135;9,864;8,681;-3,271;25,260;0,000;265,840;Inf;275,000;275,000;9,375;2,956;9,931;21,853
6371,000;2,653;0,656;-35,209;1,700;9,290;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,261;1,789;10,157;8,596;10,043;9,090;-3,271;25,260;0,000;263,940;Inf;275,000;275,000;9,198;2,951;9,933;21,821
6371,500;2,653;0,656;-35,209;1,700;9,290;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,261;1,789;10,333;8,697;10,246;9,069;-3,271;25,260;0,000;263,940;Inf;275,000;275,000;9,472;2,946;9,987;21,770
6372,000;2,653;0,656;-35,209;1,700;9,290;4,323;31,198;4,059;-5,796;-2,880;0,000;32,900;33,500;9,261;1,789;10,393;8,489;10,298;8,950;-3,271;25,260;0,000;264,940;Inf;275,000;275,000;9,586;2,942;9,984;21,682
6372,500;2,653;0,656;-35,209;1,700;9,290;4,302;31,129;4,062;-5,805;-2,868;0,000;32,873;33,487;9,261;1,789;10,301;8,193;10,219;8,714;-3,278;25,254;0,000;264,940;Inf;275,000;275,000;9,532;2,937;9,965;21,642
6373,000;2,653;0,656;-35,209;1,700;9,290;4,302;31,129;4,062;-5,805;-2,868;0,000;32,900;33,500;9,261;1,789;10,246;8,008;10,087;8,544;-3,278;25,254;0,000;264,440;Inf;275,000;275,000;9,357;2,932;9,883;21,624
6373,500;3,039;0,797;-33,898;1,719;9,256;4,302;31,129;4,062;-5,805;-2,868;0,000;32,900;33,500;9,489;1,705;10,272;8,319;10,192;8,764;-3,278;25,254;0,000;264,440;Inf;275,000;275,000;9,221;2,928;9,914;21,619
6374,000;3,039;0,797;-33,898;1,719;9,256;4,302;31,129;4,062;-5,805;-2,868;0,000;32,900;33,500;9,489;1,705;10,455;8,482;10,346;9,075;-3,278;25,254;0,000;265,440;Inf;275,000;275,000;9,387;2,930;9,961;21,592
6374,500;3,039;0,797;-33,898;1,719;9,256;4,302;31,129;4,062;-5,805;-2,868;0,000;32,900;33,500;9,489;1,705;10,400;8,234;10,080;8,708;-3,278;25,254;0,000;265,440;Inf;275,000;275,000;9,590;2,931;9,960;21,586
6375,000;3,039;0,797;-33,898;1,719;9,256;4,302;31,129;4,062;-5,805;-2,868;0,000;32,900;33,500;9,489;1,705;10,203;8,141;10,060;8,696;-3,278;25,254;0,000;264,440;Inf;275,000;275,000;9,356;2,933;9,955;21,550
6375,500;3,039;0,797;-33,898;1,719;9,256;4,326;31,165;4,072;-5,745;-2,882;0,000;32,872;33,459;9,489;1,705;10,158;8,178;10,026;8,686;-3,279;25,249;0,000;264,440;Inf;275,000;275,000;9,275;2,935;9,913;21,565
6376,000;3,039;0,797;-33,898;1,719;9,256;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,489;1,705;10,218;8,607;10,175;8,980;-3,279;25,249;0,000;265,540;Inf;275,000;275,000;9,262;2,937;9,931;21,575
6376,500;2,957;0,751;-34,572;1,682;9,204;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,421;1,728;10,418;8,480;10,288;8,988;-3,279;25,249;0,000;265,540;Inf;275,000;275,000;9,495;2,938;9,992;21,626
6377,000;2,957;0,751;-34,572;1,682;9,204;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,421;1,728;10,441;8,313;10,185;8,810;-3,279;25,249;0,000;263,340;Inf;275,000;275,000;9,544;2,939;9,976;21,715
6377,500;2,957;0,751;-34,572;1,682;9,204;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,421;1,728;10,213;8,215;10,006;8,724;-3,279;25,249;0,000;263,340;Inf;275,000;275,000;9,437;2,939;9,972;21,767
6378,000;2,957;0,751;-34,572;1,682;9,204;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,421;1,728;10,163;8,362;10,024;8,887;-3,279;25,249;0,000;265,340;Inf;275,000;275,000;9,290;2,939;9,947;21,679
6378,500;2,957;0,751;-34,572;1,682;9,204;4,326;31,165;4,072;-5,745;-2,882;0,000;32,900;33,500;9,421;1,728;10,282;8,568;10,227;9,034;-3,279;25,249;0,000;265,340;Inf;275,000;275,000;9,359;2,939;9,939;21,733
6379,000;2,957;0,751;-34,572;1,682;9,204;4,326;31,188;4,038;-5,738;-2,878;0,000;32,876;33,539;9,421;1,728;10,416;8,520;10,290;8,897;-3,275;25,258;0,000;263,640;Inf;275,000;275,000;9,528;2,940;9,950;21,764
6379,500;2,957;0,751;-34,572;1,682;9,204;4,326;31,188;4,038;-5,738;-2,878;0,000;32,900;33,500;9,421;1,728;10,274;8,340;10,096;8,751;-3,275;25,258;0,000;263,640;Inf;275,000;275,000;9,531;2,940;9,970;21,791
6380,000;2,838;0,744;-34,690;1,686;9,189;4,326;31,188;4,038;-5,738;-2,878;0,000;32,900;33,500;9,372;1,692;10,270;8,209;10,089;8,722;-3,275;25,258;0,000;265,740;Inf;275,000;275,000;9,365;2,940;9,951;21,801
6380,500;2,838;0,744;-34,690;1,686;9,189;4,326;31,188;4,038;-5,738;-2,878;0,000;32,900;33,500;9,372;1,692;10,277;8,169;10,083;8,737;-3,275;25,258;0,000;265,740;Inf;275,000;275,000;9,323;2,939;9,948;21,916
6381,000;2,838;0,744;-34,690;1,686;9,189;4,326;31,188;4,038;-5,738;-2,878;0,000;32,900;33,500;9,372;1,692;10,164;8,460;10,085;8,850;-3,275;25,258;0,000;264,140;Inf;275,000;275,000;9,316;2,937;9,957;21,878
6381,500;2,838;0,744;-34,690;1,686;9,189;4,326;31,188;4,038;-5,738;-2,878;0,000;32,900;33,500;9,372;1,692;10,386;8,449;10,221;8,878;-3,275;25,258;0,000;264,140;Inf;275,000;275,000;9,390;2,935;9,947;21,867
6382,000;2,838;0,744;-34,690;1,686;9,189;4,319;31,156;4,066;-5,729;-2,878;0,000;32,881;33,468;9,372;1,692;10,213;8,279;10,006;8,719;-3,265;25,255;0,000;265,840;Inf;275,000;275,000;9,484;2,934;9,949;21,953
6382,500;2,838;0,744;-34,690;1,686;9,189;4,319;31,156;4,066;-5,729;-2,878;0,000;32,900;33,500;9,372;1,692;10,207;8,306;10,059;8,789;-3,265;25,255;0,000;265,840;Inf;275,000;275,000;9,304;2,932;9,925;22,004
6383,000;2,221;0,612;-33,940;1,777;9,218;4,319;31,156;4,066;-5,729;-2,878;0,000;32,900;33,500;9,321;1,516;10,253;8,235;10,095;8,841;-3,265;25,255;0,000;264,940;Inf;275,000;275,000;9,340;2,931;9,921;22,046
6383,500;2,221;0,612;-33,940;1,777;9,218;4,319;31,156;4,066;-5,729;-2,878;0,000;32,900;33,500;9,321;1,516;10,279;8,472;10,119;8,976;-3,265;25,255;0,000;264,940;Inf;275,000;275,000;9,356;2,919;9,944;22,059
6384,000;2,221;0,612;-33,940;1,777;9,218;4,319;31,156;4,066;-5,729;-2,878;0,000;32,900;33,500;9,321;1,516;10,298;8,615;10,229;8,993;-3,265;25,255;0,000;265,340;Inf;275,000;275,000;9,461;2,908;9,968;22,086
6384,500;2,221;0,612;-33,940;1,777;9,218;4,319;31,156;4,066;-5,729;-2,878;0,000;32,900;33,500;9,321;1,516;10,283;8,492;10,169;8,820;-3,265;25,255;0,000;265,340;Inf;275,000;275,000;9,534;2,896;9,999;22,092
6385,000;2,221;0,612;-33,940;1,777;9,218;4,321;31,204;4,060;-5,689;-2,870;0,000;32,883;33,592;9,321;1,516;10,159;8,269;9,887;8,666;-3,267;25,254;0,000;265,440;Inf;275,000;275,000;9,441;2,885;9,985;22,083
6385,500;2,221;0,612;-33,940;1,777;9,218;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,321;1,516;10,144;8,197;9,977;8,757;-3,267;25,254;0,000;265,440;Inf;275,000;275,000;9,245;2,874;9,964;22,065
6386,000;2,221;0,612;-33,940;1,777;9,218;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,321;1,516;10,200;8,195;10,017;8,767;-3,267;25,254;0,000;265,440;Inf;275,000;275,000;9,269;2,864;9,961;22,054
6386,500;3,128;0,755;-35,209;1,742;9,309;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,261;1,663;10,147;8,264;10,086;8,779;-3,267;25,254;0,000;265,440;Inf;275,000;275,000;9,295;2,853;9,934;22,080
6387,000;3,128;0,755;-35,209;1,742;9,309;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,261;1,663;10,234;8,452;10,219;8,876;-3,267;25,254;0,000;265,240;Inf;275,000;275,000;9,319;2,858;9,913;22,096
6387,500;3,128;0,755;-35,209;1,742;9,309;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,261;1,663;10,256;8,423;10,181;8,791;-3,267;25,254;0,000;265,240;Inf;275,000;275,000;9,445;2,862;9,904;22,185
6388,000;3,128;0,755;-35,209;1,742;9,309;4,321;31,204;4,060;-5,689;-2,870;0,000;32,900;33,600;9,261;1,663;10,303;8,301;10,186;8,712;-3,267;25,254;0,000;266,040;Inf;275,000;275,000;9,413;2,866;9,876;22,167
6388,500;3,128;0,755;-35,209;1,742;9,309;4,344;31,167;4,091;-5,692;-2,866;0,000;32,894;33,538;9,261;1,663;10,327;8,220;10,203;8,715;-3,256;25,252;0,000;266,040;Inf;275,000;275,000;9,376;2,871;9,869;22,173
6389,000;3,128;0,755;-35,209;1,742;9,309;4,344;31,167;4,091;-5,692;-2,866;0,000;32,900;33,500;9,261;1,663;10,315;8,481;10,205;8,960;-3,256;25,252;0,000;265,640;Inf;275,000;275,000;9,366;2,875;9,878;22,193
6389,500;3,090;0,815;-33,289;1,714;9,255;4,344;31,167;4,091;-5,692;-2,866;0,000;32,900;33,500;9,487;1,562;10,345;8,529;10,307;8,927;-3,256;25,252;0,000;265,640;Inf;275,000;275,000;9,490;2,879;9,902;22,198
6390,000;3,090;0,815;-33,289;1,714;9,255;4,344;31,167;4,091;-5,692;-2,866;0,000;32,900;33,500;9,487;1,562;10,311;8,399;10,163;8,823;-3,256;25,252;0,000;266,040;Inf;275,000;275,000;9,527;2,882;9,901;22,209
6390,500;3,090;0,815;-33,289;1,714;9,255;4,344;31,167;4,091;-5,692;-2,866;0,000;32,900;33,500;9,487;1,562;10,337;8,229;10,104;8,681;-3,256;25,252;0,000;266,040;Inf;275,000;275,000;9,424;2,886;9,897;22,212
6391,000;3,090;0,815;-33,289;1,714;9,255;4,344;31,167;4,091;-5,692;-2,866;0,000;32,900;33,500;9,487;1,562;10,168;8,215;9,985;8,823;-3,256;25,252;0,000;265,640;Inf;275,000;275,000;9,338;2,889;9,927;22,214
6391,500;3,090;0,815;-33,289;1,714;9,255;4,348;31,187;4,060;-5,668;-2,875;0,000;32,890;33,640;9,487;1,562;10,196;8,497;10,030;8,903;-3,270;25,243;0,000;265,640;Inf;275,000;275,000;9,298;2,892;9,939;22,105
6392,000;3,090;0,815;-33,289;1,714;9,255;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,487;1,562;10,255;8,546;10,176;8,897;-3,270;25,243;0,000;266,340;Inf;275,000;275,000;9,406;2,896;9,928;22,082
6392,500;3,090;0,815;-33,289;1,714;9,255;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,487;1,562;10,209;8,201;10,048;8,599;-3,270;25,243;0,000;266,340;Inf;275,000;275,000;9,469;2,899;9,923;22,042
6393,000;2,701;0,691;-35,037;1,662;9,270;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,372;1,846;10,187;8,132;9,972;8,651;-3,270;25,243;0,000;265,840;Inf;275,000;275,000;9,264;2,902;9,909;22,058
6393,500;2,701;0,691;-35,037;1,662;9,270;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,372;1,846;10,147;8,321;10,042;8,821;-3,270;25,243;0,000;265,840;Inf;275,000;275,000;9,236;2,899;9,902;22,051
6394,000;2,701;0,691;-35,037;1,662;9,270;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,372;1,846;10,277;8,627;10,232;8,943;-3,270;25,243;0,000;266,140;Inf;275,000;275,000;9,333;2,895;9,929;22,063
6394,500;2,701;0,691;-35,037;1,662;9,270;4,348;31,187;4,060;-5,668;-2,875;0,000;32,900;33,600;9,372;1,846;10,382;8,489;10,256;8,874;-3,270;25,243;0,000;266,140;Inf;275,000;275,000;9,520;2,892;9,929;22,057
6395,000;2,701;0,691;-35,037;1,662;9,270;4,342;31,163;4,077;-5,658;-2,853;0,000;32,905;33,600;9,372;1,846;10,344;8,319;10,114;8,712;-3,242;25,255;0,000;265,640;Inf;275,000;275,000;9,500;2,889;9,961;22,015
6395,500;2,701;0,691;-35,037;1,662;9,270;4,342;31,163;4,077;-5,658;-2,853;0,000;32,900;33,600;9,372;1,846;10,158;8,121;9,978;8,617;-3,242;25,255;0,000;265,640;Inf;275,000;275,000;9,372;2,886;9,903;21,917
6396,000;2,704;0,702;-34,660;1,671;9,308;4,342;31,163;4,077;-5,658;-2,853;0,000;32,900;33,600;9,409;1,737;10,164;8,578;10,135;9,045;-3,242;25,255;0,000;266,240;Inf;275,000;275,000;9,218;2,883;9,906;21,863
6396,500;2,704;0,702;-34,660;1,671;9,308;4,342;31,163;4,077;-5,658;-2,853;0,000;32,900;33,600;9,409;1,737;10,450;8,691;10,344;9,178;-3,242;25,255;0,000;266,240;Inf;275,000;275,000;9,480;2,880;9,931;21,886
6397,000;2,704;0,702;-34,660;1,671;9,308;4,342;31,163;4,077;-5,658;-2,853;0,000;32,900;33,600;9,409;1,737;10,549;8,539;10,358;8,986;-3,242;25,255;0,000;265,840;Inf;275,000;275,000;9,666;2,877;9,944;21,907
6397,500;2,704;0,702;-34,660;1,671;9,308;4,342;31,163;4,077;-5,658;-2,853;0,000;32,900;33,600;9,409;1,737;10,369;8,288;10,211;8,690;-3,242;25,255;0,000;265,840;Inf;275,000;275,000;9,608;2,874;9,955;21,918
6398,000;2,704;0,702;-34,660;1,671;9,308;4,306;31,188;4,076;-5,596;-2,856;0,000;32,919;33,574;9,409;1,737;9,997;8,150;9,817;8,637;-3,239;25,267;0,000;265,740;Inf;275,000;275,000;9,390;2,872;9,966;21,974
6398,500;2,704;0,702;-34,660;1,671;9,308;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,409;1,737;10,107;8,457;10,038;8,848;-3,239;25,267;0,000;265,740;Inf;275,000;275,000;9,150;2,869;9,954;22,065
6399,000;2,704;0,702;-34,660;1,671;9,308;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,409;1,737;10,136;8,453;10,072;8,762;-3,239;25,267;0,000;265,940;Inf;275,000;275,000;9,363;2,866;9,996;22,086
6399,500;3,088;0,774;-35,209;1,728;9,294;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,271;1,781;10,155;8,251;9,935;8,646;-3,239;25,267;0,000;265,940;Inf;275,000;275,000;9,356;2,863;9,992;22,079
6400,000;3,088;0,774;-35,209;1,728;9,294;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,271;1,781;10,122;8,119;9,900;8,629;-3,239;25,267;0,000;265,140;Inf;275,000;275,000;9,247;2,867;9,968;22,055
6400,500;3,088;0,774;-35,209;1,728;9,294;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,271;1,781;10,066;8,203;9,841;8,646;-3,239;25,267;0,000;265,140;Inf;275,000;275,000;9,192;2,871;9,944;22,065
6401,000;3,088;0,774;-35,209;1,728;9,294;4,306;31,188;4,076;-5,596;-2,856;0,000;32,900;33,600;9,271;1,781;9,968;8,404;9,867;8,772;-3,239;25,267;0,000;265,640;Inf;275,000;275,000;9,189;2,874;9,936;22,097
6401,500;3,088;0,774;-35,209;1,728;9,294;4,327;31,229;4,063;-5,610;-2,852;0,000;32,920;33,534;9,271;1,781;10,193;8,410;10,033;8,842;-3,239;25,261;0,000;265,640;Inf;275,000;275,000;9,253;2,878;9,944;22,104
6402,000;3,088;0,774;-35,209;1,728;9,294;4,327;31,229;4,063;-5,610;-2,852;0,000;32,900;33,500;9,271;1,781;10,245;8,251;10,052;8,744;-3,239;25,261;0,000;265,640;Inf;275,000;275,000;9,370;2,881;9,912;22,150
6402,500;3,007;0,689;-35,209;1,682;9,354;4,327;31,229;4,063;-5,610;-2,852;0,000;32,900;33,500;9,265;1,723;10,194;8,087;9,972;8,573;-3,239;25,261;0,000;265,640;Inf;275,000;275,000;9,323;2,885;9,882;22,164
6403,000;3,007;0,689;-35,209;1,682;9,354;4,327;31,229;4,063;-5,610;-2,852;0,000;32,900;33,500;9,265;1,723;10,026;8,318;9,938;8,708;-3,239;25,261;0,000;265,540;Inf;275,000;275,000;9,206;2,887;9,890;22,207
6403,500;3,007;0,689;-35,209;1,682;9,354;4,327;31,229;4,063;-5,610;-2,852;0,000;32,900;33,500;9,265;1,723;10,148;8,430;10,084;8,791;-3,239;25,261;0,000;265,540;Inf;275,000;275,000;9,247;2,889;9,884;22,214
6404,000;3,007;0,689;-35,209;1,682;9,354;4,327;31,229;4,063;-5,610;-2,852;0,000;32,900;33,500;9,265;1,723;10,277;8,332;10,120;8,713;-3,239;25,261;0,000;265,940;Inf;275,000;275,000;9,364;2,891;9,897;22,241
6404,500;3,007;0,689;-35,209;1,682;9,354;4,313;31,183;4,071;-5,599;-2,848;0,000;32,931;33,653;9,265;1,723;10,157;8,204;9,906;8,648;-3,241;25,260;0,000;265,940;Inf;275,000;275,000;9,361;2,892;9,900;22,220
6405,000;3,007;0,689;-35,209;1,682;9,354;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,265;1,723;10,089;8,090;9,873;8,556;-3,241;25,260;0,000;265,640;Inf;275,000;275,000;9,229;2,894;9,892;22,136
6405,500;3,007;0,689;-35,209;1,682;9,354;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,265;1,723;10,024;8,115;9,874;8,654;-3,241;25,260;0,000;265,640;Inf;275,000;275,000;9,152;2,896;9,850;22,113
6406,000;2,871;0,698;-35,209;1,686;9,292;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,242;1,811;10,036;8,282;9,843;8,645;-3,241;25,260;0,000;265,540;Inf;275,000;275,000;9,167;2,898;9,876;22,080
6406,500;2,871;0,698;-35,209;1,686;9,292;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,242;1,811;10,049;8,496;9,945;8,847;-3,241;25,260;0,000;265,540;Inf;275,000;275,000;9,201;2,897;9,898;22,074
6407,000;2,871;0,698;-35,209;1,686;9,292;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,242;1,811;10,146;8,158;9,969;8,570;-3,241;25,260;0,000;265,940;Inf;275,000;275,000;9,335;2,897;9,877;22,064
6407,500;2,871;0,698;-35,209;1,686;9,292;4,313;31,183;4,071;-5,599;-2,848;0,000;32,900;33,700;9,242;1,811;10,038;8,003;9,834;8,495;-3,241;25,260;0,000;265,940;Inf;275,000;275,000;9,211;2,897;9,861;22,060
6408,000;2,871;0,698;-35,209;1,686;9,292;4,310;31,221;4,051;-5,566;-2,832;0,000;32,941;33,602;9,242;1,811;10,024;8,151;9,933;8,722;-3,240;25,258;0,000;265,540;Inf;275,000;275,000;9,093;2,896;9,811;22,085
6408,500;2,871;0,698;-35,209;1,686;9,292;4,310;31,221;4,051;-5,566;-2,832;0,000;32,900;33,600;9,242;1,811;10,183;8,393;10,115;8,915;-3,240;25,258;0,000;265,540;Inf;275,000;275,000;9,207;2,896;9,842;22,129
6409,000;2,734;0,655;-35,209;1,677;9,391;4,310;31,221;4,051;-5,566;-2,832;0,000;32,900;33,600;9,219;1,632;10,237;8,526;10,205;8,926;-3,240;25,258;0,000;265,240;Inf;275,000;275,000;9,401;2,895;9,848;22,113
6409,500;2,734;0,655;-35,209;1,677;9,391;4,310;31,221;4,051;-5,566;-2,832;0,000;32,900;33,600;9,219;1,632;10,240;8,378;10,121;8,728;-3,240;25,258;0,000;265,240;Inf;275,000;275,000;9,473;2,893;9,883;22,148
6410,000;2,734;0,655;-35,209;1,677;9,391;4,310;31,221;4,051;-5,566;-2,832;0,000;32,900;33,600;9,219;1,632;10,046;8,197;9,870;8,549;-3,240;25,258;0,000;265,640;Inf;275,000;275,000;9,367;2,890;9,863;22,108
6410,500;2,734;0,655;-35,209;1,677;9,391;4,310;31,221;4,051;-5,566;-2,832;0,000;32,900;33,600;9,219;1,632;10,138;8,233;9,986;8,862;-3,240;25,258;0,000;265,640;Inf;275,000;275,000;9,165;2,888;9,865;22,056
6411,000;2,734;0,655;-35,209;1,677;9,391;4,323;31,238;4,084;-5,543;-2,834;0,000;32,962;33,712;9,219;1,632;10,233;8,507;10,086;8,905;-3,231;25,267;0,000;265,540;Inf;275,000;275,000;9,305;2,885;9,864;21,989
6411,500;2,734;0,655;-35,209;1,677;9,391;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,219;1,632;10,217;8,481;10,149;8,860;-3,231;25,267;0,000;265,540;Inf;275,000;275,000;9,433;2,883;9,890;22,005
6412,000;3,144;0,716;-35,209;1,651;9,339;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,307;1,722;10,198;8,304;10,096;8,687;-3,231;25,267;0,000;264,940;Inf;275,000;275,000;9,427;2,880;9,882;22,025
6412,500;3,144;0,716;-35,209;1,651;9,339;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,307;1,722;10,179;8,259;10,085;8,682;-3,231;25,267;0,000;264,940;Inf;275,000;275,000;9,321;2,884;9,873;22,088
6413,000;3,144;0,716;-35,209;1,651;9,339;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,307;1,722;10,270;8,269;10,094;8,827;-3,231;25,267;0,000;265,340;Inf;275,000;275,000;9,301;2,889;9,894;22,130
6413,500;3,144;0,716;-35,209;1,651;9,339;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,307;1,722;10,228;8,473;10,191;8,913;-3,231;25,267;0,000;265,340;Inf;275,000;275,000;9,365;2,893;9,915;22,091
6414,000;3,144;0,716;-35,209;1,651;9,339;4,323;31,238;4,084;-5,543;-2,834;0,000;33,000;33,700;9,307;1,722;10,349;8,389;10,122;8,734;-3,231;25,267;0,000;264,740;Inf;275,000;275,000;9,451;2,897;9,936;22,020
6414,500;3,144;0,716;-35,209;1,651;9,339;4,337;31,192;4,072;-5,525;-2,836;0,000;32,969;33,635;9,307;1,722;10,106;8,236;9,929;8,732;-3,230;25,271;0,000;264,740;Inf;275,000;275,000;9,398;2,901;9,971;22,035
6415,000;3,144;0,716;-35,209;1,651;9,339;4,337;31,192;4,072;-5,525;-2,836;0,000;33,000;33,600;9,307;1,722;10,175;8,300;9,917;8,771;-3,230;25,271;0,000;265,240;Inf;275,000;275,000;9,251;2,905;9,964;22,018
6415,500;3,726;0,861;-35,209;1,595;9,327;4,337;31,192;4,072;-5,525;-2,836;0,000;33,000;33,600;9,330;1,743;10,075;8,538;9,971;8,849;-3,230;25,271;0,000;265,240;Inf;275,000;275,000;9,291;2,909;9,979;22,049
6416,000;3,726;0,861;-35,209;1,595;9,327;4,337;31,192;4,072;-5,525;-2,836;0,000;33,000;33,600;9,330;1,743;10,225;8,531;10,099;8,870;-3,230;25,271;0,000;265,540;Inf;275,000;275,000;9,358;2,922;9,985;22,054
6416,500;3,726;0,861;-35,209;1,595;9,327;4,337;31,192;4,072;-5,525;-2,836;0,000;33,000;33,600;9,330;1,743;10,279;8,395;10,113;8,831;-3,230;25,271;0,000;265,540;Inf;275,000;275,000;9,431;2,936;9,936;22,000
6417,000;3,726;0,861;-35,209;1,595;9,327;4,337;31,192;4,072;-5,525;-2,836;0,000;33,000;33,600;9,330;1,743;10,266;8,227;10,087;8,623;-3,230;25,271;0,000;264,840;Inf;275,000;275,000;9,405;2,948;9,962;21,996
6417,500;3,726;0,861;-35,209;1,595;9,327;4,323;31,260;4,054;-5,485;-2,829;0,000;32,982;33,680;9,330;1,743;10,197;8,518;10,132;8,967;-3,222;25,278;0,000;264,840;Inf;275,000;275,000;9,301;2,961;9,952;22,018
6418,000;3,726;0,861;-35,209;1,595;9,327;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,330;1,743;10,290;8,639;10,261;9,035;-3,222;25,278;0,000;264,840;Inf;275,000;275,000;9,453;2,974;9,977;22,098
6418,500;2,461;0,648;-34,262;1,665;9,189;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,519;1,701;10,173;8,375;9,967;8,755;-3,222;25,278;0,000;264,840;Inf;275,000;275,000;9,556;2,986;9,991;22,119
6419,000;2,461;0,648;-34,262;1,665;9,189;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,519;1,701;10,163;8,346;9,989;8,720;-3,222;25,278;0,000;264,940;Inf;275,000;275,000;9,318;2,977;9,977;22,075
6419,500;2,461;0,648;-34,262;1,665;9,189;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,519;1,701;10,120;8,296;9,867;8,807;-3,222;25,278;0,000;264,940;Inf;275,000;275,000;9,305;2,969;9,979;22,105
6420,000;2,461;0,648;-34,262;1,665;9,189;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,519;1,701;10,198;8,671;10,119;9,100;-3,222;25,278;0,000;264,740;Inf;275,000;275,000;9,273;2,961;9,991;22,139
6420,500;2,461;0,648;-34,262;1,665;9,189;4,323;31,260;4,054;-5,485;-2,829;0,000;33,000;33,700;9,519;1,701;10,283;8,674;10,172;9,022;-3,222;25,278;0,000;264,740;Inf;275,000;275,000;9,522;2,953;10,000;22,133
6421,000;2,461;0,648;-34,262;1,665;9,189;4,304;31,233;4,029;-5,495;-2,822;0,000;32,983;33,674;9,519;1,701;10,343;8,514;10,145;8,893;-3,223;25,273;0,000;265,440;Inf;275,000;275,000;9,537;2,944;9,988;22,131
6421,500;2,461;0,648;-34,262;1,665;9,189;4,304;31,233;4,029;-5,495;-2,822;0,000;33,000;33,700;9,519;1,701;10,211;8,347;10,080;8,776;-3,223;25,273;0,000;265,440;Inf;275,000;275,000;9,474;2,937;9,956;22,124
6422,000;3,078;0,724;-35,209;1,691;9,394;4,304;31,233;4,029;-5,495;-2,822;0,000;33,000;33,700;9,160;1,701;10,345;8,492;10,185;8,979;-3,223;25,273;0,000;265,240;Inf;275,000;275,000;9,353;2,929;9,961;22,114
6422,500;3,078;0,724;-35,209;1,691;9,394;4,304;31,233;4,029;-5,495;-2,822;0,000;33,000;33,700;9,160;1,701;10,357;8,559;10,254;9,123;-3,223;25,273;0,000;265,240;Inf;275,000;275,000;9,500;2,931;10,017;22,114
6423,000;3,078;0,724;-35,209;1,691;9,394;4,304;31,233;4,029;-5,495;-2,822;0,000;33,000;33,700;9,160;1,701;10,415;8,557;10,249;9,004;-3,223;25,273;0,000;265,340;Inf;275,000;275,000;9,573;2,934;10,041;22,112
6423,500;3,078;0,724;-35,209;1,691;9,394;4,304;31,233;4,029;-5,495;-2,822;0,000;33,000;33,700;9,160;1,701;10,226;8,349;10,052;8,844;-3,223;25,273;0,000;265,340;Inf;275,000;275,000;9,556;2,936;10,019;22,102
6424,000;3,078;0,724;-35,209;1,691;9,394;4,310;31,269;4,085;-5,457;-2,812;0,000;33,008;33,684;9,160;1,701;10,185;8,196;9,935;8,687;-3,214;25,278;0,000;266,040;Inf;275,000;275,000;9,368;2,938;9,985;22,109
6424,500;3,078;0,724;-35,209;1,691;9,394;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,160;1,701;10,005;8,300;9,846;8,609;-3,214;25,278;0,000;266,040;Inf;275,000;275,000;9,251;2,941;9,986;22,114
6425,000;2,984;0,821;-33,864;1,742;9,246;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,353;1,570;10,295;8,607;10,179;9,190;-3,214;25,278;0,000;265,740;Inf;275,000;275,000;9,190;2,943;10,017;22,100
6425,500;2,984;0,821;-33,864;1,742;9,246;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,353;1,570;10,315;8,549;10,083;8,971;-3,214;25,278;0,000;265,740;Inf;275,000;275,000;9,568;2,943;10,050;22,038
6426,000;2,984;0,821;-33,864;1,742;9,246;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,353;1,570;10,166;8,293;9,913;8,690;-3,214;25,278;0,000;265,640;Inf;275,000;275,000;9,480;2,944;10,054;22,035
6426,500;2,984;0,821;-33,864;1,742;9,246;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,353;1,570;10,062;8,090;9,858;8,581;-3,214;25,278;0,000;265,640;Inf;275,000;275,000;9,266;2,945;10,003;22,041
6427,000;2,984;0,821;-33,864;1,742;9,246;4,310;31,269;4,085;-5,457;-2,812;0,000;33,000;33,700;9,353;1,570;10,112;8,219;10,002;8,831;-3,214;25,278;0,000;265,940;Inf;275,000;275,000;9,148;2,945;9,975;22,010
6427,500;2,984;0,821;-33,864;1,742;9,246;4,319;31,287;4,058;-5,438;-2,829;0,000;33,012;33,664;9,353;1,570;10,306;8,625;10,230;9,035;-3,211;25,279;0,000;265,940;Inf;275,000;275,000;9,291;2,946;10,009;21,974
6428,000;2,984;0,821;-33,864;1,742;9,246;4,319;31,287;4,058;-5,438;-2,829;0,000;33,000;33,700;9,353;1,570;10,374;8,663;10,288;8,996;-3,211;25,279;0,000;265,840;Inf;275,000;275,000;9,549;2,947;10,041;21,975
6428,500;2,881;0,731;-34,785;1,657;9,224;4,319;31,287;4,058;-5,438;-2,829;0,000;33,000;33,700;9,383;1,750;10,238;8,310;10,100;8,770;-3,211;25,279;0,000;265,840;Inf;275,000;275,000;9,580;2,947;10,017;21,962
6429,000;2,881;0,731;-34,785;1,657;9,224;4,319;31,287;4,058;-5,438;-2,829;0,000;33,000;33,700;9,383;1,750;10,195;8,165;10,013;8,577;-3,211;25,279;0,000;266,240;Inf;275,000;275,000;9,355;2,946;9,995;21,979
6429,500;2,881;0,731;-34,785;1,657;9,224;4,319;31,287;4,058;-5,438;-2,829;0,000;33,000;33,700;9,383;1,750;10,123;8,134;9,947;8,694;-3,211;25,279;0,000;266,240;Inf;275,000;275,000;9,238;2,945;9,980;22,009
6430,000;2,881;0,731;-34,785;1,657;9,224;4,319;31,287;4,058;-5,438;-2,829;0,000;33,000;33,700;9,383;1,750;10,226;8,531;10,195;9,053;-3,211;25,279;0,000;265,740;Inf;275,000;275,000;9,225;2,944;9,951;22,022
6430,500;2,881;0,731;-34,785;1,657;9,224;4,335;31,265;4,052;-5,419;-2,829;0,000;33,021;33,736;9,383;1,750;10,403;8,707;10,348;9,128;-3,215;25,271;0,000;265,740;Inf;275,000;275,000;9,501;2,943;9,983;21,983
6431,000;2,881;0,731;-34,785;1,657;9,224;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,383;1,750;10,537;8,544;10,357;9,003;-3,215;25,271;0,000;266,040;Inf;275,000;275,000;9,647;2,942;9,999;21,979
6431,500;3,090;0,767;-34,528;1,742;9,299;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,335;1,520;10,367;8,355;10,135;8,805;-3,215;25,271;0,000;266,040;Inf;275,000;275,000;9,610;2,941;10,008;21,960
6432,000;3,090;0,767;-34,528;1,742;9,299;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,335;1,520;10,265;8,536;10,144;9,074;-3,215;25,271;0,000;265,840;Inf;275,000;275,000;9,416;2,944;10,031;21,964
6432,500;3,090;0,767;-34,528;1,742;9,299;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,335;1,520;10,393;8,687;10,312;9,135;-3,215;25,271;0,000;265,840;Inf;275,000;275,000;9,505;2,946;10,039;21,966
6433,000;3,090;0,767;-34,528;1,742;9,299;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,335;1,520;10,393;8,527;10,258;9,009;-3,215;25,271;0,000;266,040;Inf;275,000;275,000;9,632;2,948;10,019;21,952
6433,500;3,090;0,767;-34,528;1,742;9,299;4,335;31,265;4,052;-5,419;-2,829;0,000;33,000;33,700;9,335;1,520;10,346;8,388;10,183;8,936;-3,215;25,271;0,000;266,040;Inf;275,000;275,000;9,547;2,951;10,007;21,984
6434,000;3,090;0,767;-34,528;1,742;9,299;4,343;31,246;4,078;-5,403;-2,831;0,000;33,030;33,790;9,335;1,520;10,408;8,379;10,236;8,902;-3,220;25,270;0,000;265,740;Inf;275,000;275,000;9,463;2,953;10,006;22,037
6434,500;3,090;0,767;-34,528;1,742;9,299;4,343;31,246;4,078;-5,403;-2,831;0,000;33,000;33,800;9,335;1,520;10,474;8,429;10,305;9,060;-3,220;25,270;0,000;265,740;Inf;275,000;275,000;9,481;2,955;10,010;22,022
6435,000;3,587;0,837;-35,209;1,623;9,242;4,343;31,246;4,078;-5,403;-2,831;0,000;33,000;33,800;9,251;1,707;10,499;8,676;10,421;9,213;-3,220;25,270;0,000;265,640;Inf;275,000;275,000;9,567;2,957;10,057;22,034
6435,500;3,587;0,837;-35,209;1,623;9,242;4,343;31,246;4,078;-5,403;-2,831;0,000;33,000;33,800;9,251;1,707;10,406;8,651;10,219;9,018;-3,220;25,270;0,000;265,640;Inf;275,000;275,000;9,702;2,968;10,088;21,983
6436,000;3,587;0,837;-35,209;1,623;9,242;4,343;31,246;4,078;-5,403;-2,831;0,000;33,000;33,800;9,251;1,707;10,199;8,400;9,955;8,813;-3,220;25,270;0,000;265,740;Inf;275,000;275,000;9,573;2,978;10,104;21,969
6436,500;3,587;0,837;-35,209;1,623;9,242;4,343;31,246;4,078;-5,403;-2,831;0,000;33,000;33,800;9,251;1,707;10,215;8,437;9,920;8,887;-3,220;25,270;0,000;265,740;Inf;275,000;275,000;9,342;2,988;10,087;21,965
6437,000;3,587;0,837;-35,209;1,623;9,242;4,345;31,294;4,086;-5,384;-2,827;0,000;33,038;33,804;9,251;1,707;10,201;8,626;10,097;8,996;-3,222;25,276;0,000;265,540;Inf;275,000;275,000;9,365;2,998;10,105;21,984
6437,500;3,587;0,837;-35,209;1,623;9,242;4,345;31,294;4,086;-5,384;-2,827;0,000;33,000;33,800;9,251;1,707;10,267;8,548;10,095;8,932;-3,222;25,276;0,000;265,540;Inf;275,000;275,000;9,480;3,007;10,095;22,004
6438,000;3,077;0,775;-34,833;1,684;9,309;4,345;31,294;4,086;-5,384;-2,827;0,000;33,000;33,800;9,304;1,576;10,286;8,442;10,102;8,897;-3,222;25,276;0,000;264,940;Inf;275,000;275,000;9,460;3,017;10,081;22,019
6438,500;3,077;0,775;-34,833;1,684;9,309;4,345;31,294;4,086;-5,384;-2,827;0,000;33,000;33,800;9,304;1,576;10,333;8,328;10,155;8,840;-3,222;25,276;0,000;264,940;Inf;275,000;275,000;9,432;3,018;10,038;22,060
6439,000;3,077;0,775;-34,833;1,684;9,309;4,345;31,294;4,086;-5,384;-2,827;0,000;33,000;33,800;9,304;1,576;10,346;8,232;10,141;8,857;-3,222;25,276;0,000;265,340;Inf;275,000;275,000;9,414;3,019;10,027;22,061
6439,500;3,077;0,775;-34,833;1,684;9,309;4,345;31,294;4,086;-5,384;-2,827;0,000;33,000;33,800;9,304;1,576;10,411;8,642;10,319;9,054;-3,222;25,276;0,000;265,340;Inf;275,000;275,000;9,394;3,020;10,045;22,045
6440,000;3,077;0,775;-34,833;1,684;9,309;4,353;31,261;4,076;-5,378;-2,824;0,000;33,059;33,783;9,304;1,576;10,532;8,487;10,311;9,011;-3,221;25,274;0,000;265,640;Inf;275,000;275,000;9,607;3,021;10,064;22,093
6440,500;3,077;0,775;-34,833;1,684;9,309;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,304;1,576;10,398;8,400;10,205;9,002;-3,221;25,274;0,000;265,640;Inf;275,000;275,000;9,585;3,022;10,067;22,029
6441,000;3,077;0,775;-34,833;1,684;9,309;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,304;1,576;10,360;8,417;10,008;8,901;-3,221;25,274;0,000;265,040;Inf;275,000;275,000;9,501;3,023;10,063;22,034
6441,500;2,886;0,763;-34,542;1,687;9,250;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,396;1,748;10,240;8,630;10,165;9,002;-3,221;25,274;0,000;265,040;Inf;275,000;275,000;9,421;3,023;10,064;22,061
6442,000;2,886;0,763;-34,542;1,687;9,250;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,396;1,748;10,413;8,572;10,247;9,010;-3,221;25,274;0,000;265,840;Inf;275,000;275,000;9,509;3,021;10,080;22,129
6442,500;2,886;0,763;-34,542;1,687;9,250;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,396;1,748;10,424;8,415;10,144;8,947;-3,221;25,274;0,000;265,840;Inf;275,000;275,000;9,560;3,019;10,067;22,152
6443,000;2,886;0,763;-34,542;1,687;9,250;4,353;31,261;4,076;-5,378;-2,824;0,000;33,100;33,800;9,396;1,748;10,160;8,419;10,046;8,879;-3,221;25,274;0,000;265,840;Inf;275,000;275,000;9,482;3,017;10,071;22,173
6443,500;2,886;0,763;-34,542;1,687;9,250;4,346;31,313;4,098;-5,339;-2,826;0,000;33,080;33,893;9,396;1,748;10,145;8,481;10,042;8,850;-3,208;25,273;0,000;265,840;Inf;275,000;275,000;9,376;3,015;10,064;22,194
6444,000;2,886;0,763;-34,542;1,687;9,250;4,346;31,313;4,098;-5,339;-2,826;0,000;33,100;33,900;9,396;1,748;10,241;8,463;10,135;8,840;-3,208;25,273;0,000;265,140;Inf;275,000;275,000;9,379;3,013;10,042;22,193
6444,500;2,549;0,699;-33,844;1,685;9,219;4,346;31,313;4,098;-5,339;-2,826;0,000;33,100;33,900;9,431;1,689;10,350;8,386;10,185;8,848;-3,208;25,273;0,000;265,140;Inf;275,000;275,000;9,420;3,011;10,031;22,245
6445,000;2,549;0,699;-33,844;1,685;9,219;4,346;31,313;4,098;-5,339;-2,826;0,000;33,100;33,900;9,431;1,689;10,265;8,299;10,079;8,748;-3,208;25,273;0,000;265,340;Inf;275,000;275,000;9,442;3,003;10,006;22,263
6445,500;2,549;0,699;-33,844;1,685;9,219;4,346;31,313;4,098;-5,339;-2,826;0,000;33,100;33,900;9,431;1,689;10,247;8,204;10,068;8,769;-3,208;25,273;0,000;265,340;Inf;275,000;275,000;9,348;2,996;9,994;22,162
6446,000;2,549;0,699;-33,844;1,685;9,219;4,346;31,313;4,098;-5,339;-2,826;0,000;33,100;33,900;9,431;1,689;10,259;8,230;10,083;8,830;-3,208;25,273;0,000;265,340;Inf;275,000;275,000;9,322;2,988;9,997;22,183
6446,500;2,549;0,699;-33,844;1,685;9,219;4,331;31,297;4,085;-5,319;-2,816;0,000;33,087;33,782;9,431;1,689;10,194;8,411;10,098;8,913;-3,206;25,274;0,000;265,340;Inf;275,000;275,000;9,350;2,981;9,983;22,198
6447,000;2,549;0,699;-33,844;1,685;9,219;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,431;1,689;10,095;8,382;9,979;8,775;-3,206;25,274;0,000;265,540;Inf;275,000;275,000;9,404;2,974;9,985;22,195
6447,500;2,549;0,699;-33,844;1,685;9,219;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,431;1,689;10,162;8,290;9,980;8,669;-3,206;25,274;0,000;265,540;Inf;275,000;275,000;9,308;2,967;9,971;22,214
6448,000;3,164;0,717;-35,209;1,690;9,346;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,298;1,836;9,998;8,189;9,759;8,690;-3,206;25,274;0,000;265,440;Inf;275,000;275,000;9,275;2,960;9,966;22,195
6448,500;3,164;0,717;-35,209;1,690;9,346;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,298;1,836;10,011;8,303;9,863;8,804;-3,206;25,274;0,000;265,440;Inf;275,000;275,000;9,159;2,963;9,976;22,184
6449,000;3,164;0,717;-35,209;1,690;9,346;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,298;1,836;10,090;8,373;10,009;8,782;-3,206;25,274;0,000;265,740;Inf;275,000;275,000;9,245;2,967;9,942;22,129
6449,500;3,164;0,717;-35,209;1,690;9,346;4,331;31,297;4,085;-5,319;-2,816;0,000;33,100;33,800;9,298;1,836;10,055;8,286;9,961;8,697;-3,206;25,274;0,000;265,740;Inf;275,000;275,000;9,314;2,970;9,909;22,178
6450,000;3,164;0,717;-35,209;1,690;9,346;4,324;31,314;4,082;-5,308;-2,809;0,000;33,097;33,907;9,298;1,836;10,051;8,166;9,913;8,566;-3,207;25,282;0,000;266,040;Inf;275,000;275,000;9,250;2,973;9,906;22,226
6450,500;3,164;0,717;-35,209;1,690;9,346;4,324;31,314;4,082;-5,308;-2,809;0,000;33,100;33,900;9,298;1,836;10,092;8,234;9,942;8,794;-3,207;25,282;0,000;266,040;Inf;275,000;275,000;9,174;2,976;9,899;22,213
6451,000;2,621;0,712;-33,399;1,719;9,315;4,324;31,314;4,082;-5,308;-2,809;0,000;33,100;33,900;9,351;1,603;10,183;8,310;10,005;8,849;-3,207;25,282;0,000;265,240;Inf;275,000;275,000;9,265;2,979;9,894;22,234
6451,500;2,621;0,712;-33,399;1,719;9,315;4,324;31,314;4,082;-5,308;-2,809;0,000;33,100;33,900;9,351;1,603;10,110;8,257;9,998;8,754;-3,207;25,282;0,000;265,240;Inf;275,000;275,000;9,337;2,974;9,902;22,260
6452,000;2,621;0,712;-33,399;1,719;9,315;4,324;31,314;4,082;-5,308;-2,809;0,000;33,100;33,900;9,351;1,603;10,058;8,149;9,937;8,594;-3,207;25,282;0,000;265,540;Inf;275,000;275,000;9,280;2,968;9,873;22,213
6452,500;2,621;0,712;-33,399;1,719;9,315;4,324;31,314;4,082;-5,308;-2,809;0,000;33,100;33,900;9,351;1,603;9,851;8,252;9,791;8,595;-3,207;25,282;0,000;265,540;Inf;275,000;275,000;9,185;2,962;9,873;22,208
6453,000;2,621;0,712;-33,399;1,719;9,315;4,334;31,330;4,074;-5,286;-2,804;0,000;33,114;33,816;9,351;1,603;10,009;8,322;9,871;8,754;-3,206;25,277;0,000;265,940;Inf;275,000;275,000;9,123;2,956;9,889;22,169
6453,500;2,621;0,712;-33,399;1,719;9,315;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,351;1,603;10,189;8,216;9,922;8,747;-3,206;25,277;0,000;265,940;Inf;275,000;275,000;9,239;2,951;9,894;22,101
6454,000;2,621;0,712;-33,399;1,719;9,315;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,351;1,603;9,853;8,163;9,568;8,563;-3,206;25,277;0,000;266,140;Inf;275,000;275,000;9,269;2,946;9,912;22,135
6454,500;3,369;0,775;-35,209;1,644;9,341;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,349;1,824;9,866;8,194;9,710;8,604;-3,206;25,277;0,000;266,140;Inf;275,000;275,000;9,037;2,940;9,875;22,150
6455,000;3,369;0,775;-35,209;1,644;9,341;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,349;1,824;9,933;8,126;9,717;8,494;-3,206;25,277;0,000;266,140;Inf;275,000;275,000;9,093;2,947;9,873;22,208
6455,500;3,369;0,775;-35,209;1,644;9,341;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,349;1,824;9,922;8,059;9,723;8,589;-3,206;25,277;0,000;266,140;Inf;275,000;275,000;9,067;2,954;9,836;22,168
6456,000;3,369;0,775;-35,209;1,644;9,341;4,334;31,330;4,074;-5,286;-2,804;0,000;33,100;33,800;9,349;1,824;10,005;8,054;9,799;8,618;-3,206;25,277;0,000;265,840;Inf;275,000;275,000;9,073;2,961;9,849;22,094
6456,500;3,369;0,775;-35,209;1,644;9,341;4,352;31,327;4,090;-5,284;-2,819;0,000;33,128;33,942;9,349;1,824;9,914;8,188;9,775;8,597;-3,206;25,276;0,000;265,840;Inf;275,000;275,000;9,119;2,968;9,846;21,987
6457,000;3,369;0,775;-35,209;1,644;9,341;4,352;31,327;4,090;-5,284;-2,819;0,000;33,100;33,900;9,349;1,824;9,936;8,257;9,828;8,631;-3,206;25,276;0,000;266,340;Inf;275,000;275,000;9,118;2,974;9,835;21,975
6457,500;2,828;0,725;-34,273;1,733;9,225;4,352;31,327;4,090;-5,284;-2,819;0,000;33,100;33,900;9,490;1,732;9,965;8,031;9,692;8,463;-3,206;25,276;0,000;266,340;Inf;275,000;275,000;9,163;2,981;9,811;22,016
6458,000;2,828;0,725;-34,273;1,733;9,225;4,352;31,327;4,090;-5,284;-2,819;0,000;33,100;33,900;9,490;1,732;9,911;7,978;9,594;8,497;-3,206;25,276;0,000;266,140;Inf;275,000;275,000;9,038;2,978;9,791;21,970
6458,500;2,828;0,725;-34,273;1,733;9,225;4,352;31,327;4,090;-5,284;-2,819;0,000;33,100;33,900;9,490;1,732;9,804;8,248;9,703;8,631;-3,206;25,276;0,000;266,140;Inf;275,000;275,000;8,995;2,976;9,816;21,918
6459,000;2,828;0,725;-34,273;1,733;9,225;4,352;31,327;4,090;-5,284;-2,819;0,000;33,100;33,900;9,490;1,732;9,898;8,264;9,757;8,576;-3,206;25,276;0,000;265,740;Inf;275,000;275,000;9,097;2,973;9,811;21,851
6459,500;2,828;0,725;-34,273;1,733;9,225;4,324;31,330;4,080;-5,283;-2,822;0,000;33,144;33,853;9,490;1,732;9,672;8,094;9,457;8,405;-3,214;25,279;0,000;265,740;Inf;275,000;275,000;9,124;2,971;9,837;21,772
6460,000;2,828;0,725;-34,273;1,733;9,225;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,490;1,732;9,757;7,970;9,367;8,323;-3,214;25,279;0,000;266,140;Inf;275,000;275,000;8,907;2,969;9,839;21,663
6460,500;2,828;0,725;-34,273;1,733;9,225;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,490;1,732;9,556;8,062;9,289;8,496;-3,214;25,279;0,000;266,140;Inf;275,000;275,000;8,854;2,966;9,829;21,641
6461,000;2,473;0,674;-33,032;1,776;9,243;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,448;1,662;9,686;8,293;9,559;8,585;-3,214;25,279;0,000;266,240;Inf;275,000;275,000;8,851;2,964;9,814;21,581
6461,500;2,473;0,674;-33,032;1,776;9,243;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,448;1,662;9,823;8,038;9,705;8,380;-3,214;25,279;0,000;266,240;Inf;275,000;275,000;9,031;2,956;9,778;21,599
6462,000;2,473;0,674;-33,032;1,776;9,243;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,448;1,662;9,854;7,959;9,728;8,333;-3,214;25,279;0,000;266,040;Inf;275,000;275,000;8,987;2,948;9,743;21,651
6462,500;2,473;0,674;-33,032;1,776;9,243;4,324;31,330;4,080;-5,283;-2,822;0,000;33,100;33,900;9,448;1,662;9,972;7,972;9,777;8,546;-3,214;25,279;0,000;266,040;Inf;275,000;275,000;8,969;2,940;9,713;21,685
6463,000;2,473;0,674;-33,032;1,776;9,243;4,339;31,348;4,058;-5,279;-2,810;0,000;33,160;33,911;9,448;1,662;9,940;8,025;9,784;8,581;-3,209;25,299;0,000;265,740;Inf;275,000;275,000;9,067;2,933;9,725;21,707
6463,500;2,473;0,674;-33,032;1,776;9,243;4,339;31,348;4,058;-5,279;-2,810;0,000;33,200;33,900;9,448;1,662;9,953;8,285;9,894;8,693;-3,209;25,299;0,000;265,740;Inf;275,000;275,000;9,083;2,925;9,752;21,749
6464,000;2,586;0,677;-34,888;1,684;9,290;4,339;31,348;4,058;-5,279;-2,810;0,000;33,200;33,900;9,383;1,820;9,908;8,184;9,775;8,555;-3,209;25,299;0,000;266,040;Inf;275,000;275,000;9,206;2,918;9,758;21,805
6464,500;2,586;0,677;-34,888;1,684;9,290;4,339;31,348;4,058;-5,279;-2,810;0,000;33,200;33,900;9,383;1,820;9,737;8,091;9,644;8,419;-3,209;25,299;0,000;266,040;Inf;275,000;275,000;9,106;2,912;9,741;21,806
6465,000;2,586;0,677;-34,888;1,684;9,290;4,339;31,348;4,058;-5,279;-2,810;0,000;33,200;33,900;9,383;1,820;9,743;7,996;9,532;8,488;-3,209;25,299;0,000;265,740;Inf;275,000;275,000;8,973;2,907;9,748;21,842
6465,500;2,586;0,677;-34,888;1,684;9,290;4,339;31,348;4,058;-5,279;-2,810;0,000;33,200;33,900;9,383;1,820;9,891;8,093;9,738;8,639;-3,209;25,299;0,000;265,740;Inf;275,000;275,000;8,940;2,902;9,738;21,858
6466,000;2,586;0,677;-34,888;1,684;9,290;4,312;31,339;4,076;-5,250;-2,822;0,000;33,159;34,047;9,383;1,820;9,932;8,229;9,764;8,607;-3,231;25,276;0,000;265,640;Inf;275,000;275,000;9,090;2,896;9,730;21,857
6466,500;2,586;0,677;-34,888;1,684;9,290;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,383;1,820;9,762;8,155;9,613;8,455;-3,231;25,276;0,000;265,640;Inf;275,000;275,000;9,133;2,891;9,751;21,858
6467,000;2,586;0,677;-34,888;1,684;9,290;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,383;1,820;9,773;8,014;9,650;8,353;-3,231;25,276;0,000;265,440;Inf;275,000;275,000;8,996;2,886;9,731;21,879
6467,500;2,267;0,600;-33,545;1,759;9,284;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,493;1,624;9,754;7,938;9,662;8,322;-3,231;25,276;0,000;265,440;Inf;275,000;275,000;8,947;2,881;9,658;21,965
6468,000;2,267;0,600;-33,545;1,759;9,284;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,493;1,624;9,827;7,933;9,714;8,313;-3,231;25,276;0,000;265,340;Inf;275,000;275,000;8,919;2,871;9,651;21,992
6468,500;2,267;0,600;-33,545;1,759;9,284;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,493;1,624;10,123;8,152;9,869;8,708;-3,231;25,276;0,000;265,340;Inf;275,000;275,000;8,947;2,861;9,674;21,962
6469,000;2,267;0,600;-33,545;1,759;9,284;4,312;31,339;4,076;-5,250;-2,822;0,000;33,200;34,000;9,493;1,624;9,983;8,150;9,759;8,638;-3,231;25,276;0,000;265,540;Inf;275,000;275,000;9,213;2,852;9,729;21,973
6469,500;2,267;0,600;-33,545;1,759;9,284;4,334;31,330;4,048;-5,226;-2,810;0,000;33,177;33,923;9,493;1,624;9,852;7,995;9,550;8,421;-3,210;25,293;0,000;265,540;Inf;275,000;275,000;9,132;2,842;9,736;21,921
6470,000;2,267;0,600;-33,545;1,759;9,284;4,334;31,330;4,048;-5,226;-2,810;0,000;33,200;33,900;9,493;1,624;9,745;7,998;9,592;8,406;-3,210;25,293;0,000;265,240;Inf;275,000;275,000;8,955;2,833;9,740;21,826
6470,500;2,856;0,713;-34,899;1,652;9,298;4,334;31,330;4,048;-5,226;-2,810;0,000;33,200;33,900;9,400;1,763;9,779;8,115;9,657;8,489;-3,210;25,293;0,000;265,240;Inf;275,000;275,000;8,935;2,823;9,696;21,743
6471,000;2,856;0,713;-34,899;1,652;9,298;4,334;31,330;4,048;-5,226;-2,810;0,000;33,200;33,900;9,400;1,763;9,952;8,073;9,750;8,581;-3,210;25,293;0,000;265,140;Inf;275,000;275,000;9,010;2,824;9,742;21,662
6471,500;2,856;0,713;-34,899;1,652;9,298;4,334;31,330;4,048;-5,226;-2,810;0,000;33,200;33,900;9,400;1,763;10,003;8,117;9,797;8,600;-3,210;25,293;0,000;265,140;Inf;275,000;275,000;9,089;2,824;9,758;21,568
6472,000;2,856;0,713;-34,899;1,652;9,298;4,334;31,330;4,048;-5,226;-2,810;0,000;33,200;33,900;9,400;1,763;9,869;8,200;9,630;8,539;-3,210;25,293;0,000;265,340;Inf;275,000;275,000;9,129;2,825;9,785;21,508
6472,500;2,856;0,713;-34,899;1,652;9,298;4,334;31,368;4,083;-5,187;-2,818;0,000;33,187;34,029;9,400;1,763;9,855;8,110;9,662;8,508;-3,211;25,294;0,000;265,340;Inf;275,000;275,000;9,059;2,825;9,758;21,458
6473,000;2,856;0,713;-34,899;1,652;9,298;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,400;1,763;9,881;7,905;9,617;8,338;-3,211;25,294;0,000;265,240;Inf;275,000;275,000;9,034;2,826;9,736;21,388
6473,500;2,808;0,724;-34,887;1,674;9,284;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,366;1,820;9,857;7,820;9,655;8,356;-3,211;25,294;0,000;265,240;Inf;275,000;275,000;8,935;2,826;9,727;21,362
6474,000;2,808;0,724;-34,887;1,674;9,284;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,366;1,820;9,922;7,975;9,733;8,499;-3,211;25,294;0,000;265,040;Inf;275,000;275,000;8,922;2,826;9,695;21,319
6474,500;2,808;0,724;-34,887;1,674;9,284;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,366;1,820;9,925;8,326;9,865;8,666;-3,211;25,294;0,000;265,040;Inf;275,000;275,000;9,032;2,826;9,740;21,286
6475,000;2,808;0,724;-34,887;1,674;9,284;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,366;1,820;10,033;8,285;9,809;8,601;-3,211;25,294;0,000;264,840;Inf;275,000;275,000;9,196;2,826;9,793;21,387
6475,500;2,808;0,724;-34,887;1,674;9,284;4,334;31,368;4,083;-5,187;-2,818;0,000;33,200;34,000;9,366;1,820;9,918;8,133;9,709;8,537;-3,211;25,294;0,000;264,840;Inf;275,000;275,000;9,182;2,825;9,762;21,453
6476,000;2,808;0,724;-34,887;1,674;9,284;4,303;31,354;4,079;-5,177;-2,818;0,000;33,192;33,916;9,366;1,820;9,918;7,852;9,744;8,417;-3,202;25,300;0,000;265,640;Inf;275,000;275,000;9,074;2,825;9,715;21,519
6476,500;2,808;0,724;-34,887;1,674;9,284;4,303;31,354;4,079;-5,177;-2,818;0,000;33,200;33,900;9,366;1,820;10,021;8,119;9,862;8,667;-3,202;25,300;0,000;265,640;Inf;275,000;275,000;8,983;2,825;9,721;21,625
6477,000;2,639;0,736;-34,202;1,701;9,255;4,303;31,354;4,079;-5,177;-2,818;0,000;33,200;33,900;9,393;1,675;10,060;8,456;10,005;8,787;-3,202;25,300;0,000;265,140;Inf;275,000;275,000;9,167;2,824;9,744;21,658
6477,500;2,639;0,736;-34,202;1,701;9,255;4,303;31,354;4,079;-5,177;-2,818;0,000;33,200;33,900;9,393;1,675;10,155;8,405;10,052;8,717;-3,202;25,300;0,000;265,140;Inf;275,000;275,000;9,327;2,821;9,788;21,687
6478,000;2,639;0,736;-34,202;1,701;9,255;4,303;31,354;4,079;-5,177;-2,818;0,000;33,200;33,900;9,393;1,675;10,025;8,232;9,870;8,590;-3,202;25,300;0,000;265,440;Inf;275,000;275,000;9,332;2,818;9,819;21,708
6478,500;2,639;0,736;-34,202;1,701;9,255;4,303;31,354;4,079;-5,177;-2,818;0,000;33,200;33,900;9,393;1,675;10,006;8,077;9,795;8,554;-3,202;25,300;0,000;265,440;Inf;275,000;275,000;9,179;2,815;9,796;21,616
6479,000;2,639;0,736;-34,202;1,701;9,255;4,318;31,371;4,064;-5,120;-2,818;0,000;33,210;33,986;9,393;1,675;10,068;8,127;9,814;8,707;-3,210;25,307;0,000;265,240;Inf;275,000;275,000;9,108;2,813;9,827;21,518
6479,500;2,639;0,736;-34,202;1,701;9,255;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,393;1,675;10,326;8,536;10,107;8,886;-3,210;25,307;0,000;265,240;Inf;275,000;275,000;9,179;2,810;9,874;21,425
6480,000;2,690;0,731;-33,128;1,643;9,224;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,404;1,597;10,168;8,304;9,943;8,721;-3,210;25,307;0,000;265,540;Inf;275,000;275,000;9,464;2,807;9,902;21,440
