t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6480,500;2,690;0,731;-33,128;1,643;9,224;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,404;1,597;10,170;8,116;9,896;8,523;-3,210;25,307;0,000;265,540;Inf;275,000;275,000;9,284;2,805;9,881;21,476
6481,000;2,690;0,731;-33,128;1,643;9,224;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,404;1,597;10,024;7,971;9,810;8,530;-3,210;25,307;0,000;264,940;Inf;275,000;275,000;9,176;2,803;9,837;21,516
6481,500;2,690;0,731;-33,128;1,643;9,224;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,404;1,597;10,045;8,231;9,943;8,770;-3,210;25,307;0,000;264,940;Inf;275,000;275,000;9,084;2,801;9,831;21,506
6482,000;2,690;0,731;-33,128;1,643;9,224;4,318;31,371;4,064;-5,120;-2,818;0,000;33,200;34,000;9,404;1,597;10,288;8,570;10,164;8,932;-3,210;25,307;0,000;265,440;Inf;275,000;275,000;9,247;2,799;9,917;21,536
6482,500;2,690;0,731;-33,128;1,643;9,224;4,297;31,351;4,028;-5,122;-2,820;0,000;33,215;34,004;9,404;1,597;10,353;8,467;10,140;8,875;-3,215;25,305;0,000;265,440;Inf;275,000;275,000;9,488;2,798;9,932;21,555
6483,000;2,690;0,731;-33,128;1,643;9,224;4,297;31,351;4,028;-5,122;-2,820;0,000;33,200;34,000;9,404;1,597;9,963;8,240;9,739;8,718;-3,215;25,305;0,000;265,240;Inf;275,000;275,000;9,459;2,796;9,959;21,562
6483,500;2,647;0,655;-35,192;1,658;9,252;4,297;31,351;4,028;-5,122;-2,820;0,000;33,200;34,000;9,391;1,772;10,115;8,211;9,795;8,725;-3,215;25,305;0,000;265,240;Inf;275,000;275,000;9,165;2,794;9,920;21,609
6484,000;2,647;0,655;-35,192;1,658;9,252;4,297;31,351;4,028;-5,122;-2,820;0,000;33,200;34,000;9,391;1,772;9,972;8,354;9,854;8,725;-3,215;25,305;0,000;265,340;Inf;275,000;275,000;9,212;2,792;9,926;21,652
6484,500;2,647;0,655;-35,192;1,658;9,252;4,297;31,351;4,028;-5,122;-2,820;0,000;33,200;34,000;9,391;1,772;10,144;8,424;10,018;8,780;-3,215;25,305;0,000;265,340;Inf;275,000;275,000;9,226;2,789;9,938;21,659
6485,000;2,647;0,655;-35,192;1,658;9,252;4,297;31,351;4,028;-5,122;-2,820;0,000;33,200;34,000;9,391;1,772;10,294;8,364;10,039;8,873;-3,215;25,305;0,000;264,940;Inf;275,000;275,000;9,342;2,787;9,953;21,663
6485,500;2,647;0,655;-35,192;1,658;9,252;4,282;31,361;4,069;-5,101;-2,806;0,000;33,221;34,003;9,391;1,772;10,246;8,378;9,976;8,909;-3,209;25,301;0,000;264,940;Inf;275,000;275,000;9,392;2,785;9,982;21,655
6486,000;2,647;0,655;-35,192;1,658;9,252;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,391;1,772;10,085;8,418;9,842;8,798;-3,209;25,301;0,000;264,240;Inf;275,000;275,000;9,377;2,782;9,981;21,651
6486,500;2,784;0,666;-35,054;1,721;9,336;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,279;1,562;10,044;8,486;9,934;8,841;-3,209;25,301;0,000;264,240;Inf;275,000;275,000;9,286;2,780;9,966;21,671
6487,000;2,784;0,666;-35,054;1,721;9,336;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,279;1,562;10,279;8,421;10,093;9,011;-3,209;25,301;0,000;266,140;Inf;275,000;275,000;9,326;2,780;9,972;21,692
6487,500;2,784;0,666;-35,054;1,721;9,336;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,279;1,562;10,303;8,524;10,106;9,021;-3,209;25,301;0,000;266,140;Inf;275,000;275,000;9,451;2,780;9,980;21,753
6488,000;2,784;0,666;-35,054;1,721;9,336;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,279;1,562;10,143;8,585;9,994;8,910;-3,209;25,301;0,000;266,540;Inf;275,000;275,000;9,488;2,780;10,006;21,796
6488,500;2,784;0,666;-35,054;1,721;9,336;4,282;31,361;4,069;-5,101;-2,806;0,000;33,200;34,000;9,279;1,562;10,242;8,522;10,104;8,883;-3,209;25,301;0,000;266,540;Inf;275,000;275,000;9,408;2,780;10,017;21,840
6489,000;2,784;0,666;-35,054;1,721;9,336;4,307;31,371;4,070;-5,090;-2,806;0,000;33,232;34,077;9,279;1,562;10,366;8,435;10,151;8,856;-3,197;25,309;0,000;266,040;Inf;275,000;275,000;9,438;2,781;10,012;21,852
6489,500;2,784;0,666;-35,054;1,721;9,336;4,307;31,371;4,070;-5,090;-2,806;0,000;33,200;34,100;9,279;1,562;10,318;8,334;10,162;8,924;-3,197;25,309;0,000;266,040;Inf;275,000;275,000;9,452;2,781;10,009;21,804
6490,000;3,345;0,798;-35,209;1,663;9,284;4,307;31,371;4,070;-5,090;-2,806;0,000;33,200;34,100;9,310;1,511;10,364;8,440;10,188;8,942;-3,197;25,309;0,000;266,440;Inf;275,000;275,000;9,435;2,781;10,041;21,801
6490,500;3,345;0,798;-35,209;1,663;9,284;4,307;31,371;4,070;-5,090;-2,806;0,000;33,200;34,100;9,310;1,511;10,318;8,564;10,182;8,918;-3,197;25,309;0,000;266,440;Inf;275,000;275,000;9,483;2,790;10,036;21,876
6491,000;3,345;0,798;-35,209;1,663;9,284;4,307;31,371;4,070;-5,090;-2,806;0,000;33,200;34,100;9,310;1,511;10,472;8,469;10,245;9,004;-3,197;25,309;0,000;266,040;Inf;275,000;275,000;9,495;2,799;10,035;21,906
6491,500;3,345;0,798;-35,209;1,663;9,284;4,307;31,371;4,070;-5,090;-2,806;0,000;33,200;34,100;9,310;1,511;10,470;8,512;10,325;9,099;-3,197;25,309;0,000;266,040;Inf;275,000;275,000;9,547;2,808;10,057;21,978
6492,000;3,345;0,798;-35,209;1,663;9,284;4,324;31,365;4,098;-5,052;-2,807;0,000;33,242;34,024;9,310;1,511;10,426;8,485;10,193;8,916;-3,173;25,320;0,000;266,140;Inf;275,000;275,000;9,602;2,817;10,058;22,023
6492,500;3,345;0,798;-35,209;1,663;9,284;4,324;31,365;4,098;-5,052;-2,807;0,000;33,200;34,000;9,310;1,511;10,295;8,493;10,218;8,869;-3,173;25,320;0,000;266,140;Inf;275,000;275,000;9,505;2,825;10,079;22,031
6493,000;3,044;0,752;-35,209;1,653;9,249;4,324;31,365;4,098;-5,052;-2,807;0,000;33,200;34,000;9,308;1,722;10,316;8,472;10,192;8,890;-3,173;25,320;0,000;266,240;Inf;275,000;275,000;9,469;2,834;10,066;22,093
6493,500;3,044;0,752;-35,209;1,653;9,249;4,324;31,365;4,098;-5,052;-2,807;0,000;33,200;34,000;9,308;1,722;10,334;8,417;10,135;8,906;-3,173;25,320;0,000;266,240;Inf;275,000;275,000;9,467;2,837;10,083;22,099
6494,000;3,044;0,752;-35,209;1,653;9,249;4,324;31,365;4,098;-5,052;-2,807;0,000;33,200;34,000;9,308;1,722;10,375;8,660;10,256;9,070;-3,173;25,320;0,000;266,140;Inf;275,000;275,000;9,448;2,841;10,084;22,094
6494,500;3,044;0,752;-35,209;1,653;9,249;4,324;31,365;4,098;-5,052;-2,807;0,000;33,200;34,000;9,308;1,722;10,291;8,654;10,172;8,962;-3,173;25,320;0,000;266,140;Inf;275,000;275,000;9,590;2,844;10,129;22,091
6495,000;3,044;0,752;-35,209;1,653;9,249;4,304;31,386;4,065;-5,031;-2,782;0,000;33,246;33,989;9,308;1,722;10,370;8,544;10,093;8,971;-3,174;25,323;0,000;266,040;Inf;275,000;275,000;9,520;2,847;10,141;22,106
6495,500;3,044;0,752;-35,209;1,653;9,249;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,308;1,722;10,240;8,610;10,017;9,042;-3,174;25,323;0,000;266,040;Inf;275,000;275,000;9,494;2,851;10,169;22,087
6496,000;3,044;0,752;-35,209;1,653;9,249;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,308;1,722;10,334;8,610;10,173;9,014;-3,174;25,323;0,000;266,140;Inf;275,000;275,000;9,477;2,854;10,151;22,068
6496,500;2,333;0,633;-34,320;1,678;9,208;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,418;1,621;10,409;8,550;10,280;8,946;-3,174;25,323;0,000;266,140;Inf;275,000;275,000;9,533;2,857;10,132;22,121
6497,000;2,333;0,633;-34,320;1,678;9,208;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,418;1,621;10,399;8,489;10,233;8,893;-3,174;25,323;0,000;265,940;Inf;275,000;275,000;9,546;2,848;10,163;22,145
6497,500;2,333;0,633;-34,320;1,678;9,208;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,418;1,621;10,347;8,527;10,203;9,061;-3,174;25,323;0,000;265,940;Inf;275,000;275,000;9,503;2,840;10,167;22,159
6498,000;2,333;0,633;-34,320;1,678;9,208;4,304;31,386;4,065;-5,031;-2,782;0,000;33,200;34,000;9,418;1,621;10,443;8,679;10,287;9,078;-3,174;25,323;0,000;266,240;Inf;275,000;275,000;9,534;2,832;10,190;22,224
6498,500;2,333;0,633;-34,320;1,678;9,208;4,301;31,377;4,081;-5,020;-2,788;0,000;33,260;34,037;9,418;1,621;10,284;8,473;10,083;8,830;-3,179;25,322;0,000;266,240;Inf;275,000;275,000;9,622;2,823;10,199;22,229
6499,000;2,333;0,633;-34,320;1,678;9,208;4,301;31,377;4,081;-5,020;-2,788;0,000;33,300;34,000;9,418;1,621;10,238;8,463;10,117;8,849;-3,179;25,322;0,000;265,840;Inf;275,000;275,000;9,418;2,815;10,172;22,229
6499,500;2,671;0,714;-34,282;1,672;9,250;4,301;31,377;4,081;-5,020;-2,788;0,000;33,300;34,000;9,416;1,698;10,450;8,476;10,232;8,999;-3,179;25,322;0,000;265,840;Inf;275,000;275,000;9,417;2,807;10,146;22,211
6500,000;2,671;0,714;-34,282;1,672;9,250;4,301;31,377;4,081;-5,020;-2,788;0,000;33,300;34,000;9,416;1,698;10,441;8,613;10,310;9,180;-3,179;25,322;0,000;266,040;Inf;275,000;275,000;9,539;2,805;10,185;22,209
6500,500;2,671;0,714;-34,282;1,672;9,250;4,301;31,377;4,081;-5,020;-2,788;0,000;33,300;34,000;9,416;1,698;10,519;8,832;10,445;9,278;-3,179;25,322;0,000;266,040;Inf;275,000;275,000;9,636;2,803;10,194;22,213
6501,000;2,671;0,714;-34,282;1,672;9,250;4,301;31,377;4,081;-5,020;-2,788;0,000;33,300;34,000;9,416;1,698;10,514;8,653;10,353;9,100;-3,179;25,322;0,000;265,740;Inf;275,000;275,000;9,768;2,801;10,168;22,203
6501,500;2,671;0,714;-34,282;1,672;9,250;4,299;31,407;4,077;-4,979;-2,799;0,000;33,261;34,081;9,416;1,698;10,484;8,416;10,338;8,896;-3,183;25,328;0,000;265,740;Inf;275,000;275,000;9,655;2,799;10,126;22,178
6502,000;2,671;0,714;-34,282;1,672;9,250;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,416;1,698;10,601;8,557;10,428;9,107;-3,183;25,328;0,000;265,440;Inf;275,000;275,000;9,534;2,797;10,122;22,159
6502,500;2,671;0,714;-34,282;1,672;9,250;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,416;1,698;10,674;8,814;10,553;9,413;-3,183;25,328;0,000;265,440;Inf;275,000;275,000;9,674;2,795;10,146;22,153
6503,000;2,908;0,729;-34,881;1,676;9,280;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,441;1,696;10,704;8,739;10,590;9,313;-3,183;25,328;0,000;265,440;Inf;275,000;275,000;9,864;2,792;10,189;22,152
6503,500;2,908;0,729;-34,881;1,676;9,280;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,441;1,696;10,662;8,510;10,489;9,193;-3,183;25,328;0,000;265,440;Inf;275,000;275,000;9,836;2,794;10,189;22,141
6504,000;2,908;0,729;-34,881;1,676;9,280;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,441;1,696;10,629;8,452;10,244;8,995;-3,183;25,328;0,000;265,640;Inf;275,000;275,000;9,714;2,796;10,160;22,141
6504,500;2,908;0,729;-34,881;1,676;9,280;4,299;31,407;4,077;-4,979;-2,799;0,000;33,300;34,100;9,441;1,696;10,468;8,715;10,327;9,123;-3,183;25,328;0,000;265,640;Inf;275,000;275,000;9,580;2,798;10,205;22,168
6505,000;2,908;0,729;-34,881;1,676;9,280;4,326;31,408;4,066;-4,959;-2,799;0,000;33,269;34,071;9,441;1,696;10,678;8,879;10,520;9,377;-3,177;25,332;0,000;265,440;Inf;275,000;275,000;9,658;2,800;10,263;22,229
6505,500;2,908;0,729;-34,881;1,676;9,280;4,326;31,408;4,066;-4,959;-2,799;0,000;33,300;34,100;9,441;1,696;10,609;8,759;10,436;9,196;-3,177;25,332;0,000;265,440;Inf;275,000;275,000;9,863;2,802;10,257;22,244
6506,000;2,570;0,709;-33,896;1,662;9,258;4,326;31,408;4,066;-4,959;-2,799;0,000;33,300;34,100;9,391;1,561;10,320;8,635;10,130;8,947;-3,177;25,332;0,000;265,340;Inf;275,000;275,000;9,750;2,803;10,302;22,244
6506,500;2,570;0,709;-33,896;1,662;9,258;4,326;31,408;4,066;-4,959;-2,799;0,000;33,300;34,100;9,391;1,561;10,217;8,586;9,986;8,957;-3,177;25,332;0,000;265,340;Inf;275,000;275,000;9,508;2,800;10,281;22,215
6507,000;2,570;0,709;-33,896;1,662;9,258;4,326;31,408;4,066;-4,959;-2,799;0,000;33,300;34,100;9,391;1,561;10,348;8,719;10,144;9,232;-3,177;25,332;0,000;265,440;Inf;275,000;275,000;9,437;2,796;10,295;22,205
6507,500;2,570;0,709;-33,896;1,662;9,258;4,326;31,408;4,066;-4,959;-2,799;0,000;33,300;34,100;9,391;1,561;10,440;8,780;10,308;9,255;-3,177;25,332;0,000;265,440;Inf;275,000;275,000;9,611;2,792;10,269;22,173
6508,000;2,570;0,709;-33,896;1,662;9,258;4,306;31,416;4,092;-4,962;-2,799;0,000;33,264;34,029;9,391;1,561;10,514;8,646;10,378;9,179;-3,191;25,325;0,000;265,340;Inf;275,000;275,000;9,695;2,788;10,227;22,147
6508,500;2,570;0,709;-33,896;1,662;9,258;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,391;1,561;10,489;8,567;10,383;9,158;-3,191;25,325;0,000;265,340;Inf;275,000;275,000;9,679;2,785;10,187;22,163
6509,000;2,570;0,709;-33,896;1,662;9,258;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,391;1,561;10,699;8,800;10,547;9,404;-3,191;25,325;0,000;264,840;Inf;275,000;275,000;9,649;2,781;10,194;22,186
6509,500;3,250;0,749;-35,209;1,662;9,333;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,212;1,683;10,840;8,979;10,681;9,579;-3,191;25,325;0,000;264,840;Inf;275,000;275,000;9,862;2,778;10,239;22,146
6510,000;3,250;0,749;-35,209;1,662;9,333;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,212;1,683;10,840;8,862;10,704;9,430;-3,191;25,325;0,000;265,240;Inf;275,000;275,000;10,020;2,786;10,271;22,221
6510,500;3,250;0,749;-35,209;1,662;9,333;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,212;1,683;10,751;8,583;10,406;9,126;-3,191;25,325;0,000;265,240;Inf;275,000;275,000;9,959;2,793;10,293;22,255
6511,000;3,250;0,749;-35,209;1,662;9,333;4,306;31,416;4,092;-4,962;-2,799;0,000;33,300;34,000;9,212;1,683;10,325;8,724;10,122;9,131;-3,191;25,325;0,000;265,040;Inf;275,000;275,000;9,717;2,801;10,313;22,313
6511,500;3,250;0,749;-35,209;1,662;9,333;4,305;31,457;4,073;-4,906;-2,793;0,000;33,276;33,991;9,212;1,683;10,568;8,820;10,352;9,242;-3,174;25,342;0,000;265,040;Inf;275,000;275,000;9,575;2,808;10,333;22,354
6512,000;3,250;0,749;-35,209;1,662;9,333;4,305;31,457;4,073;-4,906;-2,793;0,000;33,300;34,000;9,212;1,683;10,685;8,793;10,516;9,412;-3,174;25,342;0,000;265,340;Inf;275,000;275,000;9,745;2,815;10,334;22,330
6512,500;2,559;0,698;-34,139;1,705;9,228;4,305;31,457;4,073;-4,906;-2,793;0,000;33,300;34,000;9,371;1,624;10,631;8,832;10,452;9,305;-3,174;25,342;0,000;265,340;Inf;275,000;275,000;9,852;2,822;10,334;22,349
6513,000;2,559;0,698;-34,139;1,705;9,228;4,305;31,457;4,073;-4,906;-2,793;0,000;33,300;34,000;9,371;1,624;10,494;8,899;10,327;9,222;-3,174;25,342;0,000;264,840;Inf;275,000;275,000;9,805;2,818;10,356;22,345
6513,500;2,559;0,698;-34,139;1,705;9,228;4,305;31,457;4,073;-4,906;-2,793;0,000;33,300;34,000;9,371;1,624;10,579;8,827;10,365;9,346;-3,174;25,342;0,000;264,840;Inf;275,000;275,000;9,735;2,814;10,390;22,359
6514,000;2,559;0,698;-34,139;1,705;9,228;4,305;31,457;4,073;-4,906;-2,793;0,000;33,300;34,000;9,371;1,624;10,676;8,874;10,496;9,410;-3,174;25,342;0,000;264,940;Inf;275,000;275,000;9,779;2,810;10,405;22,295
6514,500;2,559;0,698;-34,139;1,705;9,228;4,283;31,392;4,049;-4,940;-2,787;0,000;33,264;33,987;9,371;1,624;10,702;8,859;10,589;9,390;-3,181;25,344;0,000;264,940;Inf;275,000;275,000;9,864;2,806;10,392;22,283
6515,000;2,559;0,698;-34,139;1,705;9,228;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,371;1,624;10,633;8,839;10,517;9,303;-3,181;25,344;0,000;265,040;Inf;275,000;275,000;9,885;2,802;10,415;22,308
6515,500;2,559;0,698;-34,139;1,705;9,228;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,371;1,624;10,618;8,879;10,478;9,303;-3,181;25,344;0,000;265,040;Inf;275,000;275,000;9,823;2,798;10,418;22,302
6516,000;2,459;0,699;-33,944;1,696;9,247;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,357;1,568;10,915;9,071;10,777;9,665;-3,181;25,344;0,000;265,140;Inf;275,000;275,000;9,820;2,794;10,422;22,324
6516,500;2,459;0,699;-33,944;1,696;9,247;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,357;1,568;10,782;8,929;10,583;9,397;-3,181;25,344;0,000;265,140;Inf;275,000;275,000;10,107;2,788;10,447;22,327
6517,000;2,459;0,699;-33,944;1,696;9,247;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,357;1,568;10,805;8,898;10,641;9,419;-3,181;25,344;0,000;265,340;Inf;275,000;275,000;9,923;2,783;10,414;22,323
6517,500;2,459;0,699;-33,944;1,696;9,247;4,283;31,392;4,049;-4,940;-2,787;0,000;33,300;34,000;9,357;1,568;10,842;8,819;10,632;9,437;-3,181;25,344;0,000;265,340;Inf;275,000;275,000;9,941;2,777;10,423;22,362
6518,000;2,459;0,699;-33,944;1,696;9,247;4,280;31,412;4,073;-4,904;-2,787;0,000;33,271;33,936;9,357;1,568;10,856;8,953;10,745;9,562;-3,174;25,349;0,000;265,840;Inf;275,000;275,000;9,932;2,772;10,428;22,393
6518,500;2,459;0,699;-33,944;1,696;9,247;4,280;31,412;4,073;-4,904;-2,787;0,000;33,300;33,900;9,357;1,568;10,871;9,228;10,798;9,623;-3,174;25,349;0,000;265,840;Inf;275,000;275,000;10,029;2,767;10,519;22,448
6519,000;2,748;0,643;-35,209;1,619;9,359;4,280;31,412;4,073;-4,904;-2,787;0,000;33,300;33,900;9,261;1,684;10,955;9,169;10,839;9,571;-3,174;25,349;0,000;265,640;Inf;275,000;275,000;10,130;2,762;10,526;22,498
6519,500;2,748;0,643;-35,209;1,619;9,359;4,280;31,412;4,073;-4,904;-2,787;0,000;33,300;33,900;9,261;1,684;10,569;8,799;10,370;9,301;-3,174;25,349;0,000;265,640;Inf;275,000;275,000;10,134;2,762;10,546;22,512
6520,000;2,748;0,643;-35,209;1,619;9,359;4,280;31,412;4,073;-4,904;-2,787;0,000;33,300;33,900;9,261;1,684;10,759;8,888;10,512;9,466;-3,174;25,349;0,000;265,440;Inf;275,000;275,000;9,760;2,762;10,533;22,551
6520,500;2,748;0,643;-35,209;1,619;9,359;4,280;31,412;4,073;-4,904;-2,787;0,000;33,300;33,900;9,261;1,684;10,777;9,170;10,681;9,614;-3,174;25,349;0,000;265,440;Inf;275,000;275,000;9,906;2,761;10,527;22,560
6521,000;2,748;0,643;-35,209;1,619;9,359;4,310;31,418;4,055;-4,891;-2,787;0,000;33,279;34,044;9,261;1,684;10,752;9,178;10,600;9,601;-3,173;25,348;0,000;265,740;Inf;280,000;280,000;10,061;2,761;10,558;22,547
6521,500;2,748;0,643;-35,209;1,619;9,359;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,261;1,684;10,909;9,050;10,706;9,484;-3,173;25,348;0,000;265,740;Inf;280,000;280,000;10,033;2,761;10,561;22,471
6522,000;2,964;0,743;-35,016;1,671;9,209;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,260;1,594;10,859;8,846;10,689;9,283;-3,173;25,348;0,000;265,940;Inf;280,000;280,000;10,037;2,761;10,535;22,467
6522,500;2,964;0,743;-35,016;1,671;9,209;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,260;1,594;10,728;8,769;10,540;9,367;-3,173;25,348;0,000;265,940;Inf;280,000;280,000;9,919;2,764;10,505;22,434
6523,000;2,964;0,743;-35,016;1,671;9,209;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,260;1,594;10,931;9,219;10,837;9,636;-3,173;25,348;0,000;266,040;Inf;280,000;280,000;9,851;2,767;10,517;22,437
6523,500;2,964;0,743;-35,016;1,671;9,209;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,260;1,594;11,004;9,117;10,853;9,551;-3,173;25,348;0,000;266,040;Inf;280,000;280,000;10,156;2,771;10,542;22,428
6524,000;2,964;0,743;-35,016;1,671;9,209;4,310;31,418;4,055;-4,891;-2,787;0,000;33,300;34,000;9,260;1,594;10,833;8,926;10,680;9,397;-3,173;25,348;0,000;271,540;Inf;280,000;280,000;10,131;2,774;10,546;22,419
6524,500;2,964;0,743;-35,016;1,671;9,209;4,297;31,395;4,071;-4,866;-2,789;0,000;33,279;33,965;9,260;1,594;10,872;8,780;10,634;9,310;-3,182;25,346;0,000;271,540;Inf;280,000;280,000;9,959;2,777;10,519;22,406
6525,000;2,964;0,743;-35,016;1,671;9,209;4,297;31,395;4,071;-4,866;-2,789;0,000;33,300;34,000;9,260;1,594;10,682;8,731;10,544;9,341;-3,182;25,346;0,000;271,240;Inf;280,000;280,000;9,899;2,780;10,538;22,460
6525,500;3,137;0,810;-34,659;1,665;9,258;4,297;31,395;4,071;-4,866;-2,789;0,000;33,300;34,000;9,402;1,746;10,777;9,081;10,720;9,600;-3,182;25,346;0,000;271,240;Inf;280,000;280,000;9,825;2,783;10,534;22,372
6526,000;3,137;0,810;-34,659;1,665;9,258;4,297;31,395;4,071;-4,866;-2,789;0,000;33,300;34,000;9,402;1,746;10,944;9,226;10,849;9,609;-3,182;25,346;0,000;271,440;Inf;280,000;280,000;10,044;2,789;10,564;22,309
6526,500;3,137;0,810;-34,659;1,665;9,258;4,297;31,395;4,071;-4,866;-2,789;0,000;33,300;34,000;9,402;1,746;10,927;9,064;10,825;9,477;-3,182;25,346;0,000;271,440;Inf;280,000;280,000;10,157;2,794;10,537;22,223
6527,000;3,137;0,810;-34,659;1,665;9,258;4,297;31,395;4,071;-4,866;-2,789;0,000;33,300;34,000;9,402;1,746;10,749;8,877;10,626;9,338;-3,182;25,346;0,000;271,140;Inf;280,000;280,000;10,074;2,800;10,502;22,104
6527,500;3,137;0,810;-34,659;1,665;9,258;4,320;31,433;4,084;-4,831;-2,792;0,000;33,279;33,989;9,402;1,746;10,866;8,792;10,715;9,368;-3,174;25,360;0,000;271,140;Inf;280,000;280,000;9,897;2,806;10,488;22,035
6528,000;3,137;0,810;-34,659;1,665;9,258;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,402;1,746;10,935;8,930;10,768;9,540;-3,174;25,360;0,000;271,240;Inf;280,000;280,000;9,935;2,811;10,501;22,058
6528,500;3,262;0,779;-35,209;1,608;9,373;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,247;1,726;11,013;9,366;10,964;9,888;-3,174;25,360;0,000;271,240;Inf;280,000;280,000;10,043;2,816;10,521;22,027
6529,000;3,262;0,779;-35,209;1,608;9,373;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,247;1,726;11,057;9,366;10,949;9,771;-3,174;25,360;0,000;270,540;Inf;280,000;280,000;10,308;2,824;10,610;21,907
6529,500;3,262;0,779;-35,209;1,608;9,373;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,247;1,726;10,849;9,112;10,685;9,525;-3,174;25,360;0,000;270,540;Inf;280,000;280,000;10,286;2,831;10,584;21,957
6530,000;3,262;0,779;-35,209;1,608;9,373;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,247;1,726;10,841;8,970;10,751;9,421;-3,174;25,360;0,000;270,740;Inf;280,000;280,000;10,043;2,838;10,576;22,037
6530,500;3,262;0,779;-35,209;1,608;9,373;4,320;31,433;4,084;-4,831;-2,792;0,000;33,300;34,000;9,247;1,726;10,921;9,101;10,775;9,709;-3,174;25,360;0,000;270,740;Inf;280,000;280,000;9,996;2,845;10,598;22,062
6531,000;3,262;0,779;-35,209;1,608;9,373;4,300;31,456;4,080;-4,782;-2,786;0,000;33,274;33,924;9,247;1,726;11,081;9,445;10,993;9,942;-3,175;25,357;0,000;270,540;Inf;280,000;280,000;10,126;2,852;10,610;22,075
6531,500;3,262;0,779;-35,209;1,608;9,373;4,300;31,456;4,080;-4,782;-2,786;0,000;33,300;33,900;9,247;1,726;11,185;9,244;11,006;9,795;-3,175;25,357;0,000;270,540;Inf;280,000;280,000;10,365;2,859;10,639;22,096
6532,000;2,583;0,658;-34,095;1,674;9,310;4,300;31,456;4,080;-4,782;-2,786;0,000;33,300;33,900;9,425;1,590;11,052;8,922;10,813;9,483;-3,175;25,357;0,000;271,040;Inf;280,000;280,000;10,308;2,865;10,641;22,157
6532,500;2,583;0,658;-34,095;1,674;9,310;4,300;31,456;4,080;-4,782;-2,786;0,000;33,300;33,900;9,425;1,590;10,701;8,857;10,508;9,301;-3,175;25,357;0,000;271,040;Inf;280,000;280,000;10,067;2,861;10,629;22,201
6533,000;2,583;0,658;-34,095;1,674;9,310;4,300;31,456;4,080;-4,782;-2,786;0,000;33,300;33,900;9,425;1,590;10,827;8,991;10,648;9,519;-3,175;25,357;0,000;270,640;Inf;280,000;280,000;9,842;2,856;10,647;22,181
6533,500;2,583;0,658;-34,095;1,674;9,310;4,300;31,456;4,080;-4,782;-2,786;0,000;33,300;33,900;9,425;1,590;10,948;9,306;10,895;9,873;-3,175;25,357;0,000;270,640;Inf;280,000;280,000;9,996;2,851;10,681;22,164
6534,000;2,583;0,658;-34,095;1,674;9,310;4,291;31,395;4,077;-4,777;-2,786;0,000;33,261;34,012;9,425;1,590;10,927;9,018;10,693;9,458;-3,187;25,347;0,000;270,940;Inf;280,000;280,000;10,255;2,847;10,682;22,096
6534,500;2,583;0,658;-34,095;1,674;9,310;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,425;1,590;10,631;8,961;10,482;9,285;-3,187;25,347;0,000;270,940;Inf;280,000;280,000;10,024;2,843;10,701;22,089
6535,000;2,333;0,657;-33,962;1,768;9,253;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,383;1,584;10,712;9,072;10,616;9,355;-3,187;25,347;0,000;270,840;Inf;280,000;280,000;9,840;2,838;10,663;22,132
6535,500;2,333;0,657;-33,962;1,768;9,253;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,383;1,584;10,948;9,272;10,804;9,734;-3,187;25,347;0,000;270,840;Inf;280,000;280,000;9,939;2,830;10,648;22,134
6536,000;2,333;0,657;-33,962;1,768;9,253;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,383;1,584;11,071;9,473;10,984;9,908;-3,187;25,347;0,000;271,440;Inf;280,000;280,000;10,189;2,822;10,668;22,176
6536,500;2,333;0,657;-33,962;1,768;9,253;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,383;1,584;11,028;9,388;10,927;9,751;-3,187;25,347;0,000;271,440;Inf;280,000;280,000;10,359;2,814;10,695;22,095
6537,000;2,333;0,657;-33,962;1,768;9,253;4,291;31,395;4,077;-4,777;-2,786;0,000;33,300;34,000;9,383;1,584;11,007;9,254;10,956;9,608;-3,187;25,347;0,000;271,040;Inf;280,000;280,000;10,273;2,806;10,673;22,139
6537,500;2,333;0,657;-33,962;1,768;9,253;4,302;31,405;4,071;-4,736;-2,793;0,000;33,273;33,898;9,383;1,584;11,009;9,184;10,909;9,521;-3,183;25,357;0,000;271,040;Inf;280,000;280,000;10,206;2,798;10,658;22,177
6538,000;2,333;0,657;-33,962;1,768;9,253;4,302;31,405;4,071;-4,736;-2,793;0,000;33,300;33,900;9,383;1,584;11,118;9,474;11,011;9,939;-3,183;25,357;0,000;271,540;Inf;280,000;280,000;10,156;2,791;10,722;22,230
6538,500;3,111;0,781;-35,076;1,582;9,299;4,302;31,405;4,071;-4,736;-2,793;0,000;33,300;33,900;9,368;1,751;11,207;9,606;11,145;9,959;-3,183;25,357;0,000;271,540;Inf;280,000;280,000;10,386;2,783;10,771;22,258
6539,000;3,111;0,781;-35,076;1,582;9,299;4,302;31,405;4,071;-4,736;-2,793;0,000;33,300;33,900;9,368;1,751;11,100;9,447;10,867;9,698;-3,183;25,357;0,000;271,140;Inf;280,000;280,000;10,479;2,789;10,826;22,341
6539,500;3,111;0,781;-35,076;1,582;9,299;4,302;31,405;4,071;-4,736;-2,793;0,000;33,300;33,900;9,368;1,751;10,963;9,318;10,767;9,550;-3,183;25,357;0,000;271,140;Inf;280,000;280,000;10,278;2,794;10,838;22,417
6540,000;3,111;0,781;-35,076;1,582;9,299;4,302;31,405;4,071;-4,736;-2,793;0,000;33,300;33,900;9,368;1,751;10,704;9,137;10,471;9,424;-3,183;25,357;0,000;271,140;Inf;280,000;280,000;10,149;2,799;10,862;22,493
6540,500;3,111;0,781;-35,076;1,582;9,299;4,307;31,479;4,081;-4,694;-2,805;0,000;33,264;33,970;9,368;1,751;10,792;9,170;10,599;9,541;-3,186;25,346;0,000;271,140;Inf;280,000;280,000;9,934;2,804;10,839;22,442
6541,000;3,111;0,781;-35,076;1,582;9,299;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,368;1,751;10,869;9,411;10,780;9,688;-3,186;25,346;0,000;271,340;Inf;280,000;280,000;10,026;2,809;10,867;22,397
6541,500;2,877;0,764;-33,880;1,730;9,218;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,397;1,523;10,948;9,382;10,788;9,631;-3,186;25,346;0,000;271,340;Inf;280,000;280,000;10,187;2,814;10,844;22,381
6542,000;2,877;0,764;-33,880;1,730;9,218;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,397;1,523;10,950;9,217;10,692;9,512;-3,186;25,346;0,000;271,140;Inf;280,000;280,000;10,187;2,815;10,866;22,357
6542,500;2,877;0,764;-33,880;1,730;9,218;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,397;1,523;10,791;9,195;10,623;9,609;-3,186;25,346;0,000;271,140;Inf;280,000;280,000;10,093;2,816;10,874;22,308
6543,000;2,877;0,764;-33,880;1,730;9,218;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,397;1,523;10,901;9,278;10,731;9,693;-3,186;25,346;0,000;270,740;Inf;280,000;280,000;10,054;2,817;10,850;22,275
6543,500;2,877;0,764;-33,880;1,730;9,218;4,307;31,479;4,081;-4,694;-2,805;0,000;33,300;34,000;9,397;1,523;10,886;9,334;10,723;9,631;-3,186;25,346;0,000;270,740;Inf;280,000;280,000;10,151;2,818;10,850;22,275
6544,000;2,877;0,764;-33,880;1,730;9,218;4,300;31,430;4,077;-4,719;-2,801;0,000;33,253;33,858;9,397;1,523;10,895;9,389;10,833;9,569;-3,189;25,348;0,000;271,140;Inf;280,000;280,000;10,144;2,819;10,868;22,272
6544,500;2,877;0,764;-33,880;1,730;9,218;4,300;31,430;4,077;-4,719;-2,801;0,000;33,300;33,900;9,397;1,523;10,974;9,285;10,759;9,631;-3,189;25,348;0,000;271,140;Inf;280,000;280,000;10,172;2,820;10,890;22,257
6545,000;2,340;0,658;-33,893;1,727;9,277;4,300;31,430;4,077;-4,719;-2,801;0,000;33,300;33,900;9,412;1,578;11,017;9,115;10,692;9,592;-3,189;25,348;0,000;271,040;Inf;280,000;280,000;10,162;2,813;10,875;22,256
6545,500;2,340;0,658;-33,893;1,727;9,277;4,300;31,430;4,077;-4,719;-2,801;0,000;33,300;33,900;9,412;1,578;10,924;9,206;10,765;9,625;-3,189;25,348;0,000;271,040;Inf;280,000;280,000;10,104;2,813;10,856;22,280
6546,000;2,340;0,658;-33,893;1,727;9,277;4,300;31,430;4,077;-4,719;-2,801;0,000;33,300;33,900;9,412;1,578;10,875;9,389;10,786;9,690;-3,189;25,348;0,000;271,240;Inf;280,000;280,000;10,130;2,805;10,846;22,313
6546,500;2,340;0,658;-33,893;1,727;9,277;4,300;31,430;4,077;-4,719;-2,801;0,000;33,300;33,900;9,412;1,578;11,062;9,410;10,928;9,901;-3,189;25,348;0,000;271,240;Inf;280,000;280,000;10,185;2,798;10,857;22,345
6547,000;2,340;0,658;-33,893;1,727;9,277;4,303;31,432;4,064;-4,723;-2,816;0,000;33,256;33,895;9,412;1,578;11,168;9,306;10,946;9,781;-3,199;25,340;0,000;271,340;Inf;280,000;280,000;10,325;2,790;10,878;22,351
6547,500;2,340;0,658;-33,893;1,727;9,277;4,303;31,432;4,064;-4,723;-2,816;0,000;33,300;33,900;9,412;1,578;11,098;9,240;10,799;9,701;-3,199;25,340;0,000;271,340;Inf;280,000;280,000;10,300;2,783;10,922;22,345
6548,000;2,994;0,792;-34,316;1,721;9,218;4,303;31,432;4,064;-4,723;-2,816;0,000;33,300;33,900;9,389;1,681;10,913;9,399;10,704;9,673;-3,199;25,340;0,000;270,840;Inf;280,000;280,000;10,210;2,776;10,916;22,372
6548,500;2,994;0,792;-34,316;1,721;9,218;4,303;31,432;4,064;-4,723;-2,816;0,000;33,300;33,900;9,389;1,681;11,014;9,236;10,668;9,734;-3,199;25,340;0,000;270,840;Inf;280,000;280,000;10,172;2,779;10,951;22,365
6549,000;2,994;0,792;-34,316;1,721;9,218;4,303;31,432;4,064;-4,723;-2,816;0,000;33,300;33,900;9,389;1,681;10,867;9,308;10,608;9,756;-3,199;25,340;0,000;271,240;Inf;280,000;280,000;10,163;2,783;10,949;22,390
6549,500;2,994;0,792;-34,316;1,721;9,218;4,303;31,432;4,064;-4,723;-2,816;0,000;33,300;33,900;9,389;1,681;10,847;9,208;10,594;9,674;-3,199;25,340;0,000;271,240;Inf;280,000;280,000;10,135;2,786;10,954;22,372
6550,000;2,994;0,792;-34,316;1,721;9,218;4,302;31,478;4,072;-4,681;-2,808;0,000;33,274;33,896;9,389;1,681;10,827;9,197;10,530;9,529;-3,203;25,352;0,000;269,940;Inf;280,000;280,000;10,081;2,790;10,940;22,381
6550,500;2,994;0,792;-34,316;1,721;9,218;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,389;1,681;10,706;9,321;10,535;9,563;-3,203;25,352;0,000;269,940;Inf;280,000;280,000;10,021;2,793;10,944;22,350
6551,000;2,994;0,792;-34,316;1,721;9,218;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,389;1,681;10,934;9,253;10,583;9,670;-3,203;25,352;0,000;270,840;Inf;280,000;280,000;10,031;2,796;10,990;22,400
6551,500;2,886;0,777;-34,054;1,729;9,215;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,371;1,627;10,827;9,255;10,415;9,616;-3,203;25,352;0,000;270,840;Inf;280,000;280,000;10,110;2,799;10,983;22,402
6552,000;2,886;0,777;-34,054;1,729;9,215;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,371;1,627;10,676;9,298;10,512;9,581;-3,203;25,352;0,000;270,540;Inf;280,000;280,000;10,028;2,801;10,953;22,408
6552,500;2,886;0,777;-34,054;1,729;9,215;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,371;1,627;10,679;9,138;10,488;9,395;-3,203;25,352;0,000;270,540;Inf;280,000;280,000;10,017;2,802;10,931;22,438
6553,000;2,886;0,777;-34,054;1,729;9,215;4,302;31,478;4,072;-4,681;-2,808;0,000;33,300;33,900;9,371;1,627;10,758;9,074;10,567;9,469;-3,203;25,352;0,000;270,740;Inf;280,000;280,000;9,925;2,804;10,905;22,450
6553,500;2,886;0,777;-34,054;1,729;9,215;4,304;31,482;4,048;-4,696;-2,814;0,000;33,255;33,877;9,371;1,627;10,840;9,209;10,719;9,678;-3,209;25,346;0,000;270,740;Inf;280,000;280,000;9,967;2,805;10,884;22,469
6554,000;2,886;0,777;-34,054;1,729;9,215;4,304;31,482;4,048;-4,696;-2,814;0,000;33,300;33,900;9,371;1,627;10,880;9,442;10,743;9,709;-3,209;25,346;0,000;270,640;Inf;280,000;280,000;10,111;2,806;10,907;22,551
6554,500;2,666;0,680;-34,760;1,718;9,213;4,304;31,482;4,048;-4,696;-2,814;0,000;33,300;33,900;9,413;1,736;10,855;9,442;10,706;9,618;-3,209;25,346;0,000;270,640;Inf;280,000;280,000;10,193;2,808;10,961;22,599
6555,000;2,666;0,680;-34,760;1,718;9,213;4,304;31,482;4,048;-4,696;-2,814;0,000;33,300;33,900;9,413;1,736;10,798;9,240;10,562;9,545;-3,209;25,346;0,000;271,340;Inf;280,000;280,000;10,155;2,805;10,930;22,583
6555,500;2,666;0,680;-34,760;1,718;9,213;4,304;31,482;4,048;-4,696;-2,814;0,000;33,300;33,900;9,413;1,736;10,802;9,117;10,587;9,455;-3,209;25,346;0,000;271,340;Inf;280,000;280,000;10,036;2,803;10,889;22,571
6556,000;2,666;0,680;-34,760;1,718;9,213;4,304;31,482;4,048;-4,696;-2,814;0,000;33,300;33,900;9,413;1,736;10,836;9,202;10,690;9,667;-3,209;25,346;0,000;270,340;Inf;280,000;280,000;9,990;2,801;10,902;22,541
6556,500;2,666;0,680;-34,760;1,718;9,213;4,293;31,458;4,063;-4,678;-2,807;0,000;33,261;33,922;9,413;1,736;11,015;9,647;10,945;9,944;-3,199;25,356;0,000;270,340;Inf;280,000;280,000;10,099;2,799;10,918;22,499
6557,000;2,666;0,680;-34,760;1,718;9,213;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,413;1,736;11,145;9,448;10,999;9,922;-3,199;25,356;0,000;271,040;Inf;280,000;280,000;10,388;2,796;10,910;22,456
6557,500;2,666;0,680;-34,760;1,718;9,213;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,413;1,736;11,067;9,167;10,833;9,589;-3,199;25,356;0,000;271,040;Inf;280,000;280,000;10,379;2,794;10,879;22,467
6558,000;2,261;0,615;-33,059;1,695;9,251;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,531;1,639;10,762;9,115;10,583;9,497;-3,199;25,356;0,000;270,040;Inf;280,000;280,000;10,164;2,792;10,893;22,441
6558,500;2,261;0,615;-33,059;1,695;9,251;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,531;1,639;10,983;9,345;10,802;9,860;-3,199;25,356;0,000;270,040;Inf;280,000;280,000;9,989;2,783;10,916;22,400
6559,000;2,261;0,615;-33,059;1,695;9,251;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,531;1,639;11,156;9,581;11,015;10,126;-3,199;25,356;0,000;271,040;Inf;280,000;280,000;10,248;2,775;10,929;22,417
6559,500;2,261;0,615;-33,059;1,695;9,251;4,293;31,458;4,063;-4,678;-2,807;0,000;33,300;33,900;9,531;1,639;11,134;9,289;11,017;9,783;-3,199;25,356;0,000;271,040;Inf;280,000;280,000;10,470;2,766;10,926;22,424
6560,000;2,261;0,615;-33,059;1,695;9,251;4,306;31,411;4,074;-4,665;-2,815;0,000;33,266;33,874;9,531;1,639;10,951;9,181;10,637;9,573;-3,200;25,352;0,000;269,940;Inf;280,000;280,000;10,306;2,758;10,943;22,412
6560,500;2,261;0,615;-33,059;1,695;9,251;4,306;31,411;4,074;-4,665;-2,815;0,000;33,300;33,900;9,531;1,639;10,945;9,449;10,821;9,790;-3,200;25,352;0,000;269,940;Inf;280,000;280,000;10,086;2,750;10,941;22,477
6561,000;2,662;0,713;-34,104;1,708;9,229;4,306;31,411;4,074;-4,665;-2,815;0,000;33,300;33,900;9,460;1,618;11,143;9,534;10,976;9,994;-3,200;25,352;0,000;270,540;Inf;280,000;280,000;10,251;2,742;10,961;22,483
6561,500;2,662;0,713;-34,104;1,708;9,229;4,306;31,411;4,074;-4,665;-2,815;0,000;33,300;33,900;9,460;1,618;11,260;9,548;11,076;10,082;-3,200;25,352;0,000;270,540;Inf;280,000;280,000;10,412;2,741;10,990;22,455
6562,000;2,662;0,713;-34,104;1,708;9,229;4,306;31,411;4,074;-4,665;-2,815;0,000;33,300;33,900;9,460;1,618;11,268;9,343;10,958;9,885;-3,200;25,352;0,000;270,140;Inf;280,000;280,000;10,491;2,739;10,999;22,516
6562,500;2,662;0,713;-34,104;1,708;9,229;4,306;31,411;4,074;-4,665;-2,815;0,000;33,300;33,900;9,460;1,618;11,151;9,269;10,955;9,829;-3,200;25,352;0,000;270,140;Inf;280,000;280,000;10,364;2,738;10,980;22,537
6563,000;2,662;0,713;-34,104;1,708;9,229;4,341;31,443;4,085;-4,617;-2,813;0,000;33,260;33,952;9,460;1,618;11,152;9,506;11,046;9,889;-3,197;25,349;0,000;271,140;Inf;280,000;280,000;10,301;2,737;11,003;22,547
6563,500;2,662;0,713;-34,104;1,708;9,229;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,460;1,618;11,312;9,535;11,135;10,047;-3,197;25,349;0,000;271,140;Inf;280,000;280,000;10,398;2,736;11,036;22,543
6564,000;2,662;0,713;-34,104;1,708;9,229;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,460;1,618;11,275;9,488;10,922;9,902;-3,197;25,349;0,000;269,840;Inf;280,000;280,000;10,507;2,734;11,069;22,557
6564,500;3,287;0,749;-35,209;1,630;9,331;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,289;1,721;11,050;9,510;10,901;9,872;-3,197;25,349;0,000;269,840;Inf;280,000;280,000;10,396;2,733;11,073;22,544
6565,000;3,287;0,749;-35,209;1,630;9,331;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,289;1,721;10,964;9,515;10,788;9,875;-3,197;25,349;0,000;270,740;Inf;280,000;280,000;10,334;2,742;11,089;22,554
6565,500;3,287;0,749;-35,209;1,630;9,331;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,289;1,721;11,079;9,546;10,871;9,891;-3,197;25,349;0,000;270,740;Inf;280,000;280,000;10,285;2,751;11,122;22,561
6566,000;3,287;0,749;-35,209;1,630;9,331;4,341;31,443;4,085;-4,617;-2,813;0,000;33,300;34,000;9,289;1,721;11,116;9,434;10,852;9,880;-3,197;25,349;0,000;269,740;Inf;280,000;280,000;10,347;2,760;11,134;22,502
6566,500;3,287;0,749;-35,209;1,630;9,331;4,334;31,471;4,085;-4,609;-2,823;0,000;33,261;33,837;9,289;1,721;11,115;9,491;10,957;9,967;-3,193;25,347;0,000;269,740;Inf;280,000;280,000;10,321;2,769;11,152;22,493
6567,000;3,287;0,749;-35,209;1,630;9,331;4,334;31,471;4,085;-4,609;-2,823;0,000;33,300;33,800;9,289;1,721;11,010;9,439;10,810;9,851;-3,193;25,347;0,000;270,740;Inf;280,000;280,000;10,382;2,777;11,132;22,519
6567,500;2,890;0,787;-33,487;1,709;9,285;4,334;31,471;4,085;-4,609;-2,823;0,000;33,300;33,800;9,507;1,675;11,104;9,436;10,920;9,909;-3,193;25,347;0,000;270,740;Inf;280,000;280,000;10,278;2,785;11,110;22,514
6568,000;2,890;0,787;-33,487;1,709;9,285;4,334;31,471;4,085;-4,609;-2,823;0,000;33,300;33,800;9,507;1,675;11,320;9,564;11,012;9,990;-3,193;25,347;0,000;269,140;Inf;280,000;280,000;10,342;2,787;11,074;22,510
6568,500;2,890;0,787;-33,487;1,709;9,285;4,334;31,471;4,085;-4,609;-2,823;0,000;33,300;33,800;9,507;1,675;11,216;9,598;11,042;10,127;-3,193;25,347;0,000;269,140;Inf;280,000;280,000;10,471;2,789;11,125;22,480
6569,000;2,890;0,787;-33,487;1,709;9,285;4,334;31,471;4,085;-4,609;-2,823;0,000;33,300;33,800;9,507;1,675;11,285;9,645;11,080;10,086;-3,193;25,347;0,000;270,740;Inf;280,000;280,000;10,496;2,791;11,195;22,449
6569,500;2,890;0,787;-33,487;1,709;9,285;4,320;31,445;4,065;-4,597;-2,799;0,000;33,263;33,920;9,507;1,675;11,100;9,592;10,933;9,901;-3,192;25,356;0,000;270,740;Inf;280,000;280,000;10,524;2,792;11,157;22,464
6570,000;2,890;0,787;-33,487;1,709;9,285;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,507;1,675;11,268;9,441;11,093;9,767;-3,192;25,356;0,000;269,140;Inf;280,000;280,000;10,381;2,794;11,126;22,482
6570,500;2,890;0,787;-33,487;1,709;9,285;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,507;1,675;11,213;9,244;11,054;9,627;-3,192;25,356;0,000;269,140;Inf;280,000;280,000;10,392;2,795;11,099;22,475
6571,000;2,232;0,624;-33,596;1,689;9,240;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,410;1,613;11,261;9,319;11,143;9,848;-3,192;25,356;0,000;270,240;Inf;280,000;280,000;10,285;2,797;11,123;22,461
6571,500;2,232;0,624;-33,596;1,689;9,240;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,410;1,613;11,373;9,533;11,310;9,943;-3,192;25,356;0,000;270,240;Inf;280,000;280,000;10,393;2,788;11,123;22,462
6572,000;2,232;0,624;-33,596;1,689;9,240;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,410;1,613;11,375;9,383;11,229;9,755;-3,192;25,356;0,000;269,040;Inf;280,000;280,000;10,540;2,779;11,132;22,484
6572,500;2,232;0,624;-33,596;1,689;9,240;4,320;31,445;4,065;-4,597;-2,799;0,000;33,300;33,900;9,410;1,613;11,113;9,086;10,927;9,436;-3,192;25,356;0,000;269,040;Inf;280,000;280,000;10,435;2,770;11,132;22,457
6573,000;2,232;0,624;-33,596;1,689;9,240;4,294;31,478;4,072;-4,568;-2,814;0,000;33,264;33,981;9,410;1,613;11,053;9,127;10,947;9,503;-3,200;25,344;0,000;270,540;Inf;280,000;280,000;10,141;2,761;11,034;22,502
6573,500;2,232;0,624;-33,596;1,689;9,240;4,294;31,478;4,072;-4,568;-2,814;0,000;33,300;34,000;9,410;1,613;11,224;9,188;11,108;9,659;-3,200;25,344;0,000;270,540;Inf;280,000;280,000;10,158;2,752;11,015;22,497
6574,000;3,023;0,712;-35,209;1,662;9,410;4,294;31,478;4,072;-4,568;-2,814;0,000;33,300;34,000;9,123;1,707;11,436;9,284;11,342;9,837;-3,200;25,344;0,000;269,140;Inf;280,000;280,000;10,295;2,744;10,998;22,394
6574,500;3,023;0,712;-35,209;1,662;9,410;4,294;31,478;4,072;-4,568;-2,814;0,000;33,300;34,000;9,123;1,707;11,363;9,270;11,340;9,762;-3,200;25,344;0,000;269,140;Inf;280,000;280,000;10,475;2,748;11,016;22,328
6575,000;3,023;0,712;-35,209;1,662;9,410;4,294;31,478;4,072;-4,568;-2,814;0,000;33,300;34,000;9,123;1,707;11,388;9,236;11,353;9,664;-3,200;25,344;0,000;270,440;Inf;280,000;280,000;10,434;2,753;10,982;22,280
6575,500;3,023;0,712;-35,209;1,662;9,410;4,294;31,478;4,072;-4,568;-2,814;0,000;33,300;34,000;9,123;1,707;11,349;9,299;11,342;9,643;-3,200;25,344;0,000;270,440;Inf;280,000;280,000;10,410;2,757;10,971;22,276
6576,000;3,023;0,712;-35,209;1,662;9,410;4,302;31,479;4,070;-4,551;-2,800;0,000;33,270;33,916;9,123;1,707;11,369;9,279;11,280;9,754;-3,190;25,345;0,000;269,740;Inf;280,000;280,000;10,408;2,762;10,972;22,302
6576,500;3,023;0,712;-35,209;1,662;9,410;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,123;1,707;11,396;9,289;11,340;9,876;-3,190;25,345;0,000;269,740;Inf;280,000;280,000;10,421;2,766;10,989;22,370
6577,000;2,242;0,626;-33,228;1,673;9,201;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,439;1,641;11,533;9,317;11,483;9,985;-3,190;25,345;0,000;271,040;Inf;280,000;280,000;10,475;2,770;10,959;22,362
6577,500;2,242;0,626;-33,228;1,673;9,201;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,439;1,641;11,398;9,062;11,338;9,655;-3,190;25,345;0,000;271,040;Inf;280,000;280,000;10,579;2,761;10,944;22,342
6578,000;2,242;0,626;-33,228;1,673;9,201;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,439;1,641;11,376;9,376;11,392;9,776;-3,190;25,345;0,000;270,240;Inf;280,000;280,000;10,363;2,753;10,943;22,344
6578,500;2,242;0,626;-33,228;1,673;9,201;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,439;1,641;11,581;9,453;11,525;9,995;-3,190;25,345;0,000;270,240;Inf;280,000;280,000;10,480;2,745;10,989;22,404
6579,000;2,242;0,626;-33,228;1,673;9,201;4,302;31,479;4,070;-4,551;-2,800;0,000;33,300;33,900;9,439;1,641;11,700;9,362;11,545;10,053;-3,190;25,345;0,000;271,240;Inf;280,000;280,000;10,638;2,736;11,001;22,372
6579,500;2,242;0,626;-33,228;1,673;9,201;4,321;31,449;4,036;-4,535;-2,815;0,000;33,272;33,890;9,439;1,641;11,621;9,227;11,529;9,932;-3,201;25,338;0,000;271,240;Inf;280,000;280,000;10,665;2,728;11,011;22,388
6580,000;2,242;0,626;-33,228;1,673;9,201;4,321;31,449;4,036;-4,535;-2,815;0,000;33,300;33,900;9,439;1,641;11,567;9,118;11,438;9,770;-3,201;25,338;0,000;270,640;Inf;280,000;280,000;10,577;2,720;10,975;22,300
6580,500;2,692;0,736;-34,293;1,695;9,260;4,321;31,449;4,036;-4,535;-2,815;0,000;33,300;33,900;9,397;1,718;11,456;9,120;11,378;9,737;-3,201;25,338;0,000;270,640;Inf;280,000;280,000;10,473;2,712;10,978;22,302
6581,000;2,692;0,736;-34,293;1,695;9,260;4,321;31,449;4,036;-4,535;-2,815;0,000;33,300;33,900;9,397;1,718;11,474;9,406;11,495;9,825;-3,201;25,338;0,000;271,340;Inf;280,000;280,000;10,423;2,712;11,005;22,318
6581,500;2,692;0,736;-34,293;1,695;9,260;4,321;31,449;4,036;-4,535;-2,815;0,000;33,300;33,900;9,397;1,718;11,620;9,359;11,504;9,891;-3,201;25,338;0,000;271,340;Inf;280,000;280,000;10,550;2,712;11,059;22,344
6582,000;2,692;0,736;-34,293;1,695;9,260;4,321;31,449;4,036;-4,535;-2,815;0,000;33,300;33,900;9,397;1,718;11,597;9,178;11,435;9,772;-3,201;25,338;0,000;269,940;Inf;280,000;280,000;10,593;2,711;11,081;22,373
6582,500;2,692;0,736;-34,293;1,695;9,260;4,347;31,474;4,093;-4,491;-2,810;0,000;33,279;33,952;9,397;1,718;11,439;9,128;11,349;9,711;-3,198;25,351;0,000;269,940;Inf;280,000;280,000;10,495;2,711;11,058;22,394
6583,000;2,692;0,736;-34,293;1,695;9,260;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,397;1,718;11,445;9,343;11,418;9,824;-3,198;25,351;0,000;270,540;Inf;280,000;280,000;10,407;2,711;11,038;22,415
6583,500;3,812;0,907;-35,209;1,662;9,383;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,164;1,661;11,463;9,546;11,488;9,907;-3,198;25,351;0,000;270,540;Inf;280,000;280,000;10,507;2,711;11,076;22,423
6584,000;3,812;0,907;-35,209;1,662;9,383;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,164;1,661;11,592;9,388;11,506;9,889;-3,198;25,351;0,000;269,440;Inf;280,000;280,000;10,601;2,729;11,121;22,404
6584,500;3,812;0,907;-35,209;1,662;9,383;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,164;1,661;11,563;9,350;11,461;9,931;-3,198;25,351;0,000;269,440;Inf;280,000;280,000;10,594;2,746;11,078;22,412
6585,000;3,812;0,907;-35,209;1,662;9,383;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,164;1,661;11,511;8,953;11,278;9,576;-3,198;25,351;0,000;270,540;Inf;280,000;280,000;10,577;2,764;11,075;22,404
6585,500;3,812;0,907;-35,209;1,662;9,383;4,347;31,474;4,093;-4,491;-2,810;0,000;33,300;34,000;9,164;1,661;11,343;9,524;11,392;9,963;-3,198;25,351;0,000;270,540;Inf;280,000;280,000;10,329;2,781;11,048;22,394
6586,000;3,812;0,907;-35,209;1,662;9,383;4,335;31,512;4,075;-4,455;-2,821;0,000;33,275;33,871;9,164;1,661;11,530;9,583;11,494;10,009;-3,206;25,343;0,000;269,840;Inf;280,000;280,000;10,556;2,798;11,062;22,390
6586,500;3,812;0,907;-35,209;1,662;9,383;4,335;31,512;4,075;-4,455;-2,821;0,000;33,300;33,900;9,164;1,661;11,690;9,382;11,499;9,972;-3,206;25,343;0,000;269,840;Inf;280,000;280,000;10,654;2,815;11,094;22,376
6587,000;2,721;0,730;-33,543;1,676;9,211;4,335;31,512;4,075;-4,455;-2,821;0,000;33,300;33,900;9,524;1,596;11,578;9,239;11,413;9,871;-3,206;25,343;0,000;270,940;Inf;280,000;280,000;10,636;2,831;11,122;22,363
6587,500;2,721;0,730;-33,543;1,676;9,211;4,335;31,512;4,075;-4,455;-2,821;0,000;33,300;33,900;9,524;1,596;11,483;9,117;11,306;9,690;-3,206;25,343;0,000;270,940;Inf;280,000;280,000;10,525;2,829;11,099;22,380
6588,000;2,721;0,730;-33,543;1,676;9,211;4,335;31,512;4,075;-4,455;-2,821;0,000;33,300;33,900;9,524;1,596;11,319;9,274;11,357;9,724;-3,206;25,343;0,000;270,940;Inf;280,000;280,000;10,399;2,827;11,088;22,389
6588,500;2,721;0,730;-33,543;1,676;9,211;4,335;31,512;4,075;-4,455;-2,821;0,000;33,300;33,900;9,524;1,596;11,609;9,419;11,559;9,913;-3,206;25,343;0,000;270,940;Inf;280,000;280,000;10,419;2,826;11,114;22,340
6589,000;2,721;0,730;-33,543;1,676;9,211;4,314;31,500;4,048;-4,468;-2,814;0,000;33,280;33,859;9,524;1,596;11,689;9,423;11,596;10,059;-3,196;25,343;0,000;270,540;Inf;280,000;280,000;10,625;2,824;11,129;22,312
6589,500;2,721;0,730;-33,543;1,676;9,211;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,524;1,596;11,625;9,293;11,444;9,884;-3,196;25,343;0,000;270,540;Inf;280,000;280,000;10,692;2,822;11,144;22,307
6590,000;2,420;0,583;-35,209;1,667;9,402;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,272;1,634;11,470;9,294;11,458;9,847;-3,196;25,343;0,000;270,540;Inf;280,000;280,000;10,561;2,821;11,143;22,239
6590,500;2,420;0,583;-35,209;1,667;9,402;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,272;1,634;11,383;9,261;11,209;9,664;-3,196;25,343;0,000;270,540;Inf;280,000;280,000;10,517;2,814;11,112;22,260
6591,000;2,420;0,583;-35,209;1,667;9,402;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,272;1,634;11,436;9,464;11,384;9,861;-3,196;25,343;0,000;270,940;Inf;280,000;280,000;10,379;2,808;11,107;22,308
6591,500;2,420;0,583;-35,209;1,667;9,402;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,272;1,634;11,578;9,467;11,506;10,087;-3,196;25,343;0,000;270,940;Inf;280,000;280,000;10,536;2,801;11,135;22,319
6592,000;2,420;0,583;-35,209;1,667;9,402;4,314;31,500;4,048;-4,468;-2,814;0,000;33,300;33,900;9,272;1,634;11,480;9,349;11,353;9,879;-3,196;25,343;0,000;270,440;Inf;280,000;280,000;10,660;2,795;11,165;22,281
6592,500;2,420;0,583;-35,209;1,667;9,402;4,295;31,479;4,048;-4,441;-2,819;0,000;33,276;33,952;9,272;1,634;11,335;9,319;11,281;9,754;-3,215;25,338;0,000;270,440;Inf;280,000;280,000;10,515;2,789;11,149;22,271
6593,000;2,420;0,583;-35,209;1,667;9,402;4,295;31,479;4,048;-4,441;-2,819;0,000;33,300;34,000;9,272;1,634;11,412;9,429;11,352;9,799;-3,215;25,338;0,000;270,840;Inf;280,000;280,000;10,422;2,783;11,128;22,211
6593,500;2,877;0,682;-35,209;1,667;9,375;4,295;31,479;4,048;-4,441;-2,819;0,000;33,300;34,000;9,244;1,809;11,461;9,284;11,336;9,845;-3,215;25,338;0,000;270,840;Inf;280,000;280,000;10,498;2,777;11,156;22,160
6594,000;2,877;0,682;-35,209;1,667;9,375;4,295;31,479;4,048;-4,441;-2,819;0,000;33,300;34,000;9,244;1,809;11,454;9,502;11,436;10,112;-3,215;25,338;0,000;269,540;Inf;280,000;280,000;10,481;2,778;11,140;22,129
6594,500;2,877;0,682;-35,209;1,667;9,375;4,295;31,479;4,048;-4,441;-2,819;0,000;33,300;34,000;9,244;1,809;11,590;9,619;11,612;10,130;-3,215;25,338;0,000;269,540;Inf;280,000;280,000;10,626;2,780;11,164;22,200
6595,000;2,877;0,682;-35,209;1,667;9,375;4,295;31,479;4,048;-4,441;-2,819;0,000;33,300;34,000;9,244;1,809;11,556;9,517;11,565;9,932;-3,215;25,338;0,000;270,640;Inf;280,000;280,000;10,738;2,782;11,171;22,151
6595,500;2,877;0,682;-35,209;1,667;9,375;4,327;31,494;4,084;-4,431;-2,805;0,000;33,292;33,926;9,244;1,809;11,462;9,382;11,403;9,767;-3,206;25,356;0,000;270,640;Inf;280,000;280,000;10,642;2,783;11,192;22,104
6596,000;2,877;0,682;-35,209;1,667;9,375;4,327;31,494;4,084;-4,431;-2,805;0,000;33,300;33,900;9,244;1,809;11,476;9,420;11,414;9,965;-3,206;25,356;0,000;269,140;Inf;280,000;280,000;10,503;2,785;11,191;22,056
