t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6596,500;3,091;0,709;-35,209;1,676;9,314;4,327;31,494;4,084;-4,431;-2,805;0,000;33,300;33,900;9,265;1,696;11,484;9,595;11,492;9,998;-3,206;25,356;0,000;269,140;Inf;280,000;280,000;10,569;2,786;11,188;22,078
6597,000;3,091;0,709;-35,209;1,676;9,314;4,327;31,494;4,084;-4,431;-2,805;0,000;33,300;33,900;9,265;1,696;11,468;9,450;11,454;9,822;-3,206;25,356;0,000;270,640;Inf;280,000;280,000;10,642;2,791;11,207;22,045
6597,500;3,091;0,709;-35,209;1,676;9,314;4,327;31,494;4,084;-4,431;-2,805;0,000;33,300;33,900;9,265;1,696;11,478;9,340;11,490;9,782;-3,206;25,356;0,000;270,640;Inf;280,000;280,000;10,548;2,796;11,181;22,085
6598,000;3,091;0,709;-35,209;1,676;9,314;4,327;31,494;4,084;-4,431;-2,805;0,000;33,300;33,900;9,265;1,696;11,528;9,378;11,527;9,769;-3,206;25,356;0,000;269,640;Inf;280,000;280,000;10,522;2,801;11,156;22,129
6598,500;3,091;0,709;-35,209;1,676;9,314;4,336;31,503;4,062;-4,422;-2,833;0,000;33,278;33,916;9,265;1,696;11,682;9,458;11,588;10,060;-3,216;25,341;0,000;269,640;Inf;280,000;280,000;10,551;2,806;11,159;22,155
6599,000;3,091;0,709;-35,209;1,676;9,314;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,265;1,696;11,663;9,562;11,608;10,101;-3,216;25,341;0,000;270,940;Inf;280,000;280,000;10,697;2,810;11,199;22,170
6599,500;3,091;0,709;-35,209;1,676;9,314;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,265;1,696;11,591;9,358;11,582;9,894;-3,216;25,341;0,000;270,940;Inf;280,000;280,000;10,734;2,815;11,174;22,165
6600,000;2,791;0,705;-35,209;1,663;9,255;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,315;1,763;11,460;9,312;11,332;9,720;-3,216;25,341;0,000;269,840;Inf;280,000;280,000;10,606;2,820;11,161;22,203
6600,500;2,791;0,705;-35,209;1,663;9,255;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,315;1,763;11,521;9,499;11,430;10,047;-3,216;25,341;0,000;269,840;Inf;280,000;280,000;10,456;2,819;11,154;22,257
6601,000;2,791;0,705;-35,209;1,663;9,255;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,315;1,763;11,636;9,559;11,497;10,149;-3,216;25,341;0,000;270,840;Inf;280,000;280,000;10,624;2,819;11,167;22,267
6601,500;2,791;0,705;-35,209;1,663;9,255;4,336;31,503;4,062;-4,422;-2,833;0,000;33,300;33,900;9,315;1,763;11,500;9,561;11,414;10,049;-3,216;25,341;0,000;270,840;Inf;280,000;280,000;10,710;2,818;11,177;22,251
6602,000;2,791;0,705;-35,209;1,663;9,255;4,341;31,517;4,078;-4,392;-2,823;0,000;33,289;34,009;9,315;1,763;11,372;9,345;11,222;9,857;-3,218;25,353;0,000;269,540;Inf;280,000;280,000;10,631;2,818;11,189;22,283
6602,500;2,791;0,705;-35,209;1,663;9,255;4,341;31,517;4,078;-4,392;-2,823;0,000;33,300;34,000;9,315;1,763;11,365;9,400;11,301;9,810;-3,218;25,353;0,000;269,540;Inf;280,000;280,000;10,449;2,817;11,166;22,263
6603,000;2,847;0,743;-34,300;1,717;9,272;4,341;31,517;4,078;-4,392;-2,823;0,000;33,300;34,000;9,424;1,732;11,332;9,433;11,253;9,993;-3,218;25,353;0,000;270,940;Inf;280,000;280,000;10,469;2,817;11,218;22,287
6603,500;2,847;0,743;-34,300;1,717;9,272;4,341;31,517;4,078;-4,392;-2,823;0,000;33,300;34,000;9,424;1,732;11,524;9,642;11,426;10,134;-3,218;25,353;0,000;270,940;Inf;280,000;280,000;10,503;2,817;11,192;22,318
6604,000;2,847;0,743;-34,300;1,717;9,272;4,341;31,517;4,078;-4,392;-2,823;0,000;33,300;34,000;9,424;1,732;11,513;9,475;11,439;10,018;-3,218;25,353;0,000;269,440;Inf;280,000;280,000;10,682;2,818;11,188;22,345
6604,500;2,847;0,743;-34,300;1,717;9,272;4,341;31,517;4,078;-4,392;-2,823;0,000;33,300;34,000;9,424;1,732;11,475;9,167;11,186;9,750;-3,218;25,353;0,000;269,440;Inf;280,000;280,000;10,611;2,818;11,184;22,366
6605,000;2,847;0,743;-34,300;1,717;9,272;4,312;31,552;4,060;-4,390;-2,816;0,000;33,288;33,972;9,424;1,732;11,298;9,422;11,282;9,843;-3,218;25,352;0,000;270,340;Inf;280,000;280,000;10,395;2,819;11,149;22,411
6605,500;2,847;0,743;-34,300;1,717;9,272;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,424;1,732;11,465;9,471;11,337;9,869;-3,218;25,352;0,000;270,340;Inf;280,000;280,000;10,461;2,819;11,193;22,432
6606,000;2,847;0,743;-34,300;1,717;9,272;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,424;1,732;11,555;9,500;11,504;10,074;-3,218;25,352;0,000;269,240;Inf;280,000;280,000;10,536;2,820;11,228;22,407
6606,500;2,666;0,706;-33,519;1,718;9,256;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,495;1,582;11,360;9,245;11,063;9,721;-3,218;25,352;0,000;269,240;Inf;280,000;280,000;10,658;2,820;11,247;22,458
6607,000;2,666;0,706;-33,519;1,718;9,256;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,495;1,582;11,182;9,310;11,082;9,670;-3,218;25,352;0,000;270,240;Inf;280,000;280,000;10,347;2,818;11,231;22,457
6607,500;2,666;0,706;-33,519;1,718;9,256;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,495;1,582;11,188;9,344;11,139;9,644;-3,218;25,352;0,000;270,240;Inf;280,000;280,000;10,311;2,815;11,207;22,464
6608,000;2,666;0,706;-33,519;1,718;9,256;4,312;31,552;4,060;-4,390;-2,816;0,000;33,300;34,000;9,495;1,582;11,334;9,289;11,246;9,726;-3,218;25,352;0,000;269,040;Inf;280,000;280,000;10,329;2,813;11,178;22,476
6608,500;2,666;0,706;-33,519;1,718;9,256;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,899;9,495;1,582;11,451;9,282;11,358;9,823;-3,223;25,360;0,000;269,040;Inf;280,000;280,000;10,399;2,810;11,168;22,487
6609,000;2,666;0,706;-33,519;1,718;9,256;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,900;9,495;1,582;11,496;9,271;11,439;9,840;-3,223;25,360;0,000;270,440;Inf;280,000;280,000;10,479;2,808;11,145;22,446
6609,500;2,501;0,682;-33,869;1,754;9,277;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,900;9,335;1,605;11,491;9,404;11,422;9,912;-3,223;25,360;0,000;270,440;Inf;280,000;280,000;10,512;2,806;11,153;22,383
6610,000;2,501;0,682;-33,869;1,754;9,277;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,900;9,335;1,605;11,408;9,547;11,387;9,900;-3,223;25,360;0,000;269,540;Inf;280,000;280,000;10,557;2,801;11,129;22,317
6610,500;2,501;0,682;-33,869;1,754;9,277;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,900;9,335;1,605;11,563;9,334;11,425;9,821;-3,223;25,360;0,000;269,540;Inf;280,000;280,000;10,561;2,796;11,137;22,308
6611,000;2,501;0,682;-33,869;1,754;9,277;4,329;31,558;4,065;-4,418;-2,820;0,000;33,300;33,900;9,335;1,605;11,407;9,290;11,360;9,825;-3,223;25,360;0,000;270,540;Inf;280,000;280,000;10,536;2,791;11,128;22,297
6611,500;2,501;0,682;-33,869;1,754;9,277;4,328;31,535;4,070;-4,409;-2,823;0,000;33,303;33,898;9,335;1,605;11,567;9,341;11,458;10,034;-3,229;25,358;0,000;270,540;Inf;280,000;280,000;10,471;2,786;11,139;22,286
6612,000;2,501;0,682;-33,869;1,754;9,277;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,335;1,605;11,518;9,538;11,435;9,986;-3,229;25,358;0,000;269,740;Inf;280,000;280,000;10,600;2,781;11,143;22,295
6612,500;2,501;0,682;-33,869;1,754;9,277;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,335;1,605;11,493;9,622;11,526;9,976;-3,229;25,358;0,000;269,740;Inf;280,000;280,000;10,619;2,777;11,156;22,299
6613,000;2,865;0,764;-34,215;1,724;9,280;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,327;1,554;11,494;9,495;11,437;9,873;-3,229;25,358;0,000;270,040;Inf;280,000;280,000;10,654;2,772;11,190;22,333
6613,500;2,865;0,764;-34,215;1,724;9,280;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,327;1,554;11,558;9,409;11,447;9,844;-3,229;25,358;0,000;270,040;Inf;280,000;280,000;10,575;2,774;11,196;22,425
6614,000;2,865;0,764;-34,215;1,724;9,280;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,327;1,554;11,492;9,203;11,351;9,735;-3,229;25,358;0,000;270,540;Inf;280,000;280,000;10,565;2,775;11,179;22,455
6614,500;2,865;0,764;-34,215;1,724;9,280;4,328;31,535;4,070;-4,409;-2,823;0,000;33,300;33,900;9,327;1,554;11,453;9,378;11,438;9,982;-3,229;25,358;0,000;270,540;Inf;280,000;280,000;10,445;2,777;11,167;22,447
6615,000;2,865;0,764;-34,215;1,724;9,280;4,345;31,547;4,089;-4,381;-2,832;0,000;33,299;33,953;9,327;1,554;11,609;9,745;11,642;10,162;-3,231;25,360;0,000;270,640;Inf;280,000;280,000;10,563;2,778;11,191;22,465
6615,500;2,865;0,764;-34,215;1,724;9,280;4,345;31,547;4,089;-4,381;-2,832;0,000;33,300;34,000;9,327;1,554;11,677;9,664;11,696;10,014;-3,231;25,360;0,000;270,640;Inf;280,000;280,000;10,790;2,780;11,217;22,396
6616,000;2,756;0,749;-34,373;1,651;9,290;4,345;31,547;4,089;-4,381;-2,832;0,000;33,300;34,000;9,416;1,711;11,709;9,509;11,587;9,922;-3,231;25,360;0,000;270,240;Inf;280,000;280,000;10,763;2,781;11,232;22,367
6616,500;2,756;0,749;-34,373;1,651;9,290;4,345;31,547;4,089;-4,381;-2,832;0,000;33,300;34,000;9,416;1,711;11,519;9,350;11,365;9,918;-3,231;25,360;0,000;270,240;Inf;280,000;280,000;10,682;2,781;11,281;22,390
6617,000;2,756;0,749;-34,373;1,651;9,290;4,345;31,547;4,089;-4,381;-2,832;0,000;33,300;34,000;9,416;1,711;11,448;9,392;11,324;9,937;-3,231;25,360;0,000;270,640;Inf;280,000;280,000;10,538;2,780;11,250;22,393
6617,500;2,756;0,749;-34,373;1,651;9,290;4,345;31,547;4,089;-4,381;-2,832;0,000;33,300;34,000;9,416;1,711;11,551;9,574;11,509;9,957;-3,231;25,360;0,000;270,640;Inf;280,000;280,000;10,525;2,780;11,269;22,419
6618,000;2,756;0,749;-34,373;1,651;9,290;4,349;31,539;4,065;-4,352;-2,828;0,000;33,303;33,914;9,416;1,711;11,552;9,481;11,483;9,970;-3,233;25,363;0,000;270,240;Inf;280,000;280,000;10,648;2,779;11,256;22,395
6618,500;2,756;0,749;-34,373;1,651;9,290;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,416;1,711;11,643;9,396;11,503;9,950;-3,233;25,363;0,000;270,240;Inf;280,000;280,000;10,622;2,779;11,247;22,366
6619,000;2,756;0,749;-34,373;1,651;9,290;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,416;1,711;11,603;9,432;11,554;10,081;-3,233;25,363;0,000;270,640;Inf;280,000;280,000;10,623;2,779;11,252;22,332
6619,500;3,044;0,716;-35,209;1,654;9,403;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,180;1,694;11,717;9,590;11,685;10,250;-3,233;25,363;0,000;270,640;Inf;280,000;280,000;10,668;2,778;11,220;22,333
6620,000;3,044;0,716;-35,209;1,654;9,403;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,180;1,694;11,716;9,748;11,708;10,244;-3,233;25,363;0,000;270,040;Inf;280,000;280,000;10,811;2,783;11,256;22,304
6620,500;3,044;0,716;-35,209;1,654;9,403;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,180;1,694;11,716;9,743;11,705;10,196;-3,233;25,363;0,000;270,040;Inf;280,000;280,000;10,854;2,787;11,274;22,359
6621,000;3,044;0,716;-35,209;1,654;9,403;4,349;31,539;4,065;-4,352;-2,828;0,000;33,300;33,900;9,180;1,694;11,806;9,553;11,636;10,095;-3,233;25,363;0,000;270,340;Inf;280,000;280,000;10,840;2,791;11,341;22,362
6621,500;3,044;0,716;-35,209;1,654;9,403;4,362;31,524;4,091;-4,323;-2,837;0,000;33,308;33,961;9,180;1,694;11,538;9,526;11,532;10,113;-3,240;25,367;0,000;270,340;Inf;280,000;280,000;10,773;2,795;11,298;22,375
6622,000;3,044;0,716;-35,209;1,654;9,403;4,362;31,524;4,091;-4,323;-2,837;0,000;33,300;34,000;9,180;1,694;11,583;9,546;11,545;10,070;-3,240;25,367;0,000;270,540;Inf;280,000;280,000;10,677;2,799;11,294;22,384
6622,500;3,344;0,791;-35,209;1,643;9,328;4,362;31,524;4,091;-4,323;-2,837;0,000;33,300;34,000;9,327;1,729;11,665;9,719;11,669;10,198;-3,240;25,367;0,000;270,540;Inf;280,000;280,000;10,686;2,803;11,280;22,375
6623,000;3,344;0,791;-35,209;1,643;9,328;4,362;31,524;4,091;-4,323;-2,837;0,000;33,300;34,000;9,327;1,729;11,794;9,717;11,759;10,391;-3,240;25,367;0,000;270,340;Inf;280,000;280,000;10,812;2,812;11,313;22,395
6623,500;3,344;0,791;-35,209;1,643;9,328;4,362;31,524;4,091;-4,323;-2,837;0,000;33,300;34,000;9,327;1,729;11,885;9,786;11,768;10,387;-3,240;25,367;0,000;270,340;Inf;280,000;280,000;10,915;2,821;11,352;22,329
6624,000;3,344;0,791;-35,209;1,643;9,328;4,362;31,524;4,091;-4,323;-2,837;0,000;33,300;34,000;9,327;1,729;11,762;9,579;11,628;10,144;-3,240;25,367;0,000;270,240;Inf;280,000;280,000;10,957;2,830;11,345;22,335
6624,500;3,344;0,791;-35,209;1,643;9,328;4,338;31,544;4,091;-4,307;-2,840;0,000;33,304;33,896;9,327;1,729;11,659;9,496;11,585;10,025;-3,224;25,363;0,000;270,240;Inf;280,000;280,000;10,778;2,838;11,342;22,390
6625,000;3,344;0,791;-35,209;1,643;9,328;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,327;1,729;11,663;9,866;11,676;10,405;-3,224;25,363;0,000;270,040;Inf;280,000;280,000;10,691;2,846;11,342;22,414
6625,500;2,621;0,608;-35,209;1,679;9,340;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,255;1,608;11,798;9,992;11,747;10,425;-3,224;25,363;0,000;270,040;Inf;280,000;280,000;10,902;2,855;11,383;22,455
6626,000;2,621;0,608;-35,209;1,679;9,340;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,255;1,608;11,798;9,704;11,596;10,215;-3,224;25,363;0,000;270,140;Inf;280,000;280,000;10,991;2,851;11,436;22,428
6626,500;2,621;0,608;-35,209;1,679;9,340;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,255;1,608;11,593;9,543;11,492;10,052;-3,224;25,363;0,000;270,140;Inf;280,000;280,000;10,828;2,847;11,435;22,446
6627,000;2,621;0,608;-35,209;1,679;9,340;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,255;1,608;11,623;9,419;11,456;10,052;-3,224;25,363;0,000;270,040;Inf;280,000;280,000;10,670;2,843;11,402;22,419
6627,500;2,621;0,608;-35,209;1,679;9,340;4,338;31,544;4,091;-4,307;-2,840;0,000;33,300;33,900;9,255;1,608;11,659;9,617;11,504;10,290;-3,224;25,363;0,000;270,040;Inf;280,000;280,000;10,637;2,840;11,383;22,337
6628,000;2,621;0,608;-35,209;1,679;9,340;4,326;31,561;4,087;-4,272;-2,834;0,000;33,315;33,930;9,255;1,608;11,669;9,948;11,655;10,396;-3,226;25,362;0,000;270,340;Inf;280,000;280,000;10,768;2,836;11,443;22,376
6628,500;2,621;0,608;-35,209;1,679;9,340;4,326;31,561;4,087;-4,272;-2,834;0,000;33,300;33,900;9,255;1,608;11,770;9,734;11,649;10,157;-3,226;25,362;0,000;270,340;Inf;280,000;280,000;10,917;2,832;11,439;22,396
6629,000;3,254;0,767;-35,209;1,673;9,303;4,326;31,561;4,087;-4,272;-2,834;0,000;33,300;33,900;9,310;1,780;11,483;9,446;11,252;9,875;-3,226;25,362;0,000;270,740;Inf;280,000;280,000;10,827;2,829;11,476;22,410
6629,500;3,254;0,767;-35,209;1,673;9,303;4,326;31,561;4,087;-4,272;-2,834;0,000;33,300;33,900;9,310;1,780;11,349;9,381;11,208;9,895;-3,226;25,362;0,000;270,740;Inf;280,000;280,000;10,514;2,836;11,457;22,393
6630,000;3,254;0,767;-35,209;1,673;9,303;4,326;31,561;4,087;-4,272;-2,834;0,000;33,300;33,900;9,310;1,780;11,472;9,635;11,416;10,241;-3,226;25,362;0,000;270,940;Inf;280,000;280,000;10,458;2,843;11,415;22,398
6630,500;3,254;0,767;-35,209;1,673;9,303;4,326;31,561;4,087;-4,272;-2,834;0,000;33,300;33,900;9,310;1,780;11,579;9,836;11,505;10,227;-3,226;25,362;0,000;270,940;Inf;280,000;280,000;10,691;2,850;11,420;22,408
6631,000;3,254;0,767;-35,209;1,673;9,303;4,333;31,558;4,089;-4,279;-2,837;0,000;33,314;33,934;9,310;1,780;11,611;9,737;11,491;10,192;-3,226;25,362;0,000;270,640;Inf;280,000;280,000;10,787;2,856;11,454;22,481
6631,500;3,254;0,767;-35,209;1,673;9,303;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,310;1,780;11,605;9,609;11,419;10,069;-3,226;25,362;0,000;270,640;Inf;280,000;280,000;10,758;2,863;11,442;22,465
6632,000;2,415;0,637;-34,456;1,711;9,277;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,397;1,792;11,238;9,378;11,077;9,978;-3,226;25,362;0,000;270,640;Inf;280,000;280,000;10,675;2,869;11,436;22,431
6632,500;2,415;0,637;-34,456;1,711;9,277;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,397;1,792;11,425;9,725;11,354;10,219;-3,226;25,362;0,000;270,640;Inf;280,000;280,000;10,418;2,862;11,404;22,425
6633,000;2,415;0,637;-34,456;1,711;9,277;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,397;1,792;11,594;9,866;11,545;10,252;-3,226;25,362;0,000;271,040;Inf;280,000;280,000;10,681;2,854;11,397;22,387
6633,500;2,415;0,637;-34,456;1,711;9,277;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,397;1,792;11,651;9,726;11,519;10,100;-3,226;25,362;0,000;271,040;Inf;280,000;280,000;10,814;2,847;11,425;22,364
6634,000;2,415;0,637;-34,456;1,711;9,277;4,333;31,558;4,089;-4,279;-2,837;0,000;33,300;33,900;9,397;1,792;11,504;9,520;11,307;9,982;-3,226;25,362;0,000;270,540;Inf;280,000;280,000;10,749;2,840;11,451;22,319
6634,500;2,415;0,637;-34,456;1,711;9,277;4,350;31,577;4,081;-4,259;-2,817;0,000;33,319;34,000;9,397;1,792;11,546;9,370;11,284;9,933;-3,228;25,361;0,000;270,540;Inf;280,000;280,000;10,578;2,833;11,428;22,257
6635,000;2,415;0,637;-34,456;1,711;9,277;4,350;31,577;4,081;-4,259;-2,817;0,000;33,300;34,000;9,397;1,792;11,363;9,487;11,131;10,101;-3,228;25,361;0,000;270,640;Inf;280,000;280,000;10,533;2,826;11,432;22,277
6635,500;3,084;0,824;-33,294;1,743;9,248;4,350;31,577;4,081;-4,259;-2,817;0,000;33,300;34,000;9,548;1,662;11,372;9,738;11,261;10,119;-3,228;25,361;0,000;270,640;Inf;280,000;280,000;10,520;2,820;11,466;22,304
6636,000;3,084;0,824;-33,294;1,743;9,248;4,350;31,577;4,081;-4,259;-2,817;0,000;33,300;34,000;9,548;1,662;11,471;9,581;11,283;10,030;-3,228;25,361;0,000;270,840;Inf;280,000;280,000;10,622;2,824;11,442;22,357
6636,500;3,084;0,824;-33,294;1,743;9,248;4,350;31,577;4,081;-4,259;-2,817;0,000;33,300;34,000;9,548;1,662;11,363;9,420;11,187;9,874;-3,228;25,361;0,000;270,840;Inf;280,000;280,000;10,591;2,828;11,421;22,379
6637,000;3,084;0,824;-33,294;1,743;9,248;4,350;31,577;4,081;-4,259;-2,817;0,000;33,300;34,000;9,548;1,662;11,397;9,472;11,256;10,062;-3,228;25,361;0,000;270,740;Inf;280,000;280,000;10,461;2,832;11,379;22,429
6637,500;3,084;0,824;-33,294;1,743;9,248;4,365;31,587;4,095;-4,262;-2,842;0,000;33,311;33,941;9,548;1,662;11,509;9,787;11,476;10,269;-3,237;25,350;0,000;270,740;Inf;280,000;280,000;10,547;2,836;11,361;22,403
6638,000;3,084;0,824;-33,294;1,743;9,248;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,548;1,662;11,619;9,830;11,587;10,237;-3,237;25,350;0,000;270,240;Inf;280,000;280,000;10,760;2,840;11,410;22,417
6638,500;3,150;0,738;-35,209;1,711;9,303;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,310;1,603;11,666;9,690;11,545;10,099;-3,237;25,350;0,000;270,240;Inf;280,000;280,000;10,818;2,844;11,416;22,430
6639,000;3,150;0,738;-35,209;1,711;9,303;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,310;1,603;11,435;9,427;11,273;9,961;-3,237;25,350;0,000;270,440;Inf;280,000;280,000;10,750;2,849;11,380;22,427
6639,500;3,150;0,738;-35,209;1,711;9,303;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,310;1,603;11,491;9,593;11,388;10,229;-3,237;25,350;0,000;270,440;Inf;280,000;280,000;10,524;2,854;11,370;22,417
6640,000;3,150;0,738;-35,209;1,711;9,303;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,310;1,603;11,551;9,786;11,525;10,263;-3,237;25,350;0,000;271,040;Inf;280,000;280,000;10,675;2,859;11,373;22,403
6640,500;3,150;0,738;-35,209;1,711;9,303;4,365;31,587;4,095;-4,262;-2,842;0,000;33,300;33,900;9,310;1,603;11,634;9,779;11,539;10,156;-3,237;25,350;0,000;271,040;Inf;280,000;280,000;10,781;2,864;11,407;22,418
6641,000;3,150;0,738;-35,209;1,711;9,303;4,396;31,557;4,083;-4,233;-2,834;0,000;33,328;34,015;9,310;1,603;11,486;9,589;11,306;10,047;-3,238;25,365;0,000;270,540;Inf;280,000;280,000;10,777;2,869;11,441;22,442
6641,500;3,150;0,738;-35,209;1,711;9,303;4,396;31,557;4,083;-4,233;-2,834;0,000;33,300;34,000;9,310;1,603;11,461;9,575;11,260;10,145;-3,238;25,365;0,000;270,540;Inf;280,000;280,000;10,607;2,873;11,458;22,489
6642,000;3,318;0,854;-33,741;1,716;9,294;4,396;31,557;4,083;-4,233;-2,834;0,000;33,300;34,000;9,427;1,595;11,414;9,462;11,261;10,063;-3,238;25,365;0,000;270,740;Inf;280,000;280,000;10,610;2,878;11,433;22,441
6642,500;3,318;0,854;-33,741;1,716;9,294;4,396;31,557;4,083;-4,233;-2,834;0,000;33,300;34,000;9,427;1,595;11,383;9,449;11,301;10,010;-3,238;25,365;0,000;270,740;Inf;280,000;280,000;10,550;2,885;11,411;22,441
6643,000;3,318;0,854;-33,741;1,716;9,294;4,396;31,557;4,083;-4,233;-2,834;0,000;33,300;34,000;9,427;1,595;11,394;9,588;11,376;9,990;-3,238;25,365;0,000;271,040;Inf;280,000;280,000;10,536;2,892;11,384;22,348
6643,500;3,318;0,854;-33,741;1,716;9,294;4,396;31,557;4,083;-4,233;-2,834;0,000;33,300;34,000;9,427;1,595;11,541;9,602;11,440;10,077;-3,238;25,365;0,000;271,040;Inf;280,000;280,000;10,587;2,899;11,362;22,315
6644,000;3,318;0,854;-33,741;1,716;9,294;4,388;31,588;4,084;-4,210;-2,841;0,000;33,336;33,948;9,427;1,595;11,633;9,513;11,504;10,069;-3,240;25,364;0,000;270,840;Inf;280,000;280,000;10,665;2,906;11,375;22,305
6644,500;3,318;0,854;-33,741;1,716;9,294;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,427;1,595;11,585;9,411;11,396;10,034;-3,240;25,364;0,000;270,840;Inf;280,000;280,000;10,680;2,913;11,389;22,337
6645,000;2,882;0,693;-35,209;1,700;9,284;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,370;1,787;11,427;9,450;11,239;10,058;-3,240;25,364;0,000;270,540;Inf;280,000;280,000;10,606;2,919;11,387;22,358
6645,500;2,882;0,693;-35,209;1,700;9,284;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,370;1,787;11,415;9,583;11,270;10,056;-3,240;25,364;0,000;270,540;Inf;280,000;280,000;10,543;2,919;11,371;22,440
6646,000;2,882;0,693;-35,209;1,700;9,284;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,370;1,787;11,417;9,682;11,375;10,112;-3,240;25,364;0,000;270,740;Inf;280,000;280,000;10,581;2,918;11,378;22,471
6646,500;2,882;0,693;-35,209;1,700;9,284;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,370;1,787;11,429;9,533;11,267;10,074;-3,240;25,364;0,000;270,740;Inf;280,000;280,000;10,647;2,918;11,402;22,506
6647,000;2,882;0,693;-35,209;1,700;9,284;4,388;31,588;4,084;-4,210;-2,841;0,000;33,300;33,900;9,370;1,787;11,480;9,405;11,309;9,991;-3,240;25,364;0,000;270,840;Inf;280,000;280,000;10,576;2,917;11,407;22,534
6647,500;2,882;0,693;-35,209;1,700;9,284;4,361;31,590;4,087;-4,191;-2,843;0,000;33,330;33,959;9,370;1,787;11,483;9,298;11,303;9,888;-3,241;25,358;0,000;270,840;Inf;280,000;280,000;10,546;2,916;11,380;22,527
6648,000;2,882;0,693;-35,209;1,700;9,284;4,361;31,590;4,087;-4,191;-2,843;0,000;33,300;34,000;9,370;1,787;11,408;9,389;11,190;9,931;-3,241;25,358;0,000;270,640;Inf;280,000;280,000;10,493;2,916;11,357;22,522
6648,500;3,409;0,821;-35,209;1,744;9,346;4,361;31,590;4,087;-4,191;-2,843;0,000;33,300;34,000;9,279;1,632;11,446;9,781;11,380;10,167;-3,241;25,358;0,000;270,640;Inf;280,000;280,000;10,480;2,915;11,337;22,543
6649,000;3,409;0,821;-35,209;1,744;9,346;4,361;31,590;4,087;-4,191;-2,843;0,000;33,300;34,000;9,279;1,632;11,662;9,674;11,468;10,259;-3,241;25,358;0,000;270,740;Inf;280,000;280,000;10,693;2,923;11,405;22,565
6649,500;3,409;0,821;-35,209;1,744;9,346;4,361;31,590;4,087;-4,191;-2,843;0,000;33,300;34,000;9,279;1,632;11,564;9,460;11,278;10,017;-3,241;25,358;0,000;270,740;Inf;280,000;280,000;10,766;2,931;11,409;22,624
6650,000;3,409;0,821;-35,209;1,744;9,346;4,361;31,590;4,087;-4,191;-2,843;0,000;33,300;34,000;9,279;1,632;11,523;9,308;11,078;9,922;-3,241;25,358;0,000;270,340;Inf;280,000;280,000;10,580;2,939;11,396;22,654
6650,500;3,409;0,821;-35,209;1,744;9,346;4,352;31,627;4,098;-4,153;-2,835;0,000;33,336;33,967;9,279;1,632;11,359;9,826;11,286;10,229;-3,238;25,358;0,000;270,340;Inf;280,000;280,000;10,458;2,947;11,367;22,650
6651,000;3,409;0,821;-35,209;1,744;9,346;4,352;31,627;4,098;-4,153;-2,835;0,000;33,300;34,000;9,279;1,632;11,484;9,686;11,315;10,127;-3,238;25,358;0,000;270,440;Inf;280,000;280,000;10,675;2,954;11,392;22,675
6651,500;2,982;0,686;-35,209;1,702;9,326;4,352;31,627;4,098;-4,153;-2,835;0,000;33,300;34,000;9,326;1,645;11,515;9,521;11,328;10,002;-3,238;25,358;0,000;270,440;Inf;280,000;280,000;10,653;2,962;11,395;22,681
6652,000;2,982;0,686;-35,209;1,702;9,326;4,352;31,627;4,098;-4,153;-2,835;0,000;33,300;34,000;9,326;1,645;11,573;9,339;11,384;9,962;-3,238;25,358;0,000;270,640;Inf;280,000;280,000;10,592;2,962;11,370;22,687
6652,500;2,982;0,686;-35,209;1,702;9,326;4,352;31,627;4,098;-4,153;-2,835;0,000;33,300;34,000;9,326;1,645;11,490;9,286;11,288;9,964;-3,238;25,358;0,000;270,640;Inf;280,000;280,000;10,565;2,963;11,338;22,651
6653,000;2,982;0,686;-35,209;1,702;9,326;4,352;31,627;4,098;-4,153;-2,835;0,000;33,300;34,000;9,326;1,645;11,415;9,736;11,431;10,152;-3,238;25,358;0,000;270,340;Inf;280,000;280,000;10,507;2,963;11,377;22,598
6653,500;2,982;0,686;-35,209;1,702;9,326;4,364;31,578;4,057;-4,170;-2,848;0,000;33,337;33,943;9,326;1,645;11,608;9,849;11,551;10,294;-3,250;25,360;0,000;270,340;Inf;280,000;280,000;10,684;2,963;11,386;22,569
6654,000;2,982;0,686;-35,209;1,702;9,326;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,326;1,645;11,605;9,534;11,438;10,055;-3,250;25,360;0,000;270,240;Inf;280,000;280,000;10,825;2,963;11,397;22,574
6654,500;2,982;0,686;-35,209;1,702;9,326;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,326;1,645;11,585;9,390;11,261;10,043;-3,250;25,360;0,000;270,240;Inf;280,000;280,000;10,658;2,964;11,395;22,574
6655,000;2,813;0,665;-35,209;1,705;9,445;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,189;1,686;11,461;9,630;11,350;10,249;-3,250;25,360;0,000;270,440;Inf;280,000;280,000;10,570;2,964;11,388;22,544
6655,500;2,813;0,665;-35,209;1,705;9,445;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,189;1,686;11,572;9,862;11,516;10,313;-3,250;25,360;0,000;270,440;Inf;280,000;280,000;10,672;2,962;11,395;22,561
6656,000;2,813;0,665;-35,209;1,705;9,445;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,189;1,686;11,619;9,870;11,587;10,236;-3,250;25,360;0,000;270,340;Inf;280,000;280,000;10,816;2,959;11,414;22,524
6656,500;2,813;0,665;-35,209;1,705;9,445;4,364;31,578;4,057;-4,170;-2,848;0,000;33,300;33,900;9,189;1,686;11,574;9,662;11,450;10,100;-3,250;25,360;0,000;270,340;Inf;280,000;280,000;10,828;2,957;11,425;22,503
6657,000;2,813;0,665;-35,209;1,705;9,445;4,357;31,583;4,077;-4,121;-2,839;0,000;33,343;33,999;9,189;1,686;11,458;9,457;11,287;9,982;-3,244;25,355;0,000;270,240;Inf;280,000;280,000;10,696;2,954;11,400;22,493
6657,500;2,813;0,665;-35,209;1,705;9,445;4,357;31,583;4,077;-4,121;-2,839;0,000;33,300;34,000;9,189;1,686;11,486;9,669;11,349;10,192;-3,244;25,355;0,000;270,240;Inf;280,000;280,000;10,546;2,952;11,423;22,486
6658,000;2,201;0,563;-35,183;1,675;9,286;4,357;31,583;4,077;-4,121;-2,839;0,000;33,300;34,000;9,321;1,841;11,473;9,830;11,414;10,251;-3,244;25,355;0,000;270,140;Inf;280,000;280,000;10,674;2,950;11,442;22,492
6658,500;2,201;0,563;-35,183;1,675;9,286;4,357;31,583;4,077;-4,121;-2,839;0,000;33,300;34,000;9,321;1,841;11,506;9,734;11,412;10,134;-3,244;25,355;0,000;270,140;Inf;280,000;280,000;10,742;2,938;11,451;22,456
6659,000;2,201;0,563;-35,183;1,675;9,286;4,357;31,583;4,077;-4,121;-2,839;0,000;33,300;34,000;9,321;1,841;11,495;9,636;11,417;10,028;-3,244;25,355;0,000;270,540;Inf;280,000;280,000;10,697;2,925;11,441;22,467
6659,500;2,201;0,563;-35,183;1,675;9,286;4,357;31,583;4,077;-4,121;-2,839;0,000;33,300;34,000;9,321;1,841;11,572;9,597;11,436;10,137;-3,244;25,355;0,000;270,540;Inf;280,000;280,000;10,644;2,914;11,424;22,466
6660,000;2,201;0,563;-35,183;1,675;9,286;4,358;31,596;4,070;-4,106;-2,830;0,000;33,345;33,971;9,321;1,841;11,721;9,638;11,542;10,312;-3,241;25,355;0,000;271,040;Inf;280,000;280,000;10,685;2,902;11,434;22,514
6660,500;2,201;0,563;-35,183;1,675;9,286;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,321;1,841;11,649;9,858;11,563;10,344;-3,241;25,355;0,000;271,040;Inf;280,000;280,000;10,803;2,890;11,468;22,525
6661,000;2,201;0,563;-35,183;1,675;9,286;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,321;1,841;11,462;9,620;11,323;10,135;-3,241;25,355;0,000;271,140;Inf;280,000;280,000;10,854;2,879;11,484;22,571
6661,500;3,327;0,810;-34,924;1,750;9,301;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,297;1,579;11,637;9,554;11,361;10,107;-3,241;25,355;0,000;271,140;Inf;280,000;280,000;10,635;2,868;11,467;22,532
6662,000;3,327;0,810;-34,924;1,750;9,301;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,297;1,579;11,501;9,564;11,253;10,151;-3,241;25,355;0,000;271,240;Inf;280,000;280,000;10,665;2,875;11,473;22,553
6662,500;3,327;0,810;-34,924;1,750;9,301;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,297;1,579;11,472;9,841;11,420;10,256;-3,241;25,355;0,000;271,240;Inf;280,000;280,000;10,617;2,883;11,474;22,567
6663,000;3,327;0,810;-34,924;1,750;9,301;4,358;31,596;4,070;-4,106;-2,830;0,000;33,300;34,000;9,297;1,579;11,516;9,782;11,381;10,152;-3,241;25,355;0,000;271,340;Inf;280,000;280,000;10,747;2,890;11,494;22,604
6663,500;3,327;0,810;-34,924;1,750;9,301;4,370;31,618;4,090;-4,073;-2,838;0,000;33,351;34,019;9,297;1,579;11,474;9,663;11,359;10,037;-3,233;25,356;0,000;271,340;Inf;280,000;280,000;10,708;2,897;11,471;22,582
6664,000;3,327;0,810;-34,924;1,750;9,301;4,370;31,618;4,090;-4,073;-2,838;0,000;33,400;34,000;9,297;1,579;11,478;9,605;11,426;9,965;-3,233;25,356;0,000;270,740;Inf;280,000;280,000;10,634;2,904;11,473;22,583
6664,500;3,544;0,831;-35,209;1,705;9,343;4,370;31,618;4,090;-4,073;-2,838;0,000;33,400;34,000;9,307;1,601;11,422;9,549;11,269;10,157;-3,233;25,356;0,000;270,740;Inf;280,000;280,000;10,619;2,911;11,457;22,541
6665,000;3,544;0,831;-35,209;1,705;9,343;4,370;31,618;4,090;-4,073;-2,838;0,000;33,400;34,000;9,307;1,601;11,647;9,741;11,520;10,318;-3,233;25,356;0,000;270,340;Inf;280,000;280,000;10,599;2,922;11,457;22,564
6665,500;3,544;0,831;-35,209;1,705;9,343;4,370;31,618;4,090;-4,073;-2,838;0,000;33,400;34,000;9,307;1,601;11,634;9,616;11,545;10,150;-3,233;25,356;0,000;270,340;Inf;280,000;280,000;10,807;2,932;11,486;22,564
6666,000;3,544;0,831;-35,209;1,705;9,343;4,370;31,618;4,090;-4,073;-2,838;0,000;33,400;34,000;9,307;1,601;11,514;9,521;11,393;9,989;-3,233;25,356;0,000;270,940;Inf;280,000;280,000;10,736;2,942;11,451;22,630
6666,500;3,544;0,831;-35,209;1,705;9,343;4,381;31,619;4,096;-4,067;-2,840;0,000;33,348;33,976;9,307;1,601;11,526;9,604;11,498;9,972;-3,251;25,358;0,000;270,940;Inf;280,000;280,000;10,604;2,952;11,447;22,639
6667,000;3,544;0,831;-35,209;1,705;9,343;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,307;1,601;11,556;9,702;11,511;10,134;-3,251;25,358;0,000;271,140;Inf;280,000;280,000;10,650;2,962;11,442;22,609
6667,500;3,544;0,831;-35,209;1,705;9,343;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,307;1,601;11,692;9,852;11,667;10,409;-3,251;25,358;0,000;271,140;Inf;280,000;280,000;10,726;2,971;11,506;22,646
6668,000;3,075;0,802;-33,980;1,694;9,220;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,533;1,647;11,739;9,988;11,695;10,524;-3,251;25,358;0,000;270,640;Inf;280,000;280,000;10,905;2,980;11,527;22,640
6668,500;3,075;0,802;-33,980;1,694;9,220;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,533;1,647;11,503;9,395;11,293;9,957;-3,251;25,358;0,000;270,640;Inf;280,000;280,000;10,987;2,982;11,516;22,647
6669,000;3,075;0,802;-33,980;1,694;9,220;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,533;1,647;11,317;9,572;11,268;10,016;-3,251;25,358;0,000;270,740;Inf;280,000;280,000;10,537;2,984;11,475;22,698
6669,500;3,075;0,802;-33,980;1,694;9,220;4,381;31,619;4,096;-4,067;-2,840;0,000;33,300;34,000;9,533;1,647;11,569;9,687;11,448;10,137;-3,251;25,358;0,000;270,740;Inf;280,000;280,000;10,543;2,985;11,463;22,653
6670,000;3,075;0,802;-33,980;1,694;9,220;4,378;31,651;4,099;-4,020;-2,850;0,000;33,361;33,952;9,533;1,647;11,650;9,710;11,540;10,334;-3,240;25,354;0,000;271,240;Inf;280,000;280,000;10,710;2,986;11,491;22,639
6670,500;3,075;0,802;-33,980;1,694;9,220;4,378;31,651;4,099;-4,020;-2,850;0,000;33,400;34,000;9,533;1,647;11,652;9,679;11,540;10,248;-3,240;25,354;0,000;271,240;Inf;280,000;280,000;10,808;2,988;11,507;22,663
6671,000;2,898;0,766;-33,894;1,729;9,207;4,378;31,651;4,099;-4,020;-2,850;0,000;33,400;34,000;9,552;1,694;11,607;9,604;11,551;10,172;-3,240;25,354;0,000;271,140;Inf;280,000;280,000;10,780;2,989;11,448;22,606
6671,500;2,898;0,766;-33,894;1,729;9,207;4,378;31,651;4,099;-4,020;-2,850;0,000;33,400;34,000;9,552;1,694;11,589;9,484;11,561;10,069;-3,240;25,354;0,000;271,140;Inf;280,000;280,000;10,733;2,988;11,454;22,590
6672,000;2,898;0,766;-33,894;1,729;9,207;4,378;31,651;4,099;-4,020;-2,850;0,000;33,400;34,000;9,552;1,694;11,507;9,673;11,433;10,094;-3,240;25,354;0,000;271,240;Inf;280,000;280,000;10,676;2,986;11,479;22,568
6672,500;2,898;0,766;-33,894;1,729;9,207;4,378;31,651;4,099;-4,020;-2,850;0,000;33,400;34,000;9,552;1,694;11,642;9,752;11,501;10,237;-3,240;25,354;0,000;271,240;Inf;280,000;280,000;10,677;2,985;11,492;22,530
6673,000;2,898;0,766;-33,894;1,729;9,207;4,370;31,609;4,092;-4,029;-2,838;0,000;33,363;33,951;9,552;1,694;11,594;9,759;11,549;10,326;-3,245;25,350;0,000;271,040;Inf;280,000;280,000;10,783;2,984;11,524;22,488
6673,500;2,898;0,766;-33,894;1,729;9,207;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,552;1,694;11,588;9,383;11,326;10,029;-3,245;25,350;0,000;271,040;Inf;280,000;280,000;10,807;2,982;11,502;22,534
6674,000;2,898;0,766;-33,894;1,729;9,207;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,552;1,694;11,321;9,304;11,058;9,816;-3,245;25,350;0,000;271,040;Inf;280,000;280,000;10,581;2,981;11,500;22,577
6674,500;2,639;0,646;-35,209;1,668;9,279;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,342;1,892;11,374;9,659;11,274;10,123;-3,245;25,350;0,000;271,040;Inf;280,000;280,000;10,375;2,979;11,493;22,588
6675,000;2,639;0,646;-35,209;1,668;9,279;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,342;1,892;11,583;9,688;11,475;10,260;-3,245;25,350;0,000;270,740;Inf;280,000;280,000;10,608;2,974;11,509;22,639
6675,500;2,639;0,646;-35,209;1,668;9,279;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,342;1,892;11,600;9,643;11,387;10,175;-3,245;25,350;0,000;270,740;Inf;280,000;280,000;10,751;2,968;11,523;22,743
6676,000;2,639;0,646;-35,209;1,668;9,279;4,370;31,609;4,092;-4,029;-2,838;0,000;33,400;34,000;9,342;1,892;11,339;9,638;11,303;10,042;-3,245;25,350;0,000;270,440;Inf;280,000;280,000;10,701;2,963;11,506;22,756
6676,500;2,639;0,646;-35,209;1,668;9,279;4,360;31,646;4,112;-3,997;-2,839;0,000;33,356;33,977;9,342;1,892;11,329;9,566;11,280;10,006;-3,245;25,360;0,000;270,440;Inf;280,000;280,000;10,581;2,958;11,487;22,759
6677,000;2,639;0,646;-35,209;1,668;9,279;4,360;31,646;4,112;-3,997;-2,839;0,000;33,400;34,000;9,342;1,892;11,514;9,658;11,465;10,165;-3,245;25,360;0,000;270,240;Inf;280,000;280,000;10,545;2,952;11,452;22,705
6677,500;2,994;0,696;-35,209;1,690;9,342;4,360;31,646;4,112;-3,997;-2,839;0,000;33,400;34,000;9,127;1,665;11,610;9,726;11,574;10,234;-3,245;25,360;0,000;270,240;Inf;280,000;280,000;10,700;2,947;11,456;22,690
6678,000;2,994;0,696;-35,209;1,690;9,342;4,360;31,646;4,112;-3,997;-2,839;0,000;33,400;34,000;9,127;1,665;11,525;9,768;11,515;10,160;-3,245;25,360;0,000;270,340;Inf;280,000;280,000;10,786;2,948;11,456;22,657
6678,500;2,994;0,696;-35,209;1,690;9,342;4,360;31,646;4,112;-3,997;-2,839;0,000;33,400;34,000;9,127;1,665;11,643;9,691;11,587;10,181;-3,245;25,360;0,000;270,340;Inf;280,000;280,000;10,742;2,949;11,453;22,622
6679,000;2,994;0,696;-35,209;1,690;9,342;4,360;31,646;4,112;-3,997;-2,839;0,000;33,400;34,000;9,127;1,665;11,740;9,591;11,616;10,206;-3,245;25,360;0,000;270,640;Inf;280,000;280,000;10,776;2,949;11,483;22,590
6679,500;2,994;0,696;-35,209;1,690;9,342;4,362;31,611;4,088;-3,983;-2,849;0,000;33,360;33,976;9,127;1,665;11,628;9,854;11,571;10,362;-3,258;25,360;0,000;270,640;Inf;280,000;280,000;10,788;2,950;11,506;22,584
6680,000;2,994;0,696;-35,209;1,690;9,342;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,127;1,665;11,794;9,808;11,676;10,270;-3,258;25,360;0,000;271,040;Inf;280,000;280,000;10,854;2,951;11,502;22,626
6680,500;2,826;0,617;-35,209;1,638;9,368;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,310;1,678;11,637;9,627;11,541;10,145;-3,258;25,360;0,000;271,040;Inf;280,000;280,000;10,887;2,952;11,537;22,592
6681,000;2,826;0,617;-35,209;1,638;9,368;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,310;1,678;11,699;9,607;11,635;10,228;-3,258;25,360;0,000;271,140;Inf;280,000;280,000;10,737;2,950;11,510;22,519
6681,500;2,826;0,617;-35,209;1,638;9,368;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,310;1,678;11,733;9,737;11,604;10,268;-3,258;25,360;0,000;271,140;Inf;280,000;280,000;10,792;2,948;11,483;22,504
6682,000;2,826;0,617;-35,209;1,638;9,368;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,310;1,678;11,669;9,951;11,686;10,329;-3,258;25,360;0,000;271,040;Inf;280,000;280,000;10,836;2,946;11,533;22,493
6682,500;2,826;0,617;-35,209;1,638;9,368;4,362;31,611;4,088;-3,983;-2,849;0,000;33,400;34,000;9,310;1,678;11,725;9,813;11,651;10,247;-3,258;25,360;0,000;271,040;Inf;280,000;280,000;10,909;2,944;11,558;22,508
6683,000;2,826;0,617;-35,209;1,638;9,368;4,391;31,614;4,112;-3,949;-2,850;0,000;33,370;34,009;9,310;1,678;11,563;9,606;11,454;10,221;-3,251;25,360;0,000;270,940;Inf;280,000;280,000;10,859;2,942;11,560;22,515
6683,500;2,826;0,617;-35,209;1,638;9,368;4,391;31,614;4,112;-3,949;-2,850;0,000;33,400;34,000;9,310;1,678;11,630;9,692;11,597;10,292;-3,251;25,360;0,000;270,940;Inf;280,000;280,000;10,711;2,940;11,537;22,528
6684,000;3,531;0,828;-35,209;1,626;9,336;4,391;31,614;4,112;-3,949;-2,850;0,000;33,400;34,000;9,335;1,836;11,652;9,839;11,633;10,276;-3,251;25,360;0,000;271,340;Inf;280,000;280,000;10,803;2,938;11,521;22,557
6684,500;3,531;0,828;-35,209;1,626;9,336;4,391;31,614;4,112;-3,949;-2,850;0,000;33,400;34,000;9,335;1,836;11,769;9,807;11,705;10,257;-3,251;25,360;0,000;271,340;Inf;280,000;280,000;10,850;2,948;11,543;22,613
6685,000;3,531;0,828;-35,209;1,626;9,336;4,391;31,614;4,112;-3,949;-2,850;0,000;33,400;34,000;9,335;1,836;11,687;9,671;11,458;10,277;-3,251;25,360;0,000;271,240;Inf;280,000;280,000;10,885;2,957;11,575;22,574
6685,500;3,531;0,828;-35,209;1,626;9,336;4,391;31,614;4,112;-3,949;-2,850;0,000;33,400;34,000;9,335;1,836;11,548;9,741;11,404;10,221;-3,251;25,360;0,000;271,240;Inf;280,000;280,000;10,773;2,967;11,591;22,548
6686,000;3,531;0,828;-35,209;1,626;9,336;4,370;31,657;4,095;-3,927;-2,862;0,000;33,372;34,034;9,335;1,836;11,568;9,705;11,513;10,184;-3,261;25,369;0,000;271,040;Inf;280,000;280,000;10,728;2,976;11,546;22,589
6686,500;3,531;0,828;-35,209;1,626;9,336;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,335;1,836;11,565;9,707;11,465;10,118;-3,261;25,369;0,000;271,040;Inf;280,000;280,000;10,743;2,985;11,521;22,628
6687,000;3,300;0,891;-33,655;1,761;9,315;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,407;1,567;11,672;9,851;11,596;10,409;-3,261;25,369;0,000;271,240;Inf;280,000;280,000;10,714;2,994;11,562;22,545
6687,500;3,300;0,891;-33,655;1,761;9,315;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,407;1,567;11,806;9,762;11,724;10,417;-3,261;25,369;0,000;271,240;Inf;280,000;280,000;10,882;2,999;11,587;22,497
6688,000;3,300;0,891;-33,655;1,761;9,315;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,407;1,567;11,832;9,582;11,608;10,195;-3,261;25,369;0,000;271,140;Inf;280,000;280,000;10,927;3,004;11,586;22,486
6688,500;3,300;0,891;-33,655;1,761;9,315;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,407;1,567;11,489;9,457;11,271;10,010;-3,261;25,369;0,000;271,140;Inf;280,000;280,000;10,804;3,009;11,612;22,477
6689,000;3,300;0,891;-33,655;1,761;9,315;4,370;31,657;4,095;-3,927;-2,862;0,000;33,400;34,000;9,407;1,567;11,468;9,871;11,415;10,296;-3,261;25,369;0,000;271,240;Inf;280,000;280,000;10,557;3,014;11,586;22,419
6689,500;3,300;0,891;-33,655;1,761;9,315;4,391;31,685;4,105;-3,894;-2,848;0,000;33,376;33,978;9,407;1,567;11,646;9,876;11,536;10,441;-3,247;25,370;0,000;271,240;Inf;280,000;280,000;10,763;3,018;11,606;22,393
6690,000;3,300;0,891;-33,655;1,761;9,315;4,391;31,685;4,105;-3,894;-2,848;0,000;33,400;34,000;9,407;1,567;11,755;9,799;11,538;10,449;-3,247;25,370;0,000;271,040;Inf;280,000;280,000;10,875;3,023;11,634;22,406
6690,500;3,009;0,709;-35,209;1,676;9,334;4,391;31,685;4,105;-3,894;-2,848;0,000;33,400;34,000;9,221;1,748;11,620;9,626;11,528;10,185;-3,247;25,370;0,000;271,040;Inf;280,000;280,000;10,885;3,027;11,586;22,410
6691,000;3,009;0,709;-35,209;1,676;9,334;4,391;31,685;4,105;-3,894;-2,848;0,000;33,400;34,000;9,221;1,748;11,533;9,797;11,500;10,186;-3,247;25,370;0,000;271,340;Inf;280,000;280,000;10,740;3,027;11,587;22,461
6691,500;3,009;0,709;-35,209;1,676;9,334;4,391;31,685;4,105;-3,894;-2,848;0,000;33,400;34,000;9,221;1,748;11,697;9,942;11,679;10,346;-3,247;25,370;0,000;271,340;Inf;280,000;280,000;10,754;3,027;11,586;22,486
6692,000;3,009;0,709;-35,209;1,676;9,334;4,391;31,685;4,105;-3,894;-2,848;0,000;33,400;34,000;9,221;1,748;11,771;9,811;11,678;10,328;-3,247;25,370;0,000;271,540;Inf;280,000;280,000;10,916;3,027;11,616;22,495
6692,500;3,009;0,709;-35,209;1,676;9,334;4,369;31,612;4,105;-3,907;-2,861;0,000;33,369;34,098;9,221;1,748;11,775;9,705;11,476;10,328;-3,257;25,368;0,000;271,540;Inf;280,000;280,000;10,897;3,026;11,660;22,554
6693,000;3,009;0,709;-35,209;1,676;9,334;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,221;1,748;11,622;9,746;11,569;10,344;-3,257;25,368;0,000;271,440;Inf;280,000;280,000;10,821;3,026;11,632;22,569
6693,500;2,235;0,620;-33,591;1,730;9,240;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,490;1,708;11,621;9,609;11,475;10,198;-3,257;25,368;0,000;271,440;Inf;280,000;280,000;10,820;3,026;11,625;22,524
6694,000;2,235;0,620;-33,591;1,730;9,240;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,490;1,708;11,622;9,880;11,629;10,271;-3,257;25,368;0,000;271,740;Inf;280,000;280,000;10,726;3,013;11,595;22,392
6694,500;2,235;0,620;-33,591;1,730;9,240;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,490;1,708;11,758;9,941;11,715;10,276;-3,257;25,368;0,000;271,740;Inf;280,000;280,000;10,850;3,000;11,627;22,479
6695,000;2,235;0,620;-33,591;1,730;9,240;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,490;1,708;11,788;9,856;11,700;10,377;-3,257;25,368;0,000;271,240;Inf;280,000;280,000;10,923;2,987;11,631;22,433
6695,500;2,235;0,620;-33,591;1,730;9,240;4,369;31,612;4,105;-3,907;-2,861;0,000;33,400;34,100;9,490;1,708;11,846;9,663;11,577;10,275;-3,257;25,368;0,000;271,240;Inf;280,000;280,000;10,930;2,975;11,644;22,459
6696,000;2,235;0,620;-33,591;1,730;9,240;4,368;31,643;4,092;-3,877;-2,845;0,000;33,378;34,110;9,490;1,708;11,568;9,594;11,295;10,118;-3,238;25,373;0,000;271,240;Inf;280,000;280,000;10,840;2,963;11,652;22,456
6696,500;2,235;0,620;-33,591;1,730;9,240;4,368;31,643;4,092;-3,877;-2,845;0,000;33,400;34,100;9,490;1,708;11,415;9,651;11,354;10,172;-3,238;25,373;0,000;271,240;Inf;280,000;280,000;10,644;2,951;11,603;22,358
6697,000;2,592;0,716;-33,863;1,731;9,256;4,368;31,643;4,092;-3,877;-2,845;0,000;33,400;34,100;9,436;1,708;11,558;9,751;11,545;10,222;-3,238;25,373;0,000;271,540;Inf;280,000;280,000;10,648;2,939;11,597;22,313
6697,500;2,592;0,716;-33,863;1,731;9,256;4,368;31,643;4,092;-3,877;-2,845;0,000;33,400;34,100;9,436;1,708;11,848;9,829;11,720;10,327;-3,238;25,373;0,000;271,540;Inf;280,000;280,000;10,769;2,934;11,585;22,341
6698,000;2,592;0,716;-33,863;1,731;9,256;4,368;31,643;4,092;-3,877;-2,845;0,000;33,400;34,100;9,436;1,708;11,756;9,683;11,580;10,286;-3,238;25,373;0,000;271,940;Inf;280,000;280,000;10,931;2,928;11,605;22,349
6698,500;2,592;0,716;-33,863;1,731;9,256;4,368;31,643;4,092;-3,877;-2,845;0,000;33,400;34,100;9,436;1,708;11,602;9,660;11,371;10,179;-3,238;25,373;0,000;271,940;Inf;280,000;280,000;10,826;2,923;11,656;22,415
6699,000;2,592;0,716;-33,863;1,731;9,256;4,368;31,662;4,105;-3,835;-2,837;0,000;33,392;34,037;9,436;1,708;11,437;9,803;11,376;10,209;-3,235;25,373;0,000;271,340;Inf;280,000;280,000;10,703;2,917;11,642;22,431
6699,500;2,592;0,716;-33,863;1,731;9,256;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,436;1,708;11,468;9,726;11,349;10,083;-3,235;25,373;0,000;271,340;Inf;280,000;280,000;10,706;2,912;11,628;22,438
6700,000;2,816;0,683;-35,209;1,665;9,294;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,355;1,891;11,411;9,588;11,208;10,005;-3,235;25,373;0,000;271,540;Inf;280,000;280,000;10,657;2,907;11,640;22,539
6700,500;2,816;0,683;-35,209;1,665;9,294;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,355;1,891;11,354;9,534;11,142;10,068;-3,235;25,373;0,000;271,540;Inf;280,000;280,000;10,553;2,905;11,620;22,516
6701,000;2,816;0,683;-35,209;1,665;9,294;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,355;1,891;11,342;9,692;11,318;10,055;-3,235;25,373;0,000;271,540;Inf;280,000;280,000;10,525;2,904;11,605;22,515
6701,500;2,816;0,683;-35,209;1,665;9,294;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,355;1,891;11,457;9,666;11,423;10,096;-3,235;25,373;0,000;271,540;Inf;280,000;280,000;10,602;2,902;11,552;22,527
6702,000;2,816;0,683;-35,209;1,665;9,294;4,368;31,662;4,105;-3,835;-2,837;0,000;33,400;34,000;9,355;1,891;11,536;9,614;11,484;9,988;-3,235;25,373;0,000;271,740;Inf;280,000;280,000;10,660;2,901;11,534;22,488
6702,500;2,816;0,683;-35,209;1,665;9,294;4,409;31,680;4,133;-3,838;-2,839;0,000;33,394;33,973;9,355;1,891;11,609;9,547;11,544;10,096;-3,248;25,377;0,000;271,740;Inf;280,000;280,000;10,655;2,899;11,504;22,419
6703,000;2,816;0,683;-35,209;1,665;9,294;4,409;31,680;4,133;-3,838;-2,839;0,000;33,400;34,000;9,355;1,891;11,616;9,636;11,490;10,187;-3,248;25,377;0,000;271,440;Inf;280,000;280,000;10,699;2,898;11,540;22,362
6703,500;2,937;0,808;-34,294;1,670;9,264;4,409;31,680;4,133;-3,838;-2,839;0,000;33,400;34,000;9,402;1,719;11,558;9,748;11,563;10,243;-3,248;25,377;0,000;271,440;Inf;280,000;280,000;10,733;2,897;11,554;22,373
6704,000;2,937;0,808;-34,294;1,670;9,264;4,409;31,680;4,133;-3,838;-2,839;0,000;33,400;34,000;9,402;1,719;11,536;9,720;11,464;10,113;-3,248;25,377;0,000;271,040;Inf;280,000;280,000;10,778;2,897;11,548;22,419
6704,500;2,937;0,808;-34,294;1,670;9,264;4,409;31,680;4,133;-3,838;-2,839;0,000;33,400;34,000;9,402;1,719;11,405;9,578;11,374;9,946;-3,248;25,377;0,000;271,040;Inf;280,000;280,000;10,708;2,898;11,515;22,475
6705,000;2,937;0,808;-34,294;1,670;9,264;4,409;31,680;4,133;-3,838;-2,839;0,000;33,400;34,000;9,402;1,719;11,443;9,683;11,345;10,257;-3,248;25,377;0,000;270,740;Inf;280,000;280,000;10,576;2,899;11,544;22,486
6705,500;2,937;0,808;-34,294;1,670;9,264;4,434;31,683;4,116;-3,785;-2,837;0,000;33,394;34,024;9,402;1,719;11,686;10,029;11,591;10,484;-3,248;25,376;0,000;270,740;Inf;280,000;280,000;10,682;2,899;11,544;22,482
6706,000;2,937;0,808;-34,294;1,670;9,264;4,434;31,683;4,116;-3,785;-2,837;0,000;33,400;34,000;9,402;1,719;11,734;9,783;11,641;10,247;-3,248;25,376;0,000;271,740;Inf;280,000;280,000;10,947;2,900;11,542;22,522
6706,500;2,425;0,621;-33,884;1,762;9,320;4,434;31,683;4,116;-3,785;-2,837;0,000;33,400;34,000;9,423;1,517;11,589;9,444;11,508;9,977;-3,248;25,376;0,000;271,740;Inf;280,000;280,000;10,851;2,901;11,534;22,542
6707,000;2,425;0,621;-33,884;1,762;9,320;4,434;31,683;4,116;-3,785;-2,837;0,000;33,400;34,000;9,423;1,517;11,603;9,399;11,537;10,020;-3,248;25,376;0,000;270,040;Inf;280,000;280,000;10,630;2,893;11,502;22,516
6707,500;2,425;0,621;-33,884;1,762;9,320;4,434;31,683;4,116;-3,785;-2,837;0,000;33,400;34,000;9,423;1,517;11,688;9,772;11,723;10,350;-3,248;25,376;0,000;270,040;Inf;280,000;280,000;10,640;2,885;11,475;22,545
6708,000;2,425;0,621;-33,884;1,762;9,320;4,434;31,683;4,116;-3,785;-2,837;0,000;33,400;34,000;9,423;1,517;11,896;10,115;11,870;10,545;-3,248;25,376;0,000;271,240;Inf;280,000;280,000;10,883;2,878;11,545;22,532
6708,500;2,425;0,621;-33,884;1,762;9,320;4,385;31,611;4,113;-3,792;-2,847;0,000;33,393;34,007;9,423;1,517;11,955;9,810;11,810;10,329;-3,253;25,371;0,000;271,240;Inf;280,000;280,000;11,107;2,870;11,588;22,545
6709,000;2,425;0,621;-33,884;1,762;9,320;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,423;1,517;11,823;9,530;11,596;10,041;-3,253;25,371;0,000;270,440;Inf;280,000;280,000;10,976;2,863;11,604;22,477
6709,500;2,425;0,621;-33,884;1,762;9,320;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,423;1,517;11,568;9,417;11,446;10,014;-3,253;25,371;0,000;270,440;Inf;280,000;280,000;10,748;2,856;11,581;22,375
6710,000;2,402;0,617;-34,355;1,709;9,288;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,332;1,589;11,627;9,589;11,531;10,194;-3,253;25,371;0,000;270,840;Inf;280,000;280,000;10,611;2,849;11,538;22,306
6710,500;2,402;0,617;-34,355;1,709;9,288;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,332;1,589;11,751;9,981;11,746;10,426;-3,253;25,371;0,000;270,840;Inf;280,000;280,000;10,735;2,841;11,545;22,285
6711,000;2,402;0,617;-34,355;1,709;9,288;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,332;1,589;12,027;10,079;11,932;10,628;-3,253;25,371;0,000;271,140;Inf;280,000;280,000;10,976;2,834;11,587;22,252
6711,500;2,402;0,617;-34,355;1,709;9,288;4,385;31,611;4,113;-3,792;-2,847;0,000;33,400;34,000;9,332;1,589;12,128;9,863;11,962;10,375;-3,253;25,371;0,000;271,140;Inf;280,000;280,000;11,166;2,827;11,571;22,223
