t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6712,000;2,402;0,617;-34,355;1,709;9,288;4,387;31,645;4,130;-3,735;-2,848;0,000;33,405;34,028;9,332;1,589;11,662;9,567;11,521;10,190;-3,263;25,374;0,000;270,840;Inf;280,000;280,000;11,082;2,820;11,612;22,198
6712,500;2,402;0,617;-34,355;1,709;9,288;4,387;31,645;4,130;-3,735;-2,848;0,000;33,400;34,000;9,332;1,589;11,826;9,939;11,746;10,445;-3,263;25,374;0,000;270,840;Inf;280,000;280,000;10,735;2,813;11,629;22,156
6713,000;2,935;0,748;-34,481;1,672;9,274;4,387;31,645;4,130;-3,735;-2,848;0,000;33,400;34,000;9,476;1,689;11,927;10,103;11,920;10,440;-3,263;25,374;0,000;271,140;Inf;280,000;280,000;10,989;2,806;11,659;22,094
6713,500;2,935;0,748;-34,481;1,672;9,274;4,387;31,645;4,130;-3,735;-2,848;0,000;33,400;34,000;9,476;1,689;12,001;9,945;11,952;10,348;-3,263;25,374;0,000;271,140;Inf;280,000;280,000;11,098;2,809;11,652;22,065
6714,000;2,935;0,748;-34,481;1,672;9,274;4,387;31,645;4,130;-3,735;-2,848;0,000;33,400;34,000;9,476;1,689;11,824;9,668;11,723;10,098;-3,263;25,374;0,000;270,940;Inf;280,000;280,000;11,062;2,811;11,674;22,100
6714,500;2,935;0,748;-34,481;1,672;9,274;4,387;31,645;4,130;-3,735;-2,848;0,000;33,400;34,000;9,476;1,689;11,774;9,566;11,641;9,996;-3,263;25,374;0,000;270,940;Inf;280,000;280,000;10,828;2,813;11,657;22,123
6715,000;2,935;0,748;-34,481;1,672;9,274;4,390;31,719;4,126;-3,681;-2,852;0,000;33,412;34,027;9,476;1,689;11,639;9,622;11,507;10,213;-3,262;25,379;0,000;270,740;Inf;280,000;280,000;10,744;2,815;11,688;22,078
6715,500;2,935;0,748;-34,481;1,672;9,274;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,476;1,689;11,779;10,016;11,732;10,380;-3,262;25,379;0,000;270,740;Inf;280,000;280,000;10,745;2,817;11,719;22,130
6716,000;2,935;0,748;-34,481;1,672;9,274;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,476;1,689;11,679;9,694;11,600;10,177;-3,262;25,379;0,000;271,440;Inf;280,000;280,000;10,977;2,819;11,696;22,159
6716,500;3,188;0,751;-35,209;1,663;9,365;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,233;1,791;11,693;9,480;11,509;9,927;-3,262;25,379;0,000;271,440;Inf;280,000;280,000;10,787;2,820;11,664;22,201
6717,000;3,188;0,751;-35,209;1,663;9,365;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,233;1,791;11,577;9,591;11,493;10,080;-3,262;25,379;0,000;271,040;Inf;280,000;280,000;10,652;2,826;11,614;22,286
6717,500;3,188;0,751;-35,209;1,663;9,365;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,233;1,791;11,668;9,715;11,530;10,333;-3,262;25,379;0,000;271,040;Inf;280,000;280,000;10,685;2,832;11,642;22,288
6718,000;3,188;0,751;-35,209;1,663;9,365;4,390;31,719;4,126;-3,681;-2,852;0,000;33,400;34,000;9,233;1,791;11,689;10,194;11,697;10,517;-3,262;25,379;0,000;270,840;Inf;280,000;280,000;10,811;2,838;11,719;22,334
6718,500;3,188;0,751;-35,209;1,663;9,365;4,381;31,685;4,078;-3,712;-2,855;0,000;33,409;34,105;9,233;1,791;11,852;10,084;11,844;10,440;-3,270;25,381;0,000;270,840;Inf;280,000;280,000;11,024;2,844;11,730;22,302
6719,000;3,188;0,751;-35,209;1,663;9,365;4,381;31,685;4,078;-3,712;-2,855;0,000;33,400;34,100;9,233;1,791;11,630;9,687;11,507;10,195;-3,270;25,381;0,000;271,240;Inf;280,000;280,000;11,055;2,850;11,707;22,347
6719,500;2,978;0,694;-35,209;1,687;9,314;4,381;31,685;4,078;-3,712;-2,855;0,000;33,400;34,100;9,334;1,883;11,343;9,538;11,142;10,097;-3,270;25,381;0,000;271,240;Inf;280,000;280,000;10,755;2,855;11,710;22,391
6720,000;2,978;0,694;-35,209;1,687;9,314;4,381;31,685;4,078;-3,712;-2,855;0,000;33,400;34,100;9,334;1,883;11,598;9,945;11,501;10,451;-3,270;25,381;0,000;270,940;Inf;280,000;280,000;10,530;2,857;11,698;22,436
6720,500;2,978;0,694;-35,209;1,687;9,314;4,381;31,685;4,078;-3,712;-2,855;0,000;33,400;34,100;9,334;1,883;11,728;9,968;11,683;10,438;-3,270;25,381;0,000;270,940;Inf;280,000;280,000;10,874;2,859;11,684;22,497
6721,000;2,978;0,694;-35,209;1,687;9,314;4,381;31,685;4,078;-3,712;-2,855;0,000;33,400;34,100;9,334;1,883;11,703;9,814;11,618;10,236;-3,270;25,381;0,000;271,440;Inf;280,000;280,000;10,955;2,861;11,657;22,531
6721,500;2,978;0,694;-35,209;1,687;9,314;4,401;31,692;4,131;-3,703;-2,851;0,000;33,408;34,014;9,334;1,883;11,512;9,608;11,400;9,994;-3,262;25,370;0,000;271,440;Inf;280,000;280,000;10,843;2,863;11,669;22,580
6722,000;2,978;0,694;-35,209;1,687;9,314;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,334;1,883;11,468;9,600;11,331;10,044;-3,262;25,370;0,000;271,040;Inf;280,000;280,000;10,629;2,865;11,684;22,679
6722,500;2,978;0,694;-35,209;1,687;9,314;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,334;1,883;11,512;9,735;11,490;10,279;-3,262;25,370;0,000;271,040;Inf;280,000;280,000;10,611;2,867;11,692;22,709
6723,000;3,642;0,864;-35,209;1,710;9,359;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,265;1,659;11,495;9,675;11,535;10,087;-3,262;25,370;0,000;271,640;Inf;280,000;280,000;10,754;2,869;11,684;22,747
6723,500;3,642;0,864;-35,209;1,710;9,359;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,265;1,659;11,400;9,512;11,363;10,021;-3,262;25,370;0,000;271,640;Inf;280,000;280,000;10,698;2,881;11,667;22,786
6724,000;3,642;0,864;-35,209;1,710;9,359;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,265;1,659;11,413;9,575;11,302;9,993;-3,262;25,370;0,000;271,140;Inf;280,000;280,000;10,574;2,894;11,647;22,818
6724,500;3,642;0,864;-35,209;1,710;9,359;4,401;31,692;4,131;-3,703;-2,851;0,000;33,400;34,000;9,265;1,659;11,556;9,885;11,497;10,468;-3,262;25,370;0,000;271,140;Inf;280,000;280,000;10,571;2,906;11,657;22,797
6725,000;3,642;0,864;-35,209;1,710;9,359;4,403;31,709;4,123;-3,697;-2,850;0,000;33,419;34,048;9,265;1,659;11,713;9,847;11,554;10,381;-3,258;25,369;0,000;270,940;Inf;280,000;280,000;10,852;2,918;11,659;22,785
6725,500;3,642;0,864;-35,209;1,710;9,359;4,403;31,709;4,123;-3,697;-2,850;0,000;33,400;34,000;9,265;1,659;11,508;9,610;11,192;10,076;-3,258;25,369;0,000;270,940;Inf;280,000;280,000;10,874;2,930;11,697;22,718
6726,000;3,030;0,785;-34,107;1,725;9,272;4,403;31,709;4,123;-3,697;-2,850;0,000;33,400;34,000;9,479;1,772;11,272;9,554;11,095;9,887;-3,258;25,369;0,000;270,840;Inf;280,000;280,000;10,597;2,942;11,657;22,673
6726,500;3,030;0,785;-34,107;1,725;9,272;4,403;31,709;4,123;-3,697;-2,850;0,000;33,400;34,000;9,479;1,772;11,411;9,513;11,351;9,968;-3,258;25,369;0,000;270,840;Inf;280,000;280,000;10,452;2,943;11,642;22,650
6727,000;3,030;0,785;-34,107;1,725;9,272;4,403;31,709;4,123;-3,697;-2,850;0,000;33,400;34,000;9,479;1,772;11,572;9,588;11,448;10,194;-3,258;25,369;0,000;271,340;Inf;280,000;280,000;10,561;2,945;11,625;22,590
6727,500;3,030;0,785;-34,107;1,725;9,272;4,403;31,709;4,123;-3,697;-2,850;0,000;33,400;34,000;9,479;1,772;11,590;9,851;11,611;10,296;-3,258;25,369;0,000;271,340;Inf;280,000;280,000;10,701;2,946;11,605;22,547
6728,000;3,030;0,785;-34,107;1,725;9,272;4,398;31,692;4,094;-3,692;-2,848;0,000;33,412;34,030;9,479;1,772;11,529;9,742;11,473;10,094;-3,259;25,372;0,000;271,340;Inf;280,000;280,000;10,837;2,947;11,635;22,562
6728,500;3,030;0,785;-34,107;1,725;9,272;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,479;1,772;11,404;9,653;11,290;9,970;-3,259;25,372;0,000;271,340;Inf;280,000;280,000;10,710;2,949;11,642;22,549
6729,000;3,030;0,785;-34,107;1,725;9,272;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,479;1,772;11,437;9,625;11,346;10,154;-3,259;25,372;0,000;271,440;Inf;280,000;280,000;10,579;2,950;11,601;22,514
6729,500;3,007;0,708;-35,209;1,671;9,357;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,166;1,776;11,629;9,484;11,463;10,123;-3,259;25,372;0,000;271,440;Inf;280,000;280,000;10,641;2,951;11,602;22,489
6730,000;3,007;0,708;-35,209;1,671;9,357;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,166;1,776;11,589;9,625;11,516;10,152;-3,259;25,372;0,000;270,940;Inf;280,000;280,000;10,675;2,952;11,589;22,502
6730,500;3,007;0,708;-35,209;1,671;9,357;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,166;1,776;11,651;9,789;11,588;10,118;-3,259;25,372;0,000;270,940;Inf;280,000;280,000;10,720;2,953;11,609;22,452
6731,000;3,007;0,708;-35,209;1,671;9,357;4,398;31,692;4,094;-3,692;-2,848;0,000;33,400;34,000;9,166;1,776;11,678;9,766;11,603;10,255;-3,259;25,372;0,000;270,840;Inf;280,000;280,000;10,786;2,954;11,648;22,404
6731,500;3,007;0,708;-35,209;1,671;9,357;4,376;31,691;4,110;-3,651;-2,849;0,000;33,414;34,034;9,166;1,776;11,847;9,669;11,627;10,342;-3,262;25,374;0,000;270,840;Inf;280,000;280,000;10,826;2,955;11,611;22,382
6732,000;3,007;0,708;-35,209;1,671;9,357;4,376;31,691;4,110;-3,651;-2,849;0,000;33,400;34,000;9,166;1,776;11,785;9,606;11,657;10,333;-3,262;25,374;0,000;270,940;Inf;280,000;280,000;10,871;2,956;11,606;22,397
6732,500;2,719;0,653;-35,209;1,662;9,312;4,376;31,691;4,110;-3,651;-2,849;0,000;33,400;34,000;9,225;1,743;11,796;9,572;11,666;10,271;-3,262;25,374;0,000;270,940;Inf;280,000;280,000;10,845;2,957;11,595;22,409
6733,000;2,719;0,653;-35,209;1,662;9,312;4,376;31,691;4,110;-3,651;-2,849;0,000;33,400;34,000;9,225;1,743;11,764;9,895;11,749;10,317;-3,262;25,374;0,000;270,840;Inf;280,000;280,000;10,826;2,953;11,607;22,397
6733,500;2,719;0,653;-35,209;1,662;9,312;4,376;31,691;4,110;-3,651;-2,849;0,000;33,400;34,000;9,225;1,743;11,929;9,989;11,878;10,599;-3,262;25,374;0,000;270,840;Inf;280,000;280,000;10,931;2,949;11,640;22,386
6734,000;2,719;0,653;-35,209;1,662;9,312;4,376;31,691;4,110;-3,651;-2,849;0,000;33,400;34,000;9,225;1,743;12,088;9,875;11,953;10,614;-3,262;25,374;0,000;270,540;Inf;280,000;280,000;11,099;2,945;11,645;22,450
6734,500;2,719;0,653;-35,209;1,662;9,312;4,389;31,657;4,116;-3,611;-2,843;0,000;33,421;34,023;9,225;1,743;12,047;9,617;11,651;10,352;-3,256;25,372;0,000;270,540;Inf;280,000;280,000;11,133;2,941;11,666;22,468
6735,000;2,719;0,653;-35,209;1,662;9,312;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,225;1,743;11,701;9,891;11,626;10,405;-3,256;25,372;0,000;271,140;Inf;280,000;280,000;10,917;2,938;11,686;22,511
6735,500;2,769;0,682;-34,337;1,672;9,287;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,382;1,502;11,761;10,074;11,805;10,481;-3,256;25,372;0,000;271,140;Inf;280,000;280,000;10,906;2,934;11,716;22,496
6736,000;2,769;0,682;-34,337;1,672;9,287;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,382;1,502;12,026;10,111;11,928;10,740;-3,256;25,372;0,000;270,840;Inf;280,000;280,000;11,030;2,931;11,729;22,465
6736,500;2,769;0,682;-34,337;1,672;9,287;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,382;1,502;12,109;9,914;11,708;10,590;-3,256;25,372;0,000;270,840;Inf;280,000;280,000;11,201;2,929;11,804;22,566
6737,000;2,769;0,682;-34,337;1,672;9,287;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,382;1,502;11,764;9,797;11,638;10,455;-3,256;25,372;0,000;271,240;Inf;280,000;280,000;11,080;2,926;11,805;22,500
6737,500;2,769;0,682;-34,337;1,672;9,287;4,389;31,657;4,116;-3,611;-2,843;0,000;33,400;34,000;9,382;1,502;11,618;9,823;11,584;10,296;-3,256;25,372;0,000;271,240;Inf;280,000;280,000;10,914;2,924;11,780;22,490
6738,000;2,769;0,682;-34,337;1,672;9,287;4,401;31,729;4,133;-3,541;-2,846;0,000;33,422;34,123;9,382;1,502;11,651;9,994;11,516;10,367;-3,252;25,380;0,000;271,040;Inf;280,000;280,000;10,830;2,921;11,811;22,477
6738,500;2,769;0,682;-34,337;1,672;9,287;4,401;31,729;4,133;-3,541;-2,846;0,000;33,400;34,100;9,382;1,502;11,839;10,152;11,747;10,731;-3,252;25,380;0,000;271,040;Inf;280,000;280,000;10,882;2,918;11,813;22,470
6739,000;3,052;0,828;-33,155;1,731;9,278;4,401;31,729;4,133;-3,541;-2,846;0,000;33,400;34,100;9,448;1,597;12,008;9,902;11,788;10,566;-3,252;25,380;0,000;271,240;Inf;280,000;280,000;11,117;2,916;11,827;22,451
6739,500;3,052;0,828;-33,155;1,731;9,278;4,401;31,729;4,133;-3,541;-2,846;0,000;33,400;34,100;9,448;1,597;11,921;9,660;11,576;10,196;-3,252;25,380;0,000;271,240;Inf;280,000;280,000;11,066;2,918;11,805;22,440
6740,000;3,052;0,828;-33,155;1,731;9,278;4,401;31,729;4,133;-3,541;-2,846;0,000;33,400;34,100;9,448;1,597;11,453;9,660;11,293;10,242;-3,252;25,380;0,000;271,140;Inf;280,000;280,000;10,838;2,920;11,788;22,411
6740,500;3,052;0,828;-33,155;1,731;9,278;4,401;31,729;4,133;-3,541;-2,846;0,000;33,400;34,100;9,448;1,597;11,646;10,072;11,617;10,482;-3,252;25,380;0,000;271,140;Inf;280,000;280,000;10,662;2,923;11,835;22,387
6741,000;3,052;0,828;-33,155;1,731;9,278;4,405;31,723;4,132;-3,543;-2,843;0,000;33,424;34,047;9,448;1,597;12,007;9,995;11,809;10,458;-3,259;25,378;0,000;271,040;Inf;280,000;280,000;10,954;2,925;11,827;22,365
6741,500;3,052;0,828;-33,155;1,731;9,278;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,448;1,597;11,829;9,754;11,707;10,297;-3,259;25,378;0,000;271,040;Inf;280,000;280,000;11,067;2,927;11,846;22,346
6742,000;3,146;0,713;-35,209;1,630;9,365;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,297;1,726;11,825;9,657;11,645;10,244;-3,259;25,378;0,000;271,440;Inf;280,000;280,000;10,897;2,929;11,822;22,412
6742,500;3,146;0,713;-35,209;1,630;9,365;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,297;1,726;11,800;9,799;11,767;10,489;-3,259;25,378;0,000;271,440;Inf;280,000;280,000;10,843;2,932;11,766;22,405
6743,000;3,146;0,713;-35,209;1,630;9,365;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,297;1,726;11,886;10,143;11,878;10,710;-3,259;25,378;0,000;271,940;Inf;280,000;280,000;10,964;2,936;11,769;22,465
6743,500;3,146;0,713;-35,209;1,630;9,365;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,297;1,726;12,091;10,380;12,038;10,826;-3,259;25,378;0,000;271,940;Inf;280,000;280,000;11,154;2,939;11,840;22,455
6744,000;3,146;0,713;-35,209;1,630;9,365;4,405;31,723;4,132;-3,543;-2,843;0,000;33,400;34,000;9,297;1,726;12,138;10,216;11,905;10,689;-3,259;25,378;0,000;271,540;Inf;280,000;280,000;11,334;2,943;11,905;22,435
6744,500;3,146;0,713;-35,209;1,630;9,365;4,383;31,663;4,117;-3,539;-2,854;0,000;33,422;34,116;9,297;1,726;11,931;9,944;11,634;10,515;-3,261;25,365;0,000;271,540;Inf;280,000;280,000;11,237;2,946;11,923;22,400
6745,000;3,146;0,713;-35,209;1,630;9,365;4,383;31,663;4,117;-3,539;-2,854;0,000;33,400;34,100;9,297;1,726;11,648;9,909;11,576;10,486;-3,261;25,365;0,000;271,640;Inf;280,000;280,000;11,006;2,949;11,910;22,459
6745,500;2,918;0,652;-35,209;1,650;9,348;4,383;31,663;4,117;-3,539;-2,854;0,000;33,400;34,100;9,303;1,678;11,817;10,144;11,801;10,516;-3,261;25,365;0,000;271,640;Inf;280,000;280,000;10,905;2,953;11,889;22,484
6746,000;2,918;0,652;-35,209;1,650;9,348;4,383;31,663;4,117;-3,539;-2,854;0,000;33,400;34,100;9,303;1,678;11,908;10,057;11,852;10,464;-3,261;25,365;0,000;272,240;Inf;280,000;280,000;11,069;2,952;11,907;22,482
6746,500;2,918;0,652;-35,209;1,650;9,348;4,383;31,663;4,117;-3,539;-2,854;0,000;33,400;34,100;9,303;1,678;11,881;9,910;11,786;10,494;-3,261;25,365;0,000;272,240;Inf;280,000;280,000;11,070;2,951;11,933;22,468
6747,000;2,918;0,652;-35,209;1,650;9,348;4,383;31,663;4,117;-3,539;-2,854;0,000;33,400;34,100;9,303;1,678;11,941;9,857;11,885;10,427;-3,261;25,365;0,000;272,240;Inf;280,000;280,000;11,018;2,951;11,925;22,435
6747,500;2,918;0,652;-35,209;1,650;9,348;4,405;31,727;4,130;-3,488;-2,853;0,000;33,428;34,092;9,303;1,678;11,928;9,773;11,873;10,439;-3,255;25,373;0,000;272,240;Inf;280,000;280,000;11,028;2,950;11,887;22,415
6748,000;2,918;0,652;-35,209;1,650;9,348;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,303;1,678;11,936;9,766;11,822;10,397;-3,255;25,373;0,000;272,440;Inf;280,000;280,000;11,003;2,950;11,875;22,437
6748,500;2,783;0,759;-33,048;1,698;9,266;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,434;1,590;12,059;10,183;11,938;10,669;-3,255;25,373;0,000;272,440;Inf;280,000;280,000;10,981;2,949;11,910;22,409
6749,000;2,783;0,759;-33,048;1,698;9,266;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,434;1,590;12,054;10,157;11,892;10,721;-3,255;25,373;0,000;272,240;Inf;280,000;280,000;11,212;2,947;11,962;22,396
6749,500;2,783;0,759;-33,048;1,698;9,266;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,434;1,590;12,030;9,968;11,821;10,520;-3,255;25,373;0,000;272,240;Inf;280,000;280,000;11,206;2,944;11,977;22,388
6750,000;2,783;0,759;-33,048;1,698;9,266;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,434;1,590;11,928;9,843;11,839;10,410;-3,255;25,373;0,000;272,240;Inf;280,000;280,000;11,085;2,941;11,947;22,389
6750,500;2,783;0,759;-33,048;1,698;9,266;4,405;31,727;4,130;-3,488;-2,853;0,000;33,400;34,100;9,434;1,590;11,916;9,918;11,870;10,532;-3,255;25,373;0,000;272,240;Inf;280,000;280,000;11,005;2,939;11,885;22,457
6751,000;2,783;0,759;-33,048;1,698;9,266;4,404;31,749;4,150;-3,433;-2,851;0,000;33,442;34,044;9,434;1,590;12,056;10,278;12,076;10,882;-3,257;25,374;0,000;272,240;Inf;280,000;280,000;11,059;2,936;11,936;22,444
6751,500;2,783;0,759;-33,048;1,698;9,266;4,404;31,749;4,150;-3,433;-2,851;0,000;33,400;34,000;9,434;1,590;12,322;10,575;12,261;11,083;-3,257;25,374;0,000;272,240;Inf;280,000;280,000;11,323;2,934;11,956;22,500
6752,000;2,563;0,661;-35,122;1,606;9,297;4,404;31,749;4,150;-3,433;-2,851;0,000;33,400;34,000;9,359;1,807;12,028;10,106;11,890;10,592;-3,257;25,374;0,000;271,940;Inf;280,000;280,000;11,560;2,931;11,981;22,489
6752,500;2,563;0,661;-35,122;1,606;9,297;4,404;31,749;4,150;-3,433;-2,851;0,000;33,400;34,000;9,359;1,807;11,677;10,070;11,478;10,561;-3,257;25,374;0,000;271,940;Inf;280,000;280,000;11,154;2,925;12,039;22,518
6753,000;2,563;0,661;-35,122;1,606;9,297;4,404;31,749;4,150;-3,433;-2,851;0,000;33,400;34,000;9,359;1,807;11,922;10,319;11,858;10,935;-3,257;25,374;0,000;272,440;Inf;280,000;280,000;10,946;2,919;12,043;22,495
6753,500;2,563;0,661;-35,122;1,606;9,297;4,404;31,749;4,150;-3,433;-2,851;0,000;33,400;34,000;9,359;1,807;12,210;10,468;12,078;11,037;-3,257;25,374;0,000;272,440;Inf;280,000;280,000;11,259;2,913;12,028;22,531
6754,000;2,563;0,661;-35,122;1,606;9,297;4,391;31,727;4,115;-3,440;-2,857;0,000;33,428;34,104;9,359;1,807;12,294;10,257;12,074;10,788;-3,275;25,374;0,000;272,340;Inf;280,000;280,000;11,448;2,908;12,058;22,537
6754,500;2,563;0,661;-35,122;1,606;9,297;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,359;1,807;12,129;10,127;12,021;10,657;-3,275;25,374;0,000;272,340;Inf;280,000;280,000;11,353;2,902;12,040;22,528
6755,000;3,180;0,870;-33,552;1,711;9,302;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,411;1,627;12,148;10,013;11,817;10,640;-3,275;25,374;0,000;272,540;Inf;280,000;280,000;11,234;2,896;12,075;22,518
6755,500;3,180;0,870;-33,552;1,711;9,302;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,411;1,627;11,968;10,293;11,856;10,877;-3,275;25,374;0,000;272,540;Inf;280,000;280,000;11,154;2,901;12,075;22,463
6756,000;3,180;0,870;-33,552;1,711;9,302;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,411;1,627;12,164;10,288;11,929;10,765;-3,275;25,374;0,000;271,940;Inf;280,000;280,000;11,248;2,906;12,082;22,410
6756,500;3,180;0,870;-33,552;1,711;9,302;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,411;1,627;12,049;10,010;11,781;10,563;-3,275;25,374;0,000;271,940;Inf;280,000;280,000;11,286;2,910;12,035;22,411
6757,000;3,180;0,870;-33,552;1,711;9,302;4,391;31,727;4,115;-3,440;-2,857;0,000;33,400;34,100;9,411;1,627;12,040;9,958;11,855;10,435;-3,275;25,374;0,000;272,040;Inf;280,000;280,000;11,101;2,915;11,997;22,386
6757,500;3,180;0,870;-33,552;1,711;9,302;4,402;31,761;4,143;-3,415;-2,861;0,000;33,436;34,062;9,411;1,627;11,930;10,019;11,727;10,710;-3,263;25,368;0,000;272,040;Inf;280,000;280,000;11,072;2,919;11,992;22,428
6758,000;3,180;0,870;-33,552;1,711;9,302;4,402;31,761;4,143;-3,415;-2,861;0,000;33,400;34,100;9,411;1,627;12,115;10,392;12,044;10,955;-3,263;25,368;0,000;271,740;Inf;280,000;280,000;11,097;2,923;11,991;22,449
6758,500;3,241;0,798;-35,209;1,652;9,285;4,402;31,761;4,143;-3,415;-2,861;0,000;33,400;34,100;9,310;1,873;12,100;10,367;11,845;10,818;-3,263;25,368;0,000;271,740;Inf;280,000;280,000;11,377;2,927;12,037;22,512
6759,000;3,241;0,798;-35,209;1,652;9,285;4,402;31,761;4,143;-3,415;-2,861;0,000;33,400;34,100;9,310;1,873;11,924;10,132;11,512;10,554;-3,263;25,368;0,000;271,740;Inf;280,000;280,000;11,282;2,932;12,053;22,544
6759,500;3,241;0,798;-35,209;1,652;9,285;4,402;31,761;4,143;-3,415;-2,861;0,000;33,400;34,100;9,310;1,873;11,866;9,859;11,476;10,469;-3,263;25,368;0,000;271,740;Inf;280,000;280,000;11,030;2,938;11,970;22,516
6760,000;3,241;0,798;-35,209;1,652;9,285;4,402;31,761;4,143;-3,415;-2,861;0,000;33,400;34,100;9,310;1,873;11,977;10,027;11,706;10,738;-3,263;25,368;0,000;272,140;Inf;280,000;280,000;10,917;2,943;11,937;22,484
6760,500;3,241;0,798;-35,209;1,652;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,431;34,113;9,310;1,873;12,030;10,413;11,972;10,935;-3,266;25,363;0,000;272,140;Inf;280,000;280,000;11,112;2,947;11,949;22,429
6761,000;3,241;0,798;-35,209;1,652;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,400;34,100;9,310;1,873;12,313;10,409;12,084;10,943;-3,266;25,363;0,000;271,840;Inf;280,000;280,000;11,337;2,952;11,937;22,379
6761,500;2,752;0,746;-34,445;1,722;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,400;34,100;9,388;1,761;12,231;10,132;11,889;10,681;-3,266;25,363;0,000;271,840;Inf;280,000;280,000;11,437;2,957;11,952;22,357
6762,000;2,752;0,746;-34,445;1,722;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,400;34,100;9,388;1,761;11,914;9,824;11,331;10,487;-3,266;25,363;0,000;271,940;Inf;280,000;280,000;11,233;2,954;11,960;22,333
6762,500;2,752;0,746;-34,445;1,722;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,400;34,100;9,388;1,761;11,961;10,047;11,544;10,729;-3,266;25,363;0,000;271,940;Inf;280,000;280,000;10,889;2,950;11,939;22,234
6763,000;2,752;0,746;-34,445;1,722;9,285;4,396;31,784;4,116;-3,440;-2,846;0,000;33,400;34,100;9,388;1,761;11,913;10,178;11,569;10,616;-3,266;25,363;0,000;271,940;Inf;280,000;280,000;11,070;2,947;11,999;22,098
6763,500;2,752;0,746;-34,445;1,722;9,285;4,388;31,751;4,115;-3,413;-2,844;0,000;33,435;33,982;9,388;1,761;12,061;10,080;11,652;10,592;-3,265;25,367;0,000;271,940;Inf;280,000;280,000;11,069;2,944;11,986;22,083
6764,000;2,752;0,746;-34,445;1,722;9,285;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,388;1,761;11,942;9,823;11,208;10,462;-3,265;25,367;0,000;271,040;Inf;280,000;280,000;11,096;2,941;12,001;22,087
6764,500;2,752;0,746;-34,445;1,722;9,285;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,388;1,761;11,732;10,158;11,533;10,713;-3,265;25,367;0,000;271,040;Inf;280,000;280,000;10,859;2,938;11,966;22,145
6765,000;2,609;0,706;-33,168;1,737;9,259;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,473;1,645;11,987;10,225;11,812;10,655;-3,265;25,367;0,000;272,340;Inf;280,000;280,000;11,034;2,935;11,952;22,113
6765,500;2,609;0,706;-33,168;1,737;9,259;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,473;1,645;11,989;10,128;11,728;10,620;-3,265;25,367;0,000;272,340;Inf;280,000;280,000;11,170;2,929;11,991;22,092
6766,000;2,609;0,706;-33,168;1,737;9,259;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,473;1,645;12,073;10,043;11,840;10,618;-3,265;25,367;0,000;271,540;Inf;280,000;280,000;11,116;2,924;11,941;22,020
6766,500;2,609;0,706;-33,168;1,737;9,259;4,388;31,751;4,115;-3,413;-2,844;0,000;33,400;34,000;9,473;1,645;11,854;10,046;11,692;10,711;-3,265;25,367;0,000;271,540;Inf;280,000;280,000;11,143;2,919;11,942;22,042
6767,000;2,609;0,706;-33,168;1,737;9,259;4,407;31,789;4,123;-3,380;-2,842;0,000;33,441;34,082;9,473;1,645;11,979;10,281;11,794;10,773;-3,264;25,367;0,000;272,140;Inf;280,000;280,000;11,076;2,914;11,935;22,051
6767,500;2,609;0,706;-33,168;1,737;9,259;4,407;31,789;4,123;-3,380;-2,842;0,000;33,400;34,100;9,473;1,645;12,157;10,220;11,887;10,717;-3,264;25,367;0,000;272,140;Inf;280,000;280,000;11,207;2,909;11,926;22,072
6768,000;3,166;0,796;-34,832;1,719;9,311;4,407;31,789;4,123;-3,380;-2,842;0,000;33,400;34,100;9,279;1,606;12,060;10,174;11,791;10,724;-3,264;25,367;0,000;271,740;Inf;280,000;280,000;11,245;2,904;11,963;22,083
6768,500;3,166;0,796;-34,832;1,719;9,311;4,407;31,789;4,123;-3,380;-2,842;0,000;33,400;34,100;9,279;1,606;12,159;10,003;11,808;10,651;-3,264;25,367;0,000;271,740;Inf;280,000;280,000;11,187;2,908;11,947;22,097
6769,000;3,166;0,796;-34,832;1,719;9,311;4,407;31,789;4,123;-3,380;-2,842;0,000;33,400;34,100;9,279;1,606;12,068;9,920;11,725;10,616;-3,264;25,367;0,000;271,340;Inf;280,000;280,000;11,155;2,912;11,917;22,255
6769,500;3,166;0,796;-34,832;1,719;9,311;4,407;31,789;4,123;-3,380;-2,842;0,000;33,400;34,100;9,279;1,606;11,961;10,069;11,841;10,756;-3,264;25,367;0,000;271,340;Inf;280,000;280,000;11,083;2,916;11,910;22,330
6770,000;3,166;0,796;-34,832;1,719;9,311;4,448;31,751;4,135;-3,361;-2,857;0,000;33,439;34,084;9,279;1,606;11,930;10,241;11,640;10,647;-3,272;25,359;0,000;271,540;Inf;280,000;280,000;11,157;2,921;11,975;22,356
6770,500;3,166;0,796;-34,832;1,719;9,311;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,279;1,606;12,228;10,054;11,800;10,749;-3,272;25,359;0,000;271,540;Inf;280,000;280,000;11,115;2,925;11,962;22,335
6771,000;3,166;0,796;-34,832;1,719;9,311;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,279;1,606;12,023;9,844;11,585;10,529;-3,272;25,359;0,000;271,240;Inf;280,000;280,000;11,208;2,929;11,945;22,379
6771,500;2,677;0,723;-33,084;1,726;9,260;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,558;1,631;11,939;9,848;11,769;10,523;-3,272;25,359;0,000;271,240;Inf;280,000;280,000;10,995;2,932;11,895;22,409
6772,000;2,677;0,723;-33,084;1,726;9,260;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,558;1,631;12,046;10,213;12,034;10,887;-3,272;25,359;0,000;271,740;Inf;280,000;280,000;11,020;2,928;11,861;22,435
6772,500;2,677;0,723;-33,084;1,726;9,260;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,558;1,631;12,364;10,499;12,246;11,141;-3,272;25,359;0,000;271,740;Inf;280,000;280,000;11,295;2,924;11,880;22,463
6773,000;2,677;0,723;-33,084;1,726;9,260;4,448;31,751;4,135;-3,361;-2,857;0,000;33,400;34,100;9,558;1,631;12,494;10,344;12,258;11,028;-3,272;25,359;0,000;271,640;Inf;280,000;280,000;11,562;2,920;11,921;22,528
6773,500;2,677;0,723;-33,084;1,726;9,260;4,410;31,720;4,154;-3,341;-2,855;0,000;33,434;34,022;9,558;1,631;12,413;10,056;11,962;10,730;-3,270;25,357;0,000;271,640;Inf;280,000;280,000;11,531;2,916;11,914;22,537
6774,000;2,677;0,723;-33,084;1,726;9,260;4,410;31,720;4,154;-3,341;-2,855;0,000;33,400;34,000;9,558;1,631;11,888;9,870;11,698;10,553;-3,270;25,357;0,000;271,840;Inf;280,000;280,000;11,290;2,912;11,890;22,575
6774,500;2,563;0,647;-34,526;1,708;9,327;4,410;31,720;4,154;-3,341;-2,855;0,000;33,400;34,000;9,321;1,602;12,088;10,244;12,016;10,850;-3,270;25,357;0,000;271,840;Inf;280,000;280,000;11,002;2,908;11,919;22,565
6775,000;2,563;0,647;-34,526;1,708;9,327;4,410;31,720;4,154;-3,341;-2,855;0,000;33,400;34,000;9,321;1,602;12,152;10,434;12,174;10,925;-3,270;25,357;0,000;270,940;Inf;280,000;280,000;11,300;2,903;11,974;22,561
6775,500;2,563;0,647;-34,526;1,708;9,327;4,410;31,720;4,154;-3,341;-2,855;0,000;33,400;34,000;9,321;1,602;12,180;10,375;12,146;10,900;-3,270;25,357;0,000;270,940;Inf;280,000;280,000;11,421;2,897;12,000;22,575
6776,000;2,563;0,647;-34,526;1,708;9,327;4,410;31,720;4,154;-3,341;-2,855;0,000;33,400;34,000;9,321;1,602;11,978;10,221;11,622;10,725;-3,270;25,357;0,000;271,240;Inf;280,000;280,000;11,400;2,892;12,018;22,566
6776,500;2,563;0,647;-34,526;1,708;9,327;4,431;31,779;4,143;-3,301;-2,866;0,000;33,440;34,039;9,321;1,602;11,906;10,023;11,589;10,526;-3,281;25,348;0,000;271,240;Inf;280,000;280,000;11,137;2,886;11,955;22,567
6777,000;2,563;0,647;-34,526;1,708;9,327;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,321;1,602;11,879;9,916;11,730;10,378;-3,281;25,348;0,000;271,140;Inf;280,000;280,000;11,011;2,881;11,949;22,545
6777,500;2,563;0,647;-34,526;1,708;9,327;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,321;1,602;12,044;10,323;11,968;10,883;-3,281;25,348;0,000;271,140;Inf;280,000;280,000;10,976;2,876;11,926;22,550
6778,000;2,876;0,775;-34,000;1,775;9,317;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,384;1,528;11,992;10,345;11,891;10,796;-3,281;25,348;0,000;271,740;Inf;280,000;280,000;11,305;2,871;11,965;22,540
6778,500;2,876;0,775;-34,000;1,775;9,317;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,384;1,528;12,066;10,192;11,949;10,733;-3,281;25,348;0,000;271,740;Inf;280,000;280,000;11,256;2,871;11,977;22,557
6779,000;2,876;0,775;-34,000;1,775;9,317;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,384;1,528;11,945;9,976;11,794;10,463;-3,281;25,348;0,000;272,140;Inf;280,000;280,000;11,235;2,871;11,932;22,572
6779,500;2,876;0,775;-34,000;1,775;9,317;4,431;31,779;4,143;-3,301;-2,866;0,000;33,400;34,000;9,384;1,528;11,742;9,993;11,446;10,501;-3,281;25,348;0,000;272,140;Inf;280,000;280,000;11,045;2,871;11,931;22,600
6780,000;2,876;0,775;-34,000;1,775;9,317;4,417;31,805;4,131;-3,273;-2,870;0,000;33,437;34,041;9,384;1,528;11,988;10,194;11,876;10,851;-3,290;25,346;0,000;271,640;Inf;280,000;280,000;10,920;2,871;11,922;22,600
6780,500;2,876;0,775;-34,000;1,775;9,317;4,417;31,805;4,131;-3,273;-2,870;0,000;33,400;34,000;9,384;1,528;12,161;10,350;12,063;10,908;-3,290;25,346;0,000;271,640;Inf;280,000;280,000;11,227;2,871;11,909;22,548
6781,000;2,980;0,693;-35,209;1,668;9,327;4,417;31,805;4,131;-3,273;-2,870;0,000;33,400;34,000;9,284;1,842;12,145;10,125;12,091;10,731;-3,290;25,346;0,000;271,540;Inf;280,000;280,000;11,371;2,871;11,909;22,533
6781,500;2,980;0,693;-35,209;1,668;9,327;4,417;31,805;4,131;-3,273;-2,870;0,000;33,400;34,000;9,284;1,842;11,893;10,117;11,679;10,558;-3,290;25,346;0,000;271,540;Inf;280,000;280,000;11,273;2,873;11,918;22,518
6782,000;2,980;0,693;-35,209;1,668;9,327;4,417;31,805;4,131;-3,273;-2,870;0,000;33,400;34,000;9,284;1,842;12,082;10,184;11,973;10,822;-3,290;25,346;0,000;271,940;Inf;280,000;280,000;11,062;2,875;11,924;22,514
6782,500;2,980;0,693;-35,209;1,668;9,327;4,417;31,805;4,131;-3,273;-2,870;0,000;33,400;34,000;9,284;1,842;12,215;10,168;11,713;10,817;-3,290;25,346;0,000;271,940;Inf;280,000;280,000;11,265;2,876;11,944;22,496
6783,000;2,980;0,693;-35,209;1,668;9,327;4,415;31,776;4,121;-3,269;-2,867;0,000;33,446;34,069;9,284;1,842;12,049;10,205;11,916;10,835;-3,277;25,349;0,000;271,340;Inf;280,000;280,000;11,228;2,878;11,966;22,446
6783,500;2,980;0,693;-35,209;1,668;9,327;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,284;1,842;11,970;9,756;11,275;10,334;-3,277;25,349;0,000;271,340;Inf;280,000;280,000;11,251;2,880;11,920;22,475
6784,000;2,980;0,693;-35,209;1,668;9,327;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,284;1,842;11,820;9,967;11,646;10,504;-3,277;25,349;0,000;271,140;Inf;280,000;280,000;10,834;2,881;11,916;22,525
6784,500;2,605;0,622;-35,209;1,668;9,324;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,370;1,826;11,982;10,071;11,927;10,693;-3,277;25,349;0,000;271,140;Inf;280,000;280,000;10,984;2,883;11,899;22,550
6785,000;2,605;0,622;-35,209;1,668;9,324;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,370;1,826;12,305;10,409;12,250;10,942;-3,277;25,349;0,000;270,940;Inf;280,000;280,000;11,168;2,878;11,910;22,591
6785,500;2,605;0,622;-35,209;1,668;9,324;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,370;1,826;12,242;10,160;11,919;10,657;-3,277;25,349;0,000;270,940;Inf;280,000;280,000;11,476;2,874;11,941;22,629
6786,000;2,605;0,622;-35,209;1,668;9,324;4,415;31,776;4,121;-3,269;-2,867;0,000;33,400;34,100;9,370;1,826;11,985;10,041;11,714;10,644;-3,277;25,349;0,000;272,240;Inf;280,000;280,000;11,244;2,870;11,966;22,593
6786,500;2,605;0,622;-35,209;1,668;9,324;4,430;31,777;4,119;-3,232;-2,857;0,000;33,446;34,006;9,370;1,826;12,075;10,151;11,770;10,813;-3,275;25,359;0,000;272,240;Inf;280,000;280,000;11,096;2,865;11,957;22,611
6787,000;2,605;0,622;-35,209;1,668;9,324;4,430;31,777;4,119;-3,232;-2,857;0,000;33,400;34,000;9,370;1,826;12,003;10,243;11,724;10,749;-3,275;25,359;0,000;270,840;Inf;280,000;280,000;11,202;2,861;11,946;22,632
6787,500;3,250;0,775;-35,209;1,658;9,368;4,430;31,777;4,119;-3,232;-2,857;0,000;33,400;34,000;9,316;1,702;12,144;10,213;12,003;10,736;-3,275;25,359;0,000;270,840;Inf;280,000;280,000;11,180;2,857;11,946;22,596
6788,000;3,250;0,775;-35,209;1,658;9,368;4,430;31,777;4,119;-3,232;-2,857;0,000;33,400;34,000;9,316;1,702;12,186;10,046;12,000;10,639;-3,275;25,359;0,000;272,140;Inf;280,000;280,000;11,274;2,863;11,946;22,606
6788,500;3,250;0,775;-35,209;1,658;9,368;4,430;31,777;4,119;-3,232;-2,857;0,000;33,400;34,000;9,316;1,702;12,088;10,034;11,944;10,760;-3,275;25,359;0,000;272,140;Inf;280,000;280,000;11,218;2,870;11,933;22,554
6789,000;3,250;0,775;-35,209;1,658;9,368;4,430;31,777;4,119;-3,232;-2,857;0,000;33,400;34,000;9,316;1,702;12,039;10,141;11,909;10,751;-3,275;25,359;0,000;271,040;Inf;280,000;280,000;11,206;2,876;11,941;22,543
6789,500;3,250;0,775;-35,209;1,658;9,368;4,443;31,779;4,162;-3,215;-2,870;0,000;33,450;34,045;9,316;1,702;12,140;10,306;12,128;10,827;-3,279;25,346;0,000;271,040;Inf;280,000;280,000;11,210;2,882;11,937;22,519
6790,000;3,250;0,775;-35,209;1,658;9,368;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,316;1,702;12,147;10,144;12,083;10,726;-3,279;25,346;0,000;272,140;Inf;280,000;280,000;11,350;2,888;11,930;22,493
6790,500;2,762;0,721;-34,509;1,660;9,274;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,428;1,726;12,245;10,065;12,162;10,676;-3,279;25,346;0,000;272,140;Inf;280,000;280,000;11,275;2,894;11,922;22,397
6791,000;2,762;0,721;-34,509;1,660;9,274;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,428;1,726;12,249;10,025;12,141;10,615;-3,279;25,346;0,000;271,140;Inf;280,000;280,000;11,287;2,892;11,930;22,415
6791,500;2,762;0,721;-34,509;1,660;9,274;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,428;1,726;12,160;10,147;12,026;10,854;-3,279;25,346;0,000;271,140;Inf;280,000;280,000;11,257;2,890;11,972;22,389
6792,000;2,762;0,721;-34,509;1,660;9,274;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,428;1,726;12,116;10,302;11,981;10,787;-3,279;25,346;0,000;271,840;Inf;280,000;280,000;11,297;2,888;11,983;22,381
6792,500;2,762;0,721;-34,509;1,660;9,274;4,443;31,779;4,162;-3,215;-2,870;0,000;33,400;34,000;9,428;1,726;12,063;10,087;11,883;10,655;-3,279;25,346;0,000;271,840;Inf;280,000;280,000;11,296;2,885;12,000;22,368
6793,000;2,762;0,721;-34,509;1,660;9,274;4,414;31,775;4,150;-3,178;-2,859;0,000;33,451;34,061;9,428;1,726;11,999;9,953;11,746;10,543;-3,249;25,356;0,000;271,340;Inf;280,000;280,000;11,172;2,883;11,977;22,394
6793,500;2,762;0,721;-34,509;1,660;9,274;4,414;31,775;4,150;-3,178;-2,859;0,000;33,500;34,100;9,428;1,726;12,127;10,051;12,011;10,707;-3,249;25,356;0,000;271,340;Inf;280,000;280,000;11,060;2,881;11,955;22,304
6794,000;2,039;0,553;-33,291;1,740;9,296;4,414;31,775;4,150;-3,178;-2,859;0,000;33,500;34,100;9,380;1,584;12,251;10,198;12,191;10,933;-3,249;25,356;0,000;272,040;Inf;280,000;280,000;11,224;2,880;11,959;22,254
6794,500;2,039;0,553;-33,291;1,740;9,296;4,414;31,775;4,150;-3,178;-2,859;0,000;33,500;34,100;9,380;1,584;12,254;10,416;12,212;10,962;-3,249;25,356;0,000;272,040;Inf;280,000;280,000;11,393;2,866;11,974;22,200
6795,000;2,039;0,553;-33,291;1,740;9,296;4,414;31,775;4,150;-3,178;-2,859;0,000;33,500;34,100;9,380;1,584;12,218;10,406;12,169;10,904;-3,249;25,356;0,000;272,240;Inf;280,000;280,000;11,461;2,852;11,984;22,136
6795,500;2,039;0,553;-33,291;1,740;9,296;4,414;31,775;4,150;-3,178;-2,859;0,000;33,500;34,100;9,380;1,584;12,228;10,216;12,121;10,811;-3,249;25,356;0,000;272,240;Inf;280,000;280,000;11,424;2,839;11,983;22,177
6796,000;2,039;0,553;-33,291;1,740;9,296;4,419;31,780;4,137;-3,151;-2,860;0,000;33,448;34,049;9,380;1,584;12,254;10,132;12,016;10,845;-3,261;25,345;0,000;271,440;Inf;280,000;280,000;11,344;2,826;11,993;22,144
6796,500;2,039;0,553;-33,291;1,740;9,296;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,380;1,584;12,215;10,457;12,165;11,015;-3,261;25,345;0,000;271,440;Inf;280,000;280,000;11,312;2,813;12,010;22,100
6797,000;3,159;0,724;-35,209;1,646;9,338;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,281;1,771;12,236;10,456;12,143;10,911;-3,261;25,345;0,000;270,840;Inf;280,000;280,000;11,463;2,800;12,040;22,177
6797,500;3,159;0,724;-35,209;1,646;9,338;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,281;1,771;12,228;10,255;11,907;10,728;-3,261;25,345;0,000;270,840;Inf;280,000;280,000;11,437;2,806;12,068;22,256
6798,000;3,159;0,724;-35,209;1,646;9,338;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,281;1,771;12,038;10,088;11,609;10,735;-3,261;25,345;0,000;272,440;Inf;280,000;280,000;11,280;2,812;12,087;22,297
6798,500;3,159;0,724;-35,209;1,646;9,338;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,281;1,771;12,025;10,168;11,713;10,741;-3,261;25,345;0,000;272,440;Inf;280,000;280,000;11,117;2,817;12,098;22,313
6799,000;3,159;0,724;-35,209;1,646;9,338;4,419;31,780;4,137;-3,151;-2,860;0,000;33,400;34,000;9,281;1,771;11,967;10,321;11,808;10,733;-3,261;25,345;0,000;271,040;Inf;280,000;280,000;11,161;2,823;12,100;22,383
6799,500;3,159;0,724;-35,209;1,646;9,338;4,393;31,818;4,147;-3,121;-2,861;0,000;33,446;34,024;9,281;1,771;12,153;10,083;11,958;10,740;-3,266;25,358;0,000;271,040;Inf;280,000;280,000;11,207;2,829;12,086;22,340
6800,000;3,159;0,724;-35,209;1,646;9,338;4,393;31,818;4,147;-3,121;-2,861;0,000;33,400;34,000;9,281;1,771;12,131;10,030;12,006;10,768;-3,266;25,358;0,000;272,340;Inf;280,000;280,000;11,233;2,834;12,059;22,328
6800,500;2,427;0,657;-34,352;1,703;9,170;4,393;31,818;4,147;-3,121;-2,861;0,000;33,400;34,000;9,426;1,667;12,150;10,106;12,161;10,879;-3,266;25,358;0,000;272,340;Inf;280,000;280,000;11,234;2,839;12,043;22,337
6801,000;2,427;0,657;-34,352;1,703;9,170;4,393;31,818;4,147;-3,121;-2,861;0,000;33,400;34,000;9,426;1,667;12,227;10,314;12,271;10,956;-3,266;25,358;0,000;269,440;Inf;280,000;280,000;11,324;2,833;12,016;22,352
6801,500;2,427;0,657;-34,352;1,703;9,170;4,393;31,818;4,147;-3,121;-2,861;0,000;33,400;34,000;9,426;1,667;12,297;10,466;12,325;10,963;-3,266;25,358;0,000;269,440;Inf;280,000;280,000;11,442;2,826;12,035;22,384
6802,000;2,427;0,657;-34,352;1,703;9,170;4,393;31,818;4,147;-3,121;-2,861;0,000;33,400;34,000;9,426;1,667;12,416;10,376;12,318;10,959;-3,266;25,358;0,000;271,640;Inf;280,000;280,000;11,513;2,819;12,079;22,285
6802,500;2,427;0,657;-34,352;1,703;9,170;4,396;31,769;4,120;-3,127;-2,858;0,000;33,449;34,122;9,426;1,667;12,417;10,245;12,219;10,944;-3,268;25,356;0,000;271,640;Inf;280,000;280,000;11,517;2,813;12,079;22,302
6803,000;2,427;0,657;-34,352;1,703;9,170;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,426;1,667;12,142;10,206;12,064;10,804;-3,268;25,356;0,000;269,640;Inf;280,000;280,000;11,456;2,807;12,098;22,342
6803,500;2,747;0,667;-35,209;1,691;9,300;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,428;1,740;12,107;10,405;12,002;10,950;-3,268;25,356;0,000;269,640;Inf;280,000;280,000;11,304;2,800;12,126;22,355
6804,000;2,747;0,667;-35,209;1,691;9,300;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,428;1,740;12,435;10,461;12,269;11,109;-3,268;25,356;0,000;272,140;Inf;280,000;280,000;11,366;2,799;12,124;22,322
6804,500;2,747;0,667;-35,209;1,691;9,300;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,428;1,740;12,412;10,246;12,171;10,953;-3,268;25,356;0,000;272,140;Inf;280,000;280,000;11,568;2,799;12,131;22,371
6805,000;2,747;0,667;-35,209;1,691;9,300;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,428;1,740;12,279;10,126;12,203;10,792;-3,268;25,356;0,000;270,740;Inf;280,000;280,000;11,445;2,798;12,120;22,407
6805,500;2,747;0,667;-35,209;1,691;9,300;4,396;31,769;4,120;-3,127;-2,858;0,000;33,400;34,100;9,428;1,740;12,299;10,061;12,109;10,770;-3,268;25,356;0,000;270,740;Inf;280,000;280,000;11,350;2,797;12,098;22,386
6806,000;2,747;0,667;-35,209;1,691;9,300;4,398;31,802;4,132;-3,099;-2,858;0,000;33,439;34,003;9,428;1,740;12,215;10,336;12,268;11,009;-3,271;25,355;0,000;271,440;Inf;280,000;280,000;11,310;2,796;12,138;22,307
6806,500;2,747;0,667;-35,209;1,691;9,300;4,398;31,802;4,132;-3,099;-2,858;0,000;33,400;34,000;9,428;1,740;12,518;10,588;12,428;11,131;-3,271;25,355;0,000;271,440;Inf;280,000;280,000;11,457;2,795;12,218;22,310
6807,000;2,642;0,719;-33,331;1,669;9,249;4,398;31,802;4,132;-3,099;-2,858;0,000;33,400;34,000;9,490;1,617;12,543;10,369;12,344;10,890;-3,271;25,355;0,000;270,740;Inf;280,000;280,000;11,666;2,795;12,218;22,328
6807,500;2,642;0,719;-33,331;1,669;9,249;4,398;31,802;4,132;-3,099;-2,858;0,000;33,400;34,000;9,490;1,617;12,185;10,245;11,979;10,721;-3,271;25,355;0,000;270,740;Inf;280,000;280,000;11,537;2,792;12,222;22,326
6808,000;2,642;0,719;-33,331;1,669;9,249;4,398;31,802;4,132;-3,099;-2,858;0,000;33,400;34,000;9,490;1,617;12,130;10,192;11,978;10,828;-3,271;25,355;0,000;271,940;Inf;280,000;280,000;11,283;2,790;12,178;22,300
6808,500;2,642;0,719;-33,331;1,669;9,249;4,398;31,802;4,132;-3,099;-2,858;0,000;33,400;34,000;9,490;1,617;12,348;10,467;12,338;11,164;-3,271;25,355;0,000;271,940;Inf;280,000;280,000;11,282;2,787;12,167;22,284
6809,000;2,642;0,719;-33,331;1,669;9,249;4,418;31,810;4,119;-3,062;-2,860;0,000;33,452;34,098;9,490;1,617;12,492;10,789;12,560;11,284;-3,263;25,356;0,000;270,440;Inf;280,000;280,000;11,579;2,785;12,237;22,227
6809,500;2,642;0,719;-33,331;1,669;9,249;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,490;1,617;12,484;10,684;12,364;11,123;-3,263;25,356;0,000;270,440;Inf;280,000;280,000;11,781;2,782;12,285;22,274
6810,000;3,190;0,759;-35,209;1,724;9,327;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,276;1,643;12,484;10,450;12,261;11,005;-3,263;25,356;0,000;272,040;Inf;280,000;280,000;11,664;2,780;12,246;22,302
6810,500;3,190;0,759;-35,209;1,724;9,327;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,276;1,643;12,433;10,249;12,333;11,047;-3,263;25,356;0,000;272,040;Inf;280,000;280,000;11,550;2,787;12,239;22,369
6811,000;3,190;0,759;-35,209;1,724;9,327;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,276;1,643;12,539;10,668;12,585;11,365;-3,263;25,356;0,000;270,740;Inf;280,000;280,000;11,516;2,793;12,217;22,357
6811,500;3,190;0,759;-35,209;1,724;9,327;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,276;1,643;12,690;10,895;12,743;11,459;-3,263;25,356;0,000;270,740;Inf;280,000;280,000;11,789;2,800;12,261;22,386
6812,000;3,190;0,759;-35,209;1,724;9,327;4,418;31,810;4,119;-3,062;-2,860;0,000;33,500;34,100;9,276;1,643;12,823;10,726;12,778;11,331;-3,263;25,356;0,000;271,440;Inf;280,000;280,000;11,947;2,806;12,303;22,392
6812,500;3,190;0,759;-35,209;1,724;9,327;4,434;31,763;4,155;-3,052;-2,863;0,000;33,441;34,072;9,276;1,643;12,754;10,516;12,701;11,131;-3,271;25,362;0,000;271,440;Inf;280,000;280,000;11,915;2,813;12,305;22,452
6813,000;3,190;0,759;-35,209;1,724;9,327;4,434;31,763;4,155;-3,052;-2,863;0,000;33,400;34,100;9,276;1,643;12,665;10,345;12,265;11,069;-3,271;25,362;0,000;269,740;Inf;280,000;280,000;11,776;2,819;12,349;22,567
6813,500;2,939;0,787;-33,889;1,655;9,267;4,434;31,763;4,155;-3,052;-2,863;0,000;33,400;34,100;9,414;1,509;12,437;10,870;12,459;11,469;-3,271;25,362;0,000;269,740;Inf;280,000;280,000;11,586;2,825;12,396;22,624
6814,000;2,939;0,787;-33,889;1,655;9,267;4,434;31,763;4,155;-3,052;-2,863;0,000;33,400;34,100;9,414;1,509;12,843;10,826;12,838;11,386;-3,271;25,362;0,000;271,740;Inf;280,000;280,000;11,809;2,827;12,418;22,662
6814,500;2,939;0,787;-33,889;1,655;9,267;4,434;31,763;4,155;-3,052;-2,863;0,000;33,400;34,100;9,414;1,509;12,490;10,507;12,326;11,024;-3,271;25,362;0,000;271,740;Inf;280,000;280,000;11,973;2,829;12,426;22,690
6815,000;2,939;0,787;-33,889;1,655;9,267;4,434;31,763;4,155;-3,052;-2,863;0,000;33,400;34,100;9,414;1,509;12,256;10,382;12,092;11,055;-3,271;25,362;0,000;270,440;Inf;280,000;280,000;11,587;2,830;12,407;22,705
6815,500;2,939;0,787;-33,889;1,655;9,267;4,399;31,827;4,146;-3,007;-2,873;0,000;33,432;34,060;9,414;1,509;12,561;10,711;12,544;11,389;-3,279;25,353;0,000;270,440;Inf;280,000;280,000;11,446;2,832;12,408;22,718
6816,000;2,939;0,787;-33,889;1,655;9,267;4,399;31,827;4,146;-3,007;-2,873;0,000;33,400;34,100;9,414;1,509;12,659;11,006;12,775;11,506;-3,279;25,353;0,000;271,740;Inf;280,000;280,000;11,801;2,834;12,439;22,701
6816,500;3,413;0,797;-35,209;1,600;9,330;4,399;31,827;4,146;-3,007;-2,873;0,000;33,400;34,100;9,319;1,723;12,800;11,019;12,886;11,504;-3,279;25,353;0,000;271,740;Inf;280,000;280,000;11,986;2,836;12,500;22,707
6817,000;3,413;0,797;-35,209;1,600;9,330;4,399;31,827;4,146;-3,007;-2,873;0,000;33,400;34,100;9,319;1,723;12,524;10,656;12,315;11,209;-3,279;25,353;0,000;272,040;Inf;280,000;280,000;12,052;2,845;12,469;22,731
6817,500;3,413;0,797;-35,209;1,600;9,330;4,399;31,827;4,146;-3,007;-2,873;0,000;33,400;34,100;9,319;1,723;12,459;10,652;12,418;11,333;-3,279;25,353;0,000;272,040;Inf;280,000;280,000;11,676;2,854;12,478;22,675
6818,000;3,413;0,797;-35,209;1,600;9,330;4,399;31,827;4,146;-3,007;-2,873;0,000;33,400;34,100;9,319;1,723;12,507;10,964;12,371;11,454;-3,279;25,353;0,000;271,740;Inf;280,000;280,000;11,715;2,864;12,522;22,552
6818,500;3,413;0,797;-35,209;1,600;9,330;4,407;31,815;4,119;-3,009;-2,854;0,000;33,448;34,119;9,319;1,723;12,703;11,043;12,649;11,527;-3,270;25,371;0,000;271,740;Inf;280,000;280,000;11,824;2,873;12,545;22,404
6819,000;3,413;0,797;-35,209;1,600;9,330;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,319;1,723;12,754;10,805;12,596;11,400;-3,270;25,371;0,000;272,240;Inf;280,000;280,000;11,981;2,882;12,536;22,354
6819,500;3,413;0,797;-35,209;1,600;9,330;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,319;1,723;12,617;10,652;12,443;11,180;-3,270;25,371;0,000;272,240;Inf;280,000;280,000;11,889;2,890;12,515;22,302
6820,000;2,438;0,613;-35,183;1,670;9,282;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,334;1,872;12,387;10,600;12,301;11,311;-3,270;25,371;0,000;271,840;Inf;280,000;280,000;11,723;2,899;12,504;22,355
6820,500;2,438;0,613;-35,183;1,670;9,282;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,334;1,872;12,639;10,951;12,678;11,537;-3,270;25,371;0,000;271,840;Inf;280,000;280,000;11,650;2,891;12,524;22,467
6821,000;2,438;0,613;-35,183;1,670;9,282;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,334;1,872;12,784;10,980;12,769;11,468;-3,270;25,371;0,000;271,740;Inf;280,000;280,000;11,951;2,884;12,571;22,510
6821,500;2,438;0,613;-35,183;1,670;9,282;4,407;31,815;4,119;-3,009;-2,854;0,000;33,400;34,100;9,334;1,872;12,567;10,544;12,261;11,120;-3,270;25,371;0,000;271,740;Inf;280,000;280,000;12,000;2,876;12,560;22,500
6822,000;2,438;0,613;-35,183;1,670;9,282;4,387;31,810;4,120;-2,983;-2,866;0,000;33,442;34,034;9,334;1,872;12,388;10,617;12,228;11,232;-3,277;25,359;0,000;272,440;Inf;280,000;280,000;11,623;2,869;12,546;22,432
6822,500;2,438;0,613;-35,183;1,670;9,282;4,387;31,810;4,120;-2,983;-2,866;0,000;33,400;34,000;9,334;1,872;12,493;10,939;12,591;11,391;-3,277;25,359;0,000;272,440;Inf;280,000;280,000;11,616;2,862;12,568;22,439
6823,000;2,527;0,622;-34,878;1,750;9,296;4,387;31,810;4,120;-2,983;-2,866;0,000;33,400;34,000;9,295;1,561;12,605;10,874;12,625;11,340;-3,277;25,359;0,000;270,140;Inf;280,000;280,000;11,853;2,855;12,559;22,436
6823,500;2,527;0,622;-34,878;1,750;9,296;4,387;31,810;4,120;-2,983;-2,866;0,000;33,400;34,000;9,295;1,561;12,783;10,707;12,470;11,269;-3,277;25,359;0,000;270,140;Inf;280,000;280,000;11,861;2,850;12,556;22,376
6824,000;2,527;0,622;-34,878;1,750;9,296;4,387;31,810;4,120;-2,983;-2,866;0,000;33,400;34,000;9,295;1,561;12,521;10,600;12,348;11,310;-3,277;25,359;0,000;272,340;Inf;280,000;280,000;11,807;2,845;12,590;22,392
6824,500;2,527;0,622;-34,878;1,750;9,296;4,387;31,810;4,120;-2,983;-2,866;0,000;33,400;34,000;9,295;1,561;12,518;10,798;12,397;11,352;-3,277;25,359;0,000;272,340;Inf;280,000;280,000;11,695;2,839;12,558;22,437
6825,000;2,527;0,622;-34,878;1,750;9,296;4,438;31,822;4,144;-2,982;-2,866;0,000;33,439;33,999;9,295;1,561;12,843;10,817;12,714;11,503;-3,267;25,360;0,000;270,140;Inf;280,000;280,000;11,766;2,834;12,585;22,435
6825,500;2,527;0,622;-34,878;1,750;9,296;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,295;1,561;12,743;10,567;12,518;11,313;-3,267;25,360;0,000;270,140;Inf;280,000;280,000;11,969;2,829;12,588;22,391
6826,000;2,527;0,622;-34,878;1,750;9,296;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,295;1,561;12,628;10,548;12,665;11,318;-3,267;25,360;0,000;272,840;Inf;280,000;280,000;11,785;2,824;12,561;22,379
6826,500;2,286;0,617;-33,877;1,724;9,256;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,549;1,689;12,650;10,775;12,609;11,347;-3,267;25,360;0,000;272,840;Inf;280,000;280,000;11,790;2,819;12,561;22,332
