t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6827,000;2,286;0,617;-33,877;1,724;9,256;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,549;1,689;12,809;11,085;12,861;11,587;-3,267;25,360;0,000;271,540;Inf;280,000;280,000;11,845;2,811;12,573;22,337
6827,500;2,286;0,617;-33,877;1,724;9,256;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,549;1,689;12,938;10,889;12,967;11,562;-3,267;25,360;0,000;271,540;Inf;280,000;280,000;12,086;2,802;12,625;22,354
6828,000;2,286;0,617;-33,877;1,724;9,256;4,438;31,822;4,144;-2,982;-2,866;0,000;33,400;34,000;9,549;1,689;12,962;10,789;12,958;11,386;-3,267;25,360;0,000;272,740;Inf;280,000;280,000;12,089;2,794;12,632;22,338
6828,500;2,286;0,617;-33,877;1,724;9,256;4,477;31,795;4,166;-2,942;-2,852;0,000;33,442;34,050;9,549;1,689;12,658;10,454;12,742;11,223;-3,259;25,361;0,000;272,740;Inf;280,000;280,000;12,024;2,785;12,552;22,330
6829,000;2,286;0,617;-33,877;1,724;9,256;4,477;31,795;4,166;-2,942;-2,852;0,000;33,400;34,100;9,549;1,689;12,672;10,642;12,840;11,377;-3,259;25,361;0,000;271,240;Inf;280,000;280,000;11,769;2,777;12,533;22,356
6829,500;3,130;0,818;-33,474;1,735;9,258;4,477;31,795;4,166;-2,942;-2,852;0,000;33,400;34,100;9,530;1,558;12,801;10,971;12,968;11,455;-3,259;25,361;0,000;271,240;Inf;280,000;280,000;11,883;2,769;12,550;22,351
6830,000;3,130;0,818;-33,474;1,735;9,258;4,477;31,795;4,166;-2,942;-2,852;0,000;33,400;34,100;9,530;1,558;12,934;10,954;13,006;11,481;-3,259;25,361;0,000;272,840;Inf;280,000;280,000;12,049;2,775;12,613;22,342
6830,500;3,130;0,818;-33,474;1,735;9,258;4,477;31,795;4,166;-2,942;-2,852;0,000;33,400;34,100;9,530;1,558;12,982;10,857;12,823;11,477;-3,259;25,361;0,000;272,840;Inf;280,000;280,000;12,094;2,781;12,641;22,376
6831,000;3,130;0,818;-33,474;1,735;9,258;4,477;31,795;4,166;-2,942;-2,852;0,000;33,400;34,100;9,530;1,558;12,794;10,786;12,450;11,461;-3,259;25,361;0,000;270,040;Inf;280,000;280,000;12,035;2,786;12,678;22,379
6831,500;3,130;0,818;-33,474;1,735;9,258;4,466;31,833;4,166;-2,895;-2,871;0,000;33,442;34,104;9,530;1,558;12,480;10,678;11,985;11,241;-3,266;25,362;0,000;270,040;Inf;280,000;280,000;11,873;2,792;12,667;22,380
6832,000;3,130;0,818;-33,474;1,735;9,258;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,530;1,558;12,518;10,835;12,454;11,291;-3,266;25,362;0,000;272,540;Inf;280,000;280,000;11,596;2,798;12,667;22,427
6832,500;3,130;0,818;-33,474;1,735;9,258;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,530;1,558;12,737;10,785;12,722;11,560;-3,266;25,362;0,000;272,540;Inf;280,000;280,000;11,775;2,803;12,632;22,432
6833,000;3,585;0,856;-35,209;1,646;9,334;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,395;1,731;12,807;10,845;12,881;11,633;-3,266;25,362;0,000;270,040;Inf;280,000;280,000;11,951;2,808;12,616;22,370
6833,500;3,585;0,856;-35,209;1,646;9,334;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,395;1,731;12,829;11,016;12,896;11,605;-3,266;25,362;0,000;270,040;Inf;280,000;280,000;12,041;2,821;12,625;22,189
6834,000;3,585;0,856;-35,209;1,646;9,334;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,395;1,731;12,875;11,056;12,995;11,572;-3,266;25,362;0,000;273,140;Inf;280,000;280,000;12,086;2,834;12,615;22,166
6834,500;3,585;0,856;-35,209;1,646;9,334;4,466;31,833;4,166;-2,895;-2,871;0,000;33,400;34,100;9,395;1,731;12,771;10,907;12,696;11,431;-3,266;25,362;0,000;273,140;Inf;280,000;280,000;12,124;2,846;12,681;22,159
6835,000;3,585;0,856;-35,209;1,646;9,334;4,410;31,810;4,151;-2,904;-2,866;0,000;33,437;33,999;9,395;1,731;12,864;10,996;12,746;11,666;-3,277;25,359;0,000;270,540;Inf;280,000;280,000;11,951;2,858;12,710;22,167
6835,500;3,585;0,856;-35,209;1,646;9,334;4,410;31,810;4,151;-2,904;-2,866;0,000;33,400;34,000;9,395;1,731;12,863;11,098;12,963;11,739;-3,277;25,359;0,000;270,540;Inf;280,000;280,000;12,068;2,870;12,735;22,084
6836,000;2,833;0,664;-35,209;1,713;9,368;4,410;31,810;4,151;-2,904;-2,866;0,000;33,400;34,000;9,278;1,641;12,658;10,870;12,433;11,339;-3,277;25,359;0,000;273,040;Inf;280,000;280,000;12,166;2,882;12,760;22,068
6836,500;2,833;0,664;-35,209;1,713;9,368;4,410;31,810;4,151;-2,904;-2,866;0,000;33,400;34,000;9,278;1,641;12,638;10,875;12,536;11,571;-3,277;25,359;0,000;273,040;Inf;280,000;280,000;11,825;2,881;12,742;22,104
6837,000;2,833;0,664;-35,209;1,713;9,368;4,410;31,810;4,151;-2,904;-2,866;0,000;33,400;34,000;9,278;1,641;12,807;11,001;12,709;11,652;-3,277;25,359;0,000;270,740;Inf;280,000;280,000;11,905;2,880;12,729;22,152
6837,500;2,833;0,664;-35,209;1,713;9,368;4,410;31,810;4,151;-2,904;-2,866;0,000;33,400;34,000;9,278;1,641;12,782;11,064;12,880;11,611;-3,277;25,359;0,000;270,740;Inf;280,000;280,000;12,042;2,879;12,722;22,248
6838,000;2,833;0,664;-35,209;1,713;9,368;4,405;31,817;4,139;-2,881;-2,869;0,000;33,445;33,991;9,278;1,641;12,808;10,944;12,861;11,466;-3,266;25,359;0,000;272,540;Inf;280,000;280,000;12,084;2,879;12,723;22,316
6838,500;2,833;0,664;-35,209;1,713;9,368;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,278;1,641;12,861;10,898;12,847;11,501;-3,266;25,359;0,000;272,540;Inf;280,000;280,000;12,020;2,878;12,726;22,262
6839,000;2,833;0,664;-35,209;1,713;9,368;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,278;1,641;12,915;10,929;12,894;11,612;-3,266;25,359;0,000;271,240;Inf;280,000;280,000;12,027;2,877;12,751;22,328
6839,500;2,618;0,713;-33,242;1,678;9,227;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,554;1,591;12,825;11,095;12,787;11,585;-3,266;25,359;0,000;271,240;Inf;280,000;280,000;12,087;2,877;12,759;22,389
6840,000;2,618;0,713;-33,242;1,678;9,227;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,554;1,591;12,738;10,960;12,713;11,453;-3,266;25,359;0,000;272,040;Inf;280,000;280,000;12,073;2,872;12,783;22,382
6840,500;2,618;0,713;-33,242;1,678;9,227;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,554;1,591;12,746;10,825;12,734;11,387;-3,266;25,359;0,000;272,040;Inf;280,000;280,000;11,966;2,868;12,753;22,386
6841,000;2,618;0,713;-33,242;1,678;9,227;4,405;31,817;4,139;-2,881;-2,869;0,000;33,400;34,000;9,554;1,591;12,851;10,719;12,812;11,310;-3,266;25,359;0,000;272,140;Inf;280,000;280,000;11,923;2,864;12,712;22,413
6841,500;2,618;0,713;-33,242;1,678;9,227;4,394;31,839;4,129;-2,844;-2,853;0,000;33,429;34,090;9,554;1,591;12,768;10,758;12,817;11,487;-3,269;25,356;0,000;272,140;Inf;280,000;280,000;11,923;2,860;12,729;22,405
6842,000;2,618;0,713;-33,242;1,678;9,227;4,394;31,839;4,129;-2,844;-2,853;0,000;33,400;34,100;9,554;1,591;12,831;10,918;12,926;11,552;-3,269;25,356;0,000;272,940;Inf;280,000;280,000;11,958;2,856;12,788;22,429
6842,500;2,991;0,702;-35,209;1,657;9,432;4,394;31,839;4,129;-2,844;-2,853;0,000;33,400;34,100;9,145;1,707;12,793;11,194;12,808;11,649;-3,269;25,356;0,000;272,940;Inf;280,000;280,000;12,057;2,852;12,805;22,472
6843,000;2,991;0,702;-35,209;1,657;9,432;4,394;31,839;4,129;-2,844;-2,853;0,000;33,400;34,100;9,145;1,707;12,850;10,823;12,734;11,403;-3,269;25,356;0,000;272,340;Inf;280,000;280,000;12,111;2,854;12,757;22,442
6843,500;2,991;0,702;-35,209;1,657;9,432;4,394;31,839;4,129;-2,844;-2,853;0,000;33,400;34,100;9,145;1,707;12,496;10,551;12,168;11,168;-3,269;25,356;0,000;272,340;Inf;280,000;280,000;11,952;2,857;12,740;22,432
6844,000;2,991;0,702;-35,209;1,657;9,432;4,394;31,839;4,129;-2,844;-2,853;0,000;33,400;34,100;9,145;1,707;12,553;10,893;12,525;11,603;-3,269;25,356;0,000;273,240;Inf;280,000;280,000;11,596;2,859;12,720;22,391
6844,500;2,991;0,702;-35,209;1,657;9,432;4,421;31,874;4,153;-2,814;-2,862;0,000;33,441;34,064;9,145;1,707;12,853;11,315;12,951;11,897;-3,268;25,361;0,000;273,240;Inf;280,000;280,000;11,893;2,861;12,731;22,368
6845,000;2,991;0,702;-35,209;1,657;9,432;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,145;1,707;13,009;11,237;13,028;11,725;-3,268;25,361;0,000;272,240;Inf;280,000;280,000;12,254;2,863;12,754;22,342
6845,500;2,991;0,702;-35,209;1,657;9,432;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,145;1,707;12,675;10,812;12,539;11,408;-3,268;25,361;0,000;272,240;Inf;280,000;280,000;12,250;2,865;12,750;22,108
6846,000;2,122;0,578;-33,173;1,737;9,321;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,428;1,645;12,576;10,573;12,477;11,187;-3,268;25,361;0,000;272,440;Inf;280,000;280,000;11,859;2,867;12,685;22,014
6846,500;2,122;0,578;-33,173;1,737;9,321;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,428;1,645;12,533;10,756;12,679;11,298;-3,268;25,361;0,000;272,440;Inf;280,000;280,000;11,703;2,855;12,677;21,951
6847,000;2,122;0,578;-33,173;1,737;9,321;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,428;1,645;13,005;11,227;13,097;11,942;-3,268;25,361;0,000;271,240;Inf;280,000;280,000;11,816;2,843;12,703;22,064
6847,500;2,122;0,578;-33,173;1,737;9,321;4,421;31,874;4,153;-2,814;-2,862;0,000;33,400;34,100;9,428;1,645;12,934;11,133;12,704;11,682;-3,268;25,361;0,000;271,240;Inf;280,000;280,000;12,318;2,831;12,748;22,054
6848,000;2,122;0,578;-33,173;1,737;9,321;4,448;31,803;4,152;-2,839;-2,861;0,000;33,443;34,167;9,428;1,645;12,696;10,772;12,451;11,330;-3,265;25,362;0,000;272,440;Inf;280,000;280,000;12,113;2,820;12,760;22,106
6848,500;2,122;0,578;-33,173;1,737;9,321;4,448;31,803;4,152;-2,839;-2,861;0,000;33,400;34,200;9,428;1,645;12,469;10,663;12,266;11,152;-3,265;25,362;0,000;272,440;Inf;280,000;280,000;11,812;2,808;12,747;22,196
6849,000;3,486;0,830;-35,209;1,726;9,328;4,448;31,803;4,152;-2,839;-2,861;0,000;33,400;34,200;9,378;1,828;12,521;10,646;12,240;11,225;-3,265;25,362;0,000;270,840;Inf;280,000;280,000;11,637;2,797;12,722;22,232
6849,500;3,486;0,830;-35,209;1,726;9,328;4,448;31,803;4,152;-2,839;-2,861;0,000;33,400;34,200;9,378;1,828;12,572;11,127;12,551;11,722;-3,265;25,362;0,000;270,840;Inf;280,000;280,000;11,658;2,808;12,725;22,285
6850,000;3,486;0,830;-35,209;1,726;9,328;4,448;31,803;4,152;-2,839;-2,861;0,000;33,400;34,200;9,378;1,828;12,793;11,107;12,853;11,718;-3,265;25,362;0,000;272,040;Inf;280,000;280,000;11,993;2,819;12,758;22,253
6850,500;3,486;0,830;-35,209;1,726;9,328;4,448;31,803;4,152;-2,839;-2,861;0,000;33,400;34,200;9,378;1,828;12,535;10,729;12,584;11,335;-3,265;25,362;0,000;272,040;Inf;280,000;280,000;12,118;2,830;12,738;22,252
6851,000;3,486;0,830;-35,209;1,726;9,328;4,415;31,863;4,175;-2,792;-2,856;0,000;33,446;34,073;9,378;1,828;12,449;10,710;12,253;11,140;-3,257;25,358;0,000;271,740;Inf;280,000;280,000;11,796;2,841;12,721;22,225
6851,500;3,486;0,830;-35,209;1,726;9,328;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,378;1,828;12,528;10,832;12,484;11,478;-3,257;25,358;0,000;271,740;Inf;280,000;280,000;11,638;2,852;12,732;22,248
6852,000;3,248;0,758;-35,209;1,693;9,354;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,283;1,747;12,669;10,916;12,728;11,569;-3,257;25,358;0,000;272,340;Inf;280,000;280,000;11,831;2,862;12,736;22,302
6852,500;3,248;0,758;-35,209;1,693;9,354;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,283;1,747;12,622;10,848;12,490;11,411;-3,257;25,358;0,000;272,340;Inf;280,000;280,000;11,971;2,868;12,747;22,348
6853,000;3,248;0,758;-35,209;1,693;9,354;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,283;1,747;12,578;10,794;12,680;11,309;-3,257;25,358;0,000;271,840;Inf;280,000;280,000;11,843;2,875;12,698;22,346
6853,500;3,248;0,758;-35,209;1,693;9,354;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,283;1,747;12,569;10,873;12,511;11,453;-3,257;25,358;0,000;271,840;Inf;280,000;280,000;11,840;2,881;12,692;22,368
6854,000;3,248;0,758;-35,209;1,693;9,354;4,415;31,863;4,175;-2,792;-2,856;0,000;33,400;34,100;9,283;1,747;12,911;11,013;12,971;11,732;-3,257;25,358;0,000;272,340;Inf;280,000;280,000;11,851;2,887;12,706;22,375
6854,500;3,248;0,758;-35,209;1,693;9,354;4,424;31,837;4,158;-2,794;-2,862;0,000;33,454;34,017;9,283;1,747;12,842;10,975;12,830;11,566;-3,262;25,365;0,000;272,340;Inf;280,000;280,000;12,157;2,893;12,744;22,414
6855,000;3,248;0,758;-35,209;1,693;9,354;4,424;31,837;4,158;-2,794;-2,862;0,000;33,500;34,000;9,283;1,747;12,685;10,855;12,678;11,421;-3,262;25,365;0,000;271,640;Inf;280,000;280,000;12,053;2,898;12,719;22,407
6855,500;2,956;0,673;-35,209;1,678;9,359;4,424;31,837;4,158;-2,794;-2,862;0,000;33,500;34,000;9,303;1,731;12,724;10,863;12,842;11,389;-3,262;25,365;0,000;271,640;Inf;280,000;280,000;11,910;2,904;12,696;22,407
6856,000;2,956;0,673;-35,209;1,678;9,359;4,424;31,837;4,158;-2,794;-2,862;0,000;33,500;34,000;9,303;1,731;12,742;10,948;12,738;11,500;-3,262;25,365;0,000;272,440;Inf;280,000;280,000;11,954;2,905;12,696;22,409
6856,500;2,956;0,673;-35,209;1,678;9,359;4,424;31,837;4,158;-2,794;-2,862;0,000;33,500;34,000;9,303;1,731;12,955;10,966;12,897;11,677;-3,262;25,365;0,000;272,440;Inf;280,000;280,000;11,982;2,906;12,741;22,433
6857,000;2,956;0,673;-35,209;1,678;9,359;4,424;31,837;4,158;-2,794;-2,862;0,000;33,500;34,000;9,303;1,731;12,873;10,995;12,907;11,584;-3,262;25,365;0,000;271,740;Inf;280,000;280,000;12,124;2,907;12,754;22,438
6857,500;2,956;0,673;-35,209;1,678;9,359;4,404;31,814;4,147;-2,771;-2,868;0,000;33,445;34,103;9,303;1,731;12,861;10,660;12,967;11,360;-3,260;25,356;0,000;271,740;Inf;280,000;280,000;12,090;2,907;12,705;22,514
6858,000;2,956;0,673;-35,209;1,678;9,359;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,303;1,731;12,783;10,733;12,825;11,403;-3,260;25,356;0,000;272,040;Inf;280,000;280,000;11,962;2,908;12,646;22,497
6858,500;2,642;0,613;-35,209;1,660;9,407;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,299;1,680;12,858;11,103;12,991;11,589;-3,260;25,356;0,000;272,040;Inf;280,000;280,000;11,936;2,909;12,664;22,483
6859,000;2,642;0,613;-35,209;1,660;9,407;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,299;1,680;13,091;11,174;13,121;11,770;-3,260;25,356;0,000;272,040;Inf;280,000;280,000;12,135;2,905;12,703;22,504
6859,500;2,642;0,613;-35,209;1,660;9,407;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,299;1,680;13,086;11,094;12,953;11,809;-3,260;25,356;0,000;272,040;Inf;280,000;280,000;12,289;2,900;12,782;22,476
6860,000;2,642;0,613;-35,209;1,660;9,407;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,299;1,680;12,958;10,790;12,415;11,440;-3,260;25,356;0,000;272,240;Inf;280,000;280,000;12,235;2,896;12,817;22,390
6860,500;2,642;0,613;-35,209;1,660;9,407;4,404;31,814;4,147;-2,771;-2,868;0,000;33,400;34,100;9,299;1,680;12,632;10,685;12,509;11,343;-3,260;25,356;0,000;272,240;Inf;280,000;280,000;11,901;2,892;12,780;22,300
6861,000;2,642;0,613;-35,209;1,660;9,407;4,395;31,867;4,158;-2,709;-2,877;0,000;33,449;34,072;9,299;1,680;12,638;10,607;12,106;11,204;-3,262;25,366;0,000;272,440;Inf;280,000;280,000;11,792;2,888;12,742;22,177
6861,500;2,642;0,613;-35,209;1,660;9,407;4,395;31,867;4,158;-2,709;-2,877;0,000;33,400;34,100;9,299;1,680;12,737;11,066;12,710;11,481;-3,262;25,366;0,000;272,440;Inf;280,000;280,000;11,639;2,884;12,809;22,118
6862,000;3,185;0,754;-35,209;1,725;9,322;4,395;31,867;4,158;-2,709;-2,877;0,000;33,400;34,100;9,265;1,688;12,820;10,906;12,641;11,441;-3,262;25,366;0,000;272,440;Inf;280,000;280,000;11,999;2,880;12,809;22,135
6862,500;3,185;0,754;-35,209;1,725;9,322;4,395;31,867;4,158;-2,709;-2,877;0,000;33,400;34,100;9,265;1,688;12,670;10,688;12,395;11,317;-3,262;25,366;0,000;272,440;Inf;280,000;280,000;11,952;2,885;12,807;22,148
6863,000;3,185;0,754;-35,209;1,725;9,322;4,395;31,867;4,158;-2,709;-2,877;0,000;33,400;34,100;9,265;1,688;12,504;10,581;12,353;11,287;-3,262;25,366;0,000;272,240;Inf;280,000;280,000;11,767;2,890;12,783;22,200
6863,500;3,185;0,754;-35,209;1,725;9,322;4,395;31,867;4,158;-2,709;-2,877;0,000;33,400;34,100;9,265;1,688;12,553;10,827;12,564;11,373;-3,262;25,366;0,000;272,240;Inf;280,000;280,000;11,681;2,895;12,721;22,218
6864,000;3,185;0,754;-35,209;1,725;9,322;4,414;31,871;4,151;-2,719;-2,861;0,000;33,446;34,028;9,265;1,688;12,673;11,044;12,806;11,498;-3,259;25,366;0,000;272,240;Inf;280,000;280,000;11,829;2,899;12,756;22,206
6864,500;3,185;0,754;-35,209;1,725;9,322;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,265;1,688;12,869;10,982;12,920;11,569;-3,259;25,366;0,000;272,240;Inf;280,000;280,000;12,005;2,904;12,743;22,126
6865,000;2,724;0,741;-33,131;1,730;9,311;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,461;1,606;12,853;10,971;12,661;11,562;-3,259;25,366;0,000;272,340;Inf;280,000;280,000;12,085;2,909;12,773;22,116
6865,500;2,724;0,741;-33,131;1,730;9,311;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,461;1,606;12,745;10,910;12,827;11,491;-3,259;25,366;0,000;272,340;Inf;280,000;280,000;12,012;2,906;12,748;22,067
6866,000;2,724;0,741;-33,131;1,730;9,311;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,461;1,606;12,722;10,875;12,903;11,417;-3,259;25,366;0,000;271,940;Inf;280,000;280,000;11,993;2,903;12,740;22,022
6866,500;2,724;0,741;-33,131;1,730;9,311;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,461;1,606;12,715;10,986;12,784;11,429;-3,259;25,366;0,000;271,940;Inf;280,000;280,000;11,979;2,900;12,748;21,965
6867,000;2,724;0,741;-33,131;1,730;9,311;4,414;31,871;4,151;-2,719;-2,861;0,000;33,400;34,000;9,461;1,606;12,961;11,117;13,021;11,787;-3,259;25,366;0,000;272,240;Inf;280,000;280,000;11,978;2,897;12,754;21,959
6867,500;2,724;0,741;-33,131;1,730;9,311;4,408;31,854;4,142;-2,683;-2,867;0,000;33,457;34,040;9,461;1,606;13,047;11,091;12,989;11,750;-3,259;25,362;0,000;272,240;Inf;280,000;280,000;12,222;2,894;12,833;21,982
6868,000;2,724;0,741;-33,131;1,730;9,311;4,408;31,854;4,142;-2,683;-2,867;0,000;33,500;34,000;9,461;1,606;12,801;11,046;12,586;11,596;-3,259;25,362;0,000;272,140;Inf;280,000;280,000;12,219;2,891;12,827;21,961
6868,500;2,915;0,715;-35,154;1,596;9,308;4,408;31,854;4,142;-2,683;-2,867;0,000;33,500;34,000;9,397;1,773;12,643;10,922;12,503;11,453;-3,259;25,362;0,000;272,140;Inf;280,000;280,000;12,007;2,889;12,823;21,936
6869,000;2,915;0,715;-35,154;1,596;9,308;4,408;31,854;4,142;-2,683;-2,867;0,000;33,500;34,000;9,397;1,773;12,863;10,904;12,807;11,599;-3,259;25,362;0,000;272,040;Inf;280,000;280,000;11,881;2,889;12,785;21,901
6869,500;2,915;0,715;-35,154;1,596;9,308;4,408;31,854;4,142;-2,683;-2,867;0,000;33,500;34,000;9,397;1,773;12,925;11,035;12,803;11,659;-3,259;25,362;0,000;272,040;Inf;280,000;280,000;12,043;2,889;12,786;21,880
6870,000;2,915;0,715;-35,154;1,596;9,308;4,408;31,854;4,142;-2,683;-2,867;0,000;33,500;34,000;9,397;1,773;12,824;11,267;12,887;11,702;-3,259;25,362;0,000;272,340;Inf;280,000;280,000;12,105;2,890;12,844;21,907
6870,500;2,915;0,715;-35,154;1,596;9,308;4,403;31,840;4,152;-2,663;-2,864;0,000;33,454;34,037;9,397;1,773;12,870;11,179;12,868;11,632;-3,254;25,368;0,000;272,340;Inf;280,000;280,000;12,170;2,890;12,846;21,890
6871,000;2,915;0,715;-35,154;1,596;9,308;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,397;1,773;12,862;10,972;12,807;11,511;-3,254;25,368;0,000;272,040;Inf;280,000;280,000;12,137;2,891;12,828;21,908
6871,500;3,025;0,671;-35,209;1,638;9,362;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,320;1,700;12,826;10,807;12,821;11,482;-3,254;25,368;0,000;272,040;Inf;280,000;280,000;12,038;2,891;12,794;21,933
6872,000;3,025;0,671;-35,209;1,638;9,362;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,320;1,700;13,005;11,389;13,141;11,931;-3,254;25,368;0,000;272,340;Inf;280,000;280,000;11,984;2,893;12,813;21,911
6872,500;3,025;0,671;-35,209;1,638;9,362;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,320;1,700;13,268;11,380;13,260;11,972;-3,254;25,368;0,000;272,340;Inf;280,000;280,000;12,367;2,895;12,845;21,975
6873,000;3,025;0,671;-35,209;1,638;9,362;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,320;1,700;13,228;11,129;12,954;11,735;-3,254;25,368;0,000;271,740;Inf;280,000;280,000;12,470;2,898;12,873;21,919
6873,500;3,025;0,671;-35,209;1,638;9,362;4,403;31,840;4,152;-2,663;-2,864;0,000;33,500;34,000;9,320;1,700;12,985;11,052;12,943;11,643;-3,254;25,368;0,000;271,740;Inf;280,000;280,000;12,262;2,900;12,886;21,862
6874,000;3,025;0,671;-35,209;1,638;9,362;4,384;31,840;4,160;-2,616;-2,847;0,000;33,465;34,098;9,320;1,700;13,047;11,013;13,097;11,681;-3,250;25,374;0,000;272,440;Inf;280,000;280,000;12,156;2,902;12,896;21,846
6874,500;3,025;0,671;-35,209;1,638;9,362;4,384;31,840;4,160;-2,616;-2,847;0,000;33,500;34,100;9,320;1,700;13,142;11,302;13,260;12,048;-3,250;25,374;0,000;272,440;Inf;280,000;280,000;12,209;2,904;12,899;21,856
6875,000;2,427;0,649;-34,544;1,651;9,245;4,384;31,840;4,160;-2,616;-2,847;0,000;33,500;34,100;9,372;1,702;13,354;11,663;13,429;12,177;-3,250;25,374;0,000;272,040;Inf;280,000;280,000;12,438;2,906;12,976;21,948
6875,500;2,427;0,649;-34,544;1,651;9,245;4,384;31,840;4,160;-2,616;-2,847;0,000;33,500;34,100;9,372;1,702;13,276;11,242;13,098;11,839;-3,250;25,374;0,000;272,040;Inf;280,000;280,000;12,655;2,898;13,006;22,025
6876,000;2,427;0,649;-34,544;1,651;9,245;4,384;31,840;4,160;-2,616;-2,847;0,000;33,500;34,100;9,372;1,702;13,212;11,090;13,054;11,786;-3,250;25,374;0,000;271,740;Inf;280,000;280,000;12,363;2,890;13,000;22,037
6876,500;2,427;0,649;-34,544;1,651;9,245;4,384;31,840;4,160;-2,616;-2,847;0,000;33,500;34,100;9,372;1,702;13,113;11,105;13,041;11,880;-3,250;25,374;0,000;271,740;Inf;280,000;280,000;12,286;2,882;13,002;22,083
6877,000;2,427;0,649;-34,544;1,651;9,245;4,378;31,842;4,138;-2,594;-2,870;0,000;33,447;34,027;9,372;1,702;13,190;11,546;13,324;12,106;-3,249;25,363;0,000;272,340;Inf;280,000;280,000;12,285;2,875;13,054;22,150
6877,500;2,427;0,649;-34,544;1,651;9,245;4,378;31,842;4,138;-2,594;-2,870;0,000;33,400;34,000;9,372;1,702;13,438;11,576;13,426;12,061;-3,249;25,363;0,000;272,340;Inf;280,000;280,000;12,542;2,868;13,048;22,112
6878,000;2,655;0,709;-33,531;1,644;9,252;4,378;31,842;4,138;-2,594;-2,870;0,000;33,400;34,000;9,480;1,648;13,258;11,282;13,178;11,825;-3,249;25,363;0,000;271,640;Inf;280,000;280,000;12,625;2,860;13,093;22,079
6878,500;2,655;0,709;-33,531;1,644;9,252;4,378;31,842;4,138;-2,594;-2,870;0,000;33,400;34,000;9,480;1,648;13,223;11,196;13,197;11,721;-3,249;25,363;0,000;271,640;Inf;280,000;280,000;12,386;2,857;13,079;22,092
6879,000;2,655;0,709;-33,531;1,644;9,252;4,378;31,842;4,138;-2,594;-2,870;0,000;33,400;34,000;9,480;1,648;13,079;11,033;13,074;11,774;-3,249;25,363;0,000;272,240;Inf;280,000;280,000;12,334;2,854;13,056;22,062
6879,500;2,655;0,709;-33,531;1,644;9,252;4,378;31,842;4,138;-2,594;-2,870;0,000;33,400;34,000;9,480;1,648;13,268;11,673;13,364;12,081;-3,249;25,363;0,000;272,240;Inf;280,000;280,000;12,240;2,851;13,091;22,055
6880,000;2,655;0,709;-33,531;1,644;9,252;4,392;31,836;4,147;-2,571;-2,851;0,000;33,456;34,070;9,480;1,648;13,409;11,591;13,364;12,071;-3,246;25,365;0,000;272,640;Inf;280,000;280,000;12,596;2,847;13,143;22,061
6880,500;2,655;0,709;-33,531;1,644;9,252;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,480;1,648;13,316;11,319;13,117;11,878;-3,246;25,365;0,000;272,640;Inf;280,000;280,000;12,609;2,844;13,167;22,085
6881,000;2,655;0,709;-33,531;1,644;9,252;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,480;1,648;13,210;11,187;13,235;11,810;-3,246;25,365;0,000;272,640;Inf;280,000;280,000;12,407;2,841;13,140;22,062
6881,500;2,673;0,688;-34,854;1,629;9,280;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,375;1,808;13,233;11,090;13,297;11,863;-3,246;25,365;0,000;272,640;Inf;280,000;280,000;12,360;2,838;13,101;22,056
6882,000;2,673;0,688;-34,854;1,629;9,280;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,375;1,808;13,224;11,446;13,301;11,983;-3,246;25,365;0,000;272,340;Inf;280,000;280,000;12,371;2,835;13,199;22,095
6882,500;2,673;0,688;-34,854;1,629;9,280;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,375;1,808;13,253;11,786;13,164;12,226;-3,246;25,365;0,000;272,340;Inf;280,000;280,000;12,488;2,833;13,242;22,114
6883,000;2,673;0,688;-34,854;1,629;9,280;4,392;31,836;4,147;-2,571;-2,851;0,000;33,500;34,100;9,375;1,808;13,212;11,296;12,950;11,730;-3,246;25,365;0,000;272,440;Inf;280,000;280,000;12,607;2,830;13,262;22,110
6883,500;2,673;0,688;-34,854;1,629;9,280;4,421;31,851;4,151;-2,530;-2,849;0,000;33,464;34,054;9,375;1,808;12,791;11,048;12,511;11,538;-3,242;25,373;0,000;272,440;Inf;280,000;280,000;12,297;2,827;13,259;22,066
6884,000;2,673;0,688;-34,854;1,629;9,280;4,421;31,851;4,151;-2,530;-2,849;0,000;33,500;34,100;9,375;1,808;13,016;11,186;12,829;11,817;-3,242;25,373;0,000;272,040;Inf;280,000;280,000;11,972;2,825;13,182;22,052
6884,500;3,137;0,840;-34,160;1,707;9,235;4,421;31,851;4,151;-2,530;-2,849;0,000;33,500;34,100;9,452;1,732;13,057;11,609;13,137;12,257;-3,242;25,373;0,000;272,040;Inf;280,000;280,000;12,212;2,822;13,191;21,997
6885,000;3,137;0,840;-34,160;1,707;9,235;4,421;31,851;4,151;-2,530;-2,849;0,000;33,500;34,100;9,452;1,732;13,395;11,837;13,437;12,330;-3,242;25,373;0,000;272,340;Inf;280,000;280,000;12,515;2,828;13,195;21,910
6885,500;3,137;0,840;-34,160;1,707;9,235;4,421;31,851;4,151;-2,530;-2,849;0,000;33,500;34,100;9,452;1,732;13,463;11,568;13,421;12,140;-3,242;25,373;0,000;272,340;Inf;280,000;280,000;12,750;2,833;13,205;21,890
6886,000;3,137;0,840;-34,160;1,707;9,235;4,421;31,851;4,151;-2,530;-2,849;0,000;33,500;34,100;9,452;1,732;13,341;11,324;13,365;11,825;-3,242;25,373;0,000;272,040;Inf;280,000;280,000;12,648;2,838;13,236;21,877
6886,500;3,137;0,840;-34,160;1,707;9,235;4,413;31,914;4,164;-2,502;-2,853;0,000;33,462;34,121;9,452;1,732;13,189;11,727;13,178;12,324;-3,241;25,369;0,000;272,040;Inf;280,000;280,000;12,464;2,843;13,236;21,826
6887,000;3,137;0,840;-34,160;1,707;9,235;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,452;1,732;13,458;11,765;13,436;12,294;-3,241;25,369;0,000;272,640;Inf;280,000;280,000;12,604;2,847;13,284;21,747
6887,500;3,137;0,840;-34,160;1,707;9,235;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,452;1,732;13,506;11,519;13,401;12,074;-3,241;25,369;0,000;272,640;Inf;280,000;280,000;12,738;2,852;13,263;21,670
6888,000;3,072;0,754;-35,209;1,610;9,301;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,354;1,866;13,138;11,221;12,995;11,712;-3,241;25,369;0,000;272,640;Inf;280,000;280,000;12,625;2,857;13,264;21,654
6888,500;3,072;0,754;-35,209;1,610;9,301;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,354;1,866;12,958;11,245;12,708;11,892;-3,241;25,369;0,000;272,640;Inf;280,000;280,000;12,266;2,860;13,274;21,598
6889,000;3,072;0,754;-35,209;1,610;9,301;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,354;1,866;13,096;11,689;13,168;12,249;-3,241;25,369;0,000;272,340;Inf;280,000;280,000;12,201;2,864;13,287;21,562
6889,500;3,072;0,754;-35,209;1,610;9,301;4,413;31,914;4,164;-2,502;-2,853;0,000;33,500;34,100;9,354;1,866;13,374;11,835;13,419;12,321;-3,241;25,369;0,000;272,340;Inf;280,000;280,000;12,550;2,867;13,316;21,582
6890,000;3,072;0,754;-35,209;1,610;9,301;4,416;31,850;4,161;-2,517;-2,840;0,000;33,467;34,124;9,354;1,866;13,039;11,211;12,538;11,813;-3,231;25,378;0,000;272,540;Inf;280,000;280,000;12,737;2,871;13,326;21,592
6890,500;3,072;0,754;-35,209;1,610;9,301;4,416;31,850;4,161;-2,517;-2,840;0,000;33,500;34,100;9,354;1,866;12,907;11,328;12,809;11,988;-3,231;25,378;0,000;272,540;Inf;280,000;280,000;12,150;2,874;13,334;21,632
6891,000;2,744;0,748;-33,601;1,742;9,237;4,416;31,850;4,161;-2,517;-2,840;0,000;33,500;34,100;9,562;1,679;13,111;11,618;13,213;12,114;-3,231;25,378;0,000;272,740;Inf;280,000;280,000;12,258;2,877;13,286;21,671
6891,500;2,744;0,748;-33,601;1,742;9,237;4,416;31,850;4,161;-2,517;-2,840;0,000;33,500;34,100;9,562;1,679;13,299;11,588;13,377;12,047;-3,231;25,378;0,000;272,740;Inf;280,000;280,000;12,514;2,875;13,294;21,698
6892,000;2,744;0,748;-33,601;1,742;9,237;4,416;31,850;4,161;-2,517;-2,840;0,000;33,500;34,100;9,562;1,679;13,324;11,506;13,318;12,058;-3,231;25,378;0,000;272,440;Inf;280,000;280,000;12,578;2,873;13,272;21,694
6892,500;2,744;0,748;-33,601;1,742;9,237;4,416;31,850;4,161;-2,517;-2,840;0,000;33,500;34,100;9,562;1,679;13,294;11,396;13,001;12,092;-3,231;25,378;0,000;272,440;Inf;280,000;280,000;12,551;2,871;13,330;21,845
6893,000;2,744;0,748;-33,601;1,742;9,237;4,410;31,866;4,171;-2,501;-2,829;0,000;33,480;34,143;9,562;1,679;13,155;11,525;13,222;12,133;-3,221;25,368;0,000;272,740;Inf;280,000;280,000;12,446;2,869;13,297;21,858
6893,500;2,744;0,748;-33,601;1,742;9,237;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,562;1,679;13,238;11,537;13,380;12,102;-3,221;25,368;0,000;272,740;Inf;280,000;280,000;12,509;2,867;13,319;21,813
6894,000;2,744;0,748;-33,601;1,742;9,237;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,562;1,679;13,242;11,441;13,181;11,946;-3,221;25,368;0,000;272,140;Inf;280,000;280,000;12,564;2,865;13,327;21,751
6894,500;2,589;0,697;-33,542;1,711;9,266;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,537;1,582;13,308;11,481;13,347;12,161;-3,221;25,368;0,000;272,140;Inf;280,000;280,000;12,452;2,863;13,314;21,702
6895,000;2,589;0,697;-33,542;1,711;9,266;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,537;1,582;13,363;11,577;13,467;12,308;-3,221;25,368;0,000;272,340;Inf;280,000;280,000;12,574;2,858;13,302;21,628
6895,500;2,589;0,697;-33,542;1,711;9,266;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,537;1,582;13,424;11,459;13,348;12,184;-3,221;25,368;0,000;272,340;Inf;280,000;280,000;12,679;2,854;13,282;21,576
6896,000;2,589;0,697;-33,542;1,711;9,266;4,410;31,866;4,171;-2,501;-2,829;0,000;33,500;34,100;9,537;1,582;13,202;11,489;13,046;12,078;-3,221;25,368;0,000;272,640;Inf;280,000;280,000;12,604;2,849;13,319;21,621
6896,500;2,589;0,697;-33,542;1,711;9,266;4,412;31,890;4,165;-2,454;-2,829;0,000;33,480;34,105;9,537;1,582;13,354;11,546;13,245;12,164;-3,217;25,374;0,000;272,640;Inf;280,000;280,000;12,454;2,845;13,333;21,594
6897,000;2,589;0,697;-33,542;1,711;9,266;4,412;31,890;4,165;-2,454;-2,829;0,000;33,500;34,100;9,537;1,582;13,437;11,670;13,393;12,384;-3,217;25,374;0,000;272,640;Inf;280,000;280,000;12,577;2,841;13,352;21,576
6897,500;2,392;0,629;-34,258;1,709;9,336;4,412;31,890;4,165;-2,454;-2,829;0,000;33,500;34,100;9,308;1,577;13,340;11,623;13,479;12,144;-3,217;25,374;0,000;272,640;Inf;280,000;280,000;12,721;2,837;13,361;21,594
6898,000;2,392;0,629;-34,258;1,709;9,336;4,412;31,890;4,165;-2,454;-2,829;0,000;33,500;34,100;9,308;1,577;13,318;11,462;13,397;12,004;-3,217;25,374;0,000;272,540;Inf;280,000;280,000;12,647;2,829;13,357;21,573
6898,500;2,392;0,629;-34,258;1,709;9,336;4,412;31,890;4,165;-2,454;-2,829;0,000;33,500;34,100;9,308;1,577;13,257;11,472;13,346;12,025;-3,217;25,374;0,000;272,540;Inf;280,000;280,000;12,545;2,822;13,328;21,645
6899,000;2,392;0,629;-34,258;1,709;9,336;4,412;31,890;4,165;-2,454;-2,829;0,000;33,500;34,100;9,308;1,577;13,442;11,497;13,501;12,160;-3,217;25,374;0,000;272,340;Inf;280,000;280,000;12,525;2,815;13,329;21,679
6899,500;2,392;0,629;-34,258;1,709;9,336;4,410;31,872;4,180;-2,435;-2,833;0,000;33,476;34,176;9,308;1,577;13,524;11,849;13,678;12,361;-3,218;25,370;0,000;272,340;Inf;280,000;280,000;12,650;2,808;13,336;21,742
6900,000;2,392;0,629;-34,258;1,709;9,336;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,308;1,577;13,544;11,758;13,681;12,270;-3,218;25,370;0,000;271,940;Inf;280,000;280,000;12,853;2,801;13,334;21,834
6900,500;2,392;0,629;-34,258;1,709;9,336;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,308;1,577;13,470;11,576;13,504;12,163;-3,218;25,370;0,000;271,940;Inf;280,000;280,000;12,813;2,795;13,332;21,856
6901,000;2,714;0,633;-35,209;1,639;9,342;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,284;1,851;13,431;11,532;13,481;12,289;-3,218;25,370;0,000;272,140;Inf;280,000;280,000;12,678;2,788;13,336;21,893
6901,500;2,714;0,633;-35,209;1,639;9,342;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,284;1,851;13,574;12,019;13,731;12,516;-3,218;25,370;0,000;272,140;Inf;280,000;280,000;12,683;2,787;13,353;21,883
6902,000;2,714;0,633;-35,209;1,639;9,342;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,284;1,851;13,814;11,957;13,807;12,438;-3,218;25,370;0,000;272,540;Inf;280,000;280,000;12,960;2,786;13,403;21,835
6902,500;2,714;0,633;-35,209;1,639;9,342;4,410;31,872;4,180;-2,435;-2,833;0,000;33,500;34,200;9,284;1,851;13,636;11,693;13,505;12,196;-3,218;25,370;0,000;272,540;Inf;280,000;280,000;13,004;2,785;13,423;21,817
6903,000;2,714;0,633;-35,209;1,639;9,342;4,464;31,862;4,152;-2,384;-2,820;0,000;33,483;34,080;9,284;1,851;13,301;11,382;13,031;11,906;-3,202;25,381;0,000;272,040;Inf;280,000;280,000;12,758;2,783;13,454;21,906
6903,500;2,714;0,633;-35,209;1,639;9,342;4,464;31,862;4,152;-2,384;-2,820;0,000;33,500;34,100;9,284;1,851;13,140;11,342;13,124;12,043;-3,202;25,381;0,000;272,040;Inf;280,000;280,000;12,405;2,782;13,406;21,969
6904,000;3,451;0,841;-35,177;1,664;9,289;4,464;31,862;4,152;-2,384;-2,820;0,000;33,500;34,100;9,414;1,745;13,373;11,684;13,490;12,304;-3,202;25,381;0,000;271,640;Inf;280,000;280,000;12,412;2,781;13,428;22,015
6904,500;3,451;0,841;-35,177;1,664;9,289;4,464;31,862;4,152;-2,384;-2,820;0,000;33,500;34,100;9,414;1,745;13,454;11,881;13,653;12,316;-3,202;25,381;0,000;271,640;Inf;280,000;280,000;12,713;2,792;13,462;22,045
6905,000;3,451;0,841;-35,177;1,664;9,289;4,464;31,862;4,152;-2,384;-2,820;0,000;33,500;34,100;9,414;1,745;13,572;11,577;13,428;12,095;-3,202;25,381;0,000;271,540;Inf;280,000;280,000;12,826;2,803;13,486;22,064
6905,500;3,451;0,841;-35,177;1,664;9,289;4,464;31,862;4,152;-2,384;-2,820;0,000;33,500;34,100;9,414;1,745;13,324;11,336;13,131;11,874;-3,202;25,381;0,000;271,540;Inf;280,000;280,000;12,668;2,814;13,505;22,071
6906,000;3,451;0,841;-35,177;1,664;9,289;4,438;31,900;4,196;-2,344;-2,825;0,000;33,484;34,108;9,414;1,745;13,264;11,336;13,070;12,031;-3,210;25,382;0,000;272,340;Inf;280,000;280,000;12,416;2,824;13,451;22,111
6906,500;3,451;0,841;-35,177;1,664;9,289;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,414;1,745;13,251;11,617;13,245;12,272;-3,210;25,382;0,000;272,340;Inf;280,000;280,000;12,425;2,834;13,447;22,162
6907,000;3,196;0,757;-35,209;1,689;9,426;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,299;1,791;13,456;11,901;13,565;12,325;-3,210;25,382;0,000;272,340;Inf;280,000;280,000;12,596;2,844;13,478;22,185
6907,500;3,196;0,757;-35,209;1,689;9,426;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,299;1,791;13,499;11,717;13,455;12,148;-3,210;25,382;0,000;272,340;Inf;280,000;280,000;12,812;2,850;13,503;22,175
6908,000;3,196;0,757;-35,209;1,689;9,426;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,299;1,791;13,380;11,533;13,282;12,079;-3,210;25,382;0,000;272,240;Inf;280,000;280,000;12,705;2,856;13,476;22,195
6908,500;3,196;0,757;-35,209;1,689;9,426;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,299;1,791;13,358;11,487;13,411;12,170;-3,210;25,382;0,000;272,240;Inf;280,000;280,000;12,568;2,861;13,436;22,182
6909,000;3,196;0,757;-35,209;1,689;9,426;4,438;31,900;4,196;-2,344;-2,825;0,000;33,500;34,100;9,299;1,791;13,362;11,860;13,507;12,264;-3,210;25,382;0,000;272,340;Inf;280,000;280,000;12,607;2,867;13,445;22,144
6909,500;3,196;0,757;-35,209;1,689;9,426;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,075;9,299;1,791;13,529;11,846;13,619;12,212;-3,203;25,379;0,000;272,340;Inf;280,000;280,000;12,748;2,872;13,493;22,128
6910,000;3,196;0,757;-35,209;1,689;9,426;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,100;9,299;1,791;13,445;11,649;13,358;12,087;-3,203;25,379;0,000;273,340;Inf;280,000;280,000;12,802;2,878;13,501;22,118
6910,500;2,451;0,678;-33,173;1,741;9,287;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,100;9,382;1,606;13,409;11,499;13,411;11,991;-3,203;25,379;0,000;273,340;Inf;280,000;280,000;12,635;2,883;13,521;22,117
6911,000;2,451;0,678;-33,173;1,741;9,287;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,100;9,382;1,606;13,207;11,311;13,139;11,950;-3,203;25,379;0,000;272,540;Inf;280,000;280,000;12,577;2,876;13,441;22,080
6911,500;2,451;0,678;-33,173;1,741;9,287;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,100;9,382;1,606;13,320;11,526;13,429;12,290;-3,203;25,379;0,000;272,540;Inf;280,000;280,000;12,402;2,869;13,427;22,124
6912,000;2,451;0,678;-33,173;1,741;9,287;4,422;31,913;4,171;-2,341;-2,823;0,000;33,500;34,100;9,382;1,606;13,515;11,861;13,665;12,311;-3,203;25,379;0,000;272,540;Inf;280,000;280,000;12,641;2,862;13,471;22,149
6912,500;2,451;0,678;-33,173;1,741;9,287;4,404;31,890;4,147;-2,320;-2,818;0,000;33,495;34,103;9,382;1,606;13,600;11,755;13,516;12,238;-3,207;25,379;0,000;272,540;Inf;280,000;280,000;12,838;2,855;13,486;22,114
6913,000;2,451;0,678;-33,173;1,741;9,287;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,382;1,606;13,450;11,542;13,255;12,061;-3,207;25,379;0,000;273,140;Inf;280,000;280,000;12,777;2,849;13,521;22,157
6913,500;2,824;0,681;-35,209;1,622;9,357;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,377;1,839;13,246;11,419;13,228;12,056;-3,207;25,379;0,000;273,140;Inf;280,000;280,000;12,577;2,842;13,529;22,148
6914,000;2,824;0,681;-35,209;1,622;9,357;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,377;1,839;13,294;11,476;13,019;12,022;-3,207;25,379;0,000;272,840;Inf;280,000;280,000;12,487;2,842;13,505;22,112
6914,500;2,824;0,681;-35,209;1,622;9,357;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,377;1,839;13,451;11,844;13,387;12,393;-3,207;25,379;0,000;272,840;Inf;280,000;280,000;12,453;2,841;13,521;22,126
6915,000;2,824;0,681;-35,209;1,622;9,357;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,377;1,839;13,557;11,795;13,605;12,481;-3,207;25,379;0,000;273,140;Inf;280,000;280,000;12,769;2,841;13,559;22,139
6915,500;2,824;0,681;-35,209;1,622;9,357;4,404;31,890;4,147;-2,320;-2,818;0,000;33,500;34,100;9,377;1,839;13,300;11,366;13,393;12,083;-3,207;25,379;0,000;273,140;Inf;280,000;280,000;12,859;2,841;13,536;22,161
6916,000;2,824;0,681;-35,209;1,622;9,357;4,419;31,891;4,146;-2,299;-2,819;0,000;33,499;34,121;9,377;1,839;13,290;11,496;13,302;12,130;-3,205;25,376;0,000;273,440;Inf;280,000;280,000;12,535;2,841;13,504;22,206
6916,500;2,824;0,681;-35,209;1,622;9,357;4,419;31,891;4,146;-2,299;-2,819;0,000;33,500;34,100;9,377;1,839;13,447;11,826;13,553;12,347;-3,205;25,376;0,000;273,440;Inf;280,000;280,000;12,554;2,840;13,490;22,264
6917,000;3,054;0,747;-35,209;1,681;9,338;4,419;31,891;4,146;-2,299;-2,819;0,000;33,500;34,100;9,216;1,606;13,737;11,934;13,773;12,627;-3,205;25,376;0,000;273,140;Inf;280,000;280,000;12,793;2,840;13,526;22,286
6917,500;3,054;0,747;-35,209;1,681;9,338;4,419;31,891;4,146;-2,299;-2,819;0,000;33,500;34,100;9,216;1,606;13,725;11,809;13,635;12,541;-3,205;25,376;0,000;273,140;Inf;280,000;280,000;13,018;2,844;13,538;22,315
6918,000;3,054;0,747;-35,209;1,681;9,338;4,419;31,891;4,146;-2,299;-2,819;0,000;33,500;34,100;9,216;1,606;13,537;11,544;13,560;12,276;-3,205;25,376;0,000;273,240;Inf;280,000;280,000;12,927;2,847;13,506;22,373
6918,500;3,054;0,747;-35,209;1,681;9,338;4,419;31,891;4,146;-2,299;-2,819;0,000;33,500;34,100;9,216;1,606;13,529;11,418;13,632;12,162;-3,205;25,376;0,000;273,240;Inf;280,000;280,000;12,729;2,850;13,485;22,388
6919,000;3,054;0,747;-35,209;1,681;9,338;4,431;31,916;4,199;-2,263;-2,814;0,000;33,516;34,179;9,216;1,606;13,770;11,970;13,867;12,576;-3,192;25,385;0,000;272,640;Inf;280,000;280,000;12,685;2,854;13,494;22,437
6919,500;3,054;0,747;-35,209;1,681;9,338;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,216;1,606;13,783;11,921;13,940;12,616;-3,192;25,385;0,000;272,640;Inf;280,000;280,000;13,045;2,857;13,607;22,442
6920,000;2,363;0,649;-33,754;1,708;9,288;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,388;1,556;13,775;11,698;13,762;12,351;-3,192;25,385;0,000;272,840;Inf;280,000;280,000;13,065;2,860;13,612;22,512
6920,500;2,363;0,649;-33,754;1,708;9,288;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,388;1,556;13,646;11,620;13,614;12,237;-3,192;25,385;0,000;272,840;Inf;280,000;280,000;12,896;2,852;13,612;22,517
6921,000;2,363;0,649;-33,754;1,708;9,288;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,388;1,556;13,435;11,806;13,557;12,377;-3,192;25,385;0,000;273,240;Inf;280,000;280,000;12,779;2,844;13,557;22,497
6921,500;2,363;0,649;-33,754;1,708;9,288;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,388;1,556;13,696;12,102;13,740;12,709;-3,192;25,385;0,000;273,240;Inf;280,000;280,000;12,794;2,836;13,651;22,419
6922,000;2,363;0,649;-33,754;1,708;9,288;4,431;31,916;4,199;-2,263;-2,814;0,000;33,500;34,200;9,388;1,556;13,858;12,099;13,954;12,794;-3,192;25,385;0,000;272,840;Inf;280,000;280,000;13,062;2,828;13,701;22,420
6922,500;2,363;0,649;-33,754;1,708;9,288;4,425;31,880;4,202;-2,242;-2,820;0,000;33,531;34,192;9,388;1,556;13,764;11,980;13,462;12,563;-3,199;25,385;0,000;272,840;Inf;280,000;280,000;13,176;2,821;13,739;22,364
6923,000;2,363;0,649;-33,754;1,708;9,288;4,425;31,880;4,202;-2,242;-2,820;0,000;33,500;34,200;9,388;1,556;13,339;11,701;13,277;12,218;-3,199;25,385;0,000;272,840;Inf;280,000;280,000;12,942;2,813;13,706;22,350
6923,500;3,297;0,788;-35,209;1,671;9,450;4,425;31,880;4,202;-2,242;-2,820;0,000;33,500;34,200;9,256;1,675;13,525;11,757;13,521;12,360;-3,199;25,385;0,000;272,840;Inf;280,000;280,000;12,634;2,806;13,693;22,433
6924,000;3,297;0,788;-35,209;1,671;9,450;4,425;31,880;4,202;-2,242;-2,820;0,000;33,500;34,200;9,256;1,675;13,630;12,050;13,744;12,688;-3,199;25,385;0,000;273,340;Inf;280,000;280,000;12,791;2,814;13,708;22,449
6924,500;3,297;0,788;-35,209;1,671;9,450;4,425;31,880;4,202;-2,242;-2,820;0,000;33,500;34,200;9,256;1,675;13,691;12,125;13,874;12,586;-3,199;25,385;0,000;273,340;Inf;280,000;280,000;13,028;2,822;13,737;22,455
6925,000;3,297;0,788;-35,209;1,671;9,450;4,425;31,880;4,202;-2,242;-2,820;0,000;33,500;34,200;9,256;1,675;13,472;11,982;13,236;12,397;-3,199;25,385;0,000;272,840;Inf;280,000;280,000;13,069;2,830;13,796;22,451
6925,500;3,297;0,788;-35,209;1,671;9,450;4,407;31,920;4,181;-2,223;-2,817;0,000;33,534;34,206;9,256;1,675;13,556;11,873;13,322;12,364;-3,199;25,383;0,000;272,840;Inf;280,000;280,000;12,772;2,837;13,787;22,498
6926,000;3,297;0,788;-35,209;1,671;9,450;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,256;1,675;13,432;11,668;13,285;12,298;-3,199;25,383;0,000;272,640;Inf;280,000;280,000;12,779;2,845;13,778;22,478
6926,500;2,437;0,650;-33,529;1,733;9,254;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,513;1,593;13,410;11,986;13,567;12,413;-3,199;25,383;0,000;272,640;Inf;280,000;280,000;12,671;2,852;13,779;22,499
6927,000;2,437;0,650;-33,529;1,733;9,254;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,513;1,593;13,581;11,965;13,589;12,435;-3,199;25,383;0,000;273,040;Inf;280,000;280,000;12,844;2,845;13,798;22,454
6927,500;2,437;0,650;-33,529;1,733;9,254;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,513;1,593;13,766;11,909;13,696;12,502;-3,199;25,383;0,000;273,040;Inf;280,000;280,000;12,893;2,839;13,793;22,488
6928,000;2,437;0,650;-33,529;1,733;9,254;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,513;1,593;13,636;11,747;13,662;12,365;-3,199;25,383;0,000;273,140;Inf;280,000;280,000;12,968;2,832;13,790;22,499
6928,500;2,437;0,650;-33,529;1,733;9,254;4,407;31,920;4,181;-2,223;-2,817;0,000;33,500;34,200;9,513;1,593;13,651;11,640;13,733;12,338;-3,199;25,383;0,000;273,140;Inf;280,000;280,000;12,853;2,826;13,751;22,505
6929,000;2,437;0,650;-33,529;1,733;9,254;4,392;31,931;4,170;-2,209;-2,809;0,000;33,541;34,224;9,513;1,593;13,601;11,823;13,366;12,351;-3,198;25,379;0,000;272,540;Inf;280,000;280,000;12,841;2,819;13,746;22,539
6929,500;2,437;0,650;-33,529;1,733;9,254;4,392;31,931;4,170;-2,209;-2,809;0,000;33,500;34,200;9,513;1,593;13,564;12,081;13,650;12,536;-3,198;25,379;0,000;272,540;Inf;280,000;280,000;12,785;2,813;13,764;22,548
6930,000;2,315;0,608;-33,840;1,734;9,310;4,392;31,931;4,170;-2,209;-2,809;0,000;33,500;34,200;9,407;1,475;13,750;11,856;13,769;12,458;-3,198;25,379;0,000;272,140;Inf;280,000;280,000;12,958;2,807;13,756;22,559
6930,500;2,315;0,608;-33,840;1,734;9,310;4,392;31,931;4,170;-2,209;-2,809;0,000;33,500;34,200;9,407;1,475;13,697;11,671;13,742;12,362;-3,198;25,379;0,000;272,140;Inf;280,000;280,000;12,958;2,799;13,718;22,526
6931,000;2,315;0,608;-33,840;1,734;9,310;4,392;31,931;4,170;-2,209;-2,809;0,000;33,500;34,200;9,407;1,475;13,645;11,855;13,799;12,545;-3,198;25,379;0,000;272,940;Inf;280,000;280,000;12,868;2,791;13,702;22,543
6931,500;2,315;0,608;-33,840;1,734;9,310;4,392;31,931;4,170;-2,209;-2,809;0,000;33,500;34,200;9,407;1,475;13,871;12,443;14,015;12,900;-3,198;25,379;0,000;272,940;Inf;280,000;280,000;12,961;2,783;13,726;22,547
6932,000;2,315;0,608;-33,840;1,734;9,310;4,407;31,910;4,141;-2,182;-2,818;0,000;33,548;34,275;9,407;1,475;14,131;12,307;14,126;12,828;-3,201;25,380;0,000;273,240;Inf;280,000;280,000;13,307;2,775;13,808;22,540
6932,500;2,315;0,608;-33,840;1,734;9,310;4,407;31,910;4,141;-2,182;-2,818;0,000;33,500;34,300;9,407;1,475;14,041;12,083;14,052;12,643;-3,201;25,380;0,000;273,240;Inf;280,000;280,000;13,348;2,768;13,865;22,543
6933,000;2,644;0,706;-33,158;1,695;9,248;4,407;31,910;4,141;-2,182;-2,818;0,000;33,500;34,300;9,592;1,658;13,701;11,877;13,644;12,404;-3,201;25,380;0,000;272,540;Inf;280,000;280,000;13,205;2,761;13,852;22,547
6933,500;2,644;0,706;-33,158;1,695;9,248;4,407;31,910;4,141;-2,182;-2,818;0,000;33,500;34,300;9,592;1,658;13,559;11,643;13,234;12,275;-3,201;25,380;0,000;272,540;Inf;280,000;280,000;12,907;2,759;13,868;22,545
6934,000;2,644;0,706;-33,158;1,695;9,248;4,407;31,910;4,141;-2,182;-2,818;0,000;33,500;34,300;9,592;1,658;13,529;12,135;13,691;12,520;-3,201;25,380;0,000;272,640;Inf;280,000;280,000;12,678;2,757;13,885;22,536
6934,500;2,644;0,706;-33,158;1,695;9,248;4,407;31,910;4,141;-2,182;-2,818;0,000;33,500;34,300;9,592;1,658;13,764;12,113;13,730;12,503;-3,201;25,380;0,000;272,640;Inf;280,000;280,000;12,969;2,755;13,887;22,535
6935,000;2,644;0,706;-33,158;1,695;9,248;4,441;31,927;4,160;-2,139;-2,816;0,000;33,560;34,219;9,592;1,658;13,529;11,825;13,145;12,316;-3,198;25,387;0,000;273,540;Inf;280,000;280,000;13,027;2,753;13,892;22,538
6935,500;2,644;0,706;-33,158;1,695;9,248;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,592;1,658;13,341;11,652;12,769;12,234;-3,198;25,387;0,000;273,540;Inf;280,000;280,000;12,704;2,751;13,912;22,578
6936,000;2,644;0,706;-33,158;1,695;9,248;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,592;1,658;13,232;11,927;13,149;12,400;-3,198;25,387;0,000;273,340;Inf;280,000;280,000;12,499;2,749;13,871;22,545
6936,500;3,600;0,891;-35,209;1,663;9,335;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,385;1,878;13,300;11,889;13,087;12,295;-3,198;25,387;0,000;273,340;Inf;280,000;280,000;12,677;2,748;13,863;22,500
6937,000;3,600;0,891;-35,209;1,663;9,335;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,385;1,878;13,302;11,749;13,086;12,280;-3,198;25,387;0,000;272,340;Inf;280,000;280,000;12,643;2,762;13,807;22,475
6937,500;3,600;0,891;-35,209;1,663;9,335;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,385;1,878;13,491;11,760;13,366;12,312;-3,198;25,387;0,000;272,340;Inf;280,000;280,000;12,604;2,775;13,789;22,408
6938,000;3,600;0,891;-35,209;1,663;9,335;4,441;31,927;4,160;-2,139;-2,816;0,000;33,600;34,200;9,385;1,878;13,424;11,963;13,535;12,504;-3,198;25,387;0,000;272,040;Inf;280,000;280,000;12,732;2,789;13,774;22,388
6938,500;3,600;0,891;-35,209;1,663;9,335;4,440;31,964;4,197;-2,135;-2,804;0,000;33,574;34,306;9,385;1,878;13,599;12,062;13,674;12,487;-3,192;25,390;0,000;272,040;Inf;280,000;280,000;12,857;2,802;13,759;22,381
6939,000;3,600;0,891;-35,209;1,663;9,335;4,440;31,964;4,197;-2,135;-2,804;0,000;33,600;34,300;9,385;1,878;13,749;11,962;13,761;12,518;-3,192;25,390;0,000;271,640;Inf;280,000;280,000;12,955;2,815;13,767;22,306
6939,500;2,928;0,777;-33,825;1,722;9,284;4,440;31,964;4,197;-2,135;-2,804;0,000;33,600;34,300;9,377;1,608;13,706;11,802;13,415;12,380;-3,192;25,390;0,000;271,640;Inf;280,000;280,000;12,998;2,828;13,813;22,294
6940,000;2,928;0,777;-33,825;1,722;9,284;4,440;31,964;4,197;-2,135;-2,804;0,000;33,600;34,300;9,377;1,608;13,456;11,892;13,372;12,418;-3,192;25,390;0,000;272,640;Inf;280,000;280,000;12,826;2,830;13,839;22,245
6940,500;2,928;0,777;-33,825;1,722;9,284;4,440;31,964;4,197;-2,135;-2,804;0,000;33,600;34,300;9,377;1,608;13,334;11,845;13,037;12,222;-3,192;25,390;0,000;272,640;Inf;280,000;280,000;12,784;2,832;13,855;22,238
6941,000;2,928;0,777;-33,825;1,722;9,284;4,440;31,964;4,197;-2,135;-2,804;0,000;33,600;34,300;9,377;1,608;13,338;11,704;12,974;12,214;-3,192;25,390;0,000;272,640;Inf;280,000;280,000;12,609;2,833;13,848;22,209
