t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6941,500;2,928;0,777;-33,825;1,722;9,284;4,430;31,965;4,194;-2,123;-2,810;0,000;33,582;34,309;9,377;1,608;13,268;11,904;13,266;12,473;-3,197;25,391;0,000;272,640;Inf;280,000;280,000;12,558;2,835;13,849;22,170
6942,000;2,928;0,777;-33,825;1,722;9,284;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,377;1,608;13,385;11,987;13,356;12,464;-3,197;25,391;0,000;272,540;Inf;280,000;280,000;12,728;2,836;13,812;22,179
6942,500;2,928;0,777;-33,825;1,722;9,284;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,377;1,608;13,343;11,844;13,281;12,345;-3,197;25,391;0,000;272,540;Inf;280,000;280,000;12,798;2,838;13,809;22,152
6943,000;3,269;0,740;-35,209;1,673;9,339;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,332;1,763;13,529;11,778;13,510;12,340;-3,197;25,391;0,000;272,040;Inf;280,000;280,000;12,703;2,839;13,757;22,145
6943,500;3,269;0,740;-35,209;1,673;9,339;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,332;1,763;13,600;11,732;13,578;12,382;-3,197;25,391;0,000;272,040;Inf;280,000;280,000;12,789;2,846;13,743;22,145
6944,000;3,269;0,740;-35,209;1,673;9,339;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,332;1,763;13,609;11,803;13,575;12,517;-3,197;25,391;0,000;272,140;Inf;280,000;280,000;12,823;2,853;13,760;22,101
6944,500;3,269;0,740;-35,209;1,673;9,339;4,430;31,965;4,194;-2,123;-2,810;0,000;33,600;34,300;9,332;1,763;13,617;12,135;13,754;12,647;-3,197;25,391;0,000;272,140;Inf;280,000;280,000;12,876;2,860;13,767;22,104
6945,000;3,269;0,740;-35,209;1,673;9,339;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,372;9,332;1,763;13,657;11,922;13,638;12,544;-3,194;25,382;0,000;272,340;Inf;280,000;280,000;13,107;2,867;13,799;22,171
6945,500;3,269;0,740;-35,209;1,673;9,339;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,400;9,332;1,763;13,638;11,814;13,410;12,369;-3,194;25,382;0,000;272,340;Inf;280,000;280,000;12,940;2,873;13,795;22,155
6946,000;2,181;0,630;-34,060;1,718;9,311;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,400;9,415;1,648;13,586;11,886;13,337;12,525;-3,194;25,382;0,000;272,040;Inf;280,000;280,000;12,808;2,880;13,820;22,106
6946,500;2,181;0,630;-34,060;1,718;9,311;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,400;9,415;1,648;13,528;12,103;13,619;12,592;-3,194;25,382;0,000;272,040;Inf;280,000;280,000;12,834;2,868;13,824;22,087
6947,000;2,181;0,630;-34,060;1,718;9,311;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,400;9,415;1,648;13,531;12,111;13,436;12,479;-3,194;25,382;0,000;272,340;Inf;280,000;280,000;12,960;2,857;13,873;22,049
6947,500;2,181;0,630;-34,060;1,718;9,311;4,414;31,930;4,185;-2,120;-2,805;0,000;33,600;34,400;9,415;1,648;13,550;12,016;13,563;12,406;-3,194;25,382;0,000;272,340;Inf;280,000;280,000;12,889;2,846;13,870;22,041
6948,000;2,181;0,630;-34,060;1,718;9,311;4,452;31,966;4,162;-2,059;-2,811;0,000;33,603;34,313;9,415;1,648;13,453;11,781;13,199;12,210;-3,173;25,385;0,000;272,240;Inf;280,000;280,000;12,884;2,835;13,902;22,062
6948,500;2,181;0,630;-34,060;1,718;9,311;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,415;1,648;13,397;11,892;13,419;12,382;-3,173;25,385;0,000;272,240;Inf;280,000;280,000;12,661;2,824;13,863;22,078
6949,000;2,181;0,630;-34,060;1,718;9,311;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,415;1,648;13,401;11,918;13,313;12,310;-3,173;25,385;0,000;272,240;Inf;280,000;280,000;12,772;2,814;13,882;21,908
6949,500;2,601;0,714;-33,975;1,750;9,254;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,416;1,593;13,338;11,881;13,407;12,275;-3,173;25,385;0,000;272,240;Inf;280,000;280,000;12,735;2,803;13,836;21,789
6950,000;2,601;0,714;-33,975;1,750;9,254;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,416;1,593;13,367;11,818;13,477;12,210;-3,173;25,385;0,000;272,340;Inf;280,000;280,000;12,725;2,800;13,817;21,748
6950,500;2,601;0,714;-33,975;1,750;9,254;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,416;1,593;13,490;11,813;13,498;12,264;-3,173;25,385;0,000;272,340;Inf;280,000;280,000;12,718;2,797;13,827;21,787
6951,000;2,601;0,714;-33,975;1,750;9,254;4,452;31,966;4,162;-2,059;-2,811;0,000;33,600;34,300;9,416;1,593;13,522;11,827;13,458;12,413;-3,173;25,385;0,000;271,940;Inf;280,000;280,000;12,766;2,794;13,856;21,931
6951,500;2,601;0,714;-33,975;1,750;9,254;4,479;31,970;4,208;-2,041;-2,788;0,000;33,625;34,400;9,416;1,593;13,554;12,029;13,602;12,571;-3,179;25,399;0,000;271,940;Inf;280,000;280,000;12,805;2,790;13,838;22,011
6952,000;2,601;0,714;-33,975;1,750;9,254;4,479;31,970;4,208;-2,041;-2,788;0,000;33,600;34,400;9,416;1,593;13,433;11,609;12,762;12,040;-3,179;25,399;0,000;272,340;Inf;280,000;280,000;12,939;2,787;13,850;22,035
6952,500;3,198;0,842;-33,673;1,726;9,255;4,479;31,970;4,208;-2,041;-2,788;0,000;33,600;34,400;9,538;1,630;13,132;11,726;13,013;12,129;-3,179;25,399;0,000;272,340;Inf;280,000;280,000;12,461;2,784;13,847;22,041
6953,000;3,198;0,842;-33,673;1,726;9,255;4,479;31,970;4,208;-2,041;-2,788;0,000;33,600;34,400;9,538;1,630;13,393;11,778;13,308;12,176;-3,179;25,399;0,000;272,440;Inf;280,000;280,000;12,500;2,791;13,829;21,978
6953,500;3,198;0,842;-33,673;1,726;9,255;4,479;31,970;4,208;-2,041;-2,788;0,000;33,600;34,400;9,538;1,630;13,388;11,724;13,352;12,350;-3,179;25,399;0,000;272,440;Inf;280,000;280,000;12,664;2,798;13,836;21,964
6954,000;3,198;0,842;-33,673;1,726;9,255;4,479;31,970;4,208;-2,041;-2,788;0,000;33,600;34,400;9,538;1,630;13,504;11,741;13,342;12,305;-3,179;25,399;0,000;272,740;Inf;280,000;280,000;12,703;2,804;13,809;21,964
6954,500;3,198;0,842;-33,673;1,726;9,255;4,443;31,981;4,199;-2,033;-2,793;0,000;33,634;34,357;9,538;1,630;13,307;11,707;13,356;12,297;-3,180;25,402;0,000;272,740;Inf;280,000;280,000;12,723;2,811;13,765;21,990
6955,000;3,198;0,842;-33,673;1,726;9,255;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,538;1,630;13,389;11,792;13,458;12,273;-3,180;25,402;0,000;272,840;Inf;280,000;280,000;12,666;2,817;13,730;21,979
6955,500;3,198;0,842;-33,673;1,726;9,255;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,538;1,630;13,649;11,858;13,630;12,331;-3,180;25,402;0,000;272,840;Inf;280,000;280,000;12,728;2,823;13,755;21,940
6956,000;2,224;0,621;-33,920;1,727;9,261;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,420;1,581;13,617;11,806;13,497;12,413;-3,180;25,402;0,000;272,540;Inf;280,000;280,000;12,867;2,830;13,814;21,955
6956,500;2,224;0,621;-33,920;1,727;9,261;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,420;1,581;13,520;11,891;13,425;12,450;-3,180;25,402;0,000;272,540;Inf;280,000;280,000;12,833;2,820;13,836;21,935
6957,000;2,224;0,621;-33,920;1,727;9,261;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,420;1,581;13,432;11,885;13,420;12,405;-3,180;25,402;0,000;272,340;Inf;280,000;280,000;12,821;2,810;13,832;21,955
6957,500;2,224;0,621;-33,920;1,727;9,261;4,443;31,981;4,199;-2,033;-2,793;0,000;33,600;34,400;9,420;1,581;13,360;11,767;13,195;12,257;-3,180;25,402;0,000;272,340;Inf;280,000;280,000;12,786;2,800;13,826;21,928
6958,000;2,224;0,621;-33,920;1,727;9,261;4,425;31,978;4,193;-1,994;-2,789;0,000;33,646;34,482;9,420;1,581;13,179;11,766;12,912;12,175;-3,177;25,404;0,000;272,040;Inf;280,000;280,000;12,645;2,791;13,857;21,924
6958,500;2,224;0,621;-33,920;1,727;9,261;4,425;31,978;4,193;-1,994;-2,789;0,000;33,600;34,500;9,420;1,581;13,481;11,849;13,348;12,427;-3,177;25,404;0,000;272,040;Inf;280,000;280,000;12,508;2,782;13,851;21,934
6959,000;2,413;0,666;-33,137;1,701;9,276;4,425;31,978;4,193;-1,994;-2,789;0,000;33,600;34,500;9,479;1,647;13,495;11,926;13,509;12,446;-3,177;25,404;0,000;271,840;Inf;280,000;280,000;12,776;2,772;13,853;21,924
6959,500;2,413;0,666;-33,137;1,701;9,276;4,425;31,978;4,193;-1,994;-2,789;0,000;33,600;34,500;9,479;1,647;13,331;11,800;13,264;12,312;-3,177;25,404;0,000;271,840;Inf;280,000;280,000;12,844;2,767;13,851;21,974
6960,000;2,413;0,666;-33,137;1,701;9,276;4,425;31,978;4,193;-1,994;-2,789;0,000;33,600;34,500;9,479;1,647;13,328;11,940;13,217;12,327;-3,177;25,404;0,000;272,340;Inf;280,000;280,000;12,677;2,761;13,830;22,028
6960,500;2,413;0,666;-33,137;1,701;9,276;4,425;31,978;4,193;-1,994;-2,789;0,000;33,600;34,500;9,479;1,647;13,520;12,034;13,475;12,638;-3,177;25,404;0,000;272,340;Inf;280,000;280,000;12,703;2,755;13,852;22,041
6961,000;2,413;0,666;-33,137;1,701;9,276;4,429;31,982;4,200;-1,975;-2,785;0,000;33,659;34,409;9,479;1,647;13,713;12,012;13,448;12,616;-3,164;25,411;0,000;272,140;Inf;280,000;280,000;12,917;2,749;13,891;22,063
6961,500;2,413;0,666;-33,137;1,701;9,276;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,479;1,647;13,460;11,913;12,924;12,415;-3,164;25,411;0,000;272,140;Inf;280,000;280,000;12,947;2,744;13,911;22,031
6962,000;2,713;0,673;-34,969;1,685;9,314;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,468;1,788;13,250;11,732;13,045;12,186;-3,164;25,411;0,000;272,240;Inf;280,000;280,000;12,678;2,739;13,900;22,061
6962,500;2,713;0,673;-34,969;1,685;9,314;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,468;1,788;13,190;11,710;13,087;12,262;-3,164;25,411;0,000;272,240;Inf;280,000;280,000;12,553;2,738;13,859;22,116
6963,000;2,713;0,673;-34,969;1,685;9,314;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,468;1,788;13,596;11,955;13,566;12,489;-3,164;25,411;0,000;271,940;Inf;280,000;280,000;12,562;2,738;13,853;22,140
6963,500;2,713;0,673;-34,969;1,685;9,314;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,468;1,788;13,662;11,937;13,552;12,552;-3,164;25,411;0,000;271,940;Inf;280,000;280,000;12,901;2,737;13,880;22,119
6964,000;2,713;0,673;-34,969;1,685;9,314;4,429;31,982;4,200;-1,975;-2,785;0,000;33,700;34,400;9,468;1,788;13,542;12,037;13,391;12,569;-3,164;25,411;0,000;272,640;Inf;280,000;280,000;12,926;2,737;13,919;22,163
6964,500;2,713;0,673;-34,969;1,685;9,314;4,432;31,978;4,199;-1,971;-2,783;0,000;33,669;34,383;9,468;1,788;13,492;11,915;13,562;12,488;-3,170;25,411;0,000;272,640;Inf;280,000;280,000;12,885;2,736;13,910;22,172
6965,000;2,713;0,673;-34,969;1,685;9,314;4,432;31,978;4,199;-1,971;-2,783;0,000;33,700;34,400;9,468;1,788;13,503;11,834;13,552;12,339;-3,170;25,411;0,000;272,740;Inf;280,000;280,000;12,864;2,736;13,872;22,196
6965,500;2,528;0,651;-34,622;1,707;9,253;4,432;31,978;4,199;-1,971;-2,783;0,000;33,700;34,400;9,480;1,725;13,478;11,899;13,613;12,346;-3,170;25,411;0,000;272,740;Inf;280,000;280,000;12,807;2,736;13,866;22,177
6966,000;2,528;0,651;-34,622;1,707;9,253;4,432;31,978;4,199;-1,971;-2,783;0,000;33,700;34,400;9,480;1,725;13,672;12,148;13,654;12,684;-3,170;25,411;0,000;272,540;Inf;280,000;280,000;12,834;2,732;13,908;22,201
6966,500;2,528;0,651;-34,622;1,707;9,253;4,432;31,978;4,199;-1,971;-2,783;0,000;33,700;34,400;9,480;1,725;13,765;12,234;13,494;12,725;-3,170;25,411;0,000;272,540;Inf;280,000;280,000;13,040;2,729;13,968;22,149
6967,000;2,528;0,651;-34,622;1,707;9,253;4,432;31,978;4,199;-1,971;-2,783;0,000;33,700;34,400;9,480;1,725;13,696;11,858;13,653;12,563;-3,170;25,411;0,000;272,640;Inf;280,000;280,000;13,055;2,726;13,942;22,127
6967,500;2,528;0,651;-34,622;1,707;9,253;4,435;31,985;4,208;-1,914;-2,780;0,000;33,688;34,447;9,480;1,725;13,286;11,586;13,340;12,195;-3,166;25,412;0,000;272,640;Inf;280,000;280,000;12,943;2,722;13,874;22,109
6968,000;2,528;0,651;-34,622;1,707;9,253;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,480;1,725;13,493;11,886;13,639;12,461;-3,166;25,412;0,000;272,740;Inf;280,000;280,000;12,602;2,719;13,796;22,083
6968,500;3,105;0,761;-35,209;1,698;9,330;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,318;1,610;13,818;11,918;13,905;12,676;-3,166;25,412;0,000;272,740;Inf;280,000;280,000;12,870;2,716;13,754;22,130
6969,000;3,105;0,761;-35,209;1,698;9,330;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,318;1,610;13,843;11,950;14,009;12,782;-3,166;25,412;0,000;272,540;Inf;280,000;280,000;13,079;2,722;13,707;22,220
6969,500;3,105;0,761;-35,209;1,698;9,330;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,318;1,610;13,905;11,988;14,063;12,765;-3,166;25,412;0,000;272,540;Inf;280,000;280,000;13,146;2,729;13,691;22,264
6970,000;3,105;0,761;-35,209;1,698;9,330;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,318;1,610;13,664;11,848;13,835;12,427;-3,166;25,412;0,000;272,440;Inf;280,000;280,000;13,180;2,735;13,665;22,329
6970,500;3,105;0,761;-35,209;1,698;9,330;4,435;31,985;4,208;-1,914;-2,780;0,000;33,700;34,400;9,318;1,610;13,774;11,866;13,941;12,534;-3,166;25,412;0,000;272,440;Inf;280,000;280,000;12,943;2,741;13,675;22,334
6971,000;3,105;0,761;-35,209;1,698;9,330;4,433;32,011;4,213;-1,893;-2,779;0,000;33,704;34,454;9,318;1,610;13,854;12,078;14,056;12,821;-3,146;25,414;0,000;272,340;Inf;280,000;280,000;13,029;2,747;13,653;22,311
6971,500;3,105;0,761;-35,209;1,698;9,330;4,433;32,011;4,213;-1,893;-2,779;0,000;33,700;34,500;9,318;1,610;13,986;12,154;14,196;12,755;-3,146;25,414;0,000;272,340;Inf;280,000;280,000;13,202;2,753;13,631;22,367
6972,000;2,555;0,685;-34,445;1,675;9,333;4,433;32,011;4,213;-1,893;-2,779;0,000;33,700;34,500;9,464;1,720;13,756;11,918;13,935;12,535;-3,146;25,414;0,000;272,940;Inf;280,000;280,000;13,273;2,759;13,629;22,352
6972,500;2,555;0,685;-34,445;1,675;9,333;4,433;32,011;4,213;-1,893;-2,779;0,000;33,700;34,500;9,464;1,720;13,818;11,805;13,891;12,440;-3,146;25,414;0,000;272,940;Inf;280,000;280,000;13,036;2,755;13,618;22,390
6973,000;2,555;0,685;-34,445;1,675;9,333;4,433;32,011;4,213;-1,893;-2,779;0,000;33,700;34,500;9,464;1,720;13,645;11,971;13,760;12,725;-3,146;25,414;0,000;272,440;Inf;280,000;280,000;12,988;2,752;13,625;22,430
6973,500;2,555;0,685;-34,445;1,675;9,333;4,433;32,011;4,213;-1,893;-2,779;0,000;33,700;34,500;9,464;1,720;13,813;12,252;14,016;12,840;-3,146;25,414;0,000;272,440;Inf;280,000;280,000;13,025;2,749;13,655;22,433
6974,000;2,555;0,685;-34,445;1,675;9,333;4,413;32,006;4,188;-1,868;-2,786;0,000;33,722;34,553;9,464;1,720;13,777;11,803;13,850;12,336;-3,152;25,419;0,000;272,640;Inf;280,000;280,000;13,230;2,746;13,640;22,489
6974,500;2,555;0,685;-34,445;1,675;9,333;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,464;1,720;13,388;11,493;13,526;12,187;-3,152;25,419;0,000;272,640;Inf;280,000;280,000;12,942;2,742;13,614;22,525
6975,000;2,759;0,725;-33,858;1,696;9,304;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,506;1,699;13,612;11,898;13,807;12,679;-3,152;25,419;0,000;272,840;Inf;280,000;280,000;12,648;2,739;13,576;22,548
6975,500;2,759;0,725;-33,858;1,696;9,304;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,506;1,699;13,816;12,156;14,046;12,799;-3,152;25,419;0,000;272,840;Inf;280,000;280,000;12,999;2,740;13,576;22,492
6976,000;2,759;0,725;-33,858;1,696;9,304;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,506;1,699;13,950;12,118;14,080;12,666;-3,152;25,419;0,000;272,340;Inf;280,000;280,000;13,204;2,740;13,580;22,493
6976,500;2,759;0,725;-33,858;1,696;9,304;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,506;1,699;13,755;11,785;13,804;12,348;-3,152;25,419;0,000;272,340;Inf;280,000;280,000;13,203;2,740;13,592;22,349
6977,000;2,759;0,725;-33,858;1,696;9,304;4,413;32,006;4,188;-1,868;-2,786;0,000;33,700;34,600;9,506;1,699;13,569;11,536;13,485;12,204;-3,152;25,419;0,000;272,440;Inf;280,000;280,000;12,923;2,741;13,594;22,345
6977,500;2,759;0,725;-33,858;1,696;9,304;4,409;32,033;4,197;-1,853;-2,769;0,000;33,730;34,517;9,506;1,699;13,582;11,995;13,859;12,616;-3,154;25,422;0,000;272,440;Inf;280,000;280,000;12,698;2,741;13,569;22,358
6978,000;2,759;0,725;-33,858;1,696;9,304;4,409;32,033;4,197;-1,853;-2,769;0,000;33,700;34,500;9,506;1,699;13,754;11,921;13,952;12,507;-3,154;25,422;0,000;272,540;Inf;280,000;280,000;13,013;2,741;13,556;22,368
6978,500;2,889;0,680;-35,209;1,663;9,358;4,409;32,033;4,197;-1,853;-2,769;0,000;33,700;34,500;9,342;1,819;13,857;11,878;14,019;12,593;-3,154;25,422;0,000;272,540;Inf;280,000;280,000;13,033;2,741;13,528;22,342
6979,000;2,889;0,680;-35,209;1,663;9,358;4,409;32,033;4,197;-1,853;-2,769;0,000;33,700;34,500;9,342;1,819;13,990;11,653;13,807;12,348;-3,154;25,422;0,000;272,640;Inf;280,000;280,000;13,087;2,744;13,516;22,272
6979,500;2,889;0,680;-35,209;1,663;9,358;4,409;32,033;4,197;-1,853;-2,769;0,000;33,700;34,500;9,342;1,819;13,554;11,866;13,808;12,583;-3,154;25,422;0,000;272,640;Inf;280,000;280,000;12,950;2,746;13,549;22,266
6980,000;2,889;0,680;-35,209;1,663;9,358;4,409;32,033;4,197;-1,853;-2,769;0,000;33,700;34,500;9,342;1,819;13,808;12,139;14,018;12,713;-3,154;25,422;0,000;272,940;Inf;280,000;280,000;12,953;2,749;13,546;22,119
6980,500;2,889;0,680;-35,209;1,663;9,358;4,397;32,005;4,193;-1,852;-2,772;0,000;33,737;34,651;9,342;1,819;13,836;11,995;13,919;12,584;-3,157;25,414;0,000;272,940;Inf;280,000;280,000;13,170;2,751;13,545;22,102
6981,000;2,889;0,680;-35,209;1,663;9,358;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,342;1,819;13,665;11,879;13,811;12,683;-3,157;25,414;0,000;272,540;Inf;280,000;280,000;13,083;2,753;13,545;22,042
6981,500;2,593;0,719;-34,136;1,758;9,306;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,385;1,594;13,767;12,054;13,877;12,634;-3,157;25,414;0,000;272,540;Inf;280,000;280,000;13,010;2,755;13,570;22,024
6982,000;2,593;0,719;-34,136;1,758;9,306;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,385;1,594;13,842;12,081;14,055;12,660;-3,157;25,414;0,000;272,740;Inf;280,000;280,000;13,083;2,753;13,589;21,978
6982,500;2,593;0,719;-34,136;1,758;9,306;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,385;1,594;13,822;11,865;13,834;12,419;-3,157;25,414;0,000;272,740;Inf;280,000;280,000;13,160;2,750;13,610;21,911
6983,000;2,593;0,719;-34,136;1,758;9,306;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,385;1,594;13,678;11,786;13,782;12,573;-3,157;25,414;0,000;273,340;Inf;280,000;280,000;12,985;2,748;13,624;21,833
6983,500;2,593;0,719;-34,136;1,758;9,306;4,397;32,005;4,193;-1,852;-2,772;0,000;33,700;34,700;9,385;1,594;13,750;11,909;13,940;12,632;-3,157;25,414;0,000;273,340;Inf;280,000;280,000;12,955;2,745;13,580;21,799
6984,000;2,593;0,719;-34,136;1,758;9,306;4,407;32,024;4,197;-1,809;-2,785;0,000;33,761;34,535;9,385;1,594;13,718;12,047;13,936;12,610;-3,151;25,421;0,000;273,140;Inf;280,000;280,000;13,058;2,743;13,631;21,802
6984,500;2,593;0,719;-34,136;1,758;9,306;4,407;32,024;4,197;-1,809;-2,785;0,000;33,800;34,500;9,385;1,594;13,784;11,951;13,886;12,490;-3,151;25,421;0,000;273,140;Inf;280,000;280,000;13,078;2,740;13,640;21,782
6985,000;2,958;0,721;-35,209;1,636;9,297;4,407;32,024;4,197;-1,809;-2,785;0,000;33,800;34,500;9,368;1,855;13,867;11,716;13,940;12,507;-3,151;25,421;0,000;272,640;Inf;280,000;280,000;13,028;2,738;13,638;21,740
6985,500;2,958;0,721;-35,209;1,636;9,297;4,407;32,024;4,197;-1,809;-2,785;0,000;33,800;34,500;9,368;1,855;13,720;11,693;13,959;12,534;-3,151;25,421;0,000;272,640;Inf;280,000;280,000;13,007;2,741;13,612;21,734
6986,000;2,958;0,721;-35,209;1,636;9,297;4,407;32,024;4,197;-1,809;-2,785;0,000;33,800;34,500;9,368;1,855;13,832;11,753;14,065;12,585;-3,151;25,421;0,000;273,140;Inf;280,000;280,000;12,976;2,745;13,540;21,718
6986,500;2,958;0,721;-35,209;1,636;9,297;4,407;32,024;4,197;-1,809;-2,785;0,000;33,800;34,500;9,368;1,855;13,886;11,975;14,140;12,614;-3,151;25,421;0,000;273,140;Inf;280,000;280,000;13,059;2,748;13,531;21,691
6987,000;2,958;0,721;-35,209;1,636;9,297;4,408;32,041;4,173;-1,775;-2,766;0,000;33,779;34,635;9,368;1,855;14,114;12,150;14,204;12,796;-3,146;25,434;0,000;273,040;Inf;280,000;280,000;13,154;2,752;13,616;21,731
6987,500;2,958;0,721;-35,209;1,636;9,297;4,408;32,041;4,173;-1,775;-2,766;0,000;33,800;34,600;9,368;1,855;14,081;12,048;14,180;12,846;-3,146;25,434;0,000;273,040;Inf;280,000;280,000;13,316;2,755;13,658;21,730
6988,000;3,050;0,704;-35,209;1,685;9,378;4,408;32,041;4,173;-1,775;-2,766;0,000;33,800;34,600;9,289;1,672;14,023;11,831;14,060;12,621;-3,146;25,434;0,000;272,840;Inf;280,000;280,000;13,289;2,758;13,645;21,786
6988,500;3,050;0,704;-35,209;1,685;9,378;4,408;32,041;4,173;-1,775;-2,766;0,000;33,800;34,600;9,289;1,672;13,818;11,487;13,709;12,156;-3,146;25,434;0,000;272,840;Inf;280,000;280,000;13,134;2,763;13,590;21,869
6989,000;3,050;0,704;-35,209;1,685;9,378;4,408;32,041;4,173;-1,775;-2,766;0,000;33,800;34,600;9,289;1,672;13,672;12,001;13,915;12,659;-3,146;25,434;0,000;272,640;Inf;280,000;280,000;12,792;2,768;13,601;21,950
6989,500;3,050;0,704;-35,209;1,685;9,378;4,408;32,041;4,173;-1,775;-2,766;0,000;33,800;34,600;9,289;1,672;14,028;12,327;14,208;13,101;-3,146;25,434;0,000;272,640;Inf;280,000;280,000;13,062;2,773;13,620;22,003
6990,000;3,050;0,704;-35,209;1,685;9,378;4,400;32,011;4,180;-1,760;-2,762;0,000;33,789;34,568;9,289;1,672;14,232;12,251;14,336;13,096;-3,153;25,420;0,000;273,040;Inf;280,000;280,000;13,416;2,777;13,645;22,099
6990,500;3,050;0,704;-35,209;1,685;9,378;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,289;1,672;14,101;11,832;14,154;12,634;-3,153;25,420;0,000;273,040;Inf;280,000;280,000;13,479;2,782;13,641;22,212
6991,000;3,050;0,704;-35,209;1,685;9,378;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,289;1,672;13,887;11,451;13,760;12,225;-3,153;25,420;0,000;272,940;Inf;280,000;280,000;13,180;2,786;13,587;22,212
6991,500;2,368;0,642;-33,631;1,726;9,312;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,429;1,584;13,634;11,833;13,868;12,610;-3,153;25,420;0,000;272,940;Inf;280,000;280,000;12,831;2,790;13,613;22,232
6992,000;2,368;0,642;-33,631;1,726;9,312;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,429;1,584;14,233;12,444;14,377;13,190;-3,153;25,420;0,000;272,640;Inf;280,000;280,000;12,986;2,783;13,661;22,226
6992,500;2,368;0,642;-33,631;1,726;9,312;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,429;1,584;14,171;12,028;14,334;12,837;-3,153;25,420;0,000;272,640;Inf;280,000;280,000;13,561;2,777;13,643;22,288
6993,000;2,368;0,642;-33,631;1,726;9,312;4,400;32,011;4,180;-1,760;-2,762;0,000;33,800;34,600;9,429;1,584;14,028;11,537;13,949;12,276;-3,153;25,420;0,000;272,640;Inf;280,000;280,000;13,343;2,770;13,646;22,288
6993,500;2,368;0,642;-33,631;1,726;9,312;4,414;32,034;4,197;-1,702;-2,775;0,000;33,805;34,606;9,429;1,584;13,732;11,901;14,008;12,473;-3,165;25,425;0,000;272,640;Inf;280,000;280,000;12,947;2,763;13,614;22,249
6994,000;2,368;0,642;-33,631;1,726;9,312;4,414;32,034;4,197;-1,702;-2,775;0,000;33,800;34,600;9,429;1,584;14,024;12,113;14,183;12,786;-3,165;25,425;0,000;272,440;Inf;280,000;280,000;13,029;2,757;13,643;22,232
6994,500;3,328;0,762;-35,209;1,675;9,336;4,414;32,034;4,197;-1,702;-2,775;0,000;33,800;34,600;9,308;1,622;14,207;12,326;14,351;13,111;-3,165;25,425;0,000;272,440;Inf;280,000;280,000;13,277;2,750;13,745;22,211
6995,000;3,328;0,762;-35,209;1,675;9,336;4,414;32,034;4,197;-1,702;-2,775;0,000;33,800;34,600;9,308;1,622;14,261;12,271;14,444;13,126;-3,165;25,425;0,000;272,240;Inf;280,000;280,000;13,499;2,760;13,725;22,240
6995,500;3,328;0,762;-35,209;1,675;9,336;4,414;32,034;4,197;-1,702;-2,775;0,000;33,800;34,600;9,308;1,622;13,865;11,588;13,803;12,220;-3,165;25,425;0,000;272,240;Inf;280,000;280,000;13,526;2,769;13,718;22,208
6996,000;3,328;0,762;-35,209;1,675;9,336;4,414;32,034;4,197;-1,702;-2,775;0,000;33,800;34,600;9,308;1,622;13,803;12,059;14,028;12,627;-3,165;25,425;0,000;271,440;Inf;280,000;280,000;12,869;2,778;13,713;22,144
6996,500;3,328;0,762;-35,209;1,675;9,336;4,392;32,069;4,169;-1,684;-2,790;0,000;33,812;34,612;9,308;1,622;14,119;12,116;14,247;12,877;-3,178;25,425;0,000;271,440;Inf;280,000;280,000;13,129;2,787;13,717;22,153
6997,000;3,328;0,762;-35,209;1,675;9,336;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,308;1,622;14,208;12,265;14,405;13,084;-3,178;25,425;0,000;271,340;Inf;280,000;280,000;13,340;2,796;13,747;22,181
6997,500;3,328;0,762;-35,209;1,675;9,336;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,308;1,622;14,162;12,194;14,207;12,850;-3,178;25,425;0,000;271,340;Inf;280,000;280,000;13,491;2,805;13,777;22,182
6998,000;2,845;0,712;-34,807;1,695;9,377;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,287;1,600;14,040;12,115;14,235;12,772;-3,178;25,425;0,000;271,940;Inf;280,000;280,000;13,353;2,813;13,748;22,225
6998,500;2,845;0,712;-34,807;1,695;9,377;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,287;1,600;14,045;12,142;14,308;12,793;-3,178;25,425;0,000;271,940;Inf;280,000;280,000;13,291;2,814;13,772;22,217
6999,000;2,845;0,712;-34,807;1,695;9,377;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,287;1,600;14,013;12,285;14,175;12,831;-3,178;25,425;0,000;272,340;Inf;280,000;280,000;13,322;2,814;13,840;22,207
6999,500;2,845;0,712;-34,807;1,695;9,377;4,392;32,069;4,169;-1,684;-2,790;0,000;33,800;34,600;9,287;1,600;14,370;12,197;14,266;12,948;-3,178;25,425;0,000;272,340;Inf;280,000;280,000;13,326;2,815;13,876;22,248
7000,000;2,845;0,712;-34,807;1,695;9,377;4,409;32,035;4,171;-1,664;-2,787;0,000;33,838;34,710;9,287;1,600;14,137;12,089;14,243;12,823;-3,162;25,425;0,000;272,140;Inf;280,000;280,000;13,445;2,815;13,874;22,276
7000,500;2,845;0,712;-34,807;1,695;9,377;4,409;32,035;4,171;-1,664;-2,787;0,000;33,800;34,700;9,287;1,600;14,082;12,013;14,218;12,756;-3,162;25,425;0,000;272,140;Inf;280,000;280,000;13,323;2,816;13,855;22,341
7001,000;2,626;0,698;-33,766;1,740;9,260;4,409;32,035;4,171;-1,664;-2,787;0,000;33,800;34,700;9,423;1,504;14,155;12,323;14,341;12,896;-3,162;25,425;0,000;272,440;Inf;280,000;280,000;13,267;2,816;13,819;22,351
7001,500;2,626;0,698;-33,766;1,740;9,260;4,409;32,035;4,171;-1,664;-2,787;0,000;33,800;34,700;9,423;1,504;14,178;12,311;14,283;13,044;-3,162;25,425;0,000;272,440;Inf;280,000;280,000;13,429;2,813;13,909;22,411
7002,000;2,626;0,698;-33,766;1,740;9,260;4,409;32,035;4,171;-1,664;-2,787;0,000;33,800;34,700;9,423;1,504;14,327;12,461;14,489;13,278;-3,162;25,425;0,000;272,440;Inf;280,000;280,000;13,454;2,810;13,960;22,444
7002,500;2,626;0,698;-33,766;1,740;9,260;4,409;32,035;4,171;-1,664;-2,787;0,000;33,800;34,700;9,423;1,504;14,340;12,358;14,377;13,023;-3,162;25,425;0,000;272,440;Inf;280,000;280,000;13,639;2,807;13,894;22,493
7003,000;2,626;0,698;-33,766;1,740;9,260;4,394;32,040;4,167;-1,619;-2,793;0,000;33,842;34,684;9,423;1,504;14,194;12,319;14,313;12,930;-3,180;25,419;0,000;272,440;Inf;280,000;280,000;13,524;2,804;13,888;22,516
7003,500;2,626;0,698;-33,766;1,740;9,260;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,423;1,504;14,435;12,519;14,540;13,273;-3,180;25,419;0,000;272,440;Inf;280,000;280,000;13,439;2,801;13,899;22,524
7004,000;2,626;0,698;-33,766;1,740;9,260;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,423;1,504;14,587;12,718;14,730;13,525;-3,180;25,419;0,000;272,640;Inf;280,000;280,000;13,692;2,798;13,957;22,531
7004,500;2,501;0,701;-33,889;1,688;9,289;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,414;1,512;14,483;12,548;14,559;13,271;-3,180;25,419;0,000;272,640;Inf;280,000;280,000;13,890;2,796;14,022;22,527
7005,000;2,501;0,701;-33,889;1,688;9,289;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,414;1,512;14,464;12,541;14,630;13,235;-3,180;25,419;0,000;272,340;Inf;280,000;280,000;13,715;2,791;14,013;22,541
7005,500;2,501;0,701;-33,889;1,688;9,289;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,414;1,512;14,457;12,344;14,617;13,166;-3,180;25,419;0,000;272,340;Inf;280,000;280,000;13,717;2,786;14,002;22,527
7006,000;2,501;0,701;-33,889;1,688;9,289;4,394;32,040;4,167;-1,619;-2,793;0,000;33,800;34,700;9,414;1,512;14,570;12,656;14,752;13,354;-3,180;25,419;0,000;272,540;Inf;280,000;280,000;13,646;2,781;14,056;22,516
7006,500;2,501;0,701;-33,889;1,688;9,289;4,391;32,033;4,165;-1,597;-2,801;0,000;33,861;34,695;9,414;1,512;14,711;12,723;14,914;13,553;-3,192;25,424;0,000;272,540;Inf;280,000;280,000;13,833;2,777;14,085;22,513
7007,000;2,501;0,701;-33,889;1,688;9,289;4,391;32,033;4,165;-1,597;-2,801;0,000;33,900;34,700;9,414;1,512;14,597;12,707;14,597;13,290;-3,192;25,424;0,000;272,240;Inf;280,000;280,000;13,975;2,772;14,147;22,498
7007,500;3,105;0,764;-35,064;1,653;9,293;4,391;32,033;4,165;-1,597;-2,801;0,000;33,900;34,700;9,414;1,689;14,551;12,749;14,663;13,276;-3,192;25,424;0,000;272,240;Inf;280,000;280,000;13,798;2,768;14,153;22,493
7008,000;3,105;0,764;-35,064;1,653;9,293;4,391;32,033;4,165;-1,597;-2,801;0,000;33,900;34,700;9,414;1,689;14,417;12,494;14,384;13,188;-3,192;25,424;0,000;272,440;Inf;280,000;280,000;13,810;2,773;14,192;22,489
7008,500;3,105;0,764;-35,064;1,653;9,293;4,391;32,033;4,165;-1,597;-2,801;0,000;33,900;34,700;9,414;1,689;14,483;12,508;14,582;13,309;-3,192;25,424;0,000;272,440;Inf;280,000;280,000;13,621;2,779;14,200;22,499
7009,000;3,105;0,764;-35,064;1,653;9,293;4,391;32,033;4,165;-1,597;-2,801;0,000;33,900;34,700;9,414;1,689;14,582;12,402;14,510;13,201;-3,192;25,424;0,000;272,240;Inf;280,000;280,000;13,720;2,784;14,197;22,508
7009,500;3,105;0,764;-35,064;1,653;9,293;4,416;32,074;4,180;-1,544;-2,791;0,000;33,891;34,765;9,414;1,689;14,513;12,917;14,731;13,533;-3,185;25,430;0,000;272,240;Inf;280,000;280,000;13,674;2,795;14,222;22,516
7010,000;3,105;0,764;-35,064;1,653;9,293;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,414;1,689;14,936;12,748;14,918;13,561;-3,185;25,430;0,000;272,140;Inf;280,000;280,000;13,923;2,795;14,261;22,508
7010,500;3,105;0,764;-35,064;1,653;9,293;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,414;1,689;14,741;12,535;14,870;13,405;-3,185;25,430;0,000;272,140;Inf;280,000;280,000;14,041;2,800;14,253;22,511
7011,000;2,964;0,765;-34,497;1,655;9,232;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,493;1,683;14,794;12,382;14,795;13,199;-3,185;25,430;0,000;272,040;Inf;280,000;280,000;13,888;2,805;14,226;22,529
7011,500;2,964;0,765;-34,497;1,655;9,232;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,493;1,683;14,572;12,648;14,770;13,394;-3,185;25,430;0,000;272,040;Inf;280,000;280,000;13,792;2,807;14,226;22,566
7012,000;2,964;0,765;-34,497;1,655;9,232;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,493;1,683;14,724;13,051;14,967;13,671;-3,185;25,430;0,000;271,740;Inf;280,000;280,000;13,846;2,810;14,236;22,625
7012,500;2,964;0,765;-34,497;1,655;9,232;4,416;32,074;4,180;-1,544;-2,791;0,000;33,900;34,800;9,493;1,683;15,049;12,971;15,024;13,673;-3,185;25,430;0,000;271,740;Inf;280,000;280,000;14,103;2,812;14,337;22,647
7013,000;2,964;0,765;-34,497;1,655;9,232;4,392;32,039;4,166;-1,540;-2,794;0,000;33,905;34,819;9,493;1,683;14,843;12,748;14,928;13,491;-3,179;25,428;0,000;271,840;Inf;280,000;280,000;14,179;2,815;14,311;22,657
7013,500;2,964;0,765;-34,497;1,655;9,232;4,392;32,039;4,166;-1,540;-2,794;0,000;33,900;34,800;9,493;1,683;14,734;12,548;14,841;13,287;-3,179;25,428;0,000;271,840;Inf;280,000;280,000;14,002;2,817;14,289;22,668
7014,000;1,886;0,519;-33,631;1,699;9,257;4,392;32,039;4,166;-1,540;-2,794;0,000;33,900;34,800;9,437;1,486;14,638;12,695;14,836;13,524;-3,179;25,428;0,000;271,640;Inf;280,000;280,000;13,853;2,820;14,319;22,695
7014,500;1,886;0,519;-33,631;1,699;9,257;4,392;32,039;4,166;-1,540;-2,794;0,000;33,900;34,800;9,437;1,486;14,819;13,162;15,042;13,782;-3,179;25,428;0,000;271,640;Inf;280,000;280,000;13,923;2,804;14,361;22,738
7015,000;1,886;0,519;-33,631;1,699;9,257;4,392;32,039;4,166;-1,540;-2,794;0,000;33,900;34,800;9,437;1,486;14,926;13,122;15,083;13,689;-3,179;25,428;0,000;271,840;Inf;280,000;280,000;14,201;2,789;14,418;22,719
7015,500;1,886;0,519;-33,631;1,699;9,257;4,392;32,039;4,166;-1,540;-2,794;0,000;33,900;34,800;9,437;1,486;14,666;12,750;14,757;13,335;-3,179;25,428;0,000;271,840;Inf;280,000;280,000;14,205;2,775;14,430;22,720
7016,000;1,886;0,519;-33,631;1,699;9,257;4,383;32,083;4,167;-1,493;-2,796;0,000;33,921;34,834;9,437;1,486;14,632;12,578;14,604;13,118;-3,172;25,424;0,000;271,640;Inf;280,000;280,000;13,877;2,760;14,407;22,718
7016,500;1,886;0,519;-33,631;1,699;9,257;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,437;1,486;14,253;12,745;14,442;13,411;-3,172;25,424;0,000;271,640;Inf;280,000;280,000;13,733;2,746;14,421;22,727
7017,000;3,372;0,786;-35,209;1,622;9,263;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,319;1,804;14,701;13,031;14,811;13,612;-3,172;25,424;0,000;271,440;Inf;280,000;280,000;13,713;2,732;14,431;22,748
7017,500;3,372;0,786;-35,209;1,622;9,263;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,319;1,804;14,984;12,814;15,020;13,566;-3,172;25,424;0,000;271,440;Inf;280,000;280,000;14,039;2,742;14,411;22,700
7018,000;3,372;0,786;-35,209;1,622;9,263;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,319;1,804;14,890;12,619;14,919;13,453;-3,172;25,424;0,000;271,640;Inf;280,000;280,000;14,096;2,752;14,398;22,649
7018,500;3,372;0,786;-35,209;1,622;9,263;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,319;1,804;14,682;12,895;14,752;13,661;-3,172;25,424;0,000;271,640;Inf;280,000;280,000;13,970;2,763;14,423;22,651
7019,000;3,372;0,786;-35,209;1,622;9,263;4,383;32,083;4,167;-1,493;-2,796;0,000;33,900;34,800;9,319;1,804;14,856;13,240;15,039;13,879;-3,172;25,424;0,000;271,440;Inf;280,000;280,000;13,997;2,773;14,466;22,625
7019,500;3,372;0,786;-35,209;1,622;9,263;4,395;32,078;4,161;-1,491;-2,811;0,000;33,939;34,807;9,319;1,804;15,191;13,170;15,084;13,694;-3,192;25,424;0,000;271,440;Inf;280,000;280,000;14,253;2,782;14,506;22,662
7020,000;3,372;0,786;-35,209;1,622;9,263;4,395;32,078;4,161;-1,491;-2,811;0,000;33,900;34,800;9,319;1,804;14,731;12,833;14,778;13,529;-3,192;25,424;0,000;271,640;Inf;280,000;280,000;14,285;2,792;14,513;22,644
7020,500;2,371;0,638;-33,709;1,620;9,213;4,395;32,078;4,161;-1,491;-2,811;0,000;33,900;34,800;9,506;1,594;14,903;12,758;14,918;13,442;-3,192;25,424;0,000;271,640;Inf;280,000;280,000;13,968;2,802;14,498;22,615
7021,000;2,371;0,638;-33,709;1,620;9,213;4,395;32,078;4,161;-1,491;-2,811;0,000;33,900;34,800;9,506;1,594;14,927;13,189;15,120;13,819;-3,192;25,424;0,000;271,440;Inf;280,000;280,000;14,005;2,795;14,494;22,621
7021,500;2,371;0,638;-33,709;1,620;9,213;4,395;32,078;4,161;-1,491;-2,811;0,000;33,900;34,800;9,506;1,594;15,107;13,226;15,226;13,913;-3,192;25,424;0,000;271,440;Inf;280,000;280,000;14,264;2,788;14,565;22,607
7022,000;2,371;0,638;-33,709;1,620;9,213;4,395;32,078;4,161;-1,491;-2,811;0,000;33,900;34,800;9,506;1,594;15,253;13,063;15,134;13,665;-3,192;25,424;0,000;271,740;Inf;280,000;280,000;14,368;2,781;14,577;22,600
7022,500;2,371;0,638;-33,709;1,620;9,213;4,420;32,055;4,175;-1,467;-2,796;0,000;33,953;34,937;9,506;1,594;14,840;12,693;14,652;13,386;-3,186;25,430;0,000;271,740;Inf;280,000;280,000;14,279;2,774;14,622;22,572
7023,000;2,371;0,638;-33,709;1,620;9,213;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,506;1,594;14,578;12,705;14,704;13,459;-3,186;25,430;0,000;272,040;Inf;280,000;280,000;13,893;2,767;14,583;22,583
7023,500;3,816;0,878;-35,209;1,652;9,387;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,321;1,702;14,716;13,002;14,894;13,585;-3,186;25,430;0,000;272,040;Inf;280,000;280,000;13,861;2,761;14,582;22,591
7024,000;3,816;0,878;-35,209;1,652;9,387;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,321;1,702;14,797;12,959;14,886;13,599;-3,186;25,430;0,000;271,640;Inf;280,000;280,000;14,049;2,778;14,569;22,607
7024,500;3,816;0,878;-35,209;1,652;9,387;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,321;1,702;14,904;12,657;14,752;13,461;-3,186;25,430;0,000;271,640;Inf;280,000;280,000;14,060;2,795;14,565;22,639
7025,000;3,816;0,878;-35,209;1,652;9,387;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,321;1,702;14,663;12,683;14,692;13,416;-3,186;25,430;0,000;271,840;Inf;280,000;280,000;13,944;2,812;14,559;22,669
7025,500;3,816;0,878;-35,209;1,652;9,387;4,420;32,055;4,175;-1,467;-2,796;0,000;34,000;34,900;9,321;1,702;14,511;12,879;14,610;13,397;-3,186;25,430;0,000;271,840;Inf;280,000;280,000;13,863;2,828;14,538;22,644
7026,000;3,816;0,878;-35,209;1,652;9,387;4,455;32,136;4,179;-1,418;-2,799;0,000;33,973;34,852;9,321;1,702;14,679;12,842;14,786;13,421;-3,192;25,432;0,000;271,640;Inf;280,000;280,000;13,849;2,845;14,564;22,637
7026,500;3,816;0,878;-35,209;1,652;9,387;4,455;32,136;4,179;-1,418;-2,799;0,000;34,000;34,900;9,321;1,702;14,771;12,715;14,690;13,370;-3,192;25,432;0,000;271,640;Inf;280,000;280,000;13,932;2,861;14,550;22,663
7027,000;3,206;0,771;-35,209;1,724;9,341;4,455;32,136;4,179;-1,418;-2,799;0,000;34,000;34,900;9,329;1,609;14,600;12,633;14,475;13,324;-3,192;25,432;0,000;272,040;Inf;280,000;280,000;13,887;2,876;14,528;22,720
7027,500;3,206;0,771;-35,209;1,724;9,341;4,455;32,136;4,179;-1,418;-2,799;0,000;34,000;34,900;9,329;1,609;14,420;12,821;14,556;13,362;-3,192;25,432;0,000;272,040;Inf;280,000;280,000;13,758;2,882;14,507;22,760
7028,000;3,206;0,771;-35,209;1,724;9,341;4,455;32,136;4,179;-1,418;-2,799;0,000;34,000;34,900;9,329;1,609;14,512;12,798;14,676;13,354;-3,192;25,432;0,000;271,540;Inf;280,000;280,000;13,790;2,887;14,491;22,777
7028,500;3,206;0,771;-35,209;1,724;9,341;4,455;32,136;4,179;-1,418;-2,799;0,000;34,000;34,900;9,329;1,609;14,774;12,628;14,819;13,401;-3,192;25,432;0,000;271,540;Inf;280,000;280,000;13,835;2,892;14,443;22,778
7029,000;3,206;0,771;-35,209;1,724;9,341;4,435;32,125;4,192;-1,420;-2,813;0,000;33,983;34,861;9,329;1,609;14,759;12,583;14,845;13,440;-3,197;25,433;0,000;272,040;Inf;280,000;280,000;13,906;2,897;14,421;22,812
7029,500;3,206;0,771;-35,209;1,724;9,341;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,329;1,609;14,744;12,865;14,964;13,657;-3,197;25,433;0,000;272,040;Inf;280,000;280,000;13,907;2,902;14,404;22,830
7030,000;3,126;0,753;-35,209;1,647;9,306;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,428;1,716;14,926;13,107;15,105;13,693;-3,197;25,433;0,000;271,840;Inf;280,000;280,000;14,058;2,907;14,421;22,840
7030,500;3,126;0,753;-35,209;1,647;9,306;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,428;1,716;14,956;12,979;15,035;13,577;-3,197;25,433;0,000;271,840;Inf;280,000;280,000;14,208;2,911;14,452;22,842
7031,000;3,126;0,753;-35,209;1,647;9,306;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,428;1,716;14,864;12,769;14,811;13,477;-3,197;25,433;0,000;271,940;Inf;280,000;280,000;14,137;2,914;14,487;22,898
7031,500;3,126;0,753;-35,209;1,647;9,306;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,428;1,716;14,763;12,692;14,871;13,567;-3,197;25,433;0,000;271,940;Inf;280,000;280,000;13,980;2,918;14,443;22,904
7032,000;3,126;0,753;-35,209;1,647;9,306;4,435;32,125;4,192;-1,420;-2,813;0,000;34,000;34,900;9,428;1,716;14,674;12,748;14,610;13,370;-3,197;25,433;0,000;271,640;Inf;280,000;280,000;13,973;2,921;14,445;22,911
7032,500;3,126;0,753;-35,209;1,647;9,306;4,417;32,118;4,157;-1,369;-2,823;0,000;33,997;35,007;9,428;1,716;14,745;13,064;14,886;13,624;-3,209;25,432;0,000;271,640;Inf;280,000;280,000;13,851;2,925;14,483;22,919
7033,000;3,126;0,753;-35,209;1,647;9,306;4,417;32,118;4,157;-1,369;-2,823;0,000;34,000;35,000;9,428;1,716;15,025;12,911;15,006;13,595;-3,209;25,432;0,000;272,040;Inf;280,000;280,000;14,080;2,928;14,497;22,935
7033,500;2,625;0,666;-35,074;1,724;9,319;4,417;32,118;4,157;-1,369;-2,823;0,000;34,000;35,000;9,298;1,591;14,819;12,650;14,791;13,362;-3,209;25,432;0,000;272,040;Inf;280,000;280,000;14,134;2,931;14,523;22,870
7034,000;2,625;0,666;-35,074;1,724;9,319;4,417;32,118;4,157;-1,369;-2,823;0,000;34,000;35,000;9,298;1,591;14,660;12,546;14,504;13,207;-3,209;25,432;0,000;272,140;Inf;280,000;280,000;13,905;2,926;14,510;22,875
7034,500;2,625;0,666;-35,074;1,724;9,319;4,417;32,118;4,157;-1,369;-2,823;0,000;34,000;35,000;9,298;1,591;14,481;12,623;14,661;13,401;-3,209;25,432;0,000;272,140;Inf;280,000;280,000;13,729;2,921;14,410;22,800
7035,000;2,625;0,666;-35,074;1,724;9,319;4,417;32,118;4,157;-1,369;-2,823;0,000;34,000;35,000;9,298;1,591;14,779;12,742;14,885;13,570;-3,209;25,432;0,000;272,040;Inf;280,000;280,000;13,791;2,916;14,394;22,795
7035,500;2,625;0,666;-35,074;1,724;9,319;4,401;32,127;4,161;-1,354;-2,799;0,000;34,014;34,886;9,298;1,591;14,857;13,069;15,040;13,650;-3,201;25,447;0,000;272,040;Inf;280,000;280,000;13,994;2,912;14,453;22,821
7036,000;2,625;0,666;-35,074;1,724;9,319;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,298;1,591;14,910;12,953;15,017;13,539;-3,201;25,447;0,000;272,340;Inf;280,000;280,000;14,154;2,907;14,480;22,840
7036,500;2,442;0,624;-34,333;1,678;9,370;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,345;1,626;14,629;12,649;14,691;13,203;-3,201;25,447;0,000;272,340;Inf;280,000;280,000;14,105;2,902;14,479;22,854
7037,000;2,442;0,624;-34,333;1,678;9,370;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,345;1,626;14,461;12,466;14,608;13,210;-3,201;25,447;0,000;272,840;Inf;280,000;280,000;13,793;2,895;14,442;22,826
7037,500;2,442;0,624;-34,333;1,678;9,370;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,345;1,626;14,685;12,505;14,757;13,291;-3,201;25,447;0,000;272,840;Inf;280,000;280,000;13,686;2,887;14,423;22,800
7038,000;2,442;0,624;-34,333;1,678;9,370;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,345;1,626;14,740;12,927;14,946;13,686;-3,201;25,447;0,000;272,340;Inf;280,000;280,000;13,809;2,880;14,443;22,837
7038,500;2,442;0,624;-34,333;1,678;9,370;4,401;32,127;4,161;-1,354;-2,799;0,000;34,000;34,900;9,345;1,626;14,894;13,074;15,087;13,701;-3,201;25,447;0,000;272,340;Inf;280,000;280,000;14,075;2,873;14,444;22,825
7039,000;2,442;0,624;-34,333;1,678;9,370;4,425;32,127;4,159;-1,318;-2,800;0,000;34,031;34,946;9,345;1,626;14,804;12,768;14,971;13,478;-3,197;25,448;0,000;272,140;Inf;280,000;280,000;14,189;2,866;14,396;22,814
7039,500;2,442;0,624;-34,333;1,678;9,370;4,425;32,127;4,159;-1,318;-2,800;0,000;34,000;34,900;9,345;1,626;14,610;12,542;14,743;13,308;-3,197;25,448;0,000;272,140;Inf;280,000;280,000;14,005;2,859;14,412;22,782
7040,000;2,613;0,637;-34,975;1,652;9,234;4,425;32,127;4,159;-1,318;-2,800;0,000;34,000;34,900;9,422;1,742;14,871;12,754;14,960;13,585;-3,197;25,448;0,000;271,940;Inf;280,000;280,000;13,801;2,852;14,389;22,752
7040,500;2,613;0,637;-34,975;1,652;9,234;4,425;32,127;4,159;-1,318;-2,800;0,000;34,000;34,900;9,422;1,742;14,856;13,011;15,000;13,662;-3,197;25,448;0,000;271,940;Inf;280,000;280,000;14,042;2,848;14,400;22,754
7041,000;2,613;0,637;-34,975;1,652;9,234;4,425;32,127;4,159;-1,318;-2,800;0,000;34,000;34,900;9,422;1,742;14,934;13,104;15,117;13,763;-3,197;25,448;0,000;272,440;Inf;280,000;280,000;14,132;2,844;14,428;22,673
7041,500;2,613;0,637;-34,975;1,652;9,234;4,425;32,127;4,159;-1,318;-2,800;0,000;34,000;34,900;9,422;1,742;14,645;12,744;14,700;13,396;-3,197;25,448;0,000;272,440;Inf;280,000;280,000;14,229;2,840;14,400;22,584
7042,000;2,613;0,637;-34,975;1,652;9,234;4,429;32,146;4,188;-1,267;-2,816;0,000;34,040;34,953;9,422;1,742;14,697;12,727;14,867;13,473;-3,205;25,454;0,000;272,040;Inf;280,000;280,000;13,871;2,837;14,373;22,558
7042,500;2,613;0,637;-34,975;1,652;9,234;4,429;32,146;4,188;-1,267;-2,816;0,000;34,000;35,000;9,422;1,742;14,865;12,815;15,011;13,516;-3,205;25,454;0,000;272,040;Inf;280,000;280,000;13,941;2,833;14,386;22,557
7043,000;2,865;0,765;-34,075;1,684;9,293;4,429;32,146;4,188;-1,267;-2,816;0,000;34,000;35,000;9,390;1,560;15,109;13,021;15,248;13,918;-3,205;25,454;0,000;272,340;Inf;280,000;280,000;14,052;2,829;14,397;22,565
7043,500;2,865;0,765;-34,075;1,684;9,293;4,429;32,146;4,188;-1,267;-2,816;0,000;34,000;35,000;9,390;1,560;15,117;12,950;15,296;13,861;-3,205;25,454;0,000;272,340;Inf;280,000;280,000;14,324;2,830;14,420;22,604
7044,000;2,865;0,765;-34,075;1,684;9,293;4,429;32,146;4,188;-1,267;-2,816;0,000;34,000;35,000;9,390;1,560;14,995;12,815;15,130;13,545;-3,205;25,454;0,000;272,040;Inf;280,000;280,000;14,306;2,831;14,454;22,643
7044,500;2,865;0,765;-34,075;1,684;9,293;4,429;32,146;4,188;-1,267;-2,816;0,000;34,000;35,000;9,390;1,560;14,879;12,825;15,115;13,589;-3,205;25,454;0,000;272,040;Inf;280,000;280,000;14,121;2,831;14,426;22,676
7045,000;2,865;0,765;-34,075;1,684;9,293;4,429;32,137;4,187;-1,240;-2,821;0,000;34,054;34,921;9,390;1,560;14,930;12,902;15,153;13,627;-3,212;25,447;0,000;272,440;Inf;280,000;280,000;14,102;2,832;14,429;22,648
7045,500;2,865;0,765;-34,075;1,684;9,293;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,390;1,560;15,173;13,029;15,258;13,844;-3,212;25,447;0,000;272,440;Inf;280,000;280,000;14,153;2,832;14,482;22,640
7046,000;2,865;0,765;-34,075;1,684;9,293;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,390;1,560;15,240;13,296;15,428;14,187;-3,212;25,447;0,000;271,940;Inf;280,000;280,000;14,326;2,833;14,520;22,635
7046,500;2,614;0,709;-34,065;1,673;9,279;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,449;1,626;14,940;12,968;15,147;13,689;-3,212;25,447;0,000;271,940;Inf;280,000;280,000;14,538;2,833;14,543;22,653
7047,000;2,614;0,709;-34,065;1,673;9,279;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,449;1,626;14,839;12,852;15,029;13,638;-3,212;25,447;0,000;272,540;Inf;280,000;280,000;14,186;2,830;14,535;22,643
7047,500;2,614;0,709;-34,065;1,673;9,279;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,449;1,626;15,079;13,070;15,200;13,763;-3,212;25,447;0,000;272,540;Inf;280,000;280,000;14,090;2,826;14,516;22,585
7048,000;2,614;0,709;-34,065;1,673;9,279;4,429;32,137;4,187;-1,240;-2,821;0,000;34,100;34,900;9,449;1,626;15,134;13,064;15,272;13,901;-3,212;25,447;0,000;272,640;Inf;280,000;280,000;14,278;2,823;14,552;22,512
7048,500;2,614;0,709;-34,065;1,673;9,279;4,410;32,141;4,168;-1,205;-2,818;0,000;34,053;34,898;9,449;1,626;15,229;13,234;15,412;14,110;-3,216;25,449;0,000;272,640;Inf;280,000;280,000;14,343;2,819;14,576;22,481
7049,000;2,614;0,709;-34,065;1,673;9,279;4,410;32,141;4,168;-1,205;-2,818;0,000;34,100;34,900;9,449;1,626;15,182;13,111;15,146;13,806;-3,216;25,449;0,000;271,940;Inf;280,000;280,000;14,496;2,816;14,640;22,481
7049,500;3,216;0,681;-34,574;1,677;9,325;4,410;32,141;4,168;-1,205;-2,818;0,000;34,100;34,900;9,332;1,536;14,804;12,838;14,852;13,507;-3,216;25,449;0,000;271,940;Inf;280,000;280,000;14,311;2,813;14,626;22,433
7050,000;3,216;0,681;-34,574;1,677;9,325;4,410;32,141;4,168;-1,205;-2,818;0,000;34,100;34,900;9,332;1,536;15,042;13,051;15,151;13,876;-3,216;25,449;0,000;271,340;Inf;280,000;280,000;14,000;2,819;14,596;22,486
7050,500;3,216;0,681;-34,574;1,677;9,325;4,410;32,141;4,168;-1,205;-2,818;0,000;34,100;34,900;9,332;1,536;15,178;13,285;15,310;14,051;-3,216;25,449;0,000;271,340;Inf;280,000;280,000;14,280;2,826;14,629;22,454
7051,000;3,216;0,681;-34,574;1,677;9,325;4,410;32,141;4,168;-1,205;-2,818;0,000;34,100;34,900;9,332;1,536;15,169;13,246;15,372;13,919;-3,216;25,449;0,000;272,040;Inf;280,000;280,000;14,456;2,832;14,613;22,488
7051,500;3,216;0,681;-34,574;1,677;9,325;4,433;32,129;4,190;-1,175;-2,829;0,000;34,052;34,918;9,332;1,536;15,287;13,096;15,397;13,884;-3,224;25,459;0,000;272,040;Inf;280,000;280,000;14,427;2,838;14,609;22,532
7052,000;3,216;0,681;-34,574;1,677;9,325;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,332;1,536;15,293;13,070;15,411;13,764;-3,224;25,459;0,000;272,040;Inf;280,000;280,000;14,416;2,845;14,608;22,544
7052,500;3,216;0,681;-34,574;1,677;9,325;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,332;1,536;15,192;13,022;15,313;13,914;-3,224;25,459;0,000;272,040;Inf;280,000;280,000;14,384;2,851;14,626;22,625
7053,000;2,617;0,719;-33,556;1,664;9,281;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,459;1,570;15,290;13,384;15,500;14,154;-3,224;25,459;0,000;272,040;Inf;280,000;280,000;14,360;2,857;14,681;22,586
7053,500;2,617;0,719;-33,556;1,664;9,281;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,459;1,570;15,438;13,330;15,578;14,091;-3,224;25,459;0,000;272,040;Inf;280,000;280,000;14,582;2,853;14,725;22,529
7054,000;2,617;0,719;-33,556;1,664;9,281;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,459;1,570;15,246;12,981;15,405;13,806;-3,224;25,459;0,000;271,840;Inf;280,000;280,000;14,609;2,849;14,713;22,465
7054,500;2,617;0,719;-33,556;1,664;9,281;4,433;32,129;4,190;-1,175;-2,829;0,000;34,100;34,900;9,459;1,570;15,158;13,021;15,403;13,826;-3,224;25,459;0,000;271,840;Inf;280,000;280,000;14,359;2,845;14,645;22,404
7055,000;2,617;0,719;-33,556;1,664;9,281;4,395;32,172;4,185;-1,100;-2,827;0,000;34,070;34,936;9,459;1,570;15,389;13,230;15,510;13,990;-3,220;25,460;0,000;272,040;Inf;280,000;280,000;14,352;2,841;14,661;22,406
7055,500;2,617;0,719;-33,556;1,664;9,281;4,395;32,172;4,185;-1,100;-2,827;0,000;34,100;34,900;9,459;1,570;15,532;13,451;15,658;14,300;-3,220;25,460;0,000;272,040;Inf;280,000;280,000;14,530;2,838;14,706;22,464
