t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7170,500;2,566;0,670;-34,534;1,714;9,258;4,476;32,278;4,231;-0,180;-2,859;0,000;34,000;34,700;9,416;1,705;15,100;13,101;15,348;13,716;-3,262;25,446;0,000;272,140;Inf;280,000;280,000;14,253;2,887;14,830;22,629
7171,000;2,566;0,670;-34,534;1,714;9,258;4,476;32,278;4,231;-0,180;-2,859;0,000;34,000;34,700;9,416;1,705;14,952;13,159;15,213;13,734;-3,262;25,446;0,000;272,140;Inf;280,000;280,000;14,316;2,882;14,828;22,626
7171,500;2,566;0,670;-34,534;1,714;9,258;4,469;32,316;4,209;-0,121;-2,860;0,000;34,018;34,661;9,416;1,705;15,251;13,215;15,414;14,007;-3,256;25,443;0,000;272,140;Inf;280,000;280,000;14,264;2,877;14,854;22,598
7172,000;2,566;0,670;-34,534;1,714;9,258;4,469;32,316;4,209;-0,121;-2,860;0,000;34,000;34,700;9,416;1,705;15,422;13,273;15,488;14,057;-3,256;25,443;0,000;272,140;Inf;280,000;280,000;14,472;2,872;14,887;22,582
7172,500;2,881;0,728;-34,330;1,720;9,330;4,469;32,316;4,209;-0,121;-2,860;0,000;34,000;34,700;9,408;1,486;15,195;13,199;15,345;13,882;-3,256;25,443;0,000;272,140;Inf;280,000;280,000;14,560;2,867;14,927;22,436
7173,000;2,881;0,728;-34,330;1,720;9,330;4,469;32,316;4,209;-0,121;-2,860;0,000;34,000;34,700;9,408;1,486;14,993;13,083;15,040;13,695;-3,256;25,443;0,000;272,840;Inf;280,000;280,000;14,405;2,867;14,881;22,492
7173,500;2,881;0,728;-34,330;1,720;9,330;4,469;32,316;4,209;-0,121;-2,860;0,000;34,000;34,700;9,408;1,486;15,033;13,164;15,246;13,648;-3,256;25,443;0,000;272,840;Inf;280,000;280,000;14,203;2,867;14,866;22,532
7174,000;2,881;0,728;-34,330;1,720;9,330;4,469;32,316;4,209;-0,121;-2,860;0,000;34,000;34,700;9,408;1,486;15,020;13,198;15,200;13,900;-3,256;25,443;0,000;272,640;Inf;280,000;280,000;14,273;2,868;14,887;22,581
7174,500;2,881;0,728;-34,330;1,720;9,330;4,470;32,317;4,218;-0,114;-2,859;0,000;34,021;34,629;9,408;1,486;15,287;13,556;15,476;14,251;-3,252;25,443;0,000;272,640;Inf;280,000;280,000;14,330;2,868;14,910;22,655
7175,000;2,881;0,728;-34,330;1,720;9,330;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,408;1,486;15,205;13,233;15,332;13,874;-3,252;25,443;0,000;272,840;Inf;280,000;280,000;14,643;2,868;14,939;22,624
7175,500;2,881;0,728;-34,330;1,720;9,330;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,408;1,486;15,178;13,040;15,383;13,901;-3,252;25,443;0,000;272,840;Inf;280,000;280,000;14,411;2,868;14,894;22,603
7176,000;2,132;0,534;-34,681;1,700;9,351;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,307;1,623;15,147;12,966;15,281;13,755;-3,252;25,443;0,000;272,740;Inf;280,000;280,000;14,376;2,868;14,814;22,569
7176,500;2,132;0,534;-34,681;1,700;9,351;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,307;1,623;15,234;13,362;15,362;13,926;-3,252;25,443;0,000;272,740;Inf;280,000;280,000;14,287;2,856;14,915;22,524
7177,000;2,132;0,534;-34,681;1,700;9,351;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,307;1,623;15,187;13,329;15,315;14,006;-3,252;25,443;0,000;272,740;Inf;280,000;280,000;14,471;2,844;15,000;22,517
7177,500;2,132;0,534;-34,681;1,700;9,351;4,470;32,317;4,218;-0,114;-2,859;0,000;34,000;34,600;9,307;1,623;15,305;13,192;15,287;13,892;-3,252;25,443;0,000;272,740;Inf;280,000;280,000;14,459;2,833;14,968;22,456
7178,000;2,132;0,534;-34,681;1,700;9,351;4,505;32,290;4,209;-0,099;-2,858;0,000;34,026;34,704;9,307;1,623;15,174;12,938;15,221;13,595;-3,252;25,442;0,000;272,440;Inf;280,000;280,000;14,419;2,821;14,923;22,452
7178,500;2,132;0,534;-34,681;1,700;9,351;4,505;32,290;4,209;-0,099;-2,858;0,000;34,000;34,700;9,307;1,623;14,888;12,789;15,112;13,477;-3,252;25,442;0,000;272,440;Inf;280,000;280,000;14,232;2,810;14,887;22,417
7179,000;3,235;0,831;-34,125;1,722;9,268;4,505;32,290;4,209;-0,099;-2,858;0,000;34,000;34,700;9,566;1,694;15,118;13,329;15,360;13,914;-3,252;25,442;0,000;273,040;Inf;280,000;280,000;14,067;2,799;14,847;22,420
7179,500;3,235;0,831;-34,125;1,722;9,268;4,505;32,290;4,209;-0,099;-2,858;0,000;34,000;34,700;9,566;1,694;15,515;13,660;15,609;14,412;-3,252;25,442;0,000;273,040;Inf;280,000;280,000;14,430;2,806;14,964;22,387
7180,000;3,235;0,831;-34,125;1,722;9,268;4,505;32,290;4,209;-0,099;-2,858;0,000;34,000;34,700;9,566;1,694;15,576;13,574;15,753;14,375;-3,252;25,442;0,000;273,040;Inf;280,000;280,000;14,799;2,813;14,973;22,343
7180,500;3,235;0,831;-34,125;1,722;9,268;4,505;32,290;4,209;-0,099;-2,858;0,000;34,000;34,700;9,566;1,694;15,565;13,123;15,484;13,804;-3,252;25,442;0,000;273,040;Inf;280,000;280,000;14,819;2,820;14,942;22,339
7181,000;3,235;0,831;-34,125;1,722;9,268;4,422;32,313;4,233;-0,041;-2,846;0,000;34,017;34,740;9,566;1,694;15,260;13,201;15,507;14,007;-3,251;25,439;0,000;272,840;Inf;280,000;280,000;14,494;2,827;14,872;22,307
7181,500;3,235;0,831;-34,125;1,722;9,268;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,566;1,694;15,433;13,555;15,645;14,170;-3,251;25,439;0,000;272,840;Inf;280,000;280,000;14,494;2,833;14,901;22,264
7182,000;3,809;0,972;-34,843;1,664;9,296;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,460;1,660;15,642;13,751;15,805;14,541;-3,251;25,439;0,000;272,640;Inf;280,000;280,000;14,701;2,840;14,992;22,279
7182,500;3,809;0,972;-34,843;1,664;9,296;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,460;1,660;15,610;13,751;15,693;14,442;-3,251;25,439;0,000;272,640;Inf;280,000;280,000;14,935;2,856;15,057;22,325
7183,000;3,809;0,972;-34,843;1,664;9,296;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,460;1,660;15,404;13,203;15,280;13,905;-3,251;25,439;0,000;272,640;Inf;280,000;280,000;14,874;2,872;15,031;22,327
7183,500;3,809;0,972;-34,843;1,664;9,296;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,460;1,660;15,212;12,718;14,777;13,260;-3,251;25,439;0,000;272,640;Inf;280,000;280,000;14,448;2,887;15,037;22,289
7184,000;3,809;0,972;-34,843;1,664;9,296;4,422;32,313;4,233;-0,041;-2,846;0,000;34,000;34,700;9,460;1,660;14,675;13,162;14,911;13,608;-3,251;25,439;0,000;272,840;Inf;280,000;280,000;13,992;2,902;15,030;22,320
7184,500;3,809;0,972;-34,843;1,664;9,296;4,471;32,378;4,246;-0,018;-2,853;0,000;34,022;34,675;9,460;1,660;15,373;13,498;15,475;14,210;-3,250;25,439;0,000;272,840;Inf;280,000;280,000;14,089;2,917;15,043;22,301
7185,000;3,809;0,972;-34,843;1,664;9,296;4,471;32,378;4,246;-0,018;-2,853;0,000;34,000;34,700;9,460;1,660;15,293;13,278;15,368;13,904;-3,250;25,439;0,000;273,240;Inf;280,000;280,000;14,639;2,932;15,052;22,314
7185,500;2,847;0,734;-34,941;1,679;9,303;4,471;32,378;4,246;-0,018;-2,853;0,000;34,000;34,700;9,378;1,842;15,080;13,166;15,287;13,689;-3,250;25,439;0,000;273,240;Inf;280,000;280,000;14,460;2,946;15,007;22,222
7186,000;2,847;0,734;-34,941;1,679;9,303;4,471;32,378;4,246;-0,018;-2,853;0,000;34,000;34,700;9,378;1,842;15,020;13,354;15,250;13,824;-3,250;25,439;0,000;273,240;Inf;280,000;280,000;14,305;2,944;15,015;22,194
7186,500;2,847;0,734;-34,941;1,679;9,303;4,471;32,378;4,246;-0,018;-2,853;0,000;34,000;34,700;9,378;1,842;15,368;13,477;15,495;14,221;-3,250;25,439;0,000;273,240;Inf;280,000;280,000;14,362;2,943;15,030;22,228
7187,000;2,847;0,734;-34,941;1,679;9,303;4,471;32,378;4,246;-0,018;-2,853;0,000;34,000;34,700;9,378;1,842;15,530;13,429;15,587;14,237;-3,250;25,439;0,000;273,140;Inf;280,000;280,000;14,640;2,941;15,065;22,366
7187,500;2,847;0,734;-34,941;1,679;9,303;4,495;32,292;4,221;-0,029;-2,853;0,000;34,018;34,731;9,378;1,842;15,376;13,376;15,532;14,160;-3,250;25,435;0,000;273,140;Inf;280,000;280,000;14,696;2,940;15,040;22,399
7188,000;2,847;0,734;-34,941;1,679;9,303;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,378;1,842;15,099;13,222;15,297;13,831;-3,250;25,435;0,000;272,940;Inf;280,000;280,000;14,611;2,938;15,035;22,393
7188,500;2,560;0,671;-34,317;1,734;9,272;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,344;1,542;15,431;13,705;15,597;14,294;-3,250;25,435;0,000;272,940;Inf;280,000;280,000;14,363;2,937;15,022;22,360
7189,000;2,560;0,671;-34,317;1,734;9,272;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,344;1,542;15,712;13,617;15,730;14,365;-3,250;25,435;0,000;272,940;Inf;280,000;280,000;14,757;2,930;15,069;22,311
7189,500;2,560;0,671;-34,317;1,734;9,272;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,344;1,542;15,596;13,426;15,693;14,197;-3,250;25,435;0,000;272,940;Inf;280,000;280,000;14,856;2,924;15,076;22,371
7190,000;2,560;0,671;-34,317;1,734;9,272;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,344;1,542;15,518;13,318;15,687;14,120;-3,250;25,435;0,000;272,840;Inf;280,000;280,000;14,728;2,918;15,072;22,414
7190,500;2,560;0,671;-34,317;1,734;9,272;4,495;32,292;4,221;-0,029;-2,853;0,000;34,000;34,700;9,344;1,542;15,525;13,316;15,739;14,218;-3,250;25,435;0,000;272,840;Inf;280,000;280,000;14,661;2,912;14,998;22,433
7191,000;2,560;0,671;-34,317;1,734;9,272;4,492;32,318;4,242;0,030;-2,858;0,000;34,018;34,664;9,344;1,542;15,688;13,663;15,875;14,454;-3,250;25,436;0,000;273,140;Inf;280,000;280,000;14,699;2,907;15,037;22,437
7191,500;2,560;0,671;-34,317;1,734;9,272;4,492;32,318;4,242;0,030;-2,858;0,000;34,000;34,700;9,344;1,542;15,950;13,732;15,928;14,516;-3,250;25,436;0,000;273,140;Inf;280,000;280,000;14,920;2,901;15,109;22,429
7192,000;2,426;0,668;-33,171;1,633;9,269;4,492;32,318;4,242;0,030;-2,858;0,000;34,000;34,700;9,489;1,616;15,605;13,598;15,772;14,337;-3,250;25,436;0,000;272,640;Inf;280,000;280,000;15,032;2,895;15,178;22,415
7192,500;2,426;0,668;-33,171;1,633;9,269;4,492;32,318;4,242;0,030;-2,858;0,000;34,000;34,700;9,489;1,616;15,601;13,297;15,687;14,056;-3,250;25,436;0,000;272,640;Inf;280,000;280,000;14,828;2,888;15,135;22,461
7193,000;2,426;0,668;-33,171;1,633;9,269;4,492;32,318;4,242;0,030;-2,858;0,000;34,000;34,700;9,489;1,616;15,448;13,402;15,744;14,230;-3,250;25,436;0,000;272,640;Inf;280,000;280,000;14,660;2,880;15,107;22,487
7193,500;2,426;0,668;-33,171;1,633;9,269;4,492;32,318;4,242;0,030;-2,858;0,000;34,000;34,700;9,489;1,616;15,529;13,650;15,784;14,280;-3,250;25,436;0,000;272,640;Inf;280,000;280,000;14,706;2,873;15,104;22,516
7194,000;2,426;0,668;-33,171;1,633;9,269;4,493;32,332;4,229;0,076;-2,847;0,000;34,023;34,704;9,489;1,616;15,767;13,681;15,898;14,468;-3,250;25,435;0,000;272,340;Inf;280,000;280,000;14,811;2,865;15,159;22,511
7194,500;2,426;0,668;-33,171;1,633;9,269;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,489;1,616;15,867;13,485;15,777;14,194;-3,250;25,435;0,000;272,340;Inf;280,000;280,000;14,953;2,858;15,201;22,497
7195,000;2,831;0,702;-34,410;1,716;9,377;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,415;1,618;15,418;13,368;15,630;14,100;-3,250;25,435;0,000;272,340;Inf;280,000;280,000;14,831;2,851;15,159;22,510
7195,500;2,831;0,702;-34,410;1,716;9,377;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,415;1,618;15,231;13,283;15,525;14,043;-3,250;25,435;0,000;272,340;Inf;280,000;280,000;14,629;2,851;15,132;22,561
7196,000;2,831;0,702;-34,410;1,716;9,377;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,415;1,618;15,257;13,522;15,555;13,984;-3,250;25,435;0,000;271,940;Inf;280,000;280,000;14,520;2,850;15,143;22,568
7196,500;2,831;0,702;-34,410;1,716;9,377;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,415;1,618;15,457;13,568;15,648;14,227;-3,250;25,435;0,000;271,940;Inf;280,000;280,000;14,579;2,850;15,176;22,596
7197,000;2,831;0,702;-34,410;1,716;9,377;4,493;32,332;4,229;0,076;-2,847;0,000;34,000;34,700;9,415;1,618;15,609;13,406;15,649;14,193;-3,250;25,435;0,000;271,940;Inf;280,000;280,000;14,725;2,850;15,184;22,593
7197,500;2,831;0,702;-34,410;1,716;9,377;4,535;32,327;4,218;0,081;-2,856;0,000;34,025;34,750;9,415;1,618;15,482;13,164;15,434;13,857;-3,254;25,437;0,000;271,940;Inf;280,000;280,000;14,714;2,850;15,168;22,637
7198,000;2,831;0,702;-34,410;1,716;9,377;4,535;32,327;4,218;0,081;-2,856;0,000;34,000;34,800;9,415;1,618;15,137;13,117;15,378;13,896;-3,254;25,437;0,000;272,240;Inf;280,000;280,000;14,484;2,849;15,102;22,680
7198,500;3,456;0,864;-35,209;1,679;9,264;4,535;32,327;4,218;0,081;-2,856;0,000;34,000;34,800;9,359;1,780;15,251;13,518;15,486;14,140;-3,254;25,437;0,000;272,240;Inf;280,000;280,000;14,382;2,849;15,121;22,656
7199,000;3,456;0,864;-35,209;1,679;9,264;4,535;32,327;4,218;0,081;-2,856;0,000;34,000;34,800;9,359;1,780;15,752;13,577;15,670;14,216;-3,254;25,437;0,000;272,140;Inf;280,000;280,000;14,599;2,859;15,140;22,651
7199,500;3,456;0,864;-35,209;1,679;9,264;4,535;32,327;4,218;0,081;-2,856;0,000;34,000;34,800;9,359;1,780;15,500;13,445;15,600;14,131;-3,254;25,437;0,000;272,140;Inf;280,000;280,000;14,804;2,869;15,141;22,639
7200,000;3,456;0,864;-35,209;1,679;9,264;4,535;32,327;4,218;0,081;-2,856;0,000;34,000;34,800;9,359;1,780;15,454;13,180;15,546;13,841;-3,254;25,437;0,000;271,840;Inf;280,000;280,000;14,669;2,878;15,103;22,630
7200,500;3,456;0,864;-35,209;1,679;9,264;4,512;32,346;4,248;0,120;-2,860;0,000;34,025;34,709;9,359;1,780;15,252;13,195;15,372;13,905;-3,260;25,430;0,000;271,840;Inf;280,000;280,000;14,505;2,888;15,096;22,613
7201,000;3,456;0,864;-35,209;1,679;9,264;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,359;1,780;15,308;13,758;15,606;14,295;-3,260;25,430;0,000;271,440;Inf;280,000;280,000;14,431;2,897;15,123;22,575
7201,500;3,527;0,820;-35,209;1,645;9,347;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,342;1,726;15,655;13,643;15,787;14,333;-3,260;25,430;0,000;271,440;Inf;280,000;280,000;14,742;2,906;15,167;22,574
7202,000;3,527;0,820;-35,209;1,645;9,347;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,342;1,726;15,579;13,417;15,700;14,095;-3,260;25,430;0,000;272,240;Inf;280,000;280,000;14,854;2,916;15,115;22,621
7202,500;3,527;0,820;-35,209;1,645;9,347;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,342;1,726;15,145;13,241;15,295;13,995;-3,260;25,430;0,000;272,240;Inf;280,000;280,000;14,698;2,926;15,076;22,676
7203,000;3,527;0,820;-35,209;1,645;9,347;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,342;1,726;15,442;13,477;15,605;14,303;-3,260;25,430;0,000;272,140;Inf;280,000;280,000;14,419;2,936;15,067;22,694
7203,500;3,527;0,820;-35,209;1,645;9,347;4,512;32,346;4,248;0,120;-2,860;0,000;34,000;34,700;9,342;1,726;15,538;13,766;15,804;14,410;-3,260;25,430;0,000;272,140;Inf;280,000;280,000;14,707;2,946;15,090;22,760
7204,000;3,527;0,820;-35,209;1,645;9,347;4,539;32,344;4,233;0,122;-2,855;0,000;34,032;34,661;9,342;1,726;15,639;13,707;15,783;14,292;-3,262;25,434;0,000;271,840;Inf;280,000;280,000;14,879;2,956;15,125;22,775
7204,500;3,527;0,820;-35,209;1,645;9,347;4,539;32,344;4,233;0,122;-2,855;0,000;34,000;34,700;9,342;1,726;15,549;13,521;15,658;14,134;-3,262;25,434;0,000;271,840;Inf;280,000;280,000;14,855;2,965;15,149;22,822
7205,000;2,215;0,602;-33,350;1,694;9,339;4,539;32,344;4,233;0,122;-2,855;0,000;34,000;34,700;9,517;1,605;15,381;13,319;15,585;14,109;-3,262;25,434;0,000;272,140;Inf;280,000;280,000;14,715;2,974;15,052;22,863
7205,500;2,215;0,602;-33,350;1,694;9,339;4,539;32,344;4,233;0,122;-2,855;0,000;34,000;34,700;9,517;1,605;15,613;13,378;15,708;14,304;-3,262;25,434;0,000;272,140;Inf;280,000;280,000;14,598;2,962;15,078;22,841
7206,000;2,215;0,602;-33,350;1,694;9,339;4,539;32,344;4,233;0,122;-2,855;0,000;34,000;34,700;9,517;1,605;15,637;13,648;15,831;14,444;-3,262;25,434;0,000;272,340;Inf;280,000;280,000;14,750;2,949;15,124;22,772
7206,500;2,215;0,602;-33,350;1,694;9,339;4,539;32,344;4,233;0,122;-2,855;0,000;34,000;34,700;9,517;1,605;15,831;13,839;15,931;14,398;-3,262;25,434;0,000;272,340;Inf;280,000;280,000;14,890;2,937;15,174;22,746
7207,000;2,215;0,602;-33,350;1,694;9,339;4,494;32,304;4,225;0,154;-2,865;0,000;34,030;34,693;9,517;1,605;15,719;13,588;15,797;14,242;-3,260;25,436;0,000;272,040;Inf;280,000;280,000;15,000;2,926;15,182;22,730
7207,500;2,215;0,602;-33,350;1,694;9,339;4,494;32,304;4,225;0,154;-2,865;0,000;34,000;34,700;9,517;1,605;15,670;13,369;15,723;13,934;-3,260;25,436;0,000;272,040;Inf;280,000;280,000;14,836;2,914;15,175;22,737
7208,000;2,486;0,627;-34,971;1,726;9,359;4,494;32,304;4,225;0,154;-2,865;0,000;34,000;34,700;9,307;1,588;15,381;13,427;15,616;14,143;-3,260;25,436;0,000;272,040;Inf;280,000;280,000;14,674;2,902;15,169;22,704
7208,500;2,486;0,627;-34,971;1,726;9,359;4,494;32,304;4,225;0,154;-2,865;0,000;34,000;34,700;9,307;1,588;15,459;13,714;15,708;14,272;-3,260;25,436;0,000;272,040;Inf;280,000;280,000;14,642;2,896;15,215;22,664
7209,000;2,486;0,627;-34,971;1,726;9,359;4,494;32,304;4,225;0,154;-2,865;0,000;34,000;34,700;9,307;1,588;15,594;13,789;15,829;14,414;-3,260;25,436;0,000;272,240;Inf;280,000;280,000;14,788;2,889;15,213;22,664
7209,500;2,486;0,627;-34,971;1,726;9,359;4,494;32,304;4,225;0,154;-2,865;0,000;34,000;34,700;9,307;1,588;15,652;13,674;15,826;14,322;-3,260;25,436;0,000;272,240;Inf;280,000;280,000;14,906;2,882;15,190;22,688
7210,000;2,486;0,627;-34,971;1,726;9,359;4,489;32,343;4,235;0,189;-2,864;0,000;34,036;34,677;9,307;1,588;15,682;13,486;15,862;14,325;-3,263;25,427;0,000;272,740;Inf;280,000;280,000;14,869;2,876;15,158;22,707
7210,500;2,486;0,627;-34,971;1,726;9,359;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,307;1,588;15,833;13,544;15,881;14,368;-3,263;25,427;0,000;272,740;Inf;280,000;280,000;14,839;2,869;15,126;22,712
7211,000;2,486;0,627;-34,971;1,726;9,359;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,307;1,588;15,656;13,786;15,899;14,517;-3,263;25,427;0,000;272,040;Inf;280,000;280,000;14,906;2,863;15,181;22,737
7211,500;2,651;0,661;-34,841;1,707;9,376;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,284;1,530;15,883;14,018;16,069;14,617;-3,263;25,427;0,000;272,040;Inf;280,000;280,000;14,965;2,857;15,218;22,747
7212,000;2,651;0,661;-34,841;1,707;9,376;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,284;1,530;15,730;13,682;15,937;14,400;-3,263;25,427;0,000;271,940;Inf;280,000;280,000;15,147;2,854;15,259;22,725
7212,500;2,651;0,661;-34,841;1,707;9,376;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,284;1,530;15,504;13,440;15,663;14,103;-3,263;25,427;0,000;271,940;Inf;280,000;280,000;14,937;2,850;15,205;22,770
7213,000;2,651;0,661;-34,841;1,707;9,376;4,489;32,343;4,235;0,189;-2,864;0,000;34,000;34,700;9,284;1,530;15,561;13,519;15,768;14,266;-3,263;25,427;0,000;272,440;Inf;280,000;280,000;14,678;2,847;15,199;22,812
7213,500;2,651;0,661;-34,841;1,707;9,376;4,524;32,362;4,252;0,234;-2,859;0,000;34,049;34,726;9,284;1,530;15,800;13,854;16,039;14,676;-3,259;25,436;0,000;272,440;Inf;280,000;280,000;14,778;2,844;15,242;22,830
7214,000;2,651;0,661;-34,841;1,707;9,376;4,524;32,362;4,252;0,234;-2,859;0,000;34,000;34,700;9,284;1,530;15,891;13,930;16,114;14,655;-3,259;25,436;0,000;272,240;Inf;280,000;280,000;15,092;2,841;15,269;22,859
7214,500;3,300;0,782;-35,209;1,638;9,367;4,524;32,362;4,252;0,234;-2,859;0,000;34,000;34,700;9,372;1,740;15,705;13,570;15,941;14,266;-3,259;25,436;0,000;272,240;Inf;280,000;280,000;15,148;2,838;15,269;22,868
7215,000;3,300;0,782;-35,209;1,638;9,367;4,524;32,362;4,252;0,234;-2,859;0,000;34,000;34,700;9,372;1,740;15,237;13,298;15,485;13,725;-3,259;25,436;0,000;272,140;Inf;280,000;280,000;14,870;2,845;15,275;22,895
7215,500;3,300;0,782;-35,209;1,638;9,367;4,524;32,362;4,252;0,234;-2,859;0,000;34,000;34,700;9,372;1,740;15,242;13,541;15,478;14,197;-3,259;25,436;0,000;272,140;Inf;280,000;280,000;14,436;2,853;15,267;22,934
7216,000;3,300;0,782;-35,209;1,638;9,367;4,524;32,362;4,252;0,234;-2,859;0,000;34,000;34,700;9,372;1,740;15,586;13,777;15,802;14,538;-3,259;25,436;0,000;272,540;Inf;280,000;280,000;14,614;2,860;15,262;22,859
7216,500;3,300;0,782;-35,209;1,638;9,367;4,552;32,356;4,267;0,253;-2,865;0,000;34,042;34,732;9,372;1,740;15,585;13,716;15,836;14,322;-3,256;25,435;0,000;272,540;Inf;280,000;280,000;14,926;2,867;15,257;22,890
7217,000;3,300;0,782;-35,209;1,638;9,367;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,372;1,740;15,317;13,495;15,520;13,993;-3,256;25,435;0,000;272,840;Inf;280,000;280,000;14,864;2,874;15,292;22,890
7217,500;3,300;0,782;-35,209;1,638;9,367;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,372;1,740;15,421;13,452;15,537;14,150;-3,256;25,435;0,000;272,840;Inf;280,000;280,000;14,581;2,881;15,296;22,866
7218,000;3,590;0,850;-35,209;1,687;9,453;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,201;1,702;15,547;13,820;15,766;14,496;-3,256;25,435;0,000;272,440;Inf;280,000;280,000;14,640;2,888;15,277;22,871
7218,500;3,590;0,850;-35,209;1,687;9,453;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,201;1,702;15,746;13,878;15,931;14,562;-3,256;25,435;0,000;272,440;Inf;280,000;280,000;14,907;2,900;15,243;22,870
7219,000;3,590;0,850;-35,209;1,687;9,453;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,201;1,702;15,685;13,614;15,880;14,334;-3,256;25,435;0,000;272,340;Inf;280,000;280,000;15,029;2,911;15,230;22,886
7219,500;3,590;0,850;-35,209;1,687;9,453;4,552;32,356;4,267;0,253;-2,865;0,000;34,000;34,700;9,201;1,702;15,675;13,652;15,906;14,272;-3,256;25,435;0,000;272,340;Inf;280,000;280,000;14,878;2,922;15,264;22,836
7220,000;3,590;0,850;-35,209;1,687;9,453;4,520;32,356;4,254;0,258;-2,871;0,000;34,044;34,686;9,201;1,702;15,553;13,527;15,629;14,159;-3,273;25,430;0,000;272,240;Inf;280,000;280,000;14,876;2,933;15,320;22,814
7220,500;3,590;0,850;-35,209;1,687;9,453;4,520;32,356;4,254;0,258;-2,871;0,000;34,000;34,700;9,201;1,702;15,544;13,762;15,787;14,521;-3,273;25,430;0,000;272,240;Inf;280,000;280,000;14,717;2,944;15,338;22,762
7221,000;2,532;0,663;-33,933;1,684;9,322;4,520;32,356;4,254;0,258;-2,871;0,000;34,000;34,700;9,401;1,585;15,666;13,403;15,736;14,231;-3,273;25,430;0,000;272,440;Inf;280,000;280,000;14,903;2,954;15,318;22,750
7221,500;2,532;0,663;-33,933;1,684;9,322;4,520;32,356;4,254;0,258;-2,871;0,000;34,000;34,700;9,401;1,585;15,528;13,352;15,739;14,199;-3,273;25,430;0,000;272,440;Inf;280,000;280,000;14,759;2,947;15,260;22,714
7222,000;2,532;0,663;-33,933;1,684;9,322;4,520;32,356;4,254;0,258;-2,871;0,000;34,000;34,700;9,401;1,585;15,521;13,731;15,778;14,360;-3,273;25,430;0,000;272,640;Inf;280,000;280,000;14,704;2,941;15,228;22,674
7222,500;2,532;0,663;-33,933;1,684;9,322;4,520;32,356;4,254;0,258;-2,871;0,000;34,000;34,700;9,401;1,585;15,875;13,857;15,986;14,589;-3,273;25,430;0,000;272,640;Inf;280,000;280,000;14,848;2,934;15,297;22,590
7223,000;2,532;0,663;-33,933;1,684;9,322;4,509;32,338;4,213;0,273;-2,869;0,000;34,049;34,732;9,401;1,585;15,968;13,822;15,947;14,555;-3,262;25,429;0,000;271,840;Inf;280,000;280,000;15,077;2,927;15,346;22,566
7223,500;2,532;0,663;-33,933;1,684;9,322;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,401;1,585;15,782;13,610;15,842;14,336;-3,262;25,429;0,000;271,840;Inf;280,000;280,000;15,073;2,921;15,349;22,499
7224,000;2,532;0,663;-33,933;1,684;9,322;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,401;1,585;15,515;13,327;15,628;14,079;-3,262;25,429;0,000;272,340;Inf;280,000;280,000;14,892;2,914;15,315;22,451
7224,500;2,773;0,634;-35,209;1,677;9,382;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,302;1,711;15,531;13,697;15,798;14,206;-3,262;25,429;0,000;272,340;Inf;280,000;280,000;14,637;2,908;15,338;22,493
7225,000;2,773;0,634;-35,209;1,677;9,382;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,302;1,711;15,687;13,682;15,826;14,280;-3,262;25,429;0,000;272,240;Inf;280,000;280,000;14,808;2,906;15,374;22,503
7225,500;2,773;0,634;-35,209;1,677;9,382;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,302;1,711;15,658;13,591;15,783;14,296;-3,262;25,429;0,000;272,240;Inf;280,000;280,000;14,869;2,904;15,394;22,535
7226,000;2,773;0,634;-35,209;1,677;9,382;4,509;32,338;4,213;0,273;-2,869;0,000;34,000;34,700;9,302;1,711;15,635;13,530;15,804;14,401;-3,262;25,429;0,000;271,640;Inf;280,000;280,000;14,832;2,902;15,380;22,604
7226,500;2,773;0,634;-35,209;1,677;9,382;4,504;32,359;4,262;0,307;-2,860;0,000;34,061;34,744;9,302;1,711;15,732;13,268;15,223;13,856;-3,269;25,428;0,000;271,640;Inf;280,000;280,000;14,842;2,900;15,344;22,648
7227,000;2,773;0,634;-35,209;1,677;9,382;4,504;32,359;4,262;0,307;-2,860;0,000;34,100;34,700;9,302;1,711;14,958;13,550;15,211;13,963;-3,269;25,428;0,000;271,640;Inf;280,000;280,000;14,520;2,897;15,340;22,720
7227,500;2,520;0,679;-34,044;1,766;9,336;4,504;32,359;4,262;0,307;-2,860;0,000;34,100;34,700;9,396;1,458;15,441;13,727;15,621;14,355;-3,269;25,428;0,000;271,640;Inf;280,000;280,000;14,421;2,895;15,324;22,730
7228,000;2,520;0,679;-34,044;1,766;9,336;4,504;32,359;4,262;0,307;-2,860;0,000;34,100;34,700;9,396;1,458;15,304;13,475;15,480;14,172;-3,269;25,428;0,000;272,240;Inf;280,000;280,000;14,786;2,889;15,324;22,700
7228,500;2,520;0,679;-34,044;1,766;9,336;4,504;32,359;4,262;0,307;-2,860;0,000;34,100;34,700;9,396;1,458;15,249;13,449;15,309;13,927;-3,269;25,428;0,000;272,240;Inf;280,000;280,000;14,608;2,883;15,324;22,681
7229,000;2,520;0,679;-34,044;1,766;9,336;4,504;32,359;4,262;0,307;-2,860;0,000;34,100;34,700;9,396;1,458;15,075;13,591;15,373;13,927;-3,269;25,428;0,000;271,740;Inf;280,000;280,000;14,483;2,877;15,324;22,616
7229,500;2,520;0,679;-34,044;1,766;9,336;4,502;32,405;4,232;0,316;-2,866;0,000;34,049;34,733;9,396;1,458;15,133;13,483;15,313;13,904;-3,251;25,431;0,000;271,740;Inf;280,000;280,000;14,492;2,871;15,341;22,567
7230,000;2,520;0,679;-34,044;1,766;9,336;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,396;1,458;15,290;13,320;15,266;13,856;-3,251;25,431;0,000;271,840;Inf;280,000;280,000;14,458;2,866;15,339;22,615
7230,500;3,057;0,725;-35,209;1,681;9,223;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,339;1,838;15,099;13,246;15,251;13,909;-3,251;25,431;0,000;271,840;Inf;280,000;280,000;14,433;2,860;15,277;22,645
7231,000;3,057;0,725;-35,209;1,681;9,223;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,339;1,838;14,975;13,195;15,165;13,738;-3,251;25,431;0,000;271,740;Inf;280,000;280,000;14,377;2,863;15,225;22,686
7231,500;3,057;0,725;-35,209;1,681;9,223;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,339;1,838;15,087;13,281;15,366;13,930;-3,251;25,431;0,000;271,740;Inf;280,000;280,000;14,268;2,866;15,158;22,729
7232,000;3,057;0,725;-35,209;1,681;9,223;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,339;1,838;15,435;13,639;15,644;14,200;-3,251;25,431;0,000;271,840;Inf;280,000;280,000;14,416;2,870;15,184;22,740
7232,500;3,057;0,725;-35,209;1,681;9,223;4,502;32,405;4,232;0,316;-2,866;0,000;34,000;34,700;9,339;1,838;15,588;13,521;15,744;14,306;-3,251;25,431;0,000;271,840;Inf;280,000;280,000;14,729;2,873;15,215;22,730
7233,000;3,057;0,725;-35,209;1,681;9,223;4,510;32,366;4,243;0,319;-2,849;0,000;34,063;34,685;9,339;1,838;15,583;13,414;15,447;13,975;-3,255;25,441;0,000;272,140;Inf;280,000;280,000;14,790;2,876;15,232;22,698
7233,500;3,057;0,725;-35,209;1,681;9,223;4,510;32,366;4,243;0,319;-2,849;0,000;34,100;34,700;9,339;1,838;15,254;13,248;15,469;13,945;-3,255;25,441;0,000;272,140;Inf;280,000;280,000;14,605;2,879;15,218;22,672
7234,000;2,333;0,647;-33,864;1,714;9,256;4,510;32,366;4,243;0,319;-2,849;0,000;34,100;34,700;9,475;1,720;15,393;13,164;15,571;13,987;-3,255;25,441;0,000;272,040;Inf;280,000;280,000;14,479;2,882;15,142;22,657
7234,500;2,333;0,647;-33,864;1,714;9,256;4,510;32,366;4,243;0,319;-2,849;0,000;34,100;34,700;9,475;1,720;15,548;13,366;15,707;14,263;-3,255;25,441;0,000;272,040;Inf;280,000;280,000;14,529;2,873;15,108;22,753
7235,000;2,333;0,647;-33,864;1,714;9,256;4,510;32,366;4,243;0,319;-2,849;0,000;34,100;34,700;9,475;1,720;15,590;13,573;15,747;14,284;-3,255;25,441;0,000;272,140;Inf;280,000;280,000;14,721;2,864;15,194;22,755
7235,500;2,333;0,647;-33,864;1,714;9,256;4,510;32,366;4,243;0,319;-2,849;0,000;34,100;34,700;9,475;1,720;15,712;13,851;15,859;14,324;-3,255;25,441;0,000;272,140;Inf;280,000;280,000;14,798;2,855;15,245;22,772
7236,000;2,333;0,647;-33,864;1,714;9,256;4,531;32,344;4,255;0,337;-2,847;0,000;34,067;34,733;9,475;1,720;15,415;13,391;15,229;13,668;-3,273;25,437;0,000;271,740;Inf;280,000;280,000;14,937;2,846;15,272;22,748
7236,500;2,333;0,647;-33,864;1,714;9,256;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,475;1,720;14,688;13,256;14,883;13,758;-3,273;25,437;0,000;271,740;Inf;280,000;280,000;14,426;2,838;15,296;22,709
7237,000;3,094;0,709;-35,209;1,667;9,279;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,357;1,645;15,037;13,371;15,243;13,902;-3,273;25,437;0,000;271,340;Inf;280,000;280,000;14,146;2,830;15,242;22,716
7237,500;3,094;0,709;-35,209;1,667;9,279;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,357;1,645;15,327;13,521;15,497;14,088;-3,273;25,437;0,000;271,340;Inf;280,000;280,000;14,388;2,834;15,197;22,705
7238,000;3,094;0,709;-35,209;1,667;9,279;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,357;1,645;15,517;13,434;15,610;14,117;-3,273;25,437;0,000;271,540;Inf;280,000;280,000;14,608;2,838;15,183;22,754
7238,500;3,094;0,709;-35,209;1,667;9,279;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,357;1,645;15,503;13,572;15,698;14,388;-3,273;25,437;0,000;271,540;Inf;280,000;280,000;14,670;2,843;15,199;22,775
7239,000;3,094;0,709;-35,209;1,667;9,279;4,531;32,344;4,255;0,337;-2,847;0,000;34,100;34,700;9,357;1,645;15,720;13,717;15,933;14,469;-3,273;25,437;0,000;271,340;Inf;280,000;280,000;14,790;2,847;15,201;22,752
7239,500;3,094;0,709;-35,209;1,667;9,279;4,511;32,364;4,234;0,349;-2,873;0,000;34,055;34,674;9,357;1,645;15,768;13,697;15,969;14,289;-3,284;25,435;0,000;271,340;Inf;280,000;280,000;14,960;2,851;15,194;22,724
7240,000;3,094;0,709;-35,209;1,667;9,279;4,511;32,364;4,234;0,349;-2,873;0,000;34,100;34,700;9,357;1,645;15,447;13,546;15,639;14,266;-3,284;25,435;0,000;271,240;Inf;280,000;280,000;14,930;2,855;15,253;22,734
7240,500;3,144;0,845;-33,618;1,665;9,300;4,511;32,364;4,234;0,349;-2,873;0,000;34,100;34,700;9,477;1,595;15,740;13,823;15,885;14,567;-3,284;25,435;0,000;271,240;Inf;280,000;280,000;14,724;2,859;15,273;22,728
7241,000;3,144;0,845;-33,618;1,665;9,300;4,511;32,364;4,234;0,349;-2,873;0,000;34,100;34,700;9,477;1,595;15,689;13,823;15,830;14,494;-3,284;25,435;0,000;271,640;Inf;280,000;280,000;15,004;2,863;15,285;22,708
7241,500;3,144;0,845;-33,618;1,665;9,300;4,511;32,364;4,234;0,349;-2,873;0,000;34,100;34,700;9,477;1,595;15,655;13,635;15,811;14,316;-3,284;25,435;0,000;271,640;Inf;280,000;280,000;14,959;2,868;15,242;22,632
7242,000;3,144;0,845;-33,618;1,665;9,300;4,511;32,364;4,234;0,349;-2,873;0,000;34,100;34,700;9,477;1,595;15,598;13,528;15,837;14,177;-3,284;25,435;0,000;271,740;Inf;280,000;280,000;14,854;2,872;15,259;22,592
7242,500;3,144;0,845;-33,618;1,665;9,300;4,494;32,376;4,258;0,427;-2,870;0,000;34,064;34,811;9,477;1,595;15,925;13,994;16,038;14,807;-3,281;25,430;0,000;271,740;Inf;280,000;280,000;14,785;2,877;15,303;22,528
7243,000;3,144;0,845;-33,618;1,665;9,300;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,477;1,595;15,951;13,906;16,065;14,699;-3,281;25,430;0,000;271,940;Inf;280,000;280,000;15,191;2,881;15,350;22,538
7243,500;2,368;0,557;-35,209;1,659;9,358;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,357;1,712;15,886;13,650;16,050;14,562;-3,281;25,430;0,000;271,940;Inf;280,000;280,000;15,155;2,886;15,354;22,516
7244,000;2,368;0,557;-35,209;1,659;9,358;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,357;1,712;15,819;13,245;15,766;13,919;-3,281;25,430;0,000;271,440;Inf;280,000;280,000;15,037;2,877;15,354;22,459
7244,500;2,368;0,557;-35,209;1,659;9,358;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,357;1,712;15,497;13,874;15,840;14,357;-3,281;25,430;0,000;271,440;Inf;280,000;280,000;14,687;2,869;15,366;22,424
7245,000;2,368;0,557;-35,209;1,659;9,358;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,357;1,712;15,879;13,903;15,957;14,590;-3,281;25,430;0,000;271,940;Inf;280,000;280,000;14,892;2,861;15,454;22,425
7245,500;2,368;0,557;-35,209;1,659;9,358;4,494;32,376;4,258;0,427;-2,870;0,000;34,100;34,800;9,357;1,712;15,810;13,782;15,861;14,498;-3,281;25,430;0,000;271,940;Inf;280,000;280,000;15,082;2,852;15,459;22,436
7246,000;2,368;0,557;-35,209;1,659;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,062;34,699;9,357;1,712;15,683;13,607;15,818;14,319;-3,286;25,432;0,000;271,740;Inf;280,000;280,000;14,988;2,845;15,421;22,420
7246,500;2,368;0,557;-35,209;1,659;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,100;34,700;9,357;1,712;15,378;13,478;15,698;14,150;-3,286;25,432;0,000;271,740;Inf;280,000;280,000;14,857;2,837;15,379;22,402
7247,000;2,954;0,691;-35,209;1,732;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,100;34,700;9,342;1,584;15,765;13,971;15,945;14,612;-3,286;25,432;0,000;271,440;Inf;280,000;280,000;14,676;2,829;15,365;22,411
7247,500;2,954;0,691;-35,209;1,732;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,100;34,700;9,342;1,584;15,955;13,935;16,101;14,771;-3,286;25,432;0,000;271,440;Inf;280,000;280,000;15,073;2,831;15,397;22,376
7248,000;2,954;0,691;-35,209;1,732;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,100;34,700;9,342;1,584;15,995;13,821;16,004;14,584;-3,286;25,432;0,000;271,940;Inf;280,000;280,000;15,190;2,833;15,449;22,352
7248,500;2,954;0,691;-35,209;1,732;9,358;4,478;32,366;4,235;0,440;-2,886;0,000;34,100;34,700;9,342;1,584;15,759;13,545;15,837;14,297;-3,286;25,432;0,000;271,940;Inf;280,000;280,000;15,101;2,835;15,446;22,350
7249,000;2,954;0,691;-35,209;1,732;9,358;4,481;32,389;4,240;0,479;-2,874;0,000;34,067;34,823;9,342;1,584;15,470;13,352;15,164;13,857;-3,288;25,433;0,000;272,140;Inf;280,000;280,000;14,860;2,837;15,435;22,488
7249,500;2,954;0,691;-35,209;1,732;9,358;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,342;1,584;15,403;13,829;15,529;14,324;-3,288;25,433;0,000;272,140;Inf;280,000;280,000;14,461;2,839;15,484;22,563
7250,000;3,350;0,774;-35,209;1,713;9,360;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,308;1,726;15,461;13,660;15,543;14,328;-3,288;25,433;0,000;272,040;Inf;280,000;280,000;14,771;2,841;15,470;22,661
7250,500;3,350;0,774;-35,209;1,713;9,360;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,308;1,726;15,489;13,319;15,422;14,000;-3,288;25,433;0,000;272,040;Inf;280,000;280,000;14,748;2,849;15,456;22,651
7251,000;3,350;0,774;-35,209;1,713;9,360;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,308;1,726;15,169;13,360;15,293;13,898;-3,288;25,433;0,000;271,940;Inf;280,000;280,000;14,557;2,857;15,421;22,685
7251,500;3,350;0,774;-35,209;1,713;9,360;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,308;1,726;15,381;13,616;15,559;14,093;-3,288;25,433;0,000;271,940;Inf;280,000;280,000;14,430;2,865;15,366;22,727
7252,000;3,350;0,774;-35,209;1,713;9,360;4,481;32,389;4,240;0,479;-2,874;0,000;34,100;34,800;9,308;1,726;15,533;13,578;15,618;14,245;-3,288;25,433;0,000;271,540;Inf;280,000;280,000;14,662;2,873;15,369;22,747
7252,500;3,350;0,774;-35,209;1,713;9,360;4,521;32,440;4,236;0,495;-2,874;0,000;34,069;34,739;9,308;1,726;15,593;13,614;15,736;14,463;-3,278;25,435;0,000;271,540;Inf;280,000;280,000;14,744;2,881;15,364;22,742
7253,000;3,350;0,774;-35,209;1,713;9,360;4,521;32,440;4,236;0,495;-2,874;0,000;34,100;34,700;9,308;1,726;15,563;13,333;15,607;14,098;-3,278;25,435;0,000;271,840;Inf;280,000;280,000;14,851;2,889;15,377;22,683
7253,500;2,527;0,715;-33,815;1,761;9,301;4,521;32,440;4,236;0,495;-2,874;0,000;34,100;34,700;9,426;1,628;15,141;13,674;15,382;14,075;-3,278;25,435;0,000;271,840;Inf;280,000;280,000;14,650;2,896;15,381;22,718
7254,000;2,527;0,715;-33,815;1,761;9,301;4,521;32,440;4,236;0,495;-2,874;0,000;34,100;34,700;9,426;1,628;15,447;13,559;15,581;14,214;-3,278;25,435;0,000;271,440;Inf;280,000;280,000;14,568;2,890;15,394;22,732
7254,500;2,527;0,715;-33,815;1,761;9,301;4,521;32,440;4,236;0,495;-2,874;0,000;34,100;34,700;9,426;1,628;15,613;13,440;15,533;14,111;-3,278;25,435;0,000;271,440;Inf;280,000;280,000;14,700;2,884;15,372;22,719
7255,000;2,527;0,715;-33,815;1,761;9,301;4,521;32,440;4,236;0,495;-2,874;0,000;34,100;34,700;9,426;1,628;15,331;13,240;15,370;13,916;-3,278;25,435;0,000;271,540;Inf;280,000;280,000;14,674;2,879;15,345;22,718
7255,500;2,527;0,715;-33,815;1,761;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,079;34,719;9,426;1,628;15,155;13,341;15,276;13,927;-3,279;25,433;0,000;271,540;Inf;280,000;280,000;14,464;2,873;15,323;22,741
7256,000;2,527;0,715;-33,815;1,761;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,426;1,628;15,321;13,694;15,489;14,105;-3,279;25,433;0,000;271,540;Inf;280,000;280,000;14,425;2,867;15,351;22,730
7256,500;2,867;0,690;-35,209;1,684;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,386;1,834;15,430;13,538;15,530;14,187;-3,279;25,433;0,000;271,540;Inf;280,000;280,000;14,652;2,862;15,366;22,783
7257,000;2,867;0,690;-35,209;1,684;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,386;1,834;15,381;13,442;15,477;14,073;-3,279;25,433;0,000;271,640;Inf;280,000;280,000;14,671;2,862;15,300;22,807
7257,500;2,867;0,690;-35,209;1,684;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,386;1,834;15,353;13,091;15,358;13,797;-3,279;25,433;0,000;271,640;Inf;280,000;280,000;14,593;2,862;15,266;22,760
7258,000;2,867;0,690;-35,209;1,684;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,386;1,834;15,185;13,398;15,432;14,145;-3,279;25,433;0,000;272,040;Inf;280,000;280,000;14,400;2,862;15,247;22,672
7258,500;2,867;0,690;-35,209;1,684;9,301;4,499;32,411;4,251;0,514;-2,886;0,000;34,100;34,700;9,386;1,834;15,521;13,893;15,728;14,481;-3,279;25,433;0,000;272,040;Inf;280,000;280,000;14,540;2,862;15,252;22,680
7259,000;2,867;0,690;-35,209;1,684;9,301;4,512;32,428;4,252;0,529;-2,866;0,000;34,086;34,791;9,386;1,834;15,789;13,807;15,878;14,524;-3,283;25,436;0,000;271,740;Inf;280,000;280,000;14,906;2,862;15,274;22,768
7259,500;2,867;0,690;-35,209;1,684;9,301;4,512;32,428;4,252;0,529;-2,866;0,000;34,100;34,800;9,386;1,834;15,789;13,573;15,885;14,340;-3,283;25,436;0,000;271,740;Inf;280,000;280,000;15,000;2,862;15,264;22,821
7260,000;2,811;0,734;-34,914;1,662;9,328;4,512;32,428;4,252;0,529;-2,866;0,000;34,100;34,800;9,425;1,833;15,465;13,313;15,554;13,884;-3,283;25,436;0,000;272,640;Inf;280,000;280,000;14,897;2,862;15,271;22,823
7260,500;2,811;0,734;-34,914;1,662;9,328;4,512;32,428;4,252;0,529;-2,866;0,000;34,100;34,800;9,425;1,833;15,327;13,292;15,447;13,976;-3,283;25,436;0,000;272,640;Inf;280,000;280,000;14,554;2,861;15,285;22,831
7261,000;2,811;0,734;-34,914;1,662;9,328;4,512;32,428;4,252;0,529;-2,866;0,000;34,100;34,800;9,425;1,833;15,496;13,865;15,794;14,549;-3,283;25,436;0,000;272,340;Inf;280,000;280,000;14,511;2,861;15,299;22,837
7261,500;2,811;0,734;-34,914;1,662;9,328;4,512;32,428;4,252;0,529;-2,866;0,000;34,100;34,800;9,425;1,833;15,462;13,615;15,653;14,243;-3,283;25,436;0,000;272,340;Inf;280,000;280,000;14,926;2,860;15,305;22,849
7262,000;2,811;0,734;-34,914;1,662;9,328;4,554;32,380;4,249;0,548;-2,880;0,000;34,079;34,708;9,425;1,833;15,307;13,424;15,431;13,969;-3,287;25,432;0,000;271,740;Inf;280,000;280,000;14,743;2,859;15,281;22,851
7262,500;2,811;0,734;-34,914;1,662;9,328;4,554;32,380;4,249;0,548;-2,880;0,000;34,100;34,700;9,425;1,833;15,181;13,404;15,447;13,954;-3,287;25,432;0,000;271,740;Inf;280,000;280,000;14,533;2,858;15,278;22,827
7263,000;2,825;0,749;-33,435;1,744;9,189;4,554;32,380;4,249;0,548;-2,880;0,000;34,100;34,700;9,608;1,627;15,365;13,419;15,462;14,098;-3,287;25,432;0,000;271,940;Inf;280,000;280,000;14,496;2,857;15,287;22,791
7263,500;2,825;0,749;-33,435;1,744;9,189;4,554;32,380;4,249;0,548;-2,880;0,000;34,100;34,700;9,608;1,627;15,507;13,730;15,634;14,440;-3,287;25,432;0,000;271,940;Inf;280,000;280,000;14,586;2,857;15,283;22,742
7264,000;2,825;0,749;-33,435;1,744;9,189;4,554;32,380;4,249;0,548;-2,880;0,000;34,100;34,700;9,608;1,627;15,522;13,836;15,663;14,445;-3,287;25,432;0,000;272,240;Inf;280,000;280,000;14,828;2,856;15,341;22,680
7264,500;2,825;0,749;-33,435;1,744;9,189;4,554;32,380;4,249;0,548;-2,880;0,000;34,100;34,700;9,608;1,627;15,256;13,396;15,506;14,098;-3,287;25,432;0,000;272,240;Inf;280,000;280,000;14,866;2,856;15,281;22,662
7265,000;2,825;0,749;-33,435;1,744;9,189;4,545;32,440;4,267;0,587;-2,873;0,000;34,083;34,751;9,608;1,627;15,296;13,359;15,565;14,010;-3,284;25,427;0,000;272,240;Inf;280,000;280,000;14,564;2,855;15,223;22,612
7265,500;2,825;0,749;-33,435;1,744;9,189;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,608;1,627;15,587;13,646;15,742;14,395;-3,284;25,427;0,000;272,240;Inf;280,000;280,000;14,557;2,855;15,188;22,645
7266,000;2,825;0,749;-33,435;1,744;9,189;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,608;1,627;15,750;13,618;15,877;14,487;-3,284;25,427;0,000;271,940;Inf;280,000;280,000;14,843;2,854;15,227;22,658
7266,500;3,398;0,780;-35,209;1,691;9,419;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,319;1,688;15,617;13,511;15,679;14,262;-3,284;25,427;0,000;271,940;Inf;280,000;280,000;14,933;2,854;15,261;22,677
7267,000;3,398;0,780;-35,209;1,691;9,419;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,319;1,688;15,361;13,535;15,572;14,191;-3,284;25,427;0,000;272,640;Inf;280,000;280,000;14,767;2,863;15,265;22,554
7267,500;3,398;0,780;-35,209;1,691;9,419;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,319;1,688;15,264;13,361;15,413;13,998;-3,284;25,427;0,000;272,640;Inf;280,000;280,000;14,665;2,871;15,248;22,511
7268,000;3,398;0,780;-35,209;1,691;9,419;4,545;32,440;4,267;0,587;-2,873;0,000;34,100;34,800;9,319;1,688;15,345;13,460;15,523;14,027;-3,284;25,427;0,000;272,340;Inf;280,000;280,000;14,509;2,880;15,266;22,542
7268,500;3,398;0,780;-35,209;1,691;9,419;4,515;32,430;4,235;0,618;-2,877;0,000;34,085;34,710;9,319;1,688;15,602;13,756;15,827;14,555;-3,285;25,426;0,000;272,340;Inf;280,000;280,000;14,589;2,889;15,271;22,544
7269,000;3,398;0,780;-35,209;1,691;9,419;4,515;32,430;4,235;0,618;-2,877;0,000;34,100;34,700;9,319;1,688;15,575;13,729;15,707;14,390;-3,285;25,426;0,000;272,040;Inf;280,000;280,000;14,935;2,897;15,278;22,643
7269,500;2,713;0,621;-35,209;1,690;9,348;4,515;32,430;4,235;0,618;-2,877;0,000;34,100;34,700;9,197;1,742;15,213;13,543;15,322;14,009;-3,285;25,426;0,000;272,040;Inf;280,000;280,000;14,850;2,905;15,263;22,692
7270,000;2,713;0,621;-35,209;1,690;9,348;4,515;32,430;4,235;0,618;-2,877;0,000;34,100;34,700;9,197;1,742;15,352;13,578;15,498;14,062;-3,285;25,426;0,000;271,940;Inf;280,000;280,000;14,522;2,902;15,300;22,708
7270,500;2,713;0,621;-35,209;1,690;9,348;4,515;32,430;4,235;0,618;-2,877;0,000;34,100;34,700;9,197;1,742;15,430;13,498;15,526;14,192;-3,285;25,426;0,000;271,940;Inf;280,000;280,000;14,622;2,899;15,326;22,729
7271,000;2,713;0,621;-35,209;1,690;9,348;4,515;32,430;4,235;0,618;-2,877;0,000;34,100;34,700;9,197;1,742;15,427;13,731;15,628;14,368;-3,285;25,426;0,000;271,740;Inf;280,000;280,000;14,662;2,896;15,300;22,737
7271,500;2,713;0,621;-35,209;1,690;9,348;4,526;32,410;4,255;0,628;-2,879;0,000;34,093;34,784;9,197;1,742;15,430;13,661;15,588;14,212;-3,280;25,425;0,000;271,740;Inf;280,000;280,000;14,789;2,893;15,315;22,775
7272,000;2,713;0,621;-35,209;1,690;9,348;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,197;1,742;15,420;13,438;15,458;14,016;-3,280;25,425;0,000;272,040;Inf;280,000;280,000;14,723;2,890;15,302;22,774
7272,500;2,713;0,621;-35,209;1,690;9,348;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,197;1,742;15,232;13,638;15,548;14,314;-3,280;25,425;0,000;272,040;Inf;280,000;280,000;14,583;2,887;15,325;22,795
7273,000;2,870;0,754;-33,925;1,714;9,326;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,276;0,107;15,593;13,994;15,793;14,525;-3,280;25,425;0,000;271,940;Inf;280,000;280,000;14,683;2,884;15,313;22,809
7273,500;2,870;0,754;-33,925;1,714;9,326;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,276;0,107;15,422;13,667;15,641;14,277;-3,280;25,425;0,000;271,940;Inf;280,000;280,000;14,976;2,884;15,332;22,785
7274,000;2,870;0,754;-33,925;1,714;9,326;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,276;0,107;15,590;13,506;15,732;14,311;-3,280;25,425;0,000;271,540;Inf;280,000;280,000;14,752;2,884;15,315;22,778
7274,500;2,870;0,754;-33,925;1,714;9,326;4,526;32,410;4,255;0,628;-2,879;0,000;34,100;34,800;9,276;0,107;15,479;13,386;15,651;14,225;-3,280;25,425;0,000;271,540;Inf;280,000;280,000;14,785;2,883;15,223;22,751
7275,000;2,870;0,754;-33,925;1,714;9,326;4,519;32,435;4,250;0,664;-2,862;0,000;34,101;34,723;9,276;0,107;15,585;13,558;15,781;14,390;-3,274;25,429;0,000;271,640;Inf;280,000;280,000;14,685;2,883;15,263;22,698
7275,500;2,870;0,754;-33,925;1,714;9,326;4,519;32,435;4,250;0,664;-2,862;0,000;34,100;34,700;9,276;0,107;16,037;14,191;16,150;14,959;-3,274;25,429;0,000;271,640;Inf;280,000;280,000;14,828;2,883;15,278;22,668
7276,000;2,452;0,607;-34,556;1,699;9,344;4,519;32,435;4,250;0,664;-2,862;0,000;34,100;34,700;9,345;1,450;16,113;13,870;16,167;14,711;-3,274;25,429;0,000;271,540;Inf;280,000;280,000;15,334;2,883;15,349;22,645
7276,500;2,452;0,607;-34,556;1,699;9,344;4,519;32,435;4,250;0,664;-2,862;0,000;34,100;34,700;9,345;1,450;15,948;13,628;16,021;14,397;-3,274;25,429;0,000;271,540;Inf;280,000;280,000;15,215;2,876;15,359;22,626
7277,000;2,452;0,607;-34,556;1,699;9,344;4,519;32,435;4,250;0,664;-2,862;0,000;34,100;34,700;9,345;1,450;15,453;13,376;15,553;14,070;-3,274;25,429;0,000;271,140;Inf;280,000;280,000;14,998;2,869;15,343;22,612
7277,500;2,452;0,607;-34,556;1,699;9,344;4,519;32,435;4,250;0,664;-2,862;0,000;34,100;34,700;9,345;1,450;15,514;13,978;15,839;14,631;-3,274;25,429;0,000;271,140;Inf;280,000;280,000;14,613;2,862;15,371;22,626
7278,000;2,452;0,607;-34,556;1,699;9,344;4,558;32,410;4,255;0,678;-2,879;0,000;34,090;34,785;9,345;1,450;15,946;14,215;16,084;14,856;-3,277;25,433;0,000;271,940;Inf;280,000;280,000;14,990;2,855;15,438;22,657
7278,500;2,452;0,607;-34,556;1,699;9,344;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,345;1,450;16,121;13,973;16,126;14,694;-3,277;25,433;0,000;271,940;Inf;280,000;280,000;15,275;2,849;15,475;22,672
7279,000;2,452;0,607;-34,556;1,699;9,344;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,345;1,450;15,405;13,338;15,477;14,075;-3,277;25,433;0,000;271,440;Inf;280,000;280,000;15,228;2,842;15,459;22,702
7279,500;3,105;0,736;-35,209;1,537;9,335;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,421;1,802;15,590;13,946;15,814;14,683;-3,277;25,433;0,000;271,440;Inf;280,000;280,000;14,574;2,836;15,406;22,739
7280,000;3,105;0,736;-35,209;1,537;9,335;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,421;1,802;15,938;14,241;16,095;14,905;-3,277;25,433;0,000;271,740;Inf;280,000;280,000;15,008;2,840;15,436;22,730
7280,500;3,105;0,736;-35,209;1,537;9,335;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,421;1,802;16,117;14,064;16,207;14,862;-3,277;25,433;0,000;271,740;Inf;280,000;280,000;15,295;2,844;15,488;22,777
7281,000;3,105;0,736;-35,209;1,537;9,335;4,558;32,410;4,255;0,678;-2,879;0,000;34,100;34,800;9,421;1,802;16,097;13,899;16,231;14,579;-3,277;25,433;0,000;271,140;Inf;280,000;280,000;15,313;2,849;15,496;22,765
7281,500;3,105;0,736;-35,209;1,537;9,335;4,520;32,379;4,266;0,691;-2,890;0,000;34,092;34,728;9,421;1,802;15,604;13,435;15,396;13,896;-3,285;25,431;0,000;271,140;Inf;280,000;280,000;15,201;2,853;15,528;22,795
7282,000;3,105;0,736;-35,209;1,537;9,335;4,520;32,379;4,266;0,691;-2,890;0,000;34,100;34,700;9,421;1,802;15,196;13,891;15,501;14,482;-3,285;25,431;0,000;271,640;Inf;280,000;280,000;14,583;2,857;15,530;22,766
7282,500;2,984;0,781;-34,044;1,758;9,324;4,520;32,379;4,266;0,691;-2,890;0,000;34,100;34,700;9,372;1,468;15,905;13,871;15,864;14,519;-3,285;25,431;0,000;271,640;Inf;280,000;280,000;14,768;2,861;15,566;22,749
7283,000;2,984;0,781;-34,044;1,758;9,324;4,520;32,379;4,266;0,691;-2,890;0,000;34,100;34,700;9,372;1,468;15,608;13,670;15,378;14,128;-3,285;25,431;0,000;271,040;Inf;280,000;280,000;15,040;2,863;15,611;22,726
7283,500;2,984;0,781;-34,044;1,758;9,324;4,520;32,379;4,266;0,691;-2,890;0,000;34,100;34,700;9,372;1,468;15,371;13,684;15,564;14,305;-3,285;25,431;0,000;271,040;Inf;280,000;280,000;14,696;2,865;15,589;22,749
7284,000;2,984;0,781;-34,044;1,758;9,324;4,520;32,379;4,266;0,691;-2,890;0,000;34,100;34,700;9,372;1,468;15,608;13,813;15,810;14,399;-3,285;25,431;0,000;271,340;Inf;280,000;280,000;14,731;2,867;15,511;22,757
7284,500;2,984;0,781;-34,044;1,758;9,324;4,499;32,446;4,262;0,721;-2,875;0,000;34,095;34,737;9,372;1,468;15,499;13,831;15,805;14,571;-3,276;25,436;0,000;271,340;Inf;280,000;280,000;14,907;2,869;15,519;22,778
7285,000;2,984;0,781;-34,044;1,758;9,324;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,372;1,468;15,837;14,223;16,046;14,876;-3,276;25,436;0,000;272,140;Inf;280,000;280,000;14,926;2,871;15,518;22,817
