t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7285,500;2,984;0,781;-34,044;1,758;9,324;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,372;1,468;15,990;14,162;16,053;14,597;-3,276;25,436;0,000;272,140;Inf;280,000;280,000;15,246;2,873;15,586;22,812
7286,000;2,627;0,714;-34,396;1,690;9,338;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,447;1,695;15,619;13,956;15,700;14,544;-3,276;25,436;0,000;272,340;Inf;280,000;280,000;15,201;2,875;15,585;22,780
7286,500;2,627;0,714;-34,396;1,690;9,338;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,447;1,695;15,661;13,725;15,893;14,574;-3,276;25,436;0,000;272,340;Inf;280,000;280,000;14,955;2,871;15,581;22,773
7287,000;2,627;0,714;-34,396;1,690;9,338;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,447;1,695;15,796;13,813;16,007;14,626;-3,276;25,436;0,000;271,740;Inf;280,000;280,000;14,963;2,867;15,547;22,820
7287,500;2,627;0,714;-34,396;1,690;9,338;4,499;32,446;4,262;0,721;-2,875;0,000;34,100;34,700;9,447;1,695;15,739;14,045;15,961;14,590;-3,276;25,436;0,000;271,740;Inf;280,000;280,000;15,061;2,863;15,562;22,834
7288,000;2,627;0,714;-34,396;1,690;9,338;4,499;32,422;4,245;0,741;-2,869;0,000;34,092;34,763;9,447;1,695;15,994;14,181;16,148;14,921;-3,278;25,446;0,000;271,140;Inf;280,000;280,000;15,084;2,859;15,594;22,840
7288,500;2,627;0,714;-34,396;1,690;9,338;4,499;32,422;4,245;0,741;-2,869;0,000;34,100;34,800;9,447;1,695;16,045;13,962;16,207;14,818;-3,278;25,446;0,000;271,140;Inf;280,000;280,000;15,311;2,855;15,603;22,848
7289,000;2,502;0,628;-35,209;1,683;9,281;4,499;32,422;4,245;0,741;-2,869;0,000;34,100;34,800;9,307;1,761;15,980;13,610;15,774;14,197;-3,278;25,446;0,000;271,940;Inf;280,000;280,000;15,258;2,851;15,587;22,814
7289,500;2,502;0,628;-35,209;1,683;9,281;4,499;32,422;4,245;0,741;-2,869;0,000;34,100;34,800;9,307;1,761;15,546;13,831;15,788;14,525;-3,278;25,446;0,000;271,940;Inf;280,000;280,000;14,890;2,846;15,564;22,848
7290,000;2,502;0,628;-35,209;1,683;9,281;4,499;32,422;4,245;0,741;-2,869;0,000;34,100;34,800;9,307;1,761;15,881;14,026;16,074;14,749;-3,278;25,446;0,000;272,140;Inf;280,000;280,000;14,922;2,840;15,617;22,796
7290,500;2,502;0,628;-35,209;1,683;9,281;4,499;32,422;4,245;0,741;-2,869;0,000;34,100;34,800;9,307;1,761;16,007;14,033;16,139;14,831;-3,278;25,446;0,000;272,140;Inf;280,000;280,000;15,183;2,834;15,663;22,831
7291,000;2,502;0,628;-35,209;1,683;9,281;4,496;32,400;4,250;0,748;-2,880;0,000;34,096;34,762;9,307;1,761;15,755;13,858;15,578;14,363;-3,270;25,437;0,000;272,240;Inf;280,000;280,000;15,252;2,829;15,691;22,839
7291,500;2,502;0,628;-35,209;1,683;9,281;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,307;1,761;15,198;13,747;15,396;14,143;-3,270;25,437;0,000;272,240;Inf;280,000;280,000;14,889;2,824;15,716;22,824
7292,000;2,858;0,667;-35,209;1,710;9,295;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,372;1,763;15,306;13,711;15,537;14,275;-3,270;25,437;0,000;272,240;Inf;280,000;280,000;14,621;2,818;15,687;22,844
7292,500;2,858;0,667;-35,209;1,710;9,295;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,372;1,763;15,722;13,850;15,821;14,665;-3,270;25,437;0,000;272,240;Inf;280,000;280,000;14,707;2,819;15,584;22,892
7293,000;2,858;0,667;-35,209;1,710;9,295;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,372;1,763;15,900;13,998;16,042;14,843;-3,270;25,437;0,000;272,740;Inf;280,000;280,000;15,015;2,820;15,606;22,910
7293,500;2,858;0,667;-35,209;1,710;9,295;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,372;1,763;15,995;14,173;16,154;14,761;-3,270;25,437;0,000;272,740;Inf;280,000;280,000;15,196;2,820;15,616;22,864
7294,000;2,858;0,667;-35,209;1,710;9,295;4,496;32,400;4,250;0,748;-2,880;0,000;34,100;34,800;9,372;1,763;15,801;13,953;15,999;14,644;-3,270;25,437;0,000;271,940;Inf;280,000;280,000;15,271;2,821;15,628;22,860
7294,500;2,858;0,667;-35,209;1,710;9,295;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,757;9,372;1,763;15,933;13,759;16,083;14,522;-3,279;25,433;0,000;271,940;Inf;280,000;280,000;15,099;2,821;15,616;22,922
7295,000;2,858;0,667;-35,209;1,710;9,295;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,800;9,372;1,763;15,889;13,711;15,944;14,488;-3,279;25,433;0,000;271,940;Inf;280,000;280,000;15,074;2,822;15,606;22,986
7295,500;2,812;0,753;-34,330;1,726;9,194;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,800;9,416;1,664;15,803;14,203;16,097;14,806;-3,279;25,433;0,000;271,940;Inf;280,000;280,000;15,008;2,823;15,632;23,001
7296,000;2,812;0,753;-34,330;1,726;9,194;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,800;9,416;1,664;15,986;14,177;16,176;14,743;-3,279;25,433;0,000;272,040;Inf;280,000;280,000;15,227;2,822;15,660;23,018
7296,500;2,812;0,753;-34,330;1,726;9,194;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,800;9,416;1,664;15,921;13,926;16,027;14,514;-3,279;25,433;0,000;272,040;Inf;280,000;280,000;15,271;2,822;15,677;22,993
7297,000;2,812;0,753;-34,330;1,726;9,194;4,511;32,411;4,254;0,763;-2,867;0,000;34,100;34,800;9,416;1,664;15,832;13,724;16,010;14,561;-3,279;25,433;0,000;271,540;Inf;280,000;280,000;15,097;2,822;15,636;22,913
7297,500;2,812;0,753;-34,330;1,726;9,194;4,534;32,444;4,258;0,813;-2,868;0,000;34,108;34,785;9,416;1,664;15,872;14,130;16,191;14,890;-3,267;25,445;0,000;271,540;Inf;280,000;280,000;15,032;2,822;15,599;22,912
7298,000;2,812;0,753;-34,330;1,726;9,194;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,416;1,664;16,143;14,234;16,324;14,869;-3,267;25,445;0,000;270,740;Inf;280,000;280,000;15,271;2,822;15,632;22,855
7298,500;2,877;0,712;-35,092;1,671;9,326;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,450;1,703;16,214;14,168;16,299;14,808;-3,267;25,445;0,000;270,740;Inf;280,000;280,000;15,393;2,822;15,676;22,823
7299,000;2,877;0,712;-35,092;1,671;9,326;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,450;1,703;16,084;13,902;16,086;14,602;-3,267;25,445;0,000;271,240;Inf;280,000;280,000;15,372;2,823;15,703;22,842
7299,500;2,877;0,712;-35,092;1,671;9,326;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,450;1,703;15,868;13,796;16,101;14,679;-3,267;25,445;0,000;271,240;Inf;280,000;280,000;15,169;2,823;15,654;22,816
7300,000;2,877;0,712;-35,092;1,671;9,326;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,450;1,703;15,876;13,966;16,074;14,751;-3,267;25,445;0,000;271,140;Inf;280,000;280,000;15,111;2,824;15,692;22,818
7300,500;2,877;0,712;-35,092;1,671;9,326;4,534;32,444;4,258;0,813;-2,868;0,000;34,100;34,800;9,450;1,703;16,061;14,301;16,257;14,903;-3,267;25,445;0,000;271,140;Inf;280,000;280,000;15,167;2,825;15,751;22,876
7301,000;2,877;0,712;-35,092;1,671;9,326;4,506;32,430;4,264;0,808;-2,874;0,000;34,104;34,824;9,450;1,703;16,052;13,910;15,955;14,516;-3,270;25,453;0,000;271,840;Inf;280,000;280,000;15,381;2,826;15,762;22,896
7301,500;2,877;0,712;-35,092;1,671;9,326;4,506;32,430;4,264;0,808;-2,874;0,000;34,100;34,800;9,450;1,703;15,621;13,806;15,614;14,479;-3,270;25,453;0,000;271,840;Inf;280,000;280,000;15,108;2,827;15,770;22,814
7302,000;2,756;0,742;-33,772;1,654;9,313;4,506;32,430;4,264;0,808;-2,874;0,000;34,100;34,800;9,484;1,694;15,603;14,041;15,709;14,612;-3,270;25,453;0,000;271,540;Inf;280,000;280,000;14,880;2,828;15,730;22,770
7302,500;2,756;0,742;-33,772;1,654;9,313;4,506;32,430;4,264;0,808;-2,874;0,000;34,100;34,800;9,484;1,694;15,714;14,114;15,864;14,653;-3,270;25,453;0,000;271,540;Inf;280,000;280,000;14,991;2,827;15,755;22,734
7303,000;2,756;0,742;-33,772;1,654;9,313;4,506;32,430;4,264;0,808;-2,874;0,000;34,100;34,800;9,484;1,694;16,046;14,119;16,068;14,862;-3,270;25,453;0,000;271,240;Inf;280,000;280,000;15,086;2,825;15,763;22,713
7303,500;2,756;0,742;-33,772;1,654;9,313;4,506;32,430;4,264;0,808;-2,874;0,000;34,100;34,800;9,484;1,694;16,089;13,863;15,852;14,520;-3,270;25,453;0,000;271,240;Inf;280,000;280,000;15,274;2,824;15,765;22,685
7304,000;2,756;0,742;-33,772;1,654;9,313;4,491;32,457;4,261;0,856;-2,863;0,000;34,108;34,764;9,484;1,694;15,499;13,755;15,666;14,479;-3,271;25,446;0,000;271,240;Inf;280,000;280,000;15,081;2,823;15,700;22,621
7304,500;2,756;0,742;-33,772;1,654;9,313;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,484;1,694;15,814;14,094;15,973;14,653;-3,271;25,446;0,000;271,240;Inf;280,000;280,000;14,850;2,822;15,717;22,647
7305,000;2,764;0,670;-34,738;1,707;9,375;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,908;1,460;16,013;14,054;16,011;14,759;-3,271;25,446;0,000;271,340;Inf;280,000;280,000;15,134;2,821;15,729;22,609
7305,500;2,764;0,670;-34,738;1,707;9,375;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,908;1,460;15,923;13,999;15,871;14,689;-3,271;25,446;0,000;271,340;Inf;280,000;280,000;15,209;2,820;15,763;22,606
7306,000;2,764;0,670;-34,738;1,707;9,375;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,908;1,460;15,601;13,851;15,656;14,381;-3,271;25,446;0,000;270,940;Inf;280,000;280,000;15,121;2,819;15,783;22,557
7306,500;2,764;0,670;-34,738;1,707;9,375;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,908;1,460;15,356;13,843;15,532;14,297;-3,271;25,446;0,000;270,940;Inf;280,000;280,000;14,872;2,818;15,766;22,521
7307,000;2,764;0,670;-34,738;1,707;9,375;4,491;32,457;4,261;0,856;-2,863;0,000;34,100;34,800;9,908;1,460;15,616;13,802;15,741;14,469;-3,271;25,446;0,000;270,740;Inf;280,000;280,000;14,757;2,817;15,684;22,345
7307,500;2,764;0,670;-34,738;1,707;9,375;4,495;32,486;4,248;0,875;-2,882;0,000;34,114;34,803;9,908;1,460;15,844;13,793;15,924;14,605;-3,284;25,445;0,000;270,740;Inf;280,000;280,000;14,907;2,816;15,705;22,300
7308,000;2,764;0,670;-34,738;1,707;9,375;4,495;32,486;4,248;0,875;-2,882;0,000;34,100;34,800;9,908;1,460;16,056;14,324;16,208;14,937;-3,284;25,445;0,000;270,740;Inf;280,000;280,000;15,042;2,815;15,673;22,262
7308,500;2,733;0,758;-34,192;1,719;9,285;4,495;32,486;4,248;0,875;-2,882;0,000;34,100;34,800;9,406;1,660;15,921;14,046;15,958;14,626;-3,284;25,445;0,000;270,740;Inf;280,000;280,000;15,381;2,815;15,702;22,263
7309,000;2,733;0,758;-34,192;1,719;9,285;4,495;32,486;4,248;0,875;-2,882;0,000;34,100;34,800;9,406;1,660;15,860;13,807;15,772;14,430;-3,284;25,445;0,000;270,640;Inf;280,000;280,000;15,138;2,813;15,706;22,245
7309,500;2,733;0,758;-34,192;1,719;9,285;4,495;32,486;4,248;0,875;-2,882;0,000;34,100;34,800;9,406;1,660;15,771;13,726;15,712;14,380;-3,284;25,445;0,000;270,640;Inf;280,000;280,000;14,967;2,812;15,686;22,206
7310,000;2,733;0,758;-34,192;1,719;9,285;4,495;32,486;4,248;0,875;-2,882;0,000;34,100;34,800;9,406;1,660;15,704;14,161;15,937;14,737;-3,284;25,445;0,000;270,240;Inf;280,000;280,000;14,897;2,811;15,696;22,133
7310,500;2,733;0,758;-34,192;1,719;9,285;4,495;32,471;4,233;0,879;-2,863;0,000;34,123;34,852;9,406;1,660;15,867;14,254;16,043;14,724;-3,275;25,450;0,000;270,240;Inf;280,000;280,000;15,135;2,809;15,714;22,085
7311,000;2,733;0,758;-34,192;1,719;9,285;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,406;1,660;15,869;14,043;15,865;14,577;-3,275;25,450;0,000;270,540;Inf;280,000;280,000;15,222;2,808;15,697;22,060
7311,500;2,151;0,578;-33,481;1,719;9,297;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,519;1,612;15,967;13,772;15,807;14,508;-3,275;25,450;0,000;270,540;Inf;280,000;280,000;15,088;2,807;15,647;21,995
7312,000;2,151;0,578;-33,481;1,719;9,297;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,519;1,612;15,681;14,030;15,903;14,721;-3,275;25,450;0,000;271,140;Inf;280,000;280,000;15,013;2,796;15,650;21,959
7312,500;2,151;0,578;-33,481;1,719;9,297;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,519;1,612;15,963;14,330;16,155;14,925;-3,275;25,450;0,000;271,140;Inf;280,000;280,000;15,084;2,786;15,694;21,967
7313,000;2,151;0,578;-33,481;1,719;9,297;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,519;1,612;16,140;14,233;16,243;14,859;-3,275;25,450;0,000;270,540;Inf;280,000;280,000;15,343;2,775;15,710;21,991
7313,500;2,151;0,578;-33,481;1,719;9,297;4,495;32,471;4,233;0,879;-2,863;0,000;34,100;34,900;9,519;1,612;15,858;13,868;15,956;14,398;-3,275;25,450;0,000;270,540;Inf;280,000;280,000;15,369;2,765;15,708;21,964
7314,000;2,151;0,578;-33,481;1,719;9,297;4,523;32,426;4,244;0,893;-2,873;0,000;34,114;34,767;9,519;1,612;15,710;13,687;15,660;14,288;-3,279;25,441;0,000;270,340;Inf;280,000;280,000;15,020;2,755;15,686;21,991
7314,500;2,151;0,578;-33,481;1,719;9,297;4,523;32,426;4,244;0,893;-2,873;0,000;34,100;34,800;9,519;1,612;15,572;14,083;15,813;14,737;-3,279;25,441;0,000;270,340;Inf;280,000;280,000;14,836;2,745;15,697;22,022
7315,000;3,462;0,843;-35,089;1,676;9,384;4,523;32,426;4,244;0,893;-2,873;0,000;34,100;34,800;9,366;1,597;15,964;14,425;16,135;14,953;-3,279;25,441;0,000;270,540;Inf;280,000;280,000;15,051;2,735;15,761;21,954
7315,500;3,462;0,843;-35,089;1,676;9,384;4,523;32,426;4,244;0,893;-2,873;0,000;34,100;34,800;9,366;1,597;15,598;13,851;15,715;14,278;-3,279;25,441;0,000;270,540;Inf;280,000;280,000;15,369;2,747;15,776;21,945
7316,000;3,462;0,843;-35,089;1,676;9,384;4,523;32,426;4,244;0,893;-2,873;0,000;34,100;34,800;9,366;1,597;15,312;13,547;15,463;14,232;-3,279;25,441;0,000;270,940;Inf;280,000;280,000;14,861;2,759;15,744;21,958
7316,500;3,462;0,843;-35,089;1,676;9,384;4,523;32,426;4,244;0,893;-2,873;0,000;34,100;34,800;9,366;1,597;15,619;13,610;15,713;14,403;-3,279;25,441;0,000;270,940;Inf;280,000;280,000;14,638;2,770;15,689;21,929
7317,000;3,462;0,843;-35,089;1,676;9,384;4,545;32,493;4,263;0,934;-2,875;0,000;34,120;34,830;9,366;1,597;15,736;14,020;15,875;14,655;-3,273;25,452;0,000;270,340;Inf;280,000;280,000;14,836;2,782;15,681;21,954
7317,500;3,462;0,843;-35,089;1,676;9,384;4,545;32,493;4,263;0,934;-2,875;0,000;34,100;34,800;9,366;1,597;15,859;14,273;16,071;14,850;-3,273;25,452;0,000;270,340;Inf;280,000;280,000;15,071;2,793;15,702;21,870
7318,000;3,028;0,706;-35,209;1,641;9,327;4,545;32,493;4,263;0,934;-2,875;0,000;34,100;34,800;9,324;1,830;16,108;14,143;16,186;14,833;-3,273;25,452;0,000;270,740;Inf;280,000;280,000;15,263;2,804;15,682;21,772
7318,500;3,028;0,706;-35,209;1,641;9,327;4,545;32,493;4,263;0,934;-2,875;0,000;34,100;34,800;9,324;1,830;15,976;13,806;16,013;14,491;-3,273;25,452;0,000;270,740;Inf;280,000;280,000;15,317;2,808;15,654;21,734
7319,000;3,028;0,706;-35,209;1,641;9,327;4,545;32,493;4,263;0,934;-2,875;0,000;34,100;34,800;9,324;1,830;15,773;13,947;15,926;14,701;-3,273;25,452;0,000;270,440;Inf;280,000;280,000;15,072;2,811;15,613;21,735
7319,500;3,028;0,706;-35,209;1,641;9,327;4,545;32,493;4,263;0,934;-2,875;0,000;34,100;34,800;9,324;1,830;16,085;14,243;16,177;15,071;-3,273;25,452;0,000;270,440;Inf;280,000;280,000;15,087;2,815;15,615;21,730
7320,000;3,028;0,706;-35,209;1,641;9,327;4,534;32,432;4,260;0,914;-2,866;0,000;34,123;34,796;9,324;1,830;16,233;14,468;16,363;15,225;-3,273;25,449;0,000;271,040;Inf;280,000;280,000;15,394;2,818;15,633;21,724
7320,500;3,028;0,706;-35,209;1,641;9,327;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,324;1,830;16,198;14,133;16,309;14,917;-3,273;25,449;0,000;271,040;Inf;280,000;280,000;15,572;2,822;15,638;21,750
7321,000;3,028;0,706;-35,209;1,641;9,327;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,324;1,830;15,624;13,728;15,701;14,377;-3,273;25,449;0,000;270,640;Inf;280,000;280,000;15,389;2,825;15,660;21,753
7321,500;2,535;0,660;-35,026;1,673;9,298;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,381;1,715;15,855;13,891;15,821;14,596;-3,273;25,449;0,000;270,640;Inf;280,000;280,000;14,858;2,828;15,720;21,696
7322,000;2,535;0,660;-35,026;1,673;9,298;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,381;1,715;15,986;14,488;16,152;15,034;-3,273;25,449;0,000;271,340;Inf;280,000;280,000;15,041;2,824;15,758;21,703
7322,500;2,535;0,660;-35,026;1,673;9,298;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,381;1,715;15,800;13,903;15,655;14,290;-3,273;25,449;0,000;271,340;Inf;280,000;280,000;15,415;2,819;15,771;21,826
7323,000;2,535;0,660;-35,026;1,673;9,298;4,534;32,432;4,260;0,914;-2,866;0,000;34,100;34,800;9,381;1,715;15,343;13,687;15,495;14,264;-3,273;25,449;0,000;271,140;Inf;280,000;280,000;14,912;2,814;15,762;21,836
7323,500;2,535;0,660;-35,026;1,673;9,298;4,514;32,494;4,251;0,979;-2,854;0,000;34,125;34,813;9,381;1,715;15,508;13,577;15,343;14,147;-3,267;25,455;0,000;271,140;Inf;280,000;280,000;14,697;2,810;15,776;21,770
7324,000;2,535;0,660;-35,026;1,673;9,298;4,514;32,494;4,251;0,979;-2,854;0,000;34,100;34,800;9,381;1,715;15,481;14,119;15,695;14,582;-3,267;25,455;0,000;271,940;Inf;280,000;280,000;14,644;2,805;15,736;21,765
7324,500;3,075;0,755;-34,998;1,729;9,373;4,514;32,494;4,251;0,979;-2,854;0,000;34,100;34,800;9,357;1,534;15,868;14,085;15,942;14,733;-3,267;25,455;0,000;271,940;Inf;280,000;280,000;14,969;2,801;15,714;21,728
7325,000;3,075;0,755;-34,998;1,729;9,373;4,514;32,494;4,251;0,979;-2,854;0,000;34,100;34,800;9,357;1,534;15,952;13,790;15,878;14,402;-3,267;25,455;0,000;271,440;Inf;280,000;280,000;15,157;2,805;15,732;21,855
7325,500;3,075;0,755;-34,998;1,729;9,373;4,514;32,494;4,251;0,979;-2,854;0,000;34,100;34,800;9,357;1,534;15,498;13,571;15,567;14,289;-3,267;25,455;0,000;271,440;Inf;280,000;280,000;15,006;2,810;15,670;21,817
7326,000;3,075;0,755;-34,998;1,729;9,373;4,514;32,494;4,251;0,979;-2,854;0,000;34,100;34,800;9,357;1,534;15,591;13,600;15,738;14,452;-3,267;25,455;0,000;271,540;Inf;280,000;280,000;14,731;2,814;15,637;21,768
7326,500;3,075;0,755;-34,998;1,729;9,373;4,513;32,489;4,263;0,989;-2,851;0,000;34,128;34,798;9,357;1,534;15,899;14,183;16,095;14,792;-3,255;25,453;0,000;271,540;Inf;280,000;280,000;14,845;2,818;15,611;21,772
7327,000;3,075;0,755;-34,998;1,729;9,373;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,357;1,534;16,057;14,058;16,093;14,683;-3,255;25,453;0,000;271,740;Inf;280,000;280,000;15,242;2,822;15,623;21,801
7327,500;3,075;0,755;-34,998;1,729;9,373;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,357;1,534;15,859;13,792;15,775;14,471;-3,255;25,453;0,000;271,740;Inf;280,000;280,000;15,223;2,827;15,659;21,881
7328,000;2,258;0,648;-33,462;1,719;9,325;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,441;1,619;15,593;13,714;15,560;14,326;-3,255;25,453;0,000;271,640;Inf;280,000;280,000;14,974;2,831;15,689;21,825
7328,500;2,258;0,648;-33,462;1,719;9,325;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,441;1,619;15,441;13,823;15,708;14,361;-3,255;25,453;0,000;271,640;Inf;280,000;280,000;14,798;2,821;15,646;21,798
7329,000;2,258;0,648;-33,462;1,719;9,325;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,441;1,619;15,600;13,921;15,763;14,538;-3,255;25,453;0,000;271,640;Inf;280,000;280,000;14,833;2,812;15,597;21,870
7329,500;2,258;0,648;-33,462;1,719;9,325;4,513;32,489;4,263;0,989;-2,851;0,000;34,100;34,800;9,441;1,619;15,962;13,979;15,991;14,802;-3,255;25,453;0,000;271,640;Inf;280,000;280,000;14,955;2,803;15,580;21,876
7330,000;2,258;0,648;-33,462;1,719;9,325;4,513;32,464;4,229;0,986;-2,851;0,000;34,119;34,940;9,441;1,619;15,949;13,990;16,081;14,788;-3,252;25,449;0,000;271,040;Inf;280,000;280,000;15,184;2,794;15,579;21,840
7330,500;2,258;0,648;-33,462;1,719;9,325;4,513;32,464;4,229;0,986;-2,851;0,000;34,100;34,900;9,441;1,619;15,728;14,019;15,942;14,608;-3,252;25,449;0,000;271,040;Inf;280,000;280,000;15,202;2,785;15,619;21,878
7331,000;3,284;0,802;-34,407;1,687;9,335;4,513;32,464;4,229;0,986;-2,851;0,000;34,100;34,900;9,426;1,554;15,785;14,061;15,914;14,565;-3,252;25,449;0,000;271,340;Inf;280,000;280,000;15,074;2,777;15,648;21,878
7331,500;3,284;0,802;-34,407;1,687;9,335;4,513;32,464;4,229;0,986;-2,851;0,000;34,100;34,900;9,426;1,554;15,852;13,898;15,843;14,561;-3,252;25,449;0,000;271,340;Inf;280,000;280,000;15,082;2,785;15,663;21,958
7332,000;3,284;0,802;-34,407;1,687;9,335;4,513;32,464;4,229;0,986;-2,851;0,000;34,100;34,900;9,426;1,554;15,773;13,809;15,612;14,366;-3,252;25,449;0,000;271,440;Inf;280,000;280,000;15,038;2,793;15,677;21,956
7332,500;3,284;0,802;-34,407;1,687;9,335;4,513;32,464;4,229;0,986;-2,851;0,000;34,100;34,900;9,426;1,554;15,627;13,914;15,810;14,554;-3,252;25,449;0,000;271,440;Inf;280,000;280,000;14,890;2,801;15,600;21,858
7333,000;3,284;0,802;-34,407;1,687;9,335;4,537;32,490;4,253;1,038;-2,854;0,000;34,132;34,840;9,426;1,554;15,799;13,886;15,932;14,485;-3,251;25,454;0,000;270,540;Inf;280,000;280,000;14,976;2,809;15,616;21,822
7333,500;3,284;0,802;-34,407;1,687;9,335;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,426;1,554;15,912;14,234;16,115;14,936;-3,251;25,454;0,000;270,540;Inf;280,000;280,000;15,025;2,817;15,610;21,882
7334,000;3,284;0,802;-34,407;1,687;9,335;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,426;1,554;15,782;14,080;15,914;14,611;-3,251;25,454;0,000;271,540;Inf;280,000;280,000;15,300;2,824;15,672;21,936
7334,500;2,586;0,704;-33,417;1,716;9,279;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,614;1,648;15,616;13,932;15,834;14,508;-3,251;25,454;0,000;271,540;Inf;280,000;280,000;15,097;2,832;15,662;21,983
7335,000;2,586;0,704;-33,417;1,716;9,279;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,614;1,648;15,528;13,571;15,694;14,252;-3,251;25,454;0,000;271,340;Inf;280,000;280,000;14,973;2,828;15,626;22,032
7335,500;2,586;0,704;-33,417;1,716;9,279;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,614;1,648;15,652;13,846;15,886;14,481;-3,251;25,454;0,000;271,340;Inf;280,000;280,000;14,761;2,824;15,590;22,090
7336,000;2,586;0,704;-33,417;1,716;9,279;4,537;32,490;4,253;1,038;-2,854;0,000;34,100;34,800;9,614;1,648;15,939;13,912;16,022;14,684;-3,251;25,454;0,000;271,140;Inf;280,000;280,000;14,966;2,820;15,614;22,169
7336,500;2,586;0,704;-33,417;1,716;9,279;4,558;32,479;4,289;1,035;-2,849;0,000;34,142;34,900;9,614;1,648;15,951;13,970;16,160;14,852;-3,247;25,456;0,000;271,140;Inf;280,000;280,000;15,140;2,816;15,621;22,265
7337,000;2,586;0,704;-33,417;1,716;9,279;4,558;32,479;4,289;1,035;-2,849;0,000;34,100;34,900;9,614;1,648;15,853;13,950;16,139;14,640;-3,247;25,456;0,000;271,240;Inf;280,000;280,000;15,233;2,812;15,632;22,337
7337,500;2,863;0,796;-33,946;1,722;9,306;4,558;32,479;4,289;1,035;-2,849;0,000;34,100;34,900;9,483;1,600;15,882;13,918;16,174;14,650;-3,247;25,456;0,000;271,240;Inf;280,000;280,000;15,145;2,809;15,604;22,426
7338,000;2,863;0,796;-33,946;1,722;9,306;4,558;32,479;4,289;1,035;-2,849;0,000;34,100;34,900;9,483;1,600;15,871;13,896;16,133;14,645;-3,247;25,456;0,000;271,640;Inf;280,000;280,000;15,156;2,810;15,621;22,418
7338,500;2,863;0,796;-33,946;1,722;9,306;4,558;32,479;4,289;1,035;-2,849;0,000;34,100;34,900;9,483;1,600;16,164;14,229;16,311;15,057;-3,247;25,456;0,000;271,640;Inf;280,000;280,000;15,136;2,811;15,603;22,405
7339,000;2,863;0,796;-33,946;1,722;9,306;4,558;32,479;4,289;1,035;-2,849;0,000;34,100;34,900;9,483;1,600;16,268;14,324;16,459;15,193;-3,247;25,456;0,000;271,740;Inf;280,000;280,000;15,440;2,811;15,649;22,448
7339,500;2,863;0,796;-33,946;1,722;9,306;4,504;32,420;4,254;1,038;-2,858;0,000;34,127;34,919;9,483;1,600;16,106;14,127;16,265;14,908;-3,244;25,439;0,000;271,740;Inf;280,000;280,000;15,561;2,812;15,673;22,428
7340,000;2,863;0,796;-33,946;1,722;9,306;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,483;1,600;15,984;13,800;16,038;14,598;-3,244;25,439;0,000;271,240;Inf;280,000;280,000;15,352;2,813;15,646;22,442
7340,500;2,863;0,796;-33,946;1,722;9,306;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,483;1,600;15,768;13,977;15,978;14,645;-3,244;25,439;0,000;271,240;Inf;280,000;280,000;15,105;2,814;15,675;22,417
7341,000;2,375;0,650;-33,723;1,707;9,271;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,532;1,547;16,148;14,134;16,244;14,896;-3,244;25,439;0,000;271,440;Inf;280,000;280,000;15,092;2,815;15,758;22,408
7341,500;2,375;0,650;-33,723;1,707;9,271;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,532;1,547;16,045;14,040;16,292;14,896;-3,244;25,439;0,000;271,440;Inf;280,000;280,000;15,356;2,807;15,778;22,363
7342,000;2,375;0,650;-33,723;1,707;9,271;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,532;1,547;16,060;13,855;16,285;14,813;-3,244;25,439;0,000;271,640;Inf;280,000;280,000;15,318;2,800;15,755;22,339
7342,500;2,375;0,650;-33,723;1,707;9,271;4,504;32,420;4,254;1,038;-2,858;0,000;34,100;34,900;9,532;1,547;15,854;13,702;15,531;14,300;-3,244;25,439;0,000;271,640;Inf;280,000;280,000;15,253;2,793;15,739;22,396
7343,000;2,375;0,650;-33,723;1,707;9,271;4,507;32,476;4,240;1,106;-2,852;0,000;34,122;34,834;9,532;1,547;15,616;14,300;15,869;14,831;-3,245;25,453;0,000;271,640;Inf;280,000;280,000;14,846;2,787;15,784;22,452
7343,500;2,375;0,650;-33,723;1,707;9,271;4,507;32,476;4,240;1,106;-2,852;0,000;34,100;34,800;9,532;1,547;16,017;14,272;16,181;15,049;-3,245;25,453;0,000;271,640;Inf;280,000;280,000;15,154;2,780;15,778;22,493
7344,000;2,653;0,633;-35,111;1,689;9,397;4,507;32,476;4,240;1,106;-2,852;0,000;34,100;34,800;9,359;1,596;16,203;14,199;16,294;15,023;-3,245;25,453;0,000;271,140;Inf;280,000;280,000;15,380;2,773;15,793;22,498
7344,500;2,653;0,633;-35,111;1,689;9,397;4,507;32,476;4,240;1,106;-2,852;0,000;34,100;34,800;9,359;1,596;15,902;13,822;16,003;14,687;-3,245;25,453;0,000;271,140;Inf;280,000;280,000;15,430;2,771;15,756;22,526
7345,000;2,653;0,633;-35,111;1,689;9,397;4,507;32,476;4,240;1,106;-2,852;0,000;34,100;34,800;9,359;1,596;15,915;14,248;16,169;14,910;-3,245;25,453;0,000;271,940;Inf;280,000;280,000;15,103;2,769;15,738;22,562
7345,500;2,653;0,633;-35,111;1,689;9,397;4,507;32,476;4,240;1,106;-2,852;0,000;34,100;34,800;9,359;1,596;16,154;14,536;16,376;15,250;-3,245;25,453;0,000;271,940;Inf;280,000;280,000;15,310;2,767;15,795;22,571
7346,000;2,653;0,633;-35,111;1,689;9,397;4,486;32,443;4,227;1,085;-2,846;0,000;34,124;34,851;9,359;1,596;16,386;14,453;16,512;15,301;-3,242;25,449;0,000;272,040;Inf;280,000;280,000;15,579;2,765;15,832;22,636
7346,500;2,653;0,633;-35,111;1,689;9,397;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,359;1,596;16,335;14,211;16,524;15,080;-3,242;25,449;0,000;272,040;Inf;280,000;280,000;15,663;2,764;15,833;22,635
7347,000;2,255;0,528;-35,209;1,672;9,416;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,249;1,619;16,228;13,835;16,354;14,717;-3,242;25,449;0,000;272,740;Inf;280,000;280,000;15,537;2,762;15,745;22,597
7347,500;2,255;0,528;-35,209;1,672;9,416;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,249;1,619;16,058;14,244;16,377;15,107;-3,242;25,449;0,000;272,740;Inf;280,000;280,000;15,283;2,753;15,786;22,542
7348,000;2,255;0,528;-35,209;1,672;9,416;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,249;1,619;16,578;14,583;16,677;15,413;-3,242;25,449;0,000;271,740;Inf;280,000;280,000;15,447;2,745;15,899;22,539
7348,500;2,255;0,528;-35,209;1,672;9,416;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,249;1,619;16,550;14,323;16,594;15,087;-3,242;25,449;0,000;271,740;Inf;280,000;280,000;15,813;2,737;15,905;22,560
7349,000;2,255;0,528;-35,209;1,672;9,416;4,486;32,443;4,227;1,085;-2,846;0,000;34,100;34,900;9,249;1,619;16,246;14,158;16,357;14,732;-3,242;25,449;0,000;272,140;Inf;280,000;280,000;15,638;2,729;15,902;22,493
7349,500;2,255;0,528;-35,209;1,672;9,416;4,514;32,454;4,242;1,152;-2,841;0,000;34,132;34,842;9,249;1,619;15,596;13,785;15,819;14,527;-3,236;25,448;0,000;272,140;Inf;280,000;280,000;15,373;2,722;15,918;22,470
7350,000;2,255;0,528;-35,209;1,672;9,416;4,514;32,454;4,242;1,152;-2,841;0,000;34,100;34,800;9,249;1,619;15,838;14,091;16,133;14,770;-3,236;25,448;0,000;271,840;Inf;280,000;280,000;14,932;2,714;15,889;22,446
7350,500;3,296;0,869;-34,521;1,662;9,270;4,514;32,454;4,242;1,152;-2,841;0,000;34,100;34,800;9,464;1,709;15,881;14,309;16,073;14,769;-3,236;25,448;0,000;271,840;Inf;280,000;280,000;15,208;2,706;15,924;22,375
7351,000;3,296;0,869;-34,521;1,662;9,270;4,514;32,454;4,242;1,152;-2,841;0,000;34,100;34,800;9,464;1,709;16,147;14,195;16,133;14,816;-3,236;25,448;0,000;271,440;Inf;280,000;280,000;15,258;2,716;15,933;22,342
7351,500;3,296;0,869;-34,521;1,662;9,270;4,514;32,454;4,242;1,152;-2,841;0,000;34,100;34,800;9,464;1,709;15,719;13,921;15,757;14,520;-3,236;25,448;0,000;271,440;Inf;280,000;280,000;15,323;2,726;15,916;22,343
7352,000;3,296;0,869;-34,521;1,662;9,270;4,514;32,454;4,242;1,152;-2,841;0,000;34,100;34,800;9,464;1,709;15,764;14,208;15,984;14,799;-3,236;25,448;0,000;271,640;Inf;280,000;280,000;14,979;2,735;15,886;22,311
7352,500;3,296;0,869;-34,521;1,662;9,270;4,526;32,534;4,289;1,166;-2,834;0,000;34,133;34,860;9,464;1,709;15,902;14,204;16,055;14,851;-3,232;25,454;0,000;271,640;Inf;280,000;280,000;15,189;2,744;15,856;22,360
7353,000;3,296;0,869;-34,521;1,662;9,270;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,464;1,709;16,222;14,283;16,287;15,113;-3,232;25,454;0,000;272,040;Inf;280,000;280,000;15,253;2,753;15,839;22,393
7353,500;3,285;0,768;-35,209;1,673;9,382;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,190;1,697;16,192;14,270;16,133;14,931;-3,232;25,454;0,000;272,040;Inf;280,000;280,000;15,476;2,762;15,863;22,406
7354,000;3,285;0,768;-35,209;1,673;9,382;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,190;1,697;15,907;14,268;16,115;14,840;-3,232;25,454;0,000;271,840;Inf;280,000;280,000;15,381;2,771;15,882;22,376
7354,500;3,285;0,768;-35,209;1,673;9,382;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,190;1,697;15,733;14,232;15,967;14,786;-3,232;25,454;0,000;271,840;Inf;280,000;280,000;15,282;2,779;15,835;22,342
7355,000;3,285;0,768;-35,209;1,673;9,382;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,190;1,697;16,077;14,272;16,171;14,987;-3,232;25,454;0,000;271,940;Inf;280,000;280,000;15,179;2,787;15,830;22,360
7355,500;3,285;0,768;-35,209;1,673;9,382;4,526;32,534;4,289;1,166;-2,834;0,000;34,100;34,900;9,190;1,697;16,212;14,024;16,315;14,829;-3,232;25,454;0,000;271,940;Inf;280,000;280,000;15,377;2,796;15,858;22,455
7356,000;3,285;0,768;-35,209;1,673;9,382;4,537;32,482;4,280;1,173;-2,839;0,000;34,141;34,855;9,190;1,697;16,098;14,295;16,218;14,978;-3,226;25,449;0,000;271,940;Inf;280,000;280,000;15,345;2,804;15,860;22,505
7356,500;3,285;0,768;-35,209;1,673;9,382;4,537;32,482;4,280;1,173;-2,839;0,000;34,100;34,900;9,190;1,697;16,043;14,352;16,247;14,944;-3,226;25,449;0,000;271,940;Inf;280,000;280,000;15,397;2,811;15,898;22,512
7357,000;2,674;0,759;-33,989;1,700;9,320;4,537;32,482;4,280;1,173;-2,839;0,000;34,100;34,900;9,443;1,616;16,217;14,304;16,337;14,890;-3,226;25,449;0,000;272,540;Inf;280,000;280,000;15,397;2,819;15,873;22,510
7357,500;2,674;0,759;-33,989;1,700;9,320;4,537;32,482;4,280;1,173;-2,839;0,000;34,100;34,900;9,443;1,616;15,909;13,939;16,091;14,679;-3,226;25,449;0,000;272,540;Inf;280,000;280,000;15,437;2,817;15,885;22,521
7358,000;2,674;0,759;-33,989;1,700;9,320;4,537;32,482;4,280;1,173;-2,839;0,000;34,100;34,900;9,443;1,616;16,046;14,022;16,204;14,815;-3,226;25,449;0,000;271,840;Inf;280,000;280,000;15,154;2,814;15,820;22,546
7358,500;2,674;0,759;-33,989;1,700;9,320;4,537;32,482;4,280;1,173;-2,839;0,000;34,100;34,900;9,443;1,616;16,220;14,267;16,302;15,043;-3,226;25,449;0,000;271,840;Inf;280,000;280,000;15,272;2,812;15,877;22,498
7359,000;2,674;0,759;-33,989;1,700;9,320;4,515;32,481;4,271;1,183;-2,837;0,000;34,152;34,868;9,443;1,616;16,324;14,496;16,330;14,960;-3,223;25,451;0,000;271,440;Inf;280,000;280,000;15,458;2,810;15,934;22,523
7359,500;2,674;0,759;-33,989;1,700;9,320;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,443;1,616;15,982;14,187;16,100;14,708;-3,223;25,451;0,000;271,440;Inf;280,000;280,000;15,527;2,808;15,942;22,552
7360,000;2,413;0,651;-33,970;1,730;9,242;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,524;1,632;15,789;13,992;15,890;14,571;-3,223;25,451;0,000;271,440;Inf;280,000;280,000;15,244;2,806;15,936;22,547
7360,500;2,413;0,651;-33,970;1,730;9,242;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,524;1,632;15,815;14,014;15,973;14,776;-3,223;25,451;0,000;271,440;Inf;280,000;280,000;15,061;2,799;15,872;22,435
7361,000;2,413;0,651;-33,970;1,730;9,242;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,524;1,632;15,840;14,218;16,051;14,756;-3,223;25,451;0,000;272,040;Inf;280,000;280,000;15,145;2,793;15,888;22,365
7361,500;2,413;0,651;-33,970;1,730;9,242;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,524;1,632;16,039;14,365;16,225;14,927;-3,223;25,451;0,000;272,040;Inf;280,000;280,000;15,216;2,787;15,906;22,290
7362,000;2,413;0,651;-33,970;1,730;9,242;4,515;32,481;4,271;1,183;-2,837;0,000;34,200;34,900;9,524;1,632;16,230;14,204;16,267;14,821;-3,223;25,451;0,000;271,640;Inf;280,000;280,000;15,389;2,780;15,863;22,377
7362,500;2,413;0,651;-33,970;1,730;9,242;4,500;32,472;4,258;1,190;-2,838;0,000;34,141;34,839;9,524;1,632;15,932;13,882;16,109;14,723;-3,220;25,444;0,000;271,640;Inf;280,000;280,000;15,380;2,774;15,820;22,441
7363,000;2,413;0,651;-33,970;1,730;9,242;4,500;32,472;4,258;1,190;-2,838;0,000;34,100;34,800;9,524;1,632;16,101;14,115;16,290;15,015;-3,220;25,444;0,000;271,240;Inf;280,000;280,000;15,162;2,768;15,767;22,425
7363,500;2,290;0,622;-33,082;1,688;9,250;4,500;32,472;4,258;1,190;-2,838;0,000;34,100;34,800;9,576;1,577;16,237;14,508;16,452;15,090;-3,220;25,444;0,000;271,240;Inf;280,000;280,000;15,380;2,763;15,785;22,434
7364,000;2,290;0,622;-33,082;1,688;9,250;4,500;32,472;4,258;1,190;-2,838;0,000;34,100;34,800;9,576;1,577;16,371;14,544;16,538;15,132;-3,220;25,444;0,000;271,540;Inf;280,000;280,000;15,572;2,755;15,849;22,432
7364,500;2,290;0,622;-33,082;1,688;9,250;4,500;32,472;4,258;1,190;-2,838;0,000;34,100;34,800;9,576;1,577;16,406;14,348;16,443;14,964;-3,220;25,444;0,000;271,540;Inf;280,000;280,000;15,646;2,747;15,886;22,435
7365,000;2,290;0,622;-33,082;1,688;9,250;4,500;32,472;4,258;1,190;-2,838;0,000;34,100;34,800;9,576;1,577;16,182;14,151;16,254;14,771;-3,220;25,444;0,000;271,140;Inf;280,000;280,000;15,541;2,740;15,875;22,489
7365,500;2,290;0,622;-33,082;1,688;9,250;4,491;32,499;4,262;1,251;-2,817;0,000;34,152;34,949;9,576;1,577;15,569;13,786;15,793;14,425;-3,208;25,457;0,000;271,140;Inf;280,000;280,000;15,339;2,732;15,851;22,458
7366,000;2,290;0,622;-33,082;1,688;9,250;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,576;1,577;16,027;14,107;16,116;14,889;-3,208;25,457;0,000;271,140;Inf;280,000;280,000;14,893;2,725;15,887;22,418
7366,500;2,979;0,798;-34,291;1,696;9,291;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,441;1,704;16,096;14,610;16,267;15,012;-3,208;25,457;0,000;271,140;Inf;280,000;280,000;15,285;2,718;15,908;22,370
7367,000;2,979;0,798;-34,291;1,696;9,291;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,441;1,704;15,963;14,255;16,040;14,722;-3,208;25,457;0,000;271,640;Inf;280,000;280,000;15,496;2,722;15,930;22,377
7367,500;2,979;0,798;-34,291;1,696;9,291;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,441;1,704;15,767;14,016;15,960;14,643;-3,208;25,457;0,000;271,640;Inf;280,000;280,000;15,245;2,727;15,932;22,349
7368,000;2,979;0,798;-34,291;1,696;9,291;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,441;1,704;15,984;14,022;16,143;14,793;-3,208;25,457;0,000;271,540;Inf;280,000;280,000;15,096;2,731;15,842;22,314
7368,500;2,979;0,798;-34,291;1,696;9,291;4,491;32,499;4,262;1,251;-2,817;0,000;34,200;34,900;9,441;1,704;16,097;13,959;16,099;14,744;-3,208;25,457;0,000;271,540;Inf;280,000;280,000;15,236;2,735;15,835;22,271
7369,000;2,979;0,798;-34,291;1,696;9,291;4,500;32,518;4,262;1,252;-2,826;0,000;34,155;34,851;9,441;1,704;16,023;14,416;16,273;15,115;-3,207;25,458;0,000;271,140;Inf;280,000;280,000;15,225;2,739;15,906;22,240
7369,500;2,979;0,798;-34,291;1,696;9,291;4,500;32,518;4,262;1,252;-2,826;0,000;34,200;34,900;9,441;1,704;16,341;14,726;16,484;15,207;-3,207;25,458;0,000;271,140;Inf;280,000;280,000;15,457;2,743;15,944;22,297
7370,000;2,736;0,703;-35,015;1,614;9,279;4,500;32,518;4,262;1,252;-2,826;0,000;34,200;34,900;9,414;1,793;15,956;14,038;16,100;14,614;-3,207;25,458;0,000;271,040;Inf;280,000;280,000;15,690;2,747;15,942;22,304
7370,500;2,736;0,703;-35,015;1,614;9,279;4,500;32,518;4,262;1,252;-2,826;0,000;34,200;34,900;9,414;1,793;15,825;13,881;15,999;14,491;-3,207;25,458;0,000;271,040;Inf;280,000;280,000;15,177;2,746;15,899;22,295
7371,000;2,736;0,703;-35,015;1,614;9,279;4,500;32,518;4,262;1,252;-2,826;0,000;34,200;34,900;9,414;1,793;15,944;13,984;16,020;14,702;-3,207;25,458;0,000;272,140;Inf;280,000;280,000;15,049;2,746;15,899;22,322
7371,500;2,736;0,703;-35,015;1,614;9,279;4,500;32,518;4,262;1,252;-2,826;0,000;34,200;34,900;9,414;1,793;15,917;14,469;16,143;14,961;-3,207;25,458;0,000;272,140;Inf;280,000;280,000;15,162;2,746;15,922;22,353
7372,000;2,736;0,703;-35,015;1,614;9,279;4,515;32,516;4,255;1,276;-2,812;0,000;34,162;34,926;9,414;1,793;16,156;14,478;16,322;14,961;-3,199;25,465;0,000;271,940;Inf;280,000;280,000;15,373;2,746;15,950;22,389
7372,500;2,736;0,703;-35,015;1,614;9,279;4,515;32,516;4,255;1,276;-2,812;0,000;34,200;34,900;9,414;1,793;15,996;14,174;16,175;14,702;-3,199;25,465;0,000;271,940;Inf;280,000;280,000;15,479;2,746;15,910;22,338
7373,000;2,865;0,789;-33,543;1,708;9,290;4,515;32,516;4,255;1,276;-2,812;0,000;34,200;34,900;9,472;1,667;15,923;14,033;16,056;14,454;-3,199;25,465;0,000;271,540;Inf;280,000;280,000;15,262;2,746;15,939;22,330
7373,500;2,865;0,789;-33,543;1,708;9,290;4,515;32,516;4,255;1,276;-2,812;0,000;34,200;34,900;9,472;1,667;15,878;14,412;15,977;15,053;-3,199;25,465;0,000;271,540;Inf;280,000;280,000;15,117;2,747;15,937;22,265
7374,000;2,865;0,789;-33,543;1,708;9,290;4,515;32,516;4,255;1,276;-2,812;0,000;34,200;34,900;9,472;1,667;16,036;14,430;16,240;15,123;-3,199;25,465;0,000;271,040;Inf;280,000;280,000;15,330;2,749;15,926;22,236
7374,500;2,865;0,789;-33,543;1,708;9,290;4,515;32,516;4,255;1,276;-2,812;0,000;34,200;34,900;9,472;1,667;15,923;14,200;16,112;14,878;-3,199;25,465;0,000;271,040;Inf;280,000;280,000;15,457;2,751;15,909;22,244
7375,000;2,865;0,789;-33,543;1,708;9,290;4,519;32,509;4,273;1,276;-2,810;0,000;34,155;34,904;9,472;1,667;15,611;13,959;15,777;14,568;-3,194;25,458;0,000;271,340;Inf;280,000;280,000;15,278;2,753;15,899;22,290
7375,500;2,865;0,789;-33,543;1,708;9,290;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,472;1,667;15,811;14,105;16,021;14,717;-3,194;25,458;0,000;271,340;Inf;280,000;280,000;14,979;2,755;15,862;22,338
7376,000;2,865;0,789;-33,543;1,708;9,290;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,472;1,667;16,156;14,321;16,220;15,035;-3,194;25,458;0,000;271,340;Inf;280,000;280,000;15,164;2,757;15,891;22,293
7376,500;3,476;0,873;-35,143;1,685;9,216;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,433;1,682;16,234;14,586;16,411;15,182;-3,194;25,458;0,000;271,340;Inf;280,000;280,000;15,433;2,759;15,921;22,317
7377,000;3,476;0,873;-35,143;1,685;9,216;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,433;1,682;15,904;13,798;16,042;14,472;-3,194;25,458;0,000;271,540;Inf;280,000;280,000;15,604;2,770;15,913;22,341
7377,500;3,476;0,873;-35,143;1,685;9,216;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,433;1,682;15,781;13,821;16,010;14,713;-3,194;25,458;0,000;271,540;Inf;280,000;280,000;15,054;2,782;15,855;22,365
7378,000;3,476;0,873;-35,143;1,685;9,216;4,519;32,509;4,273;1,276;-2,810;0,000;34,200;34,900;9,433;1,682;15,989;14,212;16,242;15,009;-3,194;25,458;0,000;272,240;Inf;280,000;280,000;15,081;2,793;15,831;22,385
7378,500;3,476;0,873;-35,143;1,685;9,216;4,457;32,511;4,290;1,296;-2,812;0,000;34,154;34,862;9,433;1,682;16,300;14,687;16,475;15,317;-3,204;25,454;0,000;272,240;Inf;280,000;280,000;15,363;2,804;15,852;22,352
7379,000;3,476;0,873;-35,143;1,685;9,216;4,457;32,511;4,290;1,296;-2,812;0,000;34,200;34,900;9,433;1,682;16,528;14,488;16,464;15,161;-3,204;25,454;0,000;271,740;Inf;280,000;280,000;15,695;2,816;15,903;22,375
7379,500;2,409;0,594;-34,956;1,623;9,307;4,457;32,511;4,290;1,296;-2,812;0,000;34,200;34,900;9,437;1,763;16,058;14,099;16,129;14,605;-3,204;25,454;0,000;271,740;Inf;280,000;280,000;15,660;2,826;15,953;22,241
7380,000;2,409;0,594;-34,956;1,623;9,307;4,457;32,511;4,290;1,296;-2,812;0,000;34,200;34,900;9,437;1,763;15,522;13,751;15,424;14,221;-3,204;25,454;0,000;270,940;Inf;280,000;280,000;15,223;2,819;15,916;22,155
7380,500;2,409;0,594;-34,956;1,623;9,307;4,457;32,511;4,290;1,296;-2,812;0,000;34,200;34,900;9,437;1,763;15,494;14,168;15,763;14,766;-3,204;25,454;0,000;270,940;Inf;280,000;280,000;14,730;2,813;15,922;22,109
7381,000;2,409;0,594;-34,956;1,623;9,307;4,457;32,511;4,290;1,296;-2,812;0,000;34,200;34,900;9,437;1,763;16,210;14,418;16,312;14,995;-3,204;25,454;0,000;270,740;Inf;280,000;280,000;15,048;2,806;15,912;22,116
7381,500;2,409;0,594;-34,956;1,623;9,307;4,513;32,483;4,267;1,291;-2,809;0,000;34,160;34,894;9,437;1,763;15,994;14,031;15,998;14,507;-3,196;25,456;0,000;270,740;Inf;280,000;280,000;15,484;2,800;15,935;22,129
7382,000;2,409;0,594;-34,956;1,623;9,307;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,437;1,763;15,673;13,897;15,877;14,596;-3,196;25,456;0,000;272,340;Inf;280,000;280,000;15,132;2,793;15,940;22,161
7382,500;2,409;0,594;-34,956;1,623;9,307;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,437;1,763;15,751;14,242;15,948;14,806;-3,196;25,456;0,000;272,340;Inf;280,000;280,000;15,011;2,787;15,932;22,083
7383,000;3,030;0,778;-34,721;1,666;9,344;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,442;1,700;16,086;14,548;16,220;15,064;-3,196;25,456;0,000;272,740;Inf;280,000;280,000;15,187;2,781;15,966;22,088
7383,500;3,030;0,778;-34,721;1,666;9,344;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,442;1,700;16,281;14,336;16,209;14,872;-3,196;25,456;0,000;272,740;Inf;280,000;280,000;15,480;2,785;16,006;22,068
7384,000;3,030;0,778;-34,721;1,666;9,344;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,442;1,700;15,953;13,999;15,668;14,432;-3,196;25,456;0,000;272,740;Inf;280,000;280,000;15,424;2,789;15,978;22,070
7384,500;3,030;0,778;-34,721;1,666;9,344;4,513;32,483;4,267;1,291;-2,809;0,000;34,200;34,900;9,442;1,700;15,646;14,087;15,895;14,769;-3,196;25,456;0,000;272,740;Inf;280,000;280,000;15,013;2,793;15,958;22,078
7385,000;3,030;0,778;-34,721;1,666;9,344;4,487;32,551;4,267;1,329;-2,802;0,000;34,163;34,944;9,442;1,700;15,803;14,348;16,050;14,790;-3,188;25,466;0,000;272,540;Inf;280,000;280,000;15,099;2,797;15,963;22,049
7385,500;3,030;0,778;-34,721;1,666;9,344;4,487;32,551;4,267;1,329;-2,802;0,000;34,200;34,900;9,442;1,700;16,128;14,417;16,252;15,123;-3,188;25,466;0,000;272,540;Inf;280,000;280,000;15,248;2,801;15,972;21,994
7386,000;2,772;0,704;-34,700;1,665;9,255;4,487;32,551;4,267;1,329;-2,802;0,000;34,200;34,900;9,455;1,703;16,258;14,160;16,170;14,841;-3,188;25,466;0,000;272,340;Inf;280,000;280,000;15,480;2,804;15,972;22,043
7386,500;2,772;0,704;-34,700;1,665;9,255;4,487;32,551;4,267;1,329;-2,802;0,000;34,200;34,900;9,455;1,703;15,909;13,969;16,012;14,649;-3,188;25,466;0,000;272,340;Inf;280,000;280,000;15,357;2,804;15,968;22,110
7387,000;2,772;0,704;-34,700;1,665;9,255;4,487;32,551;4,267;1,329;-2,802;0,000;34,200;34,900;9,455;1,703;15,783;13,968;16,043;14,704;-3,188;25,466;0,000;272,840;Inf;280,000;280,000;15,135;2,803;15,907;22,014
7387,500;2,772;0,704;-34,700;1,665;9,255;4,487;32,551;4,267;1,329;-2,802;0,000;34,200;34,900;9,455;1,703;15,949;14,319;16,254;14,881;-3,188;25,466;0,000;272,840;Inf;280,000;280,000;15,125;2,803;15,944;21,981
7388,000;2,772;0,704;-34,700;1,665;9,255;4,500;32,515;4,245;1,329;-2,814;0,000;34,168;34,867;9,455;1,703;16,037;14,265;16,146;14,948;-3,191;25,450;0,000;272,440;Inf;280,000;280,000;15,351;2,802;15,990;21,920
7388,500;2,772;0,704;-34,700;1,665;9,255;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,455;1,703;16,082;14,026;15,790;14,599;-3,191;25,450;0,000;272,440;Inf;280,000;280,000;15,349;2,802;15,985;21,892
7389,000;2,772;0,704;-34,700;1,665;9,255;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,455;1,703;15,568;13,858;15,817;14,591;-3,191;25,450;0,000;272,540;Inf;280,000;280,000;15,124;2,801;15,963;21,905
7389,500;2,808;0,699;-35,027;1,649;9,300;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,465;1,796;15,630;13,976;15,869;14,545;-3,191;25,450;0,000;272,540;Inf;280,000;280,000;14,958;2,801;15,906;21,928
7390,000;2,808;0,699;-35,027;1,649;9,300;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,465;1,796;15,703;14,124;15,893;14,703;-3,191;25,450;0,000;272,040;Inf;280,000;280,000;15,005;2,801;15,884;21,953
7390,500;2,808;0,699;-35,027;1,649;9,300;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,465;1,796;16,031;14,245;16,127;14,978;-3,191;25,450;0,000;272,040;Inf;280,000;280,000;15,106;2,801;15,896;21,963
7391,000;2,808;0,699;-35,027;1,649;9,300;4,500;32,515;4,245;1,329;-2,814;0,000;34,200;34,900;9,465;1,796;16,053;14,310;16,174;14,915;-3,191;25,450;0,000;272,340;Inf;280,000;280,000;15,345;2,801;15,864;22,004
7391,500;2,808;0,699;-35,027;1,649;9,300;4,519;32,509;4,281;1,344;-2,809;0,000;34,173;34,893;9,465;1,796;15,921;13,821;15,959;14,534;-3,186;25,458;0,000;272,340;Inf;280,000;280,000;15,363;2,801;15,844;22,059
7392,000;2,808;0,699;-35,027;1,649;9,300;4,519;32,509;4,281;1,344;-2,809;0,000;34,200;34,900;9,465;1,796;15,889;14,193;16,119;14,791;-3,186;25,458;0,000;271,840;Inf;280,000;280,000;15,059;2,801;15,826;22,063
7392,500;2,733;0,762;-33,580;1,666;9,226;4,519;32,509;4,281;1,344;-2,809;0,000;34,200;34,900;9,481;1,637;16,218;14,329;16,296;15,055;-3,186;25,458;0,000;271,840;Inf;280,000;280,000;15,248;2,801;15,820;22,130
7393,000;2,733;0,762;-33,580;1,666;9,226;4,519;32,509;4,281;1,344;-2,809;0,000;34,200;34,900;9,481;1,637;16,283;14,341;16,431;15,246;-3,186;25,458;0,000;272,840;Inf;280,000;280,000;15,475;2,800;15,853;22,090
7393,500;2,733;0,762;-33,580;1,666;9,226;4,519;32,509;4,281;1,344;-2,809;0,000;34,200;34,900;9,481;1,637;16,263;14,085;16,294;14,886;-3,186;25,458;0,000;272,840;Inf;280,000;280,000;15,575;2,799;15,876;22,091
7394,000;2,733;0,762;-33,580;1,666;9,226;4,519;32,509;4,281;1,344;-2,809;0,000;34,200;34,900;9,481;1,637;15,970;14,103;16,262;14,875;-3,186;25,458;0,000;273,040;Inf;280,000;280,000;15,382;2,798;15,875;22,088
7394,500;2,733;0,762;-33,580;1,666;9,226;4,533;32,511;4,284;1,383;-2,811;0,000;34,180;34,882;9,481;1,637;15,731;14,154;15,889;14,626;-3,180;25,465;0,000;273,040;Inf;280,000;280,000;15,302;2,797;15,885;22,124
7395,000;2,733;0,762;-33,580;1,666;9,226;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,481;1,637;15,985;14,310;16,157;15,004;-3,180;25,465;0,000;272,640;Inf;280,000;280,000;15,100;2,796;15,896;22,131
7395,500;2,733;0,762;-33,580;1,666;9,226;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,481;1,637;16,287;14,131;16,237;14,839;-3,180;25,465;0,000;272,640;Inf;280,000;280,000;15,364;2,795;15,879;22,042
7396,000;2,950;0,698;-35,209;1,676;9,442;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,342;1,728;16,014;13,920;15,947;14,535;-3,180;25,465;0,000;272,540;Inf;280,000;280,000;15,374;2,794;15,871;22,062
7396,500;2,950;0,698;-35,209;1,676;9,442;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,342;1,728;15,763;14,150;16,010;14,912;-3,180;25,465;0,000;272,540;Inf;280,000;280,000;15,104;2,796;15,849;22,061
7397,000;2,950;0,698;-35,209;1,676;9,442;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,342;1,728;15,964;14,410;16,224;15,041;-3,180;25,465;0,000;273,040;Inf;280,000;280,000;15,209;2,799;15,869;22,134
7397,500;2,950;0,698;-35,209;1,676;9,442;4,533;32,511;4,284;1,383;-2,811;0,000;34,200;34,900;9,342;1,728;16,311;14,546;16,367;15,012;-3,180;25,465;0,000;273,040;Inf;280,000;280,000;15,409;2,801;15,897;22,130
7398,000;2,950;0,698;-35,209;1,676;9,442;4,541;32,507;4,272;1,387;-2,801;0,000;34,183;34,952;9,342;1,728;15,959;14,287;16,088;14,891;-3,176;25,465;0,000;273,040;Inf;280,000;280,000;15,559;2,804;15,970;22,221
7398,500;2,950;0,698;-35,209;1,676;9,442;4,541;32,507;4,272;1,387;-2,801;0,000;34,200;35,000;9,342;1,728;16,105;14,080;16,103;14,667;-3,176;25,465;0,000;273,040;Inf;280,000;280,000;15,307;2,806;15,929;22,250
7399,000;3,185;0,783;-35,038;1,661;9,296;4,541;32,507;4,272;1,387;-2,801;0,000;34,200;35,000;9,500;1,759;15,563;14,038;15,821;14,750;-3,176;25,465;0,000;271,640;Inf;280,000;280,000;15,239;2,809;15,923;22,204
7399,500;3,185;0,783;-35,038;1,661;9,296;4,541;32,507;4,272;1,387;-2,801;0,000;34,200;35,000;9,500;1,759;15,959;14,496;16,180;15,042;-3,176;25,465;0,000;271,640;Inf;280,000;280,000;15,043;2,815;15,919;22,215
7400,000;3,185;0,783;-35,038;1,661;9,296;4,541;32,507;4,272;1,387;-2,801;0,000;34,200;35,000;9,500;1,759;15,970;14,352;16,178;14,797;-3,176;25,465;0,000;272,240;Inf;280,000;280,000;15,419;2,821;15,959;22,227
