t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7400,500;3,185;0,783;-35,038;1,661;9,296;4,541;32,507;4,272;1,387;-2,801;0,000;34,200;35,000;9,500;1,759;16,003;14,185;16,163;14,800;-3,176;25,465;0,000;272,240;Inf;280,000;280,000;15,324;2,827;15,951;22,239
7401,000;3,185;0,783;-35,038;1,661;9,296;4,504;32,527;4,293;1,409;-2,794;0,000;34,184;34,924;9,500;1,759;16,006;14,003;16,187;14,716;-3,177;25,462;0,000;272,140;Inf;280,000;280,000;15,288;2,833;15,896;22,224
7401,500;3,185;0,783;-35,038;1,661;9,296;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,500;1,759;16,071;14,082;16,247;14,832;-3,177;25,462;0,000;272,140;Inf;280,000;280,000;15,228;2,839;15,899;22,088
7402,000;2,528;0,601;-35,209;1,657;9,407;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,275;1,580;16,175;14,114;16,299;14,871;-3,177;25,462;0,000;271,940;Inf;280,000;280,000;15,308;2,844;15,961;22,136
7402,500;2,528;0,601;-35,209;1,657;9,407;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,275;1,580;16,263;14,623;16,525;15,211;-3,177;25,462;0,000;271,940;Inf;280,000;280,000;15,365;2,839;15,975;22,175
7403,000;2,528;0,601;-35,209;1,657;9,407;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,275;1,580;15,979;14,307;16,218;14,795;-3,177;25,462;0,000;271,640;Inf;280,000;280,000;15,655;2,834;16,004;22,122
7403,500;2,528;0,601;-35,209;1,657;9,407;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,275;1,580;15,711;14,075;15,762;14,645;-3,177;25,462;0,000;271,640;Inf;280,000;280,000;15,325;2,829;16,017;22,136
7404,000;2,528;0,601;-35,209;1,657;9,407;4,504;32,527;4,293;1,409;-2,794;0,000;34,200;34,900;9,275;1,580;15,868;14,305;16,053;14,995;-3,177;25,462;0,000;271,340;Inf;280,000;280,000;15,048;2,824;16,007;22,131
7404,500;2,528;0,601;-35,209;1,657;9,407;4,493;32,551;4,257;1,440;-2,792;0,000;34,188;35,000;9,275;1,580;16,106;14,510;16,313;15,092;-3,176;25,468;0,000;271,340;Inf;280,000;280,000;15,305;2,819;16,002;22,134
7405,000;2,528;0,601;-35,209;1,657;9,407;4,493;32,551;4,257;1,440;-2,792;0,000;34,200;35,000;9,275;1,580;16,176;14,380;16,337;14,985;-3,176;25,468;0,000;272,440;Inf;280,000;280,000;15,505;2,814;15,971;22,091
7405,500;2,843;0,723;-34,020;1,679;9,349;4,493;32,551;4,257;1,440;-2,792;0,000;34,200;35,000;9,453;1,469;16,164;14,485;16,337;15,031;-3,176;25,468;0,000;272,440;Inf;280,000;280,000;15,470;2,810;16,020;22,071
7406,000;2,843;0,723;-34,020;1,679;9,349;4,493;32,551;4,257;1,440;-2,792;0,000;34,200;35,000;9,453;1,469;16,044;14,247;16,157;14,951;-3,176;25,468;0,000;271,840;Inf;280,000;280,000;15,504;2,810;16,026;22,016
7406,500;2,843;0,723;-34,020;1,679;9,349;4,493;32,551;4,257;1,440;-2,792;0,000;34,200;35,000;9,453;1,469;16,009;14,355;15,978;14,849;-3,176;25,468;0,000;271,840;Inf;280,000;280,000;15,350;2,811;16,048;22,104
7407,000;2,843;0,723;-34,020;1,679;9,349;4,493;32,551;4,257;1,440;-2,792;0,000;34,200;35,000;9,453;1,469;15,863;14,353;16,115;14,882;-3,176;25,468;0,000;271,940;Inf;280,000;280,000;15,298;2,811;16,052;22,161
7407,500;2,843;0,723;-34,020;1,679;9,349;4,489;32,539;4,271;1,454;-2,800;0,000;34,183;34,905;9,453;1,469;15,833;14,065;15,990;14,723;-3,177;25,456;0,000;271,940;Inf;280,000;280,000;15,303;2,812;16,039;22,210
7408,000;2,843;0,723;-34,020;1,679;9,349;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,453;1,469;16,012;14,117;16,172;14,824;-3,177;25,456;0,000;271,940;Inf;280,000;280,000;15,153;2,812;15,983;22,216
7408,500;2,332;0,641;-34,159;1,735;9,266;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,436;1,613;16,135;14,156;16,222;14,785;-3,177;25,456;0,000;271,940;Inf;280,000;280,000;15,281;2,813;15,980;22,212
7409,000;2,332;0,641;-34,159;1,735;9,266;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,436;1,613;16,021;14,414;16,248;15,158;-3,177;25,456;0,000;271,640;Inf;280,000;280,000;15,324;2,805;15,981;22,307
7409,500;2,332;0,641;-34,159;1,735;9,266;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,436;1,613;16,092;14,541;16,253;15,103;-3,177;25,456;0,000;271,640;Inf;280,000;280,000;15,460;2,797;16,055;22,360
7410,000;2,332;0,641;-34,159;1,735;9,266;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,436;1,613;15,928;14,297;16,128;14,814;-3,177;25,456;0,000;271,340;Inf;280,000;280,000;15,497;2,790;16,037;22,397
7410,500;2,332;0,641;-34,159;1,735;9,266;4,489;32,539;4,271;1,454;-2,800;0,000;34,200;34,900;9,436;1,613;15,858;14,073;16,081;14,591;-3,177;25,456;0,000;271,340;Inf;280,000;280,000;15,292;2,782;16,001;22,410
7411,000;2,332;0,641;-34,159;1,735;9,266;4,501;32,549;4,271;1,475;-2,787;0,000;34,187;34,943;9,436;1,613;15,886;14,047;16,008;14,647;-3,170;25,462;0,000;271,140;Inf;280,000;280,000;15,151;2,775;15,966;22,461
7411,500;2,332;0,641;-34,159;1,735;9,266;4,501;32,549;4,271;1,475;-2,787;0,000;34,200;34,900;9,436;1,613;15,967;14,259;16,168;14,986;-3,170;25,462;0,000;271,140;Inf;280,000;280,000;15,147;2,767;15,999;22,470
7412,000;3,017;0,708;-35,160;1,705;9,383;4,501;32,549;4,271;1,475;-2,787;0,000;34,200;34,900;9,360;1,522;16,075;14,457;16,353;15,140;-3,170;25,462;0,000;271,540;Inf;280,000;280,000;15,345;2,760;16,000;22,511
7412,500;3,017;0,708;-35,160;1,705;9,383;4,501;32,549;4,271;1,475;-2,787;0,000;34,200;34,900;9,360;1,522;15,658;14,378;15,775;14,841;-3,170;25,462;0,000;271,540;Inf;280,000;280,000;15,506;2,764;16,040;22,426
7413,000;3,017;0,708;-35,160;1,705;9,383;4,501;32,549;4,271;1,475;-2,787;0,000;34,200;34,900;9,360;1,522;15,750;14,295;15,963;14,796;-3,170;25,462;0,000;271,940;Inf;280,000;280,000;15,163;2,769;16,015;22,430
7413,500;3,017;0,708;-35,160;1,705;9,383;4,501;32,549;4,271;1,475;-2,787;0,000;34,200;34,900;9,360;1,522;15,796;13,960;15,968;14,478;-3,170;25,462;0,000;271,940;Inf;280,000;280,000;15,201;2,773;15,953;22,494
7414,000;3,017;0,708;-35,160;1,705;9,383;4,520;32,571;4,286;1,487;-2,790;0,000;34,182;34,884;9,360;1,522;15,721;14,203;15,929;14,896;-3,165;25,458;0,000;271,540;Inf;280,000;280,000;15,050;2,777;15,929;22,538
7414,500;3,017;0,708;-35,160;1,705;9,383;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,360;1,522;16,107;14,743;16,297;15,236;-3,165;25,458;0,000;271,540;Inf;280,000;280,000;15,188;2,781;15,955;22,541
7415,000;3,413;0,781;-35,209;1,651;9,352;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,333;1,732;16,038;14,498;16,224;15,051;-3,165;25,458;0,000;271,640;Inf;280,000;280,000;15,596;2,784;15,991;22,535
7415,500;3,413;0,781;-35,209;1,651;9,352;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,333;1,732;16,010;14,282;16,214;14,751;-3,165;25,458;0,000;271,640;Inf;280,000;280,000;15,453;2,795;15,951;22,503
7416,000;3,413;0,781;-35,209;1,651;9,352;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,333;1,732;15,117;13,749;15,232;14,261;-3,165;25,458;0,000;271,840;Inf;280,000;280,000;15,314;2,805;15,989;22,542
7416,500;3,413;0,781;-35,209;1,651;9,352;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,333;1,732;15,469;14,016;15,727;14,597;-3,165;25,458;0,000;271,840;Inf;280,000;280,000;14,590;2,815;15,989;22,518
7417,000;3,413;0,781;-35,209;1,651;9,352;4,520;32,571;4,286;1,487;-2,790;0,000;34,200;34,900;9,333;1,732;15,842;14,280;15,971;14,702;-3,165;25,458;0,000;272,040;Inf;280,000;280,000;14,952;2,825;15,998;22,465
7417,500;3,413;0,781;-35,209;1,651;9,352;4,500;32,566;4,256;1,469;-2,772;0,000;34,194;34,907;9,333;1,732;15,799;14,087;15,972;14,740;-3,157;25,466;0,000;272,040;Inf;280,000;280,000;15,199;2,834;15,996;22,517
7418,000;3,413;0,781;-35,209;1,651;9,352;4,500;32,566;4,256;1,469;-2,772;0,000;34,200;34,900;9,333;1,732;15,893;13,973;16,042;14,534;-3,157;25,466;0,000;271,740;Inf;280,000;280,000;15,150;2,844;15,919;22,500
7418,500;2,698;0,640;-35,209;1,712;9,341;4,500;32,566;4,256;1,469;-2,772;0,000;34,200;34,900;9,380;1,802;15,413;13,783;15,696;14,448;-3,157;25,466;0,000;271,740;Inf;280,000;280,000;15,111;2,853;15,919;22,544
7419,000;2,698;0,640;-35,209;1,712;9,341;4,500;32,566;4,256;1,469;-2,772;0,000;34,200;34,900;9,380;1,802;15,694;14,288;16,024;14,816;-3,157;25,466;0,000;271,640;Inf;280,000;280,000;14,835;2,851;15,884;22,552
7419,500;2,698;0,640;-35,209;1,712;9,341;4,500;32,566;4,256;1,469;-2,772;0,000;34,200;34,900;9,380;1,802;16,052;14,452;16,228;15,170;-3,157;25,466;0,000;271,640;Inf;280,000;280,000;15,205;2,848;15,927;22,541
7420,000;2,698;0,640;-35,209;1,712;9,341;4,500;32,566;4,256;1,469;-2,772;0,000;34,200;34,900;9,380;1,802;16,223;14,185;15,998;14,819;-3,157;25,466;0,000;271,840;Inf;280,000;280,000;15,475;2,846;15,989;22,556
7420,500;2,698;0,640;-35,209;1,712;9,341;4,484;32,530;4,261;1,493;-2,775;0,000;34,204;34,944;9,380;1,802;15,727;13,861;15,561;14,371;-3,165;25,468;0,000;271,840;Inf;280,000;280,000;15,306;2,843;15,986;22,532
7421,000;2,698;0,640;-35,209;1,712;9,341;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,380;1,802;15,525;14,054;15,837;14,601;-3,165;25,468;0,000;272,240;Inf;280,000;280,000;14,880;2,841;15,909;22,555
7421,500;2,699;0,668;-35,209;1,718;9,353;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,298;1,801;15,807;14,103;16,016;14,590;-3,165;25,468;0,000;272,240;Inf;280,000;280,000;15,004;2,838;15,888;22,523
7422,000;2,699;0,668;-35,209;1,718;9,353;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,298;1,801;15,786;14,161;15,969;14,880;-3,165;25,468;0,000;271,740;Inf;280,000;280,000;15,129;2,836;15,897;22,468
7422,500;2,699;0,668;-35,209;1,718;9,353;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,298;1,801;15,947;14,299;16,171;15,084;-3,165;25,468;0,000;271,740;Inf;280,000;280,000;15,199;2,834;15,910;22,450
7423,000;2,699;0,668;-35,209;1,718;9,353;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,298;1,801;15,907;14,220;15,999;14,804;-3,165;25,468;0,000;272,040;Inf;280,000;280,000;15,375;2,832;15,912;22,469
7423,500;2,699;0,668;-35,209;1,718;9,353;4,484;32,530;4,261;1,493;-2,775;0,000;34,200;34,900;9,298;1,801;15,797;14,174;16,101;14,782;-3,165;25,468;0,000;272,040;Inf;280,000;280,000;15,233;2,830;15,888;22,465
7424,000;2,699;0,668;-35,209;1,718;9,353;4,478;32,537;4,261;1,504;-2,778;0,000;34,206;34,919;9,298;1,801;15,747;14,075;15,955;14,560;-3,163;25,469;0,000;271,940;Inf;280,000;280,000;15,213;2,827;15,922;22,469
7424,500;2,699;0,668;-35,209;1,718;9,353;4,478;32,537;4,261;1,504;-2,778;0,000;34,200;34,900;9,298;1,801;15,800;14,341;15,989;14,862;-3,163;25,469;0,000;271,940;Inf;280,000;280,000;15,084;2,825;15,969;22,482
7425,000;2,536;0,620;-35,209;1,718;9,366;4,478;32,537;4,261;1,504;-2,778;0,000;34,200;34,900;9,303;1,605;15,758;14,419;16,005;14,830;-3,163;25,469;0,000;271,540;Inf;280,000;280,000;15,248;2,823;15,991;22,527
7425,500;2,536;0,620;-35,209;1,718;9,366;4,478;32,537;4,261;1,504;-2,778;0,000;34,200;34,900;9,303;1,605;15,758;14,419;16,005;14,830;-3,163;25,469;0,000;271,540;Inf;280,000;280,000;15,253;2,819;15,998;22,564
7426,000;2,536;0,620;-35,209;1,718;9,366;4,478;32,537;4,261;1,504;-2,778;0,000;34,200;34,900;9,303;1,605;15,568;13,957;15,856;14,615;-3,163;25,469;0,000;271,540;Inf;280,000;280,000;15,253;2,814;15,937;22,524
7426,500;2,536;0,620;-35,209;1,718;9,366;4,478;32,537;4,261;1,504;-2,778;0,000;34,200;34,900;9,303;1,605;15,734;14,258;16,031;14,709;-3,163;25,469;0,000;271,540;Inf;280,000;280,000;14,999;2,809;15,897;22,486
7427,000;2,536;0,620;-35,209;1,718;9,366;4,487;32,568;4,272;1,545;-2,770;0,000;34,206;34,952;9,303;1,605;15,881;14,175;15,979;14,741;-3,163;25,465;0,000;271,540;Inf;280,000;280,000;15,183;2,805;15,937;22,460
7427,500;2,536;0,620;-35,209;1,718;9,366;4,487;32,568;4,272;1,545;-2,770;0,000;34,200;35,000;9,303;1,605;15,913;14,264;16,020;14,923;-3,163;25,465;0,000;271,540;Inf;280,000;280,000;15,194;2,801;15,938;22,487
7428,000;3,306;0,817;-35,209;1,657;9,303;4,487;32,568;4,272;1,545;-2,770;0,000;34,200;35,000;9,342;1,788;15,767;14,116;15,687;14,629;-3,163;25,465;0,000;271,940;Inf;280,000;280,000;15,280;2,796;15,973;22,500
7428,500;3,306;0,817;-35,209;1,657;9,303;4,487;32,568;4,272;1,545;-2,770;0,000;34,200;35,000;9,342;1,788;15,411;13,973;15,538;14,365;-3,163;25,465;0,000;271,940;Inf;280,000;280,000;15,050;2,805;15,981;22,427
7429,000;3,306;0,817;-35,209;1,657;9,303;4,487;32,568;4,272;1,545;-2,770;0,000;34,200;35,000;9,342;1,788;15,283;14,012;15,489;14,432;-3,163;25,465;0,000;271,740;Inf;280,000;280,000;14,822;2,813;15,964;22,380
7429,500;3,306;0,817;-35,209;1,657;9,303;4,487;32,568;4,272;1,545;-2,770;0,000;34,200;35,000;9,342;1,788;15,714;14,060;15,848;14,711;-3,163;25,465;0,000;271,740;Inf;280,000;280,000;14,804;2,821;15,941;22,365
7430,000;3,306;0,817;-35,209;1,657;9,303;4,497;32,553;4,267;1,551;-2,770;0,000;34,207;34,947;9,342;1,788;15,654;14,027;15,944;14,727;-3,168;25,467;0,000;271,440;Inf;280,000;280,000;15,083;2,829;15,902;22,388
7430,500;3,306;0,817;-35,209;1,657;9,303;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,342;1,788;15,567;14,092;15,844;14,651;-3,168;25,467;0,000;271,440;Inf;280,000;280,000;15,088;2,837;15,901;22,402
7431,000;3,306;0,817;-35,209;1,657;9,303;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,342;1,788;15,673;14,143;15,862;14,752;-3,168;25,467;0,000;270,340;Inf;280,000;280,000;15,038;2,844;15,887;22,370
7431,500;3,220;0,782;-35,209;1,692;9,369;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,310;1,645;16,082;14,313;16,142;15,059;-3,168;25,467;0,000;270,340;Inf;280,000;280,000;15,108;2,852;15,877;22,366
7432,000;3,220;0,782;-35,209;1,692;9,369;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,310;1,645;16,068;13,986;16,047;14,690;-3,168;25,467;0,000;271,140;Inf;280,000;280,000;15,399;2,858;15,913;22,335
7432,500;3,220;0,782;-35,209;1,692;9,369;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,310;1,645;15,700;13,823;15,690;14,407;-3,168;25,467;0,000;271,140;Inf;280,000;280,000;15,198;2,864;15,894;22,347
7433,000;3,220;0,782;-35,209;1,692;9,369;4,497;32,553;4,267;1,551;-2,770;0,000;34,200;34,900;9,310;1,645;15,472;14,003;15,791;14,582;-3,168;25,467;0,000;271,440;Inf;280,000;280,000;14,905;2,870;15,869;22,377
7433,500;3,220;0,782;-35,209;1,692;9,369;4,499;32,567;4,283;1,562;-2,784;0,000;34,206;34,985;9,310;1,645;15,978;14,098;16,124;14,768;-3,174;25,466;0,000;271,440;Inf;280,000;280,000;14,962;2,875;15,860;22,361
7434,000;3,220;0,782;-35,209;1,692;9,369;4,499;32,567;4,283;1,562;-2,784;0,000;34,200;35,000;9,310;1,645;15,946;13,991;16,038;14,775;-3,174;25,466;0,000;272,040;Inf;280,000;280,000;15,242;2,881;15,862;22,335
7434,500;2,896;0,688;-35,209;1,627;9,399;4,499;32,567;4,283;1,562;-2,784;0,000;34,200;35,000;9,246;1,730;15,859;14,114;16,130;14,853;-3,174;25,466;0,000;272,040;Inf;280,000;280,000;15,187;2,887;15,875;22,404
7435,000;2,896;0,688;-35,209;1,627;9,399;4,499;32,567;4,283;1,562;-2,784;0,000;34,200;35,000;9,246;1,730;15,623;14,170;15,832;14,596;-3,174;25,466;0,000;271,740;Inf;280,000;280,000;15,239;2,887;15,896;22,416
7435,500;2,896;0,688;-35,209;1,627;9,399;4,499;32,567;4,283;1,562;-2,784;0,000;34,200;35,000;9,246;1,730;15,907;14,267;16,001;14,766;-3,174;25,466;0,000;271,740;Inf;280,000;280,000;15,056;2,887;15,905;22,416
7436,000;2,896;0,688;-35,209;1,627;9,399;4,499;32,567;4,283;1,562;-2,784;0,000;34,200;35,000;9,246;1,730;15,964;14,161;15,950;14,772;-3,174;25,466;0,000;271,440;Inf;280,000;280,000;15,235;2,887;15,942;22,380
7436,500;2,896;0,688;-35,209;1,627;9,399;4,494;32,550;4,273;1,568;-2,776;0,000;34,213;35,013;9,246;1,730;15,741;13,928;15,654;14,514;-3,168;25,474;0,000;271,440;Inf;280,000;280,000;15,212;2,887;15,984;22,389
7437,000;2,896;0,688;-35,209;1,627;9,399;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,246;1,730;15,376;13,943;15,742;14,462;-3,168;25,474;0,000;271,640;Inf;280,000;280,000;14,959;2,887;15,907;22,379
7437,500;2,896;0,688;-35,209;1,627;9,399;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,246;1,730;15,464;13,987;15,686;14,429;-3,168;25,474;0,000;271,640;Inf;280,000;280,000;14,881;2,887;15,911;22,356
7438,000;2,662;0,745;-33,958;1,753;9,298;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,428;1,597;15,781;14,122;15,939;14,827;-3,168;25,474;0,000;271,640;Inf;280,000;280,000;14,892;2,888;15,895;22,368
7438,500;2,662;0,745;-33,958;1,753;9,298;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,428;1,597;15,917;14,047;15,997;14,770;-3,168;25,474;0,000;271,640;Inf;280,000;280,000;15,167;2,884;15,863;22,394
7439,000;2,662;0,745;-33,958;1,753;9,298;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,428;1,597;15,622;13,879;15,758;14,517;-3,168;25,474;0,000;272,140;Inf;280,000;280,000;15,183;2,880;15,864;22,406
7439,500;2,662;0,745;-33,958;1,753;9,298;4,494;32,550;4,273;1,568;-2,776;0,000;34,200;35,000;9,428;1,597;15,646;14,056;15,920;14,586;-3,168;25,474;0,000;272,140;Inf;280,000;280,000;14,944;2,877;15,805;22,458
7440,000;2,662;0,745;-33,958;1,753;9,298;4,482;32,566;4,268;1,585;-2,780;0,000;34,222;34,984;9,428;1,597;15,779;14,134;16,052;14,686;-3,166;25,472;0,000;271,940;Inf;280,000;280,000;15,052;2,873;15,833;22,461
7440,500;2,662;0,745;-33,958;1,753;9,298;4,482;32,566;4,268;1,585;-2,780;0,000;34,200;35,000;9,428;1,597;15,767;14,092;15,968;14,779;-3,166;25,472;0,000;271,940;Inf;280,000;280,000;15,163;2,870;15,875;22,453
7441,000;2,949;0,673;-35,209;1,607;9,401;4,482;32,566;4,268;1,585;-2,780;0,000;34,200;35,000;9,363;1,712;15,785;14,091;16,006;14,701;-3,166;25,472;0,000;272,040;Inf;280,000;280,000;15,152;2,866;15,896;22,467
7441,500;2,949;0,673;-35,209;1,607;9,401;4,482;32,566;4,268;1,585;-2,780;0,000;34,200;35,000;9,363;1,712;15,752;14,085;16,081;14,680;-3,166;25,472;0,000;272,040;Inf;280,000;280,000;15,146;2,868;15,863;22,495
7442,000;2,949;0,673;-35,209;1,607;9,401;4,482;32,566;4,268;1,585;-2,780;0,000;34,200;35,000;9,363;1,712;15,685;14,022;15,993;14,596;-3,166;25,472;0,000;271,640;Inf;280,000;280,000;15,149;2,869;15,848;22,527
7442,500;2,949;0,673;-35,209;1,607;9,401;4,482;32,566;4,268;1,585;-2,780;0,000;34,200;35,000;9,363;1,712;15,735;14,107;16,016;14,620;-3,166;25,472;0,000;271,640;Inf;280,000;280,000;15,074;2,870;15,821;22,566
7443,000;2,949;0,673;-35,209;1,607;9,401;4,490;32,560;4,267;1,602;-2,789;0,000;34,223;35,032;9,363;1,712;15,876;14,107;16,070;14,768;-3,174;25,474;0,000;271,540;Inf;280,000;280,000;15,119;2,872;15,896;22,704
7443,500;2,949;0,673;-35,209;1,607;9,401;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,363;1,712;15,952;14,380;16,233;15,086;-3,174;25,474;0,000;271,540;Inf;280,000;280,000;15,205;2,873;15,900;22,713
7444,000;2,949;0,673;-35,209;1,607;9,401;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,363;1,712;15,734;14,299;15,817;14,726;-3,174;25,474;0,000;271,440;Inf;280,000;280,000;15,413;2,874;15,952;22,703
7444,500;3,087;0,729;-35,209;1,645;9,336;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,391;1,761;15,720;14,004;15,827;14,441;-3,174;25,474;0,000;271,440;Inf;280,000;280,000;15,144;2,875;15,895;22,690
7445,000;3,087;0,729;-35,209;1,645;9,336;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,391;1,761;15,545;13,946;15,779;14,638;-3,174;25,474;0,000;271,140;Inf;280,000;280,000;14,998;2,879;15,882;22,647
7445,500;3,087;0,729;-35,209;1,645;9,336;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,391;1,761;15,600;14,218;15,861;14,748;-3,174;25,474;0,000;271,140;Inf;280,000;280,000;14,977;2,882;15,875;22,652
7446,000;3,087;0,729;-35,209;1,645;9,336;4,490;32,560;4,267;1,602;-2,789;0,000;34,200;35,000;9,391;1,761;15,626;14,331;15,876;14,731;-3,174;25,474;0,000;270,940;Inf;280,000;280,000;15,107;2,886;15,902;22,662
7446,500;3,087;0,729;-35,209;1,645;9,336;4,478;32,570;4,256;1,616;-2,792;0,000;34,218;34,945;9,391;1,761;15,895;14,259;16,012;14,719;-3,176;25,481;0,000;270,940;Inf;280,000;280,000;15,141;2,889;15,900;22,667
7447,000;3,087;0,729;-35,209;1,645;9,336;4,478;32,570;4,256;1,616;-2,792;0,000;34,200;34,900;9,391;1,761;15,754;14,010;15,933;14,560;-3,176;25,481;0,000;271,140;Inf;280,000;280,000;15,221;2,892;15,863;22,632
7447,500;2,802;0,666;-35,209;1,706;9,298;4,478;32,570;4,256;1,616;-2,792;0,000;34,200;34,900;9,350;1,613;15,798;13,833;15,944;14,490;-3,176;25,481;0,000;271,140;Inf;280,000;280,000;15,064;2,895;15,876;22,602
7448,000;2,802;0,666;-35,209;1,706;9,298;4,478;32,570;4,256;1,616;-2,792;0,000;34,200;34,900;9,350;1,613;15,681;14,284;16,050;14,823;-3,176;25,481;0,000;272,340;Inf;280,000;280,000;15,016;2,894;15,860;22,641
7448,500;2,802;0,666;-35,209;1,706;9,298;4,478;32,570;4,256;1,616;-2,792;0,000;34,200;34,900;9,350;1,613;15,909;14,415;16,203;14,899;-3,176;25,481;0,000;272,340;Inf;280,000;280,000;15,210;2,892;15,867;22,676
7449,000;2,802;0,666;-35,209;1,706;9,298;4,478;32,570;4,256;1,616;-2,792;0,000;34,200;34,900;9,350;1,613;16,011;14,265;16,108;14,714;-3,176;25,481;0,000;272,240;Inf;280,000;280,000;15,356;2,891;15,893;22,698
7449,500;2,802;0,666;-35,209;1,706;9,298;4,499;32,539;4,255;1,626;-2,786;0,000;34,233;34,980;9,350;1,613;15,726;14,038;15,986;14,545;-3,165;25,491;0,000;272,240;Inf;280,000;280,000;15,275;2,889;15,888;22,744
7450,000;2,802;0,666;-35,209;1,706;9,298;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,350;1,613;15,713;13,960;15,917;14,652;-3,165;25,491;0,000;272,440;Inf;280,000;280,000;15,074;2,888;15,873;22,768
7450,500;2,802;0,666;-35,209;1,706;9,298;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,350;1,613;15,832;14,113;16,090;14,807;-3,165;25,491;0,000;272,440;Inf;280,000;280,000;15,060;2,887;15,899;22,674
7451,000;2,720;0,634;-35,209;1,656;9,318;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,374;1,743;15,923;14,407;16,228;14,833;-3,165;25,491;0,000;272,340;Inf;280,000;280,000;15,211;2,885;15,932;22,641
7451,500;2,720;0,634;-35,209;1,656;9,318;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,374;1,743;15,898;14,164;15,804;14,658;-3,165;25,491;0,000;272,340;Inf;280,000;280,000;15,348;2,882;15,963;22,623
7452,000;2,720;0,634;-35,209;1,656;9,318;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,374;1,743;15,616;14,029;15,860;14,718;-3,165;25,491;0,000;272,240;Inf;280,000;280,000;15,131;2,880;15,971;22,606
7452,500;2,720;0,634;-35,209;1,656;9,318;4,499;32,539;4,255;1,626;-2,786;0,000;34,200;35,000;9,374;1,743;15,845;14,043;16,041;14,814;-3,165;25,491;0,000;272,240;Inf;280,000;280,000;15,056;2,877;15,929;22,600
7453,000;2,720;0,634;-35,209;1,656;9,318;4,525;32,579;4,276;1,668;-2,795;0,000;34,224;34,941;9,374;1,743;16,008;14,180;16,096;14,885;-3,166;25,488;0,000;272,540;Inf;280,000;280,000;15,186;2,875;15,896;22,632
7453,500;2,720;0,634;-35,209;1,656;9,318;4,525;32,579;4,276;1,668;-2,795;0,000;34,200;34,900;9,374;1,743;15,828;14,426;16,100;14,871;-3,166;25,488;0,000;272,540;Inf;280,000;280,000;15,292;2,872;15,935;22,635
7454,000;2,929;0,785;-33,956;1,716;9,291;4,525;32,579;4,276;1,668;-2,795;0,000;34,200;34,900;9,418;1,506;16,054;14,417;16,219;14,883;-3,166;25,488;0,000;271,740;Inf;280,000;280,000;15,306;2,870;15,997;22,624
7454,500;2,929;0,785;-33,956;1,716;9,291;4,525;32,579;4,276;1,668;-2,795;0,000;34,200;34,900;9,418;1,506;16,088;14,243;16,134;14,815;-3,166;25,488;0,000;271,740;Inf;280,000;280,000;15,393;2,871;16,008;22,629
7455,000;2,929;0,785;-33,956;1,716;9,291;4,525;32,579;4,276;1,668;-2,795;0,000;34,200;34,900;9,418;1,506;15,592;13,947;15,810;14,616;-3,166;25,488;0,000;271,840;Inf;280,000;280,000;15,320;2,871;15,999;22,581
7455,500;2,929;0,785;-33,956;1,716;9,291;4,525;32,579;4,276;1,668;-2,795;0,000;34,200;34,900;9,418;1,506;15,751;14,205;15,985;14,852;-3,166;25,488;0,000;271,840;Inf;280,000;280,000;14,991;2,872;15,989;22,601
7456,000;2,929;0,785;-33,956;1,716;9,291;4,524;32,576;4,277;1,693;-2,786;0,000;34,225;34,942;9,418;1,506;15,998;14,594;16,230;15,044;-3,160;25,493;0,000;271,740;Inf;280,000;280,000;15,198;2,873;16,017;22,500
7456,500;2,929;0,785;-33,956;1,716;9,291;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,418;1,506;16,129;14,408;16,215;14,796;-3,160;25,493;0,000;271,740;Inf;280,000;280,000;15,466;2,874;16,017;22,479
7457,000;3,165;0,744;-35,209;1,713;9,373;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,349;1,662;15,756;14,027;15,575;14,329;-3,160;25,493;0,000;271,740;Inf;280,000;280,000;15,387;2,875;16,057;22,440
7457,500;3,165;0,744;-35,209;1,713;9,373;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,349;1,662;15,214;14,058;15,508;14,596;-3,160;25,493;0,000;271,740;Inf;280,000;280,000;14,922;2,880;16,012;22,462
7458,000;3,165;0,744;-35,209;1,713;9,373;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,349;1,662;15,622;14,169;15,869;14,730;-3,160;25,493;0,000;271,240;Inf;280,000;280,000;14,844;2,885;15,985;22,482
7458,500;3,165;0,744;-35,209;1,713;9,373;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,349;1,662;15,967;14,406;16,106;15,016;-3,160;25,493;0,000;271,240;Inf;280,000;280,000;15,097;2,889;15,977;22,497
7459,000;3,165;0,744;-35,209;1,713;9,373;4,524;32,576;4,277;1,693;-2,786;0,000;34,200;34,900;9,349;1,662;16,133;14,432;16,318;15,017;-3,160;25,493;0,000;271,240;Inf;280,000;280,000;15,374;2,894;15,994;22,526
7459,500;3,165;0,744;-35,209;1,713;9,373;4,517;32,560;4,273;1,698;-2,778;0,000;34,248;34,957;9,349;1,662;16,073;14,269;16,291;14,964;-3,159;25,496;0,000;271,240;Inf;280,000;280,000;15,475;2,898;16,002;22,562
7460,000;3,165;0,744;-35,209;1,713;9,373;4,517;32,560;4,273;1,698;-2,778;0,000;34,200;35,000;9,349;1,662;16,041;14,180;16,262;14,873;-3,159;25,496;0,000;272,140;Inf;280,000;280,000;15,399;2,903;15,976;22,577
7460,500;1,988;0,560;-34,066;1,708;9,349;4,517;32,560;4,273;1,698;-2,778;0,000;34,200;35,000;9,417;1,568;15,998;14,395;16,356;15,093;-3,159;25,496;0,000;272,140;Inf;280,000;280,000;15,339;2,907;15,952;22,633
7461,000;1,988;0,560;-34,066;1,708;9,349;4,517;32,560;4,273;1,698;-2,778;0,000;34,200;35,000;9,417;1,568;16,124;14,700;16,413;15,180;-3,159;25,496;0,000;271,740;Inf;280,000;280,000;15,461;2,892;15,985;22,651
7461,500;1,988;0,560;-34,066;1,708;9,349;4,517;32,560;4,273;1,698;-2,778;0,000;34,200;35,000;9,417;1,568;16,329;14,671;16,524;15,255;-3,159;25,496;0,000;271,740;Inf;280,000;280,000;15,604;2,877;16,041;22,657
7462,000;1,988;0,560;-34,066;1,708;9,349;4,517;32,560;4,273;1,698;-2,778;0,000;34,200;35,000;9,417;1,568;16,344;14,464;16,546;15,166;-3,159;25,496;0,000;271,640;Inf;280,000;280,000;15,695;2,862;16,046;22,634
7462,500;1,988;0,560;-34,066;1,708;9,349;4,508;32,554;4,252;1,730;-2,785;0,000;34,234;34,990;9,417;1,568;16,229;14,204;16,424;15,021;-3,168;25,499;0,000;271,640;Inf;280,000;280,000;15,630;2,848;16,001;22,687
7463,000;1,988;0,560;-34,066;1,708;9,349;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,417;1,568;16,405;14,486;16,541;15,227;-3,168;25,499;0,000;271,740;Inf;280,000;280,000;15,469;2,834;15,960;22,701
7463,500;3,361;0,776;-35,209;1,629;9,370;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,329;1,634;16,649;14,811;16,716;15,578;-3,168;25,499;0,000;271,740;Inf;280,000;280,000;15,665;2,820;15,989;22,731
7464,000;3,361;0,776;-35,209;1,629;9,370;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,329;1,634;16,685;14,838;16,780;15,584;-3,168;25,499;0,000;271,840;Inf;280,000;280,000;15,938;2,829;16,060;22,718
7464,500;3,361;0,776;-35,209;1,629;9,370;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,329;1,634;16,415;14,296;16,214;14,916;-3,168;25,499;0,000;271,840;Inf;280,000;280,000;15,972;2,838;16,108;22,673
7465,000;3,361;0,776;-35,209;1,629;9,370;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,329;1,634;16,149;14,156;16,306;14,894;-3,168;25,499;0,000;271,640;Inf;280,000;280,000;15,460;2,846;16,006;22,648
7465,500;3,361;0,776;-35,209;1,629;9,370;4,508;32,554;4,252;1,730;-2,785;0,000;34,200;35,000;9,329;1,634;16,175;14,072;16,349;14,902;-3,168;25,499;0,000;271,640;Inf;280,000;280,000;15,376;2,855;15,990;22,610
7466,000;3,361;0,776;-35,209;1,629;9,370;4,497;32,608;4,280;1,626;-2,792;0,000;34,237;34,998;9,329;1,634;16,451;14,690;16,613;15,275;-3,175;25,500;0,000;272,040;Inf;280,000;280,000;15,374;2,863;16,030;22,577
7466,500;3,361;0,776;-35,209;1,629;9,370;4,497;32,608;4,280;1,626;-2,792;0,000;34,200;35,000;9,329;1,634;16,555;14,484;16,625;15,209;-3,175;25,500;0,000;272,040;Inf;280,000;280,000;15,757;2,871;16,106;22,556
7467,000;3,357;0,767;-35,209;1,616;9,375;4,497;32,608;4,280;1,626;-2,792;0,000;34,200;35,000;9,338;1,628;16,464;14,342;16,514;15,062;-3,175;25,500;0,000;271,940;Inf;280,000;280,000;15,718;2,879;16,112;22,568
7467,500;3,357;0,767;-35,209;1,616;9,375;4,497;32,608;4,280;1,626;-2,792;0,000;34,200;35,000;9,338;1,628;16,390;14,141;15,817;14,569;-3,175;25,500;0,000;271,940;Inf;280,000;280,000;15,595;2,887;16,085;22,601
7468,000;3,357;0,767;-35,209;1,616;9,375;4,497;32,608;4,280;1,626;-2,792;0,000;34,200;35,000;9,338;1,628;15,660;14,365;15,789;14,868;-3,175;25,500;0,000;271,940;Inf;280,000;280,000;15,230;2,895;16,080;22,622
7468,500;3,357;0,767;-35,209;1,616;9,375;4,497;32,608;4,280;1,626;-2,792;0,000;34,200;35,000;9,338;1,628;16,077;14,552;16,254;15,074;-3,175;25,500;0,000;271,940;Inf;280,000;280,000;15,171;2,902;16,043;22,608
7469,000;3,357;0,767;-35,209;1,616;9,375;4,507;32,597;4,271;1,622;-2,796;0,000;34,246;34,977;9,338;1,628;16,395;14,413;16,220;14,905;-3,186;25,503;0,000;271,940;Inf;280,000;280,000;15,489;2,910;16,085;22,632
7469,500;3,357;0,767;-35,209;1,616;9,375;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,338;1,628;16,115;14,558;16,239;15,217;-3,186;25,503;0,000;271,940;Inf;280,000;280,000;15,483;2,917;16,074;22,624
7470,000;2,711;0,658;-34,825;1,727;9,336;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,371;1,492;16,321;14,258;16,435;15,076;-3,186;25,503;0,000;272,140;Inf;280,000;280,000;15,532;2,924;16,074;22,674
7470,500;2,711;0,658;-34,825;1,727;9,336;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,371;1,492;16,183;14,264;16,243;14,874;-3,186;25,503;0,000;272,140;Inf;280,000;280,000;15,522;2,921;16,043;22,702
7471,000;2,711;0,658;-34,825;1,727;9,336;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,371;1,492;16,093;14,412;16,274;14,976;-3,186;25,503;0,000;272,240;Inf;280,000;280,000;15,391;2,917;16,037;22,740
7471,500;2,711;0,658;-34,825;1,727;9,336;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,371;1,492;16,386;14,482;16,468;15,231;-3,186;25,503;0,000;272,240;Inf;280,000;280,000;15,439;2,914;16,066;22,713
7472,000;2,711;0,658;-34,825;1,727;9,336;4,507;32,597;4,271;1,622;-2,796;0,000;34,200;35,000;9,371;1,492;16,416;14,534;16,347;15,120;-3,186;25,503;0,000;272,440;Inf;280,000;280,000;15,642;2,911;16,161;22,808
7472,500;2,711;0,658;-34,825;1,727;9,336;4,504;32,570;4,271;1,645;-2,791;0,000;34,257;34,999;9,371;1,492;15,925;14,343;15,834;14,733;-3,188;25,510;0,000;272,440;Inf;280,000;280,000;15,604;2,907;16,143;22,796
7473,000;2,711;0,658;-34,825;1,727;9,336;4,504;32,570;4,271;1,645;-2,791;0,000;34,300;35,000;9,371;1,492;15,791;14,206;15,871;14,422;-3,188;25,510;0,000;272,440;Inf;280,000;280,000;15,209;2,904;16,148;22,755
7473,500;3,029;0,797;-33,769;1,713;9,308;4,504;32,570;4,271;1,645;-2,791;0,000;34,300;35,000;9,413;1,582;15,965;14,507;16,132;15,128;-3,188;25,510;0,000;272,440;Inf;280,000;280,000;15,072;2,901;16,102;22,778
7474,000;3,029;0,797;-33,769;1,713;9,308;4,504;32,570;4,271;1,645;-2,791;0,000;34,300;35,000;9,413;1,582;16,129;14,447;16,312;15,096;-3,188;25,510;0,000;272,540;Inf;280,000;280,000;15,433;2,903;16,071;22,772
7474,500;3,029;0,797;-33,769;1,713;9,308;4,504;32,570;4,271;1,645;-2,791;0,000;34,300;35,000;9,413;1,582;16,126;14,293;16,249;14,937;-3,188;25,510;0,000;272,540;Inf;280,000;280,000;15,496;2,905;16,039;22,778
7475,000;3,029;0,797;-33,769;1,713;9,308;4,504;32,570;4,271;1,645;-2,791;0,000;34,300;35,000;9,413;1,582;16,130;14,274;16,327;14,883;-3,188;25,510;0,000;272,540;Inf;280,000;280,000;15,401;2,907;15,995;22,796
7475,500;3,029;0,797;-33,769;1,713;9,308;4,512;32,607;4,263;1,697;-2,792;0,000;34,255;35,030;9,413;1,582;16,150;14,449;16,329;15,035;-3,187;25,512;0,000;272,540;Inf;280,000;280,000;15,403;2,909;15,992;22,785
7476,000;3,029;0,797;-33,769;1,713;9,308;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,413;1,582;16,485;14,580;16,525;15,291;-3,187;25,512;0,000;272,340;Inf;280,000;280,000;15,491;2,911;16,078;22,744
7476,500;2,556;0,612;-35,209;1,678;9,427;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,299;1,624;16,529;14,450;16,523;15,207;-3,187;25,512;0,000;272,340;Inf;280,000;280,000;15,720;2,913;16,083;22,708
7477,000;2,556;0,612;-35,209;1,678;9,427;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,299;1,624;16,238;14,053;16,259;14,725;-3,187;25,512;0,000;271,940;Inf;280,000;280,000;15,677;2,907;16,052;22,688
7477,500;2,556;0,612;-35,209;1,678;9,427;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,299;1,624;15,920;14,179;16,030;14,756;-3,187;25,512;0,000;271,940;Inf;280,000;280,000;15,319;2,901;16,019;22,641
7478,000;2,556;0,612;-35,209;1,678;9,427;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,299;1,624;16,155;14,506;16,311;15,007;-3,187;25,512;0,000;271,540;Inf;280,000;280,000;15,221;2,896;16,023;22,604
7478,500;2,556;0,612;-35,209;1,678;9,427;4,512;32,607;4,263;1,697;-2,792;0,000;34,300;35,000;9,299;1,624;16,341;14,450;16,412;15,084;-3,187;25,512;0,000;271,540;Inf;280,000;280,000;15,495;2,890;16,028;22,605
7479,000;2,556;0,612;-35,209;1,678;9,427;4,528;32,609;4,266;1,742;-2,787;0,000;34,267;34,996;9,299;1,624;16,326;14,518;16,447;15,123;-3,174;25,523;0,000;272,040;Inf;280,000;280,000;15,572;2,885;16,082;22,596
7479,500;2,556;0,612;-35,209;1,678;9,427;4,528;32,609;4,266;1,742;-2,787;0,000;34,300;35,000;9,299;1,624;16,349;14,231;16,459;15,050;-3,174;25,523;0,000;272,040;Inf;280,000;280,000;15,603;2,879;16,038;22,564
7480,000;3,184;0,735;-35,209;1,703;9,389;4,528;32,609;4,266;1,742;-2,787;0,000;34,300;35,000;9,363;1,605;16,264;14,110;16,180;14,764;-3,174;25,523;0,000;271,240;Inf;280,000;280,000;15,522;2,874;16,037;22,619
7480,500;3,184;0,735;-35,209;1,703;9,389;4,528;32,609;4,266;1,742;-2,787;0,000;34,300;35,000;9,363;1,605;16,145;14,502;16,233;15,125;-3,174;25,523;0,000;271,240;Inf;280,000;280,000;15,330;2,879;16,093;22,634
7481,000;3,184;0,735;-35,209;1,703;9,389;4,528;32,609;4,266;1,742;-2,787;0,000;34,300;35,000;9,363;1,605;16,330;14,432;16,258;15,049;-3,174;25,523;0,000;270,940;Inf;280,000;280,000;15,501;2,884;16,123;22,615
7481,500;3,184;0,735;-35,209;1,703;9,389;4,528;32,609;4,266;1,742;-2,787;0,000;34,300;35,000;9,363;1,605;16,207;14,278;16,329;15,034;-3,174;25,523;0,000;270,940;Inf;280,000;280,000;15,517;2,889;16,125;22,649
7482,000;3,184;0,735;-35,209;1,703;9,389;4,536;32,584;4,302;1,752;-2,803;0,000;34,255;35,042;9,363;1,605;15,925;13,996;15,325;14,355;-3,191;25,511;0,000;272,540;Inf;280,000;280,000;15,462;2,894;16,112;22,586
7482,500;3,184;0,735;-35,209;1,703;9,389;4,536;32,584;4,302;1,752;-2,803;0,000;34,300;35,000;9,363;1,605;15,589;14,149;15,554;14,357;-3,191;25,511;0,000;272,540;Inf;280,000;280,000;14,900;2,899;16,100;22,582
7483,000;3,465;0,849;-35,209;1,732;9,309;4,536;32,584;4,302;1,752;-2,803;0,000;34,300;35,000;9,383;1,771;15,668;14,161;15,664;14,610;-3,191;25,511;0,000;272,140;Inf;280,000;280,000;14,912;2,903;16,124;22,579
7483,500;3,465;0,849;-35,209;1,732;9,309;4,536;32,584;4,302;1,752;-2,803;0,000;34,300;35,000;9,383;1,771;15,747;14,179;15,729;14,588;-3,191;25,511;0,000;272,140;Inf;280,000;280,000;15,026;2,912;16,086;22,590
7484,000;3,465;0,849;-35,209;1,732;9,309;4,536;32,584;4,302;1,752;-2,803;0,000;34,300;35,000;9,383;1,771;15,755;14,076;15,933;14,748;-3,191;25,511;0,000;271,740;Inf;280,000;280,000;15,061;2,922;16,028;22,568
7484,500;3,465;0,849;-35,209;1,732;9,309;4,536;32,584;4,302;1,752;-2,803;0,000;34,300;35,000;9,383;1,771;15,614;13,981;15,630;14,318;-3,191;25,511;0,000;271,740;Inf;280,000;280,000;15,128;2,930;15,991;22,573
7485,000;3,465;0,849;-35,209;1,732;9,309;4,513;32,659;4,272;1,765;-2,793;0,000;34,267;35,008;9,383;1,771;15,727;14,067;15,830;14,671;-3,188;25,523;0,000;270,440;Inf;280,000;280,000;14,886;2,939;15,983;22,599
7485,500;3,465;0,849;-35,209;1,732;9,309;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,383;1,771;15,967;14,499;16,154;15,115;-3,188;25,523;0,000;270,440;Inf;280,000;280,000;15,074;2,948;15,961;22,631
7486,000;3,465;0,849;-35,209;1,732;9,309;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,383;1,771;16,063;14,296;16,232;14,948;-3,188;25,523;0,000;271,340;Inf;280,000;280,000;15,434;2,956;15,934;22,593
7486,500;2,555;0,611;-35,209;1,693;9,408;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,334;1,601;16,024;14,109;16,232;14,781;-3,188;25,523;0,000;271,340;Inf;280,000;280,000;15,385;2,965;15,882;22,563
7487,000;2,555;0,611;-35,209;1,693;9,408;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,334;1,601;15,673;13,935;15,706;14,476;-3,188;25,523;0,000;272,040;Inf;280,000;280,000;15,287;2,958;15,861;22,479
7487,500;2,555;0,611;-35,209;1,693;9,408;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,334;1,601;15,999;14,214;16,085;14,925;-3,188;25,523;0,000;272,040;Inf;280,000;280,000;14,948;2,951;15,889;22,470
7488,000;2,555;0,611;-35,209;1,693;9,408;4,513;32,659;4,272;1,765;-2,793;0,000;34,300;35,000;9,334;1,601;16,138;14,366;16,340;14,987;-3,188;25,523;0,000;271,940;Inf;280,000;280,000;15,305;2,945;15,886;22,470
7488,500;2,555;0,611;-35,209;1,693;9,408;4,509;32,593;4,270;1,770;-2,798;0,000;34,277;35,047;9,334;1,601;16,087;14,089;16,252;14,738;-3,178;25,529;0,000;271,940;Inf;280,000;280,000;15,458;2,938;15,900;22,436
7489,000;2,555;0,611;-35,209;1,693;9,408;4,509;32,593;4,270;1,770;-2,798;0,000;34,300;35,000;9,334;1,601;16,047;14,126;16,240;14,720;-3,178;25,529;0,000;272,040;Inf;280,000;280,000;15,291;2,932;15,861;22,442
7489,500;2,746;0,656;-35,209;1,660;9,442;4,509;32,593;4,270;1,770;-2,798;0,000;34,300;35,000;9,283;1,626;16,214;14,297;16,259;14,983;-3,178;25,529;0,000;272,040;Inf;280,000;280,000;15,283;2,926;15,877;22,429
7490,000;2,746;0,656;-35,209;1,660;9,442;4,509;32,593;4,270;1,770;-2,798;0,000;34,300;35,000;9,283;1,626;16,262;14,573;16,457;15,293;-3,178;25,529;0,000;271,940;Inf;280,000;280,000;15,438;2,923;15,900;22,406
7490,500;2,746;0,656;-35,209;1,660;9,442;4,509;32,593;4,270;1,770;-2,798;0,000;34,300;35,000;9,283;1,626;16,208;14,529;16,246;15,057;-3,178;25,529;0,000;271,940;Inf;280,000;280,000;15,646;2,920;15,949;22,422
7491,000;2,746;0,656;-35,209;1,660;9,442;4,509;32,593;4,270;1,770;-2,798;0,000;34,300;35,000;9,283;1,626;16,205;14,331;16,308;14,956;-3,178;25,529;0,000;271,840;Inf;280,000;280,000;15,510;2,917;15,941;22,452
7491,500;2,746;0,656;-35,209;1,660;9,442;4,508;32,611;4,281;1,823;-2,797;0,000;34,282;34,989;9,283;1,626;16,259;14,358;16,302;15,066;-3,183;25,538;0,000;271,840;Inf;280,000;280,000;15,450;2,914;15,937;22,508
7492,000;2,746;0,656;-35,209;1,660;9,442;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,283;1,626;16,380;14,613;16,534;15,406;-3,183;25,538;0,000;271,440;Inf;280,000;280,000;15,496;2,912;15,948;22,572
7492,500;2,746;0,656;-35,209;1,660;9,442;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,283;1,626;16,361;14,622;16,528;15,273;-3,183;25,538;0,000;271,440;Inf;280,000;280,000;15,733;2,909;15,981;22,603
7493,000;2,438;0,531;-35,209;1,620;9,376;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,337;1,627;16,313;14,610;16,504;15,192;-3,183;25,538;0,000;271,840;Inf;280,000;280,000;15,696;2,906;16,016;22,633
7493,500;2,438;0,531;-35,209;1,620;9,376;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,337;1,627;16,257;14,320;16,418;14,853;-3,183;25,538;0,000;271,840;Inf;280,000;280,000;15,655;2,899;16,004;22,632
7494,000;2,438;0,531;-35,209;1,620;9,376;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,337;1,627;16,115;14,309;16,233;14,790;-3,183;25,538;0,000;271,840;Inf;280,000;280,000;15,462;2,891;16,056;22,541
7494,500;2,438;0,531;-35,209;1,620;9,376;4,508;32,611;4,281;1,823;-2,797;0,000;34,300;35,000;9,337;1,627;16,156;14,322;16,230;14,963;-3,183;25,538;0,000;271,840;Inf;280,000;280,000;15,362;2,884;16,083;22,476
7495,000;2,438;0,531;-35,209;1,620;9,376;4,522;32,622;4,265;1,847;-2,813;0,000;34,271;35,035;9,337;1,627;16,184;14,540;16,444;15,236;-3,208;25,536;0,000;272,040;Inf;280,000;280,000;15,418;2,876;16,117;22,542
7495,500;2,438;0,531;-35,209;1,620;9,376;4,522;32,622;4,265;1,847;-2,813;0,000;34,300;35,000;9,337;1,627;16,053;14,319;16,245;14,907;-3,208;25,536;0,000;272,040;Inf;280,000;280,000;15,601;2,869;16,083;22,590
7496,000;2,821;0,774;-34,193;1,734;9,305;4,522;32,622;4,265;1,847;-2,813;0,000;34,300;35,000;9,447;1,700;15,905;14,160;16,101;14,628;-3,208;25,536;0,000;272,040;Inf;280,000;280,000;15,381;2,862;16,045;22,620
7496,500;2,821;0,774;-34,193;1,734;9,305;4,522;32,622;4,265;1,847;-2,813;0,000;34,300;35,000;9,447;1,700;15,975;14,279;16,029;14,799;-3,208;25,536;0,000;272,040;Inf;280,000;280,000;15,199;2,861;16,059;22,637
7497,000;2,821;0,774;-34,193;1,734;9,305;4,522;32,622;4,265;1,847;-2,813;0,000;34,300;35,000;9,447;1,700;16,177;14,509;16,333;15,175;-3,208;25,536;0,000;272,440;Inf;280,000;280,000;15,271;2,861;16,086;22,663
7497,500;2,821;0,774;-34,193;1,734;9,305;4,522;32,622;4,265;1,847;-2,813;0,000;34,300;35,000;9,447;1,700;16,078;14,577;16,083;14,973;-3,208;25,536;0,000;272,440;Inf;280,000;280,000;15,548;2,860;16,116;22,669
7498,000;2,821;0,774;-34,193;1,734;9,305;4,481;32,621;4,292;1,869;-2,807;0,000;34,280;34,988;9,447;1,700;15,969;14,285;16,181;14,782;-3,207;25,539;0,000;272,340;Inf;280,000;280,000;15,428;2,859;16,102;22,659
7498,500;2,821;0,774;-34,193;1,734;9,305;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,447;1,700;15,752;13,893;15,702;14,367;-3,207;25,539;0,000;272,340;Inf;280,000;280,000;15,304;2,859;16,031;22,682
7499,000;2,821;0,774;-34,193;1,734;9,305;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,447;1,700;15,844;14,210;16,001;14,866;-3,207;25,539;0,000;271,740;Inf;280,000;280,000;14,928;2,858;16,035;22,730
7499,500;3,107;0,721;-35,209;1,700;9,440;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,174;1,725;16,060;14,600;16,303;15,112;-3,207;25,539;0,000;271,740;Inf;280,000;280,000;15,230;2,858;16,043;22,776
7500,000;3,107;0,721;-35,209;1,700;9,440;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,174;1,725;16,079;14,419;16,229;14,866;-3,207;25,539;0,000;271,940;Inf;280,000;280,000;15,519;2,862;16,036;22,798
7500,500;3,107;0,721;-35,209;1,700;9,440;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,174;1,725;15,891;14,101;15,939;14,572;-3,207;25,539;0,000;271,940;Inf;280,000;280,000;15,398;2,866;16,051;22,824
7501,000;3,107;0,721;-35,209;1,700;9,440;4,481;32,621;4,292;1,869;-2,807;0,000;34,300;35,000;9,174;1,725;15,982;14,186;16,025;14,721;-3,207;25,539;0,000;271,840;Inf;280,000;280,000;15,126;2,870;16,033;22,854
7501,500;3,107;0,721;-35,209;1,700;9,440;4,511;32,649;4,273;1,881;-2,801;0,000;34,284;35,035;9,174;1,725;16,137;14,268;16,144;14,968;-3,203;25,529;0,000;271,840;Inf;280,000;280,000;15,229;2,874;16,062;22,878
7502,000;3,107;0,721;-35,209;1,700;9,440;4,511;32,649;4,273;1,881;-2,801;0,000;34,300;35,000;9,174;1,725;16,174;14,554;16,245;15,088;-3,203;25,529;0,000;271,640;Inf;280,000;280,000;15,379;2,877;16,088;22,850
7502,500;2,712;0,635;-35,209;1,713;9,361;4,511;32,649;4,273;1,881;-2,801;0,000;34,300;35,000;9,282;1,667;15,786;14,275;15,689;14,449;-3,203;25,529;0,000;271,640;Inf;280,000;280,000;15,515;2,881;16,094;22,828
7503,000;2,712;0,635;-35,209;1,713;9,361;4,511;32,649;4,273;1,881;-2,801;0,000;34,300;35,000;9,282;1,667;15,576;14,182;15,612;14,668;-3,203;25,529;0,000;271,840;Inf;280,000;280,000;15,050;2,878;16,099;22,768
7503,500;2,712;0,635;-35,209;1,713;9,361;4,511;32,649;4,273;1,881;-2,801;0,000;34,300;35,000;9,282;1,667;15,895;14,389;16,005;14,971;-3,203;25,529;0,000;271,840;Inf;280,000;280,000;15,010;2,876;16,076;22,796
7504,000;2,712;0,635;-35,209;1,713;9,361;4,511;32,649;4,273;1,881;-2,801;0,000;34,300;35,000;9,282;1,667;16,053;14,558;16,102;14,952;-3,203;25,529;0,000;271,440;Inf;280,000;280,000;15,315;2,873;16,071;22,781
7504,500;2,712;0,635;-35,209;1,713;9,361;4,510;32,630;4,255;1,874;-2,805;0,000;34,285;35,003;9,282;1,667;16,156;14,423;16,088;14,797;-3,211;25,534;0,000;271,440;Inf;280,000;280,000;15,416;2,870;16,077;22,750
7505,000;2,712;0,635;-35,209;1,713;9,361;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,282;1,667;16,074;14,225;15,946;14,759;-3,211;25,534;0,000;271,540;Inf;280,000;280,000;15,366;2,868;16,066;22,697
7505,500;2,712;0,635;-35,209;1,713;9,361;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,282;1,667;16,053;14,240;15,976;14,891;-3,211;25,534;0,000;271,540;Inf;280,000;280,000;15,251;2,865;16,061;22,670
7506,000;2,347;0,646;-33,953;1,740;9,299;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,390;1,521;16,141;14,517;16,128;14,901;-3,211;25,534;0,000;271,540;Inf;280,000;280,000;15,290;2,863;16,060;22,659
7506,500;2,347;0,646;-33,953;1,740;9,299;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,390;1,521;16,247;14,324;16,178;14,869;-3,211;25,534;0,000;271,540;Inf;280,000;280,000;15,422;2,854;16,058;22,633
7507,000;2,347;0,646;-33,953;1,740;9,299;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,390;1,521;16,205;14,252;16,181;15,023;-3,211;25,534;0,000;272,140;Inf;280,000;280,000;15,405;2,846;16,047;22,605
7507,500;2,347;0,646;-33,953;1,740;9,299;4,510;32,630;4,255;1,874;-2,805;0,000;34,300;35,000;9,390;1,521;16,324;14,156;16,213;14,918;-3,211;25,534;0,000;272,140;Inf;280,000;280,000;15,415;2,838;16,011;22,590
7508,000;2,347;0,646;-33,953;1,740;9,299;4,514;32,613;4,270;1,894;-2,815;0,000;34,288;34,997;9,390;1,521;16,264;14,526;16,383;15,119;-3,210;25,532;0,000;271,740;Inf;280,000;280,000;15,403;2,830;16,009;22,575
7508,500;2,347;0,646;-33,953;1,740;9,299;4,514;32,613;4,270;1,894;-2,815;0,000;34,300;35,000;9,390;1,521;16,303;14,614;16,378;15,177;-3,210;25,532;0,000;271,740;Inf;280,000;280,000;15,573;2,822;16,023;22,580
7509,000;2,548;0,708;-33,922;1,679;9,280;4,514;32,613;4,270;1,894;-2,815;0,000;34,300;35,000;9,439;1,574;16,564;14,492;16,391;15,170;-3,210;25,532;0,000;271,640;Inf;280,000;280,000;15,618;2,814;16,052;22,576
7509,500;2,548;0,708;-33,922;1,679;9,280;4,514;32,613;4,270;1,894;-2,815;0,000;34,300;35,000;9,439;1,574;16,332;14,381;16,288;15,120;-3,210;25,532;0,000;271,640;Inf;280,000;280,000;15,655;2,810;16,077;22,563
7510,000;2,548;0,708;-33,922;1,679;9,280;4,514;32,613;4,270;1,894;-2,815;0,000;34,300;35,000;9,439;1,574;16,138;14,491;16,135;14,891;-3,210;25,532;0,000;272,340;Inf;280,000;280,000;15,530;2,805;16,103;22,543
7510,500;2,548;0,708;-33,922;1,679;9,280;4,514;32,613;4,270;1,894;-2,815;0,000;34,300;35,000;9,439;1,574;16,201;14,479;16,204;14,916;-3,210;25,532;0,000;272,340;Inf;280,000;280,000;15,414;2,801;16,109;22,550
7511,000;2,548;0,708;-33,922;1,679;9,280;4,546;32,630;4,280;1,939;-2,818;0,000;34,292;35,033;9,439;1,574;16,241;14,295;15,993;14,816;-3,218;25,527;0,000;272,140;Inf;280,000;280,000;15,450;2,797;16,160;22,538
7511,500;2,548;0,708;-33,922;1,679;9,280;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,439;1,574;15,977;14,271;16,029;14,880;-3,218;25,527;0,000;272,140;Inf;280,000;280,000;15,336;2,793;16,180;22,537
7512,000;2,929;0,741;-34,170;1,672;9,415;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,469;1,632;16,039;14,261;16,096;14,901;-3,218;25,527;0,000;271,940;Inf;280,000;280,000;15,289;2,789;16,143;22,527
7512,500;2,929;0,741;-34,170;1,672;9,415;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,469;1,632;15,845;14,256;15,910;14,649;-3,218;25,527;0,000;271,940;Inf;280,000;280,000;15,324;2,791;16,147;22,556
7513,000;2,929;0,741;-34,170;1,672;9,415;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,469;1,632;15,871;14,422;15,871;14,920;-3,218;25,527;0,000;272,040;Inf;280,000;280,000;15,165;2,793;16,127;22,548
7513,500;2,929;0,741;-34,170;1,672;9,415;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,469;1,632;16,205;14,280;15,893;14,764;-3,218;25,527;0,000;272,040;Inf;280,000;280,000;15,271;2,796;16,166;22,580
7514,000;2,929;0,741;-34,170;1,672;9,415;4,546;32,630;4,280;1,939;-2,818;0,000;34,300;35,000;9,469;1,632;15,887;14,182;15,715;14,605;-3,218;25,527;0,000;272,640;Inf;280,000;280,000;15,286;2,798;16,152;22,628
7514,500;2,929;0,741;-34,170;1,672;9,415;4,517;32,660;4,280;1,965;-2,822;0,000;34,296;35,061;9,469;1,632;15,813;14,232;15,868;14,631;-3,215;25,536;0,000;272,640;Inf;280,000;280,000;15,097;2,800;16,108;22,620
7515,000;2,929;0,741;-34,170;1,672;9,415;4,517;32,660;4,280;1,965;-2,822;0,000;34,300;35,100;9,469;1,632;15,832;14,286;15,859;14,848;-3,215;25,536;0,000;271,940;Inf;280,000;280,000;15,136;2,802;16,116;22,574
