t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7515,500;3,283;0,877;-34,090;1,729;9,231;4,517;32,660;4,280;1,965;-2,822;0,000;34,300;35,100;9,446;1,590;16,149;14,474;16,166;15,082;-3,215;25,536;0,000;271,940;Inf;280,000;280,000;15,206;2,804;16,097;22,524
7516,000;3,283;0,877;-34,090;1,729;9,231;4,517;32,660;4,280;1,965;-2,822;0,000;34,300;35,100;9,446;1,590;16,150;14,366;16,275;15,063;-3,215;25,536;0,000;271,640;Inf;280,000;280,000;15,468;2,812;16,087;22,531
7516,500;3,283;0,877;-34,090;1,729;9,231;4,517;32,660;4,280;1,965;-2,822;0,000;34,300;35,100;9,446;1,590;16,120;14,111;16,144;14,775;-3,215;25,536;0,000;271,640;Inf;280,000;280,000;15,463;2,820;16,040;22,545
7517,000;3,283;0,877;-34,090;1,729;9,231;4,517;32,660;4,280;1,965;-2,822;0,000;34,300;35,100;9,446;1,590;16,029;14,332;16,105;14,786;-3,215;25,536;0,000;271,640;Inf;280,000;280,000;15,288;2,827;16,022;22,580
7517,500;3,283;0,877;-34,090;1,729;9,231;4,536;32,660;4,272;1,986;-2,823;0,000;34,304;34,999;9,446;1,590;16,270;14,516;16,323;15,200;-3,215;25,532;0,000;271,640;Inf;280,000;280,000;15,313;2,835;16,085;22,551
7518,000;3,283;0,877;-34,090;1,729;9,231;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,446;1,590;16,430;14,538;16,347;15,198;-3,215;25,532;0,000;271,840;Inf;280,000;280,000;15,577;2,842;16,101;22,520
7518,500;2,406;0,661;-33,429;1,714;9,277;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,616;1,620;16,151;14,164;16,098;14,870;-3,215;25,532;0,000;271,840;Inf;280,000;280,000;15,628;2,849;16,147;22,506
7519,000;2,406;0,661;-33,429;1,714;9,277;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,616;1,620;15,967;14,007;15,343;14,379;-3,215;25,532;0,000;272,040;Inf;280,000;280,000;15,321;2,842;16,119;22,505
7519,500;2,406;0,661;-33,429;1,714;9,277;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,616;1,620;15,685;14,367;15,749;14,831;-3,215;25,532;0,000;272,040;Inf;280,000;280,000;14,924;2,835;16,049;22,727
7520,000;2,406;0,661;-33,429;1,714;9,277;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,616;1,620;16,232;14,443;16,144;15,095;-3,215;25,532;0,000;271,640;Inf;280,000;280,000;15,158;2,828;16,057;22,712
7520,500;2,406;0,661;-33,429;1,714;9,277;4,536;32,660;4,272;1,986;-2,823;0,000;34,300;35,000;9,616;1,620;16,323;14,496;16,353;15,238;-3,215;25,532;0,000;271,640;Inf;280,000;280,000;15,478;2,821;16,063;22,723
7521,000;2,406;0,661;-33,429;1,714;9,277;4,515;32,639;4,269;1,987;-2,828;0,000;34,314;35,150;9,616;1,620;16,257;14,469;16,319;15,093;-3,210;25,532;0,000;271,940;Inf;280,000;280,000;15,602;2,814;16,055;22,714
7521,500;2,406;0,661;-33,429;1,714;9,277;4,515;32,639;4,269;1,987;-2,828;0,000;34,300;35,100;9,616;1,620;16,115;14,375;16,159;14,892;-3,210;25,532;0,000;271,940;Inf;280,000;280,000;15,534;2,808;16,046;22,651
7522,000;2,359;0,609;-33,906;1,742;9,283;4,515;32,639;4,269;1,987;-2,828;0,000;34,300;35,100;9,463;1,434;16,318;14,433;16,318;15,138;-3,210;25,532;0,000;271,840;Inf;280,000;280,000;15,385;2,801;16,046;22,659
7522,500;2,359;0,609;-33,906;1,742;9,283;4,515;32,639;4,269;1,987;-2,828;0,000;34,300;35,100;9,463;1,434;16,427;14,451;16,072;15,001;-3,210;25,532;0,000;271,840;Inf;280,000;280,000;15,552;2,794;16,079;22,703
7523,000;2,359;0,609;-33,906;1,742;9,283;4,515;32,639;4,269;1,987;-2,828;0,000;34,300;35,100;9,463;1,434;16,047;14,590;16,106;15,046;-3,210;25,532;0,000;271,440;Inf;280,000;280,000;15,488;2,787;16,125;22,789
7523,500;2,359;0,609;-33,906;1,742;9,283;4,515;32,639;4,269;1,987;-2,828;0,000;34,300;35,100;9,463;1,434;16,240;14,545;16,307;14,977;-3,210;25,532;0,000;271,440;Inf;280,000;280,000;15,447;2,780;16,157;22,759
7524,000;2,359;0,609;-33,906;1,742;9,283;4,514;32,633;4,264;2,022;-2,822;0,000;34,306;35,085;9,463;1,434;15,864;14,129;15,799;14,519;-3,220;25,533;0,000;271,840;Inf;280,000;280,000;15,517;2,773;16,141;22,676
7524,500;2,359;0,609;-33,906;1,742;9,283;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,463;1,434;15,696;14,327;15,843;14,884;-3,220;25,533;0,000;271,840;Inf;280,000;280,000;15,078;2,766;16,149;22,591
7525,000;3,158;0,717;-35,209;1,694;9,370;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,340;1,655;16,022;14,570;16,178;15,064;-3,220;25,533;0,000;271,540;Inf;280,000;280,000;15,187;2,759;16,105;22,657
7525,500;3,158;0,717;-35,209;1,694;9,370;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,340;1,655;16,004;14,393;16,035;14,836;-3,220;25,533;0,000;271,540;Inf;280,000;280,000;15,458;2,766;16,114;22,684
7526,000;3,158;0,717;-35,209;1,694;9,370;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,340;1,655;16,076;14,252;16,091;14,679;-3,220;25,533;0,000;271,940;Inf;280,000;280,000;15,317;2,772;16,096;22,715
7526,500;3,158;0,717;-35,209;1,694;9,370;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,340;1,655;15,935;14,119;15,890;14,714;-3,220;25,533;0,000;271,940;Inf;280,000;280,000;15,275;2,779;16,100;22,718
7527,000;3,158;0,717;-35,209;1,694;9,370;4,514;32,633;4,264;2,022;-2,822;0,000;34,300;35,100;9,340;1,655;15,958;14,414;16,079;14,884;-3,220;25,533;0,000;271,940;Inf;280,000;280,000;15,164;2,785;16,118;22,778
7527,500;3,158;0,717;-35,209;1,694;9,370;4,496;32,657;4,267;2,026;-2,806;0,000;34,321;35,043;9,340;1,655;15,839;14,367;15,863;14,614;-3,229;25,523;0,000;271,940;Inf;280,000;280,000;15,334;2,791;16,111;22,799
7528,000;3,158;0,717;-35,209;1,694;9,370;4,496;32,657;4,267;2,026;-2,806;0,000;34,300;35,000;9,340;1,655;15,715;14,044;15,806;14,624;-3,229;25,523;0,000;271,940;Inf;280,000;280,000;15,171;2,797;16,100;22,794
7528,500;2,832;0,690;-35,117;1,707;9,386;4,496;32,657;4,267;2,026;-2,806;0,000;34,300;35,000;9,356;1,561;15,958;14,012;15,731;14,596;-3,229;25,523;0,000;271,940;Inf;280,000;280,000;15,047;2,803;16,041;22,809
7529,000;2,832;0,690;-35,117;1,707;9,386;4,496;32,657;4,267;2,026;-2,806;0,000;34,300;35,000;9,356;1,561;15,781;14,279;15,951;14,778;-3,229;25,523;0,000;271,740;Inf;280,000;280,000;15,074;2,803;16,003;22,808
7529,500;2,832;0,690;-35,117;1,707;9,386;4,496;32,657;4,267;2,026;-2,806;0,000;34,300;35,000;9,356;1,561;16,019;14,361;16,092;14,837;-3,229;25,523;0,000;271,740;Inf;280,000;280,000;15,197;2,804;15,998;22,787
7530,000;2,832;0,690;-35,117;1,707;9,386;4,496;32,657;4,267;2,026;-2,806;0,000;34,300;35,000;9,356;1,561;16,198;14,251;16,092;14,845;-3,229;25,523;0,000;271,840;Inf;280,000;280,000;15,327;2,804;16,008;22,798
7530,500;2,832;0,690;-35,117;1,707;9,386;4,543;32,647;4,278;2,035;-2,822;0,000;34,327;35,041;9,356;1,561;16,075;14,225;15,988;14,734;-3,226;25,533;0,000;271,840;Inf;280,000;280,000;15,346;2,805;15,998;22,837
7531,000;2,832;0,690;-35,117;1,707;9,386;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,356;1,561;16,052;14,346;16,135;14,906;-3,226;25,533;0,000;271,740;Inf;280,000;280,000;15,255;2,805;15,962;22,852
7531,500;2,882;0,685;-35,209;1,648;9,356;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,301;1,791;16,228;14,152;16,155;14,699;-3,226;25,533;0,000;271,740;Inf;280,000;280,000;15,360;2,806;15,945;22,872
7532,000;2,882;0,685;-35,209;1,648;9,356;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,301;1,791;16,035;14,372;16,146;15,049;-3,226;25,533;0,000;271,540;Inf;280,000;280,000;15,309;2,807;15,966;22,888
7532,500;2,882;0,685;-35,209;1,648;9,356;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,301;1,791;16,159;14,653;16,314;15,106;-3,226;25,533;0,000;271,540;Inf;280,000;280,000;15,400;2,808;16,012;22,877
7533,000;2,882;0,685;-35,209;1,648;9,356;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,301;1,791;16,048;14,468;16,045;14,688;-3,226;25,533;0,000;271,440;Inf;280,000;280,000;15,558;2,809;16,075;22,908
7533,500;2,882;0,685;-35,209;1,648;9,356;4,543;32,647;4,278;2,035;-2,822;0,000;34,300;35,000;9,301;1,791;15,628;14,157;15,562;14,590;-3,226;25,533;0,000;271,440;Inf;280,000;280,000;15,312;2,810;16,103;22,898
7534,000;2,882;0,685;-35,209;1,648;9,356;4,558;32,657;4,276;2,077;-2,826;0,000;34,323;35,043;9,301;1,791;15,967;14,023;15,736;14,507;-3,228;25,529;0,000;271,740;Inf;280,000;280,000;14,984;2,812;15,982;22,930
7534,500;2,882;0,685;-35,209;1,648;9,356;4,558;32,657;4,276;2,077;-2,826;0,000;34,300;35,000;9,301;1,791;15,739;13,996;15,841;14,682;-3,228;25,529;0,000;271,740;Inf;280,000;280,000;15,058;2,813;15,956;22,953
7535,000;3,140;0,819;-34,812;1,665;9,354;4,558;32,657;4,276;2,077;-2,826;0,000;34,300;35,000;9,453;1,773;15,983;14,406;16,139;15,024;-3,228;25,529;0,000;271,640;Inf;280,000;280,000;15,065;2,814;15,983;22,949
7535,500;3,140;0,819;-34,812;1,665;9,354;4,558;32,657;4,276;2,077;-2,826;0,000;34,300;35,000;9,453;1,773;16,384;14,345;16,168;14,876;-3,228;25,529;0,000;271,640;Inf;280,000;280,000;15,388;2,819;16,014;22,959
7536,000;3,140;0,819;-34,812;1,665;9,354;4,558;32,657;4,276;2,077;-2,826;0,000;34,300;35,000;9,453;1,773;16,008;14,069;15,873;14,516;-3,228;25,529;0,000;272,040;Inf;280,000;280,000;15,443;2,825;16,066;22,982
7536,500;3,140;0,819;-34,812;1,665;9,354;4,558;32,657;4,276;2,077;-2,826;0,000;34,300;35,000;9,453;1,773;15,664;13,879;15,700;14,431;-3,228;25,529;0,000;272,040;Inf;280,000;280,000;15,117;2,830;16,065;23,003
7537,000;3,140;0,819;-34,812;1,665;9,354;4,540;32,687;4,279;2,097;-2,827;0,000;34,335;35,086;9,453;1,773;15,739;13,896;15,763;14,565;-3,228;25,536;0,000;271,940;Inf;280,000;280,000;14,918;2,835;16,028;23,020
7537,500;3,140;0,819;-34,812;1,665;9,354;4,540;32,687;4,279;2,097;-2,827;0,000;34,300;35,100;9,453;1,773;15,824;14,350;15,888;14,763;-3,228;25,536;0,000;271,940;Inf;280,000;280,000;14,991;2,840;16,022;23,038
7538,000;3,616;0,862;-35,209;1,670;9,389;4,540;32,687;4,279;2,097;-2,827;0,000;34,300;35,100;9,227;1,673;16,145;14,492;16,165;15,025;-3,228;25,536;0,000;271,240;Inf;280,000;280,000;15,206;2,845;16,035;23,021
7538,500;3,616;0,862;-35,209;1,670;9,389;4,540;32,687;4,279;2,097;-2,827;0,000;34,300;35,100;9,227;1,673;16,272;14,183;15,791;14,612;-3,228;25,536;0,000;271,240;Inf;280,000;280,000;15,457;2,857;16,071;23,027
7539,000;3,616;0,862;-35,209;1,670;9,389;4,540;32,687;4,279;2,097;-2,827;0,000;34,300;35,100;9,227;1,673;15,841;13,749;15,505;14,031;-3,228;25,536;0,000;271,440;Inf;280,000;280,000;15,215;2,870;16,003;23,018
7539,500;3,616;0,862;-35,209;1,670;9,389;4,540;32,687;4,279;2,097;-2,827;0,000;34,300;35,100;9,227;1,673;15,191;14,062;15,394;14,425;-3,228;25,536;0,000;271,440;Inf;280,000;280,000;14,782;2,882;15,993;22,988
7540,000;3,616;0,862;-35,209;1,670;9,389;4,531;32,719;4,281;2,095;-2,836;0,000;34,338;35,049;9,227;1,673;15,740;14,189;15,799;14,609;-3,235;25,547;0,000;271,640;Inf;280,000;280,000;14,768;2,894;15,970;22,936
7540,500;3,616;0,862;-35,209;1,670;9,389;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,227;1,673;15,983;14,156;15,854;14,737;-3,235;25,547;0,000;271,640;Inf;280,000;280,000;15,084;2,906;15,991;22,877
7541,000;3,616;0,862;-35,209;1,670;9,389;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,227;1,673;15,850;13,920;15,634;14,504;-3,235;25,547;0,000;271,140;Inf;280,000;280,000;15,183;2,918;16,002;22,867
7541,500;3,226;0,756;-35,209;1,640;9,357;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,382;1,878;15,623;13,772;15,142;14,200;-3,235;25,547;0,000;271,140;Inf;280,000;280,000;14,977;2,929;15,931;22,831
7542,000;3,226;0,756;-35,209;1,640;9,357;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,382;1,878;15,454;14,055;15,474;14,507;-3,235;25,547;0,000;271,340;Inf;280,000;280,000;14,684;2,934;15,896;22,819
7542,500;3,226;0,756;-35,209;1,640;9,357;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,382;1,878;15,846;14,080;15,786;14,719;-3,235;25,547;0,000;271,340;Inf;280,000;280,000;14,872;2,939;15,882;22,855
7543,000;3,226;0,756;-35,209;1,640;9,357;4,531;32,719;4,281;2,095;-2,836;0,000;34,300;35,000;9,382;1,878;15,847;14,159;15,850;14,769;-3,235;25,547;0,000;271,740;Inf;280,000;280,000;15,107;2,943;15,909;22,908
7543,500;3,226;0,756;-35,209;1,640;9,357;4,483;32,666;4,272;2,085;-2,839;0,000;34,337;35,069;9,382;1,878;15,688;13,980;15,592;14,432;-3,227;25,545;0,000;271,740;Inf;280,000;280,000;15,156;2,948;15,920;22,946
7544,000;3,226;0,756;-35,209;1,640;9,357;4,483;32,666;4,272;2,085;-2,839;0,000;34,300;35,100;9,382;1,878;15,625;13,918;15,712;14,417;-3,227;25,545;0,000;271,240;Inf;280,000;280,000;14,923;2,953;15,894;22,998
7544,500;1,900;0,545;-34,237;1,708;9,299;4,483;32,666;4,272;2,085;-2,839;0,000;34,300;35,100;9,449;1,767;15,582;13,937;15,696;14,439;-3,227;25,545;0,000;271,240;Inf;280,000;280,000;14,918;2,957;15,848;23,032
7545,000;1,900;0,545;-34,237;1,708;9,299;4,483;32,666;4,272;2,085;-2,839;0,000;34,300;35,100;9,449;1,767;15,690;13,982;15,655;14,352;-3,227;25,545;0,000;271,440;Inf;280,000;280,000;14,913;2,940;15,881;23,053
7545,500;1,900;0,545;-34,237;1,708;9,299;4,483;32,666;4,272;2,085;-2,839;0,000;34,300;35,100;9,449;1,767;15,650;14,151;15,670;14,753;-3,227;25,545;0,000;271,440;Inf;280,000;280,000;14,920;2,923;15,887;23,065
7546,000;1,900;0,545;-34,237;1,708;9,299;4,483;32,666;4,272;2,085;-2,839;0,000;34,300;35,100;9,449;1,767;15,982;13,946;15,937;14,715;-3,227;25,545;0,000;270,640;Inf;280,000;280,000;15,056;2,906;15,845;23,064
7546,500;1,900;0,545;-34,237;1,708;9,299;4,532;32,667;4,291;2,127;-2,820;0,000;34,350;35,117;9,449;1,767;15,990;13,666;15,315;14,139;-3,235;25,555;0,000;270,640;Inf;280,000;280,000;15,145;2,889;15,824;23,024
7547,000;1,900;0,545;-34,237;1,708;9,299;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,449;1,767;15,364;14,214;15,395;14,578;-3,235;25,555;0,000;270,540;Inf;280,000;280,000;14,778;2,873;15,837;22,930
7547,500;1,900;0,545;-34,237;1,708;9,299;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,449;1,767;15,891;14,399;15,870;15,021;-3,235;25,555;0,000;270,540;Inf;280,000;280,000;14,888;2,857;15,876;22,943
7548,000;3,369;0,795;-35,209;1,682;9,387;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,268;1,696;16,098;14,449;16,062;15,067;-3,235;25,555;0,000;271,540;Inf;280,000;280,000;15,295;2,842;15,898;22,953
7548,500;3,369;0,795;-35,209;1,682;9,387;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,268;1,696;16,131;14,121;16,014;14,819;-3,235;25,555;0,000;271,540;Inf;280,000;280,000;15,419;2,850;15,846;22,934
7549,000;3,369;0,795;-35,209;1,682;9,387;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,268;1,696;15,941;13,790;15,939;14,578;-3,235;25,555;0,000;270,340;Inf;280,000;280,000;15,272;2,859;15,807;22,950
7549,500;3,369;0,795;-35,209;1,682;9,387;4,532;32,667;4,291;2,127;-2,820;0,000;34,300;35,100;9,268;1,696;15,943;14,027;16,046;14,721;-3,235;25,555;0,000;270,340;Inf;280,000;280,000;15,062;2,867;15,818;22,968
7550,000;3,369;0,795;-35,209;1,682;9,387;4,521;32,689;4,280;2,148;-2,835;0,000;34,343;35,142;9,268;1,696;16,452;14,862;16,471;15,477;-3,230;25,556;0,000;271,240;Inf;280,000;280,000;15,184;2,875;15,917;22,984
7550,500;3,369;0,795;-35,209;1,682;9,387;4,521;32,689;4,280;2,148;-2,835;0,000;34,300;35,100;9,268;1,696;16,331;14,651;16,453;15,285;-3,230;25,556;0,000;271,240;Inf;280,000;280,000;15,816;2,883;16,014;23,005
7551,000;2,411;0,554;-35,209;1,583;9,402;4,521;32,689;4,280;2,148;-2,835;0,000;34,300;35,100;9,361;1,807;16,291;14,025;15,877;14,542;-3,230;25,556;0,000;271,640;Inf;280,000;280,000;15,680;2,891;16,019;22,992
7551,500;2,411;0,554;-35,209;1,583;9,402;4,521;32,689;4,280;2,148;-2,835;0,000;34,300;35,100;9,361;1,807;15,566;13,704;15,111;14,057;-3,230;25,556;0,000;271,640;Inf;280,000;280,000;15,184;2,883;16,064;22,935
7552,000;2,411;0,554;-35,209;1,583;9,402;4,521;32,689;4,280;2,148;-2,835;0,000;34,300;35,100;9,361;1,807;15,313;14,103;15,373;14,445;-3,230;25,556;0,000;272,040;Inf;280,000;280,000;14,610;2,876;16,017;22,907
7552,500;2,411;0,554;-35,209;1,583;9,402;4,521;32,689;4,280;2,148;-2,835;0,000;34,300;35,100;9,361;1,807;15,612;14,184;15,675;14,494;-3,230;25,556;0,000;272,040;Inf;280,000;280,000;14,809;2,868;16,045;22,871
7553,000;2,411;0,554;-35,209;1,583;9,402;4,509;32,712;4,260;2,159;-2,847;0,000;34,352;35,186;9,361;1,807;15,831;14,224;15,855;14,772;-3,239;25,550;0,000;271,940;Inf;280,000;280,000;14,991;2,861;16,043;22,832
7553,500;2,411;0,554;-35,209;1,583;9,402;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,361;1,807;15,803;13,994;15,816;14,664;-3,239;25,550;0,000;271,940;Inf;280,000;280,000;15,170;2,853;16,031;22,793
7554,000;2,411;0,554;-35,209;1,583;9,402;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,361;1,807;15,780;13,974;15,704;14,672;-3,239;25,550;0,000;271,640;Inf;280,000;280,000;15,069;2,846;15,995;22,740
7554,500;2,460;0,608;-34,887;1,692;9,343;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,450;1,738;15,854;14,428;15,963;14,879;-3,239;25,550;0,000;271,640;Inf;280,000;280,000;15,032;2,839;15,948;22,679
7555,000;2,460;0,608;-34,887;1,692;9,343;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,450;1,738;16,156;14,580;16,192;15,165;-3,239;25,550;0,000;272,040;Inf;280,000;280,000;15,281;2,833;15,986;22,643
7555,500;2,460;0,608;-34,887;1,692;9,343;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,450;1,738;16,253;14,351;16,146;15,053;-3,239;25,550;0,000;272,040;Inf;280,000;280,000;15,523;2,827;16,061;22,622
7556,000;2,460;0,608;-34,887;1,692;9,343;4,509;32,712;4,260;2,159;-2,847;0,000;34,400;35,200;9,450;1,738;16,007;14,225;15,827;14,683;-3,239;25,550;0,000;271,540;Inf;280,000;280,000;15,451;2,821;16,093;22,667
7556,500;2,460;0,608;-34,887;1,692;9,343;4,506;32,675;4,271;2,196;-2,835;0,000;34,365;35,110;9,450;1,738;15,792;14,201;15,805;14,621;-3,228;25,558;0,000;271,540;Inf;280,000;280,000;15,185;2,815;16,057;22,708
7557,000;2,460;0,608;-34,887;1,692;9,343;4,506;32,675;4,271;2,196;-2,835;0,000;34,400;35,100;9,450;1,738;16,085;14,325;16,071;14,973;-3,228;25,558;0,000;270,540;Inf;280,000;280,000;15,105;2,809;16,046;22,761
7557,500;2,538;0,695;-33,306;1,649;9,303;4,506;32,675;4,271;2,196;-2,835;0,000;34,400;35,100;9,505;1,579;16,212;14,579;16,266;15,166;-3,228;25,558;0,000;270,540;Inf;280,000;280,000;15,364;2,803;16,064;22,762
7558,000;2,538;0,695;-33,306;1,649;9,303;4,506;32,675;4,271;2,196;-2,835;0,000;34,400;35,100;9,505;1,579;16,038;14,520;16,102;14,927;-3,228;25,558;0,000;270,540;Inf;280,000;280,000;15,556;2,799;16,128;22,828
7558,500;2,538;0,695;-33,306;1,649;9,303;4,506;32,675;4,271;2,196;-2,835;0,000;34,400;35,100;9,505;1,579;15,782;14,319;15,703;14,543;-3,228;25,558;0,000;270,540;Inf;280,000;280,000;15,397;2,794;16,169;22,831
7559,000;2,538;0,695;-33,306;1,649;9,303;4,506;32,675;4,271;2,196;-2,835;0,000;34,400;35,100;9,505;1,579;15,648;14,141;15,567;14,567;-3,228;25,558;0,000;272,740;Inf;280,000;280,000;15,087;2,790;16,205;22,794
7559,500;2,538;0,695;-33,306;1,649;9,303;4,507;32,730;4,261;2,234;-2,829;0,000;34,372;35,116;9,505;1,579;15,821;14,265;15,705;14,709;-3,224;25,566;0,000;272,740;Inf;280,000;280,000;14,981;2,786;16,178;22,744
7560,000;2,538;0,695;-33,306;1,649;9,303;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,505;1,579;15,824;14,587;15,982;14,949;-3,224;25,566;0,000;272,640;Inf;280,000;280,000;15,125;2,782;16,197;22,718
7560,500;2,538;0,695;-33,306;1,649;9,303;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,505;1,579;16,133;14,319;15,913;14,813;-3,224;25,566;0,000;272,640;Inf;280,000;280,000;15,335;2,778;16,187;22,683
7561,000;2,723;0,675;-35,095;1,671;9,319;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,423;1,753;15,923;14,136;15,917;14,866;-3,224;25,566;0,000;272,640;Inf;280,000;280,000;15,295;2,774;16,165;22,654
7561,500;2,723;0,675;-35,095;1,671;9,319;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,423;1,753;15,909;14,301;15,977;14,868;-3,224;25,566;0,000;272,640;Inf;280,000;280,000;15,210;2,773;16,165;22,657
7562,000;2,723;0,675;-35,095;1,671;9,319;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,423;1,753;16,036;14,583;16,146;15,060;-3,224;25,566;0,000;272,440;Inf;280,000;280,000;15,264;2,772;16,149;22,691
7562,500;2,723;0,675;-35,095;1,671;9,319;4,507;32,730;4,261;2,234;-2,829;0,000;34,400;35,100;9,423;1,753;16,375;14,539;16,255;15,094;-3,224;25,566;0,000;272,440;Inf;280,000;280,000;15,456;2,772;16,169;22,687
7563,000;2,723;0,675;-35,095;1,671;9,319;4,535;32,688;4,256;2,220;-2,827;0,000;34,382;35,102;9,423;1,753;16,239;14,326;16,011;14,873;-3,223;25,563;0,000;271,440;Inf;280,000;280,000;15,566;2,771;16,246;22,622
7563,500;2,723;0,675;-35,095;1,671;9,319;4,535;32,688;4,256;2,220;-2,827;0,000;34,400;35,100;9,423;1,753;15,950;14,076;15,878;14,603;-3,223;25,563;0,000;271,440;Inf;280,000;280,000;15,362;2,770;16,227;22,671
7564,000;3,049;0,709;-35,209;1,676;9,350;4,535;32,688;4,256;2,220;-2,827;0,000;34,400;35,100;9,325;1,700;15,769;14,166;15,878;14,752;-3,223;25,563;0,000;272,240;Inf;280,000;280,000;15,127;2,769;16,191;22,659
7564,500;3,049;0,709;-35,209;1,676;9,350;4,535;32,688;4,256;2,220;-2,827;0,000;34,400;35,100;9,325;1,700;16,275;14,561;16,290;15,109;-3,223;25,563;0,000;272,240;Inf;280,000;280,000;15,141;2,774;16,205;22,651
7565,000;3,049;0,709;-35,209;1,676;9,350;4,535;32,688;4,256;2,220;-2,827;0,000;34,400;35,100;9,325;1,700;16,378;14,369;16,200;14,955;-3,223;25,563;0,000;272,340;Inf;280,000;280,000;15,559;2,778;16,212;22,621
7565,500;3,049;0,709;-35,209;1,676;9,350;4,535;32,688;4,256;2,220;-2,827;0,000;34,400;35,100;9,325;1,700;16,130;14,299;16,144;14,996;-3,223;25,563;0,000;272,340;Inf;280,000;280,000;15,476;2,783;16,243;22,597
7566,000;3,049;0,709;-35,209;1,676;9,350;4,539;32,704;4,293;2,258;-2,820;0,000;34,381;35,160;9,325;1,700;16,096;14,339;16,044;14,923;-3,228;25,556;0,000;272,540;Inf;280,000;280,000;15,392;2,787;16,213;22,597
7566,500;3,049;0,709;-35,209;1,676;9,350;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,325;1,700;16,052;14,577;16,129;14,944;-3,228;25,556;0,000;272,540;Inf;280,000;280,000;15,350;2,792;16,226;22,596
7567,000;3,554;0,850;-35,209;1,664;9,367;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,323;1,644;16,159;14,533;16,145;15,074;-3,228;25,556;0,000;272,240;Inf;280,000;280,000;15,426;2,796;16,279;22,651
7567,500;3,554;0,850;-35,209;1,664;9,367;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,323;1,644;16,247;14,390;16,072;14,954;-3,228;25,556;0,000;272,240;Inf;280,000;280,000;15,478;2,808;16,290;22,631
7568,000;3,554;0,850;-35,209;1,664;9,367;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,323;1,644;15,804;14,399;15,521;14,733;-3,228;25,556;0,000;272,440;Inf;280,000;280,000;15,415;2,820;16,290;22,629
7568,500;3,554;0,850;-35,209;1,664;9,367;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,323;1,644;15,870;14,527;15,897;14,835;-3,228;25,556;0,000;272,440;Inf;280,000;280,000;15,114;2,832;16,300;22,632
7569,000;3,554;0,850;-35,209;1,664;9,367;4,539;32,704;4,293;2,258;-2,820;0,000;34,400;35,200;9,323;1,644;16,037;14,351;15,990;14,873;-3,228;25,556;0,000;271,840;Inf;280,000;280,000;15,282;2,844;16,325;22,663
7569,500;3,554;0,850;-35,209;1,664;9,367;4,539;32,733;4,274;2,283;-2,827;0,000;34,386;35,149;9,323;1,644;16,087;14,347;15,891;14,863;-3,218;25,565;0,000;271,840;Inf;280,000;280,000;15,313;2,856;16,322;22,654
7570,000;3,554;0,850;-35,209;1,664;9,367;4,539;32,733;4,274;2,283;-2,827;0,000;34,400;35,100;9,323;1,644;15,934;14,526;16,058;15,014;-3,218;25,565;0,000;272,140;Inf;280,000;280,000;15,297;2,867;16,306;22,683
7570,500;3,037;0,732;-35,209;1,641;9,384;4,539;32,733;4,274;2,283;-2,827;0,000;34,400;35,100;9,291;1,790;15,929;14,446;15,896;14,800;-3,218;25,565;0,000;272,140;Inf;280,000;280,000;15,383;2,879;16,304;22,697
7571,000;3,037;0,732;-35,209;1,641;9,384;4,539;32,733;4,274;2,283;-2,827;0,000;34,400;35,100;9,291;1,790;16,020;14,421;16,023;14,899;-3,218;25,565;0,000;271,940;Inf;280,000;280,000;15,268;2,881;16,282;22,689
7571,500;3,037;0,732;-35,209;1,641;9,384;4,539;32,733;4,274;2,283;-2,827;0,000;34,400;35,100;9,291;1,790;16,049;14,391;16,167;15,041;-3,218;25,565;0,000;271,940;Inf;280,000;280,000;15,341;2,884;16,306;22,704
7572,000;3,037;0,732;-35,209;1,641;9,384;4,539;32,733;4,274;2,283;-2,827;0,000;34,400;35,100;9,291;1,790;16,107;14,467;16,243;15,045;-3,218;25,565;0,000;271,740;Inf;280,000;280,000;15,412;2,886;16,293;22,706
7572,500;3,037;0,732;-35,209;1,641;9,384;4,519;32,719;4,281;2,294;-2,821;0,000;34,388;35,105;9,291;1,790;16,018;14,511;16,102;14,924;-3,222;25,561;0,000;271,740;Inf;280,000;280,000;15,465;2,889;16,271;22,693
7573,000;3,037;0,732;-35,209;1,641;9,384;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,291;1,790;15,967;14,480;15,925;15,058;-3,222;25,561;0,000;271,640;Inf;280,000;280,000;15,389;2,891;16,285;22,674
7573,500;3,229;0,740;-35,209;1,647;9,413;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,307;1,641;16,300;14,710;16,285;15,409;-3,222;25,561;0,000;271,640;Inf;280,000;280,000;15,357;2,894;16,306;22,628
7574,000;3,229;0,740;-35,209;1,647;9,413;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,307;1,641;16,451;14,838;16,470;15,521;-3,222;25,561;0,000;271,640;Inf;280,000;280,000;15,676;2,899;16,310;22,655
7574,500;3,229;0,740;-35,209;1,647;9,413;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,307;1,641;16,154;14,560;16,030;14,948;-3,222;25,561;0,000;271,640;Inf;280,000;280,000;15,820;2,904;16,342;22,711
7575,000;3,229;0,740;-35,209;1,647;9,413;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,307;1,641;16,073;14,543;16,022;14,875;-3,222;25,561;0,000;271,940;Inf;280,000;280,000;15,423;2,910;16,372;22,760
7575,500;3,229;0,740;-35,209;1,647;9,413;4,519;32,719;4,281;2,294;-2,821;0,000;34,400;35,100;9,307;1,641;16,266;14,483;16,014;15,036;-3,222;25,561;0,000;271,940;Inf;280,000;280,000;15,378;2,915;16,366;22,768
7576,000;3,229;0,740;-35,209;1,647;9,413;4,513;32,727;4,275;2,312;-2,830;0,000;34,389;35,133;9,307;1,641;16,011;14,658;16,052;15,076;-3,235;25,561;0,000;271,640;Inf;280,000;280,000;15,450;2,920;16,394;22,713
7576,500;3,229;0,740;-35,209;1,647;9,413;4,513;32,727;4,275;2,312;-2,830;0,000;34,400;35,100;9,307;1,641;16,138;14,657;16,263;15,042;-3,235;25,561;0,000;271,640;Inf;280,000;280,000;15,449;2,925;16,367;22,668
7577,000;2,896;0,666;-35,209;1,680;9,368;4,513;32,727;4,275;2,312;-2,830;0,000;34,400;35,100;9,295;1,667;15,952;14,469;15,961;14,865;-3,235;25,561;0,000;271,440;Inf;280,000;280,000;15,525;2,930;16,408;22,650
7577,500;2,896;0,666;-35,209;1,680;9,368;4,513;32,727;4,275;2,312;-2,830;0,000;34,400;35,100;9,295;1,667;16,182;14,407;16,102;14,949;-3,235;25,561;0,000;271,440;Inf;280,000;280,000;15,312;2,930;16,374;22,582
7578,000;2,896;0,666;-35,209;1,680;9,368;4,513;32,727;4,275;2,312;-2,830;0,000;34,400;35,100;9,295;1,667;16,204;14,640;16,242;15,298;-3,235;25,561;0,000;271,440;Inf;280,000;280,000;15,410;2,929;16,362;22,543
7578,500;2,896;0,666;-35,209;1,680;9,368;4,513;32,727;4,275;2,312;-2,830;0,000;34,400;35,100;9,295;1,667;16,209;14,798;16,240;15,212;-3,235;25,561;0,000;271,440;Inf;280,000;280,000;15,596;2,929;16,405;22,519
7579,000;2,896;0,666;-35,209;1,680;9,368;4,526;32,716;4,292;2,335;-2,828;0,000;34,397;35,173;9,295;1,667;16,325;14,677;16,329;15,251;-3,233;25,554;0,000;271,040;Inf;280,000;280,000;15,615;2,928;16,395;22,550
7579,500;2,896;0,666;-35,209;1,680;9,368;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,295;1,667;16,456;14,672;16,436;15,357;-3,233;25,554;0,000;271,040;Inf;280,000;280,000;15,646;2,928;16,355;22,557
7580,000;1,749;0,497;-34,224;1,697;9,235;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,423;1,623;16,394;14,610;16,415;15,279;-3,233;25,554;0,000;271,840;Inf;280,000;280,000;15,730;2,927;16,362;22,543
7580,500;1,749;0,497;-34,224;1,697;9,235;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,423;1,623;16,423;14,818;16,482;15,287;-3,233;25,554;0,000;271,840;Inf;280,000;280,000;15,674;2,908;16,377;22,562
7581,000;1,749;0,497;-34,224;1,697;9,235;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,423;1,623;16,417;14,751;16,423;15,216;-3,233;25,554;0,000;271,140;Inf;280,000;280,000;15,752;2,889;16,430;22,579
7581,500;1,749;0,497;-34,224;1,697;9,235;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,423;1,623;16,552;14,797;16,516;15,407;-3,233;25,554;0,000;271,140;Inf;280,000;280,000;15,701;2,870;16,524;22,655
7582,000;1,749;0,497;-34,224;1,697;9,235;4,526;32,716;4,292;2,335;-2,828;0,000;34,400;35,200;9,423;1,623;16,454;14,853;16,146;15,284;-3,233;25,554;0,000;271,840;Inf;280,000;280,000;15,818;2,852;16,550;22,692
7582,500;1,749;0,497;-34,224;1,697;9,235;4,566;32,697;4,288;2,363;-2,840;0,000;34,403;35,161;9,423;1,623;16,174;14,414;16,183;15,103;-3,235;25,557;0,000;271,840;Inf;280,000;280,000;15,684;2,834;16,501;22,735
7583,000;1,749;0,497;-34,224;1,697;9,235;4,566;32,697;4,288;2,363;-2,840;0,000;34,400;35,200;9,423;1,623;15,891;14,469;15,616;14,758;-3,235;25,557;0,000;271,740;Inf;280,000;280,000;15,469;2,816;16,484;22,766
7583,500;3,571;0,814;-35,209;1,673;9,348;4,566;32,697;4,288;2,363;-2,840;0,000;34,400;35,200;9,361;1,607;16,139;14,796;16,112;15,292;-3,235;25,557;0,000;271,740;Inf;280,000;280,000;15,184;2,798;16,496;22,801
7584,000;3,571;0,814;-35,209;1,673;9,348;4,566;32,697;4,288;2,363;-2,840;0,000;34,400;35,200;9,361;1,607;16,449;15,104;16,458;15,666;-3,235;25,557;0,000;271,840;Inf;280,000;280,000;15,585;2,811;16,513;22,833
7584,500;3,571;0,814;-35,209;1,673;9,348;4,566;32,697;4,288;2,363;-2,840;0,000;34,400;35,200;9,361;1,607;16,412;14,711;16,402;15,368;-3,235;25,557;0,000;271,840;Inf;280,000;280,000;15,919;2,823;16,545;22,876
7585,000;3,571;0,814;-35,209;1,673;9,348;4,566;32,697;4,288;2,363;-2,840;0,000;34,400;35,200;9,361;1,607;16,190;14,269;15,505;14,679;-3,235;25,557;0,000;272,140;Inf;280,000;280,000;15,723;2,836;16,535;22,896
7585,500;3,571;0,814;-35,209;1,673;9,348;4,510;32,776;4,301;2,397;-2,834;0,000;34,397;35,126;9,361;1,607;15,581;14,438;15,440;14,695;-3,241;25,554;0,000;272,140;Inf;280,000;280,000;15,161;2,848;16,485;22,958
7586,000;3,571;0,814;-35,209;1,673;9,348;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,361;1,607;16,334;14,858;16,338;15,515;-3,241;25,554;0,000;271,740;Inf;280,000;280,000;15,039;2,860;16,471;22,931
7586,500;3,120;0,814;-34,615;1,671;9,245;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,418;1,660;16,197;14,770;16,075;15,106;-3,241;25,554;0,000;271,740;Inf;280,000;280,000;15,761;2,871;16,501;22,903
7587,000;3,120;0,814;-34,615;1,671;9,245;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,418;1,660;15,860;14,501;15,550;14,623;-3,241;25,554;0,000;271,740;Inf;280,000;280,000;15,537;2,875;16,560;22,850
7587,500;3,120;0,814;-34,615;1,671;9,245;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,418;1,660;15,833;14,610;15,676;14,927;-3,241;25,554;0,000;271,740;Inf;280,000;280,000;15,134;2,879;16,548;22,853
7588,000;3,120;0,814;-34,615;1,671;9,245;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,418;1,660;16,141;14,435;15,757;14,796;-3,241;25,554;0,000;271,640;Inf;280,000;280,000;15,261;2,883;16,508;22,877
7588,500;3,120;0,814;-34,615;1,671;9,245;4,510;32,776;4,301;2,397;-2,834;0,000;34,400;35,100;9,418;1,660;15,831;14,428;15,785;14,958;-3,241;25,554;0,000;271,640;Inf;280,000;280,000;15,282;2,887;16,509;22,777
7589,000;3,120;0,814;-34,615;1,671;9,245;4,551;32,774;4,292;2,376;-2,837;0,000;34,404;35,204;9,418;1,660;16,003;14,541;16,004;15,004;-3,250;25,558;0,000;271,540;Inf;280,000;280,000;15,251;2,891;16,484;22,791
7589,500;3,120;0,814;-34,615;1,671;9,245;4,551;32,774;4,292;2,376;-2,837;0,000;34,400;35,200;9,418;1,660;16,005;14,531;16,043;14,870;-3,250;25,558;0,000;271,540;Inf;280,000;280,000;15,388;2,895;16,511;22,824
7590,000;3,500;0,791;-35,209;1,675;9,345;4,551;32,774;4,292;2,376;-2,837;0,000;34,400;35,200;9,318;1,723;15,912;14,363;15,819;14,853;-3,250;25,558;0,000;271,640;Inf;280,000;280,000;15,362;2,898;16,519;22,790
7590,500;3,500;0,791;-35,209;1,675;9,345;4,551;32,774;4,292;2,376;-2,837;0,000;34,400;35,200;9,318;1,723;15,848;14,506;15,707;14,814;-3,250;25,558;0,000;271,640;Inf;280,000;280,000;15,237;2,908;16,516;22,803
7591,000;3,500;0,791;-35,209;1,675;9,345;4,551;32,774;4,292;2,376;-2,837;0,000;34,400;35,200;9,318;1,723;15,711;14,450;15,763;14,717;-3,250;25,558;0,000;271,940;Inf;280,000;280,000;15,219;2,918;16,507;22,824
7591,500;3,500;0,791;-35,209;1,675;9,345;4,551;32,774;4,292;2,376;-2,837;0,000;34,400;35,200;9,318;1,723;15,821;14,389;15,880;14,734;-3,250;25,558;0,000;271,940;Inf;280,000;280,000;15,160;2,927;16,454;22,807
7592,000;3,500;0,791;-35,209;1,675;9,345;4,533;32,774;4,297;2,383;-2,834;0,000;34,414;35,133;9,318;1,723;15,944;14,249;15,948;14,670;-3,242;25,553;0,000;271,940;Inf;280,000;280,000;15,206;2,937;16,380;22,735
7592,500;3,500;0,791;-35,209;1,675;9,345;4,533;32,774;4,297;2,383;-2,834;0,000;34,400;35,100;9,318;1,723;16,007;14,347;15,969;14,955;-3,242;25,553;0,000;271,940;Inf;280,000;280,000;15,203;2,946;16,350;22,755
7593,000;2,914;0,708;-34,701;1,716;9,348;4,533;32,774;4,297;2,383;-2,834;0,000;34,400;35,100;9,382;1,491;16,205;14,588;16,208;15,223;-3,242;25,553;0,000;271,640;Inf;280,000;280,000;15,320;2,955;16,412;22,710
7593,500;2,914;0,708;-34,701;1,716;9,348;4,533;32,774;4,297;2,383;-2,834;0,000;34,400;35,100;9,382;1,491;15,981;14,532;15,900;14,794;-3,242;25,553;0,000;271,640;Inf;280,000;280,000;15,556;2,954;16,420;22,715
7594,000;2,914;0,708;-34,701;1,716;9,348;4,533;32,774;4,297;2,383;-2,834;0,000;34,400;35,100;9,382;1,491;15,798;14,293;15,652;14,652;-3,242;25,553;0,000;271,740;Inf;280,000;280,000;15,302;2,954;16,437;22,682
7594,500;2,914;0,708;-34,701;1,716;9,348;4,533;32,774;4,297;2,383;-2,834;0,000;34,400;35,100;9,382;1,491;15,970;14,193;15,816;14,662;-3,242;25,553;0,000;271,740;Inf;280,000;280,000;15,099;2,953;16,383;22,649
7595,000;2,914;0,708;-34,701;1,716;9,348;4,551;32,782;4,292;2,415;-2,835;0,000;34,416;35,272;9,382;1,491;15,957;14,227;15,909;14,854;-3,237;25,551;0,000;271,540;Inf;280,000;280,000;15,160;2,953;16,355;22,605
7595,500;2,914;0,708;-34,701;1,716;9,348;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,382;1,491;16,039;14,498;16,116;15,055;-3,237;25,551;0,000;271,540;Inf;280,000;280,000;15,236;2,952;16,317;22,593
7596,000;2,914;0,708;-34,701;1,716;9,348;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,382;1,491;16,126;14,623;16,212;14,949;-3,237;25,551;0,000;271,240;Inf;280,000;280,000;15,427;2,951;16,361;22,585
7596,500;2,954;0,744;-34,910;1,684;9,381;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,309;1,594;16,091;14,507;15,893;14,773;-3,237;25,551;0,000;271,240;Inf;280,000;280,000;15,478;2,951;16,395;22,622
7597,000;2,954;0,744;-34,910;1,684;9,381;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,309;1,594;15,955;14,149;15,650;14,427;-3,237;25,551;0,000;271,240;Inf;280,000;280,000;15,316;2,951;16,380;22,653
7597,500;2,954;0,744;-34,910;1,684;9,381;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,309;1,594;15,529;14,131;15,418;14,596;-3,237;25,551;0,000;271,240;Inf;280,000;280,000;15,045;2,951;16,356;22,668
7598,000;2,954;0,744;-34,910;1,684;9,381;4,551;32,782;4,292;2,415;-2,835;0,000;34,400;35,300;9,309;1,594;15,874;14,506;15,856;14,919;-3,237;25,551;0,000;270,540;Inf;280,000;280,000;14,918;2,951;16,283;22,707
7598,500;2,954;0,744;-34,910;1,684;9,381;4,532;32,788;4,303;2,423;-2,833;0,000;34,415;35,137;9,309;1,594;16,164;14,482;16,034;14,842;-3,231;25,547;0,000;270,540;Inf;280,000;280,000;15,289;2,951;16,292;22,752
7599,000;2,954;0,744;-34,910;1,684;9,381;4,532;32,788;4,303;2,423;-2,833;0,000;34,400;35,100;9,309;1,594;16,069;14,329;15,827;14,739;-3,231;25,547;0,000;271,240;Inf;280,000;280,000;15,380;2,951;16,285;22,792
7599,500;2,662;0,687;-34,487;1,781;9,340;4,532;32,788;4,303;2,423;-2,833;0,000;34,400;35,100;9,366;1,622;15,925;14,183;15,532;14,629;-3,231;25,547;0,000;271,240;Inf;280,000;280,000;15,241;2,951;16,344;22,796
7600,000;2,662;0,687;-34,487;1,781;9,340;4,532;32,788;4,303;2,423;-2,833;0,000;34,400;35,100;9,366;1,622;15,510;14,349;15,281;14,524;-3,231;25,547;0,000;271,340;Inf;280,000;280,000;15,067;2,946;16,312;22,799
7600,500;2,662;0,687;-34,487;1,781;9,340;4,532;32,788;4,303;2,423;-2,833;0,000;34,400;35,100;9,366;1,622;15,855;14,265;15,776;14,574;-3,231;25,547;0,000;271,340;Inf;280,000;280,000;14,916;2,942;16,279;22,827
7601,000;2,662;0,687;-34,487;1,781;9,340;4,532;32,788;4,303;2,423;-2,833;0,000;34,400;35,100;9,366;1,622;15,662;14,106;15,283;14,518;-3,231;25,547;0,000;271,040;Inf;280,000;280,000;15,118;2,937;16,282;22,885
7601,500;2,662;0,687;-34,487;1,781;9,340;4,520;32,791;4,280;2,433;-2,833;0,000;34,414;35,129;9,366;1,622;15,490;14,237;15,301;14,596;-3,243;25,550;0,000;271,040;Inf;285,000;285,000;14,892;2,933;16,286;22,925
7602,000;2,662;0,687;-34,487;1,781;9,340;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,366;1,622;15,532;14,365;15,471;14,457;-3,243;25,550;0,000;271,040;Inf;285,000;285,000;14,906;2,928;16,287;22,961
7602,500;2,662;0,687;-34,487;1,781;9,340;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,366;1,622;15,177;14,069;14,919;14,157;-3,243;25,550;0,000;271,040;Inf;285,000;285,000;14,956;2,924;16,316;22,995
7603,000;3,119;0,827;-33,837;1,777;9,275;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,593;1,719;15,370;13,936;15,168;14,147;-3,243;25,550;0,000;271,440;Inf;285,000;285,000;14,580;2,919;16,203;22,994
7603,500;3,119;0,827;-33,837;1,777;9,275;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,593;1,719;15,317;13,782;15,236;14,219;-3,243;25,550;0,000;271,440;Inf;285,000;285,000;14,655;2,923;16,138;22,996
7604,000;3,119;0,827;-33,837;1,777;9,275;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,593;1,719;15,651;14,330;15,714;14,787;-3,243;25,550;0,000;276,740;Inf;285,000;285,000;14,639;2,926;16,085;22,996
7604,500;3,119;0,827;-33,837;1,777;9,275;4,520;32,791;4,280;2,433;-2,833;0,000;34,400;35,100;9,593;1,719;15,742;14,348;15,752;14,671;-3,243;25,550;0,000;276,740;Inf;285,000;285,000;15,120;2,929;16,104;23,029
7605,000;3,119;0,827;-33,837;1,777;9,275;4,554;32,755;4,317;2,405;-2,832;0,000;34,418;35,126;9,593;1,719;15,859;14,204;15,827;14,642;-3,242;25,550;0,000;276,440;Inf;285,000;285,000;15,128;2,932;16,104;23,039
7605,500;3,119;0,827;-33,837;1,777;9,275;4,554;32,755;4,317;2,405;-2,832;0,000;34,400;35,100;9,593;1,719;15,888;14,034;15,787;14,533;-3,242;25,550;0,000;276,440;Inf;285,000;285,000;15,133;2,935;16,076;22,964
7606,000;3,122;0,721;-35,209;1,702;9,372;4,554;32,755;4,317;2,405;-2,832;0,000;34,400;35,100;9,346;1,731;15,763;13,876;15,609;14,406;-3,242;25,550;0,000;276,240;Inf;285,000;285,000;15,060;2,938;16,088;22,956
7606,500;3,122;0,721;-35,209;1,702;9,372;4,554;32,755;4,317;2,405;-2,832;0,000;34,400;35,100;9,346;1,731;15,709;14,337;15,842;14,870;-3,242;25,550;0,000;276,240;Inf;285,000;285,000;14,913;2,941;16,103;22,925
7607,000;3,122;0,721;-35,209;1,702;9,372;4,554;32,755;4,317;2,405;-2,832;0,000;34,400;35,100;9,346;1,731;16,001;14,539;16,065;14,973;-3,242;25,550;0,000;276,340;Inf;285,000;285,000;15,189;2,944;16,098;22,913
7607,500;3,122;0,721;-35,209;1,702;9,372;4,554;32,755;4,317;2,405;-2,832;0,000;34,400;35,100;9,346;1,731;16,194;14,420;16,011;14,722;-3,242;25,550;0,000;276,340;Inf;285,000;285,000;15,394;2,947;16,152;22,870
7608,000;3,122;0,721;-35,209;1,702;9,372;4,523;32,759;4,287;2,444;-2,846;0,000;34,417;35,150;9,346;1,731;15,764;14,119;15,724;14,761;-3,247;25,548;0,000;275,140;Inf;285,000;285,000;15,337;2,950;16,141;22,841
7608,500;3,122;0,721;-35,209;1,702;9,372;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,346;1,731;15,883;14,307;15,919;14,841;-3,247;25,548;0,000;275,140;Inf;285,000;285,000;15,092;2,953;16,099;22,833
7609,000;3,122;0,721;-35,209;1,702;9,372;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,346;1,731;16,122;14,584;16,092;14,974;-3,247;25,548;0,000;275,340;Inf;285,000;285,000;15,237;2,956;16,123;22,870
7609,500;3,011;0,684;-35,209;1,625;9,303;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,366;1,718;16,204;14,430;16,050;14,886;-3,247;25,548;0,000;275,340;Inf;285,000;285,000;15,443;2,958;16,171;22,938
7610,000;3,011;0,684;-35,209;1,625;9,303;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,366;1,718;16,019;14,173;15,669;14,632;-3,247;25,548;0,000;276,140;Inf;285,000;285,000;15,392;2,959;16,221;22,991
7610,500;3,011;0,684;-35,209;1,625;9,303;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,366;1,718;15,705;13,988;15,609;14,588;-3,247;25,548;0,000;276,140;Inf;285,000;285,000;15,123;2,960;16,189;22,978
7611,000;3,011;0,684;-35,209;1,625;9,303;4,523;32,759;4,287;2,444;-2,846;0,000;34,400;35,100;9,366;1,718;15,779;13,972;15,700;14,552;-3,247;25,548;0,000;275,840;Inf;285,000;285,000;14,973;2,961;16,181;22,939
7611,500;3,011;0,684;-35,209;1,625;9,303;4,544;32,794;4,280;2,481;-2,843;0,000;34,421;35,106;9,366;1,718;15,758;14,425;15,796;14,673;-3,243;25,547;0,000;275,840;Inf;285,000;285,000;15,001;2,962;16,219;22,929
7612,000;3,011;0,684;-35,209;1,625;9,303;4,544;32,794;4,280;2,481;-2,843;0,000;34,400;35,100;9,366;1,718;15,970;14,363;15,759;14,832;-3,243;25,547;0,000;275,340;Inf;285,000;285,000;15,163;2,963;16,242;22,915
7612,500;2,913;0,766;-34,915;1,697;9,333;4,544;32,794;4,280;2,481;-2,843;0,000;34,400;35,100;9,389;1,804;15,827;14,363;15,422;14,752;-3,243;25,547;0,000;275,340;Inf;285,000;285,000;15,231;2,963;16,282;22,901
7613,000;2,913;0,766;-34,915;1,697;9,333;4,544;32,794;4,280;2,481;-2,843;0,000;34,400;35,100;9,389;1,804;15,472;14,183;15,159;14,398;-3,243;25,547;0,000;276,040;Inf;285,000;285,000;15,091;2,963;16,303;22,943
7613,500;2,913;0,766;-34,915;1,697;9,333;4,544;32,794;4,280;2,481;-2,843;0,000;34,400;35,100;9,389;1,804;15,434;14,102;15,366;14,266;-3,243;25,547;0,000;276,040;Inf;285,000;285,000;14,803;2,962;16,268;22,949
7614,000;2,913;0,766;-34,915;1,697;9,333;4,544;32,794;4,280;2,481;-2,843;0,000;34,400;35,100;9,389;1,804;15,405;14,181;15,276;14,543;-3,243;25,547;0,000;274,740;Inf;285,000;285,000;14,792;2,961;16,235;22,912
7614,500;2,913;0,766;-34,915;1,697;9,333;4,544;32,805;4,288;2,483;-2,841;0,000;34,436;35,318;9,389;1,804;15,791;14,335;15,648;14,834;-3,247;25,558;0,000;274,740;Inf;285,000;285,000;14,851;2,960;16,212;22,915
7615,000;2,913;0,766;-34,915;1,697;9,333;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,389;1,804;15,820;14,335;15,881;14,705;-3,247;25,558;0,000;274,940;Inf;285,000;285,000;15,152;2,959;16,222;22,873
7615,500;2,913;0,766;-34,915;1,697;9,333;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,389;1,804;15,675;14,148;15,558;14,456;-3,247;25,558;0,000;274,940;Inf;285,000;285,000;15,185;2,959;16,210;22,828
7616,000;2,748;0,644;-35,209;1,719;9,364;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,212;1,679;15,641;14,162;15,513;14,636;-3,247;25,558;0,000;275,940;Inf;285,000;285,000;14,959;2,958;16,230;22,833
7616,500;2,748;0,644;-35,209;1,719;9,364;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,212;1,679;15,709;14,460;15,577;14,815;-3,247;25,558;0,000;275,940;Inf;285,000;285,000;14,988;2,954;16,247;22,840
7617,000;2,748;0,644;-35,209;1,719;9,364;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,212;1,679;15,861;14,477;15,857;14,859;-3,247;25,558;0,000;276,340;Inf;285,000;285,000;15,141;2,951;16,245;22,790
7617,500;2,748;0,644;-35,209;1,719;9,364;4,544;32,805;4,288;2,483;-2,841;0,000;34,400;35,300;9,212;1,679;15,913;14,295;15,911;14,765;-3,247;25,558;0,000;276,340;Inf;285,000;285,000;15,264;2,948;16,216;22,766
7618,000;2,748;0,644;-35,209;1,719;9,364;4,558;32,774;4,311;2,487;-2,849;0,000;34,431;35,216;9,212;1,679;15,632;13,928;15,549;14,422;-3,256;25,542;0,000;275,840;Inf;285,000;285,000;15,221;2,944;16,164;22,769
7618,500;2,748;0,644;-35,209;1,719;9,364;4,558;32,774;4,311;2,487;-2,849;0,000;34,400;35,200;9,212;1,679;15,925;14,227;15,846;14,904;-3,256;25,542;0,000;275,840;Inf;285,000;285,000;14,883;2,941;16,151;22,768
7619,000;3,235;0,825;-34,472;1,658;9,290;4,558;32,774;4,311;2,487;-2,849;0,000;34,400;35,200;9,485;1,673;16,150;14,660;16,195;15,045;-3,256;25,542;0,000;276,240;Inf;285,000;285,000;15,226;2,938;16,174;22,776
7619,500;3,235;0,825;-34,472;1,658;9,290;4,558;32,774;4,311;2,487;-2,849;0,000;34,400;35,200;9,485;1,673;16,015;14,418;15,961;14,750;-3,256;25,542;0,000;276,240;Inf;285,000;285,000;15,512;2,943;16,209;22,757
7620,000;3,235;0,825;-34,472;1,658;9,290;4,558;32,774;4,311;2,487;-2,849;0,000;34,400;35,200;9,485;1,673;15,933;14,286;15,839;14,799;-3,256;25,542;0,000;275,440;Inf;285,000;285,000;15,286;2,948;16,225;22,719
7620,500;3,235;0,825;-34,472;1,658;9,290;4,558;32,774;4,311;2,487;-2,849;0,000;34,400;35,200;9,485;1,673;16,034;14,283;15,996;14,690;-3,256;25,542;0,000;275,440;Inf;285,000;285,000;15,214;2,952;16,206;22,674
7621,000;3,235;0,825;-34,472;1,658;9,290;4,557;32,783;4,322;2,531;-2,852;0,000;34,433;35,127;9,485;1,673;15,910;14,141;15,854;14,699;-3,260;25,546;0,000;275,840;Inf;285,000;285,000;15,251;2,957;16,248;22,555
7621,500;3,235;0,825;-34,472;1,658;9,290;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,485;1,673;15,989;14,402;16,058;14,999;-3,260;25,546;0,000;275,840;Inf;285,000;285,000;15,151;2,962;16,245;22,519
7622,000;2,913;0,766;-34,737;1,681;9,338;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,401;1,727;16,188;14,712;16,239;15,185;-3,260;25,546;0,000;274,340;Inf;285,000;285,000;15,362;2,966;16,258;22,532
7622,500;2,913;0,766;-34,737;1,681;9,338;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,401;1,727;16,180;14,389;16,050;14,837;-3,260;25,546;0,000;274,340;Inf;285,000;285,000;15,581;2,965;16,286;22,466
7623,000;2,913;0,766;-34,737;1,681;9,338;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,401;1,727;16,085;14,272;15,801;14,833;-3,260;25,546;0,000;275,240;Inf;285,000;285,000;15,364;2,964;16,302;22,413
7623,500;2,913;0,766;-34,737;1,681;9,338;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,401;1,727;16,017;14,739;16,060;15,213;-3,260;25,546;0,000;275,240;Inf;285,000;285,000;15,248;2,963;16,319;22,383
7624,000;2,913;0,766;-34,737;1,681;9,338;4,557;32,783;4,322;2,531;-2,852;0,000;34,400;35,100;9,401;1,727;16,129;14,752;16,139;15,056;-3,260;25,546;0,000;275,140;Inf;285,000;285,000;15,507;2,963;16,360;22,377
7624,500;2,913;0,766;-34,737;1,681;9,338;4,540;32,759;4,292;2,548;-2,865;0,000;34,442;35,161;9,401;1,727;16,060;14,505;15,957;14,798;-3,271;25,542;0,000;275,140;Inf;285,000;285,000;15,519;2,962;16,413;22,359
7625,000;2,913;0,766;-34,737;1,681;9,338;4,540;32,759;4,292;2,548;-2,865;0,000;34,400;35,200;9,401;1,727;16,016;14,332;15,920;14,830;-3,271;25,542;0,000;275,140;Inf;285,000;285,000;15,330;2,961;16,365;22,394
7625,500;2,968;0,743;-35,209;1,643;9,354;4,540;32,759;4,292;2,548;-2,865;0,000;34,400;35,200;9,392;1,848;16,133;14,270;15,860;14,670;-3,271;25,542;0,000;275,140;Inf;285,000;285,000;15,274;2,960;16,384;22,365
7626,000;2,968;0,743;-35,209;1,643;9,354;4,540;32,759;4,292;2,548;-2,865;0,000;34,400;35,200;9,392;1,848;16,138;14,718;16,176;15,211;-3,271;25,542;0,000;275,540;Inf;285,000;285,000;15,233;2,960;16,341;22,362
7626,500;2,968;0,743;-35,209;1,643;9,354;4,540;32,759;4,292;2,548;-2,865;0,000;34,400;35,200;9,392;1,848;16,286;14,755;16,300;15,149;-3,271;25,542;0,000;275,540;Inf;285,000;285,000;15,561;2,960;16,346;22,357
7627,000;2,968;0,743;-35,209;1,643;9,354;4,540;32,759;4,292;2,548;-2,865;0,000;34,400;35,200;9,392;1,848;16,176;14,572;16,078;15,068;-3,271;25,542;0,000;274,640;Inf;285,000;285,000;15,622;2,961;16,367;22,347
7627,500;2,968;0,743;-35,209;1,643;9,354;4,551;32,782;4,299;2,564;-2,870;0,000;34,439;35,180;9,392;1,848;16,322;14,536;16,211;14,998;-3,270;25,543;0,000;274,640;Inf;285,000;285,000;15,473;2,961;16,390;22,347
7628,000;2,968;0,743;-35,209;1,643;9,354;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,392;1,848;16,200;14,418;16,165;15,019;-3,270;25,543;0,000;275,540;Inf;285,000;285,000;15,517;2,961;16,389;22,351
7628,500;2,787;0,688;-35,010;1,659;9,303;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,431;1,725;16,062;14,682;15,859;15,019;-3,270;25,543;0,000;275,540;Inf;285,000;285,000;15,450;2,961;16,455;22,344
7629,000;2,787;0,688;-35,010;1,659;9,303;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,431;1,725;16,239;14,948;16,184;15,253;-3,270;25,543;0,000;274,640;Inf;285,000;285,000;15,405;2,958;16,454;22,305
7629,500;2,787;0,688;-35,010;1,659;9,303;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,431;1,725;15,944;14,339;15,620;14,614;-3,270;25,543;0,000;274,540;Inf;285,000;285,000;15,129;2,952;16,503;22,286
7630,000;2,787;0,688;-35,010;1,659;9,303;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,431;1,725;15,744;14,326;15,497;14,700;-3,270;25,543;0,000;274,540;Inf;285,000;285,000;15,129;2,950;16,522;22,350
