t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7630,500;2,787;0,688;-35,010;1,659;9,303;4,551;32,782;4,299;2,564;-2,870;0,000;34,400;35,200;9,431;1,725;15,696;14,560;15,654;14,803;-3,270;25,543;0,000;274,540;Inf;285,000;285,000;15,067;2,950;16,524;22,363
7631,000;2,787;0,688;-35,010;1,659;9,303;4,553;32,833;4,291;2,604;-2,851;0,000;34,443;35,183;9,431;1,725;16,043;14,717;15,990;15,154;-3,258;25,548;0,000;275,640;Inf;285,000;285,000;15,178;2,947;16,509;22,369
7631,500;2,787;0,688;-35,010;1,659;9,303;4,553;32,833;4,291;2,604;-2,851;0,000;34,400;35,200;9,431;1,725;16,270;14,640;16,129;15,060;-3,258;25,548;0,000;275,640;Inf;285,000;285,000;15,476;2,944;16,462;22,395
7632,000;2,829;0,653;-35,209;1,567;9,362;4,553;32,833;4,291;2,604;-2,851;0,000;34,400;35,200;9,351;1,788;16,055;14,422;15,980;14,847;-3,258;25,548;0,000;275,940;Inf;285,000;285,000;15,525;2,942;16,466;22,469
7632,500;2,829;0,653;-35,209;1,567;9,362;4,553;32,833;4,291;2,604;-2,851;0,000;34,400;35,200;9,351;1,788;16,174;14,515;15,957;15,000;-3,258;25,548;0,000;275,940;Inf;285,000;285,000;15,326;2,940;16,452;22,566
7633,000;2,829;0,653;-35,209;1,567;9,362;4,553;32,833;4,291;2,604;-2,851;0,000;34,400;35,200;9,351;1,788;16,220;14,929;16,245;15,329;-3,258;25,548;0,000;275,940;Inf;285,000;285,000;15,411;2,938;16,479;22,636
7633,500;2,829;0,653;-35,209;1,567;9,362;4,553;32,833;4,291;2,604;-2,851;0,000;34,400;35,200;9,351;1,788;16,442;14,769;16,370;15,208;-3,258;25,548;0,000;275,940;Inf;285,000;285,000;15,681;2,936;16,477;22,656
7634,000;2,829;0,653;-35,209;1,567;9,362;4,545;32,765;4,272;2,585;-2,862;0,000;34,435;35,150;9,351;1,788;16,338;14,585;16,242;15,094;-3,263;25,540;0,000;275,940;Inf;285,000;285,000;15,697;2,935;16,505;22,650
7634,500;2,829;0,653;-35,209;1,567;9,362;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,351;1,788;16,472;14,687;16,380;15,299;-3,263;25,540;0,000;275,940;Inf;285,000;285,000;15,565;2,933;16,497;22,598
7635,000;3,705;0,868;-35,209;1,639;9,356;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,300;1,630;16,369;15,054;16,481;15,439;-3,263;25,540;0,000;276,040;Inf;285,000;285,000;15,710;2,931;16,553;22,562
7635,500;3,705;0,868;-35,209;1,639;9,356;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,300;1,630;16,656;15,075;16,431;15,324;-3,263;25,540;0,000;276,040;Inf;285,000;285,000;15,836;2,944;16,644;22,508
7636,000;3,705;0,868;-35,209;1,639;9,356;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,300;1,630;16,196;14,696;15,835;15,018;-3,263;25,540;0,000;275,840;Inf;285,000;285,000;15,872;2,956;16,663;22,459
7636,500;3,705;0,868;-35,209;1,639;9,356;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,300;1,630;16,088;14,445;15,624;14,838;-3,263;25,540;0,000;275,840;Inf;285,000;285,000;15,436;2,969;16,644;22,433
7637,000;3,705;0,868;-35,209;1,639;9,356;4,545;32,765;4,272;2,585;-2,862;0,000;34,400;35,200;9,300;1,630;16,031;14,908;16,073;15,130;-3,263;25,540;0,000;276,040;Inf;285,000;285,000;15,249;2,981;16,670;22,409
7637,500;3,705;0,868;-35,209;1,639;9,356;4,588;32,844;4,300;2,645;-2,852;0,000;34,454;35,228;9,300;1,630;16,344;14,823;16,277;15,251;-3,246;25,549;0,000;276,040;Inf;285,000;285,000;15,535;2,993;16,699;22,375
7638,000;3,705;0,868;-35,209;1,639;9,356;4,588;32,844;4,300;2,645;-2,852;0,000;34,500;35,200;9,300;1,630;16,396;14,641;16,165;15,037;-3,246;25,549;0,000;274,640;Inf;285,000;285,000;15,674;3,004;16,731;22,359
7638,500;2,899;0,749;-34,662;1,623;9,321;4,588;32,844;4,300;2,645;-2,852;0,000;34,500;35,200;9,460;1,714;16,127;14,586;16,108;15,029;-3,246;25,549;0,000;274,640;Inf;285,000;285,000;15,560;3,016;16,718;22,432
7639,000;2,899;0,749;-34,662;1,623;9,321;4,588;32,844;4,300;2,645;-2,852;0,000;34,500;35,200;9,460;1,714;16,159;14,421;15,818;14,868;-3,246;25,549;0,000;276,040;Inf;285,000;285,000;15,463;3,014;16,695;22,466
7639,500;2,899;0,749;-34,662;1,623;9,321;4,588;32,844;4,300;2,645;-2,852;0,000;34,500;35,200;9,460;1,714;16,174;14,890;15,989;15,171;-3,246;25,549;0,000;276,040;Inf;285,000;285,000;15,317;3,012;16,687;22,560
7640,000;2,899;0,749;-34,662;1,623;9,321;4,588;32,844;4,300;2,645;-2,852;0,000;34,500;35,200;9,460;1,714;16,315;15,069;16,151;15,513;-3,246;25,549;0,000;275,540;Inf;285,000;285,000;15,556;3,010;16,752;22,584
7640,500;2,899;0,749;-34,662;1,623;9,321;4,584;32,783;4,307;2,609;-2,856;0,000;34,445;35,234;9,460;1,714;16,154;14,614;15,736;14,884;-3,250;25,542;0,000;275,540;Inf;285,000;285,000;15,762;3,008;16,801;22,579
7641,000;2,899;0,749;-34,662;1,623;9,321;4,584;32,783;4,307;2,609;-2,856;0,000;34,400;35,200;9,460;1,714;15,957;14,571;15,894;14,953;-3,250;25,542;0,000;276,040;Inf;285,000;285,000;15,347;3,006;16,779;22,583
7641,500;2,862;0,775;-33,850;1,711;9,323;4,584;32,783;4,307;2,609;-2,856;0,000;34,400;35,200;9,510;1,595;15,933;14,745;15,950;14,989;-3,250;25,542;0,000;276,040;Inf;285,000;285,000;15,344;3,005;16,739;22,592
7642,000;2,862;0,775;-33,850;1,711;9,323;4,584;32,783;4,307;2,609;-2,856;0,000;34,400;35,200;9,510;1,595;16,361;15,057;16,307;15,513;-3,250;25,542;0,000;275,640;Inf;285,000;285,000;15,404;3,002;16,743;22,618
7642,500;2,862;0,775;-33,850;1,711;9,323;4,584;32,783;4,307;2,609;-2,856;0,000;34,400;35,200;9,510;1,595;16,428;15,070;16,436;15,526;-3,250;25,542;0,000;275,640;Inf;285,000;285,000;15,809;3,000;16,845;22,697
7643,000;2,862;0,775;-33,850;1,711;9,323;4,584;32,783;4,307;2,609;-2,856;0,000;34,400;35,200;9,510;1,595;16,264;14,958;16,200;15,319;-3,250;25,542;0,000;275,940;Inf;285,000;285,000;15,865;2,998;16,861;22,805
7643,500;2,862;0,775;-33,850;1,711;9,323;4,565;32,798;4,310;2,653;-2,853;0,000;34,451;35,219;9,510;1,595;16,162;14,682;16,134;15,041;-3,252;25,537;0,000;275,940;Inf;285,000;285,000;15,685;2,996;16,803;22,828
7644,000;2,862;0,775;-33,850;1,711;9,323;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,510;1,595;16,339;14,839;16,334;15,345;-3,252;25,537;0,000;274,840;Inf;285,000;285,000;15,505;2,993;16,744;22,833
7644,500;2,862;0,775;-33,850;1,711;9,323;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,510;1,595;16,694;15,251;16,606;15,842;-3,252;25,537;0,000;274,840;Inf;285,000;285,000;15,714;2,991;16,764;22,836
7645,000;3,176;0,753;-35,209;1,642;9,445;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,312;1,720;16,791;15,250;16,750;15,843;-3,252;25,537;0,000;275,140;Inf;285,000;285,000;16,098;2,989;16,829;22,911
7645,500;3,176;0,753;-35,209;1,642;9,445;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,312;1,720;16,580;14,970;16,335;15,445;-3,252;25,537;0,000;275,140;Inf;285,000;285,000;16,159;2,992;16,893;22,919
7646,000;3,176;0,753;-35,209;1,642;9,445;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,312;1,720;16,431;14,680;16,315;15,225;-3,252;25,537;0,000;274,440;Inf;285,000;285,000;15,832;2,995;16,896;22,897
7646,500;3,176;0,753;-35,209;1,642;9,445;4,565;32,798;4,310;2,653;-2,853;0,000;34,500;35,200;9,312;1,720;16,145;14,429;15,716;14,784;-3,252;25,537;0,000;274,440;Inf;285,000;285,000;15,663;2,998;16,869;22,801
7647,000;3,176;0,753;-35,209;1,642;9,445;4,568;32,848;4,295;2,706;-2,858;0,000;34,456;35,173;9,312;1,720;15,923;14,887;16,053;15,120;-3,249;25,535;0,000;275,340;Inf;285,000;285,000;15,269;3,001;16,893;22,819
7647,500;3,176;0,753;-35,209;1,642;9,445;4,568;32,848;4,295;2,706;-2,858;0,000;34,500;35,200;9,312;1,720;16,448;15,147;16,412;15,411;-3,249;25,535;0,000;275,340;Inf;285,000;285,000;15,496;3,004;16,934;22,786
7648,000;3,512;0,822;-35,209;1,625;9,404;4,568;32,848;4,295;2,706;-2,858;0,000;34,500;35,200;9,364;1,743;16,335;14,749;16,207;15,054;-3,249;25,535;0,000;273,740;Inf;285,000;285,000;15,855;3,007;16,940;22,746
7648,500;3,512;0,822;-35,209;1,625;9,404;4,568;32,848;4,295;2,706;-2,858;0,000;34,500;35,200;9,364;1,743;16,085;14,489;15,906;14,735;-3,249;25,535;0,000;273,740;Inf;285,000;285,000;15,586;3,015;16,930;22,730
7649,000;3,512;0,822;-35,209;1,625;9,404;4,568;32,848;4,295;2,706;-2,858;0,000;34,500;35,200;9,364;1,743;15,805;14,607;15,837;15,019;-3,249;25,535;0,000;275,240;Inf;285,000;285,000;15,304;3,023;16,892;22,708
7649,500;3,512;0,822;-35,209;1,625;9,404;4,568;32,848;4,295;2,706;-2,858;0,000;34,500;35,200;9,364;1,743;16,152;14,988;16,238;15,367;-3,249;25,535;0,000;275,240;Inf;285,000;285,000;15,317;3,031;16,834;22,773
7650,000;3,512;0,822;-35,209;1,625;9,404;4,560;32,822;4,305;2,682;-2,850;0,000;34,456;35,183;9,364;1,743;16,282;14,966;16,214;15,222;-3,252;25,527;0,000;273,940;Inf;285,000;285,000;15,686;3,039;16,870;22,739
7650,500;3,512;0,822;-35,209;1,625;9,404;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,364;1,743;16,414;14,880;16,070;15,215;-3,252;25,527;0,000;273,940;Inf;285,000;285,000;15,671;3,047;16,910;22,777
7651,000;3,512;0,822;-35,209;1,625;9,404;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,364;1,743;16,092;14,814;15,566;15,045;-3,252;25,527;0,000;274,740;Inf;285,000;285,000;15,645;3,055;16,899;22,793
7651,500;2,834;0,723;-34,832;1,659;9,325;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,447;1,749;15,734;14,465;15,350;14,618;-3,252;25,527;0,000;274,740;Inf;285,000;285,000;15,379;3,062;16,898;22,794
7652,000;2,834;0,723;-34,832;1,659;9,325;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,447;1,749;15,841;14,734;15,822;14,983;-3,252;25,527;0,000;273,140;Inf;285,000;285,000;15,042;3,058;16,829;22,735
7652,500;2,834;0,723;-34,832;1,659;9,325;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,447;1,749;16,148;14,694;16,045;15,143;-3,252;25,527;0,000;273,140;Inf;285,000;285,000;15,345;3,055;16,778;22,775
7653,000;2,834;0,723;-34,832;1,659;9,325;4,560;32,822;4,305;2,682;-2,850;0,000;34,500;35,200;9,447;1,749;16,135;14,634;16,110;15,101;-3,252;25,527;0,000;274,640;Inf;285,000;285,000;15,507;3,051;16,807;22,822
7653,500;2,834;0,723;-34,832;1,659;9,325;4,571;32,824;4,326;2,672;-2,865;0,000;34,461;35,180;9,447;1,749;16,073;14,772;16,138;15,160;-3,263;25,530;0,000;274,640;Inf;285,000;285,000;15,495;3,047;16,807;22,863
7654,000;2,834;0,723;-34,832;1,659;9,325;4,571;32,824;4,326;2,672;-2,865;0,000;34,500;35,200;9,447;1,749;16,008;14,678;15,890;14,948;-3,263;25,530;0,000;273,940;Inf;285,000;285,000;15,536;3,044;16,805;22,946
7654,500;2,865;0,704;-35,209;1,714;9,348;4,571;32,824;4,326;2,672;-2,865;0,000;34,500;35,200;9,448;1,790;15,812;14,575;15,856;14,787;-3,263;25,530;0,000;273,940;Inf;285,000;285,000;15,381;3,040;16,749;22,983
7655,000;2,865;0,704;-35,209;1,714;9,348;4,571;32,824;4,326;2,672;-2,865;0,000;34,500;35,200;9,448;1,790;15,999;14,529;15,799;14,924;-3,263;25,530;0,000;274,940;Inf;285,000;285,000;15,257;3,038;16,756;23,014
7655,500;2,865;0,704;-35,209;1,714;9,348;4,571;32,824;4,326;2,672;-2,865;0,000;34,500;35,200;9,448;1,790;16,015;14,679;15,911;15,032;-3,263;25,530;0,000;274,940;Inf;285,000;285,000;15,313;3,035;16,761;23,024
7656,000;2,865;0,704;-35,209;1,714;9,348;4,571;32,824;4,326;2,672;-2,865;0,000;34,500;35,200;9,448;1,790;15,725;14,686;15,763;14,836;-3,263;25,530;0,000;273,840;Inf;285,000;285,000;15,409;3,032;16,784;23,029
7656,500;2,865;0,704;-35,209;1,714;9,348;4,572;32,845;4,299;2,687;-2,862;0,000;34,465;35,191;9,448;1,790;15,875;14,669;15,972;14,981;-3,273;25,533;0,000;273,840;Inf;285,000;285,000;15,253;3,029;16,758;23,035
7657,000;2,865;0,704;-35,209;1,714;9,348;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,448;1,790;15,968;14,555;16,087;14,891;-3,273;25,533;0,000;275,140;Inf;285,000;285,000;15,374;3,027;16,698;23,067
7657,500;2,865;0,704;-35,209;1,714;9,348;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,448;1,790;15,913;14,485;15,983;14,718;-3,273;25,533;0,000;275,140;Inf;285,000;285,000;15,375;3,024;16,701;23,089
7658,000;3,027;0,702;-35,209;1,650;9,437;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,212;1,713;16,006;14,589;16,035;15,102;-3,273;25,533;0,000;274,540;Inf;285,000;285,000;15,275;3,021;16,670;23,049
7658,500;3,027;0,702;-35,209;1,650;9,437;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,212;1,713;16,271;14,827;16,362;15,298;-3,273;25,533;0,000;274,540;Inf;285,000;285,000;15,433;3,021;16,693;22,993
7659,000;3,027;0,702;-35,209;1,650;9,437;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,212;1,713;15,995;14,598;16,006;14,942;-3,273;25,533;0,000;275,340;Inf;285,000;285,000;15,690;3,021;16,716;23,007
7659,500;3,027;0,702;-35,209;1,650;9,437;4,572;32,845;4,299;2,687;-2,862;0,000;34,500;35,200;9,212;1,713;16,014;14,590;16,150;14,952;-3,273;25,533;0,000;275,340;Inf;285,000;285,000;15,385;3,022;16,671;23,040
7660,000;3,027;0,702;-35,209;1,650;9,437;4,595;32,828;4,315;2,715;-2,857;0,000;34,469;35,193;9,212;1,713;15,994;14,729;16,123;14,999;-3,267;25,539;0,000;273,740;Inf;285,000;285,000;15,427;3,022;16,674;23,063
7660,500;3,027;0,702;-35,209;1,650;9,437;4,595;32,828;4,315;2,715;-2,857;0,000;34,500;35,200;9,212;1,713;16,238;14,752;16,277;15,230;-3,267;25,539;0,000;273,740;Inf;285,000;285,000;15,462;3,022;16,716;23,022
7661,000;3,260;0,777;-35,209;1,669;9,388;4,595;32,828;4,315;2,715;-2,857;0,000;34,500;35,200;9,342;1,554;16,379;14,806;16,406;15,363;-3,267;25,539;0,000;275,440;Inf;285,000;285,000;15,624;3,022;16,747;22,946
7661,500;3,260;0,777;-35,209;1,669;9,388;4,595;32,828;4,315;2,715;-2,857;0,000;34,500;35,200;9,342;1,554;16,339;14,559;16,125;15,132;-3,267;25,539;0,000;275,440;Inf;285,000;285,000;15,739;3,026;16,718;22,924
7662,000;3,260;0,777;-35,209;1,669;9,388;4,595;32,828;4,315;2,715;-2,857;0,000;34,500;35,200;9,342;1,554;16,184;14,400;15,696;14,863;-3,267;25,539;0,000;273,340;Inf;285,000;285,000;15,539;3,030;16,719;22,880
7662,500;3,260;0,777;-35,209;1,669;9,388;4,595;32,828;4,315;2,715;-2,857;0,000;34,500;35,200;9,342;1,554;16,227;14,791;16,134;15,054;-3,267;25,539;0,000;273,340;Inf;285,000;285,000;15,286;3,033;16,705;22,870
7663,000;3,260;0,777;-35,209;1,669;9,388;4,602;32,838;4,332;2,717;-2,869;0,000;34,472;35,250;9,342;1,554;16,295;14,679;16,037;15,024;-3,264;25,534;0,000;274,440;Inf;285,000;285,000;15,551;3,037;16,747;22,844
7663,500;3,260;0,777;-35,209;1,669;9,388;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,342;1,554;16,034;14,594;15,597;14,894;-3,264;25,534;0,000;274,440;Inf;285,000;285,000;15,508;3,041;16,795;22,936
7664,000;3,260;0,777;-35,209;1,669;9,388;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,342;1,554;15,859;14,488;15,827;14,945;-3,264;25,534;0,000;272,540;Inf;285,000;285,000;15,280;3,044;16,782;22,910
7664,500;2,720;0,728;-34,087;1,657;9,234;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,516;1,647;15,943;14,323;15,700;14,849;-3,264;25,534;0,000;272,540;Inf;285,000;285,000;15,280;3,048;16,763;22,888
7665,000;2,720;0,728;-34,087;1,657;9,234;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,516;1,647;16,023;14,550;15,906;15,003;-3,264;25,534;0,000;274,940;Inf;285,000;285,000;15,204;3,042;16,713;22,957
7665,500;2,720;0,728;-34,087;1,657;9,234;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,516;1,647;15,969;14,801;15,988;14,974;-3,264;25,534;0,000;274,940;Inf;285,000;285,000;15,371;3,037;16,720;22,991
7666,000;2,720;0,728;-34,087;1,657;9,234;4,602;32,838;4,332;2,717;-2,869;0,000;34,500;35,200;9,516;1,647;16,270;14,715;16,210;15,131;-3,264;25,534;0,000;273,940;Inf;285,000;285,000;15,433;3,032;16,692;22,959
7666,500;2,720;0,728;-34,087;1,657;9,234;4,577;32,840;4,305;2,725;-2,867;0,000;34,470;35,199;9,516;1,647;16,234;14,461;16,185;14,911;-3,264;25,531;0,000;273,940;Inf;285,000;285,000;15,582;3,027;16,665;22,936
7667,000;2,720;0,728;-34,087;1,657;9,234;4,577;32,840;4,305;2,725;-2,867;0,000;34,500;35,200;9,516;1,647;15,963;14,265;15,856;14,807;-3,264;25,531;0,000;274,940;Inf;285,000;285,000;15,447;3,022;16,647;22,919
7667,500;3,046;0,710;-35,209;1,705;9,365;4,577;32,840;4,305;2,725;-2,867;0,000;34,500;35,200;9,344;1,753;16,103;14,578;15,907;15,019;-3,264;25,531;0,000;274,940;Inf;285,000;285,000;15,223;3,017;16,634;22,948
7668,000;3,046;0,710;-35,209;1,705;9,365;4,577;32,840;4,305;2,725;-2,867;0,000;34,500;35,200;9,344;1,753;16,167;14,904;16,170;15,179;-3,264;25,531;0,000;273,940;Inf;285,000;285,000;15,402;3,017;16,676;22,941
7668,500;3,046;0,710;-35,209;1,705;9,365;4,577;32,840;4,305;2,725;-2,867;0,000;34,500;35,200;9,344;1,753;16,463;14,854;16,320;15,145;-3,264;25,531;0,000;273,940;Inf;285,000;285,000;15,605;3,018;16,690;22,892
7669,000;3,046;0,710;-35,209;1,705;9,365;4,577;32,840;4,305;2,725;-2,867;0,000;34,500;35,200;9,344;1,753;15,925;14,457;15,786;14,794;-3,264;25,531;0,000;275,440;Inf;285,000;285,000;15,696;3,018;16,655;22,892
7669,500;3,046;0,710;-35,209;1,705;9,365;4,570;32,860;4,321;2,763;-2,859;0,000;34,476;35,216;9,344;1,753;15,690;14,331;15,492;14,698;-3,267;25,531;0,000;275,440;Inf;285,000;285,000;15,240;3,019;16,641;22,938
7670,000;3,046;0,710;-35,209;1,705;9,365;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,344;1,753;15,861;14,813;15,919;15,035;-3,267;25,531;0,000;274,540;Inf;285,000;285,000;15,053;3,019;16,649;22,926
7670,500;3,287;0,791;-35,209;1,704;9,431;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,358;1,692;16,176;14,766;16,018;15,010;-3,267;25,531;0,000;274,540;Inf;285,000;285,000;15,407;3,020;16,668;22,962
7671,000;3,287;0,791;-35,209;1,704;9,431;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,358;1,692;16,126;14,466;15,578;14,740;-3,267;25,531;0,000;275,240;Inf;285,000;285,000;15,492;3,024;16,692;22,988
7671,500;3,287;0,791;-35,209;1,704;9,431;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,358;1,692;15,684;14,197;15,253;14,525;-3,267;25,531;0,000;275,240;Inf;285,000;285,000;15,227;3,028;16,688;22,970
7672,000;3,287;0,791;-35,209;1,704;9,431;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,358;1,692;15,661;14,394;15,431;14,671;-3,267;25,531;0,000;273,840;Inf;285,000;285,000;14,915;3,033;16,617;22,942
7672,500;3,287;0,791;-35,209;1,704;9,431;4,570;32,860;4,321;2,763;-2,859;0,000;34,500;35,200;9,358;1,692;15,695;14,658;15,756;14,927;-3,267;25,531;0,000;273,840;Inf;285,000;285,000;15,039;3,037;16,568;22,928
7673,000;3,287;0,791;-35,209;1,704;9,431;4,585;32,891;4,306;2,745;-2,861;0,000;34,481;35,203;9,358;1,692;16,077;14,667;15,961;14,925;-3,271;25,528;0,000;274,640;Inf;285,000;285,000;15,259;3,041;16,599;22,854
7673,500;3,287;0,791;-35,209;1,704;9,431;4,585;32,891;4,306;2,745;-2,861;0,000;34,500;35,200;9,358;1,692;15,919;14,331;15,772;14,848;-3,271;25,528;0,000;274,640;Inf;285,000;285,000;15,407;3,045;16,607;22,831
7674,000;2,728;0,701;-34,691;1,689;9,288;4,585;32,891;4,306;2,745;-2,861;0,000;34,500;35,200;9,473;1,768;15,936;14,298;15,835;14,804;-3,271;25,528;0,000;274,840;Inf;285,000;285,000;15,218;3,049;16,570;22,836
7674,500;2,728;0,701;-34,691;1,689;9,288;4,585;32,891;4,306;2,745;-2,861;0,000;34,500;35,200;9,473;1,768;15,900;14,518;15,971;15,000;-3,271;25,528;0,000;274,840;Inf;285,000;285,000;15,218;3,044;16,538;22,854
7675,000;2,728;0,701;-34,691;1,689;9,288;4,585;32,891;4,306;2,745;-2,861;0,000;34,500;35,200;9,473;1,768;15,999;14,590;16,050;14,885;-3,271;25,528;0,000;276,340;Inf;285,000;285,000;15,347;3,038;16,531;22,873
7675,500;2,728;0,701;-34,691;1,689;9,288;4,585;32,891;4,306;2,745;-2,861;0,000;34,500;35,200;9,473;1,768;16,067;14,547;15,968;14,941;-3,271;25,528;0,000;276,340;Inf;285,000;285,000;15,381;3,033;16,590;22,804
7676,000;2,728;0,701;-34,691;1,689;9,288;4,604;32,849;4,313;2,744;-2,853;0,000;34,483;35,241;9,473;1,768;16,159;14,479;15,759;14,896;-3,265;25,531;0,000;274,440;Inf;285,000;285,000;15,381;3,028;16,630;22,767
7676,500;2,728;0,701;-34,691;1,689;9,288;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,473;1,768;15,854;14,440;15,675;14,803;-3,265;25,531;0,000;274,440;Inf;285,000;285,000;15,323;3,023;16,586;22,789
7677,000;3,372;0,814;-35,209;1,661;9,410;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,302;1,823;15,860;14,347;15,723;14,638;-3,265;25,531;0,000;275,640;Inf;285,000;285,000;15,193;3,019;16,547;22,831
7677,500;3,372;0,814;-35,209;1,661;9,410;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,302;1,823;16,044;14,378;15,855;14,853;-3,265;25,531;0,000;275,640;Inf;285,000;285,000;15,142;3,024;16,525;22,812
7678,000;3,372;0,814;-35,209;1,661;9,410;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,302;1,823;16,045;14,480;15,752;14,890;-3,265;25,531;0,000;275,440;Inf;285,000;285,000;15,283;3,030;16,516;22,763
7678,500;3,372;0,814;-35,209;1,661;9,410;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,302;1,823;15,882;14,435;15,825;14,896;-3,265;25,531;0,000;275,440;Inf;285,000;285,000;15,292;3,036;16,496;22,791
7679,000;3,372;0,814;-35,209;1,661;9,410;4,604;32,849;4,313;2,744;-2,853;0,000;34,500;35,200;9,302;1,823;15,824;14,342;15,671;14,654;-3,265;25,531;0,000;275,840;Inf;285,000;285,000;15,260;3,041;16,494;22,831
7679,500;3,372;0,814;-35,209;1,661;9,410;4,579;32,869;4,331;2,771;-2,854;0,000;34,484;35,196;9,302;1,823;15,842;14,289;15,802;14,628;-3,257;25,526;0,000;275,840;Inf;285,000;285,000;15,123;3,047;16,404;22,827
7680,000;3,372;0,814;-35,209;1,661;9,410;4,579;32,869;4,331;2,771;-2,854;0,000;34,500;35,200;9,302;1,823;16,062;14,488;16,002;15,141;-3,257;25,526;0,000;275,340;Inf;285,000;285,000;15,140;3,052;16,379;22,840
7680,500;2,896;0,709;-34,508;1,742;9,392;4,579;32,869;4,331;2,771;-2,854;0,000;34,500;35,200;9,426;1,567;16,177;14,355;16,099;14,950;-3,257;25,526;0,000;275,340;Inf;285,000;285,000;15,423;3,057;16,372;22,829
7681,000;2,896;0,709;-34,508;1,742;9,392;4,579;32,869;4,331;2,771;-2,854;0,000;34,500;35,200;9,426;1,567;16,195;14,417;16,173;15,034;-3,257;25,526;0,000;276,240;Inf;285,000;285,000;15,395;3,055;16,350;22,836
7681,500;2,896;0,709;-34,508;1,742;9,392;4,579;32,869;4,331;2,771;-2,854;0,000;34,500;35,200;9,426;1,567;16,285;14,598;16,258;15,181;-3,257;25,526;0,000;276,240;Inf;285,000;285,000;15,455;3,052;16,321;22,811
7682,000;2,896;0,709;-34,508;1,742;9,392;4,579;32,869;4,331;2,771;-2,854;0,000;34,500;35,200;9,426;1,567;16,534;14,661;16,405;15,443;-3,257;25,526;0,000;275,740;Inf;285,000;285,000;15,581;3,049;16,320;22,732
7682,500;2,896;0,709;-34,508;1,742;9,392;4,576;32,820;4,321;2,753;-2,866;0,000;34,484;35,225;9,426;1,567;16,420;14,739;16,356;15,339;-3,271;25,517;0,000;275,740;Inf;285,000;285,000;15,761;3,047;16,368;22,738
7683,000;2,896;0,709;-34,508;1,742;9,392;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,426;1,567;16,284;14,653;16,066;14,878;-3,271;25,517;0,000;276,340;Inf;285,000;285,000;15,714;3,044;16,451;22,812
7683,500;3,084;0,707;-35,209;1,689;9,362;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,325;1,688;15,936;14,610;15,707;14,836;-3,271;25,517;0,000;276,340;Inf;285,000;285,000;15,470;3,042;16,487;22,746
7684,000;3,084;0,707;-35,209;1,689;9,362;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,325;1,688;15,980;14,252;15,735;14,708;-3,271;25,517;0,000;275,640;Inf;285,000;285,000;15,272;3,043;16,483;22,730
7684,500;3,084;0,707;-35,209;1,689;9,362;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,325;1,688;15,890;14,387;15,914;14,853;-3,271;25,517;0,000;275,640;Inf;285,000;285,000;15,169;3,043;16,449;22,712
7685,000;3,084;0,707;-35,209;1,689;9,362;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,325;1,688;16,168;14,572;16,127;14,917;-3,271;25,517;0,000;276,240;Inf;285,000;285,000;15,261;3,044;16,378;22,653
7685,500;3,084;0,707;-35,209;1,689;9,362;4,576;32,820;4,321;2,753;-2,866;0,000;34,500;35,200;9,325;1,688;15,958;14,444;15,830;14,883;-3,271;25,517;0,000;276,240;Inf;285,000;285,000;15,446;3,045;16,428;22,674
7686,000;3,084;0,707;-35,209;1,689;9,362;4,572;32,864;4,308;2,800;-2,846;0,000;34,487;35,232;9,325;1,688;16,204;14,648;16,081;15,186;-3,261;25,522;0,000;275,640;Inf;285,000;285,000;15,279;3,045;16,443;22,701
7686,500;3,084;0,707;-35,209;1,689;9,362;4,572;32,864;4,308;2,800;-2,846;0,000;34,500;35,200;9,325;1,688;16,243;14,749;16,235;15,226;-3,261;25,522;0,000;275,640;Inf;285,000;285,000;15,529;3,046;16,443;22,683
7687,000;2,785;0,706;-35,080;1,669;9,282;4,572;32,864;4,308;2,800;-2,846;0,000;34,500;35,200;9,452;1,754;16,129;14,482;16,001;14,950;-3,261;25,522;0,000;276,440;Inf;285,000;285,000;15,613;3,047;16,444;22,676
7687,500;2,785;0,706;-35,080;1,669;9,282;4,572;32,864;4,308;2,800;-2,846;0,000;34,500;35,200;9,452;1,754;16,002;14,317;15,808;14,641;-3,261;25,522;0,000;276,440;Inf;285,000;285,000;15,390;3,042;16,433;22,605
7688,000;2,785;0,706;-35,080;1,669;9,282;4,572;32,864;4,308;2,800;-2,846;0,000;34,500;35,200;9,452;1,754;16,179;14,668;16,197;15,258;-3,261;25,522;0,000;275,140;Inf;285,000;285,000;15,192;3,038;16,426;22,599
7688,500;2,785;0,706;-35,080;1,669;9,282;4,572;32,864;4,308;2,800;-2,846;0,000;34,500;35,200;9,452;1,754;16,288;14,755;16,325;15,342;-3,261;25,522;0,000;275,140;Inf;285,000;285,000;15,576;3,034;16,442;22,588
7689,000;2,785;0,706;-35,080;1,669;9,282;4,581;32,841;4,333;2,784;-2,866;0,000;34,485;35,205;9,452;1,754;16,053;14,515;15,848;14,913;-3,267;25,513;0,000;276,240;Inf;285,000;285,000;15,678;3,030;16,468;22,548
7689,500;2,785;0,706;-35,080;1,669;9,282;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,452;1,754;15,936;14,348;15,908;14,711;-3,267;25,513;0,000;276,240;Inf;285,000;285,000;15,332;3,026;16,459;22,469
7690,000;3,257;0,738;-35,209;1,673;9,379;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,372;1,754;16,070;14,395;16,047;14,850;-3,267;25,513;0,000;275,940;Inf;285,000;285,000;15,226;3,022;16,428;22,500
7690,500;3,257;0,738;-35,209;1,673;9,379;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,372;1,754;16,257;14,515;16,205;15,144;-3,267;25,513;0,000;275,940;Inf;285,000;285,000;15,341;3,026;16,464;22,429
7691,000;3,257;0,738;-35,209;1,673;9,379;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,372;1,754;16,353;14,945;16,424;15,423;-3,267;25,513;0,000;275,640;Inf;285,000;285,000;15,530;3,029;16,494;22,471
7691,500;3,257;0,738;-35,209;1,673;9,379;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,372;1,754;16,088;14,406;15,850;14,778;-3,267;25,513;0,000;275,640;Inf;285,000;285,000;15,786;3,033;16,496;22,434
7692,000;3,257;0,738;-35,209;1,673;9,379;4,581;32,841;4,333;2,784;-2,866;0,000;34,500;35,200;9,372;1,754;15,963;14,287;15,965;14,776;-3,267;25,513;0,000;275,640;Inf;285,000;285,000;15,281;3,037;16,496;22,474
7692,500;3,257;0,738;-35,209;1,673;9,379;4,569;32,869;4,322;2,813;-2,865;0,000;34,489;35,234;9,372;1,754;16,152;14,420;16,057;14,894;-3,266;25,519;0,000;275,640;Inf;285,000;285,000;15,248;3,040;16,426;22,483
7693,000;3,257;0,738;-35,209;1,673;9,379;4,569;32,869;4,322;2,813;-2,865;0,000;34,500;35,200;9,372;1,754;16,275;14,673;16,248;15,296;-3,266;25,519;0,000;276,040;Inf;285,000;285,000;15,380;3,044;16,421;22,463
7693,500;3,006;0,695;-35,209;1,673;9,391;4,569;32,869;4,322;2,813;-2,865;0,000;34,500;35,200;9,333;1,547;16,502;15,011;16,449;15,508;-3,266;25,519;0,000;276,040;Inf;285,000;285,000;15,623;3,048;16,422;22,444
7694,000;3,006;0,695;-35,209;1,673;9,391;4,569;32,869;4,322;2,813;-2,865;0,000;34,500;35,200;9,333;1,547;16,502;14,832;16,440;15,314;-3,266;25,519;0,000;276,040;Inf;285,000;285,000;15,867;3,047;16,448;22,471
7694,500;3,006;0,695;-35,209;1,673;9,391;4,569;32,869;4,322;2,813;-2,865;0,000;34,500;35,200;9,333;1,547;16,386;14,502;16,263;15,208;-3,266;25,519;0,000;276,040;Inf;285,000;285,000;15,772;3,046;16,406;22,440
7695,000;3,006;0,695;-35,209;1,673;9,391;4,569;32,869;4,322;2,813;-2,865;0,000;34,500;35,200;9,333;1,547;16,719;15,043;16,576;15,674;-3,266;25,519;0,000;275,440;Inf;285,000;285,000;15,590;3,046;16,386;22,415
7695,500;3,006;0,695;-35,209;1,673;9,391;4,563;32,851;4,311;2,825;-2,864;0,000;34,491;35,209;9,333;1,547;16,893;14,988;16,686;15,613;-3,264;25,514;0,000;275,440;Inf;285,000;285,000;16,003;3,045;16,450;22,433
7696,000;3,006;0,695;-35,209;1,673;9,391;4,563;32,851;4,311;2,825;-2,864;0,000;34,500;35,200;9,333;1,547;16,795;14,854;16,461;15,474;-3,264;25,514;0,000;275,140;Inf;285,000;285,000;16,045;3,044;16,562;22,411
7696,500;2,376;0,610;-34,099;1,648;9,374;4,563;32,851;4,311;2,825;-2,864;0,000;34,500;35,200;9,461;1,566;16,472;14,883;16,309;15,405;-3,264;25,514;0,000;275,140;Inf;285,000;285,000;15,896;3,044;16,609;22,481
7697,000;2,376;0,610;-34,099;1,648;9,374;4,563;32,851;4,311;2,825;-2,864;0,000;34,500;35,200;9,461;1,566;16,417;14,617;16,106;15,115;-3,264;25,514;0,000;274,740;Inf;285,000;285,000;15,767;3,033;16,632;22,509
7697,500;2,376;0,610;-34,099;1,648;9,374;4,563;32,851;4,311;2,825;-2,864;0,000;34,500;35,200;9,461;1,566;16,145;14,705;16,101;15,135;-3,264;25,514;0,000;274,740;Inf;285,000;285,000;15,564;3,022;16,627;22,459
7698,000;2,376;0,610;-34,099;1,648;9,374;4,563;32,851;4,311;2,825;-2,864;0,000;34,500;35,200;9,461;1,566;16,263;14,700;16,127;15,234;-3,264;25,514;0,000;275,640;Inf;285,000;285,000;15,521;3,011;16,663;22,473
7698,500;2,376;0,610;-34,099;1,648;9,374;4,565;32,851;4,315;2,851;-2,865;0,000;34,497;35,202;9,461;1,566;16,353;15,067;16,417;15,500;-3,270;25,515;0,000;275,640;Inf;285,000;285,000;15,581;3,001;16,709;22,506
7699,000;2,376;0,610;-34,099;1,648;9,374;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,461;1,566;16,400;14,932;16,307;15,205;-3,270;25,515;0,000;275,640;Inf;285,000;285,000;15,834;2,991;16,724;22,572
7699,500;2,376;0,610;-34,099;1,648;9,374;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,461;1,566;16,063;14,710;15,824;15,058;-3,270;25,515;0,000;275,640;Inf;285,000;285,000;15,711;2,981;16,741;22,566
7700,000;2,707;0,681;-35,150;1,686;9,262;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,369;1,762;16,392;14,675;16,043;15,145;-3,270;25,515;0,000;275,540;Inf;285,000;285,000;15,414;2,971;16,712;22,543
7700,500;2,707;0,681;-35,150;1,686;9,262;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,369;1,762;16,324;14,900;16,244;15,422;-3,270;25,515;0,000;275,540;Inf;285,000;285,000;15,564;2,966;16,715;22,546
7701,000;2,707;0,681;-35,150;1,686;9,262;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,369;1,762;16,442;15,033;16,468;15,580;-3,270;25,515;0,000;276,140;Inf;285,000;285,000;15,723;2,962;16,743;22,674
7701,500;2,707;0,681;-35,150;1,686;9,262;4,565;32,851;4,315;2,851;-2,865;0,000;34,500;35,200;9,369;1,762;16,552;14,993;16,551;15,530;-3,270;25,515;0,000;275,640;Inf;285,000;285,000;15,906;2,954;16,742;22,717
7702,000;2,707;0,681;-35,150;1,686;9,262;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,369;1,762;16,150;14,888;15,946;15,350;-3,263;25,504;0,000;275,640;Inf;285,000;285,000;15,906;2,950;16,823;22,681
7702,500;2,707;0,681;-35,150;1,686;9,262;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,369;1,762;16,498;15,081;16,387;15,636;-3,263;25,504;0,000;275,640;Inf;285,000;285,000;15,584;2,950;16,774;22,673
7703,000;3,038;0,702;-35,209;1,672;9,393;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,265;1,709;16,664;15,049;16,570;15,663;-3,263;25,504;0,000;275,740;Inf;285,000;285,000;15,900;2,946;16,773;22,662
7703,500;3,038;0,702;-35,209;1,672;9,393;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,265;1,709;16,578;14,966;16,535;15,477;-3,263;25,504;0,000;275,740;Inf;285,000;285,000;15,987;2,947;16,753;22,663
7704,000;3,038;0,702;-35,209;1,672;9,393;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,265;1,709;16,712;15,127;16,682;15,543;-3,263;25,504;0,000;275,740;Inf;285,000;285,000;15,889;2,949;16,768;22,662
7704,500;3,038;0,702;-35,209;1,672;9,393;4,582;32,851;4,301;2,847;-2,863;0,000;34,500;35,200;9,265;1,709;16,756;15,121;16,686;15,742;-3,263;25,504;0,000;275,740;Inf;285,000;285,000;16,016;2,950;16,816;22,606
7705,000;3,038;0,702;-35,209;1,672;9,393;4,586;32,826;4,325;2,853;-2,862;0,000;34,496;35,222;9,265;1,709;16,927;15,366;16,867;16,050;-3,273;25,505;0,000;275,440;Inf;285,000;285,000;16,076;2,953;16,892;22,503
7705,500;3,038;0,702;-35,209;1,672;9,393;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,265;1,709;16,742;15,161;16,479;15,525;-3,273;25,505;0,000;275,440;Inf;285,000;285,000;16,303;2,953;16,929;22,387
7706,000;3,038;0,702;-35,209;1,672;9,393;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,265;1,709;16,335;14,858;16,238;15,156;-3,273;25,505;0,000;275,540;Inf;285,000;285,000;15,977;2,954;16,945;22,429
7706,500;2,808;0,716;-34,496;1,619;9,245;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,343;1,554;16,526;14,940;16,507;15,486;-3,273;25,505;0,000;275,540;Inf;285,000;285,000;15,647;2,956;16,939;22,566
7707,000;2,808;0,716;-34,496;1,619;9,245;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,343;1,554;16,577;15,061;16,560;15,512;-3,273;25,505;0,000;275,840;Inf;285,000;285,000;15,865;2,953;16,942;22,640
7707,500;2,808;0,716;-34,496;1,619;9,245;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,343;1,554;16,516;15,238;16,525;15,539;-3,273;25,505;0,000;275,840;Inf;285,000;285,000;15,927;2,951;16,945;22,669
7708,000;2,808;0,716;-34,496;1,619;9,245;4,586;32,826;4,325;2,853;-2,862;0,000;34,500;35,200;9,343;1,554;16,718;15,178;16,530;15,457;-3,273;25,505;0,000;276,040;Inf;285,000;285,000;15,955;2,949;16,964;22,712
7708,500;2,808;0,716;-34,496;1,619;9,245;4,560;32,854;4,309;2,881;-2,860;0,000;34,502;35,218;9,343;1,554;16,527;15,028;16,402;15,523;-3,265;25,506;0,000;276,040;Inf;285,000;285,000;15,970;2,946;16,974;22,759
7709,000;2,808;0,716;-34,496;1,619;9,245;4,560;32,854;4,309;2,881;-2,860;0,000;34,500;35,200;9,343;1,554;16,654;14,845;16,440;15,424;-3,265;25,506;0,000;275,940;Inf;285,000;285,000;15,870;2,944;16,965;22,766
7709,500;2,576;0,670;-33,639;1,689;9,341;4,560;32,854;4,309;2,881;-2,860;0,000;34,500;35,200;9,531;1,587;16,391;15,210;16,408;15,484;-3,265;25,506;0,000;275,940;Inf;285,000;285,000;15,841;2,942;17,001;22,782
7710,000;2,576;0,670;-33,639;1,689;9,341;4,560;32,854;4,309;2,881;-2,860;0,000;34,500;35,200;9,531;1,587;16,788;15,266;16,668;15,736;-3,265;25,506;0,000;276,140;Inf;285,000;285,000;15,873;2,936;17,050;22,804
7710,500;2,576;0,670;-33,639;1,689;9,341;4,560;32,854;4,309;2,881;-2,860;0,000;34,500;35,200;9,531;1,587;16,843;15,136;16,573;15,614;-3,265;25,506;0,000;276,140;Inf;285,000;285,000;16,115;2,930;17,067;22,800
7711,000;2,576;0,670;-33,639;1,689;9,341;4,560;32,854;4,309;2,881;-2,860;0,000;34,500;35,200;9,531;1,587;16,481;14,865;16,123;15,213;-3,265;25,506;0,000;276,040;Inf;285,000;285,000;16,041;2,924;17,112;22,756
7711,500;2,576;0,670;-33,639;1,689;9,341;4,546;32,893;4,294;2,910;-2,869;0,000;34,493;35,224;9,531;1,587;16,280;14,946;16,300;15,363;-3,272;25,497;0,000;276,040;Inf;285,000;285,000;15,671;2,919;17,072;22,746
7712,000;2,576;0,670;-33,639;1,689;9,341;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,531;1,587;16,366;15,116;16,342;15,476;-3,272;25,497;0,000;276,140;Inf;285,000;285,000;15,722;2,913;17,051;22,644
7712,500;2,576;0,670;-33,639;1,689;9,341;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,531;1,587;16,838;15,449;16,689;15,891;-3,272;25,497;0,000;276,140;Inf;285,000;285,000;15,825;2,907;17,094;22,646
7713,000;2,862;0,769;-33,447;1,707;9,308;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,392;1,555;16,699;15,081;16,365;15,479;-3,272;25,497;0,000;275,640;Inf;285,000;285,000;16,217;2,902;17,146;22,614
7713,500;2,862;0,769;-33,447;1,707;9,308;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,392;1,555;16,437;14,998;16,374;15,406;-3,272;25,497;0,000;275,640;Inf;285,000;285,000;15,906;2,901;17,142;22,616
7714,000;2,862;0,769;-33,447;1,707;9,308;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,392;1,555;16,513;15,117;16,566;15,513;-3,272;25,497;0,000;275,340;Inf;285,000;285,000;15,804;2,901;17,109;22,592
7714,500;2,862;0,769;-33,447;1,707;9,308;4,546;32,893;4,294;2,910;-2,869;0,000;34,500;35,200;9,392;1,555;16,694;15,336;16,733;15,643;-3,272;25,497;0,000;275,340;Inf;285,000;285,000;15,927;2,900;17,118;22,570
7715,000;2,862;0,769;-33,447;1,707;9,308;4,553;32,884;4,288;2,930;-2,864;0,000;34,501;35,283;9,392;1,555;16,902;15,394;16,852;15,952;-3,255;25,508;0,000;275,140;Inf;285,000;285,000;16,102;2,899;17,183;22,599
7715,500;2,862;0,769;-33,447;1,707;9,308;4,553;32,884;4,288;2,930;-2,864;0,000;34,500;35,300;9,392;1,555;17,010;15,404;16,870;15,946;-3,255;25,508;0,000;275,140;Inf;285,000;285,000;16,275;2,899;17,233;22,532
7716,000;2,802;0,752;-34,104;1,631;9,317;4,553;32,884;4,288;2,930;-2,864;0,000;34,500;35,300;9,382;1,587;16,669;15,378;16,351;15,658;-3,255;25,508;0,000;275,140;Inf;285,000;285,000;16,308;2,898;17,268;22,495
7716,500;2,802;0,752;-34,104;1,631;9,317;4,553;32,884;4,288;2,930;-2,864;0,000;34,500;35,300;9,382;1,587;16,356;15,281;16,184;15,478;-3,255;25,508;0,000;275,140;Inf;285,000;285,000;16,014;2,897;17,230;22,450
7717,000;2,802;0,752;-34,104;1,631;9,317;4,553;32,884;4,288;2,930;-2,864;0,000;34,500;35,300;9,382;1,587;16,840;15,230;16,686;15,751;-3,255;25,508;0,000;274,140;Inf;285,000;285,000;15,825;2,895;17,223;22,435
7717,500;2,802;0,752;-34,104;1,631;9,317;4,553;32,884;4,288;2,930;-2,864;0,000;34,500;35,300;9,382;1,587;16,775;15,498;16,812;15,938;-3,255;25,508;0,000;274,140;Inf;285,000;285,000;16,127;2,894;17,210;22,464
7718,000;2,802;0,752;-34,104;1,631;9,317;4,564;32,879;4,303;2,927;-2,864;0,000;34,501;35,315;9,382;1,587;16,918;15,680;16,879;15,985;-3,274;25,499;0,000;274,740;Inf;285,000;285,000;16,256;2,892;17,211;22,556
7718,500;2,802;0,752;-34,104;1,631;9,317;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,382;1,587;17,116;15,577;16,969;15,884;-3,274;25,499;0,000;274,740;Inf;285,000;285,000;16,366;2,891;17,240;22,526
7719,000;2,802;0,752;-34,104;1,631;9,317;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,382;1,587;16,929;15,216;16,353;15,485;-3,274;25,499;0,000;274,940;Inf;285,000;285,000;16,386;2,889;17,295;22,620
7719,500;2,902;0,770;-33,618;1,692;9,297;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,572;1,576;16,407;15,385;16,379;15,733;-3,274;25,499;0,000;274,940;Inf;285,000;285,000;15,996;2,888;17,312;22,668
7720,000;2,902;0,770;-33,618;1,692;9,297;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,572;1,576;16,623;15,425;16,643;15,713;-3,274;25,499;0,000;274,740;Inf;285,000;285,000;15,976;2,888;17,305;22,684
7720,500;2,902;0,770;-33,618;1,692;9,297;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,572;1,576;16,846;15,313;16,716;15,777;-3,274;25,499;0,000;274,740;Inf;285,000;285,000;16,101;2,888;17,296;22,683
7721,000;2,902;0,770;-33,618;1,692;9,297;4,564;32,879;4,303;2,927;-2,864;0,000;34,500;35,300;9,572;1,576;16,933;15,486;16,782;15,971;-3,274;25,499;0,000;275,140;Inf;285,000;285,000;16,163;2,888;17,293;22,700
7721,500;2,902;0,770;-33,618;1,692;9,297;4,568;32,886;4,324;2,947;-2,864;0,000;34,507;35,222;9,572;1,576;16,867;15,590;16,898;15,856;-3,273;25,501;0,000;275,140;Inf;285,000;285,000;16,293;2,889;17,279;22,752
7722,000;2,902;0,770;-33,618;1,692;9,297;4,568;32,886;4,324;2,947;-2,864;0,000;34,500;35,200;9,572;1,576;16,583;15,396;16,402;15,564;-3,273;25,501;0,000;275,340;Inf;285,000;285,000;16,303;2,889;17,353;22,700
7722,500;2,527;0,674;-33,789;1,696;9,376;4,568;32,886;4,324;2,947;-2,864;0,000;34,500;35,200;9,387;1,589;16,744;15,250;16,365;15,540;-3,273;25,501;0,000;275,340;Inf;285,000;285,000;15,986;2,889;17,369;22,767
7723,000;2,527;0,674;-33,789;1,696;9,376;4,568;32,886;4,324;2,947;-2,864;0,000;34,500;35,200;9,387;1,589;16,449;15,274;16,172;15,441;-3,273;25,501;0,000;275,140;Inf;285,000;285,000;15,975;2,883;17,427;22,840
7723,500;2,527;0,674;-33,789;1,696;9,376;4,568;32,886;4,324;2,947;-2,864;0,000;34,500;35,200;9,387;1,589;16,244;15,338;16,182;15,348;-3,273;25,501;0,000;275,140;Inf;285,000;285,000;15,834;2,877;17,384;22,867
7724,000;2,527;0,674;-33,789;1,696;9,376;4,568;32,886;4,324;2,947;-2,864;0,000;34,500;35,200;9,387;1,589;16,439;15,052;16,380;15,358;-3,273;25,501;0,000;274,840;Inf;285,000;285,000;15,778;2,872;17,369;22,848
7724,500;2,527;0,674;-33,789;1,696;9,376;4,563;32,919;4,325;2,960;-2,862;0,000;34,507;35,278;9,387;1,589;16,617;14,992;16,349;15,322;-3,283;25,498;0,000;274,840;Inf;285,000;285,000;15,808;2,866;17,314;22,891
7725,000;2,527;0,674;-33,789;1,696;9,376;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,387;1,589;16,448;15,224;16,447;15,601;-3,283;25,498;0,000;274,640;Inf;285,000;285,000;15,820;2,860;17,332;22,920
7725,500;3,109;0,796;-34,059;1,708;9,391;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,481;1,557;16,800;15,746;16,801;16,058;-3,283;25,498;0,000;274,640;Inf;285,000;285,000;15,930;2,855;17,325;22,895
7726,000;3,109;0,796;-34,059;1,708;9,391;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,481;1,557;16,967;15,496;16,836;15,774;-3,283;25,498;0,000;274,740;Inf;285,000;285,000;16,351;2,859;17,345;22,950
7726,500;3,109;0,796;-34,059;1,708;9,391;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,481;1,557;16,753;15,233;16,617;15,425;-3,283;25,498;0,000;274,740;Inf;285,000;285,000;16,268;2,863;17,327;23,014
7727,000;3,109;0,796;-34,059;1,708;9,391;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,481;1,557;16,249;15,139;16,218;15,408;-3,283;25,498;0,000;274,740;Inf;285,000;285,000;16,007;2,867;17,297;22,989
7727,500;3,109;0,796;-34,059;1,708;9,391;4,563;32,919;4,325;2,960;-2,862;0,000;34,500;35,300;9,481;1,557;16,740;15,329;16,604;15,760;-3,283;25,498;0,000;274,740;Inf;285,000;285,000;15,753;2,871;17,342;22,908
7728,000;3,109;0,796;-34,059;1,708;9,391;4,559;32,908;4,309;2,973;-2,866;0,000;34,513;35,215;9,481;1,557;16,825;15,677;16,908;15,982;-3,271;25,514;0,000;275,540;Inf;285,000;285,000;16,108;2,875;17,367;22,835
7728,500;3,109;0,796;-34,059;1,708;9,391;4,559;32,908;4,309;2,973;-2,866;0,000;34,500;35,200;9,481;1,557;16,777;15,260;16,820;15,636;-3,271;25,514;0,000;275,540;Inf;285,000;285,000;16,348;2,879;17,386;22,811
7729,000;2,580;0,625;-35,209;1,636;9,262;4,559;32,908;4,309;2,973;-2,866;0,000;34,500;35,200;9,300;1,753;16,688;15,012;16,660;15,437;-3,271;25,514;0,000;275,440;Inf;285,000;285,000;16,123;2,883;17,358;22,754
7729,500;2,580;0,625;-35,209;1,636;9,262;4,559;32,908;4,309;2,973;-2,866;0,000;34,500;35,200;9,300;1,753;16,489;15,097;16,453;15,371;-3,271;25,514;0,000;275,440;Inf;285,000;285,000;15,949;2,878;17,339;22,820
7730,000;2,580;0,625;-35,209;1,636;9,262;4,559;32,908;4,309;2,973;-2,866;0,000;34,500;35,200;9,300;1,753;16,855;15,460;16,766;15,917;-3,271;25,514;0,000;275,040;Inf;285,000;285,000;15,853;2,873;17,374;22,931
7730,500;2,580;0,625;-35,209;1,636;9,262;4,559;32,908;4,309;2,973;-2,866;0,000;34,500;35,200;9,300;1,753;16,903;15,415;16,772;15,876;-3,271;25,514;0,000;275,040;Inf;285,000;285,000;16,249;2,868;17,408;22,946
7731,000;2,580;0,625;-35,209;1,636;9,262;4,554;32,860;4,315;2,981;-2,866;0,000;34,513;35,310;9,300;1,753;16,761;15,482;16,841;15,886;-3,274;25,503;0,000;274,840;Inf;285,000;285,000;16,241;2,863;17,422;22,905
7731,500;2,580;0,625;-35,209;1,636;9,262;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,300;1,753;16,538;15,359;16,585;15,626;-3,274;25,503;0,000;274,840;Inf;285,000;285,000;16,242;2,859;17,394;22,843
7732,000;2,298;0,549;-34,717;1,686;9,416;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,399;1,561;16,447;15,284;16,383;15,611;-3,274;25,503;0,000;275,840;Inf;285,000;285,000;16,027;2,854;17,390;22,804
7732,500;2,298;0,549;-34,717;1,686;9,416;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,399;1,561;16,860;15,401;16,722;15,803;-3,274;25,503;0,000;275,840;Inf;285,000;285,000;15,932;2,845;17,365;22,723
7733,000;2,298;0,549;-34,717;1,686;9,416;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,399;1,561;16,851;15,438;16,883;15,956;-3,274;25,503;0,000;275,640;Inf;285,000;285,000;16,196;2,836;17,406;22,718
7733,500;2,298;0,549;-34,717;1,686;9,416;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,399;1,561;16,859;15,595;16,817;15,825;-3,274;25,503;0,000;275,640;Inf;285,000;285,000;16,282;2,827;17,435;22,730
7734,000;2,298;0,549;-34,717;1,686;9,416;4,554;32,860;4,315;2,981;-2,866;0,000;34,500;35,300;9,399;1,561;16,606;15,462;16,691;15,609;-3,274;25,503;0,000;275,540;Inf;285,000;285,000;16,274;2,819;17,453;22,767
7734,500;2,298;0,549;-34,717;1,686;9,416;4,568;32,891;4,298;3,025;-2,873;0,000;34,517;35,220;9,399;1,561;16,629;15,418;16,647;15,491;-3,282;25,503;0,000;275,540;Inf;285,000;285,000;16,092;2,810;17,484;22,811
7735,000;2,298;0,549;-34,717;1,686;9,416;4,568;32,891;4,298;3,025;-2,873;0,000;34,500;35,200;9,399;1,561;16,703;15,463;16,473;15,749;-3,282;25,503;0,000;275,040;Inf;285,000;285,000;16,046;2,802;17,490;22,800
7735,500;2,986;0,797;-33,468;1,730;9,293;4,568;32,891;4,298;3,025;-2,873;0,000;34,500;35,200;9,535;1,657;16,568;15,515;16,649;15,746;-3,282;25,503;0,000;275,040;Inf;285,000;285,000;16,097;2,793;17,482;22,816
7736,000;2,986;0,797;-33,468;1,730;9,293;4,568;32,891;4,298;3,025;-2,873;0,000;34,500;35,200;9,535;1,657;16,680;15,363;16,689;15,649;-3,282;25,503;0,000;275,440;Inf;285,000;285,000;16,120;2,797;17,481;22,852
7736,500;2,986;0,797;-33,468;1,730;9,293;4,568;32,891;4,298;3,025;-2,873;0,000;34,500;35,200;9,535;1,657;16,728;15,286;16,737;15,677;-3,282;25,503;0,000;275,440;Inf;285,000;285,000;16,095;2,800;17,459;22,912
7737,000;2,986;0,797;-33,468;1,730;9,293;4,568;32,891;4,298;3,025;-2,873;0,000;34,500;35,200;9,535;1,657;16,892;15,423;16,869;15,955;-3,282;25,503;0,000;275,740;Inf;285,000;285,000;16,107;2,803;17,454;22,985
7737,500;2,986;0,797;-33,468;1,730;9,293;4,587;32,895;4,329;3,043;-2,865;0,000;34,525;35,268;9,535;1,657;16,798;15,647;16,730;15,975;-3,269;25,504;0,000;275,740;Inf;285,000;285,000;16,285;2,806;17,469;23,040
7738,000;2,986;0,797;-33,468;1,730;9,293;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,535;1,657;17,055;15,797;16,986;15,991;-3,269;25,504;0,000;275,640;Inf;285,000;285,000;16,287;2,809;17,542;23,028
7738,500;2,567;0,737;-33,916;1,742;9,328;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,445;1,627;16,383;15,205;16,255;15,246;-3,269;25,504;0,000;275,640;Inf;285,000;285,000;16,457;2,812;17,569;22,979
7739,000;2,567;0,737;-33,916;1,742;9,328;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,445;1,627;16,424;15,218;16,440;15,408;-3,269;25,504;0,000;275,240;Inf;285,000;285,000;15,772;2,808;17,553;22,972
7739,500;2,567;0,737;-33,916;1,742;9,328;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,445;1,627;16,752;15,500;16,686;15,974;-3,269;25,504;0,000;275,240;Inf;285,000;285,000;15,873;2,804;17,454;22,952
7740,000;2,567;0,737;-33,916;1,742;9,328;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,445;1,627;17,135;15,838;16,981;16,209;-3,269;25,504;0,000;275,240;Inf;285,000;285,000;16,228;2,800;17,353;22,929
7740,500;2,567;0,737;-33,916;1,742;9,328;4,587;32,895;4,329;3,043;-2,865;0,000;34,500;35,300;9,445;1,627;17,269;15,674;17,052;16,087;-3,269;25,504;0,000;275,240;Inf;285,000;285,000;16,540;2,796;17,305;22,923
7741,000;2,567;0,737;-33,916;1,742;9,328;4,567;32,879;4,327;2,420;-2,866;0,000;34,522;35,219;9,445;1,627;17,317;15,462;17,075;16,042;-3,280;25,501;0,000;275,540;Inf;285,000;285,000;16,520;2,792;17,207;22,937
7741,500;2,567;0,737;-33,916;1,742;9,328;4,567;32,879;4,327;2,420;-2,866;0,000;34,500;35,200;9,445;1,627;17,416;15,237;17,063;15,715;-3,280;25,501;0,000;275,540;Inf;285,000;285,000;16,474;2,789;17,156;22,960
7742,000;1,890;0,544;-34,433;1,686;9,316;4,567;32,879;4,327;2,420;-2,866;0,000;34,500;35,200;9,429;1,720;17,056;15,067;16,948;15,719;-3,280;25,501;0,000;275,340;Inf;285,000;285,000;16,358;2,785;17,106;22,928
7742,500;1,890;0,544;-34,433;1,686;9,316;4,567;32,879;4,327;2,420;-2,866;0,000;34,500;35,200;9,429;1,720;17,501;15,808;17,391;16,230;-3,280;25,501;0,000;275,340;Inf;285,000;285,000;16,198;2,770;17,124;22,975
7743,000;1,890;0,544;-34,433;1,686;9,316;4,567;32,879;4,327;2,420;-2,866;0,000;34,500;35,200;9,429;1,720;17,386;15,413;17,185;15,677;-3,280;25,501;0,000;275,240;Inf;285,000;285,000;16,732;2,756;17,151;23,039
7743,500;1,890;0,544;-34,433;1,686;9,316;4,567;32,879;4,327;2,420;-2,866;0,000;34,500;35,200;9,429;1,720;17,028;15,098;16,951;15,552;-3,280;25,501;0,000;275,240;Inf;285,000;285,000;16,415;2,742;17,169;23,029
7744,000;1,890;0,544;-34,433;1,686;9,316;4,564;32,923;4,308;2,590;-2,864;0,000;34,521;35,234;9,429;1,720;17,165;14,877;16,777;15,337;-3,273;25,507;0,000;275,240;Inf;285,000;285,000;16,157;2,728;17,095;23,020
7744,500;1,890;0,544;-34,433;1,686;9,316;4,564;32,923;4,308;2,590;-2,864;0,000;34,500;35,200;9,429;1,720;16,829;15,322;16,926;15,817;-3,273;25,507;0,000;275,240;Inf;285,000;285,000;16,039;2,714;17,059;22,978
7745,000;3,547;0,843;-35,209;1,703;9,311;4,564;32,923;4,308;2,590;-2,864;0,000;34,500;35,200;9,407;1,750;17,273;15,548;17,176;15,962;-3,273;25,507;0,000;274,840;Inf;285,000;285,000;16,223;2,700;17,024;22,950
