t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7745,500;3,547;0,843;-35,209;1,703;9,311;4,564;32,923;4,308;2,590;-2,864;0,000;34,500;35,200;9,407;1,750;17,242;15,234;17,112;15,765;-3,273;25,507;0,000;274,840;Inf;285,000;285,000;16,490;2,714;17,016;22,921
7746,000;3,547;0,843;-35,209;1,703;9,311;4,564;32,923;4,308;2,590;-2,864;0,000;34,500;35,200;9,407;1,750;17,257;15,081;17,088;15,859;-3,273;25,507;0,000;275,240;Inf;285,000;285,000;16,338;2,728;16,928;22,870
7746,500;3,547;0,843;-35,209;1,703;9,311;4,564;32,923;4,308;2,590;-2,864;0,000;34,500;35,200;9,407;1,750;17,355;15,211;17,198;16,002;-3,273;25,507;0,000;275,240;Inf;285,000;285,000;16,321;2,741;16,887;22,852
7747,000;3,547;0,843;-35,209;1,703;9,311;4,566;32,918;4,327;2,660;-2,870;0,000;34,529;35,282;9,407;1,750;17,429;15,534;17,385;16,330;-3,271;25,500;0,000;275,140;Inf;285,000;285,000;16,442;2,755;16,856;22,838
7747,500;3,547;0,843;-35,209;1,703;9,311;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,407;1,750;17,669;15,623;17,503;16,440;-3,271;25,500;0,000;275,140;Inf;285,000;285,000;16,669;2,768;16,900;22,818
7748,000;3,547;0,843;-35,209;1,703;9,311;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,407;1,750;17,812;15,659;17,614;16,540;-3,271;25,500;0,000;275,340;Inf;285,000;285,000;16,809;2,780;16,891;22,822
7748,500;2,079;0,585;-33,926;1,661;9,285;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,406;1,510;17,793;15,333;17,523;15,956;-3,271;25,500;0,000;275,340;Inf;285,000;285,000;16,906;2,793;16,926;22,824
7749,000;2,079;0,585;-33,926;1,661;9,285;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,406;1,510;17,392;15,102;17,341;15,941;-3,271;25,500;0,000;275,140;Inf;285,000;285,000;16,651;2,781;16,898;22,852
7749,500;2,079;0,585;-33,926;1,661;9,285;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,406;1,510;17,501;15,718;17,524;16,243;-3,271;25,500;0,000;275,140;Inf;285,000;285,000;16,444;2,770;16,933;22,879
7750,000;2,079;0,585;-33,926;1,661;9,285;4,566;32,918;4,327;2,660;-2,870;0,000;34,500;35,300;9,406;1,510;17,684;15,676;17,546;16,394;-3,271;25,500;0,000;275,740;Inf;285,000;285,000;16,746;2,758;16,981;22,890
7750,500;2,079;0,585;-33,926;1,661;9,285;4,569;32,887;4,297;2,666;-2,870;0,000;34,524;35,317;9,406;1,510;17,808;15,425;17,568;16,029;-3,274;25,504;0,000;275,740;Inf;285,000;285,000;16,825;2,747;16,987;22,895
7751,000;2,079;0,585;-33,926;1,661;9,285;4,569;32,887;4,297;2,666;-2,870;0,000;34,500;35,300;9,406;1,510;17,378;15,150;17,352;15,694;-3,274;25,504;0,000;275,940;Inf;285,000;285,000;16,707;2,736;16,980;22,877
7751,500;2,803;0,663;-35,209;1,670;9,404;4,569;32,887;4,297;2,666;-2,870;0,000;34,500;35,300;9,233;1,668;17,181;14,974;17,190;15,672;-3,274;25,504;0,000;275,940;Inf;285,000;285,000;16,393;2,725;16,949;22,822
7752,000;2,803;0,663;-35,209;1,670;9,404;4,569;32,887;4,297;2,666;-2,870;0,000;34,500;35,300;9,233;1,668;17,111;15,423;17,259;15,883;-3,274;25,504;0,000;275,640;Inf;285,000;285,000;16,254;2,727;16,971;22,699
7752,500;2,803;0,663;-35,209;1,670;9,404;4,569;32,887;4,297;2,666;-2,870;0,000;34,500;35,300;9,233;1,668;17,452;15,565;17,397;16,201;-3,274;25,504;0,000;275,640;Inf;285,000;285,000;16,419;2,728;17,006;22,658
7753,000;2,803;0,663;-35,209;1,670;9,404;4,569;32,887;4,297;2,666;-2,870;0,000;34,500;35,300;9,233;1,668;17,614;15,227;17,190;15,745;-3,274;25,504;0,000;275,340;Inf;285,000;285,000;16,654;2,729;17,033;22,641
7753,500;2,803;0,663;-35,209;1,670;9,404;4,568;32,931;4,318;2,726;-2,867;0,000;34,532;35,248;9,233;1,668;17,091;15,048;17,091;15,628;-3,266;25,502;0,000;275,340;Inf;285,000;285,000;16,444;2,730;17,004;22,599
7754,000;2,803;0,663;-35,209;1,670;9,404;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,233;1,668;16,982;15,096;17,086;15,584;-3,266;25,502;0,000;275,240;Inf;285,000;285,000;16,215;2,732;16,949;22,596
7754,500;2,803;0,663;-35,209;1,670;9,404;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,233;1,668;17,166;15,247;17,174;15,688;-3,266;25,502;0,000;275,240;Inf;285,000;285,000;16,187;2,733;16,919;22,590
7755,000;2,839;0,743;-34,032;1,718;9,375;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,367;1,590;17,331;15,360;17,293;16,128;-3,266;25,502;0,000;275,340;Inf;285,000;285,000;16,319;2,734;16,909;22,588
7755,500;2,839;0,743;-34,032;1,718;9,375;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,367;1,590;17,491;15,593;17,460;16,346;-3,266;25,502;0,000;275,340;Inf;285,000;285,000;16,528;2,736;16,906;22,604
7756,000;2,839;0,743;-34,032;1,718;9,375;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,367;1,590;17,204;15,228;17,161;15,691;-3,266;25,502;0,000;275,740;Inf;285,000;285,000;16,722;2,737;16,932;22,631
7756,500;2,839;0,743;-34,032;1,718;9,375;4,568;32,931;4,318;2,726;-2,867;0,000;34,500;35,200;9,367;1,590;17,214;15,347;17,234;15,818;-3,266;25,502;0,000;275,740;Inf;285,000;285,000;16,321;2,739;16,911;22,664
7757,000;2,839;0,743;-34,032;1,718;9,375;4,579;32,929;4,319;2,746;-2,860;0,000;34,545;35,323;9,367;1,590;17,369;15,229;17,290;15,878;-3,257;25,509;0,000;275,640;Inf;285,000;285,000;16,403;2,741;16,893;22,658
7757,500;2,839;0,743;-34,032;1,718;9,375;4,579;32,929;4,319;2,746;-2,860;0,000;34,500;35,300;9,367;1,590;17,470;15,387;17,434;16,169;-3,257;25,509;0,000;275,640;Inf;285,000;285,000;16,442;2,742;16,921;22,642
7758,000;2,465;0,679;-33,670;1,702;9,278;4,579;32,929;4,319;2,746;-2,860;0,000;34,500;35,300;9,454;1,627;17,410;15,446;17,381;15,971;-3,257;25,509;0,000;275,840;Inf;285,000;285,000;16,615;2,744;16,942;22,654
7758,500;2,465;0,679;-33,670;1,702;9,278;4,579;32,929;4,319;2,746;-2,860;0,000;34,500;35,300;9,454;1,627;17,207;15,352;17,308;15,797;-3,257;25,509;0,000;275,840;Inf;285,000;285,000;16,552;2,739;16,953;22,759
7759,000;2,465;0,679;-33,670;1,702;9,278;4,579;32,929;4,319;2,746;-2,860;0,000;34,500;35,300;9,454;1,627;17,216;15,178;17,244;15,712;-3,257;25,509;0,000;275,540;Inf;285,000;285,000;16,416;2,735;16,936;22,838
7759,500;2,465;0,679;-33,670;1,702;9,278;4,579;32,929;4,319;2,746;-2,860;0,000;34,500;35,300;9,454;1,627;17,378;15,210;17,268;15,766;-3,257;25,509;0,000;275,540;Inf;285,000;285,000;16,337;2,730;16,912;22,928
7760,000;2,465;0,679;-33,670;1,702;9,278;4,557;32,937;4,308;2,780;-2,856;0,000;34,535;35,260;9,454;1,627;17,279;15,235;17,279;15,979;-3,260;25,504;0,000;275,540;Inf;285,000;285,000;16,405;2,726;16,934;22,888
7760,500;2,465;0,679;-33,670;1,702;9,278;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,454;1,627;17,430;15,543;17,431;16,094;-3,260;25,504;0,000;275,540;Inf;285,000;285,000;16,443;2,722;16,952;22,867
7761,000;2,465;0,679;-33,670;1,702;9,278;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,454;1,627;17,431;15,322;17,420;16,017;-3,260;25,504;0,000;275,640;Inf;285,000;285,000;16,625;2,718;16,910;22,800
7761,500;2,576;0,630;-35,071;1,670;9,319;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,437;1,756;17,494;15,276;17,416;15,894;-3,260;25,504;0,000;275,640;Inf;285,000;285,000;16,547;2,713;16,874;22,705
7762,000;2,576;0,630;-35,071;1,670;9,319;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,437;1,756;17,368;15,207;17,358;15,847;-3,260;25,504;0,000;275,740;Inf;285,000;285,000;16,520;2,711;16,877;22,636
7762,500;2,576;0,630;-35,071;1,670;9,319;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,437;1,756;17,538;15,518;17,523;16,312;-3,260;25,504;0,000;275,740;Inf;285,000;285,000;16,445;2,709;16,918;22,639
7763,000;2,576;0,630;-35,071;1,670;9,319;4,557;32,937;4,308;2,780;-2,856;0,000;34,500;35,300;9,437;1,756;17,615;15,790;17,641;16,408;-3,260;25,504;0,000;275,540;Inf;285,000;285,000;16,723;2,707;16,990;22,574
7763,500;2,576;0,630;-35,071;1,670;9,319;4,564;32,893;4,288;2,790;-2,851;0,000;34,552;35,285;9,437;1,756;17,509;15,711;17,560;16,317;-3,252;25,516;0,000;275,540;Inf;285,000;285,000;16,863;2,705;16,997;22,535
7764,000;2,576;0,630;-35,071;1,670;9,319;4,564;32,893;4,288;2,790;-2,851;0,000;34,600;35,300;9,437;1,756;17,375;15,337;17,311;15,728;-3,252;25,516;0,000;276,040;Inf;285,000;285,000;16,774;2,703;16,989;22,553
7764,500;3,025;0,793;-34,736;1,663;9,293;4,564;32,893;4,288;2,790;-2,851;0,000;34,600;35,300;9,418;1,779;17,233;15,169;17,231;15,867;-3,252;25,516;0,000;276,040;Inf;285,000;285,000;16,438;2,700;16,945;22,467
7765,000;3,025;0,793;-34,736;1,663;9,293;4,564;32,893;4,288;2,790;-2,851;0,000;34,600;35,300;9,418;1,779;17,418;15,584;17,468;16,290;-3,252;25,516;0,000;275,640;Inf;285,000;285,000;16,375;2,706;16,958;22,453
7765,500;3,025;0,793;-34,736;1,663;9,293;4,564;32,893;4,288;2,790;-2,851;0,000;34,600;35,300;9,418;1,779;17,602;15,740;17,601;16,302;-3,252;25,516;0,000;275,640;Inf;285,000;285,000;16,690;2,711;16,968;22,504
7766,000;3,025;0,793;-34,736;1,663;9,293;4,564;32,893;4,288;2,790;-2,851;0,000;34,600;35,300;9,418;1,779;17,307;15,406;17,301;15,720;-3,252;25,516;0,000;276,040;Inf;285,000;285,000;16,811;2,716;17,009;22,490
7766,500;3,025;0,793;-34,736;1,663;9,293;4,594;32,935;4,320;2,858;-2,856;0,000;34,555;35,303;9,418;1,779;17,238;15,198;17,142;15,618;-3,251;25,514;0,000;276,040;Inf;285,000;285,000;16,433;2,721;16,982;22,471
7767,000;3,025;0,793;-34,736;1,663;9,293;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,418;1,779;17,244;15,270;17,267;16,025;-3,251;25,514;0,000;275,840;Inf;285,000;285,000;16,299;2,726;16,951;22,506
7767,500;3,025;0,793;-34,736;1,663;9,293;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,418;1,779;17,414;15,360;17,325;15,950;-3,251;25,514;0,000;275,840;Inf;285,000;285,000;16,451;2,731;16,974;22,506
7768,000;2,945;0,780;-34,055;1,669;9,326;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,493;1,692;17,443;15,403;17,354;15,901;-3,251;25,514;0,000;275,740;Inf;285,000;285,000;16,512;2,736;16,988;22,477
7768,500;2,945;0,780;-34,055;1,669;9,326;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,493;1,692;17,359;15,156;17,241;15,805;-3,251;25,514;0,000;275,740;Inf;285,000;285,000;16,525;2,739;16,986;22,519
7769,000;2,945;0,780;-34,055;1,669;9,326;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,493;1,692;17,364;15,209;17,309;16,000;-3,251;25,514;0,000;275,740;Inf;285,000;285,000;16,390;2,743;16,966;22,598
7769,500;2,945;0,780;-34,055;1,669;9,326;4,594;32,935;4,320;2,858;-2,856;0,000;34,600;35,300;9,493;1,692;17,365;15,390;17,402;16,048;-3,251;25,514;0,000;275,740;Inf;285,000;285,000;16,470;2,746;16,912;22,638
7770,000;2,945;0,780;-34,055;1,669;9,326;4,593;32,934;4,347;2,884;-2,857;0,000;34,551;35,310;9,493;1,692;17,342;15,486;17,424;16,062;-3,249;25,511;0,000;275,640;Inf;285,000;285,000;16,551;2,749;16,914;22,679
7770,500;2,945;0,780;-34,055;1,669;9,326;4,593;32,934;4,347;2,884;-2,857;0,000;34,600;35,300;9,493;1,692;17,624;15,596;17,506;16,135;-3,249;25,511;0,000;275,640;Inf;285,000;285,000;16,579;2,752;16,973;22,794
7771,000;3,205;0,796;-35,209;1,652;9,369;4,593;32,934;4,347;2,884;-2,857;0,000;34,600;35,300;9,327;1,760;17,578;15,370;17,465;16,040;-3,249;25,511;0,000;275,240;Inf;285,000;285,000;16,715;2,756;16,978;22,912
7771,500;3,205;0,796;-35,209;1,652;9,369;4,593;32,934;4,347;2,884;-2,857;0,000;34,600;35,300;9,327;1,760;17,493;15,485;17,514;16,093;-3,249;25,511;0,000;275,240;Inf;285,000;285,000;16,613;2,763;16,979;22,985
7772,000;3,205;0,796;-35,209;1,652;9,369;4,593;32,934;4,347;2,884;-2,857;0,000;34,600;35,300;9,327;1,760;17,208;15,353;17,302;15,738;-3,249;25,511;0,000;275,440;Inf;285,000;285,000;16,646;2,770;17,002;22,938
7772,500;3,205;0,796;-35,209;1,652;9,369;4,593;32,934;4,347;2,884;-2,857;0,000;34,600;35,300;9,327;1,760;17,376;15,280;17,209;15,685;-3,249;25,511;0,000;275,440;Inf;285,000;285,000;16,400;2,777;17,016;22,952
7773,000;3,205;0,796;-35,209;1,652;9,369;4,559;32,941;4,326;2,923;-2,850;0,000;34,564;35,344;9,327;1,760;17,120;15,310;17,169;15,875;-3,247;25,513;0,000;275,640;Inf;285,000;285,000;16,388;2,784;17,035;22,917
7773,500;3,205;0,796;-35,209;1,652;9,369;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,327;1,760;17,174;15,431;17,230;15,921;-3,247;25,513;0,000;275,640;Inf;285,000;285,000;16,368;2,791;17,041;22,903
7774,000;3,205;0,796;-35,209;1,652;9,369;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,327;1,760;17,249;15,343;17,290;15,888;-3,247;25,513;0,000;275,740;Inf;285,000;285,000;16,439;2,798;16,947;22,894
7774,500;2,692;0,628;-35,209;1,669;9,360;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,369;1,846;17,305;15,290;17,294;15,897;-3,247;25,513;0,000;275,740;Inf;285,000;285,000;16,442;2,805;16,913;22,944
7775,000;2,692;0,628;-35,209;1,669;9,360;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,369;1,846;17,542;15,426;17,472;16,205;-3,247;25,513;0,000;275,540;Inf;285,000;285,000;16,446;2,803;16,941;22,928
7775,500;2,692;0,628;-35,209;1,669;9,360;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,369;1,846;17,596;15,535;17,564;16,305;-3,247;25,513;0,000;275,540;Inf;285,000;285,000;16,661;2,801;16,987;22,958
7776,000;2,692;0,628;-35,209;1,669;9,360;4,559;32,941;4,326;2,923;-2,850;0,000;34,600;35,300;9,369;1,846;17,335;15,445;17,356;15,917;-3,247;25,513;0,000;275,140;Inf;285,000;285,000;16,750;2,799;17,019;22,957
7776,500;2,692;0,628;-35,209;1,669;9,360;4,546;32,896;4,318;2,927;-2,856;0,000;34,562;35,316;9,369;1,846;17,156;15,278;17,307;15,852;-3,244;25,510;0,000;275,140;Inf;285,000;285,000;16,513;2,797;17,033;22,931
7777,000;2,692;0,628;-35,209;1,669;9,360;4,546;32,896;4,318;2,927;-2,856;0,000;34,600;35,300;9,369;1,846;17,371;15,311;17,421;15,886;-3,244;25,510;0,000;275,640;Inf;285,000;285,000;16,398;2,796;16,960;22,897
7777,500;1,952;0,569;-34,017;1,747;9,309;4,546;32,896;4,318;2,927;-2,856;0,000;34,600;35,300;9,421;1,657;17,070;15,062;17,303;15,677;-3,244;25,510;0,000;275,640;Inf;285,000;285,000;16,497;2,794;16,876;22,830
7778,000;1,952;0,569;-34,017;1,747;9,309;4,546;32,896;4,318;2,927;-2,856;0,000;34,600;35,300;9,421;1,657;17,547;15,537;17,513;16,350;-3,244;25,510;0,000;275,640;Inf;285,000;285,000;16,278;2,780;16,879;22,762
7778,500;1,952;0,569;-34,017;1,747;9,309;4,546;32,896;4,318;2,927;-2,856;0,000;34,600;35,300;9,421;1,657;17,706;15,704;17,656;16,437;-3,244;25,510;0,000;275,640;Inf;285,000;285,000;16,737;2,767;16,868;22,757
7779,000;1,952;0,569;-34,017;1,747;9,309;4,546;32,896;4,318;2,927;-2,856;0,000;34,600;35,300;9,421;1,657;17,119;15,036;17,263;15,326;-3,244;25,510;0,000;276,140;Inf;285,000;285,000;16,876;2,753;16,882;22,670
7779,500;1,952;0,569;-34,017;1,747;9,309;4,560;32,954;4,295;2,736;-2,837;0,000;34,556;35,290;9,421;1,657;17,098;15,063;17,226;15,450;-3,241;25,518;0,000;276,140;Inf;285,000;285,000;16,186;2,740;16,848;22,643
7780,000;1,952;0,569;-34,017;1,747;9,309;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,421;1,657;17,249;15,067;17,252;15,644;-3,241;25,518;0,000;275,740;Inf;285,000;285,000;16,209;2,727;16,817;22,598
7780,500;3,208;0,819;-33,494;1,711;9,361;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,473;1,483;17,398;15,122;17,356;15,960;-3,241;25,518;0,000;275,740;Inf;285,000;285,000;16,303;2,715;16,795;22,594
7781,000;3,208;0,819;-33,494;1,711;9,361;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,473;1,483;17,473;15,068;17,394;15,827;-3,241;25,518;0,000;276,140;Inf;285,000;285,000;16,459;2,723;16,747;22,678
7781,500;3,208;0,819;-33,494;1,711;9,361;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,473;1,483;17,346;15,270;17,405;15,845;-3,241;25,518;0,000;276,140;Inf;285,000;285,000;16,466;2,738;16,700;22,746
7782,000;3,208;0,819;-33,494;1,711;9,361;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,473;1,483;17,449;15,286;17,438;15,927;-3,241;25,518;0,000;275,540;Inf;285,000;285,000;16,466;2,738;16,708;22,732
7782,500;3,208;0,819;-33,494;1,711;9,361;4,560;32,954;4,295;2,736;-2,837;0,000;34,600;35,300;9,473;1,483;17,540;15,280;17,522;16,167;-3,241;25,518;0,000;275,540;Inf;285,000;285,000;16,525;2,746;16,673;22,745
7783,000;3,208;0,819;-33,494;1,711;9,361;4,574;32,958;4,348;2,483;-2,828;0,000;34,575;35,331;9,473;1,483;17,729;15,574;17,662;16,380;-3,236;25,526;0,000;275,840;Inf;285,000;285,000;16,627;2,754;16,677;22,757
7783,500;3,208;0,819;-33,494;1,711;9,361;4,574;32,958;4,348;2,483;-2,828;0,000;34,600;35,300;9,473;1,483;17,358;15,081;17,479;15,616;-3,236;25,526;0,000;275,840;Inf;285,000;285,000;16,836;2,761;16,676;22,698
7784,000;2,634;0,673;-33,981;1,748;9,333;4,574;32,958;4,348;2,483;-2,828;0,000;34,600;35,300;9,466;1,509;17,459;15,146;17,489;15,893;-3,236;25,526;0,000;275,940;Inf;285,000;285,000;16,383;2,768;16,665;22,640
7784,500;2,634;0,673;-33,981;1,748;9,333;4,574;32,958;4,348;2,483;-2,828;0,000;34,600;35,300;9,466;1,509;17,676;15,056;17,514;15,930;-3,236;25,526;0,000;275,940;Inf;285,000;285,000;16,496;2,766;16,638;22,564
7785,000;2,634;0,673;-33,981;1,748;9,333;4,574;32,958;4,348;2,483;-2,828;0,000;34,600;35,300;9,466;1,509;17,571;15,129;17,565;15,870;-3,236;25,526;0,000;276,040;Inf;285,000;285,000;16,544;2,764;16,662;22,470
7785,500;2,634;0,673;-33,981;1,748;9,333;4,574;32,958;4,348;2,483;-2,828;0,000;34,600;35,300;9,466;1,509;17,501;15,238;17,587;15,947;-3,236;25,526;0,000;276,040;Inf;285,000;285,000;16,534;2,762;16,660;22,365
7786,000;2,634;0,673;-33,981;1,748;9,333;4,583;32,939;4,327;2,556;-2,830;0,000;34,573;35,334;9,466;1,509;17,857;15,356;17,709;15,807;-3,220;25,529;0,000;276,140;Inf;285,000;285,000;16,568;2,760;16,651;22,312
7786,500;2,634;0,673;-33,981;1,748;9,333;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,466;1,509;17,472;15,045;17,617;15,839;-3,220;25,529;0,000;276,140;Inf;285,000;285,000;16,682;2,758;16,665;22,202
7787,000;3,374;0,804;-35,209;1,639;9,399;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,296;1,799;17,596;15,099;17,600;15,829;-3,220;25,529;0,000;275,340;Inf;285,000;285,000;16,493;2,756;16,631;22,143
7787,500;3,374;0,804;-35,209;1,639;9,399;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,296;1,799;17,278;15,175;17,529;15,763;-3,220;25,529;0,000;275,340;Inf;285,000;285,000;16,531;2,766;16,666;22,168
7788,000;3,374;0,804;-35,209;1,639;9,399;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,296;1,799;17,677;15,260;17,603;16,078;-3,220;25,529;0,000;275,740;Inf;285,000;285,000;16,436;2,776;16,633;22,114
7788,500;3,374;0,804;-35,209;1,639;9,399;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,296;1,799;17,689;15,250;17,608;15,997;-3,220;25,529;0,000;275,740;Inf;285,000;285,000;16,654;2,786;16,602;22,110
7789,000;3,374;0,804;-35,209;1,639;9,399;4,583;32,939;4,327;2,556;-2,830;0,000;34,600;35,300;9,296;1,799;17,668;15,233;17,633;16,151;-3,220;25,529;0,000;276,040;Inf;285,000;285,000;16,636;2,795;16,602;22,069
7789,500;3,374;0,804;-35,209;1,639;9,399;4,573;32,955;4,351;2,633;-2,827;0,000;34,581;35,338;9,296;1,799;17,576;15,445;17,693;16,170;-3,229;25,527;0,000;276,040;Inf;285,000;285,000;16,671;2,805;16,594;22,039
7790,000;3,374;0,804;-35,209;1,639;9,399;4,573;32,955;4,351;2,633;-2,827;0,000;34,600;35,300;9,296;1,799;17,877;15,524;17,831;16,494;-3,229;25,527;0,000;275,540;Inf;285,000;285,000;16,721;2,814;16,635;21,991
7790,500;3,283;0,759;-35,209;1,670;9,415;4,573;32,955;4,351;2,633;-2,827;0,000;34,600;35,300;9,346;1,729;17,913;15,179;17,828;15,913;-3,229;25,527;0,000;275,540;Inf;285,000;285,000;16,932;2,823;16,664;21,924
7791,000;3,283;0,759;-35,209;1,670;9,415;4,573;32,955;4,351;2,633;-2,827;0,000;34,600;35,300;9,346;1,729;17,648;15,095;17,766;15,972;-3,229;25,527;0,000;275,840;Inf;285,000;285,000;16,709;2,831;16,648;21,900
7791,500;3,283;0,759;-35,209;1,670;9,415;4,573;32,955;4,351;2,633;-2,827;0,000;34,600;35,300;9,346;1,729;17,705;15,209;17,821;16,029;-3,229;25,527;0,000;275,840;Inf;285,000;285,000;16,620;2,838;16,587;21,907
7792,000;3,283;0,759;-35,209;1,670;9,415;4,573;32,955;4,351;2,633;-2,827;0,000;34,600;35,300;9,346;1,729;17,795;15,345;17,879;16,145;-3,229;25,527;0,000;275,940;Inf;285,000;285,000;16,691;2,846;16,620;22,079
7792,500;3,283;0,759;-35,209;1,670;9,415;4,576;32,965;4,331;2,727;-2,827;0,000;34,594;35,420;9,346;1,729;17,879;15,632;17,996;16,486;-3,215;25,543;0,000;275,940;Inf;285,000;285,000;16,791;2,853;16,675;22,160
7793,000;3,283;0,759;-35,209;1,670;9,415;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,346;1,729;17,855;15,642;18,040;16,425;-3,215;25,543;0,000;275,740;Inf;285,000;285,000;16,999;2,867;16,712;22,187
7793,500;2,842;0,674;-35,209;1,650;9,453;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,359;1,602;17,498;15,083;17,810;15,625;-3,215;25,543;0,000;275,740;Inf;285,000;285,000;16,990;2,867;16,687;22,196
7794,000;2,842;0,674;-35,209;1,650;9,453;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,359;1,602;17,408;15,080;17,751;15,652;-3,215;25,543;0,000;275,440;Inf;285,000;285,000;16,504;2,866;16,645;22,232
7794,500;2,842;0,674;-35,209;1,650;9,453;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,359;1,602;17,621;15,177;17,777;15,976;-3,215;25,543;0,000;275,440;Inf;285,000;285,000;16,473;2,866;16,634;22,176
7795,000;2,842;0,674;-35,209;1,650;9,453;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,359;1,602;17,701;15,250;17,837;16,019;-3,215;25,543;0,000;275,640;Inf;285,000;285,000;16,638;2,866;16,678;22,138
7795,500;2,842;0,674;-35,209;1,650;9,453;4,576;32,965;4,331;2,727;-2,827;0,000;34,600;35,400;9,359;1,602;17,670;15,391;17,876;16,186;-3,215;25,543;0,000;275,640;Inf;285,000;285,000;16,702;2,865;16,674;22,045
7796,000;2,842;0,674;-35,209;1,650;9,453;4,561;32,971;4,341;2,789;-2,812;0,000;34,595;35,347;9,359;1,602;17,553;15,179;17,821;15,770;-3,206;25,538;0,000;275,540;Inf;285,000;285,000;16,781;2,865;16,648;21,996
7796,500;2,842;0,674;-35,209;1,650;9,453;4,561;32,971;4,341;2,789;-2,812;0,000;34,600;35,300;9,359;1,602;17,380;15,055;17,738;15,595;-3,206;25,538;0,000;275,540;Inf;285,000;285,000;16,581;2,864;16,624;22,007
7797,000;2,418;0,648;-34,413;1,658;9,314;4,561;32,971;4,341;2,789;-2,812;0,000;34,600;35,300;9,480;1,698;17,790;15,188;17,872;16,087;-3,206;25,538;0,000;275,740;Inf;285,000;285,000;16,442;2,864;16,629;22,100
7797,500;2,418;0,648;-34,413;1,658;9,314;4,561;32,971;4,341;2,789;-2,812;0,000;34,600;35,300;9,480;1,698;17,571;15,299;17,883;15,953;-3,206;25,538;0,000;275,740;Inf;285,000;285,000;16,734;2,857;16,660;22,044
7798,000;2,418;0,648;-34,413;1,658;9,314;4,561;32,971;4,341;2,789;-2,812;0,000;34,600;35,300;9,480;1,698;17,735;15,568;17,956;16,151;-3,206;25,538;0,000;275,640;Inf;285,000;285,000;16,676;2,850;16,678;22,118
7798,500;2,418;0,648;-34,413;1,658;9,314;4,561;32,971;4,341;2,789;-2,812;0,000;34,600;35,300;9,480;1,698;17,544;15,142;17,837;15,653;-3,206;25,538;0,000;275,640;Inf;285,000;285,000;16,853;2,842;16,677;22,205
7799,000;2,418;0,648;-34,413;1,658;9,314;4,563;32,974;4,335;2,809;-2,803;0,000;34,612;35,471;9,480;1,698;17,404;14,839;17,667;15,432;-3,202;25,547;0,000;275,740;Inf;285,000;285,000;16,544;2,836;16,663;22,174
7799,500;2,418;0,648;-34,413;1,658;9,314;4,563;32,974;4,335;2,809;-2,803;0,000;34,600;35,500;9,480;1,698;17,419;15,126;17,701;15,991;-3,202;25,547;0,000;275,740;Inf;285,000;285,000;16,335;2,829;16,626;22,158
7800,000;3,483;0,822;-35,209;1,687;9,381;4,563;32,974;4,335;2,809;-2,803;0,000;34,600;35,500;9,262;1,655;17,612;15,508;17,858;16,196;-3,202;25,547;0,000;275,840;Inf;285,000;285,000;16,559;2,822;16,678;22,146
7800,500;3,483;0,822;-35,209;1,687;9,381;4,563;32,974;4,335;2,809;-2,803;0,000;34,600;35,500;9,262;1,655;17,700;15,130;17,844;15,745;-3,202;25,547;0,000;275,840;Inf;285,000;285,000;16,793;2,833;16,702;22,109
7801,000;3,483;0,822;-35,209;1,687;9,381;4,563;32,974;4,335;2,809;-2,803;0,000;34,600;35,500;9,262;1,655;17,526;14,784;17,696;15,459;-3,202;25,547;0,000;275,640;Inf;285,000;285,000;16,605;2,843;16,708;22,059
7801,500;3,483;0,822;-35,209;1,687;9,381;4,563;32,974;4,335;2,809;-2,803;0,000;34,600;35,500;9,262;1,655;17,336;14,921;17,682;15,726;-3,202;25,547;0,000;275,640;Inf;285,000;285,000;16,366;2,854;16,631;22,062
7802,000;3,483;0,822;-35,209;1,687;9,381;4,571;33,021;4,353;2,765;-2,803;0,000;34,609;35,445;9,262;1,655;17,223;14,900;17,616;15,526;-3,199;25,551;0,000;275,240;Inf;285,000;285,000;16,416;2,864;16,598;22,063
7802,500;3,483;0,822;-35,209;1,687;9,381;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,262;1,655;17,455;15,229;17,707;15,895;-3,199;25,551;0,000;275,240;Inf;285,000;285,000;16,316;2,874;16,599;22,078
7803,000;3,483;0,822;-35,209;1,687;9,381;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,262;1,655;17,677;15,395;17,825;16,294;-3,199;25,551;0,000;275,840;Inf;285,000;285,000;16,571;2,884;16,603;22,093
7803,500;2,952;0,693;-35,209;1,702;9,420;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,218;1,686;17,730;15,304;17,909;16,242;-3,199;25,551;0,000;275,840;Inf;285,000;285,000;16,798;2,894;16,639;22,154
7804,000;2,952;0,693;-35,209;1,702;9,420;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,218;1,686;17,645;15,378;17,894;16,039;-3,199;25,551;0,000;275,640;Inf;285,000;285,000;16,796;2,895;16,611;22,169
7804,500;2,952;0,693;-35,209;1,702;9,420;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,218;1,686;17,591;15,214;17,866;15,957;-3,199;25,551;0,000;275,640;Inf;285,000;285,000;16,739;2,896;16,658;22,149
7805,000;2,952;0,693;-35,209;1,702;9,420;4,571;33,021;4,353;2,765;-2,803;0,000;34,600;35,400;9,218;1,686;17,833;15,296;17,909;16,142;-3,199;25,551;0,000;275,440;Inf;285,000;285,000;16,657;2,897;16,654;22,165
7805,500;2,952;0,693;-35,209;1,702;9,420;4,554;32,974;4,314;2,737;-2,803;0,000;34,623;35,418;9,218;1,686;17,788;15,422;17,971;16,292;-3,191;25,542;0,000;275,440;Inf;285,000;285,000;16,795;2,898;16,682;22,143
7806,000;2,952;0,693;-35,209;1,702;9,420;4,554;32,974;4,314;2,737;-2,803;0,000;34,600;35,400;9,218;1,686;17,758;15,420;17,972;16,080;-3,191;25,542;0,000;275,140;Inf;285,000;285,000;16,868;2,899;16,691;22,162
7806,500;2,525;0,687;-33,283;1,724;9,311;4,554;32,974;4,314;2,737;-2,803;0,000;34,600;35,400;9,473;1,621;17,587;15,282;17,909;15,791;-3,191;25,542;0,000;275,140;Inf;285,000;285,000;16,808;2,900;16,680;22,214
7807,000;2,525;0,687;-33,283;1,724;9,311;4,554;32,974;4,314;2,737;-2,803;0,000;34,600;35,400;9,473;1,621;17,619;15,233;17,891;15,883;-3,191;25,542;0,000;274,740;Inf;285,000;285,000;16,642;2,893;16,685;22,239
7807,500;2,525;0,687;-33,283;1,724;9,311;4,554;32,974;4,314;2,737;-2,803;0,000;34,600;35,400;9,473;1,621;17,768;15,213;17,909;16,025;-3,191;25,542;0,000;274,740;Inf;285,000;285,000;16,657;2,887;16,724;22,284
7808,000;2,525;0,687;-33,283;1,724;9,311;4,554;32,974;4,314;2,737;-2,803;0,000;34,600;35,400;9,473;1,621;17,654;15,532;17,922;16,140;-3,191;25,542;0,000;274,940;Inf;285,000;285,000;16,729;2,882;16,752;22,307
7808,500;2,525;0,687;-33,283;1,724;9,311;4,550;32,993;4,332;2,792;-2,792;0,000;34,634;35,430;9,473;1,621;17,747;15,452;17,958;16,000;-3,185;25,552;0,000;274,940;Inf;285,000;285,000;16,812;2,876;16,734;22,288
7809,000;2,525;0,687;-33,283;1,724;9,311;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,473;1,621;17,694;14,987;17,842;15,529;-3,185;25,552;0,000;275,640;Inf;285,000;285,000;16,789;2,870;16,740;22,337
7809,500;2,525;0,687;-33,283;1,724;9,311;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,473;1,621;17,511;15,075;17,802;15,926;-3,185;25,552;0,000;275,640;Inf;285,000;285,000;16,513;2,864;16,737;22,402
7810,000;2,489;0,704;-33,954;1,739;9,303;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,410;1,587;17,654;15,247;17,880;16,128;-3,185;25,552;0,000;275,440;Inf;285,000;285,000;16,579;2,859;16,713;22,465
7810,500;2,489;0,704;-33,954;1,739;9,303;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,410;1,587;17,779;15,550;17,980;16,312;-3,185;25,552;0,000;275,440;Inf;285,000;285,000;16,727;2,853;16,729;22,512
7811,000;2,489;0,704;-33,954;1,739;9,303;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,410;1,587;17,771;15,419;17,993;16,126;-3,185;25,552;0,000;275,540;Inf;285,000;285,000;16,905;2,847;16,745;22,539
7811,500;2,489;0,704;-33,954;1,739;9,303;4,550;32,993;4,332;2,792;-2,792;0,000;34,600;35,400;9,410;1,587;17,826;15,219;17,956;16,001;-3,185;25,552;0,000;275,540;Inf;285,000;285,000;16,827;2,841;16,747;22,560
7812,000;2,489;0,704;-33,954;1,739;9,303;4,560;32,991;4,318;2,829;-2,792;0,000;34,645;35,474;9,410;1,587;17,781;15,468;18,033;16,310;-3,184;25,555;0,000;275,140;Inf;285,000;285,000;16,751;2,835;16,720;22,529
7812,500;2,489;0,704;-33,954;1,739;9,303;4,560;32,991;4,318;2,829;-2,792;0,000;34,600;35,500;9,410;1,587;17,870;15,672;18,115;16,449;-3,184;25,555;0,000;275,140;Inf;285,000;285,000;16,898;2,829;16,721;22,478
7813,000;3,141;0,766;-35,209;1,604;9,354;4,560;32,991;4,318;2,829;-2,792;0,000;34,600;35,500;9,359;1,840;18,060;15,703;18,180;16,383;-3,184;25,555;0,000;275,540;Inf;285,000;285,000;17,026;2,824;16,739;22,473
7813,500;3,141;0,766;-35,209;1,604;9,354;4,560;32,991;4,318;2,829;-2,792;0,000;34,600;35,500;9,359;1,840;17,967;15,443;18,140;16,197;-3,184;25,555;0,000;275,540;Inf;285,000;285,000;17,081;2,829;16,787;22,447
7814,000;3,141;0,766;-35,209;1,604;9,354;4,560;32,991;4,318;2,829;-2,792;0,000;34,600;35,500;9,359;1,840;17,938;15,481;18,127;16,406;-3,184;25,555;0,000;275,840;Inf;285,000;285,000;16,937;2,834;16,806;22,435
7814,500;3,141;0,766;-35,209;1,604;9,354;4,560;32,991;4,318;2,829;-2,792;0,000;34,600;35,500;9,359;1,840;17,985;15,311;18,133;16,106;-3,184;25,555;0,000;275,840;Inf;285,000;285,000;16,988;2,839;16,827;22,476
7815,000;3,141;0,766;-35,209;1,604;9,354;4,602;33,003;4,341;2,866;-2,792;0,000;34,661;35,457;9,359;1,840;17,889;15,591;18,086;16,252;-3,177;25,564;0,000;276,840;Inf;285,000;285,000;16,884;2,844;16,825;22,472
7815,500;3,141;0,766;-35,209;1,604;9,354;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,359;1,840;17,950;15,431;18,092;16,213;-3,177;25,564;0,000;276,840;Inf;285,000;285,000;16,954;2,849;16,849;22,466
7816,000;3,141;0,766;-35,209;1,604;9,354;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,359;1,840;17,889;15,401;18,083;16,204;-3,177;25,564;0,000;275,640;Inf;285,000;285,000;16,922;2,854;16,835;22,474
7816,500;3,071;0,742;-35,209;1,676;9,403;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,240;1,663;17,591;15,336;17,982;15,914;-3,177;25,564;0,000;275,640;Inf;285,000;285,000;16,894;2,859;16,846;22,476
7817,000;3,071;0,742;-35,209;1,676;9,403;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,240;1,663;17,641;15,502;17,986;16,047;-3,177;25,564;0,000;276,440;Inf;285,000;285,000;16,706;2,862;16,836;22,530
7817,500;3,071;0,742;-35,209;1,676;9,403;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,240;1,663;17,883;15,507;18,049;16,362;-3,177;25,564;0,000;276,440;Inf;285,000;285,000;16,794;2,865;16,831;22,445
7818,000;3,071;0,742;-35,209;1,676;9,403;4,602;33,003;4,341;2,866;-2,792;0,000;34,700;35,500;9,240;1,663;18,047;15,680;18,168;16,644;-3,177;25,564;0,000;275,840;Inf;285,000;285,000;16,950;2,869;16,867;22,474
7818,500;3,071;0,742;-35,209;1,676;9,403;4,585;32,990;4,353;2,848;-2,805;0,000;34,662;35,528;9,240;1,663;17,863;15,584;18,137;16,234;-3,186;25,556;0,000;275,840;Inf;285,000;285,000;17,135;2,872;16,884;22,508
7819,000;3,071;0,742;-35,209;1,676;9,403;4,585;32,990;4,353;2,848;-2,805;0,000;34,700;35,500;9,240;1,663;17,959;15,568;18,169;16,236;-3,186;25,556;0,000;276,040;Inf;285,000;285,000;16,955;2,875;16,886;22,468
7819,500;3,121;0,803;-34,749;1,676;9,313;4,585;32,990;4,353;2,848;-2,805;0,000;34,700;35,500;9,449;1,754;17,951;15,479;18,146;16,409;-3,186;25,556;0,000;276,040;Inf;285,000;285,000;16,983;2,879;16,852;22,437
7820,000;3,121;0,803;-34,749;1,676;9,313;4,585;32,990;4,353;2,848;-2,805;0,000;34,700;35,500;9,449;1,754;18,072;15,737;18,255;16,525;-3,186;25,556;0,000;275,940;Inf;285,000;285,000;16,996;2,883;16,870;22,478
7820,500;3,121;0,803;-34,749;1,676;9,313;4,585;32,990;4,353;2,848;-2,805;0,000;34,700;35,500;9,449;1,754;18,109;15,923;18,337;16,639;-3,186;25,556;0,000;275,940;Inf;285,000;285,000;17,147;2,887;16,925;22,491
7821,000;3,121;0,803;-34,749;1,676;9,313;4,585;32,990;4,353;2,848;-2,805;0,000;34,700;35,500;9,449;1,754;17,985;15,658;18,255;16,192;-3,186;25,556;0,000;276,440;Inf;285,000;285,000;17,252;2,890;16,941;22,537
7821,500;3,121;0,803;-34,749;1,676;9,313;4,557;33,001;4,327;2,880;-2,810;0,000;34,668;35,522;9,449;1,754;17,963;15,400;18,173;16,128;-3,186;25,559;0,000;276,440;Inf;285,000;285,000;17,022;2,894;16,920;22,567
7822,000;3,121;0,803;-34,749;1,676;9,313;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,449;1,754;17,942;15,337;18,119;16,151;-3,186;25,559;0,000;275,640;Inf;285,000;285,000;16,916;2,898;16,906;22,613
7822,500;3,121;0,803;-34,749;1,676;9,313;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,449;1,754;18,093;15,843;18,317;16,600;-3,186;25,559;0,000;275,640;Inf;285,000;285,000;16,887;2,902;16,902;22,619
7823,000;2,683;0,707;-34,662;1,699;9,300;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,423;1,716;18,238;15,777;18,346;16,340;-3,186;25,559;0,000;276,240;Inf;285,000;285,000;17,213;2,905;16,929;22,540
7823,500;2,683;0,707;-34,662;1,699;9,300;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,423;1,716;18,030;15,390;18,248;16,084;-3,186;25,559;0,000;276,240;Inf;285,000;285,000;17,175;2,902;16,992;22,443
7824,000;2,683;0,707;-34,662;1,699;9,300;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,423;1,716;17,833;15,545;18,204;16,216;-3,186;25,559;0,000;275,840;Inf;285,000;285,000;16,938;2,898;16,979;22,392
7824,500;2,683;0,707;-34,662;1,699;9,300;4,557;33,001;4,327;2,880;-2,810;0,000;34,700;35,500;9,423;1,716;17,934;15,624;18,215;16,372;-3,186;25,559;0,000;275,840;Inf;285,000;285,000;16,949;2,894;16,976;22,382
7825,000;2,683;0,707;-34,662;1,699;9,300;4,559;33,022;4,329;2,892;-2,802;0,000;34,686;35,571;9,423;1,716;18,046;15,589;18,250;16,377;-3,182;25,555;0,000;275,640;Inf;285,000;285,000;17,036;2,891;16,914;22,356
7825,500;2,683;0,707;-34,662;1,699;9,300;4,559;33,022;4,329;2,892;-2,802;0,000;34,700;35,600;9,423;1,716;18,036;15,632;18,258;16,348;-3,182;25,555;0,000;275,640;Inf;285,000;285,000;17,066;2,888;16,921;22,303
7826,000;3,050;0,724;-35,209;1,586;9,450;4,559;33,022;4,329;2,892;-2,802;0,000;34,700;35,600;9,295;1,627;18,282;15,960;18,421;16,873;-3,182;25,555;0,000;275,940;Inf;285,000;285,000;17,068;2,884;16,958;22,374
7826,500;3,050;0,724;-35,209;1,586;9,450;4,559;33,022;4,329;2,892;-2,802;0,000;34,700;35,600;9,295;1,627;18,206;15,970;18,434;16,693;-3,182;25,555;0,000;275,940;Inf;285,000;285,000;17,384;2,887;17,000;22,412
7827,000;3,050;0,724;-35,209;1,586;9,450;4,559;33,022;4,329;2,892;-2,802;0,000;34,700;35,600;9,295;1,627;18,142;15,739;18,376;16,510;-3,182;25,555;0,000;276,240;Inf;285,000;285,000;17,326;2,890;17,020;22,379
7827,500;3,050;0,724;-35,209;1,586;9,450;4,559;33,022;4,329;2,892;-2,802;0,000;34,700;35,600;9,295;1,627;18,119;15,570;18,361;16,388;-3,182;25,555;0,000;276,240;Inf;285,000;285,000;17,192;2,892;16,983;22,374
7828,000;3,050;0,724;-35,209;1,586;9,450;4,544;33,021;4,332;2,900;-2,803;0,000;34,694;35,571;9,295;1,627;18,219;15,575;18,383;16,472;-3,188;25,562;0,000;275,840;Inf;285,000;285,000;17,109;2,895;16,931;22,368
7828,500;3,050;0,724;-35,209;1,586;9,450;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,295;1,627;18,379;15,902;18,488;16,815;-3,188;25,562;0,000;275,840;Inf;285,000;285,000;17,162;2,897;16,972;22,384
7829,000;2,970;0,682;-35,209;1,647;9,333;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,367;1,697;18,528;16,175;18,641;17,194;-3,188;25,562;0,000;276,440;Inf;285,000;285,000;17,634;2,901;17,032;22,406
7829,500;2,970;0,682;-35,209;1,647;9,333;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,367;1,697;18,264;15,759;18,541;16,542;-3,188;25,562;0,000;276,440;Inf;285,000;285,000;17,634;2,902;17,028;22,408
7830,000;2,970;0,682;-35,209;1,647;9,333;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,367;1,697;18,272;15,746;18,520;16,571;-3,188;25,562;0,000;276,140;Inf;285,000;285,000;17,277;2,902;16,982;22,457
7830,500;2,970;0,682;-35,209;1,647;9,333;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,367;1,697;18,090;15,663;18,440;16,419;-3,188;25,562;0,000;276,140;Inf;285,000;285,000;17,277;2,903;16,985;22,438
7831,000;2,970;0,682;-35,209;1,647;9,333;4,544;33,021;4,332;2,900;-2,803;0,000;34,700;35,600;9,367;1,697;18,371;16,136;18,566;16,860;-3,188;25,562;0,000;276,040;Inf;285,000;285,000;17,153;2,904;17,009;22,403
7831,500;2,970;0,682;-35,209;1,647;9,333;4,559;33,024;4,353;2,734;-2,811;0,000;34,699;35,671;9,367;1,697;18,576;16,027;18,624;16,812;-3,198;25,555;0,000;276,040;Inf;285,000;285,000;17,483;2,905;17,045;22,428
7832,000;2,970;0,682;-35,209;1,647;9,333;4,559;33,024;4,353;2,734;-2,811;0,000;34,700;35,700;9,367;1,697;18,499;15,838;18,599;16,729;-3,198;25,555;0,000;275,540;Inf;285,000;285,000;17,510;2,906;17,057;22,246
7832,500;2,602;0,628;-35,209;1,694;9,340;4,559;33,024;4,353;2,734;-2,811;0,000;34,700;35,700;9,320;1,581;18,458;15,779;18,591;16,613;-3,198;25,555;0,000;275,540;Inf;285,000;285,000;17,416;2,907;17,108;22,181
7833,000;2,602;0,628;-35,209;1,694;9,340;4,559;33,024;4,353;2,734;-2,811;0,000;34,700;35,700;9,320;1,581;18,084;15,832;18,504;16,390;-3,198;25,555;0,000;275,340;Inf;285,000;285,000;17,360;2,902;17,103;22,095
7833,500;2,602;0,628;-35,209;1,694;9,340;4,559;33,024;4,353;2,734;-2,811;0,000;34,700;35,700;9,320;1,581;18,467;15,740;18,569;16,506;-3,198;25,555;0,000;275,340;Inf;285,000;285,000;17,202;2,898;17,138;22,022
7834,000;2,602;0,628;-35,209;1,694;9,340;4,559;33,024;4,353;2,734;-2,811;0,000;34,700;35,700;9,320;1,581;18,230;15,719;18,502;16,540;-3,198;25,555;0,000;275,640;Inf;285,000;285,000;17,320;2,893;17,126;21,949
7834,500;2,602;0,628;-35,209;1,694;9,340;4,584;33,032;4,350;2,758;-2,793;0,000;34,723;35,590;9,320;1,581;18,126;15,616;18,459;16,451;-3,165;25,562;0,000;275,640;Inf;285,000;285,000;17,248;2,888;17,077;21,916
7835,000;2,602;0,628;-35,209;1,694;9,340;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,320;1,581;18,341;15,976;18,543;16,748;-3,165;25,562;0,000;275,840;Inf;285,000;285,000;17,163;2,883;17,038;21,893
7835,500;3,470;0,814;-35,209;1,652;9,480;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,223;1,640;18,458;16,179;18,647;16,963;-3,165;25,562;0,000;275,840;Inf;285,000;285,000;17,402;2,879;17,129;21,810
7836,000;3,470;0,814;-35,209;1,652;9,480;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,223;1,640;18,625;15,961;18,691;16,765;-3,165;25,562;0,000;275,640;Inf;285,000;285,000;17,562;2,888;17,171;21,770
7836,500;3,470;0,814;-35,209;1,652;9,480;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,223;1,640;18,447;15,746;18,626;16,537;-3,165;25,562;0,000;275,640;Inf;285,000;285,000;17,510;2,898;17,171;21,761
7837,000;3,470;0,814;-35,209;1,652;9,480;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,223;1,640;18,287;15,645;18,511;16,471;-3,165;25,562;0,000;275,640;Inf;285,000;285,000;17,339;2,907;17,108;21,810
7837,500;3,470;0,814;-35,209;1,652;9,480;4,584;33,032;4,350;2,758;-2,793;0,000;34,700;35,600;9,223;1,640;18,067;15,689;18,425;16,255;-3,165;25,562;0,000;275,640;Inf;285,000;285,000;17,228;2,917;17,127;21,822
7838,000;3,470;0,814;-35,209;1,652;9,480;4,585;33,045;4,345;2,786;-2,809;0,000;34,719;35,691;9,223;1,640;18,219;15,841;18,471;16,713;-3,183;25,559;0,000;275,840;Inf;285,000;285,000;17,109;2,926;17,161;21,811
7838,500;3,470;0,814;-35,209;1,652;9,480;4,585;33,045;4,345;2,786;-2,809;0,000;34,700;35,700;9,223;1,640;18,401;16,051;18,575;16,896;-3,183;25,559;0,000;275,840;Inf;285,000;285,000;17,311;2,935;17,162;21,813
7839,000;3,644;0,853;-35,209;1,649;9,379;4,585;33,045;4,345;2,786;-2,809;0,000;34,700;35,700;9,354;1,700;18,375;15,892;18,578;16,597;-3,183;25,559;0,000;275,640;Inf;285,000;285,000;17,481;2,943;17,164;21,853
7839,500;3,644;0,853;-35,209;1,649;9,379;4,585;33,045;4,345;2,786;-2,809;0,000;34,700;35,700;9,354;1,700;17,757;15,479;18,367;15,888;-3,183;25,559;0,000;275,640;Inf;285,000;285,000;17,360;2,955;17,165;21,884
7840,000;3,644;0,853;-35,209;1,649;9,379;4,585;33,045;4,345;2,786;-2,809;0,000;34,700;35,700;9,354;1,700;17,944;15,523;18,301;16,146;-3,183;25,559;0,000;275,540;Inf;285,000;285,000;16,873;2,966;17,129;21,862
7840,500;3,644;0,853;-35,209;1,649;9,379;4,585;33,045;4,345;2,786;-2,809;0,000;34,700;35,700;9,354;1,700;17,927;15,678;18,328;16,269;-3,183;25,559;0,000;275,540;Inf;285,000;285,000;16,979;2,977;17,169;21,848
7841,000;3,644;0,853;-35,209;1,649;9,379;4,609;33,048;4,367;2,802;-2,792;0,000;34,741;35,679;9,354;1,700;17,877;15,684;18,306;16,117;-3,178;25,570;0,000;275,140;Inf;285,000;285,000;17,051;2,988;17,150;21,873
7841,500;3,644;0,853;-35,209;1,649;9,379;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,354;1,700;17,761;15,420;18,185;15,902;-3,178;25,570;0,000;275,140;Inf;285,000;285,000;16,996;2,999;17,109;21,867
7842,000;2,487;0,677;-33,295;1,734;9,267;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,611;1,627;17,950;15,495;18,206;16,332;-3,178;25,570;0,000;275,840;Inf;285,000;285,000;16,817;3,009;17,075;21,794
7842,500;2,487;0,677;-33,295;1,734;9,267;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,611;1,627;18,157;15,625;18,331;16,656;-3,178;25,570;0,000;275,840;Inf;285,000;285,000;16,996;3,001;17,010;21,769
7843,000;2,487;0,677;-33,295;1,734;9,267;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,611;1,627;18,271;15,854;18,472;16,800;-3,178;25,570;0,000;275,740;Inf;285,000;285,000;17,192;2,992;17,013;21,927
7843,500;2,487;0,677;-33,295;1,734;9,267;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,611;1,627;18,311;16,057;18,551;16,717;-3,178;25,570;0,000;275,740;Inf;285,000;285,000;17,349;2,984;17,065;22,015
7844,000;2,487;0,677;-33,295;1,734;9,267;4,609;33,048;4,367;2,802;-2,792;0,000;34,700;35,700;9,611;1,627;18,195;15,723;18,434;16,481;-3,178;25,570;0,000;275,740;Inf;285,000;285,000;17,409;2,976;17,063;22,079
7844,500;2,487;0,677;-33,295;1,734;9,267;4,572;33,030;4,335;2,828;-2,789;0,000;34,751;35,665;9,611;1,627;18,363;15,660;18,458;16,441;-3,170;25,567;0,000;275,740;Inf;285,000;285,000;17,208;2,968;17,027;22,093
7845,000;2,487;0,677;-33,295;1,734;9,267;4,572;33,030;4,335;2,828;-2,789;0,000;34,800;35,700;9,611;1,627;18,280;15,461;18,413;16,230;-3,170;25,567;0,000;274,840;Inf;285,000;285,000;17,231;2,960;17,016;22,141
7845,500;2,631;0,663;-34,935;1,694;9,327;4,572;33,030;4,335;2,828;-2,789;0,000;34,800;35,700;9,452;1,755;18,178;15,869;18,459;16,698;-3,170;25,567;0,000;274,840;Inf;285,000;285,000;17,096;2,952;17,019;22,154
7846,000;2,631;0,663;-34,935;1,694;9,327;4,572;33,030;4,335;2,828;-2,789;0,000;34,800;35,700;9,452;1,755;18,269;16,130;18,552;16,798;-3,170;25,567;0,000;275,940;Inf;285,000;285,000;17,301;2,947;17,052;22,134
7846,500;2,631;0,663;-34,935;1,694;9,327;4,572;33,030;4,335;2,828;-2,789;0,000;34,800;35,700;9,452;1,755;18,397;16,040;18,589;16,440;-3,170;25,567;0,000;275,940;Inf;285,000;285,000;17,437;2,942;17,082;22,199
7847,000;2,631;0,663;-34,935;1,694;9,327;4,572;33,030;4,335;2,828;-2,789;0,000;34,800;35,700;9,452;1,755;18,014;15,458;18,393;15,816;-3,170;25,567;0,000;274,940;Inf;285,000;285,000;17,366;2,937;17,049;22,230
7847,500;2,631;0,663;-34,935;1,694;9,327;4,557;33,065;4,329;2,891;-2,793;0,000;34,766;35,655;9,452;1,755;17,860;15,270;18,238;15,920;-3,175;25,567;0,000;274,940;Inf;285,000;285,000;16,920;2,932;16,998;22,234
7848,000;2,631;0,663;-34,935;1,694;9,327;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,452;1,755;18,187;15,859;18,442;16,642;-3,175;25,567;0,000;275,240;Inf;285,000;285,000;16,822;2,927;16,973;22,295
7848,500;2,720;0,681;-34,646;1,704;9,341;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,458;1,739;18,182;15,771;18,441;16,504;-3,175;25,567;0,000;275,240;Inf;285,000;285,000;17,282;2,922;17,004;22,359
7849,000;2,720;0,681;-34,646;1,704;9,341;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,458;1,739;18,246;15,666;18,438;16,403;-3,175;25,567;0,000;274,640;Inf;285,000;285,000;17,224;2,919;17,015;22,342
7849,500;2,720;0,681;-34,646;1,704;9,341;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,458;1,739;18,289;15,516;18,400;16,319;-3,175;25,567;0,000;274,640;Inf;285,000;285,000;17,188;2,915;16,990;22,285
7850,000;2,720;0,681;-34,646;1,704;9,341;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,458;1,739;18,050;15,505;18,318;16,301;-3,175;25,567;0,000;274,940;Inf;285,000;285,000;17,131;2,912;16,995;22,244
7850,500;2,720;0,681;-34,646;1,704;9,341;4,557;33,065;4,329;2,891;-2,793;0,000;34,800;35,700;9,458;1,739;18,092;15,705;18,388;16,467;-3,175;25,567;0,000;274,940;Inf;285,000;285,000;17,043;2,909;16,996;22,244
7851,000;2,720;0,681;-34,646;1,704;9,341;4,561;33,048;4,329;2,899;-2,794;0,000;34,771;35,760;9,458;1,739;18,190;15,768;18,434;16,351;-3,189;25,555;0,000;274,040;Inf;285,000;285,000;17,163;2,906;16,994;22,257
7851,500;2,720;0,681;-34,646;1,704;9,341;4,561;33,048;4,329;2,899;-2,794;0,000;34,800;35,800;9,458;1,739;18,275;15,614;18,458;16,527;-3,189;25,555;0,000;274,040;Inf;285,000;285,000;17,186;2,903;16,961;22,244
7852,000;2,890;0,742;-34,549;1,729;9,373;4,561;33,048;4,329;2,899;-2,794;0,000;34,800;35,800;9,377;1,594;18,312;15,582;18,477;16,546;-3,189;25,555;0,000;275,140;Inf;285,000;285,000;17,219;2,900;16,959;22,297
7852,500;2,890;0,742;-34,549;1,729;9,373;4,561;33,048;4,329;2,899;-2,794;0,000;34,800;35,800;9,377;1,594;18,128;15,648;18,447;16,394;-3,189;25,555;0,000;275,140;Inf;285,000;285,000;17,229;2,900;16,957;22,343
7853,000;2,890;0,742;-34,549;1,729;9,373;4,561;33,048;4,329;2,899;-2,794;0,000;34,800;35,800;9,377;1,594;18,090;15,765;18,446;16,246;-3,189;25,555;0,000;273,340;Inf;285,000;285,000;17,154;2,900;16,949;22,340
7853,500;2,890;0,742;-34,549;1,729;9,373;4,561;33,048;4,329;2,899;-2,794;0,000;34,800;35,800;9,377;1,594;18,061;15,543;18,339;16,181;-3,189;25,555;0,000;273,340;Inf;285,000;285,000;17,137;2,900;17,013;22,374
7854,000;2,890;0,742;-34,549;1,729;9,373;4,585;33,062;4,333;2,939;-2,790;0,000;34,784;35,677;9,377;1,594;18,047;15,504;18,284;16,178;-3,193;25,560;0,000;274,740;Inf;285,000;285,000;17,031;2,899;17,063;22,546
7854,500;2,890;0,742;-34,549;1,729;9,373;4,585;33,062;4,333;2,939;-2,790;0,000;34,800;35,700;9,377;1,594;17,654;15,421;18,170;15,867;-3,193;25,560;0,000;274,740;Inf;285,000;285,000;17,003;2,899;17,025;22,614
7855,000;3,242;0,824;-34,573;1,761;9,359;4,585;33,062;4,333;2,939;-2,790;0,000;34,800;35,700;9,367;1,634;17,950;15,393;18,199;16,072;-3,193;25,560;0,000;273,240;Inf;285,000;285,000;16,778;2,899;16,943;22,663
7855,500;3,242;0,824;-34,573;1,761;9,359;4,585;33,062;4,333;2,939;-2,790;0,000;34,800;35,700;9,367;1,634;18,014;15,436;18,241;16,253;-3,193;25,560;0,000;273,240;Inf;285,000;285,000;16,903;2,905;16,884;22,706
7856,000;3,242;0,824;-34,573;1,761;9,359;4,585;33,062;4,333;2,939;-2,790;0,000;34,800;35,700;9,367;1,634;18,173;15,741;18,421;16,721;-3,193;25,560;0,000;275,140;Inf;285,000;285,000;16,986;2,910;16,867;22,741
7856,500;3,242;0,824;-34,573;1,761;9,359;4,585;33,062;4,333;2,939;-2,790;0,000;34,800;35,700;9,367;1,634;18,399;16,163;18,582;17,069;-3,193;25,560;0,000;275,140;Inf;285,000;285,000;17,264;2,916;16,881;22,713
7857,000;3,242;0,824;-34,573;1,761;9,359;4,593;33,010;4,347;2,923;-2,791;0,000;34,799;35,795;9,367;1,634;18,425;16,050;18,645;16,943;-3,187;25,554;0,000;273,740;Inf;285,000;285,000;17,553;2,921;16,935;22,695
7857,500;3,242;0,824;-34,573;1,761;9,359;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,367;1,634;18,433;15,852;18,620;16,759;-3,187;25,554;0,000;273,740;Inf;285,000;285,000;17,516;2,926;16,927;22,764
7858,000;3,242;0,824;-34,573;1,761;9,359;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,367;1,634;18,453;15,879;18,640;16,787;-3,187;25,554;0,000;275,340;Inf;285,000;285,000;17,416;2,931;16,968;22,751
7858,500;2,710;0,637;-35,209;1,666;9,392;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,392;1,605;18,581;16,014;18,718;16,967;-3,187;25,554;0,000;275,340;Inf;285,000;285,000;17,440;2,937;17,055;22,713
7859,000;2,710;0,637;-35,209;1,666;9,392;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,392;1,605;18,585;16,214;18,822;17,011;-3,187;25,554;0,000;274,640;Inf;285,000;285,000;17,570;2,933;17,141;22,631
7859,500;2,710;0,637;-35,209;1,666;9,392;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,392;1,605;18,310;15,997;18,726;16,551;-3,187;25,554;0,000;274,640;Inf;285,000;285,000;17,658;2,929;17,177;22,569
7860,000;2,710;0,637;-35,209;1,666;9,392;4,593;33,010;4,347;2,923;-2,791;0,000;34,800;35,800;9,392;1,605;17,890;15,485;18,460;15,968;-3,187;25,554;0,000;275,540;Inf;285,000;285,000;17,396;2,926;17,174;22,614
