t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7860,500;2,710;0,637;-35,209;1,666;9,392;4,562;33,084;4,315;3,010;-2,790;0,000;34,807;35,788;9,392;1,605;18,255;15,734;18,494;16,513;-3,180;25,565;0,000;275,540;Inf;285,000;285,000;16,951;2,922;17,121;22,543
7861,000;2,710;0,637;-35,209;1,666;9,392;4,562;33,084;4,315;3,010;-2,790;0,000;34,800;35,800;9,392;1,605;18,373;15,727;18,569;16,570;-3,180;25,565;0,000;273,340;Inf;285,000;285,000;17,249;2,919;17,151;22,515
7861,500;3,011;0,713;-35,209;1,658;9,452;4,562;33,084;4,315;3,010;-2,790;0,000;34,800;35,800;9,175;1,681;18,357;16,119;18,636;16,907;-3,180;25,565;0,000;273,340;Inf;285,000;285,000;17,310;2,915;17,158;22,517
7862,000;3,011;0,713;-35,209;1,658;9,452;4,562;33,084;4,315;3,010;-2,790;0,000;34,800;35,800;9,175;1,681;18,598;16,276;18,781;17,060;-3,180;25,565;0,000;275,440;Inf;285,000;285,000;17,505;2,917;17,156;22,495
7862,500;3,011;0,713;-35,209;1,658;9,452;4,562;33,084;4,315;3,010;-2,790;0,000;34,800;35,800;9,175;1,681;18,533;15,875;18,742;16,796;-3,180;25,565;0,000;275,440;Inf;285,000;285,000;17,679;2,918;17,164;22,529
7863,000;3,011;0,713;-35,209;1,658;9,452;4,562;33,084;4,315;3,010;-2,790;0,000;34,800;35,800;9,175;1,681;18,543;16,025;18,724;16,793;-3,180;25,565;0,000;274,340;Inf;285,000;285,000;17,486;2,920;17,190;22,508
7863,500;3,011;0,713;-35,209;1,658;9,452;4,540;33,059;4,310;3,011;-2,789;0,000;34,821;35,714;9,175;1,681;18,603;16,434;18,834;17,123;-3,183;25,557;0,000;274,340;Inf;285,000;285,000;17,521;2,921;17,239;22,519
7864,000;3,011;0,713;-35,209;1,658;9,452;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,175;1,681;18,686;16,128;18,821;16,714;-3,183;25,557;0,000;275,140;Inf;285,000;285,000;17,748;2,923;17,288;22,513
7864,500;3,011;0,713;-35,209;1,658;9,452;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,175;1,681;18,396;15,913;18,745;16,690;-3,183;25,557;0,000;275,140;Inf;285,000;285,000;17,587;2,924;17,298;22,523
7865,000;2,532;0,598;-35,209;1,642;9,319;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,397;1,757;18,574;16,001;18,794;16,927;-3,183;25,557;0,000;275,640;Inf;285,000;285,000;17,436;2,926;17,210;22,595
7865,500;2,532;0,598;-35,209;1,642;9,319;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,397;1,757;18,745;16,168;18,891;17,000;-3,183;25,557;0,000;275,640;Inf;285,000;285,000;17,574;2,919;17,259;22,628
7866,000;2,532;0,598;-35,209;1,642;9,319;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,397;1,757;18,750;16,570;19,003;17,318;-3,183;25,557;0,000;275,140;Inf;285,000;285,000;17,701;2,913;17,338;22,586
7866,500;2,532;0,598;-35,209;1,642;9,319;4,540;33,059;4,310;3,011;-2,789;0,000;34,800;35,700;9,397;1,757;18,509;16,282;18,907;16,849;-3,183;25,557;0,000;275,140;Inf;285,000;285,000;17,910;2,907;17,385;22,593
7867,000;2,532;0,598;-35,209;1,642;9,319;4,551;33,030;4,311;3,042;-2,796;0,000;34,834;35,846;9,397;1,757;18,555;16,149;18,877;16,600;-3,175;25,561;0,000;275,040;Inf;285,000;285,000;17,637;2,901;17,366;22,595
7867,500;2,532;0,598;-35,209;1,642;9,319;4,551;33,030;4,311;3,042;-2,796;0,000;34,800;35,800;9,397;1,757;18,064;15,898;18,676;16,404;-3,175;25,561;0,000;275,040;Inf;285,000;285,000;17,545;2,894;17,360;22,606
7868,000;3,486;0,870;-35,054;1,649;9,359;4,551;33,030;4,311;3,042;-2,796;0,000;34,800;35,800;9,461;1,750;18,522;15,946;18,717;16,731;-3,175;25,561;0,000;275,140;Inf;285,000;285,000;17,260;2,889;17,322;22,638
7868,500;3,486;0,870;-35,054;1,649;9,359;4,551;33,030;4,311;3,042;-2,796;0,000;34,800;35,800;9,461;1,750;18,601;15,974;18,784;16,873;-3,175;25,561;0,000;275,140;Inf;285,000;285,000;17,479;2,898;17,330;22,696
7869,000;3,486;0,870;-35,054;1,649;9,359;4,551;33,030;4,311;3,042;-2,796;0,000;34,800;35,800;9,461;1,750;18,538;16,000;18,768;16,789;-3,175;25,561;0,000;275,540;Inf;285,000;285,000;17,558;2,908;17,353;22,702
7869,500;3,486;0,870;-35,054;1,649;9,359;4,551;33,030;4,311;3,042;-2,796;0,000;34,800;35,800;9,461;1,750;18,541;16,048;18,826;16,753;-3,175;25,561;0,000;275,540;Inf;285,000;285,000;17,524;2,917;17,320;22,720
7870,000;3,486;0,870;-35,054;1,649;9,359;4,575;33,093;4,332;3,066;-2,788;0,000;34,848;35,773;9,461;1,750;18,670;16,083;18,878;16,911;-3,174;25,568;0,000;275,940;Inf;285,000;285,000;17,542;2,927;17,301;22,704
7870,500;3,486;0,870;-35,054;1,649;9,359;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,461;1,750;18,738;16,316;18,981;17,282;-3,174;25,568;0,000;275,940;Inf;285,000;285,000;17,636;2,936;17,303;22,736
7871,000;3,486;0,870;-35,054;1,649;9,359;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,461;1,750;18,863;16,554;19,087;17,407;-3,174;25,568;0,000;275,640;Inf;285,000;285,000;17,829;2,945;17,306;22,731
7871,500;2,264;0,636;-34,002;1,719;9,286;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,413;1,482;18,830;16,354;19,099;17,172;-3,174;25,568;0,000;275,640;Inf;285,000;285,000;17,978;2,954;17,346;22,747
7872,000;2,264;0,636;-34,002;1,719;9,286;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,413;1,482;18,818;16,133;19,056;17,045;-3,174;25,568;0,000;275,640;Inf;285,000;285,000;17,864;2,943;17,328;22,766
7872,500;2,264;0,636;-34,002;1,719;9,286;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,413;1,482;18,931;16,238;19,089;17,194;-3,174;25,568;0,000;275,640;Inf;285,000;285,000;17,763;2,931;17,375;22,795
7873,000;2,264;0,636;-34,002;1,719;9,286;4,575;33,093;4,332;3,066;-2,788;0,000;34,800;35,800;9,413;1,482;18,959;16,397;19,150;17,413;-3,174;25,568;0,000;275,140;Inf;285,000;285,000;17,980;2,910;17,407;22,794
7873,500;2,264;0,636;-34,002;1,719;9,286;4,614;33,058;4,334;3,091;-2,791;0,000;34,858;35,856;9,413;1,482;19,032;16,430;19,255;17,371;-3,168;25,561;0,000;275,140;Inf;285,000;285,000;17,980;2,910;17,458;22,802
7874,000;2,264;0,636;-34,002;1,719;9,286;4,614;33,058;4,334;3,091;-2,791;0,000;34,900;35,900;9,413;1,482;19,103;16,452;19,262;17,277;-3,168;25,561;0,000;275,340;Inf;285,000;285,000;18,022;2,899;17,456;22,826
7874,500;3,080;0,777;-34,567;1,639;9,362;4,614;33,058;4,334;3,091;-2,791;0,000;34,900;35,900;9,395;1,527;18,997;16,267;19,251;17,253;-3,168;25,561;0,000;275,340;Inf;285,000;285,000;18,023;2,889;17,428;22,851
7875,000;3,080;0,777;-34,567;1,639;9,362;4,614;33,058;4,334;3,091;-2,791;0,000;34,900;35,900;9,395;1,527;19,099;16,257;19,241;17,225;-3,168;25,561;0,000;274,840;Inf;285,000;285,000;17,942;2,892;17,447;22,848
7875,500;3,080;0,777;-34,567;1,639;9,362;4,614;33,058;4,334;3,091;-2,791;0,000;34,900;35,900;9,395;1,527;19,048;16,571;19,296;17,551;-3,168;25,561;0,000;274,840;Inf;285,000;285,000;17,956;2,895;17,556;22,870
7876,000;3,080;0,777;-34,567;1,639;9,362;4,614;33,058;4,334;3,091;-2,791;0,000;34,900;35,900;9,395;1,527;19,128;16,854;19,375;17,629;-3,168;25,561;0,000;275,440;Inf;285,000;285,000;18,117;2,898;17,573;22,872
7876,500;3,080;0,777;-34,567;1,639;9,362;4,556;33,049;4,349;3,126;-2,801;0,000;34,879;35,909;9,395;1,527;19,151;16,615;19,374;17,442;-3,180;25,566;0,000;275,440;Inf;285,000;285,000;18,246;2,901;17,556;22,882
7877,000;3,080;0,777;-34,567;1,639;9,362;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,395;1,527;19,073;16,364;19,323;17,200;-3,180;25,566;0,000;274,840;Inf;285,000;285,000;18,145;2,904;17,539;22,896
7877,500;3,080;0,777;-34,567;1,639;9,362;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,395;1,527;19,096;16,399;19,323;17,423;-3,180;25,566;0,000;274,840;Inf;285,000;285,000;17,990;2,907;17,550;22,876
7878,000;2,469;0,582;-35,033;1,615;9,410;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,405;1,502;19,224;16,833;19,451;17,777;-3,180;25,566;0,000;276,240;Inf;285,000;285,000;18,060;2,910;17,631;22,855
7878,500;2,469;0,582;-35,033;1,615;9,410;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,405;1,502;19,237;16,900;19,502;17,657;-3,180;25,566;0,000;276,240;Inf;285,000;285,000;18,321;2,902;17,691;22,829
7879,000;2,469;0,582;-35,033;1,615;9,410;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,405;1,502;19,126;16,514;19,442;17,410;-3,180;25,566;0,000;275,340;Inf;285,000;285,000;18,324;2,895;17,718;22,800
7879,500;2,469;0,582;-35,033;1,615;9,410;4,556;33,049;4,349;3,126;-2,801;0,000;34,900;35,900;9,405;1,502;19,089;16,250;19,371;17,242;-3,180;25,566;0,000;275,340;Inf;285,000;285,000;18,123;2,888;17,590;22,807
7880,000;2,469;0,582;-35,033;1,615;9,410;4,542;33,088;4,335;3,159;-2,798;0,000;34,897;35,852;9,405;1,502;19,012;16,256;19,330;17,139;-3,173;25,562;0,000;275,940;Inf;285,000;285,000;17,988;2,875;17,623;22,742
7880,500;2,469;0,582;-35,033;1,615;9,410;4,542;33,088;4,335;3,159;-2,798;0,000;34,900;35,900;9,405;1,502;19,265;16,910;19,469;17,864;-3,173;25,562;0,000;275,940;Inf;285,000;285,000;17,934;2,875;17,689;22,758
7881,000;2,731;0,738;-33,375;1,679;9,324;4,542;33,088;4,335;3,159;-2,798;0,000;34,900;35,900;9,563;1,532;19,348;17,038;19,574;17,929;-3,173;25,562;0,000;275,140;Inf;285,000;285,000;18,377;2,868;17,752;22,790
7881,500;2,731;0,738;-33,375;1,679;9,324;4,542;33,088;4,335;3,159;-2,798;0,000;34,900;35,900;9,563;1,532;19,324;16,285;19,485;17,346;-3,173;25,562;0,000;275,140;Inf;285,000;285,000;18,472;2,866;17,749;22,790
7882,000;2,731;0,738;-33,375;1,679;9,324;4,542;33,088;4,335;3,159;-2,798;0,000;34,900;35,900;9,563;1,532;19,182;16,105;19,435;16,998;-3,173;25,562;0,000;276,840;Inf;285,000;285,000;18,110;2,864;17,706;22,804
7882,500;2,731;0,738;-33,375;1,679;9,324;4,542;33,088;4,335;3,159;-2,798;0,000;34,900;35,900;9,563;1,532;19,027;16,450;19,438;17,448;-3,173;25,562;0,000;276,840;Inf;285,000;285,000;17,930;2,861;17,646;22,818
7883,000;2,731;0,738;-33,375;1,679;9,324;4,565;33,111;4,320;3,176;-2,796;0,000;34,898;35,891;9,563;1,532;19,259;16,946;19,536;17,695;-3,184;25,560;0,000;275,740;Inf;285,000;285,000;18,091;2,859;17,794;22,803
7883,500;2,731;0,738;-33,375;1,679;9,324;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,563;1,532;19,365;17,085;19,600;17,899;-3,184;25,560;0,000;275,740;Inf;285,000;285,000;18,359;2,857;17,848;22,797
7884,000;2,946;0,665;-35,209;1,646;9,389;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,328;1,661;19,410;16,665;19,600;17,493;-3,184;25,560;0,000;276,740;Inf;285,000;285,000;18,487;2,855;17,827;22,760
7884,500;2,946;0,665;-35,209;1,646;9,389;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,328;1,661;19,115;16,361;19,528;17,308;-3,184;25,560;0,000;276,740;Inf;285,000;285,000;18,292;2,857;17,738;22,735
7885,000;2,946;0,665;-35,209;1,646;9,389;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,328;1,661;19,281;16,713;19,572;17,776;-3,184;25,560;0,000;275,740;Inf;285,000;285,000;18,078;2,858;17,713;22,726
7885,500;2,946;0,665;-35,209;1,646;9,389;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,328;1,661;19,572;17,269;19,737;18,262;-3,184;25,560;0,000;275,740;Inf;285,000;285,000;18,336;2,859;17,788;22,683
7886,000;2,946;0,665;-35,209;1,646;9,389;4,565;33,111;4,320;3,176;-2,796;0,000;34,900;35,900;9,328;1,661;19,664;17,446;19,861;18,269;-3,184;25,560;0,000;276,640;Inf;285,000;285,000;18,710;2,861;17,895;22,673
7886,500;2,946;0,665;-35,209;1,646;9,389;4,557;33,029;4,308;3,160;-2,805;0,000;34,918;35,898;9,328;1,661;19,516;16,886;19,795;17,815;-3,191;25,557;0,000;276,640;Inf;285,000;285,000;18,810;2,862;17,872;22,566
7887,000;2,946;0,665;-35,209;1,646;9,389;4,557;33,029;4,308;3,160;-2,805;0,000;34,900;35,900;9,328;1,661;19,283;16,155;19,637;17,258;-3,191;25,557;0,000;275,040;Inf;285,000;285,000;18,503;2,864;17,806;22,444
7887,500;2,731;0,608;-35,209;1,584;9,397;4,557;33,029;4,308;3,160;-2,805;0,000;34,900;35,900;9,372;1,645;19,312;16,549;19,623;17,619;-3,191;25,557;0,000;275,040;Inf;285,000;285,000;18,083;2,865;17,841;22,365
7888,000;2,731;0,608;-35,209;1,584;9,397;4,557;33,029;4,308;3,160;-2,805;0,000;34,900;35,900;9,372;1,645;19,671;17,453;19,872;18,299;-3,191;25,557;0,000;276,240;Inf;285,000;285,000;18,276;2,863;17,956;22,333
7888,500;2,731;0,608;-35,209;1,584;9,397;4,557;33,029;4,308;3,160;-2,805;0,000;34,900;35,900;9,372;1,645;19,894;17,300;19,951;18,151;-3,191;25,557;0,000;276,240;Inf;285,000;285,000;18,824;2,861;18,012;22,294
7889,000;2,731;0,608;-35,209;1,584;9,397;4,557;33,029;4,308;3,160;-2,805;0,000;34,900;35,900;9,372;1,645;19,658;16,898;19,878;17,784;-3,191;25,557;0,000;273,940;Inf;285,000;285,000;18,824;2,859;17,985;22,313
7889,500;2,731;0,608;-35,209;1,584;9,397;4,548;33,074;4,341;3,212;-2,803;0,000;34,935;36,013;9,372;1,645;19,296;16,247;19,702;17,344;-3,198;25,557;0,000;273,940;Inf;285,000;285,000;18,555;2,856;17,929;22,316
7890,000;2,731;0,608;-35,209;1,584;9,397;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,372;1,645;19,459;16,816;19,757;17,744;-3,198;25,557;0,000;276,440;Inf;285,000;285,000;18,147;2,854;17,998;22,428
7890,500;3,589;0,848;-35,209;1,586;9,418;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,228;1,616;19,706;17,400;19,905;18,285;-3,198;25,557;0,000;276,440;Inf;285,000;285,000;18,444;2,852;18,103;22,452
7891,000;3,589;0,848;-35,209;1,586;9,418;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,228;1,616;19,884;17,423;20,020;18,459;-3,198;25,557;0,000;273,640;Inf;285,000;285,000;18,824;2,864;18,137;22,474
7891,500;3,589;0,848;-35,209;1,586;9,418;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,228;1,616;19,684;16,775;19,924;17,591;-3,198;25,557;0,000;273,640;Inf;285,000;285,000;18,946;2,876;18,078;22,476
7892,000;3,589;0,848;-35,209;1,586;9,418;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,228;1,616;19,256;16,427;19,755;17,416;-3,198;25,557;0,000;276,240;Inf;285,000;285,000;18,494;2,899;18,003;22,444
7892,500;3,589;0,848;-35,209;1,586;9,418;4,548;33,074;4,341;3,212;-2,803;0,000;34,900;36,000;9,228;1,616;19,508;16,997;19,823;17,847;-3,198;25,557;0,000;276,240;Inf;285,000;285,000;18,214;2,899;17,975;22,440
7893,000;3,589;0,848;-35,209;1,586;9,418;4,576;33,144;4,350;3,250;-2,791;0,000;34,937;35,943;9,228;1,616;19,734;17,415;19,919;18,269;-3,197;25,562;0,000;275,140;Inf;285,000;285,000;18,544;2,911;18,098;22,467
7893,500;3,589;0,848;-35,209;1,586;9,418;4,576;33,144;4,350;3,250;-2,791;0,000;34,900;35,900;9,228;1,616;19,847;17,128;19,980;18,164;-3,197;25,562;0,000;275,140;Inf;285,000;285,000;18,835;2,922;18,198;22,511
7894,000;2,372;0,548;-35,209;1,654;9,415;4,576;33,144;4,350;3,250;-2,791;0,000;34,900;35,900;9,321;1,604;19,766;16,805;19,958;17,798;-3,197;25,562;0,000;276,340;Inf;285,000;285,000;18,780;2,933;18,127;22,558
7894,500;2,372;0,548;-35,209;1,654;9,415;4,576;33,144;4,350;3,250;-2,791;0,000;34,900;35,900;9,321;1,604;19,651;16,641;19,885;17,521;-3,197;25,562;0,000;276,340;Inf;285,000;285,000;18,582;2,924;18,019;22,568
7895,000;2,372;0,548;-35,209;1,654;9,415;4,576;33,144;4,350;3,250;-2,791;0,000;34,900;35,900;9,321;1,604;19,489;17,223;19,856;17,959;-3,197;25,562;0,000;274,940;Inf;285,000;285,000;18,425;2,915;18,070;22,631
7895,500;2,372;0,548;-35,209;1,654;9,415;4,576;33,144;4,350;3,250;-2,791;0,000;34,900;35,900;9,321;1,604;19,796;17,605;20,005;18,424;-3,197;25,562;0,000;274,940;Inf;285,000;285,000;18,632;2,906;18,179;22,632
7896,000;2,372;0,548;-35,209;1,654;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;34,950;35,905;9,321;1,604;19,968;17,535;20,111;18,498;-3,187;25,565;0,000;276,040;Inf;285,000;285,000;18,958;2,897;18,239;22,659
7896,500;2,372;0,548;-35,209;1,654;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,321;1,604;19,895;17,018;20,086;18,064;-3,187;25,565;0,000;276,040;Inf;285,000;285,000;19,028;2,888;18,217;22,646
7897,000;2,693;0,610;-35,209;1,649;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,397;1,592;19,693;16,500;19,962;17,438;-3,187;25,565;0,000;274,940;Inf;285,000;285,000;18,766;2,880;18,145;22,671
7897,500;2,693;0,610;-35,209;1,649;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,397;1,592;19,433;16,597;19,841;17,511;-3,187;25,565;0,000;274,940;Inf;285,000;285,000;18,398;2,877;18,119;22,662
7898,000;2,693;0,610;-35,209;1,649;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,397;1,592;19,696;16,981;19,913;17,965;-3,187;25,565;0,000;276,240;Inf;285,000;285,000;18,346;2,874;18,227;22,637
7898,500;2,693;0,610;-35,209;1,649;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,397;1,592;19,927;17,586;20,161;18,445;-3,187;25,565;0,000;276,240;Inf;285,000;285,000;18,639;2,871;18,282;22,566
7899,000;2,693;0,610;-35,209;1,649;9,415;4,563;33,093;4,307;3,237;-2,804;0,000;35,000;35,900;9,397;1,592;19,779;16,658;20,002;17,698;-3,187;25,565;0,000;273,540;Inf;285,000;285,000;19,030;2,868;18,251;22,554
7899,500;2,693;0,610;-35,209;1,649;9,415;4,574;33,066;4,335;3,243;-2,789;0,000;34,970;36,059;9,397;1,592;19,590;16,567;19,938;17,477;-3,179;25,562;0,000;273,540;Inf;285,000;285,000;18,534;2,865;18,200;22,558
7900,000;2,693;0,610;-35,209;1,649;9,415;4,574;33,066;4,335;3,243;-2,789;0,000;35,000;36,100;9,397;1,592;19,415;16,764;19,876;17,660;-3,179;25,562;0,000;275,640;Inf;285,000;285,000;18,393;2,862;18,132;22,528
7900,500;2,660;0,714;-33,802;1,725;9,304;4,574;33,066;4,335;3,243;-2,789;0,000;35,000;36,100;9,507;1,502;19,721;17,059;19,969;18,031;-3,179;25,562;0,000;275,640;Inf;285,000;285,000;18,429;2,859;18,104;22,508
7901,000;2,660;0,714;-33,802;1,725;9,304;4,574;33,066;4,335;3,243;-2,789;0,000;35,000;36,100;9,507;1,502;19,815;17,243;20,041;18,301;-3,179;25,562;0,000;273,840;Inf;285,000;285,000;18,695;2,856;18,224;22,471
7901,500;2,660;0,714;-33,802;1,725;9,304;4,574;33,066;4,335;3,243;-2,789;0,000;35,000;36,100;9,507;1,502;19,861;17,391;20,100;18,317;-3,179;25,562;0,000;273,840;Inf;285,000;285,000;18,850;2,853;18,214;22,411
7902,000;2,660;0,714;-33,802;1,725;9,304;4,574;33,066;4,335;3,243;-2,789;0,000;35,000;36,100;9,507;1,502;19,793;16,628;20,017;17,648;-3,179;25,562;0,000;276,240;Inf;285,000;285,000;18,917;2,850;18,186;22,435
7902,500;2,660;0,714;-33,802;1,725;9,304;4,574;33,102;4,373;3,297;-2,807;0,000;34,975;35,992;9,507;1,502;19,706;16,897;20,012;17,914;-3,189;25,563;0,000;276,240;Inf;285,000;285,000;18,521;2,847;18,138;22,452
7903,000;2,660;0,714;-33,802;1,725;9,304;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,507;1,502;19,808;17,373;20,113;18,341;-3,189;25,563;0,000;273,940;Inf;285,000;285,000;18,632;2,844;18,168;22,417
7903,500;2,842;0,688;-35,209;1,588;9,425;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,303;1,726;20,004;17,706;20,230;18,510;-3,189;25,563;0,000;273,940;Inf;285,000;285,000;18,909;2,841;18,246;22,414
7904,000;2,842;0,688;-35,209;1,588;9,425;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,303;1,726;20,049;17,555;20,253;18,387;-3,189;25,563;0,000;275,940;Inf;285,000;285,000;19,113;2,841;18,291;22,441
7904,500;2,842;0,688;-35,209;1,588;9,425;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,303;1,726;19,931;17,234;20,228;18,151;-3,189;25,563;0,000;275,940;Inf;285,000;285,000;19,061;2,841;18,263;22,501
7905,000;2,842;0,688;-35,209;1,588;9,425;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,303;1,726;19,726;16,910;20,140;17,864;-3,189;25,563;0,000;275,740;Inf;285,000;285,000;18,886;2,841;18,201;22,453
7905,500;2,842;0,688;-35,209;1,588;9,425;4,574;33,102;4,373;3,297;-2,807;0,000;35,000;36,000;9,303;1,726;19,829;17,280;20,175;18,093;-3,189;25,563;0,000;275,740;Inf;285,000;285,000;18,660;2,841;18,284;22,435
7906,000;2,842;0,688;-35,209;1,588;9,425;4,580;33,143;4,342;3,317;-2,802;0,000;34,985;36,061;9,303;1,726;20,046;17,290;20,234;18,350;-3,187;25,566;0,000;276,340;Inf;285,000;285,000;18,844;2,841;18,343;22,418
7906,500;2,842;0,688;-35,209;1,588;9,425;4,580;33,143;4,342;3,317;-2,802;0,000;35,000;36,100;9,303;1,726;19,983;17,140;20,231;18,133;-3,187;25,566;0,000;276,340;Inf;285,000;285,000;18,980;2,841;18,382;22,460
7907,000;3,234;0,762;-35,209;1,627;9,348;4,580;33,143;4,342;3,317;-2,802;0,000;35,000;36,100;9,203;1,651;19,866;17,002;20,185;17,843;-3,187;25,566;0,000;275,240;Inf;285,000;285,000;18,872;2,841;18,358;22,486
7907,500;3,234;0,762;-35,209;1,627;9,348;4,580;33,143;4,342;3,317;-2,802;0,000;35,000;36,100;9,203;1,651;19,754;16,775;20,098;17,742;-3,187;25,566;0,000;275,240;Inf;285,000;285,000;18,724;2,847;18,287;22,543
7908,000;3,234;0,762;-35,209;1,627;9,348;4,580;33,143;4,342;3,317;-2,802;0,000;35,000;36,100;9,203;1,651;19,836;17,124;20,118;18,098;-3,187;25,566;0,000;275,740;Inf;285,000;285,000;18,592;2,854;18,264;22,622
7908,500;3,234;0,762;-35,209;1,627;9,348;4,580;33,143;4,342;3,317;-2,802;0,000;35,000;36,100;9,203;1,651;19,955;17,185;20,181;18,236;-3,187;25,566;0,000;275,740;Inf;285,000;285,000;18,794;2,860;18,347;22,658
7909,000;3,234;0,762;-35,209;1,627;9,348;4,609;33,131;4,341;3,339;-2,799;0,000;34,999;35,966;9,203;1,651;19,934;17,390;20,211;18,345;-3,188;25,569;0,000;275,040;Inf;285,000;285,000;18,889;2,866;18,378;22,674
7909,500;3,234;0,762;-35,209;1,627;9,348;4,609;33,131;4,341;3,339;-2,799;0,000;35,000;36,000;9,203;1,651;19,859;17,285;20,222;18,212;-3,188;25,569;0,000;275,040;Inf;285,000;285,000;18,970;2,872;18,352;22,693
7910,000;2,895;0,749;-33,657;1,684;9,365;4,609;33,131;4,341;3,339;-2,799;0,000;35,000;36,000;9,571;1,565;19,794;16,987;20,176;17,942;-3,188;25,569;0,000;275,340;Inf;285,000;285,000;18,894;2,878;18,328;22,733
7910,500;2,895;0,749;-33,657;1,684;9,365;4,609;33,131;4,341;3,339;-2,799;0,000;35,000;36,000;9,571;1,565;19,784;17,216;20,176;18,080;-3,188;25,569;0,000;275,340;Inf;285,000;285,000;18,725;2,878;18,291;22,773
7911,000;2,895;0,749;-33,657;1,684;9,365;4,609;33,131;4,341;3,339;-2,799;0,000;35,000;36,000;9,571;1,565;19,959;17,292;20,204;18,153;-3,188;25,569;0,000;274,940;Inf;285,000;285,000;18,814;2,878;18,322;22,807
7911,500;2,895;0,749;-33,657;1,684;9,365;4,609;33,131;4,341;3,339;-2,799;0,000;35,000;36,000;9,571;1,565;20,008;17,288;20,241;18,308;-3,188;25,569;0,000;274,940;Inf;285,000;285,000;18,902;2,879;18,393;22,831
7912,000;2,895;0,749;-33,657;1,684;9,365;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,072;9,571;1,565;20,022;17,106;20,212;18,222;-3,200;25,564;0,000;275,440;Inf;285,000;285,000;18,961;2,879;18,372;22,824
7912,500;2,895;0,749;-33,657;1,684;9,365;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,571;1,565;20,111;17,219;20,285;18,329;-3,200;25,564;0,000;275,440;Inf;285,000;285,000;18,891;2,879;18,281;22,832
7913,000;2,895;0,749;-33,657;1,684;9,365;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,571;1,565;20,034;16,883;20,214;18,072;-3,200;25,564;0,000;274,440;Inf;285,000;285,000;18,986;2,879;18,218;22,851
7913,500;2,783;0,766;-34,123;1,575;9,316;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,501;1,685;20,045;17,349;20,284;18,294;-3,200;25,564;0,000;274,440;Inf;285,000;285,000;18,801;2,880;18,230;22,874
7914,000;2,783;0,766;-34,123;1,575;9,316;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,501;1,685;20,227;17,525;20,341;18,475;-3,200;25,564;0,000;275,540;Inf;285,000;285,000;18,993;2,878;18,295;22,900
7914,500;2,783;0,766;-34,123;1,575;9,316;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,501;1,685;20,275;17,388;20,360;18,484;-3,200;25,564;0,000;275,540;Inf;285,000;285,000;19,142;2,877;18,292;22,932
7915,000;2,783;0,766;-34,123;1,575;9,316;4,609;33,099;4,376;3,332;-2,810;0,000;35,000;36,100;9,501;1,685;20,295;17,212;20,369;18,333;-3,200;25,564;0,000;275,240;Inf;285,000;285,000;19,127;2,875;18,271;22,965
7915,500;2,783;0,766;-34,123;1,575;9,316;4,599;33,128;4,393;3,165;-2,803;0,000;35,002;35,991;9,501;1,685;20,219;16,949;20,322;18,129;-3,189;25,569;0,000;275,240;Inf;285,000;285,000;19,052;2,874;18,252;23,010
7916,000;2,783;0,766;-34,123;1,575;9,316;4,599;33,128;4,393;3,165;-2,803;0,000;35,000;36,000;9,501;1,685;20,135;17,100;20,339;18,310;-3,189;25,569;0,000;275,840;Inf;285,000;285,000;18,905;2,872;18,311;23,008
7916,500;2,956;0,729;-34,389;1,684;9,415;4,599;33,128;4,393;3,165;-2,803;0,000;35,000;36,000;9,462;1,552;20,146;17,439;20,375;18,464;-3,189;25,569;0,000;275,840;Inf;285,000;285,000;18,971;2,871;18,365;22,983
7917,000;2,956;0,729;-34,389;1,684;9,415;4,599;33,128;4,393;3,165;-2,803;0,000;35,000;36,000;9,462;1,552;20,199;17,378;20,387;18,329;-3,189;25,569;0,000;275,240;Inf;285,000;285,000;19,106;2,872;18,361;22,942
7917,500;2,956;0,729;-34,389;1,684;9,415;4,599;33,128;4,393;3,165;-2,803;0,000;35,000;36,000;9,462;1,552;20,178;17,147;20,379;18,268;-3,189;25,569;0,000;275,240;Inf;285,000;285,000;19,073;2,873;18,300;22,955
7918,000;2,956;0,729;-34,389;1,684;9,415;4,599;33,128;4,393;3,165;-2,803;0,000;35,000;36,000;9,462;1,552;20,075;16,906;20,301;18,131;-3,189;25,569;0,000;275,240;Inf;285,000;285,000;18,993;2,875;18,227;22,978
7918,500;2,956;0,729;-34,389;1,684;9,415;4,614;33,173;4,388;3,142;-2,801;0,000;35,006;35,999;9,462;1,552;20,165;17,316;20,357;18,427;-3,193;25,569;0,000;275,240;Inf;285,000;285,000;18,853;2,876;18,217;22,994
7919,000;2,956;0,729;-34,389;1,684;9,415;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,462;1,552;20,274;17,674;20,426;18,697;-3,193;25,569;0,000;275,340;Inf;285,000;285,000;19,066;2,877;18,283;22,986
7919,500;2,956;0,729;-34,389;1,684;9,415;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,462;1,552;20,461;17,729;20,518;18,862;-3,193;25,569;0,000;275,340;Inf;285,000;285,000;19,268;2,879;18,406;22,913
7920,000;2,476;0,683;-33,268;1,662;9,351;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,551;1,625;20,473;17,342;20,512;18,508;-3,193;25,569;0,000;275,540;Inf;285,000;285,000;19,393;2,880;18,364;22,894
7920,500;2,476;0,683;-33,268;1,662;9,351;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,551;1,625;20,198;16,980;20,388;18,224;-3,193;25,569;0,000;275,540;Inf;285,000;285,000;19,208;2,873;18,301;22,868
7921,000;2,476;0,683;-33,268;1,662;9,351;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,551;1,625;20,286;17,279;20,456;18,515;-3,193;25,569;0,000;275,540;Inf;285,000;285,000;18,947;2,867;18,282;22,809
7921,500;2,476;0,683;-33,268;1,662;9,351;4,614;33,173;4,388;3,142;-2,801;0,000;35,000;36,000;9,551;1,625;20,288;17,632;20,500;18,643;-3,193;25,569;0,000;275,540;Inf;285,000;285,000;19,134;2,860;18,348;22,776
7922,000;2,476;0,683;-33,268;1,662;9,351;4,604;33,141;4,372;3,101;-2,811;0,000;35,005;36,022;9,551;1,625;20,511;17,890;20,601;18,883;-3,195;25,563;0,000;275,840;Inf;285,000;285,000;19,266;2,854;18,454;22,764
7922,500;2,476;0,683;-33,268;1,662;9,351;4,604;33,141;4,372;3,101;-2,811;0,000;35,000;36,000;9,551;1,625;20,591;17,615;20,607;18,668;-3,195;25,563;0,000;275,840;Inf;285,000;285,000;19,471;2,848;18,484;22,718
7923,000;2,563;0,629;-35,059;1,595;9,380;4,604;33,141;4,372;3,101;-2,811;0,000;35,000;36,000;9,364;1,573;20,487;17,266;20,540;18,371;-3,195;25,563;0,000;275,740;Inf;285,000;285,000;19,370;2,842;18,377;22,669
7923,500;2,563;0,629;-35,059;1,595;9,380;4,604;33,141;4,372;3,101;-2,811;0,000;35,000;36,000;9,364;1,573;20,265;16,868;20,412;18,018;-3,195;25,563;0,000;275,740;Inf;285,000;285,000;19,166;2,837;18,316;22,616
7924,000;2,563;0,629;-35,059;1,595;9,380;4,604;33,141;4,372;3,101;-2,811;0,000;35,000;36,000;9,364;1,573;20,342;17,336;20,461;18,579;-3,195;25,563;0,000;275,840;Inf;285,000;285,000;19,179;2,828;18,333;22,580
7924,500;2,563;0,629;-35,059;1,595;9,380;4,604;33,141;4,372;3,101;-2,811;0,000;35,000;36,000;9,364;1,573;20,464;17,906;20,606;18,998;-3,195;25,563;0,000;275,840;Inf;285,000;285,000;19,179;2,828;18,425;22,494
7925,000;2,563;0,629;-35,059;1,595;9,380;4,608;33,120;4,350;3,134;-2,812;0,000;35,011;35,950;9,364;1,573;20,622;18,079;20,707;19,031;-3,209;25,558;0,000;275,040;Inf;285,000;285,000;19,494;2,824;18,528;22,503
7925,500;2,563;0,629;-35,059;1,595;9,380;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,364;1,573;20,557;17,525;20,631;18,613;-3,209;25,558;0,000;275,040;Inf;285,000;285,000;19,610;2,820;18,506;22,380
7926,000;2,563;0,629;-35,059;1,595;9,380;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,364;1,573;20,320;16,924;20,498;18,135;-3,209;25,558;0,000;275,740;Inf;285,000;285,000;19,332;2,815;18,442;22,262
7926,500;2,548;0,610;-34,787;1,644;9,427;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,444;1,586;20,254;17,084;20,468;18,301;-3,209;25,558;0,000;275,740;Inf;285,000;285,000;18,969;2,811;18,387;22,278
7927,000;2,548;0,610;-34,787;1,644;9,427;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,444;1,586;20,407;17,407;20,547;18,620;-3,209;25,558;0,000;275,440;Inf;285,000;285,000;19,027;2,807;18,491;22,289
7927,500;2,548;0,610;-34,787;1,644;9,427;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,444;1,586;20,528;17,947;20,662;19,044;-3,209;25,558;0,000;275,440;Inf;285,000;285,000;19,245;2,803;18,576;22,400
7928,000;2,548;0,610;-34,787;1,644;9,427;4,608;33,120;4,350;3,134;-2,812;0,000;35,000;36,000;9,444;1,586;20,580;17,352;20,636;18,666;-3,209;25,558;0,000;275,440;Inf;285,000;285,000;19,545;2,799;18,556;22,461
7928,500;2,548;0,610;-34,787;1,644;9,427;4,599;33,085;4,369;3,161;-2,814;0,000;35,015;36,020;9,444;1,586;20,568;17,246;20,607;18,423;-3,193;25,562;0,000;275,440;Inf;285,000;285,000;19,308;2,794;18,522;22,558
7929,000;2,548;0,610;-34,787;1,644;9,427;4,599;33,085;4,369;3,161;-2,814;0,000;35,000;36,000;9,444;1,586;20,410;17,374;20,603;18,664;-3,193;25,562;0,000;275,440;Inf;285,000;285,000;19,211;2,790;18,462;22,584
7929,500;2,117;0,611;-34,111;1,729;9,243;4,599;33,085;4,369;3,161;-2,814;0,000;35,000;36,000;9,446;1,606;20,523;17,802;20,686;18,806;-3,193;25,562;0,000;275,440;Inf;285,000;285,000;19,263;2,786;18,510;22,630
7930,000;2,117;0,611;-34,111;1,729;9,243;4,599;33,085;4,369;3,161;-2,814;0,000;35,000;36,000;9,446;1,606;20,665;18,019;20,781;19,043;-3,193;25,562;0,000;275,840;Inf;285,000;285,000;19,454;2,776;18,657;22,706
7930,500;2,117;0,611;-34,111;1,729;9,243;4,599;33,085;4,369;3,161;-2,814;0,000;35,000;36,000;9,446;1,606;20,802;17,955;20,829;18,853;-3,193;25,562;0,000;275,840;Inf;285,000;285,000;19,627;2,765;18,679;22,754
7931,000;2,117;0,611;-34,111;1,729;9,243;4,599;33,085;4,369;3,161;-2,814;0,000;35,000;36,000;9,446;1,606;20,636;17,712;20,743;18,712;-3,193;25,562;0,000;275,740;Inf;285,000;285,000;19,610;2,754;18,651;22,786
7931,500;2,117;0,611;-34,111;1,729;9,243;4,611;33,148;4,378;3,204;-2,811;0,000;35,005;35,955;9,446;1,606;20,557;17,334;20,672;18,559;-3,193;25,556;0,000;275,740;Inf;285,000;285,000;19,451;2,744;18,621;22,794
7932,000;2,117;0,611;-34,111;1,729;9,243;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,446;1,606;20,575;17,736;20,761;18,914;-3,193;25,556;0,000;275,740;Inf;285,000;285,000;19,281;2,733;18,654;22,815
7932,500;2,117;0,611;-34,111;1,729;9,243;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,446;1,606;20,782;18,206;20,872;19,142;-3,193;25,556;0,000;275,740;Inf;285,000;285,000;19,497;2,723;18,738;22,832
7933,000;3,141;0,781;-35,209;1,628;9,366;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,496;1,669;20,821;18,013;20,883;19,033;-3,193;25,556;0,000;275,640;Inf;285,000;285,000;19,751;2,713;18,783;22,851
7933,500;3,141;0,781;-35,209;1,628;9,366;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,496;1,669;20,796;17,724;20,851;18,794;-3,193;25,556;0,000;275,640;Inf;285,000;285,000;19,688;2,720;18,727;22,866
7934,000;3,141;0,781;-35,209;1,628;9,366;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,496;1,669;20,657;17,454;20,784;18,658;-3,193;25,556;0,000;275,740;Inf;285,000;285,000;19,542;2,727;18,686;22,839
7934,500;3,141;0,781;-35,209;1,628;9,366;4,611;33,148;4,378;3,204;-2,811;0,000;35,000;36,000;9,496;1,669;20,713;17,515;20,793;18,809;-3,193;25,556;0,000;275,740;Inf;285,000;285,000;19,388;2,734;18,760;22,857
7935,000;3,141;0,781;-35,209;1,628;9,366;4,607;33,144;4,372;3,231;-2,823;0,000;34,998;35,946;9,496;1,669;20,856;18,190;20,964;19,130;-3,202;25,561;0,000;276,240;Inf;285,000;285,000;19,458;2,741;18,892;22,830
7935,500;3,141;0,781;-35,209;1,628;9,366;4,607;33,144;4,372;3,231;-2,823;0,000;35,000;35,900;9,496;1,669;20,893;17,989;20,956;19,018;-3,202;25,561;0,000;276,240;Inf;285,000;285,000;19,785;2,747;18,883;22,848
7936,000;2,829;0,653;-35,209;1,603;9,384;4,607;33,144;4,372;3,231;-2,823;0,000;35,000;35,900;9,358;1,564;20,733;17,612;20,877;18,796;-3,202;25,561;0,000;275,840;Inf;285,000;285,000;19,714;2,754;18,814;22,846
7936,500;2,829;0,653;-35,209;1,603;9,384;4,607;33,144;4,372;3,231;-2,823;0,000;35,000;35,900;9,358;1,564;20,625;17,469;20,821;18,657;-3,202;25,561;0,000;275,840;Inf;285,000;285,000;19,505;2,755;18,740;22,856
7937,000;2,829;0,653;-35,209;1,603;9,384;4,607;33,144;4,372;3,231;-2,823;0,000;35,000;35,900;9,358;1,564;20,699;17,613;20,819;18,694;-3,202;25,561;0,000;276,240;Inf;285,000;285,000;19,393;2,756;18,746;22,868
7937,500;2,829;0,653;-35,209;1,603;9,384;4,607;33,144;4,372;3,231;-2,823;0,000;35,000;35,900;9,358;1,564;20,787;18,036;20,896;19,192;-3,202;25,561;0,000;276,240;Inf;285,000;285,000;19,456;2,757;18,905;22,862
7938,000;2,829;0,653;-35,209;1,603;9,384;4,592;33,115;4,366;3,228;-2,811;0,000;35,005;35,951;9,358;1,564;20,938;18,412;21,049;19,481;-3,196;25,559;0,000;276,440;Inf;285,000;285,000;19,728;2,758;18,908;22,876
7938,500;2,829;0,653;-35,209;1,603;9,384;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,358;1,564;20,871;17,442;20,894;18,666;-3,196;25,559;0,000;276,440;Inf;285,000;285,000;19,970;2,760;18,833;22,840
7939,000;2,829;0,653;-35,209;1,603;9,384;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,358;1,564;20,689;17,398;20,851;18,720;-3,196;25,559;0,000;276,840;Inf;285,000;285,000;19,468;2,761;18,762;22,862
7939,500;2,475;0,626;-34,772;1,641;9,356;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,467;1,723;20,810;18,092;20,968;19,102;-3,196;25,559;0,000;276,840;Inf;285,000;285,000;19,414;2,762;18,762;22,894
7940,000;2,475;0,626;-34,772;1,641;9,356;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,467;1,723;20,917;18,248;21,039;19,355;-3,196;25,559;0,000;276,940;Inf;285,000;285,000;19,743;2,757;18,868;22,920
7940,500;2,475;0,626;-34,772;1,641;9,356;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,467;1,723;21,077;18,132;21,102;19,348;-3,196;25,559;0,000;276,940;Inf;285,000;285,000;19,890;2,753;18,943;22,896
7941,000;2,475;0,626;-34,772;1,641;9,356;4,592;33,115;4,366;3,228;-2,811;0,000;35,000;36,000;9,467;1,723;21,054;17,930;21,078;19,147;-3,196;25,559;0,000;276,640;Inf;285,000;285,000;19,914;2,744;18,873;22,851
7941,500;2,475;0,626;-34,772;1,641;9,356;4,603;33,109;4,368;3,265;-2,805;0,000;34,999;35,875;9,467;1,723;21,005;17,689;21,036;18,930;-3,189;25,565;0,000;276,640;Inf;285,000;285,000;19,802;2,744;18,867;22,896
7942,000;2,475;0,626;-34,772;1,641;9,356;4,603;33,109;4,368;3,265;-2,805;0,000;35,000;35,900;9,467;1,723;20,939;18,046;21,075;19,102;-3,189;25,565;0,000;276,840;Inf;285,000;285,000;19,665;2,739;18,958;22,929
7942,500;3,289;0,867;-33,270;1,646;9,347;4,603;33,109;4,368;3,265;-2,805;0,000;35,000;35,900;9,557;1,587;21,086;18,530;21,216;19,636;-3,189;25,565;0,000;276,840;Inf;285,000;285,000;19,790;2,735;19,089;22,921
7943,000;3,289;0,867;-33,270;1,646;9,347;4,603;33,109;4,368;3,265;-2,805;0,000;35,000;35,900;9,557;1,587;21,111;18,178;21,167;19,321;-3,189;25,565;0,000;276,640;Inf;285,000;285,000;20,117;2,744;19,122;22,909
7943,500;3,289;0,867;-33,270;1,646;9,347;4,603;33,109;4,368;3,265;-2,805;0,000;35,000;35,900;9,557;1,587;21,124;17,930;21,135;19,037;-3,189;25,565;0,000;276,640;Inf;285,000;285,000;19,944;2,753;19,091;22,934
7944,000;3,289;0,867;-33,270;1,646;9,347;4,603;33,109;4,368;3,265;-2,805;0,000;35,000;35,900;9,557;1,587;20,917;17,547;21,028;18,777;-3,189;25,565;0,000;276,540;Inf;285,000;285,000;19,807;2,762;18,991;22,925
7944,500;3,289;0,867;-33,270;1,646;9,347;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,852;9,557;1,587;20,890;17,873;21,032;18,930;-3,194;25,566;0,000;276,540;Inf;285,000;285,000;19,567;2,770;19,006;22,938
7945,000;3,289;0,867;-33,270;1,646;9,347;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,557;1,587;21,012;18,297;21,150;19,367;-3,194;25,566;0,000;275,840;Inf;285,000;285,000;19,681;2,779;19,101;22,956
7945,500;3,284;0,762;-35,209;1,592;9,408;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,401;1,562;21,208;18,508;21,271;19,686;-3,194;25,566;0,000;275,840;Inf;285,000;285,000;19,957;2,787;19,151;22,953
7946,000;3,284;0,762;-35,209;1,592;9,408;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,401;1,562;21,163;17,918;21,194;19,115;-3,194;25,566;0,000;276,540;Inf;285,000;285,000;20,168;2,795;19,114;22,931
7946,500;3,284;0,762;-35,209;1,592;9,408;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,401;1,562;21,071;17,651;21,144;18,930;-3,194;25,566;0,000;276,540;Inf;285,000;285,000;19,847;2,803;19,045;22,931
7947,000;3,284;0,762;-35,209;1,592;9,408;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,401;1,562;21,088;17,903;21,175;19,223;-3,194;25,566;0,000;276,440;Inf;285,000;285,000;19,699;2,811;18,988;22,929
7947,500;3,284;0,762;-35,209;1,592;9,408;4,589;33,171;4,411;3,292;-2,819;0,000;35,000;35,900;9,401;1,562;21,143;18,554;21,296;19,585;-3,194;25,566;0,000;276,440;Inf;285,000;285,000;19,847;2,819;19,095;22,916
7948,000;3,284;0,762;-35,209;1,592;9,408;4,571;33,131;4,370;3,254;-2,813;0,000;34,987;35,839;9,401;1,562;21,383;18,774;21,396;19,825;-3,205;25,555;0,000;276,840;Inf;285,000;285,000;20,144;2,826;19,240;22,927
7948,500;3,284;0,762;-35,209;1,592;9,408;4,571;33,131;4,370;3,254;-2,813;0,000;35,000;35,800;9,401;1,562;21,504;18,418;21,428;19,553;-3,205;25,555;0,000;276,840;Inf;285,000;285,000;20,344;2,834;19,192;22,940
7949,000;2,263;0,560;-34,809;1,652;9,448;4,571;33,131;4,370;3,254;-2,813;0,000;35,000;35,800;9,429;1,606;21,326;18,105;21,369;19,276;-3,205;25,555;0,000;275,740;Inf;285,000;285,000;20,226;2,841;19,123;22,950
7949,500;2,263;0,560;-34,809;1,652;9,448;4,571;33,131;4,370;3,254;-2,813;0,000;35,000;35,800;9,429;1,606;21,244;18,515;21,404;19,627;-3,205;25,555;0,000;275,740;Inf;285,000;285,000;20,019;2,832;19,134;22,966
7950,000;2,263;0,560;-34,809;1,652;9,448;4,571;33,131;4,370;3,254;-2,813;0,000;35,000;35,800;9,429;1,606;21,425;18,710;21,474;19,806;-3,205;25,555;0,000;276,340;Inf;285,000;285,000;20,198;2,823;19,269;22,983
7950,500;2,263;0,560;-34,809;1,652;9,448;4,571;33,131;4,370;3,254;-2,813;0,000;35,000;35,800;9,429;1,606;21,541;18,636;21,509;19,809;-3,205;25,555;0,000;276,340;Inf;285,000;285,000;20,354;2,813;19,358;22,972
7951,000;2,263;0,560;-34,809;1,652;9,448;4,589;33,084;4,378;3,259;-2,808;0,000;34,988;35,854;9,429;1,606;21,509;18,333;21,502;19,529;-3,187;25,573;0,000;276,640;Inf;285,000;285,000;20,374;2,804;19,345;22,967
7951,500;2,263;0,560;-34,809;1,652;9,448;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,429;1,606;21,362;18,073;21,437;19,232;-3,187;25,573;0,000;276,640;Inf;285,000;285,000;20,218;2,795;19,289;22,953
7952,000;3,004;0,666;-35,209;1,582;9,412;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,385;1,630;21,252;17,968;21,381;19,226;-3,187;25,573;0,000;276,440;Inf;285,000;285,000;20,026;2,787;19,240;22,997
7952,500;3,004;0,666;-35,209;1,582;9,412;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,385;1,630;21,321;18,321;21,415;19,582;-3,187;25,573;0,000;276,440;Inf;285,000;285,000;19,957;2,790;19,379;23,027
7953,000;3,004;0,666;-35,209;1,582;9,412;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,385;1,630;21,443;18,916;21,565;19,911;-3,187;25,573;0,000;276,440;Inf;285,000;285,000;20,160;2,794;19,460;23,093
7953,500;3,004;0,666;-35,209;1,582;9,412;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,385;1,630;21,360;18,280;21,517;19,529;-3,187;25,573;0,000;276,440;Inf;285,000;285,000;20,459;2,797;19,408;23,112
7954,000;3,004;0,666;-35,209;1,582;9,412;4,589;33,084;4,378;3,259;-2,808;0,000;35,000;35,900;9,385;1,630;21,307;17,688;21,376;19,094;-3,187;25,573;0,000;276,540;Inf;285,000;285,000;20,172;2,801;19,351;23,108
7954,500;3,004;0,666;-35,209;1,582;9,412;4,577;33,140;4,381;3,303;-2,812;0,000;34,983;35,885;9,385;1,630;21,199;18,055;21,388;19,255;-3,187;25,572;0,000;276,540;Inf;285,000;285,000;19,866;2,804;19,266;23,134
7955,000;3,004;0,666;-35,209;1,582;9,412;4,577;33,140;4,381;3,303;-2,812;0,000;35,000;35,900;9,385;1,630;21,390;18,423;21,477;19,607;-3,187;25,572;0,000;276,440;Inf;285,000;285,000;19,974;2,807;19,292;23,159
7955,500;2,930;0,685;-35,209;1,647;9,458;4,577;33,140;4,381;3,303;-2,812;0,000;35,000;35,900;9,359;1,625;21,504;18,995;21,632;20,009;-3,187;25,572;0,000;276,440;Inf;285,000;285,000;20,224;2,810;19,499;23,164
7956,000;2,930;0,685;-35,209;1,647;9,458;4,577;33,140;4,381;3,303;-2,812;0,000;35,000;35,900;9,359;1,625;21,604;18,978;21,683;20,020;-3,187;25,572;0,000;276,240;Inf;285,000;285,000;20,535;2,812;19,456;23,155
7956,500;2,930;0,685;-35,209;1,647;9,458;4,577;33,140;4,381;3,303;-2,812;0,000;35,000;35,900;9,359;1,625;21,505;18,461;21,616;19,633;-3,187;25,572;0,000;276,240;Inf;285,000;285,000;20,571;2,814;19,397;23,198
7957,000;2,930;0,685;-35,209;1,647;9,458;4,577;33,140;4,381;3,303;-2,812;0,000;35,000;35,900;9,359;1,625;21,406;18,277;21,546;19,603;-3,187;25,572;0,000;276,540;Inf;285,000;285,000;20,304;2,816;19,342;23,201
7957,500;2,930;0,685;-35,209;1,647;9,458;4,614;33,177;4,375;3,338;-2,800;0,000;34,992;35,841;9,359;1,625;21,495;18,876;21,648;19,876;-3,188;25,567;0,000;276,540;Inf;285,000;285,000;20,208;2,818;19,419;23,225
7958,000;2,930;0,685;-35,209;1,647;9,458;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,359;1,625;21,665;18,942;21,719;20,118;-3,188;25,567;0,000;276,440;Inf;285,000;285,000;20,474;2,820;19,572;23,223
7958,500;2,912;0,759;-34,812;1,609;9,373;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,452;1,730;21,725;18,749;21,734;19,959;-3,188;25,567;0,000;276,440;Inf;285,000;285,000;20,611;2,822;19,645;23,173
7959,000;2,912;0,759;-34,812;1,609;9,373;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,452;1,730;21,722;18,624;21,741;19,768;-3,188;25,567;0,000;276,240;Inf;285,000;285,000;20,542;2,823;19,631;23,139
7959,500;2,912;0,759;-34,812;1,609;9,373;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,452;1,730;21,617;18,441;21,692;19,642;-3,188;25,567;0,000;276,240;Inf;285,000;285,000;20,464;2,825;19,473;23,137
7960,000;2,912;0,759;-34,812;1,609;9,373;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,452;1,730;21,556;18,392;21,664;19,690;-3,188;25,567;0,000;276,540;Inf;285,000;285,000;20,348;2,826;19,536;23,102
7960,500;2,912;0,759;-34,812;1,609;9,373;4,614;33,177;4,375;3,338;-2,800;0,000;35,000;35,800;9,452;1,730;21,817;19,339;21,925;20,324;-3,188;25,567;0,000;276,540;Inf;285,000;285,000;20,326;2,828;19,672;23,069
7961,000;2,912;0,759;-34,812;1,609;9,373;4,624;33,145;4,370;3,339;-2,810;0,000;34,985;35,802;9,452;1,730;21,859;19,142;21,935;20,175;-3,192;25,565;0,000;276,640;Inf;285,000;285,000;20,851;2,829;19,726;23,060
7961,500;2,912;0,759;-34,812;1,609;9,373;4,624;33,145;4,370;3,339;-2,810;0,000;35,000;35,800;9,452;1,730;21,718;18,694;21,861;19,821;-3,192;25,565;0,000;276,640;Inf;285,000;285,000;20,777;2,830;19,697;23,021
7962,000;2,669;0,680;-34,289;1,644;9,348;4,624;33,145;4,370;3,339;-2,810;0,000;35,000;35,800;9,571;1,680;21,580;18,356;21,745;19,611;-3,192;25,565;0,000;276,740;Inf;285,000;285,000;20,524;2,832;19,612;22,980
7962,500;2,669;0,680;-34,289;1,644;9,348;4,624;33,145;4,370;3,339;-2,810;0,000;35,000;35,800;9,571;1,680;21,676;18,615;21,767;19,815;-3,192;25,565;0,000;276,740;Inf;285,000;285,000;20,323;2,829;19,614;22,966
7963,000;2,669;0,680;-34,289;1,644;9,348;4,624;33,145;4,370;3,339;-2,810;0,000;35,000;35,800;9,571;1,680;21,737;18,745;21,804;19,959;-3,192;25,565;0,000;276,440;Inf;285,000;285,000;20,468;2,826;19,797;22,980
7963,500;2,669;0,680;-34,289;1,644;9,348;4,624;33,145;4,370;3,339;-2,810;0,000;35,000;35,800;9,571;1,680;21,764;19,222;21,902;20,204;-3,192;25,565;0,000;276,440;Inf;285,000;285,000;20,561;2,824;19,801;22,971
7964,000;2,669;0,680;-34,289;1,644;9,348;4,581;33,109;4,378;3,333;-2,820;0,000;34,982;35,816;9,571;1,680;21,696;18,175;21,711;19,497;-3,195;25,564;0,000;276,540;Inf;285,000;285,000;20,773;2,821;19,738;22,996
7964,500;2,669;0,680;-34,289;1,644;9,348;4,581;33,109;4,378;3,333;-2,820;0,000;35,000;35,800;9,571;1,680;21,583;18,174;21,683;19,574;-3,195;25,564;0,000;276,540;Inf;285,000;285,000;20,270;2,819;19,634;22,999
7965,000;3,171;0,791;-34,370;1,723;9,352;4,581;33,109;4,378;3,333;-2,820;0,000;35,000;35,800;9,411;1,447;21,605;18,749;21,762;19,855;-3,195;25,564;0,000;276,340;Inf;285,000;285,000;20,253;2,816;19,612;23,012
7965,500;3,171;0,791;-34,370;1,723;9,352;4,581;33,109;4,378;3,333;-2,820;0,000;35,000;35,800;9,411;1,447;21,776;19,026;21,858;20,032;-3,195;25,564;0,000;276,340;Inf;285,000;285,000;20,493;2,822;19,758;23,064
7966,000;3,171;0,791;-34,370;1,723;9,352;4,581;33,109;4,378;3,333;-2,820;0,000;35,000;35,800;9,411;1,447;21,837;18,907;21,857;19,988;-3,195;25,564;0,000;276,640;Inf;285,000;285,000;20,673;2,828;19,810;23,094
7966,500;3,171;0,791;-34,370;1,723;9,352;4,581;33,109;4,378;3,333;-2,820;0,000;35,000;35,800;9,411;1,447;21,826;18,811;21,880;19,933;-3,195;25,564;0,000;276,640;Inf;285,000;285,000;20,647;2,833;19,724;23,114
7967,000;3,171;0,791;-34,370;1,723;9,352;4,606;33,174;4,376;3,388;-2,793;0,000;34,988;35,810;9,411;1,447;21,731;18,476;21,799;19,704;-3,189;25,566;0,000;276,340;Inf;285,000;285,000;20,612;2,839;19,645;23,124
7967,500;3,171;0,791;-34,370;1,723;9,352;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,411;1,447;21,601;18,382;21,744;19,668;-3,189;25,566;0,000;276,340;Inf;285,000;285,000;20,427;2,844;19,687;23,151
7968,000;3,171;0,791;-34,370;1,723;9,352;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,411;1,447;21,844;19,334;21,962;20,330;-3,189;25,566;0,000;276,140;Inf;285,000;285,000;20,349;2,850;19,819;23,122
7968,500;3,144;0,734;-35,209;1,513;9,402;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,399;1,750;22,020;19,157;21,989;20,259;-3,189;25,566;0,000;276,140;Inf;285,000;285,000;20,868;2,855;19,901;23,119
7969,000;3,144;0,734;-35,209;1,513;9,402;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,399;1,750;21,980;18,809;21,954;20,004;-3,189;25,566;0,000;275,840;Inf;285,000;285,000;20,856;2,860;19,899;23,111
7969,500;3,144;0,734;-35,209;1,513;9,402;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,399;1,750;21,775;18,616;21,878;19,741;-3,189;25,566;0,000;275,840;Inf;285,000;285,000;20,687;2,864;19,830;23,128
7970,000;3,144;0,734;-35,209;1,513;9,402;4,606;33,174;4,376;3,388;-2,793;0,000;35,000;35,800;9,399;1,750;21,636;18,458;21,813;19,757;-3,189;25,566;0,000;275,940;Inf;285,000;285,000;20,503;2,869;19,755;23,111
7970,500;3,144;0,734;-35,209;1,513;9,402;4,596;33,195;4,392;3,439;-2,803;0,000;34,991;35,831;9,399;1,750;21,781;18,885;21,900;19,931;-3,196;25,573;0,000;275,940;Inf;285,000;285,000;20,416;2,874;19,810;23,123
7971,000;3,144;0,734;-35,209;1,513;9,402;4,596;33,195;4,392;3,439;-2,803;0,000;35,000;35,800;9,399;1,750;21,824;18,927;21,911;19,974;-3,196;25,573;0,000;276,040;Inf;285,000;285,000;20,624;2,878;19,894;23,132
7971,500;3,054;0,802;-33,819;1,596;9,333;4,596;33,195;4,392;3,439;-2,803;0,000;35,000;35,800;9,495;1,440;21,944;18,796;21,947;20,055;-3,196;25,573;0,000;276,040;Inf;285,000;285,000;20,659;2,882;19,918;23,125
7972,000;3,054;0,802;-33,819;1,596;9,333;4,596;33,195;4,392;3,439;-2,803;0,000;35,000;35,800;9,495;1,440;21,901;18,704;21,949;19,865;-3,196;25,573;0,000;275,940;Inf;285,000;285,000;20,685;2,885;19,869;23,111
7972,500;3,054;0,802;-33,819;1,596;9,333;4,596;33,195;4,392;3,439;-2,803;0,000;35,000;35,800;9,495;1,440;21,741;18,356;21,826;19,663;-3,196;25,573;0,000;275,940;Inf;285,000;285,000;20,605;2,888;19,794;23,058
7973,000;3,054;0,802;-33,819;1,596;9,333;4,596;33,195;4,392;3,439;-2,803;0,000;35,000;35,800;9,495;1,440;21,791;18,746;21,912;20,043;-3,196;25,573;0,000;275,940;Inf;285,000;285,000;20,397;2,891;19,756;23,053
7973,500;3,054;0,802;-33,819;1,596;9,333;4,592;33,159;4,357;3,408;-2,819;0,000;34,980;35,817;9,495;1,440;21,945;19,124;22,029;20,283;-3,210;25,567;0,000;275,940;Inf;285,000;285,000;20,623;2,893;19,829;23,022
7974,000;3,054;0,802;-33,819;1,596;9,333;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,495;1,440;21,985;19,364;22,091;20,353;-3,210;25,567;0,000;276,640;Inf;285,000;285,000;20,845;2,899;19,947;23,013
7974,500;3,054;0,802;-33,819;1,596;9,333;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,495;1,440;21,920;19,061;22,056;20,142;-3,210;25,567;0,000;276,640;Inf;285,000;285,000;20,949;2,899;19,906;23,011
7975,000;2,363;0,637;-33,023;1,665;9,369;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,506;1,600;21,732;18,650;21,931;19,836;-3,210;25,567;0,000;276,040;Inf;285,000;285,000;20,795;2,901;19,831;23,053
