t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7975,500;2,363;0,637;-33,023;1,665;9,369;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,506;1,600;21,803;18,662;21,936;19,913;-3,210;25,567;0,000;276,040;Inf;285,000;285,000;20,537;2,892;19,826;23,051
7976,000;2,363;0,637;-33,023;1,665;9,369;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,506;1,600;21,946;18,964;22,013;20,250;-3,210;25,567;0,000;275,940;Inf;285,000;285,000;20,579;2,884;19,870;23,043
7976,500;2,363;0,637;-33,023;1,665;9,369;4,592;33,159;4,357;3,408;-2,819;0,000;35,000;35,800;9,506;1,600;21,938;19,120;22,053;20,311;-3,210;25,567;0,000;275,940;Inf;285,000;285,000;20,793;2,875;19,940;23,072
7977,000;2,363;0,637;-33,023;1,665;9,369;4,611;33,133;4,420;3,422;-2,809;0,000;34,979;35,867;9,506;1,600;21,926;18,901;22,044;20,138;-3,202;25,575;0,000;275,840;Inf;285,000;285,000;20,855;2,867;19,955;23,039
7977,500;2,363;0,637;-33,023;1,665;9,369;4,611;33,133;4,420;3,422;-2,809;0,000;35,000;35,900;9,506;1,600;21,893;18,793;22,030;20,042;-3,202;25,575;0,000;275,840;Inf;285,000;285,000;20,752;2,858;19,870;22,979
7978,000;3,060;0,690;-35,209;1,630;9,411;4,611;33,133;4,420;3,422;-2,809;0,000;35,000;35,900;9,403;1,660;21,828;18,697;21,979;19,911;-3,202;25,575;0,000;275,740;Inf;285,000;285,000;20,689;2,850;19,895;23,019
7978,500;3,060;0,690;-35,209;1,630;9,411;4,611;33,133;4,420;3,422;-2,809;0,000;35,000;35,900;9,403;1,660;22,054;19,133;22,093;20,310;-3,202;25,575;0,000;275,740;Inf;285,000;285,000;20,604;2,854;19,967;23,015
7979,000;3,060;0,690;-35,209;1,630;9,411;4,611;33,133;4,420;3,422;-2,809;0,000;35,000;35,900;9,403;1,660;22,033;18,980;22,092;20,261;-3,202;25,575;0,000;276,040;Inf;285,000;285,000;20,897;2,857;20,040;23,028
7979,500;3,060;0,690;-35,209;1,630;9,411;4,611;33,133;4,420;3,422;-2,809;0,000;35,000;35,900;9,403;1,660;22,000;18,783;22,077;20,089;-3,202;25,575;0,000;276,040;Inf;285,000;285,000;20,841;2,860;19,994;23,048
7980,000;3,060;0,690;-35,209;1,630;9,411;4,616;33,164;4,393;3,456;-2,809;0,000;34,983;35,804;9,403;1,660;21,949;18,713;22,055;19,910;-3,202;25,593;0,000;276,240;Inf;285,000;285,000;20,737;2,864;19,944;23,029
7980,500;3,060;0,690;-35,209;1,630;9,411;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,403;1,660;21,883;18,847;22,044;20,065;-3,202;25,593;0,000;276,240;Inf;285,000;285,000;20,657;2,867;19,896;23,029
7981,000;3,060;0,690;-35,209;1,630;9,411;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,403;1,660;21,943;19,244;22,123;20,275;-3,202;25,593;0,000;276,440;Inf;285,000;285,000;20,710;2,870;20,022;22,998
7981,500;3,160;0,824;-34,713;1,671;9,295;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,469;1,693;22,053;19,278;22,151;20,337;-3,202;25,593;0,000;276,440;Inf;285,000;285,000;20,896;2,873;20,051;23,011
7982,000;3,160;0,824;-34,713;1,671;9,295;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,469;1,693;22,172;19,160;22,214;20,336;-3,202;25,593;0,000;276,840;Inf;285,000;285,000;20,955;2,878;20,012;22,982
7982,500;3,160;0,824;-34,713;1,671;9,295;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,469;1,693;21,939;18,731;22,106;19,964;-3,202;25,593;0,000;276,840;Inf;285,000;285,000;20,970;2,882;19,941;22,961
7983,000;3,160;0,824;-34,713;1,671;9,295;4,616;33,164;4,393;3,456;-2,809;0,000;35,000;35,800;9,469;1,693;22,039;18,868;22,105;20,135;-3,202;25,593;0,000;276,340;Inf;285,000;285,000;20,685;2,887;19,926;22,950
7983,500;3,160;0,824;-34,713;1,671;9,295;4,599;33,199;4,409;3,494;-2,814;0,000;34,990;35,803;9,469;1,693;22,043;19,257;22,219;20,453;-3,201;25,587;0,000;276,340;Inf;285,000;285,000;20,787;2,892;20,007;22,926
7984,000;3,160;0,824;-34,713;1,671;9,295;4,599;33,199;4,409;3,494;-2,814;0,000;35,000;35,800;9,469;1,693;22,227;19,600;22,336;20,684;-3,201;25,587;0,000;276,240;Inf;285,000;285,000;20,993;2,896;20,091;22,943
7984,500;2,626;0,641;-34,667;1,654;9,430;4,599;33,199;4,409;3,494;-2,814;0,000;35,000;35,800;9,453;1,477;22,187;19,236;22,300;20,436;-3,201;25,587;0,000;276,240;Inf;285,000;285,000;21,212;2,900;20,089;22,915
7985,000;2,626;0,641;-34,667;1,654;9,430;4,599;33,199;4,409;3,494;-2,814;0,000;35,000;35,800;9,453;1,477;22,075;18,722;22,199;20,098;-3,201;25,587;0,000;276,140;Inf;285,000;285,000;21,040;2,896;19,946;22,889
7985,500;2,626;0,641;-34,667;1,654;9,430;4,599;33,199;4,409;3,494;-2,814;0,000;35,000;35,800;9,453;1,477;21,949;18,812;22,159;20,060;-3,201;25,587;0,000;276,140;Inf;285,000;285,000;20,774;2,891;19,988;22,866
7986,000;2,626;0,641;-34,667;1,654;9,430;4,599;33,199;4,409;3,494;-2,814;0,000;35,000;35,800;9,453;1,477;22,232;19,309;22,275;20,491;-3,201;25,587;0,000;276,540;Inf;285,000;285,000;20,745;2,887;20,107;22,829
7986,500;2,626;0,641;-34,667;1,654;9,430;4,621;33,138;4,401;3,466;-2,818;0,000;34,979;35,787;9,453;1,477;22,259;19,254;22,322;20,495;-3,212;25,587;0,000;276,540;Inf;285,000;285,000;21,077;2,883;20,163;22,819
7987,000;2,626;0,641;-34,667;1,654;9,430;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,453;1,477;22,229;18,974;22,285;20,166;-3,212;25,587;0,000;276,240;Inf;285,000;285,000;21,082;2,878;20,147;22,837
7987,500;2,626;0,641;-34,667;1,654;9,430;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,453;1,477;22,098;18,908;22,227;20,103;-3,212;25,587;0,000;276,240;Inf;285,000;285,000;20,914;2,874;20,081;22,836
7988,000;2,165;0,602;-33,772;1,666;9,369;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,479;1,585;22,001;18,780;22,181;20,128;-3,212;25,587;0,000;276,640;Inf;285,000;285,000;20,834;2,870;20,016;22,848
7988,500;2,165;0,602;-33,772;1,666;9,369;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,479;1,585;22,167;19,362;22,315;20,566;-3,212;25,587;0,000;276,640;Inf;285,000;285,000;20,773;2,859;20,136;22,836
7989,000;2,165;0,602;-33,772;1,666;9,369;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,479;1,585;22,318;19,716;22,427;20,767;-3,212;25,587;0,000;276,840;Inf;285,000;285,000;21,102;2,847;20,193;22,877
7989,500;2,165;0,602;-33,772;1,666;9,369;4,621;33,138;4,401;3,466;-2,818;0,000;35,000;35,800;9,479;1,585;22,365;19,229;22,421;20,462;-3,212;25,587;0,000;276,840;Inf;285,000;285,000;21,307;2,836;20,184;22,871
7990,000;2,165;0,602;-33,772;1,666;9,369;4,605;33,129;4,405;3,500;-2,810;0,000;34,979;35,798;9,479;1,585;22,167;18,954;22,334;20,197;-3,197;25,600;0,000;276,640;Inf;285,000;285,000;21,119;2,825;20,109;22,854
7990,500;2,165;0,602;-33,772;1,666;9,369;4,605;33,129;4,405;3,500;-2,810;0,000;35,000;35,800;9,479;1,585;22,222;19,125;22,381;20,396;-3,197;25,600;0,000;276,640;Inf;285,000;285,000;20,913;2,814;20,068;22,855
7991,000;2,861;0,678;-35,128;1,665;9,419;4,605;33,129;4,405;3,500;-2,810;0,000;35,000;35,800;9,400;1,461;22,359;19,419;22,465;20,705;-3,197;25,600;0,000;276,540;Inf;285,000;285,000;21,031;2,804;20,147;22,849
7991,500;2,861;0,678;-35,128;1,665;9,419;4,605;33,129;4,405;3,500;-2,810;0,000;35,000;35,800;9,400;1,461;22,470;19,944;22,581;21,030;-3,197;25,600;0,000;276,540;Inf;285,000;285,000;21,237;2,805;20,248;22,850
7992,000;2,861;0,678;-35,128;1,665;9,419;4,605;33,129;4,405;3,500;-2,810;0,000;35,000;35,800;9,400;1,461;22,498;19,701;22,607;20,848;-3,197;25,600;0,000;276,540;Inf;285,000;285,000;21,506;2,806;20,253;22,866
7992,500;2,861;0,678;-35,128;1,665;9,419;4,605;33,129;4,405;3,500;-2,810;0,000;35,000;35,800;9,400;1,461;22,411;19,189;22,513;20,509;-3,197;25,600;0,000;276,540;Inf;285,000;285,000;21,414;2,806;20,202;22,870
7993,000;2,861;0,678;-35,128;1,665;9,419;4,593;33,160;4,400;3,538;-2,817;0,000;34,970;35,821;9,400;1,461;22,252;19,355;22,455;20,420;-3,202;25,594;0,000;275,940;Inf;285,000;285,000;21,155;2,807;20,227;22,873
7993,500;2,861;0,678;-35,128;1,665;9,419;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,400;1,461;22,409;19,653;22,541;20,795;-3,202;25,594;0,000;275,940;Inf;285,000;285,000;21,120;2,808;20,332;22,871
7994,000;2,861;0,678;-35,128;1,665;9,419;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,400;1,461;22,565;19,748;22,641;20,946;-3,202;25,594;0,000;275,840;Inf;285,000;285,000;21,349;2,809;20,371;22,886
7994,500;2,751;0,635;-35,209;1,627;9,406;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,315;1,595;22,610;19,304;22,602;20,640;-3,202;25,594;0,000;275,840;Inf;285,000;285,000;21,475;2,810;20,383;22,878
7995,000;2,751;0,635;-35,209;1,627;9,406;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,315;1,595;22,521;19,083;22,525;20,357;-3,202;25,594;0,000;275,740;Inf;285,000;285,000;21,289;2,809;20,329;22,917
7995,500;2,751;0,635;-35,209;1,627;9,406;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,315;1,595;22,378;18,956;22,498;20,339;-3,202;25,594;0,000;275,740;Inf;285,000;285,000;21,122;2,808;20,324;22,950
7996,000;2,751;0,635;-35,209;1,627;9,406;4,593;33,160;4,400;3,538;-2,817;0,000;35,000;35,800;9,315;1,595;22,324;19,378;22,501;20,575;-3,202;25,594;0,000;276,040;Inf;285,000;285,000;21,043;2,807;20,419;22,958
7996,500;2,751;0,635;-35,209;1,627;9,406;4,595;33,185;4,391;3,559;-2,806;0,000;34,976;35,820;9,315;1,595;22,384;19,763;22,569;20,728;-3,195;25,594;0,000;276,040;Inf;285,000;285,000;21,195;2,806;20,455;22,981
7997,000;2,751;0,635;-35,209;1,627;9,406;4,595;33,185;4,391;3,559;-2,806;0,000;35,000;35,800;9,315;1,595;22,357;19,361;22,552;20,492;-3,195;25,594;0,000;275,940;Inf;285,000;285,000;21,361;2,805;20,397;22,984
7997,500;2,828;0,665;-35,209;1,654;9,456;4,595;33,185;4,391;3,559;-2,806;0,000;35,000;35,800;9,387;1,670;22,271;19,114;22,481;20,314;-3,195;25,594;0,000;275,940;Inf;285,000;285,000;21,190;2,804;20,336;23,022
7998,000;2,828;0,665;-35,209;1,654;9,456;4,595;33,185;4,391;3,559;-2,806;0,000;35,000;35,800;9,387;1,670;22,348;19,266;22,499;20,513;-3,195;25,594;0,000;275,440;Inf;285,000;285,000;21,045;2,805;20,309;23,018
7998,500;2,828;0,665;-35,209;1,654;9,456;4,595;33,185;4,391;3,559;-2,806;0,000;35,000;35,800;9,387;1,670;22,491;19,474;22,575;20,719;-3,195;25,594;0,000;275,440;Inf;285,000;285,000;21,157;2,805;20,339;23,047
7999,000;2,828;0,665;-35,209;1,654;9,456;4,595;33,185;4,391;3,559;-2,806;0,000;35,000;35,800;9,387;1,670;22,481;19,635;22,613;20,851;-3,195;25,594;0,000;276,040;Inf;285,000;285,000;21,315;2,806;20,411;23,050
7999,500;2,828;0,665;-35,209;1,654;9,456;4,638;33,145;4,400;3,547;-2,813;0,000;34,972;35,770;9,387;1,670;22,501;19,506;22,638;20,746;-3,196;25,594;0,000;276,040;Inf;285,000;285,000;21,395;2,806;20,423;23,126
8000,000;2,828;0,665;-35,209;1,654;9,456;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,387;1,670;22,458;19,215;22,588;20,502;-3,196;25,594;0,000;275,940;Inf;285,000;285,000;21,348;2,806;20,372;23,149
8000,500;3,600;0,834;-35,209;1,620;9,405;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,388;1,702;22,337;19,389;22,530;20,527;-3,196;25,594;0,000;275,940;Inf;285,000;285,000;21,191;2,807;20,368;23,158
8001,000;3,600;0,834;-35,209;1,620;9,405;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,388;1,702;22,450;19,692;22,606;20,683;-3,196;25,594;0,000;275,740;Inf;285,000;285,000;21,196;2,820;20,411;23,182
8001,500;3,600;0,834;-35,209;1,620;9,405;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,388;1,702;22,515;19,554;22,609;20,651;-3,196;25,594;0,000;275,740;Inf;285,000;285,000;21,358;2,832;20,473;23,188
8002,000;3,600;0,834;-35,209;1,620;9,405;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,388;1,702;22,520;19,445;22,609;20,627;-3,196;25,594;0,000;275,840;Inf;285,000;285,000;21,332;2,845;20,477;23,201
8002,500;3,600;0,834;-35,209;1,620;9,405;4,638;33,145;4,400;3,547;-2,813;0,000;35,000;35,800;9,388;1,702;22,511;19,258;22,573;20,454;-3,196;25,594;0,000;275,840;Inf;285,000;285,000;21,300;2,857;20,419;23,199
8003,000;3,600;0,834;-35,209;1,620;9,405;4,646;33,177;4,404;3,584;-2,816;0,000;34,965;35,871;9,388;1,702;22,371;19,091;22,496;20,372;-3,201;25,583;0,000;275,940;Inf;285,000;285,000;21,199;2,870;20,373;23,174
8003,500;3,600;0,834;-35,209;1,620;9,405;4,646;33,177;4,404;3,584;-2,816;0,000;35,000;35,900;9,388;1,702;22,387;19,215;22,519;20,504;-3,201;25,583;0,000;275,940;Inf;285,000;285,000;21,083;2,882;20,445;23,154
8004,000;3,242;0,822;-34,079;1,660;9,435;4,646;33,177;4,404;3,584;-2,816;0,000;35,000;35,900;9,511;1,558;22,469;19,745;22,620;20,735;-3,201;25,583;0,000;275,840;Inf;285,000;285,000;21,156;2,893;20,498;23,129
8004,500;3,242;0,822;-34,079;1,660;9,435;4,646;33,177;4,404;3,584;-2,816;0,000;35,000;35,900;9,511;1,558;22,443;19,451;22,601;20,631;-3,201;25,583;0,000;275,840;Inf;285,000;285,000;21,392;2,899;20,495;23,144
8005,000;3,242;0,822;-34,079;1,660;9,435;4,646;33,177;4,404;3,584;-2,816;0,000;35,000;35,900;9,511;1,558;22,447;19,389;22,581;20,525;-3,201;25,583;0,000;275,540;Inf;285,000;285,000;21,281;2,905;20,416;23,137
8005,500;3,242;0,822;-34,079;1,660;9,435;4,646;33,177;4,404;3,584;-2,816;0,000;35,000;35,900;9,511;1,558;22,299;19,258;22,524;20,403;-3,201;25,583;0,000;275,540;Inf;285,000;285,000;21,235;2,910;20,374;23,112
8006,000;3,242;0,822;-34,079;1,660;9,435;4,681;33,213;4,426;3,617;-2,810;0,000;34,975;35,787;9,511;1,558;22,449;19,646;22,600;20,801;-3,196;25,600;0,000;275,340;Inf;285,000;285,000;21,121;2,916;20,441;23,100
8006,500;3,242;0,822;-34,079;1,660;9,435;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,511;1,558;22,598;19,819;22,696;20,959;-3,196;25,600;0,000;275,340;Inf;285,000;285,000;21,374;2,921;20,528;23,109
8007,000;2,446;0,658;-33,242;1,644;9,357;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,594;1,574;22,573;19,530;22,691;20,773;-3,196;25,600;0,000;275,240;Inf;285,000;285,000;21,518;2,926;20,534;23,079
8007,500;2,446;0,658;-33,242;1,644;9,357;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,594;1,574;22,547;19,337;22,663;20,515;-3,196;25,600;0,000;275,240;Inf;285,000;285,000;21,392;2,918;20,424;23,067
8008,000;2,446;0,658;-33,242;1,644;9,357;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,594;1,574;22,456;19,261;22,575;20,538;-3,196;25,600;0,000;275,340;Inf;285,000;285,000;21,266;2,911;20,394;23,011
8008,500;2,446;0,658;-33,242;1,644;9,357;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,594;1,574;22,500;19,818;22,683;20,918;-3,196;25,600;0,000;275,340;Inf;285,000;285,000;21,207;2,903;20,494;22,984
8009,000;2,446;0,658;-33,242;1,644;9,357;4,681;33,213;4,426;3,617;-2,810;0,000;35,000;35,800;9,594;1,574;22,683;20,178;22,804;21,138;-3,196;25,600;0,000;275,240;Inf;285,000;285,000;21,480;2,896;20,574;22,953
8009,500;2,446;0,658;-33,242;1,644;9,357;4,661;33,154;4,418;3,593;-2,810;0,000;34,972;35,781;9,594;1,574;22,592;19,756;22,779;20,897;-3,207;25,594;0,000;275,240;Inf;285,000;285,000;21,701;2,888;20,555;22,917
8010,000;2,446;0,658;-33,242;1,644;9,357;4,661;33,154;4,418;3,593;-2,810;0,000;35,000;35,800;9,594;1,574;22,471;18,881;22,613;20,313;-3,207;25,594;0,000;274,940;Inf;285,000;285,000;21,506;2,874;20,381;22,875
8010,500;2,623;0,712;-33,654;1,698;9,395;4,661;33,154;4,418;3,593;-2,810;0,000;35,000;35,800;9,499;1,595;22,316;18,953;22,551;20,336;-3,207;25,594;0,000;274,940;Inf;285,000;285,000;21,070;2,874;20,348;22,847
8011,000;2,623;0,712;-33,654;1,698;9,395;4,661;33,154;4,418;3,593;-2,810;0,000;35,000;35,800;9,499;1,595;22,405;19,601;22,643;20,638;-3,207;25,594;0,000;275,340;Inf;285,000;285,000;21,039;2,870;20,485;22,847
8011,500;2,623;0,712;-33,654;1,698;9,395;4,661;33,154;4,418;3,593;-2,810;0,000;35,000;35,800;9,499;1,595;22,628;19,571;22,709;20,722;-3,207;25,594;0,000;275,340;Inf;285,000;285,000;21,322;2,866;20,573;22,842
8012,000;2,623;0,712;-33,654;1,698;9,395;4,661;33,154;4,418;3,593;-2,810;0,000;35,000;35,800;9,499;1,595;22,599;19,466;22,700;20,579;-3,207;25,594;0,000;275,040;Inf;285,000;285,000;21,408;2,862;20,548;22,839
8012,500;2,623;0,712;-33,654;1,698;9,395;4,607;33,169;4,435;3,623;-2,817;0,000;34,967;35,864;9,499;1,595;22,448;19,270;22,617;20,356;-3,212;25,600;0,000;275,040;Inf;285,000;285,000;21,336;2,858;20,501;22,826
8013,000;2,623;0,712;-33,654;1,698;9,395;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,499;1,595;22,263;19,012;22,529;20,195;-3,212;25,600;0,000;276,040;Inf;285,000;285,000;21,173;2,854;20,404;22,846
8013,500;2,542;0,600;-35,209;1,620;9,399;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,461;1,784;22,389;19,182;22,578;20,423;-3,212;25,600;0,000;276,040;Inf;285,000;285,000;21,000;2,850;20,378;22,854
8014,000;2,542;0,600;-35,209;1,620;9,399;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,461;1,784;22,417;19,522;22,639;20,660;-3,212;25,600;0,000;275,940;Inf;285,000;285,000;21,143;2,845;20,463;22,814
8014,500;2,542;0,600;-35,209;1,620;9,399;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,461;1,784;22,516;19,947;22,732;20,926;-3,212;25,600;0,000;275,940;Inf;285,000;285,000;21,309;2,840;20,475;22,833
8015,000;2,542;0,600;-35,209;1,620;9,399;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,461;1,784;22,538;19,508;22,734;20,647;-3,212;25,600;0,000;276,240;Inf;285,000;285,000;21,530;2,835;20,434;22,810
8015,500;2,542;0,600;-35,209;1,620;9,399;4,607;33,169;4,435;3,623;-2,817;0,000;35,000;35,900;9,461;1,784;22,536;19,481;22,722;20,612;-3,212;25,600;0,000;276,240;Inf;285,000;285,000;21,357;2,830;20,383;22,862
8016,000;2,542;0,600;-35,209;1,620;9,399;4,633;33,177;4,426;3,643;-2,808;0,000;34,967;35,762;9,461;1,784;22,557;19,516;22,730;20,763;-3,211;25,602;0,000;275,740;Inf;285,000;285,000;21,338;2,826;20,401;22,857
8016,500;2,542;0,600;-35,209;1,620;9,399;4,633;33,177;4,426;3,643;-2,808;0,000;35,000;35,800;9,461;1,784;22,650;19,766;22,818;20,927;-3,211;25,602;0,000;275,740;Inf;285,000;285,000;21,391;2,821;20,448;22,855
8017,000;2,594;0,587;-35,209;1,646;9,416;4,633;33,177;4,426;3,643;-2,808;0,000;35,000;35,800;9,233;1,629;22,671;20,041;22,861;21,034;-3,211;25,602;0,000;276,140;Inf;285,000;285,000;21,540;2,816;20,520;22,865
8017,500;2,594;0,587;-35,209;1,646;9,416;4,633;33,177;4,426;3,643;-2,808;0,000;35,000;35,800;9,233;1,629;22,605;19,817;22,846;20,897;-3,211;25,602;0,000;276,140;Inf;285,000;285,000;21,652;2,813;20,523;22,896
8018,000;2,594;0,587;-35,209;1,646;9,416;4,633;33,177;4,426;3,643;-2,808;0,000;35,000;35,800;9,233;1,629;22,579;19,617;22,824;20,775;-3,211;25,602;0,000;275,640;Inf;285,000;285,000;21,541;2,809;20,479;22,928
8018,500;2,594;0,587;-35,209;1,646;9,416;4,633;33,177;4,426;3,643;-2,808;0,000;35,000;35,800;9,233;1,629;22,464;19,544;22,740;20,663;-3,211;25,602;0,000;275,640;Inf;285,000;285,000;21,353;2,802;20,479;22,973
8019,000;2,594;0,587;-35,209;1,646;9,416;4,622;33,202;4,433;3,661;-2,820;0,000;34,972;35,785;9,233;1,629;22,579;19,727;22,795;20,766;-3,216;25,605;0,000;276,040;Inf;285,000;285,000;21,353;2,802;20,507;22,980
8019,500;2,594;0,587;-35,209;1,646;9,416;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,233;1,629;22,700;19,699;22,829;20,846;-3,216;25,605;0,000;276,040;Inf;285,000;285,000;21,467;2,799;20,547;22,971
8020,000;3,012;0,703;-35,209;1,644;9,440;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,394;1,594;22,702;19,507;22,799;20,695;-3,216;25,605;0,000;275,840;Inf;285,000;285,000;21,519;2,795;20,551;23,000
8020,500;3,012;0,703;-35,209;1,644;9,440;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,394;1,594;22,571;19,421;22,782;20,591;-3,216;25,605;0,000;275,840;Inf;285,000;285,000;21,426;2,799;20,519;23,007
8021,000;3,012;0,703;-35,209;1,644;9,440;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,394;1,594;22,550;19,336;22,727;20,606;-3,216;25,605;0,000;276,140;Inf;285,000;285,000;21,341;2,802;20,495;23,015
8021,500;3,012;0,703;-35,209;1,644;9,440;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,394;1,594;22,543;19,527;22,759;20,735;-3,216;25,605;0,000;276,140;Inf;285,000;285,000;21,305;2,806;20,542;23,008
8022,000;3,012;0,703;-35,209;1,644;9,440;4,622;33,202;4,433;3,661;-2,820;0,000;35,000;35,800;9,394;1,594;22,550;19,810;22,799;20,871;-3,216;25,605;0,000;276,240;Inf;285,000;285,000;21,391;2,809;20,584;23,006
8022,500;3,012;0,703;-35,209;1,644;9,440;4,639;33,194;4,415;3,689;-2,824;0,000;34,968;35,841;9,394;1,594;22,698;19,787;22,865;20,916;-3,207;25,609;0,000;276,240;Inf;285,000;285,000;21,507;2,813;20,580;22,998
8023,000;3,012;0,703;-35,209;1,644;9,440;4,639;33,194;4,415;3,689;-2,824;0,000;35,000;35,800;9,394;1,594;22,582;19,521;22,805;20,648;-3,207;25,609;0,000;276,440;Inf;285,000;285,000;21,566;2,816;20,535;23,028
8023,500;2,073;0,572;-33,188;1,670;9,351;4,639;33,194;4,415;3,689;-2,824;0,000;35,000;35,800;9,603;1,584;22,517;19,408;22,766;20,568;-3,207;25,609;0,000;276,440;Inf;285,000;285,000;21,389;2,819;20,483;23,027
8024,000;2,073;0,572;-33,188;1,670;9,351;4,639;33,194;4,415;3,689;-2,824;0,000;35,000;35,800;9,603;1,584;22,584;19,523;22,804;20,737;-3,207;25,609;0,000;276,340;Inf;285,000;285,000;21,315;2,807;20,482;23,005
8024,500;2,073;0,572;-33,188;1,670;9,351;4,639;33,194;4,415;3,689;-2,824;0,000;35,000;35,800;9,603;1,584;22,726;19,848;22,882;21,093;-3,207;25,609;0,000;276,340;Inf;285,000;285,000;21,412;2,795;20,516;22,997
8025,000;2,073;0,572;-33,188;1,670;9,351;4,639;33,194;4,415;3,689;-2,824;0,000;35,000;35,800;9,603;1,584;22,800;20,151;22,982;21,229;-3,207;25,609;0,000;276,240;Inf;285,000;285,000;21,637;2,783;20,599;22,951
8025,500;2,073;0,572;-33,188;1,670;9,351;4,644;33,157;4,417;3,682;-2,802;0,000;34,975;35,782;9,603;1,584;22,713;19,735;22,939;20,942;-3,212;25,615;0,000;276,240;Inf;285,000;285,000;21,790;2,771;20,571;22,946
8026,000;2,073;0,572;-33,188;1,670;9,351;4,644;33,157;4,417;3,682;-2,802;0,000;35,000;35,800;9,603;1,584;22,598;19,242;22,793;20,629;-3,212;25,615;0,000;276,040;Inf;285,000;285,000;21,582;2,760;20,491;22,923
8026,500;2,598;0,703;-33,714;1,689;9,370;4,644;33,157;4,417;3,682;-2,802;0,000;35,000;35,800;9,503;1,563;22,597;19,609;22,836;20,844;-3,212;25,615;0,000;276,040;Inf;285,000;285,000;21,316;2,749;20,464;22,898
8027,000;2,598;0,703;-33,714;1,689;9,370;4,644;33,157;4,417;3,682;-2,802;0,000;35,000;35,800;9,503;1,563;22,659;20,072;22,925;21,055;-3,212;25,615;0,000;275,740;Inf;285,000;285,000;21,471;2,746;20,580;22,898
8027,500;2,598;0,703;-33,714;1,689;9,370;4,644;33,157;4,417;3,682;-2,802;0,000;35,000;35,800;9,503;1,563;22,906;20,043;22,999;21,090;-3,212;25,615;0,000;275,740;Inf;285,000;285,000;21,678;2,744;20,663;22,903
8028,000;2,598;0,703;-33,714;1,689;9,370;4,644;33,157;4,417;3,682;-2,802;0,000;35,000;35,800;9,503;1,563;22,823;19,783;23,001;20,903;-3,212;25,615;0,000;275,940;Inf;285,000;285,000;21,760;2,741;20,653;22,895
8028,500;2,598;0,703;-33,714;1,689;9,370;4,634;33,189;4,432;3,739;-2,825;0,000;34,972;35,796;9,503;1,563;22,566;19,370;22,871;20,590;-3,227;25,611;0,000;275,940;Inf;285,000;285,000;21,627;2,739;20,504;22,937
8029,000;2,598;0,703;-33,714;1,689;9,370;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,503;1,563;22,405;19,132;22,754;20,413;-3,227;25,611;0,000;276,240;Inf;285,000;285,000;21,349;2,737;20,476;22,955
8029,500;2,598;0,703;-33,714;1,689;9,370;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,503;1,563;22,654;19,782;22,852;20,955;-3,227;25,611;0,000;276,240;Inf;285,000;285,000;21,176;2,734;20,593;22,951
8030,000;3,158;0,723;-35,209;1,601;9,420;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,370;1,639;22,753;20,055;22,955;21,161;-3,227;25,611;0,000;276,440;Inf;285,000;285,000;21,561;2,732;20,647;22,949
8030,500;3,158;0,723;-35,209;1,601;9,420;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,370;1,639;22,815;19,594;22,929;20,875;-3,227;25,611;0,000;276,440;Inf;285,000;285,000;21,731;2,739;20,652;22,950
8031,000;3,158;0,723;-35,209;1,601;9,420;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,370;1,639;22,703;19,520;22,907;20,681;-3,227;25,611;0,000;276,140;Inf;285,000;285,000;21,553;2,746;20,620;22,945
8031,500;3,158;0,723;-35,209;1,601;9,420;4,634;33,189;4,432;3,739;-2,825;0,000;35,000;35,800;9,370;1,639;22,494;19,019;22,759;20,382;-3,227;25,611;0,000;276,140;Inf;285,000;285,000;21,453;2,753;20,505;22,966
8032,000;3,158;0,723;-35,209;1,601;9,420;4,635;33,226;4,412;3,761;-2,830;0,000;34,972;35,857;9,370;1,639;22,561;19,801;22,868;20,840;-3,219;25,614;0,000;276,540;Inf;285,000;285,000;21,163;2,759;20,612;22,970
8032,500;3,158;0,723;-35,209;1,601;9,420;4,635;33,226;4,412;3,761;-2,830;0,000;35,000;35,900;9,370;1,639;22,786;20,297;22,994;21,340;-3,219;25,614;0,000;276,540;Inf;285,000;285,000;21,518;2,766;20,751;22,943
8033,000;2,403;0,616;-35,209;1,652;9,362;4,635;33,226;4,412;3,761;-2,830;0,000;35,000;35,900;9,396;1,679;22,916;20,080;23,114;21,225;-3,219;25,614;0,000;276,440;Inf;285,000;285,000;21,854;2,772;20,739;22,958
8033,500;2,403;0,616;-35,209;1,652;9,362;4,635;33,226;4,412;3,761;-2,830;0,000;35,000;35,900;9,396;1,679;22,736;19,340;22,939;20,664;-3,219;25,614;0,000;276,440;Inf;285,000;285,000;21,834;2,766;20,699;22,936
8034,000;2,403;0,616;-35,209;1,652;9,362;4,635;33,226;4,412;3,761;-2,830;0,000;35,000;35,900;9,396;1,679;22,564;18,988;22,822;20,432;-3,219;25,614;0,000;276,540;Inf;285,000;285,000;21,420;2,760;20,600;22,945
8034,500;2,403;0,616;-35,209;1,652;9,362;4,635;33,226;4,412;3,761;-2,830;0,000;35,000;35,900;9,396;1,679;22,491;19,521;22,846;20,721;-3,219;25,614;0,000;276,540;Inf;285,000;285,000;21,202;2,755;20,541;22,965
8035,000;2,403;0,616;-35,209;1,652;9,362;4,622;33,220;4,407;3,753;-2,817;0,000;34,967;35,853;9,396;1,679;22,671;20,104;22,957;21,028;-3,226;25,613;0,000;276,040;Inf;285,000;285,000;21,395;2,749;20,678;22,943
8035,500;2,403;0,616;-35,209;1,652;9,362;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,396;1,679;22,898;20,107;23,015;21,081;-3,226;25,613;0,000;276,040;Inf;285,000;285,000;21,690;2,743;20,791;22,946
8036,000;2,403;0,616;-35,209;1,652;9,362;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,396;1,679;22,865;19,899;23,027;20,985;-3,226;25,613;0,000;276,240;Inf;285,000;285,000;21,775;2,738;20,738;22,964
8036,500;2,916;0,705;-35,209;1,548;9,407;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,333;1,771;22,746;19,841;23,031;20,889;-3,226;25,613;0,000;276,240;Inf;285,000;285,000;21,694;2,732;20,670;22,959
8037,000;2,916;0,705;-35,209;1,548;9,407;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,333;1,771;22,787;20,115;23,032;21,156;-3,226;25,613;0,000;276,140;Inf;285,000;285,000;21,627;2,735;20,689;22,988
8037,500;2,916;0,705;-35,209;1,548;9,407;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,333;1,771;23,017;20,350;23,147;21,454;-3,226;25,613;0,000;276,140;Inf;285,000;285,000;21,773;2,738;20,811;22,980
8038,000;2,916;0,705;-35,209;1,548;9,407;4,622;33,220;4,407;3,753;-2,817;0,000;35,000;35,900;9,333;1,771;22,974;20,216;23,163;21,377;-3,226;25,613;0,000;275,540;Inf;285,000;285,000;21,992;2,741;20,907;22,994
8038,500;2,916;0,705;-35,209;1,548;9,407;4,654;33,147;4,392;3,754;-2,826;0,000;34,982;35,857;9,333;1,771;23,043;19,994;23,191;21,243;-3,217;25,629;0,000;275,540;Inf;285,000;285,000;21,932;2,744;20,890;23,018
8039,000;2,916;0,705;-35,209;1,548;9,407;4,654;33,147;4,392;3,754;-2,826;0,000;35,000;35,900;9,333;1,771;22,978;19,635;23,147;20,933;-3,217;25,629;0,000;275,740;Inf;285,000;285,000;21,868;2,747;20,871;23,029
8039,500;3,293;0,759;-35,209;1,650;9,424;4,654;33,147;4,392;3,754;-2,826;0,000;35,000;35,900;9,397;1,574;22,888;19,787;23,139;21,071;-3,217;25,629;0,000;275,740;Inf;285,000;285,000;21,674;2,749;20,849;23,045
8040,000;3,293;0,759;-35,209;1,650;9,424;4,654;33,147;4,392;3,754;-2,826;0,000;35,000;35,900;9,397;1,574;22,886;20,097;23,182;21,253;-3,217;25,629;0,000;276,040;Inf;285,000;285,000;21,721;2,758;20,964;23,071
8040,500;3,293;0,759;-35,209;1,650;9,424;4,654;33,147;4,392;3,754;-2,826;0,000;35,000;35,900;9,397;1,574;23,144;20,340;23,281;21,344;-3,217;25,629;0,000;276,040;Inf;285,000;285,000;21,855;2,767;21,021;23,077
8041,000;3,293;0,759;-35,209;1,650;9,424;4,654;33,147;4,392;3,754;-2,826;0,000;35,000;35,900;9,397;1,574;23,034;19,996;23,232;21,135;-3,217;25,629;0,000;275,540;Inf;285,000;285,000;22,027;2,776;20,996;23,031
8041,500;3,293;0,759;-35,209;1,650;9,424;4,674;33,200;4,409;3,801;-2,831;0,000;34,979;35,815;9,397;1,574;22,926;19,906;23,201;21,072;-3,214;25,627;0,000;275,540;Inf;285,000;285,000;21,849;2,784;20,954;23,031
8042,000;3,293;0,759;-35,209;1,650;9,424;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,397;1,574;23,083;20,258;23,288;21,414;-3,214;25,627;0,000;276,040;Inf;285,000;285,000;21,776;2,793;20,943;23,038
8042,500;3,293;0,759;-35,209;1,650;9,424;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,397;1,574;23,228;20,770;23,419;21,793;-3,214;25,627;0,000;276,040;Inf;285,000;285,000;22,011;2,801;21,044;23,020
8043,000;3,500;0,868;-35,209;1,649;9,421;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,324;1,499;23,260;20,860;23,479;21,784;-3,214;25,627;0,000;275,840;Inf;285,000;285,000;22,303;2,809;21,191;22,976
8043,500;3,500;0,868;-35,209;1,649;9,421;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,324;1,499;23,150;20,296;23,414;21,482;-3,214;25,627;0,000;275,840;Inf;285,000;285,000;22,346;2,820;21,112;23,005
8044,000;3,500;0,868;-35,209;1,649;9,421;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,324;1,499;22,973;19,539;23,213;20,788;-3,214;25,627;0,000;276,040;Inf;285,000;285,000;22,085;2,831;21,054;23,042
8044,500;3,500;0,868;-35,209;1,649;9,421;4,674;33,200;4,409;3,801;-2,831;0,000;35,000;35,800;9,324;1,499;23,003;20,034;23,264;21,136;-3,214;25,627;0,000;276,040;Inf;285,000;285,000;21,628;2,842;21,028;23,086
8045,000;3,500;0,868;-35,209;1,649;9,421;4,674;33,261;4,425;3,857;-2,836;0,000;34,978;35,809;9,324;1,499;23,062;20,214;23,291;21,358;-3,208;25,630;0,000;275,140;Inf;285,000;285,000;21,859;2,853;21,076;23,125
8045,500;3,500;0,868;-35,209;1,649;9,421;4,674;33,261;4,425;3,857;-2,836;0,000;35,000;35,800;9,324;1,499;23,188;20,766;23,437;21,715;-3,208;25,630;0,000;275,140;Inf;285,000;285,000;21,981;2,864;21,149;23,157
8046,000;3,415;0,816;-35,209;1,624;9,392;4,674;33,261;4,425;3,857;-2,836;0,000;35,000;35,800;9,315;1,606;23,105;20,289;23,398;21,422;-3,208;25,630;0,000;275,440;Inf;285,000;285,000;22,277;2,874;21,154;23,207
8046,500;3,415;0,816;-35,209;1,624;9,392;4,674;33,261;4,425;3,857;-2,836;0,000;35,000;35,800;9,315;1,606;23,137;19,859;23,312;21,185;-3,208;25,630;0,000;275,440;Inf;285,000;285,000;22,054;2,883;20,999;23,255
8047,000;3,415;0,816;-35,209;1,624;9,392;4,674;33,261;4,425;3,857;-2,836;0,000;35,000;35,800;9,315;1,606;22,993;19,695;23,261;21,071;-3,208;25,630;0,000;275,640;Inf;285,000;285,000;21,873;2,892;21,005;23,287
8047,500;3,415;0,816;-35,209;1,624;9,392;4,674;33,261;4,425;3,857;-2,836;0,000;35,000;35,800;9,315;1,606;23,205;20,531;23,391;21,538;-3,208;25,630;0,000;275,640;Inf;285,000;285,000;21,755;2,900;21,108;23,285
8048,000;3,415;0,816;-35,209;1,624;9,392;4,659;33,213;4,417;3,824;-2,822;0,000;34,982;35,754;9,315;1,606;23,262;20,350;23,440;21,514;-3,199;25,633;0,000;275,040;Inf;285,000;285,000;22,166;2,909;21,200;23,309
8048,500;3,415;0,816;-35,209;1,624;9,392;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,315;1,606;23,261;20,245;23,454;21,461;-3,199;25,633;0,000;275,040;Inf;285,000;285,000;22,141;2,917;21,192;23,335
8049,000;3,415;0,816;-35,209;1,624;9,392;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,315;1,606;23,207;19,995;23,405;21,211;-3,199;25,633;0,000;275,340;Inf;285,000;285,000;22,105;2,925;21,123;23,317
8049,500;2,123;0,558;-34,370;1,647;9,354;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,510;1,687;23,061;19,883;23,341;21,177;-3,199;25,633;0,000;275,340;Inf;285,000;285,000;21,954;2,933;21,060;23,315
8050,000;2,123;0,558;-34,370;1,647;9,354;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,510;1,687;23,066;20,412;23,393;21,549;-3,199;25,633;0,000;275,340;Inf;285,000;285,000;21,865;2,920;21,235;23,353
8050,500;2,123;0,558;-34,370;1,647;9,354;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,510;1,687;23,302;20,828;23,535;21,755;-3,199;25,633;0,000;275,340;Inf;285,000;285,000;22,105;2,907;21,308;23,378
8051,000;2,123;0,558;-34,370;1,647;9,354;4,659;33,213;4,417;3,824;-2,822;0,000;35,000;35,800;9,510;1,687;23,404;20,668;23,555;21,652;-3,199;25,633;0,000;275,340;Inf;285,000;285,000;22,355;2,894;21,287;23,340
8051,500;2,123;0,558;-34,370;1,647;9,354;4,629;33,175;4,430;3,836;-2,819;0,000;34,977;35,819;9,510;1,687;23,233;20,144;23,474;21,278;-3,212;25,633;0,000;275,340;Inf;285,000;285,000;22,320;2,881;21,229;23,363
8052,000;2,123;0,558;-34,370;1,647;9,354;4,629;33,175;4,430;3,836;-2,819;0,000;35,000;35,800;9,510;1,687;23,079;19,959;23,401;21,239;-3,212;25,633;0,000;275,240;Inf;285,000;285,000;22,032;2,869;21,130;23,412
8052,500;2,692;0,654;-34,883;1,606;9,384;4,629;33,175;4,430;3,836;-2,819;0,000;35,000;35,800;9,504;1,674;23,235;20,376;23,472;21,616;-3,212;25,633;0,000;275,240;Inf;285,000;285,000;22,175;2,854;21,134;23,437
8053,000;2,692;0,654;-34,883;1,606;9,384;4,629;33,175;4,430;3,836;-2,819;0,000;35,000;35,800;9,504;1,674;23,376;20,803;23,612;21,907;-3,212;25,633;0,000;275,840;Inf;285,000;285,000;22,175;2,854;21,229;23,461
8053,500;2,692;0,654;-34,883;1,606;9,384;4,629;33,175;4,430;3,836;-2,819;0,000;35,000;35,800;9,504;1,674;23,428;20,979;23,683;21,929;-3,212;25,633;0,000;275,840;Inf;285,000;285,000;22,424;2,851;21,327;23,459
8054,000;2,692;0,654;-34,883;1,606;9,384;4,629;33,175;4,430;3,836;-2,819;0,000;35,000;35,800;9,504;1,674;23,318;20,502;23,635;21,635;-3,212;25,633;0,000;275,840;Inf;285,000;285,000;22,505;2,849;21,275;23,478
8054,500;2,692;0,654;-34,883;1,606;9,384;4,630;33,198;4,431;3,858;-2,832;0,000;34,976;35,780;9,504;1,674;23,208;19,852;23,481;21,128;-3,202;25,631;0,000;275,840;Inf;285,000;285,000;22,272;2,846;21,170;23,505
8055,000;2,692;0,654;-34,883;1,606;9,384;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,504;1,674;23,144;20,434;23,490;21,522;-3,202;25,631;0,000;275,540;Inf;285,000;285,000;21,917;2,844;21,134;23,531
8055,500;3,278;0,796;-34,553;1,659;9,450;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,455;1,456;23,367;20,844;23,619;21,854;-3,202;25,631;0,000;275,540;Inf;285,000;285,000;22,147;2,841;21,254;23,528
8056,000;3,278;0,796;-34,553;1,659;9,450;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,455;1,456;23,489;20,561;23,625;21,729;-3,202;25,631;0,000;275,140;Inf;285,000;285,000;22,421;2,848;21,369;23,534
8056,500;3,278;0,796;-34,553;1,659;9,450;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,455;1,456;23,406;20,370;23,617;21,505;-3,202;25,631;0,000;275,140;Inf;285,000;285,000;22,351;2,855;21,374;23,528
8057,000;3,278;0,796;-34,553;1,659;9,450;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,455;1,456;23,272;20,190;23,562;21,350;-3,202;25,631;0,000;274,640;Inf;285,000;285,000;22,225;2,862;21,288;23,521
8057,500;3,278;0,796;-34,553;1,659;9,450;4,630;33,198;4,431;3,858;-2,832;0,000;35,000;35,800;9,455;1,456;23,040;19,750;23,409;21,145;-3,202;25,631;0,000;274,640;Inf;285,000;285,000;22,093;2,869;21,172;23,502
8058,000;3,278;0,796;-34,553;1,659;9,450;4,620;33,267;4,458;3,896;-2,818;0,000;34,979;35,763;9,455;1,456;23,153;20,468;23,511;21,554;-3,189;25,633;0,000;275,040;Inf;285,000;285,000;21,836;2,876;21,307;23,492
8058,500;3,278;0,796;-34,553;1,659;9,450;4,620;33,267;4,458;3,896;-2,818;0,000;35,000;35,800;9,455;1,456;23,620;20,833;23,716;21,942;-3,189;25,633;0,000;275,040;Inf;285,000;285,000;22,172;2,882;21,414;23,479
8059,000;2,923;0,750;-34,114;1,625;9,399;4,620;33,267;4,458;3,896;-2,818;0,000;35,000;35,800;9,509;1,519;23,587;20,589;23,740;21,697;-3,189;25,633;0,000;274,340;Inf;285,000;285,000;22,528;2,889;21,400;23,478
8059,500;2,923;0,750;-34,114;1,625;9,399;4,620;33,267;4,458;3,896;-2,818;0,000;35,000;35,800;9,509;1,519;23,290;20,228;23,626;21,377;-3,189;25,633;0,000;274,340;Inf;285,000;285,000;22,403;2,889;21,333;23,460
8060,000;2,923;0,750;-34,114;1,625;9,399;4,620;33,267;4,458;3,896;-2,818;0,000;35,000;35,800;9,509;1,519;23,095;19,674;23,463;21,097;-3,189;25,633;0,000;275,140;Inf;285,000;285,000;22,130;2,890;21,243;23,450
8060,500;2,923;0,750;-34,114;1,625;9,399;4,620;33,267;4,458;3,896;-2,818;0,000;35,000;35,800;9,509;1,519;23,127;20,087;23,488;21,334;-3,189;25,633;0,000;275,140;Inf;285,000;285,000;21,832;2,890;21,212;23,428
8061,000;2,923;0,750;-34,114;1,625;9,399;4,642;33,261;4,389;3,898;-2,813;0,000;34,979;35,786;9,509;1,519;23,256;20,680;23,588;21,659;-3,190;25,635;0,000;275,040;Inf;285,000;285,000;22,009;2,891;21,415;23,423
8061,500;2,923;0,750;-34,114;1,625;9,399;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,509;1,519;23,520;20,840;23,658;21,796;-3,190;25,635;0,000;275,040;Inf;285,000;285,000;22,296;2,891;21,428;23,409
8062,000;2,646;0,642;-35,209;1,598;9,343;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,482;1,703;23,353;20,452;23,672;21,553;-3,190;25,635;0,000;275,440;Inf;285,000;285,000;22,453;2,892;21,368;23,381
8062,500;2,646;0,642;-35,209;1,598;9,343;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,482;1,703;23,142;19,693;23,500;21,113;-3,190;25,635;0,000;275,440;Inf;285,000;285,000;22,258;2,888;21,269;23,365
8063,000;2,646;0,642;-35,209;1,598;9,343;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,482;1,703;23,165;20,082;23,501;21,332;-3,190;25,635;0,000;274,840;Inf;285,000;285,000;21,862;2,884;21,197;23,408
8063,500;2,646;0,642;-35,209;1,598;9,343;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,482;1,703;23,368;20,778;23,633;21,801;-3,190;25,635;0,000;274,840;Inf;285,000;285,000;22,020;2,880;21,256;23,397
8064,000;2,646;0,642;-35,209;1,598;9,343;4,642;33,261;4,389;3,898;-2,813;0,000;35,000;35,800;9,482;1,703;23,610;21,004;23,743;22,084;-3,190;25,635;0,000;275,040;Inf;285,000;285,000;22,395;2,876;21,367;23,405
8064,500;2,646;0,642;-35,209;1,598;9,343;4,625;33,196;4,399;3,885;-2,801;0,000;34,982;35,862;9,482;1,703;23,661;20,652;23,797;21,896;-3,190;25,628;0,000;275,040;Inf;285,000;285,000;22,610;2,873;21,413;23,371
8065,000;2,646;0,642;-35,209;1,598;9,343;4,625;33,196;4,399;3,885;-2,801;0,000;35,000;35,900;9,482;1,703;23,567;20,379;23,761;21,588;-3,190;25,628;0,000;275,240;Inf;285,000;285,000;22,502;2,869;21,324;23,311
8065,500;1,948;0,544;-33,146;1,686;9,357;4,625;33,196;4,399;3,885;-2,801;0,000;35,000;35,900;9,493;1,560;23,377;20,124;23,651;21,345;-3,190;25,628;0,000;275,240;Inf;285,000;285,000;22,324;2,865;21,293;23,320
8066,000;1,948;0,544;-33,146;1,686;9,357;4,625;33,196;4,399;3,885;-2,801;0,000;35,000;35,900;9,493;1,560;23,507;20,949;23,765;21,946;-3,190;25,628;0,000;275,240;Inf;285,000;285,000;22,124;2,850;21,363;23,302
8066,500;1,948;0,544;-33,146;1,686;9,357;4,625;33,196;4,399;3,885;-2,801;0,000;35,000;35,900;9,493;1,560;23,636;21,061;23,873;22,032;-3,190;25,628;0,000;275,240;Inf;285,000;285,000;22,542;2,835;21,489;23,281
8067,000;1,948;0,544;-33,146;1,686;9,357;4,625;33,196;4,399;3,885;-2,801;0,000;35,000;35,900;9,493;1,560;23,732;20,977;23,897;21,947;-3,190;25,628;0,000;274,740;Inf;285,000;285,000;22,650;2,821;21,537;23,271
8067,500;1,948;0,544;-33,146;1,686;9,357;4,646;33,169;4,408;3,908;-2,800;0,000;34,978;35,814;9,493;1,560;23,528;20,649;23,824;21,705;-3,199;25,644;0,000;274,740;Inf;285,000;285,000;22,638;2,807;21,473;23,226
8068,000;1,948;0,544;-33,146;1,686;9,357;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,493;1,560;23,383;20,351;23,754;21,557;-3,199;25,644;0,000;275,240;Inf;285,000;285,000;22,427;2,792;21,420;23,176
8068,500;2,868;0,679;-35,209;1,594;9,464;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,339;1,713;23,573;20,543;23,823;21,811;-3,199;25,644;0,000;275,240;Inf;285,000;285,000;22,261;2,779;21,463;23,144
8069,000;2,868;0,679;-35,209;1,594;9,464;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,339;1,713;23,744;21,069;23,922;22,191;-3,199;25,644;0,000;274,840;Inf;285,000;285,000;22,437;2,780;21,602;23,144
8069,500;2,868;0,679;-35,209;1,594;9,464;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,339;1,713;23,679;21,043;23,972;22,024;-3,199;25,644;0,000;274,840;Inf;285,000;285,000;22,731;2,782;21,631;23,147
8070,000;2,868;0,679;-35,209;1,594;9,464;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,339;1,713;23,538;20,632;23,893;21,760;-3,199;25,644;0,000;275,040;Inf;285,000;285,000;22,680;2,783;21,611;23,142
8070,500;2,868;0,679;-35,209;1,594;9,464;4,646;33,169;4,408;3,908;-2,800;0,000;35,000;35,800;9,339;1,713;23,524;20,515;23,858;21,680;-3,199;25,644;0,000;275,040;Inf;285,000;285,000;22,456;2,784;21,561;23,195
8071,000;2,868;0,679;-35,209;1,594;9,464;4,650;33,228;4,443;3,978;-2,803;0,000;34,984;35,904;9,339;1,713;23,641;20,844;23,889;21,914;-3,194;25,646;0,000;275,240;Inf;285,000;285,000;22,394;2,786;21,558;23,203
8071,500;2,868;0,679;-35,209;1,594;9,464;4,650;33,228;4,443;3,978;-2,803;0,000;35,000;35,900;9,339;1,713;23,830;21,374;24,017;22,415;-3,194;25,646;0,000;275,240;Inf;285,000;285,000;22,572;2,787;21,652;23,234
8072,000;3,107;0,756;-35,209;1,576;9,414;4,650;33,228;4,443;3,978;-2,803;0,000;35,000;35,900;9,347;1,538;23,840;21,319;24,092;22,361;-3,194;25,646;0,000;274,940;Inf;285,000;285,000;22,909;2,788;21,722;23,282
8072,500;3,107;0,756;-35,209;1,576;9,414;4,650;33,228;4,443;3,978;-2,803;0,000;35,000;35,900;9,347;1,538;23,731;20,674;24,017;22,009;-3,194;25,646;0,000;274,940;Inf;285,000;285,000;22,903;2,794;21,672;23,281
8073,000;3,107;0,756;-35,209;1,576;9,414;4,650;33,228;4,443;3,978;-2,803;0,000;35,000;35,900;9,347;1,538;23,531;20,467;23,874;21,610;-3,194;25,646;0,000;275,140;Inf;285,000;285,000;22,608;2,799;21,565;23,296
8073,500;3,107;0,756;-35,209;1,576;9,414;4,650;33,228;4,443;3,978;-2,803;0,000;35,000;35,900;9,347;1,538;23,660;20,910;23,950;22,026;-3,194;25,646;0,000;275,140;Inf;285,000;285,000;22,370;2,804;21,585;23,308
8074,000;3,107;0,756;-35,209;1,576;9,414;4,635;33,252;4,426;4,000;-2,815;0,000;34,984;35,824;9,347;1,538;23,740;21,312;24,032;22,221;-3,189;25,638;0,000;274,740;Inf;285,000;285,000;22,636;2,809;21,707;23,305
8074,500;3,107;0,756;-35,209;1,576;9,414;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,347;1,538;23,931;21,174;24,097;22,169;-3,189;25,638;0,000;274,740;Inf;285,000;285,000;22,826;2,814;21,801;23,312
8075,000;2,705;0,670;-35,209;1,599;9,360;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,422;1,827;23,777;20,811;24,010;21,812;-3,189;25,638;0,000;275,140;Inf;285,000;285,000;22,843;2,818;21,778;23,299
8075,500;2,705;0,670;-35,209;1,599;9,360;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,422;1,827;23,493;20,518;23,881;21,543;-3,189;25,638;0,000;275,140;Inf;285,000;285,000;22,603;2,817;21,663;23,292
8076,000;2,705;0,670;-35,209;1,599;9,360;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,422;1,827;23,553;20,638;23,869;21,757;-3,189;25,638;0,000;274,640;Inf;285,000;285,000;22,454;2,813;21,714;23,309
8076,500;2,705;0,670;-35,209;1,599;9,360;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,422;1,827;23,742;21,185;24,002;22,184;-3,189;25,638;0,000;274,640;Inf;285,000;285,000;22,454;2,813;21,805;23,275
8077,000;2,705;0,670;-35,209;1,599;9,360;4,635;33,252;4,426;4,000;-2,815;0,000;35,000;35,800;9,422;1,827;23,663;20,867;23,960;21,903;-3,189;25,638;0,000;275,640;Inf;285,000;285,000;22,779;2,811;21,816;23,284
8077,500;2,705;0,670;-35,209;1,599;9,360;4,634;33,231;4,410;4,011;-2,803;0,000;34,982;35,772;9,422;1,827;23,669;20,473;23,883;21,714;-3,181;25,646;0,000;275,640;Inf;285,000;285,000;22,598;2,809;21,751;23,257
8078,000;2,705;0,670;-35,209;1,599;9,360;4,634;33,231;4,410;4,011;-2,803;0,000;35,000;35,800;9,422;1,827;23,543;20,360;23,872;21,665;-3,181;25,646;0,000;275,140;Inf;285,000;285,000;22,435;2,808;21,644;23,195
8078,500;2,475;0,618;-34,913;1,670;9,344;4,634;33,231;4,410;4,011;-2,803;0,000;35,000;35,800;9,543;1,702;23,567;20,750;23,888;21,898;-3,181;25,646;0,000;275,140;Inf;285,000;285,000;22,360;2,806;21,661;23,214
8079,000;2,475;0,618;-34,913;1,670;9,344;4,634;33,231;4,410;4,011;-2,803;0,000;35,000;35,800;9,543;1,702;23,764;21,353;24,025;22,267;-3,181;25,646;0,000;275,140;Inf;285,000;285,000;22,526;2,801;21,854;23,195
8079,500;2,475;0,618;-34,913;1,670;9,344;4,634;33,231;4,410;4,011;-2,803;0,000;35,000;35,800;9,543;1,702;23,962;21,285;24,100;22,254;-3,181;25,646;0,000;275,140;Inf;285,000;285,000;22,852;2,795;21,836;23,158
8080,000;2,475;0,618;-34,913;1,670;9,344;4,634;33,231;4,410;4,011;-2,803;0,000;35,000;35,800;9,543;1,702;23,960;21,056;24,109;22,172;-3,181;25,646;0,000;274,840;Inf;285,000;285,000;22,900;2,790;21,769;23,111
8080,500;2,475;0,618;-34,913;1,670;9,344;4,634;33,222;4,448;4,038;-2,806;0,000;34,987;35,763;9,543;1,702;23,540;20,310;23,894;21,641;-3,188;25,652;0,000;274,840;Inf;285,000;285,000;22,824;2,785;21,666;23,084
8081,000;2,475;0,618;-34,913;1,670;9,344;4,634;33,222;4,448;4,038;-2,806;0,000;35,000;35,800;9,543;1,702;23,691;20,866;23,992;22,037;-3,188;25,652;0,000;275,440;Inf;285,000;285,000;22,346;2,780;21,643;23,007
8081,500;2,522;0,682;-33,846;1,631;9,358;4,634;33,222;4,448;4,038;-2,806;0,000;35,000;35,800;9,458;1,520;23,953;21,352;24,124;22,452;-3,188;25,652;0,000;275,440;Inf;285,000;285,000;22,646;2,775;21,786;22,942
8082,000;2,522;0,682;-33,846;1,631;9,358;4,634;33,222;4,448;4,038;-2,806;0,000;35,000;35,800;9,458;1,520;24,120;21,502;24,259;22,676;-3,188;25,652;0,000;275,640;Inf;285,000;285,000;22,970;2,771;21,909;22,890
8082,500;2,522;0,682;-33,846;1,631;9,358;4,634;33,222;4,448;4,038;-2,806;0,000;35,000;35,800;9,458;1,520;24,094;20,870;24,180;22,039;-3,188;25,652;0,000;275,640;Inf;285,000;285,000;23,139;2,767;21,903;22,887
8083,000;2,522;0,682;-33,846;1,631;9,358;4,634;33,222;4,448;4,038;-2,806;0,000;35,000;35,800;9,458;1,520;23,864;20,656;24,103;21,690;-3,188;25,652;0,000;275,640;Inf;285,000;285,000;22,796;2,763;21,708;22,997
8083,500;2,522;0,682;-33,846;1,631;9,358;4,617;33,278;4,434;4,084;-2,814;0,000;34,979;35,834;9,458;1,520;23,442;20,025;23,869;21,266;-3,189;25,635;0,000;275,640;Inf;285,000;285,000;22,578;2,759;21,667;23,033
8084,000;2,522;0,682;-33,846;1,631;9,358;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,458;1,520;23,710;21,257;24,022;22,166;-3,189;25,635;0,000;275,640;Inf;285,000;285,000;22,151;2,755;21,762;23,059
8084,500;2,522;0,682;-33,846;1,631;9,358;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,458;1,520;23,988;21,304;24,121;22,401;-3,189;25,635;0,000;275,640;Inf;285,000;285,000;22,789;2,751;21,872;23,097
8085,000;2,615;0,722;-33,089;1,672;9,400;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,492;1,532;24,049;21,053;24,128;22,034;-3,189;25,635;0,000;275,540;Inf;285,000;285,000;22,954;2,747;21,885;23,130
8085,500;2,615;0,722;-33,089;1,672;9,400;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,492;1,532;23,731;20,481;23,987;21,511;-3,189;25,635;0,000;275,540;Inf;285,000;285,000;22,816;2,745;21,830;23,171
8086,000;2,615;0,722;-33,089;1,672;9,400;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,492;1,532;23,496;20,606;23,919;21,588;-3,189;25,635;0,000;275,040;Inf;285,000;285,000;22,428;2,743;21,736;23,186
8086,500;2,615;0,722;-33,089;1,672;9,400;4,617;33,278;4,434;4,084;-2,814;0,000;35,000;35,800;9,492;1,532;23,776;21,136;24,049;22,152;-3,189;25,635;0,000;275,040;Inf;285,000;285,000;22,402;2,741;21,892;23,207
8087,000;2,615;0,722;-33,089;1,672;9,400;4,647;33,248;4,424;4,060;-2,806;0,000;34,981;35,819;9,492;1,532;23,941;21,509;24,161;22,525;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;22,778;2,739;21,965;23,215
8087,500;2,615;0,722;-33,089;1,672;9,400;4,647;33,248;4,424;4,060;-2,806;0,000;35,000;35,800;9,492;1,532;23,920;20,722;24,104;21,804;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;23,034;2,737;21,952;23,228
8088,000;3,066;0,759;-35,209;1,637;9,367;4,647;33,248;4,424;4,060;-2,806;0,000;35,000;35,800;9,442;1,740;23,698;20,397;23,982;21,525;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;22,637;2,735;21,929;23,212
8088,500;3,066;0,759;-35,209;1,637;9,367;4,647;33,248;4,424;4,060;-2,806;0,000;35,000;35,800;9,442;1,740;23,636;20,832;24,014;21,916;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;22,400;2,740;21,812;23,242
8089,000;3,066;0,759;-35,209;1,637;9,367;4,647;33,248;4,424;4,060;-2,806;0,000;35,000;35,800;9,442;1,740;23,835;21,284;24,125;22,304;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;22,600;2,746;21,849;23,258
8089,500;3,066;0,759;-35,209;1,637;9,367;4,647;33,248;4,424;4,060;-2,806;0,000;35,000;35,800;9,442;1,740;24,074;21,278;24,177;22,271;-3,186;25,638;0,000;275,540;Inf;285,000;285,000;22,887;2,751;21,949;23,263
8090,000;3,066;0,759;-35,209;1,637;9,367;4,619;33,217;4,387;4,070;-2,809;0,000;34,979;35,824;9,442;1,740;23,960;20,926;24,113;21,969;-3,189;25,642;0,000;274,840;Inf;285,000;285,000;22,950;2,756;21,960;23,214
