t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8090,500;3,066;0,759;-35,209;1,637;9,367;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,442;1,740;23,836;20,777;24,076;21,806;-3,189;25,642;0,000;274,840;Inf;285,000;285,000;22,742;2,761;21,913;23,195
8091,000;3,066;0,759;-35,209;1,637;9,367;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,442;1,740;23,669;21,007;24,038;21,974;-3,189;25,642;0,000;275,540;Inf;285,000;285,000;22,672;2,771;21,895;23,216
8091,500;3,370;0,801;-35,209;1,631;9,441;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,259;1,652;23,819;21,298;24,097;22,222;-3,189;25,642;0,000;275,540;Inf;285,000;285,000;22,672;2,771;21,988;23,197
8092,000;3,370;0,801;-35,209;1,631;9,441;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,259;1,652;24,071;21,220;24,165;22,148;-3,189;25,642;0,000;273,940;Inf;285,000;285,000;22,859;2,781;22,002;23,138
8092,500;3,370;0,801;-35,209;1,631;9,441;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,259;1,652;23,967;20,997;24,160;22,045;-3,189;25,642;0,000;273,940;Inf;285,000;285,000;22,901;2,790;21,985;23,047
8093,000;3,370;0,801;-35,209;1,631;9,441;4,619;33,217;4,387;4,070;-2,809;0,000;35,000;35,800;9,259;1,652;23,916;20,856;24,115;21,883;-3,189;25,642;0,000;275,440;Inf;285,000;285,000;22,792;2,800;21,926;22,967
8093,500;3,370;0,801;-35,209;1,631;9,441;4,650;33,254;4,435;4,110;-2,805;0,000;34,989;35,826;9,259;1,652;23,807;20,730;24,051;21,787;-3,184;25,648;0,000;275,440;Inf;285,000;285,000;22,693;2,809;21,960;22,942
8094,000;3,370;0,801;-35,209;1,631;9,441;4,650;33,254;4,435;4,110;-2,805;0,000;35,000;35,800;9,259;1,652;23,840;21,364;24,157;22,327;-3,184;25,648;0,000;274,440;Inf;285,000;285,000;22,594;2,818;22,057;22,902
8094,500;2,557;0,694;-33,855;1,702;9,295;4,650;33,254;4,435;4,110;-2,805;0,000;35,000;35,800;9,485;1,490;24,069;21,634;24,302;22,549;-3,184;25,648;0,000;274,440;Inf;285,000;285,000;22,922;2,827;22,072;22,898
8095,000;2,557;0,694;-33,855;1,702;9,295;4,650;33,254;4,435;4,110;-2,805;0,000;35,000;35,800;9,485;1,490;23,766;20,881;24,174;21,903;-3,184;25,648;0,000;275,640;Inf;285,000;285,000;23,139;2,823;21,986;22,939
8095,500;2,557;0,694;-33,855;1,702;9,295;4,650;33,254;4,435;4,110;-2,805;0,000;35,000;35,800;9,485;1,490;23,621;20,513;24,048;21,682;-3,184;25,648;0,000;275,640;Inf;285,000;285,000;22,681;2,819;21,895;22,950
8096,000;2,557;0,694;-33,855;1,702;9,295;4,650;33,254;4,435;4,110;-2,805;0,000;35,000;35,800;9,485;1,490;23,833;21,013;24,132;22,084;-3,184;25,648;0,000;275,740;Inf;285,000;285,000;22,466;2,814;21,861;22,998
8096,500;2,557;0,694;-33,855;1,702;9,295;4,648;33,269;4,432;4,133;-2,800;0,000;34,989;35,795;9,485;1,490;24,015;21,185;24,187;22,239;-3,186;25,646;0,000;275,740;Inf;285,000;285,000;22,765;2,810;21,943;23,012
8097,000;2,557;0,694;-33,855;1,702;9,295;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,485;1,490;24,017;21,395;24,257;22,489;-3,186;25,646;0,000;275,640;Inf;285,000;285,000;22,907;2,806;22,022;23,004
8097,500;2,557;0,694;-33,855;1,702;9,295;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,485;1,490;24,073;21,056;24,260;22,199;-3,186;25,646;0,000;275,640;Inf;285,000;285,000;23,040;2,802;21,987;23,059
8098,000;2,914;0,756;-34,295;1,638;9,199;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,492;1,625;23,887;20,815;24,176;21,872;-3,186;25,646;0,000;274,840;Inf;285,000;285,000;22,897;2,798;21,925;23,104
8098,500;2,914;0,756;-34,295;1,638;9,199;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,492;1,625;23,806;21,080;24,116;21,957;-3,186;25,646;0,000;274,840;Inf;285,000;285,000;22,688;2,800;21,929;23,138
8099,000;2,914;0,756;-34,295;1,638;9,199;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,492;1,625;23,841;21,267;24,138;22,130;-3,186;25,646;0,000;275,440;Inf;285,000;285,000;22,740;2,802;21,970;23,188
8099,500;2,914;0,756;-34,295;1,638;9,199;4,648;33,269;4,432;4,133;-2,800;0,000;35,000;35,800;9,492;1,625;23,935;21,327;24,187;22,365;-3,186;25,646;0,000;275,440;Inf;285,000;285,000;22,844;2,804;22,034;23,256
8100,000;2,914;0,756;-34,295;1,638;9,199;4,640;33,258;4,382;4,137;-2,797;0,000;34,993;35,809;9,492;1,625;24,011;21,182;24,211;22,207;-3,179;25,654;0,000;274,940;Inf;285,000;285,000;22,954;2,805;22,036;23,290
8100,500;2,914;0,756;-34,295;1,638;9,199;4,640;33,258;4,382;4,137;-2,797;0,000;35,000;35,800;9,492;1,625;23,974;20,996;24,157;22,153;-3,179;25,654;0,000;274,940;Inf;285,000;285,000;22,903;2,807;21,994;23,279
8101,000;2,868;0,765;-34,290;1,618;9,370;4,640;33,258;4,382;4,137;-2,797;0,000;35,000;35,800;9,525;1,676;23,935;20,816;24,138;22,005;-3,179;25,654;0,000;275,040;Inf;285,000;285,000;22,820;2,809;21,945;23,258
8101,500;2,868;0,765;-34,290;1,618;9,370;4,640;33,258;4,382;4,137;-2,797;0,000;35,000;35,800;9,525;1,676;23,859;21,307;24,208;22,216;-3,179;25,654;0,000;275,040;Inf;285,000;285,000;22,724;2,810;22,039;23,239
8102,000;2,868;0,765;-34,290;1,618;9,370;4,640;33,258;4,382;4,137;-2,797;0,000;35,000;35,800;9,525;1,676;24,087;21,247;24,255;22,257;-3,179;25,654;0,000;273,340;Inf;285,000;285,000;22,897;2,811;22,075;23,260
8102,500;2,868;0,765;-34,290;1,618;9,370;4,640;33,258;4,382;4,137;-2,797;0,000;35,000;35,800;9,525;1,676;24,049;21,156;24,285;22,214;-3,179;25,654;0,000;273,340;Inf;285,000;285,000;22,962;2,812;22,056;23,237
8103,000;2,868;0,765;-34,290;1,618;9,370;4,636;33,253;4,434;4,174;-2,803;0,000;34,997;35,846;9,525;1,676;23,973;20,763;24,191;21,891;-3,191;25,659;0,000;275,440;Inf;285,000;285,000;22,926;2,813;21,994;23,211
8103,500;2,868;0,765;-34,290;1,618;9,370;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,525;1,676;23,833;20,918;24,165;22,028;-3,191;25,659;0,000;275,440;Inf;285,000;285,000;22,704;2,814;21,947;23,196
8104,000;2,868;0,765;-34,290;1,618;9,370;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,525;1,676;23,918;21,486;24,253;22,393;-3,191;25,659;0,000;273,940;Inf;285,000;285,000;22,736;2,814;22,014;23,210
8104,500;3,243;0,763;-35,209;1,614;9,530;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,260;1,617;24,206;21,568;24,367;22,512;-3,191;25,659;0,000;273,940;Inf;285,000;285,000;23,012;2,815;22,075;23,241
8105,000;3,243;0,763;-35,209;1,614;9,530;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,260;1,617;24,199;21,317;24,335;22,246;-3,191;25,659;0,000;275,140;Inf;285,000;285,000;23,163;2,822;22,040;23,216
8105,500;3,243;0,763;-35,209;1,614;9,530;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,260;1,617;23,985;20,836;24,239;21,864;-3,191;25,659;0,000;275,140;Inf;285,000;285,000;23,024;2,829;21,953;23,169
8106,000;3,243;0,763;-35,209;1,614;9,530;4,636;33,253;4,434;4,174;-2,803;0,000;35,000;35,800;9,260;1,617;23,985;21,090;24,245;22,310;-3,191;25,659;0,000;274,840;Inf;285,000;285,000;22,731;2,836;21,916;23,142
8106,500;3,243;0,763;-35,209;1,614;9,530;4,668;33,296;4,446;4,223;-2,799;0,000;35,005;35,887;9,260;1,617;23,988;21,416;24,284;22,296;-3,179;25,670;0,000;274,840;Inf;285,000;285,000;22,907;2,843;22,015;23,140
8107,000;3,243;0,763;-35,209;1,614;9,530;4,668;33,296;4,446;4,223;-2,799;0,000;35,000;35,900;9,260;1,617;24,151;21,634;24,384;22,495;-3,179;25,670;0,000;275,140;Inf;285,000;285,000;22,996;2,849;22,107;23,201
8107,500;3,196;0,750;-35,209;1,604;9,380;4,668;33,296;4,446;4,223;-2,799;0,000;35,000;35,900;9,409;1,701;24,219;21,434;24,383;22,285;-3,179;25,670;0,000;275,140;Inf;285,000;285,000;23,166;2,856;22,106;23,211
8108,000;3,196;0,750;-35,209;1,604;9,380;4,668;33,296;4,446;4,223;-2,799;0,000;35,000;35,900;9,409;1,701;24,017;21,004;24,310;21,977;-3,179;25,670;0,000;275,040;Inf;285,000;285,000;23,080;2,861;22,062;23,244
8108,500;3,196;0,750;-35,209;1,604;9,380;4,668;33,296;4,446;4,223;-2,799;0,000;35,000;35,900;9,409;1,701;23,931;20,852;24,258;21,994;-3,179;25,670;0,000;275,040;Inf;285,000;285,000;22,827;2,867;21,988;23,275
8109,000;3,196;0,750;-35,209;1,604;9,380;4,668;33,296;4,446;4,223;-2,799;0,000;35,000;35,900;9,409;1,701;23,943;21,083;24,248;22,196;-3,179;25,670;0,000;274,440;Inf;285,000;285,000;22,759;2,872;22,051;23,276
8109,500;3,196;0,750;-35,209;1,604;9,380;4,653;33,256;4,435;4,217;-2,795;0,000;34,997;35,805;9,409;1,701;24,320;21,625;24,439;22,488;-3,193;25,666;0,000;274,440;Inf;285,000;285,000;22,867;2,877;22,115;23,298
8110,000;3,196;0,750;-35,209;1,604;9,380;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,409;1,701;24,233;21,254;24,425;22,234;-3,193;25,666;0,000;275,240;Inf;285,000;285,000;23,218;2,883;22,125;23,269
8110,500;1,909;0,547;-34,069;1,692;9,367;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,457;1,557;23,999;21,115;24,334;22,023;-3,193;25,666;0,000;275,240;Inf;285,000;285,000;23,036;2,888;22,039;23,254
8111,000;1,909;0,547;-34,069;1,692;9,367;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,457;1,557;23,942;21,034;24,285;22,007;-3,193;25,666;0,000;274,640;Inf;285,000;285,000;22,868;2,872;21,994;23,240
8111,500;1,909;0,547;-34,069;1,692;9,367;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,457;1,557;23,978;21,075;24,256;22,151;-3,193;25,666;0,000;274,640;Inf;285,000;285,000;22,817;2,856;22,037;23,248
8112,000;1,909;0,547;-34,069;1,692;9,367;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,457;1,557;24,101;21,598;24,382;22,634;-3,193;25,666;0,000;274,040;Inf;285,000;285,000;22,865;2,840;22,098;23,234
8112,500;1,909;0,547;-34,069;1,692;9,367;4,653;33,256;4,435;4,217;-2,795;0,000;35,000;35,800;9,457;1,557;24,271;21,689;24,499;22,761;-3,193;25,666;0,000;274,040;Inf;285,000;285,000;23,179;2,825;22,075;23,232
8113,000;1,909;0,547;-34,069;1,692;9,367;4,644;33,242;4,417;4,225;-2,814;0,000;35,011;35,830;9,457;1,557;23,967;21,043;24,363;22,098;-3,195;25,670;0,000;274,540;Inf;285,000;285,000;23,305;2,810;22,034;23,235
8113,500;1,909;0,547;-34,069;1,692;9,367;4,644;33,242;4,417;4,225;-2,814;0,000;35,000;35,800;9,457;1,557;24,026;21,273;24,354;22,224;-3,195;25,670;0,000;274,540;Inf;285,000;285,000;22,868;2,795;22,010;23,249
8114,000;2,559;0,654;-34,915;1,609;9,363;4,644;33,242;4,417;4,225;-2,814;0,000;35,000;35,800;9,487;1,758;24,072;21,377;24,383;22,416;-3,195;25,670;0,000;273,840;Inf;285,000;285,000;22,969;2,781;22,081;23,248
8114,500;2,559;0,654;-34,915;1,609;9,363;4,644;33,242;4,417;4,225;-2,814;0,000;35,000;35,800;9,487;1,758;24,302;21,704;24,499;22,782;-3,195;25,670;0,000;273,840;Inf;285,000;285,000;23,062;2,777;22,132;23,228
8115,000;2,559;0,654;-34,915;1,609;9,363;4,644;33,242;4,417;4,225;-2,814;0,000;35,000;35,800;9,487;1,758;24,379;21,474;24,539;22,663;-3,195;25,670;0,000;274,840;Inf;285,000;285,000;23,322;2,774;22,144;23,232
8115,500;2,559;0,654;-34,915;1,609;9,363;4,644;33,242;4,417;4,225;-2,814;0,000;35,000;35,800;9,487;1,758;24,252;21,059;24,471;22,306;-3,195;25,670;0,000;274,840;Inf;285,000;285,000;23,264;2,770;22,062;23,187
8116,000;2,559;0,654;-34,915;1,609;9,363;4,667;33,286;4,436;4,274;-2,802;0,000;35,013;35,848;9,487;1,758;24,105;21,091;24,447;22,303;-3,188;25,669;0,000;273,340;Inf;285,000;285,000;23,022;2,767;22,050;23,207
8116,500;2,559;0,654;-34,915;1,609;9,363;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,487;1,758;24,260;21,756;24,534;22,685;-3,188;25,669;0,000;273,340;Inf;285,000;285,000;22,987;2,763;22,167;23,185
8117,000;2,468;0,674;-33,887;1,683;9,308;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,484;1,472;24,472;21,682;24,607;22,756;-3,188;25,669;0,000;274,540;Inf;285,000;285,000;23,309;2,760;22,238;23,178
8117,500;2,468;0,674;-33,887;1,683;9,308;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,484;1,472;24,407;21,315;24,577;22,406;-3,188;25,669;0,000;274,540;Inf;285,000;285,000;23,379;2,755;22,237;23,241
8118,000;2,468;0,674;-33,887;1,683;9,308;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,484;1,472;24,194;21,199;24,516;22,230;-3,188;25,669;0,000;273,540;Inf;285,000;285,000;23,176;2,751;22,180;23,246
8118,500;2,468;0,674;-33,887;1,683;9,308;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,484;1,472;24,124;21,158;24,473;22,313;-3,188;25,669;0,000;273,540;Inf;285,000;285,000;23,035;2,746;22,108;23,255
8119,000;2,468;0,674;-33,887;1,683;9,308;4,667;33,286;4,436;4,274;-2,802;0,000;35,000;35,800;9,484;1,472;24,218;21,718;24,534;22,614;-3,188;25,669;0,000;274,940;Inf;285,000;285,000;23,017;2,741;22,208;23,257
8119,500;2,468;0,674;-33,887;1,683;9,308;4,665;33,297;4,432;4,298;-2,802;0,000;35,008;35,888;9,484;1,472;24,380;21,740;24,592;22,792;-3,201;25,673;0,000;274,940;Inf;285,000;285,000;23,271;2,737;22,252;23,345
8120,000;2,468;0,674;-33,887;1,683;9,308;4,665;33,297;4,432;4,298;-2,802;0,000;35,000;35,900;9,484;1,472;24,553;21,586;24,687;22,679;-3,201;25,673;0,000;273,940;Inf;285,000;285,000;23,376;2,732;22,205;23,324
8120,500;2,785;0,648;-35,209;1,604;9,472;4,665;33,297;4,432;4,298;-2,802;0,000;35,000;35,900;9,280;1,651;24,311;21,247;24,595;22,410;-3,201;25,673;0,000;273,940;Inf;285,000;285,000;23,376;2,728;22,149;23,317
8121,000;2,785;0,648;-35,209;1,604;9,472;4,665;33,297;4,432;4,298;-2,802;0,000;35,000;35,900;9,280;1,651;24,368;21,337;24,596;22,561;-3,201;25,673;0,000;275,840;Inf;285,000;285,000;23,141;2,729;22,141;23,216
8121,500;2,785;0,648;-35,209;1,604;9,472;4,665;33,297;4,432;4,298;-2,802;0,000;35,000;35,900;9,280;1,651;24,382;21,861;24,693;22,860;-3,201;25,673;0,000;275,840;Inf;285,000;285,000;23,216;2,730;22,222;23,190
8122,000;2,785;0,648;-35,209;1,604;9,472;4,665;33,297;4,432;4,298;-2,802;0,000;35,000;35,900;9,280;1,651;24,547;22,099;24,769;22,990;-3,201;25,673;0,000;274,940;Inf;285,000;285,000;23,449;2,731;22,335;23,186
8122,500;2,785;0,648;-35,209;1,604;9,472;4,635;33,228;4,410;4,277;-2,805;0,000;35,017;35,872;9,280;1,651;24,562;21,821;24,772;22,845;-3,188;25,674;0,000;274,940;Inf;285,000;285,000;23,601;2,732;22,356;23,225
8123,000;2,785;0,648;-35,209;1,604;9,472;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,280;1,651;24,394;21,506;24,730;22,529;-3,188;25,674;0,000;275,440;Inf;285,000;285,000;23,500;2,733;22,234;23,344
8123,500;2,195;0,556;-34,692;1,667;9,436;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,438;1,526;24,190;21,180;24,609;22,301;-3,188;25,674;0,000;275,440;Inf;285,000;285,000;23,290;2,734;22,211;23,388
8124,000;2,195;0,556;-34,692;1,667;9,436;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,438;1,526;24,430;21,734;24,668;22,839;-3,188;25,674;0,000;273,940;Inf;285,000;285,000;23,070;2,725;22,289;23,425
8124,500;2,195;0,556;-34,692;1,667;9,436;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,438;1,526;24,611;22,100;24,813;23,153;-3,188;25,674;0,000;273,940;Inf;285,000;285,000;23,418;2,716;22,370;23,404
8125,000;2,195;0,556;-34,692;1,667;9,436;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,438;1,526;24,547;21,690;24,809;22,864;-3,188;25,674;0,000;275,540;Inf;285,000;285,000;23,669;2,708;22,416;23,432
8125,500;2,195;0,556;-34,692;1,667;9,436;4,635;33,228;4,410;4,277;-2,805;0,000;35,000;35,900;9,438;1,526;24,513;21,407;24,738;22,535;-3,188;25,674;0,000;275,540;Inf;285,000;285,000;23,478;2,699;22,359;23,416
8126,000;2,195;0,556;-34,692;1,667;9,436;4,654;33,249;4,434;4,318;-2,817;0,000;35,016;35,896;9,438;1,526;24,318;21,113;24,636;22,408;-3,200;25,667;0,000;273,440;Inf;285,000;285,000;23,298;2,691;22,263;23,421
8126,500;2,195;0,556;-34,692;1,667;9,436;4,654;33,249;4,434;4,318;-2,817;0,000;35,000;35,900;9,438;1,526;24,390;21,593;24,725;22,725;-3,200;25,667;0,000;273,440;Inf;285,000;285,000;23,119;2,683;22,341;23,383
8127,000;2,815;0,670;-35,209;1,599;9,438;4,654;33,249;4,434;4,318;-2,817;0,000;35,000;35,900;9,341;1,508;24,475;21,959;24,774;22,935;-3,200;25,667;0,000;275,540;Inf;285,000;285,000;23,358;2,675;22,450;23,396
8127,500;2,815;0,670;-35,209;1,599;9,438;4,654;33,249;4,434;4,318;-2,817;0,000;35,000;35,900;9,341;1,508;24,795;21,804;24,946;23,000;-3,200;25,667;0,000;275,540;Inf;285,000;285,000;23,536;2,677;22,453;23,368
8128,000;2,815;0,670;-35,209;1,599;9,438;4,654;33,249;4,434;4,318;-2,817;0,000;35,000;35,900;9,341;1,508;24,578;21,427;24,834;22,581;-3,200;25,667;0,000;273,540;Inf;285,000;285,000;23,636;2,679;22,418;23,304
8128,500;2,815;0,670;-35,209;1,599;9,438;4,654;33,249;4,434;4,318;-2,817;0,000;35,000;35,900;9,341;1,508;24,428;21,313;24,741;22,441;-3,200;25,667;0,000;273,540;Inf;285,000;285,000;23,355;2,682;22,334;23,285
8129,000;2,815;0,670;-35,209;1,599;9,438;4,650;33,307;4,442;4,386;-2,825;0,000;35,017;35,861;9,341;1,508;24,478;21,544;24,776;22,712;-3,212;25,674;0,000;275,440;Inf;285,000;285,000;23,231;2,684;22,335;23,276
8129,500;2,815;0,670;-35,209;1,599;9,438;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,341;1,508;24,579;22,121;24,857;23,058;-3,212;25,674;0,000;275,440;Inf;285,000;285,000;23,378;2,686;22,410;23,283
8130,000;3,482;0,829;-35,209;1,601;9,525;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,274;1,601;24,679;22,243;24,935;23,132;-3,212;25,674;0,000;273,640;Inf;285,000;285,000;23,654;2,688;22,528;23,290
8130,500;3,482;0,829;-35,209;1,601;9,525;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,274;1,601;24,581;21,873;24,892;22,929;-3,212;25,674;0,000;273,640;Inf;285,000;285,000;23,747;2,701;22,441;23,289
8131,000;3,482;0,829;-35,209;1,601;9,525;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,274;1,601;24,431;21,444;24,809;22,689;-3,212;25,674;0,000;275,040;Inf;285,000;285,000;23,569;2,714;22,349;23,243
8131,500;3,482;0,829;-35,209;1,601;9,525;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,274;1,601;24,401;21,715;24,776;22,710;-3,212;25,674;0,000;275,040;Inf;285,000;285,000;23,343;2,726;22,350;23,252
8132,000;3,482;0,829;-35,209;1,601;9,525;4,650;33,307;4,442;4,386;-2,825;0,000;35,000;35,900;9,274;1,601;24,546;22,021;24,837;22,955;-3,212;25,674;0,000;273,240;Inf;285,000;285,000;23,401;2,739;22,473;23,231
8132,500;3,482;0,829;-35,209;1,601;9,525;4,669;33,311;4,437;4,403;-2,825;0,000;35,031;35,874;9,274;1,601;24,712;22,001;24,904;23,118;-3,203;25,680;0,000;273,240;Inf;285,000;285,000;23,590;2,751;22,548;23,220
8133,000;3,482;0,829;-35,209;1,601;9,525;4,669;33,311;4,437;4,403;-2,825;0,000;35,000;35,900;9,274;1,601;24,726;21,698;24,910;22,819;-3,203;25,680;0,000;275,240;Inf;285,000;285,000;23,684;2,763;22,550;23,221
8133,500;2,492;0,627;-34,763;1,649;9,386;4,669;33,311;4,437;4,403;-2,825;0,000;35,000;35,900;9,360;1,569;24,564;21,572;24,856;22,608;-3,203;25,680;0,000;275,240;Inf;285,000;285,000;23,539;2,775;22,407;23,381
8134,000;2,492;0,627;-34,763;1,649;9,386;4,669;33,311;4,437;4,403;-2,825;0,000;35,000;35,900;9,360;1,569;24,352;21,309;24,745;22,579;-3,203;25,680;0,000;275,240;Inf;285,000;285,000;23,400;2,770;22,418;23,354
8134,500;2,492;0,627;-34,763;1,649;9,386;4,669;33,311;4,437;4,403;-2,825;0,000;35,000;35,900;9,360;1,569;24,576;21,832;24,867;23,008;-3,203;25,680;0,000;275,240;Inf;285,000;285,000;23,246;2,766;22,531;23,406
8135,000;2,492;0,627;-34,763;1,649;9,386;4,669;33,311;4,437;4,403;-2,825;0,000;35,000;35,900;9,360;1,569;24,930;22,292;25,081;23,204;-3,203;25,680;0,000;275,340;Inf;285,000;285,000;23,571;2,761;22,612;23,379
8135,500;2,492;0,627;-34,763;1,649;9,386;4,672;33,256;4,427;4,409;-2,817;0,000;35,028;35,883;9,360;1,569;24,734;21,934;25,019;23,011;-3,200;25,681;0,000;275,340;Inf;285,000;285,000;23,877;2,757;22,588;23,373
8136,000;2,492;0,627;-34,763;1,649;9,386;4,672;33,256;4,427;4,409;-2,817;0,000;35,000;35,900;9,360;1,569;24,519;21,475;24,917;22,687;-3,200;25,681;0,000;275,140;Inf;285,000;285,000;23,675;2,752;22,492;23,346
8136,500;2,198;0,591;-34,261;1,652;9,317;4,672;33,256;4,427;4,409;-2,817;0,000;35,000;35,900;9,533;1,621;24,501;21,589;24,867;22,735;-3,200;25,681;0,000;275,140;Inf;285,000;285,000;23,399;2,748;22,479;23,365
8137,000;2,198;0,591;-34,261;1,652;9,317;4,672;33,256;4,427;4,409;-2,817;0,000;35,000;35,900;9,533;1,621;24,792;22,100;24,983;23,150;-3,200;25,681;0,000;275,440;Inf;285,000;285,000;23,423;2,739;22,577;23,416
8137,500;2,198;0,591;-34,261;1,652;9,317;4,672;33,256;4,427;4,409;-2,817;0,000;35,000;35,900;9,533;1,621;24,873;22,369;25,079;23,444;-3,200;25,681;0,000;275,440;Inf;285,000;285,000;23,756;2,730;22,701;23,272
8138,000;2,198;0,591;-34,261;1,652;9,317;4,672;33,256;4,427;4,409;-2,817;0,000;35,000;35,900;9,533;1,621;24,892;22,184;25,124;23,319;-3,200;25,681;0,000;274,940;Inf;285,000;285,000;23,941;2,721;22,664;23,225
8138,500;2,198;0,591;-34,261;1,652;9,317;4,661;33,272;4,438;4,457;-2,813;0,000;35,035;35,898;9,533;1,621;24,658;21,331;24,929;22,531;-3,210;25,680;0,000;274,940;Inf;285,000;285,000;23,880;2,713;22,564;23,245
8139,000;2,198;0,591;-34,261;1,652;9,317;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,533;1,621;24,513;21,637;24,905;22,760;-3,210;25,680;0,000;275,940;Inf;285,000;285,000;23,362;2,704;22,513;23,275
8139,500;2,198;0,591;-34,261;1,652;9,317;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,533;1,621;24,810;22,215;25,037;23,286;-3,210;25,680;0,000;275,940;Inf;285,000;285,000;23,454;2,696;22,580;23,198
8140,000;3,256;0,784;-35,209;1,587;9,404;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,461;1,669;24,798;22,302;25,075;23,253;-3,210;25,680;0,000;274,040;Inf;285,000;285,000;23,837;2,688;22,716;23,199
8140,500;3,256;0,784;-35,209;1,587;9,404;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,461;1,669;24,688;21,905;25,042;23,008;-3,210;25,680;0,000;274,040;Inf;285,000;285,000;23,857;2,697;22,749;23,220
8141,000;3,256;0,784;-35,209;1,587;9,404;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,461;1,669;24,682;21,705;24,995;22,806;-3,210;25,680;0,000;276,440;Inf;285,000;285,000;23,661;2,706;22,649;23,278
8141,500;3,256;0,784;-35,209;1,587;9,404;4,661;33,272;4,438;4,457;-2,813;0,000;35,000;35,900;9,461;1,669;24,683;21,542;24,922;22,576;-3,210;25,680;0,000;276,440;Inf;285,000;285,000;23,547;2,715;22,570;23,298
8142,000;3,256;0,784;-35,209;1,587;9,404;4,661;33,315;4,459;4,509;-2,824;0,000;35,027;35,905;9,461;1,669;24,520;21,678;24,878;22,790;-3,207;25,675;0,000;274,540;Inf;285,000;285,000;23,431;2,724;22,593;23,399
8142,500;3,256;0,784;-35,209;1,587;9,404;4,661;33,315;4,459;4,509;-2,824;0,000;35,000;35,900;9,461;1,669;24,770;22,381;25,018;23,290;-3,207;25,675;0,000;274,540;Inf;285,000;285,000;23,467;2,733;22,680;23,418
8143,000;2,980;0,747;-34,941;1,574;9,454;4,661;33,315;4,459;4,509;-2,824;0,000;35,000;35,900;9,332;1,538;24,937;22,229;25,085;23,160;-3,207;25,675;0,000;275,840;Inf;285,000;285,000;23,865;2,742;22,717;23,450
8143,500;2,980;0,747;-34,941;1,574;9,454;4,661;33,315;4,459;4,509;-2,824;0,000;35,000;35,900;9,332;1,538;24,731;21,900;25,039;22,996;-3,207;25,675;0,000;275,840;Inf;285,000;285,000;23,853;2,746;22,669;23,491
8144,000;2,980;0,747;-34,941;1,574;9,454;4,661;33,315;4,459;4,509;-2,824;0,000;35,000;35,900;9,332;1,538;24,540;21,350;24,882;22,571;-3,207;25,675;0,000;275,140;Inf;285,000;285,000;23,666;2,749;22,585;23,471
8144,500;2,980;0,747;-34,941;1,574;9,454;4,661;33,315;4,459;4,509;-2,824;0,000;35,000;35,900;9,332;1,538;24,573;21,635;24,904;22,795;-3,207;25,675;0,000;275,140;Inf;285,000;285,000;23,336;2,753;22,588;23,385
8145,000;2,980;0,747;-34,941;1,574;9,454;4,668;33,320;4,418;4,511;-2,835;0,000;35,035;35,875;9,332;1,538;24,782;22,104;25,028;23,190;-3,204;25,681;0,000;276,440;Inf;285,000;285,000;23,477;2,757;22,759;23,394
8145,500;2,980;0,747;-34,941;1,574;9,454;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,332;1,538;24,859;22,501;25,118;23,364;-3,204;25,681;0,000;276,440;Inf;285,000;285,000;23,776;2,761;22,780;23,427
8146,000;2,980;0,747;-34,941;1,574;9,454;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,332;1,538;24,687;21,768;25,041;22,904;-3,204;25,681;0,000;274,540;Inf;285,000;285,000;23,961;2,764;22,707;23,452
8146,500;2,754;0,651;-35,209;1,562;9,455;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,264;1,685;24,582;21,347;24,929;22,529;-3,204;25,681;0,000;274,540;Inf;285,000;285,000;23,600;2,768;22,643;23,465
8147,000;2,754;0,651;-35,209;1,562;9,455;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,264;1,685;24,558;21,749;24,939;22,776;-3,204;25,681;0,000;275,940;Inf;285,000;285,000;23,347;2,767;22,573;23,358
8147,500;2,754;0,651;-35,209;1,562;9,455;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,264;1,685;24,783;22,046;25,010;23,110;-3,204;25,681;0,000;275,940;Inf;285,000;285,000;23,506;2,767;22,626;23,287
8148,000;2,754;0,651;-35,209;1,562;9,455;4,668;33,320;4,418;4,511;-2,835;0,000;35,000;35,900;9,264;1,685;24,856;22,335;25,096;23,347;-3,204;25,681;0,000;275,340;Inf;285,000;285,000;23,737;2,767;22,746;23,267
8148,500;2,754;0,651;-35,209;1,562;9,455;4,677;33,276;4,421;4,527;-2,815;0,000;35,044;35,898;9,264;1,685;24,802;22,007;25,103;23,127;-3,198;25,688;0,000;275,340;Inf;285,000;285,000;23,908;2,767;22,707;23,295
8149,000;2,754;0,651;-35,209;1,562;9,455;4,677;33,276;4,421;4,527;-2,815;0,000;35,000;35,900;9,264;1,685;24,733;21,709;25,048;22,858;-3,198;25,688;0,000;276,040;Inf;285,000;285,000;23,760;2,767;22,660;23,326
8149,500;2,727;0,649;-34,859;1,684;9,358;4,677;33,276;4,421;4,527;-2,815;0,000;35,000;35,900;9,434;1,471;24,660;22,021;25,041;23,112;-3,198;25,688;0,000;276,040;Inf;285,000;285,000;23,587;2,766;22,621;23,356
8150,000;2,727;0,649;-34,859;1,684;9,358;4,677;33,276;4,421;4,527;-2,815;0,000;35,000;35,900;9,434;1,471;24,831;22,406;25,129;23,249;-3,198;25,688;0,000;275,540;Inf;285,000;285,000;23,709;2,766;22,717;23,339
8150,500;2,727;0,649;-34,859;1,684;9,358;4,677;33,276;4,421;4,527;-2,815;0,000;35,000;35,900;9,434;1,471;24,948;22,368;25,156;23,290;-3,198;25,688;0,000;275,540;Inf;285,000;285,000;23,904;2,765;22,818;23,356
8151,000;2,727;0,649;-34,859;1,684;9,358;4,677;33,276;4,421;4,527;-2,815;0,000;35,000;35,900;9,434;1,471;24,964;22,166;25,174;23,097;-3,198;25,688;0,000;275,940;Inf;285,000;285,000;23,941;2,764;22,828;23,331
8151,500;2,727;0,649;-34,859;1,684;9,358;4,682;33,292;4,459;4,572;-2,814;0,000;35,043;35,969;9,434;1,471;24,715;21,830;25,085;22,828;-3,213;25,685;0,000;275,940;Inf;285,000;285,000;23,851;2,764;22,753;23,328
8152,000;2,727;0,649;-34,859;1,684;9,358;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,434;1,471;24,585;21,668;24,985;22,629;-3,213;25,685;0,000;276,040;Inf;285,000;285,000;23,614;2,763;22,676;23,295
8152,500;2,727;0,649;-34,859;1,684;9,358;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,434;1,471;24,602;21,651;24,956;22,690;-3,213;25,685;0,000;276,040;Inf;285,000;285,000;23,467;2,763;22,730;23,300
8153,000;3,406;0,804;-35,209;1,657;9,501;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,243;1,641;24,710;22,219;25,062;23,221;-3,213;25,685;0,000;276,640;Inf;285,000;285,000;23,803;2,773;22,769;23,272
8153,500;3,406;0,804;-35,209;1,657;9,501;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,243;1,641;24,732;21,894;25,061;23,013;-3,213;25,685;0,000;276,640;Inf;285,000;285,000;23,803;2,773;22,761;23,268
8154,000;3,406;0,804;-35,209;1,657;9,501;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,243;1,641;24,716;21,597;24,996;22,807;-3,213;25,685;0,000;275,640;Inf;285,000;285,000;23,675;2,783;22,707;23,296
8154,500;3,406;0,804;-35,209;1,657;9,501;4,682;33,292;4,459;4,572;-2,814;0,000;35,000;36,000;9,243;1,641;24,687;21,872;25,014;23,008;-3,213;25,685;0,000;275,640;Inf;285,000;285,000;23,529;2,793;22,662;23,301
8155,000;3,406;0,804;-35,209;1,657;9,501;4,632;33,324;4,464;4,606;-2,812;0,000;35,049;35,874;9,243;1,641;24,792;22,294;25,107;23,224;-3,208;25,685;0,000;275,740;Inf;285,000;285,000;23,645;2,803;22,695;23,305
8155,500;3,406;0,804;-35,209;1,657;9,501;4,632;33,324;4,464;4,606;-2,812;0,000;35,000;35,900;9,243;1,641;24,986;22,405;25,170;23,350;-3,208;25,685;0,000;275,740;Inf;285,000;285,000;23,854;2,813;22,825;23,336
8156,000;2,192;0,606;-34,334;1,601;9,384;4,632;33,324;4,464;4,606;-2,812;0,000;35,000;35,900;9,501;1,663;25,068;22,307;25,234;23,234;-3,208;25,685;0,000;275,740;Inf;285,000;285,000;23,978;2,823;22,778;23,351
8156,500;2,192;0,606;-34,334;1,601;9,384;4,632;33,324;4,464;4,606;-2,812;0,000;35,000;35,900;9,501;1,663;24,835;21,995;25,185;23,094;-3,208;25,685;0,000;275,740;Inf;285,000;285,000;23,960;2,813;22,709;23,326
8157,000;2,192;0,606;-34,334;1,601;9,384;4,632;33,324;4,464;4,606;-2,812;0,000;35,000;35,900;9,501;1,663;24,715;22,013;25,110;23,129;-3,208;25,685;0,000;276,040;Inf;285,000;285,000;23,777;2,802;22,681;23,310
8157,500;2,192;0,606;-34,334;1,601;9,384;4,632;33,324;4,464;4,606;-2,812;0,000;35,000;35,900;9,501;1,663;24,924;22,496;25,206;23,379;-3,208;25,685;0,000;276,040;Inf;285,000;285,000;23,742;2,792;22,796;23,247
8158,000;2,192;0,606;-34,334;1,601;9,384;4,703;33,290;4,445;4,604;-2,826;0,000;35,044;35,873;9,501;1,663;24,989;22,402;25,238;23,254;-3,213;25,671;0,000;275,640;Inf;285,000;285,000;24,001;2,783;22,896;23,194
8158,500;2,192;0,606;-34,334;1,601;9,384;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,501;1,663;24,840;22,067;25,176;23,008;-3,213;25,671;0,000;275,640;Inf;285,000;285,000;23,971;2,773;22,876;23,187
8159,000;2,192;0,606;-34,334;1,601;9,384;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,501;1,663;24,602;21,800;25,064;22,800;-3,213;25,671;0,000;276,540;Inf;285,000;285,000;23,773;2,763;22,731;23,173
8159,500;2,613;0,577;-35,209;1,584;9,439;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,442;1,696;24,492;21,668;25,005;22,705;-3,213;25,671;0,000;276,540;Inf;285,000;285,000;23,566;2,754;22,753;23,093
8160,000;2,613;0,577;-35,209;1,584;9,439;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,442;1,696;24,648;22,021;25,031;22,911;-3,213;25,671;0,000;276,640;Inf;285,000;285,000;23,468;2,752;22,806;23,011
8160,500;2,613;0,577;-35,209;1,584;9,439;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,442;1,696;24,939;22,178;25,155;23,253;-3,213;25,671;0,000;276,640;Inf;285,000;285,000;23,653;2,749;22,823;22,971
8161,000;2,613;0,577;-35,209;1,584;9,439;4,703;33,290;4,445;4,604;-2,826;0,000;35,000;35,900;9,442;1,696;24,867;21,955;25,143;23,024;-3,213;25,671;0,000;276,240;Inf;285,000;285,000;23,881;2,747;22,799;22,933
8161,500;2,613;0,577;-35,209;1,584;9,439;4,701;33,312;4,456;4,637;-2,820;0,000;35,054;35,977;9,442;1,696;24,776;21,715;25,093;22,888;-3,209;25,678;0,000;276,240;Inf;285,000;285,000;23,747;2,745;22,736;22,872
8162,000;2,613;0,577;-35,209;1,584;9,439;4,701;33,312;4,456;4,637;-2,820;0,000;35,100;36,000;9,442;1,696;24,779;21,863;25,093;23,023;-3,209;25,678;0,000;275,840;Inf;285,000;285,000;23,618;2,743;22,675;22,817
8162,500;3,430;0,808;-35,209;1,553;9,412;4,701;33,312;4,456;4,637;-2,820;0,000;35,100;36,000;9,463;1,710;24,949;22,377;25,196;23,413;-3,209;25,678;0,000;275,840;Inf;285,000;285,000;23,690;2,741;22,726;22,821
8163,000;3,430;0,808;-35,209;1,553;9,412;4,701;33,312;4,456;4,637;-2,820;0,000;35,100;36,000;9,463;1,710;25,002;22,587;25,277;23,454;-3,209;25,678;0,000;275,740;Inf;285,000;285,000;23,984;2,752;22,886;22,964
8163,500;3,430;0,808;-35,209;1,553;9,412;4,701;33,312;4,456;4,637;-2,820;0,000;35,100;36,000;9,463;1,710;25,017;22,434;25,292;23,379;-3,209;25,678;0,000;275,740;Inf;285,000;285,000;24,080;2,763;22,849;23,021
8164,000;3,430;0,808;-35,209;1,553;9,412;4,701;33,312;4,456;4,637;-2,820;0,000;35,100;36,000;9,463;1,710;24,817;21,724;25,168;22,918;-3,209;25,678;0,000;276,640;Inf;285,000;285,000;24,031;2,774;22,783;23,066
8164,500;3,430;0,808;-35,209;1,553;9,412;4,659;33,312;4,463;4,678;-2,822;0,000;35,059;35,958;9,463;1,710;24,862;22,010;25,205;23,171;-3,216;25,667;0,000;276,640;Inf;285,000;285,000;23,656;2,785;22,762;23,104
8165,000;3,430;0,808;-35,209;1,553;9,412;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,463;1,710;25,027;22,625;25,309;23,546;-3,216;25,667;0,000;275,040;Inf;285,000;285,000;23,812;2,795;22,845;23,133
8165,500;2,915;0,725;-34,871;1,609;9,372;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,528;1,670;25,259;22,660;25,416;23,711;-3,216;25,667;0,000;275,040;Inf;285,000;285,000;24,127;2,806;22,964;23,181
8166,000;2,915;0,725;-34,871;1,609;9,372;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,528;1,670;25,241;22,351;25,401;23,364;-3,216;25,667;0,000;276,240;Inf;285,000;285,000;24,261;2,808;22,986;23,192
8166,500;2,915;0,725;-34,871;1,609;9,372;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,528;1,670;24,965;22,126;25,326;23,143;-3,216;25,667;0,000;276,240;Inf;285,000;285,000;24,089;2,809;22,813;23,228
8167,000;2,915;0,725;-34,871;1,609;9,372;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,528;1,670;24,844;21,651;25,205;22,878;-3,216;25,667;0,000;276,040;Inf;285,000;285,000;23,890;2,811;22,793;23,195
8167,500;2,915;0,725;-34,871;1,609;9,372;4,659;33,312;4,463;4,678;-2,822;0,000;35,100;36,000;9,528;1,670;25,121;22,692;25,356;23,656;-3,216;25,667;0,000;276,040;Inf;285,000;285,000;23,645;2,813;22,909;23,187
8168,000;2,915;0,725;-34,871;1,609;9,372;4,675;33,345;4,453;4,708;-2,831;0,000;35,049;35,887;9,528;1,670;25,272;22,718;25,438;23,751;-3,217;25,663;0,000;276,040;Inf;285,000;285,000;24,206;2,814;23,042;23,184
8168,500;2,915;0,725;-34,871;1,609;9,372;4,675;33,345;4,453;4,708;-2,831;0,000;35,000;35,900;9,528;1,670;25,240;22,241;25,418;23,353;-3,217;25,663;0,000;276,040;Inf;285,000;285,000;24,295;2,816;23,041;23,188
8169,000;2,413;0,638;-33,861;1,645;9,426;4,675;33,345;4,453;4,708;-2,831;0,000;35,000;35,900;9,475;1,554;25,019;21,848;25,320;22,933;-3,217;25,663;0,000;276,040;Inf;285,000;285,000;24,063;2,818;22,967;23,159
8169,500;2,413;0,638;-33,861;1,645;9,426;4,675;33,345;4,453;4,708;-2,831;0,000;35,000;35,900;9,475;1,554;24,624;21,294;25,096;22,590;-3,217;25,663;0,000;276,040;Inf;285,000;285,000;23,780;2,811;22,834;23,100
8170,000;2,413;0,638;-33,861;1,645;9,426;4,675;33,345;4,453;4,708;-2,831;0,000;35,000;35,900;9,475;1,554;24,760;21,668;25,124;22,873;-3,217;25,663;0,000;275,940;Inf;285,000;285,000;23,401;2,805;22,831;22,922
8170,500;2,413;0,638;-33,861;1,645;9,426;4,675;33,345;4,453;4,708;-2,831;0,000;35,000;35,900;9,475;1,554;24,847;22,400;25,226;23,377;-3,217;25,663;0,000;275,940;Inf;285,000;285,000;23,606;2,798;22,948;22,824
8171,000;2,413;0,638;-33,861;1,645;9,426;4,702;33,305;4,438;4,697;-2,831;0,000;35,059;35,914;9,475;1,554;25,171;22,497;25,413;23,456;-3,207;25,664;0,000;276,640;Inf;285,000;285,000;23,963;2,792;22,996;22,756
8171,500;2,413;0,638;-33,861;1,645;9,426;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,475;1,554;24,931;21,732;25,296;22,973;-3,207;25,664;0,000;276,640;Inf;285,000;285,000;24,134;2,786;22,928;22,706
8172,000;2,822;0,649;-35,209;1,612;9,409;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,358;1,712;24,872;21,506;25,196;22,718;-3,207;25,664;0,000;276,340;Inf;285,000;285,000;23,733;2,780;22,833;22,683
8172,500;2,822;0,649;-35,209;1,612;9,409;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,358;1,712;24,825;21,780;25,161;22,962;-3,207;25,664;0,000;276,340;Inf;285,000;285,000;23,573;2,780;22,770;22,635
8173,000;2,822;0,649;-35,209;1,612;9,409;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,358;1,712;24,858;22,364;25,256;23,321;-3,207;25,664;0,000;276,040;Inf;285,000;285,000;23,682;2,781;22,857;22,641
8173,500;2,822;0,649;-35,209;1,612;9,409;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,358;1,712;25,152;22,685;25,397;23,536;-3,207;25,664;0,000;276,040;Inf;285,000;285,000;23,950;2,782;22,978;22,688
8174,000;2,822;0,649;-35,209;1,612;9,409;4,702;33,305;4,438;4,697;-2,831;0,000;35,100;35,900;9,358;1,712;25,073;22,344;25,357;23,326;-3,207;25,664;0,000;275,440;Inf;285,000;285,000;24,193;2,782;22,901;22,709
8174,500;2,822;0,649;-35,209;1,612;9,409;4,680;33,304;4,437;4,724;-2,812;0,000;35,065;35,966;9,358;1,712;24,878;21,921;25,301;23,008;-3,215;25,667;0,000;275,440;Inf;285,000;285,000;24,025;2,783;22,846;22,768
8175,000;2,822;0,649;-35,209;1,612;9,409;4,680;33,304;4,437;4,724;-2,812;0,000;35,100;36,000;9,358;1,712;24,897;22,324;25,247;23,283;-3,215;25,667;0,000;275,540;Inf;285,000;285,000;23,777;2,783;22,900;22,763
8175,500;3,327;0,833;-34,275;1,672;9,434;4,680;33,304;4,437;4,724;-2,812;0,000;35,100;36,000;9,505;1,506;25,185;22,537;25,364;23,599;-3,215;25,667;0,000;275,540;Inf;285,000;285,000;23,937;2,784;23,034;22,822
8176,000;3,327;0,833;-34,275;1,672;9,434;4,680;33,304;4,437;4,724;-2,812;0,000;35,100;36,000;9,505;1,506;25,189;22,413;25,418;23,495;-3,215;25,667;0,000;276,040;Inf;285,000;285,000;24,171;2,793;23,090;22,835
8176,500;3,327;0,833;-34,275;1,672;9,434;4,680;33,304;4,437;4,724;-2,812;0,000;35,100;36,000;9,505;1,506;25,190;22,300;25,428;23,323;-3,215;25,667;0,000;276,040;Inf;285,000;285,000;24,129;2,802;23,031;22,859
8177,000;3,327;0,833;-34,275;1,672;9,434;4,680;33,304;4,437;4,724;-2,812;0,000;35,100;36,000;9,505;1,506;25,083;22,094;25,381;23,126;-3,215;25,667;0,000;275,840;Inf;285,000;285,000;24,060;2,810;23,006;22,853
8177,500;3,327;0,833;-34,275;1,672;9,434;4,693;33,335;4,468;4,782;-2,824;0,000;35,079;35,882;9,505;1,506;24,816;22,021;25,298;23,198;-3,226;25,661;0,000;275,840;Inf;285,000;285,000;23,921;2,819;22,954;22,903
8178,000;3,327;0,833;-34,275;1,672;9,434;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,505;1,506;25,003;22,380;25,373;23,419;-3,226;25,661;0,000;275,540;Inf;285,000;285,000;23,833;2,827;23,043;22,944
8178,500;2,962;0,798;-33,944;1,689;9,314;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,481;1,536;25,321;22,450;25,489;23,415;-3,226;25,661;0,000;275,540;Inf;285,000;285,000;24,044;2,835;23,106;22,978
8179,000;2,962;0,798;-33,944;1,689;9,314;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,481;1,536;25,134;22,164;25,442;23,240;-3,226;25,661;0,000;275,940;Inf;285,000;285,000;24,169;2,837;23,076;22,932
8179,500;2,962;0,798;-33,944;1,689;9,314;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,481;1,536;25,003;21,995;25,378;23,033;-3,226;25,661;0,000;275,940;Inf;285,000;285,000;23,995;2,839;22,988;22,933
8180,000;2,962;0,798;-33,944;1,689;9,314;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,481;1,536;24,971;22,053;25,317;23,169;-3,226;25,661;0,000;275,740;Inf;285,000;285,000;23,852;2,841;22,950;22,933
8180,500;2,962;0,798;-33,944;1,689;9,314;4,693;33,335;4,468;4,782;-2,824;0,000;35,100;35,900;9,481;1,536;25,089;22,321;25,387;23,449;-3,226;25,661;0,000;275,740;Inf;285,000;285,000;23,877;2,843;23,011;22,975
8181,000;2,962;0,798;-33,944;1,689;9,314;4,717;33,361;4,457;4,798;-2,828;0,000;35,068;35,890;9,481;1,536;25,163;22,661;25,497;23,689;-3,227;25,657;0,000;276,340;Inf;285,000;285,000;24,061;2,845;23,073;22,913
8181,500;2,962;0,798;-33,944;1,689;9,314;4,717;33,361;4,457;4,798;-2,828;0,000;35,100;35,900;9,481;1,536;25,181;22,547;25,507;23,601;-3,227;25,657;0,000;276,340;Inf;285,000;285,000;24,252;2,847;23,045;22,874
8182,000;2,964;0,657;-35,209;1,619;9,434;4,717;33,361;4,457;4,798;-2,828;0,000;35,100;35,900;9,396;1,648;24,984;21,882;25,380;23,153;-3,227;25,657;0,000;275,940;Inf;285,000;285,000;23,850;2,851;22,957;22,909
8182,500;2,964;0,657;-35,209;1,619;9,434;4,717;33,361;4,457;4,798;-2,828;0,000;35,100;35,900;9,396;1,648;24,951;22,208;25,377;23,226;-3,227;25,657;0,000;275,940;Inf;285,000;285,000;23,850;2,851;22,941;22,882
8183,000;2,964;0,657;-35,209;1,619;9,434;4,717;33,361;4,457;4,798;-2,828;0,000;35,100;35,900;9,396;1,648;25,154;22,590;25,457;23,470;-3,227;25,657;0,000;275,740;Inf;285,000;285,000;23,940;2,853;23,025;22,872
8183,500;2,964;0,657;-35,209;1,619;9,434;4,717;33,361;4,457;4,798;-2,828;0,000;35,100;35,900;9,396;1,648;25,272;22,408;25,470;23,435;-3,227;25,657;0,000;275,740;Inf;285,000;285,000;24,168;2,855;23,115;22,777
8184,000;2,964;0,657;-35,209;1,619;9,434;4,713;33,313;4,456;4,811;-2,841;0,000;35,079;35,962;9,396;1,648;25,155;22,273;25,463;23,228;-3,231;25,656;0,000;276,440;Inf;285,000;285,000;24,146;2,857;23,109;22,673
8184,500;2,964;0,657;-35,209;1,619;9,434;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,396;1,648;25,097;22,039;25,410;23,095;-3,231;25,656;0,000;276,440;Inf;285,000;285,000;24,030;2,858;22,969;22,621
8185,000;3,170;0,720;-35,209;1,547;9,443;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,383;1,665;24,995;21,990;25,384;23,178;-3,231;25,656;0,000;276,140;Inf;285,000;285,000;23,910;2,860;22,974;22,555
8185,500;3,170;0,720;-35,209;1,547;9,443;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,383;1,665;25,066;22,214;25,393;23,348;-3,231;25,656;0,000;276,140;Inf;285,000;285,000;23,887;2,865;23,038;22,517
8186,000;3,170;0,720;-35,209;1,547;9,443;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,383;1,665;25,138;22,635;25,470;23,457;-3,231;25,656;0,000;275,440;Inf;285,000;285,000;24,005;2,870;23,092;22,514
8186,500;3,170;0,720;-35,209;1,547;9,443;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,383;1,665;25,077;22,352;25,449;23,302;-3,231;25,656;0,000;275,440;Inf;285,000;285,000;24,175;2,875;23,089;22,546
8187,000;3,170;0,720;-35,209;1,547;9,443;4,713;33,313;4,456;4,811;-2,841;0,000;35,100;36,000;9,383;1,665;25,008;22,168;25,411;23,144;-3,231;25,656;0,000;276,140;Inf;285,000;285,000;24,045;2,880;23,039;22,518
8187,500;3,170;0,720;-35,209;1,547;9,443;4,717;33,345;4,482;4,856;-2,841;0,000;35,081;35,901;9,383;1,665;24,916;21,947;25,354;23,022;-3,228;25,658;0,000;276,140;Inf;285,000;285,000;23,933;2,885;22,969;22,511
8188,000;3,170;0,720;-35,209;1,547;9,443;4,717;33,345;4,482;4,856;-2,841;0,000;35,100;35,900;9,383;1,665;25,040;22,096;25,349;23,272;-3,228;25,658;0,000;276,040;Inf;285,000;285,000;23,810;2,889;23,004;22,561
8188,500;2,700;0,678;-35,111;1,673;9,458;4,717;33,345;4,482;4,856;-2,841;0,000;35,100;35,900;9,343;1,546;25,072;22,339;25,401;23,492;-3,228;25,658;0,000;276,040;Inf;285,000;285,000;23,939;2,894;23,026;22,609
8189,000;2,700;0,678;-35,111;1,673;9,458;4,717;33,345;4,482;4,856;-2,841;0,000;35,100;35,900;9,343;1,546;25,146;22,491;25,467;23,582;-3,228;25,658;0,000;276,240;Inf;285,000;285,000;24,076;2,891;23,039;22,652
8189,500;2,700;0,678;-35,111;1,673;9,458;4,717;33,345;4,482;4,856;-2,841;0,000;35,100;35,900;9,343;1,546;25,001;22,204;25,413;23,261;-3,228;25,658;0,000;276,240;Inf;285,000;285,000;24,172;2,888;23,015;22,669
8190,000;2,700;0,678;-35,111;1,673;9,458;4,717;33,345;4,482;4,856;-2,841;0,000;35,100;35,900;9,343;1,546;24,940;22,193;25,403;23,227;-3,228;25,658;0,000;275,940;Inf;285,000;285,000;23,970;2,884;22,973;22,720
8190,500;2,700;0,678;-35,111;1,673;9,458;4,760;33,362;4,509;4,893;-2,838;0,000;35,083;35,905;9,343;1,546;24,953;22,242;25,386;23,177;-3,233;25,657;0,000;275,940;Inf;285,000;285,000;23,941;2,881;23,008;22,708
8191,000;2,700;0,678;-35,111;1,673;9,458;4,760;33,362;4,509;4,893;-2,838;0,000;35,100;35,900;9,343;1,546;25,080;22,285;25,404;23,324;-3,233;25,657;0,000;276,740;Inf;285,000;285,000;23,939;2,878;23,067;22,682
8191,500;3,178;0,738;-35,209;1,665;9,377;4,760;33,362;4,509;4,893;-2,838;0,000;35,100;35,900;9,409;1,536;25,121;22,239;25,404;23,367;-3,233;25,657;0,000;276,740;Inf;285,000;285,000;24,023;2,876;23,081;22,641
8192,000;3,178;0,738;-35,209;1,665;9,377;4,760;33,362;4,509;4,893;-2,838;0,000;35,100;35,900;9,409;1,536;25,058;22,053;25,378;23,141;-3,233;25,657;0,000;275,840;Inf;285,000;285,000;24,033;2,881;23,001;22,627
8192,500;3,178;0,738;-35,209;1,665;9,377;4,760;33,362;4,509;4,893;-2,838;0,000;35,100;35,900;9,409;1,536;24,920;21,949;25,349;23,125;-3,233;25,657;0,000;275,840;Inf;285,000;285,000;23,907;2,885;22,948;22,730
8193,000;3,178;0,738;-35,209;1,665;9,377;4,760;33,362;4,509;4,893;-2,838;0,000;35,100;35,900;9,409;1,536;24,931;22,391;25,373;23,340;-3,233;25,657;0,000;275,240;Inf;285,000;285,000;23,836;2,890;22,987;22,779
8193,500;3,178;0,738;-35,209;1,665;9,377;4,755;33,372;4,479;4,889;-2,838;0,000;35,078;35,933;9,409;1,536;25,131;22,550;25,448;23,455;-3,242;25,646;0,000;275,240;Inf;285,000;285,000;24,009;2,895;23,067;22,761
8194,000;3,178;0,738;-35,209;1,665;9,377;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,409;1,536;25,225;22,399;25,453;23,356;-3,242;25,646;0,000;276,340;Inf;285,000;285,000;24,146;2,900;23,101;22,828
8194,500;3,178;0,738;-35,209;1,665;9,377;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,409;1,536;25,130;22,251;25,460;23,376;-3,242;25,646;0,000;276,340;Inf;285,000;285,000;24,108;2,904;23,061;22,875
8195,000;3,028;0,717;-35,209;1,595;9,411;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,406;1,808;24,913;21,939;25,378;23,027;-3,242;25,646;0,000;276,240;Inf;285,000;285,000;24,054;2,909;22,993;22,965
8195,500;3,028;0,717;-35,209;1,595;9,411;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,406;1,808;24,900;22,068;25,334;23,048;-3,242;25,646;0,000;276,240;Inf;285,000;285,000;23,814;2,911;22,989;23,027
8196,000;3,028;0,717;-35,209;1,595;9,411;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,406;1,808;24,992;22,164;25,349;23,188;-3,242;25,646;0,000;275,540;Inf;285,000;285,000;23,838;2,913;23,046;23,023
8196,500;3,028;0,717;-35,209;1,595;9,411;4,755;33,372;4,479;4,889;-2,838;0,000;35,100;35,900;9,406;1,808;25,138;22,269;25,443;23,460;-3,242;25,646;0,000;275,540;Inf;285,000;285,000;23,923;2,914;23,048;22,997
8197,000;3,028;0,717;-35,209;1,595;9,411;4,727;33,353;4,488;4,904;-2,834;0,000;35,078;35,957;9,406;1,808;25,017;21,972;25,407;23,080;-3,215;25,653;0,000;275,140;Inf;285,000;285,000;24,078;2,916;23,031;22,960
8197,500;3,028;0,717;-35,209;1,595;9,411;4,727;33,353;4,488;4,904;-2,834;0,000;35,100;36,000;9,406;1,808;24,892;21,771;25,310;22,986;-3,215;25,653;0,000;275,140;Inf;285,000;285,000;23,869;2,918;22,954;22,867
8198,000;3,039;0,716;-35,209;1,652;9,487;4,727;33,353;4,488;4,904;-2,834;0,000;35,100;36,000;9,411;1,697;24,899;22,009;25,319;23,119;-3,215;25,653;0,000;275,140;Inf;285,000;285,000;23,740;2,920;22,910;22,823
8198,500;3,039;0,716;-35,209;1,652;9,487;4,727;33,353;4,488;4,904;-2,834;0,000;35,100;36,000;9,411;1,697;24,898;22,417;25,373;23,351;-3,215;25,653;0,000;275,140;Inf;285,000;285,000;23,837;2,922;22,958;22,822
8199,000;3,039;0,716;-35,209;1,652;9,487;4,727;33,353;4,488;4,904;-2,834;0,000;35,100;36,000;9,411;1,697;25,174;22,426;25,430;23,424;-3,215;25,653;0,000;275,440;Inf;285,000;285,000;24,010;2,924;23,039;22,866
8199,500;3,039;0,716;-35,209;1,652;9,487;4,727;33,353;4,488;4,904;-2,834;0,000;35,100;36,000;9,411;1,697;25,155;22,311;25,446;23,365;-3,215;25,653;0,000;275,440;Inf;285,000;285,000;24,113;2,926;23,019;22,865
8200,000;3,039;0,716;-35,209;1,652;9,487;4,737;33,370;4,499;4,935;-2,845;0,000;35,085;36,007;9,411;1,697;25,010;22,032;25,392;23,123;-3,221;25,648;0,000;275,940;Inf;285,000;285,000;24,069;2,928;22,960;22,868
8200,500;3,039;0,716;-35,209;1,652;9,487;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,411;1,697;25,023;22,078;25,389;23,299;-3,221;25,648;0,000;275,940;Inf;285,000;285,000;23,889;2,929;22,899;22,890
8201,000;3,039;0,716;-35,209;1,652;9,487;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,411;1,697;25,090;22,349;25,449;23,466;-3,221;25,648;0,000;275,540;Inf;285,000;285,000;23,947;2,931;22,936;22,895
8201,500;2,874;0,661;-35,209;1,545;9,389;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,444;1,698;25,122;22,577;25,506;23,572;-3,221;25,648;0,000;275,540;Inf;285,000;285,000;24,089;2,933;23,026;22,877
8202,000;2,874;0,661;-35,209;1,545;9,389;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,444;1,698;25,186;22,439;25,544;23,526;-3,221;25,648;0,000;275,840;Inf;285,000;285,000;24,194;2,932;23,056;22,874
8202,500;2,874;0,661;-35,209;1,545;9,389;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,444;1,698;25,076;22,268;25,511;23,414;-3,221;25,648;0,000;275,840;Inf;285,000;285,000;24,174;2,931;22,960;22,831
8203,000;2,874;0,661;-35,209;1,545;9,389;4,737;33,370;4,499;4,935;-2,845;0,000;35,100;36,000;9,444;1,698;24,955;22,091;25,470;23,289;-3,221;25,648;0,000;275,540;Inf;285,000;285,000;24,067;2,930;22,949;22,808
8203,500;2,874;0,661;-35,209;1,545;9,389;4,740;33,385;4,510;4,973;-2,841;0,000;35,077;36,021;9,444;1,698;25,125;22,413;25,532;23,457;-3,234;25,639;0,000;275,540;Inf;285,000;285,000;23,951;2,929;23,026;22,811
8204,000;2,874;0,661;-35,209;1,545;9,389;4,740;33,385;4,510;4,973;-2,841;0,000;35,100;36,000;9,444;1,698;25,270;22,530;25,555;23,600;-3,234;25,639;0,000;275,240;Inf;285,000;285,000;24,132;2,928;23,074;22,775
8204,500;2,690;0,635;-35,209;1,620;9,501;4,740;33,385;4,510;4,973;-2,841;0,000;35,100;36,000;9,300;1,636;25,318;22,340;25,584;23,482;-3,234;25,639;0,000;275,240;Inf;285,000;285,000;24,239;2,927;23,104;22,757
8205,000;2,690;0,635;-35,209;1,620;9,501;4,740;33,385;4,510;4,973;-2,841;0,000;35,100;36,000;9,300;1,636;25,197;22,164;25,539;23,312;-3,234;25,639;0,000;274,540;Inf;285,000;285,000;24,181;2,923;23,071;22,763
