t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8205,500;2,690;0,635;-35,209;1,620;9,501;4,740;33,385;4,510;4,973;-2,841;0,000;35,100;36,000;9,300;1,636;25,093;21,974;25,497;23,242;-3,234;25,639;0,000;274,540;Inf;285,000;285,000;24,053;2,920;23,009;22,844
8206,000;2,690;0,635;-35,209;1,620;9,501;4,740;33,385;4,510;4,973;-2,841;0,000;35,100;36,000;9,300;1,636;25,050;22,324;25,498;23,422;-3,234;25,639;0,000;274,840;Inf;285,000;285,000;23,952;2,916;23,034;22,919
8206,500;2,690;0,635;-35,209;1,620;9,501;4,743;33,361;4,501;4,996;-2,829;0,000;35,092;35,979;9,300;1,636;25,147;22,615;25,548;23,533;-3,233;25,647;0,000;274,840;Inf;285,000;285,000;24,074;2,912;23,138;22,988
8207,000;2,690;0,635;-35,209;1,620;9,501;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,300;1,636;25,276;22,663;25,603;23,572;-3,233;25,647;0,000;275,340;Inf;285,000;285,000;24,211;2,908;23,138;22,986
8207,500;2,690;0,635;-35,209;1,620;9,501;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,300;1,636;25,200;22,266;25,573;23,319;-3,233;25,647;0,000;275,340;Inf;285,000;285,000;24,278;2,905;23,095;22,927
8208,000;2,406;0,647;-34,325;1,663;9,366;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,533;1,698;25,118;22,078;25,501;23,193;-3,233;25,647;0,000;275,640;Inf;285,000;285,000;24,090;2,901;23,074;22,831
8208,500;2,406;0,647;-34,325;1,663;9,366;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,533;1,698;25,105;22,182;25,503;23,321;-3,233;25,647;0,000;275,640;Inf;285,000;285,000;23,972;2,893;23,093;22,806
8209,000;2,406;0,647;-34,325;1,663;9,366;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,533;1,698;25,228;22,648;25,575;23,661;-3,233;25,647;0,000;275,640;Inf;285,000;285,000;24,028;2,885;23,123;22,859
8209,500;2,406;0,647;-34,325;1,663;9,366;4,743;33,361;4,501;4,996;-2,829;0,000;35,100;36,000;9,533;1,698;25,354;22,736;25,634;23,710;-3,233;25,647;0,000;275,640;Inf;285,000;285,000;24,278;2,877;23,133;22,891
8210,000;2,406;0,647;-34,325;1,663;9,366;4,750;33,353;4,486;4,998;-2,847;0,000;35,092;35,991;9,533;1,698;25,315;22,570;25,655;23,620;-3,236;25,635;0,000;275,240;Inf;285,000;285,000;24,359;2,870;23,108;22,852
8210,500;2,406;0,647;-34,325;1,663;9,366;4,750;33,353;4,486;4,998;-2,847;0,000;35,100;36,000;9,533;1,698;25,229;22,305;25,611;23,389;-3,236;25,635;0,000;275,240;Inf;285,000;285,000;24,290;2,862;23,103;22,832
8211,000;2,331;0,606;-34,590;1,596;9,381;4,750;33,353;4,486;4,998;-2,847;0,000;35,100;36,000;9,418;1,541;25,174;22,261;25,552;23,397;-3,236;25,635;0,000;274,940;Inf;285,000;285,000;24,133;2,855;23,138;22,838
8211,500;2,331;0,606;-34,590;1,596;9,381;4,750;33,353;4,486;4,998;-2,847;0,000;35,100;36,000;9,418;1,541;25,160;22,640;25,581;23,594;-3,236;25,635;0,000;274,940;Inf;285,000;285,000;24,096;2,846;23,222;22,895
8212,000;2,331;0,606;-34,590;1,596;9,381;4,750;33,353;4,486;4,998;-2,847;0,000;35,100;36,000;9,418;1,541;25,248;22,690;25,646;23,663;-3,236;25,635;0,000;275,140;Inf;285,000;285,000;24,244;2,838;23,207;22,905
8212,500;2,331;0,606;-34,590;1,596;9,381;4,750;33,353;4,486;4,998;-2,847;0,000;35,100;36,000;9,418;1,541;25,215;22,448;25,606;23,451;-3,236;25,635;0,000;275,140;Inf;285,000;285,000;24,312;2,829;23,222;22,958
8213,000;2,331;0,606;-34,590;1,596;9,381;4,763;33,377;4,504;5,041;-2,852;0,000;35,106;35,955;9,418;1,541;25,100;22,215;25,573;23,358;-3,243;25,628;0,000;274,540;Inf;285,000;285,000;24,180;2,821;23,150;22,939
8213,500;2,331;0,606;-34,590;1,596;9,381;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,418;1,541;25,198;22,471;25,586;23,444;-3,243;25,628;0,000;274,540;Inf;285,000;285,000;24,062;2,813;23,195;22,975
8214,000;2,331;0,606;-34,590;1,596;9,381;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,418;1,541;25,247;22,432;25,589;23,469;-3,243;25,628;0,000;275,040;Inf;285,000;285,000;24,175;2,805;23,252;22,944
8214,500;2,671;0,667;-34,176;1,662;9,423;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,508;1,458;25,297;22,639;25,625;23,746;-3,243;25,628;0,000;275,040;Inf;285,000;285,000;24,184;2,797;23,256;22,948
8215,000;2,671;0,667;-34,176;1,662;9,423;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,508;1,458;25,205;22,311;25,644;23,487;-3,243;25,628;0,000;274,540;Inf;285,000;285,000;24,327;2,795;23,248;22,938
8215,500;2,671;0,667;-34,176;1,662;9,423;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,508;1,458;25,204;22,034;25,579;23,280;-3,243;25,628;0,000;274,540;Inf;285,000;285,000;24,162;2,793;23,201;22,955
8216,000;2,671;0,667;-34,176;1,662;9,423;4,763;33,377;4,504;5,041;-2,852;0,000;35,100;36,000;9,508;1,458;25,053;22,279;25,533;23,334;-3,243;25,628;0,000;275,040;Inf;285,000;285,000;24,024;2,791;23,186;22,933
8216,500;2,671;0,667;-34,176;1,662;9,423;4,756;33,409;4,512;5,069;-2,841;0,000;35,111;35,905;9,508;1,458;25,049;22,544;25,556;23,434;-3,240;25,626;0,000;275,040;Inf;285,000;285,000;24,050;2,789;23,228;22,937
8217,000;2,671;0,667;-34,176;1,662;9,423;4,756;33,409;4,512;5,069;-2,841;0,000;35,100;35,900;9,508;1,458;25,314;22,692;25,602;23,615;-3,240;25,626;0,000;275,440;Inf;285,000;285,000;24,146;2,787;23,325;22,892
8217,500;2,870;0,726;-35,090;1,590;9,381;4,756;33,409;4,512;5,069;-2,841;0,000;35,100;35,900;9,466;1,803;25,398;22,621;25,630;23,586;-3,240;25,626;0,000;275,440;Inf;285,000;285,000;24,305;2,786;23,276;22,900
8218,000;2,870;0,726;-35,090;1,590;9,381;4,756;33,409;4,512;5,069;-2,841;0,000;35,100;35,900;9,466;1,803;25,310;22,418;25,646;23,497;-3,240;25,626;0,000;275,040;Inf;285,000;285,000;24,309;2,787;23,226;22,895
8218,500;2,870;0,726;-35,090;1,590;9,381;4,756;33,409;4,512;5,069;-2,841;0,000;35,100;35,900;9,466;1,803;25,202;22,210;25,586;23,436;-3,240;25,626;0,000;275,040;Inf;285,000;285,000;24,218;2,788;23,221;22,883
8219,000;2,870;0,726;-35,090;1,590;9,381;4,756;33,409;4,512;5,069;-2,841;0,000;35,100;35,900;9,466;1,803;25,252;22,824;25,662;23,754;-3,240;25,626;0,000;274,840;Inf;285,000;285,000;24,109;2,790;23,318;22,881
8219,500;2,870;0,726;-35,090;1,590;9,381;4,753;33,391;4,455;5,082;-2,841;0,000;35,119;35,963;9,466;1,803;25,369;22,990;25,708;23,804;-3,234;25,625;0,000;274,840;Inf;285,000;285,000;24,373;2,791;23,426;22,844
8220,000;2,870;0,726;-35,090;1,590;9,381;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,466;1,803;25,452;22,799;25,748;23,712;-3,234;25,625;0,000;275,140;Inf;285,000;285,000;24,468;2,792;23,423;22,798
8220,500;2,556;0,621;-35,209;1,617;9,402;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,373;1,770;25,351;22,529;25,731;23,563;-3,234;25,625;0,000;275,140;Inf;285,000;285,000;24,428;2,794;23,343;22,775
8221,000;2,556;0,621;-35,209;1,617;9,402;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,373;1,770;25,087;22,251;25,634;23,289;-3,234;25,625;0,000;275,340;Inf;285,000;285,000;24,293;2,790;23,307;22,807
8221,500;2,556;0,621;-35,209;1,617;9,402;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,373;1,770;25,183;22,451;25,624;23,370;-3,234;25,625;0,000;275,340;Inf;285,000;285,000;24,065;2,786;23,395;22,915
8222,000;2,556;0,621;-35,209;1,617;9,402;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,373;1,770;25,552;23,141;25,832;24,164;-3,234;25,625;0,000;275,540;Inf;285,000;285,000;24,157;2,782;23,473;22,941
8222,500;2,556;0,621;-35,209;1,617;9,402;4,753;33,391;4,455;5,082;-2,841;0,000;35,100;36,000;9,373;1,770;25,489;22,501;25,802;23,709;-3,234;25,625;0,000;275,540;Inf;285,000;285,000;24,672;2,775;23,446;22,970
8223,000;2,556;0,621;-35,209;1,617;9,402;4,719;33,334;4,478;5,080;-2,847;0,000;35,111;36,000;9,373;1,770;25,317;22,336;25,728;23,408;-3,241;25,616;0,000;275,640;Inf;285,000;285,000;24,375;2,775;23,404;23,007
8223,500;2,556;0,621;-35,209;1,617;9,402;4,719;33,334;4,478;5,080;-2,847;0,000;35,100;36,000;9,373;1,770;25,169;22,260;25,677;23,429;-3,241;25,616;0,000;275,640;Inf;285,000;285,000;24,197;2,771;23,330;23,045
8224,000;2,354;0,652;-33,975;1,694;9,410;4,719;33,334;4,478;5,080;-2,847;0,000;35,100;36,000;9,507;1,495;25,386;22,802;25,746;23,795;-3,241;25,616;0,000;275,540;Inf;285,000;285,000;24,134;2,768;23,403;23,056
8224,500;2,354;0,652;-33,975;1,694;9,410;4,719;33,334;4,478;5,080;-2,847;0,000;35,100;36,000;9,507;1,495;25,609;23,320;25,863;24,270;-3,241;25,616;0,000;275,540;Inf;285,000;285,000;24,432;2,761;23,627;23,082
8225,000;2,354;0,652;-33,975;1,694;9,410;4,719;33,334;4,478;5,080;-2,847;0,000;35,100;36,000;9,507;1,495;25,585;22,936;25,879;24,006;-3,241;25,616;0,000;275,340;Inf;285,000;285,000;24,766;2,754;23,603;23,072
8225,500;2,354;0,652;-33,975;1,694;9,410;4,719;33,334;4,478;5,080;-2,847;0,000;35,100;36,000;9,507;1,495;25,356;22,400;25,801;23,480;-3,241;25,616;0,000;275,340;Inf;285,000;285,000;24,602;2,748;23,486;23,044
8226,000;2,354;0,652;-33,975;1,694;9,410;4,717;33,402;4,514;5,149;-2,834;0,000;35,121;36,015;9,507;1,495;25,070;22,134;25,682;23,336;-3,234;25,617;0,000;275,640;Inf;285,000;285,000;24,259;2,741;23,374;23,102
8226,500;2,354;0,652;-33,975;1,694;9,410;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,507;1,495;25,202;22,747;25,717;23,621;-3,234;25,617;0,000;275,640;Inf;285,000;285,000;24,056;2,735;23,468;23,166
8227,000;3,433;0,834;-35,209;1,571;9,434;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,471;1,707;25,592;23,253;25,839;24,163;-3,234;25,617;0,000;275,940;Inf;285,000;285,000;24,322;2,740;23,655;23,173
8227,500;3,433;0,834;-35,209;1,571;9,434;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,471;1,707;25,769;23,068;25,931;24,025;-3,234;25,617;0,000;275,940;Inf;285,000;285,000;24,712;2,740;23,697;23,163
8228,000;3,433;0,834;-35,209;1,571;9,434;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,471;1,707;25,634;22,787;25,923;23,816;-3,234;25,617;0,000;276,140;Inf;285,000;285,000;24,698;2,751;23,551;23,208
8228,500;3,433;0,834;-35,209;1,571;9,434;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,471;1,707;25,299;22,460;25,815;23,529;-3,234;25,617;0,000;276,140;Inf;285,000;285,000;24,540;2,763;23,446;23,242
8229,000;3,433;0,834;-35,209;1,571;9,434;4,717;33,402;4,514;5,149;-2,834;0,000;35,100;36,000;9,471;1,707;25,137;22,003;25,692;23,288;-3,234;25,617;0,000;275,540;Inf;285,000;285,000;24,276;2,774;23,453;23,243
8229,500;3,433;0,834;-35,209;1,571;9,434;4,721;33,449;4,514;5,205;-2,843;0,000;35,119;36,000;9,471;1,707;25,454;23,135;25,849;24,061;-3,229;25,624;0,000;275,540;Inf;285,000;285,000;24,030;2,784;23,585;23,216
8230,000;3,433;0,834;-35,209;1,571;9,434;4,721;33,449;4,514;5,205;-2,843;0,000;35,100;36,000;9,471;1,707;25,619;23,330;25,951;24,197;-3,229;25,624;0,000;275,240;Inf;285,000;285,000;24,625;2,795;23,674;23,194
8230,500;3,069;0,813;-34,680;1,585;9,389;4,721;33,449;4,514;5,205;-2,843;0,000;35,100;36,000;9,465;1,735;25,509;22,943;25,940;23,921;-3,229;25,624;0,000;275,240;Inf;285,000;285,000;24,774;2,806;23,625;23,149
8231,000;3,069;0,813;-34,680;1,585;9,389;4,721;33,449;4,514;5,205;-2,843;0,000;35,100;36,000;9,465;1,735;25,420;22,339;25,862;23,517;-3,229;25,624;0,000;275,040;Inf;285,000;285,000;24,578;2,810;23,539;23,142
8231,500;3,069;0,813;-34,680;1,585;9,389;4,721;33,449;4,514;5,205;-2,843;0,000;35,100;36,000;9,465;1,735;25,290;22,566;25,806;23,701;-3,229;25,624;0,000;275,040;Inf;285,000;285,000;24,285;2,814;23,531;23,095
8232,000;3,069;0,813;-34,680;1,585;9,389;4,721;33,449;4,514;5,205;-2,843;0,000;35,100;36,000;9,465;1,735;25,512;22,984;25,887;23,849;-3,229;25,624;0,000;275,440;Inf;285,000;285,000;24,341;2,818;23,707;23,029
8232,500;3,069;0,813;-34,680;1,585;9,389;4,732;33,389;4,465;5,176;-2,834;0,000;35,129;36,046;9,465;1,735;25,676;23,321;25,979;24,222;-3,228;25,615;0,000;275,440;Inf;285,000;285,000;24,558;2,822;23,796;22,976
8233,000;3,069;0,813;-34,680;1,585;9,389;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,465;1,735;25,702;22,798;25,999;23,919;-3,228;25,615;0,000;275,240;Inf;285,000;285,000;24,800;2,826;23,766;22,958
8233,500;1,980;0,535;-34,219;1,660;9,386;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,431;1,575;25,558;22,512;25,938;23,566;-3,228;25,615;0,000;275,240;Inf;285,000;285,000;24,604;2,830;23,700;22,963
8234,000;1,980;0,535;-34,219;1,660;9,386;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,431;1,575;25,307;22,674;25,878;23,618;-3,228;25,615;0,000;275,240;Inf;285,000;285,000;24,394;2,816;23,606;22,978
8234,500;1,980;0,535;-34,219;1,660;9,386;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,431;1,575;25,504;22,956;25,926;23,921;-3,228;25,615;0,000;275,240;Inf;285,000;285,000;24,369;2,803;23,714;23,029
8235,000;1,980;0,535;-34,219;1,660;9,386;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,431;1,575;25,822;23,583;26,053;24,523;-3,228;25,615;0,000;275,340;Inf;285,000;285,000;24,577;2,789;23,847;23,103
8235,500;1,980;0,535;-34,219;1,660;9,386;4,732;33,389;4,465;5,176;-2,834;0,000;35,100;36,000;9,431;1,575;26,000;23,216;26,138;24,255;-3,228;25,615;0,000;275,340;Inf;285,000;285,000;24,995;2,776;23,844;23,168
8236,000;1,980;0,535;-34,219;1,660;9,386;4,740;33,346;4,480;5,180;-2,836;0,000;35,137;36,106;9,431;1,575;25,861;22,967;26,134;24,010;-3,238;25,618;0,000;275,240;Inf;285,000;285,000;24,902;2,763;23,751;23,158
8236,500;1,980;0,535;-34,219;1,660;9,386;4,740;33,346;4,480;5,180;-2,836;0,000;35,100;36,100;9,431;1,575;25,607;23,064;26,067;24,155;-3,238;25,618;0,000;275,240;Inf;285,000;285,000;24,743;2,750;23,715;23,147
8237,000;3,789;0,900;-35,209;1,578;9,407;4,740;33,346;4,480;5,180;-2,836;0,000;35,100;36,100;9,447;1,722;25,953;23,942;26,212;24,774;-3,238;25,618;0,000;274,640;Inf;285,000;285,000;24,723;2,737;23,944;23,141
8237,500;3,789;0,900;-35,209;1,578;9,407;4,740;33,346;4,480;5,180;-2,836;0,000;35,100;36,100;9,447;1,722;26,307;23,867;26,341;24,710;-3,238;25,618;0,000;274,640;Inf;285,000;285,000;25,220;2,755;24,149;23,123
8238,000;3,789;0,900;-35,209;1,578;9,407;4,740;33,346;4,480;5,180;-2,836;0,000;35,100;36,100;9,447;1,722;26,116;23,397;26,355;24,341;-3,238;25,618;0,000;275,240;Inf;285,000;285,000;25,306;2,772;24,107;23,168
8238,500;3,789;0,900;-35,209;1,578;9,407;4,740;33,346;4,480;5,180;-2,836;0,000;35,100;36,100;9,447;1,722;25,797;23,062;26,263;24,007;-3,238;25,618;0,000;275,240;Inf;285,000;285,000;25,052;2,788;24,060;23,164
8239,000;3,789;0,900;-35,209;1,578;9,407;4,656;33,381;4,466;5,236;-2,848;0,000;35,134;35,990;9,447;1,722;25,617;22,493;26,085;23,656;-3,255;25,604;0,000;275,140;Inf;285,000;285,000;24,782;2,821;23,916;23,175
8239,500;3,789;0,900;-35,209;1,578;9,407;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,447;1,722;25,715;22,909;26,105;23,952;-3,255;25,604;0,000;275,140;Inf;285,000;285,000;24,463;2,821;24,051;23,141
8240,000;4,130;0,998;-35,209;1,552;9,439;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,462;1,667;26,118;23,926;26,351;24,795;-3,255;25,604;0,000;275,340;Inf;285,000;285,000;24,670;2,837;24,146;23,134
8240,500;4,130;0,998;-35,209;1,552;9,439;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,462;1,667;26,085;23,320;26,370;24,424;-3,255;25,604;0,000;275,340;Inf;285,000;285,000;25,298;2,858;24,141;23,103
8241,000;4,130;0,998;-35,209;1,552;9,439;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,462;1,667;25,862;22,768;26,281;23,878;-3,255;25,604;0,000;274,840;Inf;285,000;285,000;25,050;2,879;24,067;23,092
8241,500;4,130;0,998;-35,209;1,552;9,439;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,462;1,667;25,506;22,339;26,094;23,637;-3,255;25,604;0,000;274,840;Inf;285,000;285,000;24,698;2,899;23,902;23,037
8242,000;4,130;0,998;-35,209;1,552;9,439;4,656;33,381;4,466;5,236;-2,848;0,000;35,100;36,000;9,462;1,667;25,625;23,093;26,131;24,159;-3,255;25,604;0,000;275,040;Inf;285,000;285,000;24,394;2,919;23,906;22,985
8242,500;4,130;0,998;-35,209;1,552;9,439;4,671;33,471;4,505;5,305;-2,839;0,000;35,148;36,059;9,462;1,667;26,116;24,137;26,333;24,860;-3,237;25,607;0,000;275,040;Inf;285,000;285,000;24,752;2,939;24,299;22,986
8243,000;4,130;0,998;-35,209;1,552;9,439;4,671;33,471;4,505;5,305;-2,839;0,000;35,100;36,100;9,462;1,667;26,378;23,981;26,455;24,850;-3,237;25,607;0,000;275,140;Inf;285,000;285,000;25,361;2,959;24,212;22,976
8243,500;2,637;0,719;-33,381;1,622;9,297;4,671;33,471;4,505;5,305;-2,839;0,000;35,100;36,100;9,665;1,572;25,994;23,204;26,383;24,280;-3,237;25,607;0,000;275,140;Inf;285,000;285,000;25,416;2,978;24,098;22,998
8244,000;2,637;0,719;-33,381;1,622;9,297;4,671;33,471;4,505;5,305;-2,839;0,000;35,100;36,100;9,665;1,572;25,638;22,428;26,136;23,516;-3,237;25,607;0,000;274,640;Inf;285,000;285,000;24,965;2,972;23,966;23,092
8244,500;2,637;0,719;-33,381;1,622;9,297;4,671;33,471;4,505;5,305;-2,839;0,000;35,100;36,100;9,665;1,572;25,367;22,554;26,033;23,539;-3,237;25,607;0,000;274,640;Inf;285,000;285,000;24,429;2,967;23,835;23,089
8245,000;2,637;0,719;-33,381;1,622;9,297;4,671;33,471;4,505;5,305;-2,839;0,000;35,100;36,100;9,665;1,572;25,678;23,369;26,118;24,228;-3,237;25,607;0,000;274,940;Inf;285,000;285,000;24,373;2,962;23,942;23,126
8245,500;2,637;0,719;-33,381;1,622;9,297;4,744;33,474;4,469;5,303;-2,854;0,000;35,147;36,062;9,665;1,572;26,095;23,811;26,293;24,742;-3,241;25,604;0,000;274,940;Inf;285,000;285,000;24,848;2,956;24,075;23,200
8246,000;2,637;0,719;-33,381;1,622;9,297;4,744;33,474;4,469;5,303;-2,854;0,000;35,100;36,100;9,665;1,572;26,145;23,421;26,337;24,381;-3,241;25,604;0,000;275,240;Inf;285,000;285,000;25,235;2,951;24,027;23,264
8246,500;2,333;0,653;-33,807;1,649;9,410;4,744;33,474;4,469;5,303;-2,854;0,000;35,100;36,100;9,460;1,563;25,994;23,176;26,345;24,199;-3,241;25,604;0,000;275,240;Inf;285,000;285,000;25,071;2,946;23,923;23,260
8247,000;2,333;0,653;-33,807;1,649;9,410;4,744;33,474;4,469;5,303;-2,854;0,000;35,100;36,100;9,460;1,563;25,683;22,476;26,186;23,640;-3,241;25,604;0,000;274,940;Inf;285,000;285,000;24,928;2,936;23,902;23,208
8247,500;2,333;0,653;-33,807;1,649;9,410;4,744;33,474;4,469;5,303;-2,854;0,000;35,100;36,100;9,460;1,563;26,059;23,968;26,332;24,854;-3,241;25,604;0,000;274,940;Inf;285,000;285,000;24,496;2,926;24,041;23,252
8248,000;2,333;0,653;-33,807;1,649;9,410;4,744;33,474;4,469;5,303;-2,854;0,000;35,100;36,100;9,460;1,563;26,241;24,097;26,464;24,921;-3,241;25,604;0,000;274,940;Inf;285,000;285,000;25,303;2,916;24,199;23,200
8248,500;2,333;0,653;-33,807;1,649;9,410;4,732;33,341;4,458;5,256;-2,843;0,000;35,158;36,032;9,460;1,563;26,094;23,373;26,462;24,464;-3,242;25,604;0,000;274,940;Inf;285,000;285,000;25,431;2,907;24,195;23,178
8249,000;2,333;0,653;-33,807;1,649;9,410;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,460;1,563;26,074;23,072;26,416;24,079;-3,242;25,604;0,000;275,440;Inf;285,000;285,000;25,098;2,897;24,129;23,106
8249,500;2,333;0,653;-33,807;1,649;9,410;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,460;1,563;25,724;22,681;26,275;23,743;-3,242;25,604;0,000;275,440;Inf;285,000;285,000;24,910;2,888;24,012;23,042
8250,000;2,741;0,727;-33,984;1,662;9,412;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,477;1,530;25,793;23,109;26,247;24,029;-3,242;25,604;0,000;275,640;Inf;285,000;285,000;24,606;2,879;24,080;22,949
8250,500;2,741;0,727;-33,984;1,662;9,412;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,477;1,530;26,030;23,652;26,356;24,659;-3,242;25,604;0,000;275,640;Inf;285,000;285,000;24,794;2,877;24,186;22,897
8251,000;2,741;0,727;-33,984;1,662;9,412;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,477;1,530;26,196;23,466;26,508;24,537;-3,242;25,604;0,000;275,440;Inf;285,000;285,000;25,174;2,874;24,199;22,834
8251,500;2,741;0,727;-33,984;1,662;9,412;4,732;33,341;4,458;5,256;-2,843;0,000;35,200;36,000;9,477;1,530;26,109;23,160;26,450;24,187;-3,242;25,604;0,000;275,440;Inf;285,000;285,000;25,177;2,872;24,120;22,780
8252,000;2,741;0,727;-33,984;1,662;9,412;4,712;33,396;4,490;5,328;-2,850;0,000;35,152;36,067;9,477;1,530;25,752;22,641;26,298;23,898;-3,240;25,601;0,000;275,140;Inf;285,000;285,000;24,977;2,870;24,013;22,764
8252,500;2,741;0,727;-33,984;1,662;9,412;4,712;33,396;4,490;5,328;-2,850;0,000;35,200;36,100;9,477;1,530;25,833;23,151;26,312;24,216;-3,240;25,601;0,000;275,140;Inf;285,000;285,000;24,647;2,868;23,987;22,752
8253,000;2,894;0,790;-34,001;1,664;9,348;4,712;33,396;4,490;5,328;-2,850;0,000;35,200;36,100;9,444;1,461;26,097;23,923;26,432;24,760;-3,240;25,601;0,000;275,040;Inf;285,000;285,000;24,878;2,866;24,142;22,742
8253,500;2,894;0,790;-34,001;1,664;9,348;4,712;33,396;4,490;5,328;-2,850;0,000;35,200;36,100;9,444;1,461;26,489;23,997;26,580;24,869;-3,240;25,601;0,000;275,040;Inf;285,000;285,000;25,303;2,866;24,212;22,681
8254,000;2,894;0,790;-34,001;1,664;9,348;4,712;33,396;4,490;5,328;-2,850;0,000;35,200;36,100;9,444;1,461;26,384;23,669;26,608;24,607;-3,240;25,601;0,000;274,940;Inf;285,000;285,000;25,484;2,867;24,128;22,701
8254,500;2,894;0,790;-34,001;1,664;9,348;4,712;33,396;4,490;5,328;-2,850;0,000;35,200;36,100;9,444;1,461;25,876;22,611;26,358;23,720;-3,240;25,601;0,000;274,940;Inf;285,000;285,000;25,317;2,867;24,050;22,696
8255,000;2,894;0,790;-34,001;1,664;9,348;4,665;33,468;4,526;5,419;-2,837;0,000;35,166;36,039;9,444;1,461;25,881;22,976;26,315;23,985;-3,228;25,600;0,000;275,140;Inf;285,000;285,000;24,641;2,868;23,956;22,731
8255,500;2,894;0,790;-34,001;1,664;9,348;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,444;1,461;25,902;23,196;26,346;24,252;-3,228;25,600;0,000;275,140;Inf;285,000;285,000;24,789;2,868;24,015;22,721
8256,000;2,894;0,790;-34,001;1,664;9,348;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,444;1,461;25,905;23,515;26,378;24,374;-3,228;25,600;0,000;275,140;Inf;285,000;285,000;24,924;2,869;24,095;22,759
8256,500;2,853;0,678;-35,209;1,650;9,448;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,246;1,593;25,941;23,454;26,397;24,331;-3,228;25,600;0,000;275,140;Inf;285,000;285,000;25,043;2,869;24,110;22,777
8257,000;2,853;0,678;-35,209;1,650;9,448;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,246;1,593;25,951;23,180;26,378;24,199;-3,228;25,600;0,000;275,440;Inf;285,000;285,000;25,031;2,869;23,990;22,791
8257,500;2,853;0,678;-35,209;1,650;9,448;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,246;1,593;25,803;22,769;26,304;23,915;-3,228;25,600;0,000;275,440;Inf;285,000;285,000;24,927;2,868;23,938;22,794
8258,000;2,853;0,678;-35,209;1,650;9,448;4,665;33,468;4,526;5,419;-2,837;0,000;35,200;36,000;9,246;1,593;25,733;22,946;26,275;23,886;-3,228;25,600;0,000;275,640;Inf;285,000;285,000;24,698;2,868;23,978;22,810
8258,500;2,853;0,678;-35,209;1,650;9,448;4,767;33,473;4,534;5,420;-2,851;0,000;35,167;36,044;9,246;1,593;26,119;23,434;26,390;24,471;-3,241;25,593;0,000;275,640;Inf;285,000;285,000;24,710;2,868;24,008;22,834
8259,000;2,853;0,678;-35,209;1,650;9,448;4,767;33,473;4,534;5,420;-2,851;0,000;35,200;36,000;9,246;1,593;26,095;23,205;26,409;24,331;-3,241;25,593;0,000;275,440;Inf;285,000;285,000;25,104;2,868;24,039;22,787
8259,500;2,533;0,578;-35,209;1,657;9,451;4,767;33,473;4,534;5,420;-2,851;0,000;35,200;36,000;9,377;1,585;25,993;23,064;26,381;24,058;-3,241;25,593;0,000;275,440;Inf;285,000;285,000;25,010;2,867;23,996;22,718
8260,000;2,533;0,578;-35,209;1,657;9,451;4,767;33,473;4,534;5,420;-2,851;0,000;35,200;36,000;9,377;1,585;25,890;22,896;26,315;23,919;-3,241;25,593;0,000;275,540;Inf;285,000;285,000;24,874;2,862;23,971;22,676
8260,500;2,533;0,578;-35,209;1,657;9,451;4,767;33,473;4,534;5,420;-2,851;0,000;35,200;36,000;9,377;1,585;25,822;22,932;26,292;23,997;-3,241;25,593;0,000;275,540;Inf;285,000;285,000;24,755;2,857;23,944;22,664
8261,000;2,533;0,578;-35,209;1,657;9,451;4,767;33,473;4,534;5,420;-2,851;0,000;35,200;36,000;9,377;1,585;25,756;23,295;26,291;24,153;-3,241;25,593;0,000;275,540;Inf;285,000;285,000;24,760;2,851;24,029;22,724
8261,500;2,533;0,578;-35,209;1,657;9,451;4,798;33,442;4,513;5,417;-2,846;0,000;35,169;36,042;9,377;1,585;25,997;23,536;26,347;24,331;-3,246;25,601;0,000;275,540;Inf;285,000;285,000;24,874;2,846;24,000;22,759
8262,000;2,533;0,578;-35,209;1,657;9,451;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,377;1,585;25,778;22,810;26,269;23,885;-3,246;25,601;0,000;275,540;Inf;285,000;285,000;25,053;2,841;23,952;22,851
8262,500;2,533;0,578;-35,209;1,657;9,451;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,377;1,585;25,668;22,811;26,214;23,894;-3,246;25,601;0,000;275,540;Inf;285,000;285,000;24,686;2,831;23,859;22,945
8263,000;2,779;0,632;-35,209;1,686;9,435;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,388;1,660;25,807;23,074;26,252;24,090;-3,246;25,601;0,000;275,240;Inf;285,000;285,000;24,647;2,831;23,861;23,005
8263,500;2,779;0,632;-35,209;1,686;9,435;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,388;1,660;26,060;23,488;26,345;24,519;-3,246;25,601;0,000;275,240;Inf;285,000;285,000;24,806;2,830;23,933;23,064
8264,000;2,779;0,632;-35,209;1,686;9,435;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,388;1,660;26,092;23,436;26,403;24,484;-3,246;25,601;0,000;275,340;Inf;285,000;285,000;25,103;2,829;23,974;23,106
8264,500;2,779;0,632;-35,209;1,686;9,435;4,798;33,442;4,513;5,417;-2,846;0,000;35,200;36,000;9,388;1,660;25,990;23,039;26,374;24,047;-3,246;25,601;0,000;275,340;Inf;285,000;285,000;25,104;2,828;23,923;23,139
8265,000;2,779;0,632;-35,209;1,686;9,435;4,809;33,432;4,543;5,451;-2,851;0,000;35,183;36,085;9,388;1,660;25,872;22,947;26,328;23,916;-3,241;25,603;0,000;275,140;Inf;285,000;285,000;24,863;2,828;23,812;23,162
8265,500;2,779;0,632;-35,209;1,686;9,435;4,809;33,432;4,543;5,451;-2,851;0,000;35,200;36,100;9,388;1,660;25,729;22,896;26,199;23,993;-3,241;25,603;0,000;275,140;Inf;285,000;285,000;24,766;2,827;23,763;23,170
8266,000;3,568;0,849;-35,209;1,614;9,412;4,809;33,432;4,543;5,451;-2,851;0,000;35,200;36,100;9,279;1,655;25,853;23,482;26,275;24,331;-3,241;25,603;0,000;275,040;Inf;285,000;285,000;24,704;2,826;23,846;23,291
8266,500;3,568;0,849;-35,209;1,614;9,412;4,809;33,432;4,543;5,451;-2,851;0,000;35,200;36,100;9,279;1,655;26,061;23,374;26,345;24,195;-3,241;25,603;0,000;275,040;Inf;285,000;285,000;24,985;2,838;23,988;23,259
8267,000;3,568;0,849;-35,209;1,614;9,412;4,809;33,432;4,543;5,451;-2,851;0,000;35,200;36,100;9,279;1,655;25,920;23,130;26,291;24,079;-3,241;25,603;0,000;275,040;Inf;285,000;285,000;24,994;2,850;23,985;23,203
8267,500;3,568;0,849;-35,209;1,614;9,412;4,809;33,432;4,543;5,451;-2,851;0,000;35,200;36,100;9,279;1,655;25,901;23,030;26,295;23,916;-3,241;25,603;0,000;275,040;Inf;285,000;285,000;24,855;2,862;23,959;23,209
8268,000;3,568;0,849;-35,209;1,614;9,412;4,788;33,458;4,540;5,490;-2,860;0,000;35,181;36,029;9,279;1,655;25,581;22,673;26,179;23,597;-3,257;25,597;0,000;275,340;Inf;285,000;285,000;24,785;2,873;23,796;23,222
8268,500;3,568;0,849;-35,209;1,614;9,412;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,279;1,655;25,455;22,615;26,074;23,506;-3,257;25,597;0,000;275,340;Inf;285,000;285,000;24,508;2,885;23,772;23,242
8269,000;3,568;0,849;-35,209;1,614;9,412;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,279;1,655;25,623;22,808;26,078;23,693;-3,257;25,597;0,000;274,940;Inf;285,000;285,000;24,412;2,896;23,829;23,252
8269,500;3,038;0,800;-34,451;1,671;9,333;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,541;1,656;25,758;23,269;26,178;24,232;-3,257;25,597;0,000;274,940;Inf;285,000;285,000;24,550;2,907;23,846;23,240
8270,000;3,038;0,800;-34,451;1,671;9,333;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,541;1,656;25,749;23,101;26,194;24,104;-3,257;25,597;0,000;275,240;Inf;285,000;285,000;24,859;2,909;23,850;23,232
8270,500;3,038;0,800;-34,451;1,671;9,333;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,541;1,656;25,738;22,711;26,155;23,860;-3,257;25,597;0,000;275,240;Inf;285,000;285,000;24,787;2,911;23,804;23,144
8271,000;3,038;0,800;-34,451;1,671;9,333;4,788;33,458;4,540;5,490;-2,860;0,000;35,200;36,000;9,541;1,656;25,622;22,583;26,122;23,737;-3,257;25,597;0,000;275,640;Inf;285,000;285,000;24,616;2,913;23,742;23,095
8271,500;3,038;0,800;-34,451;1,671;9,333;4,810;33,466;4,543;5,511;-2,867;0,000;35,189;36,045;9,541;1,656;25,634;22,812;26,123;23,862;-3,266;25,591;0,000;275,640;Inf;285,000;285,000;24,516;2,915;23,788;23,096
8272,000;3,038;0,800;-34,451;1,671;9,333;4,810;33,466;4,543;5,511;-2,867;0,000;35,200;36,000;9,541;1,656;25,642;23,184;26,150;23,995;-3,266;25,591;0,000;275,540;Inf;285,000;285,000;24,608;2,917;23,856;23,053
8272,500;3,053;0,705;-35,209;1,645;9,488;4,810;33,466;4,543;5,511;-2,867;0,000;35,200;36,000;9,264;1,657;25,852;23,325;26,209;24,133;-3,266;25,591;0,000;275,540;Inf;285,000;285,000;24,743;2,919;23,874;23,020
8273,000;3,053;0,705;-35,209;1,645;9,488;4,810;33,466;4,543;5,511;-2,867;0,000;35,200;36,000;9,264;1,657;25,855;23,015;26,255;24,046;-3,266;25,591;0,000;275,540;Inf;285,000;285,000;24,880;2,922;23,837;23,004
8273,500;3,053;0,705;-35,209;1,645;9,488;4,810;33,466;4,543;5,511;-2,867;0,000;35,200;36,000;9,264;1,657;25,739;22,838;26,190;23,866;-3,266;25,591;0,000;275,540;Inf;285,000;285,000;24,793;2,924;23,767;22,956
8274,000;3,053;0,705;-35,209;1,645;9,488;4,810;33,466;4,543;5,511;-2,867;0,000;35,200;36,000;9,264;1,657;25,630;22,734;26,144;23,760;-3,266;25,591;0,000;275,940;Inf;285,000;285,000;24,658;2,926;23,713;22,991
8274,500;3,053;0,705;-35,209;1,645;9,488;4,801;33,486;4,535;5,554;-2,873;0,000;35,196;36,128;9,264;1,657;25,734;22,860;26,145;23,841;-3,252;25,598;0,000;275,940;Inf;285,000;285,000;24,567;2,928;23,722;22,975
8275,000;3,053;0,705;-35,209;1,645;9,488;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,264;1,657;25,757;23,052;26,155;24,055;-3,252;25,598;0,000;275,840;Inf;285,000;285,000;24,645;2,930;23,789;22,943
8275,500;2,854;0,772;-33,840;1,685;9,356;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,562;1,499;25,770;23,201;26,214;24,210;-3,252;25,598;0,000;275,840;Inf;285,000;285,000;24,755;2,932;23,877;22,916
8276,000;2,854;0,772;-33,840;1,685;9,356;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,562;1,499;25,826;23,107;26,243;24,189;-3,252;25,598;0,000;275,140;Inf;285,000;285,000;24,849;2,931;23,850;22,920
8276,500;2,854;0,772;-33,840;1,685;9,356;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,562;1,499;25,666;22,548;26,124;23,596;-3,252;25,598;0,000;275,140;Inf;285,000;285,000;24,841;2,930;23,778;22,887
8277,000;2,854;0,772;-33,840;1,685;9,356;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,562;1,499;25,663;22,599;26,092;23,700;-3,252;25,598;0,000;276,140;Inf;285,000;285,000;24,484;2,928;23,718;22,822
8277,500;2,854;0,772;-33,840;1,685;9,356;4,801;33,486;4,535;5,554;-2,873;0,000;35,200;36,100;9,562;1,499;25,706;23,285;26,150;24,143;-3,252;25,598;0,000;276,140;Inf;285,000;285,000;24,514;2,927;23,780;22,836
8278,000;2,854;0,772;-33,840;1,685;9,356;4,780;33,490;4,535;5,556;-2,856;0,000;35,198;36,062;9,562;1,499;25,911;23,513;26,245;24,290;-3,262;25,593;0,000;276,040;Inf;285,000;285,000;24,821;2,926;23,897;22,889
8278,500;2,854;0,772;-33,840;1,685;9,356;4,780;33,490;4,535;5,556;-2,856;0,000;35,200;36,100;9,562;1,499;25,964;23,291;26,304;24,258;-3,262;25,593;0,000;276,040;Inf;285,000;285,000;24,990;2,925;23,900;22,914
8279,000;2,661;0,658;-35,209;1,609;9,404;4,780;33,490;4,535;5,556;-2,856;0,000;35,200;36,100;9,432;1,709;25,696;22,867;26,214;23,843;-3,262;25,593;0,000;275,640;Inf;285,000;285,000;24,954;2,924;23,772;22,884
8279,500;2,661;0,658;-35,209;1,609;9,404;4,780;33,490;4,535;5,556;-2,856;0,000;35,200;36,100;9,432;1,709;25,559;22,367;26,087;23,445;-3,262;25,593;0,000;275,640;Inf;285,000;285,000;24,655;2,919;23,700;22,879
8280,000;2,661;0,658;-35,209;1,609;9,404;4,780;33,490;4,535;5,556;-2,856;0,000;35,200;36,100;9,432;1,709;25,803;23,290;26,173;24,212;-3,262;25,593;0,000;275,740;Inf;285,000;285,000;24,364;2,915;23,751;22,885
8280,500;2,661;0,658;-35,209;1,609;9,404;4,780;33,490;4,535;5,556;-2,856;0,000;35,200;36,100;9,432;1,709;25,796;23,483;26,231;24,291;-3,262;25,593;0,000;275,740;Inf;285,000;285,000;24,869;2,911;23,881;22,831
8281,000;2,661;0,658;-35,209;1,609;9,404;4,781;33,453;4,511;5,572;-2,853;0,000;35,204;36,110;9,432;1,709;26,010;23,498;26,309;24,387;-3,259;25,594;0,000;275,140;Inf;285,000;285,000;24,950;2,907;23,914;22,868
8281,500;2,661;0,658;-35,209;1,609;9,404;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,432;1,709;25,802;23,056;26,276;23,983;-3,259;25,594;0,000;275,140;Inf;285,000;285,000;25,051;2,903;23,892;22,891
8282,000;2,569;0,581;-35,209;1,655;9,466;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,406;1,681;25,647;22,526;26,152;23,604;-3,259;25,594;0,000;275,140;Inf;285,000;285,000;24,779;2,893;23,817;22,886
8282,500;2,569;0,581;-35,209;1,655;9,466;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,406;1,681;25,607;22,842;26,152;23,869;-3,259;25,594;0,000;275,140;Inf;285,000;285,000;24,482;2,888;23,774;22,841
8283,000;2,569;0,581;-35,209;1,655;9,466;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,406;1,681;25,784;23,235;26,219;24,306;-3,259;25,594;0,000;275,440;Inf;285,000;285,000;24,617;2,883;23,901;22,840
8283,500;2,569;0,581;-35,209;1,655;9,466;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,406;1,681;26,016;23,599;26,315;24,534;-3,259;25,594;0,000;275,440;Inf;285,000;285,000;24,886;2,883;23,969;22,776
8284,000;2,569;0,581;-35,209;1,655;9,466;4,781;33,453;4,511;5,572;-2,853;0,000;35,200;36,100;9,406;1,681;26,033;23,097;26,400;24,166;-3,259;25,594;0,000;275,040;Inf;285,000;285,000;25,116;2,878;23,954;22,785
8284,500;2,569;0,581;-35,209;1,655;9,466;4,765;33,416;4,527;5,589;-2,853;0,000;35,206;36,089;9,406;1,681;25,810;22,701;26,260;23,735;-3,249;25,593;0,000;275,040;Inf;285,000;285,000;24,924;2,873;23,906;22,834
8285,000;2,569;0,581;-35,209;1,655;9,466;4,765;33,416;4,527;5,589;-2,853;0,000;35,200;36,100;9,406;1,681;25,549;22,669;26,159;23,757;-3,249;25,593;0,000;275,340;Inf;285,000;285,000;24,626;2,868;23,802;22,825
8285,500;2,236;0,593;-33,697;1,685;9,384;4,765;33,416;4,527;5,589;-2,853;0,000;35,200;36,100;9,533;1,549;25,691;23,222;26,209;24,111;-3,249;25,593;0,000;275,340;Inf;285,000;285,000;24,534;2,863;23,810;22,784
8286,000;2,236;0,593;-33,697;1,685;9,384;4,765;33,416;4,527;5,589;-2,853;0,000;35,200;36,100;9,533;1,549;26,004;23,448;26,312;24,425;-3,249;25,593;0,000;275,140;Inf;285,000;285,000;24,808;2,853;23,940;22,786
8286,500;2,236;0,593;-33,697;1,685;9,384;4,765;33,416;4,527;5,589;-2,853;0,000;35,200;36,100;9,533;1,549;26,068;23,323;26,370;24,308;-3,249;25,593;0,000;275,140;Inf;285,000;285,000;25,047;2,842;23,988;22,797
8287,000;2,236;0,593;-33,697;1,685;9,384;4,765;33,416;4,527;5,589;-2,853;0,000;35,200;36,100;9,533;1,549;25,952;23,204;26,367;24,193;-3,249;25,593;0,000;274,740;Inf;285,000;285,000;25,017;2,832;23,913;22,868
8287,500;2,236;0,593;-33,697;1,685;9,384;4,769;33,458;4,554;5,649;-2,859;0,000;35,215;36,123;9,533;1,549;25,546;22,659;26,177;23,769;-3,244;25,596;0,000;274,740;Inf;285,000;285,000;24,929;2,823;23,822;22,886
8288,000;2,236;0,593;-33,697;1,685;9,384;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,533;1,549;25,808;23,161;26,244;24,130;-3,244;25,596;0,000;274,740;Inf;285,000;285,000;24,538;2,813;23,832;22,887
8288,500;3,226;0,783;-35,209;1,604;9,404;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,362;1,657;26,075;23,701;26,351;24,631;-3,244;25,596;0,000;274,740;Inf;285,000;285,000;24,836;2,804;23,946;22,939
8289,000;3,226;0,783;-35,209;1,604;9,404;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,362;1,657;26,025;23,439;26,431;24,447;-3,244;25,596;0,000;275,340;Inf;285,000;285,000;25,189;2,811;24,039;22,959
8289,500;3,226;0,783;-35,209;1,604;9,404;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,362;1,657;25,978;23,081;26,383;24,048;-3,244;25,596;0,000;275,340;Inf;285,000;285,000;25,086;2,817;24,051;22,969
8290,000;3,226;0,783;-35,209;1,604;9,404;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,362;1,657;25,829;22,885;26,296;23,794;-3,244;25,596;0,000;275,040;Inf;285,000;285,000;24,872;2,824;23,852;22,899
8290,500;3,226;0,783;-35,209;1,604;9,404;4,769;33,458;4,554;5,649;-2,859;0,000;35,200;36,100;9,362;1,657;25,449;22,516;26,149;23,617;-3,244;25,596;0,000;275,040;Inf;285,000;285,000;24,701;2,831;23,834;22,854
8291,000;3,226;0,783;-35,209;1,604;9,404;4,776;33,527;4,570;5,702;-2,862;0,000;35,213;36,131;9,362;1,657;25,903;23,351;26,275;24,186;-3,258;25,600;0,000;275,240;Inf;285,000;285,000;24,433;2,837;23,935;22,827
8291,500;3,226;0,783;-35,209;1,604;9,404;4,776;33,527;4,570;5,702;-2,862;0,000;35,200;36,100;9,362;1,657;25,964;23,263;26,302;24,160;-3,258;25,600;0,000;275,240;Inf;285,000;285,000;24,929;2,844;24,005;22,855
8292,000;2,565;0,678;-34,063;1,650;9,343;4,776;33,527;4,570;5,702;-2,862;0,000;35,200;36,100;9,623;1,643;25,953;23,289;26,328;24,252;-3,258;25,600;0,000;275,340;Inf;285,000;285,000;24,922;2,850;24,008;22,894
8292,500;2,565;0,678;-34,063;1,650;9,343;4,776;33,527;4,570;5,702;-2,862;0,000;35,200;36,100;9,623;1,643;25,967;23,061;26,340;24,035;-3,258;25,600;0,000;275,340;Inf;285,000;285,000;24,955;2,845;23,979;22,917
8293,000;2,565;0,678;-34,063;1,650;9,343;4,776;33,527;4,570;5,702;-2,862;0,000;35,200;36,100;9,623;1,643;25,853;22,971;26,292;23,969;-3,258;25,600;0,000;275,240;Inf;285,000;285,000;24,851;2,841;23,916;22,947
8293,500;2,565;0,678;-34,063;1,650;9,343;4,776;33,527;4,570;5,702;-2,862;0,000;35,200;36,100;9,623;1,643;25,908;23,141;26,289;24,147;-3,258;25,600;0,000;275,240;Inf;285,000;285,000;24,771;2,836;24,025;22,996
8294,000;2,565;0,678;-34,063;1,650;9,343;4,795;33,493;4,548;5,696;-2,846;0,000;35,224;36,148;9,623;1,643;25,952;23,525;26,376;24,432;-3,245;25,608;0,000;275,940;Inf;285,000;285,000;24,871;2,832;24,090;22,978
8294,500;2,565;0,678;-34,063;1,650;9,343;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,623;1,643;25,886;23,247;26,425;24,246;-3,245;25,608;0,000;275,940;Inf;285,000;285,000;25,072;2,827;24,043;22,971
8295,000;2,406;0,576;-35,209;1,623;9,456;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,372;1,700;25,799;22,895;26,341;23,974;-3,245;25,608;0,000;275,640;Inf;285,000;285,000;24,951;2,823;23,994;22,940
8295,500;2,406;0,576;-35,209;1,623;9,456;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,372;1,700;25,794;23,185;26,334;24,021;-3,245;25,608;0,000;275,640;Inf;285,000;285,000;24,752;2,816;23,974;22,905
8296,000;2,406;0,576;-35,209;1,623;9,456;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,372;1,700;25,961;23,388;26,382;24,320;-3,245;25,608;0,000;275,540;Inf;285,000;285,000;24,833;2,809;24,019;22,849
8296,500;2,406;0,576;-35,209;1,623;9,456;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,372;1,700;26,162;23,664;26,454;24,645;-3,245;25,608;0,000;275,540;Inf;285,000;285,000;25,013;2,803;24,098;22,794
8297,000;2,406;0,576;-35,209;1,623;9,456;4,795;33,493;4,548;5,696;-2,846;0,000;35,200;36,100;9,372;1,700;26,106;23,275;26,470;24,333;-3,245;25,608;0,000;275,940;Inf;285,000;285,000;25,231;2,796;24,107;22,720
8297,500;2,406;0,576;-35,209;1,623;9,456;4,802;33,443;4,540;5,697;-2,855;0,000;35,230;36,135;9,372;1,700;25,954;23,046;26,435;23,989;-3,239;25,604;0,000;275,940;Inf;285,000;285,000;25,046;2,790;24,016;22,698
8298,000;2,406;0,576;-35,209;1,623;9,456;4,802;33,443;4,540;5,697;-2,855;0,000;35,200;36,100;9,372;1,700;25,853;22,838;26,330;23,938;-3,239;25,604;0,000;275,940;Inf;285,000;285,000;24,856;2,784;23,986;22,692
8298,500;3,109;0,830;-34,503;1,658;9,397;4,802;33,443;4,540;5,697;-2,855;0,000;35,200;36,100;9,526;1,688;26,020;23,742;26,435;24,530;-3,239;25,604;0,000;275,940;Inf;285,000;285,000;24,740;2,777;24,100;22,758
8299,000;3,109;0,830;-34,503;1,658;9,397;4,802;33,443;4,540;5,697;-2,855;0,000;35,200;36,100;9,526;1,688;26,227;23,847;26,540;24,634;-3,239;25,604;0,000;275,640;Inf;285,000;285,000;25,182;2,783;24,187;22,812
8299,500;3,109;0,830;-34,503;1,658;9,397;4,802;33,443;4,540;5,697;-2,855;0,000;35,200;36,100;9,526;1,688;26,051;23,516;26,508;24,397;-3,239;25,604;0,000;275,640;Inf;285,000;285,000;25,312;2,788;24,194;22,771
8300,000;3,109;0,830;-34,503;1,658;9,397;4,802;33,443;4,540;5,697;-2,855;0,000;35,200;36,100;9,526;1,688;25,893;22,959;26,406;23,985;-3,239;25,604;0,000;275,640;Inf;285,000;285,000;25,118;2,793;24,142;22,698
8300,500;3,109;0,830;-34,503;1,658;9,397;4,798;33,509;4,559;5,773;-2,856;0,000;35,237;36,136;9,526;1,688;25,667;22,790;26,331;23,814;-3,244;25,600;0,000;275,640;Inf;285,000;285,000;24,811;2,799;24,041;22,652
8301,000;3,109;0,830;-34,503;1,658;9,397;4,798;33,509;4,559;5,773;-2,856;0,000;35,200;36,100;9,526;1,688;25,870;23,233;26,360;24,186;-3,244;25,600;0,000;275,440;Inf;285,000;285,000;24,651;2,804;24,133;22,667
8301,500;3,748;0,899;-35,209;1,574;9,514;4,798;33,509;4,559;5,773;-2,856;0,000;35,200;36,100;9,386;1,678;26,157;23,821;26,477;24,659;-3,244;25,600;0,000;275,440;Inf;285,000;285,000;24,912;2,809;24,249;22,688
8302,000;3,748;0,899;-35,209;1,574;9,514;4,798;33,509;4,559;5,773;-2,856;0,000;35,200;36,100;9,386;1,678;26,268;23,524;26,584;24,466;-3,244;25,600;0,000;276,040;Inf;285,000;285,000;25,279;2,824;24,236;22,674
8302,500;3,748;0,899;-35,209;1,574;9,514;4,798;33,509;4,559;5,773;-2,856;0,000;35,200;36,100;9,386;1,678;26,030;23,007;26,481;23,967;-3,244;25,600;0,000;276,040;Inf;285,000;285,000;25,211;2,839;24,180;22,635
8303,000;3,748;0,899;-35,209;1,574;9,514;4,798;33,509;4,559;5,773;-2,856;0,000;35,200;36,100;9,386;1,678;25,628;22,600;26,323;23,707;-3,244;25,600;0,000;275,740;Inf;285,000;285,000;24,871;2,854;24,043;22,599
8303,500;3,748;0,899;-35,209;1,574;9,514;4,746;33,557;4,595;5,813;-2,856;0,000;35,240;36,112;9,386;1,678;25,878;23,035;26,338;24,120;-3,242;25,603;0,000;275,740;Inf;285,000;285,000;24,564;2,869;24,013;22,606
8304,000;3,748;0,899;-35,209;1,574;9,514;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,386;1,678;26,054;23,778;26,447;24,563;-3,242;25,603;0,000;275,340;Inf;285,000;285,000;24,843;2,883;24,156;22,605
8304,500;3,748;0,899;-35,209;1,574;9,514;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,386;1,678;26,331;23,922;26,559;24,745;-3,242;25,603;0,000;275,340;Inf;285,000;285,000;25,210;2,897;24,286;22,618
8305,000;2,488;0,680;-33,055;1,650;9,421;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,548;1,558;26,318;23,652;26,583;24,615;-3,242;25,603;0,000;274,940;Inf;285,000;285,000;25,389;2,911;24,190;22,591
8305,500;2,488;0,680;-33,055;1,650;9,421;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,548;1,558;25,875;22,741;26,408;23,848;-3,242;25,603;0,000;274,940;Inf;285,000;285,000;25,292;2,904;24,102;22,627
8306,000;2,488;0,680;-33,055;1,650;9,421;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,548;1,558;25,827;23,203;26,391;24,252;-3,242;25,603;0,000;275,040;Inf;285,000;285,000;24,718;2,897;24,085;22,608
8306,500;2,488;0,680;-33,055;1,650;9,421;4,746;33,557;4,595;5,813;-2,856;0,000;35,200;36,100;9,548;1,558;26,103;23,910;26,504;24,662;-3,242;25,603;0,000;275,040;Inf;285,000;285,000;24,918;2,891;24,241;22,634
8307,000;2,488;0,680;-33,055;1,650;9,421;4,819;33,501;4,574;5,806;-2,851;0,000;35,252;36,186;9,548;1,558;26,329;24,016;26,604;24,792;-3,261;25,610;0,000;275,640;Inf;285,000;285,000;25,295;2,884;24,390;22,656
8307,500;2,488;0,680;-33,055;1,650;9,421;4,819;33,501;4,574;5,806;-2,851;0,000;35,300;36,200;9,548;1,558;26,194;23,651;26,595;24,553;-3,261;25,610;0,000;275,640;Inf;285,000;285,000;25,435;2,878;24,355;22,679
8308,000;2,628;0,615;-35,209;1,668;9,451;4,819;33,501;4,574;5,806;-2,851;0,000;35,300;36,200;9,404;1,611;26,028;23,109;26,543;24,168;-3,261;25,610;0,000;275,440;Inf;285,000;285,000;25,248;2,871;24,239;22,691
8308,500;2,628;0,615;-35,209;1,668;9,451;4,819;33,501;4,574;5,806;-2,851;0,000;35,300;36,200;9,404;1,611;25,896;22,823;26,440;23,924;-3,261;25,610;0,000;275,440;Inf;285,000;285,000;24,962;2,867;24,215;22,707
8309,000;2,628;0,615;-35,209;1,668;9,451;4,819;33,501;4,574;5,806;-2,851;0,000;35,300;36,200;9,404;1,611;26,100;23,902;26,526;24,653;-3,261;25,610;0,000;275,440;Inf;285,000;285,000;25,295;2,860;24,377;22,692
8309,500;2,628;0,615;-35,209;1,668;9,451;4,819;33,501;4,574;5,806;-2,851;0,000;35,300;36,200;9,404;1,611;26,426;23,917;26,634;24,737;-3,261;25,610;0,000;275,440;Inf;285,000;285,000;25,295;2,860;24,423;22,680
8310,000;2,628;0,615;-35,209;1,668;9,451;4,804;33,453;4,554;5,795;-2,864;0,000;35,244;36,140;9,404;1,611;26,352;23,665;26,674;24,527;-3,264;25,592;0,000;275,440;Inf;285,000;285,000;25,428;2,856;24,407;22,705
8310,500;2,628;0,615;-35,209;1,668;9,451;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,404;1,611;25,975;23,127;26,541;24,061;-3,264;25,592;0,000;275,440;Inf;285,000;285,000;25,304;2,852;24,322;22,748
8311,000;2,628;0,615;-35,209;1,668;9,451;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,404;1,611;25,825;23,210;26,459;24,130;-3,264;25,592;0,000;275,140;Inf;285,000;285,000;24,926;2,848;24,232;22,761
8311,500;2,584;0,718;-34,188;1,666;9,290;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,511;1,610;26,059;23,683;26,519;24,514;-3,264;25,592;0,000;275,140;Inf;285,000;285,000;24,906;2,845;24,418;22,770
8312,000;2,584;0,718;-34,188;1,666;9,290;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,511;1,610;26,336;23,833;26,625;24,764;-3,264;25,592;0,000;274,740;Inf;285,000;285,000;25,194;2,840;24,470;22,788
8312,500;2,584;0,718;-34,188;1,666;9,290;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,511;1,610;26,297;23,758;26,648;24,693;-3,264;25,592;0,000;274,740;Inf;285,000;285,000;25,389;2,836;24,459;22,797
8313,000;2,584;0,718;-34,188;1,666;9,290;4,804;33,453;4,554;5,795;-2,864;0,000;35,200;36,100;9,511;1,610;26,271;23,420;26,660;24,313;-3,264;25,592;0,000;274,140;Inf;285,000;285,000;25,349;2,832;24,402;22,817
8313,500;2,584;0,718;-34,188;1,666;9,290;4,802;33,496;4,561;5,855;-2,869;0,000;35,254;36,253;9,511;1,610;25,878;23,028;26,549;24,098;-3,266;25,594;0,000;274,140;Inf;285,000;285,000;25,166;2,828;24,312;22,815
8314,000;2,584;0,718;-34,188;1,666;9,290;4,802;33,496;4,561;5,855;-2,869;0,000;35,300;36,300;9,511;1,610;26,137;23,589;26,575;24,590;-3,266;25,594;0,000;274,940;Inf;285,000;285,000;24,888;2,824;24,270;22,826
8314,500;2,877;0,794;-33,654;1,661;9,392;4,802;33,496;4,561;5,855;-2,869;0,000;35,300;36,300;9,483;1,488;26,448;24,274;26,721;25,048;-3,266;25,594;0,000;274,940;Inf;285,000;285,000;25,223;2,820;24,407;22,830
8315,000;2,877;0,794;-33,654;1,661;9,392;4,802;33,496;4,561;5,855;-2,869;0,000;35,300;36,300;9,483;1,488;26,686;24,168;26,832;24,959;-3,266;25,594;0,000;274,340;Inf;285,000;285,000;25,623;2,821;24,521;22,815
8315,500;2,877;0,794;-33,654;1,661;9,392;4,802;33,496;4,561;5,855;-2,869;0,000;35,300;36,300;9,483;1,488;26,494;23,830;26,831;24,690;-3,266;25,594;0,000;274,340;Inf;285,000;285,000;25,661;2,822;24,440;22,810
8316,000;2,877;0,794;-33,654;1,661;9,392;4,802;33,496;4,561;5,855;-2,869;0,000;35,300;36,300;9,483;1,488;26,177;23,273;26,711;24,286;-3,266;25,594;0,000;274,340;Inf;285,000;285,000;25,461;2,823;24,364;22,896
8316,500;2,877;0,794;-33,654;1,661;9,392;4,737;33,548;4,581;5,926;-2,855;0,000;35,258;36,182;9,483;1,488;26,206;23,752;26,679;24,588;-3,273;25,604;0,000;274,340;Inf;285,000;285,000;25,112;2,824;24,350;22,944
8317,000;2,877;0,794;-33,654;1,661;9,392;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,483;1,488;26,428;23,939;26,727;24,839;-3,273;25,604;0,000;274,840;Inf;285,000;285,000;25,483;2,825;24,498;22,926
8317,500;2,877;0,794;-33,654;1,661;9,392;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,483;1,488;26,509;23,901;26,787;24,850;-3,273;25,604;0,000;274,840;Inf;285,000;285,000;25,483;2,825;24,580;22,918
8318,000;2,735;0,762;-33,942;1,663;9,368;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,511;1,568;26,444;23,694;26,789;24,619;-3,273;25,604;0,000;274,540;Inf;285,000;285,000;25,512;2,826;24,578;22,973
8318,500;2,735;0,762;-33,942;1,663;9,368;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,511;1,568;26,354;23,551;26,777;24,422;-3,273;25,604;0,000;274,540;Inf;285,000;285,000;25,386;2,825;24,518;23,005
8319,000;2,735;0,762;-33,942;1,663;9,368;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,511;1,568;25,984;22,966;26,613;24,054;-3,273;25,604;0,000;274,540;Inf;285,000;285,000;25,276;2,823;24,364;23,042
8319,500;2,735;0,762;-33,942;1,663;9,368;4,737;33,548;4,581;5,926;-2,855;0,000;35,300;36,200;9,511;1,568;26,100;23,170;26,572;24,248;-3,273;25,604;0,000;274,540;Inf;285,000;285,000;24,904;2,822;24,411;23,041
8320,000;2,735;0,762;-33,942;1,663;9,368;4,849;33,569;4,588;5,942;-2,860;0,000;35,270;36,140;9,511;1,568;26,335;24,103;26,721;24,851;-3,258;25,599;0,000;274,840;Inf;285,000;285,000;25,022;2,820;24,509;22,976
