t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8320,500;2,735;0,762;-33,942;1,663;9,368;4,849;33,569;4,588;5,942;-2,860;0,000;35,300;36,100;9,511;1,568;26,334;23,857;26,748;24,714;-3,258;25,599;0,000;274,840;Inf;285,000;285,000;25,503;2,819;24,524;22,965
8321,000;2,601;0,667;-34,626;1,665;9,467;4,849;33,569;4,588;5,942;-2,860;0,000;35,300;36,100;9,434;1,541;26,291;23,590;26,744;24,584;-3,258;25,599;0,000;275,140;Inf;285,000;285,000;25,413;2,818;24,493;22,954
8321,500;2,601;0,667;-34,626;1,665;9,467;4,849;33,569;4,588;5,942;-2,860;0,000;35,300;36,100;9,434;1,541;26,227;23,297;26,688;24,235;-3,258;25,599;0,000;275,140;Inf;285,000;285,000;25,302;2,814;24,430;22,949
8322,000;2,601;0,667;-34,626;1,665;9,467;4,849;33,569;4,588;5,942;-2,860;0,000;35,300;36,100;9,434;1,541;26,093;23,349;26,644;24,289;-3,258;25,599;0,000;275,240;Inf;285,000;285,000;25,112;2,811;24,368;22,922
8322,500;2,601;0,667;-34,626;1,665;9,467;4,849;33,569;4,588;5,942;-2,860;0,000;35,300;36,100;9,434;1,541;26,208;23,632;26,664;24,664;-3,258;25,599;0,000;275,240;Inf;285,000;285,000;25,094;2,807;24,463;22,842
8323,000;2,601;0,667;-34,626;1,665;9,467;4,847;33,513;4,582;5,924;-2,874;0,000;35,262;36,159;9,434;1,541;26,356;24,051;26,743;24,856;-3,275;25,591;0,000;275,040;Inf;285,000;285,000;25,292;2,804;24,543;22,838
8323,500;2,601;0,667;-34,626;1,665;9,467;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,541;26,219;23,671;26,747;24,567;-3,275;25,591;0,000;275,040;Inf;285,000;285,000;25,502;2,800;24,520;22,849
8324,000;2,601;0,667;-34,626;1,665;9,467;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,541;26,109;23,285;26,673;24,286;-3,275;25,591;0,000;274,940;Inf;285,000;285,000;25,301;2,797;24,454;22,763
8324,500;2,599;0,657;-34,839;1,681;9,437;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,582;26,081;23,511;26,673;24,408;-3,275;25,591;0,000;274,940;Inf;285,000;285,000;25,088;2,794;24,412;22,751
8325,000;2,599;0,657;-34,839;1,681;9,437;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,582;26,180;23,669;26,672;24,502;-3,275;25,591;0,000;275,340;Inf;285,000;285,000;25,168;2,791;24,428;22,727
8325,500;2,599;0,657;-34,839;1,681;9,437;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,582;26,438;23,932;26,745;24,881;-3,275;25,591;0,000;275,340;Inf;285,000;285,000;25,256;2,788;24,495;22,745
8326,000;2,599;0,657;-34,839;1,681;9,437;4,847;33,513;4,582;5,924;-2,874;0,000;35,300;36,200;9,434;1,582;26,452;23,850;26,799;24,839;-3,275;25,591;0,000;275,140;Inf;285,000;285,000;25,499;2,784;24,474;22,839
8326,500;2,599;0,657;-34,839;1,681;9,437;4,859;33,498;4,581;5,957;-2,869;0,000;35,272;36,196;9,434;1,582;26,365;23,548;26,786;24,521;-3,262;25,584;0,000;275,140;Inf;285,000;285,000;25,485;2,781;24,420;22,891
8327,000;2,599;0,657;-34,839;1,681;9,437;4,859;33,498;4,581;5,957;-2,869;0,000;35,300;36,200;9,434;1,582;26,260;23,256;26,716;24,234;-3,262;25,584;0,000;275,140;Inf;285,000;285,000;25,305;2,778;24,406;22,936
8327,500;3,166;0,749;-35,209;1,631;9,472;4,859;33,498;4,581;5,957;-2,869;0,000;35,300;36,200;9,458;1,470;26,330;24,044;26,741;24,766;-3,262;25,584;0,000;275,140;Inf;285,000;285,000;25,117;2,776;24,485;22,952
8328,000;3,166;0,749;-35,209;1,631;9,472;4,859;33,498;4,581;5,957;-2,869;0,000;35,300;36,200;9,458;1,470;26,502;24,122;26,820;24,839;-3,262;25,584;0,000;275,640;Inf;285,000;285,000;25,470;2,782;24,589;23,000
8328,500;3,166;0,749;-35,209;1,631;9,472;4,859;33,498;4,581;5,957;-2,869;0,000;35,300;36,200;9,458;1,470;26,506;23,925;26,845;24,738;-3,262;25,584;0,000;275,640;Inf;285,000;285,000;25,571;2,788;24,600;23,017
8329,000;3,166;0,749;-35,209;1,631;9,472;4,859;33,498;4,581;5,957;-2,869;0,000;35,300;36,200;9,458;1,470;26,234;23,537;26,759;24,412;-3,262;25,584;0,000;275,440;Inf;285,000;285,000;25,503;2,794;24,553;23,096
8329,500;3,166;0,749;-35,209;1,631;9,472;4,856;33,539;4,569;6,005;-2,856;0,000;35,275;36,178;9,458;1,470;26,102;23,056;26,655;24,007;-3,264;25,587;0,000;275,440;Inf;285,000;285,000;25,235;2,800;24,478;23,173
8330,000;3,166;0,749;-35,209;1,631;9,472;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,458;1,470;25,915;23,131;26,554;24,033;-3,264;25,587;0,000;275,640;Inf;285,000;285,000;24,955;2,806;24,421;23,226
8330,500;3,671;0,935;-34,514;1,689;9,469;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,416;1,509;26,189;23,617;26,617;24,544;-3,264;25,587;0,000;275,640;Inf;285,000;285,000;24,908;2,812;24,527;23,237
8331,000;3,671;0,935;-34,514;1,689;9,469;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,416;1,509;26,321;23,812;26,748;24,728;-3,264;25,587;0,000;274,740;Inf;285,000;285,000;25,242;2,826;24,563;23,290
8331,500;3,671;0,935;-34,514;1,689;9,469;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,416;1,509;26,305;23,508;26,752;24,479;-3,264;25,587;0,000;274,740;Inf;285,000;285,000;25,402;2,840;24,511;23,348
8332,000;3,671;0,935;-34,514;1,689;9,469;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,416;1,509;26,184;23,288;26,679;24,266;-3,264;25,587;0,000;275,140;Inf;285,000;285,000;25,261;2,854;24,420;23,403
8332,500;3,671;0,935;-34,514;1,689;9,469;4,856;33,539;4,569;6,005;-2,856;0,000;35,300;36,200;9,416;1,509;26,006;23,226;26,591;24,232;-3,264;25,587;0,000;275,140;Inf;285,000;285,000;25,104;2,867;24,337;23,345
8333,000;3,671;0,935;-34,514;1,689;9,469;4,768;33,578;4,636;6,042;-2,854;0,000;35,289;36,194;9,416;1,509;26,223;23,801;26,672;24,650;-3,266;25,582;0,000;275,740;Inf;285,000;285,000;25,014;2,880;24,385;23,324
8333,500;3,671;0,935;-34,514;1,689;9,469;4,768;33,578;4,636;6,042;-2,854;0,000;35,300;36,200;9,416;1,509;26,471;24,021;26,768;24,941;-3,266;25,582;0,000;275,740;Inf;285,000;285,000;25,337;2,893;24,595;23,319
8334,000;2,815;0,682;-35,209;1,615;9,539;4,768;33,578;4,636;6,042;-2,854;0,000;35,300;36,200;9,372;1,598;26,461;23,890;26,822;24,872;-3,266;25,582;0,000;275,140;Inf;285,000;285,000;25,550;2,905;24,561;23,325
8334,500;2,815;0,682;-35,209;1,615;9,539;4,768;33,578;4,636;6,042;-2,854;0,000;35,300;36,200;9,372;1,598;26,274;23,552;26,782;24,444;-3,266;25,582;0,000;275,640;Inf;285,000;285,000;25,263;2,903;24,494;23,335
8335,000;2,815;0,682;-35,209;1,615;9,539;4,768;33,578;4,636;6,042;-2,854;0,000;35,300;36,200;9,372;1,598;25,997;23,046;26,647;24,127;-3,266;25,582;0,000;275,640;Inf;285,000;285,000;25,263;2,902;24,404;23,350
8335,500;2,815;0,682;-35,209;1,615;9,539;4,768;33,578;4,636;6,042;-2,854;0,000;35,300;36,200;9,372;1,598;26,152;23,597;26,661;24,540;-3,266;25,582;0,000;275,640;Inf;285,000;285,000;24,954;2,902;24,402;23,391
8336,000;2,815;0,682;-35,209;1,615;9,539;4,840;33,575;4,602;6,063;-2,869;0,000;35,288;36,252;9,372;1,598;26,314;23,983;26,743;24,750;-3,270;25,580;0,000;274,840;Inf;285,000;285,000;25,237;2,900;24,533;23,420
8336,500;2,815;0,682;-35,209;1,615;9,539;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,372;1,598;26,540;23,976;26,791;24,800;-3,270;25,580;0,000;274,840;Inf;285,000;285,000;25,447;2,899;24,616;23,404
8337,000;2,577;0,658;-33,959;1,645;9,421;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,519;1,460;26,452;23,726;26,796;24,612;-3,270;25,580;0,000;275,540;Inf;285,000;285,000;25,527;2,898;24,549;23,294
8337,500;2,577;0,658;-33,959;1,645;9,421;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,519;1,460;26,316;23,414;26,755;24,272;-3,270;25,580;0,000;275,540;Inf;285,000;285,000;25,397;2,892;24,448;23,241
8338,000;2,577;0,658;-33,959;1,645;9,421;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,519;1,460;25,950;23,071;26,621;23,951;-3,270;25,580;0,000;275,440;Inf;285,000;285,000;25,189;2,887;24,400;23,248
8338,500;2,577;0,658;-33,959;1,645;9,421;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,519;1,460;26,152;23,656;26,627;24,569;-3,270;25,580;0,000;275,440;Inf;285,000;285,000;24,898;2,882;24,458;23,293
8339,000;2,577;0,658;-33,959;1,645;9,421;4,840;33,575;4,602;6,063;-2,869;0,000;35,300;36,300;9,519;1,460;26,307;24,096;26,714;24,850;-3,270;25,580;0,000;275,040;Inf;285,000;285,000;25,251;2,877;24,560;23,318
8339,500;2,577;0,658;-33,959;1,645;9,421;4,850;33,560;4,567;6,059;-2,852;0,000;35,298;36,220;9,519;1,460;26,312;23,955;26,754;24,741;-3,271;25,584;0,000;275,040;Inf;285,000;285,000;25,492;2,872;24,578;23,249
8340,000;2,577;0,658;-33,959;1,645;9,421;4,850;33,560;4,567;6,059;-2,852;0,000;35,300;36,200;9,519;1,460;26,232;23,533;26,708;24,444;-3,271;25,584;0,000;275,340;Inf;285,000;285,000;25,440;2,867;24,527;23,244
8340,500;2,421;0,624;-34,018;1,679;9,419;4,850;33,560;4,567;6,059;-2,852;0,000;35,300;36,200;9,524;1,495;26,151;23,187;26,649;24,108;-3,271;25,584;0,000;275,340;Inf;285,000;285,000;25,229;2,863;24,410;23,320
8341,000;2,421;0,624;-34,018;1,679;9,419;4,850;33,560;4,567;6,059;-2,852;0,000;35,300;36,200;9,524;1,495;26,043;23,309;26,593;24,295;-3,271;25,584;0,000;274,940;Inf;285,000;285,000;25,024;2,855;24,384;23,367
8341,500;2,421;0,624;-34,018;1,679;9,419;4,850;33,560;4,567;6,059;-2,852;0,000;35,300;36,200;9,524;1,495;26,283;23,701;26,671;24,724;-3,271;25,584;0,000;274,940;Inf;285,000;285,000;25,060;2,848;24,505;23,406
8342,000;2,421;0,624;-34,018;1,679;9,419;4,850;33,560;4,567;6,059;-2,852;0,000;35,300;36,200;9,524;1,495;26,435;24,110;26,823;24,853;-3,271;25,584;0,000;274,540;Inf;285,000;285,000;25,345;2,841;24,556;23,460
8342,500;2,421;0,624;-34,018;1,679;9,419;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,243;9,524;1,495;26,219;23,685;26,769;24,564;-3,265;25,584;0,000;274,540;Inf;285,000;285,000;25,555;2,834;24,536;23,451
8343,000;2,421;0,624;-34,018;1,679;9,419;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,524;1,495;26,109;23,159;26,680;24,178;-3,265;25,584;0,000;274,740;Inf;285,000;285,000;25,309;2,828;24,490;23,417
8343,500;2,566;0,624;-35,209;1,686;9,496;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,376;1,561;26,034;23,278;26,625;24,317;-3,265;25,584;0,000;274,740;Inf;285,000;285,000;25,032;2,821;24,388;23,366
8344,000;2,566;0,624;-35,209;1,686;9,496;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,376;1,561;26,152;23,789;26,659;24,603;-3,265;25,584;0,000;275,140;Inf;285,000;285,000;25,063;2,817;24,433;23,338
8344,500;2,566;0,624;-35,209;1,686;9,496;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,376;1,561;26,410;23,923;26,736;24,743;-3,265;25,584;0,000;275,140;Inf;285,000;285,000;25,301;2,813;24,571;23,305
8345,000;2,566;0,624;-35,209;1,686;9,496;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,376;1,561;26,466;23,836;26,791;24,731;-3,265;25,584;0,000;274,440;Inf;285,000;285,000;25,453;2,809;24,554;23,267
8345,500;2,566;0,624;-35,209;1,686;9,496;4,847;33,520;4,604;6,079;-2,866;0,000;35,300;36,200;9,376;1,561;26,209;23,456;26,752;24,332;-3,265;25,584;0,000;274,440;Inf;285,000;285,000;25,456;2,805;24,498;23,230
8346,000;2,566;0,624;-35,209;1,686;9,496;4,858;33,527;4,614;6,105;-2,866;0,000;35,299;36,135;9,376;1,561;26,118;23,411;26,659;24,297;-3,278;25,582;0,000;274,040;Inf;285,000;285,000;25,187;2,801;24,449;23,177
8346,500;2,566;0,624;-35,209;1,686;9,496;4,858;33,527;4,614;6,105;-2,866;0,000;35,300;36,100;9,376;1,561;26,275;23,581;26,699;24,534;-3,278;25,582;0,000;274,040;Inf;285,000;285,000;25,121;2,797;24,495;23,112
8347,000;2,766;0,646;-35,209;1,620;9,558;4,858;33,527;4,614;6,105;-2,866;0,000;35,300;36,100;9,297;1,600;26,457;24,312;26,803;25,051;-3,278;25,582;0,000;275,140;Inf;285,000;285,000;25,272;2,793;24,602;23,090
8347,500;2,766;0,646;-35,209;1,620;9,558;4,858;33,527;4,614;6,105;-2,866;0,000;35,300;36,100;9,297;1,600;26,447;24,174;26,849;24,964;-3,278;25,582;0,000;275,140;Inf;285,000;285,000;25,656;2,793;24,646;23,112
8348,000;2,766;0,646;-35,209;1,620;9,558;4,858;33,527;4,614;6,105;-2,866;0,000;35,300;36,100;9,297;1,600;26,302;23,417;26,792;24,441;-3,278;25,582;0,000;274,440;Inf;285,000;285,000;25,609;2,792;24,548;23,077
8348,500;2,766;0,646;-35,209;1,620;9,558;4,858;33,527;4,614;6,105;-2,866;0,000;35,300;36,100;9,297;1,600;26,244;23,281;26,718;24,149;-3,278;25,582;0,000;274,440;Inf;285,000;285,000;25,238;2,792;24,462;23,157
8349,000;2,766;0,646;-35,209;1,620;9,558;4,847;33,583;4,619;6,164;-2,875;0,000;35,296;36,186;9,297;1,600;26,311;23,860;26,726;24,725;-3,278;25,575;0,000;274,040;Inf;285,000;285,000;25,098;2,791;24,515;23,133
8349,500;2,766;0,646;-35,209;1,620;9,558;4,847;33,583;4,619;6,164;-2,875;0,000;35,300;36,200;9,297;1,600;26,457;24,267;26,818;25,013;-3,278;25,575;0,000;274,040;Inf;285,000;285,000;25,405;2,791;24,654;23,068
8350,000;3,250;0,768;-35,209;1,612;9,415;4,847;33,583;4,619;6,164;-2,875;0,000;35,300;36,200;9,442;1,697;26,612;24,177;26,898;24,941;-3,278;25,575;0,000;275,040;Inf;285,000;285,000;25,639;2,790;24,669;23,060
8350,500;3,250;0,768;-35,209;1,612;9,415;4,847;33,583;4,619;6,164;-2,875;0,000;35,300;36,200;9,442;1,697;26,326;23,737;26,859;24,585;-3,278;25,575;0,000;275,040;Inf;285,000;285,000;25,657;2,798;24,627;23,067
8351,000;3,250;0,768;-35,209;1,612;9,415;4,847;33,583;4,619;6,164;-2,875;0,000;35,300;36,200;9,442;1,697;26,237;23,211;26,747;24,209;-3,278;25,575;0,000;273,040;Inf;285,000;285,000;25,377;2,805;24,547;23,089
8351,500;3,250;0,768;-35,209;1,612;9,415;4,847;33,583;4,619;6,164;-2,875;0,000;35,300;36,200;9,442;1,697;26,187;23,445;26,714;24,503;-3,278;25,575;0,000;273,040;Inf;285,000;285,000;25,101;2,813;24,567;23,004
8352,000;3,250;0,768;-35,209;1,612;9,415;4,862;33,559;4,640;6,164;-2,878;0,000;35,312;36,203;9,442;1,697;26,477;24,075;26,824;24,958;-3,274;25,588;0,000;273,840;Inf;285,000;285,000;25,212;2,820;24,689;22,958
8352,500;3,250;0,768;-35,209;1,612;9,415;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,442;1,697;26,432;24,043;26,897;24,829;-3,274;25,588;0,000;273,840;Inf;285,000;285,000;25,584;2,827;24,705;22,999
8353,000;3,250;0,768;-35,209;1,612;9,415;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,442;1,697;26,398;23,710;26,857;24,688;-3,274;25,588;0,000;273,040;Inf;285,000;285,000;25,550;2,834;24,672;23,007
8353,500;2,145;0,549;-34,067;1,684;9,373;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,522;1,471;26,370;23,374;26,799;24,396;-3,274;25,588;0,000;273,040;Inf;285,000;285,000;25,413;2,841;24,595;22,992
8354,000;2,145;0,549;-34,067;1,684;9,373;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,522;1,471;26,254;23,564;26,774;24,402;-3,274;25,588;0,000;275,240;Inf;285,000;285,000;25,235;2,829;24,552;22,972
8354,500;2,145;0,549;-34,067;1,684;9,373;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,522;1,471;26,301;23,797;26,765;24,645;-3,274;25,588;0,000;275,240;Inf;285,000;285,000;25,248;2,818;24,617;22,944
8355,000;2,145;0,549;-34,067;1,684;9,373;4,862;33,559;4,640;6,164;-2,878;0,000;35,300;36,200;9,522;1,471;26,476;24,137;26,839;25,008;-3,274;25,588;0,000;273,140;Inf;285,000;285,000;25,377;2,807;24,788;22,864
8355,500;2,145;0,549;-34,067;1,684;9,373;4,871;33,538;4,591;6,176;-2,861;0,000;35,311;36,162;9,522;1,471;26,512;24,047;26,888;24,974;-3,272;25,581;0,000;273,140;Inf;285,000;285,000;25,615;2,796;24,754;22,801
8356,000;2,145;0,549;-34,067;1,684;9,373;4,871;33,538;4,591;6,176;-2,861;0,000;35,300;36,200;9,522;1,471;26,495;23,757;26,908;24,617;-3,272;25,581;0,000;274,740;Inf;285,000;285,000;25,605;2,786;24,703;22,811
8356,500;2,073;0,569;-34,005;1,716;9,432;4,871;33,538;4,591;6,176;-2,861;0,000;35,300;36,200;9,498;1,544;26,171;23,498;26,747;24,454;-3,272;25,581;0,000;274,740;Inf;285,000;285,000;25,444;2,775;24,638;22,839
8357,000;2,073;0,569;-34,005;1,716;9,432;4,871;33,538;4,591;6,176;-2,861;0,000;35,300;36,200;9,498;1,544;26,390;24,173;26,852;24,917;-3,272;25,581;0,000;273,340;Inf;285,000;285,000;25,218;2,752;24,710;22,874
8357,500;2,073;0,569;-34,005;1,716;9,432;4,871;33,538;4,591;6,176;-2,861;0,000;35,300;36,200;9,498;1,544;26,617;24,317;26,924;25,068;-3,272;25,581;0,000;273,340;Inf;285,000;285,000;25,583;2,752;24,856;22,925
8358,000;2,073;0,569;-34,005;1,716;9,432;4,871;33,538;4,591;6,176;-2,861;0,000;35,300;36,200;9,498;1,544;26,722;24,151;26,999;24,949;-3,272;25,581;0,000;275,440;Inf;285,000;285,000;25,732;2,741;24,879;22,998
8358,500;2,073;0,569;-34,005;1,716;9,432;4,854;33,546;4,609;6,227;-2,860;0,000;35,317;36,204;9,498;1,544;26,570;23,881;26,959;24,762;-3,263;25,575;0,000;275,440;Inf;285,000;285,000;25,705;2,730;24,817;23,015
8359,000;2,073;0,569;-34,005;1,716;9,432;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,498;1,544;26,281;23,372;26,860;24,315;-3,263;25,575;0,000;274,240;Inf;285,000;285,000;25,543;2,719;24,697;23,051
8359,500;2,073;0,569;-34,005;1,716;9,432;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,498;1,544;26,289;23,446;26,777;24,275;-3,263;25,575;0,000;274,240;Inf;285,000;285,000;25,207;2,709;24,754;22,996
8360,000;3,515;0,864;-35,209;1,630;9,461;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,348;1,549;26,564;24,514;26,957;25,196;-3,263;25,575;0,000;275,140;Inf;285,000;285,000;25,197;2,698;24,899;22,979
8360,500;3,515;0,864;-35,209;1,630;9,461;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,348;1,549;26,568;24,268;27,006;25,043;-3,263;25,575;0,000;275,140;Inf;285,000;285,000;25,808;2,712;24,902;22,986
8361,000;3,515;0,864;-35,209;1,630;9,461;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,348;1,549;26,530;23,673;26,958;24,623;-3,263;25,575;0,000;274,240;Inf;285,000;285,000;25,721;2,725;24,834;23,006
8361,500;3,515;0,864;-35,209;1,630;9,461;4,854;33,546;4,609;6,227;-2,860;0,000;35,300;36,200;9,348;1,549;26,402;23,402;26,891;24,285;-3,263;25,575;0,000;274,240;Inf;285,000;285,000;25,446;2,738;24,762;22,941
8362,000;3,515;0,864;-35,209;1,630;9,461;4,809;33,583;4,616;6,268;-2,875;0,000;35,308;36,229;9,348;1,549;26,309;23,602;26,837;24,565;-3,264;25,574;0,000;275,440;Inf;285,000;285,000;25,245;2,751;24,698;22,898
8362,500;3,515;0,864;-35,209;1,630;9,461;4,809;33,583;4,616;6,268;-2,875;0,000;35,300;36,200;9,348;1,549;26,620;24,201;26,919;25,095;-3,264;25,574;0,000;275,440;Inf;285,000;285,000;25,328;2,763;24,911;22,933
8363,000;2,707;0,703;-34,135;1,620;9,277;4,809;33,583;4,616;6,268;-2,875;0,000;35,300;36,200;9,596;1,644;26,671;24,506;27,023;25,242;-3,264;25,574;0,000;274,440;Inf;285,000;285,000;25,709;2,775;24,924;22,935
8363,500;2,707;0,703;-34,135;1,620;9,277;4,809;33,583;4,616;6,268;-2,875;0,000;35,300;36,200;9,596;1,644;26,451;23,599;26,951;24,453;-3,264;25,574;0,000;274,440;Inf;285,000;285,000;25,860;2,774;24,898;22,916
8364,000;2,707;0,703;-34,135;1,620;9,277;4,809;33,583;4,616;6,268;-2,875;0,000;35,300;36,200;9,596;1,644;26,342;23,497;26,865;24,263;-3,264;25,574;0,000;274,840;Inf;285,000;285,000;25,363;2,773;24,816;22,874
8364,500;2,707;0,703;-34,135;1,620;9,277;4,809;33,583;4,616;6,268;-2,875;0,000;35,300;36,200;9,596;1,644;26,252;23,656;26,830;24,434;-3,264;25,574;0,000;274,840;Inf;285,000;285,000;25,241;2,772;24,732;22,901
8365,000;2,707;0,703;-34,135;1,620;9,277;4,834;33,601;4,632;6,296;-2,874;0,000;35,303;36,209;9,596;1,644;26,397;23,780;26,844;24,676;-3,270;25,567;0,000;273,040;Inf;285,000;285,000;25,293;2,771;24,754;22,882
8365,500;2,707;0,703;-34,135;1,620;9,277;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,596;1,644;26,487;24,335;26,921;25,107;-3,270;25,567;0,000;273,040;Inf;285,000;285,000;25,424;2,770;24,818;22,877
8366,000;2,707;0,703;-34,135;1,620;9,277;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,596;1,644;26,561;24,258;26,976;25,088;-3,270;25,567;0,000;275,040;Inf;285,000;285,000;25,712;2,769;24,824;22,743
8366,500;2,267;0,628;-34,020;1,731;9,365;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,466;1,488;26,522;23,774;26,952;24,722;-3,270;25,567;0,000;275,040;Inf;285,000;285,000;25,721;2,768;24,752;22,775
8367,000;2,267;0,628;-34,020;1,731;9,365;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,466;1,488;26,313;23,396;26,892;24,389;-3,270;25,567;0,000;273,240;Inf;285,000;285,000;25,493;2,760;24,700;22,789
8367,500;2,267;0,628;-34,020;1,731;9,365;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,466;1,488;26,430;24,120;26,886;24,837;-3,270;25,567;0,000;273,240;Inf;285,000;285,000;25,248;2,752;24,731;22,842
8368,000;2,267;0,628;-34,020;1,731;9,365;4,834;33,601;4,632;6,296;-2,874;0,000;35,300;36,200;9,466;1,488;26,670;24,237;26,978;25,095;-3,270;25,567;0,000;275,140;Inf;285,000;285,000;25,568;2,744;24,823;22,793
8368,500;2,267;0,628;-34,020;1,731;9,365;4,862;33,563;4,591;6,293;-2,854;0,000;35,317;36,157;9,466;1,488;26,706;24,093;27,011;24,916;-3,260;25,574;0,000;275,140;Inf;285,000;285,000;25,745;2,736;24,838;22,765
8369,000;2,267;0,628;-34,020;1,731;9,365;4,862;33,563;4,591;6,293;-2,854;0,000;35,300;36,200;9,466;1,488;26,563;23,749;26,974;24,542;-3,260;25,574;0,000;273,840;Inf;285,000;285,000;25,681;2,728;24,811;22,741
8369,500;2,470;0,619;-34,681;1,660;9,412;4,862;33,563;4,591;6,293;-2,854;0,000;35,300;36,200;9,546;1,737;26,173;23,452;26,837;24,330;-3,260;25,574;0,000;273,840;Inf;285,000;285,000;25,457;2,721;24,666;22,757
8370,000;2,470;0,619;-34,681;1,660;9,412;4,862;33,563;4,591;6,293;-2,854;0,000;35,300;36,200;9,546;1,737;26,394;23,932;26,866;24,705;-3,260;25,574;0,000;275,340;Inf;285,000;285,000;25,198;2,717;24,737;22,748
8370,500;2,470;0,619;-34,681;1,660;9,412;4,862;33,563;4,591;6,293;-2,854;0,000;35,300;36,200;9,546;1,737;26,553;24,014;26,924;24,847;-3,260;25,574;0,000;275,340;Inf;285,000;285,000;25,474;2,712;24,774;22,771
8371,000;2,470;0,619;-34,681;1,660;9,412;4,862;33,563;4,591;6,293;-2,854;0,000;35,300;36,200;9,546;1,737;26,580;23,906;26,994;24,820;-3,260;25,574;0,000;274,840;Inf;285,000;285,000;25,585;2,709;24,789;22,743
8371,500;2,470;0,619;-34,681;1,660;9,412;4,872;33,557;4,609;6,319;-2,868;0,000;35,312;36,203;9,546;1,737;26,502;23,660;26,944;24,484;-3,268;25,570;0,000;274,840;Inf;285,000;285,000;25,575;2,705;24,773;22,712
8372,000;2,470;0,619;-34,681;1,660;9,412;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,546;1,737;26,372;23,526;26,885;24,433;-3,268;25,570;0,000;275,140;Inf;285,000;285,000;25,397;2,701;24,687;22,730
8372,500;2,470;0,619;-34,681;1,660;9,412;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,546;1,737;26,382;23,949;26,889;24,841;-3,268;25,570;0,000;275,140;Inf;285,000;285,000;25,304;2,697;24,670;22,673
8373,000;3,373;0,813;-35,209;1,623;9,407;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,506;1,699;26,513;24,123;26,953;24,915;-3,268;25,570;0,000;274,740;Inf;285,000;285,000;25,515;2,693;24,731;22,610
8373,500;3,373;0,813;-35,209;1,623;9,407;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,506;1,699;26,710;24,127;27,036;24,972;-3,268;25,570;0,000;274,740;Inf;285,000;285,000;25,626;2,704;24,809;22,623
8374,000;3,373;0,813;-35,209;1,623;9,407;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,506;1,699;26,627;23,962;27,020;24,834;-3,268;25,570;0,000;274,440;Inf;285,000;285,000;25,711;2,715;24,748;22,594
8374,500;3,373;0,813;-35,209;1,623;9,407;4,872;33,557;4,609;6,319;-2,868;0,000;35,300;36,200;9,506;1,699;26,360;23,689;26,901;24,518;-3,268;25,570;0,000;274,440;Inf;285,000;285,000;25,611;2,726;24,709;22,596
8375,000;3,373;0,813;-35,209;1,623;9,407;4,872;33,588;4,616;6,379;-2,872;0,000;35,312;36,185;9,506;1,699;26,420;23,722;26,888;24,614;-3,267;25,570;0,000;274,440;Inf;285,000;285,000;25,367;2,737;24,723;22,598
8375,500;3,373;0,813;-35,209;1,623;9,407;4,872;33,588;4,616;6,379;-2,872;0,000;35,300;36,200;9,506;1,699;26,523;24,395;26,974;25,090;-3,267;25,570;0,000;274,440;Inf;285,000;285,000;25,411;2,747;24,820;22,539
8376,000;2,870;0,721;-34,592;1,644;9,442;4,872;33,588;4,616;6,379;-2,872;0,000;35,300;36,200;9,503;1,411;26,688;24,442;27,043;25,152;-3,267;25,570;0,000;275,440;Inf;285,000;285,000;25,746;2,757;24,854;22,494
8376,500;2,870;0,721;-34,592;1,644;9,442;4,872;33,588;4,616;6,379;-2,872;0,000;35,300;36,200;9,503;1,411;26,449;23,821;26,998;24,729;-3,267;25,570;0,000;275,440;Inf;285,000;285,000;25,831;2,759;24,826;22,429
8377,000;2,870;0,721;-34,592;1,644;9,442;4,872;33,588;4,616;6,379;-2,872;0,000;35,300;36,200;9,503;1,411;26,376;23,394;26,919;24,253;-3,267;25,570;0,000;274,340;Inf;285,000;285,000;25,499;2,761;24,651;22,412
8377,500;2,870;0,721;-34,592;1,644;9,442;4,872;33,588;4,616;6,379;-2,872;0,000;35,300;36,200;9,503;1,411;26,264;23,583;26,856;24,379;-3,267;25,570;0,000;274,340;Inf;285,000;285,000;25,236;2,763;24,692;22,445
8378,000;2,870;0,721;-34,592;1,644;9,442;4,886;33,627;4,622;6,413;-2,866;0,000;35,323;36,198;9,503;1,411;26,638;24,496;27,005;25,200;-3,255;25,575;0,000;275,040;Inf;285,000;285,000;25,270;2,765;24,828;22,422
8378,500;2,870;0,721;-34,592;1,644;9,442;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,503;1,411;26,612;24,259;27,051;25,077;-3,255;25,575;0,000;275,040;Inf;285,000;285,000;25,835;2,766;24,888;22,380
8379,000;2,337;0,544;-35,166;1,559;9,457;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,459;1,489;26,604;23,756;27,025;24,729;-3,255;25,575;0,000;274,640;Inf;285,000;285,000;25,750;2,768;24,870;22,358
8379,500;2,337;0,544;-35,166;1,559;9,457;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,459;1,489;26,541;23,571;26,981;24,456;-3,255;25,575;0,000;274,640;Inf;285,000;285,000;25,529;2,761;24,830;22,306
8380,000;2,337;0,544;-35,166;1,559;9,457;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,459;1,489;26,261;23,398;26,885;24,363;-3,255;25,575;0,000;275,440;Inf;285,000;285,000;25,387;2,754;24,702;22,303
8380,500;2,337;0,544;-35,166;1,559;9,457;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,459;1,489;26,399;23,952;26,918;24,811;-3,255;25,575;0,000;275,440;Inf;285,000;285,000;25,227;2,747;24,826;22,290
8381,000;2,337;0,544;-35,166;1,559;9,457;4,886;33,627;4,622;6,413;-2,866;0,000;35,300;36,200;9,459;1,489;26,664;24,137;26,984;25,023;-3,255;25,575;0,000;274,940;Inf;285,000;285,000;25,520;2,741;24,882;22,331
8381,500;2,337;0,544;-35,166;1,559;9,457;4,880;33,561;4,640;6,404;-2,868;0,000;35,312;36,206;9,459;1,489;26,741;24,126;27,044;24,965;-3,275;25,571;0,000;274,940;Inf;285,000;285,000;25,702;2,734;24,888;22,373
8382,000;2,337;0,544;-35,166;1,559;9,457;4,880;33,561;4,640;6,404;-2,868;0,000;35,300;36,200;9,459;1,489;26,589;23,876;27,043;24,656;-3,275;25,571;0,000;275,040;Inf;285,000;285,000;25,719;2,727;24,829;22,434
8382,500;2,747;0,602;-35,209;1,660;9,493;4,880;33,561;4,640;6,404;-2,868;0,000;35,300;36,200;9,424;1,664;26,405;23,651;26,964;24,497;-3,275;25,571;0,000;275,040;Inf;285,000;285,000;25,541;2,721;24,769;22,366
8383,000;2,747;0,602;-35,209;1,660;9,493;4,880;33,561;4,640;6,404;-2,868;0,000;35,300;36,200;9,424;1,664;26,485;23,652;26,950;24,583;-3,275;25,571;0,000;275,840;Inf;285,000;285,000;25,380;2,721;24,801;22,374
8383,500;2,747;0,602;-35,209;1,660;9,493;4,880;33,561;4,640;6,404;-2,868;0,000;35,300;36,200;9,424;1,664;26,566;24,243;26,995;25,039;-3,275;25,571;0,000;275,840;Inf;285,000;285,000;25,417;2,722;24,860;22,448
8384,000;2,747;0,602;-35,209;1,660;9,493;4,880;33,561;4,640;6,404;-2,868;0,000;35,300;36,200;9,424;1,664;26,653;24,425;27,078;25,178;-3,275;25,571;0,000;276,040;Inf;285,000;285,000;25,711;2,723;24,926;22,596
8384,500;2,747;0,602;-35,209;1,660;9,493;4,869;33,548;4,607;6,425;-2,860;0,000;35,316;36,195;9,424;1,664;26,642;24,180;27,096;25,060;-3,248;25,574;0,000;276,040;Inf;285,000;285,000;25,834;2,723;24,879;22,657
8385,000;2,747;0,602;-35,209;1,660;9,493;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,424;1,664;26,584;23,641;27,052;24,643;-3,248;25,574;0,000;275,840;Inf;285,000;285,000;25,744;2,723;24,810;22,718
8385,500;3,055;0,810;-33,135;1,634;9,420;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,542;1,519;26,735;24,248;27,090;25,189;-3,248;25,574;0,000;275,840;Inf;285,000;285,000;25,480;2,723;24,855;22,748
8386,000;3,055;0,810;-33,135;1,634;9,420;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,542;1,519;26,952;24,752;27,212;25,462;-3,248;25,574;0,000;275,440;Inf;285,000;285,000;25,815;2,729;25,012;22,778
8386,500;3,055;0,810;-33,135;1,634;9,420;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,542;1,519;26,915;24,495;27,235;25,334;-3,248;25,574;0,000;275,440;Inf;285,000;285,000;26,095;2,734;25,052;22,790
8387,000;3,055;0,810;-33,135;1,634;9,420;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,542;1,519;26,717;24,191;27,219;25,007;-3,248;25,574;0,000;276,240;Inf;285,000;285,000;25,995;2,740;25,048;22,787
8387,500;3,055;0,810;-33,135;1,634;9,420;4,869;33,548;4,607;6,425;-2,860;0,000;35,300;36,200;9,542;1,519;26,524;23,566;27,109;24,603;-3,248;25,574;0,000;276,240;Inf;285,000;285,000;25,783;2,745;24,994;22,759
8388,000;3,055;0,810;-33,135;1,634;9,420;4,859;33,585;4,614;6,490;-2,862;0,000;35,314;36,176;9,542;1,519;26,405;23,631;27,027;24,598;-3,252;25,574;0,000;275,540;Inf;285,000;285,000;25,451;2,750;24,925;22,715
8388,500;3,055;0,810;-33,135;1,634;9,420;4,859;33,585;4,614;6,490;-2,862;0,000;35,300;36,200;9,542;1,519;26,602;24,258;27,080;25,045;-3,252;25,574;0,000;275,540;Inf;285,000;285,000;25,415;2,755;25,016;22,771
8389,000;3,433;0,827;-35,209;1,595;9,453;4,859;33,585;4,614;6,490;-2,862;0,000;35,300;36,200;9,469;1,758;26,933;24,235;27,247;25,192;-3,252;25,574;0,000;275,640;Inf;285,000;285,000;25,746;2,760;25,065;22,810
8389,500;3,433;0,827;-35,209;1,595;9,453;4,859;33,585;4,614;6,490;-2,862;0,000;35,300;36,200;9,469;1,758;26,817;24,031;27,202;24,858;-3,252;25,574;0,000;275,640;Inf;285,000;285,000;25,902;2,771;25,085;22,873
8390,000;3,433;0,827;-35,209;1,595;9,453;4,859;33,585;4,614;6,490;-2,862;0,000;35,300;36,200;9,469;1,758;26,582;23,759;27,123;24,592;-3,252;25,574;0,000;276,040;Inf;285,000;285,000;25,727;2,782;24,996;22,896
8390,500;3,433;0,827;-35,209;1,595;9,453;4,859;33,585;4,614;6,490;-2,862;0,000;35,300;36,200;9,469;1,758;26,468;23,757;27,069;24,623;-3,252;25,574;0,000;276,040;Inf;285,000;285,000;25,514;2,792;24,926;22,939
8391,000;3,433;0,827;-35,209;1,595;9,453;4,815;33,633;4,658;6,532;-2,853;0,000;35,320;36,217;9,469;1,758;26,631;23,949;27,076;24,938;-3,247;25,573;0,000;275,840;Inf;285,000;285,000;25,479;2,803;24,939;23,032
8391,500;3,433;0,827;-35,209;1,595;9,453;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,469;1,758;26,730;24,628;27,158;25,367;-3,247;25,573;0,000;275,840;Inf;285,000;285,000;25,648;2,813;25,086;23,131
8392,000;2,397;0,627;-34,792;1,604;9,373;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,487;1,617;26,971;24,545;27,263;25,430;-3,247;25,573;0,000;275,440;Inf;285,000;285,000;25,971;2,823;25,071;23,103
8392,500;2,397;0,627;-34,792;1,604;9,373;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,487;1,617;26,588;23,529;27,160;24,585;-3,247;25,573;0,000;275,440;Inf;285,000;285,000;25,466;2,809;24,989;23,081
8393,000;2,397;0,627;-34,792;1,604;9,373;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,487;1,617;26,580;23,737;27,100;24,824;-3,247;25,573;0,000;275,740;Inf;285,000;285,000;25,466;2,809;24,915;23,114
8393,500;2,397;0,627;-34,792;1,604;9,373;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,487;1,617;26,760;24,060;27,145;25,050;-3,247;25,573;0,000;275,740;Inf;285,000;285,000;25,560;2,803;24,943;23,140
8394,000;2,397;0,627;-34,792;1,604;9,373;4,815;33,633;4,658;6,532;-2,853;0,000;35,300;36,200;9,487;1,617;26,792;24,583;27,240;25,400;-3,247;25,573;0,000;276,140;Inf;285,000;285,000;25,754;2,796;25,066;23,136
8394,500;2,397;0,627;-34,792;1,604;9,373;4,862;33,582;4,628;6,513;-2,859;0,000;35,315;36,208;9,487;1,617;26,815;24,512;27,257;25,313;-3,250;25,562;0,000;276,140;Inf;285,000;285,000;26,004;2,790;25,097;23,143
8395,000;2,397;0,627;-34,792;1,604;9,373;4,862;33,582;4,628;6,513;-2,859;0,000;35,300;36,200;9,487;1,617;26,799;24,066;27,248;25,021;-3,250;25,562;0,000;274,540;Inf;285,000;285,000;25,974;2,783;25,033;23,064
8395,500;2,487;0,594;-35,209;1,586;9,437;4,862;33,582;4,628;6,513;-2,859;0,000;35,300;36,200;9,518;1,726;26,671;23,689;27,179;24,644;-3,250;25,562;0,000;274,540;Inf;285,000;285,000;25,784;2,777;24,963;23,043
8396,000;2,487;0,594;-35,209;1,586;9,437;4,862;33,582;4,628;6,513;-2,859;0,000;35,300;36,200;9,518;1,726;26,573;23,984;27,144;24,881;-3,250;25,562;0,000;274,940;Inf;285,000;285,000;25,546;2,772;24,999;22,950
8396,500;2,487;0,594;-35,209;1,586;9,437;4,862;33,582;4,628;6,513;-2,859;0,000;35,300;36,200;9,518;1,726;27,003;24,556;27,296;25,495;-3,250;25,562;0,000;274,940;Inf;285,000;285,000;25,646;2,767;25,100;22,915
8397,000;2,487;0,594;-35,209;1,586;9,437;4,862;33,582;4,628;6,513;-2,859;0,000;35,300;36,200;9,518;1,726;26,965;24,312;27,345;25,344;-3,250;25,562;0,000;275,540;Inf;285,000;285,000;26,087;2,763;25,162;22,877
8397,500;2,487;0,594;-35,209;1,586;9,437;4,866;33,546;4,625;6,537;-2,855;0,000;35,323;36,204;9,518;1,726;26,880;24,058;27,308;25,000;-3,251;25,568;0,000;275,540;Inf;285,000;285,000;25,992;2,758;25,146;22,855
8398,000;2,487;0,594;-35,209;1,586;9,437;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,518;1,726;26,841;23,867;27,255;24,812;-3,251;25,568;0,000;276,140;Inf;285,000;285,000;25,811;2,754;25,068;22,887
8398,500;2,845;0,713;-34,785;1,569;9,431;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,552;0,797;26,746;23,964;27,234;24,957;-3,251;25,568;0,000;276,140;Inf;285,000;285,000;25,694;2,749;25,026;22,877
8399,000;2,845;0,713;-34,785;1,569;9,431;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,552;0,797;26,719;24,259;27,228;25,090;-3,251;25,568;0,000;275,240;Inf;285,000;285,000;25,725;2,751;25,198;22,905
8399,500;2,845;0,713;-34,785;1,569;9,431;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,552;0,797;26,861;24,600;27,292;25,304;-3,251;25,568;0,000;275,240;Inf;285,000;285,000;25,824;2,753;25,239;22,882
8400,000;2,845;0,713;-34,785;1,569;9,431;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,552;0,797;26,887;24,274;27,300;25,172;-3,251;25,568;0,000;275,540;Inf;285,000;285,000;26,014;2,754;25,200;22,887
8400,500;2,845;0,713;-34,785;1,569;9,431;4,866;33,546;4,625;6,537;-2,855;0,000;35,300;36,200;9,552;0,797;26,711;23,914;27,264;24,873;-3,251;25,568;0,000;275,540;Inf;285,000;285,000;25,908;2,756;25,157;22,897
8401,000;2,845;0,713;-34,785;1,569;9,431;4,861;33,575;4,623;6,580;-2,854;0,000;35,316;36,224;9,552;0,797;26,699;24,057;27,259;25,096;-3,252;25,564;0,000;275,040;Inf;285,000;285,000;25,691;2,757;25,073;22,838
8401,500;2,845;0,713;-34,785;1,569;9,431;4,861;33,575;4,623;6,580;-2,854;0,000;35,300;36,200;9,552;0,797;26,817;24,516;27,301;25,283;-3,252;25,564;0,000;275,040;Inf;285,000;285,000;25,778;2,758;25,120;22,877
8402,000;2,630;0,729;-33,209;1,679;9,409;4,861;33,575;4,623;6,580;-2,854;0,000;35,300;36,200;9,565;1,533;26,998;24,633;27,376;25,536;-3,252;25,564;0,000;275,740;Inf;285,000;285,000;25,979;2,760;25,190;22,911
8402,500;2,630;0,729;-33,209;1,679;9,409;4,861;33,575;4,623;6,580;-2,854;0,000;35,300;36,200;9,565;1,533;27,126;24,440;27,432;25,413;-3,252;25,564;0,000;275,740;Inf;285,000;285,000;26,136;2,758;25,198;22,945
8403,000;2,630;0,729;-33,209;1,679;9,409;4,861;33,575;4,623;6,580;-2,854;0,000;35,300;36,200;9,565;1,533;27,019;24,238;27,435;25,116;-3,252;25,564;0,000;275,640;Inf;285,000;285,000;26,103;2,756;25,145;22,941
8403,500;2,630;0,729;-33,209;1,679;9,409;4,861;33,575;4,623;6,580;-2,854;0,000;35,300;36,200;9,565;1,533;26,861;24,133;27,335;25,163;-3,252;25,564;0,000;275,440;Inf;285,000;285,000;25,873;2,752;25,100;22,958
8404,000;2,630;0,729;-33,209;1,679;9,409;4,887;33,616;4,626;6,633;-2,863;0,000;35,318;36,172;9,565;1,533;26,885;24,671;27,382;25,363;-3,248;25,564;0,000;275,440;Inf;285,000;285,000;25,873;2,752;25,214;22,920
8404,500;2,630;0,729;-33,209;1,679;9,409;4,887;33,616;4,626;6,633;-2,863;0,000;35,300;36,200;9,565;1,533;27,044;24,741;27,444;25,441;-3,248;25,564;0,000;275,440;Inf;285,000;285,000;26,075;2,750;25,313;22,931
8405,000;2,716;0,632;-35,209;1,622;9,530;4,887;33,616;4,626;6,633;-2,863;0,000;35,300;36,200;9,273;1,660;26,994;24,517;27,427;25,284;-3,248;25,564;0,000;276,140;Inf;285,000;285,000;26,167;2,748;25,308;22,958
8405,500;2,716;0,632;-35,209;1,622;9,530;4,887;33,616;4,626;6,633;-2,863;0,000;35,300;36,200;9,273;1,660;26,845;24,303;27,429;25,207;-3,248;25,564;0,000;276,140;Inf;285,000;285,000;26,056;2,747;25,268;22,985
8406,000;2,716;0,632;-35,209;1,622;9,530;4,887;33,616;4,626;6,633;-2,863;0,000;35,300;36,200;9,273;1,660;26,760;23,859;27,346;24,846;-3,248;25,564;0,000;276,340;Inf;285,000;285,000;25,946;2,747;25,168;22,963
8406,500;2,716;0,632;-35,209;1,622;9,530;4,887;33,616;4,626;6,633;-2,863;0,000;35,300;36,200;9,273;1,660;26,830;24,191;27,354;25,162;-3,248;25,564;0,000;276,340;Inf;285,000;285,000;25,703;2,746;25,244;22,917
8407,000;2,716;0,632;-35,209;1,622;9,530;4,883;33,585;4,639;6,627;-2,860;0,000;35,317;36,175;9,273;1,660;27,078;24,782;27,492;25,614;-3,257;25,555;0,000;275,940;Inf;285,000;285,000;25,884;2,746;25,342;22,940
8407,500;2,716;0,632;-35,209;1,622;9,530;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,273;1,660;26,994;24,308;27,479;25,238;-3,257;25,555;0,000;275,940;Inf;285,000;285,000;26,242;2,745;25,369;22,896
8408,000;2,716;0,632;-35,209;1,622;9,530;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,273;1,660;26,916;24,077;27,421;24,876;-3,257;25,555;0,000;276,640;Inf;285,000;285,000;26,005;2,745;25,326;22,866
8408,500;2,197;0,556;-34,721;1,628;9,399;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,546;1,724;26,699;23,805;27,332;24,811;-3,257;25,555;0,000;276,640;Inf;285,000;285,000;25,823;2,744;25,237;22,837
8409,000;2,197;0,556;-34,721;1,628;9,399;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,546;1,724;26,865;24,186;27,343;25,128;-3,257;25,555;0,000;276,240;Inf;285,000;285,000;25,662;2,735;25,205;22,823
8409,500;2,197;0,556;-34,721;1,628;9,399;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,546;1,724;26,856;24,651;27,369;25,338;-3,257;25,555;0,000;276,240;Inf;285,000;285,000;25,881;2,726;25,370;22,820
8410,000;2,197;0,556;-34,721;1,628;9,399;4,883;33,585;4,639;6,627;-2,860;0,000;35,300;36,200;9,546;1,724;27,095;24,852;27,458;25,500;-3,257;25,555;0,000;274,640;Inf;285,000;285,000;26,054;2,718;25,371;22,842
8410,500;2,197;0,556;-34,721;1,628;9,399;4,894;33,572;4,658;6,666;-2,849;0,000;35,330;36,205;9,546;1,724;27,072;24,600;27,481;25,363;-3,248;25,566;0,000;274,640;Inf;285,000;285,000;26,226;2,709;25,312;22,808
8411,000;2,197;0,556;-34,721;1,628;9,399;4,894;33,572;4,658;6,666;-2,849;0,000;35,300;36,200;9,546;1,724;26,764;23,833;27,371;24,779;-3,248;25,566;0,000;275,040;Inf;285,000;285,000;26,129;2,701;25,243;22,747
8411,500;2,600;0,697;-33,243;1,664;9,374;4,894;33,572;4,658;6,666;-2,849;0,000;35,300;36,200;9,651;1,559;26,808;24,294;27,364;25,122;-3,248;25,566;0,000;275,040;Inf;285,000;285,000;25,687;2,692;25,180;22,753
8412,000;2,600;0,697;-33,243;1,664;9,374;4,894;33,572;4,658;6,666;-2,849;0,000;35,300;36,200;9,651;1,559;26,963;24,525;27,409;25,433;-3,248;25,566;0,000;275,540;Inf;285,000;285,000;25,897;2,691;25,271;22,792
8412,500;2,600;0,697;-33,243;1,664;9,374;4,894;33,572;4,658;6,666;-2,849;0,000;35,300;36,200;9,651;1,559;27,086;24,953;27,481;25,682;-3,248;25,566;0,000;275,540;Inf;285,000;285,000;26,082;2,689;25,374;22,794
8413,000;2,600;0,697;-33,243;1,664;9,374;4,894;33,572;4,658;6,666;-2,849;0,000;35,300;36,200;9,651;1,559;27,100;24,859;27,554;25,585;-3,248;25,566;0,000;275,640;Inf;285,000;285,000;26,301;2,688;25,393;22,776
8413,500;2,600;0,697;-33,243;1,664;9,374;4,869;33,581;4,648;6,712;-2,854;0,000;35,330;36,181;9,651;1,559;26,927;24,212;27,472;25,168;-3,241;25,561;0,000;275,640;Inf;285,000;285,000;26,274;2,687;25,266;22,817
8414,000;2,600;0,697;-33,243;1,664;9,374;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,651;1,559;26,779;23,781;27,401;24,790;-3,241;25,561;0,000;275,440;Inf;285,000;285,000;25,945;2,684;25,240;22,802
8414,500;2,600;0,697;-33,243;1,664;9,374;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,651;1,559;27,084;24,670;27,445;25,490;-3,241;25,561;0,000;275,440;Inf;285,000;285,000;25,688;2,684;25,353;22,737
8415,000;3,206;0,724;-35,209;1,572;9,465;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,457;1,678;27,234;24,969;27,555;25,836;-3,241;25,561;0,000;275,740;Inf;285,000;285,000;26,172;2,682;25,429;22,679
8415,500;3,206;0,724;-35,209;1,572;9,465;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,457;1,678;27,294;24,615;27,609;25,395;-3,241;25,561;0,000;275,740;Inf;285,000;285,000;26,398;2,691;25,474;22,741
8416,000;3,206;0,724;-35,209;1,572;9,465;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,457;1,678;27,071;24,315;27,549;25,136;-3,241;25,561;0,000;275,840;Inf;285,000;285,000;26,228;2,699;25,427;22,783
8416,500;3,206;0,724;-35,209;1,572;9,465;4,869;33,581;4,648;6,712;-2,854;0,000;35,300;36,200;9,457;1,678;26,784;23,968;27,449;24,781;-3,241;25,561;0,000;275,840;Inf;285,000;285,000;26,018;2,708;25,335;22,851
8417,000;3,206;0,724;-35,209;1,572;9,465;4,864;33,644;4,662;6,769;-2,844;0,000;35,334;36,191;9,457;1,678;26,832;24,178;27,397;24,984;-3,225;25,564;0,000;275,840;Inf;285,000;285,000;25,745;2,716;25,339;22,944
8417,500;3,206;0,724;-35,209;1,572;9,465;4,864;33,644;4,662;6,769;-2,844;0,000;35,300;36,200;9,457;1,678;26,932;24,510;27,427;25,318;-3,225;25,564;0,000;275,840;Inf;285,000;285,000;25,848;2,724;25,460;22,998
8418,000;2,538;0,706;-33,730;1,655;9,407;4,864;33,644;4,662;6,769;-2,844;0,000;35,300;36,200;9,490;1,520;26,984;24,728;27,485;25,359;-3,225;25,564;0,000;274,540;Inf;285,000;285,000;26,047;2,732;25,498;23,040
8418,500;2,538;0,706;-33,730;1,655;9,407;4,864;33,644;4,662;6,769;-2,844;0,000;35,300;36,200;9,490;1,520;26,943;24,547;27,486;25,278;-3,225;25,564;0,000;274,540;Inf;285,000;285,000;26,139;2,729;25,458;23,086
8419,000;2,538;0,706;-33,730;1,655;9,407;4,864;33,644;4,662;6,769;-2,844;0,000;35,300;36,200;9,490;1,520;26,883;24,158;27,446;25,106;-3,225;25,564;0,000;275,540;Inf;285,000;285,000;26,063;2,725;25,381;23,148
8419,500;2,538;0,706;-33,730;1,655;9,407;4,864;33,644;4,662;6,769;-2,844;0,000;35,300;36,200;9,490;1,520;26,887;24,414;27,445;25,163;-3,225;25,564;0,000;275,540;Inf;285,000;285,000;25,898;2,722;25,327;23,113
8420,000;2,538;0,706;-33,730;1,655;9,407;4,842;33,612;4,645;6,777;-2,838;0,000;35,330;36,219;9,490;1,520;26,888;24,621;27,452;25,315;-3,233;25,561;0,000;274,940;Inf;285,000;285,000;25,977;2,719;25,412;23,105
8420,500;2,538;0,706;-33,730;1,655;9,407;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,490;1,520;27,151;24,802;27,518;25,623;-3,233;25,561;0,000;274,940;Inf;285,000;285,000;26,069;2,716;25,546;23,102
8421,000;2,538;0,706;-33,730;1,655;9,407;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,490;1,520;27,157;24,740;27,564;25,604;-3,233;25,561;0,000;275,140;Inf;285,000;285,000;26,273;2,713;25,499;23,093
8421,500;2,470;0,617;-34,641;1,634;9,399;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,462;1,458;26,902;24,204;27,515;24,924;-3,233;25,561;0,000;275,140;Inf;285,000;285,000;25,886;2,707;25,443;23,067
8422,000;2,470;0,617;-34,641;1,634;9,399;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,462;1,458;26,687;24,182;27,407;24,845;-3,233;25,561;0,000;274,940;Inf;285,000;285,000;25,886;2,707;25,357;23,027
8422,500;2,470;0,617;-34,641;1,634;9,399;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,462;1,458;26,901;24,549;27,441;25,248;-3,233;25,561;0,000;274,940;Inf;285,000;285,000;25,780;2,703;25,410;22,978
8423,000;2,470;0,617;-34,641;1,634;9,399;4,842;33,612;4,645;6,777;-2,838;0,000;35,300;36,200;9,462;1,458;27,154;25,000;27,540;25,810;-3,233;25,561;0,000;275,540;Inf;285,000;285,000;26,035;2,699;25,469;22,985
8423,500;2,470;0,617;-34,641;1,634;9,399;4,879;33,590;4,632;6,760;-2,853;0,000;35,322;36,271;9,462;1,458;27,240;24,775;27,611;25,696;-3,238;25,553;0,000;275,540;Inf;285,000;285,000;26,376;2,695;25,497;22,952
8424,000;2,470;0,617;-34,641;1,634;9,399;4,879;33,590;4,632;6,760;-2,853;0,000;35,300;36,300;9,462;1,458;27,105;24,354;27,594;25,146;-3,238;25,553;0,000;275,140;Inf;285,000;285,000;26,330;2,692;25,400;22,960
8424,500;2,203;0,597;-33,338;1,626;9,393;4,879;33,590;4,632;6,760;-2,853;0,000;35,300;36,300;9,633;1,620;26,987;24,149;27,502;24,913;-3,238;25,553;0,000;275,140;Inf;285,000;285,000;26,050;2,688;25,363;22,911
8425,000;2,203;0,597;-33,338;1,626;9,393;4,879;33,590;4,632;6,760;-2,853;0,000;35,300;36,300;9,633;1,620;26,971;24,260;27,477;25,163;-3,238;25,553;0,000;276,140;Inf;285,000;285,000;25,888;2,680;25,402;22,878
8425,500;2,203;0,597;-33,338;1,626;9,393;4,879;33,590;4,632;6,760;-2,853;0,000;35,300;36,300;9,633;1,620;27,277;25,210;27,638;25,852;-3,238;25,553;0,000;276,140;Inf;285,000;285,000;25,968;2,672;25,499;22,938
8426,000;2,203;0,597;-33,338;1,626;9,393;4,879;33,590;4,632;6,760;-2,853;0,000;35,300;36,300;9,633;1,620;27,377;25,069;27,726;25,805;-3,238;25,553;0,000;276,240;Inf;285,000;285,000;26,494;2,664;25,551;22,940
8426,500;2,203;0,597;-33,338;1,626;9,393;4,893;33,566;4,650;6,796;-2,829;0,000;35,335;36,259;9,633;1,620;27,092;24,309;27,630;25,272;-3,220;25,559;0,000;276,240;Inf;285,000;285,000;26,494;2,657;25,488;22,962
8427,000;2,203;0,597;-33,338;1,626;9,393;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,633;1,620;26,968;24,025;27,540;24,941;-3,220;25,559;0,000;275,740;Inf;285,000;285,000;26,075;2,649;25,411;22,979
8427,500;2,203;0,597;-33,338;1,626;9,393;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,633;1,620;27,085;24,451;27,570;25,337;-3,220;25,559;0,000;275,740;Inf;285,000;285,000;25,869;2,642;25,328;23,015
8428,000;3,701;0,883;-35,209;1,623;9,502;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,328;1,653;27,257;24,895;27,655;25,752;-3,220;25,559;0,000;275,840;Inf;285,000;285,000;26,111;2,635;25,520;23,071
8428,500;3,701;0,883;-35,209;1,623;9,502;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,328;1,653;27,528;25,311;27,791;26,014;-3,220;25,559;0,000;275,840;Inf;285,000;285,000;26,390;2,652;25,496;23,061
8429,000;3,701;0,883;-35,209;1,623;9,502;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,328;1,653;27,377;24,370;27,796;25,407;-3,220;25,559;0,000;275,640;Inf;285,000;285,000;26,661;2,670;25,418;23,032
8429,500;3,701;0,883;-35,209;1,623;9,502;4,893;33,566;4,650;6,796;-2,829;0,000;35,300;36,300;9,328;1,653;27,316;24,247;27,745;25,271;-3,220;25,559;0,000;275,640;Inf;285,000;285,000;26,238;2,686;25,315;23,054
8430,000;3,701;0,883;-35,209;1,623;9,502;4,855;33,622;4,645;6,795;-2,840;0,000;35,329;36,192;9,328;1,653;27,307;24,532;27,741;25,574;-3,222;25,565;0,000;275,540;Inf;285,000;285,000;26,145;2,703;25,266;23,018
8430,500;3,701;0,883;-35,209;1,623;9,502;4,855;33,622;4,645;6,795;-2,840;0,000;35,300;36,200;9,328;1,653;27,460;25,120;27,821;25,822;-3,222;25,565;0,000;275,540;Inf;285,000;285,000;26,289;2,719;25,416;23,012
8431,000;3,007;0,749;-35,209;1,570;9,427;4,855;33,622;4,645;6,795;-2,840;0,000;35,300;36,200;9,431;1,652;27,620;25,268;27,883;25,922;-3,222;25,565;0,000;276,140;Inf;285,000;285,000;26,556;2,736;25,506;22,969
8431,500;3,007;0,749;-35,209;1,570;9,427;4,855;33,622;4,645;6,795;-2,840;0,000;35,300;36,200;9,431;1,652;27,466;24,958;27,900;25,723;-3,222;25,565;0,000;276,140;Inf;285,000;285,000;26,673;2,740;25,443;22,924
8432,000;3,007;0,749;-35,209;1,570;9,427;4,855;33,622;4,645;6,795;-2,840;0,000;35,300;36,200;9,431;1,652;27,397;24,741;27,890;25,579;-3,222;25,565;0,000;276,440;Inf;285,000;285,000;26,512;2,744;25,366;22,851
8432,500;3,007;0,749;-35,209;1,570;9,427;4,855;33,622;4,645;6,795;-2,840;0,000;35,300;36,200;9,431;1,652;27,365;24,617;27,816;25,504;-3,222;25,565;0,000;276,440;Inf;285,000;285,000;26,402;2,749;25,309;22,840
8433,000;3,007;0,749;-35,209;1,570;9,427;4,864;33,647;4,635;6,822;-2,835;0,000;35,334;36,263;9,431;1,652;27,520;24,976;27,846;25,823;-3,231;25,558;0,000;276,240;Inf;285,000;285,000;26,326;2,753;25,350;22,834
8433,500;3,007;0,749;-35,209;1,570;9,427;4,864;33,647;4,635;6,822;-2,835;0,000;35,300;36,300;9,431;1,652;27,659;24,987;27,913;25,945;-3,231;25,558;0,000;276,240;Inf;285,000;285,000;26,541;2,757;25,458;22,805
8434,000;3,007;0,749;-35,209;1,570;9,427;4,864;33,647;4,635;6,822;-2,835;0,000;35,300;36,300;9,431;1,652;27,636;24,864;27,964;25,865;-3,231;25,558;0,000;275,840;Inf;285,000;285,000;26,626;2,761;25,496;22,727
8434,500;2,573;0,650;-34,583;1,631;9,377;4,864;33,647;4,635;6,822;-2,835;0,000;35,300;36,300;9,550;1,662;27,659;24,720;27,960;25,698;-3,231;25,558;0,000;275,840;Inf;285,000;285,000;26,582;2,765;25,464;22,611
8435,000;2,573;0,650;-34,583;1,631;9,377;4,864;33,647;4,635;6,822;-2,835;0,000;35,300;36,300;9,550;1,662;27,587;24,495;27,941;25,453;-3,231;25,558;0,000;275,540;Inf;285,000;285,000;26,509;2,762;25,312;22,551
