t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8550,500;2,746;0,633;-35,209;1,590;9,522;4,904;33,664;4,700;7,619;-2,777;0,000;35,300;36,300;9,296;1,626;28,866;25,962;29,195;26,742;-3,155;25,614;0,000;275,240;Inf;285,000;285,000;27,846;2,740;26,522;23,071
8551,000;1,811;0,537;-34,016;1,671;9,435;4,904;33,664;4,700;7,619;-2,777;0,000;35,300;36,300;9,568;1,628;28,683;25,609;29,092;26,569;-3,155;25,614;0,000;275,440;Inf;285,000;285,000;27,691;2,740;26,402;23,078
8551,500;1,811;0,537;-34,016;1,671;9,435;4,904;33,664;4,700;7,619;-2,777;0,000;35,300;36,300;9,568;1,628;28,729;25,925;29,112;26,816;-3,155;25,614;0,000;275,440;Inf;285,000;285,000;27,488;2,725;26,490;23,062
8552,000;1,811;0,537;-34,016;1,671;9,435;4,904;33,664;4,700;7,619;-2,777;0,000;35,300;36,300;9,568;1,628;28,884;26,247;29,171;27,183;-3,155;25,614;0,000;275,540;Inf;285,000;285,000;27,645;2,710;26,577;23,075
8552,500;1,811;0,537;-34,016;1,671;9,435;4,904;33,664;4,700;7,619;-2,777;0,000;35,300;36,300;9,568;1,628;28,948;26,088;29,255;27,009;-3,155;25,614;0,000;275,540;Inf;285,000;285,000;27,871;2,696;26,575;23,034
8553,000;1,811;0,537;-34,016;1,671;9,435;4,923;33,621;4,674;7,608;-2,784;0,000;35,343;36,291;9,568;1,628;28,826;25,730;29,180;26,500;-3,156;25,613;0,000;275,240;Inf;285,000;285,000;27,825;2,681;26,561;22,959
8553,500;1,811;0,537;-34,016;1,671;9,435;4,923;33,621;4,674;7,608;-2,784;0,000;35,300;36,300;9,568;1,628;28,678;25,633;29,106;26,433;-3,156;25,613;0,000;275,240;Inf;285,000;285,000;27,559;2,667;26,449;22,861
8554,000;2,958;0,734;-34,660;1,652;9,501;4,923;33,621;4,674;7,608;-2,784;0,000;35,300;36,300;9,535;1,585;28,701;25,751;29,067;26,638;-3,156;25,613;0,000;275,140;Inf;285,000;285,000;27,462;2,653;26,434;22,789
8554,500;2,958;0,734;-34,660;1,652;9,501;4,923;33,621;4,674;7,608;-2,784;0,000;35,300;36,300;9,535;1,585;28,755;26,193;29,111;27,059;-3,156;25,613;0,000;275,140;Inf;285,000;285,000;27,539;2,658;26,517;22,783
8555,000;2,958;0,734;-34,660;1,652;9,501;4,923;33,621;4,674;7,608;-2,784;0,000;35,300;36,300;9,535;1,585;28,830;26,408;29,176;27,120;-3,156;25,613;0,000;274,340;Inf;285,000;285,000;27,780;2,663;26,588;22,755
8555,500;2,958;0,734;-34,660;1,652;9,501;4,923;33,621;4,674;7,608;-2,784;0,000;35,300;36,300;9,535;1,585;28,849;26,265;29,205;27,049;-3,156;25,613;0,000;274,340;Inf;285,000;285,000;27,884;2,668;26,520;22,701
8556,000;2,958;0,734;-34,660;1,652;9,501;4,932;33,660;4,697;7,653;-2,780;0,000;35,345;36,317;9,535;1,585;28,709;25,725;29,128;26,673;-3,171;25,604;0,000;275,240;Inf;285,000;285,000;27,842;2,672;26,463;22,674
8556,500;2,958;0,734;-34,660;1,652;9,501;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,535;1,585;28,680;26,008;29,093;26,756;-3,171;25,604;0,000;275,240;Inf;285,000;285,000;27,559;2,677;26,440;22,721
8557,000;3,790;0,887;-35,209;1,628;9,463;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,457;1,655;28,814;26,331;29,155;27,045;-3,171;25,604;0,000;274,140;Inf;285,000;285,000;27,634;2,682;26,575;22,750
8557,500;3,790;0,887;-35,209;1,628;9,463;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,457;1,655;28,964;26,267;29,219;27,046;-3,171;25,604;0,000;274,140;Inf;285,000;285,000;27,836;2,700;26,651;22,781
8558,000;3,790;0,887;-35,209;1,628;9,463;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,457;1,655;28,960;26,162;29,221;26,903;-3,171;25,604;0,000;275,840;Inf;285,000;285,000;27,874;2,718;26,626;22,768
8558,500;3,790;0,887;-35,209;1,628;9,463;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,457;1,655;28,890;26,055;29,203;26,810;-3,171;25,604;0,000;275,840;Inf;285,000;285,000;27,812;2,735;26,456;22,812
8559,000;3,790;0,887;-35,209;1,628;9,463;4,932;33,660;4,697;7,653;-2,780;0,000;35,300;36,300;9,457;1,655;28,664;25,405;29,101;26,336;-3,171;25,604;0,000;275,540;Inf;285,000;285,000;27,739;2,753;26,424;22,759
8559,500;3,790;0,887;-35,209;1,628;9,463;4,949;33,706;4,718;7,714;-2,791;0,000;35,345;36,321;9,457;1,655;28,836;26,284;29,129;27,088;-3,165;25,590;0,000;275,540;Inf;285,000;285,000;27,377;2,770;26,500;22,682
8560,000;3,790;0,887;-35,209;1,628;9,463;4,949;33,706;4,718;7,714;-2,791;0,000;35,300;36,300;9,457;1,655;28,798;26,361;29,176;27,048;-3,165;25,590;0,000;274,940;Inf;285,000;285,000;27,834;2,786;26,619;22,702
8560,500;3,076;0,811;-34,413;1,632;9,354;4,949;33,706;4,718;7,714;-2,791;0,000;35,300;36,300;9,588;1,624;28,807;26,181;29,185;26,928;-3,165;25,590;0,000;274,940;Inf;285,000;285,000;27,846;2,803;26,604;22,713
8561,000;3,076;0,811;-34,413;1,632;9,354;4,949;33,706;4,718;7,714;-2,791;0,000;35,300;36,300;9,588;1,624;28,783;25,736;29,135;26,594;-3,165;25,590;0,000;275,940;Inf;285,000;285,000;27,775;2,807;26,554;22,782
8561,500;3,076;0,811;-34,413;1,632;9,354;4,949;33,706;4,718;7,714;-2,791;0,000;35,300;36,300;9,588;1,624;28,715;25,536;29,086;26,302;-3,165;25,590;0,000;275,940;Inf;285,000;285,000;27,562;2,812;26,493;22,840
8562,000;3,076;0,811;-34,413;1,632;9,354;4,949;33,706;4,718;7,714;-2,791;0,000;35,300;36,300;9,588;1,624;28,619;25,775;29,032;26,613;-3,165;25,590;0,000;274,940;Inf;285,000;285,000;27,410;2,816;26,477;22,884
8562,500;3,076;0,811;-34,413;1,632;9,354;4,881;33,701;4,702;7,705;-2,795;0,000;35,340;36,209;9,588;1,624;28,782;26,316;29,094;27,088;-3,172;25,596;0,000;274,940;Inf;285,000;285,000;27,510;2,820;26,572;22,863
8563,000;3,076;0,811;-34,413;1,632;9,354;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,588;1,624;28,903;26,406;29,164;27,087;-3,172;25,596;0,000;275,440;Inf;285,000;285,000;27,820;2,824;26,581;22,879
8563,500;2,409;0,556;-35,209;1,658;9,522;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,332;1,672;28,839;25,933;29,180;26,683;-3,172;25,596;0,000;275,440;Inf;285,000;285,000;27,890;2,822;26,514;22,907
8564,000;2,409;0,556;-35,209;1,658;9,522;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,332;1,672;28,654;25,767;29,108;26,567;-3,172;25,596;0,000;275,640;Inf;285,000;285,000;27,659;2,822;26,442;22,902
8564,500;2,409;0,556;-35,209;1,658;9,522;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,332;1,672;28,784;25,970;29,129;26,831;-3,172;25,596;0,000;275,640;Inf;285,000;285,000;27,524;2,815;26,432;22,906
8565,000;2,409;0,556;-35,209;1,658;9,522;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,332;1,672;28,860;26,320;29,187;27,181;-3,172;25,596;0,000;275,040;Inf;285,000;285,000;27,678;2,808;26,517;22,896
8565,500;2,409;0,556;-35,209;1,658;9,522;4,881;33,701;4,702;7,705;-2,795;0,000;35,300;36,200;9,332;1,672;29,033;26,675;29,269;27,383;-3,172;25,596;0,000;275,040;Inf;285,000;285,000;27,887;2,802;26,615;22,916
8566,000;2,409;0,556;-35,209;1,658;9,522;4,935;33,627;4,665;7,679;-2,795;0,000;35,336;36,259;9,332;1,672;28,992;26,347;29,287;27,114;-3,173;25,583;0,000;275,040;Inf;285,000;285,000;28,090;2,795;26,549;22,919
8566,500;2,409;0,556;-35,209;1,658;9,522;4,935;33,627;4,665;7,679;-2,795;0,000;35,300;36,300;9,332;1,672;28,845;25,710;29,217;26,577;-3,173;25,583;0,000;275,040;Inf;285,000;285,000;27,935;2,789;26,450;22,887
8567,000;2,469;0,587;-35,197;1,582;9,439;4,935;33,627;4,665;7,679;-2,795;0,000;35,300;36,300;9,548;1,782;28,634;25,840;29,097;26,788;-3,173;25,583;0,000;275,640;Inf;285,000;285,000;27,587;2,783;26,374;22,827
8567,500;2,469;0,587;-35,197;1,582;9,439;4,935;33,627;4,665;7,679;-2,795;0,000;35,300;36,300;9,548;1,782;28,893;26,499;29,187;27,163;-3,173;25,583;0,000;275,640;Inf;285,000;285,000;27,590;2,778;26,507;22,812
8568,000;2,469;0,587;-35,197;1,582;9,439;4,935;33,627;4,665;7,679;-2,795;0,000;35,300;36,300;9,548;1,782;29,028;26,524;29,252;27,158;-3,173;25,583;0,000;275,140;Inf;285,000;285,000;27,936;2,773;26,649;22,849
8568,500;2,469;0,587;-35,197;1,582;9,439;4,935;33,627;4,665;7,679;-2,795;0,000;35,300;36,300;9,548;1,782;28,919;26,181;29,236;26,889;-3,173;25,583;0,000;275,140;Inf;285,000;285,000;27,990;2,768;26,631;22,814
8569,000;2,469;0,587;-35,197;1,582;9,439;4,902;33,646;4,682;7,718;-2,797;0,000;35,338;36,286;9,548;1,782;28,793;25,809;29,183;26,646;-3,172;25,585;0,000;275,240;Inf;285,000;285,000;27,806;2,763;26,530;22,806
8569,500;2,469;0,587;-35,197;1,582;9,439;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,548;1,782;28,663;25,446;29,080;26,235;-3,172;25,585;0,000;275,240;Inf;285,000;285,000;27,608;2,758;26,403;22,868
8570,000;2,364;0,655;-33,315;1,651;9,381;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,741;1,567;28,687;25,844;29,083;26,710;-3,172;25,585;0,000;275,440;Inf;285,000;285,000;27,356;2,753;26,480;22,912
8570,500;2,364;0,655;-33,315;1,651;9,381;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,741;1,567;28,835;26,202;29,175;26,997;-3,172;25,585;0,000;275,440;Inf;285,000;285,000;27,581;2,747;26,551;22,855
8571,000;2,364;0,655;-33,315;1,651;9,381;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,741;1,567;28,843;26,139;29,185;26,944;-3,172;25,585;0,000;275,440;Inf;285,000;285,000;27,802;2,740;26,557;22,829
8571,500;2,364;0,655;-33,315;1,651;9,381;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,741;1,567;28,835;25,934;29,181;26,839;-3,172;25,585;0,000;275,440;Inf;285,000;285,000;27,778;2,734;26,522;22,800
8572,000;2,364;0,655;-33,315;1,651;9,381;4,902;33,646;4,682;7,718;-2,797;0,000;35,300;36,300;9,741;1,567;28,809;25,772;29,139;26,694;-3,172;25,585;0,000;275,040;Inf;285,000;285,000;27,697;2,728;26,458;22,811
8572,500;2,364;0,655;-33,315;1,651;9,381;4,907;33,672;4,698;7,742;-2,808;0,000;35,336;36,246;9,741;1,567;28,760;25,959;29,126;26,737;-3,189;25,570;0,000;275,040;Inf;285,000;285,000;27,604;2,722;26,450;22,805
8573,000;2,364;0,655;-33,315;1,651;9,381;4,907;33,672;4,698;7,742;-2,808;0,000;35,300;36,200;9,741;1,567;28,792;26,153;29,147;26,776;-3,189;25,570;0,000;275,040;Inf;285,000;285,000;27,646;2,716;26,576;22,843
8573,500;2,542;0,628;-35,209;1,603;9,423;4,907;33,672;4,698;7,742;-2,808;0,000;35,300;36,200;9,473;1,654;28,913;26,230;29,183;26,949;-3,189;25,570;0,000;275,040;Inf;285,000;285,000;27,717;2,711;26,597;22,792
8574,000;2,542;0,628;-35,209;1,603;9,423;4,907;33,672;4,698;7,742;-2,808;0,000;35,300;36,200;9,473;1,654;28,921;26,063;29,221;26,758;-3,189;25,570;0,000;275,340;Inf;285,000;285,000;27,819;2,708;26,569;22,759
8574,500;2,542;0,628;-35,209;1,603;9,423;4,907;33,672;4,698;7,742;-2,808;0,000;35,300;36,200;9,473;1,654;28,814;25,849;29,156;26,568;-3,189;25,570;0,000;275,340;Inf;285,000;285,000;27,741;2,705;26,513;22,724
8575,000;2,542;0,628;-35,209;1,603;9,423;4,907;33,672;4,698;7,742;-2,808;0,000;35,300;36,200;9,473;1,654;28,795;25,939;29,139;26,623;-3,189;25,570;0,000;275,140;Inf;285,000;285,000;27,597;2,702;26,485;22,705
8575,500;2,542;0,628;-35,209;1,603;9,423;4,912;33,704;4,687;7,779;-2,808;0,000;35,338;36,287;9,473;1,654;28,829;26,074;29,146;26,925;-3,180;25,580;0,000;275,140;Inf;285,000;285,000;27,624;2,700;26,552;22,691
8576,000;2,542;0,628;-35,209;1,603;9,423;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,473;1,654;28,965;26,657;29,247;27,370;-3,180;25,580;0,000;274,840;Inf;285,000;285,000;27,744;2,697;26,637;22,706
8576,500;2,639;0,612;-35,209;1,577;9,506;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,429;1,558;28,973;26,377;29,282;27,145;-3,180;25,580;0,000;274,840;Inf;285,000;285,000;28,060;2,695;26,590;22,681
8577,000;2,639;0,612;-35,209;1,577;9,506;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,429;1,558;28,969;25,857;29,258;26,647;-3,180;25,580;0,000;274,840;Inf;285,000;285,000;27,944;2,694;26,516;22,621
8577,500;2,639;0,612;-35,209;1,577;9,506;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,429;1,558;28,831;25,703;29,168;26,573;-3,180;25,580;0,000;274,840;Inf;285,000;285,000;27,683;2,693;26,496;22,602
8578,000;2,639;0,612;-35,209;1,577;9,506;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,429;1,558;28,998;26,630;29,271;27,283;-3,180;25,580;0,000;275,240;Inf;285,000;285,000;27,569;2,692;26,622;22,585
8578,500;2,639;0,612;-35,209;1,577;9,506;4,912;33,704;4,687;7,779;-2,808;0,000;35,300;36,300;9,429;1,558;29,083;26,566;29,305;27,182;-3,180;25,580;0,000;275,240;Inf;285,000;285,000;28,046;2,691;26,728;22,528
8579,000;2,639;0,612;-35,209;1,577;9,506;4,876;33,645;4,699;7,775;-2,795;0,000;35,343;36,248;9,429;1,558;29,111;26,434;29,350;27,089;-3,179;25,582;0,000;275,040;Inf;285,000;285,000;28,034;2,690;26,727;22,512
8579,500;2,639;0,612;-35,209;1,577;9,506;4,876;33,645;4,699;7,775;-2,795;0,000;35,300;36,200;9,429;1,558;28,918;26,177;29,303;26,855;-3,179;25,582;0,000;275,040;Inf;285,000;285,000;27,996;2,689;26,670;22,497
8580,000;1,578;0,453;-34,162;1,663;9,416;4,876;33,645;4,699;7,775;-2,795;0,000;35,300;36,200;9,503;1,564;28,824;25,582;29,210;26,398;-3,179;25,582;0,000;274,040;Inf;285,000;285,000;27,813;2,689;26,577;22,455
8580,500;1,578;0,453;-34,162;1,663;9,416;4,876;33,645;4,699;7,775;-2,795;0,000;35,300;36,200;9,503;1,564;28,798;25,809;29,171;26,516;-3,179;25,582;0,000;274,040;Inf;285,000;285,000;27,503;2,670;26,608;22,489
8581,000;1,578;0,453;-34,162;1,663;9,416;4,876;33,645;4,699;7,775;-2,795;0,000;35,300;36,200;9,503;1,564;28,878;26,214;29,182;27,001;-3,179;25,582;0,000;274,440;Inf;285,000;285,000;27,573;2,652;26,725;22,489
8581,500;1,578;0,453;-34,162;1,663;9,416;4,876;33,645;4,699;7,775;-2,795;0,000;35,300;36,200;9,503;1,564;29,075;26,321;29,329;27,135;-3,179;25,582;0,000;274,440;Inf;285,000;285,000;27,819;2,635;26,769;22,498
8582,000;1,578;0,453;-34,162;1,663;9,416;4,930;33,630;4,704;7,784;-2,799;0,000;35,354;36,237;9,503;1,564;29,028;26,075;29,308;26,740;-3,188;25,588;0,000;274,640;Inf;285,000;285,000;27,965;2,618;26,726;22,524
8582,500;1,578;0,453;-34,162;1,663;9,416;4,930;33,630;4,704;7,784;-2,799;0,000;35,400;36,200;9,503;1,564;28,900;25,829;29,245;26,452;-3,188;25,588;0,000;274,640;Inf;285,000;285,000;27,788;2,601;26,632;22,540
8583,000;2,638;0,653;-35,209;1,671;9,469;4,930;33,630;4,704;7,784;-2,799;0,000;35,400;36,200;9,450;1,612;28,682;25,747;29,160;26,387;-3,188;25,588;0,000;275,340;Inf;285,000;285,000;27,606;2,584;26,535;22,538
8583,500;2,638;0,653;-35,209;1,671;9,469;4,930;33,630;4,704;7,784;-2,799;0,000;35,400;36,200;9,450;1,612;28,758;26,120;29,146;26,778;-3,188;25,588;0,000;275,340;Inf;285,000;285,000;27,494;2,585;26,582;22,507
8584,000;2,638;0,653;-35,209;1,671;9,469;4,930;33,630;4,704;7,784;-2,799;0,000;35,400;36,200;9,450;1,612;28,999;26,715;29,251;27,365;-3,188;25,588;0,000;275,440;Inf;285,000;285,000;27,700;2,586;26,773;22,464
8584,500;2,638;0,653;-35,209;1,671;9,469;4,930;33,630;4,704;7,784;-2,799;0,000;35,400;36,200;9,450;1,612;29,003;26,504;29,298;27,182;-3,188;25,588;0,000;275,440;Inf;285,000;285,000;28,082;2,586;26,749;22,398
8585,000;2,638;0,653;-35,209;1,671;9,469;4,951;33,671;4,716;7,846;-2,789;0,000;35,370;36,289;9,450;1,612;28,919;25,803;29,227;26,418;-3,184;25,599;0,000;275,940;Inf;285,000;285,000;27,997;2,587;26,675;22,335
8585,500;2,638;0,653;-35,209;1,671;9,469;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,450;1,612;28,668;25,622;29,120;26,439;-3,184;25,599;0,000;275,940;Inf;285,000;285,000;27,592;2,588;26,558;22,281
8586,000;2,638;0,653;-35,209;1,671;9,469;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,450;1,612;28,742;26,121;29,150;26,897;-3,184;25,599;0,000;275,640;Inf;285,000;285,000;27,462;2,589;26,530;22,219
8586,500;3,273;0,845;-33,700;1,657;9,396;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,648;1,613;28,938;26,431;29,215;27,036;-3,184;25,599;0,000;275,640;Inf;285,000;285,000;27,728;2,590;26,666;22,236
8587,000;3,273;0,845;-33,700;1,657;9,396;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,648;1,613;29,063;26,454;29,284;27,187;-3,184;25,599;0,000;274,440;Inf;285,000;285,000;27,905;2,601;26,738;22,245
8587,500;3,273;0,845;-33,700;1,657;9,396;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,648;1,613;29,122;26,267;29,318;26,886;-3,184;25,599;0,000;274,440;Inf;285,000;285,000;27,997;2,612;26,643;22,231
8588,000;3,273;0,845;-33,700;1,657;9,396;4,951;33,671;4,716;7,846;-2,789;0,000;35,400;36,300;9,648;1,613;28,926;26,114;29,259;26,717;-3,184;25,599;0,000;275,240;Inf;285,000;285,000;27,898;2,623;26,592;22,284
8588,500;3,273;0,845;-33,700;1,657;9,396;4,924;33,698;4,703;7,876;-2,803;0,000;35,366;36,302;9,648;1,613;28,825;26,082;29,229;26,850;-3,181;25,596;0,000;275,240;Inf;285,000;285,000;27,754;2,633;26,648;22,309
8589,000;3,273;0,845;-33,700;1,657;9,396;4,924;33,698;4,703;7,876;-2,803;0,000;35,400;36,300;9,648;1,613;29,100;26,554;29,312;27,237;-3,181;25,596;0,000;275,540;Inf;285,000;285,000;27,746;2,644;26,776;22,309
8589,500;2,797;0,655;-35,209;1,567;9,482;4,924;33,698;4,703;7,876;-2,803;0,000;35,400;36,300;9,514;1,646;29,166;26,501;29,375;27,284;-3,181;25,596;0,000;275,540;Inf;285,000;285,000;28,051;2,654;26,817;22,245
8590,000;2,797;0,655;-35,209;1,567;9,482;4,924;33,698;4,703;7,876;-2,803;0,000;35,400;36,300;9,514;1,646;29,175;26,377;29,417;27,216;-3,181;25,596;0,000;275,140;Inf;285,000;285,000;28,081;2,657;26,800;22,213
8590,500;2,797;0,655;-35,209;1,567;9,482;4,924;33,698;4,703;7,876;-2,803;0,000;35,400;36,300;9,514;1,646;29,149;26,104;29,379;26,844;-3,181;25,596;0,000;275,140;Inf;285,000;285,000;28,046;2,659;26,745;22,163
8591,000;2,797;0,655;-35,209;1,567;9,482;4,924;33,698;4,703;7,876;-2,803;0,000;35,400;36,300;9,514;1,646;28,970;26,036;29,322;26,833;-3,181;25,596;0,000;275,040;Inf;285,000;285,000;27,869;2,661;26,653;22,128
8591,500;2,797;0,655;-35,209;1,567;9,482;4,901;33,712;4,698;7,912;-2,793;0,000;35,377;36,308;9,514;1,646;29,129;26,369;29,366;27,184;-3,166;25,604;0,000;275,040;Inf;285,000;285,000;27,790;2,663;26,814;22,041
8592,000;2,797;0,655;-35,209;1,567;9,482;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,514;1,646;29,178;26,544;29,417;27,353;-3,166;25,604;0,000;274,840;Inf;285,000;285,000;28,012;2,666;26,893;22,029
8592,500;2,797;0,655;-35,209;1,567;9,482;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,514;1,646;29,170;26,254;29,441;27,056;-3,166;25,604;0,000;274,840;Inf;285,000;285,000;28,123;2,668;26,864;22,025
8593,000;2,009;0,577;-34,032;1,703;9,441;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,542;1,528;29,124;26,106;29,400;26,769;-3,166;25,604;0,000;274,540;Inf;285,000;285,000;27,980;2,670;26,812;21,979
8593,500;2,009;0,577;-34,032;1,703;9,441;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,542;1,528;28,964;25,947;29,318;26,810;-3,166;25,604;0,000;274,540;Inf;285,000;285,000;27,850;2,659;26,703;21,979
8594,000;2,009;0,577;-34,032;1,703;9,441;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,542;1,528;29,063;26,377;29,372;27,255;-3,166;25,604;0,000;274,740;Inf;285,000;285,000;27,759;2,648;26,691;21,979
8594,500;2,009;0,577;-34,032;1,703;9,441;4,901;33,712;4,698;7,912;-2,793;0,000;35,400;36,300;9,542;1,528;29,176;26,718;29,420;27,456;-3,166;25,604;0,000;274,740;Inf;285,000;285,000;28,017;2,638;26,822;22,063
8595,000;2,009;0,577;-34,032;1,703;9,441;4,926;33,683;4,693;7,906;-2,784;0,000;35,389;36,339;9,542;1,528;29,345;26,764;29,536;27,473;-3,161;25,596;0,000;274,840;Inf;285,000;285,000;28,193;2,628;26,869;22,194
8595,500;2,009;0,577;-34,032;1,703;9,441;4,926;33,683;4,693;7,906;-2,784;0,000;35,400;36,300;9,542;1,528;29,202;26,457;29,510;27,110;-3,161;25,596;0,000;274,840;Inf;285,000;285,000;28,280;2,617;26,789;22,177
8596,000;2,560;0,578;-35,209;1,591;9,445;4,926;33,683;4,693;7,906;-2,784;0,000;35,400;36,300;9,501;1,596;28,991;26,018;29,361;26,805;-3,161;25,596;0,000;274,440;Inf;285,000;285,000;28,070;2,607;26,706;22,162
8596,500;2,560;0,578;-35,209;1,591;9,445;4,926;33,683;4,693;7,906;-2,784;0,000;35,400;36,300;9,501;1,596;28,994;26,424;29,353;27,018;-3,161;25,596;0,000;274,440;Inf;285,000;285,000;27,794;2,607;26,750;22,090
8597,000;2,560;0,578;-35,209;1,591;9,445;4,926;33,683;4,693;7,906;-2,784;0,000;35,400;36,300;9,501;1,596;29,182;26,627;29,420;27,263;-3,161;25,596;0,000;275,140;Inf;285,000;285,000;27,948;2,606;26,859;22,038
8597,500;2,560;0,578;-35,209;1,591;9,445;4,926;33,683;4,693;7,906;-2,784;0,000;35,400;36,300;9,501;1,596;29,242;26,456;29,450;27,042;-3,161;25,596;0,000;275,140;Inf;285,000;285,000;28,123;2,605;26,923;22,082
8598,000;2,560;0,578;-35,209;1,591;9,445;4,927;33,691;4,709;7,948;-2,790;0,000;35,383;36,340;9,501;1,596;29,153;26,186;29,425;26,815;-3,167;25,594;0,000;275,140;Inf;285,000;285,000;28,048;2,604;26,881;22,179
8598,500;2,560;0,578;-35,209;1,591;9,445;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,501;1,596;28,969;26,008;29,356;26,670;-3,167;25,594;0,000;275,140;Inf;285,000;285,000;27,895;2,604;26,683;22,201
8599,000;2,560;0,578;-35,209;1,591;9,445;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,501;1,596;28,909;25,936;29,276;26,643;-3,167;25,594;0,000;274,340;Inf;285,000;285,000;27,751;2,603;26,719;22,306
8599,500;3,431;0,792;-35,209;1,563;9,523;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,523;1,726;29,021;26,348;29,328;27,118;-3,167;25,594;0,000;274,340;Inf;285,000;285,000;27,691;2,602;26,842;22,420
8600,000;3,431;0,792;-35,209;1,563;9,523;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,523;1,726;29,207;26,624;29,476;27,360;-3,167;25,594;0,000;274,740;Inf;285,000;285,000;27,954;2,616;26,882;22,397
8600,500;3,431;0,792;-35,209;1,563;9,523;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,523;1,726;29,196;26,177;29,472;26,882;-3,167;25,594;0,000;274,740;Inf;285,000;285,000;28,167;2,629;26,847;22,413
8601,000;3,431;0,792;-35,209;1,563;9,523;4,927;33,691;4,709;7,948;-2,790;0,000;35,400;36,300;9,523;1,726;29,044;25,990;29,386;26,624;-3,167;25,594;0,000;274,740;Inf;285,000;285,000;27,932;2,642;26,763;22,421
8601,500;3,431;0,792;-35,209;1,563;9,523;4,911;33,724;4,720;7,985;-2,776;0,000;35,413;36,364;9,523;1,726;28,947;25,990;29,327;26,692;-3,155;25,603;0,000;274,740;Inf;285,000;285,000;27,761;2,655;26,723;22,383
8602,000;3,431;0,792;-35,209;1,563;9,523;4,911;33,724;4,720;7,985;-2,776;0,000;35,400;36,400;9,523;1,726;29,045;26,417;29,358;27,174;-3,155;25,603;0,000;274,940;Inf;285,000;285,000;27,739;2,668;26,795;22,396
8602,500;3,359;0,785;-35,209;1,559;9,527;4,911;33,724;4,720;7,985;-2,776;0,000;35,400;36,400;9,482;1,579;29,202;26,882;29,469;27,492;-3,155;25,603;0,000;274,940;Inf;285,000;285,000;27,998;2,681;26,939;22,341
8603,000;3,359;0,785;-35,209;1,559;9,527;4,911;33,724;4,720;7,985;-2,776;0,000;35,400;36,400;9,482;1,579;29,188;26,575;29,482;27,249;-3,155;25,603;0,000;274,640;Inf;285,000;285,000;28,261;2,692;26,901;22,417
8603,500;3,359;0,785;-35,209;1,559;9,527;4,911;33,724;4,720;7,985;-2,776;0,000;35,400;36,400;9,482;1,579;29,070;25,958;29,377;26,576;-3,155;25,603;0,000;274,640;Inf;285,000;285,000;28,124;2,703;26,828;22,468
8604,000;3,359;0,785;-35,209;1,559;9,527;4,911;33,724;4,720;7,985;-2,776;0,000;35,400;36,400;9,482;1,579;29,019;26,234;29,366;26,882;-3,155;25,603;0,000;273,840;Inf;285,000;285,000;27,745;2,713;26,777;22,520
8604,500;3,359;0,785;-35,209;1,559;9,527;4,927;33,732;4,723;7,982;-2,797;0,000;35,407;36,397;9,482;1,579;29,102;26,370;29,378;27,136;-3,165;25,594;0,000;273,840;Inf;285,000;285,000;27,876;2,724;26,832;22,594
8605,000;3,359;0,785;-35,209;1,559;9,527;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,579;29,180;26,753;29,456;27,395;-3,165;25,594;0,000;274,640;Inf;285,000;285,000;27,996;2,734;26,955;22,616
8605,500;3,359;0,785;-35,209;1,559;9,527;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,579;29,223;26,759;29,505;27,373;-3,165;25,594;0,000;274,640;Inf;285,000;285,000;28,196;2,745;26,968;22,648
8606,000;2,505;0,599;-35,209;1,590;9,467;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,791;29,209;26,501;29,515;27,195;-3,165;25,594;0,000;274,640;Inf;285,000;285,000;28,215;2,755;26,881;22,722
8606,500;2,505;0,599;-35,209;1,590;9,467;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,791;29,164;26,159;29,469;26,931;-3,165;25,594;0,000;274,640;Inf;285,000;285,000;28,105;2,751;26,879;22,742
8607,000;2,505;0,599;-35,209;1,590;9,467;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,791;29,233;26,728;29,504;27,402;-3,165;25,594;0,000;275,540;Inf;285,000;285,000;27,931;2,747;26,952;22,718
8607,500;2,505;0,599;-35,209;1,590;9,467;4,927;33,732;4,723;7,982;-2,797;0,000;35,400;36,400;9,482;1,791;29,369;26,676;29,562;27,460;-3,165;25,594;0,000;275,540;Inf;285,000;285,000;28,217;2,743;27,060;22,769
8608,000;2,505;0,599;-35,209;1,590;9,467;4,917;33,683;4,680;7,973;-2,787;0,000;35,420;36,403;9,482;1,791;29,364;26,445;29,567;27,142;-3,166;25,599;0,000;275,340;Inf;285,000;285,000;28,267;2,739;27,084;22,830
8608,500;2,505;0,599;-35,209;1,590;9,467;4,917;33,683;4,680;7,973;-2,787;0,000;35,400;36,400;9,482;1,791;29,299;26,370;29,541;27,048;-3,166;25,599;0,000;275,340;Inf;285,000;285,000;28,129;2,735;27,021;22,852
8609,000;2,551;0,622;-35,209;1,603;9,506;4,917;33,683;4,680;7,973;-2,787;0,000;35,400;36,400;9,484;1,809;29,247;26,206;29,524;26,983;-3,166;25,599;0,000;275,040;Inf;285,000;285,000;28,065;2,731;26,963;22,875
8609,500;2,551;0,622;-35,209;1,603;9,506;4,917;33,683;4,680;7,973;-2,787;0,000;35,400;36,400;9,484;1,809;29,181;26,287;29,496;27,164;-3,166;25,599;0,000;275,040;Inf;285,000;285,000;27,990;2,728;27,008;22,941
8610,000;2,551;0,622;-35,209;1,603;9,506;4,917;33,683;4,680;7,973;-2,787;0,000;35,400;36,400;9,484;1,809;29,238;26,726;29,543;27,323;-3,166;25,599;0,000;274,040;Inf;285,000;285,000;28,032;2,725;27,095;22,869
8610,500;2,551;0,622;-35,209;1,603;9,506;4,917;33,683;4,680;7,973;-2,787;0,000;35,400;36,400;9,484;1,809;29,307;26,919;29,601;27,437;-3,166;25,599;0,000;274,040;Inf;285,000;285,000;28,208;2,722;27,122;22,825
8611,000;2,551;0,622;-35,209;1,603;9,506;4,924;33,699;4,683;8,011;-2,770;0,000;35,431;36,428;9,484;1,809;29,338;26,564;29,633;27,206;-3,153;25,600;0,000;273,840;Inf;285,000;285,000;28,316;2,720;27,061;22,847
8611,500;2,551;0,622;-35,209;1,603;9,506;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,484;1,809;29,256;26,395;29,585;27,098;-3,153;25,600;0,000;273,840;Inf;285,000;285,000;28,185;2,717;26,987;22,866
8612,000;3,148;0,713;-35,209;1,567;9,438;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,489;1,643;29,359;26,637;29,604;27,386;-3,153;25,600;0,000;275,840;Inf;285,000;285,000;28,083;2,714;26,998;22,900
8612,500;3,148;0,713;-35,209;1,567;9,438;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,489;1,643;29,442;26,894;29,676;27,718;-3,153;25,600;0,000;275,840;Inf;285,000;285,000;28,247;2,721;27,081;22,944
8613,000;3,148;0,713;-35,209;1,567;9,438;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,489;1,643;29,535;27,189;29,754;27,890;-3,153;25,600;0,000;275,440;Inf;285,000;285,000;28,433;2,728;27,151;22,968
8613,500;3,148;0,713;-35,209;1,567;9,438;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,489;1,643;29,501;26,857;29,767;27,558;-3,153;25,600;0,000;275,440;Inf;285,000;285,000;28,592;2,735;27,123;23,016
8614,000;3,148;0,713;-35,209;1,567;9,438;4,924;33,699;4,683;8,011;-2,770;0,000;35,400;36,400;9,489;1,643;29,427;26,466;29,736;27,266;-3,153;25,600;0,000;275,640;Inf;285,000;285,000;28,224;2,748;27,069;23,024
8614,500;3,148;0,713;-35,209;1,567;9,438;4,919;33,718;4,696;8,062;-2,774;0,000;35,442;36,434;9,489;1,643;29,340;26,797;29,674;27,411;-3,147;25,611;0,000;275,640;Inf;285,000;285,000;28,224;2,748;27,101;23,030
8615,000;3,148;0,713;-35,209;1,567;9,438;4,919;33,718;4,696;8,062;-2,774;0,000;35,400;36,400;9,489;1,643;29,340;26,797;29,674;27,411;-3,147;25,611;0,000;275,740;Inf;285,000;285,000;28,305;2,755;27,101;23,030
8615,500;3,099;0,819;-34,354;1,649;9,449;4,919;33,718;4,696;8,062;-2,774;0,000;35,400;36,400;9,495;1,487;29,622;27,035;29,789;27,618;-3,147;25,611;0,000;275,740;Inf;285,000;285,000;28,305;2,761;27,271;22,950
8616,000;3,099;0,819;-34,354;1,649;9,449;4,919;33,718;4,696;8,062;-2,774;0,000;35,400;36,400;9,495;1,487;29,601;26,839;29,820;27,506;-3,147;25,611;0,000;275,340;Inf;285,000;285,000;28,516;2,767;27,176;22,878
8616,500;3,099;0,819;-34,354;1,649;9,449;4,919;33,718;4,696;8,062;-2,774;0,000;35,400;36,400;9,495;1,487;29,406;26,458;29,738;27,105;-3,147;25,611;0,000;275,340;Inf;285,000;285,000;28,441;2,772;27,067;22,853
8617,000;3,099;0,819;-34,354;1,649;9,449;4,919;33,718;4,696;8,062;-2,774;0,000;35,400;36,400;9,495;1,487;29,293;26,113;29,655;26,893;-3,147;25,611;0,000;274,740;Inf;285,000;285,000;28,177;2,778;27,073;22,821
8617,500;3,099;0,819;-34,354;1,649;9,449;4,962;33,766;4,681;8,100;-2,775;0,000;35,452;36,461;9,495;1,487;29,487;27,200;29,745;27,914;-3,145;25,601;0,000;274,740;Inf;285,000;285,000;27,988;2,783;27,245;22,782
8618,000;3,099;0,819;-34,354;1,649;9,449;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,495;1,487;29,726;27,243;29,846;27,963;-3,145;25,601;0,000;275,240;Inf;285,000;285,000;28,586;2,788;27,352;22,825
8618,500;3,099;0,819;-34,354;1,649;9,449;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,495;1,487;29,716;26,975;29,886;27,652;-3,145;25,601;0,000;275,240;Inf;285,000;285,000;28,695;2,793;27,317;22,778
8619,000;2,509;0,691;-34,350;1,569;9,391;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,537;1,650;29,464;26,491;29,813;27,168;-3,145;25,601;0,000;274,940;Inf;285,000;285,000;28,557;2,798;27,256;22,705
8619,500;2,509;0,691;-34,350;1,569;9,391;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,537;1,650;29,369;26,188;29,708;26,848;-3,145;25,601;0,000;274,940;Inf;285,000;285,000;28,234;2,794;27,101;22,646
8620,000;2,509;0,691;-34,350;1,569;9,391;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,537;1,650;29,299;26,568;29,680;27,371;-3,145;25,601;0,000;274,940;Inf;285,000;285,000;28,028;2,789;27,269;22,675
8620,500;2,509;0,691;-34,350;1,569;9,391;4,962;33,766;4,681;8,100;-2,775;0,000;35,500;36,500;9,537;1,650;29,505;27,217;29,767;27,799;-3,145;25,601;0,000;274,940;Inf;285,000;285,000;28,229;2,784;27,385;22,793
8621,000;2,509;0,691;-34,350;1,569;9,391;4,970;33,713;4,718;8,079;-2,779;0,000;35,460;36,569;9,537;1,650;29,631;26,873;29,845;27,512;-3,148;25,610;0,000;275,440;Inf;285,000;285,000;28,572;2,780;27,354;22,819
8621,500;2,509;0,691;-34,350;1,569;9,391;4,970;33,713;4,718;8,079;-2,779;0,000;35,500;36,600;9,537;1,650;29,535;26,696;29,824;27,381;-3,148;25,610;0,000;275,440;Inf;285,000;285,000;28,465;2,775;27,276;22,816
8622,000;2,309;0,667;-33,975;1,675;9,310;4,970;33,713;4,718;8,079;-2,779;0,000;35,500;36,600;9,580;1,599;29,379;26,233;29,721;26,999;-3,148;25,610;0,000;275,740;Inf;285,000;285,000;28,359;2,771;27,182;22,838
8622,500;2,309;0,667;-33,975;1,675;9,310;4,970;33,713;4,718;8,079;-2,779;0,000;35,500;36,600;9,580;1,599;29,394;26,554;29,726;27,317;-3,148;25,610;0,000;275,740;Inf;285,000;285,000;28,083;2,763;27,156;22,875
8623,000;2,309;0,667;-33,975;1,675;9,310;4,970;33,713;4,718;8,079;-2,779;0,000;35,500;36,600;9,580;1,599;29,580;27,406;29,820;28,053;-3,148;25,610;0,000;275,140;Inf;285,000;285,000;28,248;2,756;27,288;22,905
8623,500;2,309;0,667;-33,975;1,675;9,310;4,970;33,713;4,718;8,079;-2,779;0,000;35,500;36,600;9,580;1,599;29,788;27,421;29,942;27,949;-3,148;25,610;0,000;275,140;Inf;285,000;285,000;28,715;2,749;27,400;22,906
8624,000;2,309;0,667;-33,975;1,675;9,310;4,918;33,696;4,681;8,104;-2,772;0,000;35,469;36,499;9,580;1,599;29,739;26,995;29,934;27,598;-3,147;25,606;0,000;275,040;Inf;285,000;285,000;28,775;2,741;27,314;22,924
8624,500;2,309;0,667;-33,975;1,675;9,310;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,580;1,599;29,357;26,184;29,739;26,999;-3,147;25,606;0,000;275,040;Inf;285,000;285,000;28,567;2,734;27,177;22,952
8625,000;2,309;0,667;-33,975;1,675;9,310;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,580;1,599;29,383;26,663;29,751;27,402;-3,147;25,606;0,000;274,940;Inf;285,000;285,000;28,070;2,727;27,167;22,930
8625,500;3,176;0,832;-34,555;1,671;9,439;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,555;1,691;29,561;27,207;29,840;27,756;-3,147;25,606;0,000;274,940;Inf;285,000;285,000;28,300;2,721;27,330;22,889
8626,000;3,176;0,832;-34,555;1,671;9,439;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,555;1,691;29,690;27,224;29,882;27,768;-3,147;25,606;0,000;275,240;Inf;285,000;285,000;28,591;2,728;27,427;22,899
8626,500;3,176;0,832;-34,555;1,671;9,439;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,555;1,691;29,690;27,015;29,916;27,627;-3,147;25,606;0,000;275,240;Inf;285,000;285,000;28,641;2,735;27,430;22,914
8627,000;3,176;0,832;-34,555;1,671;9,439;4,918;33,696;4,681;8,104;-2,772;0,000;35,500;36,500;9,555;1,691;29,532;26,706;29,852;27,376;-3,147;25,606;0,000;274,440;Inf;285,000;285,000;28,562;2,743;27,265;22,860
8627,500;3,176;0,832;-34,555;1,671;9,439;4,919;33,732;4,716;8,142;-2,762;0,000;35,474;36,494;9,555;1,691;29,443;26,251;29,781;26,885;-3,148;25,609;0,000;274,440;Inf;285,000;285,000;28,367;2,750;27,185;22,895
8628,000;3,176;0,832;-34,555;1,671;9,439;4,919;33,732;4,716;8,142;-2,762;0,000;35,500;36,500;9,555;1,691;29,500;26,906;29,779;27,685;-3,148;25,609;0,000;274,840;Inf;285,000;285,000;28,090;2,757;27,227;22,802
8628,500;2,365;0,662;-33,928;1,670;9,450;4,919;33,732;4,716;8,142;-2,762;0,000;35,500;36,500;9,520;1,509;29,617;27,253;29,873;27,927;-3,148;25,609;0,000;274,840;Inf;285,000;285,000;28,468;2,764;27,338;22,792
8629,000;2,365;0,662;-33,928;1,670;9,450;4,919;33,732;4,716;8,142;-2,762;0,000;35,500;36,500;9,520;1,509;29,662;27,179;29,913;27,810;-3,148;25,609;0,000;275,140;Inf;285,000;285,000;28,667;2,757;27,336;22,765
8629,500;2,365;0,662;-33,928;1,670;9,450;4,919;33,732;4,716;8,142;-2,762;0,000;35,500;36,500;9,520;1,509;29,588;26,597;29,875;27,321;-3,148;25,609;0,000;275,140;Inf;285,000;285,000;28,641;2,751;27,303;22,802
8630,000;2,365;0,662;-33,928;1,670;9,450;4,919;33,732;4,716;8,142;-2,762;0,000;35,500;36,500;9,520;1,509;29,490;26,383;29,816;26,990;-3,148;25,609;0,000;275,240;Inf;285,000;285,000;28,345;2,744;27,242;22,865
8630,500;2,365;0,662;-33,928;1,670;9,450;4,928;33,782;4,731;8,189;-2,768;0,000;35,491;36,596;9,520;1,509;29,411;26,600;29,770;27,275;-3,145;25,616;0,000;275,240;Inf;285,000;285,000;28,170;2,738;27,206;22,976
8631,000;2,365;0,662;-33,928;1,670;9,450;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,520;1,509;29,566;26,902;29,817;27,546;-3,145;25,616;0,000;274,140;Inf;285,000;285,000;28,264;2,732;27,336;23,010
8631,500;2,365;0,662;-33,928;1,670;9,450;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,520;1,509;29,633;27,185;29,892;27,922;-3,145;25,616;0,000;274,140;Inf;285,000;285,000;28,458;2,726;27,374;23,036
8632,000;3,091;0,764;-35,209;1,611;9,441;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,429;1,691;29,660;26,682;29,916;27,239;-3,145;25,616;0,000;275,140;Inf;285,000;285,000;28,658;2,720;27,359;23,057
8632,500;3,091;0,764;-35,209;1,611;9,441;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,429;1,691;29,518;26,573;29,841;27,136;-3,145;25,616;0,000;275,140;Inf;285,000;285,000;28,374;2,726;27,286;23,060
8633,000;3,091;0,764;-35,209;1,611;9,441;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,429;1,691;29,350;26,459;29,768;27,230;-3,145;25,616;0,000;274,340;Inf;285,000;285,000;28,267;2,732;27,179;23,081
8633,500;3,091;0,764;-35,209;1,611;9,441;4,928;33,782;4,731;8,189;-2,768;0,000;35,500;36,600;9,429;1,691;29,427;26,771;29,777;27,338;-3,145;25,616;0,000;274,340;Inf;285,000;285,000;28,202;2,738;27,202;23,111
8634,000;3,091;0,764;-35,209;1,611;9,441;4,889;33,782;4,736;8,200;-2,770;0,000;35,518;36,539;9,429;1,691;29,556;27,057;29,827;27,764;-3,142;25,619;0,000;274,740;Inf;285,000;285,000;28,328;2,744;27,294;23,149
8634,500;3,091;0,764;-35,209;1,611;9,441;4,889;33,782;4,736;8,200;-2,770;0,000;35,500;36,500;9,429;1,691;29,718;26,966;29,888;27,658;-3,142;25,619;0,000;274,740;Inf;285,000;285,000;28,551;2,749;27,309;23,180
8635,000;2,166;0,557;-34,771;1,544;9,351;4,889;33,782;4,736;8,200;-2,770;0,000;35,500;36,500;9,592;1,656;29,700;26,767;29,914;27,403;-3,142;25,619;0,000;274,240;Inf;285,000;285,000;28,557;2,755;27,248;23,190
8635,500;2,166;0,557;-34,771;1,544;9,351;4,889;33,782;4,736;8,200;-2,770;0,000;35,500;36,500;9,592;1,656;29,431;26,475;29,771;27,204;-3,142;25,619;0,000;274,240;Inf;285,000;285,000;28,446;2,745;27,160;23,145
8636,000;2,166;0,557;-34,771;1,544;9,351;4,889;33,782;4,736;8,200;-2,770;0,000;35,500;36,500;9,592;1,656;29,534;26,821;29,817;27,649;-3,142;25,619;0,000;274,640;Inf;285,000;285,000;28,220;2,736;27,189;23,129
8636,500;2,166;0,557;-34,771;1,544;9,351;4,889;33,782;4,736;8,200;-2,770;0,000;35,500;36,500;9,592;1,656;29,700;27,408;29,909;28,043;-3,142;25,619;0,000;274,640;Inf;285,000;285,000;28,455;2,727;27,315;23,157
8637,000;2,166;0,557;-34,771;1,544;9,351;4,952;33,722;4,665;8,162;-2,768;0,000;35,521;36,585;9,592;1,656;29,719;27,229;29,955;27,793;-3,145;25,614;0,000;274,640;Inf;285,000;285,000;28,765;2,717;27,378;23,187
8637,500;2,166;0,557;-34,771;1,544;9,351;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,592;1,656;29,695;26,705;29,941;27,433;-3,145;25,614;0,000;274,640;Inf;285,000;285,000;28,674;2,708;27,342;23,193
8638,000;2,473;0,562;-35,209;1,626;9,490;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,457;1,656;29,590;26,435;29,865;27,016;-3,145;25,614;0,000;274,740;Inf;285,000;285,000;28,443;2,699;27,183;23,086
8638,500;2,473;0,562;-35,209;1,626;9,490;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,457;1,656;29,360;26,342;29,763;27,014;-3,145;25,614;0,000;274,740;Inf;285,000;285,000;28,226;2,696;27,208;23,085
8639,000;2,473;0,562;-35,209;1,626;9,490;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,457;1,656;29,651;27,255;29,898;27,952;-3,145;25,614;0,000;274,340;Inf;285,000;285,000;28,120;2,692;27,297;23,091
8639,500;2,473;0,562;-35,209;1,626;9,490;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,457;1,656;29,714;26,977;29,925;27,765;-3,145;25,614;0,000;274,340;Inf;285,000;285,000;28,689;2,688;27,382;23,095
8640,000;2,473;0,562;-35,209;1,626;9,490;4,952;33,722;4,665;8,162;-2,768;0,000;35,500;36,600;9,457;1,656;29,670;26,669;29,921;27,241;-3,145;25,614;0,000;274,840;Inf;285,000;285,000;28,595;2,685;27,359;23,102
8640,500;2,473;0,562;-35,209;1,626;9,490;4,952;33,739;4,707;8,207;-2,765;0,000;35,540;36,564;9,457;1,656;29,542;26,482;29,854;26,994;-3,149;25,622;0,000;274,840;Inf;285,000;285,000;28,375;2,681;27,291;23,100
8641,000;2,473;0,562;-35,209;1,626;9,490;4,952;33,739;4,707;8,207;-2,765;0,000;35,500;36,600;9,457;1,656;29,342;26,323;29,740;27,083;-3,149;25,622;0,000;274,440;Inf;285,000;285,000;28,218;2,678;27,166;23,096
8641,500;2,982;0,735;-35,080;1,571;9,364;4,952;33,739;4,707;8,207;-2,765;0,000;35,500;36,600;9,549;1,688;29,447;26,925;29,786;27,562;-3,149;25,622;0,000;274,440;Inf;285,000;285,000;28,122;2,675;27,351;23,103
8642,000;2,982;0,735;-35,080;1,571;9,364;4,952;33,739;4,707;8,207;-2,765;0,000;35,500;36,600;9,549;1,688;29,641;27,175;29,875;27,819;-3,149;25,622;0,000;275,040;Inf;285,000;285,000;28,430;2,680;27,412;23,120
8642,500;2,982;0,735;-35,080;1,571;9,364;4,952;33,739;4,707;8,207;-2,765;0,000;35,500;36,600;9,549;1,688;29,762;27,094;29,949;27,609;-3,149;25,622;0,000;275,040;Inf;285,000;285,000;28,627;2,685;27,367;23,140
8643,000;2,982;0,735;-35,080;1,571;9,364;4,952;33,739;4,707;8,207;-2,765;0,000;35,500;36,600;9,549;1,688;29,528;26,486;29,853;27,070;-3,149;25,622;0,000;275,140;Inf;285,000;285,000;28,603;2,690;27,282;23,186
8643,500;2,982;0,735;-35,080;1,571;9,364;4,899;33,780;4,715;8,259;-2,767;0,000;35,551;36,618;9,549;1,688;29,420;26,135;29,754;26,864;-3,156;25,619;0,000;275,140;Inf;285,000;285,000;28,234;2,694;27,173;23,184
8644,000;2,982;0,735;-35,080;1,571;9,364;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,549;1,688;29,388;26,566;29,762;27,414;-3,156;25,619;0,000;275,040;Inf;285,000;285,000;28,043;2,699;27,129;23,201
8644,500;3,538;0,858;-35,209;1,653;9,477;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,442;1,509;29,555;27,259;29,839;27,972;-3,156;25,619;0,000;275,040;Inf;285,000;285,000;28,283;2,704;27,285;23,196
8645,000;3,538;0,858;-35,209;1,653;9,477;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,442;1,509;29,858;27,571;29,990;28,153;-3,156;25,619;0,000;275,040;Inf;285,000;285,000;28,893;2,731;27,395;23,201
8645,500;3,538;0,858;-35,209;1,653;9,477;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,442;1,509;29,769;27,071;29,985;27,671;-3,156;25,619;0,000;275,040;Inf;285,000;285,000;28,893;2,731;27,325;23,122
8646,000;3,538;0,858;-35,209;1,653;9,477;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,442;1,509;29,625;26,404;29,921;27,023;-3,156;25,619;0,000;274,740;Inf;285,000;285,000;28,624;2,744;27,193;23,098
8646,500;3,538;0,858;-35,209;1,653;9,477;4,899;33,780;4,715;8,259;-2,767;0,000;35,600;36,600;9,442;1,509;29,402;26,512;29,764;27,142;-3,156;25,619;0,000;274,740;Inf;285,000;285,000;28,244;2,757;27,129;23,076
8647,000;3,538;0,858;-35,209;1,653;9,477;4,899;33,828;4,735;8,308;-2,778;0,000;35,562;36,644;9,442;1,509;29,478;26,733;29,791;27,426;-3,162;25,626;0,000;274,940;Inf;285,000;285,000;28,205;2,770;27,246;23,025
8647,500;3,538;0,858;-35,209;1,653;9,477;4,899;33,828;4,735;8,308;-2,778;0,000;35,600;36,600;9,442;1,509;29,539;27,094;29,837;27,754;-3,162;25,626;0,000;274,940;Inf;285,000;285,000;28,357;2,783;27,329;22,987
8648,000;2,585;0,646;-34,836;1,617;9,424;4,899;33,828;4,735;8,308;-2,778;0,000;35,600;36,600;9,606;1,678;29,610;26,947;29,857;27,624;-3,162;25,626;0,000;274,740;Inf;285,000;285,000;28,556;2,795;27,329;22,964
8648,500;2,585;0,646;-34,836;1,617;9,424;4,899;33,828;4,735;8,308;-2,778;0,000;35,600;36,600;9,606;1,678;29,587;26,566;29,844;27,173;-3,162;25,626;0,000;274,740;Inf;285,000;285,000;28,509;2,791;27,316;22,871
8649,000;2,585;0,646;-34,836;1,617;9,424;4,899;33,828;4,735;8,308;-2,778;0,000;35,600;36,600;9,606;1,678;29,495;26,418;29,786;26,993;-3,162;25,626;0,000;274,540;Inf;285,000;285,000;28,292;2,788;27,192;22,865
8649,500;2,585;0,646;-34,836;1,617;9,424;4,899;33,828;4,735;8,308;-2,778;0,000;35,600;36,600;9,606;1,678;29,479;26,457;29,767;27,139;-3,162;25,626;0,000;274,540;Inf;285,000;285,000;28,173;2,785;27,228;22,859
8650,000;2,585;0,646;-34,836;1,617;9,424;4,942;33,808;4,715;8,297;-2,778;0,000;35,576;36,700;9,606;1,678;29,556;27,176;29,823;27,657;-3,166;25,624;0,000;274,540;Inf;285,000;285,000;28,210;2,781;27,337;22,847
8650,500;2,585;0,646;-34,836;1,617;9,424;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,606;1,678;29,670;27,120;29,868;27,556;-3,166;25,624;0,000;274,540;Inf;285,000;285,000;28,553;2,778;27,370;22,863
8651,000;2,491;0,679;-33,410;1,629;9,381;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,751;1,592;29,557;26,742;29,832;27,270;-3,166;25,624;0,000;275,040;Inf;285,000;285,000;28,554;2,775;27,314;22,949
8651,500;2,491;0,679;-33,410;1,629;9,381;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,751;1,592;29,483;26,569;29,816;27,263;-3,166;25,624;0,000;275,040;Inf;285,000;285,000;28,351;2,770;27,238;23,004
8652,000;2,491;0,679;-33,410;1,629;9,381;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,751;1,592;29,494;26,726;29,803;27,297;-3,166;25,624;0,000;275,340;Inf;285,000;285,000;28,283;2,766;27,193;23,005
8652,500;2,491;0,679;-33,410;1,629;9,381;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,751;1,592;29,559;26,881;29,838;27,497;-3,166;25,624;0,000;275,340;Inf;285,000;285,000;28,330;2,761;27,368;22,880
8653,000;2,491;0,679;-33,410;1,629;9,381;4,942;33,808;4,715;8,297;-2,778;0,000;35,600;36,700;9,751;1,592;29,606;27,024;29,858;27,686;-3,166;25,624;0,000;274,740;Inf;285,000;285,000;28,444;2,757;27,401;22,877
8653,500;2,491;0,679;-33,410;1,629;9,381;4,936;33,770;4,707;8,306;-2,777;0,000;35,596;36,672;9,751;1,592;29,671;26,816;29,909;27,558;-3,162;25,629;0,000;274,740;Inf;285,000;285,000;28,544;2,753;27,348;22,844
8654,000;2,491;0,679;-33,410;1,629;9,381;4,936;33,770;4,707;8,306;-2,777;0,000;35,600;36,700;9,751;1,592;29,608;26,448;29,858;27,073;-3,162;25,629;0,000;275,040;Inf;285,000;285,000;28,489;2,748;27,276;22,880
8654,500;2,761;0,654;-35,209;1,646;9,522;4,936;33,770;4,707;8,306;-2,777;0,000;35,600;36,700;9,406;1,771;29,507;26,353;29,806;27,081;-3,162;25,629;0,000;275,040;Inf;285,000;285,000;28,247;2,744;27,204;22,897
8655,000;2,761;0,654;-35,209;1,646;9,522;4,936;33,770;4,707;8,306;-2,777;0,000;35,600;36,700;9,406;1,771;29,470;26,710;29,803;27,381;-3,162;25,629;0,000;275,240;Inf;285,000;285,000;28,187;2,744;27,258;22,875
8655,500;2,761;0,654;-35,209;1,646;9,522;4,936;33,770;4,707;8,306;-2,777;0,000;35,600;36,700;9,406;1,771;29,582;27,262;29,844;27,766;-3,162;25,629;0,000;275,240;Inf;285,000;285,000;28,341;2,745;27,378;22,829
8656,000;2,761;0,654;-35,209;1,646;9,522;4,936;33,770;4,707;8,306;-2,777;0,000;35,600;36,700;9,406;1,771;29,718;27,181;29,926;27,726;-3,162;25,629;0,000;275,040;Inf;285,000;285,000;28,614;2,745;27,345;22,738
8656,500;2,761;0,654;-35,209;1,646;9,522;4,937;33,767;4,728;8,320;-2,776;0,000;35,612;36,730;9,406;1,771;29,630;26,774;29,912;27,500;-3,148;25,642;0,000;275,040;Inf;285,000;285,000;28,638;2,745;27,263;22,774
8657,000;2,761;0,654;-35,209;1,646;9,522;4,937;33,767;4,728;8,320;-2,776;0,000;35,600;36,700;9,406;1,771;29,584;26,336;29,846;26,952;-3,148;25,642;0,000;274,840;Inf;285,000;285,000;28,454;2,745;27,178;22,703
8657,500;2,685;0,710;-33,593;1,692;9,410;4,937;33,767;4,728;8,320;-2,776;0,000;35,600;36,700;9,686;1,542;29,563;26,849;29,829;27,629;-3,148;25,642;0,000;274,840;Inf;285,000;285,000;28,180;2,746;27,238;22,712
8658,000;2,685;0,710;-33,593;1,692;9,410;4,937;33,767;4,728;8,320;-2,776;0,000;35,600;36,700;9,686;1,542;29,696;27,384;29,922;27,849;-3,148;25,642;0,000;274,640;Inf;285,000;285,000;28,467;2,745;27,378;22,685
8658,500;2,685;0,710;-33,593;1,692;9,410;4,937;33,767;4,728;8,320;-2,776;0,000;35,600;36,700;9,686;1,542;29,703;27,234;29,961;27,768;-3,148;25,642;0,000;274,640;Inf;285,000;285,000;28,713;2,744;27,444;22,676
8659,000;2,685;0,710;-33,593;1,692;9,410;4,937;33,767;4,728;8,320;-2,776;0,000;35,600;36,700;9,686;1,542;29,656;26,913;29,926;27,491;-3,148;25,642;0,000;274,940;Inf;285,000;285,000;28,667;2,743;27,395;22,698
8659,500;2,685;0,710;-33,593;1,692;9,410;4,920;33,784;4,701;8,353;-2,786;0,000;35,616;36,773;9,686;1,542;29,581;26,383;29,852;26,984;-3,166;25,622;0,000;274,940;Inf;285,000;285,000;28,496;2,742;27,351;22,672
8660,000;2,685;0,710;-33,593;1,692;9,410;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,686;1,542;29,488;26,403;29,804;27,103;-3,166;25,622;0,000;274,740;Inf;285,000;285,000;28,200;2,741;27,242;22,663
8660,500;2,685;0,710;-33,593;1,692;9,410;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,686;1,542;29,541;26,789;29,823;27,511;-3,166;25,622;0,000;274,740;Inf;285,000;285,000;28,199;2,740;27,344;22,698
8661,000;3,437;0,884;-34,473;1,664;9,503;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,494;1,467;29,817;27,179;29,995;27,891;-3,166;25,622;0,000;274,540;Inf;285,000;285,000;28,416;2,739;27,423;22,724
8661,500;3,437;0,884;-34,473;1,664;9,503;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,494;1,467;29,763;26,773;29,987;27,332;-3,166;25,622;0,000;274,540;Inf;285,000;285,000;28,720;2,750;27,415;22,774
8662,000;3,437;0,884;-34,473;1,664;9,503;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,494;1,467;29,594;26,358;29,875;26,901;-3,166;25,622;0,000;275,440;Inf;285,000;285,000;28,464;2,762;27,293;22,822
8662,500;3,437;0,884;-34,473;1,664;9,503;4,920;33,784;4,701;8,353;-2,786;0,000;35,600;36,800;9,494;1,467;29,357;26,181;29,764;27,005;-3,166;25,622;0,000;275,440;Inf;285,000;285,000;28,182;2,773;27,162;22,844
8663,000;3,437;0,884;-34,473;1,664;9,503;4,937;33,868;4,740;8,431;-2,773;0,000;35,632;36,777;9,494;1,467;29,442;26,717;29,761;27,267;-3,157;25,630;0,000;275,040;Inf;285,000;285,000;28,077;2,784;27,192;22,852
8663,500;3,437;0,884;-34,473;1,664;9,503;4,937;33,868;4,740;8,431;-2,773;0,000;35,600;36,800;9,494;1,467;29,561;27,153;29,846;27,669;-3,157;25,630;0,000;275,040;Inf;285,000;285,000;28,297;2,794;27,411;22,878
8664,000;2,481;0,709;-33,645;1,658;9,410;4,937;33,868;4,740;8,431;-2,773;0,000;35,600;36,800;9,608;1,569;29,709;27,134;29,908;27,649;-3,157;25,630;0,000;274,540;Inf;285,000;285,000;28,557;2,805;27,400;22,878
8664,500;2,481;0,709;-33,645;1,658;9,410;4,937;33,868;4,740;8,431;-2,773;0,000;35,600;36,800;9,608;1,569;29,551;26,585;29,855;27,233;-3,157;25,630;0,000;274,540;Inf;285,000;285,000;28,600;2,800;27,298;22,850
8665,000;2,481;0,709;-33,645;1,658;9,410;4,937;33,868;4,740;8,431;-2,773;0,000;35,600;36,800;9,608;1,569;29,480;26,158;29,775;26,768;-3,157;25,630;0,000;274,140;Inf;285,000;285,000;28,306;2,794;27,198;22,817
