t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8665,500;2,481;0,709;-33,645;1,658;9,410;4,937;33,868;4,740;8,431;-2,773;0,000;35,600;36,800;9,608;1,569;29,444;26,532;29,743;27,231;-3,157;25,630;0,000;274,140;Inf;285,000;285,000;28,045;2,789;27,158;22,784
8666,000;2,481;0,709;-33,645;1,658;9,410;4,966;33,839;4,738;8,424;-2,777;0,000;35,651;36,757;9,608;1,569;29,553;26,845;29,801;27,560;-3,167;25,638;0,000;274,040;Inf;285,000;285,000;28,238;2,784;27,255;22,774
8666,500;2,481;0,709;-33,645;1,658;9,410;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,608;1,569;29,628;27,221;29,882;27,750;-3,167;25,638;0,000;274,040;Inf;285,000;285,000;28,440;2,779;27,371;22,789
8667,000;2,481;0,709;-33,645;1,658;9,410;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,608;1,569;29,680;26,974;29,895;27,544;-3,167;25,638;0,000;275,040;Inf;285,000;285,000;28,620;2,774;27,300;22,788
8667,500;2,111;0,586;-33,874;1,678;9,480;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,544;1,550;29,609;26,665;29,863;27,297;-3,167;25,638;0,000;275,040;Inf;285,000;285,000;28,523;2,770;27,201;22,851
8668,000;2,111;0,586;-33,874;1,678;9,480;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,544;1,550;29,478;26,152;29,769;26,860;-3,167;25,638;0,000;274,940;Inf;285,000;285,000;28,359;2,759;27,191;22,854
8668,500;2,111;0,586;-33,874;1,678;9,480;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,544;1,550;29,580;27,136;29,833;27,839;-3,167;25,638;0,000;274,940;Inf;285,000;285,000;28,065;2,748;27,266;22,856
8669,000;2,111;0,586;-33,874;1,678;9,480;4,966;33,839;4,738;8,424;-2,777;0,000;35,700;36,800;9,544;1,550;29,696;27,388;29,920;27,888;-3,167;25,638;0,000;274,940;Inf;285,000;285,000;28,597;2,738;27,418;22,844
8669,500;2,111;0,586;-33,874;1,678;9,480;4,997;33,769;4,735;8,394;-2,794;0,000;35,654;36,766;9,544;1,550;29,680;26,880;29,901;27,554;-3,161;25,637;0,000;274,940;Inf;285,000;285,000;28,723;2,727;27,427;22,863
8670,000;2,111;0,586;-33,874;1,678;9,480;4,997;33,769;4,735;8,394;-2,794;0,000;35,700;36,800;9,544;1,550;29,642;26,572;29,884;27,170;-3,161;25,637;0,000;274,540;Inf;285,000;285,000;28,504;2,717;27,373;22,885
8670,500;2,423;0,647;-33,386;1,667;9,377;4,997;33,769;4,735;8,394;-2,794;0,000;35,700;36,800;9,754;1,599;29,551;26,367;29,802;26,879;-3,161;25,637;0,000;274,540;Inf;285,000;285,000;28,317;2,707;27,252;22,941
8671,000;2,423;0,647;-33,386;1,667;9,377;4,997;33,769;4,735;8,394;-2,794;0,000;35,700;36,800;9,754;1,599;29,466;26,544;29,772;27,266;-3,161;25,637;0,000;274,340;Inf;285,000;285,000;28,150;2,703;27,309;22,979
8671,500;2,423;0,647;-33,386;1,667;9,377;4,997;33,769;4,735;8,394;-2,794;0,000;35,700;36,800;9,754;1,599;29,581;27,128;29,840;27,713;-3,161;25,637;0,000;274,340;Inf;285,000;285,000;28,262;2,698;27,426;22,997
8672,000;2,423;0,647;-33,386;1,667;9,377;4,997;33,769;4,735;8,394;-2,794;0,000;35,700;36,800;9,754;1,599;29,714;27,038;29,936;27,602;-3,161;25,637;0,000;274,140;Inf;285,000;285,000;28,566;2,694;27,419;23,030
8672,500;2,423;0,647;-33,386;1,667;9,377;4,965;33,788;4,723;8,429;-2,779;0,000;35,671;36,785;9,754;1,599;29,696;26,927;29,928;27,453;-3,163;25,630;0,000;274,140;Inf;285,000;285,000;28,573;2,689;27,353;23,055
8673,000;2,423;0,647;-33,386;1,667;9,377;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,754;1,599;29,543;26,444;29,871;27,271;-3,163;25,630;0,000;273,740;Inf;285,000;285,000;28,501;2,685;27,262;23,091
8673,500;2,423;0,647;-33,386;1,667;9,377;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,754;1,599;29,638;26,759;29,876;27,549;-3,163;25,630;0,000;273,740;Inf;285,000;285,000;28,282;2,681;27,263;23,103
8674,000;3,313;0,814;-35,209;1,591;9,491;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,451;1,694;29,699;27,226;29,945;27,698;-3,163;25,630;0,000;274,040;Inf;285,000;285,000;28,456;2,676;27,389;23,122
8674,500;3,313;0,814;-35,209;1,591;9,491;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,451;1,694;29,760;27,301;29,954;27,740;-3,163;25,630;0,000;274,040;Inf;285,000;285,000;28,642;2,687;27,479;23,098
8675,000;3,313;0,814;-35,209;1,591;9,491;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,451;1,694;29,793;27,129;29,988;27,607;-3,163;25,630;0,000;273,840;Inf;285,000;285,000;28,689;2,697;27,385;23,095
8675,500;3,313;0,814;-35,209;1,591;9,491;4,965;33,788;4,723;8,429;-2,779;0,000;35,700;36,800;9,451;1,694;29,650;26,561;29,907;27,246;-3,163;25,630;0,000;273,840;Inf;285,000;285,000;28,629;2,707;27,326;23,129
8676,000;3,313;0,814;-35,209;1,591;9,491;4,937;33,820;4,723;8,487;-2,777;0,000;35,683;36,816;9,451;1,694;29,688;26,766;29,918;27,466;-3,170;25,640;0,000;274,440;Inf;285,000;285,000;28,341;2,717;27,333;23,133
8676,500;3,313;0,814;-35,209;1,591;9,491;4,937;33,820;4,723;8,487;-2,777;0,000;35,700;36,800;9,451;1,694;29,721;27,139;29,952;27,796;-3,170;25,640;0,000;274,440;Inf;285,000;285,000;28,459;2,727;27,404;23,157
8677,000;2,719;0,677;-34,213;1,633;9,451;4,937;33,820;4,723;8,487;-2,777;0,000;35,700;36,800;9,544;1,419;29,789;27,432;30,032;27,970;-3,170;25,640;0,000;274,940;Inf;285,000;285,000;28,652;2,736;27,502;23,184
8677,500;2,719;0,677;-34,213;1,633;9,451;4,937;33,820;4,723;8,487;-2,777;0,000;35,700;36,800;9,544;1,419;29,768;27,046;30,029;27,606;-3,170;25,640;0,000;274,940;Inf;285,000;285,000;28,806;2,736;27,515;23,224
8678,000;2,719;0,677;-34,213;1,633;9,451;4,937;33,820;4,723;8,487;-2,777;0,000;35,700;36,800;9,544;1,419;29,746;26,682;29,996;27,312;-3,170;25,640;0,000;274,240;Inf;285,000;285,000;28,612;2,736;27,388;23,233
8678,500;2,719;0,677;-34,213;1,633;9,451;4,937;33,820;4,723;8,487;-2,777;0,000;35,700;36,800;9,544;1,419;29,624;26,558;29,928;27,257;-3,170;25,640;0,000;274,240;Inf;285,000;285,000;28,434;2,736;27,348;23,212
8679,000;2,719;0,677;-34,213;1,633;9,451;4,937;33,846;4,743;8,518;-2,790;0,000;35,692;36,874;9,544;1,419;29,665;27,160;29,926;27,598;-3,167;25,634;0,000;274,640;Inf;285,000;285,000;28,342;2,735;27,432;23,265
8679,500;2,719;0,677;-34,213;1,633;9,451;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,544;1,419;29,746;27,138;29,972;27,726;-3,167;25,634;0,000;274,640;Inf;285,000;285,000;28,587;2,735;27,517;23,230
8680,000;2,719;0,677;-34,213;1,633;9,451;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,544;1,419;29,842;27,057;30,009;27,665;-3,167;25,634;0,000;274,640;Inf;285,000;285,000;28,645;2,735;27,538;23,168
8680,500;2,834;0,660;-35,209;1,591;9,478;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,481;1,672;29,842;26,886;29,990;27,415;-3,167;25,634;0,000;274,640;Inf;285,000;285,000;28,643;2,734;27,498;23,165
8681,000;2,834;0,660;-35,209;1,591;9,478;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,481;1,672;29,728;26,739;29,975;27,318;-3,167;25,634;0,000;274,240;Inf;285,000;285,000;28,533;2,736;27,390;23,169
8681,500;2,834;0,660;-35,209;1,591;9,478;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,481;1,672;29,733;26,837;29,967;27,559;-3,167;25,634;0,000;274,240;Inf;285,000;285,000;28,440;2,738;27,441;23,165
8682,000;2,834;0,660;-35,209;1,591;9,478;4,937;33,846;4,743;8,518;-2,790;0,000;35,700;36,900;9,481;1,672;29,785;27,058;30,005;27,774;-3,167;25,634;0,000;275,040;Inf;285,000;285,000;28,524;2,739;27,546;23,164
8682,500;2,834;0,660;-35,209;1,591;9,478;4,955;33,838;4,687;8,518;-2,776;0,000;35,705;36,861;9,481;1,672;29,944;27,298;30,110;27,806;-3,166;25,653;0,000;275,040;Inf;285,000;285,000;28,655;2,741;27,544;23,190
8683,000;2,834;0,660;-35,209;1,591;9,478;4,955;33,838;4,687;8,518;-2,776;0,000;35,700;36,900;9,481;1,672;29,807;26,958;30,079;27,580;-3,166;25,653;0,000;274,740;Inf;285,000;285,000;28,790;2,742;27,500;23,207
8683,500;2,808;0,626;-35,209;1,585;9,498;4,955;33,838;4,687;8,518;-2,776;0,000;35,700;36,900;9,459;1,627;29,731;26,724;30,016;27,463;-3,166;25,653;0,000;274,740;Inf;285,000;285,000;28,606;2,744;27,416;23,147
8684,000;2,808;0,626;-35,209;1,585;9,498;4,955;33,838;4,687;8,518;-2,776;0,000;35,700;36,900;9,459;1,627;29,730;27,035;30,017;27,599;-3,166;25,653;0,000;274,240;Inf;285,000;285,000;28,483;2,745;27,408;23,078
8684,500;2,808;0,626;-35,209;1,585;9,498;4,955;33,838;4,687;8,518;-2,776;0,000;35,700;36,900;9,459;1,627;29,843;27,153;30,055;27,848;-3,166;25,653;0,000;274,240;Inf;285,000;285,000;28,595;2,746;27,530;23,086
8685,000;2,808;0,626;-35,209;1,585;9,498;4,955;33,838;4,687;8,518;-2,776;0,000;35,700;36,900;9,459;1,627;29,917;27,262;30,103;27,995;-3,166;25,653;0,000;274,240;Inf;285,000;285,000;28,725;2,747;27,578;23,119
8685,500;2,808;0,626;-35,209;1,585;9,498;4,957;33,805;4,726;8,521;-2,786;0,000;35,722;36,841;9,459;1,627;29,952;27,079;30,136;27,690;-3,167;25,650;0,000;274,240;Inf;285,000;285,000;28,819;2,748;27,534;23,161
8686,000;2,808;0,626;-35,209;1,585;9,498;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,459;1,627;29,851;26,829;30,075;27,371;-3,167;25,650;0,000;274,940;Inf;285,000;285,000;28,714;2,749;27,443;23,207
8686,500;2,808;0,626;-35,209;1,585;9,498;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,459;1,627;29,795;26,964;30,043;27,795;-3,167;25,650;0,000;274,940;Inf;285,000;285,000;28,531;2,750;27,420;23,202
8687,000;2,889;0,705;-34,988;1,623;9,466;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,575;1,655;29,915;27,495;30,128;28,188;-3,167;25,650;0,000;274,940;Inf;285,000;285,000;28,649;2,751;27,534;23,186
8687,500;2,889;0,705;-34,988;1,623;9,466;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,575;1,655;30,062;27,667;30,220;28,169;-3,167;25,650;0,000;274,940;Inf;285,000;285,000;28,931;2,753;27,653;23,169
8688,000;2,889;0,705;-34,988;1,623;9,466;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,575;1,655;30,059;27,346;30,227;27,898;-3,167;25,650;0,000;275,640;Inf;285,000;285,000;29,029;2,755;27,631;23,165
8688,500;2,889;0,705;-34,988;1,623;9,466;4,957;33,805;4,726;8,521;-2,786;0,000;35,700;36,800;9,575;1,655;29,907;26,750;30,151;27,422;-3,167;25,650;0,000;275,640;Inf;285,000;285,000;28,882;2,758;27,579;23,154
8689,000;2,889;0,705;-34,988;1,623;9,466;4,963;33,838;4,732;8,599;-2,784;0,000;35,733;36,783;9,575;1,655;29,763;26,485;30,048;27,231;-3,164;25,661;0,000;275,240;Inf;285,000;285,000;28,557;2,760;27,474;23,188
8689,500;2,889;0,705;-34,988;1,623;9,466;4,963;33,838;4,732;8,599;-2,784;0,000;35,700;36,800;9,575;1,655;29,707;26,765;30,005;27,429;-3,164;25,661;0,000;275,240;Inf;285,000;285,000;28,382;2,762;27,576;23,178
8690,000;3,541;0,905;-34,050;1,665;9,479;4,963;33,838;4,732;8,599;-2,784;0,000;35,700;36,800;9,589;1,373;29,990;27,458;30,160;28,135;-3,164;25,661;0,000;274,740;Inf;285,000;285,000;28,476;2,764;27,695;23,146
8690,500;3,541;0,905;-34,050;1,665;9,479;4,963;33,838;4,732;8,599;-2,784;0,000;35,700;36,800;9,589;1,373;30,059;27,147;30,206;27,730;-3,164;25,661;0,000;274,740;Inf;285,000;285,000;28,936;2,777;27,677;23,044
8691,000;3,541;0,905;-34,050;1,665;9,479;4,963;33,838;4,732;8,599;-2,784;0,000;35,700;36,800;9,589;1,373;29,807;26,736;30,089;27,368;-3,164;25,661;0,000;274,640;Inf;285,000;285,000;28,786;2,789;27,572;22,985
8691,500;3,541;0,905;-34,050;1,665;9,479;4,963;33,838;4,732;8,599;-2,784;0,000;35,700;36,800;9,589;1,373;29,698;26,357;29,990;27,048;-3,164;25,661;0,000;274,640;Inf;285,000;285,000;28,500;2,801;27,474;22,936
8692,000;3,541;0,905;-34,050;1,665;9,479;4,974;33,905;4,750;8,644;-2,787;0,000;35,739;36,810;9,589;1,373;29,660;26,970;29,988;27,603;-3,172;25,650;0,000;274,440;Inf;285,000;285,000;28,273;2,814;27,444;22,896
8692,500;3,541;0,905;-34,050;1,665;9,479;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,589;1,373;29,853;27,391;30,065;27,860;-3,172;25,650;0,000;274,440;Inf;285,000;285,000;28,555;2,826;27,704;22,861
8693,000;3,269;0,778;-35,209;1,614;9,535;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,311;1,682;29,946;27,307;30,115;27,899;-3,172;25,650;0,000;274,140;Inf;285,000;285,000;28,792;2,837;27,672;22,828
8693,500;3,269;0,778;-35,209;1,614;9,535;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,311;1,682;29,944;27,034;30,130;27,617;-3,172;25,650;0,000;274,140;Inf;285,000;285,000;28,817;2,844;27,625;22,794
8694,000;3,269;0,778;-35,209;1,614;9,535;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,311;1,682;29,746;26,519;30,043;27,137;-3,172;25,650;0,000;274,940;Inf;285,000;285,000;28,681;2,851;27,511;22,746
8694,500;3,269;0,778;-35,209;1,614;9,535;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,311;1,682;29,675;26,748;30,001;27,532;-3,172;25,650;0,000;274,940;Inf;285,000;285,000;28,361;2,858;27,457;22,679
8695,000;3,269;0,778;-35,209;1,614;9,535;4,974;33,905;4,750;8,644;-2,787;0,000;35,700;36,800;9,311;1,682;29,824;27,321;30,054;27,892;-3,172;25,650;0,000;274,440;Inf;285,000;285,000;28,489;2,865;27,540;22,666
8695,500;3,269;0,778;-35,209;1,614;9,535;4,972;33,859;4,756;8,620;-2,793;0,000;35,752;36,865;9,311;1,682;29,946;27,469;30,144;27,904;-3,168;25,660;0,000;274,440;Inf;285,000;285,000;28,773;2,871;27,677;22,626
8696,000;3,269;0,778;-35,209;1,614;9,535;4,972;33,859;4,756;8,620;-2,793;0,000;35,800;36,900;9,311;1,682;29,965;27,292;30,136;27,862;-3,168;25,660;0,000;274,240;Inf;285,000;285,000;28,865;2,878;27,621;22,671
8696,500;2,506;0,566;-35,209;1,646;9,501;4,972;33,859;4,756;8,620;-2,793;0,000;35,800;36,900;9,463;1,560;29,903;27,127;30,143;27,704;-3,168;25,660;0,000;274,240;Inf;285,000;285,000;28,814;2,884;27,532;22,702
8697,000;2,506;0,566;-35,209;1,646;9,501;4,972;33,859;4,756;8,620;-2,793;0,000;35,800;36,900;9,463;1,560;29,821;26,560;30,069;27,254;-3,168;25,660;0,000;274,940;Inf;285,000;285,000;28,719;2,878;27,487;22,737
8697,500;2,506;0,566;-35,209;1,646;9,501;4,972;33,859;4,756;8,620;-2,793;0,000;35,800;36,900;9,463;1,560;29,921;27,302;30,104;27,995;-3,168;25,660;0,000;274,940;Inf;285,000;285,000;28,426;2,872;27,584;22,776
8698,000;2,506;0,566;-35,209;1,646;9,501;4,972;33,859;4,756;8,620;-2,793;0,000;35,800;36,900;9,463;1,560;30,009;27,493;30,173;28,207;-3,168;25,660;0,000;274,940;Inf;285,000;285,000;28,830;2,866;27,694;22,816
8698,500;2,506;0,566;-35,209;1,646;9,501;4,978;33,820;4,741;8,615;-2,780;0,000;35,761;36,848;9,463;1,560;30,050;27,216;30,185;27,898;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,971;2,860;27,719;22,891
8699,000;2,506;0,566;-35,209;1,646;9,501;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,463;1,560;30,004;27,017;30,188;27,615;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,837;2,854;27,682;22,911
8699,500;2,276;0,612;-33,065;1,647;9,479;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,608;1,594;29,851;26,617;30,092;27,166;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,706;2,849;27,528;23,024
8700,000;2,276;0,612;-33,065;1,647;9,479;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,608;1,594;29,786;26,804;30,053;27,528;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,431;2,839;27,594;22,984
8700,500;2,276;0,612;-33,065;1,647;9,479;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,608;1,594;29,851;27,237;30,094;27,966;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,543;2,830;27,739;22,902
8701,000;2,276;0,612;-33,065;1,647;9,479;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,608;1,594;29,994;27,469;30,222;27,964;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,787;2,821;27,762;22,824
8701,500;2,276;0,612;-33,065;1,647;9,479;4,978;33,820;4,741;8,615;-2,780;0,000;35,800;36,800;9,608;1,594;29,983;26,913;30,172;27,546;-3,173;25,662;0,000;274,940;Inf;285,000;285,000;28,912;2,812;27,694;22,804
8702,000;2,276;0,612;-33,065;1,647;9,479;4,972;33,830;4,728;8,647;-2,804;0,000;35,767;36,895;9,608;1,594;29,906;26,725;30,124;27,271;-3,180;25,661;0,000;274,440;Inf;285,000;285,000;28,653;2,803;27,608;22,725
8702,500;2,276;0,612;-33,065;1,647;9,479;4,972;33,830;4,728;8,647;-2,804;0,000;35,800;36,900;9,608;1,594;29,708;26,687;30,033;27,311;-3,180;25,661;0,000;274,440;Inf;285,000;285,000;28,506;2,795;27,507;22,655
8703,000;3,421;0,805;-35,209;1,619;9,527;4,972;33,830;4,728;8,647;-2,804;0,000;35,800;36,900;9,361;1,642;29,835;27,207;30,054;27,900;-3,180;25,661;0,000;275,940;Inf;285,000;285,000;28,435;2,786;27,552;22,592
8703,500;3,421;0,805;-35,209;1,619;9,527;4,972;33,830;4,728;8,647;-2,804;0,000;35,800;36,900;9,361;1,642;29,972;27,376;30,150;28,107;-3,180;25,661;0,000;275,940;Inf;285,000;285,000;28,749;2,797;27,730;22,581
8704,000;3,421;0,805;-35,209;1,619;9,527;4,972;33,830;4,728;8,647;-2,804;0,000;35,800;36,900;9,361;1,642;30,018;27,312;30,193;27,984;-3,180;25,661;0,000;276,240;Inf;285,000;285,000;28,901;2,807;27,712;22,671
8704,500;3,421;0,805;-35,209;1,619;9,527;4,972;33,830;4,728;8,647;-2,804;0,000;35,800;36,900;9,361;1,642;29,926;26,858;30,134;27,384;-3,180;25,661;0,000;276,240;Inf;285,000;285,000;28,877;2,817;27,624;22,726
8705,000;3,421;0,805;-35,209;1,619;9,527;4,945;33,869;4,739;8,684;-2,798;0,000;35,768;36,880;9,361;1,642;29,787;26,772;30,058;27,448;-3,178;25,666;0,000;275,640;Inf;285,000;285,000;28,576;2,827;27,547;22,750
8705,500;3,421;0,805;-35,209;1,619;9,527;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,361;1,642;29,864;27,062;30,096;27,811;-3,178;25,666;0,000;275,640;Inf;285,000;285,000;28,516;2,836;27,561;22,754
8706,000;2,997;0,709;-35,209;1,556;9,495;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,516;1,654;30,021;27,597;30,189;28,330;-3,178;25,666;0,000;275,640;Inf;285,000;285,000;28,708;2,846;27,674;22,848
8706,500;2,997;0,709;-35,209;1,556;9,495;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,516;1,654;30,092;27,441;30,252;28,125;-3,178;25,666;0,000;275,640;Inf;285,000;285,000;29,034;2,849;27,702;22,905
8707,000;2,997;0,709;-35,209;1,556;9,495;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,516;1,654;30,075;27,029;30,232;27,574;-3,178;25,666;0,000;275,440;Inf;285,000;285,000;28,977;2,851;27,611;22,985
8707,500;2,997;0,709;-35,209;1,556;9,495;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,516;1,654;29,930;26,707;30,158;27,275;-3,178;25,666;0,000;275,440;Inf;285,000;285,000;28,727;2,853;27,538;23,012
8708,000;2,997;0,709;-35,209;1,556;9,495;4,945;33,869;4,739;8,684;-2,798;0,000;35,800;36,900;9,516;1,654;29,863;27,230;30,127;27,966;-3,178;25,666;0,000;275,840;Inf;285,000;285,000;28,517;2,856;27,577;23,042
8708,500;2,997;0,709;-35,209;1,556;9,495;4,972;33,911;4,767;8,733;-2,797;0,000;35,780;36,874;9,516;1,654;30,035;27,781;30,235;28,202;-3,187;25,668;0,000;275,840;Inf;285,000;285,000;28,797;2,858;27,776;23,053
8709,000;2,997;0,709;-35,209;1,556;9,495;4,972;33,911;4,767;8,733;-2,797;0,000;35,800;36,900;9,516;1,654;30,054;27,435;30,277;27,928;-3,187;25,668;0,000;275,640;Inf;285,000;285,000;29,063;2,860;27,780;23,060
8709,500;2,468;0,578;-35,209;1,583;9,549;4,972;33,911;4,767;8,733;-2,797;0,000;35,800;36,900;9,308;1,680;29,980;26,930;30,224;27,564;-3,187;25,668;0,000;275,640;Inf;285,000;285,000;28,924;2,863;27,700;23,044
8710,000;2,468;0,578;-35,209;1,583;9,549;4,972;33,911;4,767;8,733;-2,797;0,000;35,800;36,900;9,308;1,680;29,860;26,565;30,107;27,073;-3,187;25,668;0,000;275,240;Inf;285,000;285,000;28,675;2,856;27,643;23,032
8710,500;2,468;0,578;-35,209;1,583;9,549;4,972;33,911;4,767;8,733;-2,797;0,000;35,800;36,900;9,308;1,680;29,700;26,557;30,039;27,137;-3,187;25,668;0,000;275,240;Inf;285,000;285,000;28,401;2,850;27,524;23,060
8711,000;2,468;0,578;-35,209;1,583;9,549;4,972;33,911;4,767;8,733;-2,797;0,000;35,800;36,900;9,308;1,680;29,711;27,094;30,034;27,575;-3,187;25,668;0,000;275,440;Inf;285,000;285,000;28,358;2,843;27,619;23,069
8711,500;2,468;0,578;-35,209;1,583;9,549;4,974;33,901;4,772;8,727;-2,797;0,000;35,793;36,868;9,308;1,680;29,874;27,269;30,095;27,862;-3,183;25,664;0,000;275,440;Inf;285,000;285,000;28,603;2,837;27,704;23,080
8712,000;2,468;0,578;-35,209;1,583;9,549;4,974;33,901;4,772;8,727;-2,797;0,000;35,800;36,900;9,308;1,680;29,954;27,117;30,154;27,655;-3,183;25,664;0,000;275,340;Inf;285,000;285,000;28,775;2,831;27,647;23,063
8712,500;2,387;0,596;-34,979;1,609;9,402;4,974;33,901;4,772;8,727;-2,797;0,000;35,800;36,900;9,627;1,710;29,840;26,876;30,122;27,385;-3,183;25,664;0,000;275,340;Inf;285,000;285,000;28,720;2,825;27,579;23,036
8713,000;2,387;0,596;-34,979;1,609;9,402;4,974;33,901;4,772;8,727;-2,797;0,000;35,800;36,900;9,627;1,710;29,703;26,412;30,019;27,173;-3,183;25,664;0,000;275,440;Inf;285,000;285,000;28,556;2,818;27,490;23,006
8713,500;2,387;0,596;-34,979;1,609;9,402;4,974;33,901;4,772;8,727;-2,797;0,000;35,800;36,900;9,627;1,710;29,703;26,890;30,017;27,554;-3,183;25,664;0,000;275,440;Inf;285,000;285,000;28,327;2,811;27,452;22,975
8714,000;2,387;0,596;-34,979;1,609;9,402;4,974;33,901;4,772;8,727;-2,797;0,000;35,800;36,900;9,627;1,710;29,821;27,307;30,081;27,791;-3,183;25,664;0,000;275,540;Inf;285,000;285,000;28,541;2,804;27,641;22,964
8714,500;2,387;0,596;-34,979;1,609;9,402;4,982;33,869;4,718;8,724;-2,805;0,000;35,799;36,828;9,627;1,710;29,928;27,357;30,135;27,797;-3,189;25,661;0,000;275,540;Inf;285,000;285,000;28,750;2,797;27,651;22,988
8715,000;2,387;0,596;-34,979;1,609;9,402;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,627;1,710;29,975;27,191;30,151;27,770;-3,189;25,661;0,000;275,340;Inf;285,000;285,000;28,804;2,791;27,583;22,948
8715,500;2,387;0,596;-34,979;1,609;9,402;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,627;1,710;29,806;26,826;30,105;27,382;-3,189;25,661;0,000;275,340;Inf;285,000;285,000;28,772;2,784;27,514;23,019
8716,000;2,637;0,693;-34,536;1,681;9,407;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,546;1,711;29,792;27,077;30,094;27,609;-3,189;25,661;0,000;275,440;Inf;285,000;285,000;28,530;2,777;27,540;23,052
8716,500;2,637;0,693;-34,536;1,681;9,407;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,546;1,711;29,915;27,260;30,141;27,981;-3,189;25,661;0,000;275,440;Inf;285,000;285,000;28,643;2,775;27,609;23,024
8717,000;2,637;0,693;-34,536;1,681;9,407;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,546;1,711;30,031;27,388;30,202;28,148;-3,189;25,661;0,000;275,640;Inf;285,000;285,000;28,824;2,773;27,662;23,006
8717,500;2,637;0,693;-34,536;1,681;9,407;4,982;33,869;4,718;8,724;-2,805;0,000;35,800;36,800;9,546;1,711;30,073;27,043;30,227;27,748;-3,189;25,661;0,000;275,640;Inf;285,000;285,000;28,942;2,771;27,663;23,018
8718,000;2,637;0,693;-34,536;1,681;9,407;4,984;33,862;4,746;8,765;-2,804;0,000;35,802;36,853;9,546;1,711;29,985;26,890;30,194;27,442;-3,191;25,665;0,000;275,540;Inf;285,000;285,000;28,773;2,768;27,547;23,124
8718,500;2,637;0,693;-34,536;1,681;9,407;4,984;33,862;4,746;8,765;-2,804;0,000;35,800;36,900;9,546;1,711;29,889;26,831;30,146;27,579;-3,191;25,665;0,000;275,540;Inf;285,000;285,000;28,628;2,766;27,584;23,184
8719,000;3,356;0,809;-35,209;1,601;9,451;4,984;33,862;4,746;8,765;-2,804;0,000;35,800;36,900;9,549;1,648;29,984;27,521;30,231;28,005;-3,191;25,665;0,000;275,040;Inf;285,000;285,000;28,611;2,764;27,715;23,261
8719,500;3,356;0,809;-35,209;1,601;9,451;4,984;33,862;4,746;8,765;-2,804;0,000;35,800;36,900;9,549;1,648;30,091;27,503;30,255;27,966;-3,191;25,665;0,000;275,040;Inf;285,000;285,000;28,935;2,774;27,783;23,281
8720,000;3,356;0,809;-35,209;1,601;9,451;4,984;33,862;4,746;8,765;-2,804;0,000;35,800;36,900;9,549;1,648;30,095;27,180;30,261;27,794;-3,191;25,665;0,000;275,840;Inf;285,000;285,000;28,954;2,783;27,725;23,302
8720,500;3,356;0,809;-35,209;1,601;9,451;4,984;33,862;4,746;8,765;-2,804;0,000;35,800;36,900;9,549;1,648;29,967;26,846;30,212;27,425;-3,191;25,665;0,000;275,840;Inf;285,000;285,000;28,832;2,793;27,661;23,342
8721,000;3,356;0,809;-35,209;1,601;9,451;4,966;33,905;4,747;8,819;-2,812;0,000;35,808;36,901;9,549;1,648;29,830;26,677;30,133;27,300;-3,196;25,654;0,000;275,240;Inf;285,000;285,000;28,612;2,802;27,578;23,372
8721,500;3,356;0,809;-35,209;1,601;9,451;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,549;1,648;29,900;27,234;30,163;27,886;-3,196;25,654;0,000;275,240;Inf;285,000;285,000;28,485;2,811;27,674;23,388
8722,000;3,356;0,809;-35,209;1,601;9,451;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,549;1,648;30,020;27,386;30,213;28,085;-3,196;25,654;0,000;275,240;Inf;285,000;285,000;28,796;2,820;27,718;23,356
8722,500;3,221;0,750;-35,209;1,580;9,515;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,536;1,696;30,126;27,112;30,297;27,814;-3,196;25,654;0,000;275,240;Inf;285,000;285,000;28,926;2,829;27,707;23,385
8723,000;3,221;0,750;-35,209;1,580;9,515;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,536;1,696;30,071;26,916;30,269;27,468;-3,196;25,654;0,000;274,540;Inf;285,000;285,000;28,837;2,835;27,669;23,403
8723,500;3,221;0,750;-35,209;1,580;9,515;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,536;1,696;29,868;26,859;30,177;27,531;-3,196;25,654;0,000;274,540;Inf;285,000;285,000;28,681;2,842;27,573;23,374
8724,000;3,221;0,750;-35,209;1,580;9,515;4,966;33,905;4,747;8,819;-2,812;0,000;35,800;36,900;9,536;1,696;29,898;27,102;30,174;27,619;-3,196;25,654;0,000;275,240;Inf;285,000;285,000;28,609;2,848;27,586;23,347
8724,500;3,221;0,750;-35,209;1,580;9,515;4,955;33,918;4,735;8,849;-2,801;0,000;35,813;36,942;9,536;1,696;30,007;27,287;30,212;27,810;-3,186;25,673;0,000;275,240;Inf;285,000;285,000;28,698;2,854;27,685;23,313
8725,000;3,221;0,750;-35,209;1,580;9,515;4,955;33,918;4,735;8,849;-2,801;0,000;35,800;36,900;9,536;1,696;30,057;27,249;30,234;27,852;-3,186;25,673;0,000;274,840;Inf;285,000;285,000;28,829;2,860;27,729;23,246
8725,500;2,101;0,547;-33,611;1,665;9,473;4,955;33,918;4,735;8,849;-2,801;0,000;35,800;36,900;9,671;1,555;30,087;27,153;30,270;27,690;-3,186;25,673;0,000;274,840;Inf;285,000;285,000;28,848;2,866;27,663;23,247
8726,000;2,101;0,547;-33,611;1,665;9,473;4,955;33,918;4,735;8,849;-2,801;0,000;35,800;36,900;9,671;1,555;29,968;26,834;30,202;27,423;-3,186;25,673;0,000;274,940;Inf;285,000;285,000;28,800;2,853;27,561;23,255
8726,500;2,101;0,547;-33,611;1,665;9,473;4,955;33,918;4,735;8,849;-2,801;0,000;35,800;36,900;9,671;1,555;29,926;27,073;30,149;27,784;-3,186;25,673;0,000;274,940;Inf;285,000;285,000;28,607;2,841;27,558;23,281
8727,000;2,101;0,547;-33,611;1,665;9,473;4,955;33,918;4,735;8,849;-2,801;0,000;35,800;36,900;9,671;1,555;30,008;27,282;30,204;27,998;-3,186;25,673;0,000;275,240;Inf;285,000;285,000;28,733;2,829;27,666;23,258
8727,500;2,101;0,547;-33,611;1,665;9,473;5,022;33,897;4,744;8,841;-2,807;0,000;35,830;36,876;9,671;1,555;30,035;27,307;30,238;27,965;-3,190;25,662;0,000;275,240;Inf;285,000;285,000;28,873;2,817;27,728;23,234
8728,000;2,101;0,547;-33,611;1,665;9,473;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,671;1,555;30,024;27,067;30,238;27,749;-3,190;25,662;0,000;275,640;Inf;285,000;285,000;28,886;2,805;27,725;23,219
8728,500;2,101;0,547;-33,611;1,665;9,473;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,671;1,555;30,040;26,863;30,220;27,478;-3,190;25,662;0,000;275,640;Inf;285,000;285,000;28,770;2,794;27,591;23,204
8729,000;2,592;0,600;-35,209;1,599;9,506;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,457;1,703;29,942;26,797;30,188;27,579;-3,190;25,662;0,000;275,140;Inf;285,000;285,000;28,650;2,782;27,617;23,184
8729,500;2,592;0,600;-35,209;1,599;9,506;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,457;1,703;29,991;27,189;30,217;27,965;-3,190;25,662;0,000;275,140;Inf;285,000;285,000;28,627;2,779;27,745;23,202
8730,000;2,592;0,600;-35,209;1,599;9,506;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,457;1,703;30,266;27,569;30,363;28,189;-3,190;25,662;0,000;274,940;Inf;285,000;285,000;28,840;2,776;27,839;23,233
8730,500;2,592;0,600;-35,209;1,599;9,506;5,022;33,897;4,744;8,841;-2,807;0,000;35,800;36,900;9,457;1,703;30,255;27,335;30,390;27,911;-3,190;25,662;0,000;274,940;Inf;285,000;285,000;29,097;2,773;27,840;23,205
8731,000;2,592;0,600;-35,209;1,599;9,506;4,978;33,860;4,732;8,845;-2,807;0,000;35,831;36,827;9,457;1,703;30,113;27,052;30,337;27,590;-3,204;25,673;0,000;275,040;Inf;285,000;285,000;28,972;2,770;27,765;23,215
8731,500;2,592;0,600;-35,209;1,599;9,506;4,978;33,860;4,732;8,845;-2,807;0,000;35,800;36,800;9,457;1,703;30,048;27,065;30,290;27,684;-3,204;25,673;0,000;275,040;Inf;285,000;285,000;28,773;2,767;27,704;23,199
8732,000;2,895;0,738;-34,665;1,539;9,353;4,978;33,860;4,732;8,845;-2,807;0,000;35,800;36,800;9,590;1,617;30,131;27,459;30,337;28,211;-3,204;25,673;0,000;275,440;Inf;285,000;285,000;28,772;2,764;27,771;23,169
8732,500;2,895;0,738;-34,665;1,539;9,353;4,978;33,860;4,732;8,845;-2,807;0,000;35,800;36,800;9,590;1,617;30,252;27,843;30,432;28,457;-3,204;25,673;0,000;275,440;Inf;285,000;285,000;29,034;2,766;27,964;23,260
8733,000;2,895;0,738;-34,665;1,539;9,353;4,978;33,860;4,732;8,845;-2,807;0,000;35,800;36,800;9,590;1,617;30,310;27,741;30,468;28,362;-3,204;25,673;0,000;274,940;Inf;285,000;285,000;29,246;2,769;27,952;23,231
8733,500;2,895;0,738;-34,665;1,539;9,353;4,978;33,860;4,732;8,845;-2,807;0,000;35,800;36,800;9,590;1,617;30,212;26,964;30,407;27,671;-3,204;25,673;0,000;274,940;Inf;285,000;285,000;29,220;2,771;27,882;23,202
8734,000;2,895;0,738;-34,665;1,539;9,353;4,960;33,904;4,755;8,916;-2,818;0,000;35,832;36,858;9,590;1,617;30,159;27,297;30,384;28,046;-3,197;25,674;0,000;275,240;Inf;285,000;285,000;28,813;2,773;27,829;23,121
8734,500;2,895;0,738;-34,665;1,539;9,353;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,590;1,617;30,229;27,761;30,459;28,337;-3,197;25,674;0,000;275,240;Inf;285,000;285,000;28,971;2,775;27,920;23,154
8735,000;2,895;0,738;-34,665;1,539;9,353;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,590;1,617;30,384;27,864;30,496;28,474;-3,197;25,674;0,000;275,040;Inf;285,000;285,000;29,196;2,777;28,052;23,201
8735,500;2,565;0,641;-34,225;1,598;9,498;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,583;1,486;30,445;27,769;30,564;28,307;-3,197;25,674;0,000;275,040;Inf;285,000;285,000;29,304;2,779;28,086;23,223
8736,000;2,565;0,641;-34,225;1,598;9,498;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,583;1,486;30,413;27,497;30,549;28,017;-3,197;25,674;0,000;274,940;Inf;285,000;285,000;29,271;2,775;27,966;23,211
8736,500;2,565;0,641;-34,225;1,598;9,498;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,583;1,486;30,245;27,117;30,491;27,740;-3,197;25,674;0,000;274,940;Inf;285,000;285,000;29,119;2,772;27,903;23,279
8737,000;2,565;0,641;-34,225;1,598;9,498;4,960;33,904;4,755;8,916;-2,818;0,000;35,800;36,900;9,583;1,486;30,321;27,583;30,504;28,295;-3,197;25,674;0,000;274,440;Inf;285,000;285,000;28,898;2,768;27,991;23,358
8737,500;2,565;0,641;-34,225;1,598;9,498;4,980;33,917;4,780;8,938;-2,821;0,000;35,840;36,866;9,583;1,486;30,341;27,716;30,540;28,359;-3,200;25,663;0,000;274,440;Inf;285,000;285,000;29,176;2,765;28,101;23,345
8738,000;2,565;0,641;-34,225;1,598;9,498;4,980;33,917;4,780;8,938;-2,821;0,000;35,800;36,900;9,583;1,486;30,369;27,700;30,565;28,236;-3,200;25,663;0,000;274,740;Inf;285,000;285,000;29,239;2,762;28,136;23,375
8738,500;1,803;0,531;-34,256;1,630;9,436;4,980;33,917;4,780;8,938;-2,821;0,000;35,800;36,900;9,557;1,642;30,343;27,461;30,545;28,069;-3,200;25,663;0,000;274,740;Inf;285,000;285,000;29,217;2,758;28,112;23,372
8739,000;1,803;0,531;-34,256;1,630;9,436;4,980;33,917;4,780;8,938;-2,821;0,000;35,800;36,900;9,557;1,642;30,309;27,299;30,507;28,014;-3,200;25,663;0,000;274,940;Inf;285,000;285,000;29,104;2,743;28,045;23,330
8739,500;1,803;0,531;-34,256;1,630;9,436;4,980;33,917;4,780;8,938;-2,821;0,000;35,800;36,900;9,557;1,642;30,262;27,408;30,527;27,976;-3,200;25,663;0,000;274,940;Inf;285,000;285,000;29,032;2,727;28,098;23,352
8740,000;1,803;0,531;-34,256;1,630;9,436;4,980;33,917;4,780;8,938;-2,821;0,000;35,800;36,900;9,557;1,642;30,276;27,650;30,511;28,037;-3,200;25,663;0,000;274,740;Inf;285,000;285,000;29,043;2,712;28,174;23,369
8740,500;1,803;0,531;-34,256;1,630;9,436;4,995;33,915;4,727;8,946;-2,827;0,000;35,838;36,866;9,557;1,642;30,354;27,625;30,527;28,217;-3,205;25,667;0,000;274,740;Inf;285,000;285,000;29,119;2,697;28,170;23,435
8741,000;1,803;0,531;-34,256;1,630;9,436;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,557;1,642;30,355;27,348;30,549;27,867;-3,205;25,667;0,000;273,940;Inf;285,000;285,000;29,181;2,683;28,122;23,467
8741,500;2,663;0,613;-35,209;1,624;9,595;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,482;1,717;30,243;27,139;30,489;27,774;-3,205;25,667;0,000;273,940;Inf;285,000;285,000;29,030;2,668;28,035;23,500
8742,000;2,663;0,613;-35,209;1,624;9,595;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,482;1,717;30,271;27,308;30,476;27,893;-3,205;25,667;0,000;274,640;Inf;285,000;285,000;28,911;2,668;28,016;23,477
8742,500;2,663;0,613;-35,209;1,624;9,595;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,482;1,717;30,291;27,622;30,523;28,319;-3,205;25,667;0,000;274,640;Inf;285,000;285,000;28,987;2,668;28,095;23,518
8743,000;2,663;0,613;-35,209;1,624;9,595;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,482;1,717;30,414;28,054;30,600;28,667;-3,205;25,667;0,000;274,640;Inf;285,000;285,000;29,189;2,668;28,183;23,494
8743,500;2,663;0,613;-35,209;1,624;9,595;4,995;33,915;4,727;8,946;-2,827;0,000;35,800;36,900;9,482;1,717;30,463;27,659;30,625;28,328;-3,205;25,667;0,000;274,640;Inf;285,000;285,000;29,434;2,668;28,150;23,565
8744,000;2,663;0,613;-35,209;1,624;9,595;5,006;33,892;4,753;8,970;-2,825;0,000;35,839;36,867;9,482;1,717;30,407;27,281;30,594;27,847;-3,205;25,667;0,000;275,140;Inf;285,000;285,000;29,269;2,668;28,037;23,574
8744,500;2,663;0,613;-35,209;1,624;9,595;5,006;33,892;4,753;8,970;-2,825;0,000;35,800;36,900;9,482;1,717;30,223;27,306;30,494;28,086;-3,205;25,667;0,000;275,140;Inf;285,000;285,000;29,032;2,668;27,989;23,517
8745,000;3,589;0,833;-35,209;1,555;9,541;5,006;33,892;4,753;8,970;-2,825;0,000;35,800;36,900;9,514;1,594;30,347;27,846;30,552;28,368;-3,205;25,667;0,000;274,540;Inf;285,000;285,000;29,027;2,668;28,108;23,436
8745,500;3,589;0,833;-35,209;1,555;9,541;5,006;33,892;4,753;8,970;-2,825;0,000;35,800;36,900;9,514;1,594;30,459;27,967;30,623;28,394;-3,205;25,667;0,000;274,540;Inf;285,000;285,000;29,278;2,683;28,216;23,423
8746,000;3,589;0,833;-35,209;1,555;9,541;5,006;33,892;4,753;8,970;-2,825;0,000;35,800;36,900;9,514;1,594;30,450;27,694;30,618;28,268;-3,205;25,667;0,000;275,140;Inf;285,000;285,000;29,361;2,698;28,230;23,458
8746,500;3,589;0,833;-35,209;1,555;9,541;5,006;33,892;4,753;8,970;-2,825;0,000;35,800;36,900;9,514;1,594;30,389;27,389;30,593;27,987;-3,205;25,667;0,000;275,140;Inf;285,000;285,000;29,257;2,712;28,159;23,429
8747,000;3,589;0,833;-35,209;1,555;9,541;4,972;33,917;4,748;9,006;-2,829;0,000;35,832;36,849;9,514;1,594;30,288;27,031;30,520;27,598;-3,211;25,659;0,000;275,040;Inf;285,000;285,000;29,090;2,726;28,045;23,375
8747,500;3,589;0,833;-35,209;1,555;9,541;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,514;1,594;30,268;27,228;30,491;27,800;-3,211;25,659;0,000;275,040;Inf;285,000;285,000;28,859;2,741;28,091;23,369
8748,000;2,725;0,684;-35,209;1,622;9,512;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,444;1,514;30,342;27,795;30,554;28,425;-3,211;25,659;0,000;274,640;Inf;285,000;285,000;28,947;2,755;28,178;23,360
8748,500;2,725;0,684;-35,209;1,622;9,512;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,444;1,514;30,411;27,814;30,597;28,383;-3,211;25,659;0,000;274,640;Inf;285,000;285,000;29,279;2,754;28,211;23,318
8749,000;2,725;0,684;-35,209;1,622;9,512;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,444;1,514;30,407;27,401;30,601;28,137;-3,211;25,659;0,000;274,340;Inf;285,000;285,000;29,301;2,754;28,162;23,305
8749,500;2,725;0,684;-35,209;1,622;9,512;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,444;1,514;30,363;27,142;30,570;27,812;-3,211;25,659;0,000;274,340;Inf;285,000;285,000;29,137;2,753;28,094;23,286
8750,000;2,725;0,684;-35,209;1,622;9,512;4,972;33,917;4,748;9,006;-2,829;0,000;35,800;36,800;9,444;1,514;30,308;27,345;30,541;28,091;-3,211;25,659;0,000;274,640;Inf;285,000;285,000;28,972;2,753;28,024;23,315
8750,500;2,725;0,684;-35,209;1,622;9,512;4,989;33,934;4,762;9,039;-2,830;0,000;35,827;36,849;9,444;1,514;30,354;27,733;30,578;28,345;-3,216;25,652;0,000;274,640;Inf;285,000;285,000;29,071;2,752;28,208;23,326
8751,000;2,725;0,684;-35,209;1,622;9,512;4,989;33,934;4,762;9,039;-2,830;0,000;35,800;36,800;9,444;1,514;30,467;28,002;30,640;28,436;-3,216;25,652;0,000;274,940;Inf;285,000;285,000;29,252;2,752;28,261;23,374
8751,500;2,706;0,716;-34,555;1,608;9,397;4,989;33,934;4,762;9,039;-2,830;0,000;35,800;36,800;9,553;1,574;30,511;27,903;30,676;28,312;-3,216;25,652;0,000;274,940;Inf;285,000;285,000;29,386;2,751;28,254;23,421
8752,000;2,706;0,716;-34,555;1,608;9,397;4,989;33,934;4,762;9,039;-2,830;0,000;35,800;36,800;9,553;1,574;30,370;27,381;30,610;27,911;-3,216;25,652;0,000;274,940;Inf;285,000;285,000;29,350;2,751;28,173;23,471
8752,500;2,706;0,716;-34,555;1,608;9,397;4,989;33,934;4,762;9,039;-2,830;0,000;35,800;36,800;9,553;1,574;30,275;27,088;30,540;27,761;-3,216;25,652;0,000;274,940;Inf;285,000;285,000;29,068;2,750;28,111;23,570
8753,000;2,706;0,716;-34,555;1,608;9,397;4,989;33,934;4,762;9,039;-2,830;0,000;35,800;36,800;9,553;1,574;30,273;27,498;30,541;28,075;-3,216;25,652;0,000;275,240;Inf;285,000;285,000;28,916;2,749;28,089;23,599
8753,500;2,706;0,716;-34,555;1,608;9,397;4,981;33,947;4,722;9,060;-2,827;0,000;35,839;36,782;9,553;1,574;30,300;27,742;30,569;28,241;-3,203;25,658;0,000;275,240;Inf;285,000;285,000;29,097;2,748;28,163;23,605
8754,000;2,706;0,716;-34,555;1,608;9,397;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,553;1,574;30,466;27,760;30,624;28,349;-3,203;25,658;0,000;275,340;Inf;285,000;285,000;29,213;2,748;28,248;23,610
8754,500;2,556;0,670;-34,537;1,674;9,471;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,498;1,507;30,505;27,598;30,658;28,068;-3,203;25,658;0,000;275,340;Inf;285,000;285,000;29,300;2,747;28,171;23,546
8755,000;2,556;0,670;-34,537;1,674;9,471;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,498;1,507;30,435;27,436;30,639;27,959;-3,203;25,658;0,000;274,740;Inf;285,000;285,000;29,207;2,744;28,078;23,503
8755,500;2,556;0,670;-34,537;1,674;9,471;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,498;1,507;30,334;27,378;30,556;27,923;-3,203;25,658;0,000;274,740;Inf;285,000;285,000;29,117;2,741;28,073;23,477
8756,000;2,556;0,670;-34,537;1,674;9,471;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,498;1,507;30,389;27,727;30,587;28,415;-3,203;25,658;0,000;275,040;Inf;285,000;285,000;29,048;2,738;28,124;23,458
8756,500;2,556;0,670;-34,537;1,674;9,471;4,981;33,947;4,722;9,060;-2,827;0,000;35,800;36,800;9,498;1,507;30,482;27,881;30,664;28,499;-3,203;25,658;0,000;275,040;Inf;285,000;285,000;29,279;2,735;28,248;23,487
8757,000;2,556;0,670;-34,537;1,674;9,471;4,992;33,896;4,712;9,046;-2,830;0,000;35,820;36,804;9,498;1,507;30,495;27,806;30,687;28,439;-3,223;25,649;0,000;275,040;Inf;285,000;285,000;29,382;2,732;28,293;23,536
8757,500;2,556;0,670;-34,537;1,674;9,471;4,992;33,896;4,712;9,046;-2,830;0,000;35,800;36,800;9,498;1,507;30,516;27,397;30,671;28,118;-3,223;25,649;0,000;275,040;Inf;285,000;285,000;29,357;2,729;28,247;23,599
8758,000;2,533;0,617;-35,209;1,661;9,537;4,992;33,896;4,712;9,046;-2,830;0,000;35,800;36,800;9,420;1,556;30,459;27,233;30,631;27,720;-3,223;25,649;0,000;275,540;Inf;285,000;285,000;29,176;2,726;28,071;23,588
8758,500;2,533;0,617;-35,209;1,661;9,537;4,992;33,896;4,712;9,046;-2,830;0,000;35,800;36,800;9,420;1,556;30,278;27,202;30,578;27,799;-3,223;25,649;0,000;275,540;Inf;285,000;285,000;29,011;2,723;28,068;23,556
8759,000;2,533;0,617;-35,209;1,661;9,537;4,992;33,896;4,712;9,046;-2,830;0,000;35,800;36,800;9,420;1,556;30,452;27,883;30,645;28,500;-3,223;25,649;0,000;275,140;Inf;285,000;285,000;28,964;2,720;28,167;23,531
8759,500;2,533;0,617;-35,209;1,661;9,537;4,992;33,896;4,712;9,046;-2,830;0,000;35,800;36,800;9,420;1,556;30,570;27,850;30,709;28,480;-3,223;25,649;0,000;275,140;Inf;285,000;285,000;29,370;2,717;28,261;23,503
8760,000;2,533;0,617;-35,209;1,661;9,537;4,994;33,881;4,746;9,059;-2,833;0,000;35,810;36,809;9,420;1,556;30,569;27,572;30,718;28,083;-3,219;25,648;0,000;275,240;Inf;285,000;285,000;29,402;2,714;28,278;23,532
8760,500;2,533;0,617;-35,209;1,661;9,537;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,420;1,556;30,465;27,490;30,676;27,944;-3,219;25,648;0,000;275,240;Inf;285,000;285,000;29,235;2,711;28,183;23,510
8761,000;2,828;0,674;-35,149;1,672;9,483;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,478;1,506;30,395;27,312;30,643;27,964;-3,219;25,648;0,000;274,940;Inf;285,000;285,000;29,144;2,708;28,126;23,501
8761,500;2,828;0,674;-35,149;1,672;9,483;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,478;1,506;30,481;27,815;30,688;28,563;-3,219;25,648;0,000;274,940;Inf;285,000;285,000;29,079;2,710;28,302;23,520
8762,000;2,828;0,674;-35,149;1,672;9,483;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,478;1,506;30,587;28,184;30,784;28,687;-3,219;25,648;0,000;275,240;Inf;285,000;285,000;29,387;2,712;28,350;23,481
8762,500;2,828;0,674;-35,149;1,672;9,483;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,478;1,506;30,636;27,867;30,816;28,348;-3,219;25,648;0,000;275,240;Inf;285,000;285,000;29,561;2,714;28,336;23,477
8763,000;2,828;0,674;-35,149;1,672;9,483;4,994;33,881;4,746;9,059;-2,833;0,000;35,800;36,800;9,478;1,506;30,536;27,223;30,750;27,944;-3,219;25,648;0,000;274,740;Inf;285,000;285,000;29,417;2,716;28,251;23,481
8763,500;2,828;0,674;-35,149;1,672;9,483;4,983;33,891;4,737;9,100;-2,835;0,000;35,815;36,750;9,478;1,506;30,489;27,745;30,760;28,360;-3,219;25,639;0,000;274,740;Inf;285,000;285,000;29,113;2,717;28,229;23,453
8764,000;2,828;0,674;-35,149;1,672;9,483;4,983;33,891;4,737;9,100;-2,835;0,000;35,800;36,800;9,478;1,506;30,570;28,071;30,800;28,571;-3,219;25,639;0,000;275,040;Inf;285,000;285,000;29,338;2,719;28,319;23,453
8764,500;3,406;0,883;-34,645;1,611;9,408;4,983;33,891;4,737;9,100;-2,835;0,000;35,800;36,800;9,561;1,588;30,725;28,062;30,847;28,553;-3,219;25,639;0,000;275,040;Inf;285,000;285,000;29,503;2,721;28,443;23,404
8765,000;3,406;0,883;-34,645;1,611;9,408;4,983;33,891;4,737;9,100;-2,835;0,000;35,800;36,800;9,561;1,588;30,744;27,885;30,874;28,285;-3,219;25,639;0,000;275,540;Inf;285,000;285,000;29,547;2,732;28,439;23,301
8765,500;3,406;0,883;-34,645;1,611;9,408;4,983;33,891;4,737;9,100;-2,835;0,000;35,800;36,800;9,561;1,588;30,639;27,729;30,851;28,207;-3,219;25,639;0,000;275,540;Inf;285,000;285,000;29,447;2,743;28,330;23,299
8766,000;3,406;0,883;-34,645;1,611;9,408;4,983;33,891;4,737;9,100;-2,835;0,000;35,800;36,800;9,561;1,588;30,612;27,746;30,800;28,310;-3,219;25,639;0,000;274,940;Inf;285,000;285,000;29,356;2,754;28,328;23,253
8766,500;3,406;0,883;-34,645;1,611;9,408;4,929;33,944;4,759;9,161;-2,826;0,000;35,821;36,722;9,561;1,588;30,666;27,992;30,844;28,660;-3,212;25,647;0,000;274,940;Inf;285,000;285,000;29,367;2,765;28,432;23,234
8767,000;3,406;0,883;-34,645;1,611;9,408;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,561;1,588;30,705;28,126;30,889;28,731;-3,212;25,647;0,000;275,040;Inf;285,000;285,000;29,540;2,775;28,515;23,250
8767,500;2,637;0,657;-35,209;1,555;9,468;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,510;1,773;30,740;27,928;30,910;28,582;-3,212;25,647;0,000;275,040;Inf;285,000;285,000;29,613;2,786;28,505;23,200
8768,000;2,637;0,657;-35,209;1,555;9,468;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,510;1,773;30,771;27,726;30,924;28,401;-3,212;25,647;0,000;275,240;Inf;285,000;285,000;29,540;2,783;28,492;23,139
8768,500;2,637;0,657;-35,209;1,555;9,468;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,510;1,773;30,683;27,646;30,889;28,339;-3,212;25,647;0,000;275,240;Inf;285,000;285,000;29,455;2,781;28,420;23,163
8769,000;2,637;0,657;-35,209;1,555;9,468;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,510;1,773;30,693;28,016;30,906;28,617;-3,212;25,647;0,000;275,440;Inf;285,000;285,000;29,389;2,779;28,551;23,214
8769,500;2,637;0,657;-35,209;1,555;9,468;4,929;33,944;4,759;9,161;-2,826;0,000;35,800;36,700;9,510;1,773;30,707;28,209;30,935;28,656;-3,212;25,647;0,000;275,440;Inf;285,000;285,000;29,558;2,776;28,631;23,241
8770,000;2,637;0,657;-35,209;1,555;9,468;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,708;9,510;1,773;30,846;28,081;31,021;28,607;-3,226;25,633;0,000;275,240;Inf;285,000;285,000;29,627;2,774;28,625;23,250
8770,500;2,637;0,657;-35,209;1,555;9,468;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,700;9,510;1,773;30,764;27,780;30,986;28,332;-3,226;25,633;0,000;275,240;Inf;285,000;285,000;29,639;2,772;28,554;23,252
8771,000;2,680;0,608;-35,209;1,601;9,499;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,700;9,487;1,683;30,693;27,706;30,939;28,195;-3,226;25,633;0,000;275,040;Inf;285,000;285,000;29,466;2,769;28,502;23,260
8771,500;2,680;0,608;-35,209;1,601;9,499;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,700;9,487;1,683;30,713;27,883;30,932;28,414;-3,226;25,633;0,000;275,040;Inf;285,000;285,000;29,383;2,768;28,494;23,275
8772,000;2,680;0,608;-35,209;1,601;9,499;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,700;9,487;1,683;30,785;28,107;30,965;28,754;-3,226;25,633;0,000;274,740;Inf;285,000;285,000;29,486;2,767;28,550;23,285
8772,500;2,680;0,608;-35,209;1,601;9,499;4,993;33,911;4,686;9,164;-2,841;0,000;35,800;36,700;9,487;1,683;30,829;28,297;31,004;28,840;-3,226;25,633;0,000;274,740;Inf;285,000;285,000;29,653;2,765;28,622;23,315
8773,000;2,680;0,608;-35,209;1,601;9,499;4,984;33,900;4,753;9,175;-2,831;0,000;35,808;36,736;9,487;1,683;30,885;27,983;31,016;28,635;-3,216;25,642;0,000;274,640;Inf;285,000;285,000;29,743;2,764;28,577;23,311
8773,500;2,680;0,608;-35,209;1,601;9,499;4,984;33,900;4,753;9,175;-2,831;0,000;35,800;36,700;9,487;1,683;30,738;27,530;30,950;28,240;-3,216;25,642;0,000;274,640;Inf;285,000;285,000;29,630;2,762;28,475;23,294
8774,000;2,637;0,652;-34,615;1,604;9,556;4,984;33,900;4,753;9,175;-2,831;0,000;35,800;36,700;9,540;1,538;30,717;27,786;30,930;28,459;-3,216;25,642;0,000;274,540;Inf;285,000;285,000;29,365;2,761;28,465;23,282
8774,500;2,637;0,652;-34,615;1,604;9,556;4,984;33,900;4,753;9,175;-2,831;0,000;35,800;36,700;9,540;1,538;30,749;28,199;30,971;28,667;-3,216;25,642;0,000;274,540;Inf;285,000;285,000;29,473;2,759;28,561;23,268
8775,000;2,637;0,652;-34,615;1,604;9,556;4,984;33,900;4,753;9,175;-2,831;0,000;35,800;36,700;9,540;1,538;30,818;28,282;31,003;28,735;-3,216;25,642;0,000;275,040;Inf;285,000;285,000;29,646;2,757;28,636;23,249
8775,500;2,637;0,652;-34,615;1,604;9,556;4,984;33,900;4,753;9,175;-2,831;0,000;35,800;36,700;9,540;1,538;30,855;28,148;31,040;28,675;-3,216;25,642;0,000;275,040;Inf;285,000;285,000;29,710;2,755;28,631;23,218
8776,000;2,637;0,652;-34,615;1,604;9,556;4,983;33,932;4,771;9,239;-2,828;0,000;35,808;36,709;9,540;1,538;30,806;27,925;31,042;28,421;-3,210;25,643;0,000;274,640;Inf;285,000;285,000;29,680;2,753;28,503;23,264
8776,500;2,637;0,652;-34,615;1,604;9,556;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,540;1,538;30,727;27,699;30,970;28,208;-3,210;25,643;0,000;274,640;Inf;285,000;285,000;29,549;2,751;28,477;23,283
8777,000;2,637;0,652;-34,615;1,604;9,556;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,540;1,538;30,812;28,017;30,977;28,619;-3,210;25,643;0,000;274,440;Inf;285,000;285,000;29,401;2,749;28,531;23,266
8777,500;2,785;0,646;-35,209;1,607;9,539;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,335;1,601;30,853;28,213;31,035;28,833;-3,210;25,643;0,000;274,440;Inf;285,000;285,000;29,606;2,747;28,597;23,275
8778,000;2,785;0,646;-35,209;1,607;9,539;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,335;1,601;30,869;27,938;31,031;28,629;-3,210;25,643;0,000;274,940;Inf;285,000;285,000;29,734;2,748;28,606;23,314
8778,500;2,785;0,646;-35,209;1,607;9,539;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,335;1,601;30,834;27,763;31,017;28,362;-3,210;25,643;0,000;274,940;Inf;285,000;285,000;29,617;2,749;28,555;23,354
8779,000;2,785;0,646;-35,209;1,607;9,539;4,983;33,932;4,771;9,239;-2,828;0,000;35,800;36,700;9,335;1,601;30,791;27,688;30,995;28,353;-3,210;25,643;0,000;274,740;Inf;285,000;285,000;29,494;2,749;28,483;23,374
8779,500;2,785;0,646;-35,209;1,607;9,539;5,027;33,961;4,780;9,279;-2,838;0,000;35,799;36,704;9,335;1,601;30,768;28,174;30,999;28,725;-3,216;25,635;0,000;274,740;Inf;285,000;285,000;29,457;2,750;28,574;23,346
8780,000;2,785;0,646;-35,209;1,607;9,539;5,027;33,961;4,780;9,279;-2,838;0,000;35,800;36,700;9,335;1,601;30,893;28,383;31,054;28,913;-3,216;25,635;0,000;274,540;Inf;285,000;285,000;29,666;2,750;28,623;23,282
