t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8780,500;2,821;0,634;-35,209;1,611;9,494;5,027;33,961;4,780;9,279;-2,838;0,000;35,800;36,700;9,465;1,601;30,974;28,291;31,126;28,831;-3,216;25,635;0,000;274,540;Inf;285,000;285,000;29,811;2,751;28,633;23,287
8781,000;2,821;0,634;-35,209;1,611;9,494;5,027;33,961;4,780;9,279;-2,838;0,000;35,800;36,700;9,465;1,601;30,907;27,868;31,101;28,424;-3,216;25,635;0,000;274,640;Inf;285,000;285,000;29,805;2,752;28,573;23,291
8781,500;2,821;0,634;-35,209;1,611;9,494;5,027;33,961;4,780;9,279;-2,838;0,000;35,800;36,700;9,465;1,601;30,841;27,775;31,056;28,322;-3,216;25,635;0,000;274,640;Inf;285,000;285,000;29,575;2,753;28,579;23,275
8782,000;2,821;0,634;-35,209;1,611;9,494;5,027;33,961;4,780;9,279;-2,838;0,000;35,800;36,700;9,465;1,601;30,852;27,990;31,064;28,674;-3,216;25,635;0,000;275,840;Inf;285,000;285,000;29,499;2,754;28,637;23,302
8782,500;2,821;0,634;-35,209;1,611;9,494;5,046;33,944;4,757;9,276;-2,826;0,000;35,797;36,679;9,465;1,601;30,864;28,281;31,091;28,897;-3,214;25,639;0,000;275,840;Inf;285,000;285,000;29,645;2,755;28,695;23,250
8783,000;2,821;0,634;-35,209;1,611;9,494;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,465;1,601;30,919;28,239;31,115;28,866;-3,214;25,639;0,000;275,140;Inf;285,000;285,000;29,783;2,757;28,679;23,132
8783,500;2,821;0,634;-35,209;1,611;9,494;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,465;1,601;30,927;27,812;31,085;28,537;-3,214;25,639;0,000;275,140;Inf;285,000;285,000;29,785;2,758;28,620;23,081
8784,000;3,098;0,722;-35,209;1,596;9,578;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,337;1,677;30,835;27,506;31,038;28,271;-3,214;25,639;0,000;275,540;Inf;285,000;285,000;29,591;2,759;28,566;22,953
8784,500;3,098;0,722;-35,209;1,596;9,578;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,337;1,677;30,789;28,040;31,059;28,593;-3,214;25,639;0,000;275,540;Inf;285,000;285,000;29,413;2,770;28,594;22,881
8785,000;3,098;0,722;-35,209;1,596;9,578;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,337;1,677;30,870;28,322;31,059;28,847;-3,214;25,639;0,000;275,140;Inf;285,000;285,000;29,620;2,770;28,681;22,892
8785,500;3,098;0,722;-35,209;1,596;9,578;5,046;33,944;4,757;9,276;-2,826;0,000;35,800;36,700;9,337;1,677;30,967;28,205;31,113;28,710;-3,214;25,639;0,000;275,140;Inf;285,000;285,000;29,774;2,775;28,704;22,891
8786,000;3,098;0,722;-35,209;1,596;9,578;5,029;33,919;4,771;9,283;-2,834;0,000;35,780;36,705;9,337;1,677;30,935;27,919;31,106;28,452;-3,217;25,636;0,000;274,640;Inf;285,000;285,000;29,749;2,780;28,683;22,850
8786,500;3,098;0,722;-35,209;1,596;9,578;5,029;33,919;4,771;9,283;-2,834;0,000;35,800;36,700;9,337;1,677;30,777;27,633;31,052;28,225;-3,217;25,636;0,000;274,640;Inf;285,000;285,000;29,603;2,786;28,570;22,824
8787,000;3,337;0,795;-35,209;1,587;9,514;5,029;33,919;4,771;9,283;-2,834;0,000;35,800;36,700;9,572;1,682;30,745;27,757;31,010;28,386;-3,217;25,636;0,000;275,040;Inf;285,000;285,000;29,421;2,791;28,556;22,940
8787,500;3,337;0,795;-35,209;1,587;9,514;5,029;33,919;4,771;9,283;-2,834;0,000;35,800;36,700;9,572;1,682;30,789;28,116;31,030;28,770;-3,217;25,636;0,000;275,040;Inf;285,000;285,000;29,475;2,800;28,639;22,993
8788,000;3,337;0,795;-35,209;1,587;9,514;5,029;33,919;4,771;9,283;-2,834;0,000;35,800;36,700;9,572;1,682;31,031;28,077;31,153;28,773;-3,217;25,636;0,000;274,840;Inf;285,000;285,000;29,676;2,808;28,677;23,026
8788,500;3,337;0,795;-35,209;1,587;9,514;5,029;33,919;4,771;9,283;-2,834;0,000;35,800;36,700;9,572;1,682;30,973;27,943;31,136;28,536;-3,217;25,636;0,000;274,840;Inf;285,000;285,000;29,758;2,817;28,668;23,040
8789,000;3,337;0,795;-35,209;1,587;9,514;5,038;33,940;4,779;9,348;-2,829;0,000;35,784;36,659;9,572;1,682;30,824;27,614;31,077;28,182;-3,210;25,641;0,000;275,640;Inf;285,000;285,000;29,647;2,826;28,575;23,044
8789,500;3,337;0,795;-35,209;1,587;9,514;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,572;1,682;30,714;27,612;31,006;28,173;-3,210;25,641;0,000;275,640;Inf;285,000;285,000;29,424;2,834;28,508;23,070
8790,000;3,337;0,795;-35,209;1,587;9,514;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,572;1,682;30,752;27,879;31,012;28,487;-3,210;25,641;0,000;275,040;Inf;285,000;285,000;29,376;2,842;28,526;23,078
8790,500;3,098;0,695;-35,209;1,599;9,555;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,482;1,629;30,844;28,317;31,071;28,989;-3,210;25,641;0,000;275,040;Inf;285,000;285,000;29,532;2,850;28,680;22,983
8791,000;3,098;0,695;-35,209;1,599;9,555;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,482;1,629;30,937;28,167;31,111;28,846;-3,210;25,641;0,000;274,740;Inf;285,000;285,000;29,806;2,854;28,651;22,933
8791,500;3,098;0,695;-35,209;1,599;9,555;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,482;1,629;30,874;27,576;31,077;28,256;-3,210;25,641;0,000;274,740;Inf;285,000;285,000;29,765;2,858;28,585;22,925
8792,000;3,098;0,695;-35,209;1,599;9,555;5,038;33,940;4,779;9,348;-2,829;0,000;35,800;36,700;9,482;1,629;30,775;27,622;31,031;28,445;-3,210;25,641;0,000;274,140;Inf;285,000;285,000;29,446;2,862;28,525;22,907
8792,500;3,098;0,695;-35,209;1,599;9,555;5,036;33,984;4,778;9,389;-2,830;0,000;35,781;36,656;9,482;1,629;30,822;27,951;31,053;28,767;-3,231;25,632;0,000;274,140;Inf;285,000;285,000;29,468;2,866;28,550;22,932
8793,000;3,098;0,695;-35,209;1,599;9,555;5,036;33,984;4,778;9,389;-2,830;0,000;35,800;36,700;9,482;1,629;30,923;28,537;31,114;29,018;-3,231;25,632;0,000;275,240;Inf;285,000;285,000;29,648;2,870;28,730;22,892
8793,500;3,205;0,783;-35,209;1,596;9,548;5,036;33,984;4,778;9,389;-2,830;0,000;35,800;36,700;9,425;1,522;31,040;28,460;31,172;28,942;-3,231;25,632;0,000;275,240;Inf;285,000;285,000;29,898;2,874;28,813;22,900
8794,000;3,205;0,783;-35,209;1,596;9,548;5,036;33,984;4,778;9,389;-2,830;0,000;35,800;36,700;9,425;1,522;30,964;28,202;31,193;28,757;-3,231;25,632;0,000;274,940;Inf;285,000;285,000;29,904;2,879;28,690;22,921
8794,500;3,205;0,783;-35,209;1,596;9,548;5,036;33,984;4,778;9,389;-2,830;0,000;35,800;36,700;9,425;1,522;30,909;27,558;31,130;28,285;-3,231;25,632;0,000;274,940;Inf;285,000;285,000;29,779;2,884;28,603;22,821
8795,000;3,205;0,783;-35,209;1,596;9,548;5,036;33,984;4,778;9,389;-2,830;0,000;35,800;36,700;9,425;1,522;30,733;27,642;30,995;28,399;-3,231;25,632;0,000;274,640;Inf;285,000;285,000;29,470;2,890;28,537;22,773
8795,500;3,205;0,783;-35,209;1,596;9,548;5,033;33,993;4,777;9,420;-2,837;0,000;35,776;36,631;9,425;1,522;30,785;28,264;31,039;28,897;-3,233;25,634;0,000;274,640;Inf;285,000;285,000;29,442;2,895;28,657;22,746
8796,000;3,205;0,783;-35,209;1,596;9,548;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,425;1,522;30,985;28,468;31,143;28,967;-3,233;25,634;0,000;274,440;Inf;285,000;285,000;29,746;2,900;28,766;22,763
8796,500;3,205;0,783;-35,209;1,596;9,548;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,425;1,522;30,998;28,135;31,177;28,719;-3,233;25,634;0,000;274,440;Inf;285,000;285,000;29,891;2,905;28,799;22,847
8797,000;2,652;0,736;-33,910;1,667;9,464;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,575;1,555;30,897;27,803;31,140;28,408;-3,233;25,634;0,000;274,840;Inf;285,000;285,000;29,757;2,910;28,702;22,908
8797,500;2,652;0,736;-33,910;1,667;9,464;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,575;1,555;30,802;27,387;31,057;28,036;-3,233;25,634;0,000;274,840;Inf;285,000;285,000;29,562;2,906;28,524;22,989
8798,000;2,652;0,736;-33,910;1,667;9,464;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,575;1,555;30,726;27,524;30,992;28,139;-3,233;25,634;0,000;274,940;Inf;285,000;285,000;29,320;2,901;28,594;23,030
8798,500;2,652;0,736;-33,910;1,667;9,464;5,033;33,993;4,777;9,420;-2,837;0,000;35,800;36,600;9,575;1,555;30,749;27,936;31,002;28,618;-3,233;25,634;0,000;274,940;Inf;285,000;285,000;29,345;2,897;28,720;23,004
8799,000;2,652;0,736;-33,910;1,667;9,464;5,041;33,968;4,723;9,411;-2,833;0,000;35,771;36,671;9,575;1,555;30,921;28,363;31,128;28,974;-3,223;25,637;0,000;274,440;Inf;285,000;285,000;29,576;2,893;28,749;23,116
8799,500;2,652;0,736;-33,910;1,667;9,464;5,041;33,968;4,723;9,411;-2,833;0,000;35,800;36,700;9,575;1,555;30,954;27,792;31,135;28,498;-3,223;25,637;0,000;274,440;Inf;285,000;285,000;29,846;2,889;28,705;23,245
8800,000;2,515;0,641;-34,966;1,584;9,483;5,041;33,968;4,723;9,411;-2,833;0,000;35,800;36,700;9,572;1,772;30,864;27,619;31,093;28,222;-3,223;25,637;0,000;275,040;Inf;285,000;285,000;29,595;2,886;28,635;23,332
8800,500;2,515;0,641;-34,966;1,584;9,483;5,041;33,968;4,723;9,411;-2,833;0,000;35,800;36,700;9,572;1,772;30,681;27,315;30,982;28,101;-3,223;25,637;0,000;275,040;Inf;285,000;285,000;29,449;2,879;28,481;23,350
8801,000;2,515;0,641;-34,966;1,584;9,483;5,041;33,968;4,723;9,411;-2,833;0,000;35,800;36,700;9,572;1,772;30,705;27,927;31,010;28,582;-3,223;25,637;0,000;275,440;Inf;285,000;285,000;29,270;2,873;28,479;23,430
8801,500;2,515;0,641;-34,966;1,584;9,483;5,041;33,968;4,723;9,411;-2,833;0,000;35,800;36,700;9,572;1,772;30,831;28,066;31,040;28,701;-3,223;25,637;0,000;275,440;Inf;285,000;285,000;29,556;2,868;28,676;23,480
8802,000;2,515;0,641;-34,966;1,584;9,483;5,038;33,931;4,766;9,413;-2,832;0,000;35,760;36,648;9,572;1,772;30,886;28,090;31,087;28,821;-3,227;25,632;0,000;274,540;Inf;285,000;285,000;29,659;2,862;28,665;23,424
8802,500;2,515;0,641;-34,966;1,584;9,483;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,572;1,772;30,913;27,740;31,106;28,512;-3,227;25,632;0,000;274,540;Inf;285,000;285,000;29,721;2,856;28,630;23,423
8803,000;2,515;0,641;-34,966;1,584;9,483;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,572;1,772;30,836;27,652;31,083;28,482;-3,227;25,632;0,000;274,340;Inf;285,000;285,000;29,568;2,851;28,577;23,354
8803,500;2,879;0,641;-35,209;1,623;9,545;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,489;1,669;30,795;27,879;31,077;28,528;-3,227;25,632;0,000;274,340;Inf;285,000;285,000;29,513;2,845;28,576;23,269
8804,000;2,879;0,641;-35,209;1,623;9,545;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,489;1,669;30,853;28,413;31,112;28,923;-3,227;25,632;0,000;275,140;Inf;285,000;285,000;29,570;2,846;28,682;23,194
8804,500;2,879;0,641;-35,209;1,623;9,545;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,489;1,669;30,998;28,420;31,185;29,160;-3,227;25,632;0,000;275,140;Inf;285,000;285,000;29,825;2,846;28,805;23,175
8805,000;2,879;0,641;-35,209;1,623;9,545;5,038;33,931;4,766;9,413;-2,832;0,000;35,800;36,600;9,489;1,669;31,097;28,135;31,216;28,710;-3,227;25,632;0,000;274,640;Inf;285,000;285,000;29,941;2,847;28,737;23,138
8805,500;2,879;0,641;-35,209;1,623;9,545;5,042;33,906;4,787;9,443;-2,845;0,000;35,759;36,661;9,489;1,669;30,966;27,998;31,186;28,553;-3,231;25,630;0,000;274,640;Inf;285,000;285,000;29,789;2,847;28,622;23,147
8806,000;2,879;0,641;-35,209;1,623;9,545;5,042;33,906;4,787;9,443;-2,845;0,000;35,800;36,700;9,489;1,669;30,834;27,906;31,098;28,643;-3,231;25,630;0,000;274,740;Inf;285,000;285,000;29,676;2,848;28,573;23,219
8806,500;3,072;0,778;-34,508;1,650;9,496;5,042;33,906;4,787;9,443;-2,845;0,000;35,800;36,700;9,573;1,499;30,874;28,334;31,130;28,883;-3,231;25,630;0,000;274,740;Inf;285,000;285,000;29,620;2,848;28,670;23,234
8807,000;3,072;0,778;-34,508;1,650;9,496;5,042;33,906;4,787;9,443;-2,845;0,000;35,800;36,700;9,573;1,499;31,020;28,503;31,206;29,194;-3,231;25,630;0,000;275,140;Inf;285,000;285,000;29,805;2,852;28,771;23,282
8807,500;3,072;0,778;-34,508;1,650;9,496;5,042;33,906;4,787;9,443;-2,845;0,000;35,800;36,700;9,573;1,499;31,126;28,303;31,248;28,996;-3,231;25,630;0,000;275,140;Inf;285,000;285,000;29,981;2,855;28,778;23,299
8808,000;3,072;0,778;-34,508;1,650;9,496;5,042;33,906;4,787;9,443;-2,845;0,000;35,800;36,700;9,573;1,499;31,064;27,855;31,240;28,479;-3,231;25,630;0,000;275,440;Inf;285,000;285,000;29,918;2,859;28,751;23,348
8808,500;3,072;0,778;-34,508;1,650;9,496;5,033;33,967;4,793;9,510;-2,853;0,000;35,742;36,577;9,573;1,499;30,865;27,500;31,148;28,282;-3,235;25,629;0,000;275,440;Inf;285,000;285,000;29,659;2,863;28,616;23,320
8809,000;3,072;0,778;-34,508;1,650;9,496;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,573;1,499;30,868;28,002;31,149;28,727;-3,235;25,629;0,000;275,440;Inf;285,000;285,000;29,449;2,866;28,741;23,332
8809,500;3,072;0,778;-34,508;1,650;9,496;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,573;1,499;30,974;28,634;31,213;29,276;-3,235;25,629;0,000;275,440;Inf;285,000;285,000;29,686;2,869;28,856;23,344
8810,000;3,116;0,742;-35,209;1,521;9,504;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,540;1,699;31,196;28,411;31,344;28,975;-3,235;25,629;0,000;274,740;Inf;285,000;285,000;30,024;2,873;28,879;23,267
8810,500;3,116;0,742;-35,209;1,521;9,504;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,540;1,699;31,057;27,932;31,307;28,625;-3,235;25,629;0,000;274,740;Inf;285,000;285,000;29,982;2,877;28,816;23,275
8811,000;3,116;0,742;-35,209;1,521;9,504;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,540;1,699;30,943;27,482;31,206;28,127;-3,235;25,629;0,000;275,240;Inf;285,000;285,000;29,730;2,881;28,705;23,251
8811,500;3,116;0,742;-35,209;1,521;9,504;5,033;33,967;4,793;9,510;-2,853;0,000;35,700;36,600;9,540;1,699;30,852;27,615;31,128;28,170;-3,235;25,629;0,000;275,240;Inf;285,000;285,000;29,439;2,884;28,659;23,231
8812,000;3,116;0,742;-35,209;1,521;9,504;5,030;34,024;4,770;9,546;-2,847;0,000;35,742;36,568;9,540;1,699;30,861;28,140;31,143;28,828;-3,227;25,631;0,000;275,040;Inf;285,000;285,000;29,441;2,888;28,769;23,184
8812,500;3,116;0,742;-35,209;1,521;9,504;5,030;34,024;4,770;9,546;-2,847;0,000;35,700;36,600;9,540;1,699;31,005;28,857;31,238;29,323;-3,227;25,631;0,000;275,040;Inf;285,000;285,000;29,743;2,892;28,908;23,136
8813,000;2,998;0,719;-35,209;1,622;9,556;5,030;34,024;4,770;9,546;-2,847;0,000;35,700;36,600;9,343;1,598;31,065;28,267;31,245;28,880;-3,227;25,631;0,000;275,040;Inf;285,000;285,000;30,106;2,896;28,840;23,068
8813,500;2,998;0,719;-35,209;1,622;9,556;5,030;34,024;4,770;9,546;-2,847;0,000;35,700;36,600;9,343;1,598;30,908;27,536;31,149;28,066;-3,227;25,631;0,000;275,040;Inf;285,000;285,000;29,864;2,897;28,785;22,989
8814,000;2,998;0,719;-35,209;1,622;9,556;5,030;34,024;4,770;9,546;-2,847;0,000;35,700;36,600;9,343;1,598;30,759;27,868;31,092;28,418;-3,227;25,631;0,000;274,940;Inf;285,000;285,000;29,415;2,899;28,668;22,901
8814,500;2,998;0,719;-35,209;1,622;9,556;5,030;34,024;4,770;9,546;-2,847;0,000;35,700;36,600;9,343;1,598;30,843;27,956;31,112;28,654;-3,227;25,631;0,000;274,940;Inf;285,000;285,000;29,534;2,901;28,705;22,873
8815,000;2,998;0,719;-35,209;1,622;9,556;5,050;33,991;4,787;9,545;-2,845;0,000;35,748;36,631;9,343;1,598;30,944;28,316;31,171;29,026;-3,219;25,643;0,000;274,940;Inf;285,000;285,000;29,641;2,902;28,796;22,803
8815,500;2,998;0,719;-35,209;1,622;9,556;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,343;1,598;31,002;28,449;31,214;29,069;-3,219;25,643;0,000;274,940;Inf;285,000;285,000;29,864;2,904;28,854;22,790
8816,000;2,242;0,641;-33,644;1,651;9,441;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,580;1,578;31,035;28,042;31,218;28,703;-3,219;25,643;0,000;275,040;Inf;285,000;285,000;29,934;2,905;28,767;22,846
8816,500;2,242;0,641;-33,644;1,651;9,441;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,580;1,578;30,951;27,695;31,193;28,351;-3,219;25,643;0,000;275,040;Inf;285,000;285,000;29,749;2,894;28,670;22,879
8817,000;2,242;0,641;-33,644;1,651;9,441;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,580;1,578;30,918;28,122;31,173;28,925;-3,219;25,643;0,000;274,040;Inf;285,000;285,000;29,547;2,884;28,735;22,905
8817,500;2,242;0,641;-33,644;1,651;9,441;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,580;1,578;31,023;28,662;31,262;29,251;-3,219;25,643;0,000;274,040;Inf;285,000;285,000;29,784;2,873;28,834;22,928
8818,000;2,242;0,641;-33,644;1,651;9,441;5,050;33,991;4,787;9,545;-2,845;0,000;35,700;36,600;9,580;1,578;31,171;28,705;31,333;29,237;-3,219;25,643;0,000;274,040;Inf;285,000;285,000;30,049;2,863;28,905;22,950
8818,500;2,242;0,641;-33,644;1,651;9,441;5,056;33,932;4,789;9,541;-2,838;0,000;35,746;36,581;9,580;1,578;31,135;28,279;31,339;28,822;-3,217;25,636;0,000;274,040;Inf;285,000;285,000;30,112;2,853;28,889;22,905
8819,000;2,242;0,641;-33,644;1,651;9,441;5,056;33,932;4,789;9,541;-2,838;0,000;35,700;36,600;9,580;1,578;31,014;27,666;31,279;28,485;-3,217;25,636;0,000;274,540;Inf;285,000;285,000;29,894;2,843;28,817;22,914
8819,500;2,143;0,582;-33,137;1,642;9,407;5,056;33,932;4,789;9,541;-2,838;0,000;35,700;36,600;9,662;1,597;30,955;27,994;31,236;28,735;-3,217;25,636;0,000;274,540;Inf;285,000;285,000;29,611;2,833;28,786;22,959
8820,000;2,143;0,582;-33,137;1,642;9,407;5,056;33,932;4,789;9,541;-2,838;0,000;35,700;36,600;9,662;1,597;30,979;28,292;31,264;28,872;-3,217;25,636;0,000;274,140;Inf;285,000;285,000;29,730;2,822;28,924;22,943
8820,500;2,143;0,582;-33,137;1,642;9,407;5,056;33,932;4,789;9,541;-2,838;0,000;35,700;36,600;9,662;1,597;31,124;28,462;31,301;29,162;-3,217;25,636;0,000;274,140;Inf;285,000;285,000;29,851;2,810;28,972;22,887
8821,000;2,143;0,582;-33,137;1,642;9,407;5,056;33,932;4,789;9,541;-2,838;0,000;35,700;36,600;9,662;1,597;31,215;28,297;31,380;28,930;-3,217;25,636;0,000;274,340;Inf;285,000;285,000;30,012;2,800;28,943;22,886
8821,500;2,143;0,582;-33,137;1,642;9,407;5,050;33,935;4,796;9,577;-2,827;0,000;35,733;36,595;9,662;1,597;31,133;27,979;31,344;28,637;-3,222;25,635;0,000;274,340;Inf;285,000;285,000;29,955;2,789;28,899;22,873
8822,000;2,143;0,582;-33,137;1,642;9,407;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,662;1,597;31,070;27,930;31,319;28,683;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;29,773;2,778;28,860;22,844
8822,500;2,948;0,798;-34,337;1,619;9,432;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,615;1,601;31,068;28,418;31,327;29,108;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;29,751;2,768;28,919;22,821
8823,000;2,948;0,798;-34,337;1,619;9,432;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,615;1,601;31,215;28,914;31,405;29,443;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;29,980;2,771;29,056;22,786
8823,500;2,948;0,798;-34,337;1,619;9,432;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,615;1,601;31,329;28,784;31,484;29,366;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;30,244;2,774;29,016;22,842
8824,000;2,948;0,798;-34,337;1,619;9,432;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,615;1,601;31,237;28,267;31,461;28,912;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;30,241;2,776;28,937;22,899
8824,500;2,948;0,798;-34,337;1,619;9,432;5,050;33,935;4,796;9,577;-2,827;0,000;35,700;36,600;9,615;1,601;31,114;28,271;31,382;28,970;-3,222;25,635;0,000;274,640;Inf;285,000;285,000;29,969;2,779;28,925;22,937
8825,000;2,948;0,798;-34,337;1,619;9,432;5,025;33,992;4,806;9,640;-2,827;0,000;35,728;36,638;9,615;1,601;31,245;28,761;31,445;29,512;-3,227;25,630;0,000;274,940;Inf;285,000;285,000;29,934;2,782;29,018;23,033
8825,500;2,948;0,798;-34,337;1,619;9,432;5,025;33,992;4,806;9,640;-2,827;0,000;35,700;36,600;9,615;1,601;31,391;28,933;31,542;29,677;-3,227;25,630;0,000;274,940;Inf;285,000;285,000;30,241;2,785;29,115;23,073
8826,000;2,703;0,639;-35,209;1,568;9,577;5,025;33,992;4,806;9,640;-2,827;0,000;35,700;36,600;9,494;1,605;31,416;28,264;31,543;29,114;-3,227;25,630;0,000;274,940;Inf;285,000;285,000;30,386;2,787;29,106;23,102
8826,500;2,703;0,639;-35,209;1,568;9,577;5,025;33,992;4,806;9,640;-2,827;0,000;35,700;36,600;9,494;1,605;31,322;28,028;31,508;28,710;-3,227;25,630;0,000;274,940;Inf;285,000;285,000;30,084;2,786;29,030;23,181
8827,000;2,703;0,639;-35,209;1,568;9,577;5,025;33,992;4,806;9,640;-2,827;0,000;35,700;36,600;9,494;1,605;31,131;27,900;31,438;28,651;-3,227;25,630;0,000;275,140;Inf;285,000;285,000;29,892;2,785;28,939;23,317
8827,500;2,703;0,639;-35,209;1,568;9,577;5,025;33,992;4,806;9,640;-2,827;0,000;35,700;36,600;9,494;1,605;31,129;28,488;31,428;29,120;-3,227;25,630;0,000;275,140;Inf;285,000;285,000;29,780;2,783;29,055;23,317
8828,000;2,703;0,639;-35,209;1,568;9,577;5,052;33,972;4,776;9,644;-2,850;0,000;35,717;36,565;9,494;1,605;31,378;28,545;31,519;29,312;-3,240;25,627;0,000;274,840;Inf;285,000;285,000;30,041;2,782;29,124;23,378
8828,500;2,703;0,639;-35,209;1,568;9,577;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,494;1,605;31,348;28,403;31,557;29,030;-3,240;25,627;0,000;274,840;Inf;285,000;285,000;30,188;2,781;29,122;23,388
8829,000;2,664;0,594;-35,209;1,579;9,523;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,477;1,657;31,313;28,268;31,513;28,875;-3,240;25,627;0,000;274,640;Inf;285,000;285,000;30,085;2,780;29,060;23,357
8829,500;2,664;0,594;-35,209;1,579;9,523;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,477;1,657;31,184;28,216;31,468;28,803;-3,240;25,627;0,000;274,640;Inf;285,000;285,000;29,992;2,778;28,989;23,357
8830,000;2,664;0,594;-35,209;1,579;9,523;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,477;1,657;31,235;28,426;31,477;29,095;-3,240;25,627;0,000;274,540;Inf;285,000;285,000;29,918;2,776;29,037;23,399
8830,500;2,664;0,594;-35,209;1,579;9,523;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,477;1,657;31,317;28,598;31,525;29,356;-3,240;25,627;0,000;274,540;Inf;285,000;285,000;30,058;2,774;29,184;23,406
8831,000;2,664;0,594;-35,209;1,579;9,523;5,052;33,972;4,776;9,644;-2,850;0,000;35,700;36,600;9,477;1,657;31,365;28,482;31,558;29,244;-3,240;25,627;0,000;274,940;Inf;285,000;285,000;30,199;2,772;29,152;23,367
8831,500;2,664;0,594;-35,209;1,579;9,523;5,036;33,941;4,796;9,661;-2,851;0,000;35,713;36,509;9,477;1,657;31,289;28,000;31,504;28,782;-3,235;25,619;0,000;274,940;Inf;285,000;285,000;30,162;2,770;29,107;23,336
8832,000;2,664;0,594;-35,209;1,579;9,523;5,036;33,941;4,796;9,661;-2,851;0,000;35,700;36,500;9,477;1,657;31,183;28,200;31,459;28,955;-3,235;25,619;0,000;274,840;Inf;285,000;285,000;29,894;2,769;29,010;23,342
8832,500;3,142;0,737;-35,209;1,572;9,524;5,036;33,941;4,796;9,661;-2,851;0,000;35,700;36,500;9,357;1,681;31,209;28,571;31,483;29,143;-3,235;25,619;0,000;274,840;Inf;285,000;285,000;29,949;2,767;29,096;23,335
8833,000;3,142;0,737;-35,209;1,572;9,524;5,036;33,941;4,796;9,661;-2,851;0,000;35,700;36,500;9,357;1,681;31,305;28,847;31,529;29,479;-3,235;25,619;0,000;274,740;Inf;285,000;285,000;30,102;2,773;29,212;23,346
8833,500;3,142;0,737;-35,209;1,572;9,524;5,036;33,941;4,796;9,661;-2,851;0,000;35,700;36,500;9,357;1,681;31,450;28,753;31,595;29,442;-3,235;25,619;0,000;274,740;Inf;285,000;285,000;30,290;2,779;29,209;23,331
8834,000;3,142;0,737;-35,209;1,572;9,524;5,036;33,941;4,796;9,661;-2,851;0,000;35,700;36,500;9,357;1,681;31,421;28,359;31,607;29,085;-3,235;25,619;0,000;274,840;Inf;285,000;285,000;30,310;2,785;29,105;23,341
8834,500;3,142;0,737;-35,209;1,572;9,524;5,013;33,958;4,805;9,695;-2,853;0,000;35,709;36,487;9,357;1,681;31,253;27,918;31,521;28,694;-3,240;25,615;0,000;274,840;Inf;285,000;285,000;30,118;2,791;29,030;23,342
8835,000;3,142;0,737;-35,209;1,572;9,524;5,013;33,958;4,805;9,695;-2,853;0,000;35,700;36,500;9,357;1,681;31,218;28,266;31,519;29,069;-3,240;25,615;0,000;274,640;Inf;285,000;285,000;29,847;2,797;29,091;23,326
8835,500;2,949;0,743;-35,137;1,595;9,467;5,013;33,958;4,805;9,695;-2,853;0,000;35,700;36,500;9,479;1,698;31,460;28,814;31,624;29,441;-3,240;25,615;0,000;274,640;Inf;285,000;285,000;30,018;2,802;29,261;23,367
8836,000;2,949;0,743;-35,137;1,595;9,467;5,013;33,958;4,805;9,695;-2,853;0,000;35,700;36,500;9,479;1,698;31,471;28,587;31,641;29,146;-3,240;25,615;0,000;274,440;Inf;285,000;285,000;30,335;2,805;29,315;23,345
8836,500;2,949;0,743;-35,137;1,595;9,467;5,013;33,958;4,805;9,695;-2,853;0,000;35,700;36,500;9,479;1,698;31,395;28,537;31,635;29,095;-3,240;25,615;0,000;274,440;Inf;285,000;285,000;30,211;2,807;29,277;23,313
8837,000;2,949;0,743;-35,137;1,595;9,467;5,013;33,958;4,805;9,695;-2,853;0,000;35,700;36,500;9,479;1,698;31,290;28,121;31,570;28,759;-3,240;25,615;0,000;274,840;Inf;285,000;285,000;30,165;2,809;29,181;23,289
8837,500;2,949;0,743;-35,137;1,595;9,467;5,022;34,005;4,807;9,752;-2,846;0,000;35,710;36,571;9,479;1,698;31,257;28,453;31,537;29,055;-3,243;25,613;0,000;274,840;Inf;285,000;285,000;29,935;2,812;29,132;23,256
8838,000;2,949;0,743;-35,137;1,595;9,467;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,479;1,698;31,355;28,754;31,595;29,496;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,075;2,814;29,335;23,167
8838,500;2,949;0,743;-35,137;1,595;9,467;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,479;1,698;31,504;29,245;31,682;29,912;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,300;2,816;29,374;23,175
8839,000;2,301;0,649;-34,024;1,639;9,434;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,542;1,511;31,522;28,453;31,710;29,050;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,586;2,818;29,337;23,165
8839,500;2,301;0,649;-34,024;1,639;9,434;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,542;1,511;31,387;28,062;31,627;28,756;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,184;2,810;29,247;23,184
8840,000;2,301;0,649;-34,024;1,639;9,434;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,542;1,511;31,339;28,251;31,600;28,940;-3,243;25,613;0,000;274,540;Inf;285,000;285,000;29,958;2,802;29,185;23,176
8840,500;2,301;0,649;-34,024;1,639;9,434;5,022;34,005;4,807;9,752;-2,846;0,000;35,700;36,600;9,542;1,511;31,388;28,736;31,628;29,432;-3,243;25,613;0,000;274,540;Inf;285,000;285,000;30,033;2,793;29,274;23,182
8841,000;2,301;0,649;-34,024;1,639;9,434;5,073;33,975;4,811;9,743;-2,850;0,000;35,710;36,539;9,542;1,511;31,449;29,047;31,676;29,553;-3,248;25,618;0,000;274,340;Inf;285,000;285,000;30,296;2,785;29,391;23,272
8841,500;2,301;0,649;-34,024;1,639;9,434;5,073;33,975;4,811;9,743;-2,850;0,000;35,700;36,500;9,542;1,511;31,511;28,753;31,719;29,440;-3,248;25,618;0,000;274,340;Inf;285,000;285,000;30,431;2,777;29,374;23,331
8842,000;2,364;0,574;-34,631;1,691;9,484;5,073;33,975;4,811;9,743;-2,850;0,000;35,700;36,500;9,513;1,455;31,475;28,385;31,698;29,106;-3,248;25,618;0,000;274,640;Inf;285,000;285,000;30,356;2,770;29,340;23,376
8842,500;2,364;0,574;-34,631;1,691;9,484;5,073;33,975;4,811;9,743;-2,850;0,000;35,700;36,500;9,513;1,455;31,331;28,358;31,619;29,064;-3,248;25,618;0,000;274,640;Inf;285,000;285,000;30,166;2,763;29,288;23,376
8843,000;2,364;0,574;-34,631;1,691;9,484;5,073;33,975;4,811;9,743;-2,850;0,000;35,700;36,500;9,513;1,455;31,363;28,706;31,629;29,233;-3,248;25,618;0,000;274,540;Inf;285,000;285,000;30,093;2,756;29,298;23,374
8843,500;2,364;0,574;-34,631;1,691;9,484;5,073;33,975;4,811;9,743;-2,850;0,000;35,700;36,500;9,513;1,455;31,456;28,857;31,652;29,347;-3,248;25,618;0,000;274,540;Inf;285,000;285,000;30,233;2,750;29,399;23,386
8844,000;2,364;0,574;-34,631;1,691;9,484;5,069;33,953;4,803;9,760;-2,861;0,000;35,705;36,593;9,513;1,455;31,518;28,738;31,682;29,234;-3,247;25,612;0,000;274,640;Inf;285,000;285,000;30,328;2,744;29,431;23,396
8844,500;2,364;0,574;-34,631;1,691;9,484;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,513;1,455;31,471;28,533;31,705;29,153;-3,247;25,612;0,000;274,640;Inf;285,000;285,000;30,293;2,737;29,391;23,351
8845,000;2,364;0,574;-34,631;1,691;9,484;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,513;1,455;31,374;28,456;31,667;29,060;-3,247;25,612;0,000;274,640;Inf;285,000;285,000;30,215;2,731;29,249;23,297
8845,500;3,093;0,697;-35,209;1,636;9,531;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,477;1,575;31,407;28,520;31,645;29,116;-3,247;25,612;0,000;274,640;Inf;285,000;285,000;30,139;2,725;29,310;23,276
8846,000;3,093;0,697;-35,209;1,636;9,531;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,477;1,575;31,456;28,762;31,681;29,492;-3,247;25,612;0,000;274,740;Inf;285,000;285,000;30,172;2,731;29,396;23,246
8846,500;3,093;0,697;-35,209;1,636;9,531;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,477;1,575;31,544;28,732;31,749;29,378;-3,247;25,612;0,000;274,740;Inf;285,000;285,000;30,348;2,737;29,394;23,250
8847,000;3,093;0,697;-35,209;1,636;9,531;5,069;33,953;4,803;9,760;-2,861;0,000;35,700;36,600;9,477;1,575;31,508;28,361;31,718;28,953;-3,247;25,612;0,000;274,640;Inf;285,000;285,000;30,351;2,743;29,348;23,228
8847,500;3,093;0,697;-35,209;1,636;9,531;5,068;33,966;4,808;9,794;-2,860;0,000;35,704;36,532;9,477;1,575;31,398;28,159;31,641;28,733;-3,242;25,605;0,000;274,640;Inf;285,000;285,000;30,135;2,749;29,263;23,227
8848,000;3,093;0,697;-35,209;1,636;9,531;5,068;33,966;4,808;9,794;-2,860;0,000;35,700;36,500;9,477;1,575;31,314;28,284;31,595;29,060;-3,242;25,605;0,000;274,540;Inf;285,000;285,000;29,983;2,754;29,187;23,254
8848,500;3,383;0,902;-34,144;1,662;9,466;5,068;33,966;4,808;9,794;-2,860;0,000;35,700;36,500;9,619;1,579;31,412;28,930;31,646;29,539;-3,242;25,605;0,000;274,540;Inf;285,000;285,000;30,063;2,760;29,417;23,256
8849,000;3,383;0,902;-34,144;1,662;9,466;5,068;33,966;4,808;9,794;-2,860;0,000;35,700;36,500;9,619;1,579;31,539;29,132;31,754;29,580;-3,242;25,605;0,000;274,540;Inf;285,000;285,000;30,382;2,770;29,401;23,233
8849,500;3,383;0,902;-34,144;1,662;9,466;5,068;33,966;4,808;9,794;-2,860;0,000;35,700;36,500;9,619;1,579;31,567;28,858;31,758;29,403;-3,242;25,605;0,000;274,540;Inf;285,000;285,000;30,501;2,780;29,326;23,241
8850,000;3,383;0,902;-34,144;1,662;9,466;5,068;33,966;4,808;9,794;-2,860;0,000;35,700;36,500;9,619;1,579;31,399;28,006;31,657;28,600;-3,242;25,605;0,000;274,740;Inf;285,000;285,000;30,397;2,790;29,263;23,246
8850,500;3,383;0,902;-34,144;1,662;9,466;5,064;34,012;4,825;9,854;-2,858;0,000;35,716;36,609;9,619;1,579;31,278;28,220;31,610;28,862;-3,248;25,616;0,000;274,740;Inf;285,000;285,000;29,915;2,800;29,185;23,238
8851,000;3,383;0,902;-34,144;1,662;9,466;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,619;1,579;31,406;28,731;31,636;29,449;-3,248;25,616;0,000;274,440;Inf;285,000;285,000;29,993;2,809;29,249;23,225
8851,500;3,383;0,902;-34,144;1,662;9,466;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,619;1,579;31,494;29,005;31,711;29,610;-3,248;25,616;0,000;274,440;Inf;285,000;285,000;30,305;2,819;29,374;23,203
8852,000;3,088;0,753;-35,209;1,551;9,482;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,544;1,668;31,542;28,697;31,738;29,454;-3,248;25,616;0,000;274,740;Inf;285,000;285,000;30,455;2,828;29,362;23,166
8852,500;3,088;0,753;-35,209;1,551;9,482;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,544;1,668;31,507;28,392;31,719;28,980;-3,248;25,616;0,000;274,740;Inf;285,000;285,000;30,358;2,832;29,243;23,096
8853,000;3,088;0,753;-35,209;1,551;9,482;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,544;1,668;31,377;28,119;31,663;28,824;-3,248;25,616;0,000;275,040;Inf;285,000;285,000;30,150;2,836;29,253;23,056
8853,500;3,088;0,753;-35,209;1,551;9,482;5,064;34,012;4,825;9,854;-2,858;0,000;35,700;36,600;9,544;1,668;31,546;29,116;31,758;29,746;-3,248;25,616;0,000;275,040;Inf;285,000;285,000;29,996;2,841;29,413;23,035
8854,000;3,088;0,753;-35,209;1,551;9,482;5,079;33,986;4,814;9,834;-2,867;0,000;35,704;36,527;9,544;1,668;31,630;28,890;31,772;29,562;-3,248;25,613;0,000;274,840;Inf;285,000;285,000;30,541;2,845;29,543;23,012
8854,500;3,088;0,753;-35,209;1,551;9,482;5,079;33,986;4,814;9,834;-2,867;0,000;35,700;36,500;9,544;1,668;31,617;28,759;31,814;29,328;-3,248;25,613;0,000;274,840;Inf;285,000;285,000;30,463;2,849;29,495;23,008
8855,000;2,317;0,607;-34,129;1,663;9,497;5,079;33,986;4,814;9,834;-2,867;0,000;35,700;36,500;9,509;1,506;31,562;28,485;31,769;28,989;-3,248;25,613;0,000;274,740;Inf;285,000;285,000;30,380;2,852;29,455;23,007
8855,500;2,317;0,607;-34,129;1,663;9,497;5,079;33,986;4,814;9,834;-2,867;0,000;35,700;36,500;9,509;1,506;31,362;28,134;31,679;28,787;-3,248;25,613;0,000;274,740;Inf;285,000;285,000;30,201;2,844;29,337;23,013
8856,000;2,317;0,607;-34,129;1,663;9,497;5,079;33,986;4,814;9,834;-2,867;0,000;35,700;36,500;9,509;1,506;31,392;28,638;31,688;29,264;-3,248;25,613;0,000;275,140;Inf;285,000;285,000;29,991;2,835;29,405;23,111
8856,500;2,317;0,607;-34,129;1,663;9,497;5,079;33,986;4,814;9,834;-2,867;0,000;35,700;36,500;9,509;1,506;31,510;28,893;31,744;29,627;-3,248;25,613;0,000;275,140;Inf;285,000;285,000;30,245;2,827;29,474;23,163
8857,000;2,317;0,607;-34,129;1,663;9,497;5,069;33,948;4,795;9,832;-2,864;0,000;35,702;36,505;9,509;1,506;31,647;28,710;31,833;29,443;-3,251;25,602;0,000;275,340;Inf;285,000;285,000;30,443;2,810;29,463;23,134
8857,500;2,317;0,607;-34,129;1,663;9,497;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,509;1,506;31,563;28,305;31,800;28,877;-3,251;25,602;0,000;275,340;Inf;285,000;285,000;30,408;2,810;29,443;23,076
8858,000;2,317;0,607;-34,129;1,663;9,497;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,509;1,506;31,427;28,199;31,711;28,840;-3,251;25,602;0,000;275,240;Inf;285,000;285,000;30,136;2,802;29,314;23,038
8858,500;2,979;0,704;-35,209;1,659;9,551;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,478;1,592;31,435;28,526;31,698;29,244;-3,251;25,602;0,000;275,240;Inf;285,000;285,000;30,044;2,794;29,315;23,003
8859,000;2,979;0,704;-35,209;1,659;9,551;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,478;1,592;31,514;29,030;31,770;29,571;-3,251;25,602;0,000;274,840;Inf;285,000;285,000;30,226;2,797;29,417;22,982
8859,500;2,979;0,704;-35,209;1,659;9,551;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,478;1,592;31,535;29,073;31,791;29,572;-3,251;25,602;0,000;274,840;Inf;285,000;285,000;30,472;2,800;29,446;23,004
8860,000;2,979;0,704;-35,209;1,659;9,551;5,069;33,948;4,795;9,832;-2,864;0,000;35,700;36,500;9,478;1,592;31,532;28,770;31,797;29,384;-3,251;25,602;0,000;275,340;Inf;285,000;285,000;30,493;2,803;29,373;22,985
8860,500;2,979;0,704;-35,209;1,659;9,551;5,030;33,989;4,800;9,879;-2,851;0,000;35,715;36,595;9,478;1,592;31,519;28,352;31,790;29,035;-3,253;25,606;0,000;275,340;Inf;285,000;285,000;30,371;2,806;29,283;23,019
8861,000;2,979;0,704;-35,209;1,659;9,551;5,030;33,989;4,800;9,879;-2,851;0,000;35,700;36,600;9,478;1,592;31,382;28,710;31,701;29,157;-3,253;25,606;0,000;275,340;Inf;285,000;285,000;30,174;2,809;29,299;23,048
8861,500;2,869;0,687;-35,209;1,642;9,512;5,030;33,989;4,800;9,879;-2,851;0,000;35,700;36,600;9,498;1,490;31,440;28,830;31,725;29,266;-3,253;25,606;0,000;275,340;Inf;285,000;285,000;30,237;2,811;29,405;23,052
8862,000;2,869;0,687;-35,209;1,642;9,512;5,030;33,989;4,800;9,879;-2,851;0,000;35,700;36,600;9,498;1,490;31,533;28,763;31,752;29,207;-3,253;25,606;0,000;275,140;Inf;285,000;285,000;30,315;2,812;29,459;23,090
8862,500;2,869;0,687;-35,209;1,642;9,512;5,030;33,989;4,800;9,879;-2,851;0,000;35,700;36,600;9,498;1,490;31,513;28,615;31,739;29,140;-3,253;25,606;0,000;275,140;Inf;285,000;285,000;30,313;2,813;29,421;23,109
8863,000;2,869;0,687;-35,209;1,642;9,512;5,030;33,989;4,800;9,879;-2,851;0,000;35,700;36,600;9,498;1,490;31,436;28,431;31,721;28,964;-3,253;25,606;0,000;275,240;Inf;285,000;285,000;30,252;2,814;29,349;23,104
8863,500;2,869;0,687;-35,209;1,642;9,512;5,051;34,021;4,836;9,931;-2,862;0,000;35,727;36,593;9,498;1,490;31,313;28,264;31,675;28,856;-3,268;25,603;0,000;275,240;Inf;285,000;285,000;30,138;2,815;29,259;23,067
8864,000;2,869;0,687;-35,209;1,642;9,512;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,498;1,490;31,400;28,458;31,675;29,085;-3,268;25,603;0,000;275,440;Inf;285,000;285,000;30,027;2,816;29,324;23,016
8864,500;2,869;0,687;-35,209;1,642;9,512;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,498;1,490;31,556;29,130;31,779;29,716;-3,268;25,603;0,000;275,440;Inf;285,000;285,000;30,154;2,817;29,402;23,001
8865,000;2,625;0,670;-33,973;1,632;9,480;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,572;1,420;31,575;28,931;31,820;29,473;-3,268;25,603;0,000;274,740;Inf;285,000;285,000;30,545;2,818;29,389;22,979
8865,500;2,625;0,670;-33,973;1,632;9,480;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,572;1,420;31,507;28,256;31,754;29,020;-3,268;25,603;0,000;274,740;Inf;285,000;285,000;30,450;2,815;29,344;22,952
8866,000;2,625;0,670;-33,973;1,632;9,480;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,572;1,420;31,439;28,210;31,722;28,944;-3,268;25,603;0,000;274,540;Inf;285,000;285,000;30,134;2,811;29,250;22,948
8866,500;2,625;0,670;-33,973;1,632;9,480;5,051;34,021;4,836;9,931;-2,862;0,000;35,700;36,600;9,572;1,420;31,383;28,678;31,728;29,425;-3,268;25,603;0,000;274,540;Inf;285,000;285,000;30,079;2,808;29,239;22,917
8867,000;2,625;0,670;-33,973;1,632;9,480;5,049;34,028;4,837;9,957;-2,861;0,000;35,738;36,627;9,572;1,420;31,544;29,119;31,794;29,609;-3,243;25,613;0,000;275,040;Inf;285,000;285,000;30,303;2,805;29,442;22,908
8867,500;2,625;0,670;-33,973;1,632;9,480;5,049;34,028;4,837;9,957;-2,861;0,000;35,700;36,600;9,572;1,420;31,634;29,030;31,821;29,457;-3,243;25,613;0,000;275,040;Inf;285,000;285,000;30,517;2,802;29,397;22,912
8868,000;2,168;0,581;-34,150;1,651;9,503;5,049;34,028;4,837;9,957;-2,861;0,000;35,700;36,600;9,545;1,523;31,439;28,075;31,743;28,727;-3,243;25,613;0,000;275,140;Inf;285,000;285,000;30,486;2,800;29,316;22,917
8868,500;2,168;0,581;-34,150;1,651;9,503;5,049;34,028;4,837;9,957;-2,861;0,000;35,700;36,600;9,545;1,523;31,330;28,197;31,668;28,871;-3,243;25,613;0,000;275,140;Inf;285,000;285,000;29,996;2,789;29,222;22,927
8869,000;2,168;0,581;-34,150;1,651;9,503;5,049;34,028;4,837;9,957;-2,861;0,000;35,700;36,600;9,545;1,523;31,412;28,498;31,678;29,248;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,017;2,779;29,215;22,949
8869,500;2,168;0,581;-34,150;1,651;9,503;5,049;34,028;4,837;9,957;-2,861;0,000;35,700;36,600;9,545;1,523;31,454;28,837;31,729;29,414;-3,243;25,613;0,000;274,740;Inf;285,000;285,000;30,209;2,769;29,329;22,971
8870,000;2,168;0,581;-34,150;1,651;9,503;5,073;33,992;4,800;9,936;-2,861;0,000;35,739;36,647;9,545;1,523;31,510;29,050;31,764;29,563;-3,256;25,600;0,000;275,440;Inf;285,000;285,000;30,358;2,759;29,375;22,986
8870,500;2,168;0,581;-34,150;1,651;9,503;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,545;1,523;31,544;28,832;31,772;29,338;-3,256;25,600;0,000;275,440;Inf;285,000;285,000;30,472;2,749;29,308;22,970
8871,000;2,843;0,672;-35,209;1,616;9,458;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,524;1,747;31,457;28,321;31,752;28,939;-3,256;25,600;0,000;275,640;Inf;285,000;285,000;30,372;2,740;29,250;22,977
8871,500;2,843;0,672;-35,209;1,616;9,458;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,524;1,747;31,317;28,524;31,655;29,001;-3,256;25,600;0,000;275,640;Inf;285,000;285,000;30,124;2,743;29,231;22,962
8872,000;2,843;0,672;-35,209;1,616;9,458;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,524;1,747;31,394;28,850;31,687;29,492;-3,256;25,600;0,000;275,040;Inf;285,000;285,000;30,124;2,743;29,317;22,949
8872,500;2,843;0,672;-35,209;1,616;9,458;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,524;1,747;31,540;29,056;31,764;29,699;-3,256;25,600;0,000;275,040;Inf;285,000;285,000;30,356;2,745;29,405;22,917
8873,000;2,843;0,672;-35,209;1,616;9,458;5,073;33,992;4,800;9,936;-2,861;0,000;35,700;36,600;9,524;1,747;31,630;28,765;31,813;29,470;-3,256;25,600;0,000;274,840;Inf;285,000;285,000;30,515;2,746;29,393;22,860
8873,500;2,843;0,672;-35,209;1,616;9,458;5,087;33,981;4,819;9,960;-2,855;0,000;35,758;36,740;9,524;1,747;31,543;28,473;31,798;28,997;-3,246;25,598;0,000;274,840;Inf;285,000;285,000;30,420;2,748;29,336;22,806
8874,000;2,843;0,672;-35,209;1,616;9,458;5,087;33,981;4,819;9,960;-2,855;0,000;35,800;36,700;9,524;1,747;31,360;28,199;31,713;28,888;-3,246;25,598;0,000;274,140;Inf;285,000;285,000;30,203;2,750;29,229;22,693
8874,500;3,486;0,787;-35,209;1,577;9,532;5,087;33,981;4,819;9,960;-2,855;0,000;35,800;36,700;9,534;1,658;31,384;28,764;31,709;29,295;-3,246;25,598;0,000;274,140;Inf;285,000;285,000;30,040;2,751;29,358;22,633
8875,000;3,486;0,787;-35,209;1,577;9,532;5,087;33,981;4,819;9,960;-2,855;0,000;35,800;36,700;9,534;1,658;31,502;28,972;31,762;29,440;-3,246;25,598;0,000;275,040;Inf;285,000;285,000;30,288;2,763;29,440;22,599
8875,500;3,486;0,787;-35,209;1,577;9,532;5,087;33,981;4,819;9,960;-2,855;0,000;35,800;36,700;9,534;1,658;31,640;28,918;31,846;29,469;-3,246;25,598;0,000;275,040;Inf;285,000;285,000;30,419;2,775;29,467;22,567
8876,000;3,486;0,787;-35,209;1,577;9,532;5,087;33,981;4,819;9,960;-2,855;0,000;35,800;36,700;9,534;1,658;31,583;28,576;31,837;29,162;-3,246;25,598;0,000;274,640;Inf;285,000;285,000;30,468;2,787;29,412;22,588
8876,500;3,486;0,787;-35,209;1,577;9,532;5,113;34,005;4,810;10,014;-2,865;0,000;35,759;36,690;9,534;1,658;31,425;28,238;31,752;28,807;-3,251;25,603;0,000;274,640;Inf;285,000;285,000;30,290;2,798;29,330;22,620
8877,000;3,486;0,787;-35,209;1,577;9,532;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,534;1,658;31,375;28,420;31,712;29,211;-3,251;25,603;0,000;275,040;Inf;285,000;285,000;30,055;2,809;29,297;22,614
8877,500;3,649;0,911;-34,720;1,583;9,451;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,661;1,645;31,485;28,937;31,784;29,638;-3,251;25,603;0,000;275,040;Inf;285,000;285,000;30,179;2,821;29,494;22,713
8878,000;3,649;0,911;-34,720;1,583;9,451;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,661;1,645;31,549;29,155;31,807;29,615;-3,251;25,603;0,000;274,740;Inf;285,000;285,000;30,461;2,834;29,531;22,772
8878,500;3,649;0,911;-34,720;1,583;9,451;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,661;1,645;31,551;28,928;31,824;29,435;-3,251;25,603;0,000;274,740;Inf;285,000;285,000;30,532;2,848;29,473;22,815
8879,000;3,649;0,911;-34,720;1,583;9,451;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,661;1,645;31,508;28,366;31,754;28,860;-3,251;25,603;0,000;275,040;Inf;285,000;285,000;30,435;2,861;29,416;22,918
8879,500;3,649;0,911;-34,720;1,583;9,451;5,113;34,005;4,810;10,014;-2,865;0,000;35,800;36,700;9,661;1,645;31,329;28,511;31,701;29,017;-3,251;25,603;0,000;275,040;Inf;285,000;285,000;30,122;2,874;29,340;22,976
8880,000;3,649;0,911;-34,720;1,583;9,451;5,146;34,062;4,854;10,072;-2,858;0,000;35,772;36,689;9,661;1,645;31,432;28,703;31,729;29,167;-3,255;25,596;0,000;274,840;Inf;285,000;285,000;30,140;2,886;29,360;23,008
8880,500;3,649;0,911;-34,720;1,583;9,451;5,146;34,062;4,854;10,072;-2,858;0,000;35,800;36,700;9,661;1,645;31,485;28,891;31,748;29,536;-3,255;25,596;0,000;274,840;Inf;285,000;285,000;30,258;2,899;29,470;22,992
8881,000;3,084;0,858;-34,010;1,673;9,482;5,146;34,062;4,854;10,072;-2,858;0,000;35,800;36,700;9,568;1,544;31,564;29,011;31,812;29,658;-3,255;25,596;0,000;275,040;Inf;285,000;285,000;30,415;2,911;29,542;22,989
8881,500;3,084;0,858;-34,010;1,673;9,482;5,146;34,062;4,854;10,072;-2,858;0,000;35,800;36,700;9,568;1,544;31,597;28,654;31,805;29,274;-3,255;25,596;0,000;275,040;Inf;285,000;285,000;30,511;2,914;29,473;22,946
8882,000;3,084;0,858;-34,010;1,673;9,482;5,146;34,062;4,854;10,072;-2,858;0,000;35,800;36,700;9,568;1,544;31,523;28,506;31,786;28,990;-3,255;25,596;0,000;274,940;Inf;285,000;285,000;30,332;2,917;29,395;22,981
8882,500;3,084;0,858;-34,010;1,673;9,482;5,146;34,062;4,854;10,072;-2,858;0,000;35,800;36,700;9,568;1,544;31,420;28,729;31,712;29,198;-3,255;25,596;0,000;274,940;Inf;285,000;285,000;30,201;2,920;29,426;22,940
8883,000;3,084;0,858;-34,010;1,673;9,482;5,113;34,066;4,860;10,081;-2,864;0,000;35,787;36,718;9,568;1,544;31,520;29,042;31,768;29,664;-3,256;25,593;0,000;274,640;Inf;285,000;285,000;30,265;2,922;29,548;22,983
8883,500;3,084;0,858;-34,010;1,673;9,482;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,568;1,544;31,606;28,932;31,809;29,595;-3,256;25,593;0,000;274,640;Inf;285,000;285,000;30,499;2,925;29,597;22,987
8884,000;2,540;0,692;-34,331;1,622;9,450;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,605;1,715;31,603;28,715;31,832;29,255;-3,256;25,593;0,000;275,040;Inf;285,000;285,000;30,486;2,927;29,542;22,988
8884,500;2,540;0,692;-34,331;1,622;9,450;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,605;1,715;31,505;28,311;31,793;28,894;-3,256;25,593;0,000;275,040;Inf;285,000;285,000;30,352;2,921;29,488;22,981
8885,000;2,540;0,692;-34,331;1,622;9,450;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,605;1,715;31,411;28,409;31,742;29,138;-3,256;25,593;0,000;274,940;Inf;285,000;285,000;30,126;2,915;29,518;22,993
8885,500;2,540;0,692;-34,331;1,622;9,450;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,605;1,715;31,465;29,064;31,783;29,644;-3,256;25,593;0,000;274,940;Inf;285,000;285,000;30,175;2,909;29,662;22,964
8886,000;2,540;0,692;-34,331;1,622;9,450;5,113;34,066;4,860;10,081;-2,864;0,000;35,800;36,700;9,605;1,715;31,780;29,248;31,927;29,727;-3,256;25,593;0,000;274,740;Inf;285,000;285,000;30,489;2,903;29,710;22,996
8886,500;2,540;0,692;-34,331;1,622;9,450;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,818;9,605;1,715;31,657;28,730;31,904;29,335;-3,245;25,595;0,000;274,740;Inf;285,000;285,000;30,671;2,897;29,606;22,995
8887,000;2,540;0,692;-34,331;1,622;9,450;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,800;9,605;1,715;31,571;28,327;31,840;28,839;-3,245;25,595;0,000;275,440;Inf;285,000;285,000;30,406;2,891;29,547;23,072
8887,500;2,600;0,616;-35,201;1,562;9,506;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,800;9,568;1,695;31,437;28,472;31,781;28,930;-3,245;25,595;0,000;275,440;Inf;285,000;285,000;30,144;2,885;29,476;23,135
8888,000;2,600;0,616;-35,201;1,562;9,506;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,800;9,568;1,695;31,481;28,812;31,789;29,411;-3,245;25,595;0,000;274,740;Inf;285,000;285,000;30,155;2,880;29,570;23,110
8888,500;2,600;0,616;-35,201;1,562;9,506;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,800;9,568;1,695;31,603;29,354;31,879;29,974;-3,245;25,595;0,000;274,740;Inf;285,000;285,000;30,373;2,876;29,674;23,208
8889,000;2,600;0,616;-35,201;1,562;9,506;5,136;34,000;4,829;10,034;-2,857;0,000;35,800;36,800;9,568;1,695;31,705;28,927;31,896;29,556;-3,245;25,595;0,000;275,140;Inf;285,000;285,000;30,702;2,871;29,655;23,172
8889,500;2,600;0,616;-35,201;1,562;9,506;5,106;34,031;4,843;10,092;-2,854;0,000;35,811;36,737;9,568;1,695;31,607;28,520;31,874;28,978;-3,248;25,597;0,000;275,140;Inf;285,000;285,000;30,521;2,867;29,545;23,170
8890,000;2,600;0,616;-35,201;1,562;9,506;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,568;1,695;31,314;28,262;31,700;28,949;-3,248;25,597;0,000;274,440;Inf;285,000;285,000;30,245;2,863;29,420;23,180
8890,500;3,075;0,750;-35,209;1,618;9,487;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,462;1,698;31,447;28,732;31,721;29,501;-3,248;25,597;0,000;274,440;Inf;285,000;285,000;30,056;2,858;29,450;23,152
8891,000;3,075;0,750;-35,209;1,618;9,487;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,462;1,698;31,592;29,335;31,820;29,862;-3,248;25,597;0,000;275,040;Inf;285,000;285,000;30,350;2,862;29,533;23,178
8891,500;3,075;0,750;-35,209;1,618;9,487;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,462;1,698;31,684;29,207;31,882;29,731;-3,248;25,597;0,000;275,040;Inf;285,000;285,000;30,652;2,865;29,594;23,215
8892,000;3,075;0,750;-35,209;1,618;9,487;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,462;1,698;31,609;28,405;31,856;29,124;-3,248;25,597;0,000;274,840;Inf;285,000;285,000;30,626;2,869;29,483;23,154
8892,500;3,075;0,750;-35,209;1,618;9,487;5,106;34,031;4,843;10,092;-2,854;0,000;35,800;36,700;9,462;1,698;31,490;28,239;31,779;28,751;-3,248;25,597;0,000;274,840;Inf;285,000;285,000;30,248;2,872;29,354;23,117
8893,000;3,075;0,750;-35,209;1,618;9,487;5,075;34,069;4,860;10,146;-2,852;0,000;35,819;36,822;9,462;1,698;31,300;28,230;31,696;28,855;-3,241;25,586;0,000;274,740;Inf;285,000;285,000;30,065;2,875;29,372;23,100
8893,500;3,075;0,750;-35,209;1,618;9,487;5,075;34,069;4,860;10,146;-2,852;0,000;35,800;36,800;9,462;1,698;31,544;28,951;31,789;29,619;-3,241;25,586;0,000;274,740;Inf;285,000;285,000;30,020;2,879;29,458;23,112
8894,000;2,962;0,688;-35,209;1,566;9,445;5,075;34,069;4,860;10,146;-2,852;0,000;35,800;36,800;9,489;1,670;31,617;28,757;31,824;29,267;-3,241;25,586;0,000;274,640;Inf;285,000;285,000;30,476;2,882;29,511;23,123
8894,500;2,962;0,688;-35,209;1,566;9,445;5,075;34,069;4,860;10,146;-2,852;0,000;35,800;36,800;9,489;1,670;31,503;28,603;31,804;29,087;-3,241;25,586;0,000;274,640;Inf;285,000;285,000;30,366;2,883;29,512;23,130
8895,000;2,962;0,688;-35,209;1,566;9,445;5,075;34,069;4,860;10,146;-2,852;0,000;35,800;36,800;9,489;1,670;31,367;28,240;31,728;28,739;-3,241;25,586;0,000;275,440;Inf;285,000;285,000;30,249;2,885;29,411;23,086
