t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8895,500;2,962;0,688;-35,209;1,566;9,445;5,075;34,069;4,860;10,146;-2,852;0,000;35,800;36,800;9,489;1,670;31,264;28,376;31,658;28,878;-3,241;25,586;0,000;275,440;Inf;285,000;285,000;30,018;2,886;29,340;23,036
8896,000;2,962;0,688;-35,209;1,566;9,445;5,032;34,102;4,874;10,174;-2,845;0,000;35,831;36,843;9,489;1,670;31,300;28,478;31,643;29,099;-3,246;25,584;0,000;275,340;Inf;285,000;285,000;30,044;2,887;29,447;22,922
8896,500;2,962;0,688;-35,209;1,566;9,445;5,032;34,102;4,874;10,174;-2,845;0,000;35,800;36,800;9,489;1,670;31,433;28,862;31,689;29,571;-3,246;25,584;0,000;275,340;Inf;285,000;285,000;30,130;2,888;29,481;22,940
8897,000;2,648;0,622;-35,209;1,629;9,563;5,032;34,102;4,874;10,174;-2,845;0,000;35,800;36,800;9,453;1,587;31,497;28,498;31,753;28,954;-3,246;25,584;0,000;275,240;Inf;285,000;285,000;30,389;2,889;29,491;22,972
8897,500;2,648;0,622;-35,209;1,629;9,563;5,032;34,102;4,874;10,174;-2,845;0,000;35,800;36,800;9,453;1,587;31,354;28,295;31,689;28,762;-3,246;25,584;0,000;275,240;Inf;285,000;285,000;30,175;2,886;29,408;22,994
8898,000;2,648;0,622;-35,209;1,629;9,563;5,032;34,102;4,874;10,174;-2,845;0,000;35,800;36,800;9,453;1,587;31,183;28,053;31,598;28,677;-3,246;25,584;0,000;275,440;Inf;285,000;285,000;30,025;2,882;29,303;23,036
8898,500;2,648;0,622;-35,209;1,629;9,563;5,032;34,102;4,874;10,174;-2,845;0,000;35,800;36,800;9,453;1,587;31,282;28,518;31,615;29,235;-3,246;25,584;0,000;275,440;Inf;285,000;285,000;29,878;2,878;29,292;23,037
8899,000;2,648;0,622;-35,209;1,629;9,563;5,124;34,088;4,848;10,168;-2,857;0,000;35,842;36,906;9,453;1,587;31,425;28,907;31,693;29,592;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,162;2,874;29,386;23,022
8899,500;2,648;0,622;-35,209;1,629;9,563;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,453;1,587;31,526;29,076;31,764;29,660;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,404;2,870;29,439;23,037
8900,000;2,648;0,622;-35,209;1,629;9,563;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,453;1,587;31,532;28,676;31,773;29,323;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,507;2,867;29,399;23,077
8900,500;1,770;0,493;-33,326;1,655;9,411;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,762;1,598;31,341;28,305;31,687;28,929;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,326;2,863;29,302;23,068
8901,000;1,770;0,493;-33,326;1,655;9,411;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,762;1,598;31,374;28,451;31,679;29,074;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,066;2,845;29,344;23,045
8901,500;1,770;0,493;-33,326;1,655;9,411;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,762;1,598;31,401;28,765;31,703;29,392;-3,241;25,582;0,000;275,340;Inf;285,000;285,000;30,145;2,828;29,436;23,077
8902,000;1,770;0,493;-33,326;1,655;9,411;5,124;34,088;4,848;10,168;-2,857;0,000;35,800;36,900;9,762;1,598;31,448;28,841;31,726;29,414;-3,241;25,582;0,000;275,140;Inf;285,000;285,000;30,315;2,810;29,483;23,133
8902,500;1,770;0,493;-33,326;1,655;9,411;5,131;34,049;4,868;10,185;-2,855;0,000;35,861;36,908;9,762;1,598;31,487;28,570;31,739;29,272;-3,249;25,577;0,000;275,140;Inf;285,000;285,000;30,357;2,793;29,474;23,117
8903,000;1,770;0,493;-33,326;1,655;9,411;5,131;34,049;4,868;10,185;-2,855;0,000;35,900;36,900;9,762;1,598;31,417;28,410;31,726;28,900;-3,249;25,577;0,000;275,040;Inf;285,000;285,000;30,267;2,776;29,334;23,067
8903,500;2,397;0,597;-34,318;1,674;9,589;5,131;34,049;4,868;10,185;-2,855;0,000;35,900;36,900;9,618;1,578;31,284;28,022;31,656;28,676;-3,249;25,577;0,000;275,040;Inf;285,000;285,000;30,113;2,760;29,285;23,040
8904,000;2,397;0,597;-34,318;1,674;9,589;5,131;34,049;4,868;10,185;-2,855;0,000;35,900;36,900;9,618;1,578;31,258;28,279;31,622;29,017;-3,249;25,577;0,000;274,740;Inf;285,000;285,000;29,910;2,754;29,364;22,953
8904,500;2,397;0,597;-34,318;1,674;9,589;5,131;34,049;4,868;10,185;-2,855;0,000;35,900;36,900;9,618;1,578;31,546;29,172;31,787;29,597;-3,249;25,577;0,000;274,740;Inf;285,000;285,000;30,044;2,748;29,495;22,972
8905,000;2,397;0,597;-34,318;1,674;9,589;5,131;34,049;4,868;10,185;-2,855;0,000;35,900;36,900;9,618;1,578;31,584;28,882;31,809;29,366;-3,249;25,577;0,000;275,040;Inf;285,000;285,000;30,526;2,742;29,517;23,002
8905,500;2,397;0,597;-34,318;1,674;9,589;5,151;34,048;4,863;10,210;-2,845;0,000;35,879;36,908;9,618;1,578;31,428;28,522;31,765;29,002;-3,246;25,577;0,000;275,040;Inf;285,000;285,000;30,410;2,737;29,475;23,000
8906,000;2,397;0,597;-34,318;1,674;9,589;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,618;1,578;31,300;28,036;31,674;28,579;-3,246;25,577;0,000;275,140;Inf;285,000;285,000;30,179;2,731;29,423;22,952
8906,500;2,397;0,597;-34,318;1,674;9,589;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,618;1,578;31,178;28,171;31,608;28,721;-3,246;25,577;0,000;275,140;Inf;285,000;285,000;29,897;2,726;29,339;22,843
8907,000;3,484;0,812;-35,209;1,648;9,551;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,354;1,630;31,274;28,680;31,626;29,399;-3,246;25,577;0,000;275,140;Inf;285,000;285,000;29,920;2,720;29,514;22,873
8907,500;3,484;0,812;-35,209;1,648;9,551;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,354;1,630;31,446;29,152;31,704;29,662;-3,246;25,577;0,000;275,140;Inf;285,000;285,000;30,245;2,733;29,556;22,882
8908,000;3,484;0,812;-35,209;1,648;9,551;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,354;1,630;31,435;28,410;31,737;29,133;-3,246;25,577;0,000;274,740;Inf;285,000;285,000;30,491;2,745;29,514;22,890
8908,500;3,484;0,812;-35,209;1,648;9,551;5,151;34,048;4,863;10,210;-2,845;0,000;35,900;36,900;9,354;1,630;31,372;28,302;31,702;28,765;-3,246;25,577;0,000;274,740;Inf;285,000;285,000;30,179;2,757;29,469;22,936
8909,000;3,484;0,812;-35,209;1,648;9,551;5,162;34,099;4,846;10,246;-2,852;0,000;35,892;36,979;9,354;1,630;31,176;28,131;31,596;28,809;-3,253;25,579;0,000;275,840;Inf;285,000;285,000;30,035;2,769;29,337;22,967
8909,500;3,484;0,812;-35,209;1,648;9,551;5,162;34,099;4,846;10,246;-2,852;0,000;35,900;37,000;9,354;1,630;31,249;28,652;31,653;29,304;-3,253;25,579;0,000;275,840;Inf;285,000;285,000;29,928;2,781;29,327;23,016
8910,000;3,809;0,891;-35,209;1,588;9,565;5,162;34,099;4,846;10,246;-2,852;0,000;35,900;37,000;9,479;1,603;31,394;28,913;31,680;29,299;-3,253;25,579;0,000;275,340;Inf;285,000;285,000;30,215;2,792;29,478;22,994
8910,500;3,809;0,891;-35,209;1,588;9,565;5,162;34,099;4,846;10,246;-2,852;0,000;35,900;37,000;9,479;1,603;31,416;28,875;31,702;29,264;-3,253;25,579;0,000;275,340;Inf;285,000;285,000;30,322;2,809;29,544;23,040
8911,000;3,809;0,891;-35,209;1,588;9,565;5,162;34,099;4,846;10,246;-2,852;0,000;35,900;37,000;9,479;1,603;31,402;28,727;31,705;29,098;-3,253;25,579;0,000;275,340;Inf;285,000;285,000;30,314;2,826;29,500;22,990
8911,500;3,809;0,891;-35,209;1,588;9,565;5,162;34,099;4,846;10,246;-2,852;0,000;35,900;37,000;9,479;1,603;31,182;28,111;31,583;28,726;-3,253;25,579;0,000;275,340;Inf;285,000;285,000;30,233;2,842;29,409;23,049
8912,000;3,809;0,891;-35,209;1,588;9,565;5,061;34,138;4,895;10,303;-2,848;0,000;35,909;37,024;9,479;1,603;31,205;28,754;31,601;29,260;-3,241;25,576;0,000;274,740;Inf;285,000;285,000;29,901;2,858;29,428;23,103
8912,500;3,809;0,891;-35,209;1,588;9,565;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,479;1,603;31,450;29,018;31,698;29,600;-3,241;25,576;0,000;274,740;Inf;285,000;285,000;30,205;2,873;29,518;23,169
8913,000;3,809;0,891;-35,209;1,588;9,565;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,479;1,603;31,540;28,831;31,734;29,412;-3,241;25,576;0,000;275,540;Inf;285,000;285,000;30,441;2,888;29,586;23,264
8913,500;2,585;0,691;-34,469;1,661;9,490;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,528;1,489;31,496;28,732;31,755;29,271;-3,241;25,576;0,000;275,540;Inf;285,000;285,000;30,379;2,904;29,542;23,300
8914,000;2,585;0,691;-34,469;1,661;9,490;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,528;1,489;31,403;28,468;31,754;29,028;-3,241;25,576;0,000;275,440;Inf;285,000;285,000;30,313;2,898;29,451;23,407
8914,500;2,585;0,691;-34,469;1,661;9,490;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,528;1,489;31,276;28,472;31,693;28,932;-3,241;25,576;0,000;275,440;Inf;285,000;285,000;30,163;2,893;29,499;23,479
8915,000;2,585;0,691;-34,469;1,661;9,490;5,061;34,138;4,895;10,303;-2,848;0,000;35,900;37,000;9,528;1,489;31,353;28,899;31,712;29,364;-3,241;25,576;0,000;275,840;Inf;285,000;285,000;30,093;2,888;29,658;23,564
8915,500;2,585;0,691;-34,469;1,661;9,490;5,158;34,102;4,869;10,280;-2,859;0,000;35,918;37,003;9,528;1,489;31,533;28,939;31,796;29,532;-3,249;25,558;0,000;275,840;Inf;285,000;285,000;30,332;2,883;29,711;23,591
8916,000;2,585;0,691;-34,469;1,661;9,490;5,158;34,102;4,869;10,280;-2,859;0,000;35,900;37,000;9,528;1,489;31,519;28,684;31,793;29,199;-3,249;25,558;0,000;275,840;Inf;285,000;285,000;30,450;2,878;29,667;23,601
8916,500;2,044;0,570;-33,725;1,626;9,418;5,158;34,102;4,869;10,280;-2,859;0,000;35,900;37,000;9,639;1,587;31,434;28,543;31,774;28,966;-3,249;25,558;0,000;275,840;Inf;285,000;285,000;30,298;2,873;29,632;23,621
8917,000;2,044;0,570;-33,725;1,626;9,418;5,158;34,102;4,869;10,280;-2,859;0,000;35,900;37,000;9,639;1,587;31,236;28,050;31,654;28,679;-3,249;25,558;0,000;275,940;Inf;285,000;285,000;30,179;2,860;29,515;23,626
8917,500;2,044;0,570;-33,725;1,626;9,418;5,158;34,102;4,869;10,280;-2,859;0,000;35,900;37,000;9,639;1,587;31,247;28,342;31,635;28,991;-3,249;25,558;0,000;275,940;Inf;285,000;285,000;29,905;2,846;29,545;23,647
8918,000;2,044;0,570;-33,725;1,626;9,418;5,158;34,102;4,869;10,280;-2,859;0,000;35,900;37,000;9,639;1,587;31,384;29,028;31,701;29,502;-3,249;25,558;0,000;275,640;Inf;285,000;285,000;30,054;2,833;29,649;23,665
8918,500;2,044;0,570;-33,725;1,626;9,418;5,146;34,098;4,860;10,295;-2,856;0,000;35,933;37,020;9,639;1,587;31,475;29,189;31,757;29,574;-3,249;25,558;0,000;275,640;Inf;285,000;285,000;30,404;2,820;29,658;23,684
8919,000;2,044;0,570;-33,725;1,626;9,418;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,639;1,587;31,399;28,398;31,741;29,044;-3,249;25,558;0,000;275,540;Inf;285,000;285,000;30,499;2,808;29,609;23,701
8919,500;2,044;0,570;-33,725;1,626;9,418;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,639;1,587;31,331;28,199;31,678;28,676;-3,249;25,558;0,000;275,540;Inf;285,000;285,000;30,146;2,795;29,576;23,710
8920,000;2,424;0,593;-34,685;1,680;9,522;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,538;1,475;31,294;28,429;31,661;29,018;-3,249;25,558;0,000;275,840;Inf;285,000;285,000;29,971;2,783;29,491;23,717
8920,500;2,424;0,593;-34,685;1,680;9,522;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,538;1,475;31,351;28,628;31,652;29,298;-3,249;25,558;0,000;275,840;Inf;285,000;285,000;30,100;2,777;29,520;23,718
8921,000;2,424;0,593;-34,685;1,680;9,522;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,538;1,475;31,389;28,960;31,706;29,517;-3,249;25,558;0,000;276,340;Inf;285,000;285,000;30,232;2,771;29,575;23,727
8921,500;2,424;0,593;-34,685;1,680;9,522;5,146;34,098;4,860;10,295;-2,856;0,000;35,900;37,000;9,538;1,475;31,460;29,011;31,771;29,468;-3,249;25,558;0,000;276,340;Inf;285,000;285,000;30,393;2,765;29,600;23,731
8922,000;2,424;0,593;-34,685;1,680;9,522;5,137;34,112;4,839;10,325;-2,850;0,000;35,955;37,003;9,538;1,475;31,418;28,744;31,764;29,185;-3,254;25,559;0,000;275,940;Inf;285,000;285,000;30,427;2,760;29,561;23,723
8922,500;2,424;0,593;-34,685;1,680;9,522;5,137;34,112;4,839;10,325;-2,850;0,000;36,000;37,000;9,538;1,475;31,281;28,508;31,661;28,887;-3,254;25,559;0,000;275,940;Inf;285,000;285,000;30,277;2,754;29,526;23,718
8923,000;2,811;0,659;-35,209;1,624;9,537;5,137;34,112;4,839;10,325;-2,850;0,000;36,000;37,000;9,455;1,551;31,279;28,677;31,650;29,045;-3,254;25,559;0,000;276,440;Inf;285,000;285,000;30,084;2,749;29,530;23,705
8923,500;2,811;0,659;-35,209;1,624;9,537;5,137;34,112;4,839;10,325;-2,850;0,000;36,000;37,000;9,455;1,551;31,371;28,859;31,703;29,446;-3,254;25,559;0,000;276,440;Inf;285,000;285,000;30,163;2,750;29,556;23,702
8924,000;2,811;0,659;-35,209;1,624;9,537;5,137;34,112;4,839;10,325;-2,850;0,000;36,000;37,000;9,455;1,551;31,489;28,826;31,734;29,540;-3,254;25,559;0,000;276,040;Inf;285,000;285,000;30,345;2,751;29,539;23,689
8924,500;2,811;0,659;-35,209;1,624;9,537;5,137;34,112;4,839;10,325;-2,850;0,000;36,000;37,000;9,455;1,551;31,472;28,581;31,742;29,257;-3,254;25,559;0,000;276,040;Inf;285,000;285,000;30,397;2,752;29,537;23,638
8925,000;2,811;0,659;-35,209;1,624;9,537;5,100;34,127;4,876;10,373;-2,843;0,000;35,969;37,036;9,455;1,551;31,432;28,459;31,726;29,091;-3,248;25,557;0,000;276,140;Inf;285,000;285,000;30,263;2,753;29,511;23,578
8925,500;2,811;0,659;-35,209;1,624;9,537;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,455;1,551;31,364;28,703;31,743;29,407;-3,248;25,557;0,000;276,140;Inf;285,000;285,000;30,177;2,754;29,544;23,574
8926,000;2,451;0,650;-34,760;1,614;9,480;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,567;1,705;31,572;29,044;31,818;29,451;-3,248;25,557;0,000;275,640;Inf;285,000;285,000;30,304;2,755;29,624;23,518
8926,500;2,451;0,650;-34,760;1,614;9,480;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,567;1,705;31,571;28,817;31,827;29,263;-3,248;25,557;0,000;275,640;Inf;285,000;285,000;30,471;2,750;29,640;23,494
8927,000;2,451;0,650;-34,760;1,614;9,480;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,567;1,705;31,473;28,668;31,808;29,133;-3,248;25,557;0,000;275,840;Inf;285,000;285,000;30,369;2,745;29,623;23,469
8927,500;2,451;0,650;-34,760;1,614;9,480;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,567;1,705;31,428;28,596;31,759;29,014;-3,248;25,557;0,000;275,840;Inf;285,000;285,000;30,270;2,740;29,575;23,435
8928,000;2,451;0,650;-34,760;1,614;9,480;5,100;34,127;4,876;10,373;-2,843;0,000;36,000;37,000;9,567;1,705;31,429;28,674;31,765;29,199;-3,248;25,557;0,000;275,840;Inf;285,000;285,000;30,199;2,735;29,603;23,431
8928,500;2,451;0,650;-34,760;1,614;9,480;5,115;34,152;4,870;10,400;-2,856;0,000;35,984;37,041;9,567;1,705;31,467;28,716;31,761;29,309;-3,251;25,546;0,000;275,840;Inf;285,000;285,000;30,267;2,731;29,705;23,363
8929,000;2,451;0,650;-34,760;1,614;9,480;5,115;34,152;4,870;10,400;-2,856;0,000;36,000;37,000;9,567;1,705;31,447;28,831;31,780;29,443;-3,251;25,546;0,000;275,640;Inf;285,000;285,000;30,313;2,726;29,683;23,340
8929,500;2,475;0,551;-35,209;1,590;9,518;5,115;34,152;4,870;10,400;-2,856;0,000;36,000;37,000;9,483;1,562;31,460;28,656;31,768;29,286;-3,251;25,546;0,000;275,640;Inf;285,000;285,000;30,375;2,722;29,650;23,310
8930,000;2,475;0,551;-35,209;1,590;9,518;5,115;34,152;4,870;10,400;-2,856;0,000;36,000;37,000;9,483;1,562;31,342;28,450;31,702;29,089;-3,251;25,546;0,000;276,140;Inf;285,000;285,000;30,292;2,718;29,617;23,323
8930,500;2,475;0,551;-35,209;1,590;9,518;5,115;34,152;4,870;10,400;-2,856;0,000;36,000;37,000;9,483;1,562;31,346;28,870;31,714;29,359;-3,251;25,546;0,000;276,140;Inf;285,000;285,000;30,146;2,714;29,619;23,338
8931,000;2,475;0,551;-35,209;1,590;9,518;5,115;34,152;4,870;10,400;-2,856;0,000;36,000;37,000;9,483;1,562;31,499;29,160;31,796;29,730;-3,251;25,546;0,000;275,740;Inf;285,000;285,000;30,322;2,710;29,678;23,353
8931,500;2,475;0,551;-35,209;1,590;9,518;5,165;34,122;4,881;10,389;-2,865;0,000;36,005;37,143;9,483;1,562;31,653;29,062;31,862;29,519;-3,265;25,548;0,000;275,740;Inf;285,000;285,000;30,546;2,706;29,734;23,376
8932,000;2,475;0,551;-35,209;1,590;9,518;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,483;1,562;31,607;28,819;31,868;29,308;-3,265;25,548;0,000;275,540;Inf;285,000;285,000;30,524;2,702;29,718;23,371
8932,500;2,295;0,539;-35,209;1,590;9,541;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,464;1,723;31,462;28,623;31,817;29,072;-3,265;25,548;0,000;275,540;Inf;285,000;285,000;30,401;2,698;29,634;23,311
8933,000;2,295;0,539;-35,209;1,590;9,541;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,464;1,723;31,459;28,712;31,785;29,171;-3,265;25,548;0,000;275,540;Inf;285,000;285,000;30,243;2,692;29,683;23,261
8933,500;2,295;0,539;-35,209;1,590;9,541;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,464;1,723;31,552;29,033;31,854;29,606;-3,265;25,548;0,000;275,540;Inf;285,000;285,000;30,282;2,685;29,785;23,221
8934,000;2,295;0,539;-35,209;1,590;9,541;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,464;1,723;31,617;29,164;31,873;29,731;-3,265;25,548;0,000;275,440;Inf;285,000;285,000;30,511;2,679;29,827;23,235
8934,500;2,295;0,539;-35,209;1,590;9,541;5,165;34,122;4,881;10,389;-2,865;0,000;36,000;37,100;9,464;1,723;31,611;28,688;31,865;29,290;-3,265;25,548;0,000;275,440;Inf;285,000;285,000;30,596;2,673;29,821;23,270
8935,000;2,295;0,539;-35,209;1,590;9,541;5,150;34,097;4,871;10,404;-2,867;0,000;36,014;37,162;9,464;1,723;31,546;28,573;31,838;28,998;-3,260;25,547;0,000;275,740;Inf;285,000;285,000;30,364;2,666;29,768;23,272
8935,500;2,295;0,539;-35,209;1,590;9,541;5,150;34,097;4,871;10,404;-2,867;0,000;36,000;37,200;9,464;1,723;31,444;28,641;31,795;29,071;-3,260;25,547;0,000;275,740;Inf;285,000;285,000;30,239;2,660;29,682;23,216
8936,000;2,860;0,761;-33,922;1,659;9,413;5,150;34,097;4,871;10,404;-2,867;0,000;36,000;37,200;9,594;1,466;31,511;28,908;31,814;29,430;-3,260;25,547;0,000;276,140;Inf;285,000;285,000;30,238;2,654;29,820;23,248
8936,500;2,860;0,761;-33,922;1,659;9,413;5,150;34,097;4,871;10,404;-2,867;0,000;36,000;37,200;9,594;1,466;31,599;29,039;31,853;29,644;-3,260;25,547;0,000;276,140;Inf;285,000;285,000;30,416;2,658;29,859;23,308
8937,000;2,860;0,761;-33,922;1,659;9,413;5,150;34,097;4,871;10,404;-2,867;0,000;36,000;37,200;9,594;1,466;31,661;28,974;31,930;29,594;-3,260;25,547;0,000;275,740;Inf;285,000;285,000;30,534;2,661;29,862;23,352
8937,500;2,860;0,761;-33,922;1,659;9,413;5,150;34,097;4,871;10,404;-2,867;0,000;36,000;37,200;9,594;1,466;31,625;28,664;31,905;29,209;-3,260;25,547;0,000;275,740;Inf;285,000;285,000;30,540;2,664;29,813;23,302
8938,000;2,860;0,761;-33,922;1,659;9,413;5,032;34,139;4,849;10,461;-2,843;0,000;36,034;37,138;9,594;1,466;31,545;28,791;31,878;29,448;-3,256;25,544;0,000;275,840;Inf;285,000;285,000;30,351;2,667;29,754;23,306
8938,500;2,860;0,761;-33,922;1,659;9,413;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,594;1,466;31,612;29,090;31,945;29,705;-3,256;25,544;0,000;275,840;Inf;285,000;285,000;30,416;2,671;29,799;23,352
8939,000;3,408;0,906;-34,128;1,611;9,406;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,650;1,514;31,733;29,607;31,996;30,020;-3,256;25,544;0,000;275,540;Inf;285,000;285,000;30,588;2,674;29,914;23,334
8939,500;3,408;0,906;-34,128;1,611;9,406;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,650;1,514;31,842;29,555;32,057;29,868;-3,256;25,544;0,000;275,540;Inf;285,000;285,000;30,839;2,686;29,989;23,356
8940,000;3,408;0,906;-34,128;1,611;9,406;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,650;1,514;31,767;29,091;32,035;29,474;-3,256;25,544;0,000;275,840;Inf;285,000;285,000;30,831;2,698;29,909;23,311
8940,500;3,408;0,906;-34,128;1,611;9,406;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,650;1,514;31,654;28,503;31,945;29,028;-3,256;25,544;0,000;275,840;Inf;285,000;285,000;30,592;2,709;29,846;23,262
8941,000;3,408;0,906;-34,128;1,611;9,406;5,032;34,139;4,849;10,461;-2,843;0,000;36,000;37,100;9,650;1,514;31,639;29,144;31,925;29,735;-3,256;25,544;0,000;275,340;Inf;285,000;285,000;30,282;2,721;29,873;23,176
8941,500;3,408;0,906;-34,128;1,611;9,406;5,120;34,186;4,895;10,512;-2,857;0,000;36,049;37,183;9,650;1,514;31,748;29,217;31,972;29,899;-3,266;25,548;0,000;275,340;Inf;285,000;285,000;30,611;2,732;29,977;23,109
8942,000;3,408;0,906;-34,128;1,611;9,406;5,120;34,186;4,895;10,512;-2,857;0,000;36,000;37,200;9,650;1,514;31,744;29,253;32,015;29,903;-3,266;25,548;0,000;275,840;Inf;285,000;285,000;30,709;2,743;30,080;23,047
8942,500;3,062;0,709;-35,209;1,528;9,560;5,120;34,186;4,895;10,512;-2,857;0,000;36,000;37,200;9,538;1,654;31,793;29,059;32,030;29,758;-3,266;25,548;0,000;275,840;Inf;285,000;285,000;30,729;2,754;30,054;23,011
8943,000;3,062;0,709;-35,209;1,528;9,560;5,120;34,186;4,895;10,512;-2,857;0,000;36,000;37,200;9,538;1,654;31,786;28,858;32,026;29,523;-3,266;25,548;0,000;275,440;Inf;285,000;285,000;30,660;2,759;29,993;22,991
8943,500;3,062;0,709;-35,209;1,528;9,560;5,120;34,186;4,895;10,512;-2,857;0,000;36,000;37,200;9,538;1,654;31,705;28,938;32,015;29,571;-3,266;25,548;0,000;275,440;Inf;285,000;285,000;30,548;2,764;30,018;23,008
8944,000;3,062;0,709;-35,209;1,528;9,560;5,120;34,186;4,895;10,512;-2,857;0,000;36,000;37,200;9,538;1,654;31,657;29,272;32,019;29,821;-3,266;25,548;0,000;275,840;Inf;285,000;285,000;30,557;2,769;30,128;23,015
8944,500;3,062;0,709;-35,209;1,528;9,560;5,125;34,143;4,861;10,498;-2,857;0,000;36,067;37,239;9,538;1,654;31,977;29,467;32,147;30,123;-3,248;25,551;0,000;275,840;Inf;285,000;285,000;30,692;2,774;30,186;23,036
8945,000;3,062;0,709;-35,209;1,528;9,560;5,125;34,143;4,861;10,498;-2,857;0,000;36,100;37,200;9,538;1,654;31,969;29,154;32,176;29,691;-3,248;25,551;0,000;274,840;Inf;285,000;285,000;30,928;2,778;30,160;22,985
8945,500;2,211;0,531;-35,209;1,580;9,465;5,125;34,143;4,861;10,498;-2,857;0,000;36,100;37,200;9,579;1,707;31,829;28,985;32,119;29,507;-3,248;25,551;0,000;274,840;Inf;285,000;285,000;30,747;2,783;30,090;23,053
8946,000;2,211;0,531;-35,209;1,580;9,465;5,125;34,143;4,861;10,498;-2,857;0,000;36,100;37,200;9,579;1,707;31,693;28,748;32,071;29,428;-3,248;25,551;0,000;276,440;Inf;285,000;285,000;30,610;2,774;30,012;23,096
8946,500;2,211;0,531;-35,209;1,580;9,465;5,125;34,143;4,861;10,498;-2,857;0,000;36,100;37,200;9,579;1,707;31,773;29,199;32,070;29,932;-3,248;25,551;0,000;276,440;Inf;285,000;285,000;30,485;2,764;30,007;23,170
8947,000;2,211;0,531;-35,209;1,580;9,465;5,125;34,143;4,861;10,498;-2,857;0,000;36,100;37,200;9,579;1,707;31,920;29,737;32,156;30,321;-3,248;25,551;0,000;274,340;Inf;285,000;285,000;30,744;2,755;30,189;23,209
8947,500;2,211;0,531;-35,209;1,580;9,465;5,127;34,112;4,861;10,495;-2,863;0,000;36,078;37,214;9,579;1,707;32,053;29,628;32,231;30,156;-3,260;25,547;0,000;274,340;Inf;285,000;285,000;31,033;2,746;30,197;23,109
8948,000;2,211;0,531;-35,209;1,580;9,465;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,579;1,707;31,828;28,753;32,167;29,416;-3,260;25,547;0,000;275,540;Inf;285,000;285,000;31,017;2,738;30,114;23,134
8948,500;2,211;0,531;-35,209;1,580;9,465;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,579;1,707;31,688;28,476;32,061;29,228;-3,260;25,547;0,000;275,540;Inf;285,000;285,000;30,541;2,729;30,035;23,150
8949,000;2,605;0,687;-34,635;1,655;9,451;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,568;1,715;31,637;28,975;32,022;29,549;-3,260;25,547;0,000;274,840;Inf;285,000;285,000;30,363;2,721;30,032;23,108
8949,500;2,605;0,687;-34,635;1,655;9,451;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,568;1,715;31,751;29,522;32,087;29,988;-3,260;25,547;0,000;274,840;Inf;285,000;285,000;30,545;2,719;30,147;23,067
8950,000;2,605;0,687;-34,635;1,655;9,451;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,568;1,715;31,953;29,546;32,160;30,095;-3,260;25,547;0,000;276,440;Inf;285,000;285,000;30,837;2,717;30,203;23,072
8950,500;2,605;0,687;-34,635;1,655;9,451;5,127;34,112;4,861;10,495;-2,863;0,000;36,100;37,200;9,568;1,715;31,982;29,366;32,194;29,935;-3,260;25,547;0,000;276,440;Inf;285,000;285,000;30,938;2,715;30,101;22,968
8951,000;2,605;0,687;-34,635;1,655;9,451;5,145;34,140;4,872;10,551;-2,851;0,000;36,087;37,198;9,568;1,715;31,810;28,847;32,147;29,424;-3,247;25,547;0,000;275,140;Inf;285,000;285,000;30,869;2,713;30,026;23,052
8951,500;2,605;0,687;-34,635;1,655;9,451;5,145;34,140;4,872;10,551;-2,851;0,000;36,100;37,200;9,568;1,715;31,696;28,980;32,038;29,791;-3,247;25,547;0,000;276,340;Inf;285,000;285,000;30,626;2,710;29,977;23,082
8952,000;2,920;0,786;-34,428;1,617;9,508;5,145;34,140;4,872;10,551;-2,851;0,000;36,100;37,200;9,599;1,665;31,857;29,608;32,118;30,106;-3,247;25,547;0,000;276,340;Inf;285,000;285,000;30,626;2,713;30,075;23,128
8952,500;2,920;0,786;-34,428;1,617;9,508;5,145;34,140;4,872;10,551;-2,851;0,000;36,100;37,200;9,599;1,665;31,898;29,500;32,165;29,987;-3,247;25,547;0,000;276,340;Inf;285,000;285,000;30,922;2,713;30,165;23,208
8953,000;2,920;0,786;-34,428;1,617;9,508;5,145;34,140;4,872;10,551;-2,851;0,000;36,100;37,200;9,599;1,665;31,871;29,265;32,179;29,812;-3,247;25,547;0,000;275,940;Inf;285,000;285,000;30,887;2,717;30,153;23,230
8953,500;2,920;0,786;-34,428;1,617;9,508;5,145;34,140;4,872;10,551;-2,851;0,000;36,100;37,200;9,599;1,665;31,823;28,727;32,112;29,434;-3,247;25,547;0,000;275,940;Inf;285,000;285,000;30,782;2,720;30,117;23,243
8954,000;2,920;0,786;-34,428;1,617;9,508;5,158;34,195;4,891;10,586;-2,857;0,000;36,099;37,175;9,599;1,665;31,721;28,617;32,063;29,276;-3,253;25,544;0,000;276,140;Inf;285,000;285,000;30,524;2,726;30,022;23,270
8954,500;2,920;0,786;-34,428;1,617;9,508;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,599;1,665;31,662;28,794;32,025;29,535;-3,253;25,544;0,000;276,140;Inf;285,000;285,000;30,419;2,726;30,039;23,265
8955,000;2,920;0,786;-34,428;1,617;9,508;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,599;1,665;31,675;29,187;32,050;29,800;-3,253;25,544;0,000;274,340;Inf;285,000;285,000;30,504;2,730;30,102;23,367
8955,500;2,931;0,792;-34,145;1,556;9,498;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,615;1,589;31,990;29,514;32,185;30,053;-3,253;25,544;0,000;274,340;Inf;285,000;285,000;30,678;2,733;30,157;23,395
8956,000;2,931;0,792;-34,145;1,556;9,498;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,615;1,589;31,924;29,220;32,208;29,754;-3,253;25,544;0,000;275,940;Inf;285,000;285,000;30,936;2,736;30,137;23,407
8956,500;2,931;0,792;-34,145;1,556;9,498;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,615;1,589;31,788;28,951;32,143;29,648;-3,253;25,544;0,000;275,940;Inf;285,000;285,000;30,776;2,739;30,041;23,415
8957,000;2,931;0,792;-34,145;1,556;9,498;5,158;34,195;4,891;10,586;-2,857;0,000;36,100;37,200;9,615;1,589;31,806;29,213;32,159;29,790;-3,253;25,544;0,000;274,040;Inf;285,000;285,000;30,633;2,742;30,041;23,426
8957,500;2,931;0,792;-34,145;1,556;9,498;5,169;34,199;4,883;10,594;-2,856;0,000;36,109;37,236;9,615;1,589;31,917;29,392;32,169;30,078;-3,257;25,551;0,000;274,040;Inf;285,000;285,000;30,742;2,745;30,137;23,355
8958,000;2,931;0,792;-34,145;1,556;9,498;5,169;34,199;4,883;10,594;-2,856;0,000;36,100;37,200;9,615;1,589;32,017;29,808;32,276;30,435;-3,257;25,551;0,000;275,540;Inf;285,000;285,000;30,889;2,748;30,242;23,333
8958,500;2,717;0,641;-35,209;1,586;9,565;5,169;34,199;4,883;10,594;-2,856;0,000;36,100;37,200;9,452;1,697;32,108;29,621;32,307;30,279;-3,257;25,551;0,000;275,540;Inf;285,000;285,000;31,134;2,751;30,204;23,309
8959,000;2,717;0,641;-35,209;1,586;9,565;5,169;34,199;4,883;10,594;-2,856;0,000;36,100;37,200;9,452;1,697;31,878;28,681;32,193;29,318;-3,257;25,551;0,000;273,240;Inf;285,000;285,000;31,079;2,751;30,096;23,346
8959,500;2,717;0,641;-35,209;1,586;9,565;5,169;34,199;4,883;10,594;-2,856;0,000;36,100;37,200;9,452;1,697;31,732;28,809;32,122;29,539;-3,257;25,551;0,000;273,240;Inf;285,000;285,000;30,517;2,750;30,009;23,284
8960,000;2,717;0,641;-35,209;1,586;9,565;5,169;34,199;4,883;10,594;-2,856;0,000;36,100;37,200;9,452;1,697;31,906;29,407;32,191;30,118;-3,257;25,551;0,000;275,840;Inf;285,000;285,000;30,551;2,750;30,086;23,319
8960,500;2,717;0,641;-35,209;1,586;9,565;5,160;34,191;4,878;10,617;-2,855;0,000;36,123;37,358;9,452;1,697;32,049;29,962;32,305;30,489;-3,238;25,548;0,000;275,840;Inf;285,000;285,000;30,906;2,749;30,234;23,295
8961,000;2,717;0,641;-35,209;1,586;9,565;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,452;1,697;32,082;29,589;32,311;30,103;-3,238;25,548;0,000;273,640;Inf;285,000;285,000;31,201;2,749;30,268;23,285
8961,500;2,717;0,641;-35,209;1,586;9,565;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,452;1,697;32,024;29,070;32,287;29,705;-3,238;25,548;0,000;273,640;Inf;285,000;285,000;31,021;2,748;30,131;23,312
8962,000;2,219;0,562;-34,359;1,649;9,514;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,576;1,433;31,910;28,843;32,228;29,445;-3,238;25,548;0,000;275,540;Inf;285,000;285,000;30,771;2,748;30,049;23,324
8962,500;2,219;0,562;-34,359;1,649;9,514;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,576;1,433;31,760;29,389;32,134;29,903;-3,238;25,548;0,000;275,540;Inf;285,000;285,000;30,606;2,730;30,129;23,336
8963,000;2,219;0,562;-34,359;1,649;9,514;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,576;1,433;31,980;29,857;32,245;30,518;-3,238;25,548;0,000;274,540;Inf;285,000;285,000;30,796;2,730;30,288;23,361
8963,500;2,219;0,562;-34,359;1,649;9,514;5,160;34,191;4,878;10,617;-2,855;0,000;36,100;37,400;9,576;1,433;32,144;29,545;32,315;30,189;-3,238;25,548;0,000;274,540;Inf;285,000;285,000;31,150;2,722;30,294;23,358
8964,000;2,219;0,562;-34,359;1,649;9,514;5,170;34,137;4,878;10,611;-2,849;0,000;36,155;37,276;9,576;1,433;32,066;29,330;32,329;29,976;-3,240;25,551;0,000;275,940;Inf;285,000;285,000;31,048;2,714;30,254;23,343
8964,500;2,219;0,562;-34,359;1,649;9,514;5,170;34,137;4,878;10,611;-2,849;0,000;36,200;37,300;9,576;1,433;31,912;28,707;32,237;29,383;-3,240;25,551;0,000;275,940;Inf;285,000;285,000;30,925;2,706;30,163;23,328
8965,000;3,093;0,769;-35,209;1,615;9,521;5,170;34,137;4,878;10,611;-2,849;0,000;36,200;37,300;9,537;1,790;31,762;28,784;32,170;29,464;-3,240;25,551;0,000;274,640;Inf;285,000;285,000;30,560;2,698;30,119;23,339
8965,500;3,093;0,769;-35,209;1,615;9,521;5,170;34,137;4,878;10,611;-2,849;0,000;36,200;37,300;9,537;1,790;31,879;29,386;32,198;30,075;-3,240;25,551;0,000;274,640;Inf;285,000;285,000;30,545;2,704;30,275;23,338
8966,000;3,093;0,769;-35,209;1,615;9,521;5,170;34,137;4,878;10,611;-2,849;0,000;36,200;37,300;9,537;1,790;32,043;29,919;32,294;30,542;-3,240;25,551;0,000;275,540;Inf;285,000;285,000;30,885;2,711;30,309;23,251
8966,500;3,093;0,769;-35,209;1,615;9,521;5,170;34,137;4,878;10,611;-2,849;0,000;36,200;37,300;9,537;1,790;32,052;29,113;32,331;29,709;-3,240;25,551;0,000;275,540;Inf;285,000;285,000;31,199;2,717;30,282;23,202
8967,000;3,093;0,769;-35,209;1,615;9,521;5,123;34,186;4,883;10,656;-2,852;0,000;36,141;37,222;9,537;1,790;31,877;28,701;32,237;29,350;-3,250;25,547;0,000;273,940;Inf;285,000;285,000;30,801;2,723;30,168;23,220
8967,500;3,093;0,769;-35,209;1,615;9,521;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,537;1,790;31,751;28,921;32,194;29,587;-3,250;25,547;0,000;273,940;Inf;285,000;285,000;30,541;2,729;30,079;23,249
8968,000;3,093;0,769;-35,209;1,615;9,521;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,537;1,790;31,855;29,664;32,210;30,415;-3,250;25,547;0,000;275,340;Inf;285,000;285,000;30,613;2,735;30,195;23,152
8968,500;3,454;0,885;-34,788;1,566;9,481;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,599;1,622;32,148;30,185;32,362;30,702;-3,250;25,547;0,000;275,340;Inf;285,000;285,000;31,036;2,741;30,360;23,090
8969,000;3,454;0,885;-34,788;1,566;9,481;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,599;1,622;32,241;29,808;32,432;30,409;-3,250;25,547;0,000;273,940;Inf;285,000;285,000;31,349;2,753;30,305;23,085
8969,500;3,454;0,885;-34,788;1,566;9,481;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,599;1,622;32,105;29,011;32,379;29,695;-3,250;25,547;0,000;273,940;Inf;285,000;285,000;31,222;2,764;30,210;23,030
8970,000;3,454;0,885;-34,788;1,566;9,481;5,123;34,186;4,883;10,656;-2,852;0,000;36,100;37,200;9,599;1,622;31,693;28,632;32,185;29,363;-3,250;25,547;0,000;275,040;Inf;285,000;285,000;30,797;2,776;30,096;23,054
8970,500;3,454;0,885;-34,788;1,566;9,481;5,112;34,249;4,918;10,730;-2,844;0,000;36,165;37,278;9,599;1,622;31,736;29,290;32,146;29,839;-3,247;25,554;0,000;275,040;Inf;285,000;285,000;30,468;2,787;30,119;23,100
8971,000;3,454;0,885;-34,788;1,566;9,481;5,112;34,249;4,918;10,730;-2,844;0,000;36,200;37,300;9,599;1,622;31,970;29,555;32,243;30,129;-3,247;25,554;0,000;273,040;Inf;285,000;285,000;30,753;2,798;30,230;23,106
8971,500;2,636;0,703;-34,093;1,614;9,402;5,112;34,249;4,918;10,730;-2,844;0,000;36,200;37,300;9,685;1,649;32,056;29,368;32,268;29,881;-3,247;25,554;0,000;273,040;Inf;285,000;285,000;30,974;2,808;30,272;23,116
8972,000;2,636;0,703;-34,093;1,614;9,402;5,112;34,249;4,918;10,730;-2,844;0,000;36,200;37,300;9,685;1,649;31,934;29,150;32,257;29,680;-3,247;25,554;0,000;275,540;Inf;285,000;285,000;30,893;2,806;30,252;23,054
8972,500;2,636;0,703;-34,093;1,614;9,402;5,112;34,249;4,918;10,730;-2,844;0,000;36,200;37,300;9,685;1,649;31,770;28,880;32,191;29,434;-3,247;25,554;0,000;275,540;Inf;285,000;285,000;30,755;2,803;30,096;23,037
8973,000;2,636;0,703;-34,093;1,614;9,402;5,112;34,249;4,918;10,730;-2,844;0,000;36,200;37,300;9,685;1,649;31,685;28,591;32,109;29,379;-3,247;25,554;0,000;273,840;Inf;285,000;285,000;30,569;2,800;30,085;23,068
8973,500;2,636;0,703;-34,093;1,614;9,402;5,079;34,250;4,919;10,738;-2,853;0,000;36,166;37,268;9,685;1,649;31,808;29,482;32,141;29,979;-3,242;25,550;0,000;273,840;Inf;285,000;285,000;30,441;2,797;30,154;23,057
8974,000;2,636;0,703;-34,093;1,614;9,402;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,685;1,649;31,956;29,451;32,210;30,089;-3,242;25,550;0,000;275,440;Inf;285,000;285,000;30,852;2,795;30,218;23,054
8974,500;2,636;0,703;-34,093;1,614;9,402;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,685;1,649;31,984;29,178;32,245;29,719;-3,242;25,550;0,000;275,440;Inf;285,000;285,000;30,926;2,792;30,208;23,033
8975,000;2,581;0,619;-35,209;1,598;9,504;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,575;1,777;31,770;28,890;32,183;29,507;-3,242;25,550;0,000;274,640;Inf;285,000;285,000;30,782;2,790;30,110;23,100
8975,500;2,581;0,619;-35,209;1,598;9,504;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,575;1,777;31,679;28,808;32,128;29,493;-3,242;25,550;0,000;274,640;Inf;285,000;285,000;30,587;2,786;30,055;23,084
8976,000;2,581;0,619;-35,209;1,598;9,504;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,575;1,777;31,772;29,282;32,145;29,775;-3,242;25,550;0,000;275,940;Inf;285,000;285,000;30,527;2,783;30,210;23,094
8976,500;2,581;0,619;-35,209;1,598;9,504;5,079;34,250;4,919;10,738;-2,853;0,000;36,200;37,300;9,575;1,777;31,896;29,486;32,205;30,038;-3,242;25,550;0,000;275,940;Inf;285,000;285,000;30,744;2,779;30,240;23,074
8977,000;2,581;0,619;-35,209;1,598;9,504;5,152;34,191;4,891;10,701;-2,845;0,000;36,174;37,398;9,575;1,777;32,015;29,332;32,255;29,882;-3,237;25,545;0,000;275,140;Inf;285,000;285,000;30,906;2,776;30,213;23,047
8977,500;2,581;0,619;-35,209;1,598;9,504;5,152;34,191;4,891;10,701;-2,845;0,000;36,200;37,400;9,575;1,777;31,872;28,878;32,208;29,502;-3,237;25,545;0,000;275,140;Inf;285,000;285,000;30,871;2,773;30,167;23,039
8978,000;2,170;0,556;-35,132;1,618;9,514;5,152;34,191;4,891;10,701;-2,845;0,000;36,200;37,400;9,535;1,799;31,782;28,931;32,173;29,572;-3,237;25,545;0,000;275,340;Inf;285,000;285,000;30,615;2,770;30,121;22,953
8978,500;2,170;0,556;-35,132;1,618;9,514;5,152;34,191;4,891;10,701;-2,845;0,000;36,200;37,400;9,535;1,799;31,881;29,331;32,201;30,052;-3,237;25,545;0,000;275,340;Inf;285,000;285,000;30,615;2,760;30,205;23,005
8979,000;2,170;0,556;-35,132;1,618;9,514;5,152;34,191;4,891;10,701;-2,845;0,000;36,200;37,400;9,535;1,799;32,073;30,030;32,330;30,615;-3,237;25,545;0,000;275,140;Inf;285,000;285,000;30,866;2,750;30,331;23,011
8979,500;2,170;0,556;-35,132;1,618;9,514;5,152;34,191;4,891;10,701;-2,845;0,000;36,200;37,400;9,535;1,799;32,180;29,861;32,396;30,367;-3,237;25,545;0,000;275,140;Inf;285,000;285,000;31,262;2,741;30,364;23,029
8980,000;2,170;0,556;-35,132;1,618;9,514;5,159;34,157;4,870;10,720;-2,838;0,000;36,182;37,321;9,535;1,799;32,075;29,104;32,367;29,787;-3,236;25,544;0,000;275,640;Inf;285,000;285,000;31,201;2,731;30,273;23,108
8980,500;2,170;0,556;-35,132;1,618;9,514;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,535;1,799;31,938;28,743;32,289;29,327;-3,236;25,544;0,000;275,640;Inf;285,000;285,000;30,834;2,722;30,137;23,113
8981,000;3,265;0,795;-35,209;1,608;9,475;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,547;1,825;31,684;28,818;32,124;29,536;-3,236;25,544;0,000;274,640;Inf;285,000;285,000;30,574;2,713;30,123;23,116
8981,500;3,265;0,795;-35,209;1,608;9,475;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,547;1,825;31,811;29,639;32,173;30,007;-3,236;25,544;0,000;274,640;Inf;285,000;285,000;30,541;2,722;30,259;23,127
8982,000;3,265;0,795;-35,209;1,608;9,475;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,547;1,825;31,956;29,657;32,239;30,004;-3,236;25,544;0,000;275,340;Inf;285,000;285,000;30,907;2,731;30,338;23,073
8982,500;3,265;0,795;-35,209;1,608;9,475;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,547;1,825;31,940;29,449;32,270;29,939;-3,236;25,544;0,000;275,340;Inf;285,000;285,000;30,964;2,740;30,301;22,960
8983,000;3,265;0,795;-35,209;1,608;9,475;5,159;34,157;4,870;10,720;-2,838;0,000;36,200;37,300;9,547;1,825;31,901;28,877;32,225;29,613;-3,236;25,544;0,000;275,340;Inf;285,000;285,000;30,900;2,749;30,233;22,861
8983,500;3,265;0,795;-35,209;1,608;9,475;5,149;34,221;4,894;10,785;-2,841;0,000;36,187;37,322;9,547;1,825;31,772;28,634;32,163;29,213;-3,226;25,546;0,000;275,340;Inf;285,000;285,000;30,654;2,757;30,109;22,753
8984,000;3,265;0,795;-35,209;1,608;9,475;5,149;34,221;4,894;10,785;-2,841;0,000;36,200;37,300;9,547;1,825;31,664;28,828;32,109;29,564;-3,226;25,546;0,000;275,640;Inf;285,000;285,000;30,446;2,765;30,174;22,699
8984,500;3,195;0,874;-34,087;1,578;9,451;5,149;34,221;4,894;10,785;-2,841;0,000;36,200;37,300;9,619;1,568;32,028;29,808;32,293;30,198;-3,226;25,546;0,000;275,640;Inf;285,000;285,000;30,541;2,773;30,309;22,669
8985,000;3,195;0,874;-34,087;1,578;9,451;5,149;34,221;4,894;10,785;-2,841;0,000;36,200;37,300;9,619;1,568;32,026;29,487;32,310;30,021;-3,226;25,546;0,000;274,740;Inf;285,000;285,000;31,082;2,780;30,326;22,656
8985,500;3,195;0,874;-34,087;1,578;9,451;5,149;34,221;4,894;10,785;-2,841;0,000;36,200;37,300;9,619;1,568;31,936;29,157;32,289;29,717;-3,226;25,546;0,000;274,740;Inf;285,000;285,000;30,961;2,787;30,290;22,715
8986,000;3,195;0,874;-34,087;1,578;9,451;5,149;34,221;4,894;10,785;-2,841;0,000;36,200;37,300;9,619;1,568;31,821;28,621;32,196;29,277;-3,226;25,546;0,000;275,440;Inf;285,000;285,000;30,775;2,794;30,237;22,765
8986,500;3,195;0,874;-34,087;1,578;9,451;5,059;34,250;4,915;10,815;-2,839;0,000;36,182;37,362;9,619;1,568;31,723;28,857;32,139;29,570;-3,229;25,545;0,000;275,440;Inf;285,000;285,000;30,479;2,800;30,153;22,806
8987,000;3,195;0,874;-34,087;1,578;9,451;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,619;1,568;31,891;29,676;32,228;30,234;-3,229;25,545;0,000;275,640;Inf;285,000;285,000;30,572;2,807;30,292;22,949
8987,500;2,443;0,655;-33,792;1,628;9,442;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,667;1,623;32,089;29,548;32,302;30,262;-3,229;25,545;0,000;275,640;Inf;285,000;285,000;31,007;2,813;30,330;23,000
8988,000;2,443;0,655;-33,792;1,628;9,442;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,667;1,623;31,994;29,145;32,307;29,745;-3,229;25,545;0,000;275,540;Inf;285,000;285,000;31,050;2,807;30,315;23,043
8988,500;2,443;0,655;-33,792;1,628;9,442;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,667;1,623;31,840;28,831;32,234;29,414;-3,229;25,545;0,000;275,540;Inf;285,000;285,000;30,798;2,801;30,232;23,054
8989,000;2,443;0,655;-33,792;1,628;9,442;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,667;1,623;31,791;29,155;32,212;29,701;-3,229;25,545;0,000;275,940;Inf;285,000;285,000;30,580;2,795;30,183;23,056
8989,500;2,443;0,655;-33,792;1,628;9,442;5,059;34,250;4,915;10,815;-2,839;0,000;36,200;37,400;9,667;1,623;31,927;29,378;32,239;30,071;-3,229;25,545;0,000;275,940;Inf;285,000;285,000;30,715;2,790;30,256;23,080
8990,000;2,443;0,655;-33,792;1,628;9,442;5,075;34,234;4,863;10,813;-2,843;0,000;36,184;37,322;9,667;1,623;32,036;29,872;32,317;30,486;-3,235;25,541;0,000;275,640;Inf;285,000;285,000;30,904;2,784;30,357;23,066
8990,500;2,443;0,655;-33,792;1,628;9,442;5,075;34,234;4,863;10,813;-2,843;0,000;36,200;37,300;9,667;1,623;32,095;29,507;32,360;30,183;-3,235;25,541;0,000;275,640;Inf;285,000;285,000;31,178;2,778;30,329;23,073
8991,000;2,113;0,564;-35,005;1,620;9,463;5,075;34,234;4,863;10,813;-2,843;0,000;36,200;37,300;9,559;1,767;32,012;29,071;32,340;29,670;-3,235;25,541;0,000;275,440;Inf;285,000;285,000;31,036;2,773;30,248;23,096
8991,500;2,113;0,564;-35,005;1,620;9,463;5,075;34,234;4,863;10,813;-2,843;0,000;36,200;37,300;9,559;1,767;31,758;28,905;32,190;29,664;-3,235;25,541;0,000;275,440;Inf;285,000;285,000;30,773;2,762;30,168;23,066
8992,000;2,113;0,564;-35,005;1,620;9,463;5,075;34,234;4,863;10,813;-2,843;0,000;36,200;37,300;9,559;1,767;31,876;29,612;32,238;30,084;-3,235;25,541;0,000;275,540;Inf;285,000;285,000;30,630;2,751;30,284;23,072
8992,500;2,113;0,564;-35,005;1,620;9,463;5,075;34,234;4,863;10,813;-2,843;0,000;36,200;37,300;9,559;1,767;32,057;29,873;32,339;30,274;-3,235;25,541;0,000;275,540;Inf;285,000;285,000;30,953;2,741;30,388;23,135
8993,000;2,113;0,564;-35,005;1,620;9,463;5,143;34,178;4,878;10,782;-2,845;0,000;36,196;37,367;9,559;1,767;32,124;29,712;32,386;30,250;-3,229;25,539;0,000;276,040;Inf;285,000;285,000;31,136;2,731;30,434;23,139
8993,500;2,113;0,564;-35,005;1,620;9,463;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,559;1,767;32,009;29,230;32,340;29,937;-3,229;25,539;0,000;276,040;Inf;285,000;285,000;31,118;2,720;30,367;23,113
8994,000;2,112;0,549;-34,257;1,626;9,515;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,522;1,558;31,982;28,724;32,272;29,490;-3,229;25,539;0,000;275,540;Inf;285,000;285,000;30,879;2,710;30,178;23,123
8994,500;2,112;0,549;-34,257;1,626;9,515;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,522;1,558;31,894;28,819;32,229;29,537;-3,229;25,539;0,000;275,540;Inf;285,000;285,000;30,617;2,701;30,246;23,093
8995,000;2,112;0,549;-34,257;1,626;9,515;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,522;1,558;31,918;29,263;32,238;30,007;-3,229;25,539;0,000;275,440;Inf;285,000;285,000;30,619;2,691;30,370;23,070
8995,500;2,112;0,549;-34,257;1,626;9,515;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,522;1,558;32,144;29,451;32,353;30,304;-3,229;25,539;0,000;275,440;Inf;285,000;285,000;30,856;2,682;30,383;23,112
8996,000;2,112;0,549;-34,257;1,626;9,515;5,143;34,178;4,878;10,782;-2,845;0,000;36,200;37,400;9,522;1,558;32,183;29,066;32,364;29,850;-3,229;25,539;0,000;275,540;Inf;285,000;285,000;31,063;2,672;30,325;23,144
8996,500;2,112;0,549;-34,257;1,626;9,515;5,139;34,198;4,866;10,821;-2,842;0,000;36,209;37,311;9,522;1,558;32,037;28,799;32,301;29,587;-3,232;25,543;0,000;275,540;Inf;285,000;285,000;30,866;2,663;30,225;23,100
8997,000;2,112;0,549;-34,257;1,626;9,515;5,139;34,198;4,866;10,821;-2,842;0,000;36,200;37,300;9,522;1,558;31,858;28,512;32,213;29,446;-3,232;25,543;0,000;275,540;Inf;285,000;285,000;30,681;2,654;30,090;23,121
8997,500;2,804;0,697;-34,032;1,671;9,485;5,139;34,198;4,866;10,821;-2,842;0,000;36,200;37,300;9,618;1,451;31,811;29,091;32,188;29,740;-3,232;25,543;0,000;275,540;Inf;285,000;285,000;30,507;2,645;30,067;23,154
8998,000;2,804;0,697;-34,032;1,671;9,485;5,139;34,198;4,866;10,821;-2,842;0,000;36,200;37,300;9,618;1,451;31,946;29,388;32,245;30,101;-3,232;25,543;0,000;275,340;Inf;285,000;285,000;30,708;2,648;30,217;23,225
8998,500;2,804;0,697;-34,032;1,671;9,485;5,139;34,198;4,866;10,821;-2,842;0,000;36,200;37,300;9,618;1,451;32,079;29,339;32,288;30,149;-3,232;25,543;0,000;275,340;Inf;285,000;285,000;30,920;2,650;30,215;23,235
8999,000;2,804;0,697;-34,032;1,671;9,485;5,139;34,198;4,866;10,821;-2,842;0,000;36,200;37,300;9,618;1,451;32,037;29,044;32,309;29,854;-3,232;25,543;0,000;275,540;Inf;285,000;285,000;30,964;2,653;30,142;23,247
8999,500;2,804;0,697;-34,032;1,671;9,485;5,041;34,228;4,880;10,875;-2,840;0,000;36,205;37,286;9,618;1,451;31,927;28,758;32,241;29,703;-3,234;25,537;0,000;275,540;Inf;285,000;285,000;30,811;2,655;30,050;23,341
9000,000;2,804;0,697;-34,032;1,671;9,485;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,618;1,451;31,933;29,288;32,261;30,143;-3,234;25,537;0,000;275,640;Inf;285,000;285,000;30,657;2,658;30,024;23,331
9000,500;2,802;0,783;-34,088;1,630;9,463;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,607;1,576;32,050;29,681;32,336;30,309;-3,234;25,537;0,000;275,640;Inf;285,000;285,000;30,906;2,660;30,146;23,309
9001,000;2,802;0,783;-34,088;1,630;9,463;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,607;1,576;32,157;29,632;32,399;30,229;-3,234;25,537;0,000;275,240;Inf;285,000;285,000;31,094;2,662;30,218;23,249
9001,500;2,802;0,783;-34,088;1,630;9,463;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,607;1,576;32,133;29,434;32,394;30,107;-3,234;25,537;0,000;275,240;Inf;285,000;285,000;31,104;2,665;30,177;23,188
9002,000;2,802;0,783;-34,088;1,630;9,463;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,607;1,576;32,053;29,031;32,346;29,861;-3,234;25,537;0,000;275,240;Inf;285,000;285,000;31,017;2,667;30,149;23,197
9002,500;2,802;0,783;-34,088;1,630;9,463;5,041;34,228;4,880;10,875;-2,840;0,000;36,200;37,300;9,607;1,576;31,937;29,130;32,290;29,821;-3,234;25,537;0,000;275,140;Inf;285,000;285,000;30,795;2,671;30,111;23,172
9003,000;2,802;0,783;-34,088;1,630;9,463;5,077;34,253;4,905;10,918;-2,837;0,000;36,206;37,353;9,607;1,576;31,999;29,332;32,309;29,958;-3,233;25,541;0,000;275,140;Inf;285,000;285,000;30,795;2,671;30,189;23,146
9003,500;2,802;0,783;-34,088;1,630;9,463;5,077;34,253;4,905;10,918;-2,837;0,000;36,200;37,400;9,607;1,576;32,084;29,319;32,322;30,111;-3,233;25,541;0,000;275,140;Inf;285,000;285,000;30,899;2,673;30,228;23,166
9004,000;2,679;0,680;-34,263;1,622;9,551;5,077;34,253;4,905;10,918;-2,837;0,000;36,200;37,400;9,589;1,433;32,143;29,223;32,358;30,050;-3,233;25,541;0,000;275,740;Inf;285,000;285,000;30,959;2,676;30,207;23,167
9004,500;2,679;0,680;-34,263;1,622;9,551;5,077;34,253;4,905;10,918;-2,837;0,000;36,200;37,400;9,589;1,433;32,087;29,003;32,364;29,779;-3,233;25,541;0,000;275,740;Inf;285,000;285,000;30,944;2,676;30,181;23,169
9005,000;2,679;0,680;-34,263;1,622;9,551;5,077;34,253;4,905;10,918;-2,837;0,000;36,200;37,400;9,589;1,433;31,919;28,841;32,297;29,609;-3,233;25,541;0,000;275,040;Inf;285,000;285,000;30,808;2,676;30,072;23,071
9005,500;2,679;0,680;-34,263;1,622;9,551;5,077;34,253;4,905;10,918;-2,837;0,000;36,200;37,400;9,589;1,433;31,939;28,951;32,283;29,712;-3,233;25,541;0,000;275,040;Inf;285,000;285,000;30,667;2,676;30,135;23,040
9006,000;2,679;0,680;-34,263;1,622;9,551;5,147;34,259;4,895;10,932;-2,856;0,000;36,209;37,274;9,589;1,433;31,983;29,224;32,287;30,074;-3,223;25,534;0,000;274,740;Inf;285,000;285,000;30,721;2,676;30,195;23,004
9006,500;2,679;0,680;-34,263;1,622;9,551;5,147;34,259;4,895;10,932;-2,856;0,000;36,200;37,300;9,589;1,433;32,141;29,248;32,399;30,129;-3,223;25,534;0,000;274,740;Inf;285,000;285,000;30,892;2,676;30,201;22,977
9007,000;2,151;0,558;-33,788;1,642;9,545;5,147;34,259;4,895;10,932;-2,856;0,000;36,200;37,300;9,674;1,543;32,098;28,853;32,390;29,709;-3,223;25,534;0,000;275,540;Inf;285,000;285,000;30,979;2,676;30,150;23,008
9007,500;2,151;0,558;-33,788;1,642;9,545;5,147;34,259;4,895;10,932;-2,856;0,000;36,200;37,300;9,674;1,543;31,941;28,557;32,288;29,503;-3,223;25,534;0,000;275,540;Inf;285,000;285,000;30,763;2,667;30,073;22,978
9008,000;2,151;0,558;-33,788;1,642;9,545;5,147;34,259;4,895;10,932;-2,856;0,000;36,200;37,300;9,674;1,543;31,924;28,782;32,255;29,777;-3,223;25,534;0,000;275,640;Inf;285,000;285,000;30,573;2,659;30,022;22,973
9008,500;2,151;0,558;-33,788;1,642;9,545;5,147;34,259;4,895;10,932;-2,856;0,000;36,200;37,300;9,674;1,543;31,977;29,470;32,293;30,102;-3,223;25,534;0,000;275,640;Inf;285,000;285,000;30,685;2,651;30,200;23,027
9009,000;2,151;0,558;-33,788;1,642;9,545;5,159;34,216;4,912;10,924;-2,827;0,000;36,217;37,268;9,674;1,543;32,042;29,639;32,354;30,236;-3,218;25,550;0,000;275,540;Inf;285,000;285,000;30,960;2,642;30,187;22,984
9009,500;2,151;0,558;-33,788;1,642;9,545;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,674;1,543;32,068;29,412;32,369;30,086;-3,218;25,550;0,000;275,540;Inf;285,000;285,000;31,068;2,634;30,153;22,948
