t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9010,000;2,151;0,558;-33,788;1,642;9,545;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,674;1,543;31,945;28,558;32,286;29,425;-3,218;25,550;0,000;275,240;Inf;285,000;285,000;30,984;2,626;30,088;22,931
9010,500;2,029;0,556;-33,938;1,718;9,457;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,620;1,523;31,826;28,624;32,204;29,567;-3,218;25,550;0,000;275,240;Inf;285,000;285,000;30,553;2,619;29,989;22,952
9011,000;2,029;0,556;-33,938;1,718;9,457;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,620;1,523;31,880;28,922;32,207;29,869;-3,218;25,550;0,000;275,240;Inf;285,000;285,000;30,555;2,609;29,979;23,034
9011,500;2,029;0,556;-33,938;1,718;9,457;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,620;1,523;31,926;29,427;32,257;30,097;-3,218;25,550;0,000;275,240;Inf;285,000;285,000;30,719;2,599;30,079;23,021
9012,000;2,029;0,556;-33,938;1,718;9,457;5,159;34,216;4,912;10,924;-2,827;0,000;36,200;37,300;9,620;1,523;31,993;29,526;32,309;30,167;-3,218;25,550;0,000;275,540;Inf;285,000;285,000;30,927;2,590;30,132;23,021
9012,500;2,029;0,556;-33,938;1,718;9,457;5,156;34,211;4,884;10,932;-2,842;0,000;36,207;37,336;9,620;1,523;32,005;29,186;32,306;30,005;-3,223;25,547;0,000;275,540;Inf;285,000;285,000;30,999;2,581;30,062;22,938
9013,000;2,029;0,556;-33,938;1,718;9,457;5,156;34,211;4,884;10,932;-2,842;0,000;36,200;37,300;9,620;1,523;31,934;28,589;32,257;29,585;-3,223;25,547;0,000;275,040;Inf;285,000;285,000;30,875;2,572;29,958;22,938
9013,500;3,162;0,731;-35,209;1,631;9,504;5,156;34,211;4,884;10,932;-2,842;0,000;36,200;37,300;9,501;1,665;31,916;29,203;32,265;30,036;-3,223;25,547;0,000;275,040;Inf;285,000;285,000;30,591;2,563;30,004;22,938
9014,000;3,162;0,731;-35,209;1,631;9,504;5,156;34,211;4,884;10,932;-2,842;0,000;36,200;37,300;9,501;1,665;32,040;29,657;32,333;30,378;-3,223;25,547;0,000;275,340;Inf;285,000;285,000;30,855;2,573;30,123;22,874
9014,500;3,162;0,731;-35,209;1,631;9,504;5,156;34,211;4,884;10,932;-2,842;0,000;36,200;37,300;9,501;1,665;32,195;29,575;32,405;30,309;-3,223;25,547;0,000;275,340;Inf;285,000;285,000;31,102;2,582;30,191;22,836
9015,000;3,162;0,731;-35,209;1,631;9,504;5,156;34,211;4,884;10,932;-2,842;0,000;36,200;37,300;9,501;1,665;32,143;29,306;32,426;30,173;-3,223;25,547;0,000;275,840;Inf;285,000;285,000;31,121;2,592;30,157;22,814
9015,500;3,162;0,731;-35,209;1,631;9,504;5,146;34,207;4,885;10,979;-2,845;0,000;36,198;37,256;9,501;1,665;32,056;28,660;32,359;29,597;-3,234;25,540;0,000;275,840;Inf;285,000;285,000;31,012;2,601;30,098;22,777
9016,000;3,162;0,731;-35,209;1,631;9,504;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,501;1,665;31,905;28,803;32,295;29,744;-3,234;25,540;0,000;275,440;Inf;285,000;285,000;30,668;2,610;30,022;22,736
9016,500;3,162;0,731;-35,209;1,631;9,504;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,501;1,665;31,993;29,177;32,322;30,088;-3,234;25,540;0,000;275,440;Inf;285,000;285,000;30,687;2,620;30,145;22,708
9017,000;3,252;0,793;-35,209;1,621;9,549;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,544;1,461;32,256;29,483;32,461;30,283;-3,234;25,540;0,000;275,540;Inf;285,000;285,000;30,895;2,628;30,234;22,749
9017,500;3,252;0,793;-35,209;1,621;9,549;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,544;1,461;32,241;29,306;32,474;30,068;-3,234;25,540;0,000;275,540;Inf;285,000;285,000;31,121;2,639;30,210;22,750
9018,000;3,252;0,793;-35,209;1,621;9,549;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,544;1,461;32,061;29,019;32,408;29,833;-3,234;25,540;0,000;275,840;Inf;285,000;285,000;31,022;2,649;30,157;22,746
9018,500;3,252;0,793;-35,209;1,621;9,549;5,146;34,207;4,885;10,979;-2,845;0,000;36,200;37,300;9,544;1,461;31,937;28,464;32,336;29,526;-3,234;25,540;0,000;275,840;Inf;285,000;285,000;30,830;2,659;30,067;22,691
9019,000;3,252;0,793;-35,209;1,621;9,549;5,046;34,259;4,922;11,038;-2,838;0,000;36,203;37,273;9,544;1,461;31,901;29,139;32,291;29,851;-3,228;25,546;0,000;275,440;Inf;285,000;285,000;30,566;2,668;30,044;22,658
9019,500;3,252;0,793;-35,209;1,621;9,549;5,046;34,259;4,922;11,038;-2,838;0,000;36,200;37,300;9,544;1,461;31,998;29,316;32,310;30,048;-3,228;25,546;0,000;275,440;Inf;285,000;285,000;30,796;2,678;30,194;22,689
9020,000;2,890;0,701;-35,209;1,606;9,540;5,046;34,259;4,922;11,038;-2,838;0,000;36,200;37,300;9,439;1,690;32,091;29,535;32,373;30,345;-3,228;25,546;0,000;275,840;Inf;285,000;285,000;30,918;2,687;30,198;22,681
9020,500;2,890;0,701;-35,209;1,606;9,540;5,046;34,259;4,922;11,038;-2,838;0,000;36,200;37,300;9,439;1,690;32,167;29,335;32,402;30,230;-3,228;25,546;0,000;275,840;Inf;285,000;285,000;31,086;2,691;30,146;22,662
9021,000;2,890;0,701;-35,209;1,606;9,540;5,046;34,259;4,922;11,038;-2,838;0,000;36,200;37,300;9,439;1,690;31,934;28,640;32,349;29,576;-3,228;25,546;0,000;275,940;Inf;285,000;285,000;31,034;2,694;30,078;22,671
9021,500;2,890;0,701;-35,209;1,606;9,540;5,046;34,259;4,922;11,038;-2,838;0,000;36,200;37,300;9,439;1,690;31,928;28,837;32,291;29,879;-3,228;25,546;0,000;275,940;Inf;285,000;285,000;30,625;2,697;30,030;22,681
9022,000;2,890;0,701;-35,209;1,606;9,540;5,120;34,271;4,920;11,052;-2,834;0,000;36,196;37,247;9,439;1,690;32,017;29,456;32,329;30,216;-3,212;25,546;0,000;275,640;Inf;285,000;285,000;30,734;2,700;30,124;22,691
9022,500;2,890;0,701;-35,209;1,606;9,540;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,439;1,690;32,138;29,815;32,421;30,421;-3,212;25,546;0,000;275,640;Inf;285,000;285,000;31,005;2,703;30,241;22,650
9023,000;2,890;0,701;-35,209;1,606;9,540;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,439;1,690;32,191;29,552;32,447;30,250;-3,212;25,546;0,000;275,940;Inf;285,000;285,000;31,199;2,706;30,198;22,664
9023,500;2,233;0,559;-34,856;1,604;9,467;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,613;1,679;32,102;28,772;32,413;29,750;-3,212;25,546;0,000;275,940;Inf;285,000;285,000;31,110;2,709;30,120;22,705
9024,000;2,233;0,559;-34,856;1,604;9,467;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,613;1,679;31,987;28,561;32,336;29,469;-3,212;25,546;0,000;276,440;Inf;285,000;285,000;30,759;2,702;30,008;22,750
9024,500;2,233;0,559;-34,856;1,604;9,467;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,613;1,679;31,921;29,157;32,264;30,057;-3,212;25,546;0,000;276,440;Inf;285,000;285,000;30,588;2,694;30,064;22,753
9025,000;2,233;0,559;-34,856;1,604;9,467;5,120;34,271;4,920;11,052;-2,834;0,000;36,200;37,200;9,613;1,679;32,102;29,848;32,364;30,653;-3,212;25,546;0,000;276,640;Inf;285,000;285,000;30,850;2,686;30,190;22,754
9025,500;2,233;0,559;-34,856;1,604;9,467;5,142;34,226;4,886;11,027;-2,835;0,000;36,190;37,237;9,613;1,679;32,258;29,596;32,457;30,553;-3,202;25,544;0,000;276,640;Inf;285,000;285,000;31,242;2,679;30,237;22,798
9026,000;2,233;0,559;-34,856;1,604;9,467;5,142;34,226;4,886;11,027;-2,835;0,000;36,200;37,200;9,613;1,679;32,265;29,162;32,470;30,025;-3,202;25,544;0,000;276,540;Inf;285,000;285,000;31,216;2,672;30,230;22,765
9026,500;2,395;0,549;-35,209;1,627;9,545;5,142;34,226;4,886;11,027;-2,835;0,000;36,200;37,200;9,503;1,617;32,030;28,808;32,413;29,669;-3,202;25,544;0,000;276,540;Inf;285,000;285,000;30,980;2,664;30,145;22,791
9027,000;2,395;0,549;-35,209;1,627;9,545;5,142;34,226;4,886;11,027;-2,835;0,000;36,200;37,200;9,503;1,617;31,913;28,363;32,295;29,467;-3,202;25,544;0,000;276,640;Inf;285,000;285,000;30,730;2,660;30,043;22,823
9027,500;2,395;0,549;-35,209;1,627;9,545;5,142;34,226;4,886;11,027;-2,835;0,000;36,200;37,200;9,503;1,617;31,870;29,115;32,282;29,928;-3,202;25,544;0,000;276,640;Inf;285,000;285,000;30,510;2,656;30,181;22,895
9028,000;2,395;0,549;-35,209;1,627;9,545;5,142;34,226;4,886;11,027;-2,835;0,000;36,200;37,200;9,503;1,617;32,211;29,530;32,412;30,270;-3,202;25,544;0,000;276,240;Inf;285,000;285,000;30,799;2,651;30,268;22,904
9028,500;2,395;0,549;-35,209;1,627;9,545;5,146;34,190;4,892;11,043;-2,820;0,000;36,185;37,223;9,503;1,617;32,190;29,274;32,448;30,053;-3,194;25,546;0,000;276,240;Inf;285,000;285,000;31,106;2,647;30,255;22,884
9029,000;2,395;0,549;-35,209;1,627;9,545;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,503;1,617;32,044;28,853;32,401;29,818;-3,194;25,546;0,000;276,240;Inf;285,000;285,000;30,991;2,643;30,207;22,850
9029,500;2,395;0,549;-35,209;1,627;9,545;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,503;1,617;31,950;28,528;32,325;29,590;-3,194;25,546;0,000;276,240;Inf;285,000;285,000;30,779;2,639;30,116;22,864
9030,000;2,171;0,616;-33,975;1,690;9,502;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,602;1,584;31,922;29,269;32,324;30,016;-3,194;25,546;0,000;276,640;Inf;285,000;285,000;30,598;2,635;30,104;22,886
9030,500;2,171;0,616;-33,975;1,690;9,502;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,602;1,584;32,108;29,514;32,377;30,236;-3,194;25,546;0,000;276,640;Inf;285,000;285,000;30,883;2,627;30,291;22,821
9031,000;2,171;0,616;-33,975;1,690;9,502;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,602;1,584;32,199;29,449;32,430;30,300;-3,194;25,546;0,000;276,340;Inf;285,000;285,000;31,059;2,620;30,287;22,805
9031,500;2,171;0,616;-33,975;1,690;9,502;5,146;34,190;4,892;11,043;-2,820;0,000;36,200;37,200;9,602;1,584;32,157;29,047;32,445;29,869;-3,194;25,546;0,000;276,340;Inf;285,000;285,000;31,095;2,613;30,273;22,773
9032,000;2,171;0,616;-33,975;1,690;9,502;5,121;34,211;4,897;11,079;-2,823;0,000;36,179;37,237;9,602;1,584;32,018;28,920;32,393;29,795;-3,195;25,541;0,000;276,140;Inf;285,000;285,000;30,880;2,605;30,173;22,806
9032,500;2,171;0,616;-33,975;1,690;9,502;5,121;34,211;4,897;11,079;-2,823;0,000;36,200;37,200;9,602;1,584;32,055;29,060;32,359;29,892;-3,195;25,541;0,000;276,140;Inf;285,000;285,000;30,782;2,598;30,162;22,827
9033,000;3,529;0,827;-35,209;1,529;9,577;5,121;34,211;4,897;11,079;-2,823;0,000;36,200;37,200;9,517;1,694;32,100;29,555;32,405;30,366;-3,195;25,541;0,000;275,840;Inf;285,000;285,000;30,841;2,591;30,255;22,836
9033,500;3,529;0,827;-35,209;1,529;9,577;5,121;34,211;4,897;11,079;-2,823;0,000;36,200;37,200;9,517;1,694;32,206;29,832;32,476;30,509;-3,195;25,541;0,000;275,840;Inf;285,000;285,000;31,106;2,607;30,329;22,841
9034,000;3,529;0,827;-35,209;1,529;9,577;5,121;34,211;4,897;11,079;-2,823;0,000;36,200;37,200;9,517;1,694;32,223;29,195;32,482;30,089;-3,195;25,541;0,000;276,040;Inf;285,000;285,000;31,256;2,622;30,312;22,845
9034,500;3,529;0,827;-35,209;1,529;9,577;5,121;34,211;4,897;11,079;-2,823;0,000;36,200;37,200;9,517;1,694;32,156;28,891;32,448;29,708;-3,195;25,541;0,000;276,040;Inf;285,000;285,000;30,997;2,637;30,220;22,818
9035,000;3,529;0,827;-35,209;1,529;9,577;5,137;34,274;4,918;11,154;-2,814;0,000;36,170;37,260;9,517;1,694;32,004;28,898;32,386;29,840;-3,186;25,542;0,000;275,240;Inf;285,000;285,000;30,801;2,651;30,202;22,815
9035,500;3,529;0,827;-35,209;1,529;9,577;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,517;1,694;32,198;29,541;32,451;30,403;-3,186;25,542;0,000;275,240;Inf;285,000;285,000;30,782;2,666;30,317;22,834
9036,000;2,511;0,624;-34,729;1,606;9,545;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,540;1,371;32,276;29,712;32,530;30,555;-3,186;25,542;0,000;275,340;Inf;285,000;285,000;31,148;2,680;30,403;22,771
9036,500;2,511;0,624;-34,729;1,606;9,545;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,540;1,371;32,310;29,287;32,545;30,153;-3,186;25,542;0,000;275,340;Inf;285,000;285,000;31,268;2,677;30,420;22,766
9037,000;2,511;0,624;-34,729;1,606;9,545;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,540;1,371;32,208;29,233;32,535;30,032;-3,186;25,542;0,000;275,540;Inf;285,000;285,000;31,074;2,674;30,351;22,755
9037,500;2,511;0,624;-34,729;1,606;9,545;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,540;1,371;32,061;28,898;32,433;29,786;-3,186;25,542;0,000;275,540;Inf;285,000;285,000;31,002;2,672;30,306;22,746
9038,000;2,511;0,624;-34,729;1,606;9,545;5,137;34,274;4,918;11,154;-2,814;0,000;36,200;37,300;9,540;1,371;32,135;29,613;32,484;30,299;-3,186;25,542;0,000;275,540;Inf;285,000;285,000;30,795;2,669;30,397;22,728
9038,500;2,511;0,624;-34,729;1,606;9,545;5,118;34,239;4,902;11,129;-2,806;0,000;36,166;37,137;9,540;1,371;32,289;29,917;32,566;30,726;-3,198;25,541;0,000;275,540;Inf;285,000;285,000;31,133;2,666;30,508;22,720
9039,000;2,511;0,624;-34,729;1,606;9,545;5,118;34,239;4,902;11,129;-2,806;0,000;36,200;37,100;9,540;1,371;32,386;29,299;32,621;30,096;-3,198;25,541;0,000;275,340;Inf;285,000;285,000;31,375;2,664;30,499;22,681
9039,500;2,305;0,583;-35,102;1,580;9,472;5,118;34,239;4,902;11,129;-2,806;0,000;36,200;37,100;9,596;1,649;32,212;29,060;32,567;29,812;-3,198;25,541;0,000;275,340;Inf;285,000;285,000;31,100;2,661;30,465;22,649
9040,000;2,305;0,583;-35,102;1,580;9,472;5,118;34,239;4,902;11,129;-2,806;0,000;36,200;37,100;9,596;1,649;32,026;28,541;32,454;29,570;-3,198;25,541;0,000;275,340;Inf;285,000;285,000;30,913;2,656;30,364;22,594
9040,500;2,305;0,583;-35,102;1,580;9,472;5,118;34,239;4,902;11,129;-2,806;0,000;36,200;37,100;9,596;1,649;32,021;28,985;32,406;29,935;-3,198;25,541;0,000;275,340;Inf;285,000;285,000;30,648;2,650;30,308;22,540
9041,000;2,305;0,583;-35,102;1,580;9,472;5,118;34,239;4,902;11,129;-2,806;0,000;36,200;37,100;9,596;1,649;32,108;29,705;32,451;30,397;-3,198;25,541;0,000;275,240;Inf;285,000;285,000;30,837;2,644;30,380;22,497
9041,500;2,305;0,583;-35,102;1,580;9,472;5,151;34,224;4,911;11,140;-2,816;0,000;36,158;37,109;9,596;1,649;32,282;29,848;32,534;30,473;-3,197;25,543;0,000;275,240;Inf;285,000;285,000;31,165;2,639;30,500;22,478
9042,000;2,305;0,583;-35,102;1,580;9,472;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;9,596;1,649;32,304;29,434;32,565;30,222;-3,197;25,543;0,000;275,240;Inf;285,000;285,000;31,284;2,633;30,447;22,421
9042,500;2,418;0,654;-33,307;1,667;9,490;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;10,280;1,602;32,062;28,886;32,464;29,813;-3,197;25,543;0,000;275,240;Inf;285,000;285,000;31,131;2,628;30,390;22,416
9043,000;2,418;0,654;-33,307;1,667;9,490;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;10,280;1,602;32,075;29,429;32,462;30,074;-3,197;25,543;0,000;275,640;Inf;285,000;285,000;30,806;2,624;30,399;22,372
9043,500;2,418;0,654;-33,307;1,667;9,490;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;10,280;1,602;32,237;29,906;32,533;30,678;-3,197;25,543;0,000;275,640;Inf;285,000;285,000;31,010;2,621;30,464;22,392
9044,000;2,418;0,654;-33,307;1,667;9,490;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;10,280;1,602;32,377;29,749;32,588;30,596;-3,197;25,543;0,000;275,840;Inf;285,000;285,000;31,339;2,618;30,540;22,440
9044,500;2,418;0,654;-33,307;1,667;9,490;5,151;34,224;4,911;11,140;-2,816;0,000;36,200;37,100;10,280;1,602;32,365;29,280;32,612;30,155;-3,197;25,543;0,000;275,840;Inf;285,000;285,000;31,328;2,614;30,547;22,436
9045,000;2,418;0,654;-33,307;1,667;9,490;5,087;34,196;4,906;11,178;-2,821;0,000;36,143;37,133;10,280;1,602;32,316;29,296;32,610;30,061;-3,203;25,537;0,000;275,640;Inf;285,000;285,000;31,103;2,608;30,423;22,549
9045,500;2,418;0,654;-33,307;1,667;9,490;5,087;34,196;4,906;11,178;-2,821;0,000;36,100;37,100;10,280;1,602;32,224;29,209;32,554;30,115;-3,203;25,537;0,000;275,640;Inf;285,000;285,000;31,071;2,608;30,426;22,573
9046,000;3,197;0,825;-33,872;1,664;9,515;5,087;34,196;4,906;11,178;-2,821;0,000;36,100;37,100;9,634;1,386;32,391;30,089;32,679;30,780;-3,203;25,537;0,000;275,840;Inf;285,000;285,000;31,026;2,605;30,555;22,623
9046,500;3,197;0,825;-33,872;1,664;9,515;5,087;34,196;4,906;11,178;-2,821;0,000;36,100;37,100;9,634;1,386;32,528;30,166;32,724;30,767;-3,203;25,537;0,000;275,840;Inf;285,000;285,000;31,485;2,615;30,630;22,647
9047,000;3,197;0,825;-33,872;1,664;9,515;5,087;34,196;4,906;11,178;-2,821;0,000;36,100;37,100;9,634;1,386;32,462;29,553;32,738;30,312;-3,203;25,537;0,000;275,940;Inf;285,000;285,000;31,546;2,624;30,602;22,688
9047,500;3,197;0,825;-33,872;1,664;9,515;5,087;34,196;4,906;11,178;-2,821;0,000;36,100;37,100;9,634;1,386;32,376;29,017;32,679;29,941;-3,203;25,537;0,000;275,940;Inf;285,000;285,000;31,266;2,634;30,579;22,725
9048,000;3,197;0,825;-33,872;1,664;9,515;5,084;34,251;4,905;11,238;-2,815;0,000;36,142;37,110;9,634;1,386;32,276;29,238;32,635;30,126;-3,190;25,555;0,000;276,140;Inf;285,000;285,000;31,003;2,643;30,517;22,766
9048,500;3,197;0,825;-33,872;1,664;9,515;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,634;1,386;32,384;29,810;32,651;30,643;-3,190;25,555;0,000;276,140;Inf;285,000;285,000;31,069;2,652;30,675;22,884
9049,000;2,808;0,672;-35,209;1,595;9,527;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,478;1,477;32,457;30,158;32,748;30,730;-3,190;25,555;0,000;276,240;Inf;285,000;285,000;31,372;2,661;30,723;22,931
9049,500;2,808;0,672;-35,209;1,595;9,527;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,478;1,477;32,577;30,065;32,790;30,718;-3,190;25,555;0,000;276,240;Inf;285,000;285,000;31,523;2,663;30,676;22,941
9050,000;2,808;0,672;-35,209;1,595;9,527;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,478;1,477;32,357;28,946;32,703;29,816;-3,190;25,555;0,000;276,540;Inf;285,000;285,000;31,538;2,666;30,643;22,987
9050,500;2,808;0,672;-35,209;1,595;9,527;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,478;1,477;32,253;29,224;32,619;30,137;-3,190;25,555;0,000;276,540;Inf;285,000;285,000;30,955;2,668;30,538;22,982
9051,000;2,808;0,672;-35,209;1,595;9,527;5,084;34,251;4,905;11,238;-2,815;0,000;36,100;37,100;9,478;1,477;32,363;29,960;32,681;30,550;-3,190;25,555;0,000;276,240;Inf;285,000;285,000;31,058;2,670;30,595;23,021
9051,500;2,808;0,672;-35,209;1,595;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,125;37,125;9,478;1,477;32,483;30,042;32,751;30,725;-3,196;25,541;0,000;276,240;Inf;285,000;285,000;31,388;2,672;30,709;23,029
9052,000;2,808;0,672;-35,209;1,595;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,100;37,100;9,478;1,477;32,593;29,884;32,801;30,637;-3,196;25,541;0,000;276,140;Inf;285,000;285,000;31,500;2,675;30,709;23,040
9052,500;2,062;0,549;-34,459;1,636;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,100;37,100;9,559;1,449;32,550;29,632;32,798;30,395;-3,196;25,541;0,000;276,140;Inf;285,000;285,000;31,479;2,677;30,646;23,031
9053,000;2,062;0,549;-34,459;1,636;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,100;37,100;9,559;1,449;32,392;29,111;32,741;30,008;-3,196;25,541;0,000;276,240;Inf;285,000;285,000;31,344;2,667;30,574;23,022
9053,500;2,062;0,549;-34,459;1,636;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,100;37,100;9,559;1,449;32,437;29,989;32,751;30,640;-3,196;25,541;0,000;276,240;Inf;285,000;285,000;31,063;2,657;30,641;23,001
9054,000;2,062;0,549;-34,459;1,636;9,527;5,128;34,258;4,901;11,250;-2,812;0,000;36,100;37,100;9,559;1,449;32,575;30,083;32,818;30,802;-3,196;25,541;0,000;275,940;Inf;285,000;285,000;31,455;2,647;30,764;22,964
9054,500;2,062;0,549;-34,459;1,636;9,527;5,127;34,199;4,868;11,228;-2,818;0,000;36,117;37,053;9,559;1,449;32,633;29,854;32,857;30,500;-3,189;25,550;0,000;275,940;Inf;285,000;285,000;31,570;2,638;30,790;22,941
9055,000;2,062;0,549;-34,459;1,636;9,527;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,559;1,449;32,530;29,537;32,824;30,200;-3,189;25,550;0,000;275,440;Inf;285,000;285,000;31,461;2,628;30,769;22,935
9055,500;2,197;0,505;-35,209;1,609;9,602;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,562;1,604;32,371;29,030;32,729;29,954;-3,189;25,550;0,000;275,440;Inf;285,000;285,000;31,273;2,619;30,696;22,957
9056,000;2,197;0,505;-35,209;1,609;9,602;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,562;1,604;32,351;29,520;32,708;30,253;-3,189;25,550;0,000;276,040;Inf;285,000;285,000;31,021;2,612;30,735;22,987
9056,500;2,197;0,505;-35,209;1,609;9,602;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,562;1,604;32,472;30,133;32,774;30,931;-3,189;25,550;0,000;276,040;Inf;285,000;285,000;31,208;2,605;30,849;22,945
9057,000;2,197;0,505;-35,209;1,609;9,602;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,562;1,604;32,730;29,734;32,920;30,500;-3,189;25,550;0,000;275,340;Inf;285,000;285,000;31,578;2,598;30,868;22,930
9057,500;2,197;0,505;-35,209;1,609;9,602;5,127;34,199;4,868;11,228;-2,818;0,000;36,100;37,100;9,562;1,604;32,595;29,472;32,862;30,184;-3,189;25,550;0,000;275,340;Inf;285,000;285,000;31,471;2,592;30,834;22,906
9058,000;2,197;0,505;-35,209;1,609;9,602;5,125;34,203;4,896;11,281;-2,804;0,000;36,114;37,022;9,562;1,604;32,407;29,283;32,792;29,997;-3,184;25,546;0,000;275,540;Inf;285,000;285,000;31,278;2,585;30,748;22,910
9058,500;2,197;0,505;-35,209;1,609;9,602;5,125;34,203;4,896;11,281;-2,804;0,000;36,100;37,000;9,562;1,604;32,321;29,529;32,734;30,168;-3,184;25,546;0,000;275,540;Inf;285,000;285,000;31,120;2,579;30,691;22,937
9059,000;3,586;0,847;-35,209;1,593;9,587;5,125;34,203;4,896;11,281;-2,804;0,000;36,100;37,000;9,457;1,669;32,409;29,806;32,756;30,524;-3,184;25,546;0,000;276,240;Inf;285,000;285,000;31,188;2,573;30,731;22,874
9059,500;3,586;0,847;-35,209;1,593;9,587;5,125;34,203;4,896;11,281;-2,804;0,000;36,100;37,000;9,457;1,669;32,567;29,980;32,816;30,824;-3,184;25,546;0,000;276,240;Inf;285,000;285,000;31,374;2,589;30,826;23,052
9060,000;3,586;0,847;-35,209;1,593;9,587;5,125;34,203;4,896;11,281;-2,804;0,000;36,100;37,000;9,457;1,669;32,619;29,884;32,877;30,799;-3,184;25,546;0,000;275,740;Inf;285,000;285,000;31,547;2,606;30,815;23,045
9060,500;3,586;0,847;-35,209;1,593;9,587;5,125;34,203;4,896;11,281;-2,804;0,000;36,100;37,000;9,457;1,669;32,540;29,404;32,839;30,380;-3,184;25,546;0,000;275,740;Inf;285,000;285,000;31,291;2,638;30,716;23,066
9061,000;3,586;0,847;-35,209;1,593;9,587;5,115;34,245;4,902;11,319;-2,809;0,000;36,109;37,080;9,457;1,669;32,546;29,545;32,833;30,548;-3,177;25,550;0,000;275,240;Inf;285,000;285,000;31,291;2,653;30,692;23,022
9061,500;3,586;0,847;-35,209;1,593;9,587;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,457;1,669;32,609;30,192;32,888;30,816;-3,177;25,550;0,000;275,240;Inf;285,000;285,000;31,368;2,653;30,791;23,014
9062,000;2,839;0,679;-35,206;1,577;9,566;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,561;1,530;32,670;30,227;32,927;30,792;-3,177;25,550;0,000;275,240;Inf;285,000;285,000;31,626;2,668;30,919;23,048
9062,500;2,839;0,679;-35,206;1,577;9,566;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,561;1,530;32,757;30,170;32,980;30,748;-3,177;25,550;0,000;275,240;Inf;285,000;285,000;31,654;2,671;30,950;23,078
9063,000;2,839;0,679;-35,206;1,577;9,566;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,561;1,530;32,644;29,736;32,960;30,493;-3,177;25,550;0,000;275,340;Inf;285,000;285,000;31,664;2,674;30,859;23,196
9063,500;2,839;0,679;-35,206;1,577;9,566;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,561;1,530;32,547;29,072;32,892;30,116;-3,177;25,550;0,000;275,340;Inf;285,000;285,000;31,458;2,677;30,770;23,203
9064,000;2,839;0,679;-35,206;1,577;9,566;5,115;34,245;4,902;11,319;-2,809;0,000;36,100;37,100;9,561;1,530;32,539;29,601;32,849;30,488;-3,177;25,550;0,000;274,740;Inf;285,000;285,000;31,157;2,679;30,842;23,265
9064,500;2,839;0,679;-35,206;1,577;9,566;5,152;34,249;4,904;11,333;-2,815;0,000;36,092;37,025;9,561;1,530;32,637;30,111;32,920;30,765;-3,185;25,551;0,000;274,740;Inf;285,000;285,000;31,369;2,682;30,933;23,347
9065,000;2,839;0,679;-35,206;1,577;9,566;5,152;34,249;4,904;11,333;-2,815;0,000;36,100;37,000;9,561;1,530;32,652;29,908;32,918;30,604;-3,185;25,551;0,000;274,740;Inf;285,000;285,000;31,608;2,684;30,962;23,367
9065,500;2,922;0,672;-35,209;1,571;9,515;5,152;34,249;4,904;11,333;-2,815;0,000;36,100;37,000;9,513;1,689;32,622;29,489;32,911;30,368;-3,185;25,551;0,000;274,740;Inf;285,000;285,000;31,521;2,687;30,933;23,345
9066,000;2,922;0,672;-35,209;1,571;9,515;5,152;34,249;4,904;11,333;-2,815;0,000;36,100;37,000;9,513;1,689;32,569;29,296;32,876;30,041;-3,185;25,551;0,000;275,540;Inf;285,000;285,000;31,348;2,691;30,889;23,338
9066,500;2,922;0,672;-35,209;1,571;9,515;5,152;34,249;4,904;11,333;-2,815;0,000;36,100;37,000;9,513;1,689;32,457;29,412;32,816;30,331;-3,185;25,551;0,000;275,540;Inf;285,000;285,000;31,196;2,695;30,821;23,306
9067,000;2,922;0,672;-35,209;1,571;9,515;5,152;34,249;4,904;11,333;-2,815;0,000;36,100;37,000;9,513;1,689;32,560;29,996;32,865;30,848;-3,185;25,551;0,000;275,040;Inf;285,000;285,000;31,254;2,698;30,930;23,224
9067,500;2,922;0,672;-35,209;1,571;9,515;5,192;34,244;4,901;11,336;-2,791;0,000;36,099;37,005;9,513;1,689;32,691;30,452;32,952;31,048;-3,178;25,554;0,000;275,040;Inf;285,000;285,000;31,567;2,702;30,977;23,261
9068,000;2,922;0,672;-35,209;1,571;9,515;5,192;34,244;4,901;11,336;-2,791;0,000;36,100;37,000;9,513;1,689;32,724;29,753;33,007;30,594;-3,178;25,554;0,000;275,540;Inf;285,000;285,000;31,786;2,706;30,964;23,302
9068,500;2,457;0,661;-34,589;1,626;9,498;5,192;34,244;4,901;11,336;-2,791;0,000;36,100;37,000;9,608;1,713;32,593;29,205;32,942;30,188;-3,178;25,554;0,000;275,540;Inf;285,000;285,000;31,520;2,709;30,909;23,308
9069,000;2,457;0,661;-34,589;1,626;9,498;5,192;34,244;4,901;11,336;-2,791;0,000;36,100;37,000;9,608;1,713;32,517;29,627;32,907;30,481;-3,178;25,554;0,000;276,040;Inf;285,000;285,000;31,232;2,705;30,852;23,330
9069,500;2,457;0,661;-34,589;1,626;9,498;5,192;34,244;4,901;11,336;-2,791;0,000;36,100;37,000;9,608;1,713;32,621;30,333;32,957;30,943;-3,178;25,554;0,000;276,040;Inf;285,000;285,000;31,383;2,701;30,911;23,335
9070,000;2,457;0,661;-34,589;1,626;9,498;5,192;34,244;4,901;11,336;-2,791;0,000;36,100;37,000;9,608;1,713;32,806;30,200;33,009;30,831;-3,178;25,554;0,000;275,240;Inf;285,000;285,000;31,714;2,697;31,026;23,280
9070,500;2,457;0,661;-34,589;1,626;9,498;5,152;34,207;4,894;11,351;-2,811;0,000;36,081;37,012;9,608;1,713;32,814;30,014;33,045;30,701;-3,181;25,540;0,000;275,240;Inf;285,000;285,000;31,711;2,693;31,018;23,301
9071,000;2,457;0,661;-34,589;1,626;9,498;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,608;1,713;32,676;29,774;33,016;30,416;-3,181;25,540;0,000;275,340;Inf;285,000;285,000;31,644;2,689;30,966;23,280
9071,500;2,457;0,661;-34,589;1,626;9,498;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,608;1,713;32,443;29,287;32,844;30,134;-3,181;25,540;0,000;275,340;Inf;285,000;285,000;31,470;2,682;30,853;23,270
9072,000;3,085;0,751;-35,209;1,564;9,523;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,528;1,687;32,532;29,720;32,859;30,593;-3,181;25,540;0,000;275,240;Inf;285,000;285,000;31,177;2,682;30,846;23,307
9072,500;3,085;0,751;-35,209;1,564;9,523;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,528;1,687;32,653;30,280;32,942;31,001;-3,181;25,540;0,000;275,240;Inf;285,000;285,000;31,426;2,688;30,890;23,224
9073,000;3,085;0,751;-35,209;1,564;9,523;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,528;1,687;32,731;30,075;32,996;30,862;-3,181;25,540;0,000;275,540;Inf;285,000;285,000;31,719;2,695;30,939;23,174
9073,500;3,085;0,751;-35,209;1,564;9,523;5,152;34,207;4,894;11,351;-2,811;0,000;36,100;37,000;9,528;1,687;32,709;29,525;32,970;30,417;-3,181;25,540;0,000;275,540;Inf;285,000;285,000;31,666;2,701;30,928;23,160
9074,000;3,085;0,751;-35,209;1,564;9,523;5,126;34,231;4,946;11,405;-2,799;0,000;36,068;37,056;9,528;1,687;32,628;29,466;32,943;30,275;-3,179;25,548;0,000;275,140;Inf;285,000;285,000;31,405;2,707;30,795;23,082
9074,500;3,085;0,751;-35,209;1,564;9,523;5,126;34,231;4,946;11,405;-2,799;0,000;36,100;37,100;9,528;1,687;32,468;29,374;32,866;30,245;-3,179;25,548;0,000;275,140;Inf;285,000;285,000;31,328;2,714;30,784;22,996
9075,000;2,206;0,642;-34,054;1,666;9,517;5,126;34,231;4,946;11,405;-2,799;0,000;36,100;37,100;9,625;1,580;32,557;29,822;32,902;30,554;-3,179;25,548;0,000;275,440;Inf;285,000;285,000;31,238;2,720;30,901;22,879
9075,500;2,206;0,642;-34,054;1,666;9,517;5,126;34,231;4,946;11,405;-2,799;0,000;36,100;37,100;9,625;1,580;32,704;29,945;32,979;30,850;-3,179;25,548;0,000;275,440;Inf;285,000;285,000;31,459;2,711;30,933;22,863
9076,000;2,206;0,642;-34,054;1,666;9,517;5,126;34,231;4,946;11,405;-2,799;0,000;36,100;37,100;9,625;1,580;32,726;29,700;32,995;30,520;-3,179;25,548;0,000;275,840;Inf;285,000;285,000;31,619;2,703;30,935;22,821
9076,500;2,206;0,642;-34,054;1,666;9,517;5,126;34,231;4,946;11,405;-2,799;0,000;36,100;37,100;9,625;1,580;32,651;29,580;32,976;30,320;-3,179;25,548;0,000;275,840;Inf;285,000;285,000;31,486;2,695;30,898;22,837
9077,000;2,206;0,642;-34,054;1,666;9,517;5,147;34,247;4,932;11,440;-2,798;0,000;36,064;36,970;9,625;1,580;32,495;29,263;32,895;30,155;-3,175;25,545;0,000;275,740;Inf;285,000;285,000;31,382;2,687;30,815;22,801
9077,500;2,206;0,642;-34,054;1,666;9,517;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,625;1,580;32,533;29,380;32,856;30,329;-3,175;25,545;0,000;275,740;Inf;285,000;285,000;31,202;2,679;30,753;22,789
9078,000;2,206;0,642;-34,054;1,666;9,517;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,625;1,580;32,555;29,880;32,880;30,656;-3,175;25,545;0,000;276,140;Inf;285,000;285,000;31,274;2,671;30,912;22,789
9078,500;2,628;0,675;-33,730;1,628;9,531;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,698;1,529;32,597;30,095;32,910;30,700;-3,175;25,545;0,000;276,140;Inf;285,000;285,000;31,493;2,664;30,943;22,841
9079,000;2,628;0,675;-33,730;1,628;9,531;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,698;1,529;32,578;29,355;32,904;30,313;-3,175;25,545;0,000;276,540;Inf;285,000;285,000;31,576;2,663;30,913;22,847
9079,500;2,628;0,675;-33,730;1,628;9,531;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,698;1,529;32,515;29,128;32,852;29,918;-3,175;25,545;0,000;276,540;Inf;285,000;285,000;31,288;2,662;30,875;22,833
9080,000;2,628;0,675;-33,730;1,628;9,531;5,147;34,247;4,932;11,440;-2,798;0,000;36,100;37,000;9,698;1,529;32,373;28,939;32,773;29,825;-3,175;25,545;0,000;276,140;Inf;285,000;285,000;31,103;2,662;30,782;22,821
9080,500;2,628;0,675;-33,730;1,628;9,531;5,144;34,278;4,934;11,467;-2,804;0,000;36,050;37,003;9,698;1,529;32,311;29,158;32,724;30,093;-3,185;25,555;0,000;276,140;Inf;285,000;285,000;30,977;2,661;30,735;22,791
9081,000;2,628;0,675;-33,730;1,628;9,531;5,144;34,278;4,934;11,467;-2,804;0,000;36,100;37,000;9,698;1,529;32,384;29,874;32,753;30,464;-3,185;25,555;0,000;275,940;Inf;285,000;285,000;31,071;2,661;30,746;22,778
9081,500;2,983;0,760;-34,759;1,617;9,506;5,144;34,278;4,934;11,467;-2,804;0,000;36,100;37,000;9,627;1,645;32,480;29,955;32,811;30,486;-3,185;25,555;0,000;275,940;Inf;285,000;285,000;31,369;2,660;30,842;22,797
9082,000;2,983;0,760;-34,759;1,617;9,506;5,144;34,278;4,934;11,467;-2,804;0,000;36,100;37,000;9,627;1,645;32,559;29,831;32,841;30,410;-3,185;25,555;0,000;275,740;Inf;285,000;285,000;31,433;2,665;30,803;22,800
9082,500;2,983;0,760;-34,759;1,617;9,506;5,144;34,278;4,934;11,467;-2,804;0,000;36,100;37,000;9,627;1,645;32,399;29,272;32,786;30,000;-3,185;25,555;0,000;275,740;Inf;285,000;285,000;31,410;2,671;30,743;22,875
9083,000;2,983;0,760;-34,759;1,617;9,506;5,144;34,278;4,934;11,467;-2,804;0,000;36,100;37,000;9,627;1,645;32,337;29,240;32,731;30,131;-3,185;25,555;0,000;276,140;Inf;285,000;285,000;31,114;2,676;30,686;22,975
9083,500;2,983;0,760;-34,759;1,617;9,506;5,146;34,278;4,940;11,479;-2,796;0,000;36,049;36,960;9,627;1,645;32,421;29,734;32,767;30,614;-3,171;25,561;0,000;276,140;Inf;285,000;285,000;31,110;2,681;30,671;23,011
9084,000;2,983;0,760;-34,759;1,617;9,506;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,627;1,645;32,508;30,043;32,826;30,741;-3,171;25,561;0,000;276,040;Inf;285,000;285,000;31,384;2,686;30,751;23,058
9084,500;2,983;0,760;-34,759;1,617;9,506;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,627;1,645;32,596;30,126;32,904;30,726;-3,171;25,561;0,000;276,040;Inf;285,000;285,000;31,530;2,691;30,813;23,036
9085,000;2,869;0,717;-35,119;1,636;9,544;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,457;1,532;32,591;29,750;32,903;30,479;-3,171;25,561;0,000;275,840;Inf;285,000;285,000;31,588;2,695;30,763;22,977
9085,500;2,869;0,717;-35,119;1,636;9,544;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,457;1,532;32,499;29,158;32,830;30,062;-3,171;25,561;0,000;275,840;Inf;285,000;285,000;31,431;2,698;30,712;22,911
9086,000;2,869;0,717;-35,119;1,636;9,544;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,457;1,532;32,443;29,725;32,805;30,574;-3,171;25,561;0,000;276,140;Inf;285,000;285,000;31,137;2,701;30,712;22,820
9086,500;2,869;0,717;-35,119;1,636;9,544;5,146;34,278;4,940;11,479;-2,796;0,000;36,000;37,000;9,457;1,532;32,547;30,205;32,870;30,830;-3,171;25,561;0,000;276,140;Inf;285,000;285,000;31,387;2,704;30,798;22,768
9087,000;2,869;0,717;-35,119;1,636;9,544;5,151;34,225;4,913;11,459;-2,802;0,000;36,035;36,946;9,457;1,532;32,694;30,231;32,951;30,805;-3,171;25,553;0,000;276,140;Inf;285,000;285,000;31,613;2,707;30,884;22,819
9087,500;2,869;0,717;-35,119;1,636;9,544;5,151;34,225;4,913;11,459;-2,802;0,000;36,000;36,900;9,457;1,532;32,668;29,905;32,960;30,565;-3,171;25,553;0,000;276,140;Inf;285,000;285,000;31,670;2,709;30,867;22,746
9088,000;2,130;0,592;-33,160;1,650;9,478;5,151;34,225;4,913;11,459;-2,802;0,000;36,000;36,900;9,727;1,608;32,548;29,153;32,903;30,075;-3,171;25,553;0,000;275,540;Inf;285,000;285,000;31,525;2,712;30,849;22,694
9088,500;2,130;0,592;-33,160;1,650;9,478;5,151;34,225;4,913;11,459;-2,802;0,000;36,000;36,900;9,727;1,608;32,387;29,198;32,817;30,090;-3,171;25,553;0,000;275,540;Inf;285,000;285,000;31,170;2,702;30,785;22,701
9089,000;2,130;0,592;-33,160;1,650;9,478;5,151;34,225;4,913;11,459;-2,802;0,000;36,000;36,900;9,727;1,608;32,403;29,696;32,817;30,278;-3,171;25,553;0,000;275,440;Inf;285,000;285,000;31,123;2,693;30,905;22,662
9089,500;2,130;0,592;-33,160;1,650;9,478;5,151;34,225;4,913;11,459;-2,802;0,000;36,000;36,900;9,727;1,608;32,498;29,963;32,858;30,690;-3,171;25,553;0,000;275,440;Inf;285,000;285,000;31,299;2,684;30,949;22,578
9090,000;2,130;0,592;-33,160;1,650;9,478;5,112;34,196;4,902;11,465;-2,797;0,000;36,027;36,940;9,727;1,608;32,628;29,821;32,929;30,516;-3,166;25,564;0,000;275,340;Inf;285,000;285,000;31,502;2,675;30,913;22,553
9090,500;2,130;0,592;-33,160;1,650;9,478;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,727;1,608;32,536;29,457;32,884;30,209;-3,166;25,564;0,000;275,340;Inf;285,000;285,000;31,474;2,666;30,873;22,606
9091,000;2,130;0,592;-33,160;1,650;9,478;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,727;1,608;32,427;29,312;32,831;30,216;-3,166;25,564;0,000;275,340;Inf;285,000;285,000;31,272;2,657;30,832;22,623
9091,500;2,589;0,609;-35,209;1,595;9,557;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,395;1,681;32,484;29,824;32,837;30,591;-3,166;25,564;0,000;275,340;Inf;285,000;285,000;31,196;2,648;30,819;22,549
9092,000;2,589;0,609;-35,209;1,595;9,557;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,395;1,681;32,652;30,120;32,920;30,888;-3,166;25,564;0,000;274,940;Inf;285,000;285,000;31,434;2,647;30,973;22,439
9092,500;2,589;0,609;-35,209;1,595;9,557;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,395;1,681;32,739;30,138;32,983;31,001;-3,166;25,564;0,000;274,940;Inf;285,000;285,000;31,645;2,646;31,014;22,405
9093,000;2,589;0,609;-35,209;1,595;9,557;5,112;34,196;4,902;11,465;-2,797;0,000;36,000;36,900;9,395;1,681;32,739;29,940;33,005;30,826;-3,166;25,564;0,000;275,040;Inf;285,000;285,000;31,715;2,645;30,988;22,385
9093,500;2,589;0,609;-35,209;1,595;9,557;5,132;34,203;4,886;11,501;-2,801;0,000;36,028;36,900;9,395;1,681;32,509;29,257;32,896;30,130;-3,178;25,561;0,000;275,040;Inf;285,000;285,000;31,628;2,645;30,900;22,441
9094,000;2,589;0,609;-35,209;1,595;9,557;5,132;34,203;4,886;11,501;-2,801;0,000;36,000;36,900;9,395;1,681;32,512;29,737;32,899;30,668;-3,178;25,561;0,000;275,740;Inf;285,000;285,000;31,198;2,644;30,859;22,499
9094,500;1,971;0,552;-34,007;1,651;9,506;5,132;34,203;4,886;11,501;-2,801;0,000;36,000;36,900;9,586;1,449;32,662;29,979;32,947;30,850;-3,178;25,561;0,000;275,740;Inf;285,000;285,000;31,454;2,643;30,958;22,441
9095,000;1,971;0,552;-34,007;1,651;9,506;5,132;34,203;4,886;11,501;-2,801;0,000;36,000;36,900;9,586;1,449;32,746;30,420;33,008;31,117;-3,178;25,561;0,000;274,840;Inf;285,000;285,000;31,609;2,632;31,050;22,387
9095,500;1,971;0,552;-34,007;1,651;9,506;5,132;34,203;4,886;11,501;-2,801;0,000;36,000;36,900;9,586;1,449;32,761;30,094;33,048;30,843;-3,178;25,561;0,000;274,840;Inf;285,000;285,000;31,823;2,621;31,097;22,362
9096,000;1,971;0,552;-34,007;1,651;9,506;5,132;34,203;4,886;11,501;-2,801;0,000;36,000;36,900;9,586;1,449;32,759;29,581;33,020;30,386;-3,178;25,561;0,000;274,540;Inf;285,000;285,000;31,687;2,610;30,996;22,389
9096,500;1,971;0,552;-34,007;1,651;9,506;5,135;34,249;4,935;11,550;-2,807;0,000;36,018;36,911;9,586;1,449;32,579;29,217;32,946;30,092;-3,182;25,564;0,000;274,540;Inf;285,000;285,000;31,436;2,600;30,934;22,417
9097,000;1,971;0,552;-34,007;1,651;9,506;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,586;1,449;32,554;30,132;32,927;30,813;-3,182;25,564;0,000;274,840;Inf;285,000;285,000;31,208;2,589;30,984;22,380
9097,500;2,510;0,709;-34,005;1,617;9,500;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,610;1,502;32,703;30,478;32,994;30,951;-3,182;25,564;0,000;274,840;Inf;285,000;285,000;31,606;2,579;31,103;22,436
9098,000;2,510;0,709;-34,005;1,617;9,500;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,610;1,502;32,781;30,304;33,041;30,903;-3,182;25,564;0,000;275,040;Inf;285,000;285,000;31,781;2,578;31,149;22,459
9098,500;2,510;0,709;-34,005;1,617;9,500;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,610;1,502;32,726;29,872;33,039;30,565;-3,182;25,564;0,000;275,040;Inf;285,000;285,000;31,757;2,577;31,117;22,475
9099,000;2,510;0,709;-34,005;1,617;9,500;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,610;1,502;32,625;29,296;32,989;30,101;-3,182;25,564;0,000;275,040;Inf;285,000;285,000;31,551;2,576;31,088;22,604
9099,500;2,510;0,709;-34,005;1,617;9,500;5,135;34,249;4,935;11,550;-2,807;0,000;36,000;36,900;9,610;1,502;32,566;29,722;32,938;30,507;-3,182;25,564;0,000;275,040;Inf;285,000;285,000;31,253;2,575;31,017;22,743
9100,000;2,510;0,709;-34,005;1,617;9,500;5,103;34,266;4,940;11,583;-2,794;0,000;36,022;36,922;9,610;1,502;32,694;30,098;32,975;30,977;-3,172;25,568;0,000;275,040;Inf;285,000;285,000;31,433;2,574;31,110;22,685
9100,500;2,510;0,709;-34,005;1,617;9,500;5,103;34,266;4,940;11,583;-2,794;0,000;36,000;36,900;9,610;1,502;32,836;30,476;33,106;31,152;-3,172;25,568;0,000;275,040;Inf;285,000;285,000;31,686;2,573;31,164;22,656
9101,000;2,475;0,652;-34,302;1,572;9,499;5,103;34,266;4,940;11,583;-2,794;0,000;36,000;36,900;9,636;1,654;32,834;29,846;33,101;30,755;-3,172;25,568;0,000;275,440;Inf;285,000;285,000;31,892;2,572;31,136;22,623
9101,500;2,475;0,652;-34,302;1,572;9,499;5,103;34,266;4,940;11,583;-2,794;0,000;36,000;36,900;9,636;1,654;32,725;29,563;33,077;30,512;-3,172;25,568;0,000;275,440;Inf;285,000;285,000;31,634;2,570;31,111;22,553
9102,000;2,475;0,652;-34,302;1,572;9,499;5,103;34,266;4,940;11,583;-2,794;0,000;36,000;36,900;9,636;1,654;32,641;29,792;33,036;30,505;-3,172;25,568;0,000;274,740;Inf;285,000;285,000;31,469;2,567;31,093;22,574
9102,500;2,475;0,652;-34,302;1,572;9,499;5,103;34,266;4,940;11,583;-2,794;0,000;36,000;36,900;9,636;1,654;32,674;30,188;33,050;30,810;-3,172;25,568;0,000;274,740;Inf;285,000;285,000;31,494;2,567;31,166;22,526
9103,000;2,475;0,652;-34,302;1,572;9,499;5,147;34,225;4,921;11,565;-2,807;0,000;36,004;36,951;9,636;1,654;32,832;30,182;33,089;30,929;-3,190;25,568;0,000;274,440;Inf;285,000;285,000;31,681;2,566;31,253;22,636
9103,500;2,475;0,652;-34,302;1,572;9,499;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,636;1,654;32,865;30,061;33,132;30,708;-3,190;25,568;0,000;274,440;Inf;285,000;285,000;31,758;2,564;31,247;22,646
9104,000;2,363;0,598;-35,035;1,665;9,541;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,514;1,539;32,727;29,770;33,074;30,461;-3,190;25,568;0,000;274,940;Inf;285,000;285,000;31,691;2,563;31,196;22,675
9104,500;2,363;0,598;-35,035;1,665;9,541;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,514;1,539;32,707;29,870;33,065;30,577;-3,190;25,568;0,000;274,940;Inf;285,000;285,000;31,508;2,559;31,168;22,672
9105,000;2,363;0,598;-35,035;1,665;9,541;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,514;1,539;32,768;30,177;33,089;30,993;-3,190;25,568;0,000;275,240;Inf;285,000;285,000;31,555;2,556;31,227;22,631
9105,500;2,363;0,598;-35,035;1,665;9,541;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,514;1,539;32,879;30,634;33,148;31,307;-3,190;25,568;0,000;275,240;Inf;285,000;285,000;31,757;2,553;31,298;22,632
9106,000;2,363;0,598;-35,035;1,665;9,541;5,147;34,225;4,921;11,565;-2,807;0,000;36,000;37,000;9,514;1,539;32,916;30,247;33,197;30,970;-3,190;25,568;0,000;275,040;Inf;285,000;285,000;31,992;2,550;31,314;22,698
9106,500;2,363;0,598;-35,035;1,665;9,541;5,137;34,196;4,925;11,573;-2,801;0,000;36,004;36,970;9,514;1,539;32,874;29,798;33,186;30,693;-3,180;25,571;0,000;275,040;Inf;285,000;285,000;31,833;2,547;31,257;22,684
9107,000;2,363;0,598;-35,035;1,665;9,541;5,137;34,196;4,925;11,573;-2,801;0,000;36,000;37,000;9,514;1,539;32,803;29,794;33,124;30,646;-3,180;25,571;0,000;275,240;Inf;285,000;285,000;31,638;2,544;31,225;22,738
9107,500;2,973;0,749;-35,084;1,532;9,502;5,137;34,196;4,925;11,573;-2,801;0,000;36,000;37,000;9,607;1,707;32,803;30,243;33,148;30,936;-3,180;25,571;0,000;275,240;Inf;285,000;285,000;31,592;2,541;31,301;22,781
9108,000;2,973;0,749;-35,084;1,532;9,502;5,137;34,196;4,925;11,573;-2,801;0,000;36,000;37,000;9,607;1,707;33,040;30,657;33,285;31,416;-3,180;25,571;0,000;275,440;Inf;285,000;285,000;31,783;2,548;31,376;22,740
9108,500;2,973;0,749;-35,084;1,532;9,502;5,137;34,196;4,925;11,573;-2,801;0,000;36,000;37,000;9,607;1,707;33,076;30,393;33,310;31,241;-3,180;25,571;0,000;275,440;Inf;285,000;285,000;32,100;2,555;31,367;22,733
9109,000;2,973;0,749;-35,084;1,532;9,502;5,137;34,196;4,925;11,573;-2,801;0,000;36,000;37,000;9,607;1,707;33,028;29,811;33,291;30,598;-3,180;25,571;0,000;275,740;Inf;285,000;285,000;32,005;2,562;31,360;22,738
9109,500;2,973;0,749;-35,084;1,532;9,502;5,110;34,231;4,924;11,630;-2,813;0,000;36,001;36,946;9,607;1,707;32,889;30,001;33,247;30,851;-3,187;25,562;0,000;275,740;Inf;285,000;285,000;31,682;2,568;31,292;22,711
9110,000;2,973;0,749;-35,084;1,532;9,502;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,607;1,707;32,924;30,706;33,267;31,375;-3,187;25,562;0,000;275,540;Inf;285,000;285,000;31,747;2,575;31,313;22,739
9110,500;2,446;0,659;-33,816;1,626;9,443;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,593;1,403;33,090;30,847;33,354;31,342;-3,187;25,562;0,000;275,540;Inf;285,000;285,000;32,068;2,582;31,555;22,873
9111,000;2,446;0,659;-33,816;1,626;9,443;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,593;1,403;33,179;30,699;33,404;31,210;-3,187;25,562;0,000;275,240;Inf;285,000;285,000;32,158;2,579;31,527;22,984
9111,500;2,446;0,659;-33,816;1,626;9,443;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,593;1,403;33,014;29,757;33,326;30,618;-3,187;25,562;0,000;275,240;Inf;285,000;285,000;32,123;2,577;31,477;23,007
9112,000;2,446;0,659;-33,816;1,626;9,443;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,593;1,403;32,871;29,867;33,266;30,706;-3,187;25,562;0,000;275,840;Inf;285,000;285,000;31,679;2,575;31,398;22,990
9112,500;2,446;0,659;-33,816;1,626;9,443;5,110;34,231;4,924;11,630;-2,813;0,000;36,000;36,900;9,593;1,403;32,946;30,526;33,299;31,202;-3,187;25,562;0,000;275,840;Inf;285,000;285,000;31,678;2,573;31,399;23,026
9113,000;2,446;0,659;-33,816;1,626;9,443;5,065;34,264;4,942;11,657;-2,819;0,000;35,990;36,905;9,593;1,403;33,128;30,902;33,361;31,633;-3,191;25,556;0,000;275,740;Inf;285,000;285,000;31,993;2,571;31,523;23,088
9113,500;2,446;0,659;-33,816;1,626;9,443;5,065;34,264;4,942;11,657;-2,819;0,000;36,000;36,900;9,593;1,403;33,195;30,490;33,434;31,312;-3,191;25,556;0,000;275,740;Inf;285,000;285,000;32,256;2,569;31,588;23,104
9114,000;2,188;0,525;-35,209;1,607;9,549;5,065;34,264;4,942;11,657;-2,819;0,000;36,000;36,900;9,479;1,544;33,159;30,225;33,436;30,913;-3,191;25,556;0,000;276,240;Inf;285,000;285,000;32,108;2,567;31,521;23,121
9114,500;2,188;0,525;-35,209;1,607;9,549;5,065;34,264;4,942;11,657;-2,819;0,000;36,000;36,900;9,479;1,544;33,032;29,943;33,376;30,609;-3,191;25,556;0,000;276,240;Inf;285,000;285,000;31,933;2,561;31,462;23,149
9115,000;2,188;0,525;-35,209;1,607;9,549;5,065;34,264;4,942;11,657;-2,819;0,000;36,000;36,900;9,479;1,544;32,932;30,311;33,306;31,020;-3,191;25,556;0,000;275,440;Inf;285,000;285,000;31,740;2,555;31,516;23,143
9115,500;2,188;0,525;-35,209;1,607;9,549;5,065;34,264;4,942;11,657;-2,819;0,000;36,000;36,900;9,479;1,544;33,085;31,053;33,383;31,667;-3,191;25,556;0,000;275,440;Inf;285,000;285,000;31,892;2,549;31,593;23,123
9116,000;2,188;0,525;-35,209;1,607;9,549;5,169;34,231;4,929;11,627;-2,815;0,000;35,988;36,882;9,479;1,544;33,188;30,642;33,443;31,440;-3,197;25,554;0,000;276,140;Inf;285,000;285,000;32,297;2,543;31,634;23,114
9116,500;2,188;0,525;-35,209;1,607;9,549;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,479;1,544;33,182;30,147;33,436;30,844;-3,197;25,554;0,000;276,140;Inf;285,000;285,000;32,178;2,537;31,607;23,122
9117,000;2,128;0,486;-35,209;1,594;9,649;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,473;1,602;33,028;29,869;33,365;30,543;-3,197;25,554;0,000;275,740;Inf;285,000;285,000;31,902;2,531;31,579;23,096
9117,500;2,128;0,486;-35,209;1,594;9,649;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,473;1,602;32,856;29,963;33,302;30,622;-3,197;25,554;0,000;275,740;Inf;285,000;285,000;31,701;2,524;31,545;23,015
9118,000;2,128;0,486;-35,209;1,594;9,649;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,473;1,602;32,956;30,423;33,307;31,156;-3,197;25,554;0,000;276,140;Inf;285,000;285,000;31,686;2,518;31,643;22,974
9118,500;2,128;0,486;-35,209;1,594;9,649;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,473;1,602;33,138;30,805;33,391;31,620;-3,197;25,554;0,000;276,140;Inf;285,000;285,000;31,960;2,512;31,696;23,063
9119,000;2,128;0,486;-35,209;1,594;9,649;5,169;34,231;4,929;11,627;-2,815;0,000;36,000;36,900;9,473;1,602;33,194;30,312;33,455;30,955;-3,197;25,554;0,000;275,440;Inf;285,000;285,000;32,238;2,505;31,675;23,080
9119,500;2,128;0,486;-35,209;1,594;9,649;5,164;34,208;4,935;11,659;-2,809;0,000;35,986;36,896;9,473;1,602;33,051;30,123;33,418;30,804;-3,192;25,557;0,000;275,440;Inf;285,000;285,000;31,979;2,499;31,588;23,029
9120,000;2,128;0,486;-35,209;1,594;9,649;5,164;34,208;4,935;11,659;-2,809;0,000;36,000;36,900;9,473;1,602;32,961;30,148;33,361;30,819;-3,192;25,557;0,000;275,440;Inf;285,000;285,000;31,849;2,493;31,535;23,040
9120,500;2,699;0,743;-34,047;1,640;9,516;5,164;34,208;4,935;11,659;-2,809;0,000;36,000;36,900;9,621;1,581;33,067;30,612;33,385;31,338;-3,192;25,557;0,000;275,440;Inf;285,000;285,000;31,822;2,487;31,557;22,980
9121,000;2,699;0,743;-34,047;1,640;9,516;5,164;34,208;4,935;11,659;-2,809;0,000;36,000;36,900;9,621;1,581;33,262;31,116;33,508;31,887;-3,192;25,557;0,000;275,340;Inf;285,000;285,000;32,101;2,491;31,745;22,931
9121,500;2,699;0,743;-34,047;1,640;9,516;5,164;34,208;4,935;11,659;-2,809;0,000;36,000;36,900;9,621;1,581;33,387;30,800;33,565;31,652;-3,192;25,557;0,000;275,340;Inf;285,000;285,000;32,443;2,494;31,743;22,922
9122,000;2,699;0,743;-34,047;1,640;9,516;5,164;34,208;4,935;11,659;-2,809;0,000;36,000;36,900;9,621;1,581;33,364;30,361;33,592;31,124;-3,192;25,557;0,000;275,740;Inf;285,000;285,000;32,351;2,497;31,705;22,913
9122,500;2,699;0,743;-34,047;1,640;9,516;5,153;34,227;4,904;11,703;-2,821;0,000;35,987;36,903;9,621;1,581;33,111;30,071;33,468;30,847;-3,195;25,558;0,000;275,740;Inf;285,000;285,000;32,110;2,501;31,648;22,924
9123,000;2,699;0,743;-34,047;1,640;9,516;5,153;34,227;4,904;11,703;-2,821;0,000;36,000;36,900;9,621;1,581;33,174;30,656;33,482;31,482;-3,195;25,558;0,000;275,540;Inf;285,000;285,000;31,874;2,504;31,692;22,848
9123,500;3,786;0,942;-35,036;1,560;9,470;5,153;34,227;4,904;11,703;-2,821;0,000;36,000;36,900;9,647;1,600;33,356;31,336;33,609;32,020;-3,195;25,558;0,000;275,540;Inf;285,000;285,000;32,199;2,507;31,856;22,750
9124,000;3,786;0,942;-35,036;1,560;9,470;5,153;34,227;4,904;11,703;-2,821;0,000;36,000;36,900;9,647;1,600;33,460;30,954;33,660;31,806;-3,195;25,558;0,000;275,840;Inf;285,000;285,000;32,580;2,528;31,898;22,825
