t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9124,500;3,786;0,942;-35,036;1,560;9,470;5,153;34,227;4,904;11,703;-2,821;0,000;36,000;36,900;9,647;1,600;33,456;30,530;33,688;31,230;-3,195;25,558;0,000;275,840;Inf;285,000;285,000;32,470;2,549;31,884;22,860
9125,000;3,786;0,942;-35,036;1,560;9,470;5,153;34,227;4,904;11,703;-2,821;0,000;36,000;36,900;9,647;1,600;33,333;30,222;33,633;30,892;-3,195;25,558;0,000;276,040;Inf;285,000;285,000;32,226;2,569;31,733;22,894
9125,500;3,786;0,942;-35,036;1,560;9,470;5,059;34,274;4,946;11,758;-2,825;0,000;35,972;36,898;9,647;1,600;33,149;29,851;33,539;30,745;-3,198;25,552;0,000;276,040;Inf;285,000;285,000;32,020;2,589;31,714;22,883
9126,000;3,786;0,942;-35,036;1,560;9,470;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,647;1,600;33,217;30,961;33,545;31,530;-3,198;25,552;0,000;276,040;Inf;285,000;285,000;31,821;2,609;31,856;22,890
9126,500;3,786;0,942;-35,036;1,560;9,470;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,647;1,600;33,391;30,892;33,603;31,470;-3,198;25,552;0,000;276,040;Inf;285,000;285,000;32,313;2,628;31,911;22,934
9127,000;3,171;0,759;-35,209;1,590;9,552;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,455;1,617;33,391;30,673;33,643;31,365;-3,198;25,552;0,000;275,340;Inf;285,000;285,000;32,339;2,647;31,888;22,985
9127,500;3,171;0,759;-35,209;1,590;9,552;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,455;1,617;33,246;30,358;33,575;31,032;-3,198;25,552;0,000;275,340;Inf;285,000;285,000;32,268;2,655;31,840;23,014
9128,000;3,171;0,759;-35,209;1,590;9,552;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,455;1,617;33,121;29,809;33,523;30,760;-3,198;25,552;0,000;275,540;Inf;285,000;285,000;32,053;2,664;31,790;22,993
9128,500;3,171;0,759;-35,209;1,590;9,552;5,059;34,274;4,946;11,758;-2,825;0,000;36,000;36,900;9,455;1,617;33,139;30,549;33,497;31,356;-3,198;25,552;0,000;275,540;Inf;285,000;285,000;31,803;2,672;31,842;23,051
9129,000;3,171;0,759;-35,209;1,590;9,552;5,147;34,253;4,891;11,745;-2,816;0,000;35,980;36,922;9,455;1,617;33,242;30,995;33,565;31,543;-3,183;25,548;0,000;275,240;Inf;285,000;285,000;32,135;2,680;31,919;23,020
9129,500;3,171;0,759;-35,209;1,590;9,552;5,147;34,253;4,891;11,745;-2,816;0,000;36,000;36,900;9,455;1,617;33,350;30,714;33,652;31,335;-3,183;25,548;0,000;275,240;Inf;285,000;285,000;32,263;2,696;31,946;22,968
9130,000;2,135;0,554;-34,125;1,611;9,548;5,147;34,253;4,891;11,745;-2,816;0,000;36,000;36,900;9,691;1,506;33,287;30,337;33,595;31,020;-3,183;25,548;0,000;274,940;Inf;285,000;285,000;32,263;2,696;31,867;22,898
9130,500;2,135;0,554;-34,125;1,611;9,548;5,147;34,253;4,891;11,745;-2,816;0,000;36,000;36,900;9,691;1,506;33,150;30,103;33,542;30,821;-3,183;25,548;0,000;274,940;Inf;285,000;285,000;32,060;2,687;31,796;22,921
9131,000;2,135;0,554;-34,125;1,611;9,548;5,147;34,253;4,891;11,745;-2,816;0,000;36,000;36,900;9,691;1,506;33,112;30,456;33,517;31,081;-3,183;25,548;0,000;275,040;Inf;285,000;285,000;31,904;2,678;31,746;22,944
9131,500;2,135;0,554;-34,125;1,611;9,548;5,147;34,253;4,891;11,745;-2,816;0,000;36,000;36,900;9,691;1,506;33,170;30,848;33,530;31,467;-3,183;25,548;0,000;275,040;Inf;285,000;285,000;32,042;2,669;31,827;22,915
9132,000;2,135;0,554;-34,125;1,611;9,548;5,137;34,214;4,865;11,734;-2,820;0,000;35,973;36,942;9,691;1,506;33,374;30,866;33,607;31,583;-3,191;25,553;0,000;274,840;Inf;285,000;285,000;32,254;2,660;31,901;22,776
9132,500;2,135;0,554;-34,125;1,611;9,548;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,691;1,506;33,412;30,630;33,661;31,256;-3,191;25,553;0,000;274,840;Inf;285,000;285,000;32,357;2,652;31,840;22,842
9133,000;2,135;0,554;-34,125;1,611;9,548;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,691;1,506;33,336;30,575;33,629;31,218;-3,191;25,553;0,000;274,640;Inf;285,000;285,000;32,240;2,643;31,801;22,829
9133,500;2,888;0,664;-35,209;1,614;9,536;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,528;1,699;33,213;30,402;33,540;31,224;-3,191;25,553;0,000;274,640;Inf;285,000;285,000;32,189;2,635;31,726;22,752
9134,000;2,888;0,664;-35,209;1,614;9,536;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,528;1,699;33,312;30,788;33,603;31,632;-3,191;25,553;0,000;274,340;Inf;285,000;285,000;32,095;2,639;31,784;22,760
9134,500;2,888;0,664;-35,209;1,614;9,536;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,528;1,699;33,439;31,221;33,693;31,939;-3,191;25,553;0,000;274,340;Inf;285,000;285,000;32,334;2,643;31,859;22,730
9135,000;2,888;0,664;-35,209;1,614;9,536;5,137;34,214;4,865;11,734;-2,820;0,000;36,000;36,900;9,528;1,699;33,522;30,840;33,720;31,612;-3,191;25,553;0,000;274,740;Inf;285,000;285,000;32,573;2,647;31,910;22,739
9135,500;2,888;0,664;-35,209;1,614;9,536;5,137;34,197;4,928;11,770;-2,817;0,000;35,976;36,932;9,528;1,699;33,447;30,511;33,721;31,286;-3,190;25,544;0,000;274,740;Inf;285,000;285,000;32,423;2,651;31,823;22,861
9136,000;2,888;0,664;-35,209;1,614;9,536;5,137;34,197;4,928;11,770;-2,817;0,000;36,000;36,900;9,528;1,699;33,303;30,044;33,637;30,845;-3,190;25,544;0,000;275,040;Inf;285,000;285,000;32,241;2,655;31,755;22,923
9136,500;3,073;0,742;-35,209;1,643;9,557;5,137;34,197;4,928;11,770;-2,817;0,000;36,000;36,900;9,490;1,554;33,210;30,250;33,577;31,188;-3,190;25,544;0,000;275,040;Inf;285,000;285,000;31,957;2,659;31,795;22,979
9137,000;3,073;0,742;-35,209;1,643;9,557;5,137;34,197;4,928;11,770;-2,817;0,000;36,000;36,900;9,490;1,554;33,374;31,067;33,687;31,700;-3,190;25,544;0,000;275,340;Inf;285,000;285,000;32,056;2,666;31,901;23,045
9137,500;3,073;0,742;-35,209;1,643;9,557;5,137;34,197;4,928;11,770;-2,817;0,000;36,000;36,900;9,490;1,554;33,429;30,799;33,696;31,501;-3,190;25,544;0,000;275,340;Inf;285,000;285,000;32,457;2,672;31,935;23,058
9138,000;3,073;0,742;-35,209;1,643;9,557;5,137;34,197;4,928;11,770;-2,817;0,000;36,000;36,900;9,490;1,554;33,394;30,364;33,678;31,274;-3,190;25,544;0,000;274,840;Inf;285,000;285,000;32,356;2,679;31,927;23,026
9138,500;3,073;0,742;-35,209;1,643;9,557;5,134;34,245;4,898;11,812;-2,810;0,000;35,982;36,928;9,490;1,554;33,340;30,252;33,653;31,019;-3,189;25,553;0,000;274,840;Inf;285,000;285,000;32,178;2,685;31,892;23,014
9139,000;3,073;0,742;-35,209;1,643;9,557;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,490;1,554;33,257;30,316;33,606;31,169;-3,189;25,553;0,000;275,040;Inf;285,000;285,000;32,066;2,692;31,807;22,940
9139,500;3,073;0,742;-35,209;1,643;9,557;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,490;1,554;33,280;30,743;33,628;31,456;-3,189;25,553;0,000;275,040;Inf;285,000;285,000;32,087;2,698;31,870;22,862
9140,000;2,727;0,638;-35,209;1,613;9,589;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,388;1,609;33,325;30,894;33,661;31,426;-3,189;25,553;0,000;275,140;Inf;285,000;285,000;32,277;2,704;31,932;22,797
9140,500;2,727;0,638;-35,209;1,613;9,589;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,388;1,609;33,383;30,676;33,684;31,298;-3,189;25,553;0,000;275,140;Inf;285,000;285,000;32,326;2,704;31,915;22,758
9141,000;2,727;0,638;-35,209;1,613;9,589;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,388;1,609;33,359;30,570;33,686;31,230;-3,189;25,553;0,000;275,540;Inf;285,000;285,000;32,260;2,705;31,869;22,723
9141,500;2,727;0,638;-35,209;1,613;9,589;5,134;34,245;4,898;11,812;-2,810;0,000;36,000;36,900;9,388;1,609;33,321;30,556;33,655;31,330;-3,189;25,553;0,000;275,540;Inf;285,000;285,000;32,211;2,705;31,834;22,631
9142,000;2,727;0,638;-35,209;1,613;9,589;5,169;34,271;4,933;11,851;-2,803;0,000;35,993;36,970;9,388;1,609;33,401;30,669;33,695;31,538;-3,184;25,560;0,000;274,640;Inf;285,000;285,000;32,215;2,706;31,853;22,553
9142,500;2,727;0,638;-35,209;1,613;9,589;5,169;34,271;4,933;11,851;-2,803;0,000;36,000;37,000;9,388;1,609;33,470;31,121;33,755;31,837;-3,184;25,560;0,000;274,640;Inf;285,000;285,000;32,326;2,706;31,907;22,552
9143,000;2,699;0,745;-33,989;1,654;9,477;5,169;34,271;4,933;11,851;-2,803;0,000;36,000;37,000;9,631;1,488;33,530;31,169;33,799;31,794;-3,184;25,560;0,000;275,440;Inf;285,000;285,000;32,546;2,706;31,906;22,460
9143,500;2,699;0,745;-33,989;1,654;9,477;5,169;34,271;4,933;11,851;-2,803;0,000;36,000;37,000;9,631;1,488;33,495;30,603;33,779;31,395;-3,184;25,560;0,000;275,440;Inf;285,000;285,000;32,573;2,706;31,901;22,440
9144,000;2,699;0,745;-33,989;1,654;9,477;5,169;34,271;4,933;11,851;-2,803;0,000;36,000;37,000;9,631;1,488;33,296;30,605;33,698;31,313;-3,184;25,560;0,000;275,440;Inf;285,000;285,000;32,318;2,706;31,874;22,381
9144,500;2,699;0,745;-33,989;1,654;9,477;5,169;34,271;4,933;11,851;-2,803;0,000;36,000;37,000;9,631;1,488;33,410;30,966;33,730;31,590;-3,184;25,560;0,000;275,440;Inf;285,000;285,000;32,228;2,706;31,946;22,377
9145,000;2,699;0,745;-33,989;1,654;9,477;5,211;34,239;4,946;11,855;-2,796;0,000;36,007;36,991;9,631;1,488;33,524;30,954;33,773;31,730;-3,180;25,565;0,000;275,440;Inf;285,000;285,000;32,424;2,706;32,018;22,412
9145,500;2,699;0,745;-33,989;1,654;9,477;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,631;1,488;33,580;30,840;33,797;31,487;-3,180;25,565;0,000;275,440;Inf;285,000;285,000;32,496;2,706;32,042;22,479
9146,000;2,699;0,745;-33,989;1,654;9,477;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,631;1,488;33,489;30,688;33,803;31,336;-3,180;25,565;0,000;275,540;Inf;285,000;285,000;32,426;2,705;31,993;22,478
9146,500;2,442;0,652;-34,312;1,614;9,531;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,572;1,546;33,346;30,172;33,729;31,027;-3,180;25,565;0,000;275,540;Inf;285,000;285,000;32,329;2,705;31,875;22,444
9147,000;2,442;0,652;-34,312;1,614;9,531;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,572;1,546;33,344;30,807;33,705;31,480;-3,180;25,565;0,000;275,340;Inf;285,000;285,000;32,069;2,697;31,977;22,377
9147,500;2,442;0,652;-34,312;1,614;9,531;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,572;1,546;33,477;30,980;33,766;31,707;-3,180;25,565;0,000;275,340;Inf;285,000;285,000;32,334;2,697;32,048;22,356
9148,000;2,442;0,652;-34,312;1,614;9,531;5,211;34,239;4,946;11,855;-2,796;0,000;36,000;37,000;9,572;1,546;33,613;30,735;33,844;31,434;-3,180;25,565;0,000;275,340;Inf;285,000;285,000;32,530;2,693;32,055;22,370
9148,500;2,442;0,652;-34,312;1,614;9,531;5,153;34,238;4,919;11,860;-2,801;0,000;36,011;37,029;9,572;1,546;33,517;30,626;33,826;31,319;-3,173;25,565;0,000;275,340;Inf;285,000;285,000;32,407;2,689;32,045;22,398
9149,000;2,442;0,652;-34,312;1,614;9,531;5,153;34,238;4,919;11,860;-2,801;0,000;36,000;37,000;9,572;1,546;33,348;30,371;33,761;31,188;-3,173;25,565;0,000;275,140;Inf;285,000;285,000;32,322;2,684;31,965;22,380
9149,500;2,627;0,676;-34,620;1,630;9,441;5,153;34,238;4,919;11,860;-2,801;0,000;36,000;37,000;9,680;1,627;33,415;30,803;33,766;31,545;-3,173;25,565;0,000;275,140;Inf;285,000;285,000;32,167;2,680;31,941;22,331
9150,000;2,627;0,676;-34,620;1,630;9,441;5,153;34,238;4,919;11,860;-2,801;0,000;36,000;37,000;9,680;1,627;33,555;31,255;33,818;32,026;-3,173;25,565;0,000;275,340;Inf;285,000;285,000;32,382;2,680;32,096;22,424
9150,500;2,627;0,676;-34,620;1,630;9,441;5,153;34,238;4,919;11,860;-2,801;0,000;36,000;37,000;9,680;1,627;33,695;31,552;33,929;32,179;-3,173;25,565;0,000;275,340;Inf;285,000;285,000;32,664;2,679;32,143;22,499
9151,000;2,627;0,676;-34,620;1,630;9,441;5,153;34,238;4,919;11,860;-2,801;0,000;36,000;37,000;9,680;1,627;33,703;31,036;33,941;31,759;-3,173;25,565;0,000;275,340;Inf;285,000;285,000;32,839;2,678;32,125;22,559
9151,500;2,627;0,676;-34,620;1,630;9,441;5,171;34,251;4,935;11,923;-2,794;0,000;36,028;37,031;9,680;1,627;33,410;30,052;33,806;30,960;-3,161;25,572;0,000;275,340;Inf;285,000;285,000;32,610;2,677;32,018;22,605
9152,000;2,627;0,676;-34,620;1,630;9,441;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,680;1,627;33,349;30,508;33,756;31,389;-3,161;25,572;0,000;275,140;Inf;285,000;285,000;32,057;2,676;31,956;22,691
9152,500;2,779;0,666;-35,209;1,589;9,595;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,482;1,517;33,427;31,214;33,772;31,828;-3,161;25,572;0,000;275,140;Inf;285,000;285,000;32,250;2,675;32,031;22,707
9153,000;2,779;0,666;-35,209;1,589;9,595;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,482;1,517;33,628;31,468;33,856;32,144;-3,161;25,572;0,000;274,940;Inf;285,000;285,000;32,560;2,677;32,085;22,723
9153,500;2,779;0,666;-35,209;1,589;9,595;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,482;1,517;33,805;31,239;33,970;32,113;-3,161;25,572;0,000;274,940;Inf;285,000;285,000;32,774;2,679;31,997;22,779
9154,000;2,779;0,666;-35,209;1,589;9,595;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,482;1,517;33,812;30,782;33,970;31,807;-3,161;25,572;0,000;275,240;Inf;285,000;285,000;32,781;2,680;31,715;22,827
9154,500;2,779;0,666;-35,209;1,589;9,595;5,171;34,251;4,935;11,923;-2,794;0,000;36,000;37,000;9,482;1,517;33,741;30,341;33,950;31,467;-3,161;25,572;0,000;275,240;Inf;285,000;285,000;32,593;2,682;31,576;22,786
9155,000;2,779;0,666;-35,209;1,589;9,595;5,164;34,307;4,950;11,777;-2,794;0,000;36,035;37,041;9,482;1,517;33,635;30,884;33,894;31,798;-3,167;25,577;0,000;274,640;Inf;285,000;285,000;32,375;2,684;31,584;22,823
9155,500;2,779;0,666;-35,209;1,589;9,595;5,164;34,307;4,950;11,777;-2,794;0,000;36,000;37,000;9,482;1,517;33,782;31,295;33,979;32,290;-3,167;25,577;0,000;274,640;Inf;285,000;285,000;32,553;2,685;31,716;22,822
9156,000;3,577;0,853;-35,209;1,615;9,542;5,164;34,307;4,950;11,777;-2,794;0,000;36,000;37,000;9,583;1,639;33,921;31,332;34,075;32,389;-3,167;25,577;0,000;274,940;Inf;285,000;285,000;32,837;2,687;31,785;22,854
9156,500;3,577;0,853;-35,209;1,615;9,542;5,164;34,307;4,950;11,777;-2,794;0,000;36,000;37,000;9,583;1,639;33,974;30,856;34,084;31,953;-3,167;25,577;0,000;274,940;Inf;285,000;285,000;32,929;2,701;31,717;22,870
9157,000;3,577;0,853;-35,209;1,615;9,542;5,164;34,307;4,950;11,777;-2,794;0,000;36,000;37,000;9,583;1,639;33,870;30,491;34,081;31,678;-3,167;25,577;0,000;275,040;Inf;285,000;285,000;32,717;2,716;31,568;22,866
9157,500;3,577;0,853;-35,209;1,615;9,542;5,164;34,307;4,950;11,777;-2,794;0,000;36,000;37,000;9,583;1,639;33,744;30,010;33,988;31,438;-3,167;25,577;0,000;275,040;Inf;285,000;285,000;32,530;2,730;31,395;22,890
9158,000;3,577;0,853;-35,209;1,615;9,542;5,147;34,334;4,920;11,779;-2,784;0,000;36,041;37,143;9,583;1,639;33,716;30,306;33,968;31,667;-3,160;25,565;0,000;275,440;Inf;285,000;285,000;32,295;2,744;31,612;22,903
9158,500;3,577;0,853;-35,209;1,615;9,542;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,583;1,639;33,976;31,505;34,124;32,383;-3,160;25,565;0,000;275,440;Inf;285,000;285,000;32,414;2,757;31,717;22,891
9159,000;2,736;0,649;-34,915;1,622;9,591;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,592;1,528;33,959;31,012;34,146;32,124;-3,160;25,565;0,000;275,340;Inf;285,000;285,000;32,997;2,771;31,626;22,916
9159,500;2,736;0,649;-34,915;1,622;9,591;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,592;1,528;33,939;30,375;34,109;31,710;-3,160;25,565;0,000;275,340;Inf;285,000;285,000;32,810;2,770;31,514;22,866
9160,000;2,736;0,649;-34,915;1,622;9,591;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,592;1,528;33,852;30,152;34,049;31,461;-3,160;25,565;0,000;275,440;Inf;285,000;285,000;32,533;2,770;31,392;22,868
9160,500;2,736;0,649;-34,915;1,622;9,591;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,592;1,528;33,694;30,285;33,991;31,470;-3,160;25,565;0,000;275,440;Inf;285,000;285,000;32,379;2,769;31,288;22,885
9161,000;2,736;0,649;-34,915;1,622;9,591;5,147;34,334;4,920;11,779;-2,784;0,000;36,000;37,100;9,592;1,528;33,727;30,743;34,014;31,915;-3,160;25,565;0,000;275,240;Inf;285,000;285,000;32,360;2,769;31,542;22,843
9161,500;2,736;0,649;-34,915;1,622;9,591;5,168;34,307;4,900;11,802;-2,782;0,000;36,048;37,054;9,592;1,528;33,889;31,329;34,095;32,398;-3,156;25,569;0,000;275,240;Inf;285,000;285,000;32,600;2,768;31,586;22,848
9162,000;2,736;0,649;-34,915;1,622;9,591;5,168;34,307;4,900;11,802;-2,782;0,000;36,000;37,100;9,592;1,528;33,979;30,669;34,144;31,899;-3,156;25,569;0,000;275,140;Inf;285,000;285,000;32,928;2,767;31,527;22,857
9162,500;2,907;0,694;-34,736;1,609;9,587;5,168;34,307;4,900;11,802;-2,782;0,000;36,000;37,100;9,613;1,507;33,881;30,488;34,110;31,673;-3,156;25,569;0,000;275,140;Inf;285,000;285,000;32,673;2,767;31,460;22,850
9163,000;2,907;0,694;-34,736;1,609;9,587;5,168;34,307;4,900;11,802;-2,782;0,000;36,000;37,100;9,613;1,507;33,760;30,349;34,050;31,597;-3,156;25,569;0,000;275,340;Inf;285,000;285,000;32,538;2,769;31,332;22,879
9163,500;2,907;0,694;-34,736;1,609;9,587;5,168;34,307;4,900;11,802;-2,782;0,000;36,000;37,100;9,613;1,507;33,818;30,922;34,079;32,131;-3,156;25,569;0,000;275,340;Inf;285,000;285,000;32,439;2,772;31,374;22,816
9164,000;2,907;0,694;-34,736;1,609;9,587;5,168;34,307;4,900;11,802;-2,782;0,000;36,000;37,100;9,613;1,507;33,958;31,371;34,145;32,426;-3,156;25,569;0,000;275,740;Inf;285,000;285,000;32,737;2,774;31,530;22,816
9164,500;2,907;0,694;-34,736;1,609;9,587;5,180;34,239;4,889;11,782;-2,771;0,000;36,066;37,134;9,613;1,507;34,031;31,181;34,221;32,330;-3,148;25,572;0,000;275,740;Inf;285,000;285,000;32,975;2,776;31,542;22,780
9165,000;2,907;0,694;-34,736;1,609;9,587;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,613;1,507;34,057;30,636;34,204;31,984;-3,148;25,572;0,000;275,540;Inf;285,000;285,000;32,941;2,778;31,465;22,816
9165,500;2,996;0,798;-33,940;1,630;9,471;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,677;1,622;33,981;30,527;34,188;31,770;-3,148;25,572;0,000;275,540;Inf;285,000;285,000;32,720;2,780;31,398;22,811
9166,000;2,996;0,798;-33,940;1,630;9,471;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,677;1,622;33,949;30,741;34,177;32,028;-3,148;25,572;0,000;275,240;Inf;285,000;285,000;32,617;2,784;31,456;22,808
9166,500;2,996;0,798;-33,940;1,630;9,471;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,677;1,622;33,970;31,146;34,221;32,313;-3,148;25,572;0,000;275,240;Inf;285,000;285,000;32,724;2,787;31,552;22,777
9167,000;2,996;0,798;-33,940;1,630;9,471;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,677;1,622;34,046;31,234;34,254;32,345;-3,148;25,572;0,000;275,640;Inf;285,000;285,000;32,913;2,791;31,595;22,790
9167,500;2,996;0,798;-33,940;1,630;9,471;5,180;34,239;4,889;11,782;-2,771;0,000;36,100;37,100;9,677;1,622;34,072;30,709;34,243;32,075;-3,148;25,572;0,000;275,640;Inf;285,000;285,000;32,970;2,794;31,531;22,808
9168,000;2,996;0,798;-33,940;1,630;9,471;5,152;34,245;4,916;11,854;-2,774;0,000;36,078;37,232;9,677;1,622;34,019;30,613;34,223;32,011;-3,153;25,572;0,000;275,840;Inf;285,000;285,000;32,775;2,797;31,446;22,879
9168,500;2,996;0,798;-33,940;1,630;9,471;5,152;34,245;4,916;11,854;-2,774;0,000;36,100;37,200;9,677;1,622;33,981;30,897;34,232;32,150;-3,153;25,572;0,000;275,840;Inf;285,000;285,000;32,717;2,801;31,627;22,902
9169,000;3,546;0,826;-35,209;1,545;9,597;5,152;34,245;4,916;11,854;-2,774;0,000;36,100;37,200;9,562;1,544;34,070;31,449;34,298;32,384;-3,153;25,572;0,000;276,040;Inf;285,000;285,000;32,815;2,804;31,729;22,879
9169,500;3,546;0,826;-35,209;1,545;9,597;5,152;34,245;4,916;11,854;-2,774;0,000;36,100;37,200;9,562;1,544;34,196;31,173;34,363;32,363;-3,153;25,572;0,000;276,040;Inf;285,000;285,000;33,050;2,816;31,686;22,903
9170,000;3,546;0,826;-35,209;1,545;9,597;5,152;34,245;4,916;11,854;-2,774;0,000;36,100;37,200;9,562;1,544;34,172;30,856;34,353;32,090;-3,153;25,572;0,000;275,940;Inf;285,000;285,000;33,024;2,828;31,606;22,989
9170,500;3,546;0,826;-35,209;1,545;9,597;5,152;34,245;4,916;11,854;-2,774;0,000;36,100;37,200;9,562;1,544;34,052;30,548;34,310;31,870;-3,153;25,572;0,000;275,940;Inf;285,000;285,000;32,868;2,840;31,476;22,965
9171,000;3,546;0,826;-35,209;1,545;9,597;5,083;34,323;4,927;11,937;-2,773;0,000;36,094;37,182;9,562;1,544;34,027;31,202;34,309;32,251;-3,144;25,572;0,000;275,940;Inf;285,000;285,000;32,695;2,851;31,498;22,928
9171,500;3,546;0,826;-35,209;1,545;9,597;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,562;1,544;34,143;31,211;34,348;32,370;-3,144;25,572;0,000;275,940;Inf;285,000;285,000;32,947;2,863;31,630;22,933
9172,000;2,393;0,646;-34,475;1,582;9,419;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,624;1,570;34,215;31,172;34,393;32,396;-3,144;25,572;0,000;275,340;Inf;285,000;285,000;33,018;2,874;31,670;22,906
9172,500;2,393;0,646;-34,475;1,582;9,419;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,624;1,570;34,232;31,049;34,402;32,273;-3,144;25,572;0,000;275,340;Inf;285,000;285,000;33,044;2,866;31,588;22,876
9173,000;2,393;0,646;-34,475;1,582;9,419;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,624;1,570;34,090;30,593;34,333;31,916;-3,144;25,572;0,000;275,740;Inf;285,000;285,000;32,989;2,858;31,503;22,839
9173,500;2,393;0,646;-34,475;1,582;9,419;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,624;1,570;34,079;30,697;34,316;32,054;-3,144;25,572;0,000;275,740;Inf;285,000;285,000;32,733;2,851;31,473;22,802
9174,000;2,393;0,646;-34,475;1,582;9,419;5,083;34,323;4,927;11,937;-2,773;0,000;36,100;37,200;9,624;1,570;34,112;31,243;34,367;32,406;-3,144;25,572;0,000;275,240;Inf;285,000;285,000;32,786;2,843;31,534;22,697
9174,500;2,393;0,646;-34,475;1,582;9,419;5,144;34,318;4,926;11,951;-2,771;0,000;36,106;37,175;9,624;1,570;34,172;31,280;34,392;32,391;-3,149;25,575;0,000;275,240;Inf;285,000;285,000;33,032;2,836;31,660;22,670
9175,000;2,393;0,646;-34,475;1,582;9,419;5,144;34,318;4,926;11,951;-2,771;0,000;36,100;37,200;9,624;1,570;34,184;31,223;34,397;32,353;-3,149;25,575;0,000;275,940;Inf;285,000;285,000;33,059;2,828;31,676;22,707
9175,500;2,717;0,639;-35,209;1,564;9,520;5,144;34,318;4,926;11,951;-2,771;0,000;36,100;37,200;9,522;1,665;34,214;30,780;34,397;32,219;-3,149;25,575;0,000;275,940;Inf;285,000;285,000;33,039;2,821;31,546;22,736
9176,000;2,717;0,639;-35,209;1,564;9,520;5,144;34,318;4,926;11,951;-2,771;0,000;36,100;37,200;9,522;1,665;34,172;30,562;34,380;31,928;-3,149;25,575;0,000;275,740;Inf;285,000;285,000;32,903;2,820;31,447;22,781
9176,500;2,717;0,639;-35,209;1,564;9,520;5,144;34,318;4,926;11,951;-2,771;0,000;36,100;37,200;9,522;1,665;34,147;30,805;34,327;32,188;-3,149;25,575;0,000;275,740;Inf;285,000;285,000;32,761;2,818;31,476;22,758
9177,000;2,717;0,639;-35,209;1,564;9,520;5,144;34,318;4,926;11,951;-2,771;0,000;36,100;37,200;9,522;1,665;34,158;31,437;34,398;32,477;-3,149;25,575;0,000;276,040;Inf;285,000;285,000;32,867;2,816;31,588;22,758
9177,500;2,717;0,639;-35,209;1,564;9,520;5,164;34,296;4,940;11,955;-2,777;0,000;36,117;37,234;9,522;1,665;34,224;31,455;34,434;32,494;-3,147;25,563;0,000;276,040;Inf;285,000;285,000;33,118;2,815;31,658;22,754
9178,000;2,717;0,639;-35,209;1,564;9,520;5,164;34,296;4,940;11,955;-2,777;0,000;36,100;37,200;9,522;1,665;34,243;30,975;34,427;32,243;-3,147;25,563;0,000;274,940;Inf;285,000;285,000;33,152;2,813;31,588;22,737
9178,500;2,488;0,569;-35,209;1,612;9,615;5,164;34,296;4,940;11,955;-2,777;0,000;36,100;37,200;9,378;1,670;34,208;30,518;34,401;31,902;-3,147;25,563;0,000;274,940;Inf;285,000;285,000;32,972;2,811;31,519;22,670
9179,000;2,488;0,569;-35,209;1,612;9,615;5,164;34,296;4,940;11,955;-2,777;0,000;36,100;37,200;9,378;1,670;34,080;30,596;34,334;31,930;-3,147;25,563;0,000;275,940;Inf;285,000;285,000;32,757;2,806;31,450;22,653
9179,500;2,488;0,569;-35,209;1,612;9,615;5,164;34,296;4,940;11,955;-2,777;0,000;36,100;37,200;9,378;1,670;34,100;31,035;34,330;32,226;-3,147;25,563;0,000;275,940;Inf;285,000;285,000;32,735;2,801;31,557;22,682
9180,000;2,488;0,569;-35,209;1,612;9,615;5,164;34,296;4,940;11,955;-2,777;0,000;36,100;37,200;9,378;1,670;34,193;31,299;34,407;32,539;-3,147;25,563;0,000;275,540;Inf;285,000;285,000;32,923;2,796;31,599;22,742
9180,500;2,488;0,569;-35,209;1,612;9,615;5,157;34,273;4,934;11,961;-2,751;0,000;36,142;37,272;9,378;1,670;34,306;30,989;34,469;32,246;-3,138;25,579;0,000;275,540;Inf;285,000;285,000;33,109;2,791;31,563;22,743
9181,000;2,488;0,569;-35,209;1,612;9,615;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,378;1,670;34,210;30,647;34,416;31,984;-3,138;25,579;0,000;275,640;Inf;285,000;285,000;33,002;2,786;31,494;22,798
9181,500;2,488;0,569;-35,209;1,612;9,615;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,378;1,670;34,103;30,617;34,373;31,927;-3,138;25,579;0,000;275,640;Inf;285,000;285,000;32,815;2,781;31,417;22,791
9182,000;2,806;0,742;-33,884;1,655;9,486;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,629;1,468;34,127;31,003;34,373;32,292;-3,138;25,579;0,000;275,140;Inf;285,000;285,000;32,755;2,776;31,526;22,768
9182,500;2,806;0,742;-33,884;1,655;9,486;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,629;1,468;34,213;31,584;34,435;32,610;-3,138;25,579;0,000;275,140;Inf;285,000;285,000;32,949;2,777;31,683;22,860
9183,000;2,806;0,742;-33,884;1,655;9,486;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,629;1,468;34,267;31,271;34,474;32,462;-3,138;25,579;0,000;275,940;Inf;285,000;285,000;33,210;2,777;31,617;22,835
9183,500;2,806;0,742;-33,884;1,655;9,486;5,157;34,273;4,934;11,961;-2,751;0,000;36,100;37,300;9,629;1,468;34,256;30,669;34,453;32,043;-3,138;25,579;0,000;275,940;Inf;285,000;285,000;33,118;2,778;31,536;22,842
9184,000;2,806;0,742;-33,884;1,655;9,486;5,142;34,319;4,916;12,016;-2,769;0,000;36,152;37,264;9,629;1,468;34,047;30,483;34,343;31,853;-3,143;25,580;0,000;274,640;Inf;285,000;285,000;32,855;2,778;31,429;22,799
9184,500;2,806;0,742;-33,884;1,655;9,486;5,142;34,319;4,916;12,016;-2,769;0,000;36,200;37,300;9,629;1,468;34,110;30,978;34,341;32,275;-3,143;25,580;0,000;274,640;Inf;285,000;285,000;32,682;2,779;31,498;22,766
9185,000;2,988;0,822;-34,093;1,636;9,501;5,142;34,319;4,916;12,016;-2,769;0,000;36,200;37,300;9,603;1,566;34,216;31,590;34,436;32,619;-3,143;25,580;0,000;275,840;Inf;285,000;285,000;32,926;2,779;31,625;22,786
9185,500;2,988;0,822;-34,093;1,636;9,501;5,142;34,319;4,916;12,016;-2,769;0,000;36,200;37,300;9,603;1,566;34,273;31,340;34,477;32,489;-3,143;25,580;0,000;275,840;Inf;285,000;285,000;33,215;2,782;31,680;22,765
9186,000;2,988;0,822;-34,093;1,636;9,501;5,142;34,319;4,916;12,016;-2,769;0,000;36,200;37,300;9,603;1,566;34,281;30,714;34,453;32,132;-3,143;25,580;0,000;274,440;Inf;285,000;285,000;33,145;2,786;31,608;22,739
9186,500;2,988;0,822;-34,093;1,636;9,501;5,142;34,319;4,916;12,016;-2,769;0,000;36,200;37,300;9,603;1,566;34,205;30,614;34,413;31,943;-3,143;25,580;0,000;274,440;Inf;285,000;285,000;32,895;2,789;31,428;22,740
9187,000;2,988;0,822;-34,093;1,636;9,501;5,136;34,361;4,938;12,048;-2,762;0,000;36,170;37,367;9,603;1,566;34,094;30,582;34,364;31,932;-3,134;25,574;0,000;275,540;Inf;285,000;285,000;32,794;2,792;31,520;22,782
9187,500;2,988;0,822;-34,093;1,636;9,501;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,603;1,566;34,245;31,561;34,472;32,669;-3,134;25,574;0,000;275,540;Inf;285,000;285,000;32,743;2,796;31,679;22,785
9188,000;2,988;0,822;-34,093;1,636;9,501;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,603;1,566;34,315;31,151;34,491;32,464;-3,134;25,574;0,000;274,240;Inf;285,000;285,000;33,237;2,799;31,717;22,803
9188,500;2,878;0,661;-35,209;1,567;9,560;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,543;1,493;34,302;30,740;34,480;32,061;-3,134;25,574;0,000;274,240;Inf;285,000;285,000;33,105;2,802;31,664;22,816
9189,000;2,878;0,661;-35,209;1,567;9,560;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,543;1,493;34,213;30,570;34,448;31,926;-3,134;25,574;0,000;275,140;Inf;285,000;285,000;32,896;2,803;31,544;22,864
9189,500;2,878;0,661;-35,209;1,567;9,560;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,543;1,493;34,086;30,474;34,364;31,811;-3,134;25,574;0,000;275,140;Inf;285,000;285,000;32,789;2,804;31,439;22,882
9190,000;2,878;0,661;-35,209;1,567;9,560;5,136;34,361;4,938;12,048;-2,762;0,000;36,200;37,400;9,543;1,493;34,101;31,301;34,391;32,397;-3,134;25,574;0,000;274,240;Inf;285,000;285,000;32,684;2,806;31,679;22,929
9190,500;2,878;0,661;-35,209;1,567;9,560;5,150;34,331;4,922;12,015;-2,752;0,000;36,184;37,358;9,543;1,493;34,290;31,687;34,493;32,807;-3,135;25,580;0,000;274,240;Inf;285,000;285,000;33,048;2,807;31,736;22,944
9191,000;2,878;0,661;-35,209;1,567;9,560;5,150;34,331;4,922;12,015;-2,752;0,000;36,200;37,400;9,543;1,493;34,383;30,882;34,541;32,200;-3,135;25,580;0,000;275,640;Inf;285,000;285,000;33,319;2,808;31,709;22,973
9191,500;2,242;0,523;-35,151;1,652;9,575;5,150;34,331;4,922;12,015;-2,752;0,000;36,200;37,400;9,531;1,534;34,244;30,517;34,481;31,889;-3,135;25,580;0,000;275,640;Inf;285,000;285,000;33,001;2,809;31,574;22,913
9192,000;2,242;0,523;-35,151;1,652;9,575;5,150;34,331;4,922;12,015;-2,752;0,000;36,200;37,400;9,531;1,534;34,112;30,735;34,431;31,982;-3,135;25,580;0,000;274,540;Inf;285,000;285,000;32,783;2,800;31,476;22,926
9192,500;2,242;0,523;-35,151;1,652;9,575;5,150;34,331;4,922;12,015;-2,752;0,000;36,200;37,400;9,531;1,534;34,178;30,917;34,423;32,253;-3,135;25,580;0,000;274,540;Inf;285,000;285,000;32,815;2,791;31,540;22,896
9193,000;2,242;0,523;-35,151;1,652;9,575;5,150;34,331;4,922;12,015;-2,752;0,000;36,200;37,400;9,531;1,534;34,258;31,376;34,471;32,583;-3,135;25,580;0,000;275,740;Inf;285,000;285,000;32,943;2,782;31,684;22,836
9193,500;2,242;0,523;-35,151;1,652;9,575;5,148;34,291;4,920;12,016;-2,766;0,000;36,199;37,465;9,531;1,534;34,307;31,288;34,511;32,590;-3,134;25,576;0,000;275,740;Inf;285,000;285,000;33,172;2,773;31,702;22,855
9194,000;2,242;0,523;-35,151;1,652;9,575;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,531;1,534;34,361;30,833;34,516;32,216;-3,134;25,576;0,000;275,440;Inf;285,000;285,000;33,174;2,764;31,597;22,819
9194,500;2,242;0,523;-35,151;1,652;9,575;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,531;1,534;34,299;30,766;34,515;32,079;-3,134;25,576;0,000;275,440;Inf;285,000;285,000;32,981;2,755;31,493;22,820
9195,000;2,685;0,642;-35,209;1,580;9,550;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,456;1,521;34,232;30,894;34,482;32,188;-3,134;25,576;0,000;275,740;Inf;285,000;285,000;32,915;2,747;31,575;22,860
9195,500;2,685;0,642;-35,209;1,580;9,550;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,456;1,521;34,266;31,345;34,498;32,599;-3,134;25,576;0,000;275,740;Inf;285,000;285,000;32,949;2,746;31,680;22,939
9196,000;2,685;0,642;-35,209;1,580;9,550;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,456;1,521;34,367;31,271;34,572;32,597;-3,134;25,576;0,000;275,640;Inf;285,000;285,000;33,177;2,745;31,732;22,961
9196,500;2,685;0,642;-35,209;1,580;9,550;5,148;34,291;4,920;12,016;-2,766;0,000;36,200;37,500;9,456;1,521;34,374;30,959;34,568;32,383;-3,134;25,576;0,000;275,640;Inf;285,000;285,000;33,202;2,744;31,705;22,928
9197,000;2,685;0,642;-35,209;1,580;9,550;5,135;34,311;4,926;12,067;-2,759;0,000;36,213;37,377;9,456;1,521;34,368;30,838;34,553;32,185;-3,134;25,574;0,000;275,740;Inf;285,000;285,000;33,071;2,743;31,652;22,923
9197,500;2,685;0,642;-35,209;1,580;9,550;5,135;34,311;4,926;12,067;-2,759;0,000;36,200;37,400;9,456;1,521;34,269;30,936;34,522;32,275;-3,134;25,574;0,000;275,740;Inf;285,000;285,000;32,986;2,742;31,637;22,984
9198,000;3,100;0,822;-33,960;1,631;9,475;5,135;34,311;4,926;12,067;-2,759;0,000;36,200;37,400;9,621;1,415;34,299;31,478;34,566;32,724;-3,134;25,574;0,000;274,540;Inf;285,000;285,000;33,001;2,741;31,835;22,985
9198,500;3,100;0,822;-33,960;1,631;9,475;5,135;34,311;4,926;12,067;-2,759;0,000;36,200;37,400;9,621;1,415;34,564;31,456;34,717;32,784;-3,134;25,574;0,000;274,540;Inf;285,000;285,000;33,266;2,747;31,905;22,960
9199,000;3,100;0,822;-33,960;1,631;9,475;5,135;34,311;4,926;12,067;-2,759;0,000;36,200;37,400;9,621;1,415;34,558;31,104;34,722;32,416;-3,134;25,574;0,000;276,740;Inf;285,000;285,000;33,380;2,753;31,892;22,934
9199,500;3,100;0,822;-33,960;1,631;9,475;5,135;34,311;4,926;12,067;-2,759;0,000;36,200;37,400;9,621;1,415;34,460;30,829;34,653;32,172;-3,134;25,574;0,000;276,740;Inf;285,000;285,000;33,200;2,759;31,781;22,907
9200,000;3,100;0,822;-33,960;1,631;9,475;5,143;34,348;4,932;12,121;-2,775;0,000;36,232;37,424;9,621;1,415;34,304;30,478;34,563;32,060;-3,136;25,576;0,000;275,340;Inf;285,000;285,000;33,028;2,764;31,623;22,855
9200,500;3,100;0,822;-33,960;1,631;9,475;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,621;1,415;34,282;31,248;34,564;32,399;-3,136;25,576;0,000;275,340;Inf;285,000;285,000;32,851;2,770;31,631;22,905
9201,000;3,100;0,822;-33,960;1,631;9,475;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,621;1,415;34,388;31,618;34,647;32,817;-3,136;25,576;0,000;276,040;Inf;285,000;285,000;33,123;2,775;31,879;22,939
9201,500;3,146;0,825;-33,893;1,657;9,448;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,604;1,412;34,530;31,575;34,713;32,844;-3,136;25,576;0,000;276,040;Inf;285,000;285,000;33,367;2,780;31,867;22,932
9202,000;3,146;0,825;-33,893;1,657;9,448;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,604;1,412;34,477;31,010;34,694;32,301;-3,136;25,576;0,000;275,040;Inf;285,000;285,000;33,415;2,786;31,785;22,844
9202,500;3,146;0,825;-33,893;1,657;9,448;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,604;1,412;34,362;30,402;34,597;31,996;-3,136;25,576;0,000;275,040;Inf;285,000;285,000;33,121;2,792;31,644;22,770
9203,000;3,146;0,825;-33,893;1,657;9,448;5,143;34,348;4,932;12,121;-2,775;0,000;36,200;37,400;9,604;1,412;34,295;30,988;34,569;32,360;-3,136;25,576;0,000;275,740;Inf;285,000;285,000;32,839;2,798;31,617;22,750
9203,500;3,146;0,825;-33,893;1,657;9,448;5,086;34,392;4,961;12,157;-2,774;0,000;36,241;37,438;9,604;1,412;34,365;31,498;34,621;32,564;-3,142;25,575;0,000;275,740;Inf;285,000;285,000;33,053;2,804;31,788;22,725
9204,000;3,146;0,825;-33,893;1,657;9,448;5,086;34,392;4,961;12,157;-2,774;0,000;36,200;37,400;9,604;1,412;34,434;31,666;34,662;32,706;-3,142;25,575;0,000;274,340;Inf;285,000;285,000;33,262;2,809;31,922;22,751
9204,500;2,600;0,636;-35,209;1,583;9,541;5,086;34,392;4,961;12,157;-2,774;0,000;36,200;37,400;9,489;1,538;34,509;31,396;34,693;32,572;-3,142;25,575;0,000;274,340;Inf;285,000;285,000;33,367;2,815;31,836;22,718
9205,000;2,600;0,636;-35,209;1,583;9,541;5,086;34,392;4,961;12,157;-2,774;0,000;36,200;37,400;9,489;1,538;34,471;31,118;34,674;32,396;-3,142;25,575;0,000;275,640;Inf;285,000;285,000;33,293;2,811;31,746;22,635
9205,500;2,600;0,636;-35,209;1,583;9,541;5,086;34,392;4,961;12,157;-2,774;0,000;36,200;37,400;9,489;1,538;34,293;30,854;34,576;32,103;-3,142;25,575;0,000;275,640;Inf;285,000;285,000;33,165;2,808;31,640;22,600
9206,000;2,600;0,636;-35,209;1,583;9,541;5,086;34,392;4,961;12,157;-2,774;0,000;36,200;37,400;9,489;1,538;34,341;31,396;34,598;32,512;-3,142;25,575;0,000;275,840;Inf;285,000;285,000;32,956;2,805;31,747;22,687
9206,500;2,600;0,636;-35,209;1,583;9,541;5,138;34,366;4,939;12,123;-2,767;0,000;36,256;37,490;9,489;1,538;34,424;31,412;34,655;32,667;-3,138;25,564;0,000;275,840;Inf;285,000;285,000;33,212;2,801;31,901;22,657
9207,000;2,600;0,636;-35,209;1,583;9,541;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,489;1,538;34,487;31,196;34,675;32,500;-3,138;25,564;0,000;275,540;Inf;285,000;285,000;33,290;2,798;31,922;22,721
9207,500;2,886;0,642;-35,209;1,593;9,550;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,519;1,641;34,467;30,996;34,652;32,278;-3,138;25,564;0,000;275,540;Inf;285,000;285,000;33,215;2,795;31,875;22,687
9208,000;2,886;0,642;-35,209;1,593;9,550;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,519;1,641;34,361;30,805;34,630;32,091;-3,138;25,564;0,000;275,440;Inf;285,000;285,000;33,098;2,796;31,672;22,789
9208,500;2,886;0,642;-35,209;1,593;9,550;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,519;1,641;34,277;30,685;34,544;32,037;-3,138;25,564;0,000;275,440;Inf;285,000;285,000;32,972;2,798;31,688;22,755
9209,000;2,886;0,642;-35,209;1,593;9,550;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,519;1,641;34,266;31,019;34,555;32,247;-3,138;25,564;0,000;275,640;Inf;285,000;285,000;32,886;2,799;31,784;22,761
9209,500;2,886;0,642;-35,209;1,593;9,550;5,138;34,366;4,939;12,123;-2,767;0,000;36,300;37,500;9,519;1,641;34,511;31,735;34,695;32,930;-3,138;25,564;0,000;275,640;Inf;285,000;285,000;33,022;2,801;31,899;22,710
9210,000;2,886;0,642;-35,209;1,593;9,550;5,176;34,334;4,914;12,114;-2,770;0,000;36,268;37,507;9,519;1,641;34,567;31,386;34,737;32,665;-3,144;25,574;0,000;275,440;Inf;285,000;285,000;33,468;2,802;31,868;22,697
9210,500;2,886;0,642;-35,209;1,593;9,550;5,176;34,334;4,914;12,114;-2,770;0,000;36,300;37,500;9,519;1,641;34,520;30,889;34,717;32,273;-3,144;25,574;0,000;275,440;Inf;285,000;285,000;33,339;2,803;31,778;22,646
9211,000;2,852;0,666;-35,202;1,561;9,568;5,176;34,334;4,914;12,114;-2,770;0,000;36,300;37,500;9,618;1,684;34,368;30,760;34,639;32,143;-3,144;25,574;0,000;275,840;Inf;285,000;285,000;33,100;2,805;31,652;22,701
9211,500;2,852;0,666;-35,202;1,561;9,568;5,176;34,334;4,914;12,114;-2,770;0,000;36,300;37,500;9,618;1,684;34,355;31,276;34,633;32,405;-3,144;25,574;0,000;275,840;Inf;285,000;285,000;32,977;2,805;31,695;22,755
9212,000;2,852;0,666;-35,202;1,561;9,568;5,176;34,334;4,914;12,114;-2,770;0,000;36,300;37,500;9,618;1,684;34,464;31,826;34,702;32,929;-3,144;25,574;0,000;275,340;Inf;285,000;285,000;33,167;2,806;31,968;22,757
9212,500;2,852;0,666;-35,202;1,561;9,568;5,176;34,334;4,914;12,114;-2,770;0,000;36,300;37,500;9,618;1,684;34,606;31,696;34,773;32,944;-3,144;25,574;0,000;275,340;Inf;285,000;285,000;33,480;2,807;31,936;22,782
9213,000;2,852;0,666;-35,202;1,561;9,568;5,177;34,319;4,947;12,157;-2,766;0,000;36,285;37,585;9,618;1,684;34,496;30,639;34,730;32,112;-3,138;25,573;0,000;276,540;Inf;285,000;285,000;33,505;2,808;31,795;22,897
9213,500;2,852;0,666;-35,202;1,561;9,568;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,618;1,684;34,387;30,399;34,626;31,906;-3,138;25,573;0,000;276,540;Inf;285,000;285,000;32,994;2,808;31,655;22,872
9214,000;3,394;0,810;-35,209;1,618;9,585;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,501;1,709;34,306;30,642;34,590;32,088;-3,138;25,573;0,000;275,140;Inf;285,000;285,000;32,830;2,809;31,611;22,900
9214,500;3,394;0,810;-35,209;1,618;9,585;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,501;1,709;34,371;31,789;34,637;32,885;-3,138;25,573;0,000;275,140;Inf;285,000;285,000;32,907;2,819;31,789;22,886
9215,000;3,394;0,810;-35,209;1,618;9,585;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,501;1,709;34,539;31,985;34,732;32,997;-3,138;25,573;0,000;275,740;Inf;285,000;285,000;33,420;2,828;31,922;22,901
9215,500;3,394;0,810;-35,209;1,618;9,585;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,501;1,709;34,597;31,157;34,774;32,544;-3,138;25,573;0,000;275,740;Inf;285,000;285,000;33,563;2,837;31,814;22,922
9216,000;3,394;0,810;-35,209;1,618;9,585;5,177;34,319;4,947;12,157;-2,766;0,000;36,300;37,600;9,501;1,709;34,523;30,904;34,730;32,252;-3,138;25,573;0,000;275,840;Inf;285,000;285,000;33,268;2,846;31,678;22,942
9216,500;3,394;0,810;-35,209;1,618;9,585;5,137;34,366;4,954;12,197;-2,775;0,000;36,293;37,537;9,501;1,709;34,270;30,677;34,589;31,939;-3,146;25,575;0,000;275,840;Inf;285,000;285,000;33,103;2,855;31,593;22,957
9217,000;3,394;0,810;-35,209;1,618;9,585;5,137;34,366;4,954;12,197;-2,775;0,000;36,300;37,500;9,501;1,709;34,255;31,047;34,563;32,242;-3,146;25,575;0,000;276,040;Inf;285,000;285,000;32,869;2,864;31,662;22,987
9217,500;3,431;0,878;-34,640;1,594;9,537;5,137;34,366;4,954;12,197;-2,775;0,000;36,300;37,500;9,629;1,687;34,368;31,611;34,628;32,770;-3,146;25,575;0,000;276,040;Inf;285,000;285,000;33,027;2,873;31,797;22,973
9218,000;3,431;0,878;-34,640;1,594;9,537;5,137;34,366;4,954;12,197;-2,775;0,000;36,300;37,500;9,629;1,687;34,494;31,322;34,686;32,652;-3,146;25,575;0,000;276,140;Inf;285,000;285,000;33,344;2,882;31,829;22,958
9218,500;3,431;0,878;-34,640;1,594;9,537;5,137;34,366;4,954;12,197;-2,775;0,000;36,300;37,500;9,629;1,687;34,494;30,977;34,711;32,320;-3,146;25,575;0,000;276,140;Inf;285,000;285,000;33,289;2,891;31,777;22,951
9219,000;3,431;0,878;-34,640;1,594;9,537;5,137;34,366;4,954;12,197;-2,775;0,000;36,300;37,500;9,629;1,687;34,382;30,726;34,643;32,063;-3,146;25,575;0,000;276,540;Inf;285,000;285,000;33,125;2,900;31,541;22,954
9219,500;3,431;0,878;-34,640;1,594;9,537;5,153;34,404;4,971;12,248;-2,777;0,000;36,314;37,546;9,629;1,687;34,246;30,437;34,546;31,930;-3,154;25,581;0,000;276,540;Inf;285,000;285,000;32,954;2,909;31,557;23,007
9220,000;3,431;0,878;-34,640;1,594;9,537;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,629;1,687;34,311;31,445;34,589;32,590;-3,154;25,581;0,000;276,240;Inf;285,000;285,000;32,790;2,917;31,759;22,998
9220,500;2,941;0,800;-33,281;1,628;9,506;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,704;1,566;34,448;31,282;34,650;32,465;-3,154;25,581;0,000;276,240;Inf;285,000;285,000;33,234;2,926;31,824;22,998
9221,000;2,941;0,800;-33,281;1,628;9,506;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,704;1,566;34,446;30,979;34,652;32,258;-3,154;25,581;0,000;275,940;Inf;285,000;285,000;33,211;2,926;31,789;23,022
9221,500;2,941;0,800;-33,281;1,628;9,506;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,704;1,566;34,331;30,795;34,598;32,096;-3,154;25,581;0,000;275,940;Inf;285,000;285,000;33,084;2,926;31,658;23,035
9222,000;2,941;0,800;-33,281;1,628;9,506;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,704;1,566;34,242;30,374;34,526;31,897;-3,154;25,581;0,000;275,940;Inf;285,000;285,000;32,955;2,926;31,559;23,056
9222,500;2,941;0,800;-33,281;1,628;9,506;5,153;34,404;4,971;12,248;-2,777;0,000;36,300;37,500;9,704;1,566;34,196;30,994;34,518;32,247;-3,154;25,581;0,000;275,940;Inf;285,000;285,000;32,760;2,927;31,655;23,078
9223,000;2,941;0,800;-33,281;1,628;9,506;5,157;34,416;4,974;12,257;-2,795;0,000;36,316;37,543;9,704;1,566;34,303;31,317;34,552;32,454;-3,165;25,576;0,000;276,140;Inf;285,000;285,000;32,989;2,927;31,753;23,112
9223,500;2,941;0,800;-33,281;1,628;9,506;5,157;34,416;4,974;12,257;-2,795;0,000;36,300;37,500;9,704;1,566;34,390;31,235;34,614;32,499;-3,165;25,576;0,000;276,140;Inf;285,000;285,000;33,156;2,927;31,734;23,149
9224,000;2,751;0,629;-35,209;1,600;9,555;5,157;34,416;4,974;12,257;-2,795;0,000;36,300;37,500;9,562;1,656;34,423;30,914;34,636;32,181;-3,165;25,576;0,000;275,940;Inf;285,000;285,000;33,185;2,927;31,694;23,216
9224,500;2,751;0,629;-35,209;1,600;9,555;5,157;34,416;4,974;12,257;-2,795;0,000;36,300;37,500;9,562;1,656;34,288;30,640;34,575;32,019;-3,165;25,576;0,000;275,940;Inf;285,000;285,000;33,039;2,922;31,561;23,222
9225,000;2,751;0,629;-35,209;1,600;9,555;5,157;34,416;4,974;12,257;-2,795;0,000;36,300;37,500;9,562;1,656;34,259;31,013;34,554;32,216;-3,165;25,576;0,000;276,040;Inf;285,000;285,000;32,880;2,922;31,532;23,263
9225,500;2,751;0,629;-35,209;1,600;9,555;5,157;34,416;4,974;12,257;-2,795;0,000;36,300;37,500;9,562;1,656;34,352;31,247;34,606;32,514;-3,165;25,576;0,000;276,040;Inf;285,000;285,000;33,011;2,919;31,649;23,294
9226,000;2,751;0,629;-35,209;1,600;9,555;5,182;34,368;4,949;12,229;-2,788;0,000;36,329;37,588;9,562;1,656;34,412;31,659;34,647;32,760;-3,162;25,576;0,000;273,540;Inf;285,000;285,000;33,180;2,916;31,758;23,297
9226,500;2,751;0,629;-35,209;1,600;9,555;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,562;1,656;34,465;30,955;34,669;32,419;-3,162;25,576;0,000;273,540;Inf;285,000;285,000;33,370;2,913;31,676;23,250
9227,000;2,291;0,593;-34,918;1,642;9,443;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,563;1,668;34,445;30,725;34,647;32,089;-3,162;25,576;0,000;275,940;Inf;285,000;285,000;33,127;2,911;31,565;23,260
9227,500;2,291;0,593;-34,918;1,642;9,443;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,563;1,668;34,258;30,845;34,558;32,250;-3,162;25,576;0,000;275,940;Inf;285,000;285,000;32,976;2,900;31,498;23,266
9228,000;2,291;0,593;-34,918;1,642;9,443;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,563;1,668;34,300;31,094;34,574;32,357;-3,162;25,576;0,000;273,840;Inf;285,000;285,000;32,978;2,890;31,564;23,237
9228,500;2,291;0,593;-34,918;1,642;9,443;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,563;1,668;34,389;31,565;34,626;32,555;-3,162;25,576;0,000;273,840;Inf;285,000;285,000;33,081;2,881;31,692;23,176
9229,000;2,291;0,593;-34,918;1,642;9,443;5,182;34,368;4,949;12,229;-2,788;0,000;36,300;37,600;9,563;1,668;34,412;31,298;34,665;32,402;-3,162;25,576;0,000;276,140;Inf;285,000;285,000;33,284;2,871;31,710;23,169
9229,500;2,291;0,593;-34,918;1,642;9,443;5,185;34,356;4,945;12,251;-2,777;0,000;36,342;37,569;9,563;1,668;34,356;30,727;34,608;32,133;-3,165;25,580;0,000;276,140;Inf;285,000;285,000;33,194;2,862;31,620;23,157
9230,000;2,291;0,593;-34,918;1,642;9,443;5,185;34,356;4,945;12,251;-2,777;0,000;36,300;37,600;9,563;1,668;34,296;30,369;34,558;31,825;-3,165;25,580;0,000;275,240;Inf;285,000;285,000;32,956;2,852;31,493;23,151
9230,500;3,157;0,716;-35,209;1,615;9,569;5,185;34,356;4,945;12,251;-2,777;0,000;36,300;37,600;9,546;1,664;34,219;30,766;34,529;32,168;-3,165;25,580;0,000;275,240;Inf;285,000;285,000;32,762;2,843;31,550;23,143
9231,000;3,157;0,716;-35,209;1,615;9,569;5,185;34,356;4,945;12,251;-2,777;0,000;36,300;37,600;9,546;1,664;34,360;31,391;34,613;32,422;-3,165;25,580;0,000;276,140;Inf;285,000;285,000;32,921;2,848;31,642;23,127
9231,500;3,157;0,716;-35,209;1,615;9,569;5,185;34,356;4,945;12,251;-2,777;0,000;36,300;37,600;9,546;1,664;34,363;31,172;34,621;32,298;-3,165;25,580;0,000;276,140;Inf;285,000;285,000;33,197;2,853;31,661;23,095
9232,000;3,157;0,716;-35,209;1,615;9,569;5,185;34,356;4,945;12,251;-2,777;0,000;36,300;37,600;9,546;1,664;34,319;31,103;34,605;32,308;-3,165;25,580;0,000;275,140;Inf;285,000;285,000;33,113;2,858;31,620;23,103
9232,500;3,157;0,716;-35,209;1,615;9,569;5,202;34,393;4,942;12,289;-2,789;0,000;36,349;37,624;9,546;1,664;34,304;30,597;34,567;32,059;-3,175;25,581;0,000;275,140;Inf;285,000;285,000;33,084;2,863;31,526;23,093
9233,000;3,157;0,716;-35,209;1,615;9,569;5,202;34,393;4,942;12,289;-2,789;0,000;36,300;37,600;9,546;1,664;34,233;30,788;34,540;32,035;-3,175;25,581;0,000;276,940;Inf;285,000;285,000;32,882;2,868;31,487;23,056
9233,500;2,963;0,819;-34,039;1,636;9,528;5,202;34,393;4,942;12,289;-2,789;0,000;36,300;37,600;9,637;1,554;34,235;31,188;34,524;32,307;-3,175;25,581;0,000;276,940;Inf;285,000;285,000;32,899;2,873;31,651;22,955
9234,000;2,963;0,819;-34,039;1,636;9,528;5,202;34,393;4,942;12,289;-2,789;0,000;36,300;37,600;9,637;1,554;34,334;31,077;34,574;32,386;-3,175;25,581;0,000;275,540;Inf;285,000;285,000;33,063;2,874;31,675;22,978
9234,500;2,963;0,819;-34,039;1,636;9,528;5,202;34,393;4,942;12,289;-2,789;0,000;36,300;37,600;9,637;1,554;34,345;30,850;34,587;32,117;-3,175;25,581;0,000;275,540;Inf;285,000;285,000;33,093;2,876;31,626;22,937
9235,000;2,963;0,819;-34,039;1,636;9,528;5,202;34,393;4,942;12,289;-2,789;0,000;36,300;37,600;9,637;1,554;34,254;30,528;34,536;31,908;-3,175;25,581;0,000;276,340;Inf;285,000;285,000;32,975;2,877;31,491;22,953
9235,500;2,963;0,819;-34,039;1,636;9,528;5,213;34,430;4,950;12,303;-2,799;0,000;36,366;37,656;9,637;1,554;34,193;30,749;34,494;31,987;-3,172;25,580;0,000;276,340;Inf;285,000;285,000;32,806;2,878;31,451;22,978
9236,000;2,963;0,819;-34,039;1,636;9,528;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,637;1,554;34,252;30,986;34,508;32,244;-3,172;25,580;0,000;274,340;Inf;285,000;285,000;32,856;2,880;31,505;22,872
9236,500;2,963;0,819;-34,039;1,636;9,528;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,637;1,554;34,295;31,361;34,557;32,555;-3,172;25,580;0,000;274,340;Inf;285,000;285,000;32,998;2,881;31,624;22,895
9237,000;3,171;0,793;-35,209;1,585;9,562;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,587;1,766;34,364;31,056;34,581;32,406;-3,172;25,580;0,000;276,040;Inf;285,000;285,000;33,192;2,883;31,639;22,888
9237,500;3,171;0,793;-35,209;1,585;9,562;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,587;1,766;34,363;30,745;34,578;32,072;-3,172;25,580;0,000;276,040;Inf;285,000;285,000;33,102;2,887;31,566;22,915
9238,000;3,171;0,793;-35,209;1,585;9,562;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,587;1,766;34,281;30,575;34,533;31,889;-3,172;25,580;0,000;274,840;Inf;285,000;285,000;32,939;2,892;31,445;22,820
9238,500;3,171;0,793;-35,209;1,585;9,562;5,213;34,430;4,950;12,303;-2,799;0,000;36,400;37,700;9,587;1,766;34,121;30,907;34,443;32,145;-3,172;25,580;0,000;274,840;Inf;285,000;285,000;32,819;2,897;31,421;22,784
