t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9239,000;3,171;0,793;-35,209;1,585;9,562;5,223;34,452;4,989;12,340;-2,800;0,000;36,373;37,610;9,587;1,766;34,204;31,338;34,507;32,489;-3,176;25,585;0,000;276,040;Inf;285,000;285,000;32,904;2,901;31,516;22,806
9239,500;3,171;0,793;-35,209;1,585;9,562;5,223;34,452;4,989;12,340;-2,800;0,000;36,400;37,600;9,587;1,766;34,374;31,101;34,552;32,419;-3,176;25,585;0,000;276,040;Inf;285,000;285,000;33,135;2,905;31,632;22,810
9240,000;2,973;0,742;-34,636;1,620;9,565;5,223;34,452;4,989;12,340;-2,800;0,000;36,400;37,600;9,631;1,558;34,377;30,972;34,572;32,205;-3,176;25,585;0,000;275,640;Inf;285,000;285,000;33,112;2,910;31,614;22,833
9240,500;2,973;0,742;-34,636;1,620;9,565;5,223;34,452;4,989;12,340;-2,800;0,000;36,400;37,600;9,631;1,558;34,271;30,696;34,547;31,963;-3,176;25,585;0,000;275,640;Inf;285,000;285,000;33,031;2,911;31,535;22,799
9241,000;2,973;0,742;-34,636;1,620;9,565;5,223;34,452;4,989;12,340;-2,800;0,000;36,400;37,600;9,631;1,558;34,167;30,191;34,442;31,718;-3,176;25,585;0,000;274,440;Inf;285,000;285,000;32,869;2,912;31,360;22,841
9241,500;2,973;0,742;-34,636;1,620;9,565;5,223;34,452;4,989;12,340;-2,800;0,000;36,400;37,600;9,631;1,558;34,100;30,618;34,430;31,928;-3,176;25,585;0,000;274,440;Inf;285,000;285,000;32,629;2,913;31,469;22,865
9242,000;2,973;0,742;-34,636;1,620;9,565;5,207;34,405;4,967;12,305;-2,800;0,000;36,385;37,598;9,631;1,558;34,279;31,125;34,505;32,392;-3,171;25,582;0,000;274,740;Inf;285,000;285,000;32,769;2,914;31,567;22,894
9242,500;2,973;0,742;-34,636;1,620;9,565;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,631;1,558;34,282;30,760;34,526;32,143;-3,171;25,582;0,000;274,740;Inf;285,000;285,000;33,075;2,915;31,569;23,005
9243,000;2,973;0,742;-34,636;1,620;9,565;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,631;1,558;34,270;30,663;34,521;31,934;-3,171;25,582;0,000;275,240;Inf;285,000;285,000;32,928;2,916;31,552;22,990
9243,500;2,551;0,648;-35,012;1,607;9,484;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,639;1,685;34,185;30,531;34,476;31,770;-3,171;25,582;0,000;275,240;Inf;285,000;285,000;32,847;2,917;31,493;22,937
9244,000;2,551;0,648;-35,012;1,607;9,484;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,639;1,685;34,090;30,434;34,407;31,695;-3,171;25,582;0,000;275,340;Inf;285,000;285,000;32,741;2,911;31,387;22,987
9244,500;2,551;0,648;-35,012;1,607;9,484;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,639;1,685;34,058;30,522;34,385;31,762;-3,171;25,582;0,000;275,340;Inf;285,000;285,000;32,656;2,905;31,444;22,984
9245,000;2,551;0,648;-35,012;1,607;9,484;5,207;34,405;4,967;12,305;-2,800;0,000;36,400;37,600;9,639;1,685;34,090;30,811;34,377;32,057;-3,171;25,582;0,000;274,940;Inf;285,000;285,000;32,682;2,899;31,524;22,991
9245,500;2,551;0,648;-35,012;1,607;9,484;5,215;34,425;4,906;12,328;-2,790;0,000;36,399;37,568;9,639;1,685;34,180;30,996;34,435;32,167;-3,176;25,584;0,000;274,940;Inf;285,000;285,000;32,833;2,893;31,527;22,944
9246,000;2,551;0,648;-35,012;1,607;9,484;5,215;34,425;4,906;12,328;-2,790;0,000;36,400;37,600;9,639;1,685;34,194;30,583;34,436;31,962;-3,176;25,584;0,000;274,940;Inf;285,000;285,000;32,945;2,888;31,484;22,888
9246,500;2,705;0,673;-34,791;1,687;9,541;5,215;34,425;4,906;12,328;-2,790;0,000;36,400;37,600;9,569;1,506;34,148;30,411;34,391;31,912;-3,176;25,584;0,000;274,940;Inf;285,000;285,000;32,794;2,882;31,398;22,882
9247,000;2,705;0,673;-34,791;1,687;9,541;5,215;34,425;4,906;12,328;-2,790;0,000;36,400;37,600;9,569;1,506;34,132;30,724;34,413;31,992;-3,176;25,584;0,000;275,140;Inf;285,000;285,000;32,715;2,879;31,367;22,848
9247,500;2,705;0,673;-34,791;1,687;9,541;5,215;34,425;4,906;12,328;-2,790;0,000;36,400;37,600;9,569;1,506;34,121;31,070;34,421;32,200;-3,176;25,584;0,000;275,140;Inf;285,000;285,000;32,815;2,877;31,443;22,855
9248,000;2,705;0,673;-34,791;1,687;9,541;5,215;34,425;4,906;12,328;-2,790;0,000;36,400;37,600;9,569;1,506;34,236;31,225;34,474;32,335;-3,176;25,584;0,000;275,140;Inf;285,000;285,000;32,953;2,874;31,503;22,946
9248,500;2,705;0,673;-34,791;1,687;9,541;5,204;34,402;4,943;12,332;-2,795;0,000;36,406;37,629;9,569;1,506;34,285;30,969;34,502;32,162;-3,168;25,595;0,000;275,140;Inf;285,000;285,000;33,067;2,871;31,471;23,013
9249,000;2,705;0,673;-34,791;1,687;9,541;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,569;1,506;34,232;30,659;34,491;31,942;-3,168;25,595;0,000;275,340;Inf;285,000;285,000;32,980;2,868;31,364;23,036
9249,500;2,705;0,673;-34,791;1,687;9,541;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,569;1,506;34,121;30,807;34,412;31,974;-3,168;25,595;0,000;275,340;Inf;285,000;285,000;32,831;2,866;31,321;23,107
9250,000;2,918;0,739;-34,646;1,651;9,506;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,713;1,667;34,160;30,888;34,443;32,181;-3,168;25,595;0,000;275,340;Inf;285,000;285,000;32,829;2,863;31,406;23,151
9250,500;2,918;0,739;-34,646;1,651;9,506;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,713;1,667;34,224;30,892;34,456;32,261;-3,168;25,595;0,000;275,340;Inf;285,000;285,000;32,918;2,864;31,474;23,146
9251,000;2,918;0,739;-34,646;1,651;9,506;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,713;1,667;34,259;30,696;34,481;32,100;-3,168;25,595;0,000;275,840;Inf;285,000;285,000;32,958;2,865;31,469;23,104
9251,500;2,918;0,739;-34,646;1,651;9,506;5,204;34,402;4,943;12,332;-2,795;0,000;36,400;37,600;9,713;1,667;34,232;30,724;34,477;32,008;-3,168;25,595;0,000;275,840;Inf;285,000;285,000;32,884;2,866;31,450;23,085
9252,000;2,918;0,739;-34,646;1,651;9,506;5,198;34,407;4,967;12,368;-2,794;0,000;36,412;37,585;9,713;1,667;34,190;30,578;34,457;31,925;-3,171;25,594;0,000;275,640;Inf;285,000;285,000;32,860;2,866;31,314;23,019
9252,500;2,918;0,739;-34,646;1,651;9,506;5,198;34,407;4,967;12,368;-2,794;0,000;36,400;37,600;9,713;1,667;34,153;30,487;34,438;31,933;-3,171;25,594;0,000;275,640;Inf;285,000;285,000;32,787;2,867;31,352;23,118
9253,000;2,009;0,534;-33,885;1,675;9,493;5,198;34,407;4,967;12,368;-2,794;0,000;36,400;37,600;9,637;1,415;34,167;31,177;34,461;32,254;-3,171;25,594;0,000;275,740;Inf;285,000;285,000;32,753;2,868;31,477;23,170
9253,500;2,009;0,534;-33,885;1,675;9,493;5,198;34,407;4,967;12,368;-2,794;0,000;36,400;37,600;9,637;1,415;34,236;31,296;34,500;32,360;-3,171;25,594;0,000;275,740;Inf;285,000;285,000;33,015;2,854;31,517;23,227
9254,000;2,009;0,534;-33,885;1,675;9,493;5,198;34,407;4,967;12,368;-2,794;0,000;36,400;37,600;9,637;1,415;34,251;30,940;34,492;32,149;-3,171;25,594;0,000;275,440;Inf;285,000;285,000;33,098;2,840;31,473;23,246
9254,500;2,009;0,534;-33,885;1,675;9,493;5,198;34,407;4,967;12,368;-2,794;0,000;36,400;37,600;9,637;1,415;34,217;30,501;34,452;31,939;-3,171;25,594;0,000;275,440;Inf;285,000;285,000;32,958;2,827;31,420;23,241
9255,000;2,009;0,534;-33,885;1,675;9,493;5,209;34,449;4,973;12,413;-2,791;0,000;36,427;37,598;9,637;1,415;34,135;30,704;34,432;32,060;-3,169;25,598;0,000;275,640;Inf;285,000;285,000;32,777;2,813;31,347;23,226
9255,500;2,009;0,534;-33,885;1,675;9,493;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,637;1,415;34,182;31,077;34,449;32,184;-3,169;25,598;0,000;275,640;Inf;285,000;285,000;32,833;2,800;31,527;23,276
9256,000;2,009;0,534;-33,885;1,675;9,493;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,637;1,415;34,244;31,065;34,482;32,256;-3,169;25,598;0,000;276,040;Inf;285,000;285,000;32,973;2,787;31,570;23,281
9256,500;2,512;0,616;-35,209;1,638;9,588;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,493;1,541;34,279;30,914;34,511;32,023;-3,169;25,598;0,000;276,040;Inf;285,000;285,000;33,012;2,774;31,534;23,264
9257,000;2,512;0,616;-35,209;1,638;9,588;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,493;1,541;34,220;30,792;34,498;31,952;-3,169;25,598;0,000;276,340;Inf;285,000;285,000;32,932;2,770;31,459;23,256
9257,500;2,512;0,616;-35,209;1,638;9,588;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,493;1,541;34,217;30,819;34,484;32,027;-3,169;25,598;0,000;276,340;Inf;285,000;285,000;32,866;2,766;31,463;23,257
9258,000;2,512;0,616;-35,209;1,638;9,588;5,209;34,449;4,973;12,413;-2,791;0,000;36,400;37,600;9,493;1,541;34,202;31,090;34,509;32,175;-3,169;25,598;0,000;275,840;Inf;285,000;285,000;32,887;2,762;31,540;23,234
9258,500;2,512;0,616;-35,209;1,638;9,588;5,223;34,419;4,964;12,397;-2,806;0,000;36,428;37,607;9,493;1,541;34,231;31,387;34,528;32,296;-3,186;25,583;0,000;275,840;Inf;285,000;285,000;32,994;2,758;31,651;23,188
9259,000;2,512;0,616;-35,209;1,638;9,588;5,223;34,419;4,964;12,397;-2,806;0,000;36,400;37,600;9,493;1,541;34,264;31,306;34,541;32,257;-3,186;25,583;0,000;275,940;Inf;285,000;285,000;33,110;2,754;31,625;23,205
9259,500;2,591;0,601;-35,209;1,572;9,677;5,223;34,419;4,964;12,397;-2,806;0,000;36,400;37,600;9,428;1,621;34,279;31,047;34,561;32,207;-3,186;25,583;0,000;275,940;Inf;285,000;285,000;33,092;2,750;31,549;23,175
9260,000;2,591;0,601;-35,209;1,572;9,677;5,223;34,419;4,964;12,397;-2,806;0,000;36,400;37,600;9,428;1,621;34,214;30,950;34,542;32,016;-3,186;25,583;0,000;276,040;Inf;285,000;285,000;33,024;2,747;31,510;23,176
9260,500;2,591;0,601;-35,209;1,572;9,677;5,223;34,419;4,964;12,397;-2,806;0,000;36,400;37,600;9,428;1,621;34,204;31,228;34,525;32,142;-3,186;25,583;0,000;276,040;Inf;285,000;285,000;32,931;2,744;31,590;23,169
9261,000;2,591;0,601;-35,209;1,572;9,677;5,223;34,419;4,964;12,397;-2,806;0,000;36,400;37,600;9,428;1,621;34,289;31,238;34,568;32,305;-3,186;25,583;0,000;275,940;Inf;285,000;285,000;33,025;2,742;31,712;23,151
9261,500;2,591;0,601;-35,209;1,572;9,677;5,201;34,410;4,961;12,416;-2,812;0,000;36,443;37,665;9,428;1,621;34,340;31,161;34,591;32,193;-3,190;25,592;0,000;275,940;Inf;285,000;285,000;33,100;2,739;31,747;23,088
9262,000;2,591;0,601;-35,209;1,572;9,677;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,428;1,621;34,327;30,973;34,591;32,015;-3,190;25,592;0,000;275,840;Inf;285,000;285,000;33,071;2,737;31,696;23,036
9262,500;2,504;0,660;-33,975;1,603;9,506;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,746;1,662;34,242;30,835;34,543;31,909;-3,190;25,592;0,000;275,840;Inf;285,000;285,000;32,976;2,735;31,570;23,078
9263,000;2,504;0,660;-33,975;1,603;9,506;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,746;1,662;34,239;30,872;34,525;32,056;-3,190;25,592;0,000;276,340;Inf;285,000;285,000;32,882;2,731;31,622;23,076
9263,500;2,504;0,660;-33,975;1,603;9,506;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,746;1,662;34,259;31,185;34,548;32,314;-3,190;25,592;0,000;276,340;Inf;285,000;285,000;32,923;2,727;31,787;23,092
9264,000;2,504;0,660;-33,975;1,603;9,506;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,746;1,662;34,383;31,553;34,640;32,408;-3,190;25,592;0,000;276,140;Inf;285,000;285,000;33,077;2,723;31,841;23,079
9264,500;2,504;0,660;-33,975;1,603;9,506;5,201;34,410;4,961;12,416;-2,812;0,000;36,400;37,700;9,746;1,662;34,373;31,375;34,672;32,360;-3,190;25,592;0,000;276,140;Inf;285,000;285,000;33,246;2,720;31,779;23,065
9265,000;2,504;0,660;-33,975;1,603;9,506;5,215;34,403;4,964;12,436;-2,814;0,000;36,451;37,614;9,746;1,662;34,362;30,858;34,614;32,048;-3,196;25,588;0,000;276,440;Inf;285,000;285,000;33,195;2,716;31,666;23,037
9265,500;2,504;0,660;-33,975;1,603;9,506;5,215;34,403;4,964;12,436;-2,814;0,000;36,500;37,600;9,746;1,662;34,284;31,178;34,612;32,275;-3,196;25,588;0,000;276,440;Inf;285,000;285,000;32,970;2,713;31,627;23,036
9266,000;2,270;0,606;-33,862;1,645;9,509;5,215;34,403;4,964;12,436;-2,814;0,000;36,500;37,600;9,634;1,424;34,337;31,389;34,632;32,324;-3,196;25,588;0,000;276,240;Inf;285,000;285,000;33,087;2,709;31,715;23,054
9266,500;2,270;0,606;-33,862;1,645;9,509;5,215;34,403;4,964;12,436;-2,814;0,000;36,500;37,600;9,634;1,424;34,397;31,358;34,664;32,421;-3,196;25,588;0,000;276,240;Inf;285,000;285,000;33,171;2,702;31,906;23,057
9267,000;2,270;0,606;-33,862;1,645;9,509;5,215;34,403;4,964;12,436;-2,814;0,000;36,500;37,600;9,634;1,424;34,458;31,416;34,692;32,514;-3,196;25,588;0,000;276,340;Inf;285,000;285,000;33,210;2,695;31,878;23,131
9267,500;2,270;0,606;-33,862;1,645;9,509;5,215;34,403;4,964;12,436;-2,814;0,000;36,500;37,600;9,634;1,424;34,416;31,034;34,701;32,060;-3,196;25,588;0,000;276,340;Inf;285,000;285,000;33,270;2,688;31,826;23,211
9268,000;2,270;0,606;-33,862;1,645;9,509;5,163;34,431;4,967;12,466;-2,814;0,000;36,450;37,640;9,634;1,424;34,344;30,928;34,666;32,111;-3,205;25,590;0,000;276,240;Inf;285,000;285,000;33,053;2,681;31,765;23,268
9268,500;2,270;0,606;-33,862;1,645;9,509;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,634;1,424;34,372;31,305;34,657;32,411;-3,205;25,590;0,000;276,240;Inf;285,000;285,000;33,012;2,675;31,776;23,259
9269,000;2,566;0,718;-34,107;1,603;9,533;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,635;1,547;34,432;31,735;34,716;32,560;-3,205;25,590;0,000;276,240;Inf;285,000;285,000;33,186;2,668;31,919;23,236
9269,500;2,566;0,718;-34,107;1,603;9,533;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,635;1,547;34,509;31,771;34,760;32,573;-3,205;25,590;0,000;276,240;Inf;285,000;285,000;33,361;2,666;31,988;23,252
9270,000;2,566;0,718;-34,107;1,603;9,533;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,635;1,547;34,507;31,496;34,779;32,420;-3,205;25,590;0,000;276,340;Inf;285,000;285,000;33,403;2,665;31,846;23,249
9270,500;2,566;0,718;-34,107;1,603;9,533;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,635;1,547;34,466;30,865;34,735;32,077;-3,205;25,590;0,000;276,340;Inf;285,000;285,000;33,300;2,663;31,757;23,242
9271,000;2,566;0,718;-34,107;1,603;9,533;5,163;34,431;4,967;12,466;-2,814;0,000;36,500;37,600;9,635;1,547;34,417;31,362;34,698;32,448;-3,205;25,590;0,000;276,540;Inf;285,000;285,000;33,036;2,661;31,779;23,215
9271,500;2,566;0,718;-34,107;1,603;9,533;5,244;34,476;4,989;12,511;-2,817;0,000;36,465;37,645;9,635;1,547;34,505;32,041;34,770;32,896;-3,196;25,589;0,000;276,540;Inf;285,000;285,000;33,231;2,660;31,929;23,164
9272,000;2,566;0,718;-34,107;1,603;9,533;5,244;34,476;4,989;12,511;-2,817;0,000;36,500;37,600;9,635;1,547;34,648;32,033;34,859;32,873;-3,196;25,589;0,000;276,140;Inf;285,000;285,000;33,553;2,658;32,011;23,087
9272,500;2,248;0,621;-33,252;1,620;9,501;5,244;34,476;4,989;12,511;-2,817;0,000;36,500;37,600;9,749;1,489;34,639;31,631;34,901;32,564;-3,196;25,589;0,000;276,140;Inf;285,000;285,000;33,603;2,657;31,987;23,041
9273,000;2,248;0,621;-33,252;1,620;9,501;5,244;34,476;4,989;12,511;-2,817;0,000;36,500;37,600;9,749;1,489;34,584;30,906;34,842;32,103;-3,196;25,589;0,000;276,140;Inf;285,000;285,000;33,434;2,650;31,895;23,036
9273,500;2,248;0,621;-33,252;1,620;9,501;5,244;34,476;4,989;12,511;-2,817;0,000;36,500;37,600;9,749;1,489;34,487;31,186;34,775;32,380;-3,196;25,589;0,000;276,140;Inf;285,000;285,000;33,109;2,644;31,888;23,041
9274,000;2,248;0,621;-33,252;1,620;9,501;5,244;34,476;4,989;12,511;-2,817;0,000;36,500;37,600;9,749;1,489;34,516;31,663;34,821;32,558;-3,196;25,589;0,000;276,340;Inf;285,000;285,000;33,207;2,637;32,056;23,079
9274,500;2,248;0,621;-33,252;1,620;9,501;5,212;34,432;4,952;12,488;-2,816;0,000;36,473;37,685;9,749;1,489;34,592;31,737;34,855;32,629;-3,194;25,593;0,000;276,340;Inf;285,000;285,000;33,389;2,631;32,100;23,120
9275,000;2,248;0,621;-33,252;1,620;9,501;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,749;1,489;34,626;31,463;34,882;32,457;-3,194;25,593;0,000;276,140;Inf;285,000;285,000;33,453;2,624;32,062;23,070
9275,500;2,420;0,575;-35,209;1,579;9,664;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,489;1,602;34,548;31,078;34,847;32,162;-3,194;25,593;0,000;276,140;Inf;285,000;285,000;33,357;2,618;31,961;23,011
9276,000;2,420;0,575;-35,209;1,579;9,664;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,489;1,602;34,461;31,301;34,817;32,326;-3,194;25,593;0,000;275,740;Inf;285,000;285,000;33,159;2,615;31,876;23,061
9276,500;2,420;0,575;-35,209;1,579;9,664;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,489;1,602;34,526;31,491;34,829;32,461;-3,194;25,593;0,000;275,740;Inf;285,000;285,000;33,226;2,612;31,971;23,040
9277,000;2,420;0,575;-35,209;1,579;9,664;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,489;1,602;34,593;31,862;34,867;32,845;-3,194;25,593;0,000;276,040;Inf;285,000;285,000;33,327;2,609;32,147;23,057
9277,500;2,420;0,575;-35,209;1,579;9,664;5,212;34,432;4,952;12,488;-2,816;0,000;36,500;37,700;9,489;1,602;34,672;31,843;34,911;32,833;-3,194;25,593;0,000;276,040;Inf;285,000;285,000;33,542;2,606;32,100;23,058
9278,000;2,420;0,575;-35,209;1,579;9,664;5,214;34,418;4,965;12,494;-2,805;0,000;36,470;37,572;9,489;1,602;34,700;31,374;34,933;32,517;-3,187;25,596;0,000;276,140;Inf;285,000;285,000;33,565;2,603;32,017;23,061
9278,500;2,420;0,575;-35,209;1,579;9,664;5,214;34,418;4,965;12,494;-2,805;0,000;36,500;37,600;9,489;1,602;34,534;31,302;34,851;32,467;-3,187;25,596;0,000;276,140;Inf;285,000;285,000;33,381;2,600;31,949;23,045
9279,000;3,148;0,829;-34,638;1,637;9,413;5,214;34,418;4,965;12,494;-2,805;0,000;36,500;37,600;9,623;1,675;34,600;31,844;34,894;32,691;-3,187;25,596;0,000;275,940;Inf;285,000;285,000;33,289;2,597;32,054;23,073
9279,500;3,148;0,829;-34,638;1,637;9,413;5,214;34,418;4,965;12,494;-2,805;0,000;36,500;37,600;9,623;1,675;34,702;32,077;34,949;33,012;-3,187;25,596;0,000;275,940;Inf;285,000;285,000;33,507;2,606;32,199;23,059
9280,000;3,148;0,829;-34,638;1,637;9,413;5,214;34,418;4,965;12,494;-2,805;0,000;36,500;37,600;9,623;1,675;34,835;31,909;35,023;32,859;-3,187;25,596;0,000;276,040;Inf;285,000;285,000;33,685;2,615;32,237;23,027
9280,500;3,148;0,829;-34,638;1,637;9,413;5,214;34,418;4,965;12,494;-2,805;0,000;36,500;37,600;9,623;1,675;34,780;31,608;35,007;32,573;-3,187;25,596;0,000;276,040;Inf;285,000;285,000;33,657;2,623;32,191;23,007
9281,000;3,148;0,829;-34,638;1,637;9,413;5,213;34,443;4,967;12,532;-2,800;0,000;36,474;37,624;9,623;1,675;34,687;31,188;34,953;32,458;-3,186;25,600;0,000;276,540;Inf;285,000;285,000;33,492;2,632;32,033;23,016
9281,500;3,148;0,829;-34,638;1,637;9,413;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,623;1,675;34,690;31,475;34,966;32,648;-3,186;25,600;0,000;276,540;Inf;285,000;285,000;33,322;2,640;32,215;23,050
9282,000;3,337;0,870;-33,847;1,601;9,511;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,634;1,377;34,860;32,287;35,096;33,089;-3,186;25,600;0,000;276,140;Inf;285,000;285,000;33,445;2,649;32,369;23,047
9282,500;3,337;0,870;-33,847;1,601;9,511;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,634;1,377;34,907;31,933;35,124;32,887;-3,186;25,600;0,000;276,140;Inf;285,000;285,000;33,833;2,660;32,363;23,063
9283,000;3,337;0,870;-33,847;1,601;9,511;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,634;1,377;34,874;31,509;35,095;32,650;-3,186;25,600;0,000;275,940;Inf;285,000;285,000;33,713;2,671;32,268;23,033
9283,500;3,337;0,870;-33,847;1,601;9,511;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,634;1,377;34,811;31,279;35,059;32,358;-3,186;25,600;0,000;275,940;Inf;285,000;285,000;33,532;2,682;32,180;23,076
9284,000;3,337;0,870;-33,847;1,601;9,511;5,213;34,443;4,967;12,532;-2,800;0,000;36,500;37,600;9,634;1,377;34,722;31,274;34,989;32,475;-3,186;25,600;0,000;276,240;Inf;285,000;285,000;33,377;2,693;32,124;23,188
9284,500;3,337;0,870;-33,847;1,601;9,511;5,137;34,498;4,997;12,579;-2,801;0,000;36,488;37,667;9,634;1,377;34,785;31,892;35,035;32,954;-3,193;25,601;0,000;276,240;Inf;285,000;285,000;33,365;2,703;32,358;23,076
9285,000;3,337;0,870;-33,847;1,601;9,511;5,137;34,498;4,997;12,579;-2,801;0,000;36,500;37,700;9,634;1,377;34,879;32,467;35,133;33,298;-3,193;25,601;0,000;276,240;Inf;285,000;285,000;33,667;2,714;32,359;23,068
9285,500;2,240;0,586;-34,133;1,599;9,519;5,137;34,498;4,997;12,579;-2,801;0,000;36,500;37,700;9,692;1,617;34,947;31,569;35,163;32,668;-3,193;25,601;0,000;276,240;Inf;285,000;285,000;33,944;2,724;32,303;23,068
9286,000;2,240;0,586;-34,133;1,599;9,519;5,137;34,498;4,997;12,579;-2,801;0,000;36,500;37,700;9,692;1,617;34,858;31,190;35,100;32,475;-3,193;25,601;0,000;276,040;Inf;285,000;285,000;33,587;2,708;32,194;23,138
9286,500;2,240;0,586;-34,133;1,599;9,519;5,137;34,498;4,997;12,579;-2,801;0,000;36,500;37,700;9,692;1,617;34,808;31,606;35,082;32,727;-3,193;25,601;0,000;276,040;Inf;285,000;285,000;33,406;2,708;32,188;23,133
9287,000;2,240;0,586;-34,133;1,599;9,519;5,137;34,498;4,997;12,579;-2,801;0,000;36,500;37,700;9,692;1,617;34,840;32,210;35,121;33,066;-3,193;25,601;0,000;275,740;Inf;285,000;285,000;33,556;2,700;32,362;23,163
9287,500;2,240;0,586;-34,133;1,599;9,519;5,207;34,459;4,920;12,545;-2,816;0,000;36,480;37,605;9,692;1,617;34,975;32,366;35,192;33,142;-3,198;25,606;0,000;275,740;Inf;285,000;285,000;33,809;2,693;32,482;23,187
9288,000;2,240;0,586;-34,133;1,599;9,519;5,207;34,459;4,920;12,545;-2,816;0,000;36,500;37,600;9,692;1,617;34,987;32,046;35,204;33,042;-3,198;25,606;0,000;276,240;Inf;285,000;285,000;33,919;2,685;32,359;23,266
9288,500;2,072;0,573;-33,365;1,612;9,506;5,207;34,459;4,920;12,545;-2,816;0,000;36,500;37,600;9,663;1,561;34,976;31,495;35,193;32,659;-3,198;25,606;0,000;276,240;Inf;285,000;285,000;33,819;2,678;32,258;23,277
9289,000;2,072;0,573;-33,365;1,612;9,506;5,207;34,459;4,920;12,545;-2,816;0,000;36,500;37,600;9,663;1,561;34,862;31,250;35,127;32,494;-3,198;25,606;0,000;276,040;Inf;285,000;285,000;33,581;2,668;32,282;23,314
9289,500;2,072;0,573;-33,365;1,612;9,506;5,207;34,459;4,920;12,545;-2,816;0,000;36,500;37,600;9,663;1,561;34,886;32,325;35,173;33,197;-3,198;25,606;0,000;276,040;Inf;285,000;285,000;33,433;2,658;32,441;23,282
9290,000;2,072;0,573;-33,365;1,612;9,506;5,207;34,459;4,920;12,545;-2,816;0,000;36,500;37,600;9,663;1,561;35,055;32,237;35,236;33,154;-3,198;25,606;0,000;275,140;Inf;285,000;285,000;33,895;2,649;32,546;23,289
9290,500;2,072;0,573;-33,365;1,612;9,506;5,211;34,417;4,953;12,550;-2,811;0,000;36,486;37,595;9,663;1,561;35,056;31,901;35,257;32,924;-3,216;25,608;0,000;275,140;Inf;285,000;285,000;33,921;2,639;32,521;23,278
9291,000;2,072;0,573;-33,365;1,612;9,506;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,663;1,561;34,957;31,521;35,227;32,594;-3,216;25,608;0,000;275,540;Inf;285,000;285,000;33,784;2,630;32,414;23,225
9291,500;2,072;0,573;-33,365;1,612;9,506;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,663;1,561;34,877;31,256;35,154;32,514;-3,216;25,608;0,000;276,040;Inf;285,000;285,000;33,450;2,612;32,263;23,145
9292,000;2,796;0,738;-34,551;1,601;9,513;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,673;1,651;34,869;31,670;35,139;32,850;-3,216;25,608;0,000;276,040;Inf;285,000;285,000;33,450;2,612;32,398;23,142
9292,500;2,796;0,738;-34,551;1,601;9,513;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,673;1,651;34,903;32,180;35,185;33,041;-3,216;25,608;0,000;276,040;Inf;285,000;285,000;33,632;2,615;32,508;23,117
9293,000;2,796;0,738;-34,551;1,601;9,513;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,673;1,651;35,003;32,186;35,236;33,049;-3,216;25,608;0,000;275,440;Inf;285,000;285,000;33,827;2,618;32,538;23,141
9293,500;2,796;0,738;-34,551;1,601;9,513;5,211;34,417;4,953;12,550;-2,811;0,000;36,500;37,600;9,673;1,651;34,992;31,801;35,232;32,870;-3,216;25,608;0,000;275,440;Inf;285,000;285,000;33,868;2,621;32,445;23,169
9294,000;2,796;0,738;-34,551;1,601;9,513;5,199;34,450;4,957;12,587;-2,821;0,000;36,482;37,603;9,673;1,651;34,958;31,441;35,183;32,646;-3,204;25,612;0,000;275,840;Inf;285,000;285,000;33,724;2,624;32,372;23,156
9294,500;2,796;0,738;-34,551;1,601;9,513;5,199;34,450;4,957;12,587;-2,821;0,000;36,500;37,600;9,673;1,651;34,872;31,640;35,170;32,666;-3,204;25,612;0,000;275,840;Inf;285,000;285,000;33,557;2,627;32,315;23,167
9295,000;2,950;0,771;-34,334;1,661;9,551;5,199;34,450;4,957;12,587;-2,821;0,000;36,500;37,600;9,562;1,472;34,873;31,899;35,167;32,750;-3,204;25,612;0,000;275,940;Inf;285,000;285,000;33,587;2,629;32,417;23,199
9295,500;2,950;0,771;-34,334;1,661;9,551;5,199;34,450;4,957;12,587;-2,821;0,000;36,500;37,600;9,562;1,472;34,931;31,950;35,186;32,875;-3,204;25,612;0,000;275,940;Inf;285,000;285,000;33,672;2,635;32,497;23,217
9296,000;2,950;0,771;-34,334;1,661;9,551;5,199;34,450;4,957;12,587;-2,821;0,000;36,500;37,600;9,562;1,472;34,973;31,889;35,209;32,856;-3,204;25,612;0,000;275,840;Inf;285,000;285,000;33,735;2,640;32,474;23,202
9296,500;2,950;0,771;-34,334;1,661;9,551;5,199;34,450;4,957;12,587;-2,821;0,000;36,500;37,600;9,562;1,472;34,956;31,636;35,182;32,633;-3,204;25,612;0,000;275,840;Inf;285,000;285,000;33,732;2,645;32,372;23,190
9297,000;2,950;0,771;-34,334;1,661;9,551;5,202;34,478;4,979;12,617;-2,811;0,000;36,480;37,563;9,562;1,472;34,872;31,499;35,154;32,498;-3,198;25,620;0,000;275,140;Inf;285,000;285,000;33,602;2,650;32,283;23,178
9297,500;2,950;0,771;-34,334;1,661;9,551;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,562;1,472;34,857;31,565;35,148;32,642;-3,198;25,620;0,000;275,140;Inf;285,000;285,000;33,506;2,655;32,311;23,171
9298,000;2,950;0,771;-34,334;1,661;9,551;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,562;1,472;34,907;32,107;35,176;33,080;-3,198;25,620;0,000;275,640;Inf;285,000;285,000;33,553;2,660;32,397;23,108
9298,500;3,020;0,690;-35,209;1,543;9,605;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,510;1,534;35,001;32,333;35,242;33,237;-3,198;25,620;0,000;275,640;Inf;285,000;285,000;33,817;2,664;32,453;23,100
9299,000;3,020;0,690;-35,209;1,543;9,605;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,510;1,534;35,049;31,872;35,259;32,909;-3,198;25,620;0,000;276,040;Inf;285,000;285,000;33,953;2,670;32,362;23,067
9299,500;3,020;0,690;-35,209;1,543;9,605;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,510;1,534;34,992;31,473;35,243;32,548;-3,198;25,620;0,000;276,040;Inf;285,000;285,000;33,772;2,676;32,273;23,074
9300,000;3,020;0,690;-35,209;1,543;9,605;5,202;34,478;4,979;12,617;-2,811;0,000;36,500;37,600;9,510;1,534;34,894;31,738;35,175;32,787;-3,198;25,620;0,000;275,840;Inf;285,000;285,000;33,564;2,681;32,297;23,083
9300,500;3,020;0,690;-35,209;1,543;9,605;5,211;34,516;4,966;12,636;-2,822;0,000;36,478;37,531;9,510;1,534;34,962;32,179;35,208;32,966;-3,199;25,621;0,000;275,840;Inf;285,000;285,000;33,649;2,687;32,469;23,049
9301,000;3,020;0,690;-35,209;1,543;9,605;5,211;34,516;4,966;12,636;-2,822;0,000;36,500;37,500;9,510;1,534;35,001;32,140;35,248;32,985;-3,199;25,621;0,000;275,640;Inf;285,000;285,000;33,829;2,693;32,488;23,067
9301,500;2,659;0,621;-35,209;1,609;9,537;5,211;34,516;4,966;12,636;-2,822;0,000;36,500;37,500;9,421;1,637;35,008;31,875;35,261;32,823;-3,199;25,621;0,000;275,640;Inf;285,000;285,000;33,843;2,698;32,439;23,047
9302,000;2,659;0,621;-35,209;1,609;9,537;5,211;34,516;4,966;12,636;-2,822;0,000;36,500;37,500;9,421;1,637;34,958;31,391;35,206;32,535;-3,199;25,621;0,000;276,240;Inf;285,000;285,000;33,742;2,697;32,338;23,042
9302,500;2,659;0,621;-35,209;1,609;9,537;5,211;34,516;4,966;12,636;-2,822;0,000;36,500;37,500;9,421;1,637;34,859;31,548;35,168;32,660;-3,199;25,621;0,000;276,240;Inf;285,000;285,000;33,523;2,697;32,357;23,017
9303,000;2,659;0,621;-35,209;1,609;9,537;5,211;34,516;4,966;12,636;-2,822;0,000;36,500;37,500;9,421;1,637;34,900;31,800;35,180;32,774;-3,199;25,621;0,000;276,040;Inf;285,000;285,000;33,558;2,696;32,440;23,061
9303,500;2,659;0,621;-35,209;1,609;9,537;5,247;34,457;4,967;12,598;-2,824;0,000;36,464;37,503;9,421;1,637;35,067;31,938;35,273;33,036;-3,206;25,618;0,000;276,040;Inf;285,000;285,000;33,663;2,695;32,512;23,062
9304,000;2,659;0,621;-35,209;1,609;9,537;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,421;1,637;35,056;31,684;35,287;32,711;-3,206;25,618;0,000;275,540;Inf;285,000;285,000;33,829;2,695;32,489;23,103
9304,500;2,659;0,621;-35,209;1,609;9,537;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,421;1,637;34,968;31,557;35,229;32,591;-3,206;25,618;0,000;275,540;Inf;285,000;285,000;33,684;2,694;32,361;23,125
9305,000;2,806;0,640;-35,209;1,586;9,606;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,570;1,683;34,894;31,441;35,172;32,512;-3,206;25,618;0,000;275,740;Inf;285,000;285,000;33,586;2,694;32,265;23,127
9305,500;2,806;0,640;-35,209;1,586;9,606;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,570;1,683;34,856;31,836;35,178;32,797;-3,206;25,618;0,000;275,740;Inf;285,000;285,000;33,505;2,695;32,316;23,140
9306,000;2,806;0,640;-35,209;1,586;9,606;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,570;1,683;34,979;32,121;35,225;33,160;-3,206;25,618;0,000;276,840;Inf;285,000;285,000;33,667;2,697;32,485;23,205
9306,500;2,806;0,640;-35,209;1,586;9,606;5,247;34,457;4,967;12,598;-2,824;0,000;36,500;37,500;9,570;1,683;35,069;31,954;35,261;32,959;-3,206;25,618;0,000;276,840;Inf;285,000;285,000;33,871;2,699;32,461;23,221
9307,000;2,806;0,640;-35,209;1,586;9,606;5,244;34,433;4,941;12,619;-2,829;0,000;36,459;37,520;9,570;1,683;35,062;31,767;35,261;32,807;-3,217;25,610;0,000;276,040;Inf;285,000;285,000;33,811;2,701;32,358;23,177
9307,500;2,806;0,640;-35,209;1,586;9,606;5,244;34,433;4,941;12,619;-2,829;0,000;36,500;37,500;9,570;1,683;34,886;31,430;35,177;32,628;-3,217;25,610;0,000;276,040;Inf;285,000;285,000;33,724;2,702;32,254;23,201
9308,000;3,222;0,764;-35,209;1,556;9,551;5,244;34,433;4,941;12,619;-2,829;0,000;36,500;37,500;9,575;1,761;34,903;31,844;35,196;32,750;-3,217;25,610;0,000;276,440;Inf;285,000;285,000;33,530;2,704;32,266;23,204
9308,500;3,222;0,764;-35,209;1,556;9,551;5,244;34,433;4,941;12,619;-2,829;0,000;36,500;37,500;9,575;1,761;34,958;32,095;35,218;33,054;-3,217;25,610;0,000;276,440;Inf;285,000;285,000;33,673;2,713;32,405;23,233
9309,000;3,222;0,764;-35,209;1,556;9,551;5,244;34,433;4,941;12,619;-2,829;0,000;36,500;37,500;9,575;1,761;35,077;32,024;35,261;33,124;-3,217;25,610;0,000;276,240;Inf;285,000;285,000;33,831;2,721;32,469;23,199
9309,500;3,222;0,764;-35,209;1,556;9,551;5,244;34,433;4,941;12,619;-2,829;0,000;36,500;37,500;9,575;1,761;35,099;31,833;35,290;32,865;-3,217;25,610;0,000;276,240;Inf;285,000;285,000;33,871;2,729;32,440;23,172
9310,000;3,222;0,764;-35,209;1,556;9,551;5,244;34,480;4,967;12,674;-2,817;0,000;36,468;37,510;9,575;1,761;35,022;31,492;35,241;32,551;-3,197;25,623;0,000;276,340;Inf;285,000;285,000;33,772;2,737;32,291;23,069
9310,500;3,222;0,764;-35,209;1,556;9,551;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,575;1,761;34,938;31,574;35,209;32,639;-3,197;25,623;0,000;276,340;Inf;285,000;285,000;33,576;2,745;32,358;23,044
9311,000;3,222;0,764;-35,209;1,556;9,551;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,575;1,761;35,045;32,524;35,287;33,413;-3,197;25,623;0,000;276,640;Inf;285,000;285,000;33,590;2,753;32,482;23,061
9311,500;3,329;0,903;-34,186;1,564;9,506;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,659;1,587;35,140;32,368;35,336;33,290;-3,197;25,623;0,000;276,640;Inf;285,000;285,000;34,067;2,761;32,539;23,056
9312,000;3,329;0,903;-34,186;1,564;9,506;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,659;1,587;35,146;31,724;35,353;32,873;-3,197;25,623;0,000;276,240;Inf;285,000;285,000;34,033;2,770;32,498;23,072
9312,500;3,329;0,903;-34,186;1,564;9,506;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,659;1,587;35,066;31,363;35,293;32,474;-3,197;25,623;0,000;276,240;Inf;285,000;285,000;33,774;2,779;32,409;23,123
9313,000;3,329;0,903;-34,186;1,564;9,506;5,244;34,480;4,967;12,674;-2,817;0,000;36,500;37,500;9,659;1,587;34,889;31,252;35,210;32,508;-3,197;25,623;0,000;276,440;Inf;285,000;285,000;33,549;2,788;32,248;23,139
9313,500;3,329;0,903;-34,186;1,564;9,506;5,238;34,528;4,989;12,719;-2,821;0,000;36,452;37,435;9,659;1,587;34,894;31,756;35,196;32,665;-3,201;25,618;0,000;276,440;Inf;285,000;285,000;33,465;2,797;32,456;23,114
9314,000;3,329;0,903;-34,186;1,564;9,506;5,238;34,528;4,989;12,719;-2,821;0,000;36,500;37,400;9,659;1,587;34,927;32,100;35,234;32,949;-3,201;25,618;0,000;276,840;Inf;285,000;285,000;33,628;2,806;32,551;23,150
9314,500;3,371;0,780;-35,209;1,638;9,579;5,238;34,528;4,989;12,719;-2,821;0,000;36,500;37,400;9,511;1,582;35,104;32,035;35,315;32,991;-3,201;25,618;0,000;276,840;Inf;285,000;285,000;33,803;2,814;32,504;23,163
9315,000;3,371;0,780;-35,209;1,638;9,579;5,238;34,528;4,989;12,719;-2,821;0,000;36,500;37,400;9,511;1,582;35,033;31,620;35,271;32,684;-3,201;25,618;0,000;277,040;Inf;285,000;285,000;33,861;2,824;32,440;23,173
9315,500;3,371;0,780;-35,209;1,638;9,579;5,238;34,528;4,989;12,719;-2,821;0,000;36,500;37,400;9,511;1,582;34,955;31,167;35,237;32,284;-3,201;25,618;0,000;277,040;Inf;285,000;285,000;33,652;2,833;32,335;23,227
9316,000;3,371;0,780;-35,209;1,638;9,579;5,238;34,528;4,989;12,719;-2,821;0,000;36,500;37,400;9,511;1,582;34,861;31,441;35,166;32,527;-3,201;25,618;0,000;277,040;Inf;285,000;285,000;33,411;2,841;32,230;23,231
9316,500;3,371;0,780;-35,209;1,638;9,579;5,242;34,525;5,001;12,722;-2,821;0,000;36,442;37,482;9,511;1,582;34,916;31,957;35,188;33,031;-3,205;25,614;0,000;277,040;Inf;285,000;285,000;33,499;2,850;32,331;23,227
9317,000;3,371;0,780;-35,209;1,638;9,579;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,511;1,582;35,002;32,351;35,266;33,212;-3,205;25,614;0,000;276,640;Inf;285,000;285,000;33,773;2,859;32,523;23,376
9317,500;2,398;0,665;-33,857;1,636;9,506;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,677;1,602;35,072;32,120;35,285;33,072;-3,205;25,614;0,000;276,640;Inf;285,000;285,000;33,958;2,867;32,463;23,404
9318,000;2,398;0,665;-33,857;1,636;9,506;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,677;1,602;35,061;31,746;35,296;32,810;-3,205;25,614;0,000;277,140;Inf;285,000;285,000;33,887;2,859;32,385;23,445
9318,500;2,398;0,665;-33,857;1,636;9,506;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,677;1,602;34,932;31,592;35,221;32,705;-3,205;25,614;0,000;277,140;Inf;285,000;285,000;33,728;2,852;32,316;23,464
9319,000;2,398;0,665;-33,857;1,636;9,506;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,677;1,602;34,975;32,134;35,251;33,131;-3,205;25,614;0,000;277,240;Inf;285,000;285,000;33,613;2,844;32,386;23,512
9319,500;2,398;0,665;-33,857;1,636;9,506;5,242;34,525;5,001;12,722;-2,821;0,000;36,400;37,500;9,677;1,602;35,108;32,492;35,315;33,264;-3,205;25,614;0,000;277,240;Inf;285,000;285,000;33,873;2,837;32,578;23,523
9320,000;2,398;0,665;-33,857;1,636;9,506;5,229;34,451;4,952;12,664;-2,809;0,000;36,437;37,458;9,677;1,602;35,189;32,249;35,380;33,144;-3,207;25,618;0,000;277,140;Inf;285,000;285,000;34,045;2,830;32,624;23,480
9320,500;2,398;0,665;-33,857;1,636;9,506;5,229;34,451;4,952;12,664;-2,809;0,000;36,400;37,500;9,677;1,602;35,176;32,044;35,389;33,078;-3,207;25,618;0,000;277,140;Inf;285,000;285,000;33,991;2,823;32,491;23,384
9321,000;2,505;0,571;-35,209;1,573;9,589;5,229;34,451;4,952;12,664;-2,809;0,000;36,400;37,500;9,594;1,728;35,128;31,516;35,364;32,724;-3,207;25,618;0,000;276,940;Inf;285,000;285,000;33,922;2,816;32,440;23,358
9321,500;2,505;0,571;-35,209;1,573;9,589;5,229;34,451;4,952;12,664;-2,809;0,000;36,400;37,500;9,594;1,728;35,032;31,430;35,311;32,637;-3,207;25,618;0,000;276,940;Inf;285,000;285,000;33,683;2,811;32,414;23,362
9322,000;2,505;0,571;-35,209;1,573;9,589;5,229;34,451;4,952;12,664;-2,809;0,000;36,400;37,500;9,594;1,728;35,028;32,268;35,331;33,110;-3,207;25,618;0,000;276,840;Inf;285,000;285,000;33,603;2,806;32,540;23,302
9322,500;2,505;0,571;-35,209;1,573;9,589;5,229;34,451;4,952;12,664;-2,809;0,000;36,400;37,500;9,594;1,728;35,157;32,362;35,371;33,164;-3,207;25,618;0,000;276,840;Inf;285,000;285,000;33,934;2,801;32,642;23,321
9323,000;2,505;0,571;-35,209;1,573;9,589;5,209;34,439;4,949;12,677;-2,818;0,000;36,426;37,407;9,594;1,728;35,192;32,094;35,394;33,049;-3,209;25,612;0,000;277,040;Inf;285,000;285,000;34,014;2,796;32,630;23,305
9323,500;2,505;0,571;-35,209;1,573;9,589;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,594;1,728;35,139;31,643;35,366;32,795;-3,209;25,612;0,000;277,040;Inf;285,000;285,000;33,932;2,791;32,548;23,309
9324,000;2,758;0,638;-35,209;1,583;9,618;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,498;1,663;35,062;31,382;35,328;32,596;-3,209;25,612;0,000;277,140;Inf;285,000;285,000;33,736;2,786;32,442;23,344
9324,500;2,758;0,638;-35,209;1,583;9,618;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,498;1,663;35,002;31,960;35,310;32,911;-3,209;25,612;0,000;277,140;Inf;285,000;285,000;33,592;2,786;32,610;23,306
9325,000;2,758;0,638;-35,209;1,583;9,618;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,498;1,663;35,093;32,313;35,358;33,194;-3,209;25,612;0,000;277,640;Inf;285,000;285,000;33,796;2,786;32,720;23,280
9325,500;2,758;0,638;-35,209;1,583;9,618;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,498;1,663;35,244;32,104;35,449;33,073;-3,209;25,612;0,000;277,640;Inf;285,000;285,000;33,990;2,785;32,706;23,269
9326,000;2,758;0,638;-35,209;1,583;9,618;5,209;34,439;4,949;12,677;-2,818;0,000;36,400;37,400;9,498;1,663;35,211;31,984;35,442;32,901;-3,209;25,612;0,000;277,640;Inf;285,000;285,000;33,967;2,785;32,631;23,331
9326,500;2,758;0,638;-35,209;1,583;9,618;5,221;34,458;4,988;12,720;-2,826;0,000;36,423;37,389;9,498;1,663;35,117;31,401;35,381;32,653;-3,203;25,615;0,000;277,640;Inf;285,000;285,000;33,885;2,784;32,526;23,379
9327,000;2,758;0,638;-35,209;1,583;9,618;5,221;34,458;4,988;12,720;-2,826;0,000;36,400;37,400;9,498;1,663;35,088;31,774;35,365;32,893;-3,203;25,615;0,000;277,640;Inf;285,000;285,000;33,638;2,784;32,477;23,415
9327,500;3,050;0,698;-35,209;1,593;9,576;5,221;34,458;4,988;12,720;-2,826;0,000;36,400;37,400;9,556;1,646;35,109;32,266;35,391;33,018;-3,203;25,615;0,000;277,640;Inf;285,000;285,000;33,780;2,783;32,623;23,462
9328,000;3,050;0,698;-35,209;1,593;9,576;5,221;34,458;4,988;12,720;-2,826;0,000;36,400;37,400;9,556;1,646;35,158;32,242;35,420;33,096;-3,203;25,615;0,000;276,940;Inf;285,000;285,000;33,946;2,788;32,725;23,506
9328,500;3,050;0,698;-35,209;1,593;9,576;5,221;34,458;4,988;12,720;-2,826;0,000;36,400;37,400;9,556;1,646;35,232;32,191;35,440;33,129;-3,203;25,615;0,000;276,940;Inf;285,000;285,000;33,979;2,792;32,680;23,443
9329,000;3,050;0,698;-35,209;1,593;9,576;5,221;34,458;4,988;12,720;-2,826;0,000;36,400;37,400;9,556;1,646;35,202;31,800;35,438;32,824;-3,203;25,615;0,000;277,640;Inf;285,000;285,000;33,998;2,796;32,622;23,455
9329,500;3,050;0,698;-35,209;1,593;9,576;5,240;34,485;4,986;12,755;-2,823;0,000;36,413;37,369;9,556;1,646;35,168;31,916;35,428;33,008;-3,215;25,610;0,000;277,640;Inf;285,000;285,000;33,816;2,800;32,590;23,537
9330,000;3,050;0,698;-35,209;1,593;9,576;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,556;1,646;35,201;32,151;35,429;33,274;-3,215;25,610;0,000;276,840;Inf;285,000;285,000;33,880;2,805;32,650;23,604
9330,500;2,708;0,631;-35,209;1,574;9,514;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,552;1,627;35,270;32,590;35,489;33,477;-3,215;25,610;0,000;276,840;Inf;285,000;285,000;34,014;2,809;32,770;23,614
9331,000;2,708;0,631;-35,209;1,574;9,514;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,552;1,627;35,382;32,359;35,565;33,309;-3,215;25,610;0,000;276,940;Inf;285,000;285,000;34,207;2,807;32,807;23,666
9331,500;2,708;0,631;-35,209;1,574;9,514;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,552;1,627;35,365;32,076;35,552;33,093;-3,215;25,610;0,000;276,940;Inf;285,000;285,000;34,154;2,805;32,703;23,647
9332,000;2,708;0,631;-35,209;1,574;9,514;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,552;1,627;35,260;31,851;35,517;32,876;-3,215;25,610;0,000;277,240;Inf;285,000;285,000;34,021;2,804;32,696;23,655
9332,500;2,708;0,631;-35,209;1,574;9,514;5,240;34,485;4,986;12,755;-2,823;0,000;36,400;37,400;9,552;1,627;35,246;32,226;35,512;33,243;-3,215;25,610;0,000;277,240;Inf;285,000;285,000;33,876;2,802;32,810;23,648
9333,000;2,708;0,631;-35,209;1,574;9,514;5,251;34,490;4,962;12,770;-2,824;0,000;36,406;37,342;9,552;1,627;35,359;32,472;35,582;33,299;-3,204;25,615;0,000;278,140;Inf;285,000;285,000;34,057;2,801;32,880;23,666
9333,500;2,708;0,631;-35,209;1,574;9,514;5,251;34,490;4,962;12,770;-2,824;0,000;36,400;37,300;9,552;1,627;35,388;32,242;35,606;33,216;-3,204;25,615;0,000;278,140;Inf;285,000;285,000;34,178;2,799;32,856;23,632
9334,000;2,228;0,638;-33,974;1,643;9,529;5,251;34,490;4,962;12,770;-2,824;0,000;36,400;37,300;9,640;1,519;35,366;32,144;35,595;33,056;-3,204;25,615;0,000;277,640;Inf;285,000;285,000;34,113;2,798;32,852;23,646
9334,500;2,228;0,638;-33,974;1,643;9,529;5,251;34,490;4,962;12,770;-2,824;0,000;36,400;37,300;9,640;1,519;35,296;31,990;35,548;32,919;-3,204;25,615;0,000;277,640;Inf;285,000;285,000;34,040;2,788;32,780;23,541
9335,000;2,228;0,638;-33,974;1,643;9,529;5,251;34,490;4,962;12,770;-2,824;0,000;36,400;37,300;9,640;1,519;35,285;32,221;35,542;33,156;-3,204;25,615;0,000;277,040;Inf;285,000;285,000;33,938;2,779;32,908;23,452
9335,500;2,228;0,638;-33,974;1,643;9,529;5,251;34,490;4,962;12,770;-2,824;0,000;36,400;37,300;9,640;1,519;35,350;32,467;35,599;33,479;-3,204;25,615;0,000;277,040;Inf;285,000;285,000;34,051;2,770;32,983;23,399
9336,000;2,228;0,638;-33,974;1,643;9,529;5,229;34,456;4,979;12,745;-2,831;0,000;36,395;37,331;9,640;1,519;35,429;32,442;35,628;33,504;-3,212;25,608;0,000;277,440;Inf;285,000;285,000;34,224;2,761;32,938;23,306
9336,500;2,228;0,638;-33,974;1,643;9,529;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,640;1,519;35,400;31,905;35,609;32,967;-3,212;25,608;0,000;277,440;Inf;285,000;285,000;34,250;2,752;32,871;23,277
9337,000;2,663;0,625;-35,209;1,583;9,643;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,505;1,597;35,309;31,970;35,580;33,069;-3,212;25,608;0,000;278,040;Inf;285,000;285,000;33,970;2,744;32,760;23,239
9337,500;2,663;0,625;-35,209;1,583;9,643;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,505;1,597;35,312;32,371;35,578;33,231;-3,212;25,608;0,000;278,040;Inf;285,000;285,000;33,982;2,743;32,804;23,216
9338,000;2,663;0,625;-35,209;1,583;9,643;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,505;1,597;35,382;32,510;35,624;33,356;-3,212;25,608;0,000;277,840;Inf;285,000;285,000;34,123;2,741;32,944;23,253
9338,500;2,663;0,625;-35,209;1,583;9,643;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,505;1,597;35,451;32,420;35,645;33,340;-3,212;25,608;0,000;277,840;Inf;285,000;285,000;34,218;2,740;33,008;23,303
9339,000;2,663;0,625;-35,209;1,583;9,643;5,229;34,456;4,979;12,745;-2,831;0,000;36,400;37,300;9,505;1,597;35,462;32,341;35,665;33,270;-3,212;25,608;0,000;277,240;Inf;285,000;285,000;34,214;2,739;32,912;23,307
9339,500;2,663;0,625;-35,209;1,583;9,643;5,227;34,470;4,982;12,791;-2,821;0,000;36,393;37,337;9,505;1,597;35,400;32,175;35,638;33,105;-3,199;25,617;0,000;277,240;Inf;285,000;285,000;34,185;2,737;32,813;23,281
9340,000;2,663;0,625;-35,209;1,583;9,643;5,227;34,470;4,982;12,791;-2,821;0,000;36,400;37,300;9,505;1,597;35,291;31,805;35,532;32,981;-3,199;25,617;0,000;277,540;Inf;285,000;285,000;34,079;2,736;32,736;23,294
9340,500;2,594;0,696;-33,871;1,676;9,482;5,227;34,470;4,982;12,791;-2,821;0,000;36,400;37,300;9,670;1,486;35,339;32,314;35,576;33,391;-3,199;25,617;0,000;277,540;Inf;285,000;285,000;33,902;2,735;32,777;23,285
9341,000;2,594;0,696;-33,871;1,676;9,482;5,227;34,470;4,982;12,791;-2,821;0,000;36,400;37,300;9,670;1,486;35,395;32,638;35,611;33,528;-3,199;25,617;0,000;277,140;Inf;285,000;285,000;34,155;2,733;32,883;23,259
9341,500;2,594;0,696;-33,871;1,676;9,482;5,227;34,470;4,982;12,791;-2,821;0,000;36,400;37,300;9,670;1,486;35,431;32,380;35,640;33,373;-3,199;25,617;0,000;277,140;Inf;285,000;285,000;34,293;2,730;32,911;23,214
9342,000;2,594;0,696;-33,871;1,676;9,482;5,227;34,470;4,982;12,791;-2,821;0,000;36,400;37,300;9,670;1,486;35,429;31,943;35,633;33,125;-3,199;25,617;0,000;276,740;Inf;285,000;285,000;34,206;2,728;32,880;23,248
9342,500;2,594;0,696;-33,871;1,676;9,482;5,237;34,495;4,995;12,831;-2,824;0,000;36,383;37,308;9,670;1,486;35,379;31,801;35,600;32,839;-3,221;25,616;0,000;276,740;Inf;285,000;285,000;34,032;2,726;32,745;23,229
9343,000;2,594;0,696;-33,871;1,676;9,482;5,237;34,495;4,995;12,831;-2,824;0,000;36,400;37,300;9,670;1,486;35,305;31,960;35,563;33,039;-3,221;25,616;0,000;277,140;Inf;285,000;285,000;33,905;2,724;32,781;23,254
9343,500;2,982;0,762;-35,209;1,601;9,506;5,237;34,495;4,995;12,831;-2,824;0,000;36,400;37,300;9,569;1,766;35,375;32,237;35,588;33,316;-3,221;25,616;0,000;277,140;Inf;285,000;285,000;33,967;2,722;32,866;23,241
9344,000;2,982;0,762;-35,209;1,601;9,506;5,237;34,495;4,995;12,831;-2,824;0,000;36,400;37,300;9,569;1,766;35,411;32,375;35,634;33,417;-3,221;25,616;0,000;277,240;Inf;285,000;285,000;34,129;2,726;32,879;23,260
9344,500;2,982;0,762;-35,209;1,601;9,506;5,237;34,495;4,995;12,831;-2,824;0,000;36,400;37,300;9,569;1,766;35,422;31,936;35,617;33,145;-3,221;25,616;0,000;277,240;Inf;285,000;285,000;34,209;2,730;32,839;23,224
9345,000;2,982;0,762;-35,209;1,601;9,506;5,237;34,495;4,995;12,831;-2,824;0,000;36,400;37,300;9,569;1,766;35,366;31,860;35,612;33,048;-3,221;25,616;0,000;276,940;Inf;285,000;285,000;34,030;2,734;32,786;23,186
9345,500;2,982;0,762;-35,209;1,601;9,506;5,250;34,506;5,010;12,837;-2,835;0,000;36,373;37,311;9,569;1,766;35,330;32,049;35,572;33,038;-3,213;25,612;0,000;276,940;Inf;285,000;285,000;33,971;2,738;32,777;23,137
9346,000;2,982;0,762;-35,209;1,601;9,506;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,569;1,766;35,311;32,339;35,588;33,222;-3,213;25,612;0,000;276,840;Inf;285,000;285,000;33,997;2,742;32,901;23,039
9346,500;2,982;0,762;-35,209;1,601;9,506;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,569;1,766;35,419;32,491;35,618;33,382;-3,213;25,612;0,000;276,840;Inf;285,000;285,000;34,115;2,746;32,937;22,996
9347,000;2,053;0,568;-33,116;1,610;9,544;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,656;1,534;35,453;32,309;35,658;33,242;-3,213;25,612;0,000;276,840;Inf;285,000;285,000;34,228;2,750;32,902;22,992
9347,500;2,053;0,568;-33,116;1,610;9,544;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,656;1,534;35,334;31,910;35,594;32,944;-3,213;25,612;0,000;276,840;Inf;285,000;285,000;34,165;2,739;32,806;22,999
9348,000;2,053;0,568;-33,116;1,610;9,544;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,656;1,534;35,329;31,985;35,581;32,961;-3,213;25,612;0,000;276,540;Inf;285,000;285,000;33,945;2,727;32,810;22,977
9348,500;2,053;0,568;-33,116;1,610;9,544;5,250;34,506;5,010;12,837;-2,835;0,000;36,400;37,300;9,656;1,534;35,339;32,237;35,594;33,287;-3,213;25,612;0,000;276,540;Inf;285,000;285,000;33,964;2,716;32,893;23,026
9349,000;2,053;0,568;-33,116;1,610;9,544;5,255;34,491;5,019;12,843;-2,826;0,000;36,362;37,261;9,656;1,534;35,384;32,587;35,638;33,529;-3,210;25,609;0,000;276,240;Inf;285,000;285,000;34,114;2,706;32,973;23,084
9349,500;2,053;0,568;-33,116;1,610;9,544;5,255;34,491;5,019;12,843;-2,826;0,000;36,400;37,300;9,656;1,534;35,464;32,167;35,670;33,271;-3,210;25,609;0,000;276,240;Inf;285,000;285,000;34,285;2,695;32,921;23,138
9350,000;2,292;0,630;-33,972;1,588;9,471;5,255;34,491;5,019;12,843;-2,826;0,000;36,400;37,300;9,666;1,552;35,422;31,944;35,654;33,002;-3,210;25,609;0,000;276,740;Inf;285,000;285,000;34,143;2,684;32,793;23,239
9350,500;2,292;0,630;-33,972;1,588;9,471;5,255;34,491;5,019;12,843;-2,826;0,000;36,400;37,300;9,666;1,552;35,325;31,622;35,592;32,796;-3,210;25,609;0,000;276,740;Inf;285,000;285,000;34,006;2,678;32,751;23,256
9351,000;2,292;0,630;-33,972;1,588;9,471;5,255;34,491;5,019;12,843;-2,826;0,000;36,400;37,300;9,666;1,552;35,321;32,432;35,593;33,399;-3,210;25,609;0,000;276,840;Inf;285,000;285,000;33,834;2,672;32,836;23,180
9351,500;2,292;0,630;-33,972;1,588;9,471;5,255;34,491;5,019;12,843;-2,826;0,000;36,400;37,300;9,666;1,552;35,425;32,737;35,657;33,507;-3,210;25,609;0,000;276,840;Inf;285,000;285,000;34,186;2,665;32,978;23,237
9352,000;2,292;0,630;-33,972;1,588;9,471;5,248;34,451;4,965;12,824;-2,814;0,000;36,356;37,235;9,666;1,552;35,464;32,557;35,669;33,432;-3,211;25,603;0,000;276,340;Inf;285,000;285,000;34,332;2,659;32,970;23,260
9352,500;2,292;0,630;-33,972;1,588;9,471;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,666;1,552;35,482;32,028;35,673;33,141;-3,211;25,603;0,000;276,340;Inf;285,000;285,000;34,281;2,653;32,928;23,250
9353,000;2,292;0,630;-33,972;1,588;9,471;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,666;1,552;35,427;31,763;35,648;32,880;-3,211;25,603;0,000;276,540;Inf;285,000;285,000;34,081;2,647;32,865;23,212
