t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9353,500;2,089;0,594;-33,650;1,619;9,515;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,658;1,558;35,328;32,020;35,608;33,163;-3,211;25,603;0,000;276,540;Inf;285,000;285,000;33,930;2,642;32,898;23,060
9354,000;2,089;0,594;-33,650;1,619;9,515;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,658;1,558;35,416;32,647;35,655;33,502;-3,211;25,603;0,000;276,740;Inf;285,000;285,000;34,030;2,632;33,050;23,015
9354,500;2,089;0,594;-33,650;1,619;9,515;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,658;1,558;35,653;32,608;35,807;33,573;-3,211;25,603;0,000;276,740;Inf;285,000;285,000;34,305;2,624;33,081;22,984
9355,000;2,089;0,594;-33,650;1,619;9,515;5,248;34,451;4,965;12,824;-2,814;0,000;36,400;37,200;9,658;1,558;35,589;32,266;35,787;33,285;-3,211;25,603;0,000;276,740;Inf;285,000;285,000;34,410;2,615;33,019;22,950
9355,500;2,089;0,594;-33,650;1,619;9,515;5,245;34,474;5,018;12,885;-2,820;0,000;36,351;37,244;9,658;1,558;35,489;31,663;35,731;32,868;-3,203;25,605;0,000;276,740;Inf;285,000;285,000;34,232;2,606;32,914;22,944
9356,000;2,089;0,594;-33,650;1,619;9,515;5,245;34,474;5,018;12,885;-2,820;0,000;36,400;37,200;9,658;1,558;35,393;31,875;35,655;33,057;-3,203;25,605;0,000;276,140;Inf;285,000;285,000;33,938;2,598;32,861;23,073
9356,500;2,667;0,714;-34,045;1,677;9,547;5,245;34,474;5,018;12,885;-2,820;0,000;36,400;37,200;9,621;1,437;35,445;32,387;35,701;33,468;-3,203;25,605;0,000;276,140;Inf;285,000;285,000;33,995;2,589;32,957;23,163
9357,000;2,667;0,714;-34,045;1,677;9,547;5,245;34,474;5,018;12,885;-2,820;0,000;36,400;37,200;9,621;1,437;35,494;32,933;35,733;33,723;-3,203;25,605;0,000;276,840;Inf;285,000;285,000;34,250;2,591;33,120;23,221
9357,500;2,667;0,714;-34,045;1,677;9,547;5,245;34,474;5,018;12,885;-2,820;0,000;36,400;37,200;9,621;1,437;35,564;32,596;35,773;33,574;-3,203;25,605;0,000;276,840;Inf;285,000;285,000;34,471;2,592;33,088;23,258
9358,000;2,667;0,714;-34,045;1,677;9,547;5,245;34,474;5,018;12,885;-2,820;0,000;36,400;37,200;9,621;1,437;35,491;31,871;35,721;32,938;-3,203;25,605;0,000;276,640;Inf;285,000;285,000;34,377;2,593;32,986;23,306
9358,500;2,667;0,714;-34,045;1,677;9,547;5,235;34,516;5,009;12,921;-2,816;0,000;36,342;37,220;9,621;1,437;35,392;31,893;35,686;32,963;-3,218;25,595;0,000;276,640;Inf;285,000;285,000;34,005;2,594;32,917;23,316
9359,000;2,667;0,714;-34,045;1,677;9,547;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,621;1,437;35,412;32,283;35,672;33,387;-3,218;25,595;0,000;276,840;Inf;285,000;285,000;33,983;2,596;32,971;23,295
9359,500;2,667;0,714;-34,045;1,677;9,547;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,621;1,437;35,524;32,841;35,744;33,841;-3,218;25,595;0,000;276,840;Inf;285,000;285,000;34,189;2,597;33,136;23,282
9360,000;2,757;0,766;-33,663;1,624;9,536;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,640;1,505;35,625;32,615;35,816;33,686;-3,218;25,595;0,000;276,740;Inf;285,000;285,000;34,488;2,598;33,190;23,259
9360,500;2,757;0,766;-33,663;1,624;9,536;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,640;1,505;35,641;32,361;35,834;33,436;-3,218;25,595;0,000;276,740;Inf;285,000;285,000;34,436;2,600;33,089;23,304
9361,000;2,757;0,766;-33,663;1,624;9,536;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,640;1,505;35,605;32,183;35,824;33,201;-3,218;25,595;0,000;277,040;Inf;285,000;285,000;34,318;2,603;33,003;23,363
9361,500;2,757;0,766;-33,663;1,624;9,536;5,235;34,516;5,009;12,921;-2,816;0,000;36,300;37,200;9,640;1,505;35,490;32,049;35,784;33,205;-3,218;25,595;0,000;277,040;Inf;285,000;285,000;34,203;2,606;33,016;23,394
9362,000;2,757;0,766;-33,663;1,624;9,536;5,270;34,518;5,006;12,921;-2,821;0,000;36,337;37,222;9,640;1,505;35,632;32,804;35,845;33,784;-3,210;25,591;0,000;277,040;Inf;285,000;285,000;34,132;2,608;33,235;23,376
9362,500;2,757;0,766;-33,663;1,624;9,536;5,270;34,518;5,006;12,921;-2,821;0,000;36,300;37,200;9,640;1,505;35,696;32,847;35,892;33,758;-3,210;25,591;0,000;277,040;Inf;285,000;285,000;34,516;2,610;33,341;23,469
9363,000;2,625;0,652;-34,916;1,553;9,540;5,270;34,518;5,006;12,921;-2,821;0,000;36,300;37,200;9,644;1,638;35,722;32,411;35,912;33,527;-3,210;25,591;0,000;277,340;Inf;285,000;285,000;34,548;2,613;33,296;23,503
9363,500;2,625;0,652;-34,916;1,553;9,540;5,270;34,518;5,006;12,921;-2,821;0,000;36,300;37,200;9,644;1,638;35,691;32,209;35,894;33,253;-3,210;25,591;0,000;277,340;Inf;285,000;285,000;34,393;2,613;33,225;23,508
9364,000;2,625;0,652;-34,916;1,553;9,540;5,270;34,518;5,006;12,921;-2,821;0,000;36,300;37,200;9,644;1,638;35,529;31,663;35,818;32,895;-3,210;25,591;0,000;277,240;Inf;285,000;285,000;34,262;2,613;33,087;23,506
9364,500;2,625;0,652;-34,916;1,553;9,540;5,270;34,518;5,006;12,921;-2,821;0,000;36,300;37,200;9,644;1,638;35,447;32,107;35,751;33,328;-3,210;25,591;0,000;277,240;Inf;285,000;285,000;33,976;2,613;33,100;23,454
9365,000;2,625;0,652;-34,916;1,553;9,540;5,262;34,507;4,992;12,933;-2,826;0,000;36,326;37,189;9,644;1,638;35,549;32,853;35,817;33,858;-3,217;25,582;0,000;277,340;Inf;285,000;285,000;34,158;2,614;33,264;23,421
9365,500;2,625;0,652;-34,916;1,553;9,540;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,644;1,638;35,769;32,815;35,965;33,739;-3,217;25,582;0,000;277,340;Inf;285,000;285,000;34,519;2,614;33,297;23,413
9366,000;2,625;0,652;-34,916;1,553;9,540;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,644;1,638;35,750;32,236;35,936;33,375;-3,217;25,582;0,000;277,240;Inf;285,000;285,000;34,572;2,614;33,238;23,417
9366,500;2,574;0,612;-35,209;1,580;9,522;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,631;1,664;35,682;31,936;35,881;33,090;-3,217;25,582;0,000;277,240;Inf;285,000;285,000;34,324;2,614;33,147;23,474
9367,000;2,574;0,612;-35,209;1,580;9,522;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,631;1,664;35,533;32,123;35,847;33,349;-3,217;25,582;0,000;276,740;Inf;285,000;285,000;34,147;2,614;33,055;23,499
9367,500;2,574;0,612;-35,209;1,580;9,522;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,631;1,664;35,613;32,850;35,874;33,737;-3,217;25,582;0,000;276,740;Inf;285,000;285,000;34,213;2,613;33,154;23,471
9368,000;2,574;0,612;-35,209;1,580;9,522;5,262;34,507;4,992;12,933;-2,826;0,000;36,300;37,200;9,631;1,664;35,712;32,971;35,929;33,815;-3,217;25,582;0,000;277,240;Inf;285,000;285,000;34,519;2,612;33,361;23,443
9368,500;2,574;0,612;-35,209;1,580;9,522;5,278;34,455;4,976;12,912;-2,832;0,000;36,325;37,246;9,631;1,664;35,798;32,864;35,971;33,748;-3,226;25,586;0,000;277,240;Inf;285,000;285,000;34,607;2,612;33,326;23,398
9369,000;2,574;0,612;-35,209;1,580;9,522;5,278;34,455;4,976;12,912;-2,832;0,000;36,300;37,200;9,631;1,664;35,714;32,096;35,945;33,234;-3,226;25,586;0,000;277,240;Inf;285,000;285,000;34,595;2,611;33,249;23,393
9369,500;2,484;0,631;-34,380;1,616;9,579;5,278;34,455;4,976;12,912;-2,832;0,000;36,300;37,200;9,578;1,529;35,599;32,285;35,893;33,336;-3,226;25,586;0,000;277,240;Inf;285,000;285,000;34,247;2,610;33,149;23,426
9370,000;2,484;0,631;-34,380;1,616;9,579;5,278;34,455;4,976;12,912;-2,832;0,000;36,300;37,200;9,578;1,529;35,626;32,574;35,893;33,462;-3,226;25,586;0,000;277,040;Inf;285,000;285,000;34,278;2,608;33,215;23,456
9370,500;2,484;0,631;-34,380;1,616;9,579;5,278;34,455;4,976;12,912;-2,832;0,000;36,300;37,200;9,578;1,529;35,711;32,958;35,951;33,966;-3,226;25,586;0,000;277,040;Inf;285,000;285,000;34,389;2,606;33,321;23,449
9371,000;2,484;0,631;-34,380;1,616;9,579;5,278;34,455;4,976;12,912;-2,832;0,000;36,300;37,200;9,578;1,529;35,829;32,904;36,006;33,885;-3,226;25,586;0,000;277,240;Inf;285,000;285,000;34,646;2,604;33,400;23,461
9371,500;2,484;0,631;-34,380;1,616;9,579;5,273;34,472;4,984;12,950;-2,831;0,000;36,318;37,215;9,578;1,529;35,862;32,532;36,031;33,577;-3,228;25,591;0,000;277,240;Inf;285,000;285,000;34,656;2,602;33,310;23,429
9372,000;2,484;0,631;-34,380;1,616;9,579;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,578;1,529;35,757;32,303;35,998;33,345;-3,228;25,591;0,000;276,940;Inf;285,000;285,000;34,500;2,600;33,264;23,412
9372,500;3,201;0,837;-34,154;1,624;9,523;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,602;1,487;35,756;32,829;36,006;33,800;-3,228;25,591;0,000;276,940;Inf;285,000;285,000;34,351;2,598;33,369;23,412
9373,000;3,201;0,837;-34,154;1,624;9,523;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,602;1,487;35,857;33,407;36,073;34,300;-3,228;25,591;0,000;276,440;Inf;285,000;285,000;34,598;2,608;33,531;23,372
9373,500;3,201;0,837;-34,154;1,624;9,523;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,602;1,487;35,979;32,860;36,128;34,023;-3,228;25,591;0,000;276,440;Inf;285,000;285,000;34,909;2,618;33,577;23,367
9374,000;3,201;0,837;-34,154;1,624;9,523;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,602;1,487;35,956;32,619;36,126;33,645;-3,228;25,591;0,000;277,140;Inf;285,000;285,000;34,747;2,628;33,517;23,368
9374,500;3,201;0,837;-34,154;1,624;9,523;5,273;34,472;4,984;12,950;-2,831;0,000;36,300;37,200;9,602;1,487;35,848;32,154;36,086;33,277;-3,228;25,591;0,000;277,140;Inf;285,000;285,000;34,586;2,637;33,397;23,376
9375,000;3,201;0,837;-34,154;1,624;9,523;5,221;34,518;5,004;13,012;-2,829;0,000;36,312;37,216;9,602;1,487;35,747;32,410;36,018;33,407;-3,222;25,586;0,000;277,240;Inf;285,000;285,000;34,341;2,646;33,426;23,367
9375,500;3,201;0,837;-34,154;1,624;9,523;5,221;34,518;5,004;13,012;-2,829;0,000;36,300;37,200;9,602;1,487;35,785;32,606;36,019;33,644;-3,222;25,586;0,000;277,240;Inf;285,000;285,000;34,396;2,655;33,596;23,338
9376,000;3,690;0,979;-33,900;1,583;9,498;5,221;34,518;5,004;13,012;-2,829;0,000;36,300;37,200;9,693;1,585;35,832;33,112;36,057;33,956;-3,222;25,586;0,000;277,040;Inf;285,000;285,000;34,513;2,664;33,625;23,298
9376,500;3,690;0,979;-33,900;1,583;9,498;5,221;34,518;5,004;13,012;-2,829;0,000;36,300;37,200;9,693;1,585;35,901;32,540;36,105;33,561;-3,222;25,586;0,000;277,040;Inf;285,000;285,000;34,739;2,681;33,562;23,243
9377,000;3,690;0,979;-33,900;1,583;9,498;5,221;34,518;5,004;13,012;-2,829;0,000;36,300;37,200;9,693;1,585;35,845;32,316;36,070;33,378;-3,222;25,586;0,000;276,940;Inf;285,000;285,000;34,527;2,698;33,468;23,228
9377,500;3,690;0,979;-33,900;1,583;9,498;5,221;34,518;5,004;13,012;-2,829;0,000;36,300;37,200;9,693;1,585;35,731;31,926;35,991;33,254;-3,222;25,586;0,000;276,940;Inf;285,000;285,000;34,402;2,714;33,335;23,214
9378,000;3,690;0,979;-33,900;1,583;9,498;5,258;34,565;5,034;13,049;-2,838;0,000;36,307;37,213;9,693;1,585;35,687;32,585;35,978;33,571;-3,226;25,582;0,000;277,140;Inf;285,000;285,000;34,225;2,730;33,403;23,167
9378,500;3,690;0,979;-33,900;1,583;9,498;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,693;1,585;35,773;33,038;36,015;33,778;-3,226;25,582;0,000;277,140;Inf;285,000;285,000;34,455;2,746;33,577;23,167
9379,000;3,037;0,704;-35,209;1,576;9,563;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,551;1,649;35,861;32,984;36,069;33,781;-3,226;25,582;0,000;276,540;Inf;285,000;285,000;34,651;2,761;33,576;23,235
9379,500;3,037;0,704;-35,209;1,576;9,563;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,551;1,649;35,834;32,754;36,075;33,624;-3,226;25,582;0,000;276,540;Inf;285,000;285,000;34,674;2,766;33,495;23,316
9380,000;3,037;0,704;-35,209;1,576;9,563;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,551;1,649;35,726;31,967;35,976;33,201;-3,226;25,582;0,000;277,040;Inf;285,000;285,000;34,572;2,770;33,414;23,444
9380,500;3,037;0,704;-35,209;1,576;9,563;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,551;1,649;35,676;32,436;35,981;33,441;-3,226;25,582;0,000;277,040;Inf;285,000;285,000;34,217;2,775;33,409;23,495
9381,000;3,037;0,704;-35,209;1,576;9,563;5,258;34,565;5,034;13,049;-2,838;0,000;36,300;37,200;9,551;1,649;35,752;33,050;36,022;34,004;-3,226;25,582;0,000;277,040;Inf;285,000;285,000;34,384;2,779;33,492;23,491
9381,500;3,037;0,704;-35,209;1,576;9,563;5,281;34,528;5,015;13,022;-2,829;0,000;36,301;37,188;9,551;1,649;35,911;33,257;36,107;34,234;-3,232;25,579;0,000;277,040;Inf;285,000;285,000;34,707;2,783;33,582;23,473
9382,000;3,037;0,704;-35,209;1,576;9,563;5,281;34,528;5,015;13,022;-2,829;0,000;36,300;37,200;9,551;1,649;35,964;32,807;36,144;33,853;-3,232;25,579;0,000;277,440;Inf;285,000;285,000;34,877;2,787;33,571;23,432
9382,500;2,276;0,525;-35,209;1,605;9,656;5,281;34,528;5,015;13,022;-2,829;0,000;36,300;37,200;9,446;1,619;35,959;32,528;36,149;33,607;-3,232;25,579;0,000;277,440;Inf;285,000;285,000;34,692;2,791;33,419;23,363
9383,000;2,276;0,525;-35,209;1,605;9,656;5,281;34,528;5,015;13,022;-2,829;0,000;36,300;37,200;9,446;1,619;35,858;32,674;36,116;33,769;-3,232;25,579;0,000;276,640;Inf;285,000;285,000;34,561;2,783;33,512;23,380
9383,500;2,276;0,525;-35,209;1,605;9,656;5,281;34,528;5,015;13,022;-2,829;0,000;36,300;37,200;9,446;1,619;35,987;33,331;36,189;34,304;-3,232;25,579;0,000;276,640;Inf;285,000;285,000;34,604;2,775;33,651;23,319
9384,000;2,276;0,525;-35,209;1,605;9,656;5,281;34,528;5,015;13,022;-2,829;0,000;36,300;37,200;9,446;1,619;36,106;33,008;36,252;34,093;-3,232;25,579;0,000;277,140;Inf;285,000;285,000;34,953;2,766;33,705;23,299
9384,500;2,276;0,525;-35,209;1,605;9,656;5,264;34,440;5,004;12,995;-2,834;0,000;36,292;37,150;9,446;1,619;36,102;32,814;36,286;33,803;-3,219;25,582;0,000;277,140;Inf;285,000;285,000;34,865;2,758;33,699;23,258
9385,000;2,276;0,525;-35,209;1,605;9,656;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,446;1,619;35,986;32,501;36,238;33,531;-3,219;25,582;0,000;276,840;Inf;285,000;285,000;34,751;2,750;33,588;23,254
9385,500;3,128;0,713;-35,209;1,579;9,563;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,575;1,655;35,900;32,495;36,161;33,467;-3,219;25,582;0,000;276,840;Inf;285,000;285,000;34,564;2,743;33,526;23,282
9386,000;3,128;0,713;-35,209;1,579;9,563;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,575;1,655;35,886;32,800;36,160;33,815;-3,219;25,582;0,000;277,140;Inf;285,000;285,000;34,506;2,749;33,701;23,305
9386,500;3,128;0,713;-35,209;1,579;9,563;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,575;1,655;35,978;33,421;36,207;34,170;-3,219;25,582;0,000;277,140;Inf;285,000;285,000;34,665;2,755;33,757;23,427
9387,000;3,128;0,713;-35,209;1,579;9,563;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,575;1,655;36,039;32,658;36,236;33,698;-3,219;25,582;0,000;277,240;Inf;285,000;285,000;34,944;2,761;33,701;23,503
9387,500;3,128;0,713;-35,209;1,579;9,563;5,264;34,440;5,004;12,995;-2,834;0,000;36,300;37,200;9,575;1,655;35,991;32,381;36,193;33,421;-3,219;25,582;0,000;277,240;Inf;285,000;285,000;34,658;2,767;33,632;23,467
9388,000;3,128;0,713;-35,209;1,579;9,563;5,258;34,504;5,011;13,060;-2,835;0,000;36,282;37,213;9,575;1,655;35,844;32,401;36,155;33,478;-3,231;25,579;0,000;277,040;Inf;285,000;285,000;34,496;2,773;33,538;23,486
9388,500;3,128;0,713;-35,209;1,579;9,563;5,258;34,504;5,011;13,060;-2,835;0,000;36,300;37,200;9,575;1,655;35,920;32,798;36,158;33,853;-3,231;25,579;0,000;277,040;Inf;285,000;285,000;34,470;2,779;33,592;23,465
9389,000;3,706;0,879;-35,209;1,615;9,621;5,258;34,504;5,011;13,060;-2,835;0,000;36,300;37,200;9,465;1,613;35,949;33,077;36,198;34,043;-3,231;25,579;0,000;276,840;Inf;285,000;285,000;34,682;2,785;33,692;23,488
9389,500;3,706;0,879;-35,209;1,615;9,621;5,258;34,504;5,011;13,060;-2,835;0,000;36,300;37,200;9,465;1,613;36,028;32,907;36,216;33,956;-3,231;25,579;0,000;276,840;Inf;285,000;285,000;34,817;2,800;33,679;23,477
9390,000;3,706;0,879;-35,209;1,615;9,621;5,258;34,504;5,011;13,060;-2,835;0,000;36,300;37,200;9,465;1,613;36,022;32,611;36,231;33,646;-3,231;25,579;0,000;277,140;Inf;285,000;285,000;34,777;2,815;33,629;23,473
9390,500;3,706;0,879;-35,209;1,615;9,621;5,258;34,504;5,011;13,060;-2,835;0,000;36,300;37,200;9,465;1,613;35,960;32,511;36,197;33,514;-3,231;25,579;0,000;277,140;Inf;285,000;285,000;34,627;2,829;33,543;23,491
9391,000;3,706;0,879;-35,209;1,615;9,621;5,262;34,545;5,039;13,099;-2,826;0,000;36,284;37,228;9,465;1,613;35,898;32,814;36,155;33,657;-3,226;25,590;0,000;276,940;Inf;285,000;285,000;34,545;2,844;33,561;23,523
9391,500;3,706;0,879;-35,209;1,615;9,621;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,465;1,613;35,933;32,927;36,198;33,927;-3,226;25,590;0,000;276,940;Inf;285,000;285,000;34,631;2,858;33,668;23,581
9392,000;2,176;0,602;-33,204;1,660;9,501;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,778;1,509;36,037;32,909;36,246;33,981;-3,226;25,590;0,000;277,040;Inf;285,000;285,000;34,746;2,872;33,709;23,570
9392,500;2,176;0,602;-33,204;1,660;9,501;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,778;1,509;36,051;32,804;36,245;33,785;-3,226;25,590;0,000;277,040;Inf;285,000;285,000;34,793;2,860;33,676;23,576
9393,000;2,176;0,602;-33,204;1,660;9,501;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,778;1,509;36,014;32,485;36,233;33,479;-3,226;25,590;0,000;276,840;Inf;285,000;285,000;34,721;2,849;33,629;23,606
9393,500;2,176;0,602;-33,204;1,660;9,501;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,778;1,509;35,896;32,487;36,187;33,501;-3,226;25,590;0,000;276,840;Inf;285,000;285,000;34,553;2,838;33,559;23,636
9394,000;2,176;0,602;-33,204;1,660;9,501;5,262;34,545;5,039;13,099;-2,826;0,000;36,300;37,200;9,778;1,509;35,933;32,777;36,196;33,809;-3,226;25,590;0,000;276,940;Inf;285,000;285,000;34,518;2,827;33,678;23,595
9394,500;2,176;0,602;-33,204;1,660;9,501;5,286;34,526;5,026;13,088;-2,839;0,000;36,278;37,163;9,778;1,509;36,070;33,238;36,287;34,102;-3,227;25,584;0,000;276,940;Inf;285,000;285,000;34,679;2,816;33,739;23,589
9395,000;2,176;0,602;-33,204;1,660;9,501;5,286;34,526;5,026;13,088;-2,839;0,000;36,300;37,200;9,778;1,509;36,076;32,753;36,312;33,834;-3,227;25,584;0,000;276,440;Inf;285,000;285,000;34,924;2,806;33,714;23,582
9395,500;2,055;0,589;-34,006;1,630;9,549;5,286;34,526;5,026;13,088;-2,839;0,000;36,300;37,200;9,630;1,528;36,035;32,363;36,253;33,428;-3,227;25,584;0,000;276,440;Inf;285,000;285,000;34,744;2,796;33,660;23,561
9396,000;2,055;0,589;-34,006;1,630;9,549;5,286;34,526;5,026;13,088;-2,839;0,000;36,300;37,200;9,630;1,528;35,931;32,454;36,206;33,498;-3,227;25,584;0,000;276,740;Inf;285,000;285,000;34,520;2,784;33,573;23,532
9396,500;2,055;0,589;-34,006;1,630;9,549;5,286;34,526;5,026;13,088;-2,839;0,000;36,300;37,200;9,630;1,528;35,940;32,692;36,216;33,755;-3,227;25,584;0,000;276,740;Inf;285,000;285,000;34,522;2,772;33,620;23,501
9397,000;2,055;0,589;-34,006;1,630;9,549;5,286;34,526;5,026;13,088;-2,839;0,000;36,300;37,200;9,630;1,528;35,968;33,094;36,258;33,986;-3,227;25,584;0,000;276,540;Inf;285,000;285,000;34,651;2,760;33,807;23,486
9397,500;2,055;0,589;-34,006;1,630;9,549;5,290;34,498;5,004;13,074;-2,847;0,000;36,278;37,196;9,630;1,528;36,037;33,375;36,290;34,109;-3,240;25,580;0,000;276,540;Inf;285,000;285,000;34,826;2,748;33,815;23,494
9398,000;2,055;0,589;-34,006;1,630;9,549;5,290;34,498;5,004;13,074;-2,847;0,000;36,300;37,200;9,630;1,528;36,053;32,723;36,297;33,709;-3,240;25,580;0,000;276,540;Inf;285,000;285,000;34,953;2,737;33,739;23,491
9398,500;2,638;0,611;-35,209;1,649;9,582;5,290;34,498;5,004;13,074;-2,847;0,000;36,300;37,200;9,556;1,538;35,980;32,194;36,240;33,412;-3,240;25,580;0,000;276,540;Inf;285,000;285,000;34,695;2,726;33,664;23,437
9399,000;2,638;0,611;-35,209;1,649;9,582;5,290;34,498;5,004;13,074;-2,847;0,000;36,300;37,200;9,556;1,538;35,930;32,575;36,224;33,723;-3,240;25,580;0,000;276,640;Inf;285,000;285,000;34,457;2,724;33,598;23,444
9399,500;2,638;0,611;-35,209;1,649;9,582;5,290;34,498;5,004;13,074;-2,847;0,000;36,300;37,200;9,556;1,538;35,991;33,175;36,232;34,037;-3,240;25,580;0,000;276,640;Inf;285,000;285,000;34,613;2,723;33,670;23,389
9400,000;2,638;0,611;-35,209;1,649;9,582;5,290;34,498;5,004;13,074;-2,847;0,000;36,300;37,200;9,556;1,538;36,078;33,432;36,297;34,128;-3,240;25,580;0,000;276,640;Inf;285,000;285,000;34,859;2,721;33,785;23,356
9400,500;2,638;0,611;-35,209;1,649;9,582;5,283;34,493;5,028;13,107;-2,840;0,000;36,276;37,154;9,556;1,538;36,091;33,127;36,317;33,950;-3,235;25,578;0,000;276,640;Inf;285,000;285,000;34,984;2,720;33,758;23,369
9401,000;2,638;0,611;-35,209;1,649;9,582;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,556;1,538;36,081;32,693;36,303;33,759;-3,235;25,578;0,000;277,140;Inf;285,000;285,000;34,871;2,719;33,703;23,340
9401,500;2,638;0,611;-35,209;1,649;9,582;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,556;1,538;36,025;32,541;36,297;33,643;-3,235;25,578;0,000;277,140;Inf;285,000;285,000;34,709;2,717;33,677;23,311
9402,000;3,023;0,807;-34,002;1,646;9,485;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,727;1,588;35,992;33,108;36,306;33,862;-3,235;25,578;0,000;277,140;Inf;285,000;285,000;34,627;2,716;33,804;23,348
9402,500;3,023;0,807;-34,002;1,646;9,485;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,727;1,588;36,092;33,217;36,309;34,037;-3,235;25,578;0,000;277,140;Inf;285,000;285,000;34,817;2,721;33,897;23,418
9403,000;3,023;0,807;-34,002;1,646;9,485;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,727;1,588;36,157;33,025;36,360;33,941;-3,235;25,578;0,000;276,040;Inf;285,000;285,000;34,914;2,726;33,894;23,376
9403,500;3,023;0,807;-34,002;1,646;9,485;5,283;34,493;5,028;13,107;-2,840;0,000;36,300;37,200;9,727;1,588;36,110;32,808;36,344;33,726;-3,235;25,578;0,000;276,040;Inf;285,000;285,000;34,871;2,731;33,838;23,394
9404,000;3,023;0,807;-34,002;1,646;9,485;5,283;34,509;5,026;13,140;-2,847;0,000;36,277;37,197;9,727;1,588;36,018;32,583;36,293;33,549;-3,246;25,579;0,000;276,740;Inf;285,000;285,000;34,747;2,736;33,782;23,370
9404,500;3,023;0,807;-34,002;1,646;9,485;5,283;34,509;5,026;13,140;-2,847;0,000;36,300;37,200;9,727;1,588;36,006;32,937;36,299;33,752;-3,246;25,579;0,000;276,740;Inf;285,000;285,000;34,611;2,740;33,847;23,339
9405,000;2,508;0,691;-33,205;1,614;9,600;5,283;34,509;5,026;13,140;-2,847;0,000;36,300;37,200;9,675;1,526;36,055;32,988;36,292;33,924;-3,246;25,579;0,000;276,440;Inf;285,000;285,000;34,749;2,745;33,915;23,361
9405,500;2,508;0,691;-33,205;1,614;9,600;5,283;34,509;5,026;13,140;-2,847;0,000;36,300;37,200;9,675;1,526;36,178;32,901;36,383;33,898;-3,246;25,579;0,000;276,440;Inf;285,000;285,000;34,815;2,741;33,940;23,368
9406,000;2,508;0,691;-33,205;1,614;9,600;5,283;34,509;5,026;13,140;-2,847;0,000;36,300;37,200;9,675;1,526;36,152;32,727;36,364;33,635;-3,246;25,579;0,000;277,340;Inf;285,000;285,000;34,840;2,737;33,888;23,325
9406,500;2,508;0,691;-33,205;1,614;9,600;5,283;34,509;5,026;13,140;-2,847;0,000;36,300;37,200;9,675;1,526;36,077;32,633;36,321;33,632;-3,246;25,579;0,000;277,340;Inf;285,000;285,000;34,720;2,734;33,828;23,266
9407,000;2,508;0,691;-33,205;1,614;9,600;5,252;34,533;5,024;13,166;-2,851;0,000;36,266;37,230;9,675;1,526;36,057;32,815;36,318;33,856;-3,255;25,567;0,000;276,040;Inf;285,000;285,000;34,666;2,730;33,803;23,248
9407,500;2,508;0,691;-33,205;1,614;9,600;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,675;1,526;36,080;33,207;36,337;33,919;-3,255;25,567;0,000;276,040;Inf;285,000;285,000;34,762;2,726;33,883;23,283
9408,000;2,508;0,691;-33,205;1,614;9,600;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,675;1,526;36,128;33,407;36,384;34,069;-3,255;25,567;0,000;276,640;Inf;285,000;285,000;34,886;2,723;33,993;23,347
9408,500;2,856;0,633;-35,209;1,566;9,620;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,567;1,627;36,159;33,258;36,421;34,034;-3,255;25,567;0,000;276,640;Inf;285,000;285,000;34,997;2,719;33,958;23,341
9409,000;2,856;0,633;-35,209;1,566;9,620;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,567;1,627;36,132;32,588;36,383;33,701;-3,255;25,567;0,000;276,140;Inf;285,000;285,000;34,968;2,721;33,882;23,374
9409,500;2,856;0,633;-35,209;1,566;9,620;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,567;1,627;36,109;32,741;36,372;33,755;-3,255;25,567;0,000;276,140;Inf;285,000;285,000;34,701;2,724;33,819;23,454
9410,000;2,856;0,633;-35,209;1,566;9,620;5,252;34,533;5,024;13,166;-2,851;0,000;36,300;37,200;9,567;1,627;36,083;33,178;36,360;33,914;-3,255;25,567;0,000;276,640;Inf;285,000;285,000;34,744;2,726;33,896;23,530
9410,500;2,856;0,633;-35,209;1,566;9,620;5,300;34,536;5,050;13,198;-2,841;0,000;36,284;37,209;9,567;1,627;36,138;33,301;36,389;33,971;-3,246;25,576;0,000;276,640;Inf;285,000;285,000;34,884;2,728;33,965;23,555
9411,000;2,856;0,633;-35,209;1,566;9,620;5,300;34,536;5,050;13,198;-2,841;0,000;36,300;37,200;9,567;1,627;36,196;33,249;36,416;33,967;-3,246;25,576;0,000;275,440;Inf;285,000;285,000;34,950;2,730;34,017;23,577
9411,500;2,166;0,598;-33,188;1,633;9,514;5,300;34,536;5,050;13,198;-2,841;0,000;36,300;37,200;9,774;1,528;36,215;32,967;36,433;33,771;-3,246;25,576;0,000;275,440;Inf;285,000;285,000;34,957;2,732;33,900;23,553
9412,000;2,166;0,598;-33,188;1,633;9,514;5,300;34,536;5,050;13,198;-2,841;0,000;36,300;37,200;9,774;1,528;36,132;32,712;36,403;33,654;-3,246;25,576;0,000;276,740;Inf;285,000;285,000;34,846;2,723;33,817;23,510
9412,500;2,166;0,598;-33,188;1,633;9,514;5,300;34,536;5,050;13,198;-2,841;0,000;36,300;37,200;9,774;1,528;36,071;32,740;36,355;33,652;-3,246;25,576;0,000;276,740;Inf;285,000;285,000;34,725;2,714;33,810;23,505
9413,000;2,166;0,598;-33,188;1,633;9,514;5,300;34,536;5,050;13,198;-2,841;0,000;36,300;37,200;9,774;1,528;36,144;32,963;36,386;33,815;-3,246;25,576;0,000;274,640;Inf;285,000;285,000;34,704;2,705;33,936;23,426
9413,500;2,166;0,598;-33,188;1,633;9,514;5,302;34,529;5,052;13,202;-2,845;0,000;36,281;37,220;9,774;1,528;36,132;32,866;36,389;33,828;-3,248;25,575;0,000;274,640;Inf;285,000;285,000;34,827;2,696;33,983;23,358
9414,000;2,166;0,598;-33,188;1,633;9,514;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,774;1,528;36,170;32,835;36,400;33,756;-3,248;25,575;0,000;276,440;Inf;285,000;285,000;34,804;2,687;33,990;23,295
9414,500;2,166;0,598;-33,188;1,633;9,514;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,774;1,528;36,150;32,768;36,366;33,670;-3,248;25,575;0,000;276,440;Inf;285,000;285,000;34,790;2,679;33,929;23,241
9415,000;2,378;0,652;-33,741;1,629;9,516;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,690;1,598;36,144;32,798;36,367;33,669;-3,248;25,575;0,000;274,640;Inf;285,000;285,000;34,738;2,670;33,786;23,184
9415,500;2,378;0,652;-33,741;1,629;9,516;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,690;1,598;36,107;32,733;36,338;33,744;-3,248;25,575;0,000;274,640;Inf;285,000;285,000;34,744;2,666;33,815;23,226
9416,000;2,378;0,652;-33,741;1,629;9,516;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,690;1,598;36,123;32,730;36,352;33,816;-3,248;25,575;0,000;276,240;Inf;285,000;285,000;34,731;2,661;33,838;23,223
9416,500;2,378;0,652;-33,741;1,629;9,516;5,302;34,529;5,052;13,202;-2,845;0,000;36,300;37,200;9,690;1,598;36,185;33,196;36,411;34,136;-3,248;25,575;0,000;276,240;Inf;285,000;285,000;34,755;2,656;33,902;23,197
9417,000;2,378;0,652;-33,741;1,629;9,516;5,317;34,520;5,040;13,201;-2,838;0,000;36,282;37,254;9,690;1,598;36,204;32,981;36,428;33,937;-3,238;25,568;0,000;274,640;Inf;285,000;285,000;34,982;2,652;33,890;23,196
9417,500;2,378;0,652;-33,741;1,629;9,516;5,317;34,520;5,040;13,201;-2,838;0,000;36,300;37,300;9,690;1,598;36,170;32,882;36,416;33,809;-3,238;25,568;0,000;274,640;Inf;285,000;285,000;34,887;2,647;33,879;23,173
9418,000;2,915;0,677;-35,209;1,612;9,650;5,317;34,520;5,040;13,201;-2,838;0,000;36,300;37,300;9,405;1,623;36,144;32,837;36,405;33,762;-3,238;25,568;0,000;276,440;Inf;285,000;285,000;34,819;2,643;33,854;23,161
9418,500;2,915;0,677;-35,209;1,612;9,650;5,317;34,520;5,040;13,201;-2,838;0,000;36,300;37,300;9,405;1,623;36,104;32,969;36,383;33,750;-3,238;25,568;0,000;276,440;Inf;285,000;285,000;34,787;2,647;33,876;23,198
9419,000;2,915;0,677;-35,209;1,612;9,650;5,317;34,520;5,040;13,201;-2,838;0,000;36,300;37,300;9,405;1,623;36,154;33,115;36,373;33,862;-3,238;25,568;0,000;275,240;Inf;285,000;285,000;34,801;2,652;33,990;23,264
9419,500;2,915;0,677;-35,209;1,612;9,650;5,317;34,520;5,040;13,201;-2,838;0,000;36,300;37,300;9,405;1,623;36,191;33,025;36,397;33,855;-3,238;25,568;0,000;275,240;Inf;285,000;285,000;34,876;2,656;33,973;23,278
9420,000;2,915;0,677;-35,209;1,612;9,650;5,305;34,534;5,043;13,221;-2,848;0,000;36,287;37,192;9,405;1,623;36,162;32,727;36,390;33,568;-3,241;25,558;0,000;275,340;Inf;285,000;285,000;34,867;2,660;33,931;23,250
9420,500;2,915;0,677;-35,209;1,612;9,650;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,405;1,623;36,076;32,669;36,353;33,469;-3,241;25,558;0,000;275,340;Inf;285,000;285,000;34,712;2,664;33,895;23,253
9421,000;2,915;0,677;-35,209;1,612;9,650;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,405;1,623;36,053;32,893;36,327;33,670;-3,241;25,558;0,000;275,640;Inf;285,000;285,000;34,642;2,668;33,909;23,200
9421,500;2,894;0,780;-33,682;1,641;9,509;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,702;1,566;36,118;33,011;36,369;33,913;-3,241;25,558;0,000;275,640;Inf;285,000;285,000;34,736;2,672;33,987;23,167
9422,000;2,894;0,780;-33,682;1,641;9,509;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,702;1,566;36,161;32,918;36,379;33,902;-3,241;25,558;0,000;276,640;Inf;285,000;285,000;34,853;2,676;34,029;23,072
9422,500;2,894;0,780;-33,682;1,641;9,509;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,702;1,566;36,147;32,822;36,388;33,716;-3,241;25,558;0,000;276,640;Inf;285,000;285,000;34,840;2,680;33,930;22,975
9423,000;2,894;0,780;-33,682;1,641;9,509;5,305;34,534;5,043;13,221;-2,848;0,000;36,300;37,200;9,702;1,566;36,120;32,482;36,375;33,495;-3,241;25,558;0,000;275,140;Inf;285,000;285,000;34,768;2,683;33,900;22,933
9423,500;2,894;0,780;-33,682;1,641;9,509;5,298;34,565;5,077;13,274;-2,836;0,000;36,292;37,272;9,702;1,566;36,021;32,744;36,327;33,724;-3,237;25,561;0,000;275,140;Inf;285,000;285,000;34,618;2,687;33,897;22,906
9424,000;2,894;0,780;-33,682;1,641;9,509;5,298;34,565;5,077;13,274;-2,836;0,000;36,300;37,300;9,702;1,566;36,081;33,249;36,353;34,003;-3,237;25,561;0,000;276,240;Inf;285,000;285,000;34,704;2,690;33,998;22,882
9424,500;2,532;0,689;-34,002;1,610;9,523;5,298;34,565;5,077;13,274;-2,836;0,000;36,300;37,300;9,659;1,413;36,190;33,380;36,409;34,139;-3,237;25,561;0,000;276,240;Inf;285,000;285,000;34,921;2,693;34,062;22,917
9425,000;2,532;0,689;-34,002;1,610;9,523;5,298;34,565;5,077;13,274;-2,836;0,000;36,300;37,300;9,659;1,413;36,205;33,013;36,406;33,821;-3,237;25,561;0,000;274,140;Inf;285,000;285,000;35,030;2,691;34,029;22,991
9425,500;2,532;0,689;-34,002;1,610;9,523;5,298;34,565;5,077;13,274;-2,836;0,000;36,300;37,300;9,659;1,413;36,157;32,446;36,388;33,575;-3,237;25,561;0,000;274,140;Inf;285,000;285,000;34,861;2,688;33,969;23,039
9426,000;2,532;0,689;-34,002;1,610;9,523;5,298;34,565;5,077;13,274;-2,836;0,000;36,300;37,300;9,659;1,413;36,122;32,552;36,365;33,667;-3,237;25,561;0,000;276,340;Inf;285,000;285,000;34,641;2,686;33,956;23,086
9426,500;2,532;0,689;-34,002;1,610;9,523;5,305;34,567;5,056;13,276;-2,836;0,000;36,301;37,244;9,659;1,413;36,098;33,021;36,355;33,942;-3,242;25,565;0,000;276,340;Inf;285,000;285,000;34,677;2,683;34,091;23,113
9427,000;2,532;0,689;-34,002;1,610;9,523;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,659;1,413;36,189;33,412;36,421;34,130;-3,242;25,565;0,000;273,640;Inf;285,000;285,000;34,854;2,681;34,125;23,171
9427,500;2,046;0,561;-34,642;1,579;9,554;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,631;1,721;36,281;32,983;36,468;33,839;-3,242;25,565;0,000;273,640;Inf;285,000;285,000;35,038;2,678;34,107;23,198
9428,000;2,046;0,561;-34,642;1,579;9,554;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,631;1,721;36,188;32,681;36,453;33,538;-3,242;25,565;0,000;276,240;Inf;285,000;285,000;34,893;2,668;34,024;23,168
9428,500;2,046;0,561;-34,642;1,579;9,554;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,631;1,721;36,126;32,888;36,410;33,748;-3,242;25,565;0,000;276,240;Inf;285,000;285,000;34,715;2,658;33,969;23,163
9429,000;2,046;0,561;-34,642;1,579;9,554;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,631;1,721;36,156;33,362;36,418;34,140;-3,242;25,565;0,000;275,140;Inf;285,000;285,000;34,793;2,648;34,052;23,185
9429,500;2,046;0,561;-34,642;1,579;9,554;5,305;34,567;5,056;13,276;-2,836;0,000;36,300;37,200;9,631;1,721;36,273;33,587;36,478;34,461;-3,242;25,565;0,000;275,140;Inf;285,000;285,000;35,019;2,638;34,208;23,129
9430,000;2,046;0,561;-34,642;1,579;9,554;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,295;9,631;1,721;36,361;33,459;36,561;34,373;-3,238;25,560;0,000;276,440;Inf;285,000;285,000;35,200;2,628;34,174;23,106
9430,500;2,046;0,561;-34,642;1,579;9,554;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,300;9,631;1,721;36,389;33,083;36,591;33,970;-3,238;25,560;0,000;276,440;Inf;285,000;285,000;35,189;2,618;34,104;23,159
9431,000;2,035;0,510;-34,935;1,578;9,560;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,300;9,648;1,745;36,224;32,864;36,503;33,789;-3,238;25,560;0,000;274,840;Inf;285,000;285,000;35,008;2,609;34,042;23,133
9431,500;2,035;0,510;-34,935;1,578;9,560;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,300;9,648;1,745;36,282;33,372;36,534;34,239;-3,238;25,560;0,000;274,840;Inf;285,000;285,000;34,845;2,600;34,131;23,158
9432,000;2,035;0,510;-34,935;1,578;9,560;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,300;9,648;1,745;36,369;33,898;36,598;34,633;-3,238;25,560;0,000;275,940;Inf;285,000;285,000;35,107;2,590;34,289;23,169
9432,500;2,035;0,510;-34,935;1,578;9,560;5,303;34,523;5,056;13,254;-2,854;0,000;36,300;37,300;9,648;1,745;36,476;33,488;36,665;34,373;-3,238;25,560;0,000;275,940;Inf;285,000;285,000;35,374;2,581;34,333;23,176
9433,000;2,035;0,510;-34,935;1,578;9,560;5,322;34,509;5,028;13,273;-2,856;0,000;36,308;37,334;9,648;1,745;36,434;33,138;36,649;34,045;-3,245;25,554;0,000;274,440;Inf;285,000;285,000;35,250;2,572;34,324;23,231
9433,500;2,035;0,510;-34,935;1,578;9,560;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,648;1,745;36,388;32,978;36,626;33,998;-3,245;25,554;0,000;274,440;Inf;285,000;285,000;35,067;2,563;33,992;23,255
9434,000;3,242;0,750;-35,209;1,599;9,623;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,532;1,567;36,311;32,801;36,596;33,890;-3,245;25,554;0,000;275,940;Inf;285,000;285,000;34,998;2,555;34,029;23,273
9434,500;3,242;0,750;-35,209;1,599;9,623;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,532;1,567;36,453;33,515;36,663;34,530;-3,245;25,554;0,000;275,940;Inf;285,000;285,000;34,900;2,566;34,178;23,347
9435,000;3,242;0,750;-35,209;1,599;9,623;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,532;1,567;36,496;33,393;36,709;34,486;-3,245;25,554;0,000;274,040;Inf;285,000;285,000;35,290;2,577;34,239;23,350
9435,500;3,242;0,750;-35,209;1,599;9,623;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,532;1,567;36,517;33,299;36,721;34,399;-3,245;25,554;0,000;274,040;Inf;285,000;285,000;35,271;2,588;34,185;23,390
9436,000;3,242;0,750;-35,209;1,599;9,623;5,322;34,509;5,028;13,273;-2,856;0,000;36,300;37,300;9,532;1,567;36,511;33,214;36,737;34,254;-3,245;25,554;0,000;275,940;Inf;285,000;285,000;35,234;2,599;34,097;23,389
9436,500;3,242;0,750;-35,209;1,599;9,623;5,329;34,551;5,037;12,853;-2,848;0,000;36,314;37,285;9,532;1,567;36,437;32,898;36,705;34,139;-3,242;25,562;0,000;275,940;Inf;285,000;285,000;35,179;2,609;33,976;23,365
9437,000;3,242;0,750;-35,209;1,599;9,623;5,329;34,551;5,037;12,853;-2,848;0,000;36,300;37,300;9,532;1,567;36,442;33,379;36,722;34,474;-3,242;25,562;0,000;274,940;Inf;285,000;285,000;35,045;2,620;34,179;23,387
9437,500;2,983;0,788;-33,889;1,622;9,486;5,329;34,551;5,037;12,853;-2,848;0,000;36,300;37,300;9,672;1,364;36,553;33,835;36,788;34,828;-3,242;25,562;0,000;274,940;Inf;285,000;285,000;35,254;2,630;34,277;23,449
9438,000;2,983;0,788;-33,889;1,622;9,486;5,329;34,551;5,037;12,853;-2,848;0,000;36,300;37,300;9,672;1,364;36,710;33,437;36,898;34,627;-3,242;25,562;0,000;275,840;Inf;285,000;285,000;35,501;2,636;34,214;23,486
9438,500;2,983;0,788;-33,889;1,622;9,486;5,329;34,551;5,037;12,853;-2,848;0,000;36,300;37,300;9,672;1,364;36,670;33,062;36,888;34,204;-3,242;25,562;0,000;275,840;Inf;285,000;285,000;35,418;2,641;34,137;23,482
9439,000;2,983;0,788;-33,889;1,622;9,486;5,329;34,551;5,037;12,853;-2,848;0,000;36,300;37,300;9,672;1,364;36,540;32,959;36,832;34,201;-3,242;25,562;0,000;274,640;Inf;285,000;285,000;35,206;2,647;34,000;23,510
9439,500;2,983;0,788;-33,889;1,622;9,486;5,259;34,594;5,073;12,968;-2,846;0,000;36,323;37,368;9,672;1,364;36,566;33,429;36,828;34,604;-3,238;25,559;0,000;274,640;Inf;285,000;285,000;35,133;2,653;34,048;23,496
9440,000;2,983;0,788;-33,889;1,622;9,486;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,672;1,364;36,617;33,932;36,887;34,716;-3,238;25,559;0,000;276,640;Inf;285,000;285,000;35,357;2,658;34,256;23,456
9440,500;2,800;0,709;-34,412;1,650;9,548;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,585;1,388;36,696;33,896;36,912;34,738;-3,238;25,559;0,000;276,640;Inf;285,000;285,000;35,538;2,663;34,235;23,503
9441,000;2,800;0,709;-34,412;1,650;9,548;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,585;1,388;36,679;33,356;36,914;34,452;-3,238;25,559;0,000;275,840;Inf;285,000;285,000;35,561;2,666;34,160;23,480
9441,500;2,800;0,709;-34,412;1,650;9,548;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,585;1,388;36,645;32,996;36,897;34,137;-3,238;25,559;0,000;275,840;Inf;285,000;285,000;35,350;2,668;34,003;23,533
9442,000;2,800;0,709;-34,412;1,650;9,548;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,585;1,388;36,460;33,360;36,809;34,501;-3,238;25,559;0,000;275,840;Inf;285,000;285,000;35,169;2,670;33,981;23,576
9442,500;2,800;0,709;-34,412;1,650;9,548;5,259;34,594;5,073;12,968;-2,846;0,000;36,300;37,400;9,585;1,388;36,580;33,944;36,846;34,752;-3,238;25,559;0,000;275,840;Inf;285,000;285,000;35,283;2,672;34,173;23,566
9443,000;2,800;0,709;-34,412;1,650;9,548;5,335;34,595;5,053;13,106;-2,851;0,000;36,338;37,305;9,585;1,388;36,709;33,924;36,925;34,752;-3,236;25,555;0,000;275,040;Inf;285,000;285,000;35,531;2,674;34,278;23,533
9443,500;2,800;0,709;-34,412;1,650;9,548;5,335;34,595;5,053;13,106;-2,851;0,000;36,300;37,300;9,585;1,388;36,686;33,529;36,939;34,505;-3,236;25,555;0,000;275,040;Inf;285,000;285,000;35,578;2,676;34,250;23,514
9444,000;2,201;0,537;-34,403;1,611;9,551;5,335;34,595;5,053;13,106;-2,851;0,000;36,300;37,300;9,648;1,510;36,648;32,971;36,904;34,238;-3,236;25,555;0,000;276,240;Inf;285,000;285,000;35,415;2,678;34,157;23,508
9444,500;2,201;0,537;-34,403;1,611;9,551;5,335;34,595;5,053;13,106;-2,851;0,000;36,300;37,300;9,648;1,510;36,589;32,768;36,880;34,008;-3,236;25,555;0,000;276,240;Inf;285,000;285,000;35,190;2,670;34,034;23,489
9445,000;2,201;0,537;-34,403;1,611;9,551;5,335;34,595;5,053;13,106;-2,851;0,000;36,300;37,300;9,648;1,510;36,508;33,119;36,814;34,327;-3,236;25,555;0,000;275,040;Inf;285,000;285,000;35,061;2,663;34,134;23,501
9445,500;2,201;0,537;-34,403;1,611;9,551;5,335;34,595;5,053;13,106;-2,851;0,000;36,300;37,300;9,648;1,510;36,684;34,067;36,908;34,922;-3,236;25,555;0,000;275,040;Inf;285,000;285,000;35,192;2,655;34,261;23,536
9446,000;2,201;0,537;-34,403;1,611;9,551;5,339;34,541;5,043;13,161;-2,844;0,000;36,350;37,387;9,648;1,510;36,756;33,838;36,988;34,807;-3,241;25,561;0,000;277,340;Inf;285,000;285,000;35,645;2,648;34,244;23,518
9446,500;2,201;0,537;-34,403;1,611;9,551;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,648;1,510;36,738;33,092;36,964;34,319;-3,241;25,561;0,000;277,340;Inf;285,000;285,000;35,597;2,640;34,166;23,523
9447,000;2,193;0,599;-34,042;1,611;9,552;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,622;1,440;36,654;32,921;36,934;34,251;-3,241;25,561;0,000;276,640;Inf;285,000;285,000;35,278;2,633;34,068;23,518
9447,500;2,193;0,599;-34,042;1,611;9,552;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,622;1,440;36,625;33,419;36,937;34,513;-3,241;25,561;0,000;276,640;Inf;285,000;285,000;35,190;2,626;34,075;23,497
9448,000;2,193;0,599;-34,042;1,611;9,552;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,622;1,440;36,679;34,054;36,933;34,947;-3,241;25,561;0,000;277,440;Inf;285,000;285,000;35,374;2,619;34,350;23,361
9448,500;2,193;0,599;-34,042;1,611;9,552;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,622;1,440;36,800;34,113;37,029;34,954;-3,241;25,561;0,000;277,440;Inf;285,000;285,000;35,653;2,612;34,322;23,354
9449,000;2,193;0,599;-34,042;1,611;9,552;5,339;34,541;5,043;13,161;-2,844;0,000;36,300;37,400;9,622;1,440;36,826;33,199;37,049;34,375;-3,241;25,561;0,000;276,340;Inf;285,000;285,000;35,724;2,605;34,243;23,304
9449,500;2,193;0,599;-34,042;1,611;9,552;5,316;34,550;5,029;13,222;-2,857;0,000;36,352;37,364;9,622;1,440;36,724;32,933;36,993;34,188;-3,248;25,553;0,000;276,340;Inf;285,000;285,000;35,362;2,598;34,129;23,344
9450,000;2,193;0,599;-34,042;1,611;9,552;5,316;34,550;5,029;13,222;-2,857;0,000;36,400;37,400;9,622;1,440;36,633;33,244;36,968;34,465;-3,248;25,553;0,000;276,840;Inf;285,000;285,000;35,209;2,592;34,101;23,370
9450,500;3,290;0,769;-35,209;1,512;9,616;5,316;34,550;5,029;13,222;-2,857;0,000;36,400;37,400;9,591;1,712;36,735;34,011;36,991;34,928;-3,248;25,553;0,000;276,840;Inf;285,000;285,000;35,328;2,585;34,218;23,357
9451,000;3,290;0,769;-35,209;1,512;9,616;5,316;34,550;5,029;13,222;-2,857;0,000;36,400;37,400;9,591;1,712;36,788;33,922;37,040;34,798;-3,248;25,553;0,000;276,440;Inf;285,000;285,000;35,666;2,597;34,337;23,380
9451,500;3,290;0,769;-35,209;1,512;9,616;5,316;34,550;5,029;13,222;-2,857;0,000;36,400;37,400;9,591;1,712;36,793;33,503;37,046;34,641;-3,248;25,553;0,000;276,440;Inf;285,000;285,000;35,637;2,608;34,266;23,435
9452,000;3,290;0,769;-35,209;1,512;9,616;5,316;34,550;5,029;13,222;-2,857;0,000;36,400;37,400;9,591;1,712;36,788;33,205;37,038;34,382;-3,248;25,553;0,000;276,140;Inf;285,000;285,000;35,496;2,619;34,225;23,443
9452,500;3,290;0,769;-35,209;1,512;9,616;5,318;34,588;5,049;13,288;-2,848;0,000;36,377;37,410;9,591;1,712;36,624;33,000;36,942;34,263;-3,243;25,551;0,000;276,140;Inf;285,000;285,000;35,353;2,630;34,144;23,401
9453,000;3,290;0,769;-35,209;1,512;9,616;5,318;34,588;5,049;13,288;-2,848;0,000;36,400;37,400;9,591;1,712;36,647;33,222;36,932;34,463;-3,243;25,551;0,000;276,740;Inf;285,000;285,000;35,207;2,641;34,130;23,420
9453,500;2,324;0,610;-34,170;1,608;9,489;5,318;34,588;5,049;13,288;-2,848;0,000;36,400;37,400;9,752;1,594;36,670;33,734;36,962;34,712;-3,243;25,551;0,000;276,740;Inf;285,000;285,000;35,316;2,652;34,202;23,438
9454,000;2,324;0,610;-34,170;1,608;9,489;5,318;34,588;5,049;13,288;-2,848;0,000;36,400;37,400;9,752;1,594;36,740;33,885;36,997;34,790;-3,243;25,551;0,000;276,540;Inf;285,000;285,000;35,519;2,646;34,242;23,457
9454,500;2,324;0,610;-34,170;1,608;9,489;5,318;34,588;5,049;13,288;-2,848;0,000;36,400;37,400;9,752;1,594;36,768;33,629;37,036;34,631;-3,243;25,551;0,000;276,540;Inf;285,000;285,000;35,603;2,641;34,211;23,436
9455,000;2,324;0,610;-34,170;1,608;9,489;5,318;34,588;5,049;13,288;-2,848;0,000;36,400;37,400;9,752;1,594;36,741;33,354;37,009;34,520;-3,243;25,551;0,000;276,640;Inf;285,000;285,000;35,516;2,636;34,087;23,430
9455,500;2,324;0,610;-34,170;1,608;9,489;5,315;34,598;5,085;13,320;-2,844;0,000;36,372;37,427;9,752;1,594;36,720;33,362;36,997;34,522;-3,245;25,546;0,000;276,640;Inf;285,000;285,000;35,406;2,631;34,130;23,418
9456,000;2,324;0,610;-34,170;1,608;9,489;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,752;1,594;36,708;33,655;36,999;34,576;-3,245;25,546;0,000;275,740;Inf;285,000;285,000;35,400;2,626;34,205;23,408
9456,500;2,324;0,610;-34,170;1,608;9,489;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,752;1,594;36,798;33,592;37,040;34,714;-3,245;25,546;0,000;275,740;Inf;285,000;285,000;35,484;2,621;34,251;23,402
9457,000;2,908;0,698;-35,209;1,644;9,605;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,569;1,464;36,829;33,477;37,059;34,656;-3,245;25,546;0,000;277,240;Inf;285,000;285,000;35,536;2,616;34,247;23,423
9457,500;2,908;0,698;-35,209;1,644;9,605;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,569;1,464;36,809;33,326;37,053;34,529;-3,245;25,546;0,000;277,240;Inf;285,000;285,000;35,506;2,621;34,220;23,430
9458,000;2,908;0,698;-35,209;1,644;9,605;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,569;1,464;36,773;33,156;37,042;34,394;-3,245;25,546;0,000;276,840;Inf;285,000;285,000;35,429;2,625;34,156;23,485
9458,500;2,908;0,698;-35,209;1,644;9,605;5,315;34,598;5,085;13,320;-2,844;0,000;36,400;37,400;9,569;1,464;36,749;33,258;37,032;34,503;-3,245;25,546;0,000;276,840;Inf;285,000;285,000;35,341;2,630;34,149;23,468
9459,000;2,908;0,698;-35,209;1,644;9,605;5,356;34,617;5,065;13,353;-2,855;0,000;36,389;37,496;9,569;1,464;36,736;33,706;37,048;34,690;-3,235;25,554;0,000;276,340;Inf;285,000;285,000;35,386;2,635;34,291;23,523
9459,500;2,908;0,698;-35,209;1,644;9,605;5,356;34,617;5,065;13,353;-2,855;0,000;36,400;37,500;9,569;1,464;36,773;33,867;37,055;34,730;-3,235;25,554;0,000;276,340;Inf;285,000;285,000;35,545;2,639;34,302;23,538
9460,000;2,537;0,675;-33,847;1,633;9,491;5,356;34,617;5,065;13,353;-2,855;0,000;36,400;37,500;9,798;1,576;36,839;33,615;37,093;34,570;-3,235;25,554;0,000;275,640;Inf;285,000;285,000;35,606;2,643;34,254;23,560
9460,500;2,537;0,675;-33,847;1,633;9,491;5,356;34,617;5,065;13,353;-2,855;0,000;36,400;37,500;9,798;1,576;36,772;33,463;37,074;34,441;-3,235;25,554;0,000;275,640;Inf;285,000;285,000;35,529;2,642;34,224;23,607
9461,000;2,537;0,675;-33,847;1,633;9,491;5,356;34,617;5,065;13,353;-2,855;0,000;36,400;37,500;9,798;1,576;36,749;33,502;37,061;34,473;-3,235;25,554;0,000;275,540;Inf;285,000;285,000;35,438;2,640;34,206;23,592
9461,500;2,537;0,675;-33,847;1,633;9,491;5,356;34,617;5,065;13,353;-2,855;0,000;36,400;37,500;9,798;1,576;36,783;33,582;37,070;34,628;-3,235;25,554;0,000;275,540;Inf;285,000;285,000;35,446;2,638;34,236;23,532
9462,000;2,537;0,675;-33,847;1,633;9,491;5,343;34,586;5,038;13,344;-2,856;0,000;36,401;37,489;9,798;1,576;36,831;33,602;37,089;34,736;-3,245;25,546;0,000;276,940;Inf;285,000;285,000;35,516;2,637;34,296;23,455
9462,500;2,537;0,675;-33,847;1,633;9,491;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,798;1,576;36,864;33,633;37,109;34,780;-3,245;25,546;0,000;276,940;Inf;285,000;285,000;35,565;2,635;34,280;23,423
9463,000;2,537;0,675;-33,847;1,633;9,491;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,798;1,576;36,867;33,411;37,121;34,619;-3,245;25,546;0,000;276,640;Inf;285,000;285,000;35,596;2,633;34,244;23,425
9463,500;2,694;0,647;-35,209;1,628;9,640;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,437;1,577;36,774;33,309;37,068;34,522;-3,245;25,546;0,000;276,640;Inf;285,000;285,000;35,505;2,632;34,190;23,434
9464,000;2,694;0,647;-35,209;1,628;9,640;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,437;1,577;36,780;33,689;37,065;34,729;-3,245;25,546;0,000;276,440;Inf;285,000;285,000;35,418;2,633;34,268;23,458
9464,500;2,694;0,647;-35,209;1,628;9,640;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,437;1,577;36,849;34,071;37,113;34,963;-3,245;25,546;0,000;276,440;Inf;285,000;285,000;35,566;2,634;34,367;23,477
9465,000;2,694;0,647;-35,209;1,628;9,640;5,343;34,586;5,038;13,344;-2,856;0,000;36,400;37,500;9,437;1,577;36,937;33,970;37,175;34,883;-3,245;25,546;0,000;276,140;Inf;285,000;285,000;35,749;2,635;34,412;23,473
9465,500;2,694;0,647;-35,209;1,628;9,640;5,337;34,562;5,040;13,341;-2,864;0,000;36,414;37,523;9,437;1,577;36,932;33,532;37,168;34,656;-3,253;25,540;0,000;276,140;Inf;285,000;285,000;35,741;2,636;34,339;23,497
9466,000;2,694;0,647;-35,209;1,628;9,640;5,337;34,562;5,040;13,341;-2,864;0,000;36,400;37,500;9,437;1,577;36,842;33,219;37,161;34,475;-3,253;25,540;0,000;276,240;Inf;285,000;285,000;35,572;2,637;34,235;23,430
9466,500;2,903;0,804;-33,963;1,641;9,499;5,337;34,562;5,040;13,341;-2,864;0,000;36,400;37,500;9,673;1,528;36,805;33,582;37,112;34,621;-3,253;25,540;0,000;276,240;Inf;285,000;285,000;35,424;2,638;34,333;23,404
9467,000;2,903;0,804;-33,963;1,641;9,499;5,337;34,562;5,040;13,341;-2,864;0,000;36,400;37,500;9,673;1,528;36,971;33,835;37,198;34,972;-3,253;25,540;0,000;274,940;Inf;285,000;285,000;35,530;2,642;34,445;23,347
9467,500;2,903;0,804;-33,963;1,641;9,499;5,337;34,562;5,040;13,341;-2,864;0,000;36,400;37,500;9,673;1,528;36,977;33,675;37,218;34,742;-3,253;25,540;0,000;274,940;Inf;285,000;285,000;35,744;2,646;34,490;23,261
