t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9468,000;2,903;0,804;-33,963;1,641;9,499;5,337;34,562;5,040;13,341;-2,864;0,000;36,400;37,500;9,673;1,528;36,969;33,463;37,212;34,516;-3,253;25,540;0,000;276,440;Inf;285,000;285,000;35,653;2,650;34,451;23,266
9468,500;2,903;0,804;-33,963;1,641;9,499;5,335;34,602;5,072;13,429;-2,856;0,000;36,432;37,566;9,673;1,528;36,844;33,294;37,173;34,377;-3,240;25,546;0,000;276,440;Inf;285,000;285,000;35,540;2,655;34,347;23,283
9469,000;2,903;0,804;-33,963;1,641;9,499;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,673;1,528;36,778;33,296;37,110;34,336;-3,240;25,546;0,000;275,740;Inf;285,000;285,000;35,422;2,659;34,259;23,269
9469,500;2,903;0,804;-33,963;1,641;9,499;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,673;1,528;36,763;33,542;37,097;34,466;-3,240;25,546;0,000;275,740;Inf;285,000;285,000;35,380;2,663;34,430;23,287
9470,000;3,308;0,879;-34,498;1,649;9,519;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,627;1,666;36,818;33,841;37,103;34,866;-3,240;25,546;0,000;276,540;Inf;285,000;285,000;35,467;2,667;34,472;23,268
9470,500;3,308;0,879;-34,498;1,649;9,519;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,627;1,666;36,919;33,620;37,147;34,681;-3,240;25,546;0,000;276,540;Inf;285,000;285,000;35,657;2,677;34,416;23,335
9471,000;3,308;0,879;-34,498;1,649;9,519;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,627;1,666;36,822;33,322;37,113;34,350;-3,240;25,546;0,000;275,740;Inf;285,000;285,000;35,592;2,687;34,316;23,335
9471,500;3,308;0,879;-34,498;1,649;9,519;5,335;34,602;5,072;13,429;-2,856;0,000;36,400;37,600;9,627;1,666;36,748;33,217;37,087;34,280;-3,240;25,546;0,000;275,740;Inf;285,000;285,000;35,402;2,698;34,231;23,306
9472,000;3,308;0,879;-34,498;1,649;9,519;5,299;34,635;5,102;13,454;-2,853;0,000;36,441;37,510;9,627;1,666;36,725;33,579;37,077;34,631;-3,245;25,542;0,000;276,640;Inf;285,000;285,000;35,333;2,708;34,252;23,333
9472,500;3,308;0,879;-34,498;1,649;9,519;5,299;34,635;5,102;13,454;-2,853;0,000;36,400;37,500;9,627;1,666;36,811;34,093;37,112;34,963;-3,245;25,542;0,000;276,640;Inf;285,000;285,000;35,503;2,718;34,363;23,287
9473,000;2,464;0,641;-33,711;1,654;9,572;5,299;34,635;5,102;13,454;-2,853;0,000;36,400;37,500;9,746;1,515;36,924;34,179;37,185;35,065;-3,245;25,542;0,000;274,840;Inf;285,000;285,000;35,745;2,727;34,414;23,239
9473,500;2,464;0,641;-33,711;1,654;9,572;5,299;34,635;5,102;13,454;-2,853;0,000;36,400;37,500;9,746;1,515;36,952;33,795;37,208;34,835;-3,245;25,542;0,000;274,840;Inf;285,000;285,000;35,838;2,723;34,314;23,253
9474,000;2,464;0,641;-33,711;1,654;9,572;5,299;34,635;5,102;13,454;-2,853;0,000;36,400;37,500;9,746;1,515;36,930;33,267;37,192;34,515;-3,245;25,542;0,000;275,940;Inf;285,000;285,000;35,697;2,719;34,213;23,210
9474,500;2,464;0,641;-33,711;1,654;9,572;5,299;34,635;5,102;13,454;-2,853;0,000;36,400;37,500;9,746;1,515;36,802;33,338;37,144;34,539;-3,245;25,542;0,000;275,940;Inf;285,000;285,000;35,476;2,714;34,224;23,182
9475,000;2,464;0,641;-33,711;1,654;9,572;5,325;34,639;5,099;13,475;-2,855;0,000;36,458;37,577;9,746;1,515;36,822;33,858;37,144;34,684;-3,245;25,543;0,000;275,640;Inf;285,000;285,000;35,456;2,710;34,362;23,224
9475,500;2,464;0,641;-33,711;1,654;9,572;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,746;1,515;36,883;34,042;37,180;34,845;-3,245;25,543;0,000;275,640;Inf;285,000;285,000;35,627;2,706;34,445;23,241
9476,000;2,464;0,641;-33,711;1,654;9,572;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,746;1,515;36,903;33,826;37,195;34,770;-3,245;25,543;0,000;276,140;Inf;285,000;285,000;35,738;2,702;34,415;23,265
9476,500;2,676;0,661;-35,209;1,596;9,527;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,556;1,680;36,916;33,408;37,185;34,549;-3,245;25,543;0,000;276,140;Inf;285,000;285,000;35,673;2,698;34,333;23,256
9477,000;2,676;0,661;-35,209;1,596;9,527;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,556;1,680;36,845;33,302;37,166;34,522;-3,245;25,543;0,000;275,440;Inf;285,000;285,000;35,515;2,698;34,280;23,271
9477,500;2,676;0,661;-35,209;1,596;9,527;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,556;1,680;36,824;33,621;37,152;34,554;-3,245;25,543;0,000;275,440;Inf;285,000;285,000;35,458;2,698;34,366;23,289
9478,000;2,676;0,661;-35,209;1,596;9,527;5,325;34,639;5,099;13,475;-2,855;0,000;36,500;37,600;9,556;1,680;36,973;34,020;37,222;35,077;-3,245;25,543;0,000;276,240;Inf;285,000;285,000;35,538;2,697;34,459;23,307
9478,500;2,676;0,661;-35,209;1,596;9,527;5,344;34,602;5,029;13,443;-2,847;0,000;36,469;37,571;9,556;1,680;37,039;33,838;37,255;34,964;-3,249;25,538;0,000;276,240;Inf;285,000;285,000;35,823;2,697;34,451;23,201
9479,000;2,676;0,661;-35,209;1,596;9,527;5,344;34,602;5,029;13,443;-2,847;0,000;36,500;37,600;9,556;1,680;37,035;33,492;37,256;34,602;-3,249;25,538;0,000;276,440;Inf;285,000;285,000;35,774;2,697;34,413;23,111
9479,500;2,363;0,558;-35,209;1,572;9,608;5,344;34,602;5,029;13,443;-2,847;0,000;36,500;37,600;9,519;1,725;36,955;33,420;37,241;34,541;-3,249;25,538;0,000;276,440;Inf;285,000;285,000;35,596;2,696;34,331;23,145
9480,000;2,363;0,558;-35,209;1,572;9,608;5,344;34,602;5,029;13,443;-2,847;0,000;36,500;37,600;9,519;1,725;36,923;33,329;37,221;34,558;-3,249;25,538;0,000;275,540;Inf;285,000;285,000;35,539;2,691;34,347;23,106
9480,500;2,363;0,558;-35,209;1,572;9,608;5,344;34,602;5,029;13,443;-2,847;0,000;36,500;37,600;9,519;1,725;36,911;34,048;37,231;35,025;-3,249;25,538;0,000;275,540;Inf;285,000;285,000;35,508;2,685;34,565;23,090
9481,000;2,363;0,558;-35,209;1,572;9,608;5,344;34,602;5,029;13,443;-2,847;0,000;36,500;37,600;9,519;1,725;37,029;34,401;37,294;35,188;-3,249;25,538;0,000;275,940;Inf;285,000;285,000;35,804;2,680;34,546;23,092
9481,500;2,363;0,558;-35,209;1,572;9,608;5,331;34,594;5,081;13,489;-2,855;0,000;36,494;37,628;9,519;1,725;37,039;33,470;37,318;34,639;-3,240;25,542;0,000;275,940;Inf;285,000;285,000;35,978;2,675;34,459;23,062
9482,000;2,363;0,558;-35,209;1,572;9,608;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,519;1,725;36,987;33,256;37,254;34,477;-3,240;25,542;0,000;275,240;Inf;285,000;285,000;35,616;2,670;34,398;23,050
9482,500;2,796;0,720;-34,750;1,579;9,573;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,647;1,680;36,953;33,697;37,251;34,747;-3,240;25,542;0,000;275,240;Inf;285,000;285,000;35,494;2,665;34,398;23,066
9483,000;2,796;0,720;-34,750;1,579;9,573;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,647;1,680;36,993;33,941;37,286;35,040;-3,240;25,542;0,000;275,440;Inf;285,000;285,000;35,662;2,667;34,490;23,059
9483,500;2,796;0,720;-34,750;1,579;9,573;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,647;1,680;37,071;34,080;37,325;35,142;-3,240;25,542;0,000;275,440;Inf;285,000;285,000;35,815;2,669;34,581;23,065
9484,000;2,796;0,720;-34,750;1,579;9,573;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,647;1,680;37,105;33,765;37,326;34,923;-3,240;25,542;0,000;275,740;Inf;285,000;285,000;35,905;2,671;34,547;23,109
9484,500;2,796;0,720;-34,750;1,579;9,573;5,331;34,594;5,081;13,489;-2,855;0,000;36,500;37,600;9,647;1,680;37,077;33,592;37,343;34,650;-3,240;25,542;0,000;275,740;Inf;285,000;285,000;35,780;2,673;34,441;23,108
9485,000;2,796;0,720;-34,750;1,579;9,573;5,331;34,625;5,086;13,516;-2,871;0,000;36,492;37,583;9,647;1,680;36,986;33,369;37,283;34,569;-3,242;25,532;0,000;275,740;Inf;285,000;285,000;35,666;2,675;34,424;23,087
9485,500;2,796;0,720;-34,750;1,579;9,573;5,331;34,625;5,086;13,516;-2,871;0,000;36,500;37,600;9,647;1,680;37,042;34,242;37,325;35,228;-3,242;25,532;0,000;275,740;Inf;285,000;285,000;35,552;2,677;34,511;23,097
9486,000;2,581;0,683;-34,067;1,607;9,506;5,331;34,625;5,086;13,516;-2,871;0,000;36,500;37,600;9,682;1,553;37,148;34,399;37,389;35,200;-3,242;25,532;0,000;275,840;Inf;285,000;285,000;35,959;2,679;34,696;23,151
9486,500;2,581;0,683;-34,067;1,607;9,506;5,331;34,625;5,086;13,516;-2,871;0,000;36,500;37,600;9,682;1,553;37,140;34,046;37,402;34,997;-3,242;25,532;0,000;275,840;Inf;285,000;285,000;36,034;2,678;34,671;23,200
9487,000;2,581;0,683;-34,067;1,607;9,506;5,331;34,625;5,086;13,516;-2,871;0,000;36,500;37,600;9,682;1,553;37,129;33,503;37,387;34,700;-3,242;25,532;0,000;275,940;Inf;285,000;285,000;35,896;2,676;34,608;23,246
9487,500;2,581;0,683;-34,067;1,607;9,506;5,331;34,625;5,086;13,516;-2,871;0,000;36,500;37,600;9,682;1,553;37,061;33,299;37,341;34,512;-3,242;25,532;0,000;275,940;Inf;285,000;285,000;35,680;2,674;34,509;23,259
9488,000;2,581;0,683;-34,067;1,607;9,506;5,291;34,669;5,066;13,566;-2,865;0,000;36,502;37,612;9,682;1,553;36,957;33,768;37,328;34,905;-3,247;25,527;0,000;275,840;Inf;285,000;285,000;35,553;2,673;34,652;23,272
9488,500;2,581;0,683;-34,067;1,607;9,506;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,682;1,553;37,060;34,349;37,328;35,136;-3,247;25,527;0,000;275,840;Inf;285,000;285,000;35,740;2,671;34,748;23,274
9489,000;1,845;0,506;-33,797;1,588;9,464;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,801;1,554;37,182;34,089;37,431;35,147;-3,247;25,527;0,000;276,040;Inf;285,000;285,000;35,968;2,670;34,740;23,249
9489,500;1,845;0,506;-33,797;1,588;9,464;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,801;1,554;37,163;33,801;37,440;34,901;-3,247;25,527;0,000;276,040;Inf;285,000;285,000;35,962;2,656;34,680;23,229
9490,000;1,845;0,506;-33,797;1,588;9,464;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,801;1,554;37,110;33,488;37,386;34,675;-3,247;25,527;0,000;275,440;Inf;285,000;285,000;35,826;2,643;34,587;23,208
9490,500;1,845;0,506;-33,797;1,588;9,464;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,801;1,554;37,067;33,847;37,371;35,061;-3,247;25,527;0,000;275,440;Inf;285,000;285,000;35,665;2,630;34,543;23,209
9491,000;1,845;0,506;-33,797;1,588;9,464;5,291;34,669;5,066;13,566;-2,865;0,000;36,500;37,600;9,801;1,554;37,171;34,376;37,427;35,309;-3,247;25,527;0,000;275,940;Inf;285,000;285,000;35,836;2,617;34,676;23,187
9491,500;1,845;0,506;-33,797;1,588;9,464;5,350;34,620;5,090;13,548;-2,864;0,000;36,516;37,637;9,801;1,554;37,223;34,505;37,490;35,323;-3,256;25,534;0,000;275,940;Inf;285,000;285,000;36,071;2,604;34,844;23,135
9492,000;1,845;0,506;-33,797;1,588;9,464;5,350;34,620;5,090;13,548;-2,864;0,000;36,500;37,600;9,801;1,554;37,267;34,257;37,511;35,172;-3,256;25,534;0,000;276,340;Inf;285,000;285,000;36,135;2,592;34,742;23,107
9492,500;1,780;0,505;-33,076;1,599;9,497;5,350;34,620;5,090;13,548;-2,864;0,000;36,500;37,600;9,699;1,547;37,213;33,583;37,488;34,799;-3,256;25,534;0,000;276,340;Inf;285,000;285,000;36,052;2,580;34,675;23,114
9493,000;1,780;0,505;-33,076;1,599;9,497;5,350;34,620;5,090;13,548;-2,864;0,000;36,500;37,600;9,699;1,547;37,200;34,026;37,499;35,141;-3,256;25,534;0,000;275,140;Inf;285,000;285,000;35,771;2,567;34,684;23,136
9493,500;1,780;0,505;-33,076;1,599;9,497;5,350;34,620;5,090;13,548;-2,864;0,000;36,500;37,600;9,699;1,547;37,251;34,580;37,538;35,499;-3,256;25,534;0,000;275,140;Inf;285,000;285,000;35,967;2,554;34,855;23,151
9494,000;1,780;0,505;-33,076;1,599;9,497;5,350;34,620;5,090;13,548;-2,864;0,000;36,500;37,600;9,699;1,547;37,360;34,802;37,592;35,584;-3,256;25,534;0,000;276,140;Inf;285,000;285,000;36,217;2,541;34,972;23,168
9494,500;1,780;0,505;-33,076;1,599;9,497;5,354;34,585;5,058;13,532;-2,859;0,000;36,521;37,687;9,699;1,547;37,397;34,266;37,627;35,342;-3,257;25,530;0,000;276,140;Inf;285,000;285,000;36,335;2,529;34,921;23,227
9495,000;1,780;0,505;-33,076;1,599;9,497;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,699;1,547;37,401;33,840;37,612;34,980;-3,257;25,530;0,000;274,640;Inf;285,000;285,000;36,158;2,516;34,758;23,266
9495,500;2,594;0,620;-34,713;1,531;9,571;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,654;1,490;37,282;33,636;37,589;34,791;-3,257;25,530;0,000;274,640;Inf;285,000;285,000;35,958;2,504;34,735;23,262
9496,000;2,594;0,620;-34,713;1,531;9,571;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,654;1,490;37,216;33,787;37,547;34,899;-3,257;25,530;0,000;275,240;Inf;285,000;285,000;35,825;2,506;34,834;23,262
9496,500;2,594;0,620;-34,713;1,531;9,571;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,654;1,490;37,319;34,627;37,597;35,537;-3,257;25,530;0,000;275,240;Inf;285,000;285,000;35,862;2,507;34,955;23,302
9497,000;2,594;0,620;-34,713;1,531;9,571;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,654;1,490;37,379;34,377;37,638;35,382;-3,257;25,530;0,000;275,440;Inf;285,000;285,000;36,270;2,509;35,005;23,338
9497,500;2,594;0,620;-34,713;1,531;9,571;5,354;34,585;5,058;13,532;-2,859;0,000;36,500;37,700;9,654;1,490;37,397;34,000;37,634;35,096;-3,257;25,530;0,000;275,440;Inf;285,000;285,000;36,194;2,510;34,938;23,387
9498,000;2,594;0,620;-34,713;1,531;9,571;5,315;34,610;5,081;13,591;-2,859;0,000;36,534;37,650;9,654;1,490;37,332;33,815;37,626;34,857;-3,247;25,529;0,000;274,840;Inf;285,000;285,000;36,032;2,511;34,866;23,340
9498,500;2,594;0,620;-34,713;1,531;9,571;5,315;34,610;5,081;13,591;-2,859;0,000;36,500;37,600;9,654;1,490;37,232;33,792;37,569;34,889;-3,247;25,529;0,000;274,840;Inf;285,000;285,000;35,907;2,513;34,821;23,351
9499,000;3,310;0,751;-35,209;1,560;9,596;5,315;34,610;5,081;13,591;-2,859;0,000;36,500;37,600;9,595;1,527;37,258;34,215;37,574;35,291;-3,247;25,529;0,000;275,440;Inf;285,000;285,000;35,871;2,514;34,985;23,328
9499,500;3,310;0,751;-35,209;1,560;9,596;5,315;34,610;5,081;13,591;-2,859;0,000;36,500;37,600;9,595;1,527;37,352;34,590;37,621;35,584;-3,247;25,529;0,000;275,440;Inf;285,000;285,000;36,084;2,527;35,038;23,345
9500,000;3,310;0,751;-35,209;1,560;9,596;5,315;34,610;5,081;13,591;-2,859;0,000;36,500;37,600;9,595;1,527;37,483;34,129;37,704;35,317;-3,247;25,529;0,000;276,740;Inf;285,000;285,000;36,287;2,540;35,007;23,366
9500,500;3,310;0,751;-35,209;1,560;9,596;5,315;34,610;5,081;13,591;-2,859;0,000;36,500;37,600;9,595;1,527;37,444;33,928;37,700;34,971;-3,247;25,529;0,000;276,740;Inf;285,000;285,000;36,158;2,553;34,938;23,370
9501,000;3,310;0,751;-35,209;1,560;9,596;5,335;34,648;5,081;13,648;-2,859;0,000;36,551;37,701;9,595;1,527;37,332;34,002;37,641;34,999;-3,242;25,534;0,000;276,240;Inf;285,000;285,000;36,011;2,565;34,863;23,369
9501,500;3,310;0,751;-35,209;1,560;9,596;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,595;1,527;37,341;34,400;37,658;35,330;-3,242;25,534;0,000;276,240;Inf;285,000;285,000;35,994;2,577;34,974;23,355
9502,000;3,148;0,772;-35,182;1,577;9,530;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,639;1,619;37,471;34,687;37,692;35,703;-3,242;25,534;0,000;275,840;Inf;285,000;285,000;36,182;2,589;35,109;23,401
9502,500;3,148;0,772;-35,182;1,577;9,530;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,639;1,619;37,543;34,380;37,754;35,494;-3,242;25,534;0,000;275,840;Inf;285,000;285,000;36,388;2,598;35,116;23,431
9503,000;3,148;0,772;-35,182;1,577;9,530;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,639;1,619;37,551;34,147;37,765;35,203;-3,242;25,534;0,000;276,040;Inf;285,000;285,000;36,293;2,607;35,026;23,481
9503,500;3,148;0,772;-35,182;1,577;9,530;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,639;1,619;37,395;34,102;37,716;35,114;-3,242;25,534;0,000;276,040;Inf;285,000;285,000;36,166;2,616;34,991;23,570
9504,000;3,148;0,772;-35,182;1,577;9,530;5,335;34,648;5,081;13,648;-2,859;0,000;36,600;37,700;9,639;1,619;37,431;34,473;37,724;35,549;-3,242;25,534;0,000;276,240;Inf;285,000;285,000;36,082;2,625;35,039;23,643
9504,500;3,148;0,772;-35,182;1,577;9,530;5,343;34,669;5,104;13,676;-2,863;0,000;36,560;37,727;9,639;1,619;37,519;34,759;37,796;35,694;-3,248;25,525;0,000;276,240;Inf;285,000;285,000;36,294;2,634;35,154;23,665
9505,000;3,148;0,772;-35,182;1,577;9,530;5,343;34,669;5,104;13,676;-2,863;0,000;36,600;37,700;9,639;1,619;37,577;34,408;37,825;35,542;-3,248;25,525;0,000;275,240;Inf;285,000;285,000;36,442;2,642;35,150;23,609
9505,500;1,853;0,534;-33,593;1,579;9,546;5,343;34,669;5,104;13,676;-2,863;0,000;36,600;37,700;9,674;1,514;37,567;34,069;37,818;35,178;-3,248;25,525;0,000;275,240;Inf;285,000;285,000;36,338;2,650;35,145;23,603
9506,000;1,853;0,534;-33,593;1,579;9,546;5,343;34,669;5,104;13,676;-2,863;0,000;36,600;37,700;9,674;1,514;37,491;33,973;37,784;35,083;-3,248;25,525;0,000;275,540;Inf;285,000;285,000;36,158;2,637;34,973;23,575
9506,500;1,853;0,534;-33,593;1,579;9,546;5,343;34,669;5,104;13,676;-2,863;0,000;36,600;37,700;9,674;1,514;37,447;33,923;37,759;35,111;-3,248;25,525;0,000;275,540;Inf;285,000;285,000;36,083;2,624;35,069;23,571
9507,000;1,853;0,534;-33,593;1,579;9,546;5,343;34,669;5,104;13,676;-2,863;0,000;36,600;37,700;9,674;1,514;37,510;34,647;37,785;35,522;-3,248;25,525;0,000;275,840;Inf;285,000;285,000;36,060;2,612;35,184;23,616
9507,500;1,853;0,534;-33,593;1,579;9,546;5,318;34,633;5,052;13,649;-2,875;0,000;36,564;37,733;9,674;1,514;37,562;34,550;37,829;35,455;-3,260;25,521;0,000;275,840;Inf;285,000;285,000;36,366;2,599;35,165;23,593
9508,000;1,853;0,534;-33,593;1,579;9,546;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,674;1,514;37,533;34,010;37,823;35,151;-3,260;25,521;0,000;276,540;Inf;285,000;285,000;36,349;2,587;35,075;23,563
9508,500;2,804;0,643;-35,209;1,517;9,633;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,468;1,645;37,437;33,659;37,755;34,848;-3,260;25,521;0,000;276,540;Inf;285,000;285,000;36,129;2,575;35,010;23,522
9509,000;2,804;0,643;-35,209;1,517;9,633;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,468;1,645;37,375;33,935;37,714;35,092;-3,260;25,521;0,000;276,040;Inf;285,000;285,000;35,925;2,579;34,955;23,531
9509,500;2,804;0,643;-35,209;1,517;9,633;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,468;1,645;37,402;34,287;37,718;35,327;-3,260;25,521;0,000;276,040;Inf;285,000;285,000;36,029;2,582;35,119;23,460
9510,000;2,804;0,643;-35,209;1,517;9,633;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,468;1,645;37,429;34,567;37,753;35,399;-3,260;25,521;0,000;275,840;Inf;285,000;285,000;36,183;2,586;35,110;23,350
9510,500;2,804;0,643;-35,209;1,517;9,633;5,318;34,633;5,052;13,649;-2,875;0,000;36,600;37,700;9,468;1,645;37,465;34,462;37,777;35,324;-3,260;25,521;0,000;275,840;Inf;285,000;285,000;36,287;2,590;35,083;23,383
9511,000;2,804;0,643;-35,209;1,517;9,633;5,322;34,656;5,071;13,691;-2,868;0,000;36,569;37,741;9,468;1,645;37,420;33,795;37,735;35,043;-3,256;25,523;0,000;276,940;Inf;285,000;285,000;36,257;2,593;35,000;23,418
9511,500;2,804;0,643;-35,209;1,517;9,633;5,322;34,656;5,071;13,691;-2,868;0,000;36,600;37,700;9,468;1,645;37,361;33,972;37,709;35,077;-3,256;25,523;0,000;276,940;Inf;285,000;285,000;35,998;2,597;34,910;23,421
9512,000;2,527;0,582;-35,209;1,587;9,626;5,322;34,656;5,071;13,691;-2,868;0,000;36,600;37,700;9,558;1,641;37,343;34,193;37,693;35,097;-3,256;25,523;0,000;276,340;Inf;285,000;285,000;36,030;2,600;34,934;23,428
9512,500;2,527;0,582;-35,209;1,587;9,626;5,322;34,656;5,071;13,691;-2,868;0,000;36,600;37,700;9,558;1,641;37,392;34,262;37,709;35,254;-3,256;25,523;0,000;276,340;Inf;285,000;285,000;36,081;2,599;35,028;23,344
9513,000;2,527;0,582;-35,209;1,587;9,626;5,322;34,656;5,071;13,691;-2,868;0,000;36,600;37,700;9,558;1,641;37,441;34,328;37,726;35,424;-3,256;25,523;0,000;276,040;Inf;285,000;285,000;36,154;2,598;35,118;23,349
9513,500;2,527;0,582;-35,209;1,587;9,626;5,322;34,656;5,071;13,691;-2,868;0,000;36,600;37,700;9,558;1,641;37,501;34,285;37,754;35,328;-3,256;25,523;0,000;276,040;Inf;285,000;285,000;36,230;2,596;35,066;23,277
9514,000;2,527;0,582;-35,209;1,587;9,626;5,326;34,653;5,100;13,708;-2,864;0,000;36,582;37,740;9,558;1,641;37,487;34,018;37,762;35,050;-3,252;25,521;0,000;276,440;Inf;285,000;285,000;36,217;2,595;34,960;23,223
9514,500;2,527;0,582;-35,209;1,587;9,626;5,326;34,653;5,100;13,708;-2,864;0,000;36,600;37,700;9,558;1,641;37,377;34,008;37,710;35,006;-3,252;25,521;0,000;276,440;Inf;285,000;285,000;36,079;2,594;34,926;23,252
9515,000;2,872;0,676;-35,209;1,579;9,563;5,326;34,653;5,100;13,708;-2,864;0,000;36,600;37,700;9,559;1,674;37,376;34,299;37,710;35,355;-3,252;25,521;0,000;276,240;Inf;285,000;285,000;36,025;2,593;34,963;23,269
9515,500;2,872;0,676;-35,209;1,579;9,563;5,326;34,653;5,100;13,708;-2,864;0,000;36,600;37,700;9,559;1,674;37,466;34,762;37,753;35,753;-3,252;25,521;0,000;276,240;Inf;285,000;285,000;36,185;2,598;35,068;23,259
9516,000;2,872;0,676;-35,209;1,579;9,563;5,326;34,653;5,100;13,708;-2,864;0,000;36,600;37,700;9,559;1,674;37,567;34,512;37,800;35,594;-3,252;25,521;0,000;275,540;Inf;285,000;285,000;36,433;2,602;35,111;23,224
9516,500;2,872;0,676;-35,209;1,579;9,563;5,326;34,653;5,100;13,708;-2,864;0,000;36,600;37,700;9,559;1,674;37,562;34,059;37,815;35,180;-3,252;25,521;0,000;275,540;Inf;285,000;285,000;36,368;2,607;35,064;23,219
9517,000;2,872;0,676;-35,209;1,579;9,563;5,355;34,665;5,095;13,738;-2,877;0,000;36,573;37,687;9,559;1,674;37,489;33,863;37,802;35,061;-3,270;25,503;0,000;276,040;Inf;285,000;285,000;36,154;2,611;34,911;23,115
9517,500;2,872;0,676;-35,209;1,579;9,563;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,559;1,674;37,461;33,976;37,777;35,214;-3,270;25,503;0,000;276,040;Inf;285,000;285,000;36,054;2,615;35,007;23,133
9518,000;2,872;0,676;-35,209;1,579;9,563;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,559;1,674;37,535;34,842;37,845;35,611;-3,270;25,503;0,000;276,240;Inf;285,000;285,000;36,107;2,619;35,136;23,221
9518,500;2,589;0,685;-33,839;1,662;9,514;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,655;1,372;37,589;34,659;37,876;35,521;-3,270;25,503;0,000;276,240;Inf;285,000;285,000;36,458;2,624;35,173;23,243
9519,000;2,589;0,685;-33,839;1,662;9,514;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,655;1,372;37,566;34,262;37,853;35,265;-3,270;25,503;0,000;276,640;Inf;285,000;285,000;36,411;2,623;35,141;23,226
9519,500;2,589;0,685;-33,839;1,662;9,514;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,655;1,372;37,481;33,833;37,822;35,070;-3,270;25,503;0,000;276,640;Inf;285,000;285,000;36,236;2,622;35,032;23,261
9520,000;2,589;0,685;-33,839;1,662;9,514;5,355;34,665;5,095;13,738;-2,877;0,000;36,600;37,700;9,655;1,372;37,431;34,158;37,801;35,262;-3,270;25,503;0,000;275,340;Inf;285,000;285,000;36,052;2,622;34,997;23,284
9520,500;2,589;0,685;-33,839;1,662;9,514;5,347;34,692;5,102;13,783;-2,861;0,000;36,584;37,691;9,655;1,372;37,488;34,795;37,827;35,633;-3,253;25,515;0,000;275,340;Inf;285,000;285,000;36,163;2,621;35,214;23,331
9521,000;2,589;0,685;-33,839;1,662;9,514;5,347;34,692;5,102;13,783;-2,861;0,000;36,600;37,700;9,655;1,372;37,606;34,868;37,896;35,862;-3,253;25,515;0,000;275,040;Inf;285,000;285,000;36,436;2,621;35,252;23,343
9521,500;2,446;0,627;-34,996;1,543;9,568;5,347;34,692;5,102;13,783;-2,861;0,000;36,600;37,700;9,628;1,731;37,652;34,296;37,945;35,315;-3,253;25,515;0,000;275,040;Inf;285,000;285,000;36,558;2,620;35,186;23,360
9522,000;2,446;0,627;-34,996;1,543;9,568;5,347;34,692;5,102;13,783;-2,861;0,000;36,600;37,700;9,628;1,731;37,573;33,719;37,878;35,069;-3,253;25,515;0,000;275,540;Inf;285,000;285,000;36,302;2,617;35,073;23,328
9522,500;2,446;0,627;-34,996;1,543;9,568;5,347;34,692;5,102;13,783;-2,861;0,000;36,600;37,700;9,628;1,731;37,500;34,062;37,850;35,263;-3,253;25,515;0,000;275,540;Inf;285,000;285,000;36,059;2,615;35,007;23,331
9523,000;2,446;0,627;-34,996;1,543;9,568;5,347;34,692;5,102;13,783;-2,861;0,000;36,600;37,700;9,628;1,731;37,514;34,650;37,851;35,507;-3,253;25,515;0,000;275,640;Inf;285,000;285,000;36,169;2,612;35,138;23,399
9523,500;2,446;0,627;-34,996;1,543;9,568;5,352;34,651;5,106;13,775;-2,862;0,000;36,591;37,684;9,628;1,731;37,576;34,682;37,904;35,481;-3,247;25,513;0,000;275,640;Inf;285,000;285,000;36,381;2,609;35,275;23,412
9524,000;2,446;0,627;-34,996;1,543;9,568;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,628;1,731;37,613;34,584;37,896;35,528;-3,247;25,513;0,000;275,740;Inf;285,000;285,000;36,411;2,606;35,202;23,484
9524,500;2,446;0,627;-34,996;1,543;9,568;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,628;1,731;37,621;34,393;37,915;35,431;-3,247;25,513;0,000;275,740;Inf;285,000;285,000;36,405;2,604;35,144;23,517
9525,000;2,569;0,614;-35,209;1,649;9,575;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,584;1,506;37,579;33,949;37,909;35,131;-3,247;25,513;0,000;275,540;Inf;285,000;285,000;36,340;2,601;35,066;23,517
9525,500;2,569;0,614;-35,209;1,649;9,575;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,584;1,506;37,549;34,617;37,857;35,566;-3,247;25,513;0,000;275,540;Inf;285,000;285,000;36,142;2,601;35,137;23,532
9526,000;2,569;0,614;-35,209;1,649;9,575;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,584;1,506;37,641;34,781;37,922;35,865;-3,247;25,513;0,000;275,440;Inf;285,000;285,000;36,397;2,600;35,235;23,591
9526,500;2,569;0,614;-35,209;1,649;9,575;5,352;34,651;5,106;13,775;-2,862;0,000;36,600;37,700;9,584;1,506;37,739;34,466;37,977;35,528;-3,247;25,513;0,000;275,440;Inf;285,000;285,000;36,552;2,600;35,265;23,610
9527,000;2,569;0,614;-35,209;1,649;9,575;5,336;34,617;5,060;13,778;-2,860;0,000;36,596;37,672;9,584;1,506;37,696;34,244;37,990;35,335;-3,235;25,508;0,000;275,240;Inf;285,000;285,000;36,428;2,599;35,212;23,634
9527,500;2,569;0,614;-35,209;1,649;9,575;5,336;34,617;5,060;13,778;-2,860;0,000;36,600;37,700;9,584;1,506;37,607;33,947;37,927;35,069;-3,235;25,508;0,000;275,240;Inf;285,000;285,000;36,316;2,599;35,113;23,653
9528,000;2,657;0,630;-35,161;1,617;9,656;5,336;34,617;5,060;13,778;-2,860;0,000;36,600;37,700;9,600;1,526;37,538;34,261;37,898;35,362;-3,235;25,508;0,000;275,840;Inf;285,000;285,000;36,138;2,598;35,177;23,570
9528,500;2,657;0,630;-35,161;1,617;9,656;5,336;34,617;5,060;13,778;-2,860;0,000;36,600;37,700;9,600;1,526;37,590;34,453;37,906;35,606;-3,235;25,508;0,000;275,840;Inf;285,000;285,000;36,265;2,599;35,278;23,511
9529,000;2,657;0,630;-35,161;1,617;9,656;5,336;34,617;5,060;13,778;-2,860;0,000;36,600;37,700;9,600;1,526;37,717;34,878;38,013;35,812;-3,235;25,508;0,000;276,440;Inf;285,000;285,000;36,389;2,600;35,297;23,472
9529,500;2,657;0,630;-35,161;1,617;9,656;5,336;34,617;5,060;13,778;-2,860;0,000;36,600;37,700;9,600;1,526;37,752;34,140;38,009;35,327;-3,235;25,508;0,000;276,440;Inf;285,000;285,000;36,605;2,601;35,248;23,473
9530,000;2,657;0,630;-35,161;1,617;9,656;5,331;34,666;5,096;13,843;-2,858;0,000;36,601;37,737;9,600;1,526;37,649;33,920;37,952;35,070;-3,229;25,513;0,000;276,740;Inf;285,000;285,000;36,307;2,602;35,155;23,447
9530,500;2,657;0,630;-35,161;1,617;9,656;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,600;1,526;37,558;34,222;37,934;35,306;-3,229;25,513;0,000;276,740;Inf;285,000;285,000;36,148;2,603;35,108;23,445
9531,000;2,657;0,630;-35,161;1,617;9,656;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,600;1,526;37,625;34,348;37,936;35,527;-3,229;25,513;0,000;276,440;Inf;285,000;285,000;36,255;2,604;35,184;23,469
9531,500;3,335;0,795;-35,209;1,547;9,562;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,521;1,649;37,631;34,783;37,954;35,705;-3,229;25,513;0,000;276,440;Inf;285,000;285,000;36,359;2,605;35,345;23,297
9532,000;3,335;0,795;-35,209;1,547;9,562;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,521;1,649;37,683;34,825;37,995;35,747;-3,229;25,513;0,000;276,040;Inf;285,000;285,000;36,518;2,617;35,301;23,262
9532,500;3,335;0,795;-35,209;1,547;9,562;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,521;1,649;37,682;34,039;37,991;35,141;-3,229;25,513;0,000;276,040;Inf;285,000;285,000;36,563;2,628;35,246;23,219
9533,000;3,335;0,795;-35,209;1,547;9,562;5,331;34,666;5,096;13,843;-2,858;0,000;36,600;37,700;9,521;1,649;37,560;34,029;37,937;35,122;-3,229;25,513;0,000;276,640;Inf;285,000;285,000;36,213;2,640;35,134;23,176
9533,500;3,335;0,795;-35,209;1,547;9,562;5,329;34,704;5,116;13,893;-2,856;0,000;36,613;37,725;9,521;1,649;37,567;34,604;37,929;35,576;-3,233;25,512;0,000;276,640;Inf;285,000;285,000;36,162;2,651;35,162;23,096
9534,000;3,335;0,795;-35,209;1,547;9,562;5,329;34,704;5,116;13,893;-2,856;0,000;36,600;37,700;9,521;1,649;37,685;34,587;37,976;35,701;-3,233;25,512;0,000;276,640;Inf;285,000;285,000;36,419;2,663;35,285;23,121
9534,500;3,012;0,788;-34,264;1,603;9,537;5,329;34,704;5,116;13,893;-2,856;0,000;36,600;37,700;9,694;1,589;37,723;34,707;38,002;35,747;-3,233;25,512;0,000;276,640;Inf;285,000;285,000;36,487;2,674;35,339;23,134
9535,000;3,012;0,788;-34,264;1,603;9,537;5,329;34,704;5,116;13,893;-2,856;0,000;36,600;37,700;9,694;1,589;37,742;34,459;38,023;35,593;-3,233;25,512;0,000;276,740;Inf;285,000;285,000;36,545;2,679;35,298;23,161
9535,500;3,012;0,788;-34,264;1,603;9,537;5,329;34,704;5,116;13,893;-2,856;0,000;36,600;37,700;9,694;1,589;37,742;34,272;38,015;35,282;-3,233;25,512;0,000;276,740;Inf;285,000;285,000;36,454;2,685;35,165;23,115
9536,000;3,012;0,788;-34,264;1,603;9,537;5,329;34,704;5,116;13,893;-2,856;0,000;36,600;37,700;9,694;1,589;37,591;34,340;37,957;35,354;-3,233;25,512;0,000;276,340;Inf;285,000;285,000;36,310;2,695;35,137;23,151
9536,500;3,012;0,788;-34,264;1,603;9,537;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,694;1,589;37,651;34,812;37,997;35,849;-3,227;25,528;0,000;276,340;Inf;285,000;285,000;36,310;2,700;35,246;23,125
9537,000;3,012;0,788;-34,264;1,603;9,537;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,694;1,589;37,753;34,920;38,041;35,920;-3,227;25,528;0,000;277,040;Inf;285,000;285,000;36,659;2,706;35,377;23,073
9537,500;3,012;0,788;-34,264;1,603;9,537;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,694;1,589;37,793;34,546;38,071;35,678;-3,227;25,528;0,000;277,040;Inf;285,000;285,000;36,659;2,706;35,396;23,041
9538,000;2,712;0,637;-35,166;1,607;9,575;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,594;1,432;37,764;34,299;38,071;35,325;-3,227;25,528;0,000;275,940;Inf;285,000;285,000;36,522;2,711;35,380;23,047
9538,500;2,712;0,637;-35,166;1,607;9,575;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,594;1,432;37,718;34,154;38,046;35,184;-3,227;25,528;0,000;275,940;Inf;285,000;285,000;36,365;2,711;35,227;22,967
9539,000;2,712;0,637;-35,166;1,607;9,575;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,594;1,432;37,648;34,214;38,011;35,367;-3,227;25,528;0,000;276,540;Inf;285,000;285,000;36,276;2,711;35,268;22,920
9539,500;2,712;0,637;-35,166;1,607;9,575;5,352;34,712;5,107;13,898;-2,845;0,000;36,600;37,700;9,594;1,432;37,665;34,717;38,022;35,783;-3,227;25,528;0,000;276,540;Inf;285,000;285,000;36,310;2,711;35,358;22,933
9540,000;2,712;0,637;-35,166;1,607;9,575;5,337;34,679;5,064;13,889;-2,843;0,000;36,613;37,705;9,594;1,432;37,812;35,052;38,107;35,823;-3,222;25,526;0,000;276,840;Inf;285,000;285,000;36,547;2,711;35,418;22,922
9540,500;2,712;0,637;-35,166;1,607;9,575;5,337;34,679;5,064;13,889;-2,843;0,000;36,600;37,700;9,594;1,432;37,837;34,677;38,129;35,591;-3,222;25,526;0,000;276,840;Inf;285,000;285,000;36,699;2,711;35,408;22,941
9541,000;2,446;0,656;-33,899;1,625;9,482;5,337;34,679;5,064;13,889;-2,843;0,000;36,600;37,700;9,756;1,522;37,775;34,563;38,111;35,495;-3,222;25,526;0,000;276,440;Inf;285,000;285,000;36,559;2,711;35,341;22,923
9541,500;2,446;0,656;-33,899;1,625;9,482;5,337;34,679;5,064;13,889;-2,843;0,000;36,600;37,700;9,756;1,522;37,715;34,443;38,071;35,366;-3,222;25,526;0,000;276,440;Inf;285,000;285,000;36,486;2,706;35,321;22,922
9542,000;2,446;0,656;-33,899;1,625;9,482;5,337;34,679;5,064;13,889;-2,843;0,000;36,600;37,700;9,756;1,522;37,715;34,605;38,064;35,507;-3,222;25,526;0,000;276,840;Inf;285,000;285,000;36,399;2,702;35,495;22,879
9542,500;2,446;0,656;-33,899;1,625;9,482;5,337;34,679;5,064;13,889;-2,843;0,000;36,600;37,700;9,756;1,522;37,794;34,750;38,096;35,722;-3,222;25,526;0,000;276,840;Inf;285,000;285,000;36,473;2,698;35,537;22,866
9543,000;2,446;0,656;-33,899;1,625;9,482;5,348;34,660;5,073;13,889;-2,842;0,000;36,618;37,730;9,756;1,522;37,844;34,715;38,112;35,757;-3,208;25,527;0,000;276,440;Inf;285,000;285,000;36,590;2,694;35,523;22,852
9543,500;2,446;0,656;-33,899;1,625;9,482;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,756;1,522;37,829;34,486;38,122;35,432;-3,208;25,527;0,000;276,440;Inf;285,000;285,000;36,607;2,690;35,461;22,867
9544,000;3,158;0,767;-35,209;1,598;9,473;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,548;1,651;37,752;34,379;38,093;35,334;-3,208;25,527;0,000;276,040;Inf;285,000;285,000;36,467;2,686;35,386;22,875
9544,500;3,158;0,767;-35,209;1,598;9,473;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,548;1,651;37,739;34,472;38,096;35,558;-3,208;25,527;0,000;276,040;Inf;285,000;285,000;36,389;2,693;35,408;22,972
9545,000;3,158;0,767;-35,209;1,598;9,473;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,548;1,651;37,803;34,927;38,116;35,861;-3,208;25,527;0,000;276,040;Inf;285,000;285,000;36,466;2,701;35,487;22,941
9545,500;3,158;0,767;-35,209;1,598;9,473;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,548;1,651;37,855;34,933;38,152;35,842;-3,208;25,527;0,000;276,040;Inf;285,000;285,000;36,677;2,709;35,535;23,042
9546,000;3,158;0,767;-35,209;1,598;9,473;5,348;34,660;5,073;13,889;-2,842;0,000;36,600;37,700;9,548;1,651;37,870;34,507;38,167;35,634;-3,208;25,527;0,000;275,840;Inf;285,000;285,000;36,696;2,716;35,437;23,050
9546,500;3,158;0,767;-35,209;1,598;9,473;5,352;34,655;5,096;13,931;-2,844;0,000;36,615;37,725;9,548;1,651;37,861;34,373;38,149;35,382;-3,212;25,526;0,000;275,840;Inf;285,000;285,000;36,545;2,723;35,392;23,091
9547,000;3,158;0,767;-35,209;1,598;9,473;5,352;34,655;5,096;13,931;-2,844;0,000;36,600;37,700;9,548;1,651;37,776;34,578;38,110;35,723;-3,212;25,526;0,000;275,940;Inf;285,000;285,000;36,441;2,730;35,401;23,090
9547,500;3,603;0,858;-35,209;1,602;9,591;5,352;34,655;5,096;13,931;-2,844;0,000;36,600;37,700;9,657;1,627;37,846;35,125;38,146;35,968;-3,212;25,526;0,000;275,940;Inf;285,000;285,000;36,547;2,737;35,554;23,056
9548,000;3,603;0,858;-35,209;1,602;9,591;5,352;34,655;5,096;13,931;-2,844;0,000;36,600;37,700;9,657;1,627;37,922;35,096;38,197;35,924;-3,212;25,526;0,000;275,540;Inf;285,000;285,000;36,771;2,752;35,591;23,046
9548,500;3,603;0,858;-35,209;1,602;9,591;5,352;34,655;5,096;13,931;-2,844;0,000;36,600;37,700;9,657;1,627;37,916;34,767;38,222;35,808;-3,212;25,526;0,000;275,540;Inf;285,000;285,000;36,785;2,765;35,532;22,998
9549,000;3,603;0,858;-35,209;1,602;9,591;5,352;34,655;5,096;13,931;-2,844;0,000;36,600;37,700;9,657;1,627;37,872;34,206;38,185;35,322;-3,212;25,526;0,000;276,040;Inf;285,000;285,000;36,678;2,779;35,456;23,085
9549,500;3,603;0,858;-35,209;1,602;9,591;5,247;34,702;5,112;13,988;-2,829;0,000;36,618;37,741;9,657;1,627;37,785;34,368;38,138;35,403;-3,205;25,518;0,000;276,040;Inf;285,000;285,000;36,396;2,793;35,405;23,059
9550,000;3,603;0,858;-35,209;1,602;9,591;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,657;1,627;37,805;34,857;38,133;35,959;-3,205;25,518;0,000;276,640;Inf;285,000;285,000;36,424;2,806;35,555;23,040
9550,500;2,899;0,803;-33,569;1,575;9,512;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,675;1,497;37,990;35,213;38,250;36,032;-3,205;25,518;0,000;276,640;Inf;285,000;285,000;36,688;2,819;35,628;22,993
9551,000;2,899;0,803;-33,569;1,575;9,512;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,675;1,497;37,967;34,710;38,262;35,750;-3,205;25,518;0,000;276,040;Inf;285,000;285,000;36,871;2,820;35,582;23,009
9551,500;2,899;0,803;-33,569;1,575;9,512;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,675;1,497;37,922;34,217;38,220;35,295;-3,205;25,518;0,000;276,040;Inf;285,000;285,000;36,672;2,822;35,519;23,024
9552,000;2,899;0,803;-33,569;1,575;9,512;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,675;1,497;37,782;33,957;38,161;35,198;-3,205;25,518;0,000;276,740;Inf;285,000;285,000;36,414;2,823;35,377;23,087
9552,500;2,899;0,803;-33,569;1,575;9,512;5,247;34,702;5,112;13,988;-2,829;0,000;36,600;37,700;9,675;1,497;37,692;34,422;38,101;35,464;-3,205;25,518;0,000;276,740;Inf;285,000;285,000;36,275;2,824;35,363;23,049
9553,000;2,899;0,803;-33,569;1,575;9,512;5,339;34,731;5,121;14,032;-2,832;0,000;36,619;37,672;9,675;1,497;37,748;34,964;38,121;35,799;-3,197;25,521;0,000;276,840;Inf;285,000;285,000;36,420;2,825;35,603;23,038
9553,500;2,899;0,803;-33,569;1,575;9,512;5,339;34,731;5,121;14,032;-2,832;0,000;36,600;37,700;9,675;1,497;37,894;34,958;38,168;35,829;-3,197;25,521;0,000;276,840;Inf;285,000;285,000;36,658;2,827;35,614;23,103
9554,000;2,602;0,630;-34,862;1,609;9,641;5,339;34,731;5,121;14,032;-2,832;0,000;36,600;37,700;9,634;1,486;37,850;34,453;38,175;35,440;-3,197;25,521;0,000;276,140;Inf;285,000;285,000;36,713;2,828;35,518;23,131
9554,500;2,602;0,630;-34,862;1,609;9,641;5,339;34,731;5,121;14,032;-2,832;0,000;36,600;37,700;9,634;1,486;37,785;34,027;38,129;35,155;-3,197;25,521;0,000;276,140;Inf;285,000;285,000;36,479;2,824;35,452;23,113
9555,000;2,602;0,630;-34,862;1,609;9,641;5,339;34,731;5,121;14,032;-2,832;0,000;36,600;37,700;9,634;1,486;37,700;34,410;38,090;35,565;-3,197;25,521;0,000;276,240;Inf;285,000;285,000;36,274;2,820;35,396;23,092
9555,500;2,602;0,630;-34,862;1,609;9,641;5,339;34,731;5,121;14,032;-2,832;0,000;36,600;37,700;9,634;1,486;37,795;35,001;38,143;35,831;-3,197;25,521;0,000;276,240;Inf;285,000;285,000;36,442;2,817;35,509;23,138
9556,000;2,602;0,630;-34,862;1,609;9,641;5,363;34,681;5,079;13,998;-2,823;0,000;36,631;37,724;9,634;1,486;37,898;35,124;38,189;35,897;-3,199;25,524;0,000;276,240;Inf;285,000;285,000;36,692;2,813;35,667;23,110
9556,500;2,602;0,630;-34,862;1,609;9,641;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,634;1,486;37,917;34,819;38,203;35,731;-3,199;25,524;0,000;276,240;Inf;285,000;285,000;36,777;2,810;35,554;23,084
9557,000;2,210;0,573;-33,946;1,666;9,539;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,664;1,439;37,892;34,377;38,189;35,458;-3,199;25,524;0,000;276,540;Inf;285,000;285,000;36,667;2,806;35,484;23,097
9557,500;2,210;0,573;-33,946;1,666;9,539;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,664;1,439;37,810;34,050;38,144;35,211;-3,199;25,524;0,000;276,540;Inf;285,000;285,000;36,479;2,797;35,459;23,070
9558,000;2,210;0,573;-33,946;1,666;9,539;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,664;1,439;37,820;35,157;38,146;35,962;-3,199;25,524;0,000;276,640;Inf;285,000;285,000;36,304;2,787;35,588;23,085
9558,500;2,210;0,573;-33,946;1,666;9,539;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,664;1,439;37,932;35,336;38,221;36,089;-3,199;25,524;0,000;276,640;Inf;285,000;285,000;36,771;2,778;35,718;23,093
9559,000;2,210;0,573;-33,946;1,666;9,539;5,363;34,681;5,079;13,998;-2,823;0,000;36,600;37,700;9,664;1,439;37,972;34,981;38,255;35,933;-3,199;25,524;0,000;276,340;Inf;285,000;285,000;36,895;2,768;35,674;23,085
9559,500;2,210;0,573;-33,946;1,666;9,539;5,350;34,639;5,107;13,987;-2,821;0,000;36,628;37,697;9,664;1,439;37,973;34,390;38,248;35,475;-3,185;25,531;0,000;276,340;Inf;285,000;285,000;36,785;2,759;35,635;23,083
9560,000;2,210;0,573;-33,946;1,666;9,539;5,350;34,639;5,107;13,987;-2,821;0,000;36,600;37,700;9,664;1,439;37,885;34,227;38,195;35,215;-3,185;25,531;0,000;276,540;Inf;285,000;285,000;36,521;2,750;35,583;23,042
9560,500;2,156;0,623;-34,006;1,675;9,534;5,350;34,639;5,107;13,987;-2,821;0,000;36,600;37,700;9,647;1,566;37,741;34,291;38,146;35,249;-3,185;25,531;0,000;276,540;Inf;285,000;285,000;36,381;2,741;35,520;23,025
9561,000;2,156;0,623;-34,006;1,675;9,534;5,350;34,639;5,107;13,987;-2,821;0,000;36,600;37,700;9,647;1,566;37,773;34,635;38,131;35,722;-3,185;25,531;0,000;275,940;Inf;285,000;285,000;36,357;2,732;35,635;23,086
9561,500;2,156;0,623;-34,006;1,675;9,534;5,350;34,639;5,107;13,987;-2,821;0,000;36,600;37,700;9,647;1,566;37,927;35,122;38,228;35,968;-3,185;25,531;0,000;275,940;Inf;285,000;285,000;36,565;2,722;35,675;23,135
9562,000;2,156;0,623;-34,006;1,675;9,534;5,350;34,639;5,107;13,987;-2,821;0,000;36,600;37,700;9,647;1,566;37,951;34,669;38,235;35,753;-3,185;25,531;0,000;276,740;Inf;285,000;285,000;36,811;2,713;35,622;23,173
9562,500;2,156;0,623;-34,006;1,675;9,534;5,328;34,667;5,106;14,037;-2,816;0,000;36,624;37,688;9,647;1,566;37,920;34,277;38,223;35,303;-3,189;25,530;0,000;276,740;Inf;285,000;285,000;36,652;2,704;35,560;23,182
9563,000;2,156;0,623;-34,006;1,675;9,534;5,328;34,667;5,106;14,037;-2,816;0,000;36,600;37,700;9,647;1,566;37,787;34,247;38,161;35,419;-3,189;25,530;0,000;275,640;Inf;285,000;285,000;36,431;2,695;35,458;23,181
9563,500;2,816;0,711;-34,086;1,622;9,549;5,328;34,667;5,106;14,037;-2,816;0,000;36,600;37,700;9,671;1,441;37,815;34,645;38,156;35,699;-3,189;25,530;0,000;275,640;Inf;285,000;285,000;36,403;2,686;35,429;23,208
9564,000;2,816;0,711;-34,086;1,622;9,549;5,328;34,667;5,106;14,037;-2,816;0,000;36,600;37,700;9,671;1,441;37,833;35,009;38,179;35,805;-3,189;25,530;0,000;275,340;Inf;285,000;285,000;36,579;2,688;35,656;23,190
9564,500;2,816;0,711;-34,086;1,622;9,549;5,328;34,667;5,106;14,037;-2,816;0,000;36,600;37,700;9,671;1,441;37,894;35,094;38,213;35,835;-3,189;25,530;0,000;275,340;Inf;285,000;285,000;36,706;2,690;35,614;23,161
9565,000;2,816;0,711;-34,086;1,622;9,549;5,328;34,667;5,106;14,037;-2,816;0,000;36,600;37,700;9,671;1,441;37,915;34,513;38,235;35,542;-3,189;25,530;0,000;276,340;Inf;285,000;285,000;36,759;2,692;35,572;23,188
9565,500;2,816;0,711;-34,086;1,622;9,549;5,327;34,702;5,113;14,076;-2,810;0,000;36,626;37,666;9,671;1,441;37,835;34,221;38,191;35,364;-3,187;25,521;0,000;276,340;Inf;285,000;285,000;36,551;2,694;35,504;23,188
9566,000;2,816;0,711;-34,086;1,622;9,549;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,671;1,441;37,775;34,726;38,167;35,648;-3,187;25,521;0,000;275,940;Inf;285,000;285,000;36,403;2,696;35,484;23,226
9566,500;2,816;0,711;-34,086;1,622;9,549;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,671;1,441;37,841;34,968;38,193;35,707;-3,187;25,521;0,000;275,940;Inf;285,000;285,000;36,579;2,698;35,576;23,197
9567,000;3,329;0,865;-34,065;1,605;9,497;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,762;1,576;37,904;34,942;38,218;35,737;-3,187;25,521;0,000;276,240;Inf;285,000;285,000;36,677;2,700;35,690;23,153
9567,500;3,329;0,865;-34,065;1,605;9,497;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,762;1,576;37,930;34,912;38,223;35,707;-3,187;25,521;0,000;276,240;Inf;285,000;285,000;36,700;2,711;35,610;23,160
9568,000;3,329;0,865;-34,065;1,605;9,497;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,762;1,576;37,902;34,855;38,240;35,708;-3,187;25,521;0,000;276,540;Inf;285,000;285,000;36,693;2,721;35,549;23,184
9568,500;3,329;0,865;-34,065;1,605;9,497;5,327;34,702;5,113;14,076;-2,810;0,000;36,600;37,700;9,762;1,576;37,895;34,357;38,204;35,423;-3,187;25,521;0,000;276,540;Inf;285,000;285,000;36,676;2,731;35,511;23,233
9569,000;3,329;0,865;-34,065;1,605;9,497;5,347;34,718;5,123;14,107;-2,805;0,000;36,630;37,709;9,762;1,576;37,836;34,804;38,195;35,653;-3,181;25,534;0,000;275,540;Inf;285,000;285,000;36,470;2,741;35,543;23,255
9569,500;3,329;0,865;-34,065;1,605;9,497;5,347;34,718;5,123;14,107;-2,805;0,000;36,600;37,700;9,762;1,576;37,918;35,152;38,223;36,125;-3,181;25,534;0,000;275,540;Inf;285,000;285,000;36,622;2,750;35,637;23,231
9570,000;3,254;0,794;-35,209;1,572;9,631;5,347;34,718;5,123;14,107;-2,805;0,000;36,600;37,700;9,516;1,675;38,030;34,947;38,297;36,004;-3,181;25,534;0,000;276,140;Inf;285,000;285,000;36,855;2,760;35,700;23,186
9570,500;3,254;0,794;-35,209;1,572;9,631;5,347;34,718;5,123;14,107;-2,805;0,000;36,600;37,700;9,516;1,675;38,039;34,683;38,318;35,588;-3,181;25,534;0,000;276,140;Inf;285,000;285,000;36,819;2,768;35,697;23,234
9571,000;3,254;0,794;-35,209;1,572;9,631;5,347;34,718;5,123;14,107;-2,805;0,000;36,600;37,700;9,516;1,675;37,934;34,457;38,260;35,423;-3,181;25,534;0,000;275,240;Inf;285,000;285,000;36,657;2,776;35,491;23,301
9571,500;3,254;0,794;-35,209;1,572;9,631;5,347;34,718;5,123;14,107;-2,805;0,000;36,600;37,700;9,516;1,675;37,825;34,123;38,202;35,248;-3,181;25,534;0,000;275,240;Inf;285,000;285,000;36,519;2,784;35,526;23,361
9572,000;3,254;0,794;-35,209;1,572;9,631;5,345;34,738;5,112;14,140;-2,814;0,000;36,620;37,667;9,516;1,675;37,774;34,781;38,170;35,620;-3,182;25,524;0,000;276,240;Inf;285,000;285,000;36,349;2,791;35,657;23,284
9572,500;3,254;0,794;-35,209;1,572;9,631;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,516;1,675;38,003;35,065;38,274;35,963;-3,182;25,524;0,000;276,240;Inf;285,000;285,000;36,586;2,799;35,768;23,195
9573,000;3,254;0,794;-35,209;1,572;9,631;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,516;1,675;38,029;34,772;38,308;35,619;-3,182;25,524;0,000;276,340;Inf;285,000;285,000;36,826;2,806;35,781;23,157
9573,500;2,711;0,604;-35,209;1,586;9,590;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,570;1,633;37,927;34,426;38,274;35,370;-3,182;25,524;0,000;276,340;Inf;285,000;285,000;36,682;2,814;35,653;23,176
9574,000;2,711;0,604;-35,209;1,586;9,590;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,570;1,633;37,845;34,047;38,207;35,138;-3,182;25,524;0,000;275,540;Inf;285,000;285,000;36,499;2,812;35,550;23,233
9574,500;2,711;0,604;-35,209;1,586;9,590;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,570;1,633;37,812;34,352;38,163;35,426;-3,182;25,524;0,000;275,540;Inf;285,000;285,000;36,309;2,810;35,522;23,297
9575,000;2,711;0,604;-35,209;1,586;9,590;5,345;34,738;5,112;14,140;-2,814;0,000;36,600;37,700;9,570;1,633;37,832;35,033;38,204;35,732;-3,182;25,524;0,000;275,840;Inf;285,000;285,000;36,438;2,809;35,779;23,393
9575,500;2,711;0,604;-35,209;1,586;9,590;5,361;34,680;5,087;14,106;-2,818;0,000;36,612;37,729;9,570;1,633;37,891;35,228;38,221;35,848;-3,185;25,528;0,000;275,840;Inf;285,000;285,000;36,700;2,807;35,771;23,394
9576,000;2,711;0,604;-35,209;1,586;9,590;5,361;34,680;5,087;14,106;-2,818;0,000;36,600;37,700;9,570;1,633;37,980;34,620;38,260;35,602;-3,185;25,528;0,000;276,240;Inf;285,000;285,000;36,797;2,806;35,717;23,397
9576,500;2,913;0,685;-35,209;1,585;9,589;5,361;34,680;5,087;14,106;-2,818;0,000;36,600;37,700;9,647;1,696;37,932;34,282;38,262;35,227;-3,185;25,528;0,000;276,240;Inf;285,000;285,000;36,616;2,804;35,640;23,406
9577,000;2,913;0,685;-35,209;1,585;9,589;5,361;34,680;5,087;14,106;-2,818;0,000;36,600;37,700;9,647;1,696;37,816;34,507;38,196;35,344;-3,185;25,528;0,000;276,940;Inf;285,000;285,000;36,426;2,806;35,589;23,417
9577,500;2,913;0,685;-35,209;1,585;9,589;5,361;34,680;5,087;14,106;-2,818;0,000;36,600;37,700;9,647;1,696;37,860;35,092;38,216;36,001;-3,185;25,528;0,000;276,940;Inf;285,000;285,000;36,466;2,808;35,694;23,471
9578,000;2,913;0,685;-35,209;1,585;9,589;5,361;34,680;5,087;14,106;-2,818;0,000;36,600;37,700;9,647;1,696;38,042;35,595;38,318;36,471;-3,185;25,528;0,000;276,240;Inf;285,000;285,000;36,792;2,809;35,865;23,460
9578,500;2,913;0,685;-35,209;1,585;9,589;5,350;34,620;5,064;14,089;-2,797;0,000;36,624;37,718;9,647;1,696;38,181;35,104;38,381;35,912;-3,178;25,536;0,000;276,240;Inf;285,000;285,000;37,106;2,811;35,800;23,502
9579,000;2,913;0,685;-35,209;1,585;9,589;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,647;1,696;38,101;34,608;38,388;35,510;-3,178;25,536;0,000;276,240;Inf;285,000;285,000;36,895;2,813;35,673;23,583
9579,500;2,913;0,685;-35,209;1,585;9,589;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,647;1,696;37,822;34,295;38,238;35,144;-3,178;25,536;0,000;276,240;Inf;285,000;285,000;36,652;2,814;35,609;23,546
9580,000;3,166;0,740;-35,209;1,581;9,660;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,524;1,740;37,831;34,907;38,226;35,845;-3,178;25,536;0,000;276,640;Inf;285,000;285,000;36,375;2,816;35,716;23,524
9580,500;3,166;0,740;-35,209;1,581;9,660;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,524;1,740;37,944;35,231;38,283;36,097;-3,178;25,536;0,000;276,640;Inf;285,000;285,000;36,702;2,822;35,825;23,470
9581,000;3,166;0,740;-35,209;1,581;9,660;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,524;1,740;38,019;34,708;38,298;35,626;-3,178;25,536;0,000;277,240;Inf;285,000;285,000;36,889;2,827;35,853;23,414
9581,500;3,166;0,740;-35,209;1,581;9,660;5,350;34,620;5,064;14,089;-2,797;0,000;36,600;37,700;9,524;1,740;37,997;34,521;38,317;35,359;-3,178;25,536;0,000;277,240;Inf;285,000;285,000;36,663;2,833;35,814;23,436
9582,000;3,166;0,740;-35,209;1,581;9,660;5,338;34,694;5,120;14,183;-2,804;0,000;36,624;37,682;9,524;1,740;37,883;34,448;38,271;35,189;-3,186;25,536;0,000;276,940;Inf;285,000;285,000;36,549;2,838;35,602;23,361
