t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9582,500;3,166;0,740;-35,209;1,581;9,660;5,338;34,694;5,120;14,183;-2,804;0,000;36,600;37,700;9,524;1,740;37,791;34,046;38,194;35,141;-3,186;25,536;0,000;276,940;Inf;285,000;285,000;36,448;2,844;35,542;23,335
9583,000;2,366;0,653;-33,486;1,561;9,531;5,338;34,694;5,120;14,183;-2,804;0,000;36,600;37,700;9,671;-0,939;37,755;34,640;38,169;35,557;-3,186;25,536;0,000;277,140;Inf;285,000;285,000;36,293;2,849;35,622;23,276
9583,500;2,366;0,653;-33,486;1,561;9,531;5,338;34,694;5,120;14,183;-2,804;0,000;36,600;37,700;9,671;-0,939;37,979;35,036;38,266;35,823;-3,186;25,536;0,000;277,140;Inf;285,000;285,000;36,530;2,841;35,735;23,244
9584,000;2,366;0,653;-33,486;1,561;9,531;5,338;34,694;5,120;14,183;-2,804;0,000;36,600;37,700;9,671;-0,939;38,011;34,944;38,315;35,674;-3,186;25,536;0,000;277,140;Inf;285,000;285,000;36,776;2,833;35,748;23,179
9584,500;2,366;0,653;-33,486;1,561;9,531;5,338;34,694;5,120;14,183;-2,804;0,000;36,600;37,700;9,671;-0,939;37,958;34,740;38,302;35,524;-3,186;25,536;0,000;277,140;Inf;285,000;285,000;36,736;2,826;35,689;23,121
9585,000;2,366;0,653;-33,486;1,561;9,531;5,329;34,694;5,121;14,192;-2,813;0,000;36,608;37,651;9,671;-0,939;37,919;34,260;38,253;35,153;-3,188;25,532;0,000;276,340;Inf;285,000;285,000;36,631;2,818;35,621;23,118
9585,500;2,366;0,653;-33,486;1,561;9,531;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,671;-0,939;37,812;34,538;38,212;35,350;-3,188;25,532;0,000;276,340;Inf;285,000;285,000;36,396;2,811;35,601;23,025
9586,000;2,366;0,653;-33,486;1,561;9,531;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,671;-0,939;37,855;35,010;38,220;35,808;-3,188;25,532;0,000;276,840;Inf;285,000;285,000;36,478;2,803;35,711;22,975
9586,500;2,598;0,696;-34,195;1,681;9,605;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,619;1,461;37,980;35,306;38,294;36,177;-3,188;25,532;0,000;276,840;Inf;285,000;285,000;36,723;2,796;35,762;22,873
9587,000;2,598;0,696;-34,195;1,681;9,605;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,619;1,461;38,094;34,654;38,349;35,513;-3,188;25,532;0,000;276,740;Inf;285,000;285,000;36,939;2,793;35,726;22,826
9587,500;2,598;0,696;-34,195;1,681;9,605;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,619;1,461;37,974;34,494;38,332;35,370;-3,188;25,532;0,000;276,740;Inf;285,000;285,000;36,653;2,790;35,654;22,814
9588,000;2,598;0,696;-34,195;1,681;9,605;5,329;34,694;5,121;14,192;-2,813;0,000;36,600;37,700;9,619;1,461;37,868;34,206;38,264;35,169;-3,188;25,532;0,000;277,440;Inf;285,000;285,000;36,542;2,787;35,571;22,713
9588,500;2,598;0,696;-34,195;1,681;9,605;5,318;34,718;5,151;14,247;-2,811;0,000;36,608;37,695;9,619;1,461;37,843;34,924;38,250;35,645;-3,175;25,532;0,000;277,440;Inf;285,000;285,000;36,377;2,784;35,572;22,653
9589,000;2,598;0,696;-34,195;1,681;9,605;5,318;34,718;5,151;14,247;-2,811;0,000;36,600;37,700;9,619;1,461;37,942;35,116;38,292;35,981;-3,175;25,532;0,000;276,540;Inf;285,000;285,000;36,666;2,780;35,661;22,603
9589,500;2,715;0,673;-35,209;1,577;9,569;5,318;34,718;5,151;14,247;-2,811;0,000;36,600;37,700;9,613;1,627;38,061;35,085;38,330;35,976;-3,175;25,532;0,000;276,540;Inf;285,000;285,000;36,833;2,778;35,727;22,616
9590,000;2,715;0,673;-35,209;1,577;9,569;5,318;34,718;5,151;14,247;-2,811;0,000;36,600;37,700;9,613;1,627;38,067;34,815;38,347;35,551;-3,175;25,532;0,000;277,140;Inf;285,000;285,000;36,863;2,776;35,637;22,637
9590,500;2,715;0,673;-35,209;1,577;9,569;5,318;34,718;5,151;14,247;-2,811;0,000;36,600;37,700;9,613;1,627;37,912;34,449;38,297;35,314;-3,175;25,532;0,000;277,140;Inf;285,000;285,000;36,695;2,775;35,561;22,649
9591,000;2,715;0,673;-35,209;1,577;9,569;5,318;34,718;5,151;14,247;-2,811;0,000;36,600;37,700;9,613;1,627;37,944;34,895;38,303;35,783;-3,175;25,532;0,000;276,940;Inf;285,000;285,000;36,493;2,775;35,587;22,704
9591,500;2,715;0,673;-35,209;1,577;9,569;5,310;34,707;5,158;14,241;-2,802;0,000;36,602;37,662;9,613;1,627;38,038;35,382;38,334;36,032;-3,173;25,539;0,000;276,940;Inf;285,000;285,000;36,731;2,774;35,717;22,720
9592,000;2,715;0,673;-35,209;1,577;9,569;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,613;1,627;38,106;35,352;38,397;36,006;-3,173;25,539;0,000;276,340;Inf;285,000;285,000;36,946;2,773;35,800;22,685
9592,500;2,715;0,673;-35,209;1,577;9,569;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,613;1,627;38,111;34,818;38,401;35,798;-3,173;25,539;0,000;276,340;Inf;285,000;285,000;36,965;2,772;35,754;22,639
9593,000;1,555;0,438;-33,832;1,668;9,525;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,668;1,440;38,088;34,518;38,385;35,310;-3,173;25,539;0,000;276,740;Inf;285,000;285,000;36,782;2,771;35,579;22,655
9593,500;1,555;0,438;-33,832;1,668;9,525;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,668;1,440;37,940;34,486;38,350;35,399;-3,173;25,539;0,000;276,740;Inf;285,000;285,000;36,575;2,751;35,657;22,672
9594,000;1,555;0,438;-33,832;1,668;9,525;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,668;1,440;38,011;34,963;38,358;35,779;-3,173;25,539;0,000;276,240;Inf;285,000;285,000;36,544;2,731;35,758;22,727
9594,500;1,555;0,438;-33,832;1,668;9,525;5,310;34,707;5,158;14,241;-2,802;0,000;36,600;37,700;9,668;1,440;38,080;34,979;38,359;35,868;-3,173;25,539;0,000;276,240;Inf;285,000;285,000;36,778;2,712;35,825;22,759
9595,000;1,555;0,438;-33,832;1,668;9,525;5,355;34,683;5,130;14,262;-2,809;0,000;36,603;37,569;9,668;1,440;38,086;34,936;38,407;35,669;-3,169;25,547;0,000;275,740;Inf;285,000;285,000;36,822;2,674;35,798;22,765
9595,500;1,555;0,438;-33,832;1,668;9,525;5,355;34,683;5,130;14,262;-2,809;0,000;36,600;37,600;9,668;1,440;38,062;34,777;38,406;35,478;-3,169;25,547;0,000;275,740;Inf;285,000;285,000;36,775;2,674;35,754;22,752
9596,000;1,793;0,524;-33,669;1,598;9,563;5,355;34,683;5,130;14,262;-2,809;0,000;36,600;37,600;9,680;1,532;37,981;34,392;38,346;35,245;-3,169;25,547;0,000;276,040;Inf;285,000;285,000;36,681;2,656;35,673;22,774
9596,500;1,793;0,524;-33,669;1,598;9,563;5,355;34,683;5,130;14,262;-2,809;0,000;36,600;37,600;9,680;1,532;37,921;34,733;38,319;35,757;-3,169;25,547;0,000;276,040;Inf;285,000;285,000;36,491;2,642;35,703;22,840
9597,000;1,793;0,524;-33,669;1,598;9,563;5,355;34,683;5,130;14,262;-2,809;0,000;36,600;37,600;9,680;1,532;38,000;35,155;38,340;36,002;-3,169;25,547;0,000;276,140;Inf;285,000;285,000;36,683;2,628;35,842;22,861
9597,500;1,793;0,524;-33,669;1,598;9,563;5,355;34,683;5,130;14,262;-2,809;0,000;36,600;37,600;9,680;1,532;38,068;35,484;38,395;36,059;-3,169;25,547;0,000;276,140;Inf;285,000;285,000;36,874;2,614;35,878;22,878
9598,000;1,793;0,524;-33,669;1,598;9,563;5,371;34,658;5,116;14,268;-2,805;0,000;36,588;37,542;9,680;1,532;38,118;34,882;38,439;35,698;-3,169;25,534;0,000;275,740;Inf;285,000;285,000;37,001;2,601;35,818;22,889
9598,500;1,793;0,524;-33,669;1,598;9,563;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,680;1,532;38,054;34,414;38,396;35,311;-3,169;25,534;0,000;275,740;Inf;285,000;285,000;36,784;2,587;35,739;22,922
9599,000;3,093;0,745;-35,209;1,591;9,566;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,563;1,643;38,031;34,874;38,386;35,625;-3,169;25,534;0,000;275,640;Inf;285,000;285,000;36,544;2,574;35,705;22,948
9599,500;3,093;0,745;-35,209;1,591;9,566;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,563;1,643;38,057;35,022;38,396;35,901;-3,169;25,534;0,000;275,640;Inf;285,000;285,000;36,729;2,583;35,800;22,997
9600,000;3,093;0,745;-35,209;1,591;9,566;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,563;1,643;38,125;35,245;38,428;36,106;-3,169;25,534;0,000;276,640;Inf;285,000;285,000;36,844;2,591;35,916;22,990
9600,500;3,093;0,745;-35,209;1,591;9,566;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,563;1,643;38,175;35,054;38,483;35,951;-3,169;25,534;0,000;276,640;Inf;285,000;285,000;36,976;2,599;35,898;23,013
9601,000;3,093;0,745;-35,209;1,591;9,566;5,371;34,658;5,116;14,268;-2,805;0,000;36,600;37,500;9,563;1,643;38,176;34,852;38,473;35,568;-3,169;25,534;0,000;276,240;Inf;285,000;285,000;36,916;2,608;35,828;23,062
9601,500;3,093;0,745;-35,209;1,591;9,566;5,337;34,672;5,129;14,309;-2,805;0,000;36,585;37,532;9,563;1,643;38,020;34,731;38,396;35,449;-3,165;25,534;0,000;276,240;Inf;285,000;285,000;36,767;2,616;35,727;23,036
9602,000;3,093;0,745;-35,209;1,591;9,566;5,337;34,672;5,129;14,309;-2,805;0,000;36,600;37,500;9,563;1,643;37,981;34,895;38,386;35,545;-3,165;25,534;0,000;276,240;Inf;285,000;285,000;36,649;2,623;35,799;23,085
9602,500;2,530;0,678;-34,130;1,606;9,487;5,337;34,672;5,129;14,309;-2,805;0,000;36,600;37,500;9,732;1,552;38,076;35,233;38,385;36,066;-3,165;25,534;0,000;276,240;Inf;285,000;285,000;36,702;2,631;35,892;23,111
9603,000;2,530;0,678;-34,130;1,606;9,487;5,337;34,672;5,129;14,309;-2,805;0,000;36,600;37,500;9,732;1,552;38,157;35,120;38,451;36,017;-3,165;25,534;0,000;275,840;Inf;285,000;285,000;36,940;2,629;35,947;23,132
9603,500;2,530;0,678;-34,130;1,606;9,487;5,337;34,672;5,129;14,309;-2,805;0,000;36,600;37,500;9,732;1,552;38,185;35,011;38,488;35,841;-3,165;25,534;0,000;275,840;Inf;285,000;285,000;36,936;2,628;35,929;23,199
9604,000;2,530;0,678;-34,130;1,606;9,487;5,337;34,672;5,129;14,309;-2,805;0,000;36,600;37,500;9,732;1,552;38,170;34,716;38,467;35,463;-3,165;25,534;0,000;275,840;Inf;285,000;285,000;36,881;2,626;35,787;23,219
9604,500;2,530;0,678;-34,130;1,606;9,487;5,272;34,717;5,139;14,362;-2,795;0,000;36,581;37,572;9,732;1,552;38,079;34,735;38,454;35,625;-3,155;25,548;0,000;275,840;Inf;285,000;285,000;36,704;2,625;35,846;23,233
9605,000;2,530;0,678;-34,130;1,606;9,487;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,732;1,552;38,215;35,677;38,515;36,192;-3,155;25,548;0,000;275,240;Inf;285,000;285,000;36,723;2,623;35,986;23,260
9605,500;2,646;0,605;-35,209;1,592;9,635;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,525;1,571;38,278;35,500;38,565;36,071;-3,155;25,548;0,000;275,240;Inf;285,000;285,000;37,149;2,621;36,042;23,177
9606,000;2,646;0,605;-35,209;1,592;9,635;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,525;1,571;38,271;35,276;38,579;35,986;-3,155;25,548;0,000;275,540;Inf;285,000;285,000;37,103;2,622;36,026;23,239
9606,500;2,646;0,605;-35,209;1,592;9,635;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,525;1,571;38,237;34,690;38,562;35,563;-3,155;25,548;0,000;275,540;Inf;285,000;285,000;37,028;2,622;35,949;23,247
9607,000;2,646;0,605;-35,209;1,592;9,635;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,525;1,571;38,128;34,620;38,515;35,577;-3,155;25,548;0,000;275,940;Inf;285,000;285,000;36,763;2,623;35,866;23,265
9607,500;2,646;0,605;-35,209;1,592;9,635;5,272;34,717;5,139;14,362;-2,795;0,000;36,600;37,600;9,525;1,571;38,102;34,968;38,457;35,723;-3,155;25,548;0,000;275,940;Inf;285,000;285,000;36,710;2,623;36,001;23,101
9608,000;2,646;0,605;-35,209;1,592;9,635;5,346;34,723;5,172;14,389;-2,787;0,000;36,580;37,585;9,525;1,571;38,133;35,421;38,498;36,034;-3,153;25,546;0,000;276,040;Inf;285,000;285,000;36,813;2,623;36,109;23,055
9608,500;2,646;0,605;-35,209;1,592;9,635;5,346;34,723;5,172;14,389;-2,787;0,000;36,600;37,600;9,525;1,571;38,292;35,176;38,560;35,940;-3,153;25,546;0,000;276,040;Inf;285,000;285,000;37,021;2,624;36,078;23,025
9609,000;1,989;0,538;-34,152;1,625;9,552;5,346;34,723;5,172;14,389;-2,787;0,000;36,600;37,600;9,635;1,419;38,222;34,924;38,546;35,744;-3,153;25,546;0,000;276,340;Inf;285,000;285,000;36,992;2,624;35,987;23,008
9609,500;1,989;0,538;-34,152;1,625;9,552;5,346;34,723;5,172;14,389;-2,787;0,000;36,600;37,600;9,635;1,419;38,155;34,425;38,515;35,265;-3,153;25,546;0,000;276,340;Inf;285,000;285,000;36,859;2,614;35,908;23,010
9610,000;1,989;0,538;-34,152;1,625;9,552;5,346;34,723;5,172;14,389;-2,787;0,000;36,600;37,600;9,635;1,419;38,070;34,687;38,447;35,469;-3,153;25,546;0,000;275,640;Inf;285,000;285,000;36,590;2,604;35,851;23,007
9610,500;1,989;0,538;-34,152;1,625;9,552;5,346;34,723;5,172;14,389;-2,787;0,000;36,600;37,600;9,635;1,419;38,085;35,098;38,450;36,044;-3,153;25,546;0,000;275,640;Inf;285,000;285,000;36,668;2,593;35,905;22,974
9611,000;1,989;0,538;-34,152;1,625;9,552;5,322;34,695;5,138;14,378;-2,789;0,000;36,555;37,592;9,635;1,419;38,209;35,336;38,499;36,222;-3,153;25,528;0,000;276,240;Inf;285,000;285,000;36,919;2,584;36,107;23,012
9611,500;1,989;0,538;-34,152;1,625;9,552;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,635;1,419;38,257;35,053;38,537;36,016;-3,153;25,528;0,000;276,240;Inf;285,000;285,000;37,066;2,574;36,054;22,970
9612,000;1,825;0,509;-33,120;1,609;9,533;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,809;1,536;38,284;34,933;38,561;35,724;-3,153;25,528;0,000;276,240;Inf;285,000;285,000;36,966;2,564;36,006;22,906
9612,500;1,825;0,509;-33,120;1,609;9,533;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,809;1,536;38,093;34,875;38,505;35,762;-3,153;25,528;0,000;276,240;Inf;285,000;285,000;36,876;2,552;35,902;22,758
9613,000;1,825;0,509;-33,120;1,609;9,533;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,809;1,536;38,126;35,039;38,492;35,708;-3,153;25,528;0,000;276,140;Inf;285,000;285,000;36,809;2,540;35,898;22,706
9613,500;1,825;0,509;-33,120;1,609;9,533;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,809;1,536;38,143;35,294;38,512;36,079;-3,153;25,528;0,000;276,140;Inf;285,000;285,000;36,841;2,528;36,009;22,711
9614,000;1,825;0,509;-33,120;1,609;9,533;5,322;34,695;5,138;14,378;-2,789;0,000;36,600;37,600;9,809;1,536;38,287;35,384;38,561;36,270;-3,153;25,528;0,000;275,740;Inf;285,000;285,000;37,007;2,517;36,052;22,739
9614,500;1,825;0,509;-33,120;1,609;9,533;5,347;34,673;5,115;14,368;-2,783;0,000;36,551;37,554;9,809;1,536;38,350;35,208;38,586;36,014;-3,154;25,537;0,000;275,740;Inf;285,000;285,000;37,125;2,506;36,070;22,690
9615,000;1,825;0,509;-33,120;1,609;9,533;5,347;34,673;5,115;14,368;-2,783;0,000;36,600;37,600;9,809;1,536;38,301;34,960;38,582;35,691;-3,154;25,537;0,000;276,140;Inf;285,000;285,000;37,039;2,494;35,904;22,667
9615,500;2,699;0,644;-35,209;1,586;9,604;5,347;34,673;5,115;14,368;-2,783;0,000;36,600;37,600;9,543;1,693;38,175;34,751;38,552;35,793;-3,154;25,537;0,000;276,140;Inf;285,000;285,000;36,884;2,483;35,937;22,618
9616,000;2,699;0,644;-35,209;1,586;9,604;5,347;34,673;5,115;14,368;-2,783;0,000;36,600;37,600;9,543;1,693;38,213;35,354;38,553;36,005;-3,154;25,537;0,000;276,240;Inf;285,000;285,000;36,818;2,487;36,049;22,573
9616,500;2,699;0,644;-35,209;1,586;9,604;5,347;34,673;5,115;14,368;-2,783;0,000;36,600;37,600;9,543;1,693;38,291;35,386;38,597;36,103;-3,154;25,537;0,000;276,240;Inf;285,000;285,000;37,031;2,490;36,143;22,523
9617,000;2,699;0,644;-35,209;1,586;9,604;5,347;34,673;5,115;14,368;-2,783;0,000;36,600;37,600;9,543;1,693;38,328;35,250;38,618;35,954;-3,154;25,537;0,000;275,940;Inf;285,000;285,000;37,094;2,494;36,148;22,504
9617,500;2,699;0,644;-35,209;1,586;9,604;5,366;34,651;5,118;14,389;-2,774;0,000;36,538;37,510;9,543;1,693;38,322;35,018;38,625;35,751;-3,153;25,540;0,000;275,940;Inf;285,000;285,000;37,037;2,497;36,113;22,410
9618,000;2,699;0,644;-35,209;1,586;9,604;5,366;34,651;5,118;14,389;-2,774;0,000;36,500;37,500;9,543;1,693;38,222;34,889;38,569;35,707;-3,153;25,540;0,000;275,640;Inf;285,000;285,000;36,929;2,501;36,017;22,321
9618,500;3,381;0,801;-35,209;1,575;9,634;5,366;34,651;5,118;14,389;-2,774;0,000;36,500;37,500;9,621;1,550;38,222;35,304;38,582;36,042;-3,153;25,540;0,000;275,640;Inf;285,000;285,000;36,847;2,504;36,145;22,204
9619,000;3,381;0,801;-35,209;1,575;9,634;5,366;34,651;5,118;14,389;-2,774;0,000;36,500;37,500;9,621;1,550;38,311;35,299;38,609;36,203;-3,153;25,540;0,000;276,540;Inf;285,000;285,000;37,038;2,518;36,213;22,161
9619,500;3,381;0,801;-35,209;1,575;9,634;5,366;34,651;5,118;14,389;-2,774;0,000;36,500;37,500;9,621;1,550;38,431;35,279;38,695;36,205;-3,153;25,540;0,000;276,540;Inf;285,000;285,000;37,105;2,532;36,228;22,112
9620,000;3,381;0,801;-35,209;1,575;9,634;5,366;34,651;5,118;14,389;-2,774;0,000;36,500;37,500;9,621;1,550;38,399;35,076;38,698;35,809;-3,153;25,540;0,000;277,340;Inf;285,000;285,000;37,153;2,546;36,181;22,088
9620,500;3,381;0,801;-35,209;1,575;9,634;5,350;34,673;5,124;14,457;-2,795;0,000;36,533;37,483;9,621;1,550;38,311;34,872;38,661;35,760;-3,160;25,539;0,000;277,340;Inf;285,000;285,000;36,995;2,560;36,090;22,079
9621,000;3,381;0,801;-35,209;1,575;9,634;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,621;1,550;38,317;35,228;38,653;36,049;-3,160;25,539;0,000;276,240;Inf;285,000;285,000;36,901;2,573;36,115;22,078
9621,500;3,381;0,801;-35,209;1,575;9,634;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,621;1,550;38,384;35,649;38,694;36,491;-3,160;25,539;0,000;276,240;Inf;285,000;285,000;37,062;2,587;36,238;22,140
9622,000;3,321;0,779;-35,209;1,534;9,636;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,598;1,638;38,449;35,636;38,720;36,410;-3,160;25,539;0,000;275,340;Inf;285,000;285,000;37,304;2,600;36,349;22,239
9622,500;3,321;0,779;-35,209;1,534;9,636;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,598;1,638;38,465;35,216;38,752;36,078;-3,160;25,539;0,000;275,340;Inf;285,000;285,000;37,304;2,611;36,301;22,295
9623,000;3,321;0,779;-35,209;1,534;9,636;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,598;1,638;38,435;34,979;38,743;35,665;-3,160;25,539;0,000;276,340;Inf;285,000;285,000;37,128;2,623;36,212;22,327
9623,500;3,321;0,779;-35,209;1,534;9,636;5,350;34,673;5,124;14,457;-2,795;0,000;36,500;37,500;9,598;1,638;38,198;34,918;38,625;35,531;-3,160;25,539;0,000;276,340;Inf;285,000;285,000;36,956;2,635;36,147;22,362
9624,000;3,321;0,779;-35,209;1,534;9,636;5,359;34,732;5,144;14,503;-2,786;0,000;36,518;37,507;9,598;1,638;38,196;35,107;38,599;35,906;-3,169;25,538;0,000;276,140;Inf;285,000;285,000;36,818;2,646;36,197;22,387
9624,500;3,321;0,779;-35,209;1,534;9,636;5,359;34,732;5,144;14,503;-2,786;0,000;36,500;37,500;9,598;1,638;38,318;35,443;38,641;36,275;-3,169;25,538;0,000;276,140;Inf;285,000;285,000;36,952;2,657;36,290;22,427
9625,000;3,509;0,877;-35,202;1,551;9,603;5,359;34,732;5,144;14,503;-2,786;0,000;36,500;37,500;9,656;1,708;38,377;35,528;38,669;36,343;-3,169;25,538;0,000;275,440;Inf;285,000;285,000;37,169;2,668;36,325;22,440
9625,500;3,509;0,877;-35,202;1,551;9,603;5,359;34,732;5,144;14,503;-2,786;0,000;36,500;37,500;9,656;1,708;38,422;35,228;38,697;36,015;-3,169;25,538;0,000;275,440;Inf;285,000;285,000;37,229;2,682;36,258;22,488
9626,000;3,509;0,877;-35,202;1,551;9,603;5,359;34,732;5,144;14,503;-2,786;0,000;36,500;37,500;9,656;1,708;38,363;35,082;38,700;35,745;-3,169;25,538;0,000;275,240;Inf;285,000;285,000;37,090;2,695;36,153;22,568
9626,500;3,509;0,877;-35,202;1,551;9,603;5,359;34,732;5,144;14,503;-2,786;0,000;36,500;37,500;9,656;1,708;38,256;34,853;38,643;35,620;-3,169;25,538;0,000;275,240;Inf;285,000;285,000;36,972;2,708;36,187;22,603
9627,000;3,509;0,877;-35,202;1,551;9,603;5,377;34,709;5,129;14,490;-2,775;0,000;36,522;37,513;9,656;1,708;38,398;35,918;38,711;36,507;-3,157;25,543;0,000;275,140;Inf;285,000;285,000;36,843;2,722;36,333;22,645
9627,500;3,509;0,877;-35,202;1,551;9,603;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,656;1,708;38,523;35,717;38,773;36,295;-3,157;25,543;0,000;275,140;Inf;285,000;285,000;37,384;2,735;36,423;22,673
9628,000;3,509;0,877;-35,202;1,551;9,603;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,656;1,708;38,518;35,490;38,800;36,106;-3,157;25,543;0,000;275,340;Inf;285,000;285,000;37,327;2,747;36,421;22,717
9628,500;2,562;0,586;-35,209;1,518;9,648;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,551;1,549;38,422;35,092;38,777;35,826;-3,157;25,543;0,000;275,340;Inf;285,000;285,000;37,228;2,760;36,348;22,712
9629,000;2,562;0,586;-35,209;1,518;9,648;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,551;1,549;38,357;34,725;38,720;35,604;-3,157;25,543;0,000;275,840;Inf;285,000;285,000;37,029;2,756;36,282;22,730
9629,500;2,562;0,586;-35,209;1,518;9,648;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,551;1,549;38,280;35,330;38,682;36,084;-3,157;25,543;0,000;275,840;Inf;285,000;285,000;36,851;2,753;36,328;22,770
9630,000;2,562;0,586;-35,209;1,518;9,648;5,377;34,709;5,129;14,490;-2,775;0,000;36,500;37,500;9,551;1,549;38,343;35,703;38,692;36,263;-3,157;25,543;0,000;275,440;Inf;285,000;285,000;37,094;2,750;36,431;22,789
9630,500;2,562;0,586;-35,209;1,518;9,648;5,333;34,666;5,121;14,481;-2,796;0,000;36,503;37,457;9,551;1,549;38,520;35,677;38,819;36,224;-3,171;25,531;0,000;275,440;Inf;285,000;285,000;37,250;2,747;36,451;22,795
9631,000;2,562;0,586;-35,209;1,518;9,648;5,333;34,666;5,121;14,481;-2,796;0,000;36,500;37,500;9,551;1,549;38,502;35,435;38,797;36,096;-3,171;25,531;0,000;276,040;Inf;285,000;285,000;37,310;2,744;36,408;22,805
9631,500;2,308;0,649;-34,424;1,564;9,528;5,333;34,666;5,121;14,481;-2,796;0,000;36,500;37,500;9,664;1,650;38,448;35,270;38,781;35,904;-3,171;25,531;0,000;276,040;Inf;285,000;285,000;37,207;2,741;36,353;22,829
9632,000;2,308;0,649;-34,424;1,564;9,528;5,333;34,666;5,121;14,481;-2,796;0,000;36,500;37,500;9,664;1,650;38,462;35,498;38,788;36,246;-3,171;25,531;0,000;276,440;Inf;285,000;285,000;37,101;2,734;36,403;22,873
9632,500;2,308;0,649;-34,424;1,564;9,528;5,333;34,666;5,121;14,481;-2,796;0,000;36,500;37,500;9,664;1,650;38,554;36,392;38,862;37,150;-3,171;25,531;0,000;276,440;Inf;285,000;285,000;37,249;2,727;36,525;22,915
9633,000;2,308;0,649;-34,424;1,564;9,528;5,333;34,666;5,121;14,481;-2,796;0,000;36,500;37,500;9,664;1,650;38,729;36,167;38,959;36,975;-3,171;25,531;0,000;276,040;Inf;285,000;285,000;37,739;2,720;36,633;22,954
9633,500;2,308;0,649;-34,424;1,564;9,528;5,319;34,612;5,129;14,492;-2,796;0,000;36,504;37,453;9,664;1,650;38,768;35,597;38,984;36,326;-3,178;25,549;0,000;276,040;Inf;285,000;285,000;37,707;2,713;36,569;23,021
9634,000;2,308;0,649;-34,424;1,564;9,528;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,664;1,650;38,562;34,921;38,927;35,832;-3,178;25,549;0,000;276,340;Inf;285,000;285,000;37,419;2,707;36,480;22,964
9634,500;2,308;0,649;-34,424;1,564;9,528;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,664;1,650;38,511;35,341;38,885;36,221;-3,178;25,549;0,000;276,340;Inf;285,000;285,000;37,061;2,700;36,473;22,922
9635,000;2,500;0,674;-33,271;1,608;9,547;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,755;1,510;38,610;36,080;38,910;36,911;-3,178;25,549;0,000;275,840;Inf;285,000;285,000;37,240;2,694;36,613;22,896
9635,500;2,500;0,674;-33,271;1,608;9,547;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,755;1,510;38,727;35,991;38,978;36,844;-3,178;25,549;0,000;275,840;Inf;285,000;285,000;37,628;2,690;36,706;22,889
9636,000;2,500;0,674;-33,271;1,608;9,547;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,755;1,510;38,780;35,535;39,016;36,271;-3,178;25,549;0,000;275,940;Inf;285,000;285,000;37,635;2,687;36,682;22,928
9636,500;2,500;0,674;-33,271;1,608;9,547;5,319;34,612;5,129;14,492;-2,796;0,000;36,500;37,500;9,755;1,510;38,689;35,355;38,987;36,076;-3,178;25,549;0,000;275,940;Inf;285,000;285,000;37,400;2,684;36,517;22,955
9637,000;2,500;0,674;-33,271;1,608;9,547;5,267;34,681;5,118;14,576;-2,802;0,000;36,492;37,449;9,755;1,510;38,562;34,797;38,928;35,671;-3,184;25,551;0,000;275,740;Inf;285,000;285,000;37,277;2,681;36,460;22,981
9637,500;2,500;0,674;-33,271;1,608;9,547;5,267;34,681;5,118;14,576;-2,802;0,000;36,500;37,400;9,755;1,510;38,476;35,189;38,877;36,132;-3,184;25,551;0,000;275,740;Inf;285,000;285,000;36,989;2,678;36,570;22,953
9638,000;3,053;0,705;-35,209;1,587;9,609;5,267;34,681;5,118;14,576;-2,802;0,000;36,500;37,400;9,585;1,592;38,613;35,992;38,945;36,480;-3,184;25,551;0,000;275,140;Inf;285,000;285,000;37,168;2,675;36,671;22,938
9638,500;3,053;0,705;-35,209;1,587;9,609;5,267;34,681;5,118;14,576;-2,802;0,000;36,500;37,400;9,585;1,592;38,634;35,741;38,970;36,347;-3,184;25,551;0,000;275,140;Inf;285,000;285,000;37,507;2,682;36,644;22,914
9639,000;3,053;0,705;-35,209;1,587;9,609;5,267;34,681;5,118;14,576;-2,802;0,000;36,500;37,400;9,585;1,592;38,623;35,348;38,956;36,148;-3,184;25,551;0,000;276,040;Inf;285,000;285,000;37,423;2,688;36,596;22,904
9639,500;3,053;0,705;-35,209;1,587;9,609;5,267;34,681;5,118;14,576;-2,802;0,000;36,500;37,400;9,585;1,592;38,580;34,998;38,906;35,720;-3,184;25,551;0,000;276,040;Inf;285,000;285,000;37,269;2,694;36,553;22,879
9640,000;3,053;0,705;-35,209;1,587;9,609;5,323;34,716;5,160;14,619;-2,801;0,000;36,492;37,458;9,585;1,592;38,484;35,310;38,885;36,023;-3,180;25,549;0,000;275,340;Inf;285,000;285,000;37,051;2,700;36,544;22,880
9640,500;3,053;0,705;-35,209;1,587;9,609;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,585;1,592;38,529;35,297;38,869;36,161;-3,180;25,549;0,000;275,340;Inf;285,000;285,000;37,175;2,705;36,614;22,902
9641,000;3,053;0,705;-35,209;1,587;9,609;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,585;1,592;38,555;35,728;38,901;36,557;-3,180;25,549;0,000;276,240;Inf;285,000;285,000;37,214;2,711;36,642;22,847
9641,500;2,158;0,490;-35,209;1,584;9,655;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,429;1,572;38,639;35,545;38,953;36,426;-3,180;25,549;0,000;276,240;Inf;285,000;285,000;37,435;2,717;36,631;22,847
9642,000;2,158;0,490;-35,209;1,584;9,655;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,429;1,572;38,634;35,205;38,944;36,134;-3,180;25,549;0,000;274,540;Inf;285,000;285,000;37,391;2,708;36,560;22,828
9642,500;2,158;0,490;-35,209;1,584;9,655;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,429;1,572;38,564;35,171;38,912;36,075;-3,180;25,549;0,000;274,540;Inf;285,000;285,000;37,229;2,699;36,534;22,913
9643,000;2,158;0,490;-35,209;1,584;9,655;5,323;34,716;5,160;14,619;-2,801;0,000;36,500;37,500;9,429;1,572;38,544;35,635;38,918;36,245;-3,180;25,549;0,000;276,440;Inf;285,000;285,000;37,181;2,690;36,580;22,987
9643,500;2,158;0,490;-35,209;1,584;9,655;5,348;34,692;5,159;14,619;-2,802;0,000;36,481;37,442;9,429;1,572;38,579;35,763;38,930;36,260;-3,179;25,550;0,000;276,440;Inf;285,000;285,000;37,336;2,681;36,655;23,032
9644,000;2,158;0,490;-35,209;1,584;9,655;5,348;34,692;5,159;14,619;-2,802;0,000;36,500;37,400;9,429;1,572;38,616;35,798;38,942;36,344;-3,179;25,550;0,000;275,640;Inf;285,000;285,000;37,383;2,672;36,638;23,079
9644,500;2,194;0,577;-34,352;1,574;9,573;5,348;34,692;5,159;14,619;-2,802;0,000;36,500;37,400;9,714;1,640;38,645;35,568;38,956;36,227;-3,179;25,550;0,000;275,640;Inf;285,000;285,000;37,425;2,664;36,580;23,044
9645,000;2,194;0,577;-34,352;1,574;9,573;5,348;34,692;5,159;14,619;-2,802;0,000;36,500;37,400;9,714;1,640;38,512;35,376;38,908;35,995;-3,179;25,550;0,000;276,340;Inf;285,000;285,000;37,349;2,656;36,553;23,123
9645,500;2,194;0,577;-34,352;1,574;9,573;5,348;34,692;5,159;14,619;-2,802;0,000;36,500;37,400;9,714;1,640;38,537;35,516;38,887;36,219;-3,179;25,550;0,000;276,340;Inf;285,000;285,000;37,198;2,649;36,591;23,110
9646,000;2,194;0,577;-34,352;1,574;9,573;5,348;34,692;5,159;14,619;-2,802;0,000;36,500;37,400;9,714;1,640;38,619;35,706;38,921;36,543;-3,179;25,550;0,000;275,840;Inf;285,000;285,000;37,289;2,641;36,695;23,084
9646,500;2,194;0,577;-34,352;1,574;9,573;5,409;34,656;5,143;14,600;-2,805;0,000;36,478;37,464;9,714;1,640;38,684;35,583;38,963;36,423;-3,184;25,551;0,000;275,840;Inf;285,000;285,000;37,447;2,634;36,729;23,107
9647,000;2,194;0,577;-34,352;1,574;9,573;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,714;1,640;38,689;35,474;38,976;36,136;-3,184;25,551;0,000;276,740;Inf;285,000;285,000;37,413;2,627;36,673;23,114
9647,500;2,385;0,661;-33,954;1,664;9,580;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,693;1,469;38,617;35,105;38,944;35,791;-3,184;25,551;0,000;276,740;Inf;285,000;285,000;37,319;2,620;36,538;23,133
9648,000;2,385;0,661;-33,954;1,664;9,580;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,693;1,469;38,530;35,182;38,896;35,936;-3,184;25,551;0,000;275,440;Inf;285,000;285,000;37,114;2,616;36,543;23,163
9648,500;2,385;0,661;-33,954;1,664;9,580;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,693;1,469;38,612;35,928;38,931;36,555;-3,184;25,551;0,000;275,440;Inf;285,000;285,000;37,136;2,612;36,636;23,164
9649,000;2,385;0,661;-33,954;1,664;9,580;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,693;1,469;38,681;36,122;38,979;36,658;-3,184;25,551;0,000;277,040;Inf;285,000;285,000;37,506;2,608;36,700;23,167
9649,500;2,385;0,661;-33,954;1,664;9,580;5,409;34,656;5,143;14,600;-2,805;0,000;36,500;37,500;9,693;1,469;38,706;35,822;39,023;36,434;-3,184;25,551;0,000;277,040;Inf;285,000;285,000;37,610;2,605;36,718;23,157
9650,000;2,385;0,661;-33,954;1,664;9,580;5,359;34,644;5,144;14,621;-2,804;0,000;36,472;37,444;9,693;1,469;38,686;35,071;38,977;35,819;-3,184;25,549;0,000;274,240;Inf;285,000;285,000;37,496;2,601;36,667;23,149
9650,500;2,385;0,661;-33,954;1,664;9,580;5,359;34,644;5,144;14,621;-2,804;0,000;36,500;37,400;9,693;1,469;38,555;34,840;38,929;35,624;-3,184;25,549;0,000;274,240;Inf;285,000;285,000;37,138;2,597;36,565;23,170
9651,000;2,553;0,681;-33,451;1,625;9,573;5,359;34,644;5,144;14,621;-2,804;0,000;36,500;37,400;9,798;1,501;38,481;35,068;38,882;35,994;-3,184;25,549;0,000;276,740;Inf;285,000;285,000;36,987;2,594;36,624;23,169
9651,500;2,553;0,681;-33,451;1,625;9,573;5,359;34,644;5,144;14,621;-2,804;0,000;36,500;37,400;9,798;1,501;38,526;35,932;38,888;36,583;-3,184;25,549;0,000;276,740;Inf;285,000;285,000;37,106;2,593;36,732;23,165
9652,000;2,553;0,681;-33,451;1,625;9,573;5,359;34,644;5,144;14,621;-2,804;0,000;36,500;37,400;9,798;1,501;38,686;36,120;38,963;36,605;-3,184;25,549;0,000;274,940;Inf;285,000;285,000;37,482;2,593;36,724;23,144
9652,500;2,553;0,681;-33,451;1,625;9,573;5,359;34,644;5,144;14,621;-2,804;0,000;36,500;37,400;9,798;1,501;38,663;35,300;38,991;36,050;-3,184;25,549;0,000;274,940;Inf;285,000;285,000;37,594;2,592;36,676;23,111
9653,000;2,553;0,681;-33,451;1,625;9,573;5,364;34,688;5,155;14,681;-2,791;0,000;36,475;37,412;9,798;1,501;38,572;34,895;38,937;35,602;-3,166;25,548;0,000;276,440;Inf;285,000;285,000;37,251;2,591;36,625;23,102
9653,500;2,553;0,681;-33,451;1,625;9,573;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,798;1,501;38,487;34,994;38,876;35,843;-3,166;25,548;0,000;276,440;Inf;285,000;285,000;37,001;2,591;36,559;23,058
9654,000;2,443;0,613;-34,833;1,662;9,587;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,583;1,485;38,502;35,563;38,873;36,271;-3,166;25,548;0,000;274,040;Inf;285,000;285,000;37,050;2,590;36,583;23,031
9654,500;2,443;0,613;-34,833;1,662;9,587;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,583;1,485;38,560;35,853;38,912;36,346;-3,166;25,548;0,000;274,040;Inf;285,000;285,000;37,302;2,588;36,698;23,003
9655,000;2,443;0,613;-34,833;1,662;9,587;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,583;1,485;38,620;35,814;38,924;36,385;-3,166;25,548;0,000;277,140;Inf;285,000;285,000;37,418;2,585;36,666;23,033
9655,500;2,443;0,613;-34,833;1,662;9,587;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,583;1,485;38,616;35,577;38,941;36,162;-3,166;25,548;0,000;277,140;Inf;285,000;285,000;37,436;2,583;36,622;23,046
9656,000;2,443;0,613;-34,833;1,662;9,587;5,364;34,688;5,155;14,681;-2,791;0,000;36,500;37,400;9,583;1,485;38,528;35,268;38,872;36,014;-3,166;25,548;0,000;274,340;Inf;285,000;285,000;37,324;2,581;36,556;23,066
9656,500;2,443;0,613;-34,833;1,662;9,587;5,376;34,704;5,152;14,711;-2,789;0,000;36,472;37,444;9,583;1,485;38,499;35,495;38,882;36,056;-3,160;25,554;0,000;274,340;Inf;285,000;285,000;37,171;2,578;36,548;23,102
9657,000;2,443;0,613;-34,833;1,662;9,587;5,376;34,704;5,152;14,711;-2,789;0,000;36,500;37,400;9,583;1,485;38,549;35,578;38,884;36,144;-3,160;25,554;0,000;276,540;Inf;285,000;285,000;37,233;2,576;36,629;23,126
9657,500;2,676;0,689;-34,219;1,692;9,589;5,376;34,704;5,152;14,711;-2,789;0,000;36,500;37,400;9,627;1,383;38,601;35,577;38,927;36,303;-3,160;25,554;0,000;276,540;Inf;285,000;285,000;37,289;2,574;36,688;23,217
9658,000;2,676;0,689;-34,219;1,692;9,589;5,376;34,704;5,152;14,711;-2,789;0,000;36,500;37,400;9,627;1,383;38,656;35,618;38,935;36,295;-3,160;25,554;0,000;275,440;Inf;285,000;285,000;37,352;2,576;36,698;23,218
9658,500;2,676;0,689;-34,219;1,692;9,589;5,376;34,704;5,152;14,711;-2,789;0,000;36,500;37,400;9,627;1,383;38,627;35,413;38,967;35,955;-3,160;25,554;0,000;275,440;Inf;285,000;285,000;37,376;2,577;36,609;23,162
9659,000;2,676;0,689;-34,219;1,692;9,589;5,376;34,704;5,152;14,711;-2,789;0,000;36,500;37,400;9,627;1,383;38,577;35,272;38,932;35,878;-3,160;25,554;0,000;276,140;Inf;285,000;285,000;37,241;2,579;36,559;23,143
9659,500;2,676;0,689;-34,219;1,692;9,589;5,370;34,715;5,130;14,733;-2,798;0,000;36,470;37,438;9,627;1,383;38,578;35,573;38,914;36,282;-3,158;25,544;0,000;276,140;Inf;285,000;285,000;37,165;2,581;36,621;23,106
9660,000;2,676;0,689;-34,219;1,692;9,589;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,627;1,383;38,609;36,124;38,955;36,526;-3,158;25,544;0,000;274,640;Inf;285,000;285,000;37,337;2,582;36,706;23,065
9660,500;2,521;0,632;-34,943;1,620;9,656;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,565;1,498;38,691;35,956;39,005;36,442;-3,158;25,544;0,000;274,640;Inf;285,000;285,000;37,554;2,584;36,709;23,000
9661,000;2,521;0,632;-34,943;1,620;9,656;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,565;1,498;38,680;35,516;39,003;36,144;-3,158;25,544;0,000;276,340;Inf;285,000;285,000;37,523;2,583;36,687;22,940
9661,500;2,521;0,632;-34,943;1,620;9,656;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,565;1,498;38,597;35,133;38,961;35,777;-3,158;25,544;0,000;276,340;Inf;285,000;285,000;37,336;2,582;36,641;23,035
9662,000;2,521;0,632;-34,943;1,620;9,656;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,565;1,498;38,526;35,226;38,911;35,955;-3,158;25,544;0,000;275,340;Inf;285,000;285,000;37,117;2,581;36,634;23,112
9662,500;2,521;0,632;-34,943;1,620;9,656;5,370;34,715;5,130;14,733;-2,798;0,000;36,500;37,400;9,565;1,498;38,517;35,685;38,903;36,108;-3,158;25,544;0,000;275,340;Inf;285,000;285,000;37,155;2,580;36,703;23,154
9663,000;2,521;0,632;-34,943;1,620;9,656;5,363;34,718;5,142;14,757;-2,782;0,000;36,465;37,470;9,565;1,498;38,648;35,848;38,960;36,233;-3,162;25,555;0,000;276,340;Inf;285,000;285,000;37,303;2,579;36,717;23,160
9663,500;2,521;0,632;-34,943;1,620;9,656;5,363;34,718;5,142;14,757;-2,782;0,000;36,500;37,500;9,565;1,498;38,607;35,645;38,957;36,031;-3,162;25,555;0,000;276,340;Inf;285,000;285,000;37,422;2,578;36,695;23,133
9664,000;2,896;0,667;-35,209;1,590;9,602;5,363;34,718;5,142;14,757;-2,782;0,000;36,500;37,500;9,576;1,654;38,533;35,407;38,928;35,871;-3,162;25,555;0,000;273,340;Inf;285,000;285,000;37,310;2,577;36,610;23,127
9664,500;2,896;0,667;-35,209;1,590;9,602;5,363;34,718;5,142;14,757;-2,782;0,000;36,500;37,500;9,576;1,654;38,522;35,476;38,894;35,874;-3,162;25,555;0,000;273,340;Inf;285,000;285,000;37,185;2,582;36,581;23,101
9665,000;2,896;0,667;-35,209;1,590;9,602;5,363;34,718;5,142;14,757;-2,782;0,000;36,500;37,500;9,576;1,654;38,484;35,582;38,895;36,096;-3,162;25,555;0,000;276,440;Inf;285,000;285,000;37,191;2,587;36,628;23,117
9665,500;2,896;0,667;-35,209;1,590;9,602;5,363;34,718;5,142;14,757;-2,782;0,000;36,500;37,500;9,576;1,654;38,580;36,044;38,927;36,641;-3,162;25,555;0,000;276,440;Inf;285,000;285,000;37,264;2,592;36,780;23,146
9666,000;2,896;0,667;-35,209;1,590;9,602;5,361;34,659;5,102;14,737;-2,789;0,000;36,463;37,452;9,576;1,654;38,690;36,118;38,986;36,603;-3,156;25,556;0,000;273,740;Inf;285,000;285,000;37,548;2,597;36,766;23,120
9666,500;2,896;0,667;-35,209;1,590;9,602;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,576;1,654;38,710;35,555;39,004;36,131;-3,156;25,556;0,000;273,740;Inf;285,000;285,000;37,599;2,602;36,737;23,068
9667,000;1,977;0,475;-34,958;1,619;9,689;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,645;1,558;38,515;35,291;38,924;35,833;-3,156;25,556;0,000;275,840;Inf;285,000;285,000;37,350;2,607;36,643;23,052
9667,500;1,977;0,475;-34,958;1,619;9,689;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,645;1,558;38,528;36,014;38,929;36,473;-3,156;25,556;0,000;275,840;Inf;285,000;285,000;37,141;2,597;36,651;23,022
9668,000;1,977;0,475;-34,958;1,619;9,689;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,645;1,558;38,656;36,090;38,974;36,493;-3,156;25,556;0,000;276,040;Inf;285,000;285,000;37,486;2,586;36,829;22,991
9668,500;1,977;0,475;-34,958;1,619;9,689;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,645;1,558;38,752;35,925;39,022;36,316;-3,156;25,556;0,000;276,040;Inf;285,000;285,000;37,553;2,576;36,914;22,946
9669,000;1,977;0,475;-34,958;1,619;9,689;5,361;34,659;5,102;14,737;-2,789;0,000;36,500;37,500;9,645;1,558;38,740;35,749;39,042;36,068;-3,156;25,556;0,000;277,640;Inf;285,000;285,000;37,504;2,567;36,898;22,900
9669,500;1,977;0,475;-34,958;1,619;9,689;5,344;34,670;5,099;14,772;-2,781;0,000;36,459;37,467;9,645;1,558;38,616;35,454;38,994;35,824;-3,155;25,549;0,000;277,640;Inf;285,000;285,000;37,400;2,557;36,742;22,853
9670,000;1,977;0,475;-34,958;1,619;9,689;5,344;34,670;5,099;14,772;-2,781;0,000;36,500;37,500;9,645;1,558;38,540;35,060;38,946;35,677;-3,155;25,549;0,000;276,440;Inf;285,000;285,000;37,222;2,547;36,722;22,911
9670,500;2,185;0,614;-33,579;1,633;9,545;5,344;34,670;5,099;14,772;-2,781;0,000;36,500;37,500;9,690;1,524;38,605;36,201;38,954;36,658;-3,155;25,549;0,000;276,440;Inf;285,000;285,000;37,056;2,538;36,842;22,933
9671,000;2,185;0,614;-33,579;1,633;9,545;5,344;34,670;5,099;14,772;-2,781;0,000;36,500;37,500;9,690;1,524;38,777;36,219;39,064;36,773;-3,155;25,549;0,000;277,040;Inf;285,000;285,000;37,605;2,532;36,924;22,937
9671,500;2,185;0,614;-33,579;1,633;9,545;5,344;34,670;5,099;14,772;-2,781;0,000;36,500;37,500;9,690;1,524;38,857;35,988;39,103;36,387;-3,155;25,549;0,000;277,040;Inf;285,000;285,000;37,708;2,527;36,949;22,947
9672,000;2,185;0,614;-33,579;1,633;9,545;5,344;34,670;5,099;14,772;-2,781;0,000;36,500;37,500;9,690;1,524;38,781;35,607;39,091;35,964;-3,155;25,549;0,000;276,140;Inf;285,000;285,000;37,584;2,521;36,916;22,969
9672,500;2,185;0,614;-33,579;1,633;9,545;5,316;34,671;5,125;14,808;-2,778;0,000;36,465;37,476;9,690;1,524;38,657;35,422;39,034;35,845;-3,160;25,555;0,000;276,140;Inf;285,000;285,000;37,360;2,515;36,820;23,010
9673,000;2,185;0,614;-33,579;1,633;9,545;5,316;34,671;5,125;14,808;-2,778;0,000;36,500;37,500;9,690;1,524;38,648;35,932;39,010;36,520;-3,160;25,555;0,000;277,440;Inf;285,000;285,000;37,239;2,510;37,002;23,110
9673,500;3,274;0,851;-34,428;1,586;9,595;5,316;34,671;5,125;14,808;-2,778;0,000;36,500;37,500;9,616;1,458;38,798;36,358;39,084;37,009;-3,160;25,555;0,000;277,440;Inf;285,000;285,000;37,528;2,505;37,058;23,153
9674,000;3,274;0,851;-34,428;1,586;9,595;5,316;34,671;5,125;14,808;-2,778;0,000;36,500;37,500;9,616;1,458;38,940;35,868;39,201;36,352;-3,160;25,555;0,000;275,440;Inf;285,000;285,000;37,812;2,517;37,062;23,184
9674,500;3,274;0,851;-34,428;1,586;9,595;5,316;34,671;5,125;14,808;-2,778;0,000;36,500;37,500;9,616;1,458;38,847;35,617;39,186;36,068;-3,160;25,555;0,000;275,440;Inf;285,000;285,000;37,591;2,530;37,003;23,211
9675,000;3,274;0,851;-34,428;1,586;9,595;5,316;34,671;5,125;14,808;-2,778;0,000;36,500;37,500;9,616;1,458;38,737;35,226;39,086;35,871;-3,160;25,555;0,000;277,240;Inf;285,000;285,000;37,430;2,542;36,924;23,230
9675,500;3,274;0,851;-34,428;1,586;9,595;5,295;34,723;5,146;14,861;-2,789;0,000;36,457;37,474;9,616;1,458;38,683;35,926;39,075;36,673;-3,162;25,555;0,000;277,240;Inf;285,000;285,000;37,230;2,554;36,927;23,284
9676,000;3,274;0,851;-34,428;1,586;9,595;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,616;1,458;38,899;36,652;39,185;37,189;-3,162;25,555;0,000;275,240;Inf;285,000;285,000;37,589;2,566;37,140;23,324
9676,500;3,274;0,851;-34,428;1,586;9,595;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,616;1,458;39,039;36,349;39,253;36,716;-3,162;25,555;0,000;275,240;Inf;285,000;285,000;37,981;2,577;37,189;23,386
9677,000;2,350;0,541;-35,209;1,572;9,635;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,477;1,591;38,984;36,000;39,263;36,324;-3,162;25,555;0,000;276,940;Inf;285,000;285,000;37,839;2,589;37,117;23,429
9677,500;2,350;0,541;-35,209;1,572;9,635;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,477;1,591;38,893;35,643;39,215;36,098;-3,162;25,555;0,000;276,940;Inf;285,000;285,000;37,643;2,585;37,077;23,445
9678,000;2,350;0,541;-35,209;1,572;9,635;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,477;1,591;38,730;35,573;39,123;36,180;-3,162;25,555;0,000;275,740;Inf;285,000;285,000;37,462;2,581;37,009;23,484
9678,500;2,350;0,541;-35,209;1,572;9,635;5,295;34,723;5,146;14,861;-2,789;0,000;36,500;37,500;9,477;1,591;38,741;36,155;39,108;36,683;-3,162;25,555;0,000;275,740;Inf;285,000;285,000;37,402;2,577;37,086;23,520
9679,000;2,350;0,541;-35,209;1,572;9,635;5,332;34,707;5,134;14,875;-2,785;0,000;36,465;37,534;9,477;1,591;38,931;36,433;39,196;36,785;-3,149;25,555;0,000;276,540;Inf;285,000;285,000;37,672;2,574;37,175;23,537
9679,500;2,350;0,541;-35,209;1,572;9,635;5,332;34,707;5,134;14,875;-2,785;0,000;36,500;37,500;9,477;1,591;38,965;36,131;39,232;36,536;-3,149;25,555;0,000;276,540;Inf;285,000;285,000;37,836;2,570;37,186;23,546
9680,000;2,562;0,583;-35,209;1,566;9,634;5,332;34,707;5,134;14,875;-2,785;0,000;36,500;37,500;9,582;1,654;38,898;35,829;39,237;36,192;-3,149;25,555;0,000;275,440;Inf;285,000;285,000;37,716;2,566;37,126;23,566
9680,500;2,562;0,583;-35,209;1,566;9,634;5,332;34,707;5,134;14,875;-2,785;0,000;36,500;37,500;9,582;1,654;38,823;35,714;39,184;36,087;-3,149;25,555;0,000;275,440;Inf;285,000;285,000;37,539;2,566;37,128;23,554
9681,000;2,562;0,583;-35,209;1,566;9,634;5,332;34,707;5,134;14,875;-2,785;0,000;36,500;37,500;9,582;1,654;38,809;35,830;39,177;36,267;-3,149;25,555;0,000;276,140;Inf;285,000;285,000;37,452;2,566;37,221;23,553
9681,500;2,562;0,583;-35,209;1,566;9,634;5,332;34,707;5,134;14,875;-2,785;0,000;36,500;37,500;9,582;1,654;39,025;36,433;39,271;37,056;-3,149;25,555;0,000;276,140;Inf;285,000;285,000;37,521;2,566;37,258;23,572
9682,000;2,562;0,583;-35,209;1,566;9,634;5,336;34,638;5,119;14,848;-2,766;0,000;36,470;37,532;9,582;1,654;39,116;36,224;39,343;36,614;-3,142;25,559;0,000;275,240;Inf;285,000;285,000;37,946;2,566;37,270;23,561
9682,500;2,562;0,583;-35,209;1,566;9,634;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,582;1,654;38,981;35,642;39,297;36,046;-3,142;25,559;0,000;275,240;Inf;285,000;285,000;37,825;2,566;37,201;23,499
9683,000;2,562;0,583;-35,209;1,566;9,634;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,582;1,654;38,834;35,444;39,213;36,032;-3,142;25,559;0,000;276,140;Inf;285,000;285,000;37,492;2,566;37,093;23,460
9683,500;2,538;0,647;-33,970;1,615;9,585;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,722;1,373;38,827;35,991;39,202;36,485;-3,142;25,559;0,000;276,140;Inf;285,000;285,000;37,381;2,566;37,119;23,445
9684,000;2,538;0,647;-33,970;1,615;9,585;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,722;1,373;38,949;36,859;39,271;37,451;-3,142;25,559;0,000;275,540;Inf;285,000;285,000;37,626;2,565;37,396;23,431
9684,500;2,538;0,647;-33,970;1,615;9,585;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,722;1,373;39,139;36,758;39,390;37,294;-3,142;25,559;0,000;275,540;Inf;285,000;285,000;38,132;2,565;37,388;23,424
9685,000;2,538;0,647;-33,970;1,615;9,585;5,336;34,638;5,119;14,848;-2,766;0,000;36,500;37,500;9,722;1,373;39,023;35,916;39,349;36,370;-3,142;25,559;0,000;275,940;Inf;285,000;285,000;38,145;2,564;37,274;23,421
9685,500;2,538;0,647;-33,970;1,615;9,585;5,327;34,673;5,115;14,910;-2,775;0,000;36,469;37,489;9,722;1,373;38,981;35,624;39,311;36,339;-3,142;25,564;0,000;275,940;Inf;285,000;285,000;37,664;2,564;37,019;23,410
9686,000;2,538;0,647;-33,970;1,615;9,585;5,327;34,673;5,115;14,910;-2,775;0,000;36,500;37,500;9,722;1,373;38,952;35,829;39,305;36,697;-3,142;25,564;0,000;275,940;Inf;285,000;285,000;37,564;2,564;36,909;23,409
9686,500;3,371;0,864;-33,698;1,644;9,559;5,327;34,673;5,115;14,910;-2,775;0,000;36,500;37,500;9,755;1,478;39,040;36,512;39,340;37,233;-3,142;25,564;0,000;275,940;Inf;285,000;285,000;37,696;2,563;37,014;23,358
9687,000;3,371;0,864;-33,698;1,644;9,559;5,327;34,673;5,115;14,910;-2,775;0,000;36,500;37,500;9,755;1,478;39,187;37,007;39,436;37,559;-3,142;25,564;0,000;276,940;Inf;285,000;285,000;38,031;2,576;37,128;23,320
9687,500;3,371;0,864;-33,698;1,644;9,559;5,327;34,673;5,115;14,910;-2,775;0,000;36,500;37,500;9,755;1,478;39,302;36,676;39,507;37,329;-3,142;25,564;0,000;276,940;Inf;285,000;285,000;38,297;2,589;36,951;23,328
9688,000;3,371;0,864;-33,698;1,644;9,559;5,327;34,673;5,115;14,910;-2,775;0,000;36,500;37,500;9,755;1,478;39,314;36,084;39,515;36,819;-3,142;25,564;0,000;276,740;Inf;285,000;285,000;38,204;2,602;36,758;23,362
