t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9689,000;3,413;0,894;-33,750;1,729;9,524;5,201;35,304;4,921;-5,067;-2,736;0,000;36,900;37,700;9,674;1,601;-10,944;-11,036;-11,505;-11,796;-3,131;26,209;0,000;256,240;Inf;265,000;265,000;-11,238;3,038;-8,084;23,208
9689,500;3,413;0,894;-33,750;1,729;9,524;5,201;35,304;4,921;-5,067;-2,736;0,000;36,900;37,700;9,674;1,601;-11,585;-11,235;-12,029;-12,107;-3,131;26,209;0,000;256,940;Inf;265,000;265,000;-11,320;3,044;-8,055;23,231
9690,000;3,413;0,894;-33,750;1,729;9,524;5,201;35,304;4,921;-5,067;-2,736;0,000;36,900;37,700;9,674;1,601;-11,631;-11,279;-12,058;-12,121;-3,131;26,209;0,000;256,940;Inf;265,000;265,000;-11,739;3,050;-8,056;23,284
9690,500;3,413;0,894;-33,750;1,729;9,524;5,224;35,347;4,967;-5,158;-2,744;0,000;36,913;37,819;9,674;1,601;-11,342;-11,135;-11,989;-11,838;-3,137;26,223;0,000;256,440;Inf;265,000;265,000;-11,772;3,056;-8,067;23,280
9691,000;3,413;0,894;-33,750;1,729;9,524;5,224;35,347;4,967;-5,158;-2,744;0,000;36,900;37,800;9,674;1,601;-11,211;-11,002;-11,709;-11,631;-3,137;26,223;0,000;256,440;Inf;265,000;265,000;-11,576;3,062;-8,068;23,277
9691,500;3,383;0,819;-35,209;1,677;9,534;5,224;35,347;4,967;-5,158;-2,744;0,000;36,900;37,800;9,573;1,854;-11,030;-11,179;-11,487;-11,827;-3,137;26,223;0,000;257,040;Inf;265,000;265,000;-11,388;3,068;-8,080;23,261
9692,000;3,383;0,819;-35,209;1,677;9,534;5,224;35,347;4,967;-5,158;-2,744;0,000;36,900;37,800;9,573;1,854;-11,222;-11,256;-11,733;-12,017;-3,137;26,223;0,000;257,040;Inf;265,000;265,000;-11,381;3,073;-8,065;23,275
9692,500;3,383;0,819;-35,209;1,677;9,534;5,224;35,347;4,967;-5,158;-2,744;0,000;36,900;37,800;9,573;1,854;-11,441;-11,292;-12,125;-12,130;-3,137;26,223;0,000;256,440;Inf;265,000;265,000;-11,557;3,078;-8,050;23,246
9693,000;3,383;0,819;-35,209;1,677;9,534;5,224;35,347;4,967;-5,158;-2,744;0,000;36,900;37,800;9,573;1,854;-11,314;-11,144;-11,649;-11,807;-3,137;26,223;0,000;256,440;Inf;265,000;265,000;-11,747;3,083;-8,083;23,248
9693,500;3,383;0,819;-35,209;1,677;9,534;5,225;35,343;4,900;-5,242;-2,757;0,000;36,904;37,825;9,573;1,854;-10,853;-11,021;-11,577;-11,704;-3,141;26,206;0,000;256,940;Inf;265,000;265,000;-11,479;3,088;-8,097;23,237
9694,000;3,383;0,819;-35,209;1,677;9,534;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,573;1,854;-10,922;-11,080;-11,694;-11,887;-3,141;26,206;0,000;256,940;Inf;265,000;265,000;-11,289;3,093;-8,085;23,223
9694,500;3,383;0,819;-35,209;1,677;9,534;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,573;1,854;-11,252;-11,142;-11,907;-12,046;-3,141;26,206;0,000;257,940;Inf;265,000;265,000;-11,396;3,098;-8,044;23,224
9695,000;2,563;0,689;-33,605;1,778;9,505;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,796;1,652;-11,667;-11,250;-12,181;-12,178;-3,141;26,206;0,000;257,940;Inf;265,000;265,000;-11,587;3,102;-8,020;23,198
9695,500;2,563;0,689;-33,605;1,778;9,505;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,796;1,652;-11,786;-11,274;-12,198;-12,142;-3,141;26,206;0,000;257,840;Inf;265,000;265,000;-11,819;3,094;-8,054;23,164
9696,000;2,563;0,689;-33,605;1,778;9,505;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,796;1,652;-11,448;-11,110;-12,048;-11,877;-3,141;26,206;0,000;257,840;Inf;265,000;265,000;-11,850;3,085;-8,049;23,191
9696,500;2,563;0,689;-33,605;1,778;9,505;5,225;35,343;4,900;-5,242;-2,757;0,000;36,900;37,800;9,796;1,652;-11,149;-11,115;-11,834;-11,788;-3,141;26,206;0,000;257,440;Inf;265,000;265,000;-11,621;3,076;-8,077;23,174
9697,000;2,563;0,689;-33,605;1,778;9,505;5,229;35,321;4,908;-5,310;-2,749;0,000;36,911;37,835;9,796;1,652;-11,344;-11,178;-12,033;-12,050;-3,145;26,224;0,000;257,440;Inf;265,000;265,000;-11,472;3,068;-8,058;23,175
9697,500;2,563;0,689;-33,605;1,778;9,505;5,229;35,321;4,908;-5,310;-2,749;0,000;36,900;37,800;9,796;1,652;-11,448;-11,281;-12,209;-12,198;-3,145;26,224;0,000;257,440;Inf;265,000;265,000;-11,651;3,060;-8,043;23,201
9698,000;2,801;0,727;-34,491;1,718;9,412;5,229;35,321;4,908;-5,310;-2,749;0,000;36,900;37,800;9,633;1,769;-11,798;-11,321;-12,246;-12,241;-3,145;26,224;0,000;257,440;Inf;265,000;265,000;-11,784;3,051;-8,040;23,206
9698,500;2,801;0,727;-34,491;1,718;9,412;5,229;35,321;4,908;-5,310;-2,749;0,000;36,900;37,800;9,633;1,769;-11,344;-11,231;-12,009;-11,973;-3,145;26,224;0,000;257,040;Inf;265,000;265,000;-11,901;3,047;-8,051;23,158
9699,000;2,801;0,727;-34,491;1,718;9,412;5,229;35,321;4,908;-5,310;-2,749;0,000;36,900;37,800;9,633;1,769;-11,211;-11,081;-11,919;-11,693;-3,145;26,224;0,000;257,040;Inf;265,000;265,000;-11,639;3,043;-8,077;23,033
9699,500;2,801;0,727;-34,491;1,718;9,412;5,229;35,321;4,908;-5,310;-2,749;0,000;36,900;37,800;9,633;1,769;-11,329;-11,084;-11,969;-11,805;-3,145;26,224;0,000;256,940;Inf;265,000;265,000;-11,476;3,039;-8,038;23,015
9700,000;2,801;0,727;-34,491;1,718;9,412;5,243;35,335;4,925;-5,408;-2,745;0,000;36,908;37,824;9,633;1,769;-11,403;-11,166;-12,195;-12,092;-3,148;26,222;0,000;256,940;Inf;265,000;265,000;-11,547;3,035;-8,025;22,967
9700,500;2,801;0,727;-34,491;1,718;9,412;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,633;1,769;-11,613;-11,279;-12,245;-12,210;-3,148;26,222;0,000;256,140;Inf;265,000;265,000;-11,714;3,032;-8,029;22,998
9701,000;2,801;0,727;-34,491;1,718;9,412;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,633;1,769;-11,747;-11,346;-12,299;-12,197;-3,148;26,222;0,000;256,140;Inf;265,000;265,000;-11,837;3,028;-8,001;23,024
9701,500;2,254;0,561;-35,031;1,730;9,535;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,627;1,878;-11,363;-11,278;-11,979;-11,891;-3,148;26,222;0,000;257,540;Inf;265,000;265,000;-11,897;3,024;-8,048;23,021
9702,000;2,254;0,561;-35,031;1,730;9,535;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,627;1,878;-11,328;-11,007;-11,763;-11,689;-3,148;26,222;0,000;257,540;Inf;265,000;265,000;-11,628;3,012;-8,090;22,981
9702,500;2,254;0,561;-35,031;1,730;9,535;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,627;1,878;-11,167;-11,070;-11,634;-11,769;-3,148;26,222;0,000;255,940;Inf;265,000;265,000;-11,447;2,999;-8,071;22,984
9703,000;2,254;0,561;-35,031;1,730;9,535;5,243;35,335;4,925;-5,408;-2,745;0,000;36,900;37,800;9,627;1,878;-11,374;-11,148;-11,857;-11,962;-3,148;26,222;0,000;255,940;Inf;265,000;265,000;-11,410;2,987;-8,022;23,027
9703,500;2,254;0,561;-35,031;1,730;9,535;5,248;35,341;4,930;-5,469;-2,746;0,000;36,916;37,917;9,627;1,878;-11,871;-11,290;-12,342;-12,169;-3,146;26,232;0,000;256,940;Inf;265,000;265,000;-11,585;2,975;-8,025;23,043
9704,000;2,254;0,561;-35,031;1,730;9,535;5,248;35,341;4,930;-5,469;-2,746;0,000;36,900;37,900;9,627;1,878;-11,720;-11,202;-12,233;-12,078;-3,146;26,232;0,000;256,940;Inf;265,000;265,000;-11,918;2,963;-8,032;23,041
9704,500;3,277;0,866;-33,759;1,793;7,999;5,248;35,341;4,930;-5,469;-2,746;0,000;36,900;37,900;9,813;1,753;-11,434;-11,122;-12,140;-11,858;-3,146;26,232;0,000;256,040;Inf;265,000;265,000;-11,808;2,951;-8,048;23,085
9705,000;3,277;0,866;-33,759;1,793;7,999;5,248;35,341;4,930;-5,469;-2,746;0,000;36,900;37,900;9,813;1,753;-11,401;-11,101;-12,091;-11,834;-3,146;26,232;0,000;256,040;Inf;265,000;265,000;-11,638;2,957;-8,023;23,132
9705,500;3,277;0,866;-33,759;1,793;7,999;5,248;35,341;4,930;-5,469;-2,746;0,000;36,900;37,900;9,813;1,753;-11,379;-11,207;-12,068;-11,973;-3,146;26,232;0,000;257,440;Inf;265,000;265,000;-11,607;2,962;-8,035;23,123
9706,000;3,277;0,866;-33,759;1,793;7,999;5,248;35,341;4,930;-5,469;-2,746;0,000;36,900;37,900;9,813;1,753;-11,508;-11,148;-12,395;-11,968;-3,146;26,232;0,000;257,440;Inf;265,000;265,000;-11,657;2,967;-7,998;23,160
9706,500;3,277;0,866;-33,759;1,793;7,999;5,258;35,394;4,947;-5,612;-2,755;0,000;36,911;37,835;9,813;1,753;-11,776;-11,169;-12,468;-11,992;-3,149;26,229;0,000;257,740;Inf;265,000;265,000;-11,755;2,972;-8,024;23,154
9707,000;3,277;0,866;-33,759;1,793;7,999;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,813;1,753;-11,509;-11,053;-12,124;-11,806;-3,149;26,229;0,000;257,740;Inf;265,000;265,000;-11,851;2,977;-8,021;23,142
9707,500;3,277;0,866;-33,759;1,793;7,999;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,813;1,753;-11,193;-11,175;-11,860;-11,867;-3,149;26,229;0,000;258,140;Inf;265,000;265,000;-11,623;2,982;-8,050;23,137
9708,000;3,240;0,748;-35,209;1,767;9,506;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,562;1,678;-11,348;-11,235;-12,104;-12,050;-3,149;26,229;0,000;258,140;Inf;265,000;265,000;-11,524;2,987;-8,015;23,136
9708,500;3,240;0,748;-35,209;1,767;9,506;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,562;1,678;-11,591;-11,269;-12,324;-12,212;-3,149;26,229;0,000;258,240;Inf;265,000;265,000;-11,684;2,991;-8,022;23,147
9709,000;3,240;0,748;-35,209;1,767;9,506;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,562;1,678;-11,725;-11,325;-12,400;-12,196;-3,149;26,229;0,000;258,240;Inf;265,000;265,000;-11,849;2,995;-8,009;23,132
9709,500;3,240;0,748;-35,209;1,767;9,506;5,258;35,394;4,947;-5,612;-2,755;0,000;36,900;37,800;9,562;1,678;-11,682;-11,278;-12,277;-12,008;-3,149;26,229;0,000;258,140;Inf;265,000;265,000;-11,912;2,999;-8,052;23,089
9710,000;3,240;0,748;-35,209;1,767;9,506;5,278;35,365;4,942;-5,657;-2,766;0,000;36,913;37,810;9,562;1,678;-11,584;-11,045;-12,002;-11,845;-3,150;26,232;0,000;258,140;Inf;265,000;265,000;-11,811;3,003;-8,059;23,068
9710,500;3,240;0,748;-35,209;1,767;9,506;5,278;35,365;4,942;-5,657;-2,766;0,000;36,900;37,800;9,562;1,678;-11,397;-11,195;-12,038;-11,991;-3,150;26,232;0,000;257,740;Inf;265,000;265,000;-11,619;3,007;-8,056;23,034
9711,000;3,508;0,764;-35,209;1,724;9,600;5,278;35,365;4,942;-5,657;-2,766;0,000;36,900;37,800;9,560;1,676;-11,650;-11,254;-12,214;-12,150;-3,150;26,232;0,000;257,740;Inf;265,000;265,000;-11,655;3,011;-8,038;22,992
9711,500;3,508;0,764;-35,209;1,724;9,600;5,278;35,365;4,942;-5,657;-2,766;0,000;36,900;37,800;9,560;1,676;-11,876;-11,194;-12,448;-12,098;-3,150;26,232;0,000;257,740;Inf;265,000;265,000;-11,817;3,019;-8,033;22,981
9712,000;3,508;0,764;-35,209;1,724;9,600;5,278;35,365;4,942;-5,657;-2,766;0,000;36,900;37,800;9,560;1,676;-11,561;-11,242;-12,270;-12,010;-3,150;26,232;0,000;257,740;Inf;265,000;265,000;-11,904;3,027;-8,016;22,951
9712,500;3,508;0,764;-35,209;1,724;9,600;5,278;35,365;4,942;-5,657;-2,766;0,000;36,900;37,800;9,560;1,676;-11,515;-11,088;-12,220;-11,795;-3,150;26,232;0,000;256,340;Inf;265,000;265,000;-11,771;3,035;-8,027;22,946
9713,000;3,508;0,764;-35,209;1,724;9,600;5,292;35,364;4,926;-5,708;-2,759;0,000;36,912;37,814;9,560;1,676;-11,601;-11,110;-12,141;-11,839;-3,159;26,241;0,000;256,340;Inf;265,000;265,000;-11,654;3,043;-8,034;22,929
9713,500;3,508;0,764;-35,209;1,724;9,600;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,560;1,676;-11,523;-11,197;-12,109;-11,950;-3,159;26,241;0,000;258,140;Inf;265,000;265,000;-11,673;3,050;-8,008;22,916
9714,000;3,091;0,719;-35,209;1,699;9,599;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,599;1,839;-11,820;-11,265;-12,383;-12,118;-3,159;26,241;0,000;258,140;Inf;265,000;265,000;-11,695;3,058;-8,025;22,912
9714,500;3,091;0,719;-35,209;1,699;9,599;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,599;1,839;-11,994;-11,210;-12,401;-12,046;-3,159;26,241;0,000;258,240;Inf;265,000;265,000;-11,896;3,058;-8,024;22,907
9715,000;3,091;0,719;-35,209;1,699;9,599;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,599;1,839;-11,818;-11,197;-12,109;-11,984;-3,159;26,241;0,000;258,240;Inf;265,000;265,000;-11,913;3,059;-8,024;22,922
9715,500;3,091;0,719;-35,209;1,699;9,599;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,599;1,839;-11,250;-11,246;-11,818;-11,943;-3,159;26,241;0,000;258,140;Inf;265,000;265,000;-11,777;3,059;-8,074;22,901
9716,000;3,091;0,719;-35,209;1,699;9,599;5,292;35,364;4,926;-5,708;-2,759;0,000;36,900;37,800;9,599;1,839;-11,232;-11,256;-11,934;-12,021;-3,159;26,241;0,000;258,140;Inf;265,000;265,000;-11,564;3,060;-8,071;22,917
9716,500;3,091;0,719;-35,209;1,699;9,599;5,267;35,335;4,921;-5,771;-2,750;0,000;36,930;37,818;9,599;1,839;-11,557;-11,246;-12,131;-12,094;-3,156;26,240;0,000;257,840;Inf;265,000;265,000;-11,611;3,060;-8,036;22,934
9717,000;3,091;0,719;-35,209;1,699;9,599;5,267;35,335;4,921;-5,771;-2,750;0,000;36,900;37,800;9,599;1,839;-11,643;-11,349;-12,236;-12,195;-3,156;26,240;0,000;257,840;Inf;265,000;265,000;-11,757;3,061;-8,065;22,950
9717,500;3,015;0,715;-35,209;1,719;9,616;5,267;35,335;4,921;-5,771;-2,750;0,000;36,900;37,800;9,430;1,819;-11,242;-10,963;-11,723;-11,577;-3,156;26,240;0,000;257,540;Inf;265,000;265,000;-11,856;3,061;-8,052;22,959
9718,000;3,015;0,715;-35,209;1,719;9,616;5,267;35,335;4,921;-5,771;-2,750;0,000;36,900;37,800;9,430;1,819;-11,104;-11,064;-11,730;-11,829;-3,156;26,240;0,000;257,540;Inf;265,000;265,000;-11,376;3,061;-8,054;22,907
9718,500;3,015;0,715;-35,209;1,719;9,616;5,267;35,335;4,921;-5,771;-2,750;0,000;36,900;37,800;9,430;1,819;-11,642;-11,161;-12,054;-11,973;-3,156;26,240;0,000;257,640;Inf;265,000;265,000;-11,432;3,060;-8,015;22,893
9719,000;3,015;0,715;-35,209;1,719;9,616;5,267;35,335;4,921;-5,771;-2,750;0,000;36,900;37,800;9,430;1,819;-11,992;-11,244;-12,538;-12,195;-3,156;26,240;0,000;257,640;Inf;265,000;265,000;-11,707;3,059;-8,002;22,859
9719,500;3,015;0,715;-35,209;1,719;9,616;5,246;35,396;4,935;-5,893;-2,757;0,000;36,940;37,828;9,430;1,819;-12,205;-11,300;-12,739;-12,263;-3,152;26,251;0,000;257,340;Inf;265,000;265,000;-11,992;3,058;-7,990;22,832
9720,000;3,015;0,715;-35,209;1,719;9,616;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,430;1,819;-12,119;-11,210;-12,456;-12,083;-3,152;26,251;0,000;257,340;Inf;265,000;265,000;-12,127;3,058;-8,040;22,855
9720,500;2,856;0,769;-33,841;1,813;9,481;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,675;1,651;-11,694;-11,043;-12,161;-11,832;-3,152;26,251;0,000;257,840;Inf;265,000;265,000;-11,967;3,057;-8,028;22,945
9721,000;2,856;0,769;-33,841;1,813;9,481;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,675;1,651;-11,318;-11,082;-12,034;-11,763;-3,152;26,251;0,000;257,840;Inf;265,000;265,000;-11,683;3,054;-8,028;23,070
9721,500;2,856;0,769;-33,841;1,813;9,481;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,675;1,651;-11,723;-11,267;-12,282;-12,199;-3,152;26,251;0,000;257,140;Inf;265,000;265,000;-11,549;3,050;-8,016;23,193
9722,000;2,856;0,769;-33,841;1,813;9,481;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,675;1,651;-11,986;-11,341;-12,544;-12,285;-3,152;26,251;0,000;257,140;Inf;265,000;265,000;-11,868;3,047;-8,002;23,281
9722,500;2,856;0,769;-33,841;1,813;9,481;5,246;35,396;4,935;-5,893;-2,757;0,000;36,900;37,800;9,675;1,651;-11,823;-11,310;-12,423;-12,050;-3,152;26,251;0,000;256,640;Inf;265,000;265,000;-12,039;3,044;-8,009;23,327
9723,000;2,856;0,769;-33,841;1,813;9,481;5,255;35,393;4,941;-5,956;-2,762;0,000;36,938;37,951;9,675;1,651;-11,491;-11,011;-11,892;-11,602;-3,166;26,248;0,000;256,640;Inf;265,000;265,000;-11,901;3,041;-8,039;23,399
9723,500;2,856;0,769;-33,841;1,813;9,481;5,255;35,393;4,941;-5,956;-2,762;0,000;36,900;38,000;9,675;1,651;-11,024;-10,946;-11,528;-11,598;-3,166;26,248;0,000;257,540;Inf;265,000;265,000;-11,499;3,038;-8,040;23,464
9724,000;3,055;0,749;-35,126;1,799;9,551;5,255;35,393;4,941;-5,956;-2,762;0,000;36,900;38,000;9,543;1,653;-11,230;-11,050;-11,763;-11,834;-3,166;26,248;0,000;257,540;Inf;265,000;265,000;-11,274;3,035;-8,000;23,446
9724,500;3,055;0,749;-35,126;1,799;9,551;5,255;35,393;4,941;-5,956;-2,762;0,000;36,900;38,000;9,543;1,653;-11,756;-11,159;-12,152;-11,995;-3,166;26,248;0,000;258,040;Inf;265,000;265,000;-11,469;3,035;-7,985;23,459
9725,000;3,055;0,749;-35,126;1,799;9,551;5,255;35,393;4,941;-5,956;-2,762;0,000;36,900;38,000;9,543;1,653;-11,889;-11,153;-12,261;-11,975;-3,166;26,248;0,000;258,040;Inf;265,000;265,000;-11,766;3,036;-7,951;23,475
9725,500;3,055;0,749;-35,126;1,799;9,551;5,255;35,393;4,941;-5,956;-2,762;0,000;36,900;38,000;9,543;1,653;-11,392;-11,093;-11,833;-11,645;-3,166;26,248;0,000;258,140;Inf;265,000;265,000;-11,819;3,036;-7,980;23,509
9726,000;3,055;0,749;-35,126;1,799;9,551;5,265;35,390;4,944;-6,001;-2,749;0,000;36,951;37,956;9,543;1,653;-11,015;-11,062;-11,465;-11,609;-3,156;26,262;0,000;258,140;Inf;265,000;265,000;-11,491;3,036;-7,990;23,541
9726,500;3,055;0,749;-35,126;1,799;9,551;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,543;1,653;-11,371;-11,113;-11,830;-11,842;-3,156;26,262;0,000;257,840;Inf;265,000;265,000;-11,288;3,037;-7,984;23,590
9727,000;2,488;0,704;-33,974;1,754;9,503;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,655;1,702;-11,632;-11,170;-12,245;-12,081;-3,156;26,262;0,000;257,840;Inf;265,000;265,000;-11,539;3,037;-7,930;23,716
9727,500;2,488;0,704;-33,974;1,754;9,503;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,655;1,702;-11,895;-11,252;-12,500;-12,110;-3,156;26,262;0,000;258,240;Inf;265,000;265,000;-11,782;3,028;-7,946;23,713
9728,000;2,488;0,704;-33,974;1,754;9,503;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,655;1,702;-11,717;-11,192;-12,205;-11,853;-3,156;26,262;0,000;258,240;Inf;265,000;265,000;-11,939;3,019;-7,985;23,729
9728,500;2,488;0,704;-33,974;1,754;9,503;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,655;1,702;-10,940;-10,932;-11,520;-11,582;-3,156;26,262;0,000;258,040;Inf;265,000;265,000;-11,742;3,010;-7,975;23,716
9729,000;2,488;0,704;-33,974;1,754;9,503;5,265;35,390;4,944;-6,001;-2,749;0,000;37,000;38,000;9,655;1,702;-11,006;-11,053;-11,581;-11,820;-3,156;26,262;0,000;258,040;Inf;265,000;265,000;-11,244;3,002;-7,967;23,756
9729,500;2,488;0,704;-33,974;1,754;9,503;5,237;35,338;4,939;-6,038;-2,770;0,000;36,964;38,003;9,655;1,702;-11,380;-11,180;-11,890;-12,032;-3,154;26,263;0,000;257,340;Inf;265,000;265,000;-11,365;2,993;-7,951;23,738
9730,000;2,488;0,704;-33,974;1,754;9,503;5,237;35,338;4,939;-6,038;-2,770;0,000;37,000;38,000;9,655;1,702;-11,724;-11,232;-12,222;-12,147;-3,154;26,263;0,000;257,340;Inf;265,000;265,000;-11,620;2,985;-7,916;23,740
9730,500;2,651;0,739;-33,951;1,805;9,534;5,237;35,338;4,939;-6,038;-2,770;0,000;37,000;38,000;9,682;1,659;-11,673;-11,219;-12,247;-11,908;-3,154;26,263;0,000;258,040;Inf;265,000;265,000;-11,831;2,977;-7,942;23,843
9731,000;2,651;0,739;-33,951;1,805;9,534;5,237;35,338;4,939;-6,038;-2,770;0,000;37,000;38,000;9,682;1,659;-11,580;-10,901;-11,940;-11,562;-3,154;26,263;0,000;258,040;Inf;265,000;265,000;-11,761;2,972;-7,960;23,845
9731,500;2,651;0,739;-33,951;1,805;9,534;5,237;35,338;4,939;-6,038;-2,770;0,000;37,000;38,000;9,682;1,659;-10,975;-10,849;-11,325;-11,393;-3,154;26,263;0,000;258,140;Inf;265,000;265,000;-11,496;2,966;-7,944;23,863
9732,000;2,651;0,739;-33,951;1,805;9,534;5,237;35,338;4,939;-6,038;-2,770;0,000;37,000;38,000;9,682;1,659;-11,267;-11,106;-11,594;-11,872;-3,154;26,263;0,000;258,140;Inf;265,000;265,000;-11,135;2,961;-7,934;23,820
9732,500;2,651;0,739;-33,951;1,805;9,534;5,268;35,342;4,959;-6,068;-2,751;0,000;36,977;38,039;9,682;1,659;-11,639;-11,155;-12,120;-12,054;-3,153;26,279;0,000;257,840;Inf;265,000;265,000;-11,460;2,956;-7,899;23,761
9733,000;2,651;0,739;-33,951;1,805;9,534;5,268;35,342;4,959;-6,068;-2,751;0,000;37,000;38,000;9,682;1,659;-11,758;-11,203;-12,113;-12,002;-3,153;26,279;0,000;257,840;Inf;265,000;265,000;-11,742;2,951;-7,874;23,647
9733,500;3,056;0,711;-35,209;1,777;9,617;5,268;35,342;4,959;-6,068;-2,751;0,000;37,000;38,000;9,540;1,654;-11,198;-11,026;-11,640;-11,546;-3,153;26,279;0,000;257,740;Inf;265,000;265,000;-11,769;2,946;-7,906;23,569
9734,000;3,056;0,711;-35,209;1,777;9,617;5,268;35,342;4,959;-6,068;-2,751;0,000;37,000;38,000;9,540;1,654;-11,158;-10,695;-11,416;-11,401;-3,153;26,279;0,000;257,740;Inf;265,000;265,000;-11,353;2,948;-7,892;23,638
9734,500;3,056;0,711;-35,209;1,777;9,617;5,268;35,342;4,959;-6,068;-2,751;0,000;37,000;38,000;9,540;1,654;-10,857;-10,864;-11,250;-11,526;-3,153;26,279;0,000;258,040;Inf;265,000;265,000;-11,167;2,950;-7,869;23,626
9735,000;3,056;0,711;-35,209;1,777;9,617;5,268;35,342;4,959;-6,068;-2,751;0,000;37,000;38,000;9,540;1,654;-11,396;-10,941;-11,647;-11,768;-3,153;26,279;0,000;258,040;Inf;265,000;265,000;-11,124;2,951;-7,839;23,666
9735,500;3,056;0,711;-35,209;1,777;9,617;5,229;35,375;4,931;-6,145;-2,773;0,000;36,985;38,047;9,540;1,654;-11,724;-11,108;-12,292;-11,998;-3,172;26,268;0,000;257,940;Inf;265,000;265,000;-11,438;2,953;-7,804;23,656
9736,000;3,056;0,711;-35,209;1,777;9,617;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,540;1,654;-11,638;-10,998;-12,169;-11,698;-3,172;26,268;0,000;257,940;Inf;265,000;265,000;-11,780;2,955;-7,820;23,657
9736,500;3,056;0,711;-35,209;1,777;9,617;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,540;1,654;-11,495;-10,706;-11,769;-11,395;-3,172;26,268;0,000;257,840;Inf;265,000;265,000;-11,626;2,956;-7,827;23,643
9737,000;3,262;0,808;-35,038;1,622;9,563;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,612;1,863;-10,741;-10,844;-11,282;-11,470;-3,172;26,268;0,000;257,840;Inf;265,000;265,000;-11,341;2,958;-7,828;23,687
9737,500;3,262;0,808;-35,038;1,622;9,563;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,612;1,863;-10,818;-10,991;-11,355;-11,752;-3,172;26,268;0,000;258,040;Inf;265,000;265,000;-11,084;2,963;-7,853;23,666
9738,000;3,262;0,808;-35,038;1,622;9,563;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,612;1,863;-11,579;-10,972;-11,812;-11,830;-3,172;26,268;0,000;258,040;Inf;265,000;265,000;-11,229;2,968;-7,781;23,663
9738,500;3,262;0,808;-35,038;1,622;9,563;5,229;35,375;4,931;-6,145;-2,773;0,000;37,000;38,000;9,612;1,863;-11,798;-11,083;-12,212;-11,988;-3,172;26,268;0,000;258,140;Inf;265,000;265,000;-11,548;2,973;-7,790;23,686
9739,000;3,262;0,808;-35,038;1,622;9,563;5,227;35,417;4,924;-6,236;-2,779;0,000;36,996;38,047;9,612;1,863;-11,046;-10,785;-11,384;-11,276;-3,175;26,269;0,000;258,140;Inf;265,000;265,000;-11,770;2,978;-7,834;23,714
9739,500;3,262;0,808;-35,038;1,622;9,563;5,227;35,417;4,924;-6,236;-2,779;0,000;37,000;38,000;9,612;1,863;-10,612;-10,674;-11,049;-11,171;-3,175;26,269;0,000;257,840;Inf;265,000;265,000;-11,123;2,982;-7,832;23,796
9740,000;2,766;0,681;-35,171;1,751;9,602;5,227;35,417;4,924;-6,236;-2,779;0,000;37,000;38,000;9,559;1,662;-10,881;-10,879;-11,320;-11,579;-3,175;26,269;0,000;257,840;Inf;265,000;265,000;-10,877;2,987;-7,812;23,840
9740,500;2,766;0,681;-35,171;1,751;9,602;5,227;35,417;4,924;-6,236;-2,779;0,000;37,000;38,000;9,559;1,662;-11,060;-10,967;-11,580;-11,824;-3,175;26,269;0,000;257,840;Inf;265,000;265,000;-11,165;2,983;-7,797;23,845
9741,000;2,766;0,681;-35,171;1,751;9,602;5,227;35,417;4,924;-6,236;-2,779;0,000;37,000;38,000;9,559;1,662;-11,472;-10,974;-11,831;-11,881;-3,175;26,269;0,000;257,840;Inf;265,000;265,000;-11,358;2,980;-7,771;23,817
9741,500;2,766;0,681;-35,171;1,751;9,602;5,227;35,417;4,924;-6,236;-2,779;0,000;37,000;38,000;9,559;1,662;-11,664;-10,948;-11,902;-11,748;-3,175;26,269;0,000;257,740;Inf;265,000;265,000;-11,539;2,976;-7,769;23,787
9742,000;2,766;0,681;-35,171;1,751;9,602;5,244;35,402;4,930;-6,267;-2,784;0,000;37,020;38,034;9,559;1,662;-11,011;-10,803;-11,387;-11,293;-3,168;26,274;0,000;257,740;Inf;265,000;265,000;-11,565;2,973;-7,805;23,744
9742,500;2,766;0,681;-35,171;1,751;9,602;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,559;1,662;-10,898;-10,738;-11,189;-11,466;-3,168;26,274;0,000;257,640;Inf;265,000;265,000;-11,123;2,969;-7,772;23,714
9743,000;2,766;0,681;-35,171;1,751;9,602;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,559;1,662;-11,306;-10,858;-11,367;-11,589;-3,168;26,274;0,000;257,640;Inf;265,000;265,000;-11,073;2,966;-7,738;23,722
9743,500;3,060;0,801;-34,232;1,716;9,489;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,687;1,750;-11,391;-10,948;-11,710;-11,795;-3,168;26,274;0,000;257,340;Inf;265,000;265,000;-11,280;2,963;-7,734;23,716
9744,000;3,060;0,801;-34,232;1,716;9,489;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,687;1,750;-11,194;-10,855;-11,545;-11,614;-3,168;26,274;0,000;257,340;Inf;265,000;265,000;-11,461;2,964;-7,711;23,692
9744,500;3,060;0,801;-34,232;1,716;9,489;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,687;1,750;-10,762;-10,592;-11,149;-11,072;-3,168;26,274;0,000;257,240;Inf;265,000;265,000;-11,302;2,966;-7,731;23,697
9745,000;3,060;0,801;-34,232;1,716;9,489;5,244;35,402;4,930;-6,267;-2,784;0,000;37,000;38,000;9,687;1,750;-10,754;-10,439;-10,937;-11,029;-3,168;26,274;0,000;257,240;Inf;265,000;265,000;-10,894;2,967;-7,680;23,688
9745,500;3,060;0,801;-34,232;1,716;9,489;5,251;35,360;4,882;-6,276;-2,768;0,000;37,025;37,986;9,687;1,750;-10,835;-10,610;-10,948;-11,288;-3,173;26,271;0,000;257,640;Inf;265,000;265,000;-10,789;2,969;-7,654;23,665
9746,000;3,060;0,801;-34,232;1,716;9,489;5,251;35,360;4,882;-6,276;-2,768;0,000;37,000;38,000;9,687;1,750;-11,203;-10,869;-11,535;-11,699;-3,173;26,271;0,000;257,640;Inf;265,000;265,000;-10,920;2,970;-7,632;23,632
9746,500;2,570;0,612;-35,209;1,748;9,603;5,251;35,360;4,882;-6,276;-2,768;0,000;37,000;38,000;9,545;1,669;-11,275;-10,882;-11,377;-11,628;-3,173;26,271;0,000;257,440;Inf;265,000;265,000;-11,326;2,972;-7,629;23,626
9747,000;2,570;0,612;-35,209;1,748;9,603;5,251;35,360;4,882;-6,276;-2,768;0,000;37,000;38,000;9,545;1,669;-10,684;-10,660;-11,097;-11,250;-3,173;26,271;0,000;257,440;Inf;265,000;265,000;-11,291;2,965;-7,670;23,656
9747,500;2,570;0,612;-35,209;1,748;9,603;5,251;35,360;4,882;-6,276;-2,768;0,000;37,000;38,000;9,545;1,669;-10,673;-10,424;-10,952;-11,005;-3,173;26,271;0,000;257,240;Inf;265,000;265,000;-10,923;2,959;-7,657;23,752
9748,000;2,570;0,612;-35,209;1,748;9,603;5,251;35,360;4,882;-6,276;-2,768;0,000;37,000;38,000;9,545;1,669;-10,843;-10,510;-10,974;-11,221;-3,173;26,271;0,000;257,240;Inf;265,000;265,000;-10,763;2,952;-7,636;23,778
9748,500;2,570;0,612;-35,209;1,748;9,603;5,246;35,365;4,940;-6,356;-2,782;0,000;37,037;38,064;9,545;1,669;-11,072;-10,692;-11,239;-11,482;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-10,887;2,946;-7,553;23,837
9749,000;2,570;0,612;-35,209;1,748;9,603;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,545;1,669;-11,279;-10,797;-11,558;-11,711;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-11,121;2,940;-7,553;23,867
9749,500;2,570;0,612;-35,209;1,748;9,603;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,545;1,669;-11,188;-10,587;-11,323;-11,257;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-11,336;2,934;-7,586;23,820
9750,000;3,489;0,814;-35,209;1,738;9,569;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,586;1,767;-10,671;-10,430;-11,063;-10,962;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-11,089;2,928;-7,582;23,807
9750,500;3,489;0,814;-35,209;1,738;9,569;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,586;1,767;-10,789;-10,522;-11,032;-11,117;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-10,782;2,937;-7,563;23,780
9751,000;3,489;0,814;-35,209;1,738;9,569;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,586;1,767;-10,956;-10,660;-11,261;-11,431;-3,169;26,279;0,000;257,640;Inf;265,000;265,000;-10,865;2,946;-7,546;23,722
9751,500;3,489;0,814;-35,209;1,738;9,569;5,246;35,365;4,940;-6,356;-2,782;0,000;37,000;38,100;9,586;1,767;-11,105;-10,746;-11,456;-11,642;-3,169;26,279;0,000;257,840;Inf;265,000;265,000;-11,077;2,955;-7,533;23,700
9752,000;3,489;0,814;-35,209;1,738;9,569;5,236;35,416;4,935;-6,409;-2,769;0,000;37,054;38,172;9,586;1,767;-11,375;-10,812;-11,604;-11,587;-3,173;26,276;0,000;257,840;Inf;265,000;265,000;-11,237;2,964;-7,528;23,608
9752,500;3,489;0,814;-35,209;1,738;9,569;5,236;35,416;4,935;-6,409;-2,769;0,000;37,100;38,200;9,586;1,767;-11,158;-10,552;-11,211;-11,151;-3,173;26,276;0,000;257,040;Inf;265,000;265,000;-11,344;2,972;-7,546;23,587
9753,000;3,422;0,794;-35,209;1,758;9,584;5,236;35,416;4,935;-6,409;-2,769;0,000;37,100;38,200;9,540;1,618;-10,479;-10,351;-10,931;-11,003;-3,173;26,276;0,000;257,040;Inf;265,000;265,000;-11,018;2,981;-7,512;23,505
9753,500;3,422;0,794;-35,209;1,758;9,584;5,236;35,416;4,935;-6,409;-2,769;0,000;37,100;38,200;9,540;1,618;-10,550;-10,544;-10,987;-11,289;-3,173;26,276;0,000;257,240;Inf;265,000;265,000;-10,691;2,988;-7,503;23,437
9754,000;3,422;0,794;-35,209;1,758;9,584;5,236;35,416;4,935;-6,409;-2,769;0,000;37,100;38,200;9,540;1,618;-10,942;-10,618;-11,337;-11,491;-3,173;26,276;0,000;257,240;Inf;265,000;265,000;-10,842;2,995;-7,487;23,427
9754,500;3,422;0,794;-35,209;1,758;9,584;5,236;35,416;4,935;-6,409;-2,769;0,000;37,100;38,200;9,540;1,618;-11,495;-10,710;-11,685;-11,636;-3,173;26,276;0,000;257,140;Inf;265,000;265,000;-11,097;3,002;-7,426;23,381
9755,000;3,422;0,794;-35,209;1,758;9,584;5,232;35,448;4,938;-6,494;-2,754;0,000;37,062;38,184;9,540;1,618;-11,413;-10,595;-11,693;-11,335;-3,159;26,270;0,000;257,140;Inf;265,000;265,000;-11,382;3,009;-7,409;23,417
9755,500;3,422;0,794;-35,209;1,758;9,584;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,540;1,618;-10,720;-10,318;-10,976;-10,970;-3,159;26,270;0,000;257,140;Inf;265,000;265,000;-11,259;3,016;-7,466;23,477
9756,000;2,988;0,829;-34,028;1,746;9,524;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,641;1,653;-10,490;-10,319;-10,780;-11,031;-3,159;26,270;0,000;257,140;Inf;265,000;265,000;-10,746;3,023;-7,460;23,499
9756,500;2,988;0,829;-34,028;1,746;9,524;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,641;1,653;-11,239;-10,509;-11,371;-11,359;-3,159;26,270;0,000;256,940;Inf;265,000;265,000;-10,655;3,022;-7,420;23,529
9757,000;2,988;0,829;-34,028;1,746;9,524;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,641;1,653;-11,329;-10,661;-11,670;-11,561;-3,159;26,270;0,000;256,940;Inf;265,000;265,000;-11,120;3,021;-7,407;23,514
9757,500;2,988;0,829;-34,028;1,746;9,524;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,641;1,653;-11,465;-10,740;-11,550;-11,518;-3,159;26,270;0,000;257,040;Inf;265,000;265,000;-11,305;3,021;-7,389;23,502
9758,000;2,988;0,829;-34,028;1,746;9,524;5,232;35,448;4,938;-6,494;-2,754;0,000;37,100;38,200;9,641;1,653;-10,895;-10,523;-11,043;-11,148;-3,159;26,270;0,000;257,040;Inf;265,000;265,000;-11,318;3,020;-7,440;23,484
9758,500;2,988;0,829;-34,028;1,746;9,524;5,227;35,452;4,918;-6,581;-2,785;0,000;37,089;38,120;9,641;1,653;-10,523;-10,359;-10,922;-10,882;-3,177;26,279;0,000;257,340;Inf;265,000;265,000;-10,902;3,020;-7,441;23,497
9759,000;2,988;0,829;-34,028;1,746;9,524;5,227;35,452;4,918;-6,581;-2,785;0,000;37,100;38,100;9,641;1,653;-10,696;-10,381;-10,939;-11,012;-3,177;26,279;0,000;257,340;Inf;265,000;265,000;-10,671;3,019;-7,411;23,573
9759,500;2,397;0,666;-34,451;1,719;9,512;5,227;35,452;4,918;-6,581;-2,785;0,000;37,100;38,100;9,642;1,806;-10,881;-10,500;-11,232;-11,369;-3,177;26,279;0,000;257,240;Inf;265,000;265,000;-10,757;3,009;-7,378;23,629
9760,000;2,397;0,666;-34,451;1,719;9,512;5,227;35,452;4,918;-6,581;-2,785;0,000;37,100;38,100;9,642;1,806;-11,592;-10,611;-11,662;-11,469;-3,177;26,279;0,000;257,240;Inf;265,000;265,000;-10,995;3,009;-7,355;23,695
9760,500;2,397;0,666;-34,451;1,719;9,512;5,227;35,452;4,918;-6,581;-2,785;0,000;37,100;38,100;9,642;1,806;-10,893;-10,506;-11,141;-11,113;-3,177;26,279;0,000;256,940;Inf;265,000;265,000;-11,334;2,999;-7,385;23,729
9761,000;2,397;0,666;-34,451;1,719;9,512;5,227;35,452;4,918;-6,581;-2,785;0,000;37,100;38,100;9,642;1,806;-10,429;-10,201;-10,718;-10,698;-3,177;26,279;0,000;256,940;Inf;265,000;265,000;-10,913;2,989;-7,406;23,769
9761,500;2,397;0,666;-34,451;1,719;9,512;5,226;35,404;4,869;-6,600;-2,777;0,000;37,103;38,239;9,642;1,806;-10,683;-10,214;-10,772;-10,877;-3,169;26,277;0,000;256,940;Inf;265,000;265,000;-10,511;2,979;-7,378;23,798
9762,000;2,397;0,666;-34,451;1,719;9,512;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,642;1,806;-10,891;-10,446;-11,021;-11,205;-3,169;26,277;0,000;256,940;Inf;265,000;265,000;-10,636;2,970;-7,354;23,797
9762,500;2,560;0,634;-34,871;1,775;9,559;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,583;1,603;-10,884;-10,543;-11,284;-11,428;-3,169;26,277;0,000;257,340;Inf;265,000;265,000;-10,891;2,954;-7,321;23,744
9763,000;2,560;0,634;-34,871;1,775;9,559;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,583;1,603;-11,329;-10,615;-11,428;-11,388;-3,169;26,277;0,000;257,340;Inf;265,000;265,000;-11,035;2,954;-7,347;23,735
9763,500;2,560;0,634;-34,871;1,775;9,559;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,583;1,603;-10,622;-10,183;-10,885;-10,733;-3,169;26,277;0,000;257,240;Inf;265,000;265,000;-11,190;2,947;-7,345;23,725
9764,000;2,560;0,634;-34,871;1,775;9,559;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,583;1,603;-10,303;-10,283;-10,655;-10,792;-3,169;26,277;0,000;257,240;Inf;265,000;265,000;-10,606;2,941;-7,347;23,699
9764,500;2,560;0,634;-34,871;1,775;9,559;5,226;35,404;4,869;-6,600;-2,777;0,000;37,100;38,200;9,583;1,603;-10,638;-10,406;-10,976;-11,190;-3,169;26,277;0,000;257,140;Inf;265,000;265,000;-10,508;2,935;-7,293;23,665
9765,000;2,560;0,634;-34,871;1,775;9,559;5,202;35,396;4,938;-6,663;-2,777;0,000;37,125;38,209;9,583;1,603;-10,959;-10,501;-11,332;-11,389;-3,175;26,275;0,000;257,140;Inf;265,000;265,000;-10,803;2,928;-7,287;23,653
9765,500;2,560;0,634;-34,871;1,775;9,559;5,202;35,396;4,938;-6,663;-2,777;0,000;37,100;38,200;9,583;1,603;-11,437;-10,536;-11,552;-11,438;-3,175;26,275;0,000;257,440;Inf;265,000;265,000;-11,045;2,922;-7,246;23,664
9766,000;3,080;0,744;-35,209;1,670;9,583;5,202;35,396;4,938;-6,663;-2,777;0,000;37,100;38,200;9,624;1,761;-10,689;-10,485;-11,045;-11,032;-3,175;26,275;0,000;257,440;Inf;265,000;265,000;-11,241;2,916;-7,303;23,710
9766,500;3,080;0,744;-35,209;1,670;9,583;5,202;35,396;4,938;-6,663;-2,777;0,000;37,100;38,200;9,624;1,761;-10,320;-10,162;-10,568;-10,619;-3,175;26,275;0,000;257,440;Inf;265,000;265,000;-10,813;2,919;-7,307;23,686
9767,000;3,080;0,744;-35,209;1,670;9,583;5,202;35,396;4,938;-6,663;-2,777;0,000;37,100;38,200;9,624;1,761;-10,755;-10,247;-10,920;-10,959;-3,175;26,275;0,000;257,440;Inf;265,000;265,000;-10,417;2,922;-7,265;23,690
9767,500;3,080;0,744;-35,209;1,670;9,583;5,202;35,396;4,938;-6,663;-2,777;0,000;37,100;38,200;9,624;1,761;-10,930;-10,390;-11,234;-11,243;-3,175;26,275;0,000;257,140;Inf;265,000;265,000;-10,720;2,924;-7,226;23,708
9768,000;3,080;0,744;-35,209;1,670;9,583;5,224;35,416;4,918;-6,700;-2,785;0,000;37,128;38,187;9,624;1,761;-11,116;-10,398;-11,501;-11,223;-3,194;26,278;0,000;257,140;Inf;265,000;265,000;-10,949;2,927;-7,208;23,701
9768,500;3,080;0,744;-35,209;1,670;9,583;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,624;1,761;-10,995;-10,270;-11,274;-10,952;-3,194;26,278;0,000;257,340;Inf;265,000;265,000;-11,059;2,929;-7,192;23,661
9769,000;3,469;0,822;-35,209;1,673;9,552;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,575;1,791;-10,764;-10,111;-10,876;-10,762;-3,194;26,278;0,000;257,340;Inf;265,000;265,000;-10,873;2,932;-7,203;23,647
9769,500;3,469;0,822;-35,209;1,673;9,552;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,575;1,791;-10,213;-10,204;-10,692;-10,852;-3,194;26,278;0,000;257,640;Inf;265,000;265,000;-10,628;2,941;-7,197;23,660
9770,000;3,469;0,822;-35,209;1,673;9,552;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,575;1,791;-10,454;-10,305;-10,861;-11,051;-3,194;26,278;0,000;257,640;Inf;265,000;265,000;-10,490;2,949;-7,174;23,612
9770,500;3,469;0,822;-35,209;1,673;9,552;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,575;1,791;-11,368;-10,486;-11,348;-11,324;-3,194;26,278;0,000;257,640;Inf;265,000;265,000;-10,668;2,958;-7,133;23,521
9771,000;3,469;0,822;-35,209;1,673;9,552;5,224;35,416;4,918;-6,700;-2,785;0,000;37,100;38,200;9,575;1,791;-10,835;-10,436;-11,019;-10,956;-3,194;26,278;0,000;257,640;Inf;265,000;265,000;-11,131;2,966;-7,176;23,467
9771,500;3,469;0,822;-35,209;1,673;9,552;5,225;35,472;4,920;-6,786;-2,788;0,000;37,153;38,236;9,575;1,791;-10,390;-10,220;-10,524;-10,666;-3,188;26,274;0,000;257,940;Inf;265,000;265,000;-10,811;2,975;-7,228;23,433
9772,000;3,469;0,822;-35,209;1,673;9,552;5,225;35,472;4,920;-6,786;-2,788;0,000;37,200;38,200;9,575;1,791;-10,016;-10,141;-10,233;-10,704;-3,188;26,274;0,000;257,940;Inf;265,000;265,000;-10,450;2,983;-7,218;23,455
9772,500;2,747;0,646;-35,209;1,697;9,543;5,225;35,472;4,920;-6,786;-2,788;0,000;37,200;38,200;9,575;1,775;-10,554;-10,213;-10,604;-10,962;-3,188;26,274;0,000;258,140;Inf;265,000;265,000;-10,273;2,991;-7,215;23,550
9773,000;2,747;0,646;-35,209;1,697;9,543;5,225;35,472;4,920;-6,786;-2,788;0,000;37,200;38,200;9,575;1,775;-10,955;-10,330;-11,156;-11,195;-3,188;26,274;0,000;258,140;Inf;265,000;265,000;-10,583;2,987;-7,137;23,562
9773,500;2,747;0,646;-35,209;1,697;9,543;5,225;35,472;4,920;-6,786;-2,788;0,000;37,200;38,200;9,575;1,775;-11,182;-10,380;-11,463;-11,208;-3,188;26,274;0,000;257,840;Inf;265,000;265,000;-10,909;2,983;-7,119;23,612
9774,000;2,747;0,646;-35,209;1,697;9,543;5,225;35,472;4,920;-6,786;-2,788;0,000;37,200;38,200;9,575;1,775;-10,363;-9,968;-10,551;-10,589;-3,188;26,274;0,000;257,840;Inf;265,000;265,000;-11,058;2,979;-7,157;23,573
9774,500;2,747;0,646;-35,209;1,697;9,543;5,227;35,438;4,915;-6,790;-2,784;0,000;37,169;38,204;9,575;1,775;-10,042;-10,024;-10,483;-10,751;-3,189;26,281;0,000;257,640;Inf;265,000;265,000;-10,368;2,975;-7,145;23,580
9775,000;2,747;0,646;-35,209;1,697;9,543;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,575;1,775;-10,377;-10,186;-10,621;-10,957;-3,189;26,281;0,000;257,640;Inf;265,000;265,000;-10,325;2,971;-7,128;23,559
9775,500;2,833;0,733;-34,331;1,750;9,574;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,557;1,630;-11,022;-10,187;-11,074;-11,057;-3,189;26,281;0,000;257,440;Inf;265,000;265,000;-10,535;2,968;-7,092;23,577
9776,000;2,833;0,733;-34,331;1,750;9,574;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,557;1,630;-11,245;-10,274;-11,498;-11,056;-3,189;26,281;0,000;257,440;Inf;265,000;265,000;-10,835;2,965;-7,057;23,593
9776,500;2,833;0,733;-34,331;1,750;9,574;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,557;1,630;-10,750;-10,185;-11,115;-10,770;-3,189;26,281;0,000;257,540;Inf;265,000;265,000;-11,018;2,963;-7,088;23,590
9777,000;2,833;0,733;-34,331;1,750;9,574;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,557;1,630;-10,460;-9,949;-10,620;-10,537;-3,189;26,281;0,000;257,540;Inf;265,000;265,000;-10,705;2,961;-7,084;23,638
9777,500;2,833;0,733;-34,331;1,750;9,574;5,227;35,438;4,915;-6,790;-2,784;0,000;37,200;38,200;9,557;1,630;-10,014;-10,092;-10,326;-10,703;-3,189;26,281;0,000;257,340;Inf;265,000;265,000;-10,391;2,959;-7,071;23,657
9778,000;2,833;0,733;-34,331;1,750;9,574;5,259;35,411;4,915;-6,834;-2,786;0,000;37,185;38,365;9,557;1,630;-10,974;-10,261;-11,118;-11,169;-3,193;26,280;0,000;257,340;Inf;265,000;265,000;-10,487;2,957;-7,038;23,673
9778,500;2,833;0,733;-34,331;1,750;9,574;5,259;35,411;4,915;-6,834;-2,786;0,000;37,200;38,400;9,557;1,630;-11,182;-10,333;-11,227;-11,204;-3,193;26,280;0,000;257,340;Inf;265,000;265,000;-10,881;2,955;-7,017;23,666
9779,000;2,756;0,746;-33,697;1,742;9,408;5,259;35,411;4,915;-6,834;-2,786;0,000;37,200;38,400;9,651;1,639;-10,648;-10,134;-10,667;-10,868;-3,193;26,280;0,000;257,340;Inf;265,000;265,000;-10,987;2,953;-7,051;23,675
9779,500;2,756;0,746;-33,697;1,742;9,408;5,259;35,411;4,915;-6,834;-2,786;0,000;37,200;38,400;9,651;1,639;-10,200;-9,977;-10,620;-10,574;-3,193;26,280;0,000;257,140;Inf;265,000;265,000;-10,579;2,950;-7,058;23,642
9780,000;2,756;0,746;-33,697;1,742;9,408;5,259;35,411;4,915;-6,834;-2,786;0,000;37,200;38,400;9,651;1,639;-10,243;-9,955;-10,647;-10,601;-3,193;26,280;0,000;257,140;Inf;265,000;265,000;-10,343;2,946;-7,017;23,633
9780,500;2,756;0,746;-33,697;1,742;9,408;5,259;35,411;4,915;-6,834;-2,786;0,000;37,200;38,400;9,651;1,639;-10,419;-10,133;-10,661;-10,884;-3,193;26,280;0,000;257,140;Inf;265,000;265,000;-10,362;2,943;-6,993;23,619
9781,000;2,756;0,746;-33,697;1,742;9,408;5,243;35,432;4,922;-6,884;-2,794;0,000;37,188;38,429;9,651;1,639;-11,169;-10,264;-11,479;-11,185;-3,192;26,277;0,000;257,140;Inf;265,000;265,000;-10,524;2,940;-6,971;23,651
9781,500;2,756;0,746;-33,697;1,742;9,408;5,243;35,432;4,922;-6,884;-2,794;0,000;37,200;38,400;9,651;1,639;-10,979;-10,312;-11,057;-10,928;-3,192;26,277;0,000;257,240;Inf;265,000;265,000;-10,819;2,934;-6,989;23,690
9782,000;3,367;0,862;-34,386;1,761;9,543;5,243;35,432;4,922;-6,884;-2,794;0,000;37,200;38,400;9,589;1,612;-10,642;-9,941;-10,719;-10,638;-3,192;26,277;0,000;257,240;Inf;265,000;265,000;-10,819;2,934;-7,013;23,725
9782,500;3,367;0,862;-34,386;1,761;9,543;5,243;35,432;4,922;-6,884;-2,794;0,000;37,200;38,400;9,589;1,612;-10,411;-9,872;-10,618;-10,603;-3,192;26,277;0,000;257,440;Inf;265,000;265,000;-10,485;2,941;-7,011;23,704
9783,000;3,367;0,862;-34,386;1,761;9,543;5,243;35,432;4,922;-6,884;-2,794;0,000;37,200;38,400;9,589;1,612;-10,462;-9,983;-10,744;-10,736;-3,192;26,277;0,000;257,440;Inf;265,000;265,000;-10,376;2,948;-6,994;23,728
9783,500;3,367;0,862;-34,386;1,761;9,543;5,243;35,432;4,922;-6,884;-2,794;0,000;37,200;38,400;9,589;1,612;-10,792;-10,184;-10,795;-10,956;-3,192;26,277;0,000;257,240;Inf;265,000;265,000;-10,481;2,955;-6,940;23,740
9784,000;3,367;0,862;-34,386;1,761;9,543;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,589;1,612;-11,032;-10,186;-11,257;-11,066;-3,185;26,280;0,000;257,240;Inf;265,000;265,000;-10,885;2,968;-6,931;23,734
9784,500;3,367;0,862;-34,386;1,761;9,543;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,589;1,612;-11,016;-10,227;-11,035;-10,992;-3,185;26,280;0,000;257,240;Inf;265,000;265,000;-10,885;2,968;-6,981;23,708
9785,000;3,367;0,862;-34,386;1,761;9,543;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,589;1,612;-10,413;-9,914;-10,598;-10,441;-3,185;26,280;0,000;257,240;Inf;265,000;265,000;-10,817;2,975;-6,967;23,692
9785,500;3,495;0,850;-35,209;1,700;9,547;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,495;1,772;-10,285;-9,993;-10,509;-10,591;-3,185;26,280;0,000;257,340;Inf;265,000;265,000;-10,341;2,981;-6,977;23,660
9786,000;3,495;0,850;-35,209;1,700;9,547;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,495;1,772;-10,594;-10,057;-10,903;-10,851;-3,185;26,280;0,000;257,340;Inf;265,000;265,000;-10,345;2,990;-6,943;23,668
9786,500;3,495;0,850;-35,209;1,700;9,547;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,495;1,772;-10,698;-10,151;-11,053;-11,032;-3,185;26,280;0,000;257,440;Inf;265,000;265,000;-10,601;2,998;-6,922;23,686
9787,000;3,495;0,850;-35,209;1,700;9,547;5,264;35,470;4,951;-6,947;-2,801;0,000;37,200;38,300;9,495;1,772;-11,012;-10,122;-11,190;-10,927;-3,185;26,280;0,000;257,440;Inf;265,000;265,000;-10,733;3,006;-6,902;23,733
9787,500;3,495;0,850;-35,209;1,700;9,547;5,243;35,503;4,924;-7,024;-2,769;0,000;37,215;38,292;9,495;1,772;-10,458;-10,074;-10,633;-10,602;-3,185;26,279;0,000;257,640;Inf;265,000;265,000;-10,813;3,014;-6,946;23,706
9788,000;3,495;0,850;-35,209;1,700;9,547;5,243;35,503;4,924;-7,024;-2,769;0,000;37,200;38,300;9,495;1,772;-10,304;-9,867;-10,393;-10,511;-3,185;26,279;0,000;257,640;Inf;265,000;265,000;-10,442;3,022;-6,937;23,710
9788,500;2,690;0,700;-33,840;1,755;9,514;5,243;35,503;4,924;-7,024;-2,769;0,000;37,200;38,300;9,643;1,544;-10,882;-9,965;-10,922;-10,766;-3,185;26,279;0,000;258,240;Inf;265,000;265,000;-10,269;3,030;-6,903;23,707
9789,000;2,690;0,700;-33,840;1,755;9,514;5,243;35,503;4,924;-7,024;-2,769;0,000;37,200;38,300;9,643;1,544;-11,048;-10,092;-11,319;-10,937;-3,185;26,279;0,000;258,240;Inf;265,000;265,000;-10,634;3,024;-6,887;23,742
9789,500;2,690;0,700;-33,840;1,755;9,514;5,243;35,503;4,924;-7,024;-2,769;0,000;37,200;38,300;9,643;1,544;-11,045;-10,071;-11,115;-10,829;-3,185;26,279;0,000;257,940;Inf;265,000;265,000;-10,849;3,019;-6,854;23,764
9790,000;2,690;0,700;-33,840;1,755;9,514;5,243;35,503;4,924;-7,024;-2,769;0,000;37,200;38,300;9,643;1,544;-10,604;-9,903;-10,634;-10,504;-3,185;26,279;0,000;257,940;Inf;265,000;265,000;-10,765;3,014;-6,888;23,795
9790,500;2,690;0,700;-33,840;1,755;9,514;5,229;35,458;4,890;-7,029;-2,785;0,000;37,236;38,310;9,643;1,544;-9,655;-9,848;-10,076;-10,259;-3,177;26,281;0,000;257,640;Inf;265,000;265,000;-10,411;3,008;-6,885;23,744
9791,000;2,690;0,700;-33,840;1,755;9,514;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,643;1,544;-10,246;-9,862;-10,457;-10,508;-3,177;26,281;0,000;257,640;Inf;265,000;265,000;-9,959;3,003;-6,850;23,727
9791,500;2,690;0,700;-33,840;1,755;9,514;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,643;1,544;-10,600;-9,932;-10,893;-10,676;-3,177;26,281;0,000;257,540;Inf;265,000;265,000;-10,268;2,998;-6,837;23,618
9792,000;2,671;0,704;-34,129;1,695;9,500;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,666;1,762;-11,022;-10,077;-11,217;-10,937;-3,177;26,281;0,000;257,540;Inf;265,000;265,000;-10,525;2,993;-6,799;23,536
9792,500;2,671;0,704;-34,129;1,695;9,500;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,666;1,762;-10,648;-9,991;-10,938;-10,621;-3,177;26,281;0,000;257,640;Inf;265,000;265,000;-10,813;2,988;-6,823;23,554
9793,000;2,671;0,704;-34,129;1,695;9,500;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,666;1,762;-10,383;-9,754;-10,435;-10,327;-3,177;26,281;0,000;257,640;Inf;265,000;265,000;-10,550;2,982;-6,835;23,528
9793,500;2,671;0,704;-34,129;1,695;9,500;5,229;35,458;4,890;-7,029;-2,785;0,000;37,200;38,300;9,666;1,762;-9,844;-9,872;-10,087;-10,391;-3,177;26,281;0,000;257,340;Inf;265,000;265,000;-10,225;2,977;-6,862;23,479
9794,000;2,671;0,704;-34,129;1,695;9,500;5,256;35,438;4,914;-7,074;-2,793;0,000;37,242;38,331;9,666;1,762;-10,277;-9,912;-10,543;-10,680;-3,189;26,287;0,000;257,340;Inf;265,000;265,000;-10,049;2,972;-6,841;23,468
9794,500;2,671;0,704;-34,129;1,695;9,500;5,256;35,438;4,914;-7,074;-2,793;0,000;37,200;38,300;9,666;1,762;-10,580;-9,972;-10,902;-10,889;-3,189;26,287;0,000;257,940;Inf;265,000;265,000;-10,353;2,967;-6,751;23,435
9795,000;2,998;0,687;-35,209;1,720;9,574;5,256;35,438;4,914;-7,074;-2,793;0,000;37,200;38,300;9,560;1,766;-10,982;-10,051;-11,156;-10,956;-3,189;26,287;0,000;257,940;Inf;265,000;265,000;-10,586;2,962;-6,767;23,423
9795,500;2,998;0,687;-35,209;1,720;9,574;5,256;35,438;4,914;-7,074;-2,793;0,000;37,200;38,300;9,560;1,766;-10,425;-9,634;-10,483;-10,346;-3,189;26,287;0,000;257,940;Inf;265,000;265,000;-10,786;2,964;-6,797;23,407
9796,000;2,998;0,687;-35,209;1,720;9,574;5,256;35,438;4,914;-7,074;-2,793;0,000;37,200;38,300;9,560;1,766;-9,936;-9,638;-10,322;-10,283;-3,189;26,287;0,000;257,940;Inf;265,000;265,000;-10,222;2,964;-6,816;23,372
9796,500;2,998;0,687;-35,209;1,720;9,574;5,256;35,438;4,914;-7,074;-2,793;0,000;37,200;38,300;9,560;1,766;-9,894;-9,845;-10,335;-10,604;-3,189;26,287;0,000;257,640;Inf;265,000;265,000;-10,045;2,964;-6,793;23,393
9797,000;2,998;0,687;-35,209;1,720;9,574;5,250;35,448;4,934;-7,110;-2,798;0,000;37,247;38,373;9,560;1,766;-10,544;-9,862;-10,905;-10,633;-3,192;26,276;0,000;257,640;Inf;265,000;265,000;-10,169;2,965;-6,754;23,339
9797,500;2,998;0,687;-35,209;1,720;9,574;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,560;1,766;-10,912;-9,691;-11,359;-10,445;-3,192;26,276;0,000;257,640;Inf;265,000;265,000;-10,486;2,965;-6,684;23,318
9798,000;2,998;0,687;-35,209;1,720;9,574;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,560;1,766;-10,735;-9,626;-11,055;-10,440;-3,192;26,276;0,000;257,640;Inf;265,000;265,000;-10,602;2,966;-6,667;23,305
9798,500;3,583;0,929;-34,130;1,807;9,483;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,702;1,718;-10,569;-9,655;-11,038;-10,461;-3,192;26,276;0,000;257,440;Inf;265,000;265,000;-10,464;2,966;-6,637;23,285
9799,000;3,583;0,929;-34,130;1,807;9,483;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,702;1,718;-10,581;-9,817;-11,096;-10,684;-3,192;26,276;0,000;257,440;Inf;265,000;265,000;-10,431;2,976;-6,651;23,256
9799,500;3,583;0,929;-34,130;1,807;9,483;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,702;1,718;-10,758;-9,868;-11,314;-10,789;-3,192;26,276;0,000;257,340;Inf;265,000;265,000;-10,545;2,986;-6,637;23,256
9800,000;3,583;0,929;-34,130;1,807;9,483;5,250;35,448;4,934;-7,110;-2,798;0,000;37,200;38,400;9,702;1,718;-10,890;-9,889;-11,399;-10,705;-3,192;26,276;0,000;257,340;Inf;265,000;265,000;-10,682;2,996;-6,635;23,262
9800,500;3,583;0,929;-34,130;1,807;9,483;5,260;35,516;4,925;-7,247;-2,790;0,000;37,264;38,362;9,702;1,718;-10,872;-9,733;-11,150;-10,528;-3,196;26,286;0,000;256,940;Inf;265,000;265,000;-10,721;3,006;-6,642;23,265
