t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9801,000;3,583;0,929;-34,130;1,807;9,483;5,260;35,516;4,925;-7,247;-2,790;0,000;37,300;38,400;9,702;1,718;-10,622;-9,649;-10,816;-10,391;-3,196;26,286;0,000;256,940;Inf;265,000;265,000;-10,571;3,015;-6,650;23,288
9801,500;3,203;0,771;-35,209;1,777;9,602;5,260;35,516;4,925;-7,247;-2,790;0,000;37,300;38,400;9,398;1,689;-10,103;-9,770;-10,645;-10,463;-3,196;26,286;0,000;257,340;Inf;265,000;265,000;-10,369;3,024;-6,648;23,455
9802,000;3,203;0,771;-35,209;1,777;9,602;5,260;35,516;4,925;-7,247;-2,790;0,000;37,300;38,400;9,398;1,689;-10,393;-9,867;-10,796;-10,720;-3,196;26,286;0,000;257,340;Inf;265,000;265,000;-10,245;3,027;-6,632;23,471
9802,500;3,203;0,771;-35,209;1,777;9,602;5,260;35,516;4,925;-7,247;-2,790;0,000;37,300;38,400;9,398;1,689;-11,094;-9,969;-11,295;-10,899;-3,196;26,286;0,000;257,140;Inf;265,000;265,000;-10,444;3,030;-6,631;23,467
9803,000;3,203;0,771;-35,209;1,777;9,602;5,260;35,516;4,925;-7,247;-2,790;0,000;37,300;38,400;9,398;1,689;-10,704;-9,847;-10,840;-10,469;-3,196;26,286;0,000;257,140;Inf;265,000;265,000;-10,814;3,033;-6,663;23,499
9803,500;3,203;0,771;-35,209;1,777;9,602;5,250;35,513;4,894;-7,259;-2,793;0,000;37,279;38,395;9,398;1,689;-10,345;-9,732;-10,496;-10,392;-3,192;26,293;0,000;257,240;Inf;265,000;265,000;-10,465;3,036;-6,700;23,484
9804,000;3,203;0,771;-35,209;1,777;9,602;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,398;1,689;-9,900;-9,826;-10,387;-10,470;-3,192;26,293;0,000;257,240;Inf;265,000;265,000;-10,241;3,039;-6,720;23,469
9804,500;2,224;0,600;-33,705;1,757;9,544;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,694;1,667;-10,289;-9,861;-10,744;-10,679;-3,192;26,293;0,000;257,540;Inf;265,000;265,000;-10,146;3,041;-6,660;23,450
9805,000;2,224;0,600;-33,705;1,757;9,544;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,694;1,667;-11,031;-9,899;-11,180;-10,837;-3,192;26,293;0,000;257,540;Inf;265,000;265,000;-10,393;3,028;-6,615;23,490
9805,500;2,224;0,600;-33,705;1,757;9,544;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,694;1,667;-11,291;-9,968;-11,549;-10,860;-3,192;26,293;0,000;257,640;Inf;265,000;265,000;-10,737;3,015;-6,668;23,445
9806,000;2,224;0,600;-33,705;1,757;9,544;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,694;1,667;-10,192;-9,705;-10,392;-10,267;-3,192;26,293;0,000;257,640;Inf;265,000;265,000;-10,917;3,002;-6,688;23,422
9806,500;2,224;0,600;-33,705;1,757;9,544;5,250;35,513;4,894;-7,259;-2,793;0,000;37,300;38,400;9,694;1,667;-9,850;-9,698;-10,346;-10,262;-3,192;26,293;0,000;257,440;Inf;265,000;265,000;-10,139;2,989;-6,702;23,370
9807,000;2,224;0,600;-33,705;1,757;9,544;5,222;35,473;4,894;-7,298;-2,806;0,000;37,273;38,407;9,694;1,667;-10,190;-9,790;-10,581;-10,571;-3,198;26,284;0,000;257,440;Inf;265,000;265,000;-10,039;2,976;-6,669;23,307
9807,500;2,224;0,600;-33,705;1,757;9,544;5,222;35,473;4,894;-7,298;-2,806;0,000;37,300;38,400;9,694;1,667;-10,624;-9,859;-10,793;-10,755;-3,198;26,284;0,000;257,440;Inf;265,000;265,000;-10,283;2,964;-6,646;23,249
9808,000;2,452;0,567;-35,209;1,728;9,583;5,222;35,473;4,894;-7,298;-2,806;0,000;37,300;38,400;9,441;1,791;-11,066;-9,895;-11,438;-10,881;-3,198;26,284;0,000;257,440;Inf;265,000;265,000;-10,508;2,952;-6,612;23,259
9808,500;2,452;0,567;-35,209;1,728;9,583;5,222;35,473;4,894;-7,298;-2,806;0,000;37,300;38,400;9,441;1,791;-11,088;-9,906;-11,402;-10,779;-3,198;26,284;0,000;257,840;Inf;265,000;265,000;-10,820;2,944;-6,629;23,147
9809,000;2,452;0,567;-35,209;1,728;9,583;5,222;35,473;4,894;-7,298;-2,806;0,000;37,300;38,400;9,441;1,791;-10,669;-9,736;-10,958;-10,388;-3,198;26,284;0,000;257,840;Inf;265,000;265,000;-10,794;2,936;-6,643;23,242
9809,500;2,452;0,567;-35,209;1,728;9,583;5,222;35,473;4,894;-7,298;-2,806;0,000;37,300;38,400;9,441;1,791;-10,058;-9,715;-10,308;-10,381;-3,198;26,284;0,000;257,840;Inf;265,000;265,000;-10,438;2,928;-6,656;23,195
9810,000;2,452;0,567;-35,209;1,728;9,583;5,236;35,459;4,900;-7,346;-2,793;0,000;37,282;38,434;9,441;1,791;-10,651;-9,713;-10,738;-10,552;-3,198;26,288;0,000;257,840;Inf;265,000;265,000;-10,115;2,920;-6,606;23,306
9810,500;2,452;0,567;-35,209;1,728;9,583;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,441;1,791;-10,886;-9,793;-11,284;-10,753;-3,198;26,288;0,000;257,440;Inf;265,000;265,000;-10,414;2,912;-6,571;23,383
9811,000;3,623;0,827;-35,209;1,721;9,614;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,572;1,763;-11,181;-9,826;-11,350;-10,670;-3,198;26,288;0,000;257,440;Inf;265,000;265,000;-10,679;2,905;-6,551;23,393
9811,500;3,623;0,827;-35,209;1,721;9,614;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,572;1,763;-10,903;-9,661;-11,053;-10,488;-3,198;26,288;0,000;257,540;Inf;265,000;265,000;-10,757;2,917;-6,567;23,360
9812,000;3,623;0,827;-35,209;1,721;9,614;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,572;1,763;-10,517;-9,526;-10,633;-10,308;-3,198;26,288;0,000;257,540;Inf;265,000;265,000;-10,526;2,928;-6,594;23,407
9812,500;3,623;0,827;-35,209;1,721;9,614;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,572;1,763;-10,023;-9,559;-10,481;-10,337;-3,198;26,288;0,000;257,540;Inf;265,000;265,000;-10,246;2,940;-6,592;23,344
9813,000;3,623;0,827;-35,209;1,721;9,614;5,236;35,459;4,900;-7,346;-2,793;0,000;37,300;38,400;9,572;1,763;-10,796;-9,681;-10,865;-10,567;-3,198;26,288;0,000;257,540;Inf;265,000;265,000;-10,100;2,951;-6,565;23,368
9813,500;3,623;0,827;-35,209;1,721;9,614;5,248;35,479;4,940;-7,398;-2,787;0,000;37,291;38,420;9,572;1,763;-10,870;-9,602;-11,365;-10,485;-3,186;26,294;0,000;257,240;Inf;265,000;265,000;-10,477;2,962;-6,531;23,355
9814,000;3,623;0,827;-35,209;1,721;9,614;5,248;35,479;4,940;-7,398;-2,787;0,000;37,300;38,400;9,572;1,763;-10,474;-9,592;-11,092;-10,306;-3,186;26,294;0,000;257,240;Inf;265,000;265,000;-10,581;2,973;-6,508;23,425
9814,500;3,491;0,858;-35,209;1,740;9,500;5,248;35,479;4,940;-7,398;-2,787;0,000;37,300;38,400;9,538;1,790;-10,200;-9,547;-10,604;-10,102;-3,186;26,294;0,000;257,040;Inf;265,000;265,000;-10,366;2,983;-6,552;23,458
9815,000;3,491;0,858;-35,209;1,740;9,500;5,248;35,479;4,940;-7,398;-2,787;0,000;37,300;38,400;9,538;1,790;-10,392;-9,538;-10,606;-10,249;-3,186;26,294;0,000;257,040;Inf;265,000;265,000;-10,113;2,992;-6,540;23,514
9815,500;3,491;0,858;-35,209;1,740;9,500;5,248;35,479;4,940;-7,398;-2,787;0,000;37,300;38,400;9,538;1,790;-10,614;-9,620;-10,846;-10,468;-3,186;26,294;0,000;257,440;Inf;265,000;265,000;-10,196;3,000;-6,501;23,577
9816,000;3,491;0,858;-35,209;1,740;9,500;5,248;35,479;4,940;-7,398;-2,787;0,000;37,300;38,400;9,538;1,790;-10,767;-9,708;-11,049;-10,585;-3,186;26,294;0,000;257,440;Inf;265,000;265,000;-10,387;3,008;-6,484;23,644
9816,500;3,491;0,858;-35,209;1,740;9,500;5,246;35,525;4,938;-7,470;-2,794;0,000;37,290;38,335;9,538;1,790;-10,660;-9,501;-10,798;-10,324;-3,193;26,290;0,000;257,840;Inf;265,000;265,000;-10,528;3,016;-6,505;23,665
9817,000;3,491;0,858;-35,209;1,740;9,500;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,538;1,790;-10,164;-9,471;-10,626;-10,171;-3,193;26,290;0,000;257,840;Inf;265,000;265,000;-10,321;3,024;-6,502;23,652
9817,500;3,348;0,813;-35,209;1,745;9,562;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,525;1,651;-9,993;-9,604;-10,487;-10,216;-3,193;26,290;0,000;257,340;Inf;265,000;265,000;-10,108;3,031;-6,495;23,670
9818,000;3,348;0,813;-35,209;1,745;9,562;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,525;1,651;-10,223;-9,685;-10,569;-10,416;-3,193;26,290;0,000;257,340;Inf;265,000;265,000;-10,075;3,036;-6,492;23,732
9818,500;3,348;0,813;-35,209;1,745;9,562;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,525;1,651;-10,565;-9,703;-10,956;-10,544;-3,193;26,290;0,000;257,140;Inf;265,000;265,000;-10,223;3,041;-6,481;23,687
9819,000;3,348;0,813;-35,209;1,745;9,562;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,525;1,651;-10,610;-9,731;-10,942;-10,454;-3,193;26,290;0,000;257,140;Inf;265,000;265,000;-10,442;3,047;-6,473;23,675
9819,500;3,348;0,813;-35,209;1,745;9,562;5,246;35,525;4,938;-7,470;-2,794;0,000;37,300;38,300;9,525;1,651;-10,618;-9,508;-10,718;-10,296;-3,193;26,290;0,000;257,240;Inf;265,000;265,000;-10,434;3,051;-6,482;23,814
9820,000;3,348;0,813;-35,209;1,745;9,562;5,228;35,511;4,904;-7,481;-2,797;0,000;37,302;38,351;9,525;1,651;-9,912;-9,549;-10,408;-10,169;-3,202;26,287;0,000;257,240;Inf;265,000;265,000;-10,285;3,056;-6,481;23,781
9820,500;3,348;0,813;-35,209;1,745;9,562;5,228;35,511;4,904;-7,481;-2,797;0,000;37,300;38,400;9,525;1,651;-10,089;-9,578;-10,550;-10,374;-3,202;26,287;0,000;257,140;Inf;265,000;265,000;-10,009;3,061;-6,462;23,751
9821,000;2,540;0,669;-34,223;1,769;9,537;5,228;35,511;4,904;-7,481;-2,797;0,000;37,300;38,400;9,557;1,632;-10,400;-9,650;-10,764;-10,545;-3,202;26,287;0,000;257,140;Inf;265,000;265,000;-10,148;3,066;-6,435;23,767
9821,500;2,540;0,669;-34,223;1,769;9,537;5,228;35,511;4,904;-7,481;-2,797;0,000;37,300;38,400;9,557;1,632;-10,575;-9,706;-10,892;-10,578;-3,202;26,287;0,000;256,940;Inf;265,000;265,000;-10,340;3,057;-6,429;23,789
9822,000;2,540;0,669;-34,223;1,769;9,537;5,228;35,511;4,904;-7,481;-2,797;0,000;37,300;38,400;9,557;1,632;-10,484;-9,625;-10,936;-10,361;-3,202;26,287;0,000;256,940;Inf;265,000;265,000;-10,437;3,049;-6,432;23,802
9822,500;2,540;0,669;-34,223;1,769;9,537;5,228;35,511;4,904;-7,481;-2,797;0,000;37,300;38,400;9,557;1,632;-10,243;-9,391;-10,393;-10,034;-3,202;26,287;0,000;257,240;Inf;265,000;265,000;-10,352;3,040;-6,490;23,890
9823,000;2,540;0,669;-34,223;1,769;9,537;5,222;35,494;4,910;-7,511;-2,789;0,000;37,310;38,414;9,557;1,632;-9,610;-9,467;-10,043;-10,061;-3,198;26,293;0,000;257,240;Inf;265,000;265,000;-10,015;3,032;-6,457;23,893
9823,500;2,540;0,669;-34,223;1,769;9,537;5,222;35,494;4,910;-7,511;-2,789;0,000;37,300;38,400;9,557;1,632;-10,585;-9,566;-10,716;-10,437;-3,198;26,293;0,000;257,340;Inf;265,000;265,000;-9,795;3,024;-6,400;24,002
9824,000;2,781;0,650;-35,209;1,697;9,602;5,222;35,494;4,910;-7,511;-2,789;0,000;37,300;38,400;9,511;1,836;-10,633;-9,642;-11,045;-10,560;-3,198;26,293;0,000;257,340;Inf;265,000;265,000;-10,326;3,016;-6,390;24,013
9824,500;2,781;0,650;-35,209;1,697;9,602;5,222;35,494;4,910;-7,511;-2,789;0,000;37,300;38,400;9,511;1,836;-10,615;-9,662;-10,697;-10,436;-3,198;26,293;0,000;257,240;Inf;265,000;265,000;-10,470;3,012;-6,381;23,981
9825,000;2,781;0,650;-35,209;1,697;9,602;5,222;35,494;4,910;-7,511;-2,789;0,000;37,300;38,400;9,511;1,836;-9,957;-9,480;-10,377;-10,065;-3,198;26,293;0,000;257,240;Inf;265,000;265,000;-10,353;3,009;-6,409;23,984
9825,500;2,781;0,650;-35,209;1,697;9,602;5,222;35,494;4,910;-7,511;-2,789;0,000;37,300;38,400;9,511;1,836;-9,901;-9,346;-10,262;-9,928;-3,198;26,293;0,000;257,340;Inf;265,000;265,000;-9,970;3,005;-6,393;24,044
9826,000;2,781;0,650;-35,209;1,697;9,602;5,262;35,476;4,908;-7,539;-2,805;0,000;37,304;38,356;9,511;1,836;-10,030;-9,439;-10,484;-10,116;-3,199;26,286;0,000;257,340;Inf;265,000;265,000;-9,859;3,001;-6,349;24,068
9826,500;2,781;0,650;-35,209;1,697;9,602;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,511;1,836;-10,282;-9,458;-10,793;-10,323;-3,199;26,286;0,000;257,240;Inf;265,000;265,000;-10,017;2,998;-6,306;24,054
9827,000;2,781;0,650;-35,209;1,697;9,602;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,511;1,836;-10,628;-9,490;-10,960;-10,362;-3,199;26,286;0,000;257,240;Inf;265,000;265,000;-10,214;2,994;-6,323;24,037
9827,500;3,059;0,786;-33,985;1,751;9,559;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,671;1,657;-10,093;-9,518;-10,621;-10,115;-3,199;26,286;0,000;257,340;Inf;265,000;265,000;-10,360;2,991;-6,314;24,021
9828,000;3,059;0,786;-33,985;1,751;9,559;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,671;1,657;-10,080;-9,286;-10,380;-9,989;-3,199;26,286;0,000;257,340;Inf;265,000;265,000;-10,087;2,992;-6,334;24,020
9828,500;3,059;0,786;-33,985;1,751;9,559;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,671;1,657;-10,149;-9,341;-10,355;-10,057;-3,199;26,286;0,000;257,340;Inf;265,000;265,000;-9,934;2,993;-6,327;24,014
9829,000;3,059;0,786;-33,985;1,751;9,559;5,262;35,476;4,908;-7,539;-2,805;0,000;37,300;38,400;9,671;1,657;-10,199;-9,406;-10,599;-10,200;-3,199;26,286;0,000;257,340;Inf;265,000;265,000;-9,976;2,994;-6,313;24,014
9829,500;3,059;0,786;-33,985;1,751;9,559;5,270;35,524;4,934;-7,581;-2,793;0,000;37,311;38,332;9,671;1,657;-10,234;-9,497;-10,733;-10,336;-3,209;26,286;0,000;257,340;Inf;265,000;265,000;-10,101;2,995;-6,271;23,991
9830,000;3,059;0,786;-33,985;1,751;9,559;5,270;35,524;4,934;-7,581;-2,793;0,000;37,300;38,300;9,671;1,657;-10,472;-9,484;-10,864;-10,391;-3,209;26,286;0,000;257,340;Inf;265,000;265,000;-10,200;2,996;-6,268;24,021
9830,500;3,278;0,855;-33,310;1,748;9,455;5,270;35,524;4,934;-7,581;-2,793;0,000;37,300;38,300;9,781;1,638;-9,874;-9,284;-10,190;-9,903;-3,209;26,286;0,000;257,540;Inf;265,000;265,000;-10,303;2,997;-6,298;24,001
9831,000;3,278;0,855;-33,310;1,748;9,455;5,270;35,524;4,934;-7,581;-2,793;0,000;37,300;38,300;9,781;1,638;-9,997;-9,317;-10,246;-10,018;-3,209;26,286;0,000;257,540;Inf;265,000;265,000;-9,813;3,002;-6,296;24,037
9831,500;3,278;0,855;-33,310;1,748;9,455;5,270;35,524;4,934;-7,581;-2,793;0,000;37,300;38,300;9,781;1,638;-10,270;-9,457;-10,525;-10,204;-3,209;26,286;0,000;257,540;Inf;265,000;265,000;-9,894;3,006;-6,270;24,033
9832,000;3,278;0,855;-33,310;1,748;9,455;5,270;35,524;4,934;-7,581;-2,793;0,000;37,300;38,300;9,781;1,638;-10,374;-9,464;-10,915;-10,341;-3,209;26,286;0,000;257,540;Inf;265,000;265,000;-10,114;3,011;-6,224;24,001
9832,500;3,278;0,855;-33,310;1,748;9,455;5,258;35,534;4,961;-7,636;-2,803;0,000;37,297;38,297;9,781;1,638;-10,574;-9,438;-10,851;-10,221;-3,218;26,273;0,000;257,640;Inf;265,000;265,000;-10,274;3,015;-6,211;24,029
9833,000;3,278;0,855;-33,310;1,748;9,455;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,781;1,638;-10,291;-9,369;-10,539;-10,074;-3,218;26,273;0,000;257,640;Inf;265,000;265,000;-10,271;3,019;-6,256;23,982
9833,500;3,278;0,855;-33,310;1,748;9,455;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,781;1,638;-9,729;-9,268;-10,419;-9,950;-3,218;26,273;0,000;257,640;Inf;265,000;265,000;-10,068;3,023;-6,245;23,902
9834,000;3,287;0,747;-35,209;1,695;9,590;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,626;1,811;-9,961;-9,342;-10,485;-10,115;-3,218;26,273;0,000;257,640;Inf;265,000;265,000;-9,841;3,028;-6,217;23,819
9834,500;3,287;0,747;-35,209;1,695;9,590;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,626;1,811;-10,088;-9,416;-10,761;-10,271;-3,218;26,273;0,000;257,740;Inf;265,000;265,000;-9,976;3,032;-6,198;23,760
9835,000;3,287;0,747;-35,209;1,695;9,590;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,626;1,811;-10,269;-9,425;-10,904;-10,161;-3,218;26,273;0,000;257,740;Inf;265,000;265,000;-10,134;3,036;-6,192;23,711
9835,500;3,287;0,747;-35,209;1,695;9,590;5,258;35,534;4,961;-7,636;-2,803;0,000;37,300;38,300;9,626;1,811;-10,291;-9,191;-10,696;-9,973;-3,218;26,273;0,000;258,040;Inf;265,000;265,000;-10,190;3,040;-6,188;23,693
9836,000;3,287;0,747;-35,209;1,695;9,590;5,253;35,537;4,927;-7,675;-2,799;0,000;37,303;38,333;9,626;1,811;-10,035;-9,163;-10,330;-9,848;-3,204;26,277;0,000;258,040;Inf;265,000;265,000;-10,038;3,044;-6,190;23,700
9836,500;3,287;0,747;-35,209;1,695;9,590;5,253;35,537;4,927;-7,675;-2,799;0,000;37,300;38,300;9,626;1,811;-9,506;-9,233;-10,186;-9,919;-3,204;26,277;0,000;257,940;Inf;265,000;265,000;-9,844;3,048;-6,164;23,812
9837,000;2,789;0,697;-35,172;1,747;9,525;5,253;35,537;4,927;-7,675;-2,799;0,000;37,300;38,300;9,515;1,632;-9,715;-9,281;-10,404;-10,067;-3,204;26,277;0,000;257,940;Inf;265,000;265,000;-9,711;3,052;-6,148;23,807
9837,500;2,789;0,697;-35,172;1,747;9,525;5,253;35,537;4,927;-7,675;-2,799;0,000;37,300;38,300;9,515;1,632;-10,174;-9,389;-10,713;-10,229;-3,204;26,277;0,000;258,140;Inf;265,000;265,000;-9,867;3,048;-6,100;23,847
9838,000;2,789;0,697;-35,172;1,747;9,525;5,253;35,537;4,927;-7,675;-2,799;0,000;37,300;38,300;9,515;1,632;-10,010;-9,377;-10,654;-10,069;-3,204;26,277;0,000;258,140;Inf;265,000;265,000;-10,126;3,044;-6,102;23,881
9838,500;2,789;0,697;-35,172;1,747;9,525;5,253;35,537;4,927;-7,675;-2,799;0,000;37,300;38,300;9,515;1,632;-9,847;-9,180;-10,228;-9,857;-3,204;26,277;0,000;257,740;Inf;265,000;265,000;-10,027;3,039;-6,121;23,948
9839,000;2,789;0,697;-35,172;1,747;9,525;5,242;35,508;4,903;-7,695;-2,805;0,000;37,292;38,330;9,515;1,632;-9,656;-9,124;-10,136;-9,831;-3,208;26,273;0,000;257,740;Inf;265,000;265,000;-9,778;3,035;-6,139;23,979
9839,500;2,789;0,697;-35,172;1,747;9,525;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,515;1,632;-9,874;-9,177;-10,348;-9,953;-3,208;26,273;0,000;258,040;Inf;265,000;265,000;-9,687;3,031;-6,113;24,006
9840,000;2,789;0,697;-35,172;1,747;9,525;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,515;1,632;-10,240;-9,166;-10,575;-10,016;-3,208;26,273;0,000;258,040;Inf;265,000;265,000;-9,838;3,027;-6,032;23,983
9840,500;2,800;0,734;-34,598;1,718;9,515;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,657;1,808;-10,391;-9,180;-10,849;-10,006;-3,208;26,273;0,000;257,740;Inf;265,000;265,000;-9,999;3,023;-6,034;23,919
9841,000;2,800;0,734;-34,598;1,718;9,515;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,657;1,808;-9,923;-9,084;-10,593;-9,843;-3,208;26,273;0,000;257,740;Inf;265,000;265,000;-10,107;3,020;-6,037;23,950
9841,500;2,800;0,734;-34,598;1,718;9,515;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,657;1,808;-9,662;-9,126;-10,461;-9,722;-3,208;26,273;0,000;257,840;Inf;265,000;265,000;-9,861;3,016;-6,014;23,935
9842,000;2,800;0,734;-34,598;1,718;9,515;5,242;35,508;4,903;-7,695;-2,805;0,000;37,300;38,300;9,657;1,808;-9,759;-9,127;-10,558;-9,826;-3,208;26,273;0,000;257,840;Inf;265,000;265,000;-9,743;3,013;-6,026;23,944
9842,500;2,800;0,734;-34,598;1,718;9,515;5,247;35,505;4,923;-7,739;-2,810;0,000;37,289;38,266;9,657;1,808;-9,962;-9,146;-10,612;-9,966;-3,210;26,270;0,000;257,640;Inf;265,000;265,000;-9,817;3,009;-6,011;23,987
9843,000;2,800;0,734;-34,598;1,718;9,515;5,247;35,505;4,923;-7,739;-2,810;0,000;37,300;38,300;9,657;1,808;-10,018;-9,255;-10,819;-10,045;-3,210;26,270;0,000;257,640;Inf;265,000;265,000;-9,921;3,006;-5,981;24,026
9843,500;2,847;0,717;-34,624;1,736;9,536;5,247;35,505;4,923;-7,739;-2,810;0,000;37,300;38,300;9,718;1,784;-10,118;-9,147;-10,769;-9,878;-3,210;26,270;0,000;258,140;Inf;265,000;265,000;-10,034;3,002;-5,979;23,863
9844,000;2,847;0,717;-34,624;1,736;9,536;5,247;35,505;4,923;-7,739;-2,810;0,000;37,300;38,300;9,718;1,784;-10,052;-8,981;-10,405;-9,749;-3,210;26,270;0,000;258,140;Inf;265,000;265,000;-9,978;3,000;-5,992;23,826
9844,500;2,847;0,717;-34,624;1,736;9,536;5,247;35,505;4,923;-7,739;-2,810;0,000;37,300;38,300;9,718;1,784;-9,560;-9,092;-10,305;-9,866;-3,210;26,270;0,000;258,140;Inf;265,000;265,000;-9,797;2,997;-5,965;23,801
9845,000;2,847;0,717;-34,624;1,736;9,536;5,247;35,505;4,923;-7,739;-2,810;0,000;37,300;38,300;9,718;1,784;-10,041;-9,127;-10,549;-9,990;-3,210;26,270;0,000;258,140;Inf;265,000;265,000;-9,706;2,995;-5,938;23,740
9845,500;2,847;0,717;-34,624;1,736;9,536;5,251;35,526;4,912;-7,779;-2,797;0,000;37,297;38,222;9,718;1,784;-10,271;-9,160;-10,660;-9,999;-3,212;26,265;0,000;258,040;Inf;265,000;265,000;-9,926;2,992;-5,933;23,669
9846,000;2,847;0,717;-34,624;1,736;9,536;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,718;1,784;-9,842;-9,120;-10,536;-9,769;-3,212;26,265;0,000;258,040;Inf;265,000;265,000;-10,022;2,990;-5,926;23,615
9846,500;2,847;0,717;-34,624;1,736;9,536;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,718;1,784;-9,661;-8,924;-10,307;-9,557;-3,212;26,265;0,000;258,240;Inf;265,000;265,000;-9,817;2,988;-5,931;23,571
9847,000;3,276;0,805;-35,062;1,789;9,555;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,578;1,566;-9,720;-8,905;-10,091;-9,575;-3,212;26,265;0,000;258,240;Inf;265,000;265,000;-9,612;2,985;-5,915;23,558
9847,500;3,276;0,805;-35,062;1,789;9,555;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,578;1,566;-9,923;-8,957;-10,391;-9,723;-3,212;26,265;0,000;258,240;Inf;265,000;265,000;-9,573;2,990;-5,870;23,614
9848,000;3,276;0,805;-35,062;1,789;9,555;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,578;1,566;-10,163;-9,073;-10,637;-9,916;-3,212;26,265;0,000;258,240;Inf;265,000;265,000;-9,748;2,995;-5,850;23,667
9848,500;3,276;0,805;-35,062;1,789;9,555;5,251;35,526;4,912;-7,779;-2,797;0,000;37,300;38,200;9,578;1,566;-10,043;-9,030;-10,461;-9,831;-3,212;26,265;0,000;258,240;Inf;265,000;265,000;-9,947;3,004;-5,849;23,650
9849,000;3,276;0,805;-35,062;1,789;9,555;5,278;35,540;4,954;-7,845;-2,804;0,000;37,287;38,199;9,578;1,566;-9,711;-8,931;-10,341;-9,625;-3,207;26,267;0,000;258,240;Inf;265,000;265,000;-9,841;3,004;-5,843;23,659
9849,500;3,276;0,805;-35,062;1,789;9,555;5,278;35,540;4,954;-7,845;-2,804;0,000;37,300;38,200;9,578;1,566;-9,517;-8,950;-10,146;-9,560;-3,207;26,267;0,000;258,040;Inf;265,000;265,000;-9,652;3,008;-5,837;23,707
9850,000;3,191;0,771;-35,209;1,687;9,541;5,278;35,540;4,954;-7,845;-2,804;0,000;37,300;38,200;9,608;1,769;-9,571;-8,984;-10,327;-9,718;-3,207;26,267;0,000;258,040;Inf;265,000;265,000;-9,543;3,013;-5,842;23,756
9850,500;3,191;0,771;-35,209;1,687;9,541;5,278;35,540;4,954;-7,845;-2,804;0,000;37,300;38,200;9,608;1,769;-9,793;-9,019;-10,517;-9,885;-3,207;26,267;0,000;258,440;Inf;265,000;265,000;-9,650;3,016;-5,785;23,801
9851,000;3,191;0,771;-35,209;1,687;9,541;5,278;35,540;4,954;-7,845;-2,804;0,000;37,300;38,200;9,608;1,769;-9,769;-9,092;-10,576;-9,937;-3,207;26,267;0,000;258,440;Inf;265,000;265,000;-9,803;3,019;-5,782;23,790
9851,500;3,191;0,771;-35,209;1,687;9,541;5,278;35,540;4,954;-7,845;-2,804;0,000;37,300;38,200;9,608;1,769;-9,962;-9,053;-10,649;-9,820;-3,207;26,267;0,000;258,440;Inf;265,000;265,000;-9,843;3,021;-5,777;23,722
9852,000;3,191;0,771;-35,209;1,687;9,541;5,260;35,536;4,932;-7,857;-2,808;0,000;37,280;38,150;9,608;1,769;-9,732;-8,796;-10,100;-9,510;-3,204;26,275;0,000;258,440;Inf;265,000;265,000;-9,871;3,024;-5,804;23,701
9852,500;3,191;0,771;-35,209;1,687;9,541;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,608;1,769;-9,429;-8,842;-10,078;-9,562;-3,204;26,275;0,000;258,240;Inf;265,000;265,000;-9,535;3,027;-5,779;23,681
9853,000;2,458;0,639;-34,720;1,686;9,533;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,628;1,856;-9,799;-8,860;-10,340;-9,675;-3,204;26,275;0,000;258,240;Inf;265,000;265,000;-9,478;3,030;-5,770;23,663
9853,500;2,458;0,639;-34,720;1,686;9,533;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,628;1,856;-10,144;-8,937;-10,559;-9,781;-3,204;26,275;0,000;258,840;Inf;265,000;265,000;-9,668;3,020;-5,717;23,710
9854,000;2,458;0,639;-34,720;1,686;9,533;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,628;1,856;-10,067;-8,920;-10,577;-9,781;-3,204;26,275;0,000;258,840;Inf;265,000;265,000;-9,855;3,011;-5,719;23,750
9854,500;2,458;0,639;-34,720;1,686;9,533;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,628;1,856;-9,745;-8,785;-10,457;-9,517;-3,204;26,275;0,000;259,140;Inf;265,000;265,000;-9,836;3,002;-5,728;23,772
9855,000;2,458;0,639;-34,720;1,686;9,533;5,260;35,536;4,932;-7,857;-2,808;0,000;37,300;38,100;9,628;1,856;-9,345;-8,757;-9,778;-9,247;-3,204;26,275;0,000;259,140;Inf;265,000;265,000;-9,626;2,993;-5,726;23,792
9855,500;2,458;0,639;-34,720;1,686;9,533;5,254;35,511;4,892;-7,870;-2,809;0,000;37,271;38,140;9,628;1,856;-9,598;-8,893;-10,198;-9,647;-3,211;26,278;0,000;259,040;Inf;265,000;265,000;-9,282;2,984;-5,705;23,792
9856,000;2,458;0,639;-34,720;1,686;9,533;5,254;35,511;4,892;-7,870;-2,809;0,000;37,300;38,100;9,628;1,856;-9,803;-8,932;-10,548;-9,835;-3,211;26,278;0,000;259,040;Inf;265,000;265,000;-9,584;2,976;-5,668;23,829
9856,500;2,710;0,664;-35,209;1,702;9,570;5,254;35,511;4,892;-7,870;-2,809;0,000;37,300;38,100;9,603;1,930;-9,971;-8,977;-10,487;-9,794;-3,211;26,278;0,000;258,640;Inf;265,000;265,000;-9,780;2,967;-5,631;23,780
9857,000;2,710;0,664;-35,209;1,702;9,570;5,254;35,511;4,892;-7,870;-2,809;0,000;37,300;38,100;9,603;1,930;-9,532;-8,800;-9,915;-9,334;-3,211;26,278;0,000;258,640;Inf;265,000;265,000;-9,807;2,963;-5,676;23,779
9857,500;2,710;0,664;-35,209;1,702;9,570;5,254;35,511;4,892;-7,870;-2,809;0,000;37,300;38,100;9,603;1,930;-9,051;-8,646;-9,449;-9,115;-3,211;26,278;0,000;258,740;Inf;265,000;265,000;-9,396;2,959;-5,699;23,834
9858,000;2,710;0,664;-35,209;1,702;9,570;5,254;35,511;4,892;-7,870;-2,809;0,000;37,300;38,100;9,603;1,930;-8,747;-8,719;-9,615;-9,334;-3,211;26,278;0,000;258,740;Inf;265,000;265,000;-9,065;2,955;-5,657;23,798
9858,500;2,710;0,664;-35,209;1,702;9,570;5,237;35,489;4,914;-7,882;-2,799;0,000;37,266;38,205;9,603;1,930;-9,860;-8,816;-10,311;-9,701;-3,206;26,273;0,000;258,840;Inf;265,000;265,000;-9,104;2,951;-5,611;23,708
9859,000;2,710;0,664;-35,209;1,702;9,570;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,603;1,930;-9,995;-8,794;-10,575;-9,674;-3,206;26,273;0,000;258,840;Inf;265,000;265,000;-9,672;2,947;-5,571;23,703
9859,500;3,269;0,763;-35,209;1,700;9,552;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,571;1,769;-9,695;-8,649;-10,055;-9,375;-3,206;26,273;0,000;259,140;Inf;265,000;265,000;-9,759;2,943;-5,587;23,697
9860,000;3,269;0,763;-35,209;1,700;9,552;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,571;1,769;-9,229;-8,523;-9,800;-9,178;-3,206;26,273;0,000;259,140;Inf;265,000;265,000;-9,444;2,948;-5,601;23,707
9860,500;3,269;0,763;-35,209;1,700;9,552;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,571;1,769;-8,902;-8,626;-9,697;-9,268;-3,206;26,273;0,000;259,140;Inf;265,000;265,000;-9,182;2,953;-5,601;23,721
9861,000;3,269;0,763;-35,209;1,700;9,552;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,571;1,769;-9,219;-8,696;-9,935;-9,502;-3,206;26,273;0,000;259,140;Inf;265,000;265,000;-9,123;2,959;-5,536;23,631
9861,500;3,269;0,763;-35,209;1,700;9,552;5,237;35,489;4,914;-7,882;-2,799;0,000;37,300;38,200;9,571;1,769;-9,708;-8,695;-10,188;-9,578;-3,206;26,273;0,000;259,640;Inf;265,000;265,000;-9,338;2,964;-5,513;23,656
9862,000;3,269;0,763;-35,209;1,700;9,552;5,240;35,534;4,934;-7,922;-2,809;0,000;37,260;38,172;9,571;1,769;-9,947;-8,758;-10,592;-9,622;-3,193;26,277;0,000;259,640;Inf;265,000;265,000;-9,542;2,969;-5,536;23,671
9862,500;3,269;0,763;-35,209;1,700;9,552;5,240;35,534;4,934;-7,922;-2,809;0,000;37,300;38,200;9,571;1,769;-9,031;-8,513;-9,696;-9,091;-3,193;26,277;0,000;259,240;Inf;265,000;265,000;-9,730;2,974;-5,550;23,663
9863,000;3,095;0,809;-35,209;1,742;9,443;5,240;35,534;4,934;-7,922;-2,809;0,000;37,300;38,200;9,715;1,674;-8,991;-8,515;-9,735;-9,063;-3,193;26,277;0,000;259,240;Inf;265,000;265,000;-9,083;2,978;-5,552;23,695
9863,500;3,095;0,809;-35,209;1,742;9,443;5,240;35,534;4,934;-7,922;-2,809;0,000;37,300;38,200;9,715;1,674;-9,127;-8,555;-9,901;-9,280;-3,193;26,277;0,000;259,040;Inf;265,000;265,000;-9,076;2,980;-5,515;23,649
9864,000;3,095;0,809;-35,209;1,742;9,443;5,240;35,534;4,934;-7,922;-2,809;0,000;37,300;38,200;9,715;1,674;-9,395;-8,540;-10,271;-9,311;-3,193;26,277;0,000;259,040;Inf;265,000;265,000;-9,216;2,982;-5,457;23,691
9864,500;3,095;0,809;-35,209;1,742;9,443;5,240;35,534;4,934;-7,922;-2,809;0,000;37,300;38,200;9,715;1,674;-9,600;-8,538;-10,431;-9,336;-3,193;26,277;0,000;258,940;Inf;265,000;265,000;-9,379;2,984;-5,401;23,866
9865,000;3,095;0,809;-35,209;1,742;9,443;5,233;35,572;4,928;-8,013;-2,798;0,000;37,245;38,092;9,715;1,674;-9,723;-8,437;-10,272;-9,259;-3,208;26,278;0,000;258,940;Inf;265,000;265,000;-9,476;2,986;-5,391;23,848
9865,500;3,095;0,809;-35,209;1,742;9,443;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,715;1,674;-9,477;-8,389;-10,089;-9,192;-3,208;26,278;0,000;258,840;Inf;265,000;265,000;-9,422;2,988;-5,402;23,807
9866,000;3,071;0,754;-35,209;1,742;9,413;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,501;1,849;-8,979;-8,561;-9,830;-9,251;-3,208;26,278;0,000;258,840;Inf;265,000;265,000;-9,287;2,989;-5,387;23,777
9866,500;3,071;0,754;-35,209;1,742;9,413;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,501;1,849;-9,260;-8,615;-9,985;-9,423;-3,208;26,278;0,000;258,540;Inf;265,000;265,000;-9,155;2,991;-5,386;23,749
9867,000;3,071;0,754;-35,209;1,742;9,413;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,501;1,849;-9,448;-8,619;-10,209;-9,368;-3,208;26,278;0,000;258,540;Inf;265,000;265,000;-9,321;2,992;-5,372;23,735
9867,500;3,071;0,754;-35,209;1,742;9,413;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,501;1,849;-9,576;-8,430;-10,106;-9,137;-3,208;26,278;0,000;258,940;Inf;265,000;265,000;-9,411;2,993;-5,354;23,760
9868,000;3,071;0,754;-35,209;1,742;9,413;5,233;35,572;4,928;-8,013;-2,798;0,000;37,200;38,100;9,501;1,849;-9,131;-8,406;-9,528;-9,016;-3,208;26,278;0,000;258,940;Inf;265,000;265,000;-9,312;2,995;-5,392;23,693
9868,500;3,071;0,754;-35,209;1,742;9,413;5,252;35,519;4,921;-8,022;-2,807;0,000;37,236;38,043;9,501;1,849;-8,466;-8,506;-9,283;-9,062;-3,210;26,283;0,000;258,340;Inf;265,000;265,000;-9,020;2,996;-5,367;23,684
9869,000;3,071;0,754;-35,209;1,742;9,413;5,252;35,519;4,921;-8,022;-2,807;0,000;37,200;38,000;9,501;1,849;-8,865;-8,470;-9,650;-9,241;-3,210;26,283;0,000;258,340;Inf;265,000;265,000;-8,829;2,997;-5,320;23,597
9869,500;2,983;0,744;-35,209;1,711;9,523;5,252;35,519;4,921;-8,022;-2,807;0,000;37,200;38,000;9,584;1,788;-9,415;-8,504;-10,055;-9,228;-3,210;26,283;0,000;259,140;Inf;265,000;265,000;-9,056;2,998;-5,310;23,569
9870,000;2,983;0,744;-35,209;1,711;9,523;5,252;35,519;4,921;-8,022;-2,807;0,000;37,200;38,000;9,584;1,788;-8,931;-8,377;-9,526;-8,790;-3,210;26,283;0,000;259,140;Inf;265,000;265,000;-9,301;2,998;-5,321;23,502
9870,500;2,983;0,744;-35,209;1,711;9,523;5,252;35,519;4,921;-8,022;-2,807;0,000;37,200;38,000;9,584;1,788;-8,680;-8,253;-9,154;-8,763;-3,210;26,283;0,000;258,640;Inf;265,000;265,000;-8,906;2,998;-5,341;23,446
9871,000;2,983;0,744;-35,209;1,711;9,523;5,252;35,519;4,921;-8,022;-2,807;0,000;37,200;38,000;9,584;1,788;-8,893;-8,370;-9,358;-9,040;-3,210;26,283;0,000;258,640;Inf;265,000;265,000;-8,712;2,998;-5,309;23,407
9871,500;2,983;0,744;-35,209;1,711;9,523;5,217;35,491;4,931;-8,013;-2,794;0,000;37,229;38,046;9,584;1,788;-9,255;-8,424;-10,009;-9,227;-3,192;26,284;0,000;258,840;Inf;265,000;265,000;-8,915;2,997;-5,225;23,336
9872,000;2,983;0,744;-35,209;1,711;9,523;5,217;35,491;4,931;-8,013;-2,794;0,000;37,200;38,000;9,584;1,788;-9,407;-8,452;-10,289;-9,251;-3,192;26,284;0,000;258,840;Inf;265,000;265,000;-9,229;2,997;-5,194;23,266
9872,500;3,321;0,746;-35,209;1,699;9,603;5,217;35,491;4,931;-8,013;-2,794;0,000;37,200;38,000;9,533;1,681;-9,350;-8,246;-9,893;-9,063;-3,192;26,284;0,000;258,840;Inf;265,000;265,000;-9,350;2,997;-5,192;23,287
9873,000;3,321;0,746;-35,209;1,699;9,603;5,217;35,491;4,931;-8,013;-2,794;0,000;37,200;38,000;9,533;1,681;-8,823;-8,276;-9,552;-8,860;-3,192;26,284;0,000;258,840;Inf;265,000;265,000;-9,138;3,002;-5,197;23,310
9873,500;3,321;0,746;-35,209;1,699;9,603;5,217;35,491;4,931;-8,013;-2,794;0,000;37,200;38,000;9,533;1,681;-8,905;-8,316;-9,776;-9,072;-3,192;26,284;0,000;259,040;Inf;265,000;265,000;-8,878;3,007;-5,187;23,372
9874,000;3,321;0,746;-35,209;1,699;9,603;5,217;35,491;4,931;-8,013;-2,794;0,000;37,200;38,000;9,533;1,681;-9,232;-8,339;-10,027;-9,246;-3,192;26,284;0,000;259,040;Inf;265,000;265,000;-9,017;3,013;-5,142;23,426
9874,500;3,321;0,746;-35,209;1,699;9,603;5,221;35,535;4,947;-8,087;-2,799;0,000;37,216;38,052;9,533;1,681;-9,484;-8,452;-10,102;-9,333;-3,201;26,278;0,000;259,240;Inf;265,000;265,000;-9,211;3,018;-5,115;23,497
9875,000;3,321;0,746;-35,209;1,699;9,603;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,533;1,681;-9,175;-8,409;-9,770;-9,061;-3,201;26,278;0,000;259,240;Inf;265,000;265,000;-9,343;3,023;-5,125;23,538
9875,500;3,321;0,746;-35,209;1,699;9,603;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,533;1,681;-8,716;-8,071;-9,150;-8,624;-3,201;26,278;0,000;258,740;Inf;265,000;265,000;-9,104;3,027;-5,197;23,525
9876,000;3,046;0,807;-34,028;1,751;9,532;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,562;1,595;-8,368;-8,124;-9,054;-8,752;-3,201;26,278;0,000;258,740;Inf;265,000;265,000;-8,640;3,032;-5,158;23,500
9876,500;3,046;0,807;-34,028;1,751;9,532;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,562;1,595;-9,327;-8,315;-9,892;-9,188;-3,201;26,278;0,000;258,740;Inf;265,000;265,000;-8,574;3,033;-5,089;23,531
9877,000;3,046;0,807;-34,028;1,751;9,532;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,562;1,595;-9,416;-8,311;-10,277;-9,148;-3,201;26,278;0,000;258,740;Inf;265,000;265,000;-9,181;3,033;-5,055;23,501
9877,500;3,046;0,807;-34,028;1,751;9,532;5,221;35,535;4,947;-8,087;-2,799;0,000;37,200;38,100;9,562;1,595;-9,226;-8,112;-9,761;-8,913;-3,201;26,278;0,000;258,940;Inf;265,000;265,000;-9,288;3,033;-5,033;23,469
9878,000;3,046;0,807;-34,028;1,751;9,532;5,216;35,578;4,891;-8,117;-2,800;0,000;37,214;38,037;9,562;1,595;-8,617;-8,044;-9,328;-8,653;-3,204;26,275;0,000;258,940;Inf;265,000;265,000;-9,003;3,033;-5,052;23,501
9878,500;3,046;0,807;-34,028;1,751;9,532;5,216;35,578;4,891;-8,117;-2,800;0,000;37,200;38,000;9,562;1,595;-8,538;-8,125;-9,419;-8,814;-3,204;26,275;0,000;258,840;Inf;265,000;265,000;-8,661;3,033;-5,054;23,527
9879,000;2,530;0,679;-34,301;1,753;9,536;5,216;35,578;4,891;-8,117;-2,800;0,000;37,200;38,000;9,572;1,669;-8,902;-8,234;-9,664;-9,001;-3,204;26,275;0,000;258,840;Inf;265,000;265,000;-8,724;3,034;-4,971;23,513
9879,500;2,530;0,679;-34,301;1,753;9,536;5,216;35,578;4,891;-8,117;-2,800;0,000;37,200;38,000;9,572;1,669;-9,077;-8,106;-10,108;-9,009;-3,204;26,275;0,000;258,540;Inf;265,000;265,000;-8,950;3,025;-4,952;23,503
9880,000;2,530;0,679;-34,301;1,753;9,536;5,216;35,578;4,891;-8,117;-2,800;0,000;37,200;38,000;9,572;1,669;-9,032;-8,101;-9,868;-8,714;-3,204;26,275;0,000;258,540;Inf;265,000;265,000;-9,075;3,017;-4,955;23,510
9880,500;2,530;0,679;-34,301;1,753;9,536;5,216;35,578;4,891;-8,117;-2,800;0,000;37,200;38,000;9,572;1,669;-8,826;-7,951;-9,364;-8,646;-3,204;26,275;0,000;258,440;Inf;265,000;265,000;-8,929;3,009;-4,990;23,536
9881,000;2,530;0,679;-34,301;1,753;9,536;5,240;35,522;4,906;-8,177;-2,808;0,000;37,195;38,043;9,572;1,669;-8,679;-8,085;-9,310;-8,795;-3,194;26,272;0,000;258,440;Inf;265,000;265,000;-8,697;3,001;-4,978;23,518
9881,500;2,530;0,679;-34,301;1,753;9,536;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,572;1,669;-9,137;-8,122;-9,588;-8,902;-3,194;26,272;0,000;258,840;Inf;265,000;265,000;-8,717;2,994;-4,954;23,548
9882,000;2,530;0,679;-34,301;1,753;9,536;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,572;1,669;-9,314;-8,180;-9,974;-9,038;-3,194;26,272;0,000;258,840;Inf;265,000;265,000;-8,937;2,986;-4,896;23,515
9882,500;2,422;0,645;-34,120;1,725;9,473;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,736;1,792;-9,406;-8,248;-9,942;-9,063;-3,194;26,272;0,000;258,540;Inf;265,000;265,000;-9,127;2,979;-4,924;23,640
9883,000;2,422;0,645;-34,120;1,725;9,473;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,736;1,792;-9,172;-8,139;-9,773;-8,874;-3,194;26,272;0,000;258,540;Inf;265,000;265,000;-9,164;2,969;-4,961;23,691
9883,500;2,422;0,645;-34,120;1,725;9,473;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,736;1,792;-8,638;-8,096;-9,219;-8,679;-3,194;26,272;0,000;258,140;Inf;265,000;265,000;-8,989;2,960;-4,944;23,690
9884,000;2,422;0,645;-34,120;1,725;9,473;5,240;35,522;4,906;-8,177;-2,808;0,000;37,200;38,000;9,736;1,792;-8,837;-8,145;-9,606;-8,917;-3,194;26,272;0,000;258,140;Inf;265,000;265,000;-8,658;2,952;-4,933;23,720
9884,500;2,422;0,645;-34,120;1,725;9,473;5,256;35,483;4,919;-8,162;-2,799;0,000;37,185;37,978;9,736;1,792;-8,973;-8,198;-9,830;-9,097;-3,200;26,278;0,000;258,040;Inf;265,000;265,000;-8,876;2,943;-4,908;23,788
9885,000;2,422;0,645;-34,120;1,725;9,473;5,256;35,483;4,919;-8,162;-2,799;0,000;37,200;38,000;9,736;1,792;-9,274;-8,209;-9,954;-9,054;-3,200;26,278;0,000;258,040;Inf;265,000;265,000;-9,025;2,934;-4,873;23,880
9885,500;3,233;0,873;-34,033;1,734;9,484;5,256;35,483;4,919;-8,162;-2,799;0,000;37,200;38,000;9,656;1,733;-8,867;-8,095;-9,547;-8,760;-3,200;26,278;0,000;258,740;Inf;265,000;265,000;-9,123;2,926;-4,905;23,954
9886,000;3,233;0,873;-34,033;1,734;9,484;5,256;35,483;4,919;-8,162;-2,799;0,000;37,200;38,000;9,656;1,733;-8,495;-7,972;-9,254;-8,549;-3,200;26,278;0,000;258,740;Inf;265,000;265,000;-8,818;2,931;-4,903;23,992
9886,500;3,233;0,873;-34,033;1,734;9,484;5,256;35,483;4,919;-8,162;-2,799;0,000;37,200;38,000;9,656;1,733;-8,608;-8,095;-9,411;-8,732;-3,200;26,278;0,000;258,040;Inf;265,000;265,000;-8,567;2,936;-4,884;23,988
9887,000;3,233;0,873;-34,033;1,734;9,484;5,256;35,483;4,919;-8,162;-2,799;0,000;37,200;38,000;9,656;1,733;-9,110;-8,144;-10,017;-8,947;-3,200;26,278;0,000;258,040;Inf;265,000;265,000;-8,712;2,941;-4,859;23,980
9887,500;3,233;0,873;-34,033;1,734;9,484;5,239;35,516;4,955;-8,187;-2,805;0,000;37,180;38,051;9,656;1,733;-9,229;-8,036;-9,812;-8,742;-3,207;26,279;0,000;258,440;Inf;265,000;265,000;-9,054;2,946;-4,836;23,996
9888,000;3,233;0,873;-34,033;1,734;9,484;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,656;1,733;-8,686;-7,849;-9,282;-8,501;-3,207;26,279;0,000;258,440;Inf;265,000;265,000;-8,955;2,950;-4,858;24,035
9888,500;3,233;0,873;-34,033;1,734;9,484;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,656;1,733;-8,423;-7,844;-9,301;-8,451;-3,207;26,279;0,000;258,240;Inf;265,000;265,000;-8,579;2,955;-4,868;24,045
9889,000;3,626;0,848;-35,209;1,663;9,595;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,535;1,804;-8,519;-7,788;-9,565;-8,543;-3,207;26,279;0,000;258,240;Inf;265,000;265,000;-8,505;2,960;-4,829;24,033
9889,500;3,626;0,848;-35,209;1,663;9,595;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,535;1,804;-8,567;-7,960;-9,624;-8,792;-3,207;26,279;0,000;258,240;Inf;265,000;265,000;-8,604;2,971;-4,745;24,076
9890,000;3,626;0,848;-35,209;1,663;9,595;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,535;1,804;-9,188;-8,043;-9,975;-8,912;-3,207;26,279;0,000;258,240;Inf;265,000;265,000;-8,736;2,981;-4,706;24,104
9890,500;3,626;0,848;-35,209;1,663;9,595;5,239;35,516;4,955;-8,187;-2,805;0,000;37,200;38,100;9,535;1,804;-8,742;-7,824;-9,354;-8,434;-3,207;26,279;0,000;257,740;Inf;265,000;265,000;-9,030;2,992;-4,731;24,101
9891,000;3,626;0,848;-35,209;1,663;9,595;5,242;35,591;4,905;-8,274;-2,799;0,000;37,170;38,095;9,535;1,804;-8,555;-7,922;-9,201;-8,581;-3,199;26,281;0,000;257,740;Inf;265,000;265,000;-8,589;3,002;-4,757;24,080
9891,500;3,626;0,848;-35,209;1,663;9,595;5,242;35,591;4,905;-8,274;-2,799;0,000;37,200;38,100;9,535;1,804;-8,836;-7,991;-9,483;-8,790;-3,199;26,281;0,000;258,040;Inf;265,000;265,000;-8,565;3,012;-4,738;24,080
9892,000;2,475;0,668;-33,439;1,798;9,485;5,242;35,591;4,905;-8,274;-2,799;0,000;37,200;38,100;9,705;1,212;-9,125;-8,050;-9,962;-9,007;-3,199;26,281;0,000;258,040;Inf;265,000;265,000;-8,775;3,023;-4,706;24,095
9892,500;2,475;0,668;-33,439;1,798;9,485;5,242;35,591;4,905;-8,274;-2,799;0,000;37,200;38,100;9,705;1,212;-9,433;-8,092;-10,356;-9,105;-3,199;26,281;0,000;257,740;Inf;265,000;265,000;-9,036;3,014;-4,671;24,124
9893,000;2,475;0,668;-33,439;1,798;9,485;5,242;35,591;4,905;-8,274;-2,799;0,000;37,200;38,100;9,705;1,212;-9,485;-8,172;-10,122;-9,112;-3,199;26,281;0,000;257,740;Inf;265,000;265,000;-9,247;3,005;-4,698;24,104
9893,500;2,475;0,668;-33,439;1,798;9,485;5,242;35,591;4,905;-8,274;-2,799;0,000;37,200;38,100;9,705;1,212;-9,025;-8,068;-9,744;-8,798;-3,199;26,281;0,000;258,340;Inf;265,000;265,000;-9,223;2,996;-4,771;24,076
9894,000;2,475;0,668;-33,439;1,798;9,485;5,219;35,519;4,894;-8,291;-2,805;0,000;37,147;37,953;9,705;1,212;-8,742;-7,957;-9,474;-8,629;-3,205;26,260;0,000;258,340;Inf;265,000;265,000;-8,909;2,988;-4,773;24,083
9894,500;2,475;0,668;-33,439;1,798;9,485;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,705;1,212;-9,020;-8,008;-10,009;-8,841;-3,205;26,260;0,000;257,640;Inf;265,000;265,000;-8,700;2,979;-4,745;24,037
9895,000;2,627;0,684;-34,887;1,735;9,473;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,588;1,788;-9,156;-8,013;-10,189;-8,937;-3,205;26,260;0,000;257,640;Inf;265,000;265,000;-8,970;2,971;-4,715;23,992
9895,500;2,627;0,684;-34,887;1,735;9,473;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,588;1,788;-9,383;-8,095;-10,091;-8,962;-3,205;26,260;0,000;257,840;Inf;265,000;265,000;-9,074;2,965;-4,706;23,942
9896,000;2,627;0,684;-34,887;1,735;9,473;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,588;1,788;-9,003;-8,064;-9,522;-8,755;-3,205;26,260;0,000;257,840;Inf;265,000;265,000;-9,133;2,960;-4,737;23,925
9896,500;2,627;0,684;-34,887;1,735;9,473;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,588;1,788;-8,422;-7,958;-9,187;-8,458;-3,205;26,260;0,000;258,040;Inf;265,000;265,000;-8,836;2,954;-4,791;23,959
9897,000;2,627;0,684;-34,887;1,735;9,473;5,219;35,519;4,894;-8,291;-2,805;0,000;37,100;38,000;9,588;1,788;-8,384;-7,968;-9,295;-8,608;-3,205;26,260;0,000;258,040;Inf;265,000;265,000;-8,506;2,949;-4,771;23,999
9897,500;2,627;0,684;-34,887;1,735;9,473;5,267;35,474;4,896;-8,278;-2,802;0,000;37,152;37,947;9,588;1,788;-9,096;-7,994;-9,875;-8,886;-3,203;26,268;0,000;258,240;Inf;265,000;265,000;-8,564;2,944;-4,709;23,909
9898,000;2,627;0,684;-34,887;1,735;9,473;5,267;35,474;4,896;-8,278;-2,802;0,000;37,200;37,900;9,588;1,788;-9,358;-7,977;-9,963;-8,858;-3,203;26,268;0,000;258,240;Inf;265,000;265,000;-8,963;2,938;-4,667;23,879
9898,500;2,668;0,707;-34,663;1,702;9,519;5,267;35,474;4,896;-8,278;-2,802;0,000;37,200;37,900;9,616;1,817;-8,889;-7,880;-9,676;-8,640;-3,203;26,268;0,000;257,740;Inf;265,000;265,000;-9,039;2,933;-4,697;23,877
9899,000;2,668;0,707;-34,663;1,702;9,519;5,267;35,474;4,896;-8,278;-2,802;0,000;37,200;37,900;9,616;1,817;-8,584;-7,766;-9,448;-8,344;-3,203;26,268;0,000;257,740;Inf;265,000;265,000;-8,771;2,929;-4,709;23,893
9899,500;2,668;0,707;-34,663;1,702;9,519;5,267;35,474;4,896;-8,278;-2,802;0,000;37,200;37,900;9,616;1,817;-8,591;-7,819;-9,280;-8,463;-3,203;26,268;0,000;258,040;Inf;265,000;265,000;-8,535;2,925;-4,706;23,968
9900,000;2,668;0,707;-34,663;1,702;9,519;5,267;35,474;4,896;-8,278;-2,802;0,000;37,200;37,900;9,616;1,817;-8,709;-7,907;-9,619;-8,697;-3,203;26,268;0,000;258,040;Inf;265,000;265,000;-8,538;2,920;-4,635;24,109
9900,500;2,668;0,707;-34,663;1,702;9,519;5,281;35,501;4,910;-8,301;-2,786;0,000;37,138;37,918;9,616;1,817;-8,921;-7,975;-9,908;-8,878;-3,201;26,276;0,000;258,240;Inf;265,000;265,000;-8,733;2,912;-4,625;24,160
9901,000;2,668;0,707;-34,663;1,702;9,519;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,616;1,817;-8,720;-7,806;-9,342;-8,504;-3,201;26,276;0,000;258,240;Inf;265,000;265,000;-8,921;2,908;-4,633;24,171
9901,500;4,153;0,952;-35,209;1,687;9,603;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,564;1,672;-8,557;-7,623;-9,228;-8,330;-3,201;26,276;0,000;258,340;Inf;265,000;265,000;-8,593;2,908;-4,667;24,184
9902,000;4,153;0,952;-35,209;1,687;9,603;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,564;1,672;-8,205;-7,806;-9,159;-8,506;-3,201;26,276;0,000;258,340;Inf;265,000;265,000;-8,434;2,929;-4,659;24,194
9902,500;4,153;0,952;-35,209;1,687;9,603;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,564;1,672;-8,531;-7,884;-9,460;-8,693;-3,201;26,276;0,000;257,840;Inf;265,000;265,000;-8,419;2,949;-4,638;24,200
9903,000;4,153;0,952;-35,209;1,687;9,603;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,564;1,672;-9,024;-7,782;-10,151;-8,713;-3,201;26,276;0,000;257,840;Inf;265,000;265,000;-8,642;2,968;-4,559;24,217
9903,500;4,153;0,952;-35,209;1,687;9,603;5,281;35,501;4,910;-8,301;-2,786;0,000;37,100;37,900;9,564;1,672;-9,214;-7,810;-10,225;-8,703;-3,201;26,276;0,000;257,840;Inf;265,000;265,000;-8,917;2,988;-4,542;24,056
9904,000;4,153;0,952;-35,209;1,687;9,603;5,277;35,586;4,945;-8,352;-2,797;0,000;37,143;37,921;9,564;1,672;-8,808;-7,786;-9,679;-8,353;-3,194;26,271;0,000;257,840;Inf;265,000;265,000;-8,988;3,007;-4,579;24,048
9904,500;4,153;0,952;-35,209;1,687;9,603;5,277;35,586;4,945;-8,352;-2,797;0,000;37,100;37,900;9,564;1,672;-8,571;-7,791;-9,275;-8,509;-3,194;26,271;0,000;257,540;Inf;265,000;265,000;-8,657;3,026;-4,570;24,026
9905,000;3,123;0,828;-33,732;1,775;9,450;5,277;35,586;4,945;-8,352;-2,797;0,000;37,100;37,900;9,748;1,648;-8,917;-7,855;-9,689;-8,694;-3,194;26,271;0,000;257,540;Inf;265,000;265,000;-8,536;3,044;-4,537;24,049
9905,500;3,123;0,828;-33,732;1,775;9,450;5,277;35,586;4,945;-8,352;-2,797;0,000;37,100;37,900;9,748;1,648;-9,021;-7,884;-10,141;-8,797;-3,194;26,271;0,000;257,740;Inf;265,000;265,000;-8,789;3,046;-4,512;24,043
9906,000;3,123;0,828;-33,732;1,775;9,450;5,277;35,586;4,945;-8,352;-2,797;0,000;37,100;37,900;9,748;1,648;-9,104;-7,877;-9,858;-8,692;-3,194;26,271;0,000;257,740;Inf;265,000;265,000;-8,961;3,047;-4,501;24,028
9906,500;3,123;0,828;-33,732;1,775;9,450;5,277;35,586;4,945;-8,352;-2,797;0,000;37,100;37,900;9,748;1,648;-8,831;-7,701;-9,368;-8,448;-3,194;26,271;0,000;257,640;Inf;265,000;265,000;-8,883;3,048;-4,552;24,036
9907,000;3,123;0,828;-33,732;1,775;9,450;5,246;35,503;4,880;-8,371;-2,794;0,000;37,124;37,952;9,748;1,648;-8,306;-7,583;-8,954;-8,211;-3,201;26,260;0,000;257,640;Inf;265,000;265,000;-8,587;3,049;-4,568;24,049
9907,500;3,123;0,828;-33,732;1,775;9,450;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,748;1,648;-8,108;-7,724;-9,018;-8,387;-3,201;26,260;0,000;257,940;Inf;265,000;265,000;-8,263;3,051;-4,537;24,106
9908,000;2,210;0,607;-34,032;1,751;9,481;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,627;1,664;-8,970;-7,831;-9,893;-8,768;-3,201;26,260;0,000;257,940;Inf;265,000;265,000;-8,309;3,052;-4,507;24,122
9908,500;2,210;0,607;-34,032;1,751;9,481;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,627;1,664;-9,092;-7,850;-9,988;-8,753;-3,201;26,260;0,000;257,640;Inf;265,000;265,000;-8,866;3,038;-4,471;24,093
9909,000;2,210;0,607;-34,032;1,751;9,481;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,627;1,664;-8,980;-7,729;-9,475;-8,418;-3,201;26,260;0,000;257,640;Inf;265,000;265,000;-8,921;3,024;-4,490;24,057
9909,500;2,210;0,607;-34,032;1,751;9,481;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,627;1,664;-8,145;-7,573;-8,716;-8,128;-3,201;26,260;0,000;257,440;Inf;265,000;265,000;-8,650;3,011;-4,552;24,007
9910,000;2,210;0,607;-34,032;1,751;9,481;5,246;35,503;4,880;-8,371;-2,794;0,000;37,100;38,000;9,627;1,664;-7,965;-7,634;-8,847;-8,275;-3,201;26,260;0,000;257,440;Inf;265,000;265,000;-8,140;2,998;-4,540;23,960
9910,500;2,210;0,607;-34,032;1,751;9,481;5,227;35,475;4,866;-8,357;-2,796;0,000;37,129;37,926;9,627;1,664;-8,323;-7,710;-9,166;-8,468;-3,206;26,266;0,000;257,740;Inf;265,000;265,000;-8,180;2,985;-4,454;23,928
9911,000;2,210;0,607;-34,032;1,751;9,481;5,227;35,475;4,866;-8,357;-2,796;0,000;37,100;37,900;9,627;1,664;-8,889;-7,750;-9,603;-8,617;-3,206;26,266;0,000;257,740;Inf;265,000;265,000;-8,417;2,972;-4,410;23,904
9911,500;2,614;0,646;-35,209;1,785;9,582;5,227;35,475;4,866;-8,357;-2,796;0,000;37,100;37,900;9,514;1,725;-8,521;-7,538;-9,615;-8,216;-3,206;26,266;0,000;257,640;Inf;265,000;265,000;-8,715;2,960;-4,390;23,883
9912,000;2,614;0,646;-35,209;1,785;9,582;5,227;35,475;4,866;-8,357;-2,796;0,000;37,100;37,900;9,514;1,725;-8,418;-7,449;-9,341;-8,063;-3,206;26,266;0,000;257,640;Inf;265,000;265,000;-8,473;2,954;-4,403;23,874
9912,500;2,614;0,646;-35,209;1,785;9,582;5,227;35,475;4,866;-8,357;-2,796;0,000;37,100;37,900;9,514;1,725;-8,579;-7,493;-9,402;-8,197;-3,206;26,266;0,000;257,640;Inf;265,000;265,000;-8,318;2,949;-4,390;23,929
9913,000;2,614;0,646;-35,209;1,785;9,582;5,227;35,475;4,866;-8,357;-2,796;0,000;37,100;37,900;9,514;1,725;-8,710;-7,626;-9,451;-8,452;-3,206;26,266;0,000;257,640;Inf;265,000;265,000;-8,418;2,943;-4,364;23,956
9913,500;2,614;0,646;-35,209;1,785;9,582;5,235;35,525;4,912;-8,441;-2,793;0,000;37,124;37,909;9,514;1,725;-8,844;-7,684;-9,731;-8,544;-3,198;26,259;0,000;257,540;Inf;265,000;265,000;-8,560;2,938;-4,347;23,993
9914,000;2,614;0,646;-35,209;1,785;9,582;5,235;35,525;4,912;-8,441;-2,793;0,000;37,100;37,900;9,514;1,725;-9,015;-7,597;-9,923;-8,450;-3,198;26,259;0,000;257,540;Inf;265,000;265,000;-8,701;2,932;-4,336;23,897
