t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9914,500;3,141;0,787;-34,550;1,735;9,515;5,235;35,525;4,912;-8,441;-2,793;0,000;37,100;37,900;9,691;1,795;-8,894;-7,495;-9,612;-8,266;-3,198;26,259;0,000;257,440;Inf;265,000;265,000;-8,746;2,927;-4,365;23,900
9915,000;3,141;0,787;-34,550;1,735;9,515;5,235;35,525;4,912;-8,441;-2,793;0,000;37,100;37,900;9,691;1,795;-8,152;-7,624;-8,911;-8,257;-3,198;26,259;0,000;257,440;Inf;265,000;265,000;-8,567;2,931;-4,351;23,860
9915,500;3,141;0,787;-34,550;1,735;9,515;5,235;35,525;4,912;-8,441;-2,793;0,000;37,100;37,900;9,691;1,795;-8,518;-7,647;-9,452;-8,484;-3,198;26,259;0,000;257,840;Inf;265,000;265,000;-8,236;2,934;-4,336;23,810
9916,000;3,141;0,787;-34,550;1,735;9,515;5,235;35,525;4,912;-8,441;-2,793;0,000;37,100;37,900;9,691;1,795;-8,845;-7,689;-9,804;-8,617;-3,198;26,259;0,000;257,840;Inf;265,000;265,000;-8,525;2,937;-4,310;23,836
9916,500;3,141;0,787;-34,550;1,735;9,515;5,236;35,523;4,904;-8,485;-2,810;0,000;37,108;37,936;9,691;1,795;-9,139;-7,616;-9,918;-8,411;-3,203;26,266;0,000;257,640;Inf;265,000;265,000;-8,739;2,941;-4,282;23,817
9917,000;3,141;0,787;-34,550;1,735;9,515;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,691;1,795;-8,930;-7,450;-9,607;-8,272;-3,203;26,266;0,000;257,640;Inf;265,000;265,000;-8,771;2,944;-4,294;23,826
9917,500;3,141;0,787;-34,550;1,735;9,515;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,691;1,795;-8,528;-7,420;-9,283;-8,083;-3,203;26,266;0,000;257,340;Inf;265,000;265,000;-8,565;2,947;-4,328;23,887
9918,000;2,597;0,726;-34,317;1,719;9,470;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,602;1,739;-8,173;-7,568;-8,984;-8,174;-3,203;26,266;0,000;257,340;Inf;265,000;265,000;-8,329;2,950;-4,316;23,894
9918,500;2,597;0,726;-34,317;1,719;9,470;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,602;1,739;-8,407;-7,595;-9,430;-8,389;-3,203;26,266;0,000;257,440;Inf;265,000;265,000;-8,225;2,945;-4,293;23,927
9919,000;2,597;0,726;-34,317;1,719;9,470;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,602;1,739;-9,203;-7,649;-10,073;-8,609;-3,203;26,266;0,000;257,440;Inf;265,000;265,000;-8,455;2,939;-4,256;23,943
9919,500;2,597;0,726;-34,317;1,719;9,470;5,236;35,523;4,904;-8,485;-2,810;0,000;37,100;37,900;9,602;1,739;-8,930;-7,650;-9,522;-8,455;-3,203;26,266;0,000;258,240;Inf;265,000;265,000;-8,884;2,933;-4,285;23,938
9920,000;2,597;0,726;-34,317;1,719;9,470;5,255;35,542;4,915;-8,500;-2,799;0,000;37,103;37,912;9,602;1,739;-8,174;-7,636;-8,723;-8,187;-3,205;26,261;0,000;258,240;Inf;265,000;265,000;-8,639;2,928;-4,318;23,895
9920,500;2,597;0,726;-34,317;1,719;9,470;5,255;35,542;4,915;-8,500;-2,799;0,000;37,100;37,900;9,602;1,739;-7,886;-7,656;-8,809;-8,230;-3,205;26,261;0,000;257,640;Inf;265,000;265,000;-8,180;2,922;-4,365;23,861
9921,000;2,992;0,710;-35,209;1,730;9,630;5,255;35,542;4,915;-8,500;-2,799;0,000;37,100;37,900;9,463;1,702;-8,243;-7,570;-9,301;-8,362;-3,205;26,261;0,000;257,640;Inf;265,000;265,000;-8,145;2,917;-4,291;23,855
9921,500;2,992;0,710;-35,209;1,730;9,630;5,255;35,542;4,915;-8,500;-2,799;0,000;37,100;37,900;9,463;1,702;-8,847;-7,547;-9,691;-8,445;-3,205;26,261;0,000;257,440;Inf;265,000;265,000;-8,369;2,918;-4,252;23,786
9922,000;2,992;0,710;-35,209;1,730;9,630;5,255;35,542;4,915;-8,500;-2,799;0,000;37,100;37,900;9,463;1,702;-9,179;-7,534;-10,116;-8,471;-3,205;26,261;0,000;257,440;Inf;265,000;265,000;-8,632;2,920;-4,246;23,837
9922,500;2,992;0,710;-35,209;1,730;9,630;5,255;35,542;4,915;-8,500;-2,799;0,000;37,100;37,900;9,463;1,702;-8,484;-7,536;-9,114;-8,068;-3,205;26,261;0,000;257,640;Inf;265,000;265,000;-8,825;2,921;-4,270;23,892
9923,000;2,992;0,710;-35,209;1,730;9,630;5,255;35,522;4,897;-8,491;-2,798;0,000;37,097;37,882;9,463;1,702;-8,223;-7,494;-8,911;-8,095;-3,196;26,268;0,000;257,640;Inf;265,000;265,000;-8,300;2,922;-4,307;23,874
9923,500;2,992;0,710;-35,209;1,730;9,630;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,463;1,702;-8,544;-7,552;-9,347;-8,331;-3,196;26,268;0,000;256,940;Inf;265,000;265,000;-8,181;2,923;-4,285;23,890
9924,000;2,992;0,710;-35,209;1,730;9,630;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,463;1,702;-8,833;-7,549;-9,896;-8,495;-3,196;26,268;0,000;256,940;Inf;265,000;265,000;-8,444;2,924;-4,246;23,846
9924,500;2,538;0,683;-34,248;1,738;9,426;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,666;1,731;-9,238;-7,591;-10,261;-8,586;-3,196;26,268;0,000;257,340;Inf;265,000;265,000;-8,693;2,925;-4,193;23,840
9925,000;2,538;0,683;-34,248;1,738;9,426;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,666;1,731;-9,199;-7,666;-10,016;-8,477;-3,196;26,268;0,000;257,340;Inf;265,000;265,000;-8,919;2,919;-4,235;23,794
9925,500;2,538;0,683;-34,248;1,738;9,426;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,666;1,731;-8,887;-7,396;-9,635;-8,118;-3,196;26,268;0,000;256,540;Inf;265,000;265,000;-8,839;2,913;-4,261;23,778
9926,000;2,538;0,683;-34,248;1,738;9,426;5,255;35,522;4,897;-8,491;-2,798;0,000;37,100;37,900;9,666;1,731;-8,213;-7,493;-9,169;-8,208;-3,196;26,268;0,000;256,540;Inf;265,000;265,000;-8,509;2,907;-4,246;23,800
9926,500;2,538;0,683;-34,248;1,738;9,426;5,234;35,492;4,905;-8,512;-2,791;0,000;37,102;37,862;9,666;1,731;-8,837;-7,512;-9,606;-8,374;-3,205;26,271;0,000;257,540;Inf;265,000;265,000;-8,271;2,900;-4,233;23,839
9927,000;2,538;0,683;-34,248;1,738;9,426;5,234;35,492;4,905;-8,512;-2,791;0,000;37,100;37,900;9,666;1,731;-9,090;-7,515;-10,109;-8,470;-3,205;26,271;0,000;257,540;Inf;265,000;265,000;-8,582;2,895;-4,199;23,831
9927,500;2,725;0,676;-35,209;1,697;9,552;5,234;35,492;4,905;-8,512;-2,791;0,000;37,100;37,900;9,578;1,945;-9,341;-7,565;-9,992;-8,440;-3,205;26,271;0,000;257,040;Inf;265,000;265,000;-8,796;2,889;-4,162;23,838
9928,000;2,725;0,676;-35,209;1,697;9,552;5,234;35,492;4,905;-8,512;-2,791;0,000;37,100;37,900;9,578;1,945;-8,981;-7,427;-9,718;-8,262;-3,205;26,271;0,000;257,040;Inf;265,000;265,000;-8,834;2,886;-4,193;23,909
9928,500;2,725;0,676;-35,209;1,697;9,552;5,234;35,492;4,905;-8,512;-2,791;0,000;37,100;37,900;9,578;1,945;-8,485;-7,376;-9,427;-8,008;-3,205;26,271;0,000;257,640;Inf;265,000;265,000;-8,597;2,883;-4,212;23,804
9929,000;2,725;0,676;-35,209;1,697;9,552;5,234;35,492;4,905;-8,512;-2,791;0,000;37,100;37,900;9,578;1,945;-8,484;-7,366;-9,263;-8,035;-3,205;26,271;0,000;257,640;Inf;265,000;265,000;-8,324;2,881;-4,178;23,770
9929,500;2,725;0,676;-35,209;1,697;9,552;5,226;35,481;4,916;-8,542;-2,799;0,000;37,084;37,866;9,578;1,945;-8,849;-7,466;-9,771;-8,314;-3,207;26,265;0,000;256,840;Inf;265,000;265,000;-8,287;2,878;-4,128;23,829
9930,000;2,725;0,676;-35,209;1,697;9,552;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,578;1,945;-8,998;-7,488;-9,894;-8,378;-3,207;26,265;0,000;256,840;Inf;265,000;265,000;-8,600;2,876;-4,129;23,808
9930,500;2,725;0,676;-35,209;1,697;9,552;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,578;1,945;-8,934;-7,408;-9,622;-8,264;-3,207;26,265;0,000;258,040;Inf;265,000;265,000;-8,690;2,873;-4,107;23,740
9931,000;2,704;0,656;-35,209;1,743;9,536;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,536;1,652;-8,595;-7,250;-9,393;-7,955;-3,207;26,265;0,000;258,040;Inf;265,000;265,000;-8,557;2,871;-4,156;23,736
9931,500;2,704;0,656;-35,209;1,743;9,536;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,536;1,652;-8,317;-7,304;-9,044;-7,866;-3,207;26,265;0,000;257,040;Inf;265,000;265,000;-8,298;2,868;-4,164;23,739
9932,000;2,704;0,656;-35,209;1,743;9,536;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,536;1,652;-8,371;-7,358;-9,125;-8,023;-3,207;26,265;0,000;257,040;Inf;265,000;265,000;-8,133;2,865;-4,112;23,641
9932,500;2,704;0,656;-35,209;1,743;9,536;5,226;35,481;4,916;-8,542;-2,799;0,000;37,100;37,900;9,536;1,652;-8,605;-7,354;-9,592;-8,197;-3,207;26,265;0,000;258,040;Inf;265,000;265,000;-8,220;2,863;-4,068;23,602
9933,000;2,704;0,656;-35,209;1,743;9,536;5,219;35,503;4,907;-8,552;-2,800;0,000;37,083;37,843;9,536;1,652;-8,871;-7,396;-9,827;-8,190;-3,209;26,265;0,000;258,040;Inf;265,000;265,000;-8,437;2,860;-4,054;23,569
9933,500;2,704;0,656;-35,209;1,743;9,536;5,219;35,503;4,907;-8,552;-2,800;0,000;37,100;37,800;9,536;1,652;-8,706;-7,277;-9,266;-7,972;-3,209;26,265;0,000;257,440;Inf;265,000;265,000;-8,571;2,858;-4,051;23,591
9934,000;3,238;0,773;-35,209;1,726;9,550;5,219;35,503;4,907;-8,552;-2,800;0,000;37,100;37,800;9,493;1,653;-8,148;-7,180;-8,960;-7,877;-3,209;26,265;0,000;257,440;Inf;265,000;265,000;-8,305;2,855;-4,092;23,645
9934,500;3,238;0,773;-35,209;1,726;9,550;5,219;35,503;4,907;-8,552;-2,800;0,000;37,100;37,800;9,493;1,653;-8,043;-7,244;-9,120;-7,998;-3,209;26,265;0,000;257,740;Inf;265,000;265,000;-8,041;2,861;-4,085;23,712
9935,000;3,238;0,773;-35,209;1,726;9,550;5,219;35,503;4,907;-8,552;-2,800;0,000;37,100;37,800;9,493;1,653;-8,486;-7,252;-9,420;-8,073;-3,209;26,265;0,000;257,740;Inf;265,000;265,000;-8,101;2,868;-4,049;23,758
9935,500;3,238;0,773;-35,209;1,726;9,550;5,219;35,503;4,907;-8,552;-2,800;0,000;37,100;37,800;9,493;1,653;-8,782;-7,236;-9,740;-8,168;-3,209;26,265;0,000;256,640;Inf;265,000;265,000;-8,308;2,874;-3,962;23,929
9936,000;3,238;0,773;-35,209;1,726;9,550;5,226;35,548;4,900;-8,586;-2,817;0,000;37,078;37,850;9,493;1,653;-8,761;-7,261;-9,795;-8,096;-3,204;26,269;0,000;256,640;Inf;265,000;265,000;-8,482;2,880;-3,966;23,983
9936,500;3,238;0,773;-35,209;1,726;9,550;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,493;1,653;-8,464;-7,001;-9,128;-7,734;-3,204;26,269;0,000;257,440;Inf;265,000;265,000;-8,478;2,885;-3,980;24,057
9937,000;3,238;0,773;-35,209;1,726;9,550;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,493;1,653;-8,192;-7,186;-9,006;-7,864;-3,204;26,269;0,000;257,440;Inf;265,000;265,000;-8,082;2,891;-3,971;24,134
9937,500;3,383;0,806;-35,209;1,703;9,618;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,409;1,708;-8,458;-7,278;-9,301;-8,101;-3,204;26,269;0,000;256,540;Inf;265,000;265,000;-8,062;2,897;-3,957;24,150
9938,000;3,383;0,806;-35,209;1,703;9,618;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,409;1,708;-8,753;-7,173;-9,792;-8,118;-3,204;26,269;0,000;256,540;Inf;265,000;265,000;-8,285;2,905;-3,914;24,135
9938,500;3,383;0,806;-35,209;1,703;9,618;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,409;1,708;-8,835;-7,206;-9,643;-8,101;-3,204;26,269;0,000;257,740;Inf;265,000;265,000;-8,459;2,913;-3,878;24,090
9939,000;3,383;0,806;-35,209;1,703;9,618;5,226;35,548;4,900;-8,586;-2,817;0,000;37,100;37,800;9,409;1,708;-8,497;-7,136;-9,450;-7,820;-3,204;26,269;0,000;257,740;Inf;265,000;265,000;-8,446;2,920;-3,921;24,185
9939,500;3,383;0,806;-35,209;1,703;9,618;5,250;35,535;4,925;-8,640;-2,804;0,000;37,082;37,916;9,409;1,708;-8,304;-7,052;-9,090;-7,678;-3,212;26,271;0,000;256,740;Inf;265,000;265,000;-8,225;2,928;-3,893;24,207
9940,000;3,383;0,806;-35,209;1,703;9,618;5,250;35,535;4,925;-8,640;-2,804;0,000;37,100;37,900;9,409;1,708;-8,632;-7,101;-9,459;-7,970;-3,212;26,271;0,000;256,740;Inf;265,000;265,000;-8,031;2,935;-3,870;24,174
9940,500;2,976;0,721;-35,209;1,723;9,530;5,250;35,535;4,925;-8,640;-2,804;0,000;37,100;37,900;9,469;1,782;-8,815;-7,167;-9,839;-8,083;-3,212;26,271;0,000;258,040;Inf;265,000;265,000;-8,290;2,943;-3,836;24,116
9941,000;2,976;0,721;-35,209;1,723;9,530;5,250;35,535;4,925;-8,640;-2,804;0,000;37,100;37,900;9,469;1,782;-8,565;-7,215;-9,506;-8,037;-3,212;26,271;0,000;258,040;Inf;265,000;265,000;-8,476;2,943;-3,812;24,076
9941,500;2,976;0,721;-35,209;1,723;9,530;5,250;35,535;4,925;-8,640;-2,804;0,000;37,100;37,900;9,469;1,782;-8,422;-7,026;-9,091;-7,828;-3,212;26,271;0,000;256,640;Inf;265,000;265,000;-8,331;2,944;-3,863;23,955
9942,000;2,976;0,721;-35,209;1,723;9,530;5,250;35,535;4,925;-8,640;-2,804;0,000;37,100;37,900;9,469;1,782;-8,048;-6,988;-8,958;-7,702;-3,212;26,271;0,000;256,640;Inf;265,000;265,000;-8,092;2,944;-3,880;23,900
9942,500;2,976;0,721;-35,209;1,723;9,530;5,243;35,482;4,907;-8,624;-2,796;0,000;37,089;37,965;9,469;1,782;-7,915;-7,109;-8,906;-7,880;-3,200;26,281;0,000;257,540;Inf;265,000;265,000;-7,924;2,945;-3,820;23,828
9943,000;2,976;0,721;-35,209;1,723;9,530;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,469;1,782;-8,282;-7,141;-9,264;-8,033;-3,200;26,281;0,000;257,540;Inf;265,000;265,000;-7,952;2,945;-3,784;23,762
9943,500;2,520;0,584;-35,209;1,718;9,633;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,462;1,744;-8,646;-7,137;-9,666;-7,957;-3,200;26,281;0,000;256,940;Inf;265,000;265,000;-8,180;2,946;-3,763;23,756
9944,000;2,520;0,584;-35,209;1,718;9,633;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,462;1,744;-8,430;-6,978;-9,332;-7,630;-3,200;26,281;0,000;256,940;Inf;265,000;265,000;-8,351;2,939;-3,789;23,723
9944,500;2,520;0,584;-35,209;1,718;9,633;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,462;1,744;-8,185;-6,844;-8,859;-7,554;-3,200;26,281;0,000;257,940;Inf;265,000;265,000;-8,092;2,932;-3,802;23,711
9945,000;2,520;0,584;-35,209;1,718;9,633;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,462;1,744;-8,169;-6,962;-8,874;-7,677;-3,200;26,281;0,000;257,940;Inf;265,000;265,000;-7,861;2,925;-3,783;23,661
9945,500;2,520;0,584;-35,209;1,718;9,633;5,243;35,482;4,907;-8,624;-2,796;0,000;37,100;38,000;9,462;1,744;-8,460;-6,986;-9,336;-7,825;-3,200;26,281;0,000;256,840;Inf;265,000;265,000;-7,920;2,919;-3,739;23,631
9946,000;2,520;0,584;-35,209;1,718;9,633;5,217;35,492;4,927;-8,632;-2,813;0,000;37,076;37,996;9,462;1,744;-8,517;-7,033;-9,655;-7,918;-3,210;26,269;0,000;256,840;Inf;265,000;265,000;-8,152;2,912;-3,684;23,507
9946,500;2,520;0,584;-35,209;1,718;9,633;5,217;35,492;4,927;-8,632;-2,813;0,000;37,100;38,000;9,462;1,744;-8,645;-7,042;-9,742;-7,964;-3,210;26,269;0,000;258,240;Inf;265,000;265,000;-8,281;2,906;-3,693;23,632
9947,000;2,535;0,671;-33,486;1,742;9,432;5,217;35,492;4,927;-8,632;-2,813;0,000;37,100;38,000;9,829;1,677;-8,011;-6,957;-8,738;-7,631;-3,210;26,269;0,000;258,240;Inf;265,000;265,000;-8,348;2,899;-3,720;23,708
9947,500;2,535;0,671;-33,486;1,742;9,432;5,217;35,492;4,927;-8,632;-2,813;0,000;37,100;38,000;9,829;1,677;-7,837;-6,939;-8,793;-7,679;-3,210;26,269;0,000;256,640;Inf;265,000;265,000;-7,834;2,893;-3,739;23,682
9948,000;2,535;0,671;-33,486;1,742;9,432;5,217;35,492;4,927;-8,632;-2,813;0,000;37,100;38,000;9,829;1,677;-7,992;-6,926;-9,062;-7,755;-3,210;26,269;0,000;256,640;Inf;265,000;265,000;-7,812;2,888;-3,716;23,622
9948,500;2,535;0,671;-33,486;1,742;9,432;5,217;35,492;4,927;-8,632;-2,813;0,000;37,100;38,000;9,829;1,677;-8,351;-6,924;-9,366;-7,810;-3,210;26,269;0,000;258,140;Inf;265,000;265,000;-7,934;2,882;-3,688;23,571
9949,000;2,535;0,671;-33,486;1,742;9,432;5,207;35,506;4,901;-8,657;-2,824;0,000;37,068;37,991;9,829;1,677;-8,570;-6,931;-9,507;-7,829;-3,226;26,264;0,000;258,140;Inf;265,000;265,000;-8,112;2,876;-3,645;23,519
9949,500;2,535;0,671;-33,486;1,742;9,432;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,829;1,677;-8,393;-6,833;-9,434;-7,594;-3,226;26,264;0,000;256,740;Inf;265,000;265,000;-8,209;2,865;-3,633;23,560
9950,000;3,394;0,895;-34,077;1,734;9,548;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,595;1,583;-8,094;-6,650;-8,969;-7,344;-3,226;26,264;0,000;256,740;Inf;265,000;265,000;-8,064;2,865;-3,621;23,606
9950,500;3,394;0,895;-34,077;1,734;9,548;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,595;1,583;-8,216;-6,755;-9,069;-7,534;-3,226;26,264;0,000;257,740;Inf;265,000;265,000;-7,764;2,874;-3,582;23,593
9951,000;3,394;0,895;-34,077;1,734;9,548;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,595;1,583;-8,441;-6,776;-9,447;-7,714;-3,226;26,264;0,000;257,740;Inf;265,000;265,000;-7,894;2,882;-3,547;23,678
9951,500;3,394;0,895;-34,077;1,734;9,548;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,595;1,583;-8,623;-6,803;-9,760;-7,796;-3,226;26,264;0,000;256,640;Inf;265,000;265,000;-8,094;2,891;-3,503;23,774
9952,000;3,394;0,895;-34,077;1,734;9,548;5,207;35,506;4,901;-8,657;-2,824;0,000;37,100;38,000;9,595;1,583;-8,638;-6,870;-9,449;-7,776;-3,226;26,264;0,000;256,640;Inf;265,000;265,000;-8,246;2,899;-3,490;23,840
9952,500;3,394;0,895;-34,077;1,734;9,548;5,221;35,556;4,920;-8,694;-2,803;0,000;37,078;37,933;9,595;1,583;-7,878;-6,848;-8,846;-7,452;-3,224;26,269;0,000;257,740;Inf;265,000;265,000;-8,183;2,907;-3,530;23,885
9953,000;3,394;0,895;-34,077;1,734;9,548;5,221;35,556;4,920;-8,694;-2,803;0,000;37,100;37,900;9,595;1,583;-7,783;-6,787;-8,541;-7,476;-3,224;26,269;0,000;257,740;Inf;265,000;265,000;-7,756;2,915;-3,534;23,858
9953,500;2,879;0,684;-35,209;1,617;9,538;5,221;35,556;4,920;-8,694;-2,803;0,000;37,100;37,900;9,596;1,808;-7,976;-6,806;-8,826;-7,574;-3,224;26,269;0,000;256,540;Inf;265,000;265,000;-7,647;2,923;-3,491;23,836
9954,000;2,879;0,684;-35,209;1,617;9,538;5,221;35,556;4,920;-8,694;-2,803;0,000;37,100;37,900;9,596;1,808;-8,489;-6,615;-9,593;-7,549;-3,224;26,269;0,000;256,540;Inf;265,000;265,000;-7,795;2,922;-3,415;23,827
9954,500;2,879;0,684;-35,209;1,617;9,538;5,221;35,556;4,920;-8,694;-2,803;0,000;37,100;37,900;9,596;1,808;-8,290;-6,695;-9,205;-7,495;-3,224;26,269;0,000;258,240;Inf;265,000;265,000;-8,061;2,921;-3,428;23,803
9955,000;2,879;0,684;-35,209;1,617;9,538;5,221;35,556;4,920;-8,694;-2,803;0,000;37,100;37,900;9,596;1,808;-7,746;-6,667;-8,854;-7,335;-3,224;26,269;0,000;258,240;Inf;265,000;265,000;-7,921;2,921;-3,422;23,820
9955,500;2,879;0,684;-35,209;1,617;9,538;5,206;35,546;4,912;-8,764;-2,813;0,000;37,087;37,929;9,596;1,808;-7,761;-6,682;-8,867;-7,418;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,650;2,920;-3,425;23,865
9956,000;2,879;0,684;-35,209;1,617;9,538;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,596;1,808;-8,074;-6,666;-9,256;-7,578;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,682;2,919;-3,415;23,918
9956,500;2,962;0,713;-35,209;1,758;9,576;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,499;1,878;-8,199;-6,719;-9,356;-7,618;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,893;2,919;-3,339;23,858
9957,000;2,962;0,713;-35,209;1,758;9,576;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,499;1,878;-8,375;-6,546;-9,358;-7,429;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,973;2,919;-3,337;23,849
9957,500;2,962;0,713;-35,209;1,758;9,576;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,499;1,878;-7,836;-6,465;-8,945;-7,268;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,927;2,920;-3,360;23,766
9958,000;2,962;0,713;-35,209;1,758;9,576;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,499;1,878;-7,810;-6,509;-9,007;-7,343;-3,213;26,267;0,000;257,740;Inf;265,000;265,000;-7,628;2,921;-3,326;23,697
9958,500;2,962;0,713;-35,209;1,758;9,576;5,206;35,546;4,912;-8,764;-2,813;0,000;37,100;37,900;9,499;1,878;-8,037;-6,605;-9,171;-7,525;-3,213;26,267;0,000;258,040;Inf;265,000;265,000;-7,667;2,921;-3,305;23,632
9959,000;2,962;0,713;-35,209;1,758;9,576;5,217;35,520;4,923;-8,792;-2,806;0,000;37,096;37,922;9,499;1,878;-8,315;-6,636;-9,305;-7,604;-3,223;26,266;0,000;258,040;Inf;265,000;265,000;-7,834;2,922;-3,271;23,561
9959,500;2,962;0,713;-35,209;1,758;9,576;5,217;35,520;4,923;-8,792;-2,806;0,000;37,100;37,900;9,499;1,878;-8,452;-6,620;-9,396;-7,562;-3,223;26,266;0,000;256,740;Inf;265,000;265,000;-7,965;2,923;-3,231;23,469
9960,000;2,530;0,653;-33,844;1,793;9,551;5,217;35,520;4,923;-8,792;-2,806;0,000;37,100;37,900;9,690;1,651;-8,200;-6,650;-8,964;-7,434;-3,223;26,266;0,000;256,740;Inf;265,000;265,000;-8,007;2,923;-3,282;23,550
9960,500;2,530;0,653;-33,844;1,793;9,551;5,217;35,520;4,923;-8,792;-2,806;0,000;37,100;37,900;9,690;1,651;-7,770;-6,583;-8,821;-7,364;-3,223;26,266;0,000;258,340;Inf;265,000;265,000;-7,812;2,917;-3,278;23,628
9961,000;2,530;0,653;-33,844;1,793;9,551;5,217;35,520;4,923;-8,792;-2,806;0,000;37,100;37,900;9,690;1,651;-8,119;-6,551;-9,200;-7,498;-3,223;26,266;0,000;258,340;Inf;265,000;265,000;-7,634;2,911;-3,254;23,603
9961,500;2,530;0,653;-33,844;1,793;9,551;5,217;35,520;4,923;-8,792;-2,806;0,000;37,100;37,900;9,690;1,651;-8,297;-6,555;-9,329;-7,509;-3,223;26,266;0,000;257,040;Inf;265,000;265,000;-7,842;2,904;-3,211;23,653
9962,000;2,530;0,653;-33,844;1,793;9,551;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,947;9,690;1,651;-8,284;-6,570;-9,290;-7,522;-3,229;26,256;0,000;257,040;Inf;265,000;265,000;-7,923;2,898;-3,199;23,586
9962,500;2,530;0,653;-33,844;1,793;9,551;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,900;9,690;1,651;-8,081;-6,517;-9,057;-7,304;-3,229;26,256;0,000;258,240;Inf;265,000;265,000;-7,916;2,892;-3,212;23,593
9963,000;3,081;0,779;-35,209;1,736;9,536;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,900;9,511;1,608;-7,894;-6,432;-8,823;-7,176;-3,229;26,256;0,000;258,240;Inf;265,000;265,000;-7,740;2,886;-3,211;23,593
9963,500;3,081;0,779;-35,209;1,736;9,536;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,900;9,511;1,608;-7,933;-6,455;-8,840;-7,260;-3,229;26,256;0,000;256,540;Inf;265,000;265,000;-7,581;2,889;-3,181;23,620
9964,000;3,081;0,779;-35,209;1,736;9,536;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,900;9,511;1,608;-7,946;-6,459;-9,073;-7,333;-3,229;26,256;0,000;256,540;Inf;265,000;265,000;-7,622;2,893;-3,134;23,606
9964,500;3,081;0,779;-35,209;1,736;9,536;5,196;35,525;4,906;-8,797;-2,826;0,000;37,100;37,900;9,511;1,608;-8,209;-6,355;-9,364;-7,235;-3,229;26,256;0,000;258,440;Inf;265,000;265,000;-7,703;2,896;-3,095;23,555
9965,000;3,081;0,779;-35,209;1,736;9,536;5,220;35,535;4,916;-8,804;-2,812;0,000;37,116;38,055;9,511;1,608;-8,170;-6,250;-9,154;-7,088;-3,212;26,264;0,000;258,440;Inf;265,000;265,000;-7,791;2,899;-3,067;23,590
9965,500;3,081;0,779;-35,209;1,736;9,536;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,511;1,608;-7,988;-6,138;-8,871;-6,980;-3,212;26,264;0,000;257,540;Inf;265,000;265,000;-7,666;2,902;-3,083;23,576
9966,000;3,081;0,779;-35,209;1,736;9,536;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,511;1,608;-7,656;-6,214;-8,716;-7,018;-3,212;26,264;0,000;257,540;Inf;265,000;265,000;-7,494;2,905;-3,072;23,659
9966,500;2,632;0,652;-35,209;1,746;9,563;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,494;1,618;-7,778;-6,245;-8,904;-7,106;-3,212;26,264;0,000;258,940;Inf;265,000;265,000;-7,401;2,908;-3,037;23,653
9967,000;2,632;0,652;-35,209;1,746;9,563;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,494;1,618;-8,087;-6,243;-9,158;-7,200;-3,212;26,264;0,000;258,940;Inf;265,000;265,000;-7,508;2,903;-2,938;23,706
9967,500;2,632;0,652;-35,209;1,746;9,563;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,494;1,618;-8,220;-6,234;-9,244;-7,242;-3,212;26,264;0,000;257,340;Inf;265,000;265,000;-7,672;2,899;-2,945;23,688
9968,000;2,632;0,652;-35,209;1,746;9,563;5,220;35,535;4,916;-8,804;-2,812;0,000;37,100;38,100;9,494;1,618;-7,631;-6,170;-8,485;-6,864;-3,212;26,264;0,000;257,340;Inf;265,000;265,000;-7,735;2,894;-2,959;23,706
9968,500;2,632;0,652;-35,209;1,746;9,563;5,229;35,538;4,895;-8,798;-2,813;0,000;37,129;38,036;9,494;1,618;-7,519;-6,183;-8,448;-7,006;-3,217;26,252;0,000;258,540;Inf;265,000;265,000;-7,287;2,890;-2,932;23,787
9969,000;2,632;0,652;-35,209;1,746;9,563;5,229;35,538;4,895;-8,798;-2,813;0,000;37,100;38,000;9,494;1,618;-7,871;-6,124;-8,767;-7,049;-3,217;26,252;0,000;258,540;Inf;265,000;265,000;-7,289;2,886;-2,898;23,749
9969,500;2,797;0,738;-34,111;1,748;9,537;5,229;35,538;4,895;-8,798;-2,813;0,000;37,100;38,000;9,647;1,516;-8,080;-6,061;-9,162;-7,087;-3,217;26,252;0,000;258,240;Inf;265,000;265,000;-7,453;2,882;-2,850;23,760
9970,000;2,797;0,738;-34,111;1,748;9,537;5,229;35,538;4,895;-8,798;-2,813;0,000;37,100;38,000;9,647;1,516;-8,193;-6,063;-9,164;-7,013;-3,217;26,252;0,000;258,240;Inf;265,000;265,000;-7,597;2,880;-2,811;23,800
9970,500;2,797;0,738;-34,111;1,748;9,537;5,229;35,538;4,895;-8,798;-2,813;0,000;37,100;38,000;9,647;1,516;-7,778;-5,960;-8,653;-6,803;-3,217;26,252;0,000;258,440;Inf;265,000;265,000;-7,609;2,879;-2,782;23,861
9971,000;2,797;0,738;-34,111;1,748;9,537;5,229;35,538;4,895;-8,798;-2,813;0,000;37,100;38,000;9,647;1,516;-7,609;-5,824;-8,503;-6,690;-3,217;26,252;0,000;258,440;Inf;265,000;265,000;-7,299;2,877;-2,783;23,920
9971,500;2,797;0,738;-34,111;1,748;9,537;5,223;35,518;4,891;-8,812;-2,818;0,000;37,137;38,091;9,647;1,516;-7,498;-5,903;-8,515;-6,763;-3,221;26,252;0,000;256,340;Inf;265,000;265,000;-7,156;2,876;-2,734;23,902
9972,000;2,797;0,738;-34,111;1,748;9,537;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,647;1,516;-7,941;-5,906;-8,964;-6,926;-3,221;26,252;0,000;256,340;Inf;265,000;265,000;-7,170;2,875;-2,669;23,875
9972,500;2,797;0,738;-34,111;1,748;9,537;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,647;1,516;-8,019;-5,891;-9,036;-6,900;-3,221;26,252;0,000;257,940;Inf;265,000;265,000;-7,434;2,874;-2,625;23,842
9973,000;2,507;0,648;-34,310;1,719;9,491;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,666;1,732;-7,806;-5,843;-8,790;-6,723;-3,221;26,252;0,000;257,940;Inf;265,000;265,000;-7,461;2,872;-2,626;23,799
9973,500;2,507;0,648;-34,310;1,719;9,491;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,666;1,732;-7,283;-5,737;-8,225;-6,453;-3,221;26,252;0,000;256,140;Inf;265,000;265,000;-7,290;2,866;-2,645;23,785
9974,000;2,507;0,648;-34,310;1,719;9,491;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,666;1,732;-7,363;-5,732;-8,184;-6,509;-3,221;26,252;0,000;256,140;Inf;265,000;265,000;-6,925;2,860;-2,585;23,733
9974,500;2,507;0,648;-34,310;1,719;9,491;5,223;35,518;4,891;-8,812;-2,818;0,000;37,100;38,100;9,666;1,732;-7,542;-5,746;-8,466;-6,674;-3,221;26,252;0,000;258,140;Inf;265,000;265,000;-6,947;2,855;-2,517;23,680
9975,000;2,507;0,648;-34,310;1,719;9,491;5,219;35,514;4,922;-8,817;-2,812;0,000;37,146;38,026;9,666;1,732;-7,685;-5,701;-8,794;-6,757;-3,227;26,248;0,000;258,140;Inf;265,000;265,000;-7,107;2,849;-2,465;23,642
9975,500;2,507;0,648;-34,310;1,719;9,491;5,219;35,514;4,922;-8,817;-2,812;0,000;37,100;38,000;9,666;1,732;-7,822;-5,544;-8,689;-6,508;-3,227;26,248;0,000;256,740;Inf;265,000;265,000;-7,234;2,843;-2,433;23,656
9976,000;3,281;0,755;-35,209;1,651;9,544;5,219;35,514;4,922;-8,817;-2,812;0,000;37,100;38,000;9,554;1,668;-7,359;-5,442;-8,469;-6,309;-3,227;26,248;0,000;256,740;Inf;265,000;265,000;-7,141;2,838;-2,431;23,670
9976,500;3,281;0,755;-35,209;1,651;9,544;5,219;35,514;4,922;-8,817;-2,812;0,000;37,100;38,000;9,554;1,668;-7,170;-5,462;-8,319;-6,315;-3,227;26,248;0,000;258,640;Inf;265,000;265,000;-6,895;2,845;-2,419;23,717
9977,000;3,281;0,755;-35,209;1,651;9,544;5,219;35,514;4,922;-8,817;-2,812;0,000;37,100;38,000;9,554;1,668;-7,231;-5,505;-8,481;-6,440;-3,227;26,248;0,000;258,640;Inf;265,000;265,000;-6,817;2,852;-2,359;23,704
9977,500;3,281;0,755;-35,209;1,651;9,544;5,219;35,514;4,922;-8,817;-2,812;0,000;37,100;38,000;9,554;1,668;-7,416;-5,472;-8,660;-6,447;-3,227;26,248;0,000;258,040;Inf;265,000;265,000;-6,914;2,859;-2,247;23,806
9978,000;3,281;0,755;-35,209;1,651;9,544;5,202;35,559;4,909;-8,857;-2,802;0,000;37,158;38,190;9,554;1,668;-7,651;-5,400;-8,805;-6,370;-3,217;26,244;0,000;258,040;Inf;265,000;265,000;-6,999;2,866;-2,188;23,875
9978,500;3,281;0,755;-35,209;1,651;9,544;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,554;1,668;-7,553;-5,332;-8,749;-6,295;-3,217;26,244;0,000;257,740;Inf;265,000;265,000;-7,056;2,873;-2,189;23,851
9979,000;3,281;0,755;-35,209;1,651;9,544;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,554;1,668;-7,159;-5,334;-8,180;-6,236;-3,217;26,244;0,000;257,740;Inf;265,000;265,000;-6,982;2,880;-2,187;23,881
9979,500;3,521;0,842;-35,209;1,727;9,524;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,568;1,753;-7,367;-5,367;-8,309;-6,331;-3,217;26,244;0,000;257,140;Inf;265,000;265,000;-6,727;2,886;-2,147;23,863
9980,000;3,521;0,842;-35,209;1,727;9,524;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,568;1,753;-7,568;-5,288;-8,574;-6,282;-3,217;26,244;0,000;257,140;Inf;265,000;265,000;-6,844;2,897;-2,093;23,882
9980,500;3,521;0,842;-35,209;1,727;9,524;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,568;1,753;-7,569;-5,196;-8,692;-6,254;-3,217;26,244;0,000;258,140;Inf;265,000;265,000;-6,928;2,907;-2,029;23,885
9981,000;3,521;0,842;-35,209;1,727;9,524;5,202;35,559;4,909;-8,857;-2,802;0,000;37,200;38,200;9,568;1,753;-7,280;-5,238;-8,365;-6,094;-3,217;26,244;0,000;258,140;Inf;265,000;265,000;-6,928;2,917;-2,015;23,865
9981,500;3,521;0,842;-35,209;1,727;9,524;5,214;35,585;4,887;-8,955;-2,826;0,000;37,157;38,202;9,568;1,753;-7,085;-5,061;-8,078;-5,923;-3,233;26,235;0,000;257,540;Inf;265,000;265,000;-6,744;2,927;-1,975;23,844
9982,000;3,521;0,842;-35,209;1,727;9,524;5,214;35,585;4,887;-8,955;-2,826;0,000;37,200;38,200;9,568;1,753;-7,255;-5,084;-8,179;-5,995;-3,233;26,235;0,000;257,540;Inf;265,000;265,000;-6,537;2,937;-1,940;23,787
9982,500;3,265;0,755;-35,209;1,689;9,543;5,214;35,585;4,887;-8,955;-2,826;0,000;37,200;38,200;9,512;1,744;-7,398;-5,034;-8,641;-6,107;-3,233;26,235;0,000;258,240;Inf;265,000;265,000;-6,628;2,946;-1,872;23,763
9983,000;3,265;0,755;-35,209;1,689;9,543;5,214;35,585;4,887;-8,955;-2,826;0,000;37,200;38,200;9,512;1,744;-7,584;-5,029;-8,782;-6,080;-3,233;26,235;0,000;258,240;Inf;265,000;265,000;-6,795;2,951;-1,813;23,725
9983,500;3,265;0,755;-35,209;1,689;9,543;5,214;35,585;4,887;-8,955;-2,826;0,000;37,200;38,200;9,512;1,744;-7,504;-4,909;-8,481;-5,886;-3,233;26,235;0,000;257,440;Inf;265,000;265,000;-6,869;2,957;-1,796;23,729
9984,000;3,265;0,755;-35,209;1,689;9,543;5,214;35,585;4,887;-8,955;-2,826;0,000;37,200;38,200;9,512;1,744;-7,247;-4,919;-8,199;-5,892;-3,233;26,235;0,000;257,440;Inf;265,000;265,000;-6,695;2,962;-1,802;23,758
9984,500;3,265;0,755;-35,209;1,689;9,543;5,233;35,554;4,900;-8,970;-2,820;0,000;37,190;38,168;9,512;1,744;-6,910;-5,132;-7,937;-6,061;-3,223;26,244;0,000;258,540;Inf;265,000;265,000;-6,564;2,967;-1,871;23,833
9985,000;3,265;0,755;-35,209;1,689;9,543;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,512;1,744;-6,996;-5,371;-8,122;-6,356;-3,223;26,244;0,000;258,540;Inf;265,000;265,000;-6,510;2,972;-1,856;23,793
9985,500;3,265;0,755;-35,209;1,689;9,543;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,512;1,744;-7,363;-5,412;-8,475;-6,558;-3,223;26,244;0,000;257,640;Inf;265,000;265,000;-6,711;2,976;-1,879;23,763
9986,000;2,845;0,677;-34,942;1,786;9,517;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,572;1,578;-7,410;-5,519;-8,130;-6,362;-3,223;26,244;0,000;257,640;Inf;265,000;265,000;-6,952;2,981;-1,927;23,756
9986,500;2,845;0,677;-34,942;1,786;9,517;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,572;1,578;-7,015;-5,400;-7,585;-6,227;-3,223;26,244;0,000;258,240;Inf;265,000;265,000;-6,855;2,979;-1,983;23,766
9987,000;2,845;0,677;-34,942;1,786;9,517;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,572;1,578;-6,693;-5,464;-7,530;-6,300;-3,223;26,244;0,000;258,240;Inf;265,000;265,000;-6,557;2,977;-2,021;23,697
9987,500;2,845;0,677;-34,942;1,786;9,517;5,233;35,554;4,900;-8,970;-2,820;0,000;37,200;38,200;9,572;1,578;-7,170;-5,465;-7,967;-6,467;-3,223;26,244;0,000;257,540;Inf;265,000;265,000;-6,497;2,974;-2,011;23,679
9988,000;2,845;0,677;-34,942;1,786;9,517;5,201;35,536;4,913;-8,960;-2,824;0,000;37,189;38,121;9,572;1,578;-7,460;-5,485;-8,479;-6,634;-3,229;26,229;0,000;257,540;Inf;265,000;265,000;-6,767;2,972;-1,994;23,639
9988,500;2,845;0,677;-34,942;1,786;9,517;5,201;35,536;4,913;-8,960;-2,824;0,000;37,200;38,100;9,572;1,578;-7,745;-5,541;-8,642;-6,676;-3,229;26,229;0,000;258,340;Inf;265,000;265,000;-7,014;2,970;-2,005;23,652
9989,000;2,863;0,734;-34,156;1,772;9,525;5,201;35,536;4,913;-8,960;-2,824;0,000;37,200;38,100;9,695;1,607;-7,615;-5,560;-8,151;-6,567;-3,229;26,229;0,000;258,340;Inf;265,000;265,000;-7,151;2,968;-2,069;23,642
9989,500;2,863;0,734;-34,156;1,772;9,525;5,201;35,536;4,913;-8,960;-2,824;0,000;37,200;38,100;9,695;1,607;-6,859;-5,466;-7,666;-6,318;-3,229;26,229;0,000;258,140;Inf;265,000;265,000;-6,973;2,966;-2,102;23,621
9990,000;2,863;0,734;-34,156;1,772;9,525;5,201;35,536;4,913;-8,960;-2,824;0,000;37,200;38,100;9,695;1,607;-7,083;-5,493;-8,006;-6,475;-3,229;26,229;0,000;258,140;Inf;265,000;265,000;-6,577;2,965;-2,099;23,650
9990,500;2,863;0,734;-34,156;1,772;9,525;5,201;35,536;4,913;-8,960;-2,824;0,000;37,200;38,100;9,695;1,607;-7,331;-5,523;-8,289;-6,577;-3,229;26,229;0,000;258,840;Inf;265,000;265,000;-6,764;2,963;-2,071;23,644
9991,000;2,863;0,734;-34,156;1,772;9,525;5,199;35,556;4,921;-8,961;-2,820;0,000;37,195;38,156;9,695;1,607;-7,594;-5,487;-8,571;-6,507;-3,229;26,221;0,000;258,840;Inf;265,000;265,000;-6,930;2,961;-2,055;23,597
9991,500;2,863;0,734;-34,156;1,772;9,525;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,695;1,607;-7,558;-5,420;-8,121;-6,293;-3,229;26,221;0,000;258,540;Inf;265,000;265,000;-7,040;2,960;-2,053;23,575
9992,000;3,493;0,832;-35,209;1,709;9,597;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,395;1,676;-6,946;-5,425;-7,580;-6,250;-3,229;26,221;0,000;258,540;Inf;265,000;265,000;-6,848;2,958;-2,142;23,568
9992,500;3,493;0,832;-35,209;1,709;9,597;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,395;1,676;-6,624;-5,508;-7,520;-6,398;-3,229;26,221;0,000;258,440;Inf;265,000;265,000;-6,550;2,967;-2,113;23,558
9993,000;3,493;0,832;-35,209;1,709;9,597;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,395;1,676;-7,391;-5,403;-8,279;-6,419;-3,229;26,221;0,000;258,440;Inf;265,000;265,000;-6,513;2,976;-2,065;23,521
9993,500;3,493;0,832;-35,209;1,709;9,597;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,395;1,676;-7,610;-5,429;-8,485;-6,452;-3,229;26,221;0,000;258,840;Inf;265,000;265,000;-6,873;2,984;-2,068;23,483
9994,000;3,493;0,832;-35,209;1,709;9,597;5,199;35,556;4,921;-8,961;-2,820;0,000;37,200;38,200;9,395;1,676;-7,248;-5,538;-7,968;-6,426;-3,229;26,221;0,000;258,840;Inf;265,000;265,000;-6,994;2,992;-2,067;23,485
9994,500;3,493;0,832;-35,209;1,709;9,597;5,224;35,608;4,915;-8,998;-2,828;0,000;37,224;38,210;9,395;1,676;-7,063;-5,389;-7,750;-6,195;-3,224;26,228;0,000;258,840;Inf;265,000;265,000;-6,795;3,001;-2,105;23,471
9995,000;3,493;0,832;-35,209;1,709;9,597;5,224;35,608;4,915;-8,998;-2,828;0,000;37,200;38,200;9,395;1,676;-7,061;-5,422;-7,615;-6,295;-3,224;26,228;0,000;258,840;Inf;265,000;265,000;-6,599;3,009;-2,106;23,445
9995,500;2,530;0,682;-34,157;1,675;9,555;5,224;35,608;4,915;-8,998;-2,828;0,000;37,200;38,200;9,580;1,627;-7,196;-5,407;-7,888;-6,351;-3,224;26,228;0,000;258,340;Inf;265,000;265,000;-6,598;3,017;-2,073;23,328
9996,000;2,530;0,682;-34,157;1,675;9,555;5,224;35,608;4,915;-8,998;-2,828;0,000;37,200;38,200;9,580;1,627;-7,411;-5,416;-8,199;-6,386;-3,224;26,228;0,000;258,340;Inf;265,000;265,000;-6,710;3,009;-2,058;23,251
9996,500;2,530;0,682;-34,157;1,675;9,555;5,224;35,608;4,915;-8,998;-2,828;0,000;37,200;38,200;9,580;1,627;-7,269;-5,246;-8,005;-6,200;-3,224;26,228;0,000;258,340;Inf;265,000;265,000;-6,853;3,001;-2,058;23,255
9997,000;2,530;0,682;-34,157;1,675;9,555;5,224;35,608;4,915;-8,998;-2,828;0,000;37,200;38,200;9,580;1,627;-6,849;-5,234;-7,699;-6,041;-3,224;26,228;0,000;258,340;Inf;265,000;265,000;-6,680;2,993;-2,067;23,230
9997,500;2,530;0,682;-34,157;1,675;9,555;5,206;35,555;4,902;-8,995;-2,830;0,000;37,235;38,219;9,580;1,627;-6,794;-5,266;-7,682;-6,142;-3,236;26,222;0,000;258,140;Inf;265,000;265,000;-6,456;2,986;-2,058;23,201
9998,000;2,530;0,682;-34,157;1,675;9,555;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,580;1,627;-6,940;-5,315;-7,935;-6,300;-3,236;26,222;0,000;258,140;Inf;265,000;265,000;-6,471;2,978;-2,026;23,108
9998,500;2,025;0,595;-33,976;1,743;9,496;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,627;1,694;-7,238;-5,355;-8,201;-6,412;-3,236;26,222;0,000;257,640;Inf;265,000;265,000;-6,623;2,971;-1,996;23,087
9999,000;2,025;0,595;-33,976;1,743;9,496;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,627;1,694;-7,501;-5,371;-8,278;-6,488;-3,236;26,222;0,000;257,640;Inf;265,000;265,000;-6,802;2,955;-1,977;23,044
9999,500;2,025;0,595;-33,976;1,743;9,496;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,627;1,694;-7,235;-5,360;-7,892;-6,205;-3,236;26,222;0,000;257,740;Inf;265,000;265,000;-6,910;2,940;-2,019;23,010
10000,000;2,025;0,595;-33,976;1,743;9,496;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,627;1,694;-6,690;-5,334;-7,299;-6,208;-3,236;26,222;0,000;257,740;Inf;265,000;265,000;-6,673;2,925;-2,018;22,981
10000,500;2,025;0,595;-33,976;1,743;9,496;5,206;35,555;4,902;-8,995;-2,830;0,000;37,200;38,200;9,627;1,694;-6,965;-5,302;-7,831;-6,299;-3,236;26,222;0,000;257,940;Inf;265,000;265,000;-6,383;2,910;-1,986;23,017
10001,000;2,025;0,595;-33,976;1,743;9,496;5,205;35,541;4,884;-8,973;-2,822;0,000;37,252;38,248;9,627;1,694;-7,216;-5,152;-8,141;-6,162;-3,217;26,229;0,000;257,940;Inf;265,000;265,000;-6,599;2,896;-1,940;22,955
10001,500;2,025;0,595;-33,976;1,743;9,496;5,205;35,541;4,884;-8,973;-2,822;0,000;37,300;38,200;9,627;1,694;-7,276;-5,005;-8,003;-5,976;-3,217;26,229;0,000;257,740;Inf;265,000;265,000;-6,668;2,881;-1,900;22,922
10002,000;2,766;0,720;-33,698;1,783;9,523;5,205;35,541;4,884;-8,973;-2,822;0,000;37,300;38,200;9,692;1,648;-6,969;-4,954;-7,815;-5,889;-3,217;26,229;0,000;257,740;Inf;265,000;265,000;-6,565;2,867;-1,926;22,916
10002,500;2,766;0,720;-33,698;1,783;9,523;5,205;35,541;4,884;-8,973;-2,822;0,000;37,300;38,200;9,692;1,648;-6,717;-5,068;-7,672;-5,949;-3,217;26,229;0,000;257,840;Inf;265,000;265,000;-6,407;2,866;-1,880;23,071
10003,000;2,766;0,720;-33,698;1,783;9,523;5,205;35,541;4,884;-8,973;-2,822;0,000;37,300;38,200;9,692;1,648;-6,817;-5,097;-7,854;-6,059;-3,217;26,229;0,000;257,840;Inf;265,000;265,000;-6,352;2,864;-1,842;23,131
10003,500;2,766;0,720;-33,698;1,783;9,523;5,205;35,541;4,884;-8,973;-2,822;0,000;37,300;38,200;9,692;1,648;-7,413;-5,178;-8,266;-6,306;-3,217;26,229;0,000;257,740;Inf;265,000;265,000;-6,457;2,862;-1,814;23,162
10004,000;2,766;0,720;-33,698;1,783;9,523;5,195;35,611;4,914;-9,062;-2,818;0,000;37,269;38,288;9,692;1,648;-7,336;-5,174;-8,142;-6,196;-3,221;26,223;0,000;257,740;Inf;265,000;265,000;-6,791;2,861;-1,790;23,138
10004,500;2,766;0,720;-33,698;1,783;9,523;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,692;1,648;-6,963;-5,029;-7,699;-5,808;-3,221;26,223;0,000;257,940;Inf;265,000;265,000;-6,712;2,859;-1,831;23,159
10005,000;3,478;0,869;-34,598;1,751;9,529;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,589;1,475;-6,768;-5,027;-7,396;-5,825;-3,221;26,223;0,000;257,940;Inf;265,000;265,000;-6,375;2,858;-1,845;23,190
10005,500;3,478;0,869;-34,598;1,751;9,529;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,589;1,475;-6,910;-5,023;-7,806;-5,951;-3,221;26,223;0,000;257,840;Inf;265,000;265,000;-6,254;2,868;-1,822;23,217
10006,000;3,478;0,869;-34,598;1,751;9,529;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,589;1,475;-7,019;-4,850;-8,027;-5,816;-3,221;26,223;0,000;257,840;Inf;265,000;265,000;-6,422;2,878;-1,726;23,270
10006,500;3,478;0,869;-34,598;1,751;9,529;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,589;1,475;-7,138;-4,907;-8,254;-5,942;-3,221;26,223;0,000;257,740;Inf;265,000;265,000;-6,428;2,888;-1,690;23,294
10007,000;3,478;0,869;-34,598;1,751;9,529;5,195;35,611;4,914;-9,062;-2,818;0,000;37,300;38,300;9,589;1,475;-7,098;-5,056;-7,974;-6,096;-3,221;26,223;0,000;257,740;Inf;265,000;265,000;-6,560;2,898;-1,675;23,334
10007,500;3,478;0,869;-34,598;1,751;9,529;5,208;35,664;4,920;-9,139;-2,809;0,000;37,285;38,313;9,589;1,475;-7,087;-5,062;-7,999;-6,100;-3,214;26,230;0,000;257,940;Inf;265,000;265,000;-6,556;2,907;-1,677;23,381
10008,000;3,478;0,869;-34,598;1,751;9,529;5,208;35,664;4,920;-9,139;-2,809;0,000;37,300;38,300;9,589;1,475;-7,167;-5,066;-8,169;-6,143;-3,214;26,230;0,000;257,940;Inf;265,000;265,000;-6,562;2,916;-1,682;23,397
10008,500;2,961;0,725;-35,209;1,803;9,578;5,208;35,664;4,920;-9,139;-2,809;0,000;37,300;38,300;9,465;1,713;-7,328;-5,040;-8,322;-6,177;-3,214;26,230;0,000;258,040;Inf;265,000;265,000;-6,637;2,926;-1,655;23,419
10009,000;2,961;0,725;-35,209;1,803;9,578;5,208;35,664;4,920;-9,139;-2,809;0,000;37,300;38,300;9,465;1,713;-7,340;-5,069;-8,159;-6,082;-3,214;26,230;0,000;258,040;Inf;265,000;265,000;-6,717;2,926;-1,662;23,389
10009,500;2,961;0,725;-35,209;1,803;9,578;5,208;35,664;4,920;-9,139;-2,809;0,000;37,300;38,300;9,465;1,713;-7,033;-4,926;-7,891;-5,861;-3,214;26,230;0,000;257,440;Inf;265,000;265,000;-6,663;2,927;-1,673;23,363
10010,000;2,961;0,725;-35,209;1,803;9,578;5,208;35,664;4,920;-9,139;-2,809;0,000;37,300;38,300;9,465;1,713;-6,681;-4,971;-7,675;-5,891;-3,214;26,230;0,000;257,440;Inf;265,000;265,000;-6,427;2,927;-1,674;23,373
10010,500;2,961;0,725;-35,209;1,803;9,578;5,193;35,576;4,884;-9,140;-2,803;0,000;37,303;38,349;9,465;1,713;-7,042;-4,910;-8,122;-5,912;-3,205;26,223;0,000;258,140;Inf;265,000;265,000;-6,305;2,928;-1,611;23,404
10011,000;2,961;0,725;-35,209;1,803;9,578;5,193;35,576;4,884;-9,140;-2,803;0,000;37,300;38,300;9,465;1,713;-7,170;-4,865;-8,237;-5,935;-3,205;26,223;0,000;258,140;Inf;265,000;265,000;-6,497;2,928;-1,568;23,385
10011,500;2,854;0,726;-34,551;1,849;9,523;5,193;35,576;4,884;-9,140;-2,803;0,000;37,300;38,300;9,559;1,661;-7,206;-4,917;-8,011;-5,944;-3,205;26,223;0,000;258,140;Inf;265,000;265,000;-6,552;2,929;-1,539;23,352
10012,000;2,854;0,726;-34,551;1,849;9,523;5,193;35,576;4,884;-9,140;-2,803;0,000;37,300;38,300;9,559;1,661;-6,987;-4,963;-7,630;-5,842;-3,205;26,223;0,000;258,140;Inf;265,000;265,000;-6,519;2,928;-1,583;23,331
10012,500;2,854;0,726;-34,551;1,849;9,523;5,193;35,576;4,884;-9,140;-2,803;0,000;37,300;38,300;9,559;1,661;-6,679;-4,997;-7,571;-5,977;-3,205;26,223;0,000;258,240;Inf;265,000;265,000;-6,356;2,926;-1,606;23,305
10013,000;2,854;0,726;-34,551;1,849;9,523;5,193;35,576;4,884;-9,140;-2,803;0,000;37,300;38,300;9,559;1,661;-6,813;-5,026;-7,752;-6,090;-3,205;26,223;0,000;258,240;Inf;265,000;265,000;-6,306;2,925;-1,586;23,193
10013,500;2,854;0,726;-34,551;1,849;9,523;5,203;35,608;4,912;-9,172;-2,813;0,000;37,323;38,350;9,559;1,661;-7,113;-5,037;-8,003;-6,106;-3,205;26,239;0,000;258,040;Inf;265,000;265,000;-6,420;2,924;-1,549;23,132
10014,000;2,854;0,726;-34,551;1,849;9,523;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,559;1,661;-7,036;-4,810;-7,801;-5,834;-3,205;26,239;0,000;258,040;Inf;265,000;265,000;-6,565;2,923;-1,561;23,049
10014,500;2,854;0,726;-34,551;1,849;9,523;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,559;1,661;-6,792;-4,823;-7,683;-5,820;-3,205;26,239;0,000;257,740;Inf;265,000;265,000;-6,370;2,922;-1,588;22,991
10015,000;2,958;0,814;-33,516;1,792;9,485;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,647;1,653;-6,736;-4,958;-7,616;-5,985;-3,205;26,239;0,000;257,740;Inf;265,000;265,000;-6,280;2,921;-1,585;22,915
10015,500;2,958;0,814;-33,516;1,792;9,485;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,647;1,653;-6,860;-4,932;-7,859;-5,980;-3,205;26,239;0,000;257,640;Inf;265,000;265,000;-6,324;2,921;-1,555;22,863
10016,000;2,958;0,814;-33,516;1,792;9,485;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,647;1,653;-7,066;-4,877;-8,170;-5,911;-3,205;26,239;0,000;257,640;Inf;265,000;265,000;-6,408;2,922;-1,551;22,828
10016,500;2,958;0,814;-33,516;1,792;9,485;5,203;35,608;4,912;-9,172;-2,813;0,000;37,300;38,300;9,647;1,653;-7,126;-4,827;-8,090;-5,825;-3,205;26,239;0,000;257,940;Inf;265,000;265,000;-6,506;2,923;-1,516;22,810
10017,000;2,958;0,814;-33,516;1,792;9,485;5,184;35,640;4,868;-9,214;-2,804;0,000;37,335;38,345;9,647;1,653;-7,068;-4,771;-7,802;-5,760;-3,209;26,234;0,000;257,940;Inf;265,000;265,000;-6,467;2,923;-1,530;22,826
10017,500;2,958;0,814;-33,516;1,792;9,485;5,184;35,640;4,868;-9,214;-2,804;0,000;37,300;38,300;9,647;1,653;-6,683;-4,889;-7,644;-5,854;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;-6,350;2,924;-1,529;22,824
10018,000;2,386;0,586;-35,209;1,740;9,483;5,184;35,640;4,868;-9,214;-2,804;0,000;37,300;38,300;9,523;1,793;-6,964;-4,834;-7,909;-5,926;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;-6,267;2,924;-1,494;22,788
10018,500;2,386;0,586;-35,209;1,740;9,483;5,184;35,640;4,868;-9,214;-2,804;0,000;37,300;38,300;9,523;1,793;-7,060;-4,845;-8,081;-5,976;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;-6,408;2,915;-1,472;22,789
10019,000;2,386;0,586;-35,209;1,740;9,483;5,184;35,640;4,868;-9,214;-2,804;0,000;37,300;38,300;9,523;1,793;-7,038;-4,796;-7,989;-5,748;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;-6,491;2,907;-1,466;22,794
10019,500;2,386;0,586;-35,209;1,740;9,483;5,184;35,640;4,868;-9,214;-2,804;0,000;37,300;38,300;9,523;1,793;-6,896;-4,703;-7,588;-5,658;-3,209;26,234;0,000;258,040;Inf;265,000;265,000;-6,393;2,898;-1,481;22,760
10020,000;2,386;0,586;-35,209;1,740;9,483;5,194;35,581;4,902;-9,194;-2,804;0,000;37,350;38,369;9,523;1,793;-6,641;-4,673;-7,503;-5,659;-3,202;26,242;0,000;258,040;Inf;265,000;265,000;-6,211;2,890;-1,441;22,987
10020,500;2,386;0,586;-35,209;1,740;9,483;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,523;1,793;-6,661;-4,682;-7,664;-5,679;-3,202;26,242;0,000;257,640;Inf;265,000;265,000;-6,119;2,882;-1,409;23,092
10021,000;2,386;0,586;-35,209;1,740;9,483;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,523;1,793;-7,084;-4,708;-8,027;-5,837;-3,202;26,242;0,000;257,640;Inf;265,000;265,000;-6,172;2,873;-1,364;23,225
10021,500;2,895;0,687;-35,209;1,689;9,569;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,626;1,849;-6,977;-4,670;-7,981;-5,724;-3,202;26,242;0,000;257,340;Inf;265,000;265,000;-6,414;2,865;-1,323;23,248
10022,000;2,895;0,687;-35,209;1,689;9,569;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,626;1,849;-6,777;-4,622;-7,495;-5,471;-3,202;26,242;0,000;257,340;Inf;265,000;265,000;-6,338;2,866;-1,357;23,204
10022,500;2,895;0,687;-35,209;1,689;9,569;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,626;1,849;-6,517;-4,624;-7,287;-5,491;-3,202;26,242;0,000;257,440;Inf;265,000;265,000;-6,091;2,866;-1,354;23,158
10023,000;2,895;0,687;-35,209;1,689;9,569;5,194;35,581;4,902;-9,194;-2,804;0,000;37,400;38,400;9,626;1,849;-6,664;-4,616;-7,531;-5,600;-3,202;26,242;0,000;257,440;Inf;265,000;265,000;-5,980;2,867;-1,341;23,160
10023,500;2,895;0,687;-35,209;1,689;9,569;5,150;35,586;4,907;-9,190;-2,812;0,000;37,361;38,409;9,626;1,849;-6,860;-4,568;-7,844;-5,637;-3,205;26,234;0,000;258,140;Inf;265,000;265,000;-6,103;2,867;-1,239;23,235
10024,000;2,895;0,687;-35,209;1,689;9,569;5,150;35,586;4,907;-9,190;-2,812;0,000;37,400;38,400;9,626;1,849;-6,835;-4,439;-7,922;-5,491;-3,205;26,234;0,000;258,140;Inf;265,000;265,000;-6,227;2,868;-1,202;23,302
10024,500;3,127;0,800;-33,815;1,740;9,540;5,150;35,586;4,907;-9,190;-2,812;0,000;37,400;38,400;9,726;1,599;-6,793;-4,529;-7,464;-5,402;-3,205;26,234;0,000;258,440;Inf;265,000;265,000;-6,171;2,868;-1,229;23,341
10025,000;3,127;0,800;-33,815;1,740;9,540;5,150;35,586;4,907;-9,190;-2,812;0,000;37,400;38,400;9,726;1,599;-6,437;-4,429;-7,486;-5,423;-3,205;26,234;0,000;258,440;Inf;265,000;265,000;-6,047;2,872;-1,192;23,323
10025,500;3,127;0,800;-33,815;1,740;9,540;5,150;35,586;4,907;-9,190;-2,812;0,000;37,400;38,400;9,726;1,599;-6,667;-4,380;-7,766;-5,446;-3,205;26,234;0,000;258,240;Inf;265,000;265,000;-5,944;2,877;-1,156;23,261
10026,000;3,127;0,800;-33,815;1,740;9,540;5,150;35,586;4,907;-9,190;-2,812;0,000;37,400;38,400;9,726;1,599;-6,922;-4,393;-7,983;-5,561;-3,205;26,234;0,000;258,240;Inf;265,000;265,000;-6,065;2,881;-1,103;23,243
10026,500;3,127;0,800;-33,815;1,740;9,540;5,198;35,640;4,925;-9,217;-2,806;0,000;37,373;38,462;9,726;1,599;-6,904;-4,409;-7,904;-5,530;-3,199;26,241;0,000;258,140;Inf;265,000;265,000;-6,215;2,885;-1,056;23,240
10027,000;3,127;0,800;-33,815;1,740;9,540;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,726;1,599;-6,650;-4,359;-7,631;-5,333;-3,199;26,241;0,000;258,140;Inf;265,000;265,000;-6,187;2,889;-1,057;23,177
10027,500;3,127;0,800;-33,815;1,740;9,540;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,726;1,599;-6,498;-4,328;-7,358;-5,318;-3,199;26,241;0,000;257,540;Inf;265,000;265,000;-5,993;2,893;-1,042;23,109
10028,000;2,625;0,710;-33,860;1,631;9,461;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,661;1,669;-6,503;-4,363;-7,379;-5,397;-3,199;26,241;0,000;257,540;Inf;265,000;265,000;-5,876;2,896;-1,015;23,077
10028,500;2,625;0,710;-33,860;1,631;9,461;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,661;1,669;-6,782;-4,317;-7,734;-5,494;-3,199;26,241;0,000;257,540;Inf;265,000;265,000;-5,911;2,892;-0,983;23,096
