t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10029,000;2,625;0,710;-33,860;1,631;9,461;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,661;1,669;-6,735;-4,215;-7,608;-5,336;-3,199;26,241;0,000;257,540;Inf;265,000;265,000;-6,082;2,888;-0,948;23,108
10029,500;2,625;0,710;-33,860;1,631;9,461;5,198;35,640;4,925;-9,217;-2,806;0,000;37,400;38,500;9,661;1,669;-6,545;-4,159;-7,413;-5,170;-3,199;26,241;0,000;257,340;Inf;265,000;265,000;-5,974;2,883;-0,955;23,141
10030,000;2,625;0,710;-33,860;1,631;9,461;5,203;35,633;4,881;-9,196;-2,797;0,000;37,393;38,428;9,661;1,669;-6,244;-4,254;-7,046;-5,255;-3,186;26,250;0,000;257,340;Inf;265,000;265,000;-5,822;2,879;-0,970;23,175
10030,500;2,625;0,710;-33,860;1,631;9,461;5,203;35,633;4,881;-9,196;-2,797;0,000;37,400;38,400;9,661;1,669;-6,319;-4,254;-7,166;-5,348;-3,186;26,250;0,000;257,440;Inf;265,000;265,000;-5,700;2,875;-0,901;23,285
10031,000;2,870;0,677;-35,209;1,607;9,613;5,203;35,633;4,881;-9,196;-2,797;0,000;37,400;38,400;9,477;1,793;-6,450;-4,240;-7,390;-5,350;-3,186;26,250;0,000;257,440;Inf;265,000;265,000;-5,772;2,871;-0,849;23,327
10031,500;2,870;0,677;-35,209;1,607;9,613;5,203;35,633;4,881;-9,196;-2,797;0,000;37,400;38,400;9,477;1,793;-6,656;-4,160;-7,632;-5,313;-3,186;26,250;0,000;257,640;Inf;265,000;265,000;-5,858;2,871;-0,816;23,343
10032,000;2,870;0,677;-35,209;1,607;9,613;5,203;35,633;4,881;-9,196;-2,797;0,000;37,400;38,400;9,477;1,793;-6,252;-4,043;-7,143;-4,937;-3,186;26,250;0,000;257,640;Inf;265,000;265,000;-5,940;2,871;-0,832;23,297
10032,500;2,870;0,677;-35,209;1,607;9,613;5,203;35,633;4,881;-9,196;-2,797;0,000;37,400;38,400;9,477;1,793;-6,180;-4,052;-6,863;-5,035;-3,186;26,250;0,000;257,340;Inf;265,000;265,000;-5,594;2,871;-0,836;23,251
10033,000;2,870;0,677;-35,209;1,607;9,613;5,172;35,594;4,893;-9,183;-2,805;0,000;37,390;38,481;9,477;1,793;-6,238;-4,051;-6,994;-5,151;-3,195;26,230;0,000;257,340;Inf;265,000;265,000;-5,532;2,871;-0,781;23,275
10033,500;2,870;0,677;-35,209;1,607;9,613;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,477;1,793;-6,404;-3,953;-7,417;-5,115;-3,195;26,230;0,000;257,140;Inf;265,000;265,000;-5,608;2,871;-0,730;23,362
10034,000;2,423;0,590;-35,079;1,753;9,541;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,538;1,654;-6,544;-3,912;-7,619;-5,069;-3,195;26,230;0,000;257,140;Inf;265,000;265,000;-5,722;2,871;-0,647;23,403
10034,500;2,423;0,590;-35,079;1,753;9,541;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,538;1,654;-6,472;-3,877;-7,317;-4,940;-3,195;26,230;0,000;257,340;Inf;265,000;265,000;-5,786;2,863;-0,673;23,352
10035,000;2,423;0,590;-35,079;1,753;9,541;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,538;1,654;-6,216;-3,743;-6,916;-4,765;-3,195;26,230;0,000;257,340;Inf;265,000;265,000;-5,652;2,856;-0,638;23,404
10035,500;2,423;0,590;-35,079;1,753;9,541;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,538;1,654;-6,013;-3,834;-6,902;-4,924;-3,195;26,230;0,000;256,840;Inf;265,000;265,000;-5,410;2,849;-0,615;23,428
10036,000;2,423;0,590;-35,079;1,753;9,541;5,172;35,594;4,893;-9,183;-2,805;0,000;37,400;38,500;9,538;1,654;-6,280;-3,767;-7,217;-4,931;-3,195;26,230;0,000;256,840;Inf;265,000;265,000;-5,418;2,842;-0,547;23,423
10036,500;2,423;0,590;-35,079;1,753;9,541;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,441;9,538;1,654;-6,399;-3,700;-7,510;-4,908;-3,185;26,244;0,000;256,640;Inf;265,000;265,000;-5,549;2,835;-0,461;23,386
10037,000;2,423;0,590;-35,079;1,753;9,541;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,400;9,538;1,654;-6,482;-3,758;-7,263;-4,892;-3,185;26,244;0,000;256,640;Inf;265,000;265,000;-5,629;2,828;-0,405;23,344
10037,500;3,703;0,881;-35,209;1,671;9,594;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,400;9,524;1,709;-6,040;-3,549;-6,845;-4,601;-3,185;26,244;0,000;257,340;Inf;265,000;265,000;-5,599;2,822;-0,429;23,350
10038,000;3,703;0,881;-35,209;1,671;9,594;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,400;9,524;1,709;-5,758;-3,532;-6,742;-4,552;-3,185;26,244;0,000;257,340;Inf;265,000;265,000;-5,259;2,836;-0,381;23,323
10038,500;3,703;0,881;-35,209;1,671;9,594;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,400;9,524;1,709;-5,793;-3,477;-6,827;-4,527;-3,185;26,244;0,000;257,340;Inf;265,000;265,000;-5,146;2,850;-0,317;23,295
10039,000;3,703;0,881;-35,209;1,671;9,594;5,186;35,603;4,913;-9,186;-2,786;0,000;37,400;38,400;9,524;1,709;-6,100;-3,456;-7,181;-4,658;-3,185;26,244;0,000;257,340;Inf;265,000;265,000;-5,156;2,864;-0,255;23,243
10039,500;3,703;0,881;-35,209;1,671;9,594;5,182;35,650;4,926;-9,239;-2,788;0,000;37,408;38,426;9,524;1,709;-6,230;-3,437;-7,253;-4,598;-3,171;26,245;0,000;257,440;Inf;265,000;265,000;-5,349;2,878;-0,186;23,215
10040,000;3,703;0,881;-35,209;1,671;9,594;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,524;1,709;-6,060;-3,340;-6,966;-4,371;-3,171;26,245;0,000;257,440;Inf;265,000;265,000;-5,379;2,892;-0,169;23,238
10040,500;3,088;0,841;-34,405;1,711;9,519;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,613;1,735;-5,751;-3,322;-6,637;-4,333;-3,171;26,245;0,000;257,540;Inf;265,000;265,000;-5,184;2,905;-0,183;23,254
10041,000;3,088;0,841;-34,405;1,711;9,519;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,613;1,735;-5,609;-3,330;-6,616;-4,379;-3,171;26,245;0,000;257,540;Inf;265,000;265,000;-5,011;2,908;-0,108;23,302
10041,500;3,088;0,841;-34,405;1,711;9,519;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,613;1,735;-5,838;-3,294;-6,799;-4,403;-3,171;26,245;0,000;257,340;Inf;265,000;265,000;-4,983;2,911;-0,031;23,307
10042,000;3,088;0,841;-34,405;1,711;9,519;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,613;1,735;-5,933;-3,187;-7,038;-4,378;-3,171;26,245;0,000;257,340;Inf;265,000;265,000;-5,084;2,914;0,024;23,329
10042,500;3,088;0,841;-34,405;1,711;9,519;5,182;35,650;4,926;-9,239;-2,788;0,000;37,400;38,400;9,613;1,735;-5,800;-3,121;-6,699;-4,220;-3,171;26,245;0,000;257,340;Inf;265,000;265,000;-5,134;2,917;0,040;23,388
10043,000;3,088;0,841;-34,405;1,711;9,519;5,174;35,656;4,888;-9,266;-2,784;0,000;37,420;38,463;9,613;1,735;-5,695;-3,082;-6,596;-4,148;-3,164;26,244;0,000;257,340;Inf;265,000;265,000;-4,960;2,920;0,053;23,387
10043,500;3,088;0,841;-34,405;1,711;9,519;5,174;35,656;4,888;-9,266;-2,784;0,000;37,400;38,500;9,613;1,735;-5,682;-3,140;-6,602;-4,244;-3,164;26,244;0,000;257,240;Inf;265,000;265,000;-4,880;2,922;0,106;23,393
10044,000;2,921;0,656;-35,209;1,676;9,563;5,174;35,656;4,888;-9,266;-2,784;0,000;37,400;38,500;9,501;1,725;-5,805;-3,088;-6,746;-4,250;-3,164;26,244;0,000;257,240;Inf;265,000;265,000;-4,917;2,925;0,152;23,449
10044,500;2,921;0,656;-35,209;1,676;9,563;5,174;35,656;4,888;-9,266;-2,784;0,000;37,400;38,500;9,501;1,725;-5,859;-3,037;-6,885;-4,230;-3,164;26,244;0,000;257,440;Inf;265,000;265,000;-4,972;2,925;0,232;23,479
10045,000;2,921;0,656;-35,209;1,676;9,563;5,174;35,656;4,888;-9,266;-2,784;0,000;37,400;38,500;9,501;1,725;-5,803;-2,985;-6,795;-4,125;-3,164;26,244;0,000;257,440;Inf;265,000;265,000;-5,003;2,925;0,247;23,484
10045,500;2,921;0,656;-35,209;1,676;9,563;5,174;35,656;4,888;-9,266;-2,784;0,000;37,400;38,500;9,501;1,725;-5,498;-2,881;-6,523;-3,853;-3,164;26,244;0,000;257,540;Inf;265,000;265,000;-4,927;2,925;0,253;23,461
10046,000;2,921;0,656;-35,209;1,676;9,563;5,157;35,603;4,894;-9,243;-2,785;0,000;37,441;38,597;9,501;1,725;-5,417;-2,861;-6,384;-3,959;-3,169;26,247;0,000;257,540;Inf;265,000;265,000;-4,689;2,925;0,308;23,408
10046,500;2,921;0,656;-35,209;1,676;9,563;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,501;1,725;-5,502;-2,727;-6,679;-3,926;-3,169;26,247;0,000;257,740;Inf;265,000;265,000;-4,655;2,925;0,369;23,403
10047,000;2,038;0,570;-33,840;1,756;9,536;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,606;1,651;-5,636;-2,724;-6,782;-3,954;-3,169;26,247;0,000;257,740;Inf;265,000;265,000;-4,708;2,925;0,454;23,364
10047,500;2,038;0,570;-33,840;1,756;9,536;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,606;1,651;-5,612;-2,736;-6,654;-3,837;-3,169;26,247;0,000;257,440;Inf;265,000;265,000;-4,774;2,910;0,463;23,386
10048,000;2,038;0,570;-33,840;1,756;9,536;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,606;1,651;-5,300;-2,650;-6,371;-3,726;-3,169;26,247;0,000;257,440;Inf;265,000;265,000;-4,710;2,896;0,471;23,372
10048,500;2,038;0,570;-33,840;1,756;9,536;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,606;1,651;-5,241;-2,783;-6,172;-3,916;-3,169;26,247;0,000;257,540;Inf;265,000;265,000;-4,512;2,882;0,531;23,396
10049,000;2,038;0,570;-33,840;1,756;9,536;5,157;35,603;4,894;-9,243;-2,785;0,000;37,400;38,600;9,606;1,651;-5,268;-2,693;-6,299;-3,882;-3,169;26,247;0,000;257,540;Inf;265,000;265,000;-4,528;2,868;0,606;23,422
10049,500;2,038;0,570;-33,840;1,756;9,536;5,162;35,597;4,880;-9,261;-2,790;0,000;37,436;38,491;9,606;1,651;-5,487;-2,685;-6,536;-3,897;-3,184;26,241;0,000;257,640;Inf;265,000;265,000;-4,535;2,854;0,637;23,425
10050,000;2,038;0,570;-33,840;1,756;9,536;5,162;35,597;4,880;-9,261;-2,790;0,000;37,400;38,500;9,606;1,651;-5,436;-2,686;-6,538;-3,876;-3,184;26,241;0,000;257,640;Inf;265,000;265,000;-4,651;2,841;0,666;23,461
10050,500;3,096;0,731;-35,209;1,662;9,569;5,162;35,597;4,880;-9,261;-2,790;0,000;37,400;38,500;9,567;1,842;-5,333;-2,693;-6,344;-3,864;-3,184;26,241;0,000;257,740;Inf;265,000;265,000;-4,634;2,828;0,676;23,453
10051,000;3,096;0,731;-35,209;1,662;9,569;5,162;35,597;4,880;-9,261;-2,790;0,000;37,400;38,500;9,567;1,842;-5,230;-2,667;-6,189;-3,764;-3,184;26,241;0,000;257,740;Inf;265,000;265,000;-4,558;2,832;0,668;23,405
10051,500;3,096;0,731;-35,209;1,662;9,569;5,162;35,597;4,880;-9,261;-2,790;0,000;37,400;38,500;9,567;1,842;-5,263;-2,581;-6,285;-3,737;-3,184;26,241;0,000;257,840;Inf;265,000;265,000;-4,463;2,837;0,690;23,394
10052,000;3,096;0,731;-35,209;1,662;9,569;5,162;35,597;4,880;-9,261;-2,790;0,000;37,400;38,500;9,567;1,842;-5,318;-2,557;-6,330;-3,698;-3,184;26,241;0,000;257,840;Inf;265,000;265,000;-4,467;2,841;0,762;23,424
10052,500;3,096;0,731;-35,209;1,662;9,569;5,195;35,633;4,917;-9,289;-2,788;0,000;37,437;38,469;9,567;1,842;-5,331;-2,581;-6,280;-3,735;-3,176;26,241;0,000;258,040;Inf;265,000;265,000;-4,476;2,845;0,782;23,446
10053,000;3,096;0,731;-35,209;1,662;9,569;5,195;35,633;4,917;-9,289;-2,788;0,000;37,400;38,500;9,567;1,842;-5,054;-2,460;-6,128;-3,586;-3,176;26,241;0,000;258,040;Inf;265,000;265,000;-4,482;2,849;0,804;23,450
10053,500;3,168;0,750;-35,209;1,686;9,570;5,195;35,633;4,917;-9,289;-2,788;0,000;37,400;38,500;9,402;1,718;-4,972;-2,418;-6,056;-3,607;-3,176;26,241;0,000;258,140;Inf;265,000;265,000;-4,307;2,853;0,846;23,349
10054,000;3,168;0,750;-35,209;1,686;9,570;5,195;35,633;4,917;-9,289;-2,788;0,000;37,400;38,500;9,402;1,718;-5,043;-2,384;-6,074;-3,570;-3,176;26,241;0,000;258,140;Inf;265,000;265,000;-4,263;2,858;0,887;23,340
10054,500;3,168;0,750;-35,209;1,686;9,570;5,195;35,633;4,917;-9,289;-2,788;0,000;37,400;38,500;9,402;1,718;-5,047;-2,291;-6,125;-3,486;-3,176;26,241;0,000;257,840;Inf;265,000;265,000;-4,268;2,863;0,916;23,373
10055,000;3,168;0,750;-35,209;1,686;9,570;5,195;35,633;4,917;-9,289;-2,788;0,000;37,400;38,500;9,402;1,718;-4,985;-2,343;-5,958;-3,504;-3,176;26,241;0,000;257,840;Inf;265,000;265,000;-4,237;2,868;0,952;23,408
10055,500;3,168;0,750;-35,209;1,686;9,570;5,207;35,612;4,905;-9,280;-2,786;0,000;37,444;38,470;9,402;1,718;-4,870;-2,252;-5,931;-3,347;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-4,198;2,873;1,041;23,468
10056,000;3,168;0,750;-35,209;1,686;9,570;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,402;1,718;-4,816;-2,135;-5,989;-3,277;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-4,100;2,878;1,085;23,513
10056,500;3,168;0,750;-35,209;1,686;9,570;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,402;1,718;-4,926;-2,000;-6,070;-3,154;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-4,054;2,883;1,135;23,512
10057,000;2,921;0,712;-35,209;1,654;9,575;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,472;1,615;-4,897;-1,990;-5,925;-3,083;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-4,038;2,888;1,171;23,569
10057,500;2,921;0,712;-35,209;1,654;9,575;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,472;1,615;-4,630;-1,970;-5,753;-3,019;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-3,974;2,888;1,205;23,619
10058,000;2,921;0,712;-35,209;1,654;9,575;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,472;1,615;-4,582;-1,904;-5,723;-3,001;-3,184;26,256;0,000;257,940;Inf;265,000;265,000;-3,843;2,889;1,268;23,628
10058,500;2,921;0,712;-35,209;1,654;9,575;5,207;35,612;4,905;-9,280;-2,786;0,000;37,400;38,500;9,472;1,615;-4,663;-1,829;-5,828;-3,005;-3,184;26,256;0,000;257,740;Inf;265,000;265,000;-3,803;2,889;1,308;23,650
10059,000;2,921;0,712;-35,209;1,654;9,575;5,147;35,595;4,905;-9,288;-2,786;0,000;37,442;38,457;9,472;1,615;-4,735;-1,689;-5,936;-2,854;-3,185;26,245;0,000;257,740;Inf;265,000;265,000;-3,831;2,890;1,460;23,674
10059,500;2,921;0,712;-35,209;1,654;9,575;5,147;35,595;4,905;-9,288;-2,786;0,000;37,400;38,500;9,472;1,615;-4,651;-1,673;-5,902;-2,813;-3,185;26,245;0,000;258,040;Inf;265,000;265,000;-3,803;2,890;1,506;23,611
10060,000;2,605;0,680;-33,767;1,716;9,476;5,147;35,595;4,905;-9,288;-2,786;0,000;37,400;38,500;9,731;1,561;-4,470;-1,648;-5,529;-2,706;-3,185;26,245;0,000;258,040;Inf;265,000;265,000;-3,760;2,891;1,520;23,607
10060,500;2,605;0,680;-33,767;1,716;9,476;5,147;35,595;4,905;-9,288;-2,786;0,000;37,400;38,500;9,731;1,561;-4,449;-1,609;-5,547;-2,771;-3,185;26,245;0,000;258,140;Inf;265,000;265,000;-3,588;2,886;1,576;23,559
10061,000;2,605;0,680;-33,767;1,716;9,476;5,147;35,595;4,905;-9,288;-2,786;0,000;37,400;38,500;9,731;1,561;-4,521;-1,553;-5,689;-2,727;-3,185;26,245;0,000;258,140;Inf;265,000;265,000;-3,594;2,881;1,652;23,492
10061,500;2,605;0,680;-33,767;1,716;9,476;5,147;35,595;4,905;-9,288;-2,786;0,000;37,400;38,500;9,731;1,561;-4,550;-1,475;-5,799;-2,670;-3,185;26,245;0,000;258,440;Inf;265,000;265,000;-3,623;2,877;1,708;23,452
10062,000;2,605;0,680;-33,767;1,716;9,476;5,168;35,653;4,897;-9,304;-2,801;0,000;37,448;38,555;9,731;1,561;-4,575;-1,534;-5,729;-2,717;-3,175;26,254;0,000;258,440;Inf;265,000;265,000;-3,624;2,872;1,745;23,440
10062,500;2,605;0,680;-33,767;1,716;9,476;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,731;1,561;-4,418;-1,559;-5,488;-2,726;-3,175;26,254;0,000;258,240;Inf;265,000;265,000;-3,639;2,868;1,749;23,422
10063,000;2,605;0,680;-33,767;1,716;9,476;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,731;1,561;-4,356;-1,621;-5,256;-2,751;-3,175;26,254;0,000;258,240;Inf;265,000;265,000;-3,548;2,864;1,775;23,402
10063,500;2,832;0,754;-33,962;1,685;9,459;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,679;1,657;-4,358;-1,482;-5,494;-2,709;-3,175;26,254;0,000;258,140;Inf;265,000;265,000;-3,496;2,860;1,831;23,379
10064,000;2,832;0,754;-33,962;1,685;9,459;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,679;1,657;-4,532;-1,477;-5,665;-2,752;-3,175;26,254;0,000;258,140;Inf;265,000;265,000;-3,511;2,859;1,871;23,346
10064,500;2,832;0,754;-33,962;1,685;9,459;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,679;1,657;-4,458;-1,492;-5,568;-2,682;-3,175;26,254;0,000;257,840;Inf;265,000;265,000;-3,607;2,859;1,883;23,329
10065,000;2,832;0,754;-33,962;1,685;9,459;5,168;35,653;4,897;-9,304;-2,801;0,000;37,400;38,600;9,679;1,657;-4,326;-1,424;-5,390;-2,543;-3,175;26,254;0,000;257,840;Inf;265,000;265,000;-3,550;2,858;1,893;23,304
10065,500;2,832;0,754;-33,962;1,685;9,459;5,159;35,637;4,896;-9,326;-2,802;0,000;37,450;38,523;9,679;1,657;-4,246;-1,474;-5,179;-2,577;-3,171;26,249;0,000;257,440;Inf;265,000;265,000;-3,421;2,858;1,906;23,230
10066,000;2,832;0,754;-33,962;1,685;9,459;5,159;35,637;4,896;-9,326;-2,802;0,000;37,500;38,500;9,679;1,657;-4,210;-1,488;-5,184;-2,625;-3,171;26,249;0,000;257,440;Inf;265,000;265,000;-3,369;2,857;1,951;23,172
10066,500;2,872;0,666;-35,209;1,659;9,517;5,159;35,637;4,896;-9,326;-2,802;0,000;37,500;38,500;9,588;1,743;-4,278;-1,421;-5,298;-2,641;-3,171;26,249;0,000;257,440;Inf;265,000;265,000;-3,377;2,857;2,009;23,143
10067,000;2,872;0,666;-35,209;1,659;9,517;5,159;35,637;4,896;-9,326;-2,802;0,000;37,500;38,500;9,588;1,743;-4,198;-1,354;-5,281;-2,507;-3,171;26,249;0,000;257,440;Inf;265,000;265,000;-3,409;2,857;1,988;23,150
10067,500;2,872;0,666;-35,209;1,659;9,517;5,159;35,637;4,896;-9,326;-2,802;0,000;37,500;38,500;9,588;1,743;-4,027;-1,380;-5,037;-2,479;-3,171;26,249;0,000;258,040;Inf;265,000;265,000;-3,335;2,857;1,992;23,144
10068,000;2,872;0,666;-35,209;1,659;9,517;5,159;35,637;4,896;-9,326;-2,802;0,000;37,500;38,500;9,588;1,743;-4,036;-1,428;-4,912;-2,585;-3,171;26,249;0,000;258,040;Inf;265,000;265,000;-3,231;2,858;1,994;23,117
10068,500;2,872;0,666;-35,209;1,659;9,517;5,174;35,603;4,893;-9,339;-2,789;0,000;37,454;38,478;9,588;1,743;-3,987;-1,312;-5,021;-2,499;-3,165;26,246;0,000;257,740;Inf;265,000;265,000;-3,240;2,858;2,023;23,084
10069,000;2,872;0,666;-35,209;1,659;9,517;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,588;1,743;-4,144;-1,360;-5,147;-2,549;-3,165;26,246;0,000;257,740;Inf;265,000;265,000;-3,205;2,858;2,046;23,089
10069,500;2,872;0,666;-35,209;1,659;9,517;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,588;1,743;-4,183;-1,401;-5,141;-2,631;-3,165;26,246;0,000;257,840;Inf;265,000;265,000;-3,300;2,858;2,016;23,072
10070,000;3,107;0,748;-35,209;1,665;9,482;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,605;1,782;-4,037;-1,521;-4,919;-2,627;-3,165;26,246;0,000;257,840;Inf;265,000;265,000;-3,339;2,859;1,945;23,081
10070,500;3,107;0,748;-35,209;1,665;9,482;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,605;1,782;-3,882;-1,646;-4,640;-2,859;-3,165;26,246;0,000;257,740;Inf;265,000;265,000;-3,276;2,863;1,919;23,052
10071,000;3,107;0,748;-35,209;1,665;9,482;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,605;1,782;-4,115;-1,595;-4,894;-2,843;-3,165;26,246;0,000;257,740;Inf;265,000;265,000;-3,257;2,867;1,922;23,041
10071,500;3,107;0,748;-35,209;1,665;9,482;5,174;35,603;4,893;-9,339;-2,789;0,000;37,500;38,500;9,605;1,782;-4,253;-1,573;-5,063;-2,828;-3,165;26,246;0,000;257,540;Inf;265,000;265,000;-3,362;2,871;1,941;23,052
10072,000;3,107;0,748;-35,209;1,665;9,482;5,145;35,634;4,930;-9,340;-2,775;0,000;37,451;38,400;9,605;1,782;-4,225;-1,524;-4,963;-2,700;-3,162;26,247;0,000;257,540;Inf;265,000;265,000;-3,429;2,874;1,913;23,044
10072,500;3,107;0,748;-35,209;1,665;9,482;5,145;35,634;4,930;-9,340;-2,775;0,000;37,500;38,400;9,605;1,782;-3,939;-1,470;-4,765;-2,534;-3,162;26,247;0,000;257,540;Inf;265,000;265,000;-3,353;2,878;1,881;23,007
10073,000;3,029;0,806;-33,767;1,731;9,472;5,145;35,634;4,930;-9,340;-2,775;0,000;37,500;38,400;9,731;1,571;-3,751;-1,554;-4,539;-2,595;-3,162;26,247;0,000;257,540;Inf;265,000;265,000;-3,177;2,882;1,842;22,952
10073,500;3,029;0,806;-33,767;1,731;9,472;5,145;35,634;4,930;-9,340;-2,775;0,000;37,500;38,400;9,731;1,571;-3,853;-1,540;-4,657;-2,684;-3,162;26,247;0,000;257,040;Inf;265,000;265,000;-3,110;2,884;1,875;22,986
10074,000;3,029;0,806;-33,767;1,731;9,472;5,145;35,634;4,930;-9,340;-2,775;0,000;37,500;38,400;9,731;1,571;-4,215;-1,507;-5,077;-2,738;-3,162;26,247;0,000;257,040;Inf;265,000;265,000;-3,183;2,887;1,916;23,007
10074,500;3,029;0,806;-33,767;1,731;9,472;5,145;35,634;4,930;-9,340;-2,775;0,000;37,500;38,400;9,731;1,571;-4,144;-1,526;-4,912;-2,580;-3,162;26,247;0,000;256,740;Inf;265,000;265,000;-3,384;2,889;1,903;23,000
10075,000;3,029;0,806;-33,767;1,731;9,472;5,166;35,648;4,889;-9,344;-2,771;0,000;37,454;38,409;9,731;1,571;-3,972;-1,395;-4,574;-2,340;-3,154;26,251;0,000;256,740;Inf;265,000;265,000;-3,290;2,891;1,872;23,006
10075,500;3,029;0,806;-33,767;1,731;9,472;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,731;1,571;-3,586;-1,585;-4,221;-2,529;-3,154;26,251;0,000;258,440;Inf;265,000;265,000;-3,070;2,894;1,819;23,025
10076,000;3,171;0,731;-35,209;1,642;9,531;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,528;1,767;-3,743;-1,562;-4,386;-2,624;-3,154;26,251;0,000;258,440;Inf;265,000;265,000;-2,980;2,896;1,829;23,001
10076,500;3,171;0,731;-35,209;1,642;9,531;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,528;1,767;-3,914;-1,408;-4,754;-2,606;-3,154;26,251;0,000;258,340;Inf;265,000;265,000;-3,079;2,900;1,936;23,129
10077,000;3,171;0,731;-35,209;1,642;9,531;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,528;1,767;-4,106;-1,441;-4,981;-2,702;-3,154;26,251;0,000;258,340;Inf;265,000;265,000;-3,170;2,905;1,955;23,122
10077,500;3,171;0,731;-35,209;1,642;9,531;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,528;1,767;-3,940;-1,559;-4,566;-2,481;-3,154;26,251;0,000;258,040;Inf;265,000;265,000;-3,307;2,909;1,873;23,077
10078,000;3,171;0,731;-35,209;1,642;9,531;5,166;35,648;4,889;-9,344;-2,771;0,000;37,500;38,400;9,528;1,767;-3,581;-1,409;-4,395;-2,342;-3,154;26,251;0,000;258,040;Inf;265,000;265,000;-3,136;2,914;1,861;23,060
10078,500;3,171;0,731;-35,209;1,642;9,531;5,156;35,621;4,854;-9,343;-2,765;0,000;37,450;38,391;9,528;1,767;-3,625;-1,383;-4,369;-2,408;-3,150;26,256;0,000;258,240;Inf;265,000;265,000;-2,932;2,918;1,862;23,072
10079,000;3,171;0,731;-35,209;1,642;9,531;5,156;35,621;4,854;-9,343;-2,765;0,000;37,400;38,400;9,528;1,767;-3,760;-1,397;-4,555;-2,542;-3,150;26,256;0,000;258,240;Inf;265,000;265,000;-2,946;2,922;1,880;23,033
10079,500;2,493;0,598;-35,085;1,736;9,527;5,156;35,621;4,854;-9,343;-2,765;0,000;37,400;38,400;9,527;1,598;-3,961;-1,360;-4,744;-2,427;-3,150;26,256;0,000;258,040;Inf;265,000;265,000;-3,063;2,926;1,922;22,987
10080,000;2,493;0,598;-35,085;1,736;9,527;5,156;35,621;4,854;-9,343;-2,765;0,000;37,400;38,400;9,527;1,598;-3,968;-1,233;-4,789;-2,339;-3,150;26,256;0,000;258,040;Inf;265,000;265,000;-3,123;2,919;1,965;22,933
10080,500;2,493;0,598;-35,085;1,736;9,527;5,156;35,621;4,854;-9,343;-2,765;0,000;37,400;38,400;9,527;1,598;-3,791;-1,303;-4,574;-2,344;-3,150;26,256;0,000;258,240;Inf;265,000;265,000;-3,082;2,912;1,931;22,949
10081,000;2,493;0,598;-35,085;1,736;9,527;5,156;35,621;4,854;-9,343;-2,765;0,000;37,400;38,400;9,527;1,598;-3,678;-1,471;-4,478;-2,622;-3,150;26,256;0,000;258,240;Inf;265,000;265,000;-3,003;2,905;1,909;22,956
10081,500;2,493;0,598;-35,085;1,736;9,527;5,147;35,627;4,914;-9,388;-2,758;0,000;37,440;38,400;9,527;1,598;-3,857;-1,477;-4,656;-2,672;-3,144;26,258;0,000;258,040;Inf;265,000;265,000;-3,062;2,898;1,943;22,960
10082,000;2,493;0,598;-35,085;1,736;9,527;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,527;1,598;-4,022;-1,495;-4,776;-2,683;-3,144;26,258;0,000;258,040;Inf;265,000;265,000;-3,165;2,892;1,964;22,998
10082,500;3,128;0,700;-35,209;1,694;9,531;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,545;1,700;-3,945;-1,411;-4,619;-2,470;-3,144;26,258;0,000;258,240;Inf;265,000;265,000;-3,244;2,885;1,945;23,048
10083,000;3,128;0,700;-35,209;1,694;9,531;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,545;1,700;-3,772;-1,281;-4,349;-2,303;-3,144;26,258;0,000;258,240;Inf;265,000;265,000;-3,111;2,889;1,907;23,141
10083,500;3,128;0,700;-35,209;1,694;9,531;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,545;1,700;-3,466;-1,399;-4,174;-2,358;-3,144;26,258;0,000;257,940;Inf;265,000;265,000;-2,926;2,893;1,913;23,218
10084,000;3,128;0,700;-35,209;1,694;9,531;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,545;1,700;-3,608;-1,377;-4,319;-2,413;-3,144;26,258;0,000;257,940;Inf;265,000;265,000;-2,849;2,897;1,966;23,299
10084,500;3,128;0,700;-35,209;1,694;9,531;5,147;35,627;4,914;-9,388;-2,758;0,000;37,400;38,400;9,545;1,700;-3,986;-1,423;-4,746;-2,670;-3,144;26,258;0,000;258,340;Inf;265,000;265,000;-2,929;2,901;1,976;23,352
10085,000;3,128;0,700;-35,209;1,694;9,531;5,138;35,640;4,876;-9,371;-2,757;0,000;37,441;38,436;9,545;1,700;-4,062;-1,553;-4,645;-2,728;-3,149;26,247;0,000;258,340;Inf;265,000;265,000;-3,206;2,904;1,977;23,411
10085,500;3,128;0,700;-35,209;1,694;9,531;5,138;35,640;4,876;-9,371;-2,757;0,000;37,400;38,400;9,545;1,700;-3,691;-1,533;-4,302;-2,415;-3,149;26,247;0,000;258,040;Inf;265,000;265,000;-3,247;2,908;1,913;23,375
10086,000;3,580;0,848;-35,209;1,693;9,540;5,138;35,640;4,876;-9,371;-2,757;0,000;37,400;38,400;9,394;1,673;-3,562;-1,402;-4,168;-2,345;-3,149;26,247;0,000;258,040;Inf;265,000;265,000;-2,985;2,912;1,885;23,371
10086,500;3,580;0,848;-35,209;1,693;9,540;5,138;35,640;4,876;-9,371;-2,757;0,000;37,400;38,400;9,394;1,673;-3,604;-1,461;-4,192;-2,522;-3,149;26,247;0,000;258,240;Inf;265,000;265,000;-2,869;2,923;1,894;23,360
10087,000;3,580;0,848;-35,209;1,693;9,540;5,138;35,640;4,876;-9,371;-2,757;0,000;37,400;38,400;9,394;1,673;-3,662;-1,420;-4,401;-2,532;-3,149;26,247;0,000;258,240;Inf;265,000;265,000;-2,945;2,933;1,957;23,361
10087,500;3,580;0,848;-35,209;1,693;9,540;5,138;35,640;4,876;-9,371;-2,757;0,000;37,400;38,400;9,394;1,673;-3,893;-1,436;-4,599;-2,580;-3,149;26,247;0,000;258,540;Inf;265,000;265,000;-3,003;2,944;1,934;23,350
10088,000;3,580;0,848;-35,209;1,693;9,540;5,180;35,645;4,911;-9,371;-2,752;0,000;37,442;38,395;9,394;1,673;-3,654;-1,395;-4,364;-2,325;-3,132;26,261;0,000;258,540;Inf;265,000;265,000;-3,127;2,954;1,916;23,323
10088,500;3,580;0,848;-35,209;1,693;9,540;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,394;1,673;-3,501;-1,431;-4,103;-2,367;-3,132;26,261;0,000;258,840;Inf;265,000;265,000;-2,934;2,965;1,874;23,358
10089,000;3,034;0,805;-33,921;1,686;9,460;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,666;1,694;-3,569;-1,431;-4,261;-2,504;-3,132;26,261;0,000;258,840;Inf;265,000;265,000;-2,850;2,975;1,886;23,430
10089,500;3,034;0,805;-33,921;1,686;9,460;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,666;1,694;-3,779;-1,451;-4,500;-2,640;-3,132;26,261;0,000;258,240;Inf;265,000;265,000;-2,941;2,976;1,923;23,469
10090,000;3,034;0,805;-33,921;1,686;9,460;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,666;1,694;-3,914;-1,510;-4,632;-2,725;-3,132;26,261;0,000;258,240;Inf;265,000;265,000;-3,093;2,977;1,943;23,512
10090,500;3,034;0,805;-33,921;1,686;9,460;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,666;1,694;-3,932;-1,478;-4,534;-2,632;-3,132;26,261;0,000;258,240;Inf;265,000;265,000;-3,195;2,978;1,900;23,531
10091,000;3,034;0,805;-33,921;1,686;9,460;5,180;35,645;4,911;-9,371;-2,752;0,000;37,400;38,400;9,666;1,694;-3,625;-1,378;-4,255;-2,244;-3,132;26,261;0,000;258,240;Inf;265,000;265,000;-3,144;2,979;1,869;23,515
10091,500;3,034;0,805;-33,921;1,686;9,460;5,156;35,634;4,891;-9,362;-2,749;0,000;37,443;38,343;9,666;1,694;-3,464;-1,500;-4,052;-2,585;-3,139;26,252;0,000;258,440;Inf;265,000;265,000;-2,875;2,979;1,861;23,551
10092,000;3,034;0,805;-33,921;1,686;9,460;5,156;35,634;4,891;-9,362;-2,749;0,000;37,400;38,300;9,666;1,694;-3,654;-1,438;-4,373;-2,608;-3,139;26,252;0,000;258,440;Inf;265,000;265,000;-2,900;2,980;1,901;23,546
10092,500;2,434;0,587;-34,950;1,719;9,587;5,156;35,634;4,891;-9,362;-2,749;0,000;37,400;38,300;9,576;1,615;-3,861;-1,398;-4,633;-2,586;-3,139;26,252;0,000;259,040;Inf;265,000;265,000;-3,018;2,981;1,944;23,521
10093,000;2,434;0,587;-34,950;1,719;9,587;5,156;35,634;4,891;-9,362;-2,749;0,000;37,400;38,300;9,576;1,615;-3,842;-1,442;-4,479;-2,569;-3,139;26,252;0,000;259,040;Inf;265,000;265,000;-3,119;2,972;1,950;23,564
10093,500;2,434;0,587;-34,950;1,719;9,587;5,156;35,634;4,891;-9,362;-2,749;0,000;37,400;38,300;9,576;1,615;-3,581;-1,410;-4,071;-2,419;-3,139;26,252;0,000;258,240;Inf;265,000;265,000;-3,083;2,963;1,904;23,550
10094,000;2,434;0,587;-34,950;1,719;9,587;5,156;35,634;4,891;-9,362;-2,749;0,000;37,400;38,300;9,576;1,615;-3,229;-1,410;-3,907;-2,358;-3,139;26,252;0,000;258,240;Inf;265,000;265,000;-2,870;2,955;1,859;23,516
10094,500;2,434;0,587;-34,950;1,719;9,587;5,143;35,590;4,878;-9,371;-2,763;0,000;37,427;38,322;9,576;1,615;-3,323;-1,434;-4,046;-2,475;-3,147;26,252;0,000;259,040;Inf;265,000;265,000;-2,726;2,946;1,902;23,464
10095,000;2,434;0,587;-34,950;1,719;9,587;5,143;35,590;4,878;-9,371;-2,763;0,000;37,400;38,300;9,576;1,615;-3,669;-1,264;-4,537;-2,344;-3,147;26,252;0,000;259,040;Inf;265,000;265,000;-2,819;2,938;1,960;23,396
10095,500;2,993;0,772;-34,578;1,712;9,426;5,143;35,590;4,878;-9,371;-2,763;0,000;37,400;38,300;9,597;1,787;-3,724;-1,233;-4,396;-2,289;-3,147;26,252;0,000;258,340;Inf;265,000;265,000;-2,954;2,930;1,935;23,396
10096,000;2,993;0,772;-34,578;1,712;9,426;5,143;35,590;4,878;-9,371;-2,763;0,000;37,400;38,300;9,597;1,787;-3,475;-1,332;-4,239;-2,267;-3,147;26,252;0,000;258,340;Inf;265,000;265,000;-2,910;2,931;1,891;23,472
10096,500;2,993;0,772;-34,578;1,712;9,426;5,143;35,590;4,878;-9,371;-2,763;0,000;37,400;38,300;9,597;1,787;-3,345;-1,392;-4,121;-2,363;-3,147;26,252;0,000;257,940;Inf;265,000;265,000;-2,828;2,932;1,867;23,460
10097,000;2,993;0,772;-34,578;1,712;9,426;5,143;35,590;4,878;-9,371;-2,763;0,000;37,400;38,300;9,597;1,787;-3,437;-1,481;-4,186;-2,576;-3,147;26,252;0,000;257,940;Inf;265,000;265,000;-2,805;2,933;1,876;23,500
10097,500;2,993;0,772;-34,578;1,712;9,426;5,145;35,628;4,908;-9,417;-2,767;0,000;37,416;38,307;9,597;1,787;-3,682;-1,569;-4,370;-2,755;-3,154;26,240;0,000;257,240;Inf;265,000;265,000;-2,920;2,934;1,912;23,447
10098,000;2,993;0,772;-34,578;1,712;9,426;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,597;1,787;-3,852;-1,531;-4,482;-2,666;-3,154;26,240;0,000;257,240;Inf;265,000;265,000;-3,094;2,935;1,866;23,494
10098,500;2,993;0,772;-34,578;1,712;9,426;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,597;1,787;-3,468;-1,429;-4,069;-2,415;-3,154;26,240;0,000;257,840;Inf;265,000;265,000;-2,845;2,937;1,813;23,536
10099,000;3,261;0,805;-35,209;1,688;9,519;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,565;1,845;-3,251;-1,548;-3,956;-2,483;-3,154;26,240;0,000;257,840;Inf;265,000;265,000;-2,845;2,937;1,807;23,517
10099,500;3,261;0,805;-35,209;1,688;9,519;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,565;1,845;-3,379;-1,570;-4,086;-2,611;-3,154;26,240;0,000;257,640;Inf;265,000;265,000;-2,810;2,942;1,780;23,541
10100,000;3,261;0,805;-35,209;1,688;9,519;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,565;1,845;-3,704;-1,614;-4,373;-2,761;-3,154;26,240;0,000;257,640;Inf;265,000;265,000;-2,911;2,947;1,838;23,566
10100,500;3,261;0,805;-35,209;1,688;9,519;5,145;35,628;4,908;-9,417;-2,767;0,000;37,400;38,300;9,565;1,845;-3,873;-1,633;-4,506;-2,834;-3,154;26,240;0,000;257,840;Inf;265,000;265,000;-3,113;2,952;1,852;23,553
10101,000;3,261;0,805;-35,209;1,688;9,519;5,167;35,658;4,919;-9,421;-2,769;0,000;37,406;38,311;9,565;1,845;-3,608;-1,736;-4,223;-2,674;-3,153;26,242;0,000;257,840;Inf;265,000;265,000;-3,212;2,957;1,752;23,576
10101,500;3,261;0,805;-35,209;1,688;9,519;5,167;35,658;4,919;-9,421;-2,769;0,000;37,400;38,300;9,565;1,845;-3,564;-1,577;-4,047;-2,500;-3,153;26,242;0,000;257,340;Inf;265,000;265,000;-3,060;2,962;1,726;23,602
10102,000;2,797;0,698;-34,331;1,762;9,512;5,167;35,658;4,919;-9,421;-2,769;0,000;37,400;38,300;9,627;1,497;-3,500;-1,649;-4,087;-2,660;-3,153;26,242;0,000;257,340;Inf;265,000;265,000;-2,922;2,967;1,704;23,598
10102,500;2,797;0,698;-34,331;1,762;9,512;5,167;35,658;4,919;-9,421;-2,769;0,000;37,400;38,300;9,627;1,497;-3,662;-1,706;-4,252;-2,862;-3,153;26,242;0,000;256,740;Inf;265,000;265,000;-2,974;2,964;1,744;23,549
10103,000;2,797;0,698;-34,331;1,762;9,512;5,167;35,658;4,919;-9,421;-2,769;0,000;37,400;38,300;9,627;1,497;-3,820;-1,753;-4,239;-2,796;-3,153;26,242;0,000;256,740;Inf;265,000;265,000;-3,120;2,962;1,723;23,488
10103,500;2,797;0,698;-34,331;1,762;9,512;5,167;35,658;4,919;-9,421;-2,769;0,000;37,400;38,300;9,627;1,497;-3,603;-1,666;-4,114;-2,671;-3,153;26,242;0,000;256,840;Inf;265,000;265,000;-3,152;2,959;1,707;23,548
10104,000;2,797;0,698;-34,331;1,762;9,512;5,169;35,619;4,878;-9,371;-2,765;0,000;37,399;38,327;9,627;1,497;-3,215;-1,687;-3,835;-2,457;-3,163;26,240;0,000;256,840;Inf;265,000;265,000;-3,014;2,956;1,639;23,602
10104,500;2,797;0,698;-34,331;1,762;9,512;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,627;1,497;-3,235;-1,631;-3,826;-2,528;-3,163;26,240;0,000;257,740;Inf;265,000;265,000;-2,798;2,954;1,640;23,695
10105,000;2,797;0,698;-34,331;1,762;9,512;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,627;1,497;-3,389;-1,662;-4,027;-2,728;-3,163;26,240;0,000;257,740;Inf;265,000;265,000;-2,805;2,951;1,683;23,745
10105,500;2,767;0,689;-34,625;1,735;9,568;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,631;1,642;-3,645;-1,628;-4,212;-2,588;-3,163;26,240;0,000;257,040;Inf;265,000;265,000;-2,952;2,949;1,723;23,660
10106,000;2,767;0,689;-34,625;1,735;9,568;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,631;1,642;-3,501;-1,475;-3,991;-2,469;-3,163;26,240;0,000;257,040;Inf;265,000;265,000;-3,018;2,946;1,666;23,614
10106,500;2,767;0,689;-34,625;1,735;9,568;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,631;1,642;-3,273;-1,514;-3,945;-2,486;-3,163;26,240;0,000;257,340;Inf;265,000;265,000;-2,859;2,943;1,635;23,491
10107,000;2,767;0,689;-34,625;1,735;9,568;5,169;35,619;4,878;-9,371;-2,765;0,000;37,400;38,300;9,631;1,642;-3,209;-1,656;-3,863;-2,570;-3,163;26,240;0,000;257,340;Inf;265,000;265,000;-2,805;2,940;1,649;23,422
10107,500;2,767;0,689;-34,625;1,735;9,568;5,194;35,609;4,918;-9,373;-2,761;0,000;37,407;38,311;9,631;1,642;-3,394;-1,615;-4,091;-2,696;-3,145;26,252;0,000;256,840;Inf;265,000;265,000;-2,825;2,937;1,694;23,398
10108,000;2,767;0,689;-34,625;1,735;9,568;5,194;35,609;4,918;-9,373;-2,761;0,000;37,400;38,300;9,631;1,642;-3,655;-1,656;-4,296;-2,790;-3,145;26,252;0,000;256,840;Inf;265,000;265,000;-2,949;2,934;1,717;23,209
10108,500;3,297;0,762;-35,209;1,691;9,555;5,194;35,609;4,918;-9,373;-2,761;0,000;37,400;38,300;9,540;1,790;-3,683;-1,657;-4,336;-2,709;-3,145;26,252;0,000;256,940;Inf;265,000;265,000;-3,099;2,931;1,689;23,121
10109,000;3,297;0,762;-35,209;1,691;9,555;5,194;35,609;4,918;-9,373;-2,761;0,000;37,400;38,300;9,540;1,790;-3,311;-1,629;-3,843;-2,561;-3,145;26,252;0,000;256,940;Inf;265,000;265,000;-3,096;2,937;1,645;23,025
10109,500;3,297;0,762;-35,209;1,691;9,555;5,194;35,609;4,918;-9,373;-2,761;0,000;37,400;38,300;9,540;1,790;-3,279;-1,720;-3,872;-2,685;-3,145;26,252;0,000;256,740;Inf;265,000;265,000;-2,836;2,943;1,653;22,951
10110,000;3,297;0,762;-35,209;1,691;9,555;5,194;35,609;4,918;-9,373;-2,761;0,000;37,400;38,300;9,540;1,790;-3,513;-1,724;-4,074;-2,790;-3,145;26,252;0,000;256,740;Inf;265,000;265,000;-2,889;2,949;1,652;22,998
10110,500;3,297;0,762;-35,209;1,691;9,555;5,144;35,626;4,930;-9,392;-2,752;0,000;37,397;38,267;9,540;1,790;-3,493;-1,610;-4,204;-2,704;-3,140;26,244;0,000;256,940;Inf;265,000;265,000;-3,025;2,955;1,700;22,948
10111,000;3,297;0,762;-35,209;1,691;9,555;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,540;1,790;-3,340;-1,627;-4,052;-2,541;-3,140;26,244;0,000;256,940;Inf;265,000;265,000;-3,003;2,960;1,683;22,957
10111,500;3,297;0,762;-35,209;1,691;9,555;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,540;1,790;-3,322;-1,621;-3,901;-2,542;-3,140;26,244;0,000;257,340;Inf;265,000;265,000;-2,890;2,966;1,630;22,885
10112,000;2,674;0,689;-34,328;1,744;9,575;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,551;1,587;-3,410;-1,704;-3,950;-2,687;-3,140;26,244;0,000;257,340;Inf;265,000;265,000;-2,847;2,971;1,671;22,867
10112,500;2,674;0,689;-34,328;1,744;9,575;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,551;1,587;-3,658;-1,679;-4,231;-2,761;-3,140;26,244;0,000;257,040;Inf;265,000;265,000;-2,937;2,966;1,680;22,849
10113,000;2,674;0,689;-34,328;1,744;9,575;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,551;1,587;-3,598;-1,692;-4,240;-2,731;-3,140;26,244;0,000;257,040;Inf;265,000;265,000;-3,082;2,962;1,667;22,893
10113,500;2,674;0,689;-34,328;1,744;9,575;5,144;35,626;4,930;-9,392;-2,752;0,000;37,400;38,300;9,551;1,587;-3,335;-1,736;-4,062;-2,606;-3,140;26,244;0,000;257,440;Inf;265,000;265,000;-3,065;2,957;1,599;22,988
10114,000;2,674;0,689;-34,328;1,744;9,575;5,170;35,656;4,885;-9,411;-2,764;0,000;37,391;38,229;9,551;1,587;-3,247;-1,817;-3,946;-2,666;-3,147;26,249;0,000;257,440;Inf;265,000;265,000;-2,935;2,952;1,546;22,988
10114,500;2,674;0,689;-34,328;1,744;9,575;5,170;35,656;4,885;-9,411;-2,764;0,000;37,400;38,200;9,551;1,587;-3,372;-1,887;-4,048;-2,908;-3,147;26,249;0,000;257,140;Inf;265,000;265,000;-2,919;2,948;1,533;23,098
10115,000;1,911;0,542;-33,734;1,777;9,543;5,170;35,656;4,885;-9,411;-2,764;0,000;37,400;38,200;9,623;1,647;-3,570;-1,999;-4,212;-3,171;-3,147;26,249;0,000;257,140;Inf;265,000;265,000;-3,054;2,943;1,479;23,237
10115,500;1,911;0,542;-33,734;1,777;9,543;5,170;35,656;4,885;-9,411;-2,764;0,000;37,400;38,200;9,623;1,647;-3,675;-2,145;-4,260;-3,213;-3,147;26,249;0,000;257,440;Inf;265,000;265,000;-3,238;2,926;1,421;23,289
10116,000;1,911;0,542;-33,734;1,777;9,543;5,170;35,656;4,885;-9,411;-2,764;0,000;37,400;38,200;9,623;1,647;-3,310;-1,891;-3,765;-2,762;-3,147;26,249;0,000;257,440;Inf;265,000;265,000;-3,324;2,910;1,362;23,369
10116,500;1,911;0,542;-33,734;1,777;9,543;5,170;35,656;4,885;-9,411;-2,764;0,000;37,400;38,200;9,623;1,647;-3,000;-1,956;-3,670;-2,757;-3,147;26,249;0,000;257,840;Inf;265,000;265,000;-2,932;2,893;1,288;23,408
10117,000;1,911;0,542;-33,734;1,777;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,379;38,259;9,623;1,647;-3,162;-1,985;-3,801;-2,956;-3,149;26,248;0,000;257,840;Inf;265,000;265,000;-2,846;2,877;1,295;23,431
10117,500;1,911;0,542;-33,734;1,777;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,623;1,647;-3,413;-2,076;-4,046;-3,138;-3,149;26,248;0,000;257,740;Inf;265,000;265,000;-2,976;2,861;1,324;23,462
10118,000;2,538;0,617;-34,830;1,758;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,559;1,589;-3,693;-2,099;-4,261;-3,155;-3,149;26,248;0,000;257,740;Inf;265,000;265,000;-3,168;2,846;1,364;23,533
10118,500;2,538;0,617;-34,830;1,758;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,559;1,589;-3,637;-2,072;-4,094;-2,925;-3,149;26,248;0,000;257,940;Inf;265,000;265,000;-3,302;2,841;1,241;23,603
10119,000;2,538;0,617;-34,830;1,758;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,559;1,589;-3,314;-1,885;-3,762;-2,700;-3,149;26,248;0,000;257,940;Inf;265,000;265,000;-3,182;2,836;1,190;23,612
10119,500;2,538;0,617;-34,830;1,758;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,559;1,589;-3,167;-2,003;-3,774;-2,938;-3,149;26,248;0,000;256,840;Inf;265,000;265,000;-2,915;2,831;1,220;23,620
10120,000;2,538;0,617;-34,830;1,758;9,543;5,163;35,585;4,901;-9,388;-2,760;0,000;37,400;38,300;9,559;1,589;-3,401;-2,120;-3,962;-3,164;-3,149;26,248;0,000;256,840;Inf;265,000;265,000;-2,970;2,826;1,239;23,629
10120,500;2,538;0,617;-34,830;1,758;9,543;5,167;35,596;4,916;-9,367;-2,759;0,000;37,362;38,176;9,559;1,589;-3,537;-2,154;-4,062;-3,178;-3,157;26,237;0,000;257,940;Inf;265,000;265,000;-3,162;2,821;1,265;23,636
10121,000;2,538;0,617;-34,830;1,758;9,543;5,167;35,596;4,916;-9,367;-2,759;0,000;37,400;38,200;9,559;1,589;-3,445;-2,037;-4,021;-2,874;-3,157;26,237;0,000;257,940;Inf;265,000;265,000;-3,233;2,817;1,246;23,609
10121,500;2,824;0,733;-34,241;1,683;9,450;5,167;35,596;4,916;-9,367;-2,759;0,000;37,400;38,200;9,714;1,665;-3,159;-1,837;-3,664;-2,534;-3,157;26,237;0,000;257,240;Inf;265,000;265,000;-3,094;2,812;1,178;23,577
10122,000;2,824;0,733;-34,241;1,683;9,450;5,167;35,596;4,916;-9,367;-2,759;0,000;37,400;38,200;9,714;1,665;-2,964;-2,013;-3,451;-2,706;-3,157;26,237;0,000;257,240;Inf;265,000;265,000;-2,798;2,812;1,156;23,575
10122,500;2,824;0,733;-34,241;1,683;9,450;5,167;35,596;4,916;-9,367;-2,759;0,000;37,400;38,200;9,714;1,665;-3,035;-2,141;-3,576;-3,007;-3,157;26,237;0,000;256,940;Inf;265,000;265,000;-2,783;2,812;1,222;23,555
10123,000;2,824;0,733;-34,241;1,683;9,450;5,167;35,596;4,916;-9,367;-2,759;0,000;37,400;38,200;9,714;1,665;-3,427;-1,981;-4,084;-2,978;-3,157;26,237;0,000;256,940;Inf;265,000;265,000;-2,940;2,813;1,238;23,539
10123,500;2,824;0,733;-34,241;1,683;9,450;5,172;35,648;4,900;-9,353;-2,770;0,000;37,363;38,160;9,714;1,665;-3,254;-1,998;-3,878;-2,743;-3,147;26,247;0,000;257,140;Inf;265,000;265,000;-3,118;2,813;1,217;23,515
10124,000;2,824;0,733;-34,241;1,683;9,450;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,714;1,665;-3,064;-1,867;-3,545;-2,647;-3,147;26,247;0,000;257,140;Inf;265,000;265,000;-2,968;2,813;1,178;23,507
10124,500;3,143;0,767;-35,209;1,620;9,525;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,541;1,877;-2,856;-1,981;-3,450;-2,801;-3,147;26,247;0,000;257,640;Inf;265,000;265,000;-2,781;2,813;1,155;23,481
10125,000;3,143;0,767;-35,209;1,620;9,525;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,541;1,877;-3,124;-2,110;-3,632;-3,065;-3,147;26,247;0,000;257,640;Inf;265,000;265,000;-2,772;2,819;1,162;23,473
10125,500;3,143;0,767;-35,209;1,620;9,525;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,541;1,877;-3,456;-2,095;-3,918;-3,180;-3,147;26,247;0,000;257,340;Inf;265,000;265,000;-2,983;2,824;1,228;23,497
10126,000;3,143;0,767;-35,209;1,620;9,525;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,541;1,877;-3,500;-2,092;-3,845;-3,077;-3,147;26,247;0,000;257,340;Inf;265,000;265,000;-3,162;2,829;1,158;23,551
10126,500;3,143;0,767;-35,209;1,620;9,525;5,172;35,648;4,900;-9,353;-2,770;0,000;37,400;38,200;9,541;1,877;-3,106;-1,960;-3,586;-2,664;-3,147;26,247;0,000;257,140;Inf;265,000;265,000;-3,129;2,834;1,126;23,565
10127,000;3,143;0,767;-35,209;1,620;9,525;5,212;35,610;4,913;-9,344;-2,765;0,000;37,356;38,196;9,541;1,877;-2,905;-2,069;-3,412;-2,962;-3,144;26,243;0,000;257,140;Inf;265,000;265,000;-2,829;2,839;1,144;23,609
10127,500;3,143;0,767;-35,209;1,620;9,525;5,212;35,610;4,913;-9,344;-2,765;0,000;37,400;38,200;9,541;1,877;-3,173;-2,097;-3,623;-3,106;-3,144;26,243;0,000;257,540;Inf;265,000;265,000;-2,837;2,844;1,194;23,652
10128,000;3,183;0,728;-35,209;1,782;9,573;5,212;35,610;4,913;-9,344;-2,765;0,000;37,400;38,200;9,514;1,699;-3,415;-2,057;-3,938;-3,154;-3,144;26,243;0,000;257,540;Inf;265,000;265,000;-3,000;2,849;1,222;23,668
10128,500;3,183;0,728;-35,209;1,782;9,573;5,212;35,610;4,913;-9,344;-2,765;0,000;37,400;38,200;9,514;1,699;-3,402;-2,132;-3,813;-3,040;-3,144;26,243;0,000;257,840;Inf;265,000;265,000;-3,141;2,855;1,247;23,712
10129,000;3,183;0,728;-35,209;1,782;9,573;5,212;35,610;4,913;-9,344;-2,765;0,000;37,400;38,200;9,514;1,699;-2,871;-1,907;-3,332;-2,551;-3,144;26,243;0,000;257,840;Inf;265,000;265,000;-3,097;2,860;1,121;23,757
10129,500;3,183;0,728;-35,209;1,782;9,573;5,212;35,610;4,913;-9,344;-2,765;0,000;37,400;38,200;9,514;1,699;-2,556;-2,016;-3,119;-2,732;-3,144;26,243;0,000;257,440;Inf;265,000;265,000;-2,665;2,865;1,131;23,787
10130,000;3,183;0,728;-35,209;1,782;9,573;5,182;35,572;4,896;-9,313;-2,771;0,000;37,345;38,163;9,514;1,699;-2,668;-2,058;-3,208;-2,950;-3,147;26,241;0,000;257,440;Inf;265,000;265,000;-2,606;2,871;1,208;23,821
10130,500;3,183;0,728;-35,209;1,782;9,573;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,514;1,699;-3,270;-1,889;-3,825;-2,827;-3,147;26,241;0,000;257,540;Inf;265,000;265,000;-2,721;2,876;1,275;23,850
10131,000;3,222;0,763;-35,209;1,721;9,569;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,415;1,673;-3,105;-1,746;-3,587;-2,559;-3,147;26,241;0,000;257,540;Inf;265,000;265,000;-2,953;2,881;1,273;23,857
10131,500;3,222;0,763;-35,209;1,721;9,569;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,415;1,673;-2,943;-1,662;-3,463;-2,524;-3,147;26,241;0,000;257,740;Inf;265,000;265,000;-2,749;2,886;1,248;23,901
10132,000;3,222;0,763;-35,209;1,721;9,569;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,415;1,673;-2,800;-1,767;-3,419;-2,602;-3,147;26,241;0,000;257,740;Inf;265,000;265,000;-2,648;2,892;1,273;23,893
10132,500;3,222;0,763;-35,209;1,721;9,569;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,415;1,673;-3,017;-1,835;-3,594;-2,781;-3,147;26,241;0,000;257,840;Inf;265,000;265,000;-2,647;2,897;1,319;23,893
10133,000;3,222;0,763;-35,209;1,721;9,569;5,182;35,572;4,896;-9,313;-2,771;0,000;37,300;38,200;9,415;1,673;-3,282;-1,914;-3,822;-2,997;-3,147;26,241;0,000;257,840;Inf;265,000;265,000;-2,807;2,903;1,384;23,898
10133,500;3,222;0,763;-35,209;1,721;9,569;5,182;35,638;4,929;-9,326;-2,759;0,000;37,335;38,128;9,415;1,673;-3,375;-2,012;-3,817;-3,007;-3,140;26,236;0,000;257,540;Inf;265,000;265,000;-3,004;2,908;1,342;23,884
10134,000;3,222;0,763;-35,209;1,721;9,569;5,182;35,638;4,929;-9,326;-2,759;0,000;37,300;38,100;9,415;1,673;-2,954;-1,686;-3,364;-2,443;-3,140;26,236;0,000;257,540;Inf;265,000;265,000;-3,053;2,913;1,312;23,882
10134,500;3,329;0,773;-35,209;1,719;9,559;5,182;35,638;4,929;-9,326;-2,759;0,000;37,300;38,100;9,502;1,672;-2,973;-1,740;-3,364;-2,517;-3,140;26,236;0,000;257,740;Inf;265,000;265,000;-2,612;2,918;1,336;23,900
10135,000;3,329;0,773;-35,209;1,719;9,559;5,182;35,638;4,929;-9,326;-2,759;0,000;37,300;38,100;9,502;1,672;-3,015;-1,748;-3,518;-2,661;-3,140;26,236;0,000;257,740;Inf;265,000;265,000;-2,648;2,925;1,371;23,919
10135,500;3,329;0,773;-35,209;1,719;9,559;5,182;35,638;4,929;-9,326;-2,759;0,000;37,300;38,100;9,502;1,672;-3,249;-1,813;-3,675;-2,779;-3,140;26,236;0,000;257,640;Inf;265,000;265,000;-2,735;2,931;1,414;23,923
10136,000;3,329;0,773;-35,209;1,719;9,559;5,182;35,638;4,929;-9,326;-2,759;0,000;37,300;38,100;9,502;1,672;-3,190;-1,744;-3,758;-2,605;-3,140;26,236;0,000;257,640;Inf;265,000;265,000;-2,879;2,938;1,431;23,956
10136,500;3,329;0,773;-35,209;1,719;9,559;5,171;35,646;4,908;-9,360;-2,760;0,000;37,325;38,150;9,502;1,672;-2,920;-1,701;-3,525;-2,430;-3,142;26,243;0,000;257,640;Inf;265,000;265,000;-2,824;2,944;1,382;23,915
10137,000;3,329;0,773;-35,209;1,719;9,559;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,502;1,672;-2,815;-1,741;-3,232;-2,460;-3,142;26,243;0,000;257,640;Inf;265,000;265,000;-2,644;2,951;1,399;23,868
10137,500;2,948;0,756;-34,898;1,695;9,434;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,565;1,732;-3,056;-1,683;-3,588;-2,612;-3,142;26,243;0,000;257,640;Inf;265,000;265,000;-2,562;2,957;1,472;23,863
10138,000;2,948;0,756;-34,898;1,695;9,434;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,565;1,732;-3,266;-1,756;-3,701;-2,749;-3,142;26,243;0,000;257,640;Inf;265,000;265,000;-2,734;2,957;1,510;23,826
10138,500;2,948;0,756;-34,898;1,695;9,434;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,565;1,732;-3,239;-1,746;-3,710;-2,716;-3,142;26,243;0,000;257,740;Inf;265,000;265,000;-2,868;2,957;1,501;23,793
10139,000;2,948;0,756;-34,898;1,695;9,434;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,565;1,732;-3,002;-1,633;-3,552;-2,439;-3,142;26,243;0,000;257,740;Inf;265,000;265,000;-2,853;2,956;1,470;23,794
10139,500;2,948;0,756;-34,898;1,695;9,434;5,171;35,646;4,908;-9,360;-2,760;0,000;37,300;38,200;9,565;1,732;-2,893;-1,657;-3,427;-2,339;-3,142;26,243;0,000;257,440;Inf;265,000;265,000;-2,656;2,956;1,464;23,771
10140,000;2,948;0,756;-34,898;1,695;9,434;5,166;35,606;4,897;-9,367;-2,753;0,000;37,315;38,120;9,565;1,732;-2,896;-1,684;-3,449;-2,542;-3,136;26,241;0,000;257,440;Inf;265,000;265,000;-2,579;2,956;1,490;23,740
10140,500;2,948;0,756;-34,898;1,695;9,434;5,166;35,606;4,897;-9,367;-2,753;0,000;37,300;38,100;9,565;1,732;-3,047;-1,688;-3,553;-2,652;-3,136;26,241;0,000;257,740;Inf;265,000;265,000;-2,643;2,956;1,532;23,697
10141,000;2,007;0,584;-33,921;1,741;9,485;5,166;35,606;4,897;-9,367;-2,753;0,000;37,300;38,100;9,631;1,697;-3,264;-1,719;-3,642;-2,681;-3,136;26,241;0,000;257,740;Inf;265,000;265,000;-2,735;2,956;1,534;23,662
10141,500;2,007;0,584;-33,921;1,741;9,485;5,166;35,606;4,897;-9,367;-2,753;0,000;37,300;38,100;9,631;1,697;-3,066;-1,684;-3,482;-2,586;-3,136;26,241;0,000;257,340;Inf;265,000;265,000;-2,827;2,940;1,509;23,622
10142,000;2,007;0,584;-33,921;1,741;9,485;5,166;35,606;4,897;-9,367;-2,753;0,000;37,300;38,100;9,631;1,697;-2,710;-1,690;-3,210;-2,411;-3,136;26,241;0,000;257,340;Inf;265,000;265,000;-2,704;2,925;1,477;23,554
10142,500;2,007;0,584;-33,921;1,741;9,485;5,166;35,606;4,897;-9,367;-2,753;0,000;37,300;38,100;9,631;1,697;-2,700;-1,673;-3,235;-2,483;-3,136;26,241;0,000;257,240;Inf;265,000;265,000;-2,505;2,910;1,464;23,590
10143,000;2,007;0,584;-33,921;1,741;9,485;5,176;35,580;4,908;-9,340;-2,754;0,000;37,312;38,135;9,631;1,697;-2,937;-1,676;-3,414;-2,670;-3,133;26,241;0,000;257,240;Inf;265,000;265,000;-2,523;2,895;1,503;23,584
