t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10143,500;2,007;0,584;-33,921;1,741;9,485;5,176;35,580;4,908;-9,340;-2,754;0,000;37,300;38,100;9,631;1,697;-3,135;-1,745;-3,570;-2,797;-3,133;26,241;0,000;256,840;Inf;265,000;265,000;-2,674;2,881;1,573;23,467
10144,000;2,859;0,742;-34,224;1,747;9,493;5,176;35,580;4,908;-9,340;-2,754;0,000;37,300;38,100;9,579;1,514;-3,205;-1,745;-3,606;-2,624;-3,133;26,241;0,000;256,840;Inf;265,000;265,000;-2,812;2,866;1,560;23,424
10144,500;2,859;0,742;-34,224;1,747;9,493;5,176;35,580;4,908;-9,340;-2,754;0,000;37,300;38,100;9,579;1,514;-2,644;-1,637;-2,993;-2,418;-3,133;26,241;0,000;256,340;Inf;265,000;265,000;-2,795;2,866;1,502;23,422
10145,000;2,859;0,742;-34,224;1,747;9,493;5,176;35,580;4,908;-9,340;-2,754;0,000;37,300;38,100;9,579;1,514;-2,707;-1,649;-3,025;-2,486;-3,133;26,241;0,000;256,340;Inf;265,000;265,000;-2,423;2,866;1,497;23,415
10145,500;2,859;0,742;-34,224;1,747;9,493;5,176;35,580;4,908;-9,340;-2,754;0,000;37,300;38,100;9,579;1,514;-2,929;-1,674;-3,256;-2,646;-3,133;26,241;0,000;257,240;Inf;265,000;265,000;-2,467;2,866;1,549;23,464
10146,000;2,859;0,742;-34,224;1,747;9,493;5,192;35,587;4,910;-9,325;-2,763;0,000;37,283;38,114;9,579;1,514;-2,987;-1,512;-3,498;-2,496;-3,133;26,244;0,000;257,240;Inf;265,000;265,000;-2,626;2,866;1,632;23,452
10146,500;2,859;0,742;-34,224;1,747;9,493;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,579;1,514;-2,890;-1,471;-3,417;-2,213;-3,133;26,244;0,000;256,840;Inf;265,000;265,000;-2,623;2,866;1,627;23,478
10147,000;2,859;0,742;-34,224;1,747;9,493;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,579;1,514;-2,798;-1,324;-3,190;-2,113;-3,133;26,244;0,000;256,840;Inf;265,000;265,000;-2,498;2,866;1,591;23,488
10147,500;2,960;0,687;-35,209;1,659;9,501;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,585;1,768;-2,649;-1,435;-3,084;-2,236;-3,133;26,244;0,000;257,240;Inf;265,000;265,000;-2,356;2,866;1,644;23,538
10148,000;2,960;0,687;-35,209;1,659;9,501;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,585;1,768;-3,012;-1,515;-3,435;-2,547;-3,133;26,244;0,000;257,240;Inf;265,000;265,000;-2,351;2,867;1,705;23,567
10148,500;2,960;0,687;-35,209;1,659;9,501;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,585;1,768;-2,992;-1,576;-3,377;-2,432;-3,133;26,244;0,000;257,340;Inf;265,000;265,000;-2,627;2,869;1,721;23,616
10149,000;2,960;0,687;-35,209;1,659;9,501;5,192;35,587;4,910;-9,325;-2,763;0,000;37,300;38,100;9,585;1,768;-2,687;-1,513;-3,117;-2,173;-3,133;26,244;0,000;257,340;Inf;265,000;265,000;-2,595;2,870;1,685;23,557
10149,500;2,960;0,687;-35,209;1,659;9,501;5,188;35,611;4,931;-9,374;-2,731;0,000;37,293;38,165;9,585;1,768;-2,508;-1,536;-2,871;-2,264;-3,128;26,249;0,000;257,240;Inf;265,000;265,000;-2,372;2,872;1,653;23,564
10150,000;2,960;0,687;-35,209;1,659;9,501;5,188;35,611;4,931;-9,374;-2,731;0,000;37,300;38,200;9,585;1,768;-2,713;-1,469;-3,043;-2,323;-3,128;26,249;0,000;257,240;Inf;265,000;265,000;-2,295;2,873;1,671;23,600
10150,500;3,207;0,795;-35,209;1,679;9,566;5,188;35,611;4,931;-9,374;-2,731;0,000;37,300;38,200;9,597;1,906;-2,921;-1,459;-3,338;-2,518;-3,128;26,249;0,000;256,740;Inf;265,000;265,000;-2,387;2,874;1,796;23,566
10151,000;3,207;0,795;-35,209;1,679;9,566;5,188;35,611;4,931;-9,374;-2,731;0,000;37,300;38,200;9,597;1,906;-3,045;-1,458;-3,428;-2,450;-3,128;26,249;0,000;256,740;Inf;265,000;265,000;-2,559;2,880;1,759;23,605
10151,500;3,207;0,795;-35,209;1,679;9,566;5,188;35,611;4,931;-9,374;-2,731;0,000;37,300;38,200;9,597;1,906;-2,567;-1,274;-3,086;-1,998;-3,128;26,249;0,000;257,740;Inf;265,000;265,000;-2,595;2,885;1,759;23,601
10152,000;3,207;0,795;-35,209;1,679;9,566;5,188;35,611;4,931;-9,374;-2,731;0,000;37,300;38,200;9,597;1,906;-2,552;-1,273;-3,033;-2,080;-3,128;26,249;0,000;257,740;Inf;265,000;265,000;-2,231;2,891;1,766;23,612
10152,500;3,207;0,795;-35,209;1,679;9,566;5,162;35,572;4,897;-9,355;-2,732;0,000;37,272;38,056;9,597;1,906;-2,634;-1,342;-3,094;-2,270;-3,125;26,252;0,000;256,640;Inf;265,000;265,000;-2,234;2,896;1,813;23,611
10153,000;3,207;0,795;-35,209;1,679;9,566;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,597;1,906;-2,858;-1,378;-3,266;-2,398;-3,125;26,252;0,000;256,640;Inf;265,000;265,000;-2,335;2,901;1,854;23,570
10153,500;3,207;0,795;-35,209;1,679;9,566;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,597;1,906;-3,034;-1,419;-3,376;-2,434;-3,125;26,252;0,000;257,540;Inf;265,000;265,000;-2,475;2,906;1,902;23,537
10154,000;2,173;0,598;-33,194;1,729;9,475;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,707;1,637;-2,831;-1,274;-3,077;-2,119;-3,125;26,252;0,000;257,540;Inf;265,000;265,000;-2,566;2,911;1,852;23,488
10154,500;2,173;0,598;-33,194;1,729;9,475;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,707;1,637;-2,557;-1,155;-2,937;-1,964;-3,125;26,252;0,000;256,940;Inf;265,000;265,000;-2,325;2,899;1,877;23,432
10155,000;2,173;0,598;-33,194;1,729;9,475;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,707;1,637;-2,417;-1,190;-2,881;-2,106;-3,125;26,252;0,000;256,940;Inf;265,000;265,000;-2,153;2,887;1,910;23,477
10155,500;2,173;0,598;-33,194;1,729;9,475;5,162;35,572;4,897;-9,355;-2,732;0,000;37,300;38,100;9,707;1,637;-2,594;-1,165;-3,048;-2,073;-3,125;26,252;0,000;257,840;Inf;265,000;265,000;-2,149;2,875;1,954;23,446
10156,000;2,173;0,598;-33,194;1,729;9,475;5,182;35,578;4,901;-9,313;-2,743;0,000;37,273;38,050;9,707;1,637;-2,700;-1,098;-3,178;-2,016;-3,114;26,258;0,000;257,840;Inf;265,000;265,000;-2,220;2,864;2,042;23,400
10156,500;2,173;0,598;-33,194;1,729;9,475;5,182;35,578;4,901;-9,313;-2,743;0,000;37,300;38,100;9,707;1,637;-2,680;-1,012;-3,080;-1,875;-3,114;26,258;0,000;256,540;Inf;265,000;265,000;-2,248;2,852;2,051;23,422
10157,000;3,349;0,795;-35,209;1,689;9,598;5,182;35,578;4,901;-9,313;-2,743;0,000;37,300;38,100;9,420;1,702;-2,511;-0,971;-3,005;-1,831;-3,114;26,258;0,000;256,540;Inf;265,000;265,000;-2,162;2,841;2,041;23,406
10157,500;3,349;0,795;-35,209;1,689;9,598;5,182;35,578;4,901;-9,313;-2,743;0,000;37,300;38,100;9,420;1,702;-2,399;-1,018;-2,926;-1,832;-3,114;26,258;0,000;257,240;Inf;265,000;265,000;-2,080;2,849;2,112;23,436
10158,000;3,349;0,795;-35,209;1,689;9,598;5,182;35,578;4,901;-9,313;-2,743;0,000;37,300;38,100;9,420;1,702;-2,454;-1,039;-3,003;-2,008;-3,114;26,258;0,000;257,240;Inf;265,000;265,000;-2,044;2,858;2,144;23,424
10158,500;3,349;0,795;-35,209;1,689;9,598;5,182;35,578;4,901;-9,313;-2,743;0,000;37,300;38,100;9,420;1,702;-2,646;-1,068;-3,175;-2,093;-3,114;26,258;0,000;256,640;Inf;265,000;265,000;-2,126;2,866;2,187;23,355
10159,000;3,349;0,795;-35,209;1,689;9,598;5,152;35,616;4,909;-9,350;-2,746;0,000;37,263;38,069;9,420;1,702;-2,651;-1,008;-3,184;-1,897;-3,122;26,260;0,000;256,640;Inf;265,000;265,000;-2,245;2,874;2,237;23,326
10159,500;3,349;0,795;-35,209;1,689;9,598;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,420;1,702;-2,590;-0,850;-3,074;-1,692;-3,122;26,260;0,000;257,140;Inf;265,000;265,000;-2,185;2,881;2,258;23,388
10160,000;3,349;0,795;-35,209;1,689;9,598;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,420;1,702;-2,479;-0,812;-2,954;-1,647;-3,122;26,260;0,000;257,140;Inf;265,000;265,000;-2,052;2,889;2,237;23,483
10160,500;2,988;0,737;-35,209;1,721;9,577;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,477;1,578;-2,414;-0,897;-2,934;-1,770;-3,122;26,260;0,000;257,140;Inf;265,000;265,000;-1,973;2,897;2,275;23,491
10161,000;2,988;0,737;-35,209;1,721;9,577;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,477;1,578;-2,548;-0,877;-3,049;-1,845;-3,122;26,260;0,000;257,140;Inf;265,000;265,000;-2,004;2,898;2,372;23,506
10161,500;2,988;0,737;-35,209;1,721;9,577;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,477;1,578;-2,626;-0,838;-3,144;-1,840;-3,122;26,260;0,000;257,340;Inf;265,000;265,000;-2,080;2,900;2,420;23,490
10162,000;2,988;0,737;-35,209;1,721;9,577;5,152;35,616;4,909;-9,350;-2,746;0,000;37,300;38,100;9,477;1,578;-2,441;-0,633;-3,077;-1,542;-3,122;26,260;0,000;257,340;Inf;265,000;265,000;-2,112;2,901;2,424;23,448
10162,500;2,988;0,737;-35,209;1,721;9,577;5,160;35,591;4,913;-9,352;-2,749;0,000;37,241;38,043;9,477;1,578;-2,175;-0,672;-2,787;-1,473;-3,124;26,259;0,000;256,540;Inf;265,000;265,000;-1,923;2,902;2,455;23,440
10163,000;2,988;0,737;-35,209;1,721;9,577;5,160;35,591;4,913;-9,352;-2,749;0,000;37,200;38,000;9,477;1,578;-2,156;-0,575;-2,729;-1,480;-3,124;26,259;0,000;256,540;Inf;265,000;265,000;-1,776;2,904;2,469;23,450
10163,500;2,348;0,636;-33,529;1,703;9,429;5,160;35,591;4,913;-9,352;-2,749;0,000;37,200;38,000;9,789;1,644;-2,232;-0,546;-2,918;-1,479;-3,124;26,259;0,000;257,740;Inf;265,000;265,000;-1,735;2,905;2,538;23,484
10164,000;2,348;0,636;-33,529;1,703;9,429;5,160;35,591;4,913;-9,352;-2,749;0,000;37,200;38,000;9,789;1,644;-2,389;-0,493;-3,113;-1,481;-3,124;26,259;0,000;257,740;Inf;265,000;265,000;-1,794;2,896;2,605;23,493
10164,500;2,348;0,636;-33,529;1,703;9,429;5,160;35,591;4,913;-9,352;-2,749;0,000;37,200;38,000;9,789;1,644;-2,427;-0,368;-3,119;-1,289;-3,124;26,259;0,000;256,440;Inf;265,000;265,000;-1,869;2,887;2,703;23,546
10165,000;2,348;0,636;-33,529;1,703;9,429;5,160;35,591;4,913;-9,352;-2,749;0,000;37,200;38,000;9,789;1,644;-2,326;-0,269;-2,997;-1,145;-3,124;26,259;0,000;256,440;Inf;265,000;265,000;-1,801;2,878;2,726;23,498
10165,500;2,348;0,636;-33,529;1,703;9,429;5,178;35,584;4,870;-9,352;-2,748;0,000;37,242;38,040;9,789;1,644;-1,989;-0,313;-2,738;-1,283;-3,134;26,265;0,000;257,440;Inf;265,000;265,000;-1,684;2,870;2,787;23,443
10166,000;2,348;0,636;-33,529;1,703;9,429;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,789;1,644;-2,082;-0,184;-2,847;-1,138;-3,134;26,265;0,000;257,440;Inf;265,000;265,000;-1,581;2,861;2,858;23,456
10166,500;3,470;0,838;-35,209;1,721;9,599;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,512;1,849;-2,242;-0,631;-2,783;-1,443;-3,134;26,265;0,000;254,840;Inf;265,000;265,000;-1,563;2,853;2,822;23,432
10167,000;3,470;0,838;-35,209;1,721;9,599;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,512;1,849;-2,238;-0,753;-2,654;-1,785;-3,134;26,265;0,000;254,840;Inf;265,000;265,000;-1,775;2,863;2,683;23,413
10167,500;3,470;0,838;-35,209;1,721;9,599;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,512;1,849;-2,109;-0,935;-2,508;-1,813;-3,134;26,265;0,000;257,140;Inf;265,000;265,000;-1,857;2,873;2,572;23,430
10168,000;3,470;0,838;-35,209;1,721;9,599;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,512;1,849;-2,065;-1,088;-2,468;-1,851;-3,134;26,265;0,000;257,140;Inf;265,000;265,000;-1,841;2,883;2,385;23,389
10168,500;3,470;0,838;-35,209;1,721;9,599;5,178;35,584;4,870;-9,352;-2,748;0,000;37,200;38,000;9,512;1,849;-2,246;-1,153;-2,630;-1,917;-3,134;26,265;0,000;255,240;Inf;265,000;265,000;-1,868;2,892;2,325;23,345
10169,000;3,470;0,838;-35,209;1,721;9,599;5,169;35,627;4,930;-9,624;-2,736;0,000;37,241;38,070;9,512;1,849;-2,496;-1,328;-2,515;-2,166;-3,118;26,273;0,000;255,240;Inf;265,000;265,000;-1,987;2,902;2,228;23,336
10169,500;3,470;0,838;-35,209;1,721;9,599;5,169;35,627;4,930;-9,624;-2,736;0,000;37,200;38,100;9,512;1,849;-2,395;-1,452;-2,431;-2,280;-3,118;26,273;0,000;256,940;Inf;265,000;265,000;-2,126;2,911;2,130;23,363
10170,000;2,729;0,694;-35,103;1,783;9,574;5,169;35,627;4,930;-9,624;-2,736;0,000;37,200;38,100;9,536;1,647;-2,164;-1,431;-2,329;-2,262;-3,118;26,273;0,000;256,940;Inf;265,000;265,000;-2,139;2,920;2,050;23,345
10170,500;2,729;0,694;-35,103;1,783;9,574;5,169;35,627;4,930;-9,624;-2,736;0,000;37,200;38,100;9,536;1,647;-2,178;-1,415;-2,377;-2,153;-3,118;26,273;0,000;255,740;Inf;265,000;265,000;-2,046;2,917;1,973;23,326
10171,000;2,729;0,694;-35,103;1,783;9,574;5,169;35,627;4,930;-9,624;-2,736;0,000;37,200;38,100;9,536;1,647;-2,186;-1,403;-2,357;-2,025;-3,118;26,273;0,000;255,740;Inf;265,000;265,000;-2,031;2,914;1,912;23,284
10171,500;2,729;0,694;-35,103;1,783;9,574;5,169;35,627;4,930;-9,624;-2,736;0,000;37,200;38,100;9,536;1,647;-2,339;-1,447;-2,369;-2,263;-3,118;26,273;0,000;257,140;Inf;265,000;265,000;-1,993;2,911;1,868;23,278
10172,000;2,729;0,694;-35,103;1,783;9,574;5,158;35,590;4,898;-9,602;-2,747;0,000;37,229;38,025;9,536;1,647;-2,452;-1,582;-2,380;-2,425;-3,125;26,269;0,000;257,140;Inf;265,000;265,000;-2,105;2,908;1,804;23,267
10172,500;2,729;0,694;-35,103;1,783;9,574;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,536;1,647;-2,430;-1,487;-2,510;-2,339;-3,125;26,269;0,000;255,940;Inf;265,000;265,000;-2,210;2,905;1,765;23,278
10173,000;2,720;0,669;-35,209;1,743;9,566;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,448;1,633;-2,244;-1,473;-2,471;-2,196;-3,125;26,269;0,000;255,940;Inf;265,000;265,000;-2,191;2,902;1,743;23,254
10173,500;2,720;0,669;-35,209;1,743;9,566;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,448;1,633;-2,134;-1,487;-2,361;-2,056;-3,125;26,269;0,000;256,940;Inf;265,000;265,000;-2,010;2,896;1,698;23,259
10174,000;2,720;0,669;-35,209;1,743;9,566;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,448;1,633;-2,194;-1,452;-2,351;-2,102;-3,125;26,269;0,000;256,940;Inf;265,000;265,000;-2,010;2,896;1,681;23,356
10174,500;2,720;0,669;-35,209;1,743;9,566;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,448;1,633;-2,444;-1,511;-2,491;-2,274;-3,125;26,269;0,000;255,940;Inf;265,000;265,000;-2,025;2,893;1,685;23,390
10175,000;2,720;0,669;-35,209;1,743;9,566;5,158;35,590;4,898;-9,602;-2,747;0,000;37,200;38,000;9,448;1,633;-2,532;-1,601;-2,490;-2,421;-3,125;26,269;0,000;255,940;Inf;265,000;265,000;-2,180;2,890;1,661;23,345
10175,500;2,720;0,669;-35,209;1,743;9,566;5,148;35,596;4,907;-9,530;-2,730;0,000;37,234;38,083;9,448;1,633;-2,551;-1,567;-2,513;-2,397;-3,121;26,285;0,000;257,640;Inf;265,000;265,000;-2,261;2,888;1,629;23,235
10176,000;2,720;0,669;-35,209;1,743;9,566;5,148;35,596;4,907;-9,530;-2,730;0,000;37,200;38,100;9,448;1,633;-2,114;-1,405;-2,361;-1,949;-3,121;26,285;0,000;257,640;Inf;265,000;265,000;-2,257;2,885;1,622;23,182
10176,500;2,320;0,626;-33,604;1,733;9,437;5,148;35,596;4,907;-9,530;-2,730;0,000;37,200;38,100;9,747;1,597;-2,241;-1,414;-2,355;-1,985;-3,121;26,285;0,000;256,240;Inf;265,000;265,000;-1,957;2,882;1,612;23,145
10177,000;2,320;0,626;-33,604;1,733;9,437;5,148;35,596;4,907;-9,530;-2,730;0,000;37,200;38,100;9,747;1,597;-2,282;-1,502;-2,489;-2,275;-3,121;26,285;0,000;256,240;Inf;265,000;265,000;-1,999;2,873;1,653;23,120
10177,500;2,320;0,626;-33,604;1,733;9,437;5,148;35,596;4,907;-9,530;-2,730;0,000;37,200;38,100;9,747;1,597;-2,507;-1,566;-2,670;-2,428;-3,121;26,285;0,000;257,440;Inf;265,000;265,000;-2,137;2,864;1,675;23,193
10178,000;2,320;0,626;-33,604;1,733;9,437;5,148;35,596;4,907;-9,530;-2,730;0,000;37,200;38,100;9,747;1,597;-2,607;-1,461;-2,738;-2,315;-3,121;26,285;0,000;257,440;Inf;265,000;265,000;-2,293;2,855;1,694;23,319
10178,500;2,320;0,626;-33,604;1,733;9,437;5,178;35,612;4,879;-9,468;-2,738;0,000;37,225;38,048;9,747;1,597;-2,455;-1,324;-2,670;-2,079;-3,121;26,295;0,000;256,340;Inf;265,000;265,000;-2,280;2,846;1,657;23,383
10179,000;2,320;0,626;-33,604;1,733;9,437;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,747;1,597;-1,944;-1,335;-2,288;-1,791;-3,121;26,295;0,000;256,340;Inf;265,000;265,000;-2,132;2,838;1,662;23,311
10179,500;2,671;0,749;-34,071;1,750;9,376;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,599;1,632;-2,148;-1,465;-2,416;-2,315;-3,121;26,295;0,000;257,540;Inf;265,000;265,000;-1,840;2,829;1,700;23,282
10180,000;2,671;0,749;-34,071;1,750;9,376;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,599;1,632;-2,526;-1,485;-2,725;-2,436;-3,121;26,295;0,000;257,540;Inf;265,000;265,000;-2,086;2,827;1,770;23,259
10180,500;2,671;0,749;-34,071;1,750;9,376;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,599;1,632;-2,506;-1,361;-2,889;-2,093;-3,121;26,295;0,000;256,240;Inf;265,000;265,000;-2,293;2,824;1,829;23,277
10181,000;2,671;0,749;-34,071;1,750;9,376;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,599;1,632;-2,157;-1,148;-2,475;-1,743;-3,121;26,295;0,000;256,240;Inf;265,000;265,000;-2,212;2,821;1,749;23,294
10181,500;2,671;0,749;-34,071;1,750;9,376;5,178;35,612;4,879;-9,468;-2,738;0,000;37,200;38,000;9,599;1,632;-1,835;-1,214;-2,327;-1,868;-3,121;26,295;0,000;256,440;Inf;265,000;265,000;-1,881;2,819;1,747;23,289
10182,000;2,671;0,749;-34,071;1,750;9,376;5,196;35,595;4,904;-9,456;-2,740;0,000;37,221;38,051;9,599;1,632;-1,992;-1,358;-2,389;-2,140;-3,123;26,288;0,000;256,440;Inf;265,000;265,000;-1,811;2,817;1,835;23,312
10182,500;2,671;0,749;-34,071;1,750;9,376;5,196;35,595;4,904;-9,456;-2,740;0,000;37,200;38,100;9,599;1,632;-2,297;-1,364;-2,675;-2,270;-3,123;26,288;0,000;256,240;Inf;265,000;265,000;-1,970;2,814;1,886;23,320
10183,000;3,057;0,761;-34,664;1,718;9,429;5,196;35,595;4,904;-9,456;-2,740;0,000;37,200;38,100;9,653;1,763;-2,376;-1,394;-2,700;-2,057;-3,123;26,288;0,000;256,240;Inf;265,000;265,000;-2,151;2,812;1,894;23,362
10183,500;3,057;0,761;-34,664;1,718;9,429;5,196;35,595;4,904;-9,456;-2,740;0,000;37,200;38,100;9,653;1,763;-2,075;-1,029;-2,354;-1,600;-3,123;26,288;0,000;257,040;Inf;265,000;265,000;-2,132;2,816;1,843;23,374
10184,000;3,057;0,761;-34,664;1,718;9,429;5,196;35,595;4,904;-9,456;-2,740;0,000;37,200;38,100;9,653;1,763;-1,871;-1,018;-2,220;-1,663;-3,123;26,288;0,000;257,040;Inf;265,000;265,000;-1,764;2,820;1,828;23,434
10184,500;3,057;0,761;-34,664;1,718;9,429;5,196;35,595;4,904;-9,456;-2,740;0,000;37,200;38,100;9,653;1,763;-2,152;-1,094;-2,449;-1,871;-3,123;26,288;0,000;257,040;Inf;265,000;265,000;-1,693;2,824;1,911;23,469
10185,000;3,057;0,761;-34,664;1,718;9,429;5,151;35,562;4,908;-9,410;-2,739;0,000;37,215;38,031;9,653;1,763;-2,335;-1,058;-2,846;-2,024;-3,127;26,291;0,000;257,040;Inf;265,000;265,000;-1,891;2,828;1,978;23,510
10185,500;3,057;0,761;-34,664;1,718;9,429;5,151;35,562;4,908;-9,410;-2,739;0,000;37,200;38,000;9,653;1,763;-2,494;-1,074;-3,030;-2,015;-3,127;26,291;0,000;257,040;Inf;265,000;265,000;-2,066;2,831;2,050;23,475
10186,000;2,902;0,684;-35,209;1,702;9,633;5,151;35,562;4,908;-9,410;-2,739;0,000;37,200;38,000;9,392;1,686;-2,366;-1,033;-2,705;-1,826;-3,127;26,291;0,000;257,040;Inf;265,000;265,000;-2,153;2,835;2,055;23,447
10186,500;2,902;0,684;-35,209;1,702;9,633;5,151;35,562;4,908;-9,410;-2,739;0,000;37,200;38,000;9,392;1,686;-1,883;-0,906;-2,416;-1,585;-3,127;26,291;0,000;255,940;Inf;265,000;265,000;-1,983;2,836;2,057;23,420
10187,000;2,902;0,684;-35,209;1,702;9,633;5,151;35,562;4,908;-9,410;-2,739;0,000;37,200;38,000;9,392;1,686;-1,937;-0,918;-2,490;-1,698;-3,127;26,291;0,000;255,940;Inf;265,000;265,000;-1,697;2,837;2,091;23,382
10187,500;2,902;0,684;-35,209;1,702;9,633;5,151;35,562;4,908;-9,410;-2,739;0,000;37,200;38,000;9,392;1,686;-2,096;-0,891;-2,677;-1,738;-3,127;26,291;0,000;257,540;Inf;265,000;265,000;-1,761;2,838;2,164;23,392
10188,000;2,902;0,684;-35,209;1,702;9,633;5,171;35,587;4,889;-9,393;-2,736;0,000;37,219;38,073;9,392;1,686;-2,269;-0,855;-2,870;-1,683;-3,123;26,289;0,000;257,540;Inf;265,000;265,000;-1,851;2,839;2,249;23,438
10188,500;2,902;0,684;-35,209;1,702;9,633;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,392;1,686;-2,285;-0,806;-2,725;-1,552;-3,123;26,289;0,000;256,040;Inf;265,000;265,000;-1,919;2,840;2,243;23,433
10189,000;2,902;0,684;-35,209;1,702;9,633;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,392;1,686;-1,882;-0,778;-2,408;-1,529;-3,123;26,289;0,000;256,040;Inf;265,000;265,000;-1,842;2,841;2,249;23,423
10189,500;2,726;0,702;-33,898;1,710;9,549;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,694;1,597;-1,727;-0,855;-2,301;-1,607;-3,123;26,289;0,000;257,440;Inf;265,000;265,000;-1,649;2,842;2,313;23,415
10190,000;2,726;0,702;-33,898;1,710;9,549;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,694;1,597;-1,843;-0,821;-2,442;-1,668;-3,123;26,289;0,000;257,440;Inf;265,000;265,000;-1,622;2,840;2,359;23,419
10190,500;2,726;0,702;-33,898;1,710;9,549;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,694;1,597;-2,205;-0,721;-2,867;-1,515;-3,123;26,289;0,000;256,240;Inf;265,000;265,000;-1,693;2,838;2,421;23,408
10191,000;2,726;0,702;-33,898;1,710;9,549;5,171;35,587;4,889;-9,393;-2,736;0,000;37,200;38,100;9,694;1,597;-2,099;-0,570;-2,717;-1,201;-3,123;26,289;0,000;256,240;Inf;265,000;265,000;-1,827;2,837;2,429;23,404
10191,500;2,726;0,702;-33,898;1,710;9,549;5,159;35,618;4,905;-9,398;-2,728;0,000;37,223;38,163;9,694;1,597;-1,675;-0,522;-2,333;-1,235;-3,114;26,300;0,000;257,640;Inf;265,000;265,000;-1,646;2,835;2,425;23,362
10192,000;2,726;0,702;-33,898;1,710;9,549;5,159;35,618;4,905;-9,398;-2,728;0,000;37,200;38,200;9,694;1,597;-1,722;-0,622;-2,292;-1,504;-3,114;26,300;0,000;257,640;Inf;265,000;265,000;-1,442;2,833;2,475;23,312
10192,500;2,289;0,537;-35,209;1,693;9,631;5,159;35,618;4,905;-9,398;-2,728;0,000;37,200;38,200;9,481;1,806;-1,935;-0,567;-2,527;-1,493;-3,114;26,300;0,000;257,140;Inf;265,000;265,000;-1,535;2,831;2,636;23,280
10193,000;2,289;0,537;-35,209;1,693;9,631;5,159;35,618;4,905;-9,398;-2,728;0,000;37,200;38,200;9,481;1,806;-2,150;-0,470;-2,968;-1,455;-3,114;26,300;0,000;257,140;Inf;265,000;265,000;-1,631;2,822;2,686;23,303
10193,500;2,289;0,537;-35,209;1,693;9,631;5,159;35,618;4,905;-9,398;-2,728;0,000;37,200;38,200;9,481;1,806;-2,146;-0,515;-2,889;-1,324;-3,114;26,300;0,000;257,340;Inf;265,000;265,000;-1,761;2,814;2,705;23,273
10194,000;2,289;0,537;-35,209;1,693;9,631;5,159;35,618;4,905;-9,398;-2,728;0,000;37,200;38,200;9,481;1,806;-1,662;-0,387;-2,217;-1,080;-3,114;26,300;0,000;257,340;Inf;265,000;265,000;-1,719;2,805;2,704;23,191
10194,500;2,289;0,537;-35,209;1,693;9,631;5,163;35,555;4,892;-9,376;-2,723;0,000;37,225;38,083;9,481;1,806;-1,568;-0,335;-2,292;-1,136;-3,115;26,301;0,000;258,140;Inf;265,000;265,000;-1,337;2,797;2,751;23,144
10195,000;2,289;0,537;-35,209;1,693;9,631;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,481;1,806;-1,817;-0,248;-2,637;-1,131;-3,115;26,301;0,000;258,140;Inf;265,000;265,000;-1,333;2,788;2,828;23,099
10195,500;2,289;0,537;-35,209;1,693;9,631;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,481;1,806;-1,878;-0,210;-2,849;-1,164;-3,115;26,301;0,000;258,040;Inf;265,000;265,000;-1,458;2,780;2,892;23,094
10196,000;3,134;0,784;-35,073;1,706;9,545;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,506;1,624;-1,875;-0,217;-2,766;-1,088;-3,115;26,301;0,000;258,040;Inf;265,000;265,000;-1,525;2,772;2,944;23,147
10196,500;3,134;0,784;-35,073;1,706;9,545;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,506;1,624;-1,756;-0,148;-2,512;-0,968;-3,115;26,301;0,000;257,740;Inf;265,000;265,000;-1,487;2,784;2,939;23,175
10197,000;3,134;0,784;-35,073;1,706;9,545;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,506;1,624;-1,703;-0,209;-2,374;-1,006;-3,115;26,301;0,000;257,740;Inf;265,000;265,000;-1,346;2,784;2,968;23,179
10197,500;3,134;0,784;-35,073;1,706;9,545;5,163;35,555;4,892;-9,376;-2,723;0,000;37,200;38,100;9,506;1,624;-1,828;-0,193;-2,606;-1,118;-3,115;26,301;0,000;257,240;Inf;265,000;265,000;-1,323;2,789;3,022;23,198
10198,000;3,134;0,784;-35,073;1,706;9,545;5,177;35,579;4,909;-9,370;-2,732;0,000;37,223;38,044;9,506;1,624;-1,835;-0,152;-2,641;-1,082;-3,118;26,301;0,000;257,240;Inf;265,000;265,000;-1,436;2,795;3,049;23,136
10198,500;3,134;0,784;-35,073;1,706;9,545;5,177;35,579;4,909;-9,370;-2,732;0,000;37,200;38,000;9,506;1,624;-1,618;-0,139;-2,448;-0,904;-3,118;26,301;0,000;256,040;Inf;265,000;265,000;-1,428;2,801;3,045;23,111
10199,000;3,447;0,856;-35,209;1,669;9,621;5,177;35,579;4,909;-9,370;-2,732;0,000;37,200;38,000;9,467;1,591;-1,520;-0,124;-2,100;-0,854;-3,118;26,301;0,000;256,040;Inf;265,000;265,000;-1,277;2,806;3,032;23,135
10199,500;3,447;0,856;-35,209;1,669;9,621;5,177;35,579;4,909;-9,370;-2,732;0,000;37,200;38,000;9,467;1,591;-1,393;-0,145;-2,050;-0,950;-3,118;26,301;0,000;257,540;Inf;265,000;265,000;-1,150;2,817;3,085;23,176
10200,000;3,447;0,856;-35,209;1,669;9,621;5,177;35,579;4,909;-9,370;-2,732;0,000;37,200;38,000;9,467;1,591;-1,581;-0,081;-2,371;-0,979;-3,118;26,301;0,000;257,540;Inf;265,000;265,000;-1,135;2,827;3,145;23,170
10200,500;3,447;0,856;-35,209;1,669;9,621;5,177;35,579;4,909;-9,370;-2,732;0,000;37,200;38,000;9,467;1,591;-1,711;-0,122;-2,542;-1,058;-3,118;26,301;0,000;256,340;Inf;265,000;265,000;-1,253;2,837;3,116;23,111
10201,000;3,447;0,856;-35,209;1,669;9,621;5,184;35,632;4,905;-9,387;-2,739;0,000;37,227;38,089;9,467;1,591;-1,474;-0,068;-2,203;-0,831;-3,120;26,302;0,000;256,340;Inf;265,000;265,000;-1,358;2,847;3,084;23,148
10201,500;3,447;0,856;-35,209;1,669;9,621;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,467;1,591;-1,498;-0,037;-2,153;-0,852;-3,120;26,302;0,000;257,340;Inf;265,000;265,000;-1,144;2,857;3,096;23,232
10202,000;3,447;0,856;-35,209;1,669;9,621;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,467;1,591;-1,585;-0,079;-2,301;-0,989;-3,120;26,302;0,000;257,340;Inf;265,000;265,000;-1,135;2,867;3,111;23,335
10202,500;3,064;0,733;-35,209;1,693;9,593;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,555;1,677;-1,721;-0,090;-2,454;-1,038;-3,120;26,302;0,000;256,040;Inf;265,000;265,000;-1,239;2,876;3,172;23,406
10203,000;3,064;0,733;-35,209;1,693;9,593;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,555;1,677;-1,738;-0,042;-2,482;-0,984;-3,120;26,302;0,000;256,040;Inf;265,000;265,000;-1,326;2,879;3,160;23,503
10203,500;3,064;0,733;-35,209;1,693;9,593;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,555;1,677;-1,562;-0,020;-2,294;-0,800;-3,120;26,302;0,000;257,140;Inf;265,000;265,000;-1,312;2,882;3,144;23,510
10204,000;3,064;0,733;-35,209;1,693;9,593;5,184;35,632;4,905;-9,387;-2,739;0,000;37,200;38,100;9,555;1,677;-1,354;-0,139;-1,988;-0,920;-3,120;26,302;0,000;257,140;Inf;265,000;265,000;-1,169;2,885;3,172;23,507
10204,500;3,064;0,733;-35,209;1,693;9,593;5,202;35,574;4,880;-9,367;-2,731;0,000;37,240;38,067;9,555;1,677;-1,519;-0,029;-2,269;-0,975;-3,118;26,301;0,000;255,940;Inf;265,000;265,000;-1,100;2,888;3,187;23,521
10205,000;3,064;0,733;-35,209;1,693;9,593;5,202;35,574;4,880;-9,367;-2,731;0,000;37,200;38,100;9,555;1,677;-1,701;-0,012;-2,429;-0,968;-3,118;26,301;0,000;255,940;Inf;265,000;265,000;-1,198;2,891;3,233;23,482
10205,500;2,952;0,734;-35,143;1,704;9,456;5,202;35,574;4,880;-9,367;-2,731;0,000;37,200;38,100;9,594;1,732;-1,741;0,039;-2,343;-0,873;-3,118;26,301;0,000;256,940;Inf;265,000;265,000;-1,277;2,894;3,234;23,514
10206,000;2,952;0,734;-35,143;1,704;9,456;5,202;35,574;4,880;-9,367;-2,731;0,000;37,200;38,100;9,594;1,732;-1,545;0,111;-2,162;-0,724;-3,118;26,301;0,000;256,940;Inf;265,000;265,000;-1,229;2,895;3,198;23,469
10206,500;2,952;0,734;-35,143;1,704;9,456;5,202;35,574;4,880;-9,367;-2,731;0,000;37,200;38,100;9,594;1,732;-1,205;0,057;-1,963;-0,727;-3,118;26,301;0,000;256,540;Inf;265,000;265,000;-1,080;2,896;3,164;23,419
10207,000;2,952;0,734;-35,143;1,704;9,456;5,202;35,574;4,880;-9,367;-2,731;0,000;37,200;38,100;9,594;1,732;-1,240;0,033;-1,986;-0,816;-3,118;26,301;0,000;256,540;Inf;265,000;265,000;-0,960;2,897;3,245;23,364
10207,500;2,952;0,734;-35,143;1,704;9,456;5,162;35,612;4,894;-9,317;-2,730;0,000;37,252;38,122;9,594;1,732;-1,446;-0,018;-2,168;-0,958;-3,115;26,311;0,000;256,940;Inf;265,000;265,000;-1,002;2,898;3,278;23,346
10208,000;2,952;0,734;-35,143;1,704;9,456;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,594;1,732;-1,582;0,048;-2,216;-0,794;-3,115;26,311;0,000;256,940;Inf;265,000;265,000;-1,148;2,899;3,269;23,320
10208,500;2,952;0,734;-35,143;1,704;9,456;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,594;1,732;-1,275;0,078;-1,780;-0,683;-3,115;26,311;0,000;256,840;Inf;265,000;265,000;-1,136;2,899;3,228;23,312
10209,000;3,162;0,766;-35,209;1,667;9,549;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,471;1,771;-0,853;-0,042;-1,522;-0,836;-3,115;26,311;0,000;256,840;Inf;265,000;265,000;-0,915;2,900;3,194;23,295
10209,500;3,162;0,766;-35,209;1,667;9,549;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,471;1,771;-1,062;-0,038;-1,737;-0,901;-3,115;26,311;0,000;256,640;Inf;265,000;265,000;-0,813;2,905;3,213;23,325
10210,000;3,162;0,766;-35,209;1,667;9,549;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,471;1,771;-1,391;0,097;-2,125;-0,820;-3,115;26,311;0,000;256,640;Inf;265,000;265,000;-0,934;2,909;3,282;23,273
10210,500;3,162;0,766;-35,209;1,667;9,549;5,162;35,612;4,894;-9,317;-2,730;0,000;37,300;38,100;9,471;1,771;-1,576;0,087;-2,190;-0,832;-3,115;26,311;0,000;255,340;Inf;265,000;265,000;-1,060;2,913;3,282;23,304
10211,000;3,162;0,766;-35,209;1,667;9,549;5,148;35,682;4,873;-9,350;-2,744;0,000;37,253;38,100;9,471;1,771;-1,517;0,111;-2,090;-0,761;-3,130;26,298;0,000;255,340;Inf;265,000;265,000;-1,128;2,917;3,282;23,313
10211,500;3,162;0,766;-35,209;1,667;9,549;5,148;35,682;4,873;-9,350;-2,744;0,000;37,300;38,100;9,471;1,771;-1,293;0,113;-2,060;-0,696;-3,130;26,298;0,000;257,040;Inf;265,000;265,000;-1,064;2,921;3,287;23,352
10212,000;2,610;0,677;-34,454;1,744;9,463;5,148;35,682;4,873;-9,350;-2,744;0,000;37,300;38,100;9,678;1,753;-1,423;0,004;-2,161;-0,877;-3,130;26,298;0,000;257,040;Inf;265,000;265,000;-0,984;2,925;3,299;23,371
10212,500;2,610;0,677;-34,454;1,744;9,463;5,148;35,682;4,873;-9,350;-2,744;0,000;37,300;38,100;9,678;1,753;-1,470;-0,058;-2,135;-0,986;-3,130;26,298;0,000;255,240;Inf;265,000;265,000;-1,114;2,920;3,304;23,366
10213,000;2,610;0,677;-34,454;1,744;9,463;5,148;35,682;4,873;-9,350;-2,744;0,000;37,300;38,100;9,678;1,753;-1,517;0,000;-2,144;-0,921;-3,130;26,298;0,000;255,240;Inf;265,000;265,000;-1,162;2,915;3,306;23,398
10213,500;2,610;0,677;-34,454;1,744;9,463;5,148;35,682;4,873;-9,350;-2,744;0,000;37,300;38,100;9,678;1,753;-1,387;0,061;-2,059;-0,771;-3,130;26,298;0,000;257,340;Inf;265,000;265,000;-1,145;2,910;3,272;23,442
10214,000;2,610;0,677;-34,454;1,744;9,463;5,162;35,617;4,880;-9,348;-2,759;0,000;37,266;38,129;9,678;1,753;-1,268;0,100;-2,049;-0,722;-3,140;26,296;0,000;257,340;Inf;265,000;265,000;-1,039;2,905;3,291;23,507
10214,500;2,610;0,677;-34,454;1,744;9,463;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,678;1,753;-1,250;0,130;-2,015;-0,652;-3,140;26,296;0,000;256,240;Inf;265,000;265,000;-0,985;2,900;3,319;23,475
10215,000;3,271;0,835;-34,397;1,742;9,567;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,573;1,598;-1,414;0,168;-2,092;-0,722;-3,140;26,296;0,000;256,240;Inf;265,000;265,000;-0,947;2,895;3,351;23,518
10215,500;3,271;0,835;-34,397;1,742;9,567;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,573;1,598;-1,465;0,135;-2,106;-0,756;-3,140;26,296;0,000;257,540;Inf;265,000;265,000;-1,015;2,901;3,382;23,531
10216,000;3,271;0,835;-34,397;1,742;9,567;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,573;1,598;-1,501;0,122;-2,140;-0,764;-3,140;26,296;0,000;257,540;Inf;265,000;265,000;-1,048;2,908;3,399;23,538
10216,500;3,271;0,835;-34,397;1,742;9,567;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,573;1,598;-1,322;0,174;-2,081;-0,703;-3,140;26,296;0,000;257,740;Inf;265,000;265,000;-1,071;2,913;3,401;23,514
10217,000;3,271;0,835;-34,397;1,742;9,567;5,162;35,617;4,880;-9,348;-2,759;0,000;37,300;38,100;9,573;1,598;-1,228;0,230;-2,028;-0,598;-3,140;26,296;0,000;257,740;Inf;265,000;265,000;-0,983;2,919;3,400;23,492
10217,500;3,271;0,835;-34,397;1,742;9,567;5,166;35,610;4,910;-9,326;-2,737;0,000;37,277;38,163;9,573;1,598;-1,158;0,256;-1,924;-0,530;-3,146;26,309;0,000;257,640;Inf;265,000;265,000;-0,906;2,925;3,468;23,618
10218,000;3,271;0,835;-34,397;1,742;9,567;5,166;35,610;4,910;-9,326;-2,737;0,000;37,300;38,200;9,573;1,598;-1,202;0,281;-1,936;-0,624;-3,146;26,309;0,000;257,640;Inf;265,000;265,000;-0,839;2,931;3,499;23,607
10218,500;2,663;0,626;-35,209;1,668;9,654;5,166;35,610;4,910;-9,326;-2,737;0,000;37,300;38,200;9,429;1,691;-1,307;0,330;-2,117;-0,637;-3,146;26,309;0,000;257,140;Inf;265,000;265,000;-0,870;2,936;3,540;23,531
10219,000;2,663;0,626;-35,209;1,668;9,654;5,166;35,610;4,910;-9,326;-2,737;0,000;37,300;38,200;9,429;1,691;-1,283;0,261;-1,991;-0,648;-3,146;26,309;0,000;257,140;Inf;265,000;265,000;-0,933;2,932;3,537;23,518
10219,500;2,663;0,626;-35,209;1,668;9,654;5,166;35,610;4,910;-9,326;-2,737;0,000;37,300;38,200;9,429;1,691;-1,063;0,258;-1,885;-0,599;-3,146;26,309;0,000;257,940;Inf;265,000;265,000;-0,915;2,927;3,554;23,556
10220,000;2,663;0,626;-35,209;1,668;9,654;5,166;35,610;4,910;-9,326;-2,737;0,000;37,300;38,200;9,429;1,691;-1,148;0,309;-1,997;-0,643;-3,146;26,309;0,000;257,940;Inf;265,000;265,000;-0,822;2,923;3,569;23,507
10220,500;2,663;0,626;-35,209;1,668;9,654;5,185;35,603;4,896;-9,298;-2,752;0,000;37,279;38,164;9,429;1,691;-1,306;0,317;-2,123;-0,669;-3,156;26,295;0,000;257,140;Inf;265,000;265,000;-0,870;2,919;3,595;23,459
10221,000;2,663;0,626;-35,209;1,668;9,654;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,429;1,691;-1,434;0,310;-2,330;-0,687;-3,156;26,295;0,000;257,140;Inf;265,000;265,000;-0,945;2,915;3,656;23,438
10221,500;3,583;0,848;-35,209;1,702;9,591;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,506;1,630;-1,483;0,347;-2,279;-0,582;-3,156;26,295;0,000;257,040;Inf;265,000;265,000;-1,035;2,911;3,642;23,428
10222,000;3,583;0,848;-35,209;1,702;9,591;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,506;1,630;-0,991;0,286;-1,761;-0,583;-3,156;26,295;0,000;257,040;Inf;265,000;265,000;-0,999;2,922;3,621;23,416
10222,500;3,583;0,848;-35,209;1,702;9,591;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,506;1,630;-1,196;0,348;-1,969;-0,598;-3,156;26,295;0,000;256,940;Inf;265,000;265,000;-0,762;2,932;3,658;23,383
10223,000;3,583;0,848;-35,209;1,702;9,591;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,506;1,630;-1,407;0,419;-2,278;-0,589;-3,156;26,295;0,000;256,940;Inf;265,000;265,000;-0,854;2,943;3,702;23,394
10223,500;3,583;0,848;-35,209;1,702;9,591;5,185;35,603;4,896;-9,298;-2,752;0,000;37,300;38,200;9,506;1,630;-1,475;0,424;-2,448;-0,592;-3,156;26,295;0,000;257,440;Inf;265,000;265,000;-0,964;2,954;3,741;23,401
10224,000;3,583;0,848;-35,209;1,702;9,591;5,147;35,647;4,912;-9,285;-2,763;0,000;37,299;38,174;9,506;1,630;-1,438;0,445;-2,417;-0,486;-3,152;26,299;0,000;257,440;Inf;265,000;265,000;-1,023;2,964;3,762;23,423
10224,500;3,583;0,848;-35,209;1,702;9,591;5,147;35,647;4,912;-9,285;-2,763;0,000;37,300;38,200;9,506;1,630;-1,302;0,463;-2,092;-0,386;-3,152;26,299;0,000;257,540;Inf;265,000;265,000;-0,974;2,974;3,763;23,382
10225,000;2,723;0,715;-33,863;1,757;9,482;5,147;35,647;4,912;-9,285;-2,763;0,000;37,300;38,200;9,655;1,480;-1,136;0,391;-1,763;-0,459;-3,152;26,299;0,000;257,540;Inf;265,000;265,000;-0,829;2,984;3,768;23,389
10225,500;2,723;0,715;-33,863;1,757;9,482;5,147;35,647;4,912;-9,285;-2,763;0,000;37,300;38,200;9,655;1,480;-1,304;0,598;-2,200;-0,423;-3,152;26,299;0,000;258,140;Inf;265,000;265,000;-0,742;2,980;3,860;23,360
10226,000;2,723;0,715;-33,863;1,757;9,482;5,147;35,647;4,912;-9,285;-2,763;0,000;37,300;38,200;9,655;1,480;-1,370;0,567;-2,320;-0,433;-3,152;26,299;0,000;258,140;Inf;265,000;265,000;-0,832;2,976;3,883;23,349
10226,500;2,723;0,715;-33,863;1,757;9,482;5,147;35,647;4,912;-9,285;-2,763;0,000;37,300;38,200;9,655;1,480;-1,256;0,583;-2,201;-0,331;-3,152;26,299;0,000;257,740;Inf;265,000;265,000;-0,889;2,971;3,897;23,310
10227,000;2,723;0,715;-33,863;1,757;9,482;5,166;35,650;4,886;-9,276;-2,751;0,000;37,308;38,257;9,655;1,480;-1,113;0,599;-1,931;-0,240;-3,153;26,300;0,000;257,740;Inf;265,000;265,000;-0,801;2,967;3,875;23,314
10227,500;2,723;0,715;-33,863;1,757;9,482;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,655;1,480;-0,997;0,521;-1,731;-0,335;-3,153;26,300;0,000;257,840;Inf;265,000;265,000;-0,671;2,963;3,903;23,347
10228,000;2,935;0,681;-35,209;1,686;9,578;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,515;1,602;-1,086;0,635;-1,905;-0,332;-3,153;26,300;0,000;257,840;Inf;265,000;265,000;-0,636;2,959;3,988;23,475
10228,500;2,935;0,681;-35,209;1,686;9,578;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,515;1,602;-1,238;0,713;-2,198;-0,308;-3,153;26,300;0,000;257,740;Inf;265,000;265,000;-0,672;2,959;4,026;23,563
10229,000;2,935;0,681;-35,209;1,686;9,578;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,515;1,602;-1,280;0,727;-2,293;-0,225;-3,153;26,300;0,000;257,740;Inf;265,000;265,000;-0,758;2,959;4,040;23,622
10229,500;2,935;0,681;-35,209;1,686;9,578;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,515;1,602;-1,129;0,772;-2,078;-0,147;-3,153;26,300;0,000;257,740;Inf;265,000;265,000;-0,768;2,958;4,054;23,623
10230,000;2,935;0,681;-35,209;1,686;9,578;5,166;35,650;4,886;-9,276;-2,751;0,000;37,300;38,300;9,515;1,602;-1,013;0,784;-1,872;-0,172;-3,153;26,300;0,000;257,740;Inf;265,000;265,000;-0,646;2,958;4,048;23,629
10230,500;2,935;0,681;-35,209;1,686;9,578;5,160;35,646;4,884;-9,276;-2,761;0,000;37,324;38,361;9,515;1,602;-1,119;0,885;-2,074;-0,127;-3,150;26,296;0,000;257,540;Inf;265,000;265,000;-0,568;2,957;4,130;23,615
10231,000;2,935;0,681;-35,209;1,686;9,578;5,160;35,646;4,884;-9,276;-2,761;0,000;37,300;38,400;9,515;1,602;-1,207;0,969;-2,431;-0,106;-3,150;26,296;0,000;257,540;Inf;265,000;265,000;-0,609;2,957;4,187;23,623
10231,500;2,565;0,583;-35,209;1,732;9,551;5,160;35,646;4,884;-9,276;-2,761;0,000;37,300;38,400;9,412;1,778;-1,340;0,949;-2,604;-0,094;-3,150;26,296;0,000;257,340;Inf;265,000;265,000;-0,694;2,957;4,228;23,641
10232,000;2,565;0,583;-35,209;1,732;9,551;5,160;35,646;4,884;-9,276;-2,761;0,000;37,300;38,400;9,412;1,778;-1,302;0,863;-2,383;-0,189;-3,150;26,296;0,000;257,340;Inf;265,000;265,000;-0,772;2,950;4,091;23,664
10232,500;2,565;0,583;-35,209;1,732;9,551;5,160;35,646;4,884;-9,276;-2,761;0,000;37,300;38,400;9,412;1,778;-1,053;0,409;-1,691;-0,448;-3,150;26,296;0,000;257,840;Inf;265,000;265,000;-0,753;2,944;3,997;23,653
10233,000;2,565;0,583;-35,209;1,732;9,551;5,160;35,646;4,884;-9,276;-2,761;0,000;37,300;38,400;9,412;1,778;-1,248;0,278;-1,833;-0,709;-3,150;26,296;0,000;257,840;Inf;265,000;265,000;-0,696;2,938;3,935;23,673
10233,500;2,565;0,583;-35,209;1,732;9,551;5,174;35,648;4,903;-9,282;-2,753;0,000;37,347;38,287;9,412;1,778;-1,419;0,181;-1,992;-0,855;-3,163;26,296;0,000;257,440;Inf;265,000;265,000;-0,878;2,932;3,907;23,632
10234,000;2,565;0,583;-35,209;1,732;9,551;5,174;35,648;4,903;-9,282;-2,753;0,000;37,300;38,300;9,412;1,778;-1,654;0,080;-2,251;-0,967;-3,163;26,296;0,000;257,440;Inf;265,000;265,000;-1,021;2,926;3,837;23,575
10234,500;3,166;0,792;-34,577;1,804;9,539;5,174;35,648;4,903;-9,282;-2,753;0,000;37,300;38,300;9,581;1,548;-1,644;0,053;-2,161;-0,785;-3,163;26,296;0,000;257,040;Inf;265,000;265,000;-1,198;2,920;3,781;23,548
10235,000;3,166;0,792;-34,577;1,804;9,539;5,174;35,648;4,903;-9,282;-2,753;0,000;37,300;38,300;9,581;1,548;-1,449;0,165;-1,823;-0,662;-3,163;26,296;0,000;257,040;Inf;265,000;265,000;-1,134;2,924;3,623;23,492
10235,500;3,166;0,792;-34,577;1,804;9,539;5,174;35,648;4,903;-9,282;-2,753;0,000;37,300;38,300;9,581;1,548;-1,195;0,148;-1,637;-0,647;-3,163;26,296;0,000;257,240;Inf;265,000;265,000;-0,942;2,928;3,595;23,487
10236,000;3,166;0,792;-34,577;1,804;9,539;5,174;35,648;4,903;-9,282;-2,753;0,000;37,300;38,300;9,581;1,548;-1,370;0,066;-1,932;-0,863;-3,163;26,296;0,000;257,240;Inf;265,000;265,000;-0,833;2,932;3,592;23,451
10236,500;3,166;0,792;-34,577;1,804;9,539;5,185;35,659;4,911;-9,271;-2,763;0,000;37,357;38,305;9,581;1,548;-1,486;0,114;-2,141;-0,875;-3,161;26,303;0,000;257,040;Inf;265,000;265,000;-1,025;2,936;3,594;23,424
10237,000;3,166;0,792;-34,577;1,804;9,539;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,581;1,548;-1,452;0,153;-2,142;-0,722;-3,161;26,303;0,000;257,040;Inf;265,000;265,000;-1,097;2,939;3,585;23,405
10237,500;3,166;0,792;-34,577;1,804;9,539;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,581;1,548;-1,378;0,243;-1,900;-0,540;-3,161;26,303;0,000;256,440;Inf;265,000;265,000;-1,041;2,943;3,573;23,339
10238,000;3,283;0,873;-33,067;1,756;9,525;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,674;1,638;-1,206;0,243;-1,768;-0,563;-3,161;26,303;0,000;256,440;Inf;265,000;265,000;-0,894;2,947;3,557;23,394
10238,500;3,283;0,873;-33,067;1,756;9,525;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,674;1,638;-1,276;0,216;-1,910;-0,696;-3,161;26,303;0,000;257,340;Inf;265,000;265,000;-0,823;2,952;3,630;23,467
10239,000;3,283;0,873;-33,067;1,756;9,525;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,674;1,638;-1,467;0,271;-2,222;-0,724;-3,161;26,303;0,000;257,340;Inf;265,000;265,000;-0,917;2,958;3,666;23,472
10239,500;3,283;0,873;-33,067;1,756;9,525;5,185;35,659;4,911;-9,271;-2,763;0,000;37,400;38,300;9,674;1,638;-1,478;0,260;-2,130;-0,599;-3,161;26,303;0,000;257,340;Inf;265,000;265,000;-1,036;2,963;3,669;23,475
10240,000;3,283;0,873;-33,067;1,756;9,525;5,184;35,679;4,909;-9,263;-2,769;0,000;37,366;38,301;9,674;1,638;-1,120;0,254;-1,668;-0,503;-3,162;26,293;0,000;257,340;Inf;265,000;265,000;-0,987;2,968;3,636;23,509
10240,500;3,283;0,873;-33,067;1,756;9,525;5,184;35,679;4,909;-9,263;-2,769;0,000;37,400;38,300;9,674;1,638;-1,081;0,326;-1,687;-0,538;-3,162;26,293;0,000;257,640;Inf;265,000;265,000;-0,759;2,973;3,654;23,541
10241,000;2,934;0,667;-35,209;1,663;9,540;5,184;35,679;4,909;-9,263;-2,769;0,000;37,400;38,300;9,562;1,770;-1,266;0,485;-2,109;-0,458;-3,162;26,293;0,000;257,640;Inf;265,000;265,000;-0,745;2,978;3,699;23,478
10241,500;2,934;0,667;-35,209;1,663;9,540;5,184;35,679;4,909;-9,263;-2,769;0,000;37,400;38,300;9,562;1,770;-1,413;0,573;-2,399;-0,439;-3,162;26,293;0,000;258,340;Inf;265,000;265,000;-0,837;2,978;3,774;23,482
10242,000;2,934;0,667;-35,209;1,663;9,540;5,184;35,679;4,909;-9,263;-2,769;0,000;37,400;38,300;9,562;1,770;-1,415;0,561;-2,327;-0,407;-3,162;26,293;0,000;258,340;Inf;265,000;265,000;-0,919;2,977;3,840;23,539
10242,500;2,934;0,667;-35,209;1,663;9,540;5,184;35,679;4,909;-9,263;-2,769;0,000;37,400;38,300;9,562;1,770;-1,219;0,584;-2,067;-0,321;-3,162;26,293;0,000;258,340;Inf;265,000;265,000;-0,897;2,976;3,840;23,559
10243,000;2,934;0,667;-35,209;1,663;9,540;5,190;35,639;4,900;-9,245;-2,769;0,000;37,384;38,335;9,562;1,770;-1,086;0,669;-1,990;-0,296;-3,161;26,303;0,000;258,340;Inf;265,000;265,000;-0,756;2,976;3,878;23,563
10243,500;2,934;0,667;-35,209;1,663;9,540;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,562;1,770;-1,248;0,763;-2,272;-0,275;-3,161;26,303;0,000;257,740;Inf;265,000;265,000;-0,676;2,975;3,945;23,569
10244,000;2,934;0,667;-35,209;1,663;9,540;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,562;1,770;-1,402;0,747;-2,520;-0,283;-3,161;26,303;0,000;257,740;Inf;265,000;265,000;-0,758;2,974;4,009;23,594
10244,500;3,091;0,713;-35,209;1,695;9,555;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,574;1,642;-1,409;0,762;-2,366;-0,210;-3,161;26,303;0,000;258,640;Inf;265,000;265,000;-0,864;2,974;4,043;23,601
10245,000;3,091;0,713;-35,209;1,695;9,555;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,574;1,642;-1,231;0,756;-2,076;-0,122;-3,161;26,303;0,000;258,640;Inf;265,000;265,000;-0,806;2,976;4,039;23,629
10245,500;3,091;0,713;-35,209;1,695;9,555;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,574;1,642;-1,007;0,794;-1,976;-0,117;-3,161;26,303;0,000;257,940;Inf;265,000;265,000;-0,668;2,977;4,116;23,623
10246,000;3,091;0,713;-35,209;1,695;9,555;5,190;35,639;4,900;-9,245;-2,769;0,000;37,400;38,300;9,574;1,642;-1,143;0,858;-2,199;-0,156;-3,161;26,303;0,000;257,940;Inf;265,000;265,000;-0,576;2,979;4,156;23,578
10246,500;3,091;0,713;-35,209;1,695;9,555;5,179;35,659;4,909;-9,259;-2,774;0,000;37,401;38,372;9,574;1,642;-1,445;0,882;-2,731;-0,183;-3,156;26,293;0,000;257,240;Inf;265,000;265,000;-0,660;2,981;4,203;23,612
10247,000;3,091;0,713;-35,209;1,695;9,555;5,179;35,659;4,909;-9,259;-2,774;0,000;37,400;38,400;9,574;1,642;-1,449;0,835;-2,584;-0,127;-3,156;26,293;0,000;257,240;Inf;265,000;265,000;-0,869;2,983;4,252;23,500
10247,500;2,748;0,751;-33,989;1,786;9,519;5,179;35,659;4,909;-9,259;-2,774;0,000;37,400;38,400;9,648;1,625;-1,204;0,934;-2,330;-0,021;-3,156;26,293;0,000;257,540;Inf;265,000;265,000;-0,831;2,985;4,237;23,481
10248,000;2,748;0,751;-33,989;1,786;9,519;5,179;35,659;4,909;-9,259;-2,774;0,000;37,400;38,400;9,648;1,625;-1,079;0,918;-2,143;-0,052;-3,156;26,293;0,000;257,540;Inf;265,000;265,000;-0,655;2,981;4,257;23,439
10248,500;2,748;0,751;-33,989;1,786;9,519;5,179;35,659;4,909;-9,259;-2,774;0,000;37,400;38,400;9,648;1,625;-1,118;0,961;-2,212;-0,039;-3,156;26,293;0,000;257,440;Inf;265,000;265,000;-0,589;2,977;4,289;23,387
10249,000;2,748;0,751;-33,989;1,786;9,519;5,179;35,659;4,909;-9,259;-2,774;0,000;37,400;38,400;9,648;1,625;-1,239;1,026;-2,439;-0,033;-3,156;26,293;0,000;257,440;Inf;265,000;265,000;-0,602;2,973;4,382;23,410
10249,500;2,748;0,751;-33,989;1,786;9,519;5,193;35,699;4,915;-9,267;-2,760;0,000;37,411;38,457;9,648;1,625;-1,363;1,051;-2,599;0,008;-3,162;26,304;0,000;257,940;Inf;265,000;265,000;-0,672;2,970;4,418;23,448
10250,000;2,748;0,751;-33,989;1,786;9,519;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,648;1,625;-1,148;0,985;-2,156;0,055;-3,162;26,304;0,000;257,940;Inf;265,000;265,000;-0,726;2,966;4,397;23,435
10250,500;2,748;0,751;-33,989;1,786;9,519;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,648;1,625;-0,913;1,056;-1,926;0,087;-3,162;26,304;0,000;258,140;Inf;265,000;265,000;-0,566;2,962;4,402;23,369
10251,000;2,986;0,741;-34,692;1,650;9,526;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,630;1,734;-0,946;1,179;-2,049;0,206;-3,162;26,304;0,000;258,140;Inf;265,000;265,000;-0,424;2,959;4,439;23,291
10251,500;2,986;0,741;-34,692;1,650;9,526;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,630;1,734;-1,066;1,284;-2,294;0,247;-3,162;26,304;0,000;257,740;Inf;265,000;265,000;-0,402;2,959;4,516;23,215
10252,000;2,986;0,741;-34,692;1,650;9,526;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,630;1,734;-1,172;1,316;-2,505;0,276;-3,162;26,304;0,000;257,740;Inf;265,000;265,000;-0,457;2,960;4,578;23,283
10252,500;2,986;0,741;-34,692;1,650;9,526;5,193;35,699;4,915;-9,267;-2,760;0,000;37,400;38,500;9,630;1,734;-1,162;1,305;-2,359;0,260;-3,162;26,304;0,000;257,440;Inf;265,000;265,000;-0,521;2,960;4,611;23,279
10253,000;2,986;0,741;-34,692;1,650;9,526;5,196;35,725;4,892;-9,290;-2,753;0,000;37,429;38,429;9,630;1,734;-1,017;1,298;-2,004;0,315;-3,165;26,312;0,000;257,440;Inf;265,000;265,000;-0,489;2,961;4,648;23,287
10253,500;2,986;0,741;-34,692;1,650;9,526;5,196;35,725;4,892;-9,290;-2,753;0,000;37,400;38,400;9,630;1,734;-0,864;1,467;-1,968;0,479;-3,165;26,312;0,000;257,040;Inf;265,000;265,000;-0,352;2,961;4,723;23,302
10254,000;2,570;0,723;-33,850;1,747;9,507;5,196;35,725;4,892;-9,290;-2,753;0,000;37,400;38,400;9,652;1,678;-0,952;1,489;-2,210;0,346;-3,165;26,312;0,000;257,040;Inf;265,000;265,000;-0,221;2,961;4,774;23,374
10254,500;2,570;0,723;-33,850;1,747;9,507;5,196;35,725;4,892;-9,290;-2,753;0,000;37,400;38,400;9,652;1,678;-1,296;1,142;-2,343;-0,012;-3,165;26,312;0,000;258,440;Inf;265,000;265,000;-0,332;2,955;4,775;23,443
10255,000;2,570;0,723;-33,850;1,747;9,507;5,196;35,725;4,892;-9,290;-2,753;0,000;37,400;38,400;9,652;1,678;-1,205;1,025;-2,221;-0,040;-3,165;26,312;0,000;258,440;Inf;265,000;265,000;-0,627;2,949;4,726;23,530
10255,500;2,570;0,723;-33,850;1,747;9,507;5,196;35,725;4,892;-9,290;-2,753;0,000;37,400;38,400;9,652;1,678;-1,085;0,943;-2,028;0,005;-3,165;26,312;0,000;257,340;Inf;265,000;265,000;-0,610;2,942;4,642;23,567
10256,000;2,570;0,723;-33,850;1,747;9,507;5,220;35,687;4,890;-9,326;-2,785;0,000;37,437;38,399;9,652;1,678;-1,031;0,857;-1,831;-0,088;-3,169;26,290;0,000;257,340;Inf;265,000;265,000;-0,541;2,936;4,545;23,676
10256,500;2,570;0,723;-33,850;1,747;9,507;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,652;1,678;-1,099;0,854;-1,991;-0,190;-3,169;26,290;0,000;257,740;Inf;265,000;265,000;-0,523;2,930;4,519;23,722
10257,000;2,570;0,723;-33,850;1,747;9,507;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,652;1,678;-1,407;0,843;-2,398;-0,278;-3,169;26,290;0,000;257,740;Inf;265,000;265,000;-0,606;2,924;4,507;23,754
10257,500;2,957;0,778;-34,256;1,769;9,505;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,610;1,729;-1,439;0,774;-2,279;-0,262;-3,169;26,290;0,000;257,940;Inf;265,000;265,000;-0,810;2,919;4,489;23,724
10258,000;2,957;0,778;-34,256;1,769;9,505;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,610;1,729;-1,184;0,720;-2,000;-0,196;-3,169;26,290;0,000;257,940;Inf;265,000;265,000;-0,801;2,919;4,429;23,776
