t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10258,500;2,957;0,778;-34,256;1,769;9,505;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,610;1,729;-0,950;0,695;-1,808;-0,252;-3,169;26,290;0,000;258,140;Inf;265,000;265,000;-0,665;2,920;4,358;23,807
10259,000;2,957;0,778;-34,256;1,769;9,505;5,220;35,687;4,890;-9,326;-2,785;0,000;37,400;38,400;9,610;1,729;-1,040;0,731;-1,900;-0,268;-3,169;26,290;0,000;258,140;Inf;265,000;265,000;-0,579;2,920;4,352;23,837
10259,500;2,957;0,778;-34,256;1,769;9,505;5,237;35,674;4,915;-9,297;-2,781;0,000;37,462;38,439;9,610;1,729;-1,239;0,635;-2,188;-0,538;-3,164;26,293;0,000;258,140;Inf;265,000;265,000;-0,619;2,921;4,192;23,783
10260,000;2,957;0,778;-34,256;1,769;9,505;5,237;35,674;4,915;-9,297;-2,781;0,000;37,500;38,400;9,610;1,729;-1,423;-0,067;-1,864;-0,923;-3,164;26,293;0,000;258,140;Inf;265,000;265,000;-0,832;2,922;3,945;23,751
10260,500;3,283;0,848;-34,194;1,737;9,461;5,237;35,674;4,915;-9,297;-2,781;0,000;37,500;38,400;9,762;1,705;-0,723;-0,002;-0,997;-0,762;-3,164;26,293;0,000;257,740;Inf;265,000;265,000;-1,069;2,922;3,717;23,844
10261,000;3,283;0,848;-34,194;1,737;9,461;5,237;35,674;4,915;-9,297;-2,781;0,000;37,500;38,400;9,762;1,705;-0,732;-0,114;-0,931;-0,882;-3,164;26,293;0,000;257,740;Inf;265,000;265,000;-0,621;2,928;3,558;23,838
10261,500;3,283;0,848;-34,194;1,737;9,461;5,237;35,674;4,915;-9,297;-2,781;0,000;37,500;38,400;9,762;1,705;-0,895;-0,335;-1,031;-1,147;-3,164;26,293;0,000;258,340;Inf;265,000;265,000;-0,665;2,934;3,460;23,813
10262,000;3,283;0,848;-34,194;1,737;9,461;5,237;35,674;4,915;-9,297;-2,781;0,000;37,500;38,400;9,762;1,705;-1,159;-0,579;-1,108;-1,408;-3,164;26,293;0,000;258,340;Inf;265,000;265,000;-0,852;2,940;3,385;23,820
10262,500;3,283;0,848;-34,194;1,737;9,461;5,229;35,704;4,913;-9,317;-2,767;0,000;37,475;38,442;9,762;1,705;-1,341;-0,695;-1,322;-1,537;-3,171;26,302;0,000;258,440;Inf;265,000;265,000;-1,064;2,945;3,297;23,724
10263,000;3,283;0,848;-34,194;1,737;9,461;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,762;1,705;-0,930;-0,667;-1,141;-1,309;-3,171;26,302;0,000;258,440;Inf;265,000;265,000;-1,224;2,951;3,038;23,815
10263,500;3,171;0,853;-34,021;1,796;9,496;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,610;1,579;-0,873;-0,434;-1,074;-1,027;-3,171;26,302;0,000;258,540;Inf;265,000;265,000;-1,012;2,956;2,979;23,778
10264,000;3,171;0,853;-34,021;1,796;9,496;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,610;1,579;-0,991;-0,552;-1,060;-1,211;-3,171;26,302;0,000;258,540;Inf;265,000;265,000;-0,852;2,960;2,912;23,722
10264,500;3,171;0,853;-34,021;1,796;9,496;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,610;1,579;-1,405;-0,684;-1,445;-1,557;-3,171;26,302;0,000;258,640;Inf;265,000;265,000;-0,954;2,963;2,906;23,721
10265,000;3,171;0,853;-34,021;1,796;9,496;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,610;1,579;-1,649;-0,749;-1,630;-1,652;-3,171;26,302;0,000;258,640;Inf;265,000;265,000;-1,273;2,967;2,890;23,692
10265,500;3,171;0,853;-34,021;1,796;9,496;5,229;35,704;4,913;-9,317;-2,767;0,000;37,500;38,400;9,610;1,579;-1,636;-0,761;-1,516;-1,590;-3,171;26,302;0,000;257,740;Inf;265,000;265,000;-1,420;2,970;2,826;23,685
10266,000;3,171;0,853;-34,021;1,796;9,496;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,508;9,610;1,579;-1,234;-0,647;-1,306;-1,268;-3,169;26,305;0,000;257,740;Inf;265,000;265,000;-1,376;2,973;2,716;23,659
10266,500;3,171;0,853;-34,021;1,796;9,496;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,500;9,610;1,579;-0,851;-0,668;-1,140;-1,154;-3,169;26,305;0,000;258,240;Inf;265,000;265,000;-1,114;2,977;2,603;23,664
10267,000;2,685;0,667;-35,135;1,742;9,575;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,500;9,509;1,604;-1,030;-0,754;-1,272;-1,474;-3,169;26,305;0,000;258,240;Inf;265,000;265,000;-0,953;2,980;2,630;23,674
10267,500;2,685;0,667;-35,135;1,742;9,575;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,500;9,509;1,604;-1,342;-0,787;-1,497;-1,536;-3,169;26,305;0,000;257,540;Inf;265,000;265,000;-1,132;2,975;2,639;23,766
10268,000;2,685;0,667;-35,135;1,742;9,575;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,500;9,509;1,604;-1,273;-0,733;-1,402;-1,278;-3,169;26,305;0,000;257,540;Inf;265,000;265,000;-1,290;2,970;2,555;23,869
10268,500;2,685;0,667;-35,135;1,742;9,575;5,228;35,753;4,945;-9,302;-2,767;0,000;37,500;38,500;9,509;1,604;-1,017;-0,820;-1,269;-1,442;-3,169;26,305;0,000;258,040;Inf;265,000;265,000;-1,172;2,965;2,477;23,927
10269,000;2,685;0,667;-35,135;1,742;9,575;5,230;35,724;4,919;-9,383;-2,782;0,000;37,516;38,478;9,509;1,604;-1,207;-0,862;-1,445;-1,595;-3,172;26,302;0,000;258,040;Inf;265,000;265,000;-1,137;2,961;2,486;23,867
10269,500;2,685;0,667;-35,135;1,742;9,575;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,509;1,604;-1,517;-0,936;-1,641;-1,732;-3,172;26,302;0,000;258,340;Inf;265,000;265,000;-1,277;2,956;2,508;23,860
10270,000;2,386;0,654;-33,130;1,692;9,506;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,678;1,681;-1,630;-0,948;-1,780;-1,756;-3,172;26,302;0,000;258,340;Inf;265,000;265,000;-1,456;2,952;2,489;23,848
10270,500;2,386;0,654;-33,130;1,692;9,506;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,678;1,681;-1,612;-0,886;-1,770;-1,514;-3,172;26,302;0,000;257,540;Inf;265,000;265,000;-1,528;2,943;2,437;23,878
10271,000;2,386;0,654;-33,130;1,692;9,506;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,678;1,681;-1,428;-0,697;-1,448;-1,318;-3,172;26,302;0,000;257,540;Inf;265,000;265,000;-1,445;2,933;2,410;23,895
10271,500;2,386;0,654;-33,130;1,692;9,506;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,678;1,681;-1,462;-0,791;-1,618;-1,533;-3,172;26,302;0,000;258,140;Inf;265,000;265,000;-1,223;2,925;2,443;23,927
10272,000;2,386;0,654;-33,130;1,692;9,506;5,230;35,724;4,919;-9,383;-2,782;0,000;37,500;38,500;9,678;1,681;-1,628;-0,961;-1,637;-1,699;-3,172;26,302;0,000;258,140;Inf;265,000;265,000;-1,351;2,916;2,462;23,907
10272,500;2,386;0,654;-33,130;1,692;9,506;5,198;35,714;4,908;-9,365;-2,792;0,000;37,525;38,512;9,678;1,681;-1,625;-0,928;-1,836;-1,729;-3,185;26,302;0,000;257,240;Inf;265,000;265,000;-1,481;2,907;2,489;23,884
10273,000;2,386;0,654;-33,130;1,692;9,506;5,198;35,714;4,908;-9,365;-2,792;0,000;37,500;38,500;9,678;1,681;-1,477;-1,011;-1,635;-1,681;-3,185;26,302;0,000;257,240;Inf;265,000;265,000;-1,530;2,898;2,433;23,890
10273,500;3,050;0,735;-35,209;1,742;9,512;5,198;35,714;4,908;-9,365;-2,792;0,000;37,500;38,500;9,615;1,793;-1,220;-0,928;-1,540;-1,495;-3,185;26,302;0,000;257,540;Inf;265,000;265,000;-1,451;2,890;2,376;23,860
10274,000;3,050;0,735;-35,209;1,742;9,512;5,198;35,714;4,908;-9,365;-2,792;0,000;37,500;38,500;9,615;1,793;-1,412;-0,957;-1,622;-1,568;-3,185;26,302;0,000;257,540;Inf;265,000;265,000;-1,296;2,893;2,382;23,840
10274,500;3,050;0,735;-35,209;1,742;9,512;5,198;35,714;4,908;-9,365;-2,792;0,000;37,500;38,500;9,615;1,793;-1,525;-0,988;-1,695;-1,711;-3,185;26,302;0,000;257,340;Inf;265,000;265,000;-1,390;2,895;2,390;23,776
10275,000;3,050;0,735;-35,209;1,742;9,512;5,198;35,714;4,908;-9,365;-2,792;0,000;37,500;38,500;9,615;1,793;-1,821;-0,999;-1,926;-1,751;-3,185;26,302;0,000;257,340;Inf;265,000;265,000;-1,480;2,898;2,397;23,797
10275,500;3,050;0,735;-35,209;1,742;9,512;5,214;35,733;4,932;-9,372;-2,780;0,000;37,532;38,579;9,615;1,793;-1,804;-0,836;-1,833;-1,553;-3,176;26,304;0,000;256,940;Inf;265,000;265,000;-1,624;2,900;2,406;23,826
10276,000;3,050;0,735;-35,209;1,742;9,512;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,615;1,793;-1,516;-0,822;-1,666;-1,485;-3,176;26,304;0,000;256,940;Inf;265,000;265,000;-1,507;2,903;2,353;23,877
10276,500;2,622;0,714;-34,288;1,756;9,493;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,613;1,761;-1,278;-0,868;-1,588;-1,504;-3,176;26,304;0,000;257,840;Inf;265,000;265,000;-1,372;2,905;2,321;23,862
10277,000;2,622;0,714;-34,288;1,756;9,493;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,613;1,761;-1,407;-0,856;-1,772;-1,587;-3,176;26,304;0,000;257,840;Inf;265,000;265,000;-1,309;2,900;2,414;23,865
10277,500;2,622;0,714;-34,288;1,756;9,493;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,613;1,761;-1,646;-0,902;-1,936;-1,713;-3,176;26,304;0,000;257,340;Inf;265,000;265,000;-1,406;2,891;2,415;23,819
10278,000;2,622;0,714;-34,288;1,756;9,493;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,613;1,761;-1,727;-0,953;-2,004;-1,732;-3,176;26,304;0,000;257,340;Inf;265,000;265,000;-1,549;2,891;2,423;23,815
10278,500;2,622;0,714;-34,288;1,756;9,493;5,214;35,733;4,932;-9,372;-2,780;0,000;37,500;38,600;9,613;1,761;-1,689;-0,696;-1,855;-1,371;-3,176;26,304;0,000;257,640;Inf;265,000;265,000;-1,604;2,887;2,405;23,831
10279,000;2,622;0,714;-34,288;1,756;9,493;5,218;35,732;4,889;-9,329;-2,797;0,000;37,539;38,612;9,613;1,761;-1,458;-0,683;-1,678;-1,320;-3,188;26,296;0,000;257,640;Inf;265,000;265,000;-1,403;2,883;2,388;23,840
10279,500;2,622;0,714;-34,288;1,756;9,493;5,218;35,732;4,889;-9,329;-2,797;0,000;37,500;38,600;9,613;1,761;-1,309;-0,755;-1,635;-1,426;-3,188;26,296;0,000;257,040;Inf;265,000;265,000;-1,285;2,878;2,393;23,840
10280,000;2,963;0,743;-35,113;1,745;9,568;5,218;35,732;4,889;-9,329;-2,797;0,000;37,500;38,600;9,541;1,640;-1,513;-0,782;-1,844;-1,518;-3,188;26,296;0,000;257,040;Inf;265,000;265,000;-1,281;2,874;2,448;23,849
10280,500;2,963;0,743;-35,113;1,745;9,568;5,218;35,732;4,889;-9,329;-2,797;0,000;37,500;38,600;9,541;1,640;-1,778;-0,866;-2,016;-1,655;-3,188;26,296;0,000;257,440;Inf;265,000;265,000;-1,414;2,876;2,502;23,842
10281,000;2,963;0,743;-35,113;1,745;9,568;5,218;35,732;4,889;-9,329;-2,797;0,000;37,500;38,600;9,541;1,640;-1,795;-0,860;-2,078;-1,686;-3,188;26,296;0,000;257,440;Inf;265,000;265,000;-1,579;2,877;2,496;23,852
10281,500;2,963;0,743;-35,113;1,745;9,568;5,218;35,732;4,889;-9,329;-2,797;0,000;37,500;38,600;9,541;1,640;-1,491;-0,831;-1,864;-1,435;-3,188;26,296;0,000;256,940;Inf;265,000;265,000;-1,605;2,879;2,447;23,872
10282,000;2,963;0,743;-35,113;1,745;9,568;5,247;35,735;4,917;-9,285;-2,780;0,000;37,565;38,589;9,541;1,640;-1,431;-0,665;-1,609;-1,257;-3,184;26,294;0,000;256,940;Inf;265,000;265,000;-1,405;2,880;2,467;23,877
10282,500;2,963;0,743;-35,113;1,745;9,568;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,541;1,640;-1,484;-0,743;-1,762;-1,465;-3,184;26,294;0,000;257,440;Inf;265,000;265,000;-1,241;2,881;2,480;23,874
10283,000;2,959;0,768;-34,059;1,703;9,439;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,761;1,734;-1,771;-0,853;-1,959;-1,652;-3,184;26,294;0,000;257,440;Inf;265,000;265,000;-1,364;2,883;2,522;23,855
10283,500;2,959;0,768;-34,059;1,703;9,439;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,761;1,734;-1,735;-0,905;-1,940;-1,668;-3,184;26,294;0,000;256,940;Inf;265,000;265,000;-1,559;2,884;2,533;23,858
10284,000;2,959;0,768;-34,059;1,703;9,439;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,761;1,734;-1,438;-0,813;-1,820;-1,449;-3,184;26,294;0,000;256,940;Inf;265,000;265,000;-1,562;2,885;2,478;23,815
10284,500;2,959;0,768;-34,059;1,703;9,439;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,761;1,734;-1,384;-0,696;-1,725;-1,227;-3,184;26,294;0,000;257,340;Inf;265,000;265,000;-1,380;2,886;2,449;23,768
10285,000;2,959;0,768;-34,059;1,703;9,439;5,247;35,735;4,917;-9,285;-2,780;0,000;37,600;38,600;9,761;1,734;-1,314;-0,779;-1,495;-1,345;-3,184;26,294;0,000;257,340;Inf;265,000;265,000;-1,258;2,887;2,474;23,738
10285,500;2,959;0,768;-34,059;1,703;9,439;5,190;35,721;4,918;-9,254;-2,771;0,000;37,578;38,604;9,761;1,734;-1,659;-0,810;-1,787;-1,570;-3,184;26,299;0,000;257,340;Inf;265,000;265,000;-1,233;2,889;2,528;23,668
10286,000;2,959;0,768;-34,059;1,703;9,439;5,190;35,721;4,918;-9,254;-2,771;0,000;37,600;38,600;9,761;1,734;-1,597;-0,683;-1,789;-1,417;-3,184;26,299;0,000;257,340;Inf;265,000;265,000;-1,456;2,890;2,534;23,667
10286,500;2,370;0,615;-34,178;1,692;9,423;5,190;35,721;4,918;-9,254;-2,771;0,000;37,600;38,600;9,737;1,697;-1,318;-0,569;-1,699;-1,148;-3,184;26,299;0,000;257,140;Inf;265,000;265,000;-1,371;2,891;2,499;23,596
10287,000;2,370;0,615;-34,178;1,692;9,423;5,190;35,721;4,918;-9,254;-2,771;0,000;37,600;38,600;9,737;1,697;-1,201;-0,475;-1,511;-0,996;-3,184;26,299;0,000;257,140;Inf;265,000;265,000;-1,184;2,882;2,509;23,538
10287,500;2,370;0,615;-34,178;1,692;9,423;5,190;35,721;4,918;-9,254;-2,771;0,000;37,600;38,600;9,737;1,697;-1,134;-0,600;-1,385;-1,164;-3,184;26,299;0,000;257,040;Inf;265,000;265,000;-1,046;2,874;2,581;23,545
10288,000;2,370;0,615;-34,178;1,692;9,423;5,190;35,721;4,918;-9,254;-2,771;0,000;37,600;38,600;9,737;1,697;-1,335;-0,616;-1,663;-1,373;-3,184;26,299;0,000;257,040;Inf;265,000;265,000;-1,071;2,866;2,642;23,524
10288,500;2,370;0,615;-34,178;1,692;9,423;5,170;35,726;4,906;-9,213;-2,791;0,000;37,577;38,541;9,737;1,697;-1,548;-0,594;-1,953;-1,457;-3,189;26,301;0,000;257,640;Inf;265,000;265,000;-1,247;2,858;2,659;23,538
10289,000;2,370;0,615;-34,178;1,692;9,423;5,170;35,726;4,906;-9,213;-2,791;0,000;37,600;38,500;9,737;1,697;-1,117;-0,481;-1,512;-1,049;-3,189;26,301;0,000;257,640;Inf;265,000;265,000;-1,388;2,850;2,608;23,570
10289,500;3,257;0,783;-35,209;1,676;9,606;5,170;35,726;4,906;-9,213;-2,791;0,000;37,600;38,500;9,520;1,609;-0,899;-0,420;-1,198;-0,823;-3,189;26,301;0,000;257,640;Inf;265,000;265,000;-1,040;2,842;2,574;23,585
10290,000;3,257;0,783;-35,209;1,676;9,606;5,170;35,726;4,906;-9,213;-2,791;0,000;37,600;38,500;9,520;1,609;-0,944;-0,431;-1,361;-1,091;-3,189;26,301;0,000;257,640;Inf;265,000;265,000;-0,835;2,849;2,614;23,687
10290,500;3,257;0,783;-35,209;1,676;9,606;5,170;35,726;4,906;-9,213;-2,791;0,000;37,600;38,500;9,520;1,609;-1,305;-0,454;-1,692;-1,262;-3,189;26,301;0,000;257,340;Inf;265,000;265,000;-0,957;2,855;2,708;23,717
10291,000;3,257;0,783;-35,209;1,676;9,606;5,170;35,726;4,906;-9,213;-2,791;0,000;37,600;38,500;9,520;1,609;-1,554;-0,472;-2,032;-1,306;-3,189;26,301;0,000;257,340;Inf;265,000;265,000;-1,178;2,862;2,766;23,815
10291,500;3,257;0,783;-35,209;1,676;9,606;5,197;35,766;4,918;-9,172;-2,781;0,000;37,595;38,574;9,520;1,609;-1,418;-0,392;-1,747;-0,894;-3,175;26,305;0,000;257,240;Inf;265,000;265,000;-1,341;2,868;2,713;23,828
10292,000;3,257;0,783;-35,209;1,676;9,606;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,520;1,609;-0,843;-0,161;-1,192;-0,715;-3,175;26,305;0,000;257,240;Inf;265,000;265,000;-1,113;2,875;2,728;23,856
10292,500;3,257;0,783;-35,209;1,676;9,606;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,520;1,609;-0,888;-0,286;-1,338;-1,005;-3,175;26,305;0,000;257,140;Inf;265,000;265,000;-0,728;2,881;2,799;23,920
10293,000;2,696;0,653;-35,209;1,692;9,665;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,502;1,646;-1,190;-0,403;-1,507;-1,172;-3,175;26,305;0,000;257,140;Inf;265,000;265,000;-0,879;2,887;2,851;23,912
10293,500;2,696;0,653;-35,209;1,692;9,665;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,502;1,646;-1,465;-0,371;-1,872;-1,226;-3,175;26,305;0,000;256,740;Inf;265,000;265,000;-1,068;2,884;2,910;23,865
10294,000;2,696;0,653;-35,209;1,692;9,665;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,502;1,646;-1,271;-0,423;-1,636;-1,002;-3,175;26,305;0,000;256,740;Inf;265,000;265,000;-1,234;2,881;2,897;23,898
10294,500;2,696;0,653;-35,209;1,692;9,665;5,197;35,766;4,918;-9,172;-2,781;0,000;37,600;38,600;9,502;1,646;-0,755;-0,166;-1,086;-0,652;-3,175;26,305;0,000;258,040;Inf;265,000;265,000;-1,083;2,878;2,832;23,906
10295,000;2,696;0,653;-35,209;1,692;9,665;5,200;35,730;4,868;-9,145;-2,779;0,000;37,605;38,572;9,502;1,646;-0,697;-0,164;-1,057;-0,712;-3,186;26,304;0,000;258,040;Inf;265,000;265,000;-0,665;2,875;2,894;23,822
10295,500;2,696;0,653;-35,209;1,692;9,665;5,200;35,730;4,868;-9,145;-2,779;0,000;37,600;38,600;9,502;1,646;-1,016;-0,186;-1,288;-0,872;-3,186;26,304;0,000;257,540;Inf;265,000;265,000;-0,657;2,872;2,956;23,779
10296,000;2,792;0,632;-35,209;1,711;9,576;5,200;35,730;4,868;-9,145;-2,779;0,000;37,600;38,600;9,514;1,680;-1,274;-0,267;-1,715;-1,049;-3,186;26,304;0,000;257,540;Inf;265,000;265,000;-0,841;2,869;2,999;23,741
10296,500;2,792;0,632;-35,209;1,711;9,576;5,200;35,730;4,868;-9,145;-2,779;0,000;37,600;38,600;9,514;1,680;-1,131;-0,146;-1,608;-0,893;-3,186;26,304;0,000;256,440;Inf;265,000;265,000;-1,076;2,868;3,002;23,700
10297,000;2,792;0,632;-35,209;1,711;9,576;5,200;35,730;4,868;-9,145;-2,779;0,000;37,600;38,600;9,514;1,680;-0,851;-0,083;-1,247;-0,518;-3,186;26,304;0,000;256,440;Inf;265,000;265,000;-0,944;2,867;3,014;23,625
10297,500;2,792;0,632;-35,209;1,711;9,576;5,200;35,730;4,868;-9,145;-2,779;0,000;37,600;38,600;9,514;1,680;-0,625;-0,078;-1,003;-0,589;-3,186;26,304;0,000;257,840;Inf;265,000;265,000;-0,675;2,865;2,990;23,558
10298,000;2,792;0,632;-35,209;1,711;9,576;5,193;35,703;4,912;-9,128;-2,795;0,000;37,593;38,614;9,514;1,680;-0,771;-0,089;-1,296;-0,833;-3,185;26,297;0,000;257,840;Inf;265,000;265,000;-0,574;2,864;3,017;23,483
10298,500;2,792;0,632;-35,209;1,711;9,576;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,514;1,680;-1,103;-0,153;-1,610;-0,985;-3,185;26,297;0,000;257,740;Inf;265,000;265,000;-0,747;2,863;3,149;23,415
10299,000;2,792;0,632;-35,209;1,711;9,576;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,514;1,680;-1,338;-0,226;-1,781;-1,040;-3,185;26,297;0,000;257,740;Inf;265,000;265,000;-0,963;2,862;3,115;23,389
10299,500;3,418;0,809;-35,209;1,707;9,551;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,487;1,597;-0,790;0,101;-1,118;-0,509;-3,185;26,297;0,000;256,540;Inf;265,000;265,000;-1,096;2,861;3,069;23,402
10300,000;3,418;0,809;-35,209;1,707;9,551;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,487;1,597;-0,554;-0,067;-0,974;-0,694;-3,185;26,297;0,000;256,540;Inf;265,000;265,000;-0,579;2,870;3,080;23,448
10300,500;3,418;0,809;-35,209;1,707;9,551;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,487;1,597;-0,679;-0,157;-1,149;-0,880;-3,185;26,297;0,000;258,240;Inf;265,000;265,000;-0,572;2,879;3,096;23,502
10301,000;3,418;0,809;-35,209;1,707;9,551;5,193;35,703;4,912;-9,128;-2,795;0,000;37,600;38,600;9,487;1,597;-1,163;-0,134;-1,556;-0,993;-3,185;26,297;0,000;258,240;Inf;265,000;265,000;-0,716;2,888;3,177;23,450
10301,500;3,418;0,809;-35,209;1,707;9,551;5,185;35,744;4,933;-9,105;-2,790;0,000;37,607;38,627;9,487;1,597;-1,299;-0,215;-1,659;-1,035;-3,178;26,299;0,000;258,140;Inf;265,000;265,000;-0,962;2,896;3,218;23,437
10302,000;3,418;0,809;-35,209;1,707;9,551;5,185;35,744;4,933;-9,105;-2,790;0,000;37,600;38,600;9,487;1,597;-1,019;-0,060;-1,527;-0,693;-3,178;26,299;0,000;258,140;Inf;265,000;265,000;-1,052;2,905;3,150;23,460
10302,500;3,125;0,835;-34,092;1,732;9,477;5,185;35,744;4,933;-9,105;-2,790;0,000;37,600;38,600;9,575;1,606;-0,748;0,065;-1,115;-0,433;-3,178;26,299;0,000;257,440;Inf;265,000;265,000;-0,825;2,913;3,140;23,536
10303,000;3,125;0,835;-34,092;1,732;9,477;5,185;35,744;4,933;-9,105;-2,790;0,000;37,600;38,600;9,575;1,606;-0,839;0,003;-1,323;-0,709;-3,178;26,299;0,000;257,440;Inf;265,000;265,000;-0,558;2,917;3,175;23,511
10303,500;3,125;0,835;-34,092;1,732;9,477;5,185;35,744;4,933;-9,105;-2,790;0,000;37,600;38,600;9,575;1,606;-1,038;-0,007;-1,728;-0,860;-3,178;26,299;0,000;257,440;Inf;265,000;265,000;-0,717;2,920;3,233;23,545
10304,000;3,125;0,835;-34,092;1,732;9,477;5,185;35,744;4,933;-9,105;-2,790;0,000;37,600;38,600;9,575;1,606;-1,284;-0,100;-1,877;-0,887;-3,178;26,299;0,000;257,440;Inf;265,000;265,000;-0,908;2,923;3,275;23,569
10304,500;3,125;0,835;-34,092;1,732;9,477;5,188;35,802;4,916;-9,111;-2,792;0,000;37,612;38,572;9,575;1,606;-1,199;0,003;-1,594;-0,687;-3,187;26,302;0,000;258,640;Inf;265,000;265,000;-1,037;2,927;3,234;23,579
10305,000;3,125;0,835;-34,092;1,732;9,477;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,575;1,606;-0,757;-0,020;-1,138;-0,468;-3,187;26,302;0,000;258,640;Inf;265,000;265,000;-0,869;2,930;3,178;23,663
10305,500;3,125;0,835;-34,092;1,732;9,477;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,575;1,606;-0,363;-0,177;-0,865;-0,759;-3,187;26,302;0,000;258,640;Inf;265,000;265,000;-0,596;2,933;3,184;23,814
10306,000;2,772;0,767;-34,015;1,766;9,491;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,594;1,620;-0,789;-0,159;-1,188;-0,939;-3,187;26,302;0,000;258,640;Inf;265,000;265,000;-0,541;2,936;3,214;23,885
10306,500;2,772;0,767;-34,015;1,766;9,491;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,594;1,620;-1,271;-0,223;-1,689;-0,977;-3,187;26,302;0,000;258,240;Inf;265,000;265,000;-0,769;2,934;3,240;23,936
10307,000;2,772;0,767;-34,015;1,766;9,491;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,594;1,620;-0,970;0,060;-1,301;-0,605;-3,187;26,302;0,000;258,240;Inf;265,000;265,000;-1,040;2,931;3,197;23,879
10307,500;2,772;0,767;-34,015;1,766;9,491;5,188;35,802;4,916;-9,111;-2,792;0,000;37,600;38,600;9,594;1,620;-0,554;0,151;-0,971;-0,398;-3,187;26,302;0,000;257,440;Inf;265,000;265,000;-0,704;2,928;3,151;23,862
10308,000;2,772;0,767;-34,015;1,766;9,491;5,190;35,738;4,887;-9,107;-2,794;0,000;37,614;38,637;9,594;1,620;-0,267;-0,006;-0,878;-0,610;-3,190;26,305;0,000;257,440;Inf;265,000;265,000;-0,443;2,926;3,146;23,785
10308,500;2,772;0,767;-34,015;1,766;9,491;5,190;35,738;4,887;-9,107;-2,794;0,000;37,600;38,600;9,594;1,620;-0,692;-0,067;-1,158;-0,799;-3,190;26,305;0,000;258,740;Inf;265,000;265,000;-0,440;2,923;3,174;23,770
10309,000;2,630;0,593;-35,209;1,718;9,555;5,190;35,738;4,887;-9,107;-2,794;0,000;37,600;38,600;9,513;1,719;-1,157;-0,050;-1,574;-0,944;-3,190;26,305;0,000;258,740;Inf;265,000;265,000;-0,679;2,921;3,287;23,831
10309,500;2,630;0,593;-35,209;1,718;9,555;5,190;35,738;4,887;-9,107;-2,794;0,000;37,600;38,600;9,513;1,719;-1,316;-0,069;-1,728;-0,927;-3,190;26,305;0,000;258,440;Inf;265,000;265,000;-0,931;2,916;3,239;23,863
10310,000;2,630;0,593;-35,209;1,718;9,555;5,190;35,738;4,887;-9,107;-2,794;0,000;37,600;38,600;9,513;1,719;-0,506;0,111;-1,018;-0,416;-3,190;26,305;0,000;258,440;Inf;265,000;265,000;-1,010;2,911;3,193;23,903
10310,500;2,630;0,593;-35,209;1,718;9,555;5,190;35,738;4,887;-9,107;-2,794;0,000;37,600;38,600;9,513;1,719;-0,515;0,080;-1,076;-0,553;-3,190;26,305;0,000;258,340;Inf;265,000;265,000;-0,457;2,907;3,216;23,852
10311,000;2,630;0,593;-35,209;1,718;9,555;5,207;35,730;4,910;-9,096;-2,782;0,000;37,627;38,570;9,513;1,719;-0,751;0,001;-1,237;-0,759;-3,189;26,313;0,000;258,340;Inf;265,000;265,000;-0,516;2,902;3,241;23,811
10311,500;2,630;0,593;-35,209;1,718;9,555;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,513;1,719;-0,921;-0,033;-1,446;-0,853;-3,189;26,313;0,000;257,440;Inf;265,000;265,000;-0,687;2,898;3,268;23,814
10312,000;3,023;0,713;-35,209;1,674;9,576;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,390;1,759;-1,081;-0,101;-1,610;-0,944;-3,189;26,313;0,000;257,440;Inf;265,000;265,000;-0,813;2,893;3,311;23,805
10312,500;3,023;0,713;-35,209;1,674;9,576;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,390;1,759;-0,995;-0,043;-1,503;-0,674;-3,189;26,313;0,000;258,640;Inf;265,000;265,000;-0,934;2,895;3,253;23,735
10313,000;3,023;0,713;-35,209;1,674;9,576;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,390;1,759;-0,799;0,168;-1,116;-0,395;-3,189;26,313;0,000;258,640;Inf;265,000;265,000;-0,804;2,898;3,194;23,763
10313,500;3,023;0,713;-35,209;1,674;9,576;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,390;1,759;-0,620;-0,066;-1,073;-0,815;-3,189;26,313;0,000;257,840;Inf;265,000;265,000;-0,535;2,900;3,236;23,796
10314,000;3,023;0,713;-35,209;1,674;9,576;5,207;35,730;4,910;-9,096;-2,782;0,000;37,600;38,600;9,390;1,759;-1,081;-0,110;-1,505;-0,979;-3,189;26,313;0,000;257,840;Inf;265,000;265,000;-0,643;2,902;3,284;23,821
10314,500;3,023;0,713;-35,209;1,674;9,576;5,197;35,745;4,921;-9,079;-2,801;0,000;37,617;38,572;9,390;1,759;-1,363;-0,125;-1,832;-1,063;-3,184;26,306;0,000;258,740;Inf;265,000;265,000;-0,919;2,904;3,321;23,847
10315,000;3,023;0,713;-35,209;1,674;9,576;5,197;35,745;4,921;-9,079;-2,801;0,000;37,600;38,600;9,390;1,759;-1,210;-0,229;-1,460;-0,885;-3,184;26,306;0,000;258,740;Inf;265,000;265,000;-1,096;2,906;3,302;23,859
10315,500;3,388;0,820;-35,209;1,701;9,562;5,197;35,745;4,921;-9,079;-2,801;0,000;37,600;38,600;9,441;1,603;-0,554;-0,077;-0,897;-0,417;-3,184;26,306;0,000;257,940;Inf;265,000;265,000;-0,946;2,907;3,216;23,894
10316,000;3,388;0,820;-35,209;1,701;9,562;5,197;35,745;4,921;-9,079;-2,801;0,000;37,600;38,600;9,441;1,603;-0,477;0,056;-0,787;-0,418;-3,184;26,306;0,000;257,940;Inf;265,000;265,000;-0,486;2,915;3,193;23,812
10316,500;3,388;0,820;-35,209;1,701;9,562;5,197;35,745;4,921;-9,079;-2,801;0,000;37,600;38,600;9,441;1,603;-0,672;0,007;-1,173;-0,689;-3,184;26,306;0,000;257,140;Inf;265,000;265,000;-0,406;2,923;3,250;23,712
10317,000;3,388;0,820;-35,209;1,701;9,562;5,197;35,745;4,921;-9,079;-2,801;0,000;37,600;38,600;9,441;1,603;-1,052;-0,059;-1,630;-0,911;-3,184;26,306;0,000;257,140;Inf;265,000;265,000;-0,632;2,931;3,290;23,673
10317,500;3,388;0,820;-35,209;1,701;9,562;5,209;35,801;4,910;-9,064;-2,793;0,000;37,628;38,557;9,441;1,603;-1,140;-0,155;-1,641;-0,928;-3,183;26,302;0,000;257,040;Inf;265,000;265,000;-0,913;2,938;3,284;23,657
10318,000;3,388;0,820;-35,209;1,701;9,562;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,441;1,603;-0,829;-0,048;-1,155;-0,578;-3,183;26,302;0,000;257,040;Inf;265,000;265,000;-0,966;2,946;3,244;23,657
10318,500;3,148;0,726;-35,209;1,664;9,549;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,582;1,761;-0,615;0,091;-0,925;-0,453;-3,183;26,302;0,000;258,640;Inf;265,000;265,000;-0,652;2,953;3,192;23,630
10319,000;3,148;0,726;-35,209;1,664;9,549;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,582;1,761;-0,404;-0,047;-0,864;-0,653;-3,183;26,302;0,000;258,640;Inf;265,000;265,000;-0,475;2,956;3,181;23,601
10319,500;3,148;0,726;-35,209;1,664;9,549;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,582;1,761;-0,770;-0,079;-1,105;-0,821;-3,183;26,302;0,000;258,340;Inf;265,000;265,000;-0,492;2,959;3,283;23,639
10320,000;3,148;0,726;-35,209;1,664;9,549;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,582;1,761;-1,077;-0,072;-1,469;-0,935;-3,183;26,302;0,000;258,340;Inf;265,000;265,000;-0,694;2,962;3,297;23,663
10320,500;3,148;0,726;-35,209;1,664;9,549;5,209;35,801;4,910;-9,064;-2,793;0,000;37,600;38,600;9,582;1,761;-0,507;0,105;-0,940;-0,341;-3,183;26,302;0,000;257,740;Inf;265,000;265,000;-0,888;2,968;3,244;23,635
10321,000;3,148;0,726;-35,209;1,664;9,549;5,181;35,796;4,908;-9,057;-2,789;0,000;37,625;38,551;9,582;1,761;-0,237;0,175;-0,633;-0,268;-3,198;26,303;0,000;257,740;Inf;265,000;265,000;-0,421;2,968;3,193;23,612
10321,500;3,148;0,726;-35,209;1,664;9,549;5,181;35,796;4,908;-9,057;-2,789;0,000;37,600;38,600;9,582;1,761;-0,489;0,169;-0,899;-0,491;-3,198;26,303;0,000;257,740;Inf;265,000;265,000;-0,241;2,971;3,235;23,594
10322,000;2,769;0,676;-35,119;1,708;9,497;5,181;35,796;4,908;-9,057;-2,789;0,000;37,600;38,600;9,540;1,573;-0,723;0,143;-1,252;-0,636;-3,198;26,303;0,000;257,740;Inf;265,000;265,000;-0,428;2,974;3,323;23,562
10322,500;2,769;0,676;-35,119;1,708;9,497;5,181;35,796;4,908;-9,057;-2,789;0,000;37,600;38,600;9,540;1,573;-0,909;0,136;-1,467;-0,666;-3,198;26,303;0,000;257,840;Inf;265,000;265,000;-0,617;2,971;3,369;23,557
10323,000;2,769;0,676;-35,119;1,708;9,497;5,181;35,796;4,908;-9,057;-2,789;0,000;37,600;38,600;9,540;1,573;-0,812;0,149;-1,229;-0,441;-3,198;26,303;0,000;257,840;Inf;265,000;265,000;-0,726;2,967;3,312;23,435
10323,500;2,769;0,676;-35,119;1,708;9,497;5,181;35,796;4,908;-9,057;-2,789;0,000;37,600;38,600;9,540;1,573;-0,341;0,216;-0,846;-0,285;-3,198;26,303;0,000;258,940;Inf;265,000;265,000;-0,583;2,964;3,305;23,426
10324,000;2,769;0,676;-35,119;1,708;9,497;5,171;35,762;4,858;-9,061;-2,811;0,000;37,621;38,561;9,540;1,573;-0,490;-0,056;-0,965;-0,823;-3,196;26,300;0,000;258,940;Inf;265,000;265,000;-0,314;2,961;3,309;23,419
10324,500;2,769;0,676;-35,119;1,708;9,497;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,540;1,573;-0,764;-0,247;-1,078;-1,075;-3,196;26,300;0,000;258,540;Inf;265,000;265,000;-0,583;2,958;3,316;23,432
10325,000;2,069;0,592;-33,546;1,750;9,507;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,660;1,700;-1,143;-0,286;-1,362;-1,168;-3,196;26,300;0,000;258,540;Inf;265,000;265,000;-0,791;2,955;3,306;23,405
10325,500;2,069;0,592;-33,546;1,750;9,507;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,660;1,700;-0,863;-0,253;-1,015;-0,961;-3,196;26,300;0,000;257,540;Inf;265,000;265,000;-0,990;2,940;3,247;23,413
10326,000;2,069;0,592;-33,546;1,750;9,507;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,660;1,700;-0,370;-0,098;-0,770;-0,546;-3,196;26,300;0,000;257,540;Inf;265,000;265,000;-0,773;2,926;3,181;23,468
10326,500;2,069;0,592;-33,546;1,750;9,507;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,660;1,700;-0,463;-0,034;-0,727;-0,494;-3,196;26,300;0,000;258,840;Inf;265,000;265,000;-0,446;2,912;3,146;23,510
10327,000;2,069;0,592;-33,546;1,750;9,507;5,171;35,762;4,858;-9,061;-2,811;0,000;37,600;38,600;9,660;1,700;-0,535;-0,082;-0,817;-0,698;-3,196;26,300;0,000;258,840;Inf;265,000;265,000;-0,429;2,898;3,151;23,518
10327,500;2,069;0,592;-33,546;1,750;9,507;5,182;35,744;4,875;-9,032;-2,783;0,000;37,621;38,520;9,660;1,700;-0,970;-0,121;-1,291;-0,857;-3,191;26,311;0,000;258,740;Inf;265,000;265,000;-0,533;2,885;3,183;23,517
10328,000;2,069;0,592;-33,546;1,750;9,507;5,182;35,744;4,875;-9,032;-2,783;0,000;37,600;38,500;9,660;1,700;-0,763;-0,047;-1,056;-0,689;-3,191;26,311;0,000;258,740;Inf;265,000;265,000;-0,809;2,871;3,131;23,542
10328,500;3,335;0,827;-34,435;1,719;9,580;5,182;35,744;4,875;-9,032;-2,783;0,000;37,600;38,500;9,647;1,627;-0,304;-0,045;-0,803;-0,463;-3,191;26,311;0,000;258,840;Inf;265,000;265,000;-0,639;2,858;3,075;23,536
10329,000;3,335;0,827;-34,435;1,719;9,580;5,182;35,744;4,875;-9,032;-2,783;0,000;37,600;38,500;9,647;1,627;-0,395;-0,115;-0,808;-0,647;-3,191;26,311;0,000;258,840;Inf;265,000;265,000;-0,404;2,866;3,067;23,535
10329,500;3,335;0,827;-34,435;1,719;9,580;5,182;35,744;4,875;-9,032;-2,783;0,000;37,600;38,500;9,647;1,627;-0,619;-0,183;-0,981;-0,882;-3,191;26,311;0,000;257,640;Inf;265,000;265,000;-0,491;2,874;3,074;23,507
10330,000;3,335;0,827;-34,435;1,719;9,580;5,182;35,744;4,875;-9,032;-2,783;0,000;37,600;38,500;9,647;1,627;-0,893;-0,293;-1,177;-1,032;-3,191;26,311;0,000;257,640;Inf;265,000;265,000;-0,666;2,881;3,106;23,481
10330,500;3,335;0,827;-34,435;1,719;9,580;5,178;35,791;4,905;-9,028;-2,800;0,000;37,615;38,513;9,647;1,627;-0,932;-0,270;-1,239;-0,887;-3,201;26,303;0,000;258,540;Inf;265,000;265,000;-0,849;2,889;3,083;23,480
10331,000;3,335;0,827;-34,435;1,719;9,580;5,178;35,791;4,905;-9,028;-2,800;0,000;37,600;38,500;9,647;1,627;-0,923;-0,030;-1,073;-0,685;-3,201;26,303;0,000;258,540;Inf;265,000;265,000;-0,832;2,896;3,024;23,402
10331,500;3,273;0,829;-34,975;1,607;9,502;5,178;35,791;4,905;-9,028;-2,800;0,000;37,600;38,500;9,579;1,847;-0,345;-0,064;-0,802;-0,686;-3,201;26,303;0,000;258,440;Inf;265,000;265,000;-0,678;2,903;3,051;23,339
10332,000;3,273;0,829;-34,975;1,607;9,502;5,178;35,791;4,905;-9,028;-2,800;0,000;37,600;38,500;9,579;1,847;-0,615;-0,138;-1,011;-0,825;-3,201;26,303;0,000;258,440;Inf;265,000;265,000;-0,474;2,909;3,076;23,398
10332,500;3,273;0,829;-34,975;1,607;9,502;5,178;35,791;4,905;-9,028;-2,800;0,000;37,600;38,500;9,579;1,847;-0,792;-0,279;-1,131;-1,034;-3,201;26,303;0,000;257,440;Inf;265,000;265,000;-0,647;2,915;3,099;23,465
10333,000;3,273;0,829;-34,975;1,607;9,502;5,178;35,791;4,905;-9,028;-2,800;0,000;37,600;38,500;9,579;1,847;-0,945;-0,366;-1,207;-1,137;-3,201;26,303;0,000;257,440;Inf;265,000;265,000;-0,809;2,921;3,121;23,498
10333,500;3,273;0,829;-34,975;1,607;9,502;5,184;35,789;4,889;-9,022;-2,809;0,000;37,607;38,538;9,579;1,847;-0,761;-0,291;-1,069;-0,817;-3,203;26,298;0,000;257,440;Inf;265,000;265,000;-0,914;2,927;3,033;23,507
10334,000;3,273;0,829;-34,975;1,607;9,502;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,579;1,847;-0,684;-0,050;-0,857;-0,608;-3,203;26,298;0,000;257,440;Inf;265,000;265,000;-0,734;2,932;2,996;23,493
10334,500;3,273;0,829;-34,975;1,607;9,502;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,579;1,847;-0,343;-0,078;-0,599;-0,556;-3,203;26,298;0,000;257,040;Inf;265,000;265,000;-0,550;2,938;3,014;23,513
10335,000;2,582;0,700;-33,479;1,744;9,507;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,621;1,595;-0,614;-0,213;-0,970;-0,885;-3,203;26,298;0,000;257,040;Inf;265,000;265,000;-0,394;2,943;3,079;23,563
10335,500;2,582;0,700;-33,479;1,744;9,507;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,621;1,595;-0,764;-0,219;-1,197;-0,876;-3,203;26,298;0,000;258,140;Inf;265,000;265,000;-0,670;2,937;3,105;23,603
10336,000;2,582;0,700;-33,479;1,744;9,507;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,621;1,595;-0,727;-0,144;-1,076;-0,651;-3,203;26,298;0,000;258,140;Inf;265,000;265,000;-0,764;2,932;3,101;23,649
10336,500;2,582;0,700;-33,479;1,744;9,507;5,184;35,789;4,889;-9,022;-2,809;0,000;37,600;38,500;9,621;1,595;-0,669;0,060;-0,858;-0,513;-3,203;26,298;0,000;257,640;Inf;265,000;265,000;-0,649;2,926;3,074;23,665
10337,000;2,582;0,700;-33,479;1,744;9,507;5,172;35,780;4,867;-9,005;-2,810;0,000;37,607;38,553;9,621;1,595;-0,347;-0,006;-0,632;-0,500;-3,206;26,301;0,000;257,640;Inf;265,000;265,000;-0,495;2,920;3,087;23,704
10337,500;2,582;0,700;-33,479;1,744;9,507;5,172;35,780;4,867;-9,005;-2,810;0,000;37,600;38,600;9,621;1,595;-0,360;-0,088;-0,753;-0,678;-3,206;26,301;0,000;257,840;Inf;265,000;265,000;-0,371;2,915;3,144;23,719
10338,000;2,279;0,618;-34,049;1,799;9,514;5,172;35,780;4,867;-9,005;-2,810;0,000;37,600;38,600;9,596;1,592;-0,727;-0,149;-1,017;-0,778;-3,206;26,301;0,000;257,840;Inf;265,000;265,000;-0,470;2,909;3,191;23,693
10338,500;2,279;0,618;-34,049;1,799;9,514;5,172;35,780;4,867;-9,005;-2,810;0,000;37,600;38,600;9,596;1,592;-0,667;0,084;-0,995;-0,507;-3,206;26,301;0,000;257,640;Inf;265,000;265,000;-0,668;2,899;3,147;23,674
10339,000;2,279;0,618;-34,049;1,799;9,514;5,172;35,780;4,867;-9,005;-2,810;0,000;37,600;38,600;9,596;1,592;-0,484;0,027;-0,866;-0,564;-3,206;26,301;0,000;257,640;Inf;265,000;265,000;-0,521;2,889;3,110;23,689
10339,500;2,279;0,618;-34,049;1,799;9,514;5,172;35,780;4,867;-9,005;-2,810;0,000;37,600;38,600;9,596;1,592;-0,468;-0,045;-0,914;-0,679;-3,206;26,301;0,000;256,640;Inf;265,000;265,000;-0,472;2,879;3,139;23,647
10340,000;2,279;0,618;-34,049;1,799;9,514;5,170;35,777;4,909;-9,009;-2,796;0,000;37,610;38,462;9,596;1,592;-0,599;-0,160;-1,049;-0,812;-3,198;26,308;0,000;256,640;Inf;265,000;265,000;-0,526;2,869;3,181;23,650
10340,500;2,279;0,618;-34,049;1,799;9,514;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,596;1,592;-0,756;-0,155;-1,207;-0,852;-3,198;26,308;0,000;258,540;Inf;265,000;265,000;-0,655;2,859;3,196;23,651
10341,000;2,279;0,618;-34,049;1,799;9,514;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,596;1,592;-0,779;-0,094;-1,128;-0,648;-3,198;26,308;0,000;258,540;Inf;265,000;265,000;-0,742;2,850;3,148;23,667
10341,500;2,283;0,650;-34,086;1,740;9,459;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,611;1,692;-0,624;0,056;-0,882;-0,507;-3,198;26,308;0,000;257,840;Inf;265,000;265,000;-0,662;2,840;3,131;23,676
10342,000;2,283;0,650;-34,086;1,740;9,459;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,611;1,692;-0,353;-0,062;-0,828;-0,656;-3,198;26,308;0,000;257,840;Inf;265,000;265,000;-0,489;2,831;3,159;23,767
10342,500;2,283;0,650;-34,086;1,740;9,459;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,611;1,692;-0,652;-0,069;-1,092;-0,815;-3,198;26,308;0,000;258,340;Inf;265,000;265,000;-0,475;2,822;3,209;23,756
10343,000;2,283;0,650;-34,086;1,740;9,459;5,170;35,777;4,909;-9,009;-2,796;0,000;37,600;38,500;9,611;1,692;-0,794;-0,122;-1,207;-0,815;-3,198;26,308;0,000;258,340;Inf;265,000;265,000;-0,657;2,813;3,256;23,806
10343,500;2,283;0,650;-34,086;1,740;9,459;5,172;35,792;4,893;-8,978;-2,811;0,000;37,591;38,442;9,611;1,692;-0,659;-0,032;-1,090;-0,554;-3,205;26,298;0,000;257,340;Inf;265,000;265,000;-0,734;2,805;3,249;23,834
10344,000;2,283;0,650;-34,086;1,740;9,459;5,172;35,792;4,893;-8,978;-2,811;0,000;37,600;38,400;9,611;1,692;-0,607;0,176;-0,855;-0,426;-3,205;26,298;0,000;257,340;Inf;265,000;265,000;-0,584;2,796;3,225;23,894
10344,500;3,321;0,852;-34,994;1,687;9,472;5,172;35,792;4,893;-8,978;-2,811;0,000;37,600;38,400;9,559;1,756;-0,281;0,066;-0,686;-0,493;-3,205;26,298;0,000;258,540;Inf;265,000;265,000;-0,428;2,788;3,236;23,847
10345,000;3,321;0,852;-34,994;1,687;9,472;5,172;35,792;4,893;-8,978;-2,811;0,000;37,600;38,400;9,559;1,756;-0,306;-0,036;-0,728;-0,646;-3,205;26,298;0,000;258,540;Inf;265,000;265,000;-0,349;2,797;3,298;23,843
10345,500;3,321;0,852;-34,994;1,687;9,472;5,172;35,792;4,893;-8,978;-2,811;0,000;37,600;38,400;9,559;1,756;-0,813;-0,146;-1,216;-0,852;-3,205;26,298;0,000;257,940;Inf;265,000;265,000;-0,429;2,805;3,334;23,858
10346,000;3,321;0,852;-34,994;1,687;9,472;5,172;35,792;4,893;-8,978;-2,811;0,000;37,600;38,400;9,559;1,756;-0,654;0,013;-1,092;-0,472;-3,205;26,298;0,000;257,940;Inf;265,000;265,000;-0,757;2,814;3,301;23,838
10346,500;3,321;0,852;-34,994;1,687;9,472;5,196;35,779;4,881;-8,977;-2,806;0,000;37,592;38,455;9,559;1,756;-0,469;0,229;-0,825;-0,309;-3,204;26,290;0,000;258,340;Inf;265,000;265,000;-0,551;2,822;3,289;23,872
10347,000;3,321;0,852;-34,994;1,687;9,472;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,559;1,756;-0,422;0,241;-0,710;-0,313;-3,204;26,290;0,000;258,340;Inf;265,000;265,000;-0,344;2,830;3,281;23,882
10347,500;3,321;0,852;-34,994;1,687;9,472;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,559;1,756;-0,567;0,142;-0,877;-0,476;-3,204;26,290;0,000;257,340;Inf;265,000;265,000;-0,301;2,838;3,297;23,857
10348,000;2,952;0,773;-34,253;1,742;9,543;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,582;1,631;-0,731;0,092;-1,149;-0,592;-3,204;26,290;0,000;257,340;Inf;265,000;265,000;-0,444;2,846;3,392;23,794
10348,500;2,952;0,773;-34,253;1,742;9,543;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,582;1,631;-0,809;0,030;-1,245;-0,718;-3,204;26,290;0,000;257,540;Inf;265,000;265,000;-0,595;2,848;3,387;23,764
10349,000;2,952;0,773;-34,253;1,742;9,543;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,582;1,631;-0,532;0,122;-0,976;-0,440;-3,204;26,290;0,000;257,540;Inf;265,000;265,000;-0,685;2,849;3,355;23,754
10349,500;2,952;0,773;-34,253;1,742;9,543;5,196;35,779;4,881;-8,977;-2,806;0,000;37,600;38,500;9,582;1,631;-0,341;0,123;-0,789;-0,390;-3,204;26,290;0,000;257,940;Inf;265,000;265,000;-0,457;2,851;3,345;23,777
10350,000;2,952;0,773;-34,253;1,742;9,543;5,162;35,765;4,869;-8,977;-2,810;0,000;37,577;38,442;9,582;1,631;-0,332;0,032;-0,727;-0,609;-3,210;26,297;0,000;257,940;Inf;265,000;265,000;-0,349;2,853;3,340;23,746
10350,500;2,952;0,773;-34,253;1,742;9,543;5,162;35,765;4,869;-8,977;-2,810;0,000;37,600;38,400;9,582;1,631;-0,429;0,044;-0,833;-0,649;-3,210;26,297;0,000;257,340;Inf;265,000;265,000;-0,409;2,854;3,373;23,654
10351,000;2,340;0,579;-35,209;1,673;9,518;5,162;35,765;4,869;-8,977;-2,810;0,000;37,600;38,400;9,484;1,779;-0,631;0,125;-1,073;-0,570;-3,210;26,297;0,000;257,340;Inf;265,000;265,000;-0,467;2,856;3,415;23,609
10351,500;2,340;0,579;-35,209;1,673;9,518;5,162;35,765;4,869;-8,977;-2,810;0,000;37,600;38,400;9,484;1,779;-0,686;0,258;-1,045;-0,416;-3,210;26,297;0,000;257,540;Inf;265,000;265,000;-0,537;2,848;3,392;23,497
10352,000;2,340;0,579;-35,209;1,673;9,518;5,162;35,765;4,869;-8,977;-2,810;0,000;37,600;38,400;9,484;1,779;-0,456;0,376;-0,821;-0,263;-3,210;26,297;0,000;257,540;Inf;265,000;265,000;-0,472;2,839;3,420;23,483
10352,500;2,340;0,579;-35,209;1,673;9,518;5,162;35,765;4,869;-8,977;-2,810;0,000;37,600;38,400;9,484;1,779;-0,199;0,339;-0,846;-0,301;-3,210;26,297;0,000;257,240;Inf;265,000;265,000;-0,291;2,831;3,450;23,550
10353,000;2,340;0,579;-35,209;1,673;9,518;5,154;35,746;4,890;-8,954;-2,798;0,000;37,569;38,373;9,484;1,779;-0,402;0,315;-1,035;-0,392;-3,197;26,287;0,000;257,240;Inf;265,000;265,000;-0,252;2,823;3,515;23,579
10353,500;2,340;0,579;-35,209;1,673;9,518;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,484;1,779;-0,587;0,319;-1,235;-0,414;-3,197;26,287;0,000;257,440;Inf;265,000;265,000;-0,379;2,815;3,564;23,620
10354,000;2,340;0,579;-35,209;1,673;9,518;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,484;1,779;-0,575;0,383;-1,102;-0,228;-3,197;26,287;0,000;257,440;Inf;265,000;265,000;-0,479;2,807;3,597;23,700
10354,500;2,923;0,731;-34,760;1,644;9,525;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,621;1,727;-0,326;0,499;-0,656;0,014;-3,197;26,287;0,000;257,140;Inf;265,000;265,000;-0,380;2,800;3,578;23,745
10355,000;2,923;0,731;-34,760;1,644;9,525;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,621;1,727;0,129;0,377;-0,318;-0,049;-3,197;26,287;0,000;257,140;Inf;265,000;265,000;-0,117;2,802;3,576;23,845
10355,500;2,923;0,731;-34,760;1,644;9,525;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,621;1,727;-0,046;0,424;-0,601;-0,186;-3,197;26,287;0,000;257,440;Inf;265,000;265,000;0,035;2,804;3,651;23,886
10356,000;2,923;0,731;-34,760;1,644;9,525;5,154;35,746;4,890;-8,954;-2,798;0,000;37,600;38,400;9,621;1,727;-0,516;0,420;-1,045;-0,274;-3,197;26,287;0,000;257,440;Inf;265,000;265,000;-0,102;2,806;3,721;23,870
10356,500;2,923;0,731;-34,760;1,644;9,525;5,149;35,754;4,883;-8,936;-2,808;0,000;37,560;38,410;9,621;1,727;-0,161;0,514;-0,741;0,064;-3,206;26,284;0,000;258,040;Inf;265,000;265,000;-0,353;2,807;3,695;23,833
10357,000;2,923;0,731;-34,760;1,644;9,525;5,149;35,754;4,883;-8,936;-2,808;0,000;37,600;38,400;9,621;1,727;0,207;0,731;-0,275;0,307;-3,206;26,284;0,000;258,040;Inf;265,000;265,000;-0,081;2,809;3,671;23,826
10357,500;2,653;0,668;-34,991;1,639;9,482;5,149;35,754;4,883;-8,936;-2,808;0,000;37,600;38,400;9,543;1,723;0,056;0,641;-0,385;0,109;-3,206;26,284;0,000;257,940;Inf;265,000;265,000;0,243;2,811;3,705;23,823
10358,000;2,653;0,668;-34,991;1,639;9,482;5,149;35,754;4,883;-8,936;-2,808;0,000;37,600;38,400;9,543;1,723;-0,219;0,647;-0,826;-0,084;-3,206;26,284;0,000;257,940;Inf;265,000;265,000;0,105;2,809;3,792;23,782
10358,500;2,653;0,668;-34,991;1,639;9,482;5,149;35,754;4,883;-8,936;-2,808;0,000;37,600;38,400;9,543;1,723;-0,321;0,744;-1,130;-0,059;-3,206;26,284;0,000;257,440;Inf;265,000;265,000;-0,120;2,806;3,885;23,845
10359,000;2,653;0,668;-34,991;1,639;9,482;5,149;35,754;4,883;-8,936;-2,808;0,000;37,600;38,400;9,543;1,723;-0,182;0,739;-0,995;0,082;-3,206;26,284;0,000;257,440;Inf;265,000;265,000;-0,191;2,804;3,912;23,873
10359,500;2,653;0,668;-34,991;1,639;9,482;5,170;35,817;4,883;-8,935;-2,805;0,000;37,565;38,354;9,543;1,723;-0,228;0,825;-0,802;0,197;-3,194;26,297;0,000;257,840;Inf;265,000;265,000;-0,089;2,801;3,911;23,878
10360,000;2,653;0,668;-34,991;1,639;9,482;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,543;1,723;-0,302;0,756;-0,929;0,063;-3,194;26,297;0,000;257,840;Inf;265,000;265,000;-0,002;2,799;3,956;23,839
10360,500;3,341;0,818;-35,209;1,658;9,522;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,568;1,906;-0,421;0,695;-1,117;-0,083;-3,194;26,297;0,000;258,140;Inf;265,000;265,000;-0,103;2,796;4,017;23,851
10361,000;3,341;0,818;-35,209;1,658;9,522;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,568;1,906;-0,434;0,662;-1,135;-0,082;-3,194;26,297;0,000;258,140;Inf;265,000;265,000;-0,231;2,805;4,034;23,799
10361,500;3,341;0,818;-35,209;1,658;9,522;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,568;1,906;-0,132;0,673;-0,776;0,165;-3,194;26,297;0,000;257,940;Inf;265,000;265,000;-0,247;2,814;4,022;23,715
10362,000;3,341;0,818;-35,209;1,658;9,522;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,568;1,906;0,017;0,730;-0,512;0,201;-3,194;26,297;0,000;257,940;Inf;265,000;265,000;-0,017;2,823;4,019;23,742
10362,500;3,341;0,818;-35,209;1,658;9,522;5,170;35,817;4,883;-8,935;-2,805;0,000;37,600;38,400;9,568;1,906;-0,001;0,751;-0,623;0,099;-3,194;26,297;0,000;257,840;Inf;265,000;265,000;0,109;2,831;4,090;23,785
10363,000;3,341;0,818;-35,209;1,658;9,522;5,161;35,738;4,887;-8,913;-2,798;0,000;37,557;38,353;9,568;1,906;-0,261;0,882;-1,164;0,091;-3,196;26,290;0,000;257,840;Inf;265,000;265,000;0,056;2,839;4,151;23,761
10363,500;3,341;0,818;-35,209;1,658;9,522;5,161;35,738;4,887;-8,913;-2,798;0,000;37,600;38,400;9,568;1,906;-0,240;0,909;-1,154;0,180;-3,196;26,290;0,000;258,040;Inf;265,000;265,000;-0,113;2,848;4,169;23,733
10364,000;3,314;0,788;-35,209;1,697;9,530;5,161;35,738;4,887;-8,913;-2,798;0,000;37,600;38,400;9,565;1,530;-0,129;0,976;-0,789;0,322;-3,196;26,290;0,000;258,040;Inf;265,000;265,000;-0,076;2,856;4,152;23,719
10364,500;3,314;0,788;-35,209;1,697;9,530;5,161;35,738;4,887;-8,913;-2,798;0,000;37,600;38,400;9,565;1,530;-0,109;0,839;-0,660;0,230;-3,196;26,290;0,000;258,040;Inf;265,000;265,000;0,095;2,863;4,143;23,733
10365,000;3,314;0,788;-35,209;1,697;9,530;5,161;35,738;4,887;-8,913;-2,798;0,000;37,600;38,400;9,565;1,530;-0,133;0,739;-0,773;0,022;-3,196;26,290;0,000;258,040;Inf;265,000;265,000;0,075;2,871;4,153;23,743
10365,500;3,314;0,788;-35,209;1,697;9,530;5,161;35,738;4,887;-8,913;-2,798;0,000;37,600;38,400;9,565;1,530;-0,322;0,796;-1,054;-0,018;-3,196;26,290;0,000;257,940;Inf;265,000;265,000;-0,036;2,878;4,231;23,761
10366,000;3,314;0,788;-35,209;1,697;9,530;5,163;35,785;4,904;-8,920;-2,803;0,000;37,536;38,310;9,565;1,530;-0,340;0,776;-1,096;0,028;-3,196;26,293;0,000;257,940;Inf;265,000;265,000;-0,150;2,885;4,209;23,768
10366,500;3,314;0,788;-35,209;1,697;9,530;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,565;1,530;0,054;1,005;-0,462;0,450;-3,196;26,293;0,000;257,840;Inf;265,000;265,000;-0,158;2,892;4,197;23,728
10367,000;2,802;0,747;-34,441;1,721;9,510;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,554;1,596;0,104;0,948;-0,506;0,342;-3,196;26,293;0,000;257,840;Inf;265,000;265,000;0,262;2,899;4,188;23,709
10367,500;2,802;0,747;-34,441;1,721;9,510;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,554;1,596;-0,073;0,999;-0,846;0,252;-3,196;26,293;0,000;258,140;Inf;265,000;265,000;0,222;2,897;4,238;23,681
10368,000;2,802;0,747;-34,441;1,721;9,510;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,554;1,596;-0,270;1,010;-1,119;0,174;-3,196;26,293;0,000;258,140;Inf;265,000;265,000;0,083;2,896;4,306;23,645
10368,500;2,802;0,747;-34,441;1,721;9,510;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,554;1,596;-0,304;0,995;-1,174;0,193;-3,196;26,293;0,000;257,440;Inf;265,000;265,000;-0,051;2,894;4,367;23,641
10369,000;2,802;0,747;-34,441;1,721;9,510;5,163;35,785;4,904;-8,920;-2,803;0,000;37,500;38,300;9,554;1,596;-0,050;1,081;-0,900;0,471;-3,196;26,293;0,000;257,440;Inf;265,000;265,000;-0,072;2,893;4,324;23,694
10369,500;2,802;0,747;-34,441;1,721;9,510;5,171;35,789;4,870;-8,896;-2,790;0,000;37,543;38,302;9,554;1,596;0,175;1,144;-0,539;0,566;-3,206;26,289;0,000;257,940;Inf;265,000;265,000;0,150;2,891;4,362;23,672
10370,000;2,802;0,747;-34,441;1,721;9,510;5,171;35,789;4,870;-8,896;-2,790;0,000;37,500;38,300;9,554;1,596;-0,048;1,150;-0,888;0,339;-3,206;26,289;0,000;257,940;Inf;265,000;265,000;0,337;2,890;4,391;23,663
10370,500;1,913;0,535;-34,037;1,721;9,423;5,171;35,789;4,870;-8,896;-2,790;0,000;37,500;38,300;9,588;1,595;-0,196;1,254;-1,158;0,410;-3,206;26,289;0,000;257,040;Inf;265,000;265,000;0,138;2,888;4,474;23,634
10371,000;1,913;0,535;-34,037;1,721;9,423;5,171;35,789;4,870;-8,896;-2,790;0,000;37,500;38,300;9,588;1,595;-0,219;1,319;-1,033;0,575;-3,206;26,289;0,000;257,040;Inf;265,000;265,000;0,078;2,872;4,539;23,598
10371,500;1,913;0,535;-34,037;1,721;9,423;5,171;35,789;4,870;-8,896;-2,790;0,000;37,500;38,300;9,588;1,595;0,208;1,438;-0,608;0,767;-3,206;26,289;0,000;257,840;Inf;265,000;265,000;0,161;2,857;4,516;23,527
10372,000;1,913;0,535;-34,037;1,721;9,423;5,171;35,789;4,870;-8,896;-2,790;0,000;37,500;38,300;9,588;1,595;0,473;1,382;-0,461;0,721;-3,206;26,289;0,000;257,840;Inf;265,000;265,000;0,451;2,841;4,518;23,565
10372,500;1,913;0,535;-34,037;1,721;9,423;5,182;35,729;4,887;-8,887;-2,803;0,000;37,534;38,308;9,588;1,595;0,244;1,432;-0,712;0,685;-3,204;26,291;0,000;257,140;Inf;265,000;265,000;0,529;2,826;4,697;23,456
10373,000;1,913;0,535;-34,037;1,721;9,423;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,588;1,595;0,051;1,550;-1,002;0,736;-3,204;26,291;0,000;257,140;Inf;265,000;265,000;0,412;2,811;4,803;23,351
