t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10373,500;3,074;0,834;-34,199;1,741;9,460;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,606;1,715;-0,073;1,670;-1,092;0,870;-3,204;26,291;0,000;256,140;Inf;265,000;265,000;0,334;2,796;4,872;23,325
10374,000;3,074;0,834;-34,199;1,741;9,460;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,606;1,715;0,224;1,739;-0,838;1,039;-3,204;26,291;0,000;256,140;Inf;265,000;265,000;0,344;2,801;4,870;23,331
10374,500;3,074;0,834;-34,199;1,741;9,460;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,606;1,715;0,431;1,811;-0,630;1,070;-3,204;26,291;0,000;256,640;Inf;265,000;265,000;0,541;2,805;4,901;23,312
10375,000;3,074;0,834;-34,199;1,741;9,460;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,606;1,715;0,381;1,860;-0,763;1,066;-3,204;26,291;0,000;256,640;Inf;265,000;265,000;0,671;2,810;4,981;23,283
10375,500;3,074;0,834;-34,199;1,741;9,460;5,182;35,729;4,887;-8,887;-2,803;0,000;37,500;38,300;9,606;1,715;0,317;1,943;-0,943;1,140;-3,204;26,291;0,000;257,040;Inf;265,000;265,000;0,636;2,814;5,059;23,287
10376,000;3,074;0,834;-34,199;1,741;9,460;5,177;35,735;4,888;-8,898;-2,809;0,000;37,517;38,257;9,606;1,715;0,163;1,990;-1,087;1,105;-3,205;26,283;0,000;257,040;Inf;265,000;265,000;0,614;2,818;5,178;23,281
10376,500;3,074;0,834;-34,199;1,741;9,460;5,177;35,735;4,888;-8,898;-2,809;0,000;37,500;38,300;9,606;1,715;0,127;1,977;-0,984;1,154;-3,205;26,283;0,000;256,840;Inf;265,000;265,000;0,543;2,823;5,163;23,321
10377,000;2,657;0,696;-33,812;1,721;9,476;5,177;35,735;4,888;-8,898;-2,809;0,000;37,500;38,300;9,688;1,662;0,540;1,918;-0,643;1,145;-3,205;26,283;0,000;256,840;Inf;265,000;265,000;0,568;2,827;5,167;23,327
10377,500;2,657;0,696;-33,812;1,721;9,476;5,177;35,735;4,888;-8,898;-2,809;0,000;37,500;38,300;9,688;1,662;0,395;1,978;-0,884;1,150;-3,205;26,283;0,000;256,740;Inf;265,000;265,000;0,740;2,824;5,233;23,337
10378,000;2,657;0,696;-33,812;1,721;9,476;5,177;35,735;4,888;-8,898;-2,809;0,000;37,500;38,300;9,688;1,662;0,272;2,073;-1,066;1,190;-3,205;26,283;0,000;256,740;Inf;265,000;265,000;0,660;2,821;5,292;23,307
10378,500;2,657;0,696;-33,812;1,721;9,476;5,177;35,735;4,888;-8,898;-2,809;0,000;37,500;38,300;9,688;1,662;0,268;2,109;-0,995;1,288;-3,205;26,283;0,000;257,640;Inf;265,000;265,000;0,617;2,818;5,353;23,351
10379,000;2,657;0,696;-33,812;1,721;9,476;5,196;35,762;4,907;-8,909;-2,806;0,000;37,506;38,251;9,688;1,662;0,394;2,073;-0,567;1,334;-3,204;26,272;0,000;257,640;Inf;265,000;265,000;0,667;2,816;5,374;23,385
10379,500;2,657;0,696;-33,812;1,721;9,476;5,196;35,762;4,907;-8,909;-2,806;0,000;37,500;38,300;9,688;1,662;0,714;2,120;-0,365;1,325;-3,204;26,272;0,000;257,440;Inf;265,000;265,000;0,809;2,813;5,406;23,295
10380,000;2,738;0,715;-34,545;1,653;9,511;5,196;35,762;4,907;-8,909;-2,806;0,000;37,500;38,300;9,639;1,728;0,658;2,062;-0,486;1,242;-3,204;26,272;0,000;257,440;Inf;265,000;265,000;0,948;2,811;5,441;23,306
10380,500;2,738;0,715;-34,545;1,653;9,511;5,196;35,762;4,907;-8,909;-2,806;0,000;37,500;38,300;9,639;1,728;0,273;2,082;-0,914;1,146;-3,204;26,272;0,000;258,040;Inf;265,000;265,000;0,869;2,809;5,488;23,294
10381,000;2,738;0,715;-34,545;1,653;9,511;5,196;35,762;4,907;-8,909;-2,806;0,000;37,500;38,300;9,639;1,728;0,337;2,064;-0,809;1,204;-3,204;26,272;0,000;258,040;Inf;265,000;265,000;0,647;2,808;5,509;23,384
10381,500;2,738;0,715;-34,545;1,653;9,511;5,196;35,762;4,907;-8,909;-2,806;0,000;37,500;38,300;9,639;1,728;0,549;2,204;-0,605;1,477;-3,204;26,272;0,000;256,940;Inf;265,000;265,000;0,699;2,807;5,506;23,414
10382,000;2,738;0,715;-34,545;1,653;9,511;5,208;35,749;4,894;-8,879;-2,811;0,000;37,497;38,306;9,639;1,728;0,631;2,225;-0,321;1,496;-3,205;26,276;0,000;256,940;Inf;265,000;265,000;0,906;2,806;5,523;23,493
10382,500;2,738;0,715;-34,545;1,653;9,511;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,639;1,728;0,707;2,243;-0,399;1,420;-3,205;26,276;0,000;257,740;Inf;265,000;265,000;1,008;2,805;5,539;23,547
10383,000;2,738;0,715;-34,545;1,653;9,511;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,639;1,728;0,573;2,271;-0,670;1,368;-3,205;26,276;0,000;257,740;Inf;265,000;265,000;0,992;2,804;5,634;23,494
10383,500;2,393;0,638;-34,852;1,700;9,472;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,580;1,799;0,419;2,283;-0,910;1,367;-3,205;26,276;0,000;257,340;Inf;265,000;265,000;0,885;2,803;5,690;23,505
10384,000;2,393;0,638;-34,852;1,700;9,472;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,580;1,799;0,503;2,322;-0,666;1,521;-3,205;26,276;0,000;257,340;Inf;265,000;265,000;0,790;2,796;5,701;23,502
10384,500;2,393;0,638;-34,852;1,700;9,472;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,580;1,799;0,796;2,409;-0,374;1,665;-3,205;26,276;0,000;257,340;Inf;265,000;265,000;0,920;2,789;5,672;23,523
10385,000;2,393;0,638;-34,852;1,700;9,472;5,208;35,749;4,894;-8,879;-2,811;0,000;37,500;38,300;9,580;1,799;0,912;2,407;-0,252;1,599;-3,205;26,276;0,000;257,340;Inf;265,000;265,000;1,124;2,783;5,690;23,469
10385,500;2,393;0,638;-34,852;1,700;9,472;5,186;35,717;4,906;-8,894;-2,816;0,000;37,487;38,218;9,580;1,799;0,753;2,476;-0,556;1,612;-3,207;26,281;0,000;257,240;Inf;265,000;265,000;1,166;2,777;5,759;23,453
10386,000;2,393;0,638;-34,852;1,700;9,472;5,186;35,717;4,906;-8,894;-2,816;0,000;37,500;38,200;9,580;1,799;0,567;2,542;-0,854;1,634;-3,207;26,281;0,000;257,240;Inf;265,000;265,000;1,071;2,770;5,831;23,422
10386,500;2,534;0,596;-35,209;1,676;9,542;5,186;35,717;4,906;-8,894;-2,816;0,000;37,500;38,200;9,575;1,767;0,423;2,490;-1,083;1,485;-3,207;26,281;0,000;257,840;Inf;265,000;265,000;0,972;2,764;5,898;23,475
10387,000;2,534;0,596;-35,209;1,676;9,542;5,186;35,717;4,906;-8,894;-2,816;0,000;37,500;38,200;9,575;1,767;0,438;2,344;-0,645;1,481;-3,207;26,281;0,000;257,840;Inf;265,000;265,000;0,829;2,760;5,808;23,575
10387,500;2,534;0,596;-35,209;1,676;9,542;5,186;35,717;4,906;-8,894;-2,816;0,000;37,500;38,200;9,575;1,767;1,203;2,296;0,054;1,611;-3,207;26,281;0,000;257,440;Inf;265,000;265,000;0,904;2,757;5,740;23,619
10388,000;2,534;0,596;-35,209;1,676;9,542;5,186;35,717;4,906;-8,894;-2,816;0,000;37,500;38,200;9,575;1,767;0,956;2,341;-0,179;1,516;-3,207;26,281;0,000;257,440;Inf;265,000;265,000;1,291;2,753;5,754;23,630
10388,500;2,534;0,596;-35,209;1,676;9,542;5,193;35,719;4,903;-8,863;-2,809;0,000;37,474;38,218;9,575;1,767;0,638;2,348;-0,705;1,403;-3,203;26,281;0,000;257,840;Inf;265,000;265,000;1,158;2,749;5,810;23,636
10389,000;2,534;0,596;-35,209;1,676;9,542;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,575;1,767;0,410;2,302;-0,983;1,342;-3,203;26,281;0,000;257,840;Inf;265,000;265,000;0,921;2,746;5,847;23,681
10389,500;2,534;0,596;-35,209;1,676;9,542;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,575;1,767;0,467;2,218;-0,780;1,398;-3,203;26,281;0,000;257,440;Inf;265,000;265,000;0,767;2,742;5,845;23,690
10390,000;3,031;0,713;-35,209;1,620;9,543;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,557;1,812;0,740;2,435;-0,185;1,670;-3,203;26,281;0,000;257,440;Inf;265,000;265,000;0,826;2,739;5,711;23,811
10390,500;3,031;0,713;-35,209;1,620;9,543;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,557;1,812;1,011;2,334;0,067;1,676;-3,203;26,281;0,000;258,240;Inf;265,000;265,000;1,165;2,744;5,702;23,826
10391,000;3,031;0,713;-35,209;1,620;9,543;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,557;1,812;0,690;2,171;-0,460;1,226;-3,203;26,281;0,000;258,240;Inf;265,000;265,000;1,272;2,748;5,742;23,811
10391,500;3,031;0,713;-35,209;1,620;9,543;5,193;35,719;4,903;-8,863;-2,809;0,000;37,500;38,200;9,557;1,812;0,413;2,033;-0,696;1,026;-3,203;26,281;0,000;256,940;Inf;265,000;265,000;0,907;2,753;5,750;23,847
10392,000;3,031;0,713;-35,209;1,620;9,543;5,196;35,772;4,919;-8,846;-2,809;0,000;37,467;38,179;9,557;1,812;0,320;1,970;-0,548;1,063;-3,202;26,270;0,000;256,940;Inf;265,000;265,000;0,694;2,758;5,707;23,899
10392,500;3,031;0,713;-35,209;1,620;9,543;5,196;35,772;4,919;-8,846;-2,809;0,000;37,500;38,200;9,557;1,812;0,848;2,065;-0,107;1,451;-3,202;26,270;0,000;257,940;Inf;265,000;265,000;0,701;2,762;5,600;24,045
10393,000;3,096;0,757;-35,128;1,660;9,490;5,196;35,772;4,919;-8,846;-2,809;0,000;37,500;38,200;9,598;1,708;1,002;2,160;0,064;1,549;-3,202;26,270;0,000;257,940;Inf;265,000;265,000;1,064;2,767;5,547;24,090
10393,500;3,096;0,757;-35,128;1,660;9,490;5,196;35,772;4,919;-8,846;-2,809;0,000;37,500;38,200;9,598;1,708;0,961;2,125;0,009;1,438;-3,202;26,270;0,000;256,540;Inf;265,000;265,000;1,194;2,772;5,545;24,145
10394,000;3,096;0,757;-35,128;1,660;9,490;5,196;35,772;4,919;-8,846;-2,809;0,000;37,500;38,200;9,598;1,708;0,839;2,133;-0,355;1,380;-3,202;26,270;0,000;256,540;Inf;265,000;265,000;1,133;2,777;5,564;24,139
10394,500;3,096;0,757;-35,128;1,660;9,490;5,196;35,772;4,919;-8,846;-2,809;0,000;37,500;38,200;9,598;1,708;0,463;1,935;-0,540;1,070;-3,202;26,270;0,000;256,940;Inf;265,000;265,000;0,999;2,782;5,560;24,143
10395,000;3,096;0,757;-35,128;1,660;9,490;5,197;35,829;4,902;-8,875;-2,818;0,000;37,454;38,191;9,598;1,708;0,495;1,854;-0,454;1,091;-3,211;26,261;0,000;256,940;Inf;265,000;265,000;0,732;2,788;5,481;24,199
10395,500;3,096;0,757;-35,128;1,660;9,490;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,598;1,708;0,713;1,853;-0,331;1,162;-3,211;26,261;0,000;255,240;Inf;265,000;265,000;0,746;2,793;5,423;24,239
10396,000;3,096;0,757;-35,128;1,660;9,490;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,598;1,708;0,762;1,854;-0,124;1,193;-3,211;26,261;0,000;255,240;Inf;265,000;265,000;0,849;2,798;5,359;24,279
10396,500;3,376;0,836;-34,994;1,705;9,503;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,671;1,767;0,742;1,788;-0,172;1,050;-3,211;26,261;0,000;257,840;Inf;265,000;265,000;0,921;2,802;5,319;24,303
10397,000;3,376;0,836;-34,994;1,705;9,503;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,671;1,767;0,512;1,714;-0,312;0,909;-3,211;26,261;0,000;257,840;Inf;265,000;265,000;0,852;2,812;5,269;24,295
10397,500;3,376;0,836;-34,994;1,705;9,503;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,671;1,767;0,485;1,643;-0,260;0,870;-3,211;26,261;0,000;256,140;Inf;265,000;265,000;0,706;2,821;5,203;24,284
10398,000;3,376;0,836;-34,994;1,705;9,503;5,197;35,829;4,902;-8,875;-2,818;0,000;37,500;38,200;9,671;1,767;1,092;1,662;0,354;1,243;-3,211;26,261;0,000;256,140;Inf;265,000;265,000;0,684;2,830;5,116;24,237
10398,500;3,376;0,836;-34,994;1,705;9,503;5,213;35,768;4,911;-8,864;-2,804;0,000;37,444;38,155;9,671;1,767;0,965;1,697;0,228;1,102;-3,204;26,269;0,000;258,040;Inf;265,000;265,000;1,088;2,839;5,052;24,211
10399,000;3,376;0,836;-34,994;1,705;9,503;5,213;35,768;4,911;-8,864;-2,804;0,000;37,400;38,200;9,671;1,767;0,748;1,707;-0,111;0,955;-3,204;26,269;0,000;258,040;Inf;265,000;265,000;0,998;2,848;5,092;24,158
10399,500;2,647;0,596;-35,209;1,714;9,582;5,213;35,768;4,911;-8,864;-2,804;0,000;37,400;38,200;9,533;1,630;0,564;1,683;-0,396;0,888;-3,204;26,269;0,000;256,940;Inf;265,000;265,000;0,824;2,857;5,112;24,080
10400,000;2,647;0,596;-35,209;1,714;9,582;5,213;35,768;4,911;-8,864;-2,804;0,000;37,400;38,200;9,533;1,630;0,446;1,598;-0,250;0,841;-3,204;26,269;0,000;256,940;Inf;265,000;265,000;0,685;2,853;5,075;24,030
10400,500;2,647;0,596;-35,209;1,714;9,582;5,213;35,768;4,911;-8,864;-2,804;0,000;37,400;38,200;9,533;1,630;0,837;1,557;0,100;1,036;-3,204;26,269;0,000;258,040;Inf;265,000;265,000;0,659;2,850;4,900;23,940
10401,000;2,647;0,596;-35,209;1,714;9,582;5,213;35,768;4,911;-8,864;-2,804;0,000;37,400;38,200;9,533;1,630;1,140;1,530;0,304;1,093;-3,204;26,269;0,000;258,040;Inf;265,000;265,000;0,882;2,846;4,889;23,947
10401,500;2,647;0,596;-35,209;1,714;9,582;5,175;35,726;4,911;-8,837;-2,810;0,000;37,422;38,142;9,533;1,630;0,692;1,524;-0,145;0,824;-3,217;26,252;0,000;257,140;Inf;265,000;265,000;1,017;2,843;4,900;23,978
10402,000;2,647;0,596;-35,209;1,714;9,582;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,533;1,630;0,469;1,421;-0,379;0,647;-3,217;26,252;0,000;257,140;Inf;265,000;265,000;0,724;2,840;4,930;23,981
10402,500;2,017;0,503;-34,818;1,782;9,507;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,525;1,593;0,526;1,353;-0,088;0,740;-3,217;26,252;0,000;257,940;Inf;265,000;265,000;0,540;2,837;4,864;24,044
10403,000;2,017;0,503;-34,818;1,782;9,507;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,525;1,593;0,866;1,266;0,209;0,874;-3,217;26,252;0,000;257,940;Inf;265,000;265,000;0,633;2,823;4,785;24,064
10403,500;2,017;0,503;-34,818;1,782;9,507;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,525;1,593;0,998;1,411;0,310;0,979;-3,217;26,252;0,000;257,140;Inf;265,000;265,000;0,804;2,810;4,725;24,058
10404,000;2,017;0,503;-34,818;1,782;9,507;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,525;1,593;0,853;1,388;0,178;0,826;-3,217;26,252;0,000;257,140;Inf;265,000;265,000;0,925;2,797;4,738;23,981
10404,500;2,017;0,503;-34,818;1,782;9,507;5,175;35,726;4,911;-8,837;-2,810;0,000;37,400;38,100;9,525;1,593;0,697;1,264;0,044;0,608;-3,217;26,252;0,000;258,040;Inf;265,000;265,000;0,811;2,784;4,742;23,996
10405,000;2,017;0,503;-34,818;1,782;9,507;5,180;35,752;4,891;-8,808;-2,809;0,000;37,421;38,148;9,525;1,593;0,481;1,301;-0,127;0,639;-3,210;26,252;0,000;258,040;Inf;265,000;265,000;0,653;2,772;4,730;23,925
10405,500;2,017;0,503;-34,818;1,782;9,507;5,180;35,752;4,891;-8,808;-2,809;0,000;37,400;38,100;9,525;1,593;0,755;1,329;0,002;0,786;-3,210;26,252;0,000;256,640;Inf;265,000;265,000;0,574;2,759;4,665;23,881
10406,000;3,520;0,844;-35,209;1,699;9,504;5,180;35,752;4,891;-8,808;-2,809;0,000;37,400;38,100;9,541;1,740;0,845;1,329;0,043;0,863;-3,210;26,252;0,000;256,640;Inf;265,000;265,000;0,718;2,747;4,659;23,805
10406,500;3,520;0,844;-35,209;1,699;9,504;5,180;35,752;4,891;-8,808;-2,809;0,000;37,400;38,100;9,541;1,740;0,767;1,339;-0,057;0,715;-3,210;26,252;0,000;258,240;Inf;265,000;265,000;0,770;2,760;4,661;23,799
10407,000;3,520;0,844;-35,209;1,699;9,504;5,180;35,752;4,891;-8,808;-2,809;0,000;37,400;38,100;9,541;1,740;0,604;1,224;-0,274;0,494;-3,210;26,252;0,000;258,240;Inf;265,000;265,000;0,691;2,772;4,673;23,807
10407,500;3,520;0,844;-35,209;1,699;9,504;5,180;35,752;4,891;-8,808;-2,809;0,000;37,400;38,100;9,541;1,740;0,376;1,116;-0,449;0,387;-3,210;26,252;0,000;256,240;Inf;265,000;265,000;0,512;2,785;4,662;23,729
10408,000;3,520;0,844;-35,209;1,699;9,504;5,179;35,769;4,905;-8,793;-2,815;0,000;37,417;38,107;9,541;1,740;0,336;1,163;-0,234;0,541;-3,223;26,244;0,000;256,240;Inf;265,000;265,000;0,358;2,797;4,600;23,704
10408,500;3,520;0,844;-35,209;1,699;9,504;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,541;1,740;0,975;1,283;0,277;0,873;-3,223;26,244;0,000;258,440;Inf;265,000;265,000;0,451;2,809;4,553;23,693
10409,000;2,988;0,742;-35,001;1,687;9,461;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,616;1,742;1,048;1,192;0,185;0,633;-3,223;26,244;0,000;258,440;Inf;265,000;265,000;0,852;2,820;4,536;23,698
10409,500;2,988;0,742;-35,001;1,687;9,461;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,616;1,742;0,704;1,119;-0,077;0,414;-3,223;26,244;0,000;255,640;Inf;265,000;265,000;0,765;2,823;4,559;23,664
10410,000;2,988;0,742;-35,001;1,687;9,461;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,616;1,742;0,348;1,065;-0,462;0,276;-3,223;26,244;0,000;255,640;Inf;265,000;265,000;0,540;2,826;4,606;23,662
10410,500;2,988;0,742;-35,001;1,687;9,461;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,616;1,742;0,312;1,086;-0,558;0,465;-3,223;26,244;0,000;258,340;Inf;265,000;265,000;0,307;2,828;4,625;23,669
10411,000;2,988;0,742;-35,001;1,687;9,461;5,179;35,769;4,905;-8,793;-2,815;0,000;37,400;38,100;9,616;1,742;0,545;1,423;-0,074;0,938;-3,223;26,244;0,000;258,340;Inf;265,000;265,000;0,326;2,831;4,513;23,616
10411,500;2,988;0,742;-35,001;1,687;9,461;5,202;35,777;4,905;-8,756;-2,814;0,000;37,416;38,157;9,616;1,742;0,923;1,468;0,290;0,949;-3,212;26,247;0,000;256,840;Inf;265,000;265,000;0,708;2,834;4,538;23,581
10412,000;2,988;0,742;-35,001;1,687;9,461;5,202;35,777;4,905;-8,756;-2,814;0,000;37,400;38,200;9,616;1,742;0,824;1,233;0,142;0,681;-3,212;26,247;0,000;256,840;Inf;265,000;265,000;0,908;2,836;4,583;23,594
10412,500;2,534;0,597;-35,209;1,686;9,595;5,202;35,777;4,905;-8,756;-2,814;0,000;37,400;38,200;9,374;1,768;0,315;1,207;-0,700;0,435;-3,212;26,247;0,000;257,540;Inf;265,000;265,000;0,720;2,839;4,632;23,574
10413,000;2,534;0,597;-35,209;1,686;9,595;5,202;35,777;4,905;-8,756;-2,814;0,000;37,400;38,200;9,374;1,768;0,466;1,252;-0,519;0,592;-3,212;26,247;0,000;257,540;Inf;265,000;265,000;0,314;2,834;4,619;23,558
10413,500;2,534;0,597;-35,209;1,686;9,595;5,202;35,777;4,905;-8,756;-2,814;0,000;37,400;38,200;9,374;1,768;0,692;1,353;-0,070;0,999;-3,212;26,247;0,000;257,340;Inf;265,000;265,000;0,448;2,829;4,566;23,552
10414,000;2,534;0,597;-35,209;1,686;9,595;5,202;35,777;4,905;-8,756;-2,814;0,000;37,400;38,200;9,374;1,768;0,749;1,293;0,010;0,824;-3,212;26,247;0,000;257,340;Inf;265,000;265,000;0,743;2,824;4,503;23,526
10414,500;2,534;0,597;-35,209;1,686;9,595;5,196;35,765;4,924;-8,770;-2,816;0,000;37,397;38,122;9,374;1,768;0,497;1,080;-0,358;0,462;-3,221;26,235;0,000;258,540;Inf;265,000;265,000;0,719;2,819;4,551;23,583
10415,000;2,534;0,597;-35,209;1,686;9,595;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,374;1,768;0,328;1,097;-0,699;0,352;-3,221;26,235;0,000;258,540;Inf;265,000;265,000;0,420;2,814;4,550;23,553
10415,500;3,771;0,956;-35,102;1,706;9,521;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,591;1,890;0,286;0,978;-0,470;0,444;-3,221;26,235;0,000;257,740;Inf;265,000;265,000;0,269;2,810;4,437;23,529
10416,000;3,771;0,956;-35,102;1,706;9,521;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,591;1,890;0,863;1,048;0,094;0,701;-3,221;26,235;0,000;257,740;Inf;265,000;265,000;0,309;2,826;4,387;23,570
10416,500;3,771;0,956;-35,102;1,706;9,521;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,591;1,890;0,628;0,953;-0,147;0,367;-3,221;26,235;0,000;258,240;Inf;265,000;265,000;0,677;2,841;4,385;23,665
10417,000;3,771;0,956;-35,102;1,706;9,521;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,591;1,890;0,419;0,819;-0,418;0,125;-3,221;26,235;0,000;258,240;Inf;265,000;265,000;0,450;2,856;4,398;23,731
10417,500;3,771;0,956;-35,102;1,706;9,521;5,196;35,765;4,924;-8,770;-2,816;0,000;37,400;38,100;9,591;1,890;0,272;0,834;-0,440;0,200;-3,221;26,235;0,000;257,340;Inf;265,000;265,000;0,236;2,871;4,409;23,779
10418,000;3,771;0,956;-35,102;1,706;9,521;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,147;9,591;1,890;0,279;1,009;-0,227;0,415;-3,221;26,244;0,000;257,340;Inf;265,000;265,000;0,216;2,886;4,296;23,813
10418,500;3,771;0,956;-35,102;1,706;9,521;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,100;9,591;1,890;0,751;0,977;0,186;0,558;-3,221;26,244;0,000;257,840;Inf;265,000;265,000;0,369;2,901;4,256;23,847
10419,000;2,915;0,689;-35,209;1,716;9,523;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,100;9,517;1,590;0,976;0,983;0,158;0,485;-3,221;26,244;0,000;257,840;Inf;265,000;265,000;0,618;2,915;4,295;23,866
10419,500;2,915;0,689;-35,209;1,716;9,523;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,100;9,517;1,590;0,334;0,813;-0,451;0,103;-3,221;26,244;0,000;256,140;Inf;265,000;265,000;0,650;2,915;4,347;23,847
10420,000;2,915;0,689;-35,209;1,716;9,523;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,100;9,517;1,590;0,158;0,803;-0,541;0,092;-3,221;26,244;0,000;256,140;Inf;265,000;265,000;0,199;2,915;4,343;23,797
10420,500;2,915;0,689;-35,209;1,716;9,523;5,211;35,788;4,951;-8,767;-2,801;0,000;37,400;38,100;9,517;1,590;0,598;0,908;-0,208;0,444;-3,221;26,244;0,000;257,840;Inf;265,000;265,000;0,128;2,915;4,271;23,774
10421,000;2,915;0,689;-35,209;1,716;9,523;5,199;35,766;4,910;-8,728;-2,810;0,000;37,385;38,077;9,517;1,590;0,680;0,997;-0,028;0,620;-3,215;26,240;0,000;257,840;Inf;265,000;265,000;0,436;2,915;4,257;23,705
10421,500;2,915;0,689;-35,209;1,716;9,523;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,517;1,590;0,687;1,062;0,079;0,556;-3,215;26,240;0,000;256,240;Inf;265,000;265,000;0,567;2,915;4,255;23,732
10422,000;2,561;0,641;-35,038;1,724;9,591;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,481;1,613;0,521;0,949;-0,166;0,339;-3,215;26,240;0,000;256,240;Inf;265,000;265,000;0,596;2,915;4,309;23,785
10422,500;2,561;0,641;-35,038;1,724;9,591;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,481;1,613;0,368;0,890;-0,482;0,181;-3,215;26,240;0,000;257,540;Inf;265,000;265,000;0,411;2,909;4,327;23,732
10423,000;2,561;0,641;-35,038;1,724;9,591;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,481;1,613;0,319;0,945;-0,233;0,293;-3,215;26,240;0,000;257,540;Inf;265,000;265,000;0,239;2,903;4,300;23,704
10423,500;2,561;0,641;-35,038;1,724;9,591;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,481;1,613;0,752;1,066;0,130;0,733;-3,215;26,240;0,000;257,240;Inf;265,000;265,000;0,331;2,898;4,245;23,856
10424,000;2,561;0,641;-35,038;1,724;9,591;5,199;35,766;4,910;-8,728;-2,810;0,000;37,400;38,100;9,481;1,613;0,943;1,105;0,104;0,709;-3,215;26,240;0,000;257,240;Inf;265,000;265,000;0,670;2,892;4,224;23,869
10424,500;2,561;0,641;-35,038;1,724;9,591;5,194;35,740;4,900;-8,693;-2,807;0,000;37,392;38,131;9,481;1,613;0,686;1,019;-0,261;0,395;-3,201;26,241;0,000;257,440;Inf;265,000;265,000;0,715;2,887;4,269;23,857
10425,000;2,561;0,641;-35,038;1,724;9,591;5,194;35,740;4,900;-8,693;-2,807;0,000;37,400;38,100;9,481;1,613;0,516;0,910;-0,441;0,291;-3,201;26,241;0,000;257,440;Inf;265,000;265,000;0,460;2,881;4,304;23,913
10425,500;2,835;0,710;-35,031;1,694;9,485;5,194;35,740;4,900;-8,693;-2,807;0,000;37,400;38,100;9,613;1,796;0,193;1,025;-0,733;0,354;-3,201;26,241;0,000;257,840;Inf;265,000;265,000;0,319;2,876;4,324;23,908
10426,000;2,835;0,710;-35,031;1,694;9,485;5,194;35,740;4,900;-8,693;-2,807;0,000;37,400;38,100;9,613;1,796;0,396;1,012;-0,250;0,466;-3,201;26,241;0,000;257,840;Inf;265,000;265,000;0,210;2,875;4,248;23,889
10426,500;2,835;0,710;-35,031;1,694;9,485;5,194;35,740;4,900;-8,693;-2,807;0,000;37,400;38,100;9,613;1,796;0,985;0,791;0,069;0,334;-3,201;26,241;0,000;258,440;Inf;265,000;265,000;0,406;2,875;4,226;23,900
10427,000;2,835;0,710;-35,031;1,694;9,485;5,194;35,740;4,900;-8,693;-2,807;0,000;37,400;38,100;9,613;1,796;0,577;0,873;-0,313;0,288;-3,201;26,241;0,000;258,440;Inf;265,000;265,000;0,545;2,874;4,234;23,927
10427,500;2,835;0,710;-35,031;1,694;9,485;5,206;35,770;4,922;-8,695;-2,805;0,000;37,376;38,094;9,613;1,796;0,319;0,876;-0,582;0,295;-3,216;26,239;0,000;257,540;Inf;265,000;265,000;0,356;2,873;4,295;23,945
10428,000;2,835;0,710;-35,031;1,694;9,485;5,206;35,770;4,922;-8,695;-2,805;0,000;37,400;38,100;9,613;1,796;0,332;0,962;-0,329;0,407;-3,216;26,239;0,000;257,540;Inf;265,000;265,000;0,227;2,873;4,265;23,982
10428,500;3,237;0,739;-35,209;1,709;9,585;5,206;35,770;4,922;-8,695;-2,805;0,000;37,400;38,100;9,504;1,674;0,494;0,987;-0,226;0,448;-3,216;26,239;0,000;257,440;Inf;265,000;265,000;0,343;2,872;4,225;23,971
10429,000;3,237;0,739;-35,209;1,709;9,585;5,206;35,770;4,922;-8,695;-2,805;0,000;37,400;38,100;9,504;1,674;0,691;0,841;-0,121;0,327;-3,216;26,239;0,000;257,440;Inf;265,000;265,000;0,426;2,878;4,224;24,038
10429,500;3,237;0,739;-35,209;1,709;9,585;5,206;35,770;4,922;-8,695;-2,805;0,000;37,400;38,100;9,504;1,674;0,618;0,864;-0,272;0,268;-3,216;26,239;0,000;257,440;Inf;265,000;265,000;0,434;2,884;4,241;24,030
10430,000;3,237;0,739;-35,209;1,709;9,585;5,206;35,770;4,922;-8,695;-2,805;0,000;37,400;38,100;9,504;1,674;0,304;0,864;-0,518;0,332;-3,216;26,239;0,000;257,440;Inf;265,000;265,000;0,369;2,890;4,260;23,984
10430,500;3,237;0,739;-35,209;1,709;9,585;5,228;35,783;4,921;-8,681;-2,812;0,000;37,367;38,067;9,504;1,674;0,399;1,004;-0,223;0,480;-3,217;26,232;0,000;258,040;Inf;265,000;265,000;0,245;2,896;4,238;23,936
10431,000;3,237;0,739;-35,209;1,709;9,585;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,504;1,674;0,702;0,975;-0,063;0,477;-3,217;26,232;0,000;258,040;Inf;265,000;265,000;0,415;2,901;4,191;23,937
10431,500;3,237;0,739;-35,209;1,709;9,585;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,504;1,674;0,670;0,919;-0,223;0,360;-3,217;26,232;0,000;257,540;Inf;265,000;265,000;0,523;2,907;4,213;23,885
10432,000;2,693;0,707;-33,599;1,692;9,468;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,721;1,718;0,458;0,904;-0,487;0,293;-3,217;26,232;0,000;257,540;Inf;265,000;265,000;0,432;2,912;4,264;23,906
10432,500;2,693;0,707;-33,599;1,692;9,468;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,721;1,718;0,350;0,928;-0,643;0,274;-3,217;26,232;0,000;258,040;Inf;265,000;265,000;0,292;2,909;4,309;23,939
10433,000;2,693;0,707;-33,599;1,692;9,468;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,721;1,718;0,294;1,006;-0,533;0,456;-3,217;26,232;0,000;258,040;Inf;265,000;265,000;0,227;2,905;4,297;23,921
10433,500;2,693;0,707;-33,599;1,692;9,468;5,228;35,783;4,921;-8,681;-2,812;0,000;37,400;38,100;9,721;1,718;0,581;1,131;-0,229;0,554;-3,217;26,232;0,000;257,640;Inf;265,000;265,000;0,306;2,902;4,294;23,886
10434,000;2,693;0,707;-33,599;1,692;9,468;5,212;35,748;4,935;-8,664;-2,814;0,000;37,363;38,079;9,721;1,718;0,530;1,068;-0,378;0,431;-3,217;26,231;0,000;257,640;Inf;265,000;265,000;0,509;2,898;4,347;23,817
10434,500;2,693;0,707;-33,599;1,692;9,468;5,212;35,748;4,935;-8,664;-2,814;0,000;37,400;38,100;9,721;1,718;0,381;1,044;-0,573;0,384;-3,217;26,231;0,000;258,140;Inf;265,000;265,000;0,413;2,895;4,396;23,819
10435,000;2,916;0,761;-33,946;1,728;9,520;5,212;35,748;4,935;-8,664;-2,814;0,000;37,400;38,100;9,631;1,615;0,296;1,079;-0,732;0,413;-3,217;26,231;0,000;258,140;Inf;265,000;265,000;0,309;2,891;4,457;23,828
10435,500;2,916;0,761;-33,946;1,728;9,520;5,212;35,748;4,935;-8,664;-2,814;0,000;37,400;38,100;9,631;1,615;0,331;1,158;-0,583;0,597;-3,217;26,231;0,000;256,040;Inf;265,000;265,000;0,264;2,892;4,465;23,807
10436,000;2,916;0,761;-33,946;1,728;9,520;5,212;35,748;4,935;-8,664;-2,814;0,000;37,400;38,100;9,631;1,615;0,432;1,258;-0,296;0,713;-3,217;26,231;0,000;256,040;Inf;265,000;265,000;0,376;2,892;4,454;23,806
10436,500;2,916;0,761;-33,946;1,728;9,520;5,212;35,748;4,935;-8,664;-2,814;0,000;37,400;38,100;9,631;1,615;0,744;1,201;-0,116;0,700;-3,217;26,231;0,000;258,240;Inf;265,000;265,000;0,527;2,893;4,501;23,783
10437,000;2,916;0,761;-33,946;1,728;9,520;5,191;35,747;4,904;-8,630;-2,802;0,000;37,363;38,041;9,631;1,615;0,451;1,226;-0,581;0,517;-3,210;26,230;0,000;258,240;Inf;265,000;265,000;0,633;2,893;4,556;23,759
10437,500;2,916;0,761;-33,946;1,728;9,520;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,631;1,615;0,373;1,222;-0,725;0,544;-3,210;26,230;0,000;256,840;Inf;265,000;265,000;0,403;2,893;4,596;23,830
10438,000;2,916;0,761;-33,946;1,728;9,520;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,631;1,615;0,410;1,242;-0,369;0,755;-3,210;26,230;0,000;256,840;Inf;265,000;265,000;0,354;2,894;4,622;23,875
10438,500;2,953;0,685;-35,209;1,715;9,535;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,489;1,682;0,806;1,315;0,058;0,836;-3,210;26,230;0,000;257,740;Inf;265,000;265,000;0,510;2,894;4,558;23,884
10439,000;2,953;0,685;-35,209;1,715;9,535;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,489;1,682;0,946;1,256;0,018;0,721;-3,210;26,230;0,000;257,740;Inf;265,000;265,000;0,754;2,895;4,560;23,887
10439,500;2,953;0,685;-35,209;1,715;9,535;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,489;1,682;0,673;1,252;-0,272;0,607;-3,210;26,230;0,000;256,740;Inf;265,000;265,000;0,735;2,896;4,684;23,814
10440,000;2,953;0,685;-35,209;1,715;9,535;5,191;35,747;4,904;-8,630;-2,802;0,000;37,400;38,000;9,489;1,682;0,367;1,353;-0,735;0,615;-3,210;26,230;0,000;256,740;Inf;265,000;265,000;0,565;2,897;4,718;23,892
10440,500;2,953;0,685;-35,209;1,715;9,535;5,174;35,771;4,907;-8,620;-2,810;0,000;37,353;38,033;9,489;1,682;0,577;1,490;-0,448;0,985;-3,216;26,225;0,000;258,940;Inf;265,000;265,000;0,400;2,898;4,746;23,874
10441,000;2,953;0,685;-35,209;1,715;9,535;5,174;35,771;4,907;-8,620;-2,810;0,000;37,400;38,000;9,489;1,682;0,757;1,578;-0,040;1,076;-3,216;26,225;0,000;258,940;Inf;265,000;265,000;0,651;2,899;4,761;23,892
10441,500;3,106;0,736;-35,209;1,649;9,583;5,174;35,771;4,907;-8,620;-2,810;0,000;37,400;38,000;9,472;1,732;0,781;1,527;-0,166;0,951;-3,216;26,225;0,000;257,540;Inf;265,000;265,000;0,843;2,900;4,808;23,942
10442,000;3,106;0,736;-35,209;1,649;9,583;5,174;35,771;4,907;-8,620;-2,810;0,000;37,400;38,000;9,472;1,732;0,590;1,649;-0,530;0,929;-3,216;26,225;0,000;257,540;Inf;265,000;265,000;0,773;2,903;4,893;24,046
10442,500;3,106;0,736;-35,209;1,649;9,583;5,174;35,771;4,907;-8,620;-2,810;0,000;37,400;38,000;9,472;1,732;0,449;1,774;-0,884;0,969;-3,216;26,225;0,000;258,740;Inf;265,000;265,000;0,660;2,906;4,973;24,076
10443,000;3,106;0,736;-35,209;1,649;9,583;5,174;35,771;4,907;-8,620;-2,810;0,000;37,400;38,000;9,472;1,732;0,399;1,750;-0,754;1,034;-3,216;26,225;0,000;258,740;Inf;265,000;265,000;0,577;2,910;5,046;24,092
10443,500;3,106;0,736;-35,209;1,649;9,583;5,181;35,787;4,880;-8,612;-2,804;0,000;37,355;38,031;9,472;1,732;0,668;1,802;-0,395;1,205;-3,216;26,231;0,000;256,240;Inf;265,000;265,000;0,608;2,913;5,027;24,135
10444,000;3,106;0,736;-35,209;1,649;9,583;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,472;1,732;1,135;1,771;0,055;1,166;-3,216;26,231;0,000;256,240;Inf;265,000;265,000;0,820;2,916;5,032;24,070
10444,500;3,106;0,736;-35,209;1,649;9,583;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,472;1,732;0,767;1,860;-0,391;1,126;-3,216;26,231;0,000;257,140;Inf;265,000;265,000;1,032;2,919;5,099;23,994
10445,000;2,440;0,686;-33,572;1,701;9,460;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,643;1,655;0,533;1,951;-0,802;1,166;-3,216;26,231;0,000;257,140;Inf;265,000;265,000;0,840;2,922;5,216;23,971
10445,500;2,440;0,686;-33,572;1,701;9,460;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,643;1,655;0,521;1,967;-0,786;1,254;-3,216;26,231;0,000;255,940;Inf;265,000;265,000;0,712;2,914;5,271;23,920
10446,000;2,440;0,686;-33,572;1,701;9,460;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,643;1,655;0,760;2,101;-0,196;1,528;-3,216;26,231;0,000;255,940;Inf;265,000;265,000;0,739;2,907;5,286;23,805
10446,500;2,440;0,686;-33,572;1,701;9,460;5,181;35,787;4,880;-8,612;-2,804;0,000;37,400;38,000;9,643;1,655;1,219;2,028;0,245;1,526;-3,216;26,231;0,000;258,740;Inf;265,000;265,000;1,048;2,899;5,342;23,786
10447,000;2,440;0,686;-33,572;1,701;9,460;5,217;35,726;4,907;-8,632;-2,814;0,000;37,351;38,056;9,643;1,655;1,069;2,165;-0,004;1,501;-3,202;26,234;0,000;258,740;Inf;265,000;265,000;1,254;2,891;5,459;23,867
10447,500;2,440;0,686;-33,572;1,701;9,460;5,217;35,726;4,907;-8,632;-2,814;0,000;37,400;38,100;9,643;1,655;0,695;2,414;-0,802;1,600;-3,202;26,234;0,000;257,340;Inf;265,000;265,000;1,183;2,884;5,571;23,899
10448,000;2,871;0,768;-33,428;1,732;9,511;5,217;35,726;4,907;-8,632;-2,814;0,000;37,400;38,100;9,613;1,630;0,797;2,351;-0,517;1,645;-3,202;26,234;0,000;257,340;Inf;265,000;265,000;0,977;2,877;5,628;23,921
10448,500;2,871;0,768;-33,428;1,732;9,511;5,217;35,726;4,907;-8,632;-2,814;0,000;37,400;38,100;9,613;1,630;1,002;2,320;0,035;1,755;-3,202;26,234;0,000;258,740;Inf;265,000;265,000;1,069;2,877;5,626;23,920
10449,000;2,871;0,768;-33,428;1,732;9,511;5,217;35,726;4,907;-8,632;-2,814;0,000;37,400;38,100;9,613;1,630;1,334;2,294;0,289;1,635;-3,202;26,234;0,000;258,740;Inf;265,000;265,000;1,278;2,876;5,626;23,948
10449,500;2,871;0,768;-33,428;1,732;9,511;5,217;35,726;4,907;-8,632;-2,814;0,000;37,400;38,100;9,613;1,630;1,102;2,424;-0,097;1,659;-3,202;26,234;0,000;258,440;Inf;265,000;265,000;1,388;2,876;5,700;23,927
10450,000;2,871;0,768;-33,428;1,732;9,511;5,177;35,726;4,917;-8,614;-2,798;0,000;37,345;38,082;9,613;1,630;0,901;2,522;-0,548;1,727;-3,212;26,233;0,000;258,440;Inf;265,000;265,000;1,272;2,876;5,830;24,059
10450,500;2,871;0,768;-33,428;1,732;9,511;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,613;1,630;0,794;2,526;-0,527;1,716;-3,212;26,233;0,000;259,140;Inf;265,000;265,000;1,150;2,876;5,863;24,044
10451,000;2,694;0,777;-33,999;1,698;9,458;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,610;1,603;1,296;2,611;0,039;1,954;-3,212;26,233;0,000;259,140;Inf;265,000;265,000;1,127;2,876;5,882;24,017
10451,500;2,694;0,777;-33,999;1,698;9,458;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,610;1,603;1,303;2,672;-0,023;1,964;-3,212;26,233;0,000;258,040;Inf;265,000;265,000;1,475;2,873;5,932;24,013
10452,000;2,694;0,777;-33,999;1,698;9,458;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,610;1,603;1,185;2,752;-0,307;1,968;-3,212;26,233;0,000;258,040;Inf;265,000;265,000;1,479;2,870;6,003;24,015
10452,500;2,694;0,777;-33,999;1,698;9,458;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,610;1,603;0,995;2,775;-0,624;1,929;-3,212;26,233;0,000;258,740;Inf;265,000;265,000;1,399;2,867;6,079;24,036
10453,000;2,694;0,777;-33,999;1,698;9,458;5,177;35,726;4,917;-8,614;-2,798;0,000;37,300;38,100;9,610;1,603;0,941;2,724;-0,431;1,950;-3,212;26,233;0,000;258,740;Inf;265,000;265,000;1,269;2,864;6,109;24,042
10453,500;2,694;0,777;-33,999;1,698;9,458;5,166;35,797;4,922;-8,611;-2,823;0,000;37,344;38,094;9,610;1,603;1,192;2,755;-0,020;2,055;-3,217;26,232;0,000;258,340;Inf;265,000;265,000;1,296;2,862;6,100;24,134
10454,000;2,694;0,777;-33,999;1,698;9,458;5,166;35,797;4,922;-8,611;-2,823;0,000;37,300;38,100;9,610;1,603;1,402;2,696;0,077;1,991;-3,217;26,232;0,000;258,340;Inf;265,000;265,000;1,496;2,859;6,139;24,152
10454,500;2,840;0,733;-34,664;1,664;9,446;5,166;35,797;4,922;-8,611;-2,823;0,000;37,300;38,100;9,641;1,753;0,996;2,785;-0,528;1,916;-3,217;26,232;0,000;258,540;Inf;265,000;265,000;1,541;2,856;6,173;24,122
10455,000;2,840;0,733;-34,664;1,664;9,446;5,166;35,797;4,922;-8,611;-2,823;0,000;37,300;38,100;9,641;1,753;0,903;2,802;-0,696;1,944;-3,217;26,232;0,000;258,540;Inf;265,000;265,000;1,292;2,856;6,254;24,085
10455,500;2,840;0,733;-34,664;1,664;9,446;5,166;35,797;4,922;-8,611;-2,823;0,000;37,300;38,100;9,641;1,753;1,037;2,770;-0,386;2,018;-3,217;26,232;0,000;258,540;Inf;265,000;265,000;1,238;2,856;6,246;24,072
10456,000;2,840;0,733;-34,664;1,664;9,446;5,166;35,797;4,922;-8,611;-2,823;0,000;37,300;38,100;9,641;1,753;1,285;2,889;-0,097;2,161;-3,217;26,232;0,000;258,540;Inf;265,000;265,000;1,360;2,855;6,261;24,082
10456,500;2,840;0,733;-34,664;1,664;9,446;5,207;35,763;4,881;-8,616;-2,803;0,000;37,362;38,124;9,641;1,753;1,306;2,950;-0,149;2,158;-3,211;26,238;0,000;259,640;Inf;265,000;265,000;1,559;2,855;6,290;24,047
10457,000;2,840;0,733;-34,664;1,664;9,446;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,641;1,753;1,249;3,048;-0,383;2,191;-3,211;26,238;0,000;259,640;Inf;265,000;265,000;1,566;2,855;6,412;23,995
10457,500;2,775;0,706;-34,038;1,746;9,539;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,677;1,657;1,056;3,040;-0,585;2,136;-3,211;26,238;0,000;259,340;Inf;265,000;265,000;1,526;2,855;6,444;23,978
10458,000;2,775;0,706;-34,038;1,746;9,539;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,677;1,657;1,081;2,953;-0,231;2,168;-3,211;26,238;0,000;259,340;Inf;265,000;265,000;1,412;2,853;6,465;23,978
10458,500;2,775;0,706;-34,038;1,746;9,539;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,677;1,657;1,389;2,973;-0,003;2,236;-3,211;26,238;0,000;259,640;Inf;265,000;265,000;1,493;2,852;6,440;24,002
10459,000;2,775;0,706;-34,038;1,746;9,539;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,677;1,657;1,399;3,043;-0,076;2,244;-3,211;26,238;0,000;259,640;Inf;265,000;265,000;1,648;2,851;6,461;23,986
10459,500;2,775;0,706;-34,038;1,746;9,539;5,207;35,763;4,881;-8,616;-2,803;0,000;37,400;38,100;9,677;1,657;1,276;3,151;-0,287;2,264;-3,211;26,238;0,000;259,140;Inf;265,000;265,000;1,653;2,850;6,480;23,972
10460,000;2,775;0,706;-34,038;1,746;9,539;5,183;35,766;4,911;-8,616;-2,807;0,000;37,361;38,101;9,677;1,657;1,173;3,201;-0,464;2,314;-3,209;26,235;0,000;259,140;Inf;265,000;265,000;1,601;2,848;6,562;23,963
10460,500;2,775;0,706;-34,038;1,746;9,539;5,183;35,766;4,911;-8,616;-2,807;0,000;37,400;38,100;9,677;1,657;1,151;3,198;-0,445;2,319;-3,209;26,235;0,000;259,240;Inf;265,000;265,000;1,556;2,847;6,639;23,850
10461,000;2,848;0,671;-35,209;1,738;9,471;5,183;35,766;4,911;-8,616;-2,807;0,000;37,400;38,100;9,364;1,668;1,234;3,190;-0,241;2,344;-3,209;26,235;0,000;259,240;Inf;265,000;265,000;1,556;2,846;6,615;23,846
10461,500;2,848;0,671;-35,209;1,738;9,471;5,183;35,766;4,911;-8,616;-2,807;0,000;37,400;38,100;9,364;1,668;1,460;3,056;-0,068;2,302;-3,209;26,235;0,000;258,540;Inf;265,000;265,000;1,632;2,846;6,593;23,835
10462,000;2,848;0,671;-35,209;1,738;9,471;5,183;35,766;4,911;-8,616;-2,807;0,000;37,400;38,100;9,364;1,668;1,279;3,045;-0,290;2,176;-3,209;26,235;0,000;258,540;Inf;265,000;265,000;1,687;2,846;6,606;23,823
10462,500;2,848;0,671;-35,209;1,738;9,471;5,183;35,766;4,911;-8,616;-2,807;0,000;37,400;38,100;9,364;1,668;1,110;3,096;-0,520;2,173;-3,209;26,235;0,000;258,540;Inf;265,000;265,000;1,552;2,846;6,639;23,785
10463,000;2,848;0,671;-35,209;1,738;9,471;5,196;35,789;4,932;-8,636;-2,789;0,000;37,356;38,108;9,364;1,668;1,084;3,089;-0,507;2,175;-3,205;26,228;0,000;258,540;Inf;265,000;265,000;1,465;2,846;6,644;23,759
10463,500;2,848;0,671;-35,209;1,738;9,471;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,364;1,668;1,152;3,058;-0,247;2,254;-3,205;26,228;0,000;258,840;Inf;265,000;265,000;1,460;2,846;6,629;23,704
10464,000;2,872;0,761;-33,780;1,718;9,464;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,718;1,719;1,410;2,959;-0,096;2,207;-3,205;26,228;0,000;258,840;Inf;265,000;265,000;1,554;2,846;6,575;23,671
10464,500;2,872;0,761;-33,780;1,718;9,464;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,718;1,719;1,376;2,957;-0,160;2,150;-3,205;26,228;0,000;258,240;Inf;265,000;265,000;1,620;2,847;6,599;23,650
10465,000;2,872;0,761;-33,780;1,718;9,464;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,718;1,719;1,183;3,024;-0,418;2,129;-3,205;26,228;0,000;258,240;Inf;265,000;265,000;1,581;2,847;6,601;23,658
10465,500;2,872;0,761;-33,780;1,718;9,464;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,718;1,719;1,042;2,991;-0,458;2,138;-3,205;26,228;0,000;258,040;Inf;265,000;265,000;1,480;2,847;6,616;23,652
10466,000;2,872;0,761;-33,780;1,718;9,464;5,196;35,789;4,932;-8,636;-2,789;0,000;37,400;38,100;9,718;1,719;1,236;2,892;-0,048;2,093;-3,205;26,228;0,000;258,040;Inf;265,000;265,000;1,428;2,848;6,575;23,630
10466,500;2,872;0,761;-33,780;1,718;9,464;5,223;35,811;4,915;-8,647;-2,798;0,000;37,368;38,173;9,718;1,719;1,445;2,808;0,093;2,029;-3,206;26,237;0,000;258,740;Inf;265,000;265,000;1,543;2,848;6,526;23,605
10467,000;2,872;0,761;-33,780;1,718;9,464;5,223;35,811;4,915;-8,647;-2,798;0,000;37,400;38,200;9,718;1,719;1,277;2,648;-0,268;1,718;-3,206;26,237;0,000;258,740;Inf;265,000;265,000;1,594;2,849;6,498;23,583
10467,500;2,794;0,705;-34,769;1,730;9,429;5,223;35,811;4,915;-8,647;-2,798;0,000;37,400;38,200;9,688;1,801;1,027;2,177;-0,251;1,342;-3,206;26,237;0,000;258,840;Inf;265,000;265,000;1,344;2,849;6,228;23,576
10468,000;2,794;0,705;-34,769;1,730;9,429;5,223;35,811;4,915;-8,647;-2,798;0,000;37,400;38,200;9,688;1,801;0,946;1,966;-0,236;1,138;-3,206;26,237;0,000;258,840;Inf;265,000;265,000;1,074;2,848;6,060;23,576
10468,500;2,794;0,705;-34,769;1,730;9,429;5,223;35,811;4,915;-8,647;-2,798;0,000;37,400;38,200;9,688;1,801;1,053;1,996;0,076;1,405;-3,206;26,237;0,000;258,440;Inf;265,000;265,000;0,954;2,847;5,901;23,576
10469,000;2,794;0,705;-34,769;1,730;9,429;5,223;35,811;4,915;-8,647;-2,798;0,000;37,400;38,200;9,688;1,801;1,275;2,008;0,474;1,435;-3,206;26,237;0,000;258,440;Inf;265,000;265,000;1,132;2,846;5,785;23,577
10469,500;2,794;0,705;-34,769;1,730;9,429;5,240;35,768;4,924;-8,636;-2,803;0,000;37,376;38,173;9,688;1,801;1,177;1,820;0,267;1,160;-3,208;26,231;0,000;258,740;Inf;265,000;265,000;1,298;2,845;5,705;23,574
10470,000;2,794;0,705;-34,769;1,730;9,429;5,240;35,768;4,924;-8,636;-2,803;0,000;37,400;38,200;9,688;1,801;0,926;1,697;-0,007;0,938;-3,208;26,231;0,000;258,740;Inf;265,000;265,000;1,106;2,845;5,665;23,587
10470,500;2,966;0,772;-34,165;1,748;9,511;5,240;35,768;4,924;-8,636;-2,803;0,000;37,400;38,200;9,564;1,656;0,747;1,650;-0,164;0,947;-3,208;26,231;0,000;258,240;Inf;265,000;265,000;0,889;2,844;5,596;23,619
10471,000;2,966;0,772;-34,165;1,748;9,511;5,240;35,768;4,924;-8,636;-2,803;0,000;37,400;38,200;9,564;1,656;0,930;1,749;-0,024;1,116;-3,208;26,231;0,000;258,240;Inf;265,000;265,000;0,795;2,846;5,434;23,597
10471,500;2,966;0,772;-34,165;1,748;9,511;5,240;35,768;4,924;-8,636;-2,803;0,000;37,400;38,200;9,564;1,656;1,246;1,818;0,160;1,311;-3,208;26,231;0,000;259,140;Inf;265,000;265,000;0,943;2,848;5,372;23,626
10472,000;2,966;0,772;-34,165;1,748;9,511;5,240;35,768;4,924;-8,636;-2,803;0,000;37,400;38,200;9,564;1,656;1,201;1,817;0,250;1,293;-3,208;26,231;0,000;259,140;Inf;265,000;265,000;1,134;2,850;5,336;23,619
10472,500;2,966;0,772;-34,165;1,748;9,511;5,214;35,770;4,921;-8,593;-2,804;0,000;37,385;38,186;9,564;1,656;0,934;1,757;-0,294;0,991;-3,205;26,227;0,000;259,240;Inf;265,000;265,000;1,140;2,852;5,363;23,622
10473,000;2,966;0,772;-34,165;1,748;9,511;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,564;1,656;0,678;1,780;-0,539;0,956;-3,205;26,227;0,000;259,240;Inf;265,000;265,000;0,847;2,853;5,386;23,629
10473,500;2,966;0,772;-34,165;1,748;9,511;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,564;1,656;0,660;1,743;-0,310;1,042;-3,205;26,227;0,000;259,340;Inf;265,000;265,000;0,719;2,855;5,367;23,663
10474,000;2,988;0,724;-35,209;1,709;9,562;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,575;1,625;1,100;1,644;0,131;1,117;-3,205;26,227;0,000;259,340;Inf;265,000;265,000;0,784;2,857;5,276;23,706
10474,500;2,988;0,724;-35,209;1,709;9,562;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,575;1,625;1,340;1,623;0,333;1,036;-3,205;26,227;0,000;259,040;Inf;265,000;265,000;0,998;2,859;5,226;23,741
10475,000;2,988;0,724;-35,209;1,709;9,562;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,575;1,625;1,196;1,656;0,027;0,948;-3,205;26,227;0,000;259,040;Inf;265,000;265,000;1,083;2,861;5,255;23,730
10475,500;2,988;0,724;-35,209;1,709;9,562;5,214;35,770;4,921;-8,593;-2,804;0,000;37,400;38,200;9,575;1,625;0,802;1,690;-0,464;0,899;-3,205;26,227;0,000;259,940;Inf;265,000;265,000;0,957;2,863;5,264;23,748
10476,000;2,988;0,724;-35,209;1,709;9,562;5,225;35,801;4,917;-8,549;-2,803;0,000;37,401;38,218;9,575;1,625;0,798;1,851;-0,212;1,191;-3,204;26,233;0,000;259,940;Inf;265,000;265,000;0,732;2,865;5,230;23,788
10476,500;2,988;0,724;-35,209;1,709;9,562;5,225;35,801;4,917;-8,549;-2,803;0,000;37,400;38,200;9,575;1,625;0,915;1,798;-0,055;1,205;-3,204;26,233;0,000;258,940;Inf;265,000;265,000;0,907;2,867;5,182;23,804
10477,000;3,200;0,773;-35,209;1,735;9,560;5,225;35,801;4,917;-8,549;-2,803;0,000;37,400;38,200;9,511;1,658;1,085;1,750;-0,123;1,123;-3,204;26,233;0,000;258,940;Inf;265,000;265,000;0,966;2,869;5,178;23,828
10477,500;3,200;0,773;-35,209;1,735;9,560;5,225;35,801;4,917;-8,549;-2,803;0,000;37,400;38,200;9,511;1,658;1,052;1,689;-0,260;0,990;-3,204;26,233;0,000;258,940;Inf;265,000;265,000;0,959;2,875;5,169;23,878
10478,000;3,200;0,773;-35,209;1,735;9,560;5,225;35,801;4,917;-8,549;-2,803;0,000;37,400;38,200;9,511;1,658;0,638;1,745;-0,662;0,933;-3,204;26,233;0,000;258,940;Inf;265,000;265,000;0,868;2,880;5,245;23,895
10478,500;3,200;0,773;-35,209;1,735;9,560;5,225;35,801;4,917;-8,549;-2,803;0,000;37,400;38,200;9,511;1,658;0,420;1,790;-0,941;0,953;-3,204;26,233;0,000;259,040;Inf;265,000;265,000;0,663;2,885;5,287;23,872
10479,000;3,200;0,773;-35,209;1,735;9,560;5,215;35,839;4,898;-8,545;-2,816;0,000;37,405;38,255;9,511;1,658;0,579;1,823;-0,507;1,127;-3,216;26,219;0,000;259,040;Inf;265,000;265,000;0,555;2,891;5,219;23,879
10479,500;3,200;0,773;-35,209;1,735;9,560;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,511;1,658;1,079;1,858;-0,113;1,251;-3,216;26,219;0,000;258,340;Inf;265,000;265,000;0,755;2,896;5,224;23,926
10480,000;3,200;0,773;-35,209;1,735;9,560;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,511;1,658;0,873;1,906;-0,460;1,159;-3,216;26,219;0,000;258,340;Inf;265,000;265,000;1,019;2,901;5,274;23,902
10480,500;2,238;0,636;-34,198;1,770;9,509;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,612;1,715;0,666;1,972;-0,749;1,146;-3,216;26,219;0,000;258,740;Inf;265,000;265,000;0,870;2,906;5,330;23,932
10481,000;2,238;0,636;-34,198;1,770;9,509;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,612;1,715;0,468;1,978;-0,976;1,133;-3,216;26,219;0,000;258,740;Inf;265,000;265,000;0,759;2,895;5,398;23,902
10481,500;2,238;0,636;-34,198;1,770;9,509;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,612;1,715;0,539;1,922;-0,646;1,186;-3,216;26,219;0,000;257,940;Inf;265,000;265,000;0,651;2,884;5,418;23,882
10482,000;2,238;0,636;-34,198;1,770;9,509;5,215;35,839;4,898;-8,545;-2,816;0,000;37,400;38,300;9,612;1,715;0,938;1,952;-0,078;1,365;-3,216;26,219;0,000;257,940;Inf;265,000;265,000;0,750;2,873;5,389;23,828
10482,500;2,238;0,636;-34,198;1,770;9,509;5,207;35,776;4,912;-8,567;-2,815;0,000;37,425;38,257;9,612;1,715;1,121;2,030;-0,136;1,359;-3,216;26,225;0,000;259,440;Inf;265,000;265,000;1,044;2,863;5,448;23,825
10483,000;2,238;0,636;-34,198;1,770;9,509;5,207;35,776;4,912;-8,567;-2,815;0,000;37,400;38,300;9,612;1,715;0,682;2,091;-0,780;1,276;-3,216;26,225;0,000;259,440;Inf;265,000;265,000;1,093;2,853;5,502;23,809
10483,500;2,701;0,707;-34,205;1,767;9,424;5,207;35,776;4,912;-8,567;-2,815;0,000;37,400;38,300;9,733;1,755;0,492;2,110;-0,962;1,247;-3,216;26,225;0,000;257,640;Inf;265,000;265,000;0,817;2,843;5,544;23,782
10484,000;2,701;0,707;-34,205;1,767;9,424;5,207;35,776;4,912;-8,567;-2,815;0,000;37,400;38,300;9,733;1,755;0,509;2,068;-0,725;1,248;-3,216;26,225;0,000;257,640;Inf;265,000;265,000;0,722;2,840;5,592;23,778
10484,500;2,701;0,707;-34,205;1,767;9,424;5,207;35,776;4,912;-8,567;-2,815;0,000;37,400;38,300;9,733;1,755;0,893;2,061;-0,260;1,368;-3,216;26,225;0,000;258,940;Inf;265,000;265,000;0,775;2,838;5,538;23,764
10485,000;2,701;0,707;-34,205;1,767;9,424;5,207;35,776;4,912;-8,567;-2,815;0,000;37,400;38,300;9,733;1,755;0,993;2,130;-0,285;1,412;-3,216;26,225;0,000;258,940;Inf;265,000;265,000;1,015;2,836;5,546;23,768
10485,500;2,701;0,707;-34,205;1,767;9,424;5,232;35,796;4,922;-8,562;-2,802;0,000;37,430;38,310;9,733;1,755;0,881;2,229;-0,467;1,479;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,063;2,834;5,661;23,721
10486,000;2,701;0,707;-34,205;1,767;9,424;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,733;1,755;0,754;2,383;-0,684;1,556;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,030;2,831;5,711;23,699
10486,500;2,701;0,707;-34,205;1,767;9,424;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,733;1,755;0,828;2,446;-0,491;1,686;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,002;2,829;5,757;23,673
10487,000;2,970;0,752;-35,209;1,713;9,514;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,541;1,826;0,934;2,470;-0,268;1,750;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,117;2,827;5,797;23,641
10487,500;2,970;0,752;-35,209;1,713;9,514;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,541;1,826;1,016;2,509;-0,291;1,751;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,222;2,829;5,849;23,644
10488,000;2,970;0,752;-35,209;1,713;9,514;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,541;1,826;0,982;2,623;-0,428;1,811;-3,219;26,236;0,000;258,640;Inf;265,000;265,000;1,246;2,832;5,919;23,656
10488,500;2,970;0,752;-35,209;1,713;9,514;5,232;35,796;4,922;-8,562;-2,802;0,000;37,400;38,300;9,541;1,826;0,913;2,739;-0,540;1,915;-3,219;26,236;0,000;259,140;Inf;265,000;265,000;1,247;2,834;5,991;23,626
10489,000;2,970;0,752;-35,209;1,713;9,514;5,212;35,822;4,947;-8,588;-2,812;0,000;37,445;38,319;9,541;1,826;0,933;2,781;-0,536;1,974;-3,224;26,225;0,000;259,140;Inf;265,000;265,000;1,257;2,836;6,096;23,609
10489,500;2,970;0,752;-35,209;1,713;9,514;5,212;35,822;4,947;-8,588;-2,812;0,000;37,400;38,300;9,541;1,826;1,052;2,801;-0,295;2,015;-3,224;26,225;0,000;258,340;Inf;265,000;265,000;1,288;2,838;6,126;23,590
10490,000;3,152;0,841;-34,295;1,726;9,508;5,212;35,822;4,947;-8,588;-2,812;0,000;37,400;38,300;9,656;1,751;1,186;2,964;-0,190;2,123;-3,224;26,225;0,000;258,340;Inf;265,000;265,000;1,393;2,841;6,201;23,518
