t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10490,500;3,152;0,841;-34,295;1,726;9,508;5,212;35,822;4,947;-8,588;-2,812;0,000;37,400;38,300;9,656;1,751;1,141;3,054;-0,363;2,186;-3,224;26,225;0,000;258,540;Inf;265,000;265,000;1,521;2,846;6,286;23,555
10491,000;3,152;0,841;-34,295;1,726;9,508;5,212;35,822;4,947;-8,588;-2,812;0,000;37,400;38,300;9,656;1,751;1,077;3,080;-0,411;2,214;-3,224;26,225;0,000;258,540;Inf;265,000;265,000;1,504;2,851;6,356;23,554
10491,500;3,152;0,841;-34,295;1,726;9,508;5,212;35,822;4,947;-8,588;-2,812;0,000;37,400;38,300;9,656;1,751;1,185;3,143;-0,306;2,302;-3,224;26,225;0,000;258,440;Inf;265,000;265,000;1,490;2,856;6,423;23,542
10492,000;3,152;0,841;-34,295;1,726;9,508;5,227;35,827;4,908;-8,611;-2,825;0,000;37,466;38,337;9,656;1,751;1,339;3,123;-0,011;2,331;-3,226;26,227;0,000;258,440;Inf;265,000;265,000;1,581;2,861;6,443;23,541
10492,500;3,152;0,841;-34,295;1,726;9,508;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,656;1,751;1,355;3,123;0,063;2,296;-3,226;26,227;0,000;258,640;Inf;265,000;265,000;1,695;2,865;6,523;23,507
10493,000;3,152;0,841;-34,295;1,726;9,508;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,656;1,751;1,323;3,101;-0,104;2,245;-3,226;26,227;0,000;258,640;Inf;265,000;265,000;1,709;2,870;6,557;23,467
10493,500;2,585;0,603;-35,209;1,724;9,631;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,382;1,785;1,162;3,193;-0,340;2,301;-3,226;26,227;0,000;258,940;Inf;265,000;265,000;1,641;2,875;6,615;23,514
10494,000;2,585;0,603;-35,209;1,724;9,631;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,382;1,785;1,301;3,147;-0,214;2,334;-3,226;26,227;0,000;258,940;Inf;265,000;265,000;1,579;2,870;6,625;23,507
10494,500;2,585;0,603;-35,209;1,724;9,631;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,382;1,785;1,428;3,128;0,154;2,345;-3,226;26,227;0,000;258,240;Inf;265,000;265,000;1,642;2,865;6,622;23,478
10495,000;2,585;0,603;-35,209;1,724;9,631;5,227;35,827;4,908;-8,611;-2,825;0,000;37,500;38,300;9,382;1,785;1,459;3,168;0,121;2,329;-3,226;26,227;0,000;258,240;Inf;265,000;265,000;1,764;2,861;6,634;23,503
10495,500;2,585;0,603;-35,209;1,724;9,631;5,202;35,795;4,951;-8,626;-2,802;0,000;37,480;38,388;9,382;1,785;1,382;3,265;-0,079;2,394;-3,223;26,238;0,000;258,540;Inf;265,000;265,000;1,769;2,856;6,660;23,517
10496,000;2,585;0,603;-35,209;1,724;9,631;5,202;35,795;4,951;-8,626;-2,802;0,000;37,500;38,400;9,382;1,785;1,275;3,342;-0,261;2,406;-3,223;26,238;0,000;258,540;Inf;265,000;265,000;1,740;2,852;6,764;23,529
10496,500;2,676;0,684;-34,042;1,772;9,459;5,202;35,795;4,951;-8,626;-2,802;0,000;37,500;38,400;9,700;1,630;1,179;3,294;-0,272;2,394;-3,223;26,238;0,000;257,440;Inf;265,000;265,000;1,690;2,847;6,763;23,572
10497,000;2,676;0,684;-34,042;1,772;9,459;5,202;35,795;4,951;-8,626;-2,802;0,000;37,500;38,400;9,700;1,630;1,654;3,246;0,321;2,473;-3,223;26,238;0,000;257,440;Inf;265,000;265,000;1,649;2,845;6,750;23,533
10497,500;2,676;0,684;-34,042;1,772;9,459;5,202;35,795;4,951;-8,626;-2,802;0,000;37,500;38,400;9,700;1,630;1,564;3,360;0,202;2,463;-3,223;26,238;0,000;258,740;Inf;265,000;265,000;1,924;2,842;6,773;23,552
10498,000;2,676;0,684;-34,042;1,772;9,459;5,202;35,795;4,951;-8,626;-2,802;0,000;37,500;38,400;9,700;1,630;1,484;3,421;-0,015;2,511;-3,223;26,238;0,000;258,740;Inf;265,000;265,000;1,897;2,839;6,818;23,553
10498,500;2,676;0,684;-34,042;1,772;9,459;5,209;35,814;4,932;-8,632;-2,806;0,000;37,485;38,375;9,700;1,630;1,373;3,466;-0,166;2,504;-3,210;26,236;0,000;258,240;Inf;265,000;265,000;1,850;2,836;6,858;23,567
10499,000;2,676;0,684;-34,042;1,772;9,459;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,700;1,630;1,339;3,426;-0,076;2,510;-3,210;26,236;0,000;258,240;Inf;265,000;265,000;1,794;2,834;6,916;23,582
10499,500;2,608;0,628;-35,209;1,725;9,615;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,489;1,636;1,510;3,403;0,175;2,568;-3,210;26,236;0,000;258,040;Inf;265,000;265,000;1,800;2,831;6,897;23,628
10500,000;2,608;0,628;-35,209;1,725;9,615;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,489;1,636;1,743;3,416;0,525;2,604;-3,210;26,236;0,000;258,040;Inf;265,000;265,000;1,914;2,828;6,924;23,689
10500,500;2,608;0,628;-35,209;1,725;9,615;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,489;1,636;1,619;3,585;0,157;2,645;-3,210;26,236;0,000;258,840;Inf;265,000;265,000;2,072;2,824;6,965;23,671
10501,000;2,608;0,628;-35,209;1,725;9,615;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,489;1,636;1,553;3,596;0,088;2,692;-3,210;26,236;0,000;258,840;Inf;265,000;265,000;2,001;2,820;7,012;23,686
10501,500;2,608;0,628;-35,209;1,725;9,615;5,209;35,814;4,932;-8,632;-2,806;0,000;37,500;38,400;9,489;1,636;1,602;3,566;0,281;2,735;-3,210;26,236;0,000;258,540;Inf;265,000;265,000;1,982;2,817;7,037;23,703
10502,000;2,608;0,628;-35,209;1,725;9,615;5,198;35,852;4,945;-8,657;-2,797;0,000;37,499;38,442;9,489;1,636;1,852;3,564;0,599;2,779;-3,222;26,232;0,000;258,540;Inf;265,000;265,000;2,046;2,813;7,027;23,691
10502,500;2,608;0,628;-35,209;1,725;9,615;5,198;35,852;4,945;-8,657;-2,797;0,000;37,500;38,400;9,489;1,636;2,027;3,583;0,738;2,743;-3,222;26,232;0,000;256,640;Inf;265,000;265,000;2,198;2,810;7,028;23,689
10503,000;2,701;0,637;-35,209;1,654;9,529;5,198;35,852;4,945;-8,657;-2,797;0,000;37,500;38,400;9,606;1,763;1,788;3,680;0,443;2,781;-3,222;26,232;0,000;256,640;Inf;265,000;265,000;2,273;2,807;7,132;23,728
10503,500;2,701;0,637;-35,209;1,654;9,529;5,198;35,852;4,945;-8,657;-2,797;0,000;37,500;38,400;9,606;1,763;1,704;3,717;0,231;2,772;-3,222;26,232;0,000;258,240;Inf;265,000;265,000;2,173;2,805;7,158;23,766
10504,000;2,701;0,637;-35,209;1,654;9,529;5,198;35,852;4,945;-8,657;-2,797;0,000;37,500;38,400;9,606;1,763;1,942;3,665;0,668;2,895;-3,222;26,232;0,000;258,240;Inf;265,000;265,000;2,106;2,803;7,147;23,748
10504,500;2,701;0,637;-35,209;1,654;9,529;5,198;35,852;4,945;-8,657;-2,797;0,000;37,500;38,400;9,606;1,763;2,146;3,703;0,843;2,928;-3,222;26,232;0,000;258,040;Inf;265,000;265,000;2,292;2,802;7,154;23,733
10505,000;2,701;0,637;-35,209;1,654;9,529;5,213;35,779;4,922;-8,638;-2,807;0,000;37,519;38,415;9,606;1,763;2,031;3,814;0,628;2,948;-3,219;26,232;0,000;258,040;Inf;265,000;265,000;2,405;2,800;7,207;23,669
10505,500;2,701;0,637;-35,209;1,654;9,529;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,606;1,763;1,880;3,840;0,396;2,916;-3,219;26,232;0,000;258,240;Inf;265,000;265,000;2,355;2,798;7,264;23,704
10506,000;3,288;0,855;-34,252;1,761;9,523;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,562;1,603;1,780;3,811;0,316;2,876;-3,219;26,232;0,000;258,240;Inf;265,000;265,000;2,258;2,797;7,270;23,670
10506,500;3,288;0,855;-34,252;1,761;9,523;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,562;1,603;1,915;3,748;0,691;2,968;-3,219;26,232;0,000;257,640;Inf;265,000;265,000;2,196;2,805;7,252;23,630
10507,000;3,288;0,855;-34,252;1,761;9,523;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,562;1,603;2,225;3,690;0,978;2,975;-3,219;26,232;0,000;257,640;Inf;265,000;265,000;2,331;2,813;7,249;23,585
10507,500;3,288;0,855;-34,252;1,761;9,523;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,562;1,603;1,999;3,897;0,581;2,990;-3,219;26,232;0,000;257,940;Inf;265,000;265,000;2,467;2,821;7,305;23,540
10508,000;3,288;0,855;-34,252;1,761;9,523;5,213;35,779;4,922;-8,638;-2,807;0,000;37,500;38,400;9,562;1,603;1,879;3,932;0,346;3,016;-3,219;26,232;0,000;257,940;Inf;265,000;265,000;2,367;2,828;7,347;23,555
10508,500;3,288;0,855;-34,252;1,761;9,523;5,203;35,814;4,949;-8,606;-2,814;0,000;37,529;38,472;9,562;1,603;1,872;3,885;0,548;3,044;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,293;2,836;7,385;23,563
10509,000;3,288;0,855;-34,252;1,761;9,523;5,203;35,814;4,949;-8,606;-2,814;0,000;37,500;38,500;9,562;1,603;2,172;3,814;0,958;3,054;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,338;2,843;7,363;23,527
10509,500;2,909;0,715;-34,691;1,731;9,501;5,203;35,814;4,949;-8,606;-2,814;0,000;37,500;38,500;9,554;1,477;2,294;3,840;0,973;3,016;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,500;2,851;7,363;23,542
10510,000;2,909;0,715;-34,691;1,731;9,501;5,203;35,814;4,949;-8,606;-2,814;0,000;37,500;38,500;9,554;1,477;2,053;3,854;0,660;2,965;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,531;2,852;7,421;23,589
10510,500;2,909;0,715;-34,691;1,731;9,501;5,203;35,814;4,949;-8,606;-2,814;0,000;37,500;38,500;9,554;1,477;1,850;3,868;0,367;2,905;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,383;2,852;7,412;23,641
10511,000;2,909;0,715;-34,691;1,731;9,501;5,203;35,814;4,949;-8,606;-2,814;0,000;37,500;38,500;9,554;1,477;2,006;3,799;0,885;3,057;-3,215;26,237;0,000;257,740;Inf;265,000;265,000;2,248;2,854;7,365;23,677
10511,500;2,909;0,715;-34,691;1,731;9,501;5,219;35,858;4,922;-8,615;-2,817;0,000;37,547;38,525;9,554;1,477;2,342;3,693;1,140;2,976;-3,216;26,238;0,000;258,340;Inf;265,000;265,000;2,437;2,854;7,321;23,702
10512,000;2,909;0,715;-34,691;1,731;9,501;5,219;35,858;4,922;-8,615;-2,817;0,000;37,500;38,500;9,554;1,477;2,182;3,778;0,856;2,918;-3,216;26,238;0,000;258,340;Inf;265,000;265,000;2,538;2,855;7,325;23,709
10512,500;2,672;0,635;-35,209;1,651;9,526;5,219;35,858;4,922;-8,615;-2,817;0,000;37,500;38,500;9,577;1,783;1,942;3,821;0,529;2,918;-3,216;26,238;0,000;258,040;Inf;265,000;265,000;2,433;2,856;7,360;23,761
10513,000;2,672;0,635;-35,209;1,651;9,526;5,219;35,858;4,922;-8,615;-2,817;0,000;37,500;38,500;9,577;1,783;1,791;3,832;0,323;2,843;-3,216;26,238;0,000;258,040;Inf;265,000;265,000;2,303;2,853;7,393;23,775
10513,500;2,672;0,635;-35,209;1,651;9,526;5,219;35,858;4,922;-8,615;-2,817;0,000;37,500;38,500;9,577;1,783;1,753;3,741;0,460;2,823;-3,216;26,238;0,000;257,940;Inf;265,000;265,000;2,197;2,850;7,363;23,832
10514,000;2,672;0,635;-35,209;1,651;9,526;5,219;35,858;4,922;-8,615;-2,817;0,000;37,500;38,500;9,577;1,783;1,979;3,703;0,829;2,927;-3,216;26,238;0,000;257,940;Inf;265,000;265,000;2,194;2,847;7,326;23,866
10514,500;2,672;0,635;-35,209;1,651;9,526;5,201;35,795;4,918;-8,622;-2,818;0,000;37,563;38,550;9,577;1,783;2,280;3,722;1,054;2,933;-3,221;26,241;0,000;258,540;Inf;265,000;265,000;2,359;2,844;7,351;23,849
10515,000;2,672;0,635;-35,209;1,651;9,526;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,577;1,783;1,923;3,923;0,504;3,019;-3,221;26,241;0,000;258,540;Inf;265,000;265,000;2,497;2,841;7,396;23,798
10515,500;2,672;0,635;-35,209;1,651;9,526;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,577;1,783;1,876;3,955;0,477;3,078;-3,221;26,241;0,000;257,940;Inf;265,000;265,000;2,342;2,839;7,407;23,712
10516,000;3,051;0,789;-34,824;1,631;9,511;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,617;1,790;2,059;3,963;0,871;3,169;-3,221;26,241;0,000;257,940;Inf;265,000;265,000;2,346;2,836;7,416;23,680
10516,500;3,051;0,789;-34,824;1,631;9,511;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,617;1,790;2,423;3,937;1,164;3,206;-3,221;26,241;0,000;258,240;Inf;265,000;265,000;2,515;2,839;7,421;23,644
10517,000;3,051;0,789;-34,824;1,631;9,511;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,617;1,790;2,301;4,058;1,049;3,243;-3,221;26,241;0,000;258,240;Inf;265,000;265,000;2,683;2,843;7,511;23,606
10517,500;3,051;0,789;-34,824;1,631;9,511;5,201;35,795;4,918;-8,622;-2,818;0,000;37,600;38,500;9,617;1,790;2,230;4,180;0,811;3,328;-3,221;26,241;0,000;258,340;Inf;265,000;265,000;2,663;2,846;7,582;23,604
10518,000;3,051;0,789;-34,824;1,631;9,511;5,165;35,827;4,936;-8,580;-2,823;0,000;37,579;38,561;9,617;1,790;2,125;4,247;0,629;3,330;-3,223;26,236;0,000;258,340;Inf;265,000;265,000;2,637;2,850;7,621;23,612
10518,500;3,051;0,789;-34,824;1,631;9,511;5,165;35,827;4,936;-8,580;-2,823;0,000;37,600;38,600;9,617;1,790;2,380;4,137;1,177;3,353;-3,223;26,236;0,000;258,540;Inf;265,000;265,000;2,583;2,853;7,605;23,602
10519,000;2,908;0,765;-33,963;1,696;9,419;5,165;35,827;4,936;-8,580;-2,823;0,000;37,600;38,600;9,738;1,643;2,482;4,173;1,228;3,358;-3,223;26,236;0,000;258,540;Inf;265,000;265,000;2,762;2,856;7,639;23,596
10519,500;2,908;0,765;-33,963;1,696;9,419;5,165;35,827;4,936;-8,580;-2,823;0,000;37,600;38,600;9,738;1,643;2,356;4,317;1,033;3,449;-3,223;26,236;0,000;257,940;Inf;265,000;265,000;2,811;2,857;7,686;23,586
10520,000;2,908;0,765;-33,963;1,696;9,419;5,165;35,827;4,936;-8,580;-2,823;0,000;37,600;38,600;9,738;1,643;2,266;4,429;0,845;3,531;-3,223;26,236;0,000;257,940;Inf;265,000;265,000;2,789;2,858;7,731;23,563
10520,500;2,908;0,765;-33,963;1,696;9,419;5,165;35,827;4,936;-8,580;-2,823;0,000;37,600;38,600;9,738;1,643;2,258;4,440;0,863;3,574;-3,223;26,236;0,000;258,340;Inf;265,000;265,000;2,768;2,859;7,827;23,575
10521,000;2,908;0,765;-33,963;1,696;9,419;5,164;35,845;4,937;-8,600;-2,818;0,000;37,589;38,627;9,738;1,643;2,452;4,486;1,086;3,672;-3,217;26,241;0,000;258,340;Inf;265,000;265,000;2,784;2,860;7,867;23,578
10521,500;2,908;0,765;-33,963;1,696;9,419;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,738;1,643;2,568;4,439;1,311;3,612;-3,217;26,241;0,000;258,140;Inf;265,000;265,000;2,924;2,860;7,871;23,588
10522,000;2,908;0,765;-33,963;1,696;9,419;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,738;1,643;2,453;4,596;1,064;3,659;-3,217;26,241;0,000;258,140;Inf;265,000;265,000;2,983;2,861;7,945;23,628
10522,500;2,244;0,622;-33,794;1,683;9,503;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,648;1,699;2,396;4,630;0,969;3,698;-3,217;26,241;0,000;258,540;Inf;265,000;265,000;2,943;2,862;7,977;23,649
10523,000;2,244;0,622;-33,794;1,683;9,503;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,648;1,699;2,455;4,579;1,157;3,727;-3,217;26,241;0,000;258,540;Inf;265,000;265,000;2,923;2,852;8,034;23,645
10523,500;2,244;0,622;-33,794;1,683;9,503;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,648;1,699;2,675;4,574;1,386;3,751;-3,217;26,241;0,000;258,940;Inf;265,000;265,000;2,979;2,842;8,041;23,638
10524,000;2,244;0,622;-33,794;1,683;9,503;5,164;35,845;4,937;-8,600;-2,818;0,000;37,600;38,600;9,648;1,699;2,753;4,656;1,419;3,781;-3,217;26,241;0,000;258,940;Inf;265,000;265,000;3,096;2,832;8,112;23,659
10524,500;2,244;0,622;-33,794;1,683;9,503;5,220;35,802;4,912;-8,605;-2,802;0,000;37,613;38,613;9,648;1,699;2,634;4,721;1,239;3,834;-3,206;26,246;0,000;259,040;Inf;265,000;265,000;3,152;2,822;8,184;23,686
10525,000;2,244;0,622;-33,794;1,683;9,503;5,220;35,802;4,912;-8,605;-2,802;0,000;37,600;38,600;9,648;1,699;2,576;4,779;1,108;3,873;-3,206;26,246;0,000;259,040;Inf;265,000;265,000;3,107;2,813;8,211;23,712
10525,500;3,310;0,885;-33,819;1,726;9,527;5,220;35,802;4,912;-8,605;-2,802;0,000;37,600;38,600;9,621;1,590;2,762;4,824;1,447;4,021;-3,206;26,246;0,000;259,340;Inf;265,000;265,000;3,084;2,804;8,236;23,721
10526,000;3,310;0,885;-33,819;1,726;9,527;5,220;35,802;4,912;-8,605;-2,802;0,000;37,600;38,600;9,621;1,590;2,915;4,836;1,605;4,033;-3,206;26,246;0,000;259,340;Inf;265,000;265,000;3,263;2,812;8,239;23,741
10526,500;3,310;0,885;-33,819;1,726;9,527;5,220;35,802;4,912;-8,605;-2,802;0,000;37,600;38,600;9,621;1,590;2,904;4,933;1,517;4,056;-3,206;26,246;0,000;258,940;Inf;265,000;265,000;3,347;2,820;8,310;23,761
10527,000;3,310;0,885;-33,819;1,726;9,527;5,220;35,802;4,912;-8,605;-2,802;0,000;37,600;38,600;9,621;1,590;2,843;5,031;1,372;4,133;-3,206;26,246;0,000;258,940;Inf;265,000;265,000;3,353;2,828;8,356;23,748
10527,500;3,310;0,885;-33,819;1,726;9,527;5,205;35,858;4,937;-8,595;-2,795;0,000;37,620;38,637;9,621;1,590;2,810;5,078;1,280;4,161;-3,193;26,254;0,000;259,140;Inf;265,000;265,000;3,345;2,836;8,459;23,826
10528,000;3,310;0,885;-33,819;1,726;9,527;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,621;1,590;2,919;5,027;1,479;4,223;-3,193;26,254;0,000;259,140;Inf;265,000;265,000;3,332;2,844;8,446;23,828
10528,500;3,310;0,885;-33,819;1,726;9,527;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,621;1,590;3,184;5,045;1,863;4,266;-3,193;26,254;0,000;258,440;Inf;265,000;265,000;3,412;2,851;8,449;23,867
10529,000;3,249;0,775;-35,209;1,589;9,555;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,548;1,769;2,960;4,930;1,623;4,006;-3,193;26,254;0,000;258,440;Inf;265,000;265,000;3,590;2,859;8,444;23,895
10529,500;3,249;0,775;-35,209;1,589;9,555;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,548;1,769;2,848;4,981;1,362;4,033;-3,193;26,254;0,000;258,740;Inf;265,000;265,000;3,380;2,865;8,482;23,888
10530,000;3,249;0,775;-35,209;1,589;9,555;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,548;1,769;2,786;4,766;1,546;4,021;-3,193;26,254;0,000;258,740;Inf;265,000;265,000;3,306;2,872;8,449;23,883
10530,500;3,249;0,775;-35,209;1,589;9,555;5,205;35,858;4,937;-8,595;-2,795;0,000;37,600;38,600;9,548;1,769;3,009;4,739;1,725;3,986;-3,193;26,254;0,000;259,740;Inf;265,000;265,000;3,280;2,878;8,389;23,891
10531,000;3,249;0,775;-35,209;1,589;9,555;5,251;35,874;4,902;-8,627;-2,800;0,000;37,618;38,634;9,548;1,769;3,088;4,735;1,722;3,929;-3,196;26,244;0,000;259,740;Inf;265,000;265,000;3,365;2,884;8,365;23,865
10531,500;3,249;0,775;-35,209;1,589;9,555;5,251;35,874;4,902;-8,627;-2,800;0,000;37,600;38,600;9,548;1,769;2,950;4,779;1,578;3,923;-3,196;26,244;0,000;258,740;Inf;265,000;265,000;3,369;2,890;8,394;23,798
10532,000;2,719;0,758;-34,016;1,764;9,463;5,251;35,874;4,902;-8,627;-2,800;0,000;37,600;38,600;9,608;1,636;2,793;4,816;1,356;3,885;-3,196;26,244;0,000;258,740;Inf;265,000;265,000;3,307;2,896;8,398;23,771
10532,500;2,719;0,758;-34,016;1,764;9,463;5,251;35,874;4,902;-8,627;-2,800;0,000;37,600;38,600;9,608;1,636;2,849;4,837;1,497;4,036;-3,196;26,244;0,000;259,240;Inf;265,000;265,000;3,212;2,893;8,400;23,765
10533,000;2,719;0,758;-34,016;1,764;9,463;5,251;35,874;4,902;-8,627;-2,800;0,000;37,600;38,600;9,608;1,636;2,974;4,855;1,716;4,076;-3,196;26,244;0,000;259,240;Inf;265,000;265,000;3,305;2,890;8,387;23,750
10533,500;2,719;0,758;-34,016;1,764;9,463;5,251;35,874;4,902;-8,627;-2,800;0,000;37,600;38,600;9,608;1,636;3,070;4,894;1,732;4,089;-3,196;26,244;0,000;259,040;Inf;265,000;265,000;3,405;2,887;8,399;23,729
10534,000;2,719;0,758;-34,016;1,764;9,463;5,234;35,825;4,952;-8,640;-2,795;0,000;37,636;38,688;9,608;1,636;2,997;4,891;1,560;4,016;-3,191;26,243;0,000;259,040;Inf;265,000;265,000;3,446;2,884;8,426;23,750
10534,500;2,719;0,758;-34,016;1,764;9,463;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,608;1,636;2,834;4,869;1,359;3,949;-3,191;26,243;0,000;259,640;Inf;265,000;265,000;3,366;2,882;8,454;23,740
10535,000;3,522;0,849;-35,209;1,729;9,447;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,518;1,650;2,740;4,897;1,263;3,966;-3,191;26,243;0,000;259,640;Inf;265,000;265,000;3,253;2,879;8,484;23,741
10535,500;3,522;0,849;-35,209;1,729;9,447;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,518;1,650;2,770;4,905;1,418;4,032;-3,191;26,243;0,000;259,040;Inf;265,000;265,000;3,216;2,890;8,458;23,753
10536,000;3,522;0,849;-35,209;1,729;9,447;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,518;1,650;3,018;4,904;1,705;4,074;-3,191;26,243;0,000;259,040;Inf;265,000;265,000;3,281;2,900;8,462;23,759
10536,500;3,522;0,849;-35,209;1,729;9,447;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,518;1,650;2,947;5,026;1,537;4,102;-3,191;26,243;0,000;259,440;Inf;265,000;265,000;3,425;2,910;8,500;23,708
10537,000;3,522;0,849;-35,209;1,729;9,447;5,234;35,825;4,952;-8,640;-2,795;0,000;37,600;38,700;9,518;1,650;2,816;5,054;1,368;4,117;-3,191;26,243;0,000;259,440;Inf;265,000;265,000;3,403;2,920;8,543;23,696
10537,500;3,522;0,849;-35,209;1,729;9,447;5,199;35,849;4,930;-8,616;-2,806;0,000;37,650;38,654;9,518;1,650;2,797;5,043;1,420;4,127;-3,194;26,236;0,000;259,340;Inf;265,000;265,000;3,339;2,930;8,565;23,680
10538,000;3,522;0,849;-35,209;1,729;9,447;5,199;35,849;4,930;-8,616;-2,806;0,000;37,700;38,700;9,518;1,650;2,960;5,018;1,658;4,195;-3,194;26,236;0,000;259,340;Inf;265,000;265,000;3,347;2,940;8,585;23,682
10538,500;2,722;0,671;-35,209;1,691;9,539;5,199;35,849;4,930;-8,616;-2,806;0,000;37,700;38,700;9,448;1,573;3,123;5,070;1,741;4,201;-3,194;26,236;0,000;258,740;Inf;265,000;265,000;3,458;2,949;8,590;23,698
10539,000;2,722;0,671;-35,209;1,691;9,539;5,199;35,849;4,930;-8,616;-2,806;0,000;37,700;38,700;9,448;1,573;3,100;5,126;1,740;4,218;-3,194;26,236;0,000;258,740;Inf;265,000;265,000;3,534;2,946;8,635;23,694
10539,500;2,722;0,671;-35,209;1,691;9,539;5,199;35,849;4,930;-8,616;-2,806;0,000;37,700;38,700;9,448;1,573;2,849;5,076;1,351;4,139;-3,194;26,236;0,000;258,240;Inf;265,000;265,000;3,546;2,942;8,661;23,708
10540,000;2,722;0,671;-35,209;1,691;9,539;5,199;35,849;4,930;-8,616;-2,806;0,000;37,700;38,700;9,448;1,573;2,799;4,902;1,426;4,020;-3,194;26,236;0,000;258,240;Inf;265,000;265,000;3,354;2,938;8,639;23,717
10540,500;2,722;0,671;-35,209;1,691;9,539;5,185;35,876;4,913;-8,614;-2,816;0,000;37,648;38,671;9,448;1,573;2,870;4,825;1,718;4,009;-3,210;26,228;0,000;258,140;Inf;265,000;265,000;3,287;2,935;8,563;23,735
10541,000;2,722;0,671;-35,209;1,691;9,539;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,448;1,573;3,080;4,747;1,836;3,941;-3,210;26,228;0,000;258,140;Inf;265,000;265,000;3,356;2,931;8,492;23,753
10541,500;2,354;0,662;-34,038;1,663;9,514;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,508;0,816;2,997;4,820;1,688;3,926;-3,210;26,228;0,000;258,640;Inf;265,000;265,000;3,401;2,928;8,500;23,762
10542,000;2,354;0,662;-34,038;1,663;9,514;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,508;0,816;2,831;4,865;1,477;3,953;-3,210;26,228;0,000;258,640;Inf;265,000;265,000;3,358;2,918;8,532;23,738
10542,500;2,354;0,662;-34,038;1,663;9,514;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,508;0,816;2,734;4,942;1,354;3,983;-3,210;26,228;0,000;258,640;Inf;265,000;265,000;3,281;2,909;8,513;23,753
10543,000;2,354;0,662;-34,038;1,663;9,514;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,508;0,816;2,988;4,845;1,694;4,060;-3,210;26,228;0,000;258,640;Inf;265,000;265,000;3,253;2,900;8,482;23,731
10543,500;2,354;0,662;-34,038;1,663;9,514;5,185;35,876;4,913;-8,614;-2,816;0,000;37,600;38,700;9,508;0,816;2,994;4,847;1,768;4,034;-3,210;26,228;0,000;258,740;Inf;265,000;265,000;3,397;2,891;8,459;23,703
10544,000;2,354;0,662;-34,038;1,663;9,514;5,183;35,852;4,914;-8,626;-2,818;0,000;37,663;38,637;9,508;0,816;2,973;4,896;1,666;4,004;-3,211;26,224;0,000;258,740;Inf;265,000;265,000;3,411;2,882;8,437;23,688
10544,500;2,354;0,662;-34,038;1,663;9,514;5,183;35,852;4,914;-8,626;-2,818;0,000;37,700;38,600;9,508;0,816;2,871;4,894;1,508;3,962;-3,211;26,224;0,000;258,040;Inf;265,000;265,000;3,385;2,874;8,479;23,695
10545,000;2,146;0,587;-33,135;1,746;9,482;5,183;35,852;4,914;-8,626;-2,818;0,000;37,700;38,600;9,749;1,652;2,781;4,953;1,329;3,984;-3,211;26,224;0,000;258,040;Inf;265,000;265,000;3,309;2,865;8,504;23,711
10545,500;2,146;0,587;-33,135;1,746;9,482;5,183;35,852;4,914;-8,626;-2,818;0,000;37,700;38,600;9,749;1,652;2,670;4,909;1,333;3,961;-3,211;26,224;0,000;257,740;Inf;265,000;265,000;3,262;2,853;8,499;23,776
10546,000;2,146;0,587;-33,135;1,746;9,482;5,183;35,852;4,914;-8,626;-2,818;0,000;37,700;38,600;9,749;1,652;2,785;4,866;1,521;3,988;-3,211;26,224;0,000;257,740;Inf;265,000;265,000;3,218;2,842;8,471;23,778
10546,500;2,146;0,587;-33,135;1,746;9,482;5,183;35,852;4,914;-8,626;-2,818;0,000;37,700;38,600;9,749;1,652;2,901;4,840;1,586;3,922;-3,211;26,224;0,000;258,040;Inf;265,000;265,000;3,290;2,830;8,469;23,787
10547,000;2,146;0,587;-33,135;1,746;9,482;5,201;35,851;4,930;-8,612;-2,798;0,000;37,677;38,735;9,749;1,652;2,804;4,884;1,440;3,909;-3,195;26,236;0,000;258,040;Inf;265,000;265,000;3,312;2,819;8,492;23,793
10547,500;2,146;0,587;-33,135;1,746;9,482;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,749;1,652;2,651;4,801;1,295;3,868;-3,195;26,236;0,000;258,340;Inf;265,000;265,000;3,259;2,808;8,505;23,841
10548,000;3,181;0,724;-35,209;1,719;9,554;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,513;1,717;2,634;4,711;1,380;3,835;-3,195;26,236;0,000;258,340;Inf;265,000;265,000;3,154;2,797;8,460;23,875
10548,500;3,181;0,724;-35,209;1,719;9,554;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,513;1,717;2,874;4,665;1,580;3,823;-3,195;26,236;0,000;258,540;Inf;265,000;265,000;3,140;2,804;8,417;23,894
10549,000;3,181;0,724;-35,209;1,719;9,554;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,513;1,717;2,947;4,709;1,655;3,867;-3,195;26,236;0,000;258,540;Inf;265,000;265,000;3,236;2,810;8,385;23,894
10549,500;3,181;0,724;-35,209;1,719;9,554;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,513;1,717;2,899;4,768;1,625;3,864;-3,195;26,236;0,000;258,540;Inf;265,000;265,000;3,295;2,816;8,392;23,887
10550,000;3,181;0,724;-35,209;1,719;9,554;5,201;35,851;4,930;-8,612;-2,798;0,000;37,700;38,700;9,513;1,717;2,714;4,804;1,444;3,898;-3,195;26,236;0,000;258,540;Inf;265,000;265,000;3,289;2,822;8,422;23,880
10550,500;3,181;0,724;-35,209;1,719;9,554;5,190;35,876;4,946;-8,608;-2,803;0,000;37,681;38,720;9,513;1,717;2,780;4,737;1,515;3,885;-3,202;26,219;0,000;257,540;Inf;265,000;265,000;3,215;2,828;8,404;23,893
10551,000;3,181;0,724;-35,209;1,719;9,554;5,190;35,876;4,946;-8,608;-2,803;0,000;37,700;38,700;9,513;1,717;2,940;4,657;1,623;3,874;-3,202;26,219;0,000;257,540;Inf;265,000;265,000;3,229;2,834;8,357;23,906
10551,500;2,783;0,746;-33,515;1,710;9,448;5,190;35,876;4,946;-8,608;-2,803;0,000;37,700;38,700;9,822;1,672;2,930;4,686;1,618;3,823;-3,202;26,219;0,000;257,940;Inf;265,000;265,000;3,273;2,839;8,332;23,947
10552,000;2,783;0,746;-33,515;1,710;9,448;5,190;35,876;4,946;-8,608;-2,803;0,000;37,700;38,700;9,822;1,672;2,820;4,716;1,504;3,812;-3,202;26,219;0,000;257,940;Inf;265,000;265,000;3,264;2,838;8,342;23,961
10552,500;2,783;0,746;-33,515;1,710;9,448;5,190;35,876;4,946;-8,608;-2,803;0,000;37,700;38,700;9,822;1,672;2,730;4,780;1,407;3,859;-3,202;26,219;0,000;258,740;Inf;265,000;265,000;3,213;2,837;8,362;23,974
10553,000;2,783;0,746;-33,515;1,710;9,448;5,190;35,876;4,946;-8,608;-2,803;0,000;37,700;38,700;9,822;1,672;2,715;4,748;1,427;3,832;-3,202;26,219;0,000;258,740;Inf;265,000;265,000;3,194;2,837;8,330;23,966
10553,500;2,783;0,746;-33,515;1,710;9,448;5,190;35,888;4,933;-8,638;-2,817;0,000;37,687;38,692;9,822;1,672;2,942;4,523;1,748;3,729;-3,209;26,219;0,000;258,440;Inf;265,000;265,000;3,181;2,836;8,305;23,954
10554,000;2,783;0,746;-33,515;1,710;9,448;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,822;1,672;2,956;4,515;1,737;3,665;-3,209;26,219;0,000;258,440;Inf;265,000;265,000;3,235;2,835;8,258;23,948
10554,500;2,746;0,655;-35,209;1,687;9,589;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,396;1,692;2,762;4,538;1,507;3,644;-3,209;26,219;0,000;257,940;Inf;265,000;265,000;3,218;2,834;8,266;23,931
10555,000;2,746;0,655;-35,209;1,687;9,589;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,396;1,692;2,663;4,525;1,429;3,636;-3,209;26,219;0,000;257,940;Inf;265,000;265,000;3,113;2,833;8,235;23,945
10555,500;2,746;0,655;-35,209;1,687;9,589;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,396;1,692;2,636;4,517;1,510;3,654;-3,209;26,219;0,000;257,440;Inf;265,000;265,000;3,063;2,831;8,226;23,945
10556,000;2,746;0,655;-35,209;1,687;9,589;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,396;1,692;2,822;4,460;1,752;3,702;-3,209;26,219;0,000;257,440;Inf;265,000;265,000;3,079;2,830;8,132;23,976
10556,500;2,746;0,655;-35,209;1,687;9,589;5,190;35,888;4,933;-8,638;-2,817;0,000;37,700;38,700;9,396;1,692;3,055;4,472;1,903;3,697;-3,209;26,219;0,000;258,140;Inf;265,000;265,000;3,184;2,828;8,146;23,980
10557,000;2,746;0,655;-35,209;1,687;9,589;5,175;35,844;4,931;-8,630;-2,819;0,000;37,688;38,716;9,396;1,692;2,786;4,592;1,540;3,700;-3,228;26,207;0,000;258,140;Inf;265,000;265,000;3,282;2,827;8,167;23,956
10557,500;2,746;0,655;-35,209;1,687;9,589;5,175;35,844;4,931;-8,630;-2,819;0,000;37,700;38,700;9,396;1,692;2,682;4,563;1,387;3,683;-3,228;26,207;0,000;257,740;Inf;265,000;265,000;3,154;2,826;8,172;23,932
10558,000;2,646;0,658;-35,169;1,769;9,565;5,175;35,844;4,931;-8,630;-2,819;0,000;37,700;38,700;9,540;1,659;2,675;4,499;1,619;3,763;-3,228;26,207;0,000;257,740;Inf;265,000;265,000;3,079;2,824;8,170;23,893
10558,500;2,646;0,658;-35,169;1,769;9,565;5,175;35,844;4,931;-8,630;-2,819;0,000;37,700;38,700;9,540;1,659;2,986;4,435;1,978;3,764;-3,228;26,207;0,000;258,540;Inf;265,000;265,000;3,139;2,821;8,091;23,869
10559,000;2,646;0,658;-35,169;1,769;9,565;5,175;35,844;4,931;-8,630;-2,819;0,000;37,700;38,700;9,540;1,659;3,040;4,432;1,914;3,674;-3,228;26,207;0,000;258,540;Inf;265,000;265,000;3,291;2,819;8,065;23,862
10559,500;2,646;0,658;-35,169;1,769;9,565;5,175;35,844;4,931;-8,630;-2,819;0,000;37,700;38,700;9,540;1,659;2,906;4,413;1,698;3,602;-3,228;26,207;0,000;256,940;Inf;265,000;265,000;3,265;2,816;8,091;23,818
10560,000;2,646;0,658;-35,169;1,769;9,565;5,170;35,861;4,931;-8,599;-2,813;0,000;37,696;38,706;9,540;1,659;2,700;4,467;1,420;3,592;-3,205;26,211;0,000;256,940;Inf;265,000;265,000;3,155;2,813;8,092;23,811
10560,500;2,646;0,658;-35,169;1,769;9,565;5,170;35,861;4,931;-8,599;-2,813;0,000;37,700;38,700;9,540;1,659;2,692;4,496;1,517;3,679;-3,205;26,211;0,000;258,240;Inf;265,000;265,000;3,045;2,810;8,069;23,785
10561,000;2,583;0,659;-34,892;1,710;9,510;5,170;35,861;4,931;-8,599;-2,813;0,000;37,700;38,700;9,596;1,818;2,831;4,446;1,779;3,712;-3,205;26,211;0,000;258,240;Inf;265,000;265,000;3,096;2,807;8,033;23,820
10561,500;2,583;0,659;-34,892;1,710;9,510;5,170;35,861;4,931;-8,599;-2,813;0,000;37,700;38,700;9,596;1,818;3,006;4,327;1,861;3,605;-3,205;26,211;0,000;258,840;Inf;265,000;265,000;3,192;2,804;7,998;23,824
10562,000;2,583;0,659;-34,892;1,710;9,510;5,170;35,861;4,931;-8,599;-2,813;0,000;37,700;38,700;9,596;1,818;2,857;4,362;1,660;3,555;-3,205;26,211;0,000;258,840;Inf;265,000;265,000;3,200;2,800;8,006;23,853
10562,500;2,583;0,659;-34,892;1,710;9,510;5,170;35,861;4,931;-8,599;-2,813;0,000;37,700;38,700;9,596;1,818;2,675;4,409;1,429;3,534;-3,205;26,211;0,000;258,140;Inf;265,000;265,000;3,109;2,797;8,019;23,835
10563,000;2,583;0,659;-34,892;1,710;9,510;5,157;35,899;4,909;-8,598;-2,820;0,000;37,694;38,694;9,596;1,818;2,595;4,434;1,298;3,550;-3,224;26,211;0,000;258,140;Inf;265,000;265,000;3,012;2,793;8,010;23,857
10563,500;2,583;0,659;-34,892;1,710;9,510;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,596;1,818;2,690;4,366;1,539;3,619;-3,224;26,211;0,000;258,140;Inf;265,000;265,000;2,969;2,790;7,928;23,862
10564,000;2,583;0,659;-34,892;1,710;9,510;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,596;1,818;3,026;4,275;2,005;3,544;-3,224;26,211;0,000;258,140;Inf;265,000;265,000;3,054;2,786;7,898;23,857
10564,500;2,802;0,749;-34,374;1,703;9,458;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,645;1,717;2,819;4,423;1,627;3,538;-3,224;26,211;0,000;258,440;Inf;265,000;265,000;3,212;2,783;7,917;23,847
10565,000;2,802;0,749;-34,374;1,703;9,458;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,645;1,717;2,617;4,463;1,335;3,561;-3,224;26,211;0,000;258,440;Inf;265,000;265,000;3,102;2,783;7,981;23,855
10565,500;2,802;0,749;-34,374;1,703;9,458;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,645;1,717;2,578;4,436;1,406;3,577;-3,224;26,211;0,000;258,140;Inf;265,000;265,000;2,994;2,784;8,006;23,834
10566,000;2,802;0,749;-34,374;1,703;9,458;5,157;35,899;4,909;-8,598;-2,820;0,000;37,700;38,700;9,645;1,717;2,824;4,443;1,710;3,705;-3,224;26,211;0,000;258,140;Inf;265,000;265,000;2,999;2,784;7,963;23,815
10566,500;2,802;0,749;-34,374;1,703;9,458;5,177;35,881;4,923;-8,595;-2,821;0,000;37,696;38,675;9,645;1,717;3,037;4,388;2,056;3,707;-3,215;26,211;0,000;257,340;Inf;265,000;265,000;3,170;2,784;7,931;23,762
10567,000;2,802;0,749;-34,374;1,703;9,458;5,177;35,881;4,923;-8,595;-2,821;0,000;37,700;38,700;9,645;1,717;3,069;4,445;1,902;3,672;-3,215;26,211;0,000;257,340;Inf;265,000;265,000;3,297;2,785;7,993;23,741
10567,500;2,614;0,633;-35,209;1,657;9,533;5,177;35,881;4,923;-8,595;-2,821;0,000;37,700;38,700;9,472;1,766;2,654;4,519;1,354;3,612;-3,215;26,211;0,000;257,540;Inf;265,000;265,000;3,272;2,785;8,048;23,687
10568,000;2,614;0,633;-35,209;1,657;9,533;5,177;35,881;4,923;-8,595;-2,821;0,000;37,700;38,700;9,472;1,766;2,652;4,475;1,574;3,640;-3,215;26,211;0,000;257,540;Inf;265,000;265,000;3,035;2,782;8,003;23,637
10568,500;2,614;0,633;-35,209;1,657;9,533;5,177;35,881;4,923;-8,595;-2,821;0,000;37,700;38,700;9,472;1,766;2,843;4,451;1,786;3,713;-3,215;26,211;0,000;259,140;Inf;265,000;265,000;3,085;2,779;7,959;23,587
10569,000;2,614;0,633;-35,209;1,657;9,533;5,177;35,881;4,923;-8,595;-2,821;0,000;37,700;38,700;9,472;1,766;3,128;4,411;1,984;3,720;-3,215;26,211;0,000;259,140;Inf;265,000;265,000;3,198;2,777;7,936;23,536
10569,500;2,614;0,633;-35,209;1,657;9,533;5,170;35,852;4,927;-8,577;-2,804;0,000;37,707;38,671;9,472;1,766;3,065;4,483;1,863;3,724;-3,215;26,220;0,000;258,740;Inf;265,000;265,000;3,311;2,774;7,926;23,507
10570,000;2,614;0,633;-35,209;1,657;9,533;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,472;1,766;2,835;4,558;1,538;3,702;-3,215;26,220;0,000;258,740;Inf;265,000;265,000;3,284;2,771;8,037;23,456
10570,500;2,614;0,633;-35,209;1,657;9,533;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,472;1,766;2,662;4,618;1,361;3,726;-3,215;26,220;0,000;258,540;Inf;265,000;265,000;3,158;2,769;8,044;23,432
10571,000;2,518;0,651;-34,565;1,707;9,431;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,591;1,734;2,996;4,592;1,957;3,951;-3,215;26,220;0,000;258,540;Inf;265,000;265,000;3,092;2,766;8,004;23,426
10571,500;2,518;0,651;-34,565;1,707;9,431;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,591;1,734;3,263;4,557;2,119;3,878;-3,215;26,220;0,000;258,640;Inf;265,000;265,000;3,374;2,762;7,995;23,417
10572,000;2,518;0,651;-34,565;1,707;9,431;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,591;1,734;3,051;4,691;1,835;3,872;-3,215;26,220;0,000;258,640;Inf;265,000;265,000;3,454;2,758;8,034;23,416
10572,500;2,518;0,651;-34,565;1,707;9,431;5,170;35,852;4,927;-8,577;-2,804;0,000;37,700;38,700;9,591;1,734;2,897;4,792;1,489;3,905;-3,215;26,220;0,000;258,240;Inf;265,000;265,000;3,362;2,754;8,108;23,406
10573,000;2,518;0,651;-34,565;1,707;9,431;5,146;35,861;4,909;-8,578;-2,804;0,000;37,714;38,702;9,591;1,734;2,832;4,781;1,500;3,958;-3,222;26,220;0,000;258,240;Inf;265,000;265,000;3,271;2,750;8,185;23,427
10573,500;2,518;0,651;-34,565;1,707;9,431;5,146;35,861;4,909;-8,578;-2,804;0,000;37,700;38,700;9,591;1,734;3,023;4,832;1,741;4,101;-3,222;26,220;0,000;258,740;Inf;265,000;265,000;3,268;2,746;8,169;23,433
10574,000;2,654;0,724;-34,403;1,688;9,485;5,146;35,861;4,909;-8,578;-2,804;0,000;37,700;38,700;9,595;1,713;3,200;4,816;2,065;4,099;-3,222;26,220;0,000;258,740;Inf;265,000;265,000;3,425;2,743;8,176;23,445
10574,500;2,654;0,724;-34,403;1,688;9,485;5,146;35,861;4,909;-8,578;-2,804;0,000;37,700;38,700;9,595;1,713;3,113;4,917;1,841;4,070;-3,222;26,220;0,000;258,340;Inf;265,000;265,000;3,545;2,741;8,260;23,444
10575,000;2,654;0,724;-34,403;1,688;9,485;5,146;35,861;4,909;-8,578;-2,804;0,000;37,700;38,700;9,595;1,713;3,007;5,013;1,622;4,094;-3,222;26,220;0,000;258,340;Inf;265,000;265,000;3,485;2,740;8,334;23,444
10575,500;2,654;0,724;-34,403;1,688;9,485;5,146;35,861;4,909;-8,578;-2,804;0,000;37,700;38,700;9,595;1,713;2,957;4,927;1,811;4,108;-3,222;26,220;0,000;258,240;Inf;265,000;265,000;3,434;2,738;8,349;23,443
10576,000;2,654;0,724;-34,403;1,688;9,485;5,156;35,870;4,910;-8,574;-2,826;0,000;37,703;38,637;9,595;1,713;3,333;4,926;2,257;4,263;-3,221;26,216;0,000;258,240;Inf;265,000;265,000;3,451;2,737;8,338;23,459
10576,500;2,654;0,724;-34,403;1,688;9,485;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,595;1,713;3,600;4,963;2,479;4,260;-3,221;26,216;0,000;257,940;Inf;265,000;265,000;3,695;2,736;8,319;23,456
10577,000;2,654;0,724;-34,403;1,688;9,485;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,595;1,713;3,512;5,058;2,301;4,262;-3,221;26,216;0,000;257,940;Inf;265,000;265,000;3,826;2,734;8,433;23,441
10577,500;2,760;0,647;-35,209;1,604;9,579;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,535;1,649;3,328;5,115;2,040;4,258;-3,221;26,216;0,000;257,640;Inf;265,000;265,000;3,783;2,733;8,503;23,402
10578,000;2,760;0,647;-35,209;1,604;9,579;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,535;1,649;3,239;5,119;2,085;4,300;-3,221;26,216;0,000;257,640;Inf;265,000;265,000;3,685;2,733;8,530;23,396
10578,500;2,760;0,647;-35,209;1,604;9,579;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,535;1,649;3,506;5,125;2,392;4,388;-3,221;26,216;0,000;258,140;Inf;265,000;265,000;3,686;2,734;8,509;23,372
10579,000;2,760;0,647;-35,209;1,604;9,579;5,156;35,870;4,910;-8,574;-2,826;0,000;37,700;38,600;9,535;1,649;3,629;5,116;2,476;4,356;-3,221;26,216;0,000;258,140;Inf;265,000;265,000;3,853;2,734;8,508;23,380
10579,500;2,760;0,647;-35,209;1,604;9,579;5,166;35,833;4,887;-8,549;-2,838;0,000;37,715;38,662;9,535;1,649;3,491;5,148;2,249;4,311;-3,227;26,221;0,000;258,240;Inf;265,000;265,000;3,894;2,735;8,533;23,384
10580,000;2,760;0,647;-35,209;1,604;9,579;5,166;35,833;4,887;-8,549;-2,838;0,000;37,700;38,700;9,535;1,649;3,325;5,205;2,064;4,353;-3,227;26,221;0,000;258,240;Inf;265,000;265,000;3,800;2,735;8,594;23,409
10580,500;3,179;0,785;-34,573;1,659;9,474;5,166;35,833;4,887;-8,549;-2,838;0,000;37,700;38,700;9,559;1,459;3,327;5,244;2,159;4,425;-3,227;26,221;0,000;257,840;Inf;265,000;265,000;3,737;2,736;8,617;23,479
10581,000;3,179;0,785;-34,573;1,659;9,474;5,166;35,833;4,887;-8,549;-2,838;0,000;37,700;38,700;9,559;1,459;3,491;5,221;2,450;4,509;-3,227;26,221;0,000;257,840;Inf;265,000;265,000;3,789;2,743;8,588;23,475
10581,500;3,179;0,785;-34,573;1,659;9,474;5,166;35,833;4,887;-8,549;-2,838;0,000;37,700;38,700;9,559;1,459;3,658;5,227;2,479;4,448;-3,227;26,221;0,000;258,140;Inf;265,000;265,000;3,953;2,757;8,631;23,527
10582,000;3,179;0,785;-34,573;1,659;9,474;5,166;35,833;4,887;-8,549;-2,838;0,000;37,700;38,700;9,559;1,459;3,503;5,296;2,237;4,454;-3,227;26,221;0,000;258,140;Inf;265,000;265,000;3,953;2,757;8,666;23,557
10582,500;3,179;0,785;-34,573;1,659;9,474;5,171;35,866;4,918;-8,505;-2,829;0,000;37,723;38,658;9,559;1,459;3,380;5,312;2,070;4,455;-3,216;26,229;0,000;256,440;Inf;265,000;265,000;3,873;2,764;8,743;23,550
10583,000;3,179;0,785;-34,573;1,659;9,474;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,559;1,459;3,428;5,327;2,297;4,586;-3,216;26,229;0,000;256,440;Inf;265,000;265,000;3,804;2,771;8,765;23,538
10583,500;3,753;0,882;-35,209;1,586;9,563;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,536;1,680;3,756;5,271;2,738;4,597;-3,216;26,229;0,000;257,640;Inf;265,000;265,000;3,909;2,777;8,697;23,541
10584,000;3,753;0,882;-35,209;1,586;9,563;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,536;1,680;3,854;5,197;2,725;4,505;-3,216;26,229;0,000;257,640;Inf;265,000;265,000;4,091;2,793;8,719;23,568
10584,500;3,753;0,882;-35,209;1,586;9,563;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,536;1,680;3,669;5,235;2,513;4,417;-3,216;26,229;0,000;258,040;Inf;265,000;265,000;4,070;2,809;8,763;23,593
10585,000;3,753;0,882;-35,209;1,586;9,563;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,536;1,680;3,412;5,236;2,222;4,381;-3,216;26,229;0,000;258,040;Inf;265,000;265,000;3,959;2,825;8,776;23,621
10585,500;3,753;0,882;-35,209;1,586;9,563;5,171;35,866;4,918;-8,505;-2,829;0,000;37,700;38,700;9,536;1,680;3,563;5,251;2,542;4,561;-3,216;26,229;0,000;258,140;Inf;265,000;265,000;3,813;2,840;8,776;23,660
10586,000;3,753;0,882;-35,209;1,586;9,563;5,165;35,898;4,893;-8,510;-2,833;0,000;37,718;38,620;9,536;1,680;3,913;5,229;3,034;4,641;-3,226;26,215;0,000;258,140;Inf;265,000;265,000;3,979;2,855;8,694;23,660
10586,500;3,753;0,882;-35,209;1,586;9,563;5,165;35,898;4,893;-8,510;-2,833;0,000;37,700;38,600;9,536;1,680;3,940;5,180;2,937;4,449;-3,226;26,215;0,000;257,940;Inf;265,000;265,000;4,204;2,870;8,669;23,685
10587,000;2,746;0,742;-33,200;1,615;9,333;5,165;35,898;4,893;-8,510;-2,833;0,000;37,700;38,600;9,779;1,611;3,685;5,322;2,506;4,441;-3,226;26,215;0,000;257,940;Inf;265,000;265,000;4,126;2,884;8,732;23,718
10587,500;2,746;0,742;-33,200;1,615;9,333;5,165;35,898;4,893;-8,510;-2,833;0,000;37,700;38,600;9,779;1,611;3,503;5,349;2,242;4,467;-3,226;26,215;0,000;257,840;Inf;265,000;265,000;3,989;2,882;8,806;23,693
10588,000;2,746;0,742;-33,200;1,615;9,333;5,165;35,898;4,893;-8,510;-2,833;0,000;37,700;38,600;9,779;1,611;3,495;5,308;2,384;4,509;-3,226;26,215;0,000;257,840;Inf;265,000;265,000;3,890;2,880;8,760;23,673
10588,500;2,746;0,742;-33,200;1,615;9,333;5,165;35,898;4,893;-8,510;-2,833;0,000;37,700;38,600;9,779;1,611;4,112;5,265;3,089;4,619;-3,226;26,215;0,000;257,540;Inf;265,000;265,000;3,924;2,877;8,711;23,689
10589,000;2,746;0,742;-33,200;1,615;9,333;5,168;35,858;4,862;-8,522;-2,825;0,000;37,719;38,609;9,779;1,611;3,957;5,242;2,913;4,481;-3,222;26,219;0,000;257,540;Inf;265,000;265,000;4,271;2,875;8,710;23,710
10589,500;2,746;0,742;-33,200;1,615;9,333;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,779;1,611;3,751;5,220;2,657;4,429;-3,222;26,219;0,000;258,540;Inf;265,000;265,000;4,149;2,873;8,745;23,734
10590,000;2,678;0,698;-34,423;1,737;9,496;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,547;1,574;3,582;5,239;2,415;4,371;-3,222;26,219;0,000;258,540;Inf;265,000;265,000;4,014;2,871;8,772;23,720
10590,500;2,678;0,698;-34,423;1,737;9,496;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,547;1,574;3,655;5,207;2,539;4,467;-3,222;26,219;0,000;258,440;Inf;265,000;265,000;3,902;2,868;8,769;23,698
10591,000;2,678;0,698;-34,423;1,737;9,496;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,547;1,574;3,989;5,262;3,109;4,690;-3,222;26,219;0,000;258,440;Inf;265,000;265,000;3,967;2,865;8,669;23,712
10591,500;2,678;0,698;-34,423;1,737;9,496;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,547;1,574;4,124;5,182;3,154;4,586;-3,222;26,219;0,000;258,740;Inf;265,000;265,000;4,263;2,862;8,676;23,742
10592,000;2,678;0,698;-34,423;1,737;9,496;5,168;35,858;4,862;-8,522;-2,825;0,000;37,700;38,600;9,547;1,574;3,674;5,256;2,589;4,360;-3,222;26,219;0,000;258,740;Inf;265,000;265,000;4,261;2,859;8,744;23,731
10592,500;2,678;0,698;-34,423;1,737;9,496;5,168;35,848;4,910;-8,484;-2,820;0,000;37,727;38,629;9,547;1,574;3,562;5,193;2,472;4,389;-3,209;26,234;0,000;258,540;Inf;265,000;265,000;3,970;2,856;8,763;23,729
10593,000;2,678;0,698;-34,423;1,737;9,496;5,168;35,848;4,910;-8,484;-2,820;0,000;37,700;38,600;9,547;1,574;3,851;5,206;2,843;4,542;-3,209;26,234;0,000;258,540;Inf;265,000;265,000;3,904;2,853;8,703;23,776
10593,500;2,888;0,779;-34,193;1,633;9,512;5,168;35,848;4,910;-8,484;-2,820;0,000;37,700;38,600;9,650;1,656;3,879;5,206;3,037;4,538;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;4,110;2,850;8,654;23,783
10594,000;2,888;0,779;-34,193;1,633;9,512;5,168;35,848;4,910;-8,484;-2,820;0,000;37,700;38,600;9,650;1,656;3,964;5,110;3,054;4,445;-3,209;26,234;0,000;258,140;Inf;265,000;265,000;4,165;2,851;8,664;23,801
10594,500;2,888;0,779;-34,193;1,633;9,512;5,168;35,848;4,910;-8,484;-2,820;0,000;37,700;38,600;9,650;1,656;3,847;5,182;2,758;4,366;-3,209;26,234;0,000;258,640;Inf;265,000;265,000;4,143;2,851;8,722;23,872
10595,000;2,888;0,779;-34,193;1,633;9,512;5,168;35,848;4,910;-8,484;-2,820;0,000;37,700;38,600;9,650;1,656;3,628;5,194;2,496;4,354;-3,209;26,234;0,000;258,640;Inf;265,000;265,000;4,038;2,852;8,727;23,894
10595,500;2,888;0,779;-34,193;1,633;9,512;5,180;35,900;4,928;-8,473;-2,813;0,000;37,724;38,597;9,650;1,656;3,706;5,187;2,680;4,500;-3,222;26,234;0,000;258,540;Inf;265,000;265,000;3,918;2,852;8,701;23,895
10596,000;2,888;0,779;-34,193;1,633;9,512;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,650;1,656;3,830;5,159;3,005;4,503;-3,222;26,234;0,000;258,540;Inf;265,000;265,000;4,018;2,853;8,620;23,900
10596,500;3,086;0,758;-35,209;1,625;9,547;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,557;1,840;3,831;5,060;2,925;4,382;-3,222;26,234;0,000;258,240;Inf;265,000;265,000;4,124;2,854;8,639;23,924
10597,000;3,086;0,758;-35,209;1,625;9,547;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,557;1,840;3,648;5,087;2,674;4,280;-3,222;26,234;0,000;258,240;Inf;265,000;265,000;4,049;2,857;8,643;23,935
10597,500;3,086;0,758;-35,209;1,625;9,547;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,557;1,840;3,503;5,109;2,477;4,217;-3,222;26,234;0,000;258,340;Inf;265,000;265,000;3,922;2,861;8,657;23,955
10598,000;3,086;0,758;-35,209;1,625;9,547;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,557;1,840;3,535;5,054;2,509;4,270;-3,222;26,234;0,000;258,340;Inf;265,000;265,000;3,827;2,865;8,599;24,004
10598,500;3,086;0,758;-35,209;1,625;9,547;5,180;35,900;4,928;-8,473;-2,813;0,000;37,700;38,600;9,557;1,840;3,790;5,063;2,880;4,435;-3,222;26,234;0,000;258,240;Inf;265,000;265,000;3,842;2,868;8,555;24,008
10599,000;3,086;0,758;-35,209;1,625;9,547;5,194;35,896;4,925;-8,475;-2,821;0,000;37,711;38,619;9,557;1,840;4,037;4,943;3,215;4,352;-3,216;26,230;0,000;258,240;Inf;265,000;265,000;4,042;2,872;8,541;23,997
10599,500;3,086;0,758;-35,209;1,625;9,547;5,194;35,896;4,925;-8,475;-2,821;0,000;37,700;38,600;9,557;1,840;3,535;5,006;2,410;4,133;-3,216;26,230;0,000;257,840;Inf;265,000;265,000;4,137;2,875;8,568;23,985
10600,000;2,713;0,649;-35,209;1,703;9,605;5,194;35,896;4,925;-8,475;-2,821;0,000;37,700;38,600;9,446;1,699;3,384;4,993;2,261;4,111;-3,216;26,230;0,000;257,840;Inf;265,000;265,000;3,771;2,879;8,588;23,987
10600,500;2,713;0,649;-35,209;1,703;9,605;5,194;35,896;4,925;-8,475;-2,821;0,000;37,700;38,600;9,446;1,699;3,475;5,013;2,657;4,311;-3,216;26,230;0,000;257,540;Inf;265,000;265,000;3,687;2,876;8,554;23,962
10601,000;2,713;0,649;-35,209;1,703;9,605;5,194;35,896;4,925;-8,475;-2,821;0,000;37,700;38,600;9,446;1,699;3,821;4,921;2,881;4,258;-3,216;26,230;0,000;257,540;Inf;265,000;265,000;3,864;2,874;8,463;23,957
10601,500;2,713;0,649;-35,209;1,703;9,605;5,194;35,896;4,925;-8,475;-2,821;0,000;37,700;38,600;9,446;1,699;3,983;4,260;3,059;3,970;-3,216;26,230;0,000;257,840;Inf;265,000;265,000;3,970;2,871;7,859;24,021
10602,000;2,713;0,649;-35,209;1,703;9,605;5,207;35,905;4,930;-8,604;-2,804;0,000;37,717;38,588;9,446;1,699;4,337;3,804;3,347;3,781;-3,218;26,233;0,000;257,840;Inf;265,000;265,000;3,818;2,868;7,512;24,035
10602,500;2,713;0,649;-35,209;1,703;9,605;5,207;35,905;4,930;-8,604;-2,804;0,000;37,700;38,600;9,446;1,699;4,386;3,242;3,419;3,351;-3,218;26,233;0,000;257,340;Inf;265,000;265,000;3,817;2,866;7,250;23,983
10603,000;3,446;0,853;-35,209;1,783;9,588;5,207;35,905;4,930;-8,604;-2,804;0,000;37,700;38,600;9,506;1,664;4,207;3,118;3,444;3,464;-3,218;26,233;0,000;257,340;Inf;265,000;265,000;3,600;2,863;6,994;23,975
10603,500;3,446;0,853;-35,209;1,783;9,588;5,207;35,905;4,930;-8,604;-2,804;0,000;37,700;38,600;9,506;1,664;4,408;3,525;3,708;3,776;-3,218;26,233;0,000;257,140;Inf;265,000;265,000;3,558;2,873;6,773;23,944
10604,000;3,446;0,853;-35,209;1,783;9,588;5,207;35,905;4,930;-8,604;-2,804;0,000;37,700;38,600;9,506;1,664;4,539;3,322;3,800;3,609;-3,218;26,233;0,000;257,140;Inf;265,000;265,000;3,854;2,882;6,588;23,958
10604,500;3,446;0,853;-35,209;1,783;9,588;5,207;35,905;4,930;-8,604;-2,804;0,000;37,700;38,600;9,506;1,664;4,560;2,559;3,727;3,128;-3,218;26,233;0,000;258,240;Inf;265,000;265,000;3,818;2,891;6,408;23,946
10605,000;3,446;0,853;-35,209;1,783;9,588;5,217;35,920;4,940;-8,630;-2,803;0,000;37,721;38,620;9,506;1,664;4,485;2,281;3,518;2,321;-3,195;26,239;0,000;258,240;Inf;265,000;265,000;3,494;2,901;5,975;23,880
10605,500;3,446;0,853;-35,209;1,783;9,588;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,506;1,664;3,490;2,558;3,158;2,546;-3,195;26,239;0,000;258,240;Inf;265,000;265,000;3,151;2,909;5,739;23,852
10606,000;3,446;0,853;-35,209;1,783;9,588;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,506;1,664;3,815;2,991;3,383;3,105;-3,195;26,239;0,000;258,240;Inf;265,000;265,000;2,938;2,918;5,571;23,867
10606,500;3,863;0,891;-35,209;1,700;9,558;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,540;1,713;4,288;2,754;3,501;3,018;-3,195;26,239;0,000;258,040;Inf;265,000;265,000;3,323;2,927;5,427;23,882
10607,000;3,863;0,891;-35,209;1,700;9,558;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,540;1,713;4,164;2,138;3,307;1,767;-3,195;26,239;0,000;258,040;Inf;265,000;265,000;3,390;2,942;5,281;23,874
10607,500;3,863;0,891;-35,209;1,700;9,558;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,540;1,713;3,442;1,944;3,142;1,947;-3,195;26,239;0,000;258,140;Inf;265,000;265,000;2,844;2,957;5,110;23,859
