t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10608,000;3,863;0,891;-35,209;1,700;9,558;5,217;35,920;4,940;-8,630;-2,803;0,000;37,700;38,600;9,540;1,713;3,625;2,348;3,215;2,443;-3,195;26,239;0,000;258,140;Inf;265,000;265,000;2,619;2,972;4,933;23,865
10608,500;3,863;0,891;-35,209;1,700;9,558;5,212;35,963;4,906;-8,619;-2,808;0,000;37,712;38,552;9,540;1,713;3,845;2,346;3,292;2,537;-3,204;26,230;0,000;258,140;Inf;265,000;265,000;2,908;2,987;4,690;23,971
10609,000;3,863;0,891;-35,209;1,700;9,558;5,212;35,963;4,906;-8,619;-2,808;0,000;37,700;38,600;9,540;1,713;3,928;2,176;3,301;2,508;-3,204;26,230;0,000;258,140;Inf;265,000;265,000;3,005;3,001;4,536;24,035
10609,500;3,029;0,743;-35,209;1,804;9,573;5,212;35,963;4,906;-8,619;-2,808;0,000;37,700;38,600;9,505;1,681;3,954;2,072;3,303;2,447;-3,204;26,230;0,000;258,140;Inf;265,000;265,000;2,979;3,015;4,429;24,037
10610,000;3,029;0,743;-35,209;1,804;9,573;5,212;35,963;4,906;-8,619;-2,808;0,000;37,700;38,600;9,505;1,681;3,742;1,782;3,209;2,224;-3,204;26,230;0,000;258,140;Inf;265,000;265,000;2,944;3,016;4,313;24,061
10610,500;3,029;0,743;-35,209;1,804;9,573;5,212;35,963;4,906;-8,619;-2,808;0,000;37,700;38,600;9,505;1,681;3,797;2,019;3,318;2,432;-3,204;26,230;0,000;258,440;Inf;265,000;265,000;2,739;3,016;4,224;24,048
10611,000;3,029;0,743;-35,209;1,804;9,573;5,212;35,963;4,906;-8,619;-2,808;0,000;37,700;38,600;9,505;1,681;3,922;2,319;3,469;2,646;-3,204;26,230;0,000;258,440;Inf;265,000;265,000;2,891;3,016;4,119;23,994
10611,500;3,029;0,743;-35,209;1,804;9,573;5,215;35,870;4,929;-8,611;-2,783;0,000;37,721;38,580;9,505;1,681;4,025;2,169;3,491;2,425;-3,195;26,240;0,000;258,140;Inf;265,000;265,000;3,089;3,016;4,048;23,948
10612,000;3,029;0,743;-35,209;1,804;9,573;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,505;1,681;3,649;1,705;3,220;1,940;-3,195;26,240;0,000;258,140;Inf;265,000;265,000;3,027;3,017;3,918;23,870
10612,500;3,029;0,743;-35,209;1,804;9,573;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,505;1,681;3,599;1,495;3,086;1,687;-3,195;26,240;0,000;258,040;Inf;265,000;265,000;2,629;3,017;3,856;23,827
10613,000;2,492;0,660;-33,708;1,766;9,442;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,770;1,744;3,522;1,345;3,037;1,704;-3,195;26,240;0,000;258,040;Inf;265,000;265,000;2,467;3,017;3,741;23,804
10613,500;2,492;0,660;-33,708;1,766;9,442;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,770;1,744;3,591;1,453;3,117;2,023;-3,195;26,240;0,000;258,040;Inf;265,000;265,000;2,402;3,008;3,652;23,803
10614,000;2,492;0,660;-33,708;1,766;9,442;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,770;1,744;3,624;1,426;3,128;1,912;-3,195;26,240;0,000;258,040;Inf;265,000;265,000;2,546;3,000;3,577;23,776
10614,500;2,492;0,660;-33,708;1,766;9,442;5,215;35,870;4,929;-8,611;-2,783;0,000;37,700;38,600;9,770;1,744;3,615;1,320;3,096;1,790;-3,195;26,240;0,000;257,740;Inf;265,000;265,000;2,522;2,991;3,515;23,782
10615,000;2,492;0,660;-33,708;1,766;9,442;5,203;35,905;4,948;-8,565;-2,805;0,000;37,713;38,624;9,770;1,744;3,538;1,155;2,996;1,502;-3,198;26,242;0,000;257,740;Inf;265,000;265,000;2,455;2,983;3,462;23,804
10615,500;2,492;0,660;-33,708;1,766;9,442;5,203;35,905;4,948;-8,565;-2,805;0,000;37,700;38,600;9,770;1,744;3,389;1,090;2,936;1,426;-3,198;26,242;0,000;257,640;Inf;265,000;265,000;2,298;2,975;3,292;23,820
10616,000;2,296;0,611;-33,641;1,802;9,472;5,203;35,905;4,948;-8,565;-2,805;0,000;37,700;38,600;9,744;1,680;3,348;1,084;2,915;1,425;-3,198;26,242;0,000;257,640;Inf;265,000;265,000;2,210;2,967;3,216;23,816
10616,500;2,296;0,611;-33,641;1,802;9,472;5,203;35,905;4,948;-8,565;-2,805;0,000;37,700;38,600;9,744;1,680;3,359;1,113;2,916;1,394;-3,198;26,242;0,000;257,740;Inf;265,000;265,000;2,193;2,956;3,179;23,817
10617,000;2,296;0,611;-33,641;1,802;9,472;5,203;35,905;4,948;-8,565;-2,805;0,000;37,700;38,600;9,744;1,680;3,402;1,024;2,968;1,609;-3,198;26,242;0,000;257,740;Inf;265,000;265,000;2,196;2,945;3,115;23,740
10617,500;2,296;0,611;-33,641;1,802;9,472;5,203;35,905;4,948;-8,565;-2,805;0,000;37,700;38,600;9,744;1,680;3,395;0,827;2,841;1,337;-3,198;26,242;0,000;257,840;Inf;265,000;265,000;2,251;2,935;3,063;23,695
10618,000;2,296;0,611;-33,641;1,802;9,472;5,214;35,889;4,934;-8,521;-2,789;0,000;37,694;38,554;9,744;1,680;3,317;0,587;2,603;0,669;-3,193;26,234;0,000;257,840;Inf;265,000;265,000;2,100;2,924;3,003;23,709
10618,500;2,296;0,611;-33,641;1,802;9,472;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,744;1,680;2,636;0,674;2,434;0,834;-3,193;26,234;0,000;258,140;Inf;265,000;265,000;1,794;2,914;2,975;23,728
10619,000;2,296;0,611;-33,641;1,802;9,472;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,744;1,680;2,962;0,930;2,635;1,283;-3,193;26,234;0,000;258,140;Inf;265,000;265,000;1,644;2,904;2,902;23,738
10619,500;3,431;0,887;-34,379;1,749;9,479;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,713;1,767;3,244;0,910;2,735;1,448;-3,193;26,234;0,000;258,240;Inf;265,000;265,000;1,952;2,894;2,803;23,748
10620,000;3,431;0,887;-34,379;1,749;9,479;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,713;1,767;3,285;0,735;2,704;1,209;-3,193;26,234;0,000;258,240;Inf;265,000;265,000;2,084;2,903;2,749;23,806
10620,500;3,431;0,887;-34,379;1,749;9,479;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,713;1,767;3,054;0,478;2,546;0,830;-3,193;26,234;0,000;257,640;Inf;265,000;265,000;1,983;2,911;2,681;23,802
10621,000;3,431;0,887;-34,379;1,749;9,479;5,214;35,889;4,934;-8,521;-2,789;0,000;37,700;38,600;9,713;1,767;3,039;0,455;2,568;1,013;-3,193;26,234;0,000;257,640;Inf;265,000;265,000;1,727;2,920;2,633;23,822
10621,500;3,431;0,887;-34,379;1,749;9,479;5,244;35,926;4,951;-8,477;-2,796;0,000;37,691;38,528;9,713;1,767;3,086;0,814;2,738;1,323;-3,188;26,233;0,000;257,840;Inf;265,000;265,000;1,769;2,928;2,609;23,794
10622,000;3,431;0,887;-34,379;1,749;9,479;5,244;35,926;4,951;-8,477;-2,796;0,000;37,700;38,500;9,713;1,767;3,137;0,987;2,807;1,386;-3,188;26,233;0,000;257,840;Inf;265,000;265,000;1,990;2,936;2,597;23,771
10622,500;2,758;0,687;-34,443;1,750;9,580;5,244;35,926;4,951;-8,477;-2,796;0,000;37,700;38,500;9,653;1,533;3,043;0,727;2,697;1,049;-3,188;26,233;0,000;257,940;Inf;265,000;265,000;2,079;2,945;2,576;23,735
10623,000;2,758;0,687;-34,443;1,750;9,580;5,244;35,926;4,951;-8,477;-2,796;0,000;37,700;38,500;9,653;1,533;2,397;0,296;2,205;0,415;-3,188;26,233;0,000;257,940;Inf;265,000;265,000;1,879;2,942;2,536;23,742
10623,500;2,758;0,687;-34,443;1,750;9,580;5,244;35,926;4,951;-8,477;-2,796;0,000;37,700;38,500;9,653;1,533;2,595;0,292;2,247;0,609;-3,188;26,233;0,000;257,640;Inf;265,000;265,000;1,328;2,939;2,463;23,749
10624,000;2,758;0,687;-34,443;1,750;9,580;5,244;35,926;4,951;-8,477;-2,796;0,000;37,700;38,500;9,653;1,533;2,826;0,479;2,434;0,897;-3,188;26,233;0,000;257,640;Inf;265,000;265,000;1,436;2,936;2,406;23,732
10624,500;2,758;0,687;-34,443;1,750;9,580;5,228;35,923;4,946;-8,423;-2,799;0,000;37,686;38,497;9,653;1,533;2,915;0,435;2,482;1,139;-3,196;26,235;0,000;257,540;Inf;265,000;265,000;1,659;2,933;2,395;23,722
10625,000;2,758;0,687;-34,443;1,750;9,580;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,653;1,533;3,016;0,387;2,537;1,254;-3,196;26,235;0,000;257,540;Inf;265,000;265,000;1,743;2,930;2,364;23,739
10625,500;2,608;0,710;-34,139;1,769;9,488;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,652;1,777;2,926;0,147;2,306;0,553;-3,196;26,235;0,000;257,740;Inf;265,000;265,000;1,798;2,927;2,369;23,744
10626,000;2,608;0,710;-34,139;1,769;9,488;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,652;1,777;2,616;0,155;2,268;0,670;-3,196;26,235;0,000;257,740;Inf;265,000;265,000;1,483;2,922;2,348;23,768
10626,500;2,608;0,710;-34,139;1,769;9,488;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,652;1,777;2,702;0,231;2,309;0,824;-3,196;26,235;0,000;257,040;Inf;265,000;265,000;1,427;2,917;2,229;23,781
10627,000;2,608;0,710;-34,139;1,769;9,488;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,652;1,777;2,778;0,289;2,370;0,831;-3,196;26,235;0,000;257,040;Inf;265,000;265,000;1,516;2,912;2,198;23,781
10627,500;2,608;0,710;-34,139;1,769;9,488;5,228;35,923;4,946;-8,423;-2,799;0,000;37,700;38,500;9,652;1,777;2,906;0,126;2,343;0,643;-3,196;26,235;0,000;257,340;Inf;265,000;265,000;1,567;2,907;2,181;23,789
10628,000;2,608;0,710;-34,139;1,769;9,488;5,196;35,895;4,941;-8,375;-2,796;0,000;37,691;38,498;9,652;1,777;2,680;0,048;2,285;0,738;-3,210;26,233;0,000;257,340;Inf;265,000;265,000;1,504;2,902;2,178;23,799
10628,500;2,608;0,710;-34,139;1,769;9,488;5,196;35,895;4,941;-8,375;-2,796;0,000;37,700;38,500;9,652;1,777;2,750;-0,017;2,276;0,739;-3,210;26,233;0,000;257,140;Inf;265,000;265,000;1,438;2,897;2,143;23,780
10629,000;2,315;0,587;-34,187;1,761;9,557;5,196;35,895;4,941;-8,375;-2,796;0,000;37,700;38,500;9,644;1,552;2,735;0,090;2,324;0,774;-3,210;26,233;0,000;257,140;Inf;265,000;265,000;1,437;2,892;2,101;23,790
10629,500;2,315;0,587;-34,187;1,761;9,557;5,196;35,895;4,941;-8,375;-2,796;0,000;37,700;38,500;9,644;1,552;2,761;0,159;2,372;0,818;-3,210;26,233;0,000;257,640;Inf;265,000;265,000;1,481;2,883;2,079;23,786
10630,000;2,315;0,587;-34,187;1,761;9,557;5,196;35,895;4,941;-8,375;-2,796;0,000;37,700;38,500;9,644;1,552;2,806;0,163;2,354;0,667;-3,210;26,233;0,000;257,640;Inf;265,000;265,000;1,528;2,873;2,042;23,802
10630,500;2,315;0,587;-34,187;1,761;9,557;5,196;35,895;4,941;-8,375;-2,796;0,000;37,700;38,500;9,644;1,552;2,701;0,102;2,329;0,778;-3,210;26,233;0,000;258,140;Inf;265,000;265,000;1,497;2,864;2,052;23,829
10631,000;2,315;0,587;-34,187;1,761;9,557;5,205;35,889;4,933;-8,317;-2,792;0,000;37,678;38,467;9,644;1,552;2,822;-0,044;2,324;0,784;-3,204;26,232;0,000;258,140;Inf;265,000;265,000;1,478;2,855;2,006;23,814
10631,500;2,315;0,587;-34,187;1,761;9,557;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,644;1,552;2,807;-0,135;2,268;0,668;-3,204;26,232;0,000;258,140;Inf;265,000;265,000;1,471;2,846;1,998;23,793
10632,000;2,696;0,652;-35,209;1,652;9,548;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,586;1,892;2,728;-0,112;2,265;0,654;-3,204;26,232;0,000;258,140;Inf;265,000;265,000;1,402;2,838;1,952;23,761
10632,500;2,696;0,652;-35,209;1,652;9,548;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,586;1,892;2,731;0,159;2,338;0,674;-3,204;26,232;0,000;258,140;Inf;265,000;265,000;1,384;2,835;1,939;23,739
10633,000;2,696;0,652;-35,209;1,652;9,548;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,586;1,892;2,763;0,193;2,358;0,729;-3,204;26,232;0,000;258,140;Inf;265,000;265,000;1,475;2,833;1,936;23,706
10633,500;2,696;0,652;-35,209;1,652;9,548;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,586;1,892;2,859;0,128;2,375;0,800;-3,204;26,232;0,000;258,040;Inf;265,000;265,000;1,510;2,831;1,939;23,645
10634,000;2,696;0,652;-35,209;1,652;9,548;5,205;35,889;4,933;-8,317;-2,792;0,000;37,700;38,500;9,586;1,892;2,888;0,030;2,361;0,773;-3,204;26,232;0,000;258,040;Inf;265,000;265,000;1,540;2,829;1,902;23,623
10634,500;2,696;0,652;-35,209;1,652;9,548;5,192;35,876;4,935;-8,261;-2,792;0,000;37,670;38,445;9,586;1,892;2,807;-0,192;2,239;0,528;-3,203;26,241;0,000;257,440;Inf;265,000;265,000;1,513;2,826;1,886;23,624
10635,000;2,696;0,652;-35,209;1,652;9,548;5,192;35,876;4,935;-8,261;-2,792;0,000;37,700;38,400;9,586;1,892;2,626;0,207;2,334;0,783;-3,203;26,241;0,000;257,440;Inf;265,000;265,000;1,346;2,824;1,908;23,640
10635,500;3,059;0,702;-35,209;1,694;9,568;5,192;35,876;4,935;-8,261;-2,792;0,000;37,700;38,400;9,509;1,632;2,830;0,402;2,461;0,834;-3,203;26,241;0,000;258,040;Inf;265,000;265,000;1,488;2,822;1,898;23,664
10636,000;3,059;0,702;-35,209;1,694;9,568;5,192;35,876;4,935;-8,261;-2,792;0,000;37,700;38,400;9,509;1,632;2,632;0,094;2,252;0,637;-3,203;26,241;0,000;258,040;Inf;265,000;265,000;1,632;2,826;1,962;23,664
10636,500;3,059;0,702;-35,209;1,694;9,568;5,192;35,876;4,935;-8,261;-2,792;0,000;37,700;38,400;9,509;1,632;2,735;-0,055;2,233;0,522;-3,203;26,241;0,000;258,840;Inf;265,000;265,000;1,404;2,830;1,953;23,693
10637,000;3,059;0,702;-35,209;1,694;9,568;5,192;35,876;4,935;-8,261;-2,792;0,000;37,700;38,400;9,509;1,632;2,709;-0,223;2,180;0,399;-3,203;26,241;0,000;258,840;Inf;265,000;265,000;1,359;2,834;1,859;23,702
10637,500;3,059;0,702;-35,209;1,694;9,568;5,183;35,909;4,955;-8,206;-2,802;0,000;37,663;38,493;9,509;1,632;2,682;-0,164;2,213;0,526;-3,206;26,242;0,000;258,740;Inf;265,000;265,000;1,266;2,837;1,873;23,683
10638,000;3,059;0,702;-35,209;1,694;9,568;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,509;1,632;2,799;0,525;2,510;1,056;-3,206;26,242;0,000;258,740;Inf;265,000;265,000;1,314;2,841;1,910;23,734
10638,500;2,920;0,674;-35,209;1,671;9,545;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,523;1,705;2,910;0,383;2,509;0,937;-3,206;26,242;0,000;258,540;Inf;265,000;265,000;1,722;2,844;1,926;23,788
10639,000;2,920;0,674;-35,209;1,671;9,545;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,523;1,705;2,787;0,008;2,347;0,612;-3,206;26,242;0,000;258,540;Inf;265,000;265,000;1,685;2,846;1,921;23,873
10639,500;2,920;0,674;-35,209;1,671;9,545;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,523;1,705;2,653;-0,374;2,048;0,179;-3,206;26,242;0,000;257,140;Inf;265,000;265,000;1,438;2,847;1,931;23,876
10640,000;2,920;0,674;-35,209;1,671;9,545;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,523;1,705;2,483;-0,216;2,109;0,470;-3,206;26,242;0,000;257,140;Inf;265,000;265,000;1,126;2,848;1,878;23,884
10640,500;2,920;0,674;-35,209;1,671;9,545;5,183;35,909;4,955;-8,206;-2,802;0,000;37,700;38,500;9,523;1,705;2,736;0,269;2,402;0,999;-3,206;26,242;0,000;257,540;Inf;265,000;265,000;1,211;2,849;1,885;23,894
10641,000;2,920;0,674;-35,209;1,671;9,545;5,189;35,904;4,927;-8,145;-2,801;0,000;37,650;38,418;9,523;1,705;2,802;0,436;2,489;0,908;-3,207;26,239;0,000;257,540;Inf;265,000;265,000;1,602;2,850;1,932;23,957
10641,500;2,920;0,674;-35,209;1,671;9,545;5,189;35,904;4,927;-8,145;-2,801;0,000;37,600;38,400;9,523;1,705;2,420;-0,191;1,992;0,128;-3,207;26,239;0,000;259,240;Inf;265,000;265,000;1,659;2,852;1,933;23,971
10642,000;2,340;0,673;-34,102;1,767;9,482;5,189;35,904;4,927;-8,145;-2,801;0,000;37,600;38,400;9,611;1,674;2,376;-0,286;1,955;0,183;-3,207;26,239;0,000;259,240;Inf;265,000;265,000;1,088;2,853;1,909;23,989
10642,500;2,340;0,673;-34,102;1,767;9,482;5,189;35,904;4,927;-8,145;-2,801;0,000;37,600;38,400;9,611;1,674;2,505;0,011;2,154;0,558;-3,207;26,239;0,000;258,940;Inf;265,000;265,000;1,057;2,844;1,813;24,038
10643,000;2,340;0,673;-34,102;1,767;9,482;5,189;35,904;4,927;-8,145;-2,801;0,000;37,600;38,400;9,611;1,674;2,688;0,142;2,329;0,946;-3,207;26,239;0,000;258,940;Inf;265,000;265,000;1,307;2,836;1,843;24,084
10643,500;2,340;0,673;-34,102;1,767;9,482;5,189;35,904;4,927;-8,145;-2,801;0,000;37,600;38,400;9,611;1,674;2,835;0,388;2,515;1,161;-3,207;26,239;0,000;258,740;Inf;265,000;265,000;1,526;2,828;1,881;24,090
10644,000;2,340;0,673;-34,102;1,767;9,482;5,199;35,856;4,910;-8,109;-2,800;0,000;37,642;38,417;9,611;1,674;2,808;0,086;2,269;0,609;-3,199;26,241;0,000;258,740;Inf;265,000;265,000;1,725;2,820;1,889;23,980
10644,500;2,340;0,673;-34,102;1,767;9,482;5,199;35,856;4,910;-8,109;-2,800;0,000;37,600;38,400;9,611;1,674;2,644;-0,111;2,198;0,487;-3,199;26,241;0,000;258,540;Inf;265,000;265,000;1,443;2,812;1,867;23,947
10645,000;2,860;0,666;-35,209;1,692;9,533;5,199;35,856;4,910;-8,109;-2,800;0,000;37,600;38,400;9,387;1,741;2,658;0,011;2,281;0,620;-3,199;26,241;0,000;258,540;Inf;265,000;265,000;1,304;2,804;1,806;23,951
10645,500;2,860;0,666;-35,209;1,692;9,533;5,199;35,856;4,910;-8,109;-2,800;0,000;37,600;38,400;9,387;1,741;2,726;0,214;2,365;0,822;-3,199;26,241;0,000;257,940;Inf;265,000;265,000;1,393;2,805;1,845;23,921
10646,000;2,860;0,666;-35,209;1,692;9,533;5,199;35,856;4,910;-8,109;-2,800;0,000;37,600;38,400;9,387;1,741;2,879;0,413;2,527;1,212;-3,199;26,241;0,000;257,940;Inf;265,000;265,000;1,532;2,806;1,882;23,899
10646,500;2,860;0,666;-35,209;1,692;9,533;5,199;35,856;4,910;-8,109;-2,800;0,000;37,600;38,400;9,387;1,741;2,929;0,092;2,428;0,950;-3,199;26,241;0,000;258,240;Inf;265,000;265,000;1,758;2,807;1,883;23,819
10647,000;2,860;0,666;-35,209;1,692;9,533;5,159;35,849;4,918;-8,067;-2,807;0,000;37,629;38,382;9,387;1,741;2,841;-0,395;1,901;-0,252;-3,198;26,241;0,000;258,240;Inf;265,000;265,000;1,600;2,808;1,920;23,723
10647,500;2,860;0,666;-35,209;1,692;9,533;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,387;1,741;1,953;-0,140;1,826;0,062;-3,198;26,241;0,000;258,640;Inf;265,000;265,000;1,024;2,809;1,928;23,627
10648,000;2,860;0,666;-35,209;1,692;9,533;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,387;1,741;2,389;-0,022;2,043;0,481;-3,198;26,241;0,000;258,640;Inf;265,000;265,000;0,925;2,810;1,942;23,601
10648,500;2,721;0,720;-33,921;1,743;9,459;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,601;1,537;2,733;0,044;2,298;0,830;-3,198;26,241;0,000;258,640;Inf;265,000;265,000;1,223;2,810;1,915;23,565
10649,000;2,721;0,720;-33,921;1,743;9,459;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,601;1,537;2,742;-0,140;2,229;0,600;-3,198;26,241;0,000;258,640;Inf;265,000;265,000;1,476;2,809;1,912;23,517
10649,500;2,721;0,720;-33,921;1,743;9,459;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,601;1,537;2,689;-0,160;2,218;0,512;-3,198;26,241;0,000;258,040;Inf;265,000;265,000;1,358;2,807;1,872;23,481
10650,000;2,721;0,720;-33,921;1,743;9,459;5,159;35,849;4,918;-8,067;-2,807;0,000;37,600;38,400;9,601;1,537;2,657;0,082;2,295;0,621;-3,198;26,241;0,000;258,040;Inf;265,000;265,000;1,314;2,806;1,861;23,428
10650,500;2,721;0,720;-33,921;1,743;9,459;5,188;35,904;4,938;-8,012;-2,786;0,000;37,629;38,395;9,601;1,537;2,743;0,382;2,463;1,053;-3,196;26,256;0,000;257,440;Inf;265,000;265,000;1,414;2,805;1,877;23,389
10651,000;2,721;0,720;-33,921;1,743;9,459;5,188;35,904;4,938;-8,012;-2,786;0,000;37,600;38,400;9,601;1,537;2,982;0,308;2,544;1,173;-3,196;26,256;0,000;257,440;Inf;265,000;265,000;1,660;2,803;1,919;23,368
10651,500;2,416;0,601;-34,731;1,686;9,567;5,188;35,904;4,938;-8,012;-2,786;0,000;37,600;38,400;9,597;1,600;2,991;0,068;2,471;0,920;-3,196;26,256;0,000;257,740;Inf;265,000;265,000;1,752;2,802;1,899;23,357
10652,000;2,416;0,601;-34,731;1,686;9,567;5,188;35,904;4,938;-8,012;-2,786;0,000;37,600;38,400;9,597;1,600;2,855;-0,250;2,228;0,430;-3,196;26,256;0,000;257,740;Inf;265,000;265,000;1,613;2,796;1,884;23,357
10652,500;2,416;0,601;-34,731;1,686;9,567;5,188;35,904;4,938;-8,012;-2,786;0,000;37,600;38,400;9,597;1,600;2,601;0,140;2,335;0,750;-3,196;26,256;0,000;258,340;Inf;265,000;265,000;1,316;2,789;1,906;23,327
10653,000;2,416;0,601;-34,731;1,686;9,567;5,188;35,904;4,938;-8,012;-2,786;0,000;37,600;38,400;9,597;1,600;2,808;0,466;2,501;0,965;-3,196;26,256;0,000;258,340;Inf;265,000;265,000;1,456;2,783;1,947;23,353
10653,500;2,416;0,601;-34,731;1,686;9,567;5,175;35,844;4,920;-7,977;-2,801;0,000;37,599;38,389;9,597;1,600;2,996;0,335;2,536;0,910;-3,196;26,248;0,000;257,640;Inf;265,000;265,000;1,685;2,777;1,958;23,308
10654,000;2,416;0,601;-34,731;1,686;9,567;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,597;1,600;2,961;0,065;2,428;0,694;-3,196;26,248;0,000;257,640;Inf;265,000;265,000;1,694;2,771;1,971;23,330
10654,500;2,416;0,601;-34,731;1,686;9,567;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,597;1,600;2,667;-0,290;1,997;0,159;-3,196;26,248;0,000;257,940;Inf;265,000;265,000;1,537;2,766;1,922;23,381
10655,000;3,286;0,760;-35,209;1,701;9,621;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,497;1,742;2,501;-0,223;2,068;0,323;-3,196;26,248;0,000;257,940;Inf;265,000;265,000;1,133;2,760;1,913;23,353
10655,500;3,286;0,760;-35,209;1,701;9,621;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,497;1,742;2,767;0,414;2,470;0,954;-3,196;26,248;0,000;257,840;Inf;265,000;265,000;1,167;2,768;1,929;23,407
10656,000;3,286;0,760;-35,209;1,701;9,621;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,497;1,742;2,830;0,275;2,478;0,823;-3,196;26,248;0,000;257,840;Inf;265,000;265,000;1,651;2,777;1,925;23,452
10656,500;3,286;0,760;-35,209;1,701;9,621;5,175;35,844;4,920;-7,977;-2,801;0,000;37,600;38,400;9,497;1,742;2,845;-0,036;2,351;0,576;-3,196;26,248;0,000;257,640;Inf;265,000;265,000;1,602;2,785;1,930;23,480
10657,000;3,286;0,760;-35,209;1,701;9,621;5,183;35,864;4,936;-7,937;-2,803;0,000;37,594;38,350;9,497;1,742;2,627;-0,364;2,044;0,028;-3,186;26,257;0,000;257,640;Inf;265,000;265,000;1,434;2,793;1,906;23,454
10657,500;3,286;0,760;-35,209;1,701;9,621;5,183;35,864;4,936;-7,937;-2,803;0,000;37,600;38,300;9,497;1,742;2,463;-0,188;2,130;0,392;-3,186;26,257;0,000;257,140;Inf;265,000;265,000;1,084;2,802;1,872;23,480
10658,000;3,006;0,678;-35,209;1,667;9,454;5,183;35,864;4,936;-7,937;-2,803;0,000;37,600;38,300;9,557;1,725;2,676;-0,029;2,256;0,638;-3,186;26,257;0,000;257,140;Inf;265,000;265,000;1,199;2,809;1,900;23,557
10658,500;3,006;0,678;-35,209;1,667;9,454;5,183;35,864;4,936;-7,937;-2,803;0,000;37,600;38,300;9,557;1,725;2,747;0,302;2,437;0,917;-3,186;26,257;0,000;257,840;Inf;265,000;265,000;1,385;2,813;1,896;23,503
10659,000;3,006;0,678;-35,209;1,667;9,454;5,183;35,864;4,936;-7,937;-2,803;0,000;37,600;38,300;9,557;1,725;2,832;-0,207;2,325;0,591;-3,186;26,257;0,000;257,840;Inf;265,000;265,000;1,601;2,816;1,893;23,482
10659,500;3,006;0,678;-35,209;1,667;9,454;5,183;35,864;4,936;-7,937;-2,803;0,000;37,600;38,300;9,557;1,725;2,666;-0,218;2,056;0,209;-3,186;26,257;0,000;257,740;Inf;265,000;265,000;1,386;2,819;1,881;23,510
10660,000;3,006;0,678;-35,209;1,667;9,454;5,185;35,889;4,928;-7,884;-2,780;0,000;37,580;38,299;9,557;1,725;2,439;-0,024;2,128;0,381;-3,180;26,261;0,000;257,740;Inf;265,000;265,000;1,178;2,822;1,870;23,534
10660,500;3,006;0,678;-35,209;1,667;9,454;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,557;1,725;2,632;0,117;2,256;0,626;-3,180;26,261;0,000;257,940;Inf;265,000;265,000;1,231;2,825;1,860;23,535
10661,000;3,006;0,678;-35,209;1,667;9,454;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,557;1,725;2,775;0,021;2,310;0,769;-3,180;26,261;0,000;257,940;Inf;265,000;265,000;1,407;2,828;1,864;23,534
10661,500;3,046;0,803;-34,444;1,659;9,497;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,651;1,731;2,795;-0,156;2,298;0,618;-3,180;26,261;0,000;258,540;Inf;265,000;265,000;1,469;2,831;1,887;23,447
10662,000;3,046;0,803;-34,444;1,659;9,497;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,651;1,731;2,764;-0,303;2,235;0,386;-3,180;26,261;0,000;258,540;Inf;265,000;265,000;1,389;2,834;1,830;23,410
10662,500;3,046;0,803;-34,444;1,659;9,497;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,651;1,731;2,711;0,054;2,355;0,714;-3,180;26,261;0,000;258,640;Inf;265,000;265,000;1,270;2,838;1,827;23,462
10663,000;3,046;0,803;-34,444;1,659;9,497;5,185;35,889;4,928;-7,884;-2,780;0,000;37,600;38,300;9,651;1,731;2,824;0,328;2,497;0,989;-3,180;26,261;0,000;258,640;Inf;265,000;265,000;1,459;2,841;1,813;23,489
10663,500;3,046;0,803;-34,444;1,659;9,497;5,216;35,852;4,922;-7,877;-2,788;0,000;37,576;38,277;9,651;1,731;3,016;0,232;2,546;1,052;-3,186;26,268;0,000;258,140;Inf;265,000;265,000;1,659;2,845;1,849;23,486
10664,000;3,046;0,803;-34,444;1,659;9,497;5,216;35,852;4,922;-7,877;-2,788;0,000;37,600;38,300;9,651;1,731;3,004;-0,079;2,282;0,494;-3,186;26,268;0,000;258,140;Inf;265,000;265,000;1,712;2,848;1,889;23,603
10664,500;3,072;0,728;-35,209;1,693;9,643;5,216;35,852;4,922;-7,877;-2,788;0,000;37,600;38,300;9,426;1,713;2,553;-0,277;2,103;0,302;-3,186;26,268;0,000;258,040;Inf;265,000;265,000;1,426;2,851;1,917;23,622
10665,000;3,072;0,728;-35,209;1,693;9,643;5,216;35,852;4,922;-7,877;-2,788;0,000;37,600;38,300;9,426;1,713;2,637;-0,334;2,146;0,382;-3,186;26,268;0,000;258,040;Inf;265,000;265,000;1,170;2,855;1,872;23,699
10665,500;3,072;0,728;-35,209;1,693;9,643;5,216;35,852;4,922;-7,877;-2,788;0,000;37,600;38,300;9,426;1,713;2,595;-0,049;2,138;0,478;-3,186;26,268;0,000;257,640;Inf;265,000;265,000;1,208;2,858;1,881;23,718
10666,000;3,072;0,728;-35,209;1,693;9,643;5,216;35,852;4,922;-7,877;-2,788;0,000;37,600;38,300;9,426;1,713;2,565;0,328;2,329;0,707;-3,186;26,268;0,000;257,640;Inf;265,000;265,000;1,290;2,862;1,891;23,743
10666,500;3,072;0,728;-35,209;1,693;9,643;5,183;35,854;4,908;-7,818;-2,780;0,000;37,558;38,273;9,426;1,713;2,324;-0,145;1,990;0,248;-3,174;26,270;0,000;257,340;Inf;265,000;265,000;1,482;2,865;1,918;23,728
10667,000;3,072;0,728;-35,209;1,693;9,643;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,426;1,713;2,492;-0,323;2,012;0,104;-3,174;26,270;0,000;257,340;Inf;265,000;265,000;1,104;2,869;1,879;23,669
10667,500;3,072;0,728;-35,209;1,693;9,643;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,426;1,713;2,175;-0,463;1,787;0,042;-3,174;26,270;0,000;257,140;Inf;265,000;265,000;1,071;2,872;1,863;23,565
10668,000;2,498;0,654;-34,079;1,767;9,442;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,574;1,551;2,363;-0,345;1,967;0,335;-3,174;26,270;0,000;257,140;Inf;265,000;265,000;0,885;2,875;1,831;23,512
10668,500;2,498;0,654;-34,079;1,767;9,442;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,574;1,551;2,510;0,106;2,186;0,594;-3,174;26,270;0,000;257,640;Inf;265,000;265,000;1,080;2,869;1,794;23,509
10669,000;2,498;0,654;-34,079;1,767;9,442;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,574;1,551;2,693;0,124;2,322;0,646;-3,174;26,270;0,000;257,640;Inf;265,000;265,000;1,349;2,863;1,799;23,500
10669,500;2,498;0,654;-34,079;1,767;9,442;5,183;35,854;4,908;-7,818;-2,780;0,000;37,600;38,300;9,574;1,551;2,488;-0,136;2,102;0,360;-3,174;26,270;0,000;258,240;Inf;265,000;265,000;1,446;2,857;1,789;23,512
10670,000;2,498;0,654;-34,079;1,767;9,442;5,191;35,863;4,938;-7,766;-2,782;0,000;37,551;38,254;9,574;1,551;2,526;-0,424;1,986;-0,016;-3,164;26,275;0,000;258,240;Inf;265,000;265,000;1,203;2,851;1,753;23,597
10670,500;2,498;0,654;-34,079;1,767;9,442;5,191;35,863;4,938;-7,766;-2,782;0,000;37,600;38,300;9,574;1,551;2,123;-0,226;1,911;0,457;-3,164;26,275;0,000;258,340;Inf;265,000;265,000;1,018;2,845;1,754;23,577
10671,000;3,164;0,851;-34,411;1,721;9,522;5,191;35,863;4,938;-7,766;-2,782;0,000;37,600;38,300;9,616;1,756;2,478;0,244;2,199;0,728;-3,164;26,275;0,000;258,340;Inf;265,000;265,000;1,066;2,840;1,730;23,653
10671,500;3,164;0,851;-34,411;1,721;9,522;5,191;35,863;4,938;-7,766;-2,782;0,000;37,600;38,300;9,616;1,756;2,646;0,068;2,250;0,466;-3,164;26,275;0,000;257,540;Inf;265,000;265,000;1,412;2,845;1,768;23,657
10672,000;3,164;0,851;-34,411;1,721;9,522;5,191;35,863;4,938;-7,766;-2,782;0,000;37,600;38,300;9,616;1,756;1,854;-0,335;1,627;-0,007;-3,164;26,275;0,000;257,540;Inf;265,000;265,000;1,358;2,850;1,770;23,589
10672,500;3,164;0,851;-34,411;1,721;9,522;5,191;35,863;4,938;-7,766;-2,782;0,000;37,600;38,300;9,616;1,756;2,225;-0,462;1,679;-0,296;-3,164;26,275;0,000;258,140;Inf;265,000;265,000;0,785;2,855;1,773;23,522
10673,000;3,164;0,851;-34,411;1,721;9,522;5,171;35,929;4,912;-7,726;-2,784;0,000;37,537;38,238;9,616;1,756;1,395;-0,625;1,287;-0,278;-3,178;26,274;0,000;258,140;Inf;265,000;265,000;0,786;2,860;1,724;23,488
10673,500;3,164;0,851;-34,411;1,721;9,522;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,616;1,756;2,183;-0,182;1,837;0,227;-3,178;26,274;0,000;258,140;Inf;265,000;265,000;0,445;2,865;1,665;23,431
10674,000;2,761;0,749;-34,193;1,799;9,448;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,583;1,699;2,313;-0,302;1,874;0,204;-3,178;26,274;0,000;258,140;Inf;265,000;265,000;1,016;2,870;1,661;23,359
10674,500;2,761;0,749;-34,193;1,799;9,448;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,583;1,699;2,378;-0,416;1,873;0,144;-3,178;26,274;0,000;257,240;Inf;265,000;265,000;1,022;2,869;1,620;23,306
10675,000;2,761;0,749;-34,193;1,799;9,448;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,583;1,699;2,383;-0,545;1,885;0,112;-3,178;26,274;0,000;257,240;Inf;265,000;265,000;0,995;2,867;1,603;23,303
10675,500;2,761;0,749;-34,193;1,799;9,448;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,583;1,699;2,394;-0,479;1,927;0,291;-3,178;26,274;0,000;257,540;Inf;265,000;265,000;0,959;2,865;1,574;23,465
10676,000;2,761;0,749;-34,193;1,799;9,448;5,171;35,929;4,912;-7,726;-2,784;0,000;37,500;38,200;9,583;1,699;2,416;-0,126;2,076;0,447;-3,178;26,274;0,000;257,540;Inf;265,000;265,000;1,033;2,863;1,580;23,529
10676,500;2,761;0,749;-34,193;1,799;9,448;5,180;35,861;4,896;-7,706;-2,782;0,000;37,523;38,211;9,583;1,699;2,513;-0,004;2,166;0,542;-3,165;26,270;0,000;257,640;Inf;265,000;265,000;1,203;2,862;1,599;23,557
10677,000;2,761;0,749;-34,193;1,799;9,448;5,180;35,861;4,896;-7,706;-2,782;0,000;37,500;38,200;9,583;1,699;2,559;-0,408;1,997;0,111;-3,165;26,270;0,000;257,640;Inf;265,000;265,000;1,304;2,860;1,581;23,596
10677,500;2,233;0,589;-33,645;1,734;9,493;5,180;35,861;4,896;-7,706;-2,782;0,000;37,500;38,200;9,747;1,600;2,222;-0,512;1,839;0,101;-3,165;26,270;0,000;258,740;Inf;265,000;265,000;1,065;2,858;1,602;23,594
10678,000;2,233;0,589;-33,645;1,734;9,493;5,180;35,861;4,896;-7,706;-2,782;0,000;37,500;38,200;9,747;1,600;2,358;-0,284;2,014;0,516;-3,165;26,270;0,000;258,740;Inf;265,000;265,000;0,913;2,848;1,596;23,626
10678,500;2,233;0,589;-33,645;1,734;9,493;5,180;35,861;4,896;-7,706;-2,782;0,000;37,500;38,200;9,747;1,600;2,547;0,122;2,245;0,713;-3,165;26,270;0,000;257,940;Inf;265,000;265,000;1,151;2,838;1,549;23,658
10679,000;2,233;0,589;-33,645;1,734;9,493;5,180;35,861;4,896;-7,706;-2,782;0,000;37,500;38,200;9,747;1,600;2,678;-0,020;2,240;0,607;-3,165;26,270;0,000;257,940;Inf;265,000;265,000;1,407;2,828;1,616;23,677
10679,500;2,233;0,589;-33,645;1,734;9,493;5,185;35,823;4,893;-7,657;-2,781;0,000;37,513;38,235;9,747;1,600;2,631;-0,277;2,111;0,289;-3,168;26,277;0,000;258,140;Inf;265,000;265,000;1,376;2,818;1,634;23,686
10680,000;2,233;0,589;-33,645;1,734;9,493;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,747;1,600;2,283;-0,520;1,763;-0,058;-3,168;26,277;0,000;258,140;Inf;265,000;265,000;1,189;2,809;1,613;23,706
10680,500;3,567;0,882;-35,030;1,662;9,474;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,627;1,792;2,345;-0,260;2,020;0,466;-3,168;26,277;0,000;257,440;Inf;265,000;265,000;0,867;2,799;1,599;23,771
10681,000;3,567;0,882;-35,030;1,662;9,474;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,627;1,792;2,477;-0,125;2,151;0,578;-3,168;26,277;0,000;257,440;Inf;265,000;265,000;1,143;2,812;1,607;23,819
10681,500;3,567;0,882;-35,030;1,662;9,474;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,627;1,792;2,534;-0,404;2,062;0,314;-3,168;26,277;0,000;258,040;Inf;265,000;265,000;1,270;2,824;1,596;23,840
10682,000;3,567;0,882;-35,030;1,662;9,474;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,627;1,792;2,482;-0,595;1,958;0,135;-3,168;26,277;0,000;258,040;Inf;265,000;265,000;1,127;2,836;1,593;23,865
10682,500;3,567;0,882;-35,030;1,662;9,474;5,185;35,823;4,893;-7,657;-2,781;0,000;37,500;38,200;9,627;1,792;2,047;-0,565;1,378;-0,207;-3,168;26,277;0,000;258,140;Inf;265,000;265,000;0,995;2,848;1,602;23,878
10683,000;3,567;0,882;-35,030;1,662;9,474;5,175;35,869;4,918;-7,596;-2,778;0,000;37,503;38,200;9,627;1,792;1,842;-0,246;1,591;0,169;-3,178;26,266;0,000;258,140;Inf;265,000;265,000;0,663;2,860;1,599;23,961
10683,500;3,567;0,882;-35,030;1,662;9,474;5,175;35,869;4,918;-7,596;-2,778;0,000;37,500;38,200;9,627;1,792;2,267;-0,164;1,900;0,548;-3,178;26,266;0,000;257,340;Inf;265,000;265,000;0,839;2,872;1,603;23,945
10684,000;2,814;0,765;-34,323;1,733;9,480;5,175;35,869;4,918;-7,596;-2,778;0,000;37,500;38,200;9,619;1,759;2,428;-0,582;1,881;0,140;-3,178;26,266;0,000;257,340;Inf;265,000;265,000;1,138;2,883;1,584;23,990
10684,500;2,814;0,765;-34,323;1,733;9,480;5,175;35,869;4,918;-7,596;-2,778;0,000;37,500;38,200;9,619;1,759;2,368;-0,752;1,677;-0,200;-3,178;26,266;0,000;257,340;Inf;265,000;265,000;0,967;2,882;1,567;24,025
10685,000;2,814;0,765;-34,323;1,733;9,480;5,175;35,869;4,918;-7,596;-2,778;0,000;37,500;38,200;9,619;1,759;1,988;-0,370;1,751;0,126;-3,178;26,266;0,000;257,340;Inf;265,000;265,000;0,773;2,881;1,538;24,020
10685,500;2,814;0,765;-34,323;1,733;9,480;5,175;35,869;4,918;-7,596;-2,778;0,000;37,500;38,200;9,619;1,759;2,245;-0,121;1,942;0,430;-3,178;26,266;0,000;257,840;Inf;265,000;265,000;0,874;2,880;1,546;24,033
10686,000;2,814;0,765;-34,323;1,733;9,480;5,187;35,865;4,908;-7,575;-2,770;0,000;37,503;38,198;9,619;1,759;2,435;-0,261;1,978;0,424;-3,169;26,277;0,000;257,840;Inf;265,000;265,000;1,124;2,879;1,575;24,066
10686,500;2,814;0,765;-34,323;1,733;9,480;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,619;1,759;2,450;-0,440;1,949;0,292;-3,169;26,277;0,000;257,340;Inf;265,000;265,000;1,144;2,878;1,550;24,065
10687,000;2,364;0,643;-33,308;1,727;9,525;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,734;1,633;2,435;-0,565;1,882;0,130;-3,169;26,277;0,000;257,340;Inf;265,000;265,000;1,063;2,877;1,529;24,104
10687,500;2,364;0,643;-33,308;1,727;9,525;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,734;1,633;2,201;-0,491;1,822;0,189;-3,169;26,277;0,000;258,240;Inf;265,000;265,000;0,971;2,868;1,528;24,034
10688,000;2,364;0,643;-33,308;1,727;9,525;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,734;1,633;2,314;-0,059;1,980;0,443;-3,169;26,277;0,000;258,240;Inf;265,000;265,000;0,930;2,860;1,559;24,011
10688,500;2,364;0,643;-33,308;1,727;9,525;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,734;1,633;2,492;-0,110;2,072;0,456;-3,169;26,277;0,000;258,040;Inf;265,000;265,000;1,169;2,852;1,572;24,052
10689,000;2,364;0,643;-33,308;1,727;9,525;5,187;35,865;4,908;-7,575;-2,770;0,000;37,500;38,200;9,734;1,633;2,541;-0,353;1,952;0,242;-3,169;26,277;0,000;258,040;Inf;265,000;265,000;1,227;2,844;1,599;24,047
10689,500;2,364;0,643;-33,308;1,727;9,525;5,171;35,847;4,921;-7,510;-2,772;0,000;37,504;38,191;9,734;1,633;2,356;-0,567;1,840;0,033;-3,163;26,283;0,000;259,540;Inf;265,000;265,000;1,095;2,836;1,560;24,034
10690,000;2,364;0,643;-33,308;1,727;9,525;5,171;35,847;4,921;-7,510;-2,772;0,000;37,500;38,200;9,734;1,633;2,333;-0,610;1,754;-0,091;-3,163;26,283;0,000;259,540;Inf;265,000;265,000;0,916;2,828;1,582;24,037
10690,500;3,096;0,739;-35,209;1,703;9,567;5,171;35,847;4,921;-7,510;-2,772;0,000;37,500;38,200;9,409;1,631;2,002;-0,362;1,704;0,314;-3,163;26,283;0,000;258,540;Inf;265,000;265,000;0,847;2,821;1,595;24,075
10691,000;3,096;0,739;-35,209;1,703;9,567;5,171;35,847;4,921;-7,510;-2,772;0,000;37,500;38,200;9,409;1,631;2,424;-0,060;2,060;0,461;-3,163;26,283;0,000;258,540;Inf;265,000;265,000;0,914;2,825;1,618;24,069
10691,500;3,096;0,739;-35,209;1,703;9,567;5,171;35,847;4,921;-7,510;-2,772;0,000;37,500;38,200;9,409;1,631;1,987;-0,445;1,535;-0,065;-3,163;26,283;0,000;258,740;Inf;265,000;265,000;1,222;2,830;1,633;24,034
10692,000;3,096;0,739;-35,209;1,703;9,567;5,171;35,847;4,921;-7,510;-2,772;0,000;37,500;38,200;9,409;1,631;2,056;-0,607;1,609;-0,123;-3,163;26,283;0,000;258,740;Inf;265,000;265,000;0,753;2,834;1,606;24,051
10692,500;3,096;0,739;-35,209;1,703;9,567;5,165;35,890;4,903;-7,472;-2,779;0,000;37,481;38,193;9,409;1,631;2,150;-0,568;1,666;-0,070;-3,166;26,281;0,000;258,740;Inf;265,000;265,000;0,734;2,838;1,572;24,037
10693,000;3,096;0,739;-35,209;1,703;9,567;5,165;35,890;4,903;-7,472;-2,779;0,000;37,500;38,200;9,409;1,631;2,238;-0,323;1,879;0,425;-3,166;26,281;0,000;258,740;Inf;265,000;265,000;0,795;2,842;1,552;24,041
10693,500;2,779;0,719;-34,867;1,681;9,451;5,165;35,890;4,903;-7,472;-2,779;0,000;37,500;38,200;9,579;1,712;2,427;0,183;2,150;0,833;-3,166;26,281;0,000;258,640;Inf;265,000;265,000;1,055;2,847;1,565;23,960
10694,000;2,779;0,719;-34,867;1,681;9,451;5,165;35,890;4,903;-7,472;-2,779;0,000;37,500;38,200;9,579;1,712;2,537;-0,068;2,133;0,610;-3,166;26,281;0,000;258,640;Inf;265,000;265,000;1,398;2,846;1,608;23,956
10694,500;2,779;0,719;-34,867;1,681;9,451;5,165;35,890;4,903;-7,472;-2,779;0,000;37,500;38,200;9,579;1,712;2,135;-0,752;1,594;0,028;-3,166;26,281;0,000;257,740;Inf;265,000;265,000;1,303;2,844;1,566;23,994
10695,000;2,779;0,719;-34,867;1,681;9,451;5,165;35,890;4,903;-7,472;-2,779;0,000;37,500;38,200;9,579;1,712;2,199;-0,405;1,765;0,100;-3,166;26,281;0,000;257,740;Inf;265,000;265,000;0,751;2,843;1,562;23,994
10695,500;2,779;0,719;-34,867;1,681;9,451;5,158;35,878;4,893;-7,451;-2,784;0,000;37,468;38,178;9,579;1,712;2,282;-0,136;1,943;0,475;-3,182;26,278;0,000;258,040;Inf;265,000;265,000;0,915;2,842;1,582;23,934
10696,000;2,779;0,719;-34,867;1,681;9,451;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,579;1,712;2,503;0,129;2,175;0,901;-3,182;26,278;0,000;258,040;Inf;265,000;265,000;1,141;2,841;1,598;23,856
10696,500;2,779;0,719;-34,867;1,681;9,451;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,579;1,712;2,633;-0,234;2,079;0,527;-3,182;26,278;0,000;258,740;Inf;265,000;265,000;1,427;2,840;1,630;23,800
10697,000;2,886;0,714;-34,517;1,714;9,539;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,590;1,498;2,600;-0,460;1,991;0,182;-3,182;26,278;0,000;258,740;Inf;265,000;265,000;1,251;2,839;1,669;23,775
10697,500;2,886;0,714;-34,517;1,714;9,539;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,590;1,498;1,447;-0,714;1,138;-0,313;-3,182;26,278;0,000;258,740;Inf;265,000;265,000;1,078;2,840;1,630;23,804
10698,000;2,886;0,714;-34,517;1,714;9,539;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,590;1,498;2,255;-0,028;1,898;0,587;-3,182;26,278;0,000;258,740;Inf;265,000;265,000;0,390;2,841;1,633;23,825
10698,500;2,886;0,714;-34,517;1,714;9,539;5,158;35,878;4,893;-7,451;-2,784;0,000;37,500;38,200;9,590;1,498;2,440;-0,190;1,982;0,440;-3,182;26,278;0,000;258,340;Inf;265,000;265,000;1,178;2,842;1,603;23,840
10699,000;2,886;0,714;-34,517;1,714;9,539;5,168;35,850;4,909;-7,414;-2,779;0,000;37,474;38,186;9,590;1,498;2,383;-0,486;1,831;0,084;-3,157;26,285;0,000;258,340;Inf;265,000;265,000;1,168;2,842;1,622;23,801
10699,500;2,886;0,714;-34,517;1,714;9,539;5,168;35,850;4,909;-7,414;-2,779;0,000;37,500;38,200;9,590;1,498;1,352;-0,733;0,983;-0,367;-3,157;26,285;0,000;258,540;Inf;265,000;265,000;0,953;2,843;1,661;23,810
10700,000;3,311;0,794;-35,209;1,716;9,514;5,168;35,850;4,909;-7,414;-2,779;0,000;37,500;38,200;9,490;1,801;1,693;-0,558;1,347;0,074;-3,157;26,285;0,000;258,540;Inf;265,000;265,000;0,309;2,844;1,633;23,808
10700,500;3,311;0,794;-35,209;1,716;9,514;5,168;35,850;4,909;-7,414;-2,779;0,000;37,500;38,200;9,490;1,801;2,056;-0,158;1,691;0,325;-3,157;26,285;0,000;258,340;Inf;265,000;265,000;0,639;2,851;1,579;23,779
10701,000;3,311;0,794;-35,209;1,716;9,514;5,168;35,850;4,909;-7,414;-2,779;0,000;37,500;38,200;9,490;1,801;2,206;-0,232;1,787;0,269;-3,157;26,285;0,000;258,340;Inf;265,000;265,000;0,978;2,859;1,581;23,755
10701,500;3,311;0,794;-35,209;1,716;9,514;5,168;35,850;4,909;-7,414;-2,779;0,000;37,500;38,200;9,490;1,801;2,077;-0,664;1,584;-0,132;-3,157;26,285;0,000;258,240;Inf;265,000;265,000;1,008;2,866;1,550;23,809
10702,000;3,311;0,794;-35,209;1,716;9,514;5,178;35,888;4,902;-7,381;-2,780;0,000;37,456;38,176;9,490;1,801;2,041;-0,703;1,540;-0,199;-3,168;26,277;0,000;258,240;Inf;265,000;265,000;0,716;2,874;1,518;23,869
10702,500;3,311;0,794;-35,209;1,716;9,514;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,490;1,801;2,127;-0,675;1,665;0,045;-3,168;26,277;0,000;258,940;Inf;265,000;265,000;0,670;2,881;1,524;23,925
10703,000;3,311;0,794;-35,209;1,716;9,514;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,490;1,801;2,224;-0,094;1,918;0,488;-3,168;26,277;0,000;258,940;Inf;265,000;265,000;0,790;2,888;1,512;23,943
10703,500;2,863;0,753;-34,599;1,700;9,489;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,658;1,747;2,294;-0,233;1,901;0,313;-3,168;26,277;0,000;258,740;Inf;265,000;265,000;1,134;2,895;1,527;23,975
10704,000;2,863;0,753;-34,599;1,700;9,489;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,658;1,747;2,300;-0,572;1,808;0,175;-3,168;26,277;0,000;258,740;Inf;265,000;265,000;1,069;2,894;1,522;24,001
10704,500;2,863;0,753;-34,599;1,700;9,489;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,658;1,747;2,275;-0,835;1,698;-0,033;-3,168;26,277;0,000;259,640;Inf;265,000;265,000;0,928;2,894;1,477;24,006
10705,000;2,863;0,753;-34,599;1,700;9,489;5,178;35,888;4,902;-7,381;-2,780;0,000;37,500;38,200;9,658;1,747;1,983;-0,441;1,658;0,084;-3,168;26,277;0,000;259,640;Inf;265,000;265,000;0,776;2,893;1,458;23,987
10705,500;2,863;0,753;-34,599;1,700;9,489;5,160;35,884;4,899;-7,329;-2,764;0,000;37,459;38,174;9,658;1,747;2,243;-0,182;1,907;0,580;-3,160;26,278;0,000;259,140;Inf;265,000;265,000;0,821;2,893;1,468;23,942
10706,000;2,863;0,753;-34,599;1,700;9,489;5,160;35,884;4,899;-7,329;-2,764;0,000;37,500;38,200;9,658;1,747;2,351;-0,150;2,004;0,478;-3,160;26,278;0,000;259,140;Inf;265,000;265,000;1,137;2,892;1,504;23,891
10706,500;2,642;0,715;-34,006;1,782;9,431;5,160;35,884;4,899;-7,329;-2,764;0,000;37,500;38,200;9,607;1,566;2,170;-0,609;1,670;0,099;-3,160;26,278;0,000;259,140;Inf;265,000;265,000;1,171;2,892;1,519;23,859
10707,000;2,642;0,715;-34,006;1,782;9,431;5,160;35,884;4,899;-7,329;-2,764;0,000;37,500;38,200;9,607;1,566;1,988;-0,857;1,137;-0,408;-3,160;26,278;0,000;259,140;Inf;265,000;265,000;0,832;2,888;1,529;23,840
10707,500;2,642;0,715;-34,006;1,782;9,431;5,160;35,884;4,899;-7,329;-2,764;0,000;37,500;38,200;9,607;1,566;1,664;-0,705;1,256;-0,190;-3,160;26,278;0,000;259,440;Inf;265,000;265,000;0,465;2,884;1,460;23,782
10708,000;2,642;0,715;-34,006;1,782;9,431;5,160;35,884;4,899;-7,329;-2,764;0,000;37,500;38,200;9,607;1,566;1,972;-0,528;1,535;0,150;-3,160;26,278;0,000;259,440;Inf;265,000;265,000;0,506;2,880;1,460;23,762
10708,500;2,642;0,715;-34,006;1,782;9,431;5,161;35,849;4,871;-7,328;-2,771;0,000;37,452;38,159;9,607;1,566;2,276;-0,192;1,893;0,457;-3,173;26,278;0,000;259,340;Inf;265,000;265,000;0,782;2,876;1,489;23,726
10709,000;2,642;0,715;-34,006;1,782;9,431;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,607;1,566;2,080;-0,505;1,599;0,049;-3,173;26,278;0,000;259,340;Inf;265,000;265,000;1,108;2,872;1,491;23,709
10709,500;2,642;0,715;-34,006;1,782;9,431;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,607;1,566;1,751;-0,765;0,995;-0,525;-3,173;26,278;0,000;259,640;Inf;265,000;265,000;0,806;2,868;1,522;23,693
10710,000;2,637;0,740;-34,091;1,762;9,459;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,658;1,734;1,577;-0,729;1,178;-0,293;-3,173;26,278;0,000;259,640;Inf;265,000;265,000;0,364;2,864;1,519;23,695
10710,500;2,637;0,740;-34,091;1,762;9,459;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,658;1,734;1,900;-0,567;1,488;0,114;-3,173;26,278;0,000;259,340;Inf;265,000;265,000;0,433;2,861;1,511;23,670
10711,000;2,637;0,740;-34,091;1,762;9,459;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,658;1,734;2,071;-0,211;1,722;0,405;-3,173;26,278;0,000;259,340;Inf;265,000;265,000;0,734;2,857;1,491;23,599
10711,500;2,637;0,740;-34,091;1,762;9,459;5,161;35,849;4,871;-7,328;-2,771;0,000;37,500;38,200;9,658;1,734;2,163;-0,462;1,696;0,170;-3,173;26,278;0,000;259,040;Inf;265,000;265,000;0,997;2,853;1,474;23,604
10712,000;2,637;0,740;-34,091;1,762;9,459;5,178;35,859;4,885;-7,270;-2,773;0,000;37,462;38,202;9,658;1,734;1,945;-0,694;1,514;-0,094;-3,164;26,297;0,000;259,040;Inf;265,000;265,000;0,892;2,850;1,451;23,534
10712,500;2,637;0,740;-34,091;1,762;9,459;5,178;35,859;4,885;-7,270;-2,773;0,000;37,500;38,200;9,658;1,734;2,046;-0,579;1,594;-0,031;-3,164;26,297;0,000;259,840;Inf;265,000;265,000;0,668;2,846;1,430;23,535
10713,000;3,196;0,748;-35,209;1,671;9,539;5,178;35,859;4,885;-7,270;-2,773;0,000;37,500;38,200;9,418;1,707;2,198;-0,298;1,806;0,471;-3,164;26,297;0,000;259,840;Inf;265,000;265,000;0,758;2,843;1,421;23,545
10713,500;3,196;0,748;-35,209;1,671;9,539;5,178;35,859;4,885;-7,270;-2,773;0,000;37,500;38,200;9,418;1,707;2,328;-0,266;1,898;0,516;-3,164;26,297;0,000;260,040;Inf;265,000;265,000;1,044;2,849;1,451;23,569
10714,000;3,196;0,748;-35,209;1,671;9,539;5,178;35,859;4,885;-7,270;-2,773;0,000;37,500;38,200;9,418;1,707;2,313;-0,721;1,738;0,086;-3,164;26,297;0,000;260,040;Inf;265,000;265,000;1,119;2,854;1,489;23,597
10714,500;3,196;0,748;-35,209;1,671;9,539;5,178;35,859;4,885;-7,270;-2,773;0,000;37,500;38,200;9,418;1,707;2,215;-0,855;1,595;-0,237;-3,164;26,297;0,000;259,640;Inf;265,000;265,000;0,854;2,860;1,431;23,579
10715,000;3,196;0,748;-35,209;1,671;9,539;5,169;35,870;4,907;-7,201;-2,777;0,000;37,457;38,176;9,418;1,707;2,017;-0,800;1,578;-0,155;-3,173;26,289;0,000;259,640;Inf;265,000;265,000;0,679;2,866;1,430;23,582
10715,500;3,196;0,748;-35,209;1,671;9,539;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,418;1,707;2,336;0,031;2,021;0,694;-3,173;26,289;0,000;259,440;Inf;265,000;265,000;0,660;2,871;1,450;23,610
10716,000;2,936;0,773;-34,074;1,682;9,446;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,743;1,675;2,391;-0,212;1,958;0,438;-3,173;26,289;0,000;259,440;Inf;265,000;265,000;1,271;2,876;1,492;23,603
10716,500;2,936;0,773;-34,074;1,682;9,446;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,743;1,675;2,402;-0,585;1,782;0,077;-3,173;26,289;0,000;259,640;Inf;265,000;265,000;1,143;2,877;1,521;23,603
10717,000;2,936;0,773;-34,074;1,682;9,446;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,743;1,675;2,236;-0,913;1,612;-0,287;-3,173;26,289;0,000;259,640;Inf;265,000;265,000;0,919;2,878;1,509;23,639
10717,500;2,936;0,773;-34,074;1,682;9,446;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,743;1,675;1,949;-0,830;1,500;-0,191;-3,173;26,289;0,000;259,440;Inf;265,000;265,000;0,662;2,879;1,475;23,614
10718,000;2,936;0,773;-34,074;1,682;9,446;5,169;35,870;4,907;-7,201;-2,777;0,000;37,500;38,200;9,743;1,675;2,117;-0,342;1,772;0,374;-3,173;26,289;0,000;259,440;Inf;265,000;265,000;0,607;2,880;1,477;23,634
10718,500;2,936;0,773;-34,074;1,682;9,446;5,171;35,874;4,899;-7,173;-2,784;0,000;37,466;38,216;9,743;1,675;2,299;0,065;2,021;0,721;-3,168;26,294;0,000;259,040;Inf;265,000;265,000;0,980;2,881;1,540;23,694
10719,000;2,936;0,773;-34,074;1,682;9,446;5,171;35,874;4,899;-7,173;-2,784;0,000;37,500;38,200;9,743;1,675;2,412;-0,126;1,983;0,464;-3,168;26,294;0,000;259,040;Inf;265,000;265,000;1,277;2,882;1,589;23,689
10719,500;2,006;0,568;-35,209;1,709;9,450;5,171;35,874;4,899;-7,173;-2,784;0,000;37,500;38,200;9,639;1,707;1,783;-0,826;1,233;-0,290;-3,168;26,294;0,000;259,440;Inf;265,000;265,000;1,183;2,883;1,581;23,672
10720,000;2,006;0,568;-35,209;1,709;9,450;5,171;35,874;4,899;-7,173;-2,784;0,000;37,500;38,200;9,639;1,707;1,871;-0,721;1,376;-0,171;-3,168;26,294;0,000;259,440;Inf;265,000;265,000;0,475;2,868;1,514;23,715
10720,500;2,006;0,568;-35,209;1,709;9,450;5,171;35,874;4,899;-7,173;-2,784;0,000;37,500;38,200;9,639;1,707;2,006;-0,446;1,569;0,054;-3,168;26,294;0,000;259,540;Inf;265,000;265,000;0,589;2,854;1,467;23,714
10721,000;2,006;0,568;-35,209;1,709;9,450;5,171;35,874;4,899;-7,173;-2,784;0,000;37,500;38,200;9,639;1,707;2,149;-0,395;1,702;0,293;-3,168;26,294;0,000;259,540;Inf;265,000;265,000;0,796;2,840;1,526;23,746
10721,500;2,006;0,568;-35,209;1,709;9,450;5,167;35,858;4,869;-7,150;-2,787;0,000;37,465;38,200;9,639;1,707;2,232;-0,430;1,769;0,320;-3,180;26,293;0,000;259,440;Inf;265,000;265,000;0,937;2,827;1,529;23,811
10722,000;2,006;0,568;-35,209;1,709;9,450;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,639;1,707;2,271;-0,588;1,726;0,082;-3,180;26,293;0,000;259,440;Inf;265,000;265,000;0,973;2,813;1,512;23,890
10722,500;2,882;0,691;-35,113;1,647;9,592;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,584;1,568;2,217;-0,731;1,605;-0,151;-3,180;26,293;0,000;259,040;Inf;265,000;265,000;0,873;2,800;1,499;23,943
10723,000;2,882;0,691;-35,113;1,647;9,592;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,584;1,568;2,058;-0,492;1,642;0,107;-3,180;26,293;0,000;259,040;Inf;265,000;265,000;0,735;2,801;1,469;23,992
10723,500;2,882;0,691;-35,113;1,647;9,592;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,584;1,568;2,147;-0,171;1,770;0,193;-3,180;26,293;0,000;258,340;Inf;265,000;265,000;0,829;2,803;1,493;23,969
10724,000;2,882;0,691;-35,113;1,647;9,592;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,584;1,568;2,276;-0,313;1,799;0,198;-3,180;26,293;0,000;258,340;Inf;265,000;265,000;0,984;2,804;1,533;23,926
10724,500;2,882;0,691;-35,113;1,647;9,592;5,167;35,858;4,869;-7,150;-2,787;0,000;37,500;38,200;9,584;1,568;2,317;-0,473;1,753;0,083;-3,180;26,293;0,000;259,440;Inf;265,000;265,000;0,990;2,805;1,532;23,923
