t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10725,000;2,882;0,691;-35,113;1,647;9,592;5,174;35,852;4,888;-7,109;-2,793;0,000;37,474;38,204;9,584;1,568;2,244;-0,675;1,675;-0,119;-3,180;26,297;0,000;259,440;Inf;265,000;265,000;0,920;2,807;1,530;23,891
10725,500;2,882;0,691;-35,113;1,647;9,592;5,174;35,852;4,888;-7,109;-2,793;0,000;37,500;38,200;9,584;1,568;1,798;-0,797;1,319;-0,185;-3,180;26,297;0,000;259,140;Inf;265,000;265,000;0,781;2,808;1,505;23,831
10726,000;3,248;0,859;-34,615;1,716;9,535;5,174;35,852;4,888;-7,109;-2,793;0,000;37,500;38,200;9,612;1,798;2,046;-0,428;1,646;0,284;-3,180;26,297;0,000;259,140;Inf;265,000;265,000;0,534;2,809;1,514;23,784
10726,500;3,248;0,859;-34,615;1,716;9,535;5,174;35,852;4,888;-7,109;-2,793;0,000;37,500;38,200;9,612;1,798;2,267;-0,230;1,840;0,298;-3,180;26,297;0,000;259,540;Inf;265,000;265,000;0,887;2,816;1,523;23,748
10727,000;3,248;0,859;-34,615;1,716;9,535;5,174;35,852;4,888;-7,109;-2,793;0,000;37,500;38,200;9,612;1,798;2,275;-0,470;1,732;-0,007;-3,180;26,297;0,000;259,540;Inf;265,000;265,000;1,044;2,823;1,538;23,780
10727,500;3,248;0,859;-34,615;1,716;9,535;5,174;35,852;4,888;-7,109;-2,793;0,000;37,500;38,200;9,612;1,798;2,207;-0,647;1,648;-0,102;-3,180;26,297;0,000;260,040;Inf;265,000;265,000;0,883;2,830;1,517;23,785
10728,000;3,248;0,859;-34,615;1,716;9,535;5,174;35,882;4,906;-7,070;-2,779;0,000;37,484;38,214;9,612;1,798;2,153;-0,596;1,641;-0,063;-3,170;26,291;0,000;260,040;Inf;265,000;265,000;0,777;2,837;1,479;23,788
10728,500;3,248;0,859;-34,615;1,716;9,535;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,612;1,798;2,186;-0,441;1,774;0,336;-3,170;26,291;0,000;259,540;Inf;265,000;265,000;0,784;2,844;1,486;23,738
10729,000;3,288;0,777;-35,209;1,679;9,551;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,399;1,651;2,327;-0,082;1,994;0,609;-3,170;26,291;0,000;259,540;Inf;265,000;265,000;0,964;2,850;1,526;23,724
10729,500;3,288;0,777;-35,209;1,679;9,551;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,399;1,651;2,401;-0,126;1,978;0,487;-3,170;26,291;0,000;259,240;Inf;265,000;265,000;1,212;2,858;1,549;23,756
10730,000;3,288;0,777;-35,209;1,679;9,551;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,399;1,651;1,975;-0,701;1,005;-0,424;-3,170;26,291;0,000;259,240;Inf;265,000;265,000;1,185;2,865;1,587;23,711
10730,500;3,288;0,777;-35,209;1,679;9,551;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,399;1,651;1,665;-0,478;1,231;-0,040;-3,170;26,291;0,000;259,640;Inf;265,000;265,000;0,464;2,872;1,583;23,671
10731,000;3,288;0,777;-35,209;1,679;9,551;5,174;35,882;4,906;-7,070;-2,779;0,000;37,500;38,200;9,399;1,651;2,013;-0,268;1,618;0,461;-3,170;26,291;0,000;259,640;Inf;265,000;265,000;0,595;2,878;1,569;23,659
10731,500;3,288;0,777;-35,209;1,679;9,551;5,158;35,910;4,879;-7,028;-2,774;0,000;37,496;38,256;9,399;1,651;2,157;-0,307;1,714;0,286;-3,168;26,297;0,000;259,040;Inf;265,000;265,000;0,956;2,885;1,589;23,588
10732,000;3,288;0,777;-35,209;1,679;9,551;5,158;35,910;4,879;-7,028;-2,774;0,000;37,500;38,300;9,399;1,651;2,186;-0,627;1,621;0,015;-3,168;26,297;0,000;259,040;Inf;265,000;265,000;0,962;2,892;1,571;23,529
10732,500;3,056;0,769;-35,186;1,687;9,511;5,158;35,910;4,879;-7,028;-2,774;0,000;37,500;38,300;9,581;1,904;2,116;-0,830;1,550;-0,086;-3,168;26,297;0,000;258,540;Inf;265,000;265,000;0,799;2,898;1,533;23,479
10733,000;3,056;0,769;-35,186;1,687;9,511;5,158;35,910;4,879;-7,028;-2,774;0,000;37,500;38,300;9,581;1,904;1,971;-0,681;1,361;-0,219;-3,168;26,297;0,000;258,540;Inf;265,000;265,000;0,687;2,901;1,520;23,478
10733,500;3,056;0,769;-35,186;1,687;9,511;5,158;35,910;4,879;-7,028;-2,774;0,000;37,500;38,300;9,581;1,904;2,113;-0,397;1,652;0,271;-3,168;26,297;0,000;258,840;Inf;265,000;265,000;0,608;2,903;1,563;23,506
10734,000;3,056;0,769;-35,186;1,687;9,511;5,158;35,910;4,879;-7,028;-2,774;0,000;37,500;38,300;9,581;1,904;2,217;-0,546;1,682;0,190;-3,168;26,297;0,000;258,840;Inf;265,000;265,000;0,910;2,906;1,585;23,453
10734,500;3,056;0,769;-35,186;1,687;9,511;5,150;35,844;4,892;-7,098;-2,788;0,000;37,490;38,304;9,581;1,904;2,208;-0,671;1,628;0,086;-3,175;26,289;0,000;258,540;Inf;265,000;265,000;0,886;2,908;1,581;23,419
10735,000;3,056;0,769;-35,186;1,687;9,511;5,150;35,844;4,892;-7,098;-2,788;0,000;37,500;38,300;9,581;1,904;2,161;-0,841;1,520;-0,118;-3,175;26,289;0,000;258,540;Inf;265,000;265,000;0,813;2,911;1,543;23,390
10735,500;2,904;0,663;-35,209;1,694;9,534;5,150;35,844;4,892;-7,098;-2,788;0,000;37,500;38,300;9,519;1,728;2,089;-0,607;1,631;0,026;-3,175;26,289;0,000;259,340;Inf;265,000;265,000;0,681;2,913;1,510;23,416
10736,000;2,904;0,663;-35,209;1,694;9,534;5,150;35,844;4,892;-7,098;-2,788;0,000;37,500;38,300;9,519;1,728;2,124;-0,258;1,760;0,159;-3,175;26,289;0,000;259,340;Inf;265,000;265,000;0,785;2,913;1,551;23,367
10736,500;2,904;0,663;-35,209;1,694;9,534;5,150;35,844;4,892;-7,098;-2,788;0,000;37,500;38,300;9,519;1,728;2,264;-0,264;1,830;0,378;-3,175;26,289;0,000;258,540;Inf;265,000;265,000;0,946;2,913;1,555;23,359
10737,000;2,904;0,663;-35,209;1,694;9,534;5,150;35,844;4,892;-7,098;-2,788;0,000;37,500;38,300;9,519;1,728;2,338;-0,519;1,721;0,064;-3,175;26,289;0,000;258,540;Inf;265,000;265,000;1,052;2,913;1,579;23,320
10737,500;2,904;0,663;-35,209;1,694;9,534;5,145;35,853;4,891;-7,058;-2,785;0,000;37,505;38,317;9,519;1,728;2,245;-0,756;1,521;-0,309;-3,178;26,295;0,000;259,040;Inf;265,000;265,000;0,901;2,913;1,552;23,320
10738,000;2,904;0,663;-35,209;1,694;9,534;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,519;1,728;1,642;-0,696;1,141;-0,227;-3,178;26,295;0,000;259,040;Inf;265,000;265,000;0,675;2,912;1,570;23,346
10738,500;2,904;0,663;-35,209;1,694;9,534;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,519;1,728;1,763;-0,321;1,419;0,079;-3,178;26,295;0,000;258,740;Inf;265,000;265,000;0,465;2,912;1,578;23,346
10739,000;3,205;0,772;-35,209;1,736;9,623;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,498;1,675;2,033;-0,213;1,614;0,130;-3,178;26,295;0,000;258,740;Inf;265,000;265,000;0,735;2,912;1,609;23,278
10739,500;3,205;0,772;-35,209;1,736;9,623;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,498;1,675;2,180;-0,346;1,631;0,137;-3,178;26,295;0,000;259,240;Inf;265,000;265,000;0,891;2,917;1,597;23,267
10740,000;3,205;0,772;-35,209;1,736;9,623;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,498;1,675;1,836;-0,645;1,303;-0,137;-3,178;26,295;0,000;259,240;Inf;265,000;265,000;0,900;2,922;1,568;23,224
10740,500;3,205;0,772;-35,209;1,736;9,623;5,145;35,853;4,891;-7,058;-2,785;0,000;37,500;38,300;9,498;1,675;1,940;-0,794;1,393;-0,111;-3,178;26,295;0,000;258,940;Inf;265,000;265,000;0,589;2,926;1,523;23,279
10741,000;3,205;0,772;-35,209;1,736;9,623;5,153;35,913;4,893;-7,030;-2,783;0,000;37,515;38,354;9,498;1,675;2,000;-0,489;1,570;0,140;-3,161;26,294;0,000;258,940;Inf;265,000;265,000;0,607;2,931;1,508;23,312
10741,500;3,205;0,772;-35,209;1,736;9,623;5,153;35,913;4,893;-7,030;-2,783;0,000;37,500;38,400;9,498;1,675;2,123;-0,105;1,778;0,345;-3,161;26,294;0,000;258,740;Inf;265,000;265,000;0,805;2,935;1,519;23,330
10742,000;2,764;0,784;-34,083;1,716;9,518;5,153;35,913;4,893;-7,030;-2,783;0,000;37,500;38,400;9,640;1,671;2,280;-0,290;1,778;0,210;-3,161;26,294;0,000;258,740;Inf;265,000;265,000;1,035;2,940;1,551;23,321
10742,500;2,764;0,784;-34,083;1,716;9,518;5,153;35,913;4,893;-7,030;-2,783;0,000;37,500;38,400;9,640;1,671;2,179;-0,554;1,647;-0,144;-3,161;26,294;0,000;258,840;Inf;265,000;265,000;0,994;2,937;1,561;23,325
10743,000;2,764;0,784;-34,083;1,716;9,518;5,153;35,913;4,893;-7,030;-2,783;0,000;37,500;38,400;9,640;1,671;1,408;-0,802;0,810;-0,592;-3,161;26,294;0,000;258,840;Inf;265,000;265,000;0,782;2,934;1,568;23,251
10743,500;2,764;0,784;-34,083;1,716;9,518;5,153;35,913;4,893;-7,030;-2,783;0,000;37,500;38,400;9,640;1,671;1,581;-0,842;1,049;-0,308;-3,161;26,294;0,000;258,640;Inf;265,000;265,000;0,206;2,931;1,529;23,238
10744,000;2,764;0,784;-34,083;1,716;9,518;5,156;35,906;4,891;-6,998;-2,775;0,000;37,535;38,414;9,640;1,671;2,017;-0,109;1,651;0,337;-3,167;26,297;0,000;258,640;Inf;265,000;265,000;0,370;2,929;1,519;23,260
10744,500;2,764;0,784;-34,083;1,716;9,518;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,640;1,671;2,078;-0,357;1,608;0,140;-3,167;26,297;0,000;258,740;Inf;265,000;265,000;0,974;2,926;1,520;23,265
10745,000;2,764;0,784;-34,083;1,716;9,518;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,640;1,671;2,035;-0,708;1,470;-0,223;-3,167;26,297;0,000;258,740;Inf;265,000;265,000;0,867;2,923;1,535;23,303
10745,500;2,674;0,671;-34,449;1,714;9,601;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,647;1,665;1,567;-0,729;1,010;-0,495;-3,167;26,297;0,000;258,040;Inf;265,000;265,000;0,643;2,921;1,528;23,353
10746,000;2,674;0,671;-34,449;1,714;9,601;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,647;1,665;1,719;-0,570;1,271;-0,063;-3,167;26,297;0,000;258,040;Inf;265,000;265,000;0,338;2,917;1,513;23,430
10746,500;2,674;0,671;-34,449;1,714;9,601;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,647;1,665;1,926;-0,454;1,468;0,126;-3,167;26,297;0,000;258,140;Inf;265,000;265,000;0,589;2,913;1,561;23,466
10747,000;2,674;0,671;-34,449;1,714;9,601;5,156;35,906;4,891;-6,998;-2,775;0,000;37,500;38,400;9,647;1,665;2,015;-0,247;1,621;0,170;-3,167;26,297;0,000;258,140;Inf;265,000;265,000;0,767;2,909;1,558;23,499
10747,500;2,674;0,671;-34,449;1,714;9,601;5,117;35,861;4,873;-6,996;-2,785;0,000;37,542;38,433;9,647;1,665;1,914;-0,712;1,346;-0,289;-3,172;26,292;0,000;257,540;Inf;265,000;265,000;0,890;2,905;1,552;23,511
10748,000;2,674;0,671;-34,449;1,714;9,601;5,117;35,861;4,873;-6,996;-2,785;0,000;37,500;38,400;9,647;1,665;1,877;-0,667;1,403;-0,325;-3,172;26,292;0,000;257,540;Inf;265,000;265,000;0,565;2,901;1,534;23,535
10748,500;2,125;0,515;-35,209;1,735;9,547;5,117;35,861;4,873;-6,996;-2,785;0,000;37,500;38,400;9,489;1,629;1,899;-0,498;1,446;-0,082;-3,172;26,292;0,000;257,440;Inf;265,000;265,000;0,572;2,897;1,507;23,500
10749,000;2,125;0,515;-35,209;1,735;9,547;5,117;35,861;4,873;-6,996;-2,785;0,000;37,500;38,400;9,489;1,629;2,138;-0,226;1,712;0,392;-3,172;26,292;0,000;257,440;Inf;265,000;265,000;0,691;2,885;1,518;23,466
10749,500;2,125;0,515;-35,209;1,735;9,547;5,117;35,861;4,873;-6,996;-2,785;0,000;37,500;38,400;9,489;1,629;2,240;-0,168;1,831;0,521;-3,172;26,292;0,000;257,240;Inf;265,000;265,000;1,004;2,872;1,541;23,444
10750,000;2,125;0,515;-35,209;1,735;9,547;5,117;35,861;4,873;-6,996;-2,785;0,000;37,500;38,400;9,489;1,629;2,262;-0,323;1,771;0,283;-3,172;26,292;0,000;257,240;Inf;265,000;265,000;1,106;2,860;1,610;23,495
10750,500;2,125;0,515;-35,209;1,735;9,547;5,124;35,855;4,871;-6,927;-2,782;0,000;37,547;38,473;9,489;1,629;2,165;-0,683;1,162;-0,336;-3,178;26,291;0,000;257,940;Inf;265,000;265,000;0,998;2,848;1,618;23,477
10751,000;2,125;0,515;-35,209;1,735;9,547;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,489;1,629;1,792;-0,514;1,330;-0,171;-3,178;26,291;0,000;257,940;Inf;265,000;265,000;0,577;2,836;1,574;23,500
10751,500;2,125;0,515;-35,209;1,735;9,547;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,489;1,629;1,970;-0,386;1,433;0,074;-3,178;26,291;0,000;257,640;Inf;265,000;265,000;0,609;2,824;1,585;23,510
10752,000;2,884;0,690;-35,209;1,713;9,582;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,475;1,650;1,930;-0,358;1,506;0,256;-3,178;26,291;0,000;257,640;Inf;265,000;265,000;0,773;2,813;1,615;23,492
10752,500;2,884;0,690;-35,209;1,713;9,582;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,475;1,650;2,063;-0,563;1,515;0,122;-3,178;26,291;0,000;258,040;Inf;265,000;265,000;0,834;2,814;1,603;23,488
10753,000;2,884;0,690;-35,209;1,713;9,582;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,475;1,650;2,054;-0,810;1,384;-0,333;-3,178;26,291;0,000;258,040;Inf;265,000;265,000;0,784;2,815;1,610;23,493
10753,500;2,884;0,690;-35,209;1,713;9,582;5,124;35,855;4,871;-6,927;-2,782;0,000;37,500;38,500;9,475;1,650;1,826;-0,886;1,288;-0,306;-3,178;26,291;0,000;258,540;Inf;265,000;265,000;0,574;2,816;1,564;23,529
10754,000;2,884;0,690;-35,209;1,713;9,582;5,131;35,922;4,872;-6,876;-2,772;0,000;37,564;38,474;9,475;1,650;1,886;-0,445;1,493;-0,054;-3,170;26,292;0,000;258,540;Inf;265,000;265,000;0,481;2,817;1,598;23,499
10754,500;2,884;0,690;-35,209;1,713;9,582;5,131;35,922;4,872;-6,876;-2,772;0,000;37,600;38,500;9,475;1,650;2,275;-0,144;1,816;0,522;-3,170;26,292;0,000;258,540;Inf;265,000;265,000;0,720;2,819;1,631;23,504
10755,000;2,551;0,716;-34,160;1,661;9,485;5,131;35,922;4,872;-6,876;-2,772;0,000;37,600;38,500;9,626;1,678;2,309;-0,489;1,686;0,081;-3,170;26,292;0,000;258,540;Inf;265,000;265,000;1,117;2,820;1,672;23,510
10755,500;2,551;0,716;-34,160;1,661;9,485;5,131;35,922;4,872;-6,876;-2,772;0,000;37,600;38,500;9,626;1,678;2,218;-0,670;1,282;-0,440;-3,170;26,292;0,000;258,840;Inf;265,000;265,000;0,897;2,815;1,664;23,566
10756,000;2,551;0,716;-34,160;1,661;9,485;5,131;35,922;4,872;-6,876;-2,772;0,000;37,600;38,500;9,626;1,678;1,339;-0,473;0,938;-0,209;-3,170;26,292;0,000;258,840;Inf;265,000;265,000;0,598;2,811;1,705;23,645
10756,500;2,551;0,716;-34,160;1,661;9,485;5,131;35,922;4,872;-6,876;-2,772;0,000;37,600;38,500;9,626;1,678;1,730;-0,181;1,353;0,090;-3,170;26,292;0,000;258,540;Inf;265,000;265,000;0,399;2,807;1,682;23,569
10757,000;2,551;0,716;-34,160;1,661;9,485;5,112;35,904;4,864;-6,857;-2,781;0,000;37,587;38,511;9,626;1,678;1,985;-0,297;1,515;0,274;-3,172;26,299;0,000;258,540;Inf;265,000;265,000;0,748;2,802;1,694;23,543
10757,500;2,551;0,716;-34,160;1,661;9,485;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,626;1,678;2,106;-0,442;1,567;0,229;-3,172;26,299;0,000;258,940;Inf;265,000;265,000;0,869;2,798;1,670;23,524
10758,000;2,551;0,716;-34,160;1,661;9,485;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,626;1,678;2,061;-0,737;1,375;-0,131;-3,172;26,299;0,000;258,940;Inf;265,000;265,000;0,865;2,794;1,659;23,476
10758,500;2,704;0,693;-34,362;1,711;9,491;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,629;1,729;1,925;-0,254;1,564;0,187;-3,172;26,299;0,000;258,340;Inf;265,000;265,000;0,642;2,790;1,620;23,453
10759,000;2,704;0,693;-34,362;1,711;9,491;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,629;1,729;2,182;0,057;1,829;0,675;-3,172;26,299;0,000;258,340;Inf;265,000;265,000;0,855;2,789;1,631;23,463
10759,500;2,704;0,693;-34,362;1,711;9,491;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,629;1,729;2,440;0,138;1,996;0,823;-3,172;26,299;0,000;258,940;Inf;265,000;265,000;1,186;2,788;1,677;23,414
10760,000;2,704;0,693;-34,362;1,711;9,491;5,112;35,904;4,864;-6,857;-2,781;0,000;37,600;38,500;9,629;1,729;2,474;-0,272;1,841;0,374;-3,172;26,299;0,000;258,940;Inf;265,000;265,000;1,349;2,786;1,721;23,362
10760,500;2,704;0,693;-34,362;1,711;9,491;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,561;9,629;1,729;2,369;-0,554;1,668;-0,057;-3,173;26,303;0,000;258,640;Inf;265,000;265,000;1,104;2,785;1,688;23,369
10761,000;2,704;0,693;-34,362;1,711;9,491;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,600;9,629;1,729;2,181;-0,420;1,688;0,140;-3,173;26,303;0,000;258,640;Inf;265,000;265,000;0,856;2,783;1,671;23,431
10761,500;3,146;0,789;-34,629;1,702;9,528;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,600;9,527;1,524;2,424;0,106;2,040;0,745;-3,173;26,303;0,000;259,040;Inf;265,000;265,000;0,897;2,782;1,733;23,431
10762,000;3,146;0,789;-34,629;1,702;9,528;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,600;9,527;1,524;2,481;-0,041;1,978;0,541;-3,173;26,303;0,000;259,040;Inf;265,000;265,000;1,329;2,788;1,798;23,460
10762,500;3,146;0,789;-34,629;1,702;9,528;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,600;9,527;1,524;2,451;-0,345;1,834;0,176;-3,173;26,303;0,000;258,940;Inf;265,000;265,000;1,240;2,794;1,808;23,488
10763,000;3,146;0,789;-34,629;1,702;9,528;5,132;35,844;4,865;-6,823;-2,784;0,000;37,600;38,600;9,527;1,524;2,309;-0,543;1,704;-0,121;-3,173;26,303;0,000;258,940;Inf;265,000;265,000;1,029;2,800;1,800;23,491
10763,500;3,146;0,789;-34,629;1,702;9,528;5,094;35,910;4,894;-6,744;-2,783;0,000;37,619;38,583;9,527;1,524;1,626;-0,555;1,132;-0,192;-3,162;26,314;0,000;259,040;Inf;265,000;265,000;0,837;2,805;1,826;23,476
10764,000;3,146;0,789;-34,629;1,702;9,528;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,527;1,524;1,939;0,014;1,581;0,508;-3,162;26,314;0,000;259,040;Inf;265,000;265,000;0,503;2,811;1,846;23,471
10764,500;3,409;0,823;-35,209;1,710;9,642;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,431;1,696;2,237;0,120;1,783;0,370;-3,162;26,314;0,000;259,240;Inf;265,000;265,000;1,011;2,817;1,877;23,461
10765,000;3,409;0,823;-35,209;1,710;9,642;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,431;1,696;1,288;-0,359;0,787;-0,324;-3,162;26,314;0,000;259,240;Inf;265,000;265,000;1,128;2,826;1,947;23,469
10765,500;3,409;0,823;-35,209;1,710;9,642;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,431;1,696;1,641;-0,600;1,000;-0,354;-3,162;26,314;0,000;258,740;Inf;265,000;265,000;0,348;2,836;1,891;23,510
10766,000;3,409;0,823;-35,209;1,710;9,642;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,431;1,696;1,786;-0,714;1,137;-0,365;-3,162;26,314;0,000;258,740;Inf;265,000;265,000;0,421;2,845;1,831;23,513
10766,500;3,409;0,823;-35,209;1,710;9,642;5,094;35,910;4,894;-6,744;-2,783;0,000;37,600;38,600;9,431;1,696;1,854;-0,637;1,239;-0,175;-3,162;26,314;0,000;258,740;Inf;265,000;265,000;0,461;2,854;1,785;23,538
10767,000;3,409;0,823;-35,209;1,710;9,642;5,129;35,958;4,849;-6,735;-2,787;0,000;37,624;38,622;9,431;1,696;1,916;-0,326;1,466;0,189;-3,173;26,299;0,000;258,740;Inf;265,000;265,000;0,570;2,864;1,784;23,603
10767,500;3,409;0,823;-35,209;1,710;9,642;5,129;35,958;4,849;-6,735;-2,787;0,000;37,600;38,600;9,431;1,696;2,038;-0,118;1,609;0,254;-3,173;26,299;0,000;258,940;Inf;265,000;265,000;0,811;2,872;1,751;23,568
10768,000;3,297;0,793;-35,209;1,665;9,519;5,129;35,958;4,849;-6,735;-2,787;0,000;37,600;38,600;9,564;1,831;2,001;-0,381;1,491;0,101;-3,173;26,299;0,000;258,940;Inf;265,000;265,000;0,946;2,881;1,748;23,545
10768,500;3,297;0,793;-35,209;1,665;9,519;5,129;35,958;4,849;-6,735;-2,787;0,000;37,600;38,600;9,564;1,831;1,921;-0,922;1,115;-0,333;-3,173;26,299;0,000;258,940;Inf;265,000;265,000;0,803;2,888;1,708;23,542
10769,000;3,297;0,793;-35,209;1,665;9,519;5,129;35,958;4,849;-6,735;-2,787;0,000;37,600;38,600;9,564;1,831;1,708;-0,524;1,241;-0,110;-3,173;26,299;0,000;258,940;Inf;265,000;265,000;0,445;2,895;1,658;23,479
10769,500;3,297;0,793;-35,209;1,665;9,519;5,129;35,958;4,849;-6,735;-2,787;0,000;37,600;38,600;9,564;1,831;1,944;-0,429;1,442;0,229;-3,173;26,299;0,000;259,340;Inf;265,000;265,000;0,579;2,901;1,644;23,450
10770,000;3,297;0,793;-35,209;1,665;9,519;5,126;35,923;4,871;-6,730;-2,784;0,000;37,637;38,654;9,564;1,831;2,110;-0,333;1,509;0,352;-3,179;26,312;0,000;259,340;Inf;265,000;265,000;0,797;2,908;1,660;23,486
10770,500;3,297;0,793;-35,209;1,665;9,519;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,564;1,831;2,033;-0,727;1,358;0,060;-3,179;26,312;0,000;259,340;Inf;265,000;265,000;0,909;2,914;1,658;23,479
10771,000;2,701;0,635;-35,209;1,624;9,568;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,494;1,791;2,029;-0,852;1,189;-0,304;-3,179;26,312;0,000;259,340;Inf;265,000;265,000;0,681;2,921;1,652;23,313
10771,500;2,701;0,635;-35,209;1,624;9,568;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,494;1,791;1,382;-0,832;0,826;-0,312;-3,179;26,312;0,000;259,340;Inf;265,000;265,000;0,515;2,913;1,603;23,246
10772,000;2,701;0,635;-35,209;1,624;9,568;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,494;1,791;1,896;-0,217;1,435;0,339;-3,179;26,312;0,000;259,340;Inf;265,000;265,000;0,266;2,913;1,597;23,265
10772,500;2,701;0,635;-35,209;1,624;9,568;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,494;1,791;2,111;-0,454;1,468;0,300;-3,179;26,312;0,000;259,140;Inf;265,000;265,000;0,863;2,910;1,617;23,261
10773,000;2,701;0,635;-35,209;1,624;9,568;5,126;35,923;4,871;-6,730;-2,784;0,000;37,600;38,700;9,494;1,791;2,042;-0,670;1,295;-0,004;-3,179;26,312;0,000;259,140;Inf;265,000;265,000;0,856;2,907;1,627;23,255
10773,500;2,701;0,635;-35,209;1,624;9,568;5,173;35,899;4,838;-6,694;-2,785;0,000;37,661;38,658;9,494;1,791;1,827;-0,931;1,123;-0,206;-3,170;26,318;0,000;259,140;Inf;265,000;265,000;0,666;2,903;1,628;23,229
10774,000;2,701;0,635;-35,209;1,624;9,568;5,173;35,899;4,838;-6,694;-2,785;0,000;37,700;38,700;9,494;1,791;1,795;-0,630;1,134;-0,151;-3,170;26,318;0,000;259,140;Inf;265,000;265,000;0,453;2,900;1,602;23,205
10774,500;2,979;0,818;-33,598;1,734;9,451;5,173;35,899;4,838;-6,694;-2,785;0,000;37,700;38,700;9,648;1,652;1,815;-0,206;1,430;0,272;-3,170;26,318;0,000;259,640;Inf;265,000;265,000;0,537;2,897;1,622;23,167
10775,000;2,979;0,818;-33,598;1,734;9,451;5,173;35,899;4,838;-6,694;-2,785;0,000;37,700;38,700;9,648;1,652;2,094;-0,201;1,629;0,562;-3,170;26,318;0,000;259,640;Inf;265,000;265,000;0,828;2,898;1,629;23,263
10775,500;2,979;0,818;-33,598;1,734;9,451;5,173;35,899;4,838;-6,694;-2,785;0,000;37,700;38,700;9,648;1,652;2,120;-0,834;1,202;-0,247;-3,170;26,318;0,000;259,540;Inf;265,000;265,000;1,021;2,899;1,634;23,315
10776,000;2,979;0,818;-33,598;1,734;9,451;5,173;35,899;4,838;-6,694;-2,785;0,000;37,700;38,700;9,648;1,652;1,726;-0,997;1,093;-0,254;-3,170;26,318;0,000;259,540;Inf;265,000;265,000;0,560;2,901;1,638;23,395
10776,500;2,979;0,818;-33,598;1,734;9,451;5,174;35,947;4,893;-6,633;-2,777;0,000;37,682;38,666;9,648;1,652;1,826;-0,489;1,338;0,088;-3,176;26,314;0,000;259,440;Inf;265,000;265,000;0,392;2,902;1,568;23,469
10777,000;2,979;0,818;-33,598;1,734;9,451;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,648;1,652;1,938;-0,262;1,490;0,330;-3,176;26,314;0,000;259,440;Inf;265,000;265,000;0,691;2,903;1,574;23,497
10777,500;3,799;0,900;-35,209;1,697;9,523;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,500;1,733;2,172;-0,347;1,594;0,418;-3,176;26,314;0,000;259,440;Inf;265,000;265,000;0,874;2,904;1,606;23,524
10778,000;3,799;0,900;-35,209;1,697;9,523;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,500;1,733;2,174;-0,546;1,148;-0,082;-3,176;26,314;0,000;259,440;Inf;265,000;265,000;0,959;2,919;1,691;23,576
10778,500;3,799;0,900;-35,209;1,697;9,523;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,500;1,733;1,417;-0,822;0,383;-0,634;-3,176;26,314;0,000;259,240;Inf;265,000;265,000;0,673;2,933;1,726;23,568
10779,000;3,799;0,900;-35,209;1,697;9,523;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,500;1,733;1,024;-0,582;0,525;-0,295;-3,176;26,314;0,000;259,240;Inf;265,000;265,000;0,086;2,948;1,670;23,557
10779,500;3,799;0,900;-35,209;1,697;9,523;5,174;35,947;4,893;-6,633;-2,777;0,000;37,700;38,700;9,500;1,733;1,446;-0,612;0,823;-0,190;-3,176;26,314;0,000;259,540;Inf;265,000;265,000;0,168;2,962;1,621;23,519
10780,000;3,799;0,900;-35,209;1,697;9,523;5,185;36,000;4,894;-6,625;-2,798;0,000;37,685;38,696;9,500;1,733;1,563;-0,809;0,897;-0,267;-3,189;26,307;0,000;259,540;Inf;265,000;265,000;0,367;2,975;1,614;23,480
10780,500;3,799;0,900;-35,209;1,697;9,523;5,185;36,000;4,894;-6,625;-2,798;0,000;37,700;38,700;9,500;1,733;1,609;-1,022;0,884;-0,408;-3,189;26,307;0,000;259,240;Inf;265,000;265,000;0,346;2,989;1,569;23,479
10781,000;2,788;0,769;-33,575;1,761;9,488;5,185;36,000;4,894;-6,625;-2,798;0,000;37,700;38,700;9,642;1,686;1,591;-1,157;0,849;-0,519;-3,189;26,307;0,000;259,240;Inf;265,000;265,000;0,266;3,002;1,531;23,487
10781,500;2,788;0,769;-33,575;1,761;9,488;5,185;36,000;4,894;-6,625;-2,798;0,000;37,700;38,700;9,642;1,686;1,540;-1,121;0,921;-0,370;-3,189;26,307;0,000;259,240;Inf;265,000;265,000;0,191;2,999;1,459;23,520
10782,000;2,788;0,769;-33,575;1,761;9,488;5,185;36,000;4,894;-6,625;-2,798;0,000;37,700;38,700;9,642;1,686;1,567;-0,608;1,142;-0,133;-3,189;26,307;0,000;259,240;Inf;265,000;265,000;0,242;2,995;1,478;23,504
10782,500;2,788;0,769;-33,575;1,761;9,488;5,185;36,000;4,894;-6,625;-2,798;0,000;37,700;38,700;9,642;1,686;1,604;-0,540;1,166;-0,122;-3,189;26,307;0,000;259,140;Inf;265,000;265,000;0,492;2,992;1,464;23,640
10783,000;2,788;0,769;-33,575;1,761;9,488;5,181;35,942;4,886;-6,610;-2,786;0,000;37,704;38,714;9,642;1,686;1,646;-0,946;1,055;-0,392;-3,184;26,321;0,000;259,140;Inf;265,000;265,000;0,527;2,988;1,451;23,639
10783,500;2,788;0,769;-33,575;1,761;9,488;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,642;1,686;1,221;-0,994;0,650;-0,595;-3,184;26,321;0,000;259,340;Inf;265,000;265,000;0,341;2,985;1,445;23,620
10784,000;3,672;0,866;-35,209;1,702;9,495;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,523;1,772;1,408;-1,008;0,815;-0,376;-3,184;26,321;0,000;259,340;Inf;265,000;265,000;0,070;2,982;1,417;23,642
10784,500;3,672;0,866;-35,209;1,702;9,495;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,523;1,772;1,524;-0,678;1,028;-0,124;-3,184;26,321;0,000;259,240;Inf;265,000;265,000;0,209;2,993;1,396;23,659
10785,000;3,672;0,866;-35,209;1,702;9,495;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,523;1,772;1,537;-0,741;1,065;-0,236;-3,184;26,321;0,000;259,240;Inf;265,000;265,000;0,437;3,004;1,367;23,680
10785,500;3,672;0,866;-35,209;1,702;9,495;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,523;1,772;1,407;-0,916;0,878;-0,415;-3,184;26,321;0,000;259,340;Inf;265,000;265,000;0,406;3,015;1,378;23,702
10786,000;3,672;0,866;-35,209;1,702;9,495;5,181;35,942;4,886;-6,610;-2,786;0,000;37,700;38,700;9,523;1,772;1,080;-1,063;0,459;-0,657;-3,184;26,321;0,000;259,340;Inf;265,000;265,000;0,238;3,026;1,353;23,717
10786,500;3,672;0,866;-35,209;1,702;9,495;5,165;35,990;4,883;-6,558;-2,777;0,000;37,729;38,745;9,523;1,772;1,342;-1,028;0,751;-0,521;-3,180;26,318;0,000;259,740;Inf;265,000;265,000;-0,045;3,037;1,311;23,707
10787,000;3,672;0,866;-35,209;1,702;9,495;5,165;35,990;4,883;-6,558;-2,777;0,000;37,700;38,700;9,523;1,772;1,453;-1,022;0,894;-0,301;-3,180;26,318;0,000;259,740;Inf;265,000;265,000;0,136;3,047;1,303;23,769
10787,500;3,138;0,745;-35,209;1,749;9,539;5,165;35,990;4,883;-6,558;-2,777;0,000;37,700;38,700;9,499;1,649;1,550;-0,964;0,896;-0,274;-3,180;26,318;0,000;259,640;Inf;265,000;265,000;0,256;3,057;1,288;23,838
10788,000;3,138;0,745;-35,209;1,749;9,539;5,165;35,990;4,883;-6,558;-2,777;0,000;37,700;38,700;9,499;1,649;1,247;-1,070;0,526;-0,624;-3,180;26,318;0,000;259,640;Inf;265,000;265,000;0,302;3,059;1,307;23,879
10788,500;3,138;0,745;-35,209;1,749;9,539;5,165;35,990;4,883;-6,558;-2,777;0,000;37,700;38,700;9,499;1,649;1,185;-1,192;0,556;-0,622;-3,180;26,318;0,000;259,140;Inf;265,000;265,000;0,020;3,060;1,265;23,766
10789,000;3,138;0,745;-35,209;1,749;9,539;5,165;35,990;4,883;-6,558;-2,777;0,000;37,700;38,700;9,499;1,649;1,238;-1,414;0,580;-0,692;-3,180;26,318;0,000;259,140;Inf;265,000;265,000;-0,019;3,061;1,228;23,642
10789,500;3,138;0,745;-35,209;1,749;9,539;5,158;36,000;4,867;-6,542;-2,780;0,000;37,742;38,742;9,499;1,649;1,268;-1,177;0,729;-0,512;-3,176;26,320;0,000;259,440;Inf;265,000;265,000;-0,072;3,062;1,209;23,589
10790,000;3,138;0,745;-35,209;1,749;9,539;5,158;36,000;4,867;-6,542;-2,780;0,000;37,700;38,700;9,499;1,649;1,436;-0,951;0,895;-0,450;-3,176;26,320;0,000;259,440;Inf;265,000;265,000;0,077;3,064;1,218;23,644
10790,500;2,408;0,629;-33,686;1,711;9,406;5,158;36,000;4,867;-6,542;-2,780;0,000;37,700;38,700;9,669;1,723;1,526;-1,059;0,926;-0,471;-3,176;26,320;0,000;259,140;Inf;265,000;265,000;0,233;3,065;1,211;23,630
10791,000;2,408;0,629;-33,686;1,711;9,406;5,158;36,000;4,867;-6,542;-2,780;0,000;37,700;38,700;9,669;1,723;1,501;-1,239;0,785;-0,730;-3,176;26,320;0,000;259,140;Inf;265,000;265,000;0,230;3,054;1,194;23,602
10791,500;2,408;0,629;-33,686;1,711;9,406;5,158;36,000;4,867;-6,542;-2,780;0,000;37,700;38,700;9,669;1,723;0,970;-1,329;0,330;-0,767;-3,176;26,320;0,000;259,540;Inf;265,000;265,000;0,079;3,043;1,222;23,591
10792,000;2,408;0,629;-33,686;1,711;9,406;5,158;36,000;4,867;-6,542;-2,780;0,000;37,700;38,700;9,669;1,723;1,174;-1,203;0,605;-0,562;-3,176;26,320;0,000;259,540;Inf;265,000;265,000;-0,199;3,033;1,189;23,527
10792,500;2,408;0,629;-33,686;1,711;9,406;5,166;35,981;4,885;-6,520;-2,784;0,000;37,748;38,791;9,669;1,723;1,220;-0,956;0,781;-0,504;-3,185;26,327;0,000;259,940;Inf;265,000;265,000;0,003;3,023;1,206;23,524
10793,000;2,408;0,629;-33,686;1,711;9,406;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,669;1,723;1,327;-1,011;0,850;-0,503;-3,185;26,327;0,000;259,940;Inf;265,000;265,000;0,135;3,013;1,188;23,519
10793,500;2,408;0,629;-33,686;1,711;9,406;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,669;1,723;1,130;-1,292;0,571;-0,909;-3,185;26,327;0,000;259,640;Inf;265,000;265,000;0,166;3,003;1,181;23,497
10794,000;2,742;0,699;-34,900;1,714;9,490;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,571;1,923;0,895;-1,348;0,360;-0,824;-3,185;26,327;0,000;259,640;Inf;265,000;265,000;-0,125;2,993;1,183;23,481
10794,500;2,742;0,699;-34,900;1,714;9,490;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,571;1,923;1,132;-1,272;0,567;-0,622;-3,185;26,327;0,000;259,440;Inf;265,000;265,000;-0,229;2,989;1,144;23,455
10795,000;2,742;0,699;-34,900;1,714;9,490;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,571;1,923;1,198;-1,238;0,641;-0,626;-3,185;26,327;0,000;259,440;Inf;265,000;265,000;-0,049;2,985;1,159;23,484
10795,500;2,742;0,699;-34,900;1,714;9,490;5,166;35,981;4,885;-6,520;-2,784;0,000;37,700;38,800;9,571;1,923;1,217;-1,197;0,694;-0,660;-3,185;26,327;0,000;259,640;Inf;265,000;265,000;-0,006;2,981;1,107;23,443
10796,000;2,742;0,699;-34,900;1,714;9,490;5,158;35,968;4,870;-6,487;-2,794;0,000;37,757;38,800;9,571;1,923;1,186;-1,291;0,648;-0,758;-3,191;26,313;0,000;259,640;Inf;265,000;265,000;0,013;2,977;1,078;23,493
10796,500;2,742;0,699;-34,900;1,714;9,490;5,158;35,968;4,870;-6,487;-2,794;0,000;37,800;38,800;9,571;1,923;1,137;-1,414;0,579;-0,851;-3,191;26,313;0,000;259,640;Inf;265,000;265,000;-0,054;2,973;1,057;23,545
10797,000;2,974;0,710;-35,209;1,746;9,562;5,158;35,968;4,870;-6,487;-2,794;0,000;37,800;38,800;9,591;1,659;1,252;-1,232;0,694;-0,700;-3,191;26,313;0,000;259,640;Inf;265,000;265,000;-0,137;2,969;1,055;23,621
10797,500;2,974;0,710;-35,209;1,746;9,562;5,158;35,968;4,870;-6,487;-2,794;0,000;37,800;38,800;9,591;1,659;1,316;-1,302;0,725;-0,587;-3,191;26,313;0,000;259,940;Inf;265,000;265,000;0,003;2,969;1,068;23,676
10798,000;2,974;0,710;-35,209;1,746;9,562;5,158;35,968;4,870;-6,487;-2,794;0,000;37,800;38,800;9,591;1,659;1,336;-1,370;0,713;-0,646;-3,191;26,313;0,000;259,940;Inf;265,000;265,000;0,038;2,970;1,066;23,707
10798,500;2,974;0,710;-35,209;1,746;9,562;5,158;35,968;4,870;-6,487;-2,794;0,000;37,800;38,800;9,591;1,659;1,293;-1,470;0,593;-0,795;-3,191;26,313;0,000;259,940;Inf;265,000;265,000;0,008;2,970;1,055;23,707
10799,000;2,974;0,710;-35,209;1,746;9,562;5,174;35,981;4,886;-6,434;-2,786;0,000;37,772;38,828;9,591;1,659;1,184;-1,560;0,576;-0,835;-3,198;26,326;0,000;259,940;Inf;265,000;265,000;-0,095;2,970;1,045;23,605
10799,500;2,974;0,710;-35,209;1,746;9,562;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,591;1,659;1,145;-1,188;0,700;-0,649;-3,198;26,326;0,000;260,040;Inf;265,000;265,000;-0,159;2,970;1,041;23,572
10800,000;2,974;0,710;-35,209;1,746;9,562;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,591;1,659;1,220;-1,047;0,795;-0,568;-3,198;26,326;0,000;260,040;Inf;265,000;265,000;0,002;2,970;1,049;23,550
10800,500;3,235;0,731;-35,209;1,646;9,557;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,532;1,662;1,404;-1,250;0,755;-0,685;-3,198;26,326;0,000;259,840;Inf;265,000;265,000;0,100;2,970;1,060;23,492
10801,000;3,235;0,731;-35,209;1,646;9,557;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,532;1,662;1,335;-1,372;0,688;-0,805;-3,198;26,326;0,000;259,840;Inf;265,000;265,000;0,056;2,974;1,074;23,490
10801,500;3,235;0,731;-35,209;1,646;9,557;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,532;1,662;1,272;-1,507;0,600;-0,935;-3,198;26,326;0,000;259,740;Inf;265,000;265,000;-0,038;2,978;1,068;23,535
10802,000;3,235;0,731;-35,209;1,646;9,557;5,174;35,981;4,886;-6,434;-2,786;0,000;37,800;38,800;9,532;1,662;1,236;-1,378;0,696;-0,671;-3,198;26,326;0,000;259,740;Inf;265,000;265,000;-0,143;2,983;1,047;23,554
10802,500;3,235;0,731;-35,209;1,646;9,557;5,153;35,979;4,873;-6,385;-2,789;0,000;37,787;38,852;9,532;1,662;1,251;-0,873;0,876;-0,364;-3,188;26,323;0,000;259,540;Inf;265,000;265,000;-0,029;2,987;1,070;23,566
10803,000;3,235;0,731;-35,209;1,646;9,557;5,153;35,979;4,873;-6,385;-2,789;0,000;37,800;38,900;9,532;1,662;1,455;-0,740;1,019;-0,214;-3,188;26,323;0,000;259,540;Inf;265,000;265,000;0,222;2,991;1,097;23,641
10803,500;2,616;0,662;-35,094;1,641;9,459;5,153;35,979;4,873;-6,385;-2,789;0,000;37,800;38,900;9,611;1,828;1,478;-1,049;0,921;-0,499;-3,188;26,323;0,000;259,140;Inf;265,000;265,000;0,380;2,995;1,121;23,674
10804,000;2,616;0,662;-35,094;1,641;9,459;5,153;35,979;4,873;-6,385;-2,789;0,000;37,800;38,900;9,611;1,828;0,816;-1,400;0,193;-1,086;-3,188;26,323;0,000;259,140;Inf;265,000;265,000;0,213;2,989;1,134;23,659
10804,500;2,616;0,662;-35,094;1,641;9,459;5,153;35,979;4,873;-6,385;-2,789;0,000;37,800;38,900;9,611;1,828;0,949;-1,219;0,448;-0,683;-3,188;26,323;0,000;259,340;Inf;265,000;265,000;-0,369;2,983;1,131;23,628
10805,000;2,616;0,662;-35,094;1,641;9,459;5,153;35,979;4,873;-6,385;-2,789;0,000;37,800;38,900;9,611;1,828;1,278;-0,800;0,842;-0,099;-3,188;26,323;0,000;259,340;Inf;265,000;265,000;-0,126;2,977;1,115;23,611
10805,500;2,616;0,662;-35,094;1,641;9,459;5,141;35,960;4,858;-6,364;-2,788;0,000;37,798;38,817;9,611;1,828;1,433;-0,968;0,854;-0,242;-3,186;26,328;0,000;259,040;Inf;265,000;265,000;0,305;2,971;1,125;23,588
10806,000;2,616;0,662;-35,094;1,641;9,459;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,611;1,828;1,354;-1,383;0,639;-0,726;-3,186;26,328;0,000;259,040;Inf;265,000;265,000;0,269;2,965;1,163;23,491
10806,500;1,927;0,559;-33,691;1,770;9,524;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,623;1,657;1,292;-1,481;0,544;-0,983;-3,186;26,328;0,000;259,640;Inf;265,000;265,000;-0,029;2,959;1,151;23,503
10807,000;1,927;0,559;-33,691;1,770;9,524;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,623;1,657;0,980;-1,571;0,415;-0,967;-3,186;26,328;0,000;259,640;Inf;265,000;265,000;-0,157;2,942;1,085;23,495
10807,500;1,927;0,559;-33,691;1,770;9,524;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,623;1,657;1,433;-0,579;0,992;-0,049;-3,186;26,328;0,000;259,340;Inf;265,000;265,000;-0,286;2,926;1,096;23,561
10808,000;1,927;0,559;-33,691;1,770;9,524;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,623;1,657;1,601;-0,779;0,888;-0,240;-3,186;26,328;0,000;259,340;Inf;265,000;265,000;0,449;2,909;1,131;23,654
10808,500;1,927;0,559;-33,691;1,770;9,524;5,141;35,960;4,858;-6,364;-2,788;0,000;37,800;38,800;9,623;1,657;1,306;-1,090;0,614;-0,588;-3,186;26,328;0,000;259,740;Inf;265,000;265,000;0,368;2,893;1,222;23,713
10809,000;1,927;0,559;-33,691;1,770;9,524;5,156;35,953;4,863;-6,315;-2,784;0,000;37,801;38,844;9,623;1,657;1,269;-1,328;0,575;-0,779;-3,190;26,329;0,000;259,740;Inf;265,000;265,000;0,061;2,877;1,234;23,687
10809,500;1,927;0,559;-33,691;1,770;9,524;5,156;35,953;4,863;-6,315;-2,784;0,000;37,800;38,800;9,623;1,657;0,886;-1,513;0,035;-1,025;-3,190;26,329;0,000;259,140;Inf;265,000;265,000;-0,066;2,862;1,185;23,691
10810,000;2,630;0,691;-33,660;1,745;9,450;5,156;35,953;4,863;-6,315;-2,784;0,000;37,800;38,800;9,747;1,625;0,899;-1,125;0,396;-0,568;-3,190;26,329;0,000;259,140;Inf;265,000;265,000;-0,404;2,846;1,166;23,627
10810,500;2,630;0,691;-33,660;1,745;9,450;5,156;35,953;4,863;-6,315;-2,784;0,000;37,800;38,800;9,747;1,625;1,240;-0,741;0,810;-0,044;-3,190;26,329;0,000;258,340;Inf;265,000;265,000;-0,099;2,843;1,186;23,612
10811,000;2,630;0,691;-33,660;1,745;9,450;5,156;35,953;4,863;-6,315;-2,784;0,000;37,800;38,800;9,747;1,625;1,389;-1,108;0,482;-0,672;-3,190;26,329;0,000;258,340;Inf;265,000;265,000;0,316;2,839;1,262;23,539
10811,500;2,630;0,691;-33,660;1,745;9,450;5,156;35,953;4,863;-6,315;-2,784;0,000;37,800;38,800;9,747;1,625;0,730;-1,502;-0,033;-1,158;-3,190;26,329;0,000;258,340;Inf;265,000;265,000;0,023;2,836;1,305;23,539
10812,000;2,630;0,691;-33,660;1,745;9,450;5,168;36,017;4,888;-6,276;-2,783;0,000;37,814;38,866;9,747;1,625;0,768;-1,461;0,156;-1,093;-3,194;26,329;0,000;258,340;Inf;265,000;265,000;-0,491;2,832;1,268;23,567
10812,500;2,630;0,691;-33,660;1,745;9,450;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,747;1,625;0,726;-0,934;0,358;-0,734;-3,194;26,329;0,000;258,740;Inf;265,000;265,000;-0,407;2,829;1,232;23,609
10813,000;3,495;0,844;-35,209;1,752;9,552;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,463;1,636;1,096;-0,820;0,646;-0,311;-3,194;26,329;0,000;258,740;Inf;265,000;265,000;-0,146;2,826;1,290;23,544
10813,500;3,495;0,844;-35,209;1,752;9,552;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,463;1,636;1,355;-0,983;0,750;-0,290;-3,194;26,329;0,000;258,140;Inf;265,000;265,000;0,152;2,837;1,286;23,562
10814,000;3,495;0,844;-35,209;1,752;9,552;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,463;1,636;1,397;-1,237;0,638;-0,656;-3,194;26,329;0,000;258,140;Inf;265,000;265,000;0,208;2,848;1,272;23,532
10814,500;3,495;0,844;-35,209;1,752;9,552;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,463;1,636;0,301;-1,122;-0,304;-0,804;-3,194;26,329;0,000;258,740;Inf;265,000;265,000;0,036;2,858;1,320;23,492
10815,000;3,495;0,844;-35,209;1,752;9,552;5,168;36,017;4,888;-6,276;-2,783;0,000;37,800;38,900;9,463;1,636;0,722;-0,683;0,263;-0,382;-3,194;26,329;0,000;258,740;Inf;265,000;265,000;-0,483;2,869;1,310;23,544
10815,500;3,495;0,844;-35,209;1,752;9,552;5,147;36,063;4,834;-6,267;-2,784;0,000;37,820;38,810;9,463;1,636;1,087;-0,762;0,525;-0,432;-3,184;26,334;0,000;259,040;Inf;265,000;265,000;-0,020;2,879;1,330;23,599
10816,000;3,495;0,844;-35,209;1,752;9,552;5,147;36,063;4,834;-6,267;-2,784;0,000;37,800;38,800;9,463;1,636;1,233;-1,002;0,529;-0,656;-3,184;26,334;0,000;259,040;Inf;265,000;265,000;0,105;2,889;1,342;23,598
10816,500;2,880;0,787;-33,642;1,721;9,488;5,147;36,063;4,834;-6,267;-2,784;0,000;37,800;38,800;9,648;1,710;0,874;-1,269;0,234;-0,922;-3,184;26,334;0,000;259,140;Inf;265,000;265,000;0,026;2,899;1,373;23,556
10817,000;2,880;0,787;-33,642;1,721;9,488;5,147;36,063;4,834;-6,267;-2,784;0,000;37,800;38,800;9,648;1,710;0,980;-1,500;0,247;-1,084;-3,184;26,334;0,000;259,140;Inf;265,000;265,000;-0,271;2,899;1,282;23,664
10817,500;2,880;0,787;-33,642;1,721;9,488;5,147;36,063;4,834;-6,267;-2,784;0,000;37,800;38,800;9,648;1,710;1,016;-1,369;0,402;-0,757;-3,184;26,334;0,000;258,740;Inf;265,000;265,000;-0,339;2,898;1,265;23,657
10818,000;2,880;0,787;-33,642;1,721;9,488;5,147;36,063;4,834;-6,267;-2,784;0,000;37,800;38,800;9,648;1,710;1,432;-0,467;1,000;-0,075;-3,184;26,334;0,000;258,740;Inf;265,000;265,000;-0,177;2,898;1,281;23,587
10818,500;2,880;0,787;-33,642;1,721;9,488;5,168;35,961;4,876;-6,267;-2,775;0,000;37,828;38,816;9,648;1,710;1,443;-0,820;0,853;-0,377;-3,184;26,333;0,000;258,940;Inf;265,000;265,000;0,472;2,898;1,322;23,548
10819,000;2,880;0,787;-33,642;1,721;9,488;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,648;1,710;1,333;-1,190;0,723;-0,697;-3,184;26,333;0,000;258,940;Inf;265,000;265,000;0,275;2,898;1,351;23,565
10819,500;2,588;0,607;-35,209;1,719;9,568;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,485;1,652;1,205;-1,543;0,563;-0,831;-3,184;26,333;0,000;258,540;Inf;265,000;265,000;0,042;2,897;1,342;23,587
10820,000;2,588;0,607;-35,209;1,719;9,568;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,485;1,652;1,249;-0,929;0,802;-0,492;-3,184;26,333;0,000;258,540;Inf;265,000;265,000;-0,152;2,892;1,317;23,633
10820,500;2,588;0,607;-35,209;1,719;9,568;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,485;1,652;1,382;-0,434;1,070;0,132;-3,184;26,333;0,000;258,640;Inf;265,000;265,000;0,157;2,887;1,368;23,658
10821,000;2,588;0,607;-35,209;1,719;9,568;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,485;1,652;1,780;-0,444;1,209;0,197;-3,184;26,333;0,000;258,640;Inf;265,000;265,000;0,538;2,882;1,400;23,645
10821,500;2,588;0,607;-35,209;1,719;9,568;5,168;35,961;4,876;-6,267;-2,775;0,000;37,800;38,800;9,485;1,652;0,872;-1,015;0,147;-0,765;-3,184;26,333;0,000;258,340;Inf;265,000;265,000;0,686;2,877;1,497;23,635
10822,000;2,588;0,607;-35,209;1,719;9,568;5,174;35,944;4,855;-6,193;-2,785;0,000;37,829;38,799;9,485;1,652;0,970;-1,261;0,282;-0,931;-3,192;26,333;0,000;258,340;Inf;265,000;265,000;-0,190;2,873;1,483;23,654
10822,500;2,588;0,607;-35,209;1,719;9,568;5,174;35,944;4,855;-6,193;-2,785;0,000;37,800;38,800;9,485;1,652;1,116;-1,066;0,565;-0,527;-3,192;26,333;0,000;258,240;Inf;265,000;265,000;-0,235;2,868;1,451;23,662
10823,000;3,512;0,796;-35,209;1,642;9,555;5,174;35,944;4,855;-6,193;-2,785;0,000;37,800;38,800;9,553;1,703;1,328;-0,346;1,008;0,023;-3,192;26,333;0,000;258,240;Inf;265,000;265,000;0,022;2,863;1,438;23,654
10823,500;3,512;0,796;-35,209;1,642;9,555;5,174;35,944;4,855;-6,193;-2,785;0,000;37,800;38,800;9,553;1,703;1,619;-0,408;1,131;0,040;-3,192;26,333;0,000;258,440;Inf;265,000;265,000;0,503;2,874;1,446;23,680
10824,000;3,512;0,796;-35,209;1,642;9,555;5,174;35,944;4,855;-6,193;-2,785;0,000;37,800;38,800;9,553;1,703;1,585;-0,886;0,917;-0,403;-3,192;26,333;0,000;258,440;Inf;265,000;265,000;0,595;2,885;1,503;23,774
10824,500;3,512;0,796;-35,209;1,642;9,555;5,174;35,944;4,855;-6,193;-2,785;0,000;37,800;38,800;9,553;1,703;1,366;-1,262;0,493;-0,897;-3,192;26,333;0,000;258,740;Inf;265,000;265,000;0,303;2,895;1,492;23,730
10825,000;3,512;0,796;-35,209;1,642;9,555;5,150;36,036;4,908;-6,151;-2,778;0,000;37,837;38,863;9,553;1,703;1,105;-0,585;0,677;-0,117;-3,183;26,339;0,000;258,740;Inf;265,000;265,000;-0,075;2,905;1,474;23,735
10825,500;3,512;0,796;-35,209;1,642;9,555;5,150;36,036;4,908;-6,151;-2,778;0,000;37,800;38,900;9,553;1,703;1,465;-0,558;0,922;0,054;-3,183;26,339;0,000;258,740;Inf;265,000;265,000;0,270;2,915;1,477;23,771
10826,000;3,311;0,827;-34,419;1,780;9,479;5,150;36,036;4,908;-6,151;-2,778;0,000;37,800;38,900;9,563;1,477;1,509;-0,900;0,867;-0,206;-3,183;26,339;0,000;258,740;Inf;265,000;265,000;0,471;2,925;1,522;23,758
10826,500;3,311;0,827;-34,419;1,780;9,479;5,150;36,036;4,908;-6,151;-2,778;0,000;37,800;38,900;9,563;1,477;1,455;-1,186;0,718;-0,633;-3,183;26,339;0,000;258,840;Inf;265,000;265,000;0,317;2,931;1,516;23,750
10827,000;3,311;0,827;-34,419;1,780;9,479;5,150;36,036;4,908;-6,151;-2,778;0,000;37,800;38,900;9,563;1,477;1,284;-1,297;0,556;-0,862;-3,183;26,339;0,000;258,840;Inf;265,000;265,000;0,089;2,937;1,514;23,744
10827,500;3,311;0,827;-34,419;1,780;9,479;5,150;36,036;4,908;-6,151;-2,778;0,000;37,800;38,900;9,563;1,477;0,870;-0,908;0,432;-0,474;-3,183;26,339;0,000;258,840;Inf;265,000;265,000;-0,080;2,943;1,446;23,700
10828,000;3,311;0,827;-34,419;1,780;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,858;38,829;9,563;1,477;1,281;-0,630;0,778;-0,034;-3,184;26,338;0,000;258,840;Inf;265,000;265,000;-0,020;2,949;1,477;23,734
10828,500;3,311;0,827;-34,419;1,780;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,563;1,477;1,499;-1,076;0,786;-0,499;-3,184;26,338;0,000;258,540;Inf;265,000;265,000;0,349;2,955;1,522;23,730
10829,000;3,311;0,827;-34,419;1,780;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,563;1,477;1,444;-1,231;0,728;-0,775;-3,184;26,338;0,000;258,540;Inf;265,000;265,000;0,177;2,961;1,518;23,715
10829,500;2,480;0,627;-35,209;1,687;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,553;1,874;1,317;-1,335;0,641;-0,949;-3,184;26,338;0,000;258,440;Inf;265,000;265,000;0,041;2,967;1,494;23,738
10830,000;2,480;0,627;-35,209;1,687;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,553;1,874;1,259;-1,171;0,683;-0,650;-3,184;26,338;0,000;258,440;Inf;265,000;265,000;-0,082;2,959;1,463;23,760
10830,500;2,480;0,627;-35,209;1,687;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,553;1,874;1,416;-0,645;0,987;-0,130;-3,184;26,338;0,000;258,140;Inf;265,000;265,000;0,031;2,951;1,464;23,778
10831,000;2,480;0,627;-35,209;1,687;9,479;5,157;36,031;4,846;-6,132;-2,777;0,000;37,900;38,800;9,553;1,874;1,517;-0,431;1,061;-0,136;-3,184;26,338;0,000;258,140;Inf;265,000;265,000;0,407;2,943;1,516;23,783
10831,500;2,480;0,627;-35,209;1,687;9,479;5,142;35,964;4,853;-6,118;-2,785;0,000;37,855;38,808;9,553;1,874;1,569;-0,687;1,045;-0,295;-3,189;26,327;0,000;258,040;Inf;265,000;265,000;0,503;2,936;1,531;23,771
10832,000;2,480;0,627;-35,209;1,687;9,479;5,142;35,964;4,853;-6,118;-2,785;0,000;37,900;38,800;9,553;1,874;1,133;-0,979;0,403;-0,657;-3,189;26,327;0,000;258,040;Inf;265,000;265,000;0,408;2,928;1,537;23,797
10832,500;2,460;0,664;-33,988;1,735;9,484;5,142;35,964;4,853;-6,118;-2,785;0,000;37,900;38,800;9,580;1,611;1,221;-0,855;0,666;-0,321;-3,189;26,327;0,000;258,140;Inf;265,000;265,000;-0,025;2,921;1,509;23,793
10833,000;2,460;0,664;-33,988;1,735;9,484;5,142;35,964;4,853;-6,118;-2,785;0,000;37,900;38,800;9,580;1,611;1,429;-0,425;1,022;0,049;-3,189;26,327;0,000;258,140;Inf;265,000;265,000;0,178;2,913;1,517;23,820
10833,500;2,460;0,664;-33,988;1,735;9,484;5,142;35,964;4,853;-6,118;-2,785;0,000;37,900;38,800;9,580;1,611;1,609;-0,429;1,072;-0,064;-3,189;26,327;0,000;259,140;Inf;265,000;265,000;0,519;2,906;1,538;23,835
10834,000;2,460;0,664;-33,988;1,735;9,484;5,142;35,964;4,853;-6,118;-2,785;0,000;37,900;38,800;9,580;1,611;1,539;-0,787;0,955;-0,377;-3,189;26,327;0,000;259,140;Inf;265,000;265,000;0,547;2,899;1,557;23,862
10834,500;2,460;0,664;-33,988;1,735;9,484;5,133;35,998;4,877;-6,061;-2,787;0,000;37,850;38,849;9,580;1,611;1,434;-1,072;0,824;-0,622;-3,186;26,324;0,000;259,040;Inf;265,000;265,000;0,332;2,891;1,581;23,925
10835,000;2,460;0,664;-33,988;1,735;9,484;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,580;1,611;1,286;-1,127;0,606;-0,716;-3,186;26,324;0,000;259,040;Inf;265,000;265,000;0,141;2,884;1,524;24,061
10835,500;2,460;0,664;-33,988;1,735;9,484;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,580;1,611;1,562;-0,233;1,188;0,301;-3,186;26,324;0,000;258,840;Inf;265,000;265,000;0,012;2,877;1,515;24,114
10836,000;3,063;0,744;-35,209;1,668;9,603;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,506;1,603;1,731;-0,320;1,241;0,186;-3,186;26,324;0,000;258,840;Inf;265,000;265,000;0,704;2,871;1,572;24,081
10836,500;3,063;0,744;-35,209;1,668;9,603;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,506;1,603;1,657;-0,976;0,932;-0,445;-3,186;26,324;0,000;258,340;Inf;265,000;265,000;0,710;2,874;1,624;24,041
10837,000;3,063;0,744;-35,209;1,668;9,603;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,506;1,603;1,536;-1,106;0,566;-0,802;-3,186;26,324;0,000;258,340;Inf;265,000;265,000;0,292;2,877;1,613;23,997
10837,500;3,063;0,744;-35,209;1,668;9,603;5,133;35,998;4,877;-6,061;-2,787;0,000;37,900;38,800;9,506;1,603;0,626;-0,675;0,117;-0,583;-3,186;26,324;0,000;258,240;Inf;265,000;265,000;0,048;2,880;1,683;24,044
10838,000;3,063;0,744;-35,209;1,668;9,603;5,137;36,094;4,859;-6,007;-2,784;0,000;37,851;38,840;9,506;1,603;1,098;-0,652;0,531;-0,228;-3,182;26,333;0,000;258,240;Inf;265,000;265,000;-0,129;2,883;1,653;24,070
10838,500;3,063;0,744;-35,209;1,668;9,603;5,137;36,094;4,859;-6,007;-2,784;0,000;37,900;38,800;9,506;1,603;1,383;-0,302;0,907;0,122;-3,182;26,333;0,000;258,040;Inf;265,000;265,000;0,187;2,886;1,660;24,073
10839,000;2,498;0,703;-34,016;1,746;9,466;5,137;36,094;4,859;-6,007;-2,784;0,000;37,900;38,800;9,642;1,734;1,243;-0,976;0,134;-0,795;-3,182;26,333;0,000;258,040;Inf;265,000;265,000;0,527;2,889;1,706;24,049
10839,500;2,498;0,703;-34,016;1,746;9,466;5,137;36,094;4,859;-6,007;-2,784;0,000;37,900;38,800;9,642;1,734;0,723;-0,849;0,146;-0,708;-3,182;26,333;0,000;257,940;Inf;265,000;265,000;-0,098;2,882;1,696;24,014
10840,000;2,498;0,703;-34,016;1,746;9,466;5,137;36,094;4,859;-6,007;-2,784;0,000;37,900;38,800;9,642;1,734;1,102;-0,733;0,478;-0,435;-3,182;26,333;0,000;257,940;Inf;265,000;265,000;-0,172;2,876;1,678;23,988
10840,500;2,498;0,703;-34,016;1,746;9,466;5,137;36,094;4,859;-6,007;-2,784;0,000;37,900;38,800;9,642;1,734;1,280;-0,431;0,795;-0,032;-3,182;26,333;0,000;258,440;Inf;265,000;265,000;0,103;2,870;1,664;24,000
10841,000;2,498;0,703;-34,016;1,746;9,466;5,147;36,010;4,870;-6,044;-2,787;0,000;37,861;38,790;9,642;1,734;1,389;-0,601;0,829;-0,241;-3,184;26,326;0,000;258,440;Inf;265,000;265,000;0,403;2,864;1,691;23,974
