t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10841,500;2,498;0,703;-34,016;1,746;9,466;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,642;1,734;1,368;-1,002;0,719;-0,501;-3,184;26,326;0,000;258,740;Inf;265,000;265,000;0,344;2,858;1,685;23,967
10842,000;2,498;0,703;-34,016;1,746;9,466;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,642;1,734;1,315;-1,159;0,408;-0,833;-3,184;26,326;0,000;258,740;Inf;265,000;265,000;0,146;2,852;1,681;23,975
10842,500;2,745;0,710;-34,738;1,765;9,561;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,514;1,628;1,223;-0,669;0,680;-0,341;-3,184;26,326;0,000;258,640;Inf;265,000;265,000;-0,068;2,846;1,626;24,017
10843,000;2,745;0,710;-34,738;1,765;9,561;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,514;1,628;1,403;-0,693;0,850;-0,104;-3,184;26,326;0,000;258,640;Inf;265,000;265,000;0,223;2,844;1,642;24,041
10843,500;2,745;0,710;-34,738;1,765;9,561;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,514;1,628;1,515;-0,903;0,787;-0,383;-3,184;26,326;0,000;258,540;Inf;265,000;265,000;0,364;2,843;1,632;24,078
10844,000;2,745;0,710;-34,738;1,765;9,561;5,147;36,010;4,870;-6,044;-2,787;0,000;37,900;38,800;9,514;1,628;1,346;-1,098;0,628;-0,667;-3,184;26,326;0,000;258,540;Inf;265,000;265,000;0,254;2,841;1,638;24,097
10844,500;2,745;0,710;-34,738;1,765;9,561;5,140;36,004;4,865;-6,010;-2,780;0,000;37,860;38,776;9,514;1,628;1,280;-1,196;0,340;-0,857;-3,190;26,322;0,000;258,640;Inf;265,000;265,000;0,052;2,840;1,653;24,110
10845,000;2,745;0,710;-34,738;1,765;9,561;5,140;36,004;4,865;-6,010;-2,780;0,000;37,900;38,800;9,514;1,628;0,930;-0,729;0,490;-0,408;-3,190;26,322;0,000;258,640;Inf;265,000;265,000;-0,108;2,838;1,607;23,955
10845,500;2,918;0,714;-35,209;1,695;9,544;5,140;36,004;4,865;-6,010;-2,780;0,000;37,900;38,800;9,487;1,626;1,293;-0,499;0,786;-0,151;-3,190;26,322;0,000;258,840;Inf;265,000;265,000;0,071;2,836;1,600;23,871
10846,000;2,918;0,714;-35,209;1,695;9,544;5,140;36,004;4,865;-6,010;-2,780;0,000;37,900;38,800;9,487;1,626;1,356;-1,049;0,630;-0,842;-3,190;26,322;0,000;258,840;Inf;265,000;265,000;0,357;2,838;1,639;23,761
10846,500;2,918;0,714;-35,209;1,695;9,544;5,140;36,004;4,865;-6,010;-2,780;0,000;37,900;38,800;9,487;1,626;1,122;-1,160;0,451;-1,050;-3,190;26,322;0,000;258,640;Inf;265,000;265,000;0,024;2,839;1,670;23,688
10847,000;2,918;0,714;-35,209;1,695;9,544;5,140;36,004;4,865;-6,010;-2,780;0,000;37,900;38,800;9,487;1,626;1,001;-1,262;0,382;-0,982;-3,190;26,322;0,000;258,640;Inf;265,000;265,000;-0,159;2,840;1,618;23,656
10847,500;2,918;0,714;-35,209;1,695;9,544;5,137;36,061;4,889;-5,959;-2,788;0,000;37,859;38,741;9,487;1,626;1,113;-0,746;0,708;-0,350;-3,190;26,326;0,000;258,340;Inf;265,000;265,000;-0,215;2,842;1,606;23,579
10848,000;2,918;0,714;-35,209;1,695;9,544;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,487;1,626;1,402;-0,378;0,956;-0,125;-3,190;26,326;0,000;258,340;Inf;265,000;265,000;0,181;2,843;1,585;23,545
10848,500;2,918;0,714;-35,209;1,695;9,544;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,487;1,626;1,569;-0,656;0,926;-0,398;-3,190;26,326;0,000;258,640;Inf;265,000;265,000;0,464;2,844;1,645;23,555
10849,000;2,957;0,795;-34,391;1,723;9,437;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,558;1,711;1,299;-0,946;0,722;-0,789;-3,190;26,326;0,000;258,640;Inf;265,000;265,000;0,360;2,845;1,675;23,589
10849,500;2,957;0,795;-34,391;1,723;9,437;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,558;1,711;0,750;-1,125;0,077;-1,084;-3,190;26,326;0,000;258,640;Inf;265,000;265,000;0,071;2,847;1,671;23,632
10850,000;2,957;0,795;-34,391;1,723;9,437;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,558;1,711;0,956;-0,995;0,374;-0,648;-3,190;26,326;0,000;258,640;Inf;265,000;265,000;-0,345;2,849;1,660;23,680
10850,500;2,957;0,795;-34,391;1,723;9,437;5,137;36,061;4,889;-5,959;-2,788;0,000;37,900;38,700;9,558;1,711;1,153;-0,689;0,657;-0,434;-3,190;26,326;0,000;258,740;Inf;265,000;265,000;-0,079;2,851;1,628;23,617
10851,000;2,957;0,795;-34,391;1,723;9,437;5,159;36,043;4,861;-5,964;-2,780;0,000;37,859;38,775;9,558;1,711;1,049;-0,669;0,523;-0,583;-3,191;26,336;0,000;258,740;Inf;265,000;265,000;0,172;2,853;1,643;23,550
10851,500;2,957;0,795;-34,391;1,723;9,437;5,159;36,043;4,861;-5,964;-2,780;0,000;37,900;38,800;9,558;1,711;1,027;-1,056;0,413;-0,861;-3,191;26,336;0,000;259,140;Inf;265,000;265,000;0,080;2,854;1,659;23,631
10852,000;2,687;0,597;-35,209;1,724;9,527;5,159;36,043;4,861;-5,964;-2,780;0,000;37,900;38,800;9,518;1,733;1,026;-1,497;0,273;-1,140;-3,191;26,336;0,000;259,140;Inf;265,000;265,000;-0,119;2,856;1,572;23,735
10852,500;2,687;0,597;-35,209;1,724;9,527;5,159;36,043;4,861;-5,964;-2,780;0,000;37,900;38,800;9,518;1,733;0,969;-1,217;0,418;-0,781;-3,191;26,336;0,000;258,840;Inf;265,000;265,000;-0,335;2,853;1,518;23,782
10853,000;2,687;0,597;-35,209;1,724;9,527;5,159;36,043;4,861;-5,964;-2,780;0,000;37,900;38,800;9,518;1,733;1,269;-0,753;0,684;-0,369;-3,191;26,336;0,000;258,840;Inf;265,000;265,000;-0,153;2,850;1,538;23,800
10853,500;2,687;0,597;-35,209;1,724;9,527;5,159;36,043;4,861;-5,964;-2,780;0,000;37,900;38,800;9,518;1,733;1,248;-0,883;0,643;-0,559;-3,191;26,336;0,000;258,940;Inf;265,000;265,000;0,208;2,848;1,579;23,763
10854,000;2,687;0,597;-35,209;1,724;9,527;5,153;36,006;4,900;-5,941;-2,787;0,000;37,864;38,768;9,518;1,733;1,268;-1,140;0,576;-0,929;-3,197;26,339;0,000;258,940;Inf;265,000;265,000;0,112;2,845;1,591;23,730
10854,500;2,687;0,597;-35,209;1,724;9,527;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,518;1,733;1,166;-1,238;0,466;-1,084;-3,197;26,339;0,000;259,140;Inf;265,000;265,000;-0,056;2,843;1,578;23,692
10855,000;2,749;0,710;-33,637;1,727;9,513;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,699;1,621;0,730;-1,140;0,155;-0,979;-3,197;26,339;0,000;259,140;Inf;265,000;265,000;-0,172;2,840;1,596;23,678
10855,500;2,749;0,710;-33,637;1,727;9,513;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,699;1,621;0,987;-0,710;0,564;-0,300;-3,197;26,339;0,000;259,040;Inf;265,000;265,000;-0,309;2,838;1,539;23,709
10856,000;2,749;0,710;-33,637;1,727;9,513;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,699;1,621;1,329;-0,323;0,891;-0,109;-3,197;26,339;0,000;259,040;Inf;265,000;265,000;0,135;2,837;1,561;23,715
10856,500;2,749;0,710;-33,637;1,727;9,513;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,699;1,621;1,222;-1,040;0,615;-0,771;-3,197;26,339;0,000;258,440;Inf;265,000;265,000;0,447;2,836;1,619;23,724
10857,000;2,749;0,710;-33,637;1,727;9,513;5,153;36,006;4,900;-5,941;-2,787;0,000;37,900;38,800;9,699;1,621;0,987;-1,009;0,167;-0,835;-3,197;26,339;0,000;258,440;Inf;265,000;265,000;0,006;2,834;1,615;23,637
10857,500;2,749;0,710;-33,637;1,727;9,513;5,153;36,024;4,866;-5,904;-2,803;0,000;37,856;38,702;9,699;1,621;0,955;-0,875;0,337;-0,731;-3,205;26,329;0,000;258,840;Inf;265,000;265,000;-0,172;2,833;1,603;23,591
10858,000;2,749;0,710;-33,637;1,727;9,513;5,153;36,024;4,866;-5,904;-2,803;0,000;37,900;38,700;9,699;1,621;1,125;-0,771;0,583;-0,437;-3,205;26,329;0,000;258,840;Inf;265,000;265,000;-0,079;2,831;1,621;23,537
10858,500;2,801;0,761;-34,267;1,745;9,398;5,153;36,024;4,866;-5,904;-2,803;0,000;37,900;38,700;9,593;1,766;1,200;-0,669;0,709;-0,376;-3,205;26,329;0,000;259,140;Inf;265,000;265,000;0,125;2,830;1,639;23,483
10859,000;2,801;0,761;-34,267;1,745;9,398;5,153;36,024;4,866;-5,904;-2,803;0,000;37,900;38,700;9,593;1,766;1,240;-0,994;0,608;-0,738;-3,205;26,329;0,000;259,140;Inf;265,000;265,000;0,216;2,830;1,664;23,398
10859,500;2,801;0,761;-34,267;1,745;9,398;5,153;36,024;4,866;-5,904;-2,803;0,000;37,900;38,700;9,593;1,766;1,199;-1,321;0,469;-1,027;-3,205;26,329;0,000;259,440;Inf;265,000;265,000;0,029;2,829;1,660;23,348
10860,000;2,801;0,761;-34,267;1,745;9,398;5,153;36,024;4,866;-5,904;-2,803;0,000;37,900;38,700;9,593;1,766;0,831;-0,794;0,392;-0,742;-3,205;26,329;0,000;259,440;Inf;265,000;265,000;-0,170;2,829;1,611;23,328
10860,500;2,801;0,761;-34,267;1,745;9,398;5,114;36,055;4,867;-5,857;-2,793;0,000;37,858;38,715;9,593;1,766;1,042;-0,792;0,507;-0,653;-3,197;26,328;0,000;258,740;Inf;265,000;265,000;-0,078;2,828;1,602;23,330
10861,000;2,801;0,761;-34,267;1,745;9,398;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,593;1,766;1,244;-0,757;0,671;-0,394;-3,197;26,328;0,000;258,740;Inf;265,000;265,000;0,026;2,828;1,616;23,283
10861,500;3,001;0,717;-35,209;1,702;9,547;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,343;1,746;1,281;-0,984;0,436;-0,738;-3,197;26,328;0,000;258,940;Inf;265,000;265,000;0,191;2,827;1,646;23,310
10862,000;3,001;0,717;-35,209;1,702;9,547;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,343;1,746;0,908;-1,187;0,182;-1,091;-3,197;26,328;0,000;258,940;Inf;265,000;265,000;-0,001;2,830;1,681;23,326
10862,500;3,001;0,717;-35,209;1,702;9,547;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,343;1,746;0,912;-1,363;0,124;-1,206;-3,197;26,328;0,000;259,340;Inf;265,000;265,000;-0,297;2,833;1,625;23,316
10863,000;3,001;0,717;-35,209;1,702;9,547;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,343;1,746;0,733;-1,019;0,301;-0,836;-3,197;26,328;0,000;259,340;Inf;265,000;265,000;-0,383;2,836;1,583;23,318
10863,500;3,001;0,717;-35,209;1,702;9,547;5,114;36,055;4,867;-5,857;-2,793;0,000;37,900;38,700;9,343;1,746;1,261;-0,780;0,666;-0,475;-3,197;26,328;0,000;258,940;Inf;265,000;265,000;-0,205;2,838;1,598;23,337
10864,000;3,001;0,717;-35,209;1,702;9,547;5,146;36,021;4,866;-5,871;-2,804;0,000;37,849;38,690;9,343;1,746;1,261;-1,017;0,579;-0,918;-3,211;26,331;0,000;258,940;Inf;265,000;265,000;0,168;2,841;1,620;23,308
10864,500;3,001;0,717;-35,209;1,702;9,547;5,146;36,021;4,866;-5,871;-2,804;0,000;37,800;38,700;9,343;1,746;0,916;-1,125;0,144;-1,139;-3,211;26,331;0,000;259,240;Inf;265,000;265,000;-0,024;2,844;1,660;23,308
10865,000;3,157;0,748;-35,209;1,700;9,544;5,146;36,021;4,866;-5,871;-2,804;0,000;37,800;38,700;9,559;1,828;0,411;-0,880;-0,199;-0,789;-3,211;26,331;0,000;259,240;Inf;265,000;265,000;-0,301;2,846;1,701;23,373
10865,500;3,157;0,748;-35,209;1,700;9,544;5,146;36,021;4,866;-5,871;-2,804;0,000;37,800;38,700;9,559;1,828;0,679;-0,734;0,109;-0,794;-3,211;26,331;0,000;259,540;Inf;265,000;265,000;-0,364;2,851;1,686;23,416
10866,000;3,157;0,748;-35,209;1,700;9,544;5,146;36,021;4,866;-5,871;-2,804;0,000;37,800;38,700;9,559;1,828;0,905;-0,762;0,355;-0,541;-3,211;26,331;0,000;259,540;Inf;265,000;265,000;-0,185;2,856;1,663;23,503
10866,500;3,157;0,748;-35,209;1,700;9,544;5,146;36,021;4,866;-5,871;-2,804;0,000;37,800;38,700;9,559;1,828;1,124;-0,912;0,420;-0,666;-3,211;26,331;0,000;259,140;Inf;265,000;265,000;-0,011;2,861;1,715;23,519
10867,000;3,157;0,748;-35,209;1,700;9,544;5,145;36,027;4,870;-5,859;-2,788;0,000;37,851;38,692;9,559;1,828;0,645;-0,873;-0,024;-0,958;-3,208;26,331;0,000;259,140;Inf;265,000;265,000;-0,008;2,866;1,719;23,583
10867,500;3,157;0,748;-35,209;1,700;9,544;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,559;1,828;0,647;-0,795;0,152;-0,892;-3,208;26,331;0,000;259,240;Inf;265,000;265,000;-0,302;2,871;1,725;23,569
10868,000;2,872;0,699;-35,209;1,738;9,550;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,472;1,618;0,941;-0,792;0,401;-0,543;-3,208;26,331;0,000;259,240;Inf;265,000;265,000;-0,222;2,876;1,711;23,611
10868,500;2,872;0,699;-35,209;1,738;9,550;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,472;1,618;1,058;-0,562;0,596;-0,376;-3,208;26,331;0,000;259,140;Inf;265,000;265,000;0,002;2,876;1,695;23,644
10869,000;2,872;0,699;-35,209;1,738;9,550;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,472;1,618;1,094;-0,989;0,439;-0,825;-3,208;26,331;0,000;259,140;Inf;265,000;265,000;0,179;2,876;1,699;23,683
10869,500;2,872;0,699;-35,209;1,738;9,550;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,472;1,618;0,980;-1,310;0,203;-1,186;-3,208;26,331;0,000;258,740;Inf;265,000;265,000;-0,070;2,875;1,702;23,671
10870,000;2,872;0,699;-35,209;1,738;9,550;5,145;36,027;4,870;-5,859;-2,788;0,000;37,900;38,700;9,472;1,618;0,922;-1,061;0,339;-0,866;-3,208;26,331;0,000;258,740;Inf;265,000;265,000;-0,328;2,875;1,685;23,670
10870,500;2,872;0,699;-35,209;1,738;9,550;5,132;36,033;4,874;-5,831;-2,795;0,000;37,845;38,641;9,472;1,618;1,106;-0,584;0,658;-0,425;-3,207;26,325;0,000;258,640;Inf;265,000;265,000;-0,167;2,875;1,688;23,658
10871,000;2,872;0,699;-35,209;1,738;9,550;5,132;36,033;4,874;-5,831;-2,795;0,000;37,800;38,600;9,472;1,618;1,321;-0,801;0,628;-0,639;-3,207;26,325;0,000;258,640;Inf;265,000;265,000;0,189;2,875;1,719;23,623
10871,500;2,868;0,757;-33,654;1,738;9,507;5,132;36,033;4,874;-5,831;-2,795;0,000;37,800;38,600;9,715;1,598;1,144;-1,027;0,371;-1,140;-3,207;26,325;0,000;258,940;Inf;265,000;265,000;0,127;2,875;1,732;23,591
10872,000;2,868;0,757;-33,654;1,738;9,507;5,132;36,033;4,874;-5,831;-2,795;0,000;37,800;38,600;9,715;1,598;0,750;-1,279;0,106;-1,379;-3,207;26,325;0,000;258,940;Inf;265,000;265,000;-0,163;2,875;1,790;23,544
10872,500;2,868;0,757;-33,654;1,738;9,507;5,132;36,033;4,874;-5,831;-2,795;0,000;37,800;38,600;9,715;1,598;0,766;-1,108;0,253;-0,992;-3,207;26,325;0,000;258,340;Inf;265,000;265,000;-0,451;2,875;1,731;23,527
10873,000;2,868;0,757;-33,654;1,738;9,507;5,132;36,033;4,874;-5,831;-2,795;0,000;37,800;38,600;9,715;1,598;0,949;-0,429;0,631;-0,458;-3,207;26,325;0,000;258,340;Inf;265,000;265,000;-0,270;2,875;1,700;23,470
10873,500;2,868;0,757;-33,654;1,738;9,507;5,145;36,021;4,880;-5,810;-2,782;0,000;37,847;38,698;9,715;1,598;1,271;-0,568;0,692;-0,472;-3,194;26,331;0,000;258,740;Inf;265,000;265,000;0,173;2,875;1,742;23,446
10874,000;2,868;0,757;-33,654;1,738;9,507;5,145;36,021;4,880;-5,810;-2,782;0,000;37,800;38,700;9,715;1,598;1,111;-1,054;0,461;-1,074;-3,194;26,331;0,000;258,740;Inf;265,000;265,000;0,231;2,875;1,776;23,428
10874,500;2,730;0,731;-33,231;1,752;9,431;5,145;36,021;4,880;-5,810;-2,782;0,000;37,800;38,700;9,776;1,687;0,727;-1,245;-0,132;-1,392;-3,194;26,331;0,000;258,540;Inf;265,000;265,000;-0,139;2,875;1,817;23,384
10875,000;2,730;0,731;-33,231;1,752;9,431;5,145;36,021;4,880;-5,810;-2,782;0,000;37,800;38,700;9,776;1,687;0,614;-1,127;0,033;-0,963;-3,194;26,331;0,000;258,540;Inf;265,000;265,000;-0,511;2,872;1,795;23,375
10875,500;2,730;0,731;-33,231;1,752;9,431;5,145;36,021;4,880;-5,810;-2,782;0,000;37,800;38,700;9,776;1,687;0,805;-0,692;0,323;-0,742;-3,194;26,331;0,000;258,640;Inf;265,000;265,000;-0,361;2,870;1,755;23,388
10876,000;2,730;0,731;-33,231;1,752;9,431;5,145;36,021;4,880;-5,810;-2,782;0,000;37,800;38,700;9,776;1,687;0,940;-0,631;0,493;-0,705;-3,194;26,331;0,000;258,640;Inf;265,000;265,000;-0,076;2,868;1,775;23,383
10876,500;2,730;0,731;-33,231;1,752;9,431;5,151;36,019;4,856;-5,787;-2,808;0,000;37,831;38,726;9,776;1,687;1,039;-0,815;0,458;-0,893;-3,202;26,318;0,000;258,640;Inf;265,000;265,000;0,024;2,865;1,789;23,326
10877,000;2,730;0,731;-33,231;1,752;9,431;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,776;1,687;0,753;-1,057;0,149;-1,197;-3,202;26,318;0,000;258,640;Inf;265,000;265,000;-0,053;2,863;1,796;23,301
10877,500;2,730;0,731;-33,231;1,752;9,431;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,776;1,687;0,598;-1,041;0,049;-0,907;-3,202;26,318;0,000;258,940;Inf;265,000;265,000;-0,338;2,861;1,793;23,309
10878,000;2,925;0,778;-33,529;1,727;9,413;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,781;1,681;0,891;-0,483;0,478;-0,413;-3,202;26,318;0,000;258,940;Inf;265,000;265,000;-0,325;2,859;1,749;23,359
10878,500;2,925;0,778;-33,529;1,727;9,413;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,781;1,681;1,059;-0,477;0,590;-0,477;-3,202;26,318;0,000;258,440;Inf;265,000;265,000;0,118;2,860;1,743;23,404
10879,000;2,925;0,778;-33,529;1,727;9,413;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,781;1,681;0,755;-0,782;0,076;-0,886;-3,202;26,318;0,000;258,440;Inf;265,000;265,000;0,174;2,861;1,802;23,433
10879,500;2,925;0,778;-33,529;1,727;9,413;5,151;36,019;4,856;-5,787;-2,808;0,000;37,800;38,700;9,781;1,681;0,339;-0,892;-0,422;-1,192;-3,202;26,318;0,000;258,540;Inf;265,000;265,000;-0,209;2,862;1,868;23,485
10880,000;2,925;0,778;-33,529;1,727;9,413;5,131;36,077;4,877;-5,746;-2,785;0,000;37,841;38,688;9,781;1,681;0,415;-0,864;-0,221;-1,046;-3,206;26,331;0,000;258,540;Inf;265,000;265,000;-0,542;2,863;1,871;23,635
10880,500;2,925;0,778;-33,529;1,727;9,413;5,131;36,077;4,877;-5,746;-2,785;0,000;37,800;38,700;9,781;1,681;0,612;-0,839;0,016;-0,830;-3,206;26,331;0,000;258,640;Inf;265,000;265,000;-0,429;2,864;1,864;23,746
10881,000;3,112;0,817;-33,526;1,743;9,450;5,131;36,077;4,877;-5,746;-2,785;0,000;37,800;38,700;9,678;1,712;0,757;-0,785;0,230;-0,978;-3,206;26,331;0,000;258,640;Inf;265,000;265,000;-0,260;2,865;1,873;23,790
10881,500;3,112;0,817;-33,526;1,743;9,450;5,131;36,077;4,877;-5,746;-2,785;0,000;37,800;38,700;9,678;1,712;0,654;-1,015;0,174;-1,119;-3,206;26,331;0,000;258,240;Inf;265,000;265,000;-0,194;2,869;1,890;23,878
10882,000;3,112;0,817;-33,526;1,743;9,450;5,131;36,077;4,877;-5,746;-2,785;0,000;37,800;38,700;9,678;1,712;0,472;-0,967;-0,147;-1,214;-3,206;26,331;0,000;258,240;Inf;265,000;265,000;-0,326;2,873;1,887;23,907
10882,500;3,112;0,817;-33,526;1,743;9,450;5,131;36,077;4,877;-5,746;-2,785;0,000;37,800;38,700;9,678;1,712;0,585;-0,856;0,081;-0,800;-3,206;26,331;0,000;258,140;Inf;265,000;265,000;-0,464;2,877;1,856;23,918
10883,000;3,112;0,817;-33,526;1,743;9,450;5,152;36,043;4,843;-5,764;-2,810;0,000;37,830;38,626;9,678;1,712;0,855;-0,721;0,329;-0,555;-3,210;26,331;0,000;258,140;Inf;265,000;265,000;-0,248;2,881;1,837;23,938
10883,500;3,112;0,817;-33,526;1,743;9,450;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,678;1,712;0,791;-0,808;0,168;-0,762;-3,210;26,331;0,000;258,140;Inf;265,000;265,000;-0,023;2,885;1,902;23,984
10884,000;3,112;0,817;-33,526;1,743;9,450;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,678;1,712;0,693;-1,119;0,013;-1,206;-3,210;26,331;0,000;258,140;Inf;265,000;265,000;-0,153;2,888;1,912;24,042
10884,500;2,524;0,632;-34,540;1,794;9,482;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,544;1,534;0,306;-0,746;-0,087;-1,065;-3,210;26,331;0,000;258,540;Inf;265,000;265,000;-0,405;2,892;1,918;24,059
10885,000;2,524;0,632;-34,540;1,794;9,482;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,544;1,534;0,556;-0,738;0,072;-0,800;-3,210;26,331;0,000;258,540;Inf;265,000;265,000;-0,398;2,886;1,895;24,164
10885,500;2,524;0,632;-34,540;1,794;9,482;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,544;1,534;0,784;-0,897;0,121;-1,068;-3,210;26,331;0,000;258,040;Inf;265,000;265,000;-0,227;2,880;1,880;24,188
10886,000;2,524;0,632;-34,540;1,794;9,482;5,152;36,043;4,843;-5,764;-2,810;0,000;37,800;38,600;9,544;1,534;0,632;-1,043;-0,021;-1,411;-3,210;26,331;0,000;258,040;Inf;265,000;265,000;-0,265;2,874;1,907;24,113
10886,500;2,524;0,632;-34,540;1,794;9,482;5,151;36,027;4,881;-5,746;-2,805;0,000;37,828;38,606;9,544;1,534;0,440;-1,080;-0,153;-1,505;-3,205;26,324;0,000;258,440;Inf;265,000;265,000;-0,461;2,868;1,935;24,117
10887,000;2,524;0,632;-34,540;1,794;9,482;5,151;36,027;4,881;-5,746;-2,805;0,000;37,800;38,600;9,544;1,534;0,255;-1,132;-0,250;-1,424;-3,205;26,324;0,000;258,440;Inf;265,000;265,000;-0,575;2,863;1,902;24,272
10887,500;3,021;0,708;-35,209;1,646;9,564;5,151;36,027;4,881;-5,746;-2,805;0,000;37,800;38,600;9,559;1,874;0,407;-1,025;-0,133;-1,101;-3,205;26,324;0,000;258,440;Inf;265,000;265,000;-0,638;2,857;1,898;24,307
10888,000;3,021;0,708;-35,209;1,646;9,564;5,151;36,027;4,881;-5,746;-2,805;0,000;37,800;38,600;9,559;1,874;0,505;-0,599;0,160;-0,881;-3,205;26,324;0,000;258,440;Inf;265,000;265,000;-0,463;2,860;1,902;24,309
10888,500;3,021;0,708;-35,209;1,646;9,564;5,151;36,027;4,881;-5,746;-2,805;0,000;37,800;38,600;9,559;1,874;0,414;-0,846;0,050;-1,205;-3,205;26,324;0,000;258,340;Inf;265,000;265,000;-0,203;2,863;1,933;24,340
10889,000;3,021;0,708;-35,209;1,646;9,564;5,151;36,027;4,881;-5,746;-2,805;0,000;37,800;38,600;9,559;1,874;0,301;-1,014;-0,128;-1,388;-3,205;26,324;0,000;258,340;Inf;265,000;265,000;-0,397;2,865;1,962;24,376
10889,500;3,021;0,708;-35,209;1,646;9,564;5,166;36,036;4,900;-5,697;-2,794;0,000;37,820;38,625;9,559;1,874;0,062;-1,019;-0,476;-1,487;-3,193;26,331;0,000;257,740;Inf;265,000;265,000;-0,557;2,868;1,979;24,375
10890,000;3,021;0,708;-35,209;1,646;9,564;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,559;1,874;0,046;-0,887;-0,367;-1,185;-3,193;26,331;0,000;257,740;Inf;265,000;265,000;-0,730;2,870;1,955;24,349
10890,500;3,021;0,708;-35,209;1,646;9,564;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,559;1,874;0,404;-0,710;-0,019;-0,738;-3,193;26,331;0,000;258,340;Inf;265,000;265,000;-0,598;2,873;1,927;24,275
10891,000;3,240;0,832;-35,006;1,746;9,483;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,554;1,849;0,527;-0,755;0,072;-0,881;-3,193;26,331;0,000;258,340;Inf;265,000;265,000;-0,266;2,875;1,966;24,236
10891,500;3,240;0,832;-35,006;1,746;9,483;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,554;1,849;0,249;-1,085;-0,285;-1,422;-3,193;26,331;0,000;258,740;Inf;265,000;265,000;-0,259;2,881;1,993;24,180
10892,000;3,240;0,832;-35,006;1,746;9,483;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,554;1,849;0,031;-0,885;-0,381;-1,266;-3,193;26,331;0,000;258,740;Inf;265,000;265,000;-0,636;2,887;2,015;24,119
10892,500;3,240;0,832;-35,006;1,746;9,483;5,166;36,036;4,900;-5,697;-2,794;0,000;37,800;38,600;9,554;1,849;0,102;-0,730;-0,361;-1,081;-3,193;26,331;0,000;258,740;Inf;265,000;265,000;-0,626;2,893;1,993;24,051
10893,000;3,240;0,832;-35,006;1,746;9,483;5,154;36,048;4,881;-5,675;-2,793;0,000;37,804;38,629;9,554;1,849;0,401;-0,594;-0,056;-0,612;-3,209;26,331;0,000;258,740;Inf;265,000;265,000;-0,518;2,898;2,000;24,021
10893,500;3,240;0,832;-35,006;1,746;9,483;5,154;36,048;4,881;-5,675;-2,793;0,000;37,800;38,600;9,554;1,849;0,509;-0,624;-0,093;-0,859;-3,209;26,331;0,000;258,640;Inf;265,000;265,000;-0,215;2,904;2,033;23,976
10894,000;2,675;0,735;-34,129;1,788;9,469;5,154;36,048;4,881;-5,675;-2,793;0,000;37,800;38,600;9,601;1,667;0,275;-0,833;-0,444;-1,321;-3,209;26,331;0,000;258,640;Inf;265,000;265,000;-0,267;2,910;2,181;23,915
10894,500;2,675;0,735;-34,129;1,788;9,469;5,154;36,048;4,881;-5,675;-2,793;0,000;37,800;38,600;9,601;1,667;0,089;-0,888;-0,681;-1,466;-3,209;26,331;0,000;258,540;Inf;265,000;265,000;-0,581;2,906;2,239;23,916
10895,000;2,675;0,735;-34,129;1,788;9,469;5,154;36,048;4,881;-5,675;-2,793;0,000;37,800;38,600;9,601;1,667;0,032;-0,430;-0,335;-0,648;-3,209;26,331;0,000;258,540;Inf;265,000;265,000;-0,736;2,902;2,205;23,968
10895,500;2,675;0,735;-34,129;1,788;9,469;5,154;36,048;4,881;-5,675;-2,793;0,000;37,800;38,600;9,601;1,667;0,426;-0,453;-0,002;-0,504;-3,209;26,331;0,000;258,440;Inf;265,000;265,000;-0,345;2,898;2,195;23,898
10896,000;2,675;0,735;-34,129;1,788;9,469;5,177;36,003;4,857;-5,664;-2,793;0,000;37,802;38,597;9,601;1,667;0,593;-0,603;-0,036;-0,750;-3,199;26,328;0,000;258,440;Inf;265,000;265,000;-0,133;2,895;2,237;23,840
10896,500;2,675;0,735;-34,129;1,788;9,469;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,601;1,667;0,339;-0,617;-0,475;-1,077;-3,199;26,328;0,000;258,340;Inf;265,000;265,000;-0,199;2,891;2,286;23,874
10897,000;2,447;0,568;-35,209;1,630;9,535;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,550;1,838;-0,072;-0,657;-0,807;-1,223;-3,199;26,328;0,000;258,340;Inf;265,000;265,000;-0,458;2,887;2,390;23,900
10897,500;2,447;0,568;-35,209;1,630;9,535;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,550;1,838;-0,360;-0,507;-1,142;-1,044;-3,199;26,328;0,000;258,440;Inf;265,000;265,000;-0,690;2,880;2,531;23,949
10898,000;2,447;0,568;-35,209;1,630;9,535;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,550;1,838;-0,274;-0,211;-0,873;-0,711;-3,199;26,328;0,000;258,440;Inf;265,000;265,000;-0,763;2,873;2,547;23,920
10898,500;2,447;0,568;-35,209;1,630;9,535;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,550;1,838;0,470;-0,148;-0,389;-0,506;-3,199;26,328;0,000;258,840;Inf;265,000;265,000;-0,517;2,866;2,581;23,963
10899,000;2,447;0,568;-35,209;1,630;9,535;5,177;36,003;4,857;-5,664;-2,793;0,000;37,800;38,600;9,550;1,838;0,270;-0,180;-0,583;-0,673;-3,199;26,328;0,000;258,840;Inf;265,000;265,000;-0,143;2,859;2,670;24,005
10899,500;2,447;0,568;-35,209;1,630;9,535;5,159;36,000;4,870;-5,636;-2,794;0,000;37,799;38,635;9,550;1,838;-0,110;-0,137;-0,931;-0,708;-3,199;26,340;0,000;258,740;Inf;265,000;265,000;-0,291;2,852;2,779;24,047
10900,000;2,447;0,568;-35,209;1,630;9,535;5,159;36,000;4,870;-5,636;-2,794;0,000;37,800;38,600;9,550;1,838;-0,303;-0,092;-1,333;-0,781;-3,199;26,340;0,000;258,740;Inf;265,000;265,000;-0,471;2,846;2,886;24,082
10900,500;2,670;0,665;-34,563;1,743;9,566;5,159;36,000;4,870;-5,636;-2,794;0,000;37,800;38,600;9,663;1,617;-0,295;-0,176;-1,130;-0,546;-3,199;26,340;0,000;258,540;Inf;265,000;265,000;-0,627;2,839;2,940;24,146
10901,000;2,670;0,665;-34,563;1,743;9,566;5,159;36,000;4,870;-5,636;-2,794;0,000;37,800;38,600;9,663;1,617;0,058;0,198;-0,569;-0,159;-3,199;26,340;0,000;258,540;Inf;265,000;265,000;-0,537;2,837;2,960;24,203
10901,500;2,670;0,665;-34,563;1,743;9,566;5,159;36,000;4,870;-5,636;-2,794;0,000;37,800;38,600;9,663;1,617;0,309;0,226;-0,468;-0,175;-3,199;26,340;0,000;258,440;Inf;265,000;265,000;-0,118;2,834;3,031;24,220
10902,000;2,670;0,665;-34,563;1,743;9,566;5,159;36,000;4,870;-5,636;-2,794;0,000;37,800;38,600;9,663;1,617;0,326;0,125;-0,588;-0,322;-3,199;26,340;0,000;258,440;Inf;265,000;265,000;-0,027;2,831;3,151;24,205
10902,500;2,670;0,665;-34,563;1,743;9,566;5,155;36,014;4,876;-5,631;-2,812;0,000;37,782;38,534;9,663;1,617;-0,248;0,254;-1,336;-0,441;-3,204;26,338;0,000;258,340;Inf;265,000;265,000;-0,115;2,828;3,258;24,130
10903,000;2,670;0,665;-34,563;1,743;9,566;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,663;1,617;-0,319;0,228;-1,301;-0,353;-3,204;26,338;0,000;258,340;Inf;265,000;265,000;-0,443;2,826;3,326;24,081
10903,500;2,705;0,731;-33,922;1,757;9,410;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,615;1,563;-0,117;0,467;-0,944;-0,025;-3,204;26,338;0,000;257,940;Inf;265,000;265,000;-0,436;2,823;3,378;23,977
10904,000;2,705;0,731;-33,922;1,757;9,410;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,615;1,563;0,064;0,614;-0,701;0,073;-3,204;26,338;0,000;257,940;Inf;265,000;265,000;-0,155;2,821;3,388;23,954
10904,500;2,705;0,731;-33,922;1,757;9,410;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,615;1,563;0,203;0,379;-0,669;-0,130;-3,204;26,338;0,000;258,040;Inf;265,000;265,000;0,013;2,820;3,470;23,888
10905,000;2,705;0,731;-33,922;1,757;9,410;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,615;1,563;0,168;0,288;-0,860;-0,303;-3,204;26,338;0,000;258,040;Inf;265,000;265,000;-0,054;2,818;3,542;23,844
10905,500;2,705;0,731;-33,922;1,757;9,410;5,155;36,014;4,876;-5,631;-2,812;0,000;37,800;38,500;9,615;1,563;-0,498;0,214;-1,432;-0,504;-3,204;26,338;0,000;258,040;Inf;265,000;265,000;-0,177;2,816;3,554;23,785
10906,000;2,705;0,731;-33,922;1,757;9,410;5,129;36,071;4,864;-5,635;-2,817;0,000;37,773;38,549;9,615;1,563;-0,176;0,217;-1,019;-0,168;-3,220;26,332;0,000;258,040;Inf;265,000;265,000;-0,555;2,814;3,553;23,797
10906,500;2,705;0,731;-33,922;1,757;9,410;5,129;36,071;4,864;-5,635;-2,817;0,000;37,800;38,500;9,615;1,563;0,197;0,529;-0,467;0,087;-3,220;26,332;0,000;258,040;Inf;265,000;265,000;-0,287;2,812;3,471;23,887
10907,000;3,582;0,842;-35,209;1,717;9,522;5,129;36,071;4,864;-5,635;-2,817;0,000;37,800;38,500;9,497;1,605;0,245;0,438;-0,429;-0,017;-3,220;26,332;0,000;258,040;Inf;265,000;265,000;0,087;2,810;3,467;23,918
10907,500;3,582;0,842;-35,209;1,717;9,522;5,129;36,071;4,864;-5,635;-2,817;0,000;37,800;38,500;9,497;1,605;0,028;0,397;-0,886;-0,208;-3,220;26,332;0,000;258,240;Inf;265,000;265,000;0,059;2,823;3,517;23,922
10908,000;3,582;0,842;-35,209;1,717;9,522;5,129;36,071;4,864;-5,635;-2,817;0,000;37,800;38,500;9,497;1,605;-0,121;0,357;-1,188;-0,360;-3,220;26,332;0,000;258,240;Inf;265,000;265,000;-0,167;2,836;3,643;23,932
10908,500;3,582;0,842;-35,209;1,717;9,522;5,129;36,071;4,864;-5,635;-2,817;0,000;37,800;38,500;9,497;1,605;-0,357;0,312;-1,323;-0,409;-3,220;26,332;0,000;258,540;Inf;265,000;265,000;-0,328;2,848;3,624;23,903
10909,000;3,582;0,842;-35,209;1,717;9,522;5,151;36,066;4,895;-5,634;-2,793;0,000;37,765;38,499;9,497;1,605;-0,115;0,449;-0,836;-0,130;-3,198;26,339;0,000;258,540;Inf;265,000;265,000;-0,444;2,860;3,573;23,886
10909,500;3,582;0,842;-35,209;1,717;9,522;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,497;1,605;0,452;0,502;-0,450;0,036;-3,198;26,339;0,000;258,640;Inf;265,000;265,000;-0,158;2,872;3,592;23,853
10910,000;3,047;0,689;-35,209;1,651;9,540;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,481;1,748;0,231;0,452;-0,706;-0,170;-3,198;26,339;0,000;258,640;Inf;265,000;265,000;0,135;2,883;3,659;23,830
10910,500;3,047;0,689;-35,209;1,651;9,540;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,481;1,748;-0,018;0,499;-1,107;-0,271;-3,198;26,339;0,000;258,940;Inf;265,000;265,000;-0,048;2,886;3,719;23,819
10911,000;3,047;0,689;-35,209;1,651;9,540;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,481;1,748;-0,148;0,515;-1,141;-0,132;-3,198;26,339;0,000;258,940;Inf;265,000;265,000;-0,224;2,889;3,756;23,811
10911,500;3,047;0,689;-35,209;1,651;9,540;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,481;1,748;0,125;0,616;-0,737;0,222;-3,198;26,339;0,000;258,540;Inf;265,000;265,000;-0,226;2,891;3,697;23,771
10912,000;3,047;0,689;-35,209;1,651;9,540;5,151;36,066;4,895;-5,634;-2,793;0,000;37,800;38,500;9,481;1,748;0,447;0,708;-0,210;0,332;-3,198;26,339;0,000;258,540;Inf;265,000;265,000;0,056;2,894;3,689;23,781
10912,500;3,047;0,689;-35,209;1,651;9,540;5,152;36,008;4,859;-5,670;-2,794;0,000;37,758;38,493;9,481;1,748;0,390;0,592;-0,286;0,098;-3,197;26,339;0,000;258,440;Inf;265,000;265,000;0,320;2,896;3,756;23,805
10913,000;3,047;0,689;-35,209;1,651;9,540;5,152;36,008;4,859;-5,670;-2,794;0,000;37,800;38,500;9,481;1,748;0,072;0,541;-0,972;-0,104;-3,197;26,339;0,000;258,440;Inf;265,000;265,000;0,198;2,899;3,792;23,796
10913,500;2,644;0,614;-35,209;1,687;9,565;5,152;36,008;4,859;-5,670;-2,794;0,000;37,800;38,500;9,419;1,838;-0,036;0,717;-0,834;0,086;-3,197;26,339;0,000;258,740;Inf;265,000;265,000;-0,116;2,901;3,831;23,767
10914,000;2,644;0,614;-35,209;1,687;9,565;5,152;36,008;4,859;-5,670;-2,794;0,000;37,800;38,500;9,419;1,838;0,185;0,895;-0,514;0,425;-3,197;26,339;0,000;258,740;Inf;265,000;265,000;-0,017;2,897;3,797;23,737
10914,500;2,644;0,614;-35,209;1,687;9,565;5,152;36,008;4,859;-5,670;-2,794;0,000;37,800;38,500;9,419;1,838;0,581;0,731;-0,413;0,313;-3,197;26,339;0,000;258,840;Inf;265,000;265,000;0,248;2,893;3,789;23,703
10915,000;2,644;0,614;-35,209;1,687;9,565;5,152;36,008;4,859;-5,670;-2,794;0,000;37,800;38,500;9,419;1,838;0,355;0,619;-0,625;-0,028;-3,197;26,339;0,000;258,840;Inf;265,000;265,000;0,303;2,889;3,871;23,655
10915,500;2,644;0,614;-35,209;1,687;9,565;5,142;36,014;4,884;-5,652;-2,807;0,000;37,739;38,468;9,419;1,838;-0,028;0,539;-0,910;-0,202;-3,197;26,332;0,000;258,540;Inf;265,000;265,000;0,080;2,885;3,891;23,656
10916,000;2,644;0,614;-35,209;1,687;9,565;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,419;1,838;-0,310;0,489;-1,157;-0,135;-3,197;26,332;0,000;258,540;Inf;265,000;265,000;-0,150;2,881;3,838;23,698
10916,500;3,039;0,834;-33,942;1,815;9,450;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,571;1,596;0,369;0,793;-0,366;0,277;-3,197;26,332;0,000;258,840;Inf;265,000;265,000;-0,278;2,877;3,787;23,669
10917,000;3,039;0,834;-33,942;1,815;9,450;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,571;1,596;0,525;0,749;-0,360;0,176;-3,197;26,332;0,000;258,840;Inf;265,000;265,000;0,268;2,880;3,802;23,659
10917,500;3,039;0,834;-33,942;1,815;9,450;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,571;1,596;0,344;0,681;-0,549;0,020;-3,197;26,332;0,000;259,240;Inf;265,000;265,000;0,272;2,882;3,853;23,659
10918,000;3,039;0,834;-33,942;1,815;9,450;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,571;1,596;0,055;0,669;-0,745;-0,016;-3,197;26,332;0,000;259,240;Inf;265,000;265,000;0,124;2,885;3,893;23,589
10918,500;3,039;0,834;-33,942;1,815;9,450;5,142;36,014;4,884;-5,652;-2,807;0,000;37,700;38,500;9,571;1,596;-0,058;0,618;-0,919;-0,092;-3,197;26,332;0,000;259,040;Inf;265,000;265,000;-0,009;2,887;3,921;23,570
10919,000;3,039;0,834;-33,942;1,815;9,450;5,156;36,026;4,868;-5,635;-2,814;0,000;37,727;38,403;9,571;1,596;0,126;0,701;-0,782;0,178;-3,225;26,336;0,000;259,040;Inf;265,000;265,000;-0,113;2,890;3,928;23,600
10919,500;3,039;0,834;-33,942;1,815;9,450;5,156;36,026;4,868;-5,635;-2,814;0,000;37,700;38,400;9,571;1,596;0,266;0,921;-0,396;0,429;-3,225;26,336;0,000;258,840;Inf;265,000;265,000;0,056;2,892;3,869;23,677
10920,000;2,842;0,779;-33,649;1,713;9,498;5,156;36,026;4,868;-5,635;-2,814;0,000;37,700;38,400;9,616;1,614;0,589;0,538;-0,192;-0,013;-3,225;26,336;0,000;258,840;Inf;265,000;265,000;0,305;2,895;3,892;23,749
10920,500;2,842;0,779;-33,649;1,713;9,498;5,156;36,026;4,868;-5,635;-2,814;0,000;37,700;38,400;9,616;1,614;0,134;0,552;-0,638;-0,170;-3,225;26,336;0,000;258,940;Inf;265,000;265,000;0,230;2,894;3,942;23,768
10921,000;2,842;0,779;-33,649;1,713;9,498;5,156;36,026;4,868;-5,635;-2,814;0,000;37,700;38,400;9,616;1,614;-0,092;0,517;-0,820;-0,211;-3,225;26,336;0,000;258,940;Inf;265,000;265,000;-0,030;2,893;3,982;23,820
10921,500;2,842;0,779;-33,649;1,713;9,498;5,156;36,026;4,868;-5,635;-2,814;0,000;37,700;38,400;9,616;1,614;0,306;0,641;-0,430;0,158;-3,225;26,336;0,000;258,640;Inf;265,000;265,000;-0,152;2,892;3,927;23,825
10922,000;2,842;0,779;-33,649;1,713;9,498;5,163;36,036;4,915;-5,616;-2,805;0,000;37,719;38,432;9,616;1,614;0,599;0,901;-0,081;0,504;-3,208;26,331;0,000;258,640;Inf;265,000;265,000;0,169;2,891;3,922;23,814
10922,500;2,842;0,779;-33,649;1,713;9,498;5,163;36,036;4,915;-5,616;-2,805;0,000;37,700;38,400;9,616;1,614;0,476;0,780;-0,268;0,275;-3,208;26,331;0,000;258,840;Inf;265,000;265,000;0,481;2,890;3,956;23,843
10923,000;2,316;0,662;-34,047;1,746;9,482;5,163;36,036;4,915;-5,616;-2,805;0,000;37,700;38,400;9,647;1,697;0,314;0,674;-0,548;-0,026;-3,208;26,331;0,000;258,840;Inf;265,000;265,000;0,316;2,890;3,986;23,853
10923,500;2,316;0,662;-34,047;1,746;9,482;5,163;36,036;4,915;-5,616;-2,805;0,000;37,700;38,400;9,647;1,697;0,154;0,615;-0,707;0,077;-3,208;26,331;0,000;258,340;Inf;265,000;265,000;0,103;2,880;3,990;23,857
10924,000;2,316;0,662;-34,047;1,746;9,482;5,163;36,036;4,915;-5,616;-2,805;0,000;37,700;38,400;9,647;1,697;0,171;0,884;-0,440;0,345;-3,208;26,331;0,000;258,340;Inf;265,000;265,000;0,035;2,871;3,978;23,879
10924,500;2,316;0,662;-34,047;1,746;9,482;5,163;36,036;4,915;-5,616;-2,805;0,000;37,700;38,400;9,647;1,697;0,679;0,944;-0,016;0,416;-3,208;26,331;0,000;258,840;Inf;265,000;265,000;0,240;2,862;3,933;23,917
10925,000;2,316;0,662;-34,047;1,746;9,482;5,125;35,981;4,859;-5,620;-2,803;0,000;37,703;38,438;9,647;1,697;0,771;0,844;-0,033;0,313;-3,206;26,326;0,000;258,840;Inf;265,000;265,000;0,506;2,853;3,928;23,941
10925,500;2,316;0,662;-34,047;1,746;9,482;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,647;1,697;0,445;0,788;-0,328;0,171;-3,206;26,326;0,000;258,440;Inf;265,000;265,000;0,474;2,844;4,063;24,088
10926,000;2,316;0,662;-34,047;1,746;9,482;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,647;1,697;0,265;0,719;-0,760;0,009;-3,206;26,326;0,000;258,440;Inf;265,000;265,000;0,269;2,836;4,061;24,121
10926,500;2,733;0,732;-33,960;1,810;9,475;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,598;1,638;0,152;0,686;-0,816;0,015;-3,206;26,326;0,000;258,740;Inf;265,000;265,000;0,058;2,827;4,047;24,045
10927,000;2,733;0,732;-33,960;1,810;9,475;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,598;1,638;0,345;0,966;-0,260;0,428;-3,206;26,326;0,000;258,740;Inf;265,000;265,000;0,009;2,825;3,993;24,070
10927,500;2,733;0,732;-33,960;1,810;9,475;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,598;1,638;0,542;0,827;-0,238;0,291;-3,206;26,326;0,000;258,640;Inf;265,000;265,000;0,370;2,824;3,991;24,093
10928,000;2,733;0,732;-33,960;1,810;9,475;5,125;35,981;4,859;-5,620;-2,803;0,000;37,700;38,400;9,598;1,638;0,297;0,695;-0,490;0,036;-3,206;26,326;0,000;258,640;Inf;265,000;265,000;0,355;2,822;4,024;24,131
10928,500;2,733;0,732;-33,960;1,810;9,475;5,147;36,027;4,887;-5,622;-2,806;0,000;37,711;38,378;9,598;1,638;0,057;0,614;-0,747;-0,123;-3,210;26,338;0,000;258,840;Inf;265,000;265,000;0,134;2,821;4,070;24,137
10929,000;2,733;0,732;-33,960;1,810;9,475;5,147;36,027;4,887;-5,622;-2,806;0,000;37,700;38,400;9,598;1,638;0,016;0,638;-0,622;-0,056;-3,210;26,338;0,000;258,840;Inf;265,000;265,000;-0,050;2,820;4,000;24,131
10929,500;3,309;0,781;-35,209;1,726;9,545;5,147;36,027;4,887;-5,622;-2,806;0,000;37,700;38,400;9,508;1,739;0,401;0,781;-0,265;0,356;-3,210;26,338;0,000;258,940;Inf;265,000;265,000;-0,006;2,818;3,940;24,182
10930,000;3,309;0,781;-35,209;1,726;9,545;5,147;36,027;4,887;-5,622;-2,806;0,000;37,700;38,400;9,508;1,739;0,665;0,840;0,015;0,514;-3,210;26,338;0,000;258,940;Inf;265,000;265,000;0,318;2,826;3,930;24,201
10930,500;3,309;0,781;-35,209;1,726;9,545;5,147;36,027;4,887;-5,622;-2,806;0,000;37,700;38,400;9,508;1,739;0,390;0,605;-0,433;-0,081;-3,210;26,338;0,000;259,340;Inf;265,000;265,000;0,508;2,834;3,954;24,168
10931,000;3,309;0,781;-35,209;1,726;9,545;5,147;36,027;4,887;-5,622;-2,806;0,000;37,700;38,400;9,508;1,739;0,319;0,552;-0,580;-0,145;-3,210;26,338;0,000;259,340;Inf;265,000;265,000;0,121;2,842;3,985;24,126
10931,500;3,309;0,781;-35,209;1,726;9,545;5,151;36,029;4,892;-5,591;-2,807;0,000;37,694;38,381;9,508;1,739;0,158;0,616;-0,425;0,110;-3,208;26,332;0,000;259,140;Inf;265,000;265,000;0,036;2,850;3,984;24,069
10932,000;3,309;0,781;-35,209;1,726;9,545;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,508;1,739;0,713;0,668;0,110;0,464;-3,208;26,332;0,000;259,140;Inf;265,000;265,000;0,115;2,857;3,877;24,053
10932,500;3,309;0,781;-35,209;1,726;9,545;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,508;1,739;0,957;0,722;0,372;0,483;-3,208;26,332;0,000;259,240;Inf;265,000;265,000;0,489;2,864;3,802;24,118
10933,000;2,456;0,684;-33,958;1,761;9,506;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,592;1,558;0,765;0,618;0,215;0,211;-3,208;26,332;0,000;259,240;Inf;265,000;265,000;0,633;2,872;3,885;24,097
10933,500;2,456;0,684;-33,958;1,761;9,506;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,592;1,558;0,437;0,543;-0,272;-0,053;-3,208;26,332;0,000;259,640;Inf;265,000;265,000;0,452;2,865;3,923;24,068
10934,000;2,456;0,684;-33,958;1,761;9,506;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,592;1,558;0,268;0,676;-0,262;0,200;-3,208;26,332;0,000;259,640;Inf;265,000;265,000;0,164;2,858;3,903;24,047
10934,500;2,456;0,684;-33,958;1,761;9,506;5,151;36,029;4,892;-5,591;-2,807;0,000;37,700;38,400;9,592;1,558;0,774;0,801;0,081;0,545;-3,208;26,332;0,000;259,540;Inf;265,000;265,000;0,221;2,852;3,846;24,005
10935,000;2,456;0,684;-33,958;1,761;9,506;5,146;36,023;4,832;-5,566;-2,795;0,000;37,694;38,417;9,592;1,558;0,906;0,847;0,217;0,593;-3,211;26,338;0,000;259,540;Inf;265,000;265,000;0,550;2,845;3,854;23,976
10935,500;2,456;0,684;-33,958;1,761;9,506;5,146;36,023;4,832;-5,566;-2,795;0,000;37,700;38,400;9,592;1,558;0,812;0,750;-0,077;0,225;-3,211;26,338;0,000;259,540;Inf;265,000;265,000;0,641;2,839;3,876;23,974
10936,000;2,557;0,677;-34,106;1,711;9,420;5,146;36,023;4,832;-5,566;-2,795;0,000;37,700;38,400;9,720;1,723;0,565;0,643;-0,314;0,004;-3,211;26,338;0,000;259,540;Inf;265,000;265,000;0,428;2,833;3,932;23,934
10936,500;2,557;0,677;-34,106;1,711;9,420;5,146;36,023;4,832;-5,566;-2,795;0,000;37,700;38,400;9,720;1,723;0,090;0,592;-0,734;-0,091;-3,211;26,338;0,000;259,740;Inf;265,000;265,000;0,225;2,828;3,963;23,975
10937,000;2,557;0,677;-34,106;1,711;9,420;5,146;36,023;4,832;-5,566;-2,795;0,000;37,700;38,400;9,720;1,723;0,225;0,830;-0,288;0,333;-3,211;26,338;0,000;259,740;Inf;265,000;265,000;-0,035;2,824;3,927;23,993
10937,500;2,557;0,677;-34,106;1,711;9,420;5,146;36,023;4,832;-5,566;-2,795;0,000;37,700;38,400;9,720;1,723;0,812;0,856;0,025;0,458;-3,211;26,338;0,000;260,040;Inf;265,000;265,000;0,275;2,819;3,914;23,961
10938,000;2,557;0,677;-34,106;1,711;9,420;5,173;35,984;4,877;-5,567;-2,811;0,000;37,664;38,347;9,720;1,723;0,742;0,762;-0,179;0,232;-3,213;26,321;0,000;260,040;Inf;265,000;265,000;0,537;2,815;3,936;23,940
10938,500;2,557;0,677;-34,106;1,711;9,420;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,720;1,723;0,567;0,596;-0,258;-0,030;-3,213;26,321;0,000;259,640;Inf;265,000;265,000;0,389;2,811;3,965;23,932
10939,000;2,557;0,677;-34,106;1,711;9,420;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,720;1,723;0,264;0,527;-0,533;-0,115;-3,213;26,321;0,000;259,640;Inf;265,000;265,000;0,219;2,806;3,994;23,990
10939,500;3,456;0,832;-35,166;1,676;9,505;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,597;1,783;0,425;0,578;-0,349;0,166;-3,213;26,321;0,000;259,940;Inf;265,000;265,000;0,036;2,802;3,969;23,974
10940,000;3,456;0,832;-35,166;1,676;9,505;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,597;1,783;0,426;0,909;-0,125;0,414;-3,213;26,321;0,000;259,940;Inf;265,000;265,000;0,205;2,813;3,884;23,943
10940,500;3,456;0,832;-35,166;1,676;9,505;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,597;1,783;0,837;0,868;0,161;0,416;-3,213;26,321;0,000;260,340;Inf;265,000;265,000;0,406;2,824;3,902;23,951
10941,000;3,456;0,832;-35,166;1,676;9,505;5,173;35,984;4,877;-5,567;-2,811;0,000;37,700;38,300;9,597;1,783;0,416;0,719;-0,258;0,125;-3,213;26,321;0,000;260,340;Inf;265,000;265,000;0,570;2,834;3,943;23,920
10941,500;3,456;0,832;-35,166;1,676;9,505;5,185;35,993;4,901;-5,551;-2,808;0,000;37,668;38,353;9,597;1,783;0,315;0,553;-0,438;-0,069;-3,200;26,326;0,000;260,240;Inf;265,000;265,000;0,251;2,844;3,969;23,907
10942,000;3,456;0,832;-35,166;1,676;9,505;5,185;35,993;4,901;-5,551;-2,808;0,000;37,700;38,400;9,597;1,783;0,420;0,591;-0,360;0,090;-3,200;26,326;0,000;260,240;Inf;265,000;265,000;0,090;2,854;3,991;23,911
10942,500;3,735;0,905;-35,209;1,673;9,502;5,185;35,993;4,901;-5,551;-2,808;0,000;37,700;38,400;9,583;1,761;0,639;0,773;-0,089;0,352;-3,200;26,326;0,000;259,840;Inf;265,000;265,000;0,185;2,864;3,925;23,875
10943,000;3,735;0,905;-35,209;1,673;9,502;5,185;35,993;4,901;-5,551;-2,808;0,000;37,700;38,400;9,583;1,761;0,546;0,847;-0,007;0,343;-3,200;26,326;0,000;259,840;Inf;265,000;265,000;0,419;2,878;3,918;23,886
10943,500;3,735;0,905;-35,209;1,673;9,502;5,185;35,993;4,901;-5,551;-2,808;0,000;37,700;38,400;9,583;1,761;0,441;0,743;-0,203;0,207;-3,200;26,326;0,000;260,040;Inf;265,000;265,000;0,432;2,892;3,740;23,884
10944,000;3,735;0,905;-35,209;1,673;9,502;5,185;35,993;4,901;-5,551;-2,808;0,000;37,700;38,400;9,583;1,761;0,518;0,135;-0,310;-0,161;-3,200;26,326;0,000;260,040;Inf;265,000;265,000;0,297;2,906;3,519;23,941
10944,500;3,735;0,905;-35,209;1,673;9,502;5,193;36,072;4,901;-5,520;-2,807;0,000;37,658;38,347;9,583;1,761;0,893;-0,241;0,115;-0,235;-3,208;26,325;0,000;259,640;Inf;265,000;265,000;0,046;2,920;3,300;23,932
10945,000;3,735;0,905;-35,209;1,673;9,502;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,583;1,761;1,161;-0,475;0,357;-0,385;-3,208;26,325;0,000;259,640;Inf;265,000;265,000;0,133;2,933;3,062;23,932
10945,500;3,662;0,866;-35,209;1,707;9,572;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,383;1,759;1,036;-0,454;0,388;-0,136;-3,208;26,325;0,000;259,640;Inf;265,000;265,000;0,165;2,946;2,929;23,964
10946,000;3,662;0,866;-35,209;1,707;9,572;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,383;1,759;1,299;-0,258;0,611;0,197;-3,208;26,325;0,000;259,640;Inf;265,000;265,000;0,209;2,958;2,758;23,965
10946,500;3,662;0,866;-35,209;1,707;9,572;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,383;1,759;1,449;-0,603;0,671;-0,267;-3,208;26,325;0,000;259,240;Inf;265,000;265,000;0,462;2,970;2,623;23,930
10947,000;3,662;0,866;-35,209;1,707;9,572;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,383;1,759;1,323;-0,851;0,631;-0,451;-3,208;26,325;0,000;259,240;Inf;265,000;265,000;0,312;2,981;2,393;23,993
10947,500;3,662;0,866;-35,209;1,707;9,572;5,193;36,072;4,901;-5,520;-2,807;0,000;37,700;38,300;9,383;1,759;1,361;-0,889;0,676;-0,513;-3,208;26,325;0,000;259,140;Inf;265,000;265,000;0,163;2,992;2,256;24,124
10948,000;3,662;0,866;-35,209;1,707;9,572;5,177;36,053;4,874;-5,522;-2,802;0,000;37,645;38,299;9,383;1,759;1,487;-0,639;0,866;-0,324;-3,223;26,325;0,000;259,140;Inf;265,000;265,000;0,159;3,003;2,157;24,172
10948,500;3,662;0,866;-35,209;1,707;9,572;5,177;36,053;4,874;-5,522;-2,802;0,000;37,600;38,300;9,383;1,759;1,464;-0,802;0,878;-0,282;-3,223;26,325;0,000;258,940;Inf;265,000;265,000;0,348;3,014;2,109;24,176
10949,000;2,598;0,707;-33,713;1,753;9,491;5,177;36,053;4,874;-5,522;-2,802;0,000;37,600;38,300;9,608;1,682;1,496;-0,978;0,841;-0,335;-3,223;26,325;0,000;258,940;Inf;265,000;265,000;0,314;3,025;2,055;24,186
10949,500;2,598;0,707;-33,713;1,753;9,491;5,177;36,053;4,874;-5,522;-2,802;0,000;37,600;38,300;9,608;1,682;1,519;-1,152;0,751;-0,623;-3,223;26,325;0,000;259,140;Inf;265,000;265,000;0,256;3,018;1,985;24,116
10950,000;2,598;0,707;-33,713;1,753;9,491;5,177;36,053;4,874;-5,522;-2,802;0,000;37,600;38,300;9,608;1,682;1,464;-1,298;0,757;-0,672;-3,223;26,325;0,000;259,140;Inf;265,000;265,000;0,124;3,011;1,880;24,131
10950,500;2,598;0,707;-33,713;1,753;9,491;5,177;36,053;4,874;-5,522;-2,802;0,000;37,600;38,300;9,608;1,682;1,426;-1,071;0,848;-0,331;-3,223;26,325;0,000;259,140;Inf;265,000;265,000;0,063;3,004;1,741;24,025
10951,000;2,598;0,707;-33,713;1,753;9,491;5,164;36,017;4,875;-5,525;-2,807;0,000;37,633;38,274;9,608;1,682;1,499;-0,673;0,988;-0,287;-3,210;26,323;0,000;259,140;Inf;265,000;265,000;0,218;2,997;1,693;23,984
10951,500;2,598;0,707;-33,713;1,753;9,491;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,608;1,682;1,506;-0,824;0,940;-0,456;-3,210;26,323;0,000;259,440;Inf;265,000;265,000;0,382;2,984;1,691;23,900
10952,000;2,053;0,574;-34,195;1,782;9,418;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,564;1,723;1,141;-1,106;0,545;-0,746;-3,210;26,323;0,000;259,440;Inf;265,000;265,000;0,292;2,984;1,717;23,888
10952,500;2,053;0,574;-34,195;1,782;9,418;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,564;1,723;1,289;-1,377;0,618;-0,911;-3,210;26,323;0,000;259,240;Inf;265,000;265,000;-0,041;2,969;1,658;23,887
10953,000;2,053;0,574;-34,195;1,782;9,418;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,564;1,723;1,312;-1,449;0,669;-0,791;-3,210;26,323;0,000;259,240;Inf;265,000;265,000;-0,095;2,954;1,607;23,900
10953,500;2,053;0,574;-34,195;1,782;9,418;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,564;1,723;1,345;-1,142;0,813;-0,548;-3,210;26,323;0,000;259,340;Inf;265,000;265,000;-0,065;2,939;1,555;23,890
10954,000;2,053;0,574;-34,195;1,782;9,418;5,164;36,017;4,875;-5,525;-2,807;0,000;37,600;38,300;9,564;1,723;1,392;-0,877;0,868;-0,421;-3,210;26,323;0,000;259,340;Inf;265,000;265,000;0,117;2,925;1,488;23,924
10954,500;2,053;0,574;-34,195;1,782;9,418;5,188;36,013;4,882;-5,493;-2,806;0,000;37,619;38,263;9,564;1,723;1,442;-1,001;0,862;-0,547;-3,214;26,323;0,000;258,940;Inf;265,000;265,000;0,241;2,910;1,464;23,934
10955,000;2,053;0,574;-34,195;1,782;9,418;5,188;36,013;4,882;-5,493;-2,806;0,000;37,600;38,300;9,564;1,723;1,326;-1,457;0,666;-0,882;-3,214;26,323;0,000;258,940;Inf;265,000;265,000;0,189;2,896;1,422;23,949
10955,500;3,149;0,814;-34,331;1,801;9,538;5,188;36,013;4,882;-5,493;-2,806;0,000;37,600;38,300;9,574;1,565;1,319;-1,522;0,673;-0,873;-3,214;26,323;0,000;259,540;Inf;265,000;265,000;-0,087;2,883;1,374;24,061
10956,000;3,149;0,814;-34,331;1,801;9,538;5,188;36,013;4,882;-5,493;-2,806;0,000;37,600;38,300;9,574;1,565;1,325;-1,294;0,782;-0,652;-3,214;26,323;0,000;259,540;Inf;265,000;265,000;-0,101;2,887;1,350;24,108
10956,500;3,149;0,814;-34,331;1,801;9,538;5,188;36,013;4,882;-5,493;-2,806;0,000;37,600;38,300;9,574;1,565;1,307;-1,080;0,862;-0,614;-3,214;26,323;0,000;258,940;Inf;265,000;265,000;0,040;2,891;1,319;24,083
10957,000;3,149;0,814;-34,331;1,801;9,538;5,188;36,013;4,882;-5,493;-2,806;0,000;37,600;38,300;9,574;1,565;1,360;-1,090;0,873;-0,664;-3,214;26,323;0,000;258,940;Inf;265,000;265,000;0,119;2,895;1,317;24,078
