t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10957,500;3,149;0,814;-34,331;1,801;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,619;38,259;9,574;1,565;1,265;-1,275;0,688;-0,804;-3,215;26,328;0,000;259,140;Inf;265,000;265,000;0,120;2,900;1,266;24,114
10958,000;3,149;0,814;-34,331;1,801;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,574;1,565;1,274;-1,396;0,697;-0,838;-3,215;26,328;0,000;259,140;Inf;265,000;265,000;-0,031;2,904;1,234;24,046
10958,500;3,434;0,833;-35,209;1,718;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,447;1,771;1,264;-1,262;0,751;-0,594;-3,215;26,328;0,000;258,440;Inf;265,000;265,000;-0,066;2,908;1,236;24,022
10959,000;3,434;0,833;-35,209;1,718;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,447;1,771;1,291;-1,119;0,832;-0,610;-3,215;26,328;0,000;258,440;Inf;265,000;265,000;0,040;2,916;1,219;24,024
10959,500;3,434;0,833;-35,209;1,718;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,447;1,771;1,236;-1,245;0,687;-0,863;-3,215;26,328;0,000;258,840;Inf;265,000;265,000;0,098;2,925;1,227;24,006
10960,000;3,434;0,833;-35,209;1,718;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,447;1,771;1,164;-1,385;0,642;-0,922;-3,215;26,328;0,000;258,840;Inf;265,000;265,000;-0,046;2,933;1,219;24,036
10960,500;3,434;0,833;-35,209;1,718;9,538;5,239;35,993;4,878;-5,477;-2,805;0,000;37,600;38,300;9,447;1,771;1,180;-1,451;0,629;-0,995;-3,215;26,328;0,000;258,740;Inf;265,000;265,000;-0,125;2,941;1,159;24,032
10961,000;3,434;0,833;-35,209;1,718;9,538;5,212;36,013;4,926;-5,441;-2,809;0,000;37,605;38,269;9,447;1,771;1,211;-1,406;0,653;-0,782;-3,207;26,329;0,000;258,740;Inf;265,000;265,000;-0,159;2,949;1,128;24,083
10961,500;3,434;0,833;-35,209;1,718;9,538;5,212;36,013;4,926;-5,441;-2,809;0,000;37,600;38,300;9,447;1,771;1,255;-1,321;0,752;-0,523;-3,207;26,329;0,000;259,340;Inf;265,000;265,000;-0,081;2,957;1,104;24,085
10962,000;3,103;0,826;-33,738;1,745;9,433;5,212;36,013;4,926;-5,441;-2,809;0,000;37,600;38,300;9,760;1,682;1,359;-1,117;0,837;-0,540;-3,207;26,329;0,000;259,340;Inf;265,000;265,000;0,041;2,965;1,108;24,069
10962,500;3,103;0,826;-33,738;1,745;9,433;5,212;36,013;4,926;-5,441;-2,809;0,000;37,600;38,300;9,760;1,682;1,340;-1,401;0,719;-0,864;-3,207;26,329;0,000;259,040;Inf;265,000;265,000;0,135;2,967;1,106;24,063
10963,000;3,103;0,826;-33,738;1,745;9,433;5,212;36,013;4,926;-5,441;-2,809;0,000;37,600;38,300;9,760;1,682;1,255;-1,509;0,679;-0,990;-3,207;26,329;0,000;259,040;Inf;265,000;265,000;-0,052;2,970;1,108;24,077
10963,500;3,103;0,826;-33,738;1,745;9,433;5,212;36,013;4,926;-5,441;-2,809;0,000;37,600;38,300;9,760;1,682;1,245;-1,194;0,781;-0,744;-3,207;26,329;0,000;259,540;Inf;265,000;265,000;-0,141;2,972;1,065;24,105
10964,000;3,103;0,826;-33,738;1,745;9,433;5,162;35,999;4,847;-5,433;-2,815;0,000;37,594;38,286;9,760;1,682;1,378;-1,044;0,928;-0,330;-3,208;26,320;0,000;259,540;Inf;265,000;265,000;0,022;2,974;1,076;24,105
10964,500;3,103;0,826;-33,738;1,745;9,433;5,162;35,999;4,847;-5,433;-2,815;0,000;37,600;38,300;9,760;1,682;1,475;-1,129;0,978;-0,353;-3,208;26,320;0,000;258,940;Inf;265,000;265,000;0,233;2,976;1,154;24,136
10965,000;2,484;0,613;-34,975;1,699;9,487;5,162;35,999;4,847;-5,433;-2,815;0,000;37,600;38,300;9,647;1,782;1,467;-1,472;0,634;-0,854;-3,208;26,320;0,000;258,940;Inf;265,000;265,000;0,243;2,978;1,152;24,103
10965,500;2,484;0,613;-34,975;1,699;9,487;5,162;35,999;4,847;-5,433;-2,815;0,000;37,600;38,300;9,647;1,782;1,082;-1,805;0,439;-1,102;-3,208;26,320;0,000;259,340;Inf;265,000;265,000;-0,056;2,970;1,115;24,046
10966,000;2,484;0,613;-34,975;1,699;9,487;5,162;35,999;4,847;-5,433;-2,815;0,000;37,600;38,300;9,647;1,782;0,994;-1,447;0,546;-0,999;-3,208;26,320;0,000;259,340;Inf;265,000;265,000;-0,347;2,962;1,087;24,106
10966,500;2,484;0,613;-34,975;1,699;9,487;5,162;35,999;4,847;-5,433;-2,815;0,000;37,600;38,300;9,647;1,782;1,077;-1,127;0,697;-0,772;-3,208;26,320;0,000;259,240;Inf;265,000;265,000;-0,226;2,954;1,073;24,135
10967,000;2,484;0,613;-34,975;1,699;9,487;5,183;36,007;4,903;-5,412;-2,806;0,000;37,593;38,259;9,647;1,782;1,239;-1,189;0,728;-0,685;-3,213;26,331;0,000;259,240;Inf;265,000;265,000;-0,031;2,947;1,077;24,114
10967,500;2,484;0,613;-34,975;1,699;9,487;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,647;1,782;1,329;-1,425;0,701;-0,858;-3,213;26,331;0,000;259,640;Inf;265,000;265,000;0,023;2,939;1,068;24,098
10968,000;2,484;0,613;-34,975;1,699;9,487;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,647;1,782;1,264;-1,599;0,614;-1,049;-3,213;26,331;0,000;259,640;Inf;265,000;265,000;-0,063;2,932;1,043;24,021
10968,500;2,546;0,610;-35,209;1,678;9,560;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,558;1,687;1,053;-1,818;0,409;-1,366;-3,213;26,331;0,000;259,340;Inf;265,000;265,000;-0,192;2,924;1,021;24,063
10969,000;2,546;0,610;-35,209;1,678;9,560;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,558;1,687;1,050;-1,479;0,579;-0,906;-3,213;26,331;0,000;259,340;Inf;265,000;265,000;-0,430;2,918;0,995;24,049
10969,500;2,546;0,610;-35,209;1,678;9,560;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,558;1,687;1,185;-1,240;0,752;-0,531;-3,213;26,331;0,000;259,940;Inf;265,000;265,000;-0,189;2,912;1,014;24,066
10970,000;2,546;0,610;-35,209;1,678;9,560;5,183;36,007;4,903;-5,412;-2,806;0,000;37,600;38,300;9,558;1,687;1,293;-1,461;0,749;-0,655;-3,213;26,331;0,000;259,940;Inf;265,000;265,000;0,042;2,906;1,025;24,077
10970,500;2,546;0,610;-35,209;1,678;9,560;5,173;35,967;4,893;-5,408;-2,811;0,000;37,594;38,242;9,558;1,687;1,292;-1,711;0,631;-1,096;-3,208;26,323;0,000;259,740;Inf;265,000;265,000;-0,018;2,900;1,020;24,110
10971,000;2,546;0,610;-35,209;1,678;9,560;5,173;35,967;4,893;-5,408;-2,811;0,000;37,600;38,200;9,558;1,687;1,157;-1,859;0,544;-1,359;-3,208;26,323;0,000;259,740;Inf;265,000;265,000;-0,221;2,894;1,010;24,108
10971,500;2,985;0,730;-35,209;1,740;9,485;5,173;35,967;4,893;-5,408;-2,811;0,000;37,600;38,200;9,600;1,809;0,540;-1,751;-0,050;-1,247;-3,208;26,323;0,000;259,540;Inf;265,000;265,000;-0,379;2,888;0,993;24,161
10972,000;2,985;0,730;-35,209;1,740;9,485;5,173;35,967;4,893;-5,408;-2,811;0,000;37,600;38,200;9,600;1,809;0,699;-1,194;0,271;-0,795;-3,208;26,323;0,000;259,540;Inf;265,000;265,000;-0,627;2,890;1,004;24,183
10972,500;2,985;0,730;-35,209;1,740;9,485;5,173;35,967;4,893;-5,408;-2,811;0,000;37,600;38,200;9,600;1,809;0,824;-1,420;0,314;-1,067;-3,208;26,323;0,000;259,140;Inf;265,000;265,000;-0,255;2,892;1,024;24,190
10973,000;2,985;0,730;-35,209;1,740;9,485;5,173;35,967;4,893;-5,408;-2,811;0,000;37,600;38,200;9,600;1,809;0,819;-1,680;0,233;-1,267;-3,208;26,323;0,000;259,140;Inf;265,000;265,000;-0,337;2,893;1,029;24,196
10973,500;2,985;0,730;-35,209;1,740;9,485;5,194;36,024;4,905;-5,396;-2,809;0,000;37,591;38,244;9,600;1,809;0,800;-1,923;0,223;-1,463;-3,208;26,326;0,000;259,640;Inf;265,000;265,000;-0,474;2,895;0,992;24,239
10974,000;2,985;0,730;-35,209;1,740;9,485;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,600;1,809;0,771;-1,792;0,278;-1,420;-3,208;26,326;0,000;259,640;Inf;265,000;265,000;-0,591;2,896;0,942;24,260
10974,500;2,985;0,730;-35,209;1,740;9,485;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,600;1,809;0,855;-1,673;0,381;-1,061;-3,208;26,326;0,000;259,440;Inf;265,000;265,000;-0,540;2,898;0,932;24,316
10975,000;3,148;0,834;-33,319;1,748;9,455;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,743;1,635;1,014;-1,241;0,622;-0,529;-3,208;26,326;0,000;259,440;Inf;265,000;265,000;-0,375;2,899;0,961;24,333
10975,500;3,148;0,834;-33,319;1,748;9,455;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,743;1,635;1,142;-1,369;0,637;-0,638;-3,208;26,326;0,000;259,340;Inf;265,000;265,000;-0,034;2,903;0,953;24,311
10976,000;3,148;0,834;-33,319;1,748;9,455;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,743;1,635;1,052;-2,050;0,368;-1,473;-3,208;26,326;0,000;259,340;Inf;265,000;265,000;-0,057;2,907;0,948;24,256
10976,500;3,148;0,834;-33,319;1,748;9,455;5,194;36,024;4,905;-5,396;-2,809;0,000;37,600;38,200;9,743;1,635;0,747;-1,980;0,229;-1,369;-3,208;26,326;0,000;259,240;Inf;265,000;265,000;-0,526;2,911;0,917;24,164
10977,000;3,148;0,834;-33,319;1,748;9,455;5,186;36,039;4,931;-5,367;-2,797;0,000;37,585;38,254;9,743;1,635;0,862;-1,381;0,462;-0,948;-3,211;26,327;0,000;259,240;Inf;265,000;265,000;-0,593;2,915;0,872;24,135
10977,500;3,148;0,834;-33,319;1,748;9,455;5,186;36,039;4,931;-5,367;-2,797;0,000;37,600;38,300;9,743;1,635;0,946;-1,281;0,544;-0,907;-3,211;26,327;0,000;259,240;Inf;265,000;265,000;-0,251;2,919;0,899;24,120
10978,000;3,221;0,773;-35,209;1,678;9,633;5,186;36,039;4,931;-5,367;-2,797;0,000;37,600;38,300;9,469;1,638;1,096;-1,376;0,625;-0,749;-3,211;26,327;0,000;259,240;Inf;265,000;265,000;-0,174;2,923;0,926;24,190
10978,500;3,221;0,773;-35,209;1,678;9,633;5,186;36,039;4,931;-5,367;-2,797;0,000;37,600;38,300;9,469;1,638;1,188;-1,606;0,587;-0,932;-3,211;26,327;0,000;259,440;Inf;265,000;265,000;-0,101;2,927;0,907;24,259
10979,000;3,221;0,773;-35,209;1,678;9,633;5,186;36,039;4,931;-5,367;-2,797;0,000;37,600;38,300;9,469;1,638;1,138;-1,850;0,478;-1,151;-3,211;26,327;0,000;259,440;Inf;265,000;265,000;-0,191;2,932;0,886;24,189
10979,500;3,221;0,773;-35,209;1,678;9,633;5,186;36,039;4,931;-5,367;-2,797;0,000;37,600;38,300;9,469;1,638;1,062;-1,494;0,592;-0,698;-3,211;26,327;0,000;259,240;Inf;265,000;265,000;-0,346;2,937;0,833;24,154
10980,000;3,221;0,773;-35,209;1,678;9,633;5,160;36,013;4,898;-5,347;-2,792;0,000;37,593;38,284;9,469;1,638;1,185;-0,814;0,820;-0,238;-3,219;26,331;0,000;259,240;Inf;265,000;265,000;-0,134;2,942;0,821;24,177
10980,500;3,221;0,773;-35,209;1,678;9,633;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,469;1,638;1,451;-0,825;0,952;-0,198;-3,219;26,331;0,000;259,540;Inf;265,000;265,000;0,238;2,946;0,888;24,133
10981,000;3,221;0,773;-35,209;1,678;9,633;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,469;1,638;1,466;-1,202;0,856;-0,523;-3,219;26,331;0,000;259,540;Inf;265,000;265,000;0,345;2,951;0,923;24,242
10981,500;2,490;0,546;-35,209;1,644;9,515;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,503;1,659;1,327;-1,803;0,625;-1,042;-3,219;26,331;0,000;259,540;Inf;265,000;265,000;0,149;2,955;0,953;24,298
10982,000;2,490;0,546;-35,209;1,644;9,515;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,503;1,659;1,167;-1,902;0,193;-1,304;-3,219;26,331;0,000;259,540;Inf;265,000;265,000;-0,223;2,948;0,963;24,326
10982,500;2,490;0,546;-35,209;1,644;9,515;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,503;1,659;0,694;-0,949;0,400;-0,501;-3,219;26,331;0,000;259,340;Inf;265,000;265,000;-0,462;2,940;1,014;24,318
10983,000;2,490;0,546;-35,209;1,644;9,515;5,160;36,013;4,898;-5,347;-2,792;0,000;37,600;38,300;9,503;1,659;1,285;-1,307;0,668;-0,737;-3,219;26,331;0,000;259,340;Inf;265,000;265,000;-0,089;2,933;1,073;24,378
10983,500;2,490;0,546;-35,209;1,644;9,515;5,155;35,976;4,856;-5,349;-2,824;0,000;37,580;38,258;9,503;1,659;1,256;-1,478;0,539;-1,085;-3,230;26,321;0,000;258,940;Inf;265,000;265,000;-0,023;2,925;1,069;24,341
10984,000;2,490;0,546;-35,209;1,644;9,515;5,155;35,976;4,856;-5,349;-2,824;0,000;37,600;38,300;9,503;1,659;0,481;-1,538;-0,043;-1,293;-3,230;26,321;0,000;258,940;Inf;265,000;265,000;-0,192;2,918;1,146;24,342
10984,500;2,559;0,696;-34,469;1,728;9,359;5,155;35,976;4,856;-5,349;-2,824;0,000;37,600;38,300;9,593;1,805;0,529;-1,636;0,015;-1,105;-3,230;26,321;0,000;259,840;Inf;265,000;265,000;-0,598;2,911;1,137;24,325
10985,000;2,559;0,696;-34,469;1,728;9,359;5,155;35,976;4,856;-5,349;-2,824;0,000;37,600;38,300;9,593;1,805;0,764;-1,222;0,342;-0,810;-3,230;26,321;0,000;259,840;Inf;265,000;265,000;-0,549;2,905;1,134;24,337
10985,500;2,559;0,696;-34,469;1,728;9,359;5,155;35,976;4,856;-5,349;-2,824;0,000;37,600;38,300;9,593;1,805;0,972;-1,090;0,515;-0,759;-3,230;26,321;0,000;259,640;Inf;265,000;265,000;-0,232;2,900;1,122;24,469
10986,000;2,559;0,696;-34,469;1,728;9,359;5,155;35,976;4,856;-5,349;-2,824;0,000;37,600;38,300;9,593;1,805;1,120;-1,225;0,572;-0,829;-3,230;26,321;0,000;259,640;Inf;265,000;265,000;-0,090;2,894;1,111;24,451
10986,500;2,559;0,696;-34,469;1,728;9,359;5,155;36,009;4,877;-5,346;-2,809;0,000;37,587;38,277;9,593;1,805;1,105;-1,689;0,448;-1,148;-3,223;26,322;0,000;259,740;Inf;265,000;265,000;-0,090;2,889;1,095;24,381
10987,000;2,559;0,696;-34,469;1,728;9,359;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,593;1,805;0,936;-1,438;0,441;-0,788;-3,223;26,322;0,000;259,740;Inf;265,000;265,000;-0,321;2,883;1,079;24,367
10987,500;2,559;0,696;-34,469;1,728;9,359;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,593;1,805;1,133;-0,861;0,731;-0,353;-3,223;26,322;0,000;259,140;Inf;265,000;265,000;-0,212;2,878;1,034;24,364
10988,000;2,858;0,754;-33,906;1,745;9,431;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,592;1,548;1,311;-0,776;0,852;-0,285;-3,223;26,322;0,000;259,140;Inf;265,000;265,000;0,162;2,873;1,057;24,401
10988,500;2,858;0,754;-33,906;1,745;9,431;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,592;1,548;1,362;-1,154;0,788;-0,619;-3,223;26,322;0,000;259,740;Inf;265,000;265,000;0,276;2,873;1,091;24,444
10989,000;2,858;0,754;-33,906;1,745;9,431;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,592;1,548;1,239;-1,645;0,609;-0,943;-3,223;26,322;0,000;259,740;Inf;265,000;265,000;0,094;2,872;1,068;24,557
10989,500;2,858;0,754;-33,906;1,745;9,431;5,155;36,009;4,877;-5,346;-2,809;0,000;37,600;38,300;9,592;1,548;1,151;-1,736;0,542;-1,059;-3,223;26,322;0,000;259,140;Inf;265,000;265,000;-0,185;2,872;1,049;24,566
10990,000;2,858;0,754;-33,906;1,745;9,431;5,178;36,033;4,863;-5,295;-2,814;0,000;37,596;38,344;9,592;1,548;1,251;-1,012;0,818;-0,274;-3,219;26,326;0,000;259,140;Inf;265,000;265,000;-0,276;2,872;1,049;24,525
10990,500;2,858;0,754;-33,906;1,745;9,431;5,178;36,033;4,863;-5,295;-2,814;0,000;37,600;38,300;9,592;1,548;1,426;-0,934;0,946;-0,181;-3,219;26,326;0,000;259,440;Inf;265,000;265,000;0,196;2,872;1,082;24,540
10991,000;2,838;0,774;-34,141;1,734;9,448;5,178;36,033;4,863;-5,295;-2,814;0,000;37,600;38,300;9,624;1,723;1,451;-1,427;0,654;-0,778;-3,219;26,326;0,000;259,440;Inf;265,000;265,000;0,314;2,871;1,108;24,569
10991,500;2,838;0,774;-34,141;1,734;9,448;5,178;36,033;4,863;-5,295;-2,814;0,000;37,600;38,300;9,624;1,723;0,979;-1,589;0,369;-1,073;-3,219;26,326;0,000;258,640;Inf;265,000;265,000;-0,025;2,871;1,146;24,563
10992,000;2,838;0,774;-34,141;1,734;9,448;5,178;36,033;4,863;-5,295;-2,814;0,000;37,600;38,300;9,624;1,723;1,035;-1,608;0,447;-1,103;-3,219;26,326;0,000;258,640;Inf;265,000;265,000;-0,328;2,870;1,116;24,599
10992,500;2,838;0,774;-34,141;1,734;9,448;5,178;36,033;4,863;-5,295;-2,814;0,000;37,600;38,300;9,624;1,723;1,086;-1,301;0,640;-0,606;-3,219;26,326;0,000;259,640;Inf;265,000;265,000;-0,307;2,870;1,072;24,635
10993,000;2,838;0,774;-34,141;1,734;9,448;5,185;36,008;4,883;-5,302;-2,825;0,000;37,593;38,318;9,624;1,723;1,286;-0,708;0,916;-0,054;-3,221;26,320;0,000;259,640;Inf;265,000;265,000;-0,045;2,869;1,117;24,655
10993,500;2,838;0,774;-34,141;1,734;9,448;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,624;1,723;1,353;-1,159;0,626;-0,735;-3,221;26,320;0,000;258,040;Inf;265,000;265,000;0,360;2,869;1,175;24,671
10994,000;3,190;0,753;-35,209;1,603;9,607;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,541;1,769;0,942;-1,412;0,103;-1,155;-3,221;26,320;0,000;258,040;Inf;265,000;265,000;0,021;2,868;1,226;24,658
10994,500;3,190;0,753;-35,209;1,603;9,607;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,541;1,769;0,726;-1,433;0,236;-1,164;-3,221;26,320;0,000;259,040;Inf;265,000;265,000;-0,380;2,874;1,218;24,649
10995,000;3,190;0,753;-35,209;1,603;9,607;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,541;1,769;0,923;-1,281;0,480;-0,774;-3,221;26,320;0,000;259,040;Inf;265,000;265,000;-0,409;2,879;1,190;24,571
10995,500;3,190;0,753;-35,209;1,603;9,607;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,541;1,769;1,143;-0,849;0,776;-0,260;-3,221;26,320;0,000;257,540;Inf;265,000;265,000;-0,163;2,884;1,157;24,533
10996,000;3,190;0,753;-35,209;1,603;9,607;5,185;36,008;4,883;-5,302;-2,825;0,000;37,600;38,300;9,541;1,769;1,309;-0,950;0,796;-0,439;-3,221;26,320;0,000;257,540;Inf;265,000;265,000;0,202;2,889;1,173;24,459
10996,500;3,190;0,753;-35,209;1,603;9,607;5,148;35,998;4,881;-5,296;-2,803;0,000;37,609;38,324;9,541;1,769;1,252;-1,263;0,615;-0,762;-3,216;26,321;0,000;258,640;Inf;265,000;265,000;0,179;2,894;1,178;24,437
10997,000;3,190;0,753;-35,209;1,603;9,607;5,148;35,998;4,881;-5,296;-2,803;0,000;37,600;38,300;9,541;1,769;0,985;-1,416;0,492;-1,009;-3,216;26,321;0,000;258,640;Inf;265,000;265,000;-0,039;2,903;1,153;24,417
10997,500;2,743;0,630;-35,209;1,683;9,514;5,148;35,998;4,881;-5,296;-2,803;0,000;37,600;38,300;9,527;1,759;1,100;-1,172;0,652;-0,541;-3,216;26,321;0,000;258,540;Inf;265,000;265,000;-0,237;2,903;1,146;24,388
10998,000;2,743;0,630;-35,209;1,683;9,514;5,148;35,998;4,881;-5,296;-2,803;0,000;37,600;38,300;9,527;1,759;1,277;-0,721;0,917;-0,135;-3,216;26,321;0,000;258,540;Inf;265,000;265,000;0,010;2,901;1,149;24,368
10998,500;2,743;0,630;-35,209;1,683;9,514;5,148;35,998;4,881;-5,296;-2,803;0,000;37,600;38,300;9,527;1,759;1,398;-0,921;0,914;-0,317;-3,216;26,321;0,000;258,940;Inf;265,000;265,000;0,334;2,898;1,144;24,337
10999,000;2,743;0,630;-35,209;1,683;9,514;5,148;35,998;4,881;-5,296;-2,803;0,000;37,600;38,300;9,527;1,759;1,359;-1,497;0,713;-0,815;-3,216;26,321;0,000;258,940;Inf;265,000;265,000;0,269;2,896;1,177;24,405
10999,500;2,743;0,630;-35,209;1,683;9,514;5,156;36,019;4,886;-5,252;-2,818;0,000;37,605;38,378;9,527;1,759;1,186;-1,674;0,223;-1,237;-3,212;26,315;0,000;258,840;Inf;265,000;265,000;-0,060;2,893;1,172;24,438
11000,000;2,743;0,630;-35,209;1,683;9,514;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,527;1,759;0,699;-1,338;0,258;-0,838;-3,212;26,315;0,000;258,840;Inf;265,000;265,000;-0,375;2,891;1,158;24,468
11000,500;2,904;0,779;-33,887;1,768;9,475;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,607;1,519;1,297;-0,946;0,803;-0,197;-3,212;26,315;0,000;259,040;Inf;265,000;265,000;-0,304;2,888;1,149;24,490
11001,000;2,904;0,779;-33,887;1,768;9,475;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,607;1,519;1,310;-1,231;0,318;-0,746;-3,212;26,315;0,000;259,040;Inf;265,000;265,000;0,240;2,888;1,195;24,484
11001,500;2,904;0,779;-33,887;1,768;9,475;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,607;1,519;0,763;-1,593;0,127;-1,120;-3,212;26,315;0,000;258,840;Inf;265,000;265,000;-0,087;2,889;1,242;24,490
11002,000;2,904;0,779;-33,887;1,768;9,475;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,607;1,519;0,772;-1,867;0,060;-1,443;-3,212;26,315;0,000;258,840;Inf;265,000;265,000;-0,456;2,889;1,238;24,445
11002,500;2,904;0,779;-33,887;1,768;9,475;5,156;36,019;4,886;-5,252;-2,818;0,000;37,600;38,400;9,607;1,519;0,704;-1,424;0,272;-0,926;-3,212;26,315;0,000;259,240;Inf;265,000;265,000;-0,619;2,889;1,181;24,459
11003,000;2,904;0,779;-33,887;1,768;9,475;5,149;36,080;4,897;-5,256;-2,820;0,000;37,615;38,379;9,607;1,519;0,987;-0,998;0,535;-0,633;-3,219;26,312;0,000;259,240;Inf;265,000;265,000;-0,343;2,889;1,157;24,339
11003,500;2,904;0,779;-33,887;1,768;9,475;5,149;36,080;4,897;-5,256;-2,820;0,000;37,600;38,400;9,607;1,519;1,128;-1,187;0,592;-0,623;-3,219;26,312;0,000;258,840;Inf;265,000;265,000;-0,027;2,890;1,187;24,296
11004,000;2,748;0,715;-35,123;1,700;9,467;5,149;36,080;4,897;-5,256;-2,820;0,000;37,600;38,400;9,540;1,836;1,170;-1,460;0,500;-1,081;-3,219;26,312;0,000;258,840;Inf;265,000;265,000;-0,022;2,890;1,192;24,309
11004,500;2,748;0,715;-35,123;1,700;9,467;5,149;36,080;4,897;-5,256;-2,820;0,000;37,600;38,400;9,540;1,836;0,892;-1,613;0,367;-1,220;-3,219;26,312;0,000;258,840;Inf;265,000;265,000;-0,218;2,888;1,195;24,302
11005,000;2,748;0,715;-35,123;1,700;9,467;5,149;36,080;4,897;-5,256;-2,820;0,000;37,600;38,400;9,540;1,836;0,663;-1,414;0,166;-0,856;-3,219;26,312;0,000;258,840;Inf;265,000;265,000;-0,393;2,885;1,177;24,226
11005,500;2,748;0,715;-35,123;1,700;9,467;5,149;36,080;4,897;-5,256;-2,820;0,000;37,600;38,400;9,540;1,836;0,925;-0,810;0,556;-0,448;-3,219;26,312;0,000;259,540;Inf;265,000;265,000;-0,360;2,883;1,130;24,214
11006,000;2,748;0,715;-35,123;1,700;9,467;5,159;36,029;4,859;-5,258;-2,806;0,000;37,639;38,411;9,540;1,836;1,183;-0,988;0,671;-0,463;-3,217;26,310;0,000;259,540;Inf;265,000;265,000;0,056;2,881;1,143;24,200
11006,500;2,748;0,715;-35,123;1,700;9,467;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,540;1,836;1,264;-1,302;0,609;-0,813;-3,217;26,310;0,000;259,540;Inf;265,000;265,000;0,101;2,879;1,209;24,222
11007,000;2,863;0,735;-34,871;1,727;9,448;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,588;1,923;0,775;-1,484;0,172;-1,101;-3,217;26,310;0,000;259,540;Inf;265,000;265,000;-0,061;2,877;1,197;24,179
11007,500;2,863;0,735;-34,871;1,727;9,448;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,588;1,923;0,785;-1,648;0,196;-1,104;-3,217;26,310;0,000;258,940;Inf;265,000;265,000;-0,410;2,876;1,175;24,112
11008,000;2,863;0,735;-34,871;1,727;9,448;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,588;1,923;0,787;-1,194;0,374;-0,869;-3,217;26,310;0,000;258,940;Inf;265,000;265,000;-0,443;2,876;1,139;24,077
11008,500;2,863;0,735;-34,871;1,727;9,448;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,588;1,923;0,957;-1,196;0,480;-0,933;-3,217;26,310;0,000;259,040;Inf;265,000;265,000;-0,225;2,876;1,157;24,037
11009,000;2,863;0,735;-34,871;1,727;9,448;5,159;36,029;4,859;-5,258;-2,806;0,000;37,600;38,400;9,588;1,923;0,999;-1,415;0,470;-0,968;-3,217;26,310;0,000;259,040;Inf;265,000;265,000;-0,173;2,876;1,174;24,000
11009,500;2,863;0,735;-34,871;1,727;9,448;5,174;36,011;4,897;-5,249;-2,804;0,000;37,636;38,457;9,588;1,923;0,991;-1,526;0,443;-1,126;-3,215;26,312;0,000;259,340;Inf;265,000;265,000;-0,229;2,875;1,128;23,936
11010,000;2,863;0,735;-34,871;1,727;9,448;5,174;36,011;4,897;-5,249;-2,804;0,000;37,600;38,500;9,588;1,923;0,936;-1,731;0,349;-1,306;-3,215;26,312;0,000;259,340;Inf;265,000;265,000;-0,304;2,875;1,105;23,770
11010,500;2,705;0,732;-33,226;1,738;9,482;5,174;36,011;4,897;-5,249;-2,804;0,000;37,600;38,500;9,663;1,632;0,901;-1,642;0,390;-0,992;-3,215;26,312;0,000;259,040;Inf;265,000;265,000;-0,438;2,875;1,076;23,775
11011,000;2,705;0,732;-33,226;1,738;9,482;5,174;36,011;4,897;-5,249;-2,804;0,000;37,600;38,500;9,663;1,632;1,058;-1,038;0,661;-0,675;-3,215;26,312;0,000;259,040;Inf;265,000;265,000;-0,336;2,872;1,086;23,816
11011,500;2,705;0,732;-33,226;1,738;9,482;5,174;36,011;4,897;-5,249;-2,804;0,000;37,600;38,500;9,663;1,632;1,097;-1,254;0,607;-0,801;-3,215;26,312;0,000;259,740;Inf;265,000;265,000;0,002;2,870;1,097;23,879
11012,000;2,705;0,732;-33,226;1,738;9,482;5,174;36,011;4,897;-5,249;-2,804;0,000;37,600;38,500;9,663;1,632;0,964;-1,507;0,437;-1,002;-3,215;26,312;0,000;259,740;Inf;265,000;265,000;-0,088;2,867;1,104;23,884
11012,500;2,705;0,732;-33,226;1,738;9,482;5,185;36,034;4,895;-5,212;-2,811;0,000;37,650;38,445;9,663;1,632;0,891;-1,521;0,389;-1,100;-3,216;26,314;0,000;259,840;Inf;265,000;265,000;-0,277;2,864;1,102;23,837
11013,000;2,705;0,732;-33,226;1,738;9,482;5,185;36,034;4,895;-5,212;-2,811;0,000;37,600;38,400;9,663;1,632;0,938;-1,429;0,459;-0,985;-3,216;26,314;0,000;259,840;Inf;265,000;265,000;-0,335;2,862;1,074;23,789
11013,500;3,250;0,777;-34,982;1,732;9,504;5,185;36,034;4,895;-5,212;-2,811;0,000;37,600;38,400;9,549;1,525;1,045;-1,485;0,524;-0,863;-3,216;26,314;0,000;260,040;Inf;265,000;265,000;-0,254;2,859;1,068;23,838
11014,000;3,250;0,777;-34,982;1,732;9,504;5,185;36,034;4,895;-5,212;-2,811;0,000;37,600;38,400;9,549;1,525;1,071;-1,572;0,502;-0,892;-3,216;26,314;0,000;260,040;Inf;265,000;265,000;-0,195;2,865;1,096;23,768
11014,500;3,250;0,777;-34,982;1,732;9,504;5,185;36,034;4,895;-5,212;-2,811;0,000;37,600;38,400;9,549;1,525;0,982;-1,608;0,464;-1,062;-3,216;26,314;0,000;260,140;Inf;265,000;265,000;-0,306;2,878;1,077;23,676
11015,000;3,250;0,777;-34,982;1,732;9,504;5,185;36,034;4,895;-5,212;-2,811;0,000;37,600;38,400;9,549;1,525;0,960;-1,446;0,530;-1,008;-3,216;26,314;0,000;260,140;Inf;265,000;265,000;-0,306;2,878;1,055;23,625
11015,500;3,250;0,777;-34,982;1,732;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,651;38,496;9,549;1,525;1,026;-1,353;0,597;-0,736;-3,228;26,307;0,000;259,640;Inf;265,000;265,000;-0,241;2,884;1,014;23,564
11016,000;3,250;0,777;-34,982;1,732;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,549;1,525;1,198;-1,221;0,732;-0,436;-3,228;26,307;0,000;259,640;Inf;265,000;265,000;-0,117;2,890;1,023;23,543
11016,500;3,250;0,777;-34,982;1,732;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,549;1,525;1,252;-1,271;0,765;-0,531;-3,228;26,307;0,000;259,740;Inf;265,000;265,000;0,068;2,896;1,033;23,568
11017,000;2,481;0,664;-33,674;1,691;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,574;1,600;1,195;-1,516;0,662;-0,792;-3,228;26,307;0,000;259,740;Inf;265,000;265,000;0,054;2,902;1,056;23,649
11017,500;2,481;0,664;-33,674;1,691;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,574;1,600;1,096;-1,693;0,522;-1,087;-3,228;26,307;0,000;259,540;Inf;265,000;265,000;-0,113;2,895;1,052;23,650
11018,000;2,481;0,664;-33,674;1,691;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,574;1,600;1,114;-1,143;0,705;-0,608;-3,228;26,307;0,000;259,540;Inf;265,000;265,000;-0,290;2,888;1,024;23,759
11018,500;2,481;0,664;-33,674;1,691;9,504;5,174;36,040;4,890;-5,207;-2,828;0,000;37,700;38,500;9,574;1,600;1,287;-1,101;0,829;-0,363;-3,228;26,307;0,000;259,440;Inf;265,000;265,000;0,017;2,881;1,050;23,759
11019,000;2,481;0,664;-33,674;1,691;9,504;5,151;36,020;4,855;-5,170;-2,823;0,000;37,669;38,493;9,574;1,600;1,328;-1,330;0,742;-0,685;-3,219;26,319;0,000;259,440;Inf;265,000;265,000;0,163;2,875;1,082;23,695
11019,500;2,481;0,664;-33,674;1,691;9,504;5,151;36,020;4,855;-5,170;-2,823;0,000;37,700;38,500;9,574;1,600;1,168;-1,624;0,586;-0,968;-3,219;26,319;0,000;258,840;Inf;265,000;265,000;0,014;2,868;1,127;23,667
11020,000;2,586;0,648;-34,768;1,658;9,503;5,151;36,020;4,855;-5,170;-2,823;0,000;37,700;38,500;9,619;1,764;1,106;-1,688;0,423;-1,087;-3,219;26,319;0,000;258,840;Inf;265,000;265,000;-0,210;2,862;1,111;23,625
11020,500;2,586;0,648;-34,768;1,658;9,503;5,151;36,020;4,855;-5,170;-2,823;0,000;37,700;38,500;9,619;1,764;0,894;-1,334;0,495;-0,963;-3,219;26,319;0,000;259,440;Inf;265,000;265,000;-0,312;2,857;1,092;23,599
11021,000;2,586;0,648;-34,768;1,658;9,503;5,151;36,020;4,855;-5,170;-2,823;0,000;37,700;38,500;9,619;1,764;1,002;-1,098;0,647;-0,663;-3,219;26,319;0,000;259,440;Inf;265,000;265,000;-0,227;2,853;1,090;23,583
11021,500;2,586;0,648;-34,768;1,658;9,503;5,151;36,020;4,855;-5,170;-2,823;0,000;37,700;38,500;9,619;1,764;1,249;-0,977;0,818;-0,188;-3,219;26,319;0,000;259,240;Inf;265,000;265,000;-0,028;2,849;1,133;23,625
11022,000;2,586;0,648;-34,768;1,658;9,503;5,150;36,000;4,872;-5,157;-2,829;0,000;37,681;38,536;9,619;1,764;0,942;-1,631;0,269;-1,146;-3,222;26,305;0,000;259,240;Inf;265,000;265,000;0,225;2,844;1,194;23,628
11022,500;2,586;0,648;-34,768;1,658;9,503;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,619;1,764;0,953;-1,732;0,302;-1,236;-3,222;26,305;0,000;258,840;Inf;265,000;265,000;-0,392;2,840;1,191;23,650
11023,000;2,586;0,648;-34,768;1,658;9,503;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,619;1,764;0,891;-1,653;0,373;-1,050;-3,222;26,305;0,000;258,840;Inf;265,000;265,000;-0,428;2,836;1,148;23,612
11023,500;2,570;0,682;-33,313;1,732;9,466;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,733;1,638;0,984;-1,094;0,588;-0,704;-3,222;26,305;0,000;259,440;Inf;265,000;265,000;-0,360;2,832;1,127;23,633
11024,000;2,570;0,682;-33,313;1,732;9,466;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,733;1,638;1,069;-0,985;0,676;-0,735;-3,222;26,305;0,000;259,440;Inf;265,000;265,000;-0,057;2,828;1,165;23,733
11024,500;2,570;0,682;-33,313;1,732;9,466;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,733;1,638;1,142;-1,181;0,683;-0,741;-3,222;26,305;0,000;260,240;Inf;265,000;265,000;0,006;2,823;1,155;23,749
11025,000;2,570;0,682;-33,313;1,732;9,466;5,150;36,000;4,872;-5,157;-2,829;0,000;37,700;38,500;9,733;1,638;1,130;-1,307;0,637;-0,890;-3,222;26,305;0,000;260,240;Inf;265,000;265,000;-0,024;2,819;1,185;23,773
11025,500;2,570;0,682;-33,313;1,732;9,466;5,151;36,038;4,892;-5,149;-2,814;0,000;37,691;38,581;9,733;1,638;0,898;-1,332;0,469;-0,705;-3,208;26,300;0,000;260,440;Inf;265,000;265,000;-0,108;2,815;1,148;23,750
11026,000;2,570;0,682;-33,313;1,732;9,466;5,151;36,038;4,892;-5,149;-2,814;0,000;37,700;38,600;9,733;1,638;1,126;-0,855;0,741;-0,422;-3,208;26,300;0,000;260,440;Inf;265,000;265,000;-0,168;2,811;1,125;23,754
11026,500;3,245;0,818;-34,561;1,678;9,438;5,151;36,038;4,892;-5,149;-2,814;0,000;37,700;38,600;9,657;1,731;1,170;-0,937;0,745;-0,632;-3,208;26,300;0,000;260,240;Inf;265,000;265,000;0,147;2,807;1,192;23,758
11027,000;3,245;0,818;-34,561;1,678;9,438;5,151;36,038;4,892;-5,149;-2,814;0,000;37,700;38,600;9,657;1,731;1,016;-1,120;0,527;-0,849;-3,208;26,300;0,000;260,240;Inf;265,000;265,000;0,086;2,814;1,217;23,717
11027,500;3,245;0,818;-34,561;1,678;9,438;5,151;36,038;4,892;-5,149;-2,814;0,000;37,700;38,600;9,657;1,731;0,809;-1,276;0,325;-1,040;-3,208;26,300;0,000;260,240;Inf;265,000;265,000;-0,106;2,821;1,272;23,698
11028,000;3,245;0,818;-34,561;1,678;9,438;5,151;36,038;4,892;-5,149;-2,814;0,000;37,700;38,600;9,657;1,731;0,586;-1,419;0,064;-1,053;-3,208;26,300;0,000;260,240;Inf;265,000;265,000;-0,296;2,828;1,258;23,734
11028,500;3,245;0,818;-34,561;1,678;9,438;5,138;36,080;4,865;-5,139;-2,803;0,000;37,709;38,593;9,657;1,731;0,855;-1,082;0,426;-0,517;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;-0,455;2,835;1,214;23,814
11029,000;3,245;0,818;-34,561;1,678;9,438;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,657;1,731;1,168;-0,983;0,697;-0,624;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;-0,080;2,842;1,224;23,914
11029,500;3,245;0,818;-34,561;1,678;9,438;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,657;1,731;1,111;-1,270;0,591;-0,883;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;0,065;2,848;1,232;23,896
11030,000;2,589;0,702;-33,919;1,751;9,407;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,582;1,588;1,096;-1,357;0,579;-0,968;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;-0,113;2,855;1,243;23,884
11030,500;2,589;0,702;-33,919;1,751;9,407;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,582;1,588;1,082;-1,338;0,604;-0,851;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;-0,162;2,851;1,225;23,889
11031,000;2,589;0,702;-33,919;1,751;9,407;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,582;1,588;1,140;-1,095;0,744;-0,445;-3,201;26,303;0,000;260,140;Inf;265,000;265,000;-0,126;2,846;1,232;23,865
11031,500;2,589;0,702;-33,919;1,751;9,407;5,138;36,080;4,865;-5,139;-2,803;0,000;37,700;38,600;9,582;1,588;1,266;-0,738;0,910;-0,312;-3,201;26,303;0,000;260,240;Inf;265,000;265,000;0,086;2,842;1,234;23,911
11032,000;2,589;0,702;-33,919;1,751;9,407;5,143;36,027;4,874;-5,118;-2,809;0,000;37,731;38,640;9,582;1,588;1,317;-0,995;0,845;-0,548;-3,204;26,303;0,000;260,240;Inf;265,000;265,000;0,281;2,838;1,258;23,864
11032,500;2,589;0,702;-33,919;1,751;9,407;5,143;36,027;4,874;-5,118;-2,809;0,000;37,700;38,600;9,582;1,588;0,998;-1,368;0,497;-0,999;-3,204;26,303;0,000;260,640;Inf;265,000;265,000;0,155;2,834;1,256;23,855
11033,000;2,484;0,679;-33,974;1,744;9,524;5,143;36,027;4,874;-5,118;-2,809;0,000;37,700;38,600;9,584;1,609;1,135;-1,199;0,692;-0,626;-3,204;26,303;0,000;260,640;Inf;265,000;265,000;-0,218;2,830;1,256;23,832
11033,500;2,484;0,679;-33,974;1,744;9,524;5,143;36,027;4,874;-5,118;-2,809;0,000;37,700;38,600;9,584;1,609;1,224;-0,823;0,867;-0,388;-3,204;26,303;0,000;260,140;Inf;265,000;265,000;0,000;2,824;1,274;23,717
11034,000;2,484;0,679;-33,974;1,744;9,524;5,143;36,027;4,874;-5,118;-2,809;0,000;37,700;38,600;9,584;1,609;1,308;-0,781;0,931;-0,403;-3,204;26,303;0,000;260,140;Inf;265,000;265,000;0,220;2,819;1,295;23,686
11034,500;2,484;0,679;-33,974;1,744;9,524;5,143;36,027;4,874;-5,118;-2,809;0,000;37,700;38,600;9,584;1,609;1,007;-0,953;0,499;-0,721;-3,204;26,303;0,000;259,940;Inf;265,000;265,000;0,264;2,813;1,325;23,701
11035,000;2,484;0,679;-33,974;1,744;9,524;5,149;36,065;4,878;-5,083;-2,801;0,000;37,746;38,656;9,584;1,609;1,090;-1,157;0,546;-0,741;-3,210;26,299;0,000;259,940;Inf;265,000;265,000;-0,042;2,808;1,336;23,635
11035,500;2,484;0,679;-33,974;1,744;9,524;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,584;1,609;1,126;-1,351;0,561;-0,924;-3,210;26,299;0,000;259,840;Inf;265,000;265,000;-0,065;2,802;1,294;23,619
11036,000;2,484;0,679;-33,974;1,744;9,524;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,584;1,609;1,204;-0,900;0,835;-0,256;-3,210;26,299;0,000;259,840;Inf;265,000;265,000;-0,147;2,797;1,268;23,598
11036,500;3,399;0,781;-35,209;1,638;9,527;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,537;1,797;1,358;-0,693;0,952;-0,252;-3,210;26,299;0,000;260,240;Inf;265,000;265,000;0,221;2,792;1,290;23,565
11037,000;3,399;0,781;-35,209;1,638;9,527;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,537;1,797;1,255;-1,115;0,802;-0,613;-3,210;26,299;0,000;260,240;Inf;265,000;265,000;0,341;2,802;1,339;23,608
11037,500;3,399;0,781;-35,209;1,638;9,527;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,537;1,797;1,089;-1,241;0,234;-0,958;-3,210;26,299;0,000;259,740;Inf;265,000;265,000;0,082;2,812;1,382;23,638
11038,000;3,399;0,781;-35,209;1,638;9,527;5,149;36,065;4,878;-5,083;-2,801;0,000;37,700;38,700;9,537;1,797;0,750;-1,438;0,201;-1,143;-3,210;26,299;0,000;259,740;Inf;265,000;265,000;-0,219;2,821;1,395;23,565
11038,500;3,399;0,781;-35,209;1,638;9,527;5,163;36,109;4,901;-5,061;-2,810;0,000;37,753;38,722;9,537;1,797;0,832;-1,248;0,411;-0,992;-3,213;26,296;0,000;260,040;Inf;265,000;265,000;-0,408;2,831;1,312;23,539
11039,000;3,399;0,781;-35,209;1,638;9,527;5,163;36,109;4,901;-5,061;-2,810;0,000;37,800;38,700;9,537;1,797;0,964;-0,991;0,560;-0,745;-3,213;26,296;0,000;260,040;Inf;265,000;265,000;-0,249;2,840;1,315;23,507
11039,500;3,465;0,830;-35,209;1,696;9,563;5,163;36,109;4,901;-5,061;-2,810;0,000;37,800;38,700;9,380;1,724;1,204;-1,275;0,603;-0,787;-3,213;26,296;0,000;260,340;Inf;265,000;265,000;-0,053;2,849;1,330;23,434
11040,000;3,465;0,830;-35,209;1,696;9,563;5,163;36,109;4,901;-5,061;-2,810;0,000;37,800;38,700;9,380;1,724;1,077;-1,469;0,487;-1,033;-3,213;26,296;0,000;260,340;Inf;265,000;265,000;-0,064;2,860;1,330;23,402
11040,500;3,465;0,830;-35,209;1,696;9,563;5,163;36,109;4,901;-5,061;-2,810;0,000;37,800;38,700;9,380;1,724;1,020;-1,611;0,440;-1,139;-3,213;26,296;0,000;260,240;Inf;265,000;265,000;-0,234;2,869;1,313;23,437
11041,000;3,465;0,830;-35,209;1,696;9,563;5,163;36,109;4,901;-5,061;-2,810;0,000;37,800;38,700;9,380;1,724;0,802;-1,154;0,250;-0,734;-3,213;26,296;0,000;260,240;Inf;265,000;265,000;-0,323;2,879;1,312;23,450
11041,500;3,465;0,830;-35,209;1,696;9,563;5,161;36,103;4,839;-5,059;-2,808;0,000;37,790;38,727;9,380;1,724;0,885;-0,621;0,560;-0,409;-3,205;26,299;0,000;260,040;Inf;265,000;265,000;-0,209;2,889;1,328;23,449
11042,000;3,465;0,830;-35,209;1,696;9,563;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,380;1,724;1,098;-0,826;0,672;-0,578;-3,205;26,299;0,000;260,040;Inf;265,000;265,000;0,104;2,898;1,392;23,482
11042,500;2,539;0,673;-34,117;1,766;9,508;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,619;1,620;0,844;-1,106;0,331;-0,777;-3,205;26,299;0,000;260,240;Inf;265,000;265,000;0,091;2,908;1,405;23,470
11043,000;2,539;0,673;-34,117;1,766;9,508;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,619;1,620;0,881;-1,621;0,295;-1,193;-3,205;26,299;0,000;260,240;Inf;265,000;265,000;-0,177;2,902;1,336;23,525
11043,500;2,539;0,673;-34,117;1,766;9,508;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,619;1,620;0,920;-1,342;0,452;-0,733;-3,205;26,299;0,000;259,140;Inf;265,000;265,000;-0,409;2,896;1,294;23,503
11044,000;2,539;0,673;-34,117;1,766;9,508;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,619;1,620;1,088;-0,818;0,728;-0,241;-3,205;26,299;0,000;259,140;Inf;265,000;265,000;-0,175;2,890;1,253;23,472
11044,500;2,539;0,673;-34,117;1,766;9,508;5,161;36,103;4,839;-5,059;-2,808;0,000;37,800;38,700;9,619;1,620;1,367;-0,579;0,936;-0,147;-3,205;26,299;0,000;260,340;Inf;265,000;265,000;0,189;2,884;1,255;23,499
11045,000;2,539;0,673;-34,117;1,766;9,508;5,147;36,034;4,863;-5,093;-2,807;0,000;37,793;38,773;9,619;1,620;1,443;-0,943;0,859;-0,460;-3,218;26,291;0,000;260,340;Inf;265,000;265,000;0,394;2,878;1,295;23,540
11045,500;2,539;0,673;-34,117;1,766;9,508;5,147;36,034;4,863;-5,093;-2,807;0,000;37,800;38,800;9,619;1,620;1,162;-1,355;0,517;-0,969;-3,218;26,291;0,000;259,940;Inf;265,000;265,000;0,225;2,873;1,379;23,458
11046,000;2,560;0,586;-35,209;1,723;9,502;5,147;36,034;4,863;-5,093;-2,807;0,000;37,800;38,800;9,478;1,723;0,974;-1,748;0,279;-1,329;-3,218;26,291;0,000;259,940;Inf;265,000;265,000;-0,161;2,867;1,334;23,435
11046,500;2,560;0,586;-35,209;1,723;9,502;5,147;36,034;4,863;-5,093;-2,807;0,000;37,800;38,800;9,478;1,723;1,126;-0,493;0,807;-0,007;-3,218;26,291;0,000;260,140;Inf;265,000;265,000;-0,456;2,862;1,316;23,456
11047,000;2,560;0,586;-35,209;1,723;9,502;5,147;36,034;4,863;-5,093;-2,807;0,000;37,800;38,800;9,478;1,723;1,352;-0,735;0,873;-0,214;-3,218;26,291;0,000;260,140;Inf;265,000;265,000;0,358;2,857;1,380;23,525
11047,500;2,560;0,586;-35,209;1,723;9,502;5,147;36,034;4,863;-5,093;-2,807;0,000;37,800;38,800;9,478;1,723;1,248;-1,073;0,339;-0,769;-3,218;26,291;0,000;260,340;Inf;265,000;265,000;0,319;2,852;1,452;23,478
11048,000;2,560;0,586;-35,209;1,723;9,502;5,098;36,050;4,887;-5,039;-2,815;0,000;37,806;38,770;9,478;1,723;0,866;-1,423;0,190;-1,145;-3,209;26,292;0,000;260,340;Inf;265,000;265,000;-0,064;2,848;1,460;23,468
11048,500;2,560;0,586;-35,209;1,723;9,502;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,478;1,723;0,586;-1,493;0,036;-1,075;-3,209;26,292;0,000;259,740;Inf;265,000;265,000;-0,378;2,843;1,489;23,429
11049,000;2,839;0,654;-35,209;1,687;9,543;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,342;1,651;0,736;-0,969;0,340;-0,759;-3,209;26,292;0,000;259,740;Inf;265,000;265,000;-0,486;2,838;1,425;23,414
11049,500;2,839;0,654;-35,209;1,687;9,543;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,342;1,651;0,985;-0,776;0,570;-0,553;-3,209;26,292;0,000;259,840;Inf;265,000;265,000;-0,163;2,838;1,441;23,353
11050,000;2,839;0,654;-35,209;1,687;9,543;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,342;1,651;1,182;-1,171;0,621;-0,743;-3,209;26,292;0,000;259,840;Inf;265,000;265,000;0,057;2,838;1,460;23,335
11050,500;2,839;0,654;-35,209;1,687;9,543;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,342;1,651;1,129;-1,378;0,530;-1,052;-3,209;26,292;0,000;259,840;Inf;265,000;265,000;-0,028;2,838;1,466;23,345
11051,000;2,839;0,654;-35,209;1,687;9,543;5,098;36,050;4,887;-5,039;-2,815;0,000;37,800;38,800;9,342;1,651;1,022;-1,388;0,514;-0,897;-3,209;26,292;0,000;259,840;Inf;265,000;265,000;-0,193;2,838;1,415;23,307
11051,500;2,839;0,654;-35,209;1,687;9,543;5,177;36,084;4,896;-5,026;-2,811;0,000;37,820;38,782;9,342;1,651;1,066;-0,699;0,776;-0,356;-3,199;26,291;0,000;260,040;Inf;265,000;265,000;-0,187;2,838;1,395;23,245
11052,000;2,839;0,654;-35,209;1,687;9,543;5,177;36,084;4,896;-5,026;-2,811;0,000;37,800;38,800;9,342;1,651;1,352;-0,686;0,919;-0,291;-3,199;26,291;0,000;260,040;Inf;265,000;265,000;0,197;2,838;1,395;23,241
11052,500;2,672;0,721;-34,480;1,684;9,449;5,177;36,084;4,896;-5,026;-2,811;0,000;37,800;38,800;9,586;1,745;1,415;-0,992;0,893;-0,558;-3,199;26,291;0,000;259,840;Inf;265,000;265,000;0,323;2,838;1,463;23,203
11053,000;2,672;0,721;-34,480;1,684;9,449;5,177;36,084;4,896;-5,026;-2,811;0,000;37,800;38,800;9,586;1,745;1,367;-1,190;0,813;-0,737;-3,199;26,291;0,000;259,840;Inf;265,000;265,000;0,189;2,836;1,477;23,242
11053,500;2,672;0,721;-34,480;1,684;9,449;5,177;36,084;4,896;-5,026;-2,811;0,000;37,800;38,800;9,586;1,745;0,782;-0,747;0,433;-0,433;-3,199;26,291;0,000;259,240;Inf;265,000;265,000;0,063;2,833;1,475;23,240
11054,000;2,672;0,721;-34,480;1,684;9,449;5,177;36,084;4,896;-5,026;-2,811;0,000;37,800;38,800;9,586;1,745;1,186;-0,778;0,687;-0,321;-3,199;26,291;0,000;259,240;Inf;265,000;265,000;0,009;2,830;1,487;23,226
11054,500;2,672;0,721;-34,480;1,684;9,449;5,160;36,083;4,872;-5,008;-2,795;0,000;37,829;38,799;9,586;1,745;1,330;-0,967;0,780;-0,378;-3,185;26,301;0,000;259,640;Inf;265,000;265,000;0,194;2,828;1,519;23,257
11055,000;2,672;0,721;-34,480;1,684;9,449;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,586;1,745;1,269;-1,208;0,689;-0,781;-3,185;26,301;0,000;259,640;Inf;265,000;265,000;0,191;2,825;1,521;23,303
11055,500;3,102;0,773;-34,706;1,746;9,505;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,536;1,607;1,215;-1,335;0,513;-1,003;-3,185;26,301;0,000;259,840;Inf;265,000;265,000;-0,008;2,823;1,528;23,332
11056,000;3,102;0,773;-34,706;1,746;9,505;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,536;1,607;0,919;-1,365;0,380;-0,870;-3,185;26,301;0,000;259,840;Inf;265,000;265,000;-0,152;2,827;1,518;23,409
11056,500;3,102;0,773;-34,706;1,746;9,505;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,536;1,607;1,003;-0,895;0,614;-0,506;-3,185;26,301;0,000;259,440;Inf;265,000;265,000;-0,234;2,832;1,503;23,504
11057,000;3,102;0,773;-34,706;1,746;9,505;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,536;1,607;1,459;-0,833;0,889;-0,466;-3,185;26,301;0,000;259,440;Inf;265,000;265,000;0,054;2,836;1,522;23,530
11057,500;3,102;0,773;-34,706;1,746;9,505;5,160;36,083;4,872;-5,008;-2,795;0,000;37,800;38,800;9,536;1,607;1,311;-1,130;0,757;-0,803;-3,185;26,301;0,000;259,240;Inf;265,000;265,000;0,262;2,841;1,543;23,528
11058,000;3,102;0,773;-34,706;1,746;9,505;5,153;36,044;4,894;-5,006;-2,788;0,000;37,837;38,831;9,536;1,607;1,099;-1,410;0,479;-1,203;-3,182;26,290;0,000;259,240;Inf;265,000;265,000;0,034;2,845;1,559;23,461
11058,500;3,102;0,773;-34,706;1,746;9,505;5,153;36,044;4,894;-5,006;-2,788;0,000;37,800;38,800;9,536;1,607;0,990;-1,303;0,533;-0,907;-3,182;26,290;0,000;259,440;Inf;265,000;265,000;-0,259;2,849;1,522;23,477
11059,000;3,039;0,744;-35,209;1,692;9,515;5,153;36,044;4,894;-5,006;-2,788;0,000;37,800;38,800;9,551;1,860;1,100;-0,936;0,733;-0,506;-3,182;26,290;0,000;259,440;Inf;265,000;265,000;-0,172;2,853;1,522;23,483
11059,500;3,039;0,744;-35,209;1,692;9,515;5,153;36,044;4,894;-5,006;-2,788;0,000;37,800;38,800;9,551;1,860;1,255;-0,446;0,939;-0,178;-3,182;26,290;0,000;259,640;Inf;265,000;265,000;0,098;2,856;1,519;23,495
11060,000;3,039;0,744;-35,209;1,692;9,515;5,153;36,044;4,894;-5,006;-2,788;0,000;37,800;38,800;9,551;1,860;1,355;-0,687;0,919;-0,322;-3,182;26,290;0,000;259,640;Inf;265,000;265,000;0,392;2,859;1,596;23,500
11060,500;3,039;0,744;-35,209;1,692;9,515;5,153;36,044;4,894;-5,006;-2,788;0,000;37,800;38,800;9,551;1,860;0,852;-1,280;-0,006;-1,009;-3,182;26,290;0,000;259,640;Inf;265,000;265,000;0,316;2,862;1,614;23,532
11061,000;3,039;0,744;-35,209;1,692;9,515;5,141;36,120;4,875;-4,965;-2,789;0,000;37,852;38,810;9,551;1,860;0,580;-0,960;0,163;-0,714;-3,185;26,293;0,000;259,640;Inf;265,000;265,000;-0,361;2,865;1,614;23,560
11061,500;3,039;0,744;-35,209;1,692;9,515;5,141;36,120;4,875;-4,965;-2,789;0,000;37,900;38,800;9,551;1,860;0,965;-0,896;0,442;-0,630;-3,185;26,293;0,000;259,640;Inf;265,000;265,000;-0,233;2,868;1,576;23,541
11062,000;3,215;0,836;-34,208;1,686;9,480;5,141;36,120;4,875;-4,965;-2,789;0,000;37,900;38,800;9,568;1,546;1,040;-1,088;0,457;-0,676;-3,185;26,293;0,000;259,640;Inf;265,000;265,000;-0,030;2,871;1,595;23,623
11062,500;3,215;0,836;-34,208;1,686;9,480;5,141;36,120;4,875;-4,965;-2,789;0,000;37,900;38,800;9,568;1,546;1,033;-1,200;0,506;-0,745;-3,185;26,293;0,000;259,340;Inf;265,000;265,000;-0,067;2,876;1,592;23,617
11063,000;3,215;0,836;-34,208;1,686;9,480;5,141;36,120;4,875;-4,965;-2,789;0,000;37,900;38,800;9,568;1,546;1,046;-1,374;0,421;-1,117;-3,185;26,293;0,000;259,340;Inf;265,000;265,000;-0,102;2,882;1,596;23,550
11063,500;3,215;0,836;-34,208;1,686;9,480;5,141;36,120;4,875;-4,965;-2,789;0,000;37,900;38,800;9,568;1,546;0,786;-1,453;0,206;-1,134;-3,185;26,293;0,000;259,140;Inf;265,000;265,000;-0,256;2,887;1,565;23,594
11064,000;3,215;0,836;-34,208;1,686;9,480;5,157;36,125;4,893;-4,972;-2,802;0,000;37,861;38,876;9,568;1,546;0,767;-0,814;0,412;-0,682;-3,184;26,287;0,000;259,140;Inf;265,000;265,000;-0,399;2,893;1,536;23,601
11064,500;3,215;0,836;-34,208;1,686;9,480;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,568;1,546;0,965;-0,853;0,535;-0,716;-3,184;26,287;0,000;258,840;Inf;265,000;265,000;-0,079;2,898;1,563;23,646
11065,000;3,215;0,836;-34,208;1,686;9,480;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,568;1,546;0,922;-1,038;0,413;-0,913;-3,184;26,287;0,000;258,840;Inf;265,000;265,000;-0,017;2,903;1,585;23,695
11065,500;2,832;0,705;-34,582;1,708;9,547;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,619;1,522;0,883;-1,199;0,387;-1,082;-3,184;26,287;0,000;258,840;Inf;265,000;265,000;-0,154;2,908;1,592;23,692
11066,000;2,832;0,705;-34,582;1,708;9,547;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,619;1,522;0,518;-1,271;-0,056;-1,268;-3,184;26,287;0,000;258,840;Inf;265,000;265,000;-0,253;2,907;1,600;23,704
11066,500;2,832;0,705;-34,582;1,708;9,547;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,619;1,522;0,565;-1,333;0,034;-1,089;-3,184;26,287;0,000;258,940;Inf;265,000;265,000;-0,519;2,906;1,575;23,707
11067,000;2,832;0,705;-34,582;1,708;9,547;5,157;36,125;4,893;-4,972;-2,802;0,000;37,900;38,900;9,619;1,522;0,722;-1,039;0,283;-0,805;-3,184;26,287;0,000;258,940;Inf;265,000;265,000;-0,456;2,905;1,555;23,741
11067,500;2,832;0,705;-34,582;1,708;9,547;5,127;36,110;4,863;-4,980;-2,800;0,000;37,865;38,873;9,619;1,522;0,746;-1,068;0,266;-1,003;-3,186;26,284;0,000;258,940;Inf;265,000;265,000;-0,210;2,903;1,566;23,732
11068,000;2,832;0,705;-34,582;1,708;9,547;5,127;36,110;4,863;-4,980;-2,800;0,000;37,900;38,900;9,619;1,522;0,736;-1,257;0,274;-1,144;-3,186;26,284;0,000;258,940;Inf;265,000;265,000;-0,265;2,902;1,568;23,686
11068,500;2,612;0,635;-35,209;1,770;9,567;5,127;36,110;4,863;-4,980;-2,800;0,000;37,900;38,900;9,562;1,680;0,411;-1,166;-0,098;-1,214;-3,186;26,284;0,000;259,240;Inf;265,000;265,000;-0,348;2,901;1,575;23,661
11069,000;2,612;0,635;-35,209;1,770;9,567;5,127;36,110;4,863;-4,980;-2,800;0,000;37,900;38,900;9,562;1,680;0,568;-1,049;0,152;-0,758;-3,186;26,284;0,000;259,240;Inf;265,000;265,000;-0,517;2,896;1,542;23,659
11069,500;2,612;0,635;-35,209;1,770;9,567;5,127;36,110;4,863;-4,980;-2,800;0,000;37,900;38,900;9,562;1,680;0,856;-0,818;0,455;-0,367;-3,186;26,284;0,000;259,440;Inf;265,000;265,000;-0,272;2,892;1,527;23,567
11070,000;2,612;0,635;-35,209;1,770;9,567;5,127;36,110;4,863;-4,980;-2,800;0,000;37,900;38,900;9,562;1,680;1,005;-0,813;0,559;-0,506;-3,186;26,284;0,000;259,440;Inf;265,000;265,000;0,031;2,887;1,534;23,621
11070,500;2,612;0,635;-35,209;1,770;9,567;5,146;36,083;4,880;-4,989;-2,792;0,000;37,877;38,894;9,562;1,680;0,764;-1,021;0,185;-0,913;-3,188;26,289;0,000;259,540;Inf;265,000;265,000;0,061;2,883;1,559;23,647
11071,000;2,612;0,635;-35,209;1,770;9,567;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,562;1,680;0,614;-1,219;0,192;-1,144;-3,188;26,289;0,000;259,540;Inf;265,000;265,000;-0,246;2,878;1,560;23,677
11071,500;2,612;0,635;-35,209;1,770;9,567;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,562;1,680;0,631;-1,039;0,202;-0,878;-3,188;26,289;0,000;258,940;Inf;265,000;265,000;-0,389;2,874;1,535;23,660
11072,000;2,604;0,713;-33,584;1,714;9,477;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,624;1,624;0,844;-1,033;0,365;-0,722;-3,188;26,289;0,000;258,940;Inf;265,000;265,000;-0,271;2,870;1,530;23,699
11072,500;2,604;0,713;-33,584;1,714;9,477;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,624;1,624;0,824;-1,009;0,389;-0,744;-3,188;26,289;0,000;259,340;Inf;265,000;265,000;-0,136;2,865;1,566;23,706
11073,000;2,604;0,713;-33,584;1,714;9,477;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,624;1,624;0,766;-1,023;0,291;-0,968;-3,188;26,289;0,000;259,340;Inf;265,000;265,000;-0,135;2,861;1,562;23,709
