t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11073,500;2,604;0,713;-33,584;1,714;9,477;5,146;36,083;4,880;-4,989;-2,792;0,000;37,900;38,900;9,624;1,624;0,339;-1,034;-0,304;-1,184;-3,188;26,289;0,000;259,240;Inf;265,000;265,000;-0,233;2,857;1,631;23,729
11074,000;2,604;0,713;-33,584;1,714;9,477;5,131;36,153;4,876;-4,933;-2,776;0,000;37,891;38,905;9,624;1,624;0,405;-1,120;-0,147;-1,085;-3,183;26,304;0,000;259,240;Inf;265,000;265,000;-0,546;2,853;1,589;23,689
11074,500;2,604;0,713;-33,584;1,714;9,477;5,131;36,153;4,876;-4,933;-2,776;0,000;37,900;38,900;9,624;1,624;0,709;-0,919;0,258;-0,810;-3,183;26,304;0,000;259,740;Inf;265,000;265,000;-0,487;2,848;1,587;23,701
11075,000;3,003;0,710;-35,209;1,722;9,559;5,131;36,153;4,876;-4,933;-2,776;0,000;37,900;38,900;9,469;1,785;0,642;-1,016;0,242;-1,036;-3,183;26,304;0,000;259,740;Inf;265,000;265,000;-0,190;2,844;1,614;23,762
11075,500;3,003;0,710;-35,209;1,722;9,559;5,131;36,153;4,876;-4,933;-2,776;0,000;37,900;38,900;9,469;1,785;0,595;-1,195;0,198;-1,264;-3,183;26,304;0,000;259,640;Inf;265,000;265,000;-0,292;2,847;1,613;23,809
11076,000;3,003;0,710;-35,209;1,722;9,559;5,131;36,153;4,876;-4,933;-2,776;0,000;37,900;38,900;9,469;1,785;0,499;-1,160;0,142;-1,275;-3,183;26,304;0,000;259,640;Inf;265,000;265,000;-0,416;2,850;1,583;23,732
11076,500;3,003;0,710;-35,209;1,722;9,559;5,131;36,153;4,876;-4,933;-2,776;0,000;37,900;38,900;9,469;1,785;0,556;-1,134;0,180;-1,119;-3,183;26,304;0,000;259,540;Inf;265,000;265,000;-0,449;2,852;1,591;23,655
11077,000;3,003;0,710;-35,209;1,722;9,559;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,877;9,469;1,785;0,697;-1,146;0,230;-0,931;-3,183;26,305;0,000;259,540;Inf;265,000;265,000;-0,379;2,855;1,576;23,526
11077,500;3,003;0,710;-35,209;1,722;9,559;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,469;1,785;0,717;-1,077;0,296;-0,914;-3,183;26,305;0,000;259,340;Inf;265,000;265,000;-0,288;2,859;1,571;23,465
11078,000;3,003;0,710;-35,209;1,722;9,559;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,469;1,785;0,671;-1,280;0,241;-1,163;-3,183;26,305;0,000;259,340;Inf;265,000;265,000;-0,245;2,859;1,556;23,450
11078,500;2,502;0,609;-34,903;1,776;9,499;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,502;1,597;0,617;-1,214;0,244;-1,210;-3,183;26,305;0,000;259,740;Inf;265,000;265,000;-0,383;2,862;1,554;23,500
11079,000;2,502;0,609;-34,903;1,776;9,499;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,502;1,597;0,626;-1,141;0,240;-1,085;-3,183;26,305;0,000;259,740;Inf;265,000;265,000;-0,391;2,856;1,537;23,496
11079,500;2,502;0,609;-34,903;1,776;9,499;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,502;1,597;0,738;-1,009;0,318;-0,705;-3,183;26,305;0,000;260,140;Inf;265,000;265,000;-0,340;2,850;1,496;23,478
11080,000;2,502;0,609;-34,903;1,776;9,499;5,123;36,119;4,853;-4,933;-2,781;0,000;37,900;38,900;9,502;1,597;0,848;-0,985;0,380;-0,725;-3,183;26,305;0,000;260,140;Inf;265,000;265,000;-0,164;2,844;1,538;23,505
11080,500;2,502;0,609;-34,903;1,776;9,499;5,127;36,091;4,880;-4,915;-2,789;0,000;37,909;38,913;9,502;1,597;0,780;-1,296;0,252;-1,144;-3,183;26,304;0,000;259,940;Inf;265,000;265,000;-0,121;2,839;1,608;23,620
11081,000;2,502;0,609;-34,903;1,776;9,499;5,127;36,091;4,880;-4,915;-2,789;0,000;37,900;38,900;9,502;1,597;0,549;-1,394;-0,096;-1,515;-3,183;26,304;0,000;259,940;Inf;265,000;265,000;-0,352;2,833;1,578;23,606
11081,500;2,719;0,634;-35,209;1,711;9,533;5,127;36,091;4,880;-4,915;-2,789;0,000;37,900;38,900;9,578;1,770;0,536;-0,884;0,244;-0,822;-3,183;26,304;0,000;260,240;Inf;265,000;265,000;-0,614;2,828;1,545;23,660
11082,000;2,719;0,634;-35,209;1,711;9,533;5,127;36,091;4,880;-4,915;-2,789;0,000;37,900;38,900;9,578;1,770;0,851;-0,942;0,383;-0,679;-3,183;26,304;0,000;260,240;Inf;265,000;265,000;-0,231;2,826;1,516;23,680
11082,500;2,719;0,634;-35,209;1,711;9,533;5,127;36,091;4,880;-4,915;-2,789;0,000;37,900;38,900;9,578;1,770;0,894;-0,978;0,395;-0,757;-3,183;26,304;0,000;260,040;Inf;265,000;265,000;-0,097;2,824;1,579;23,674
11083,000;2,719;0,634;-35,209;1,711;9,533;5,127;36,091;4,880;-4,915;-2,789;0,000;37,900;38,900;9,578;1,770;0,724;-0,946;0,166;-0,846;-3,183;26,304;0,000;260,040;Inf;265,000;265,000;-0,111;2,822;1,620;23,727
11083,500;2,719;0,634;-35,209;1,711;9,533;5,108;36,111;4,864;-4,904;-2,793;0,000;37,910;38,875;9,578;1,770;0,557;-1,379;-0,056;-1,367;-3,186;26,301;0,000;260,240;Inf;265,000;265,000;-0,226;2,821;1,633;23,777
11084,000;2,719;0,634;-35,209;1,711;9,533;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,578;1,770;0,411;-1,437;-0,097;-1,349;-3,186;26,301;0,000;260,240;Inf;265,000;265,000;-0,561;2,819;1,596;23,803
11084,500;2,719;0,634;-35,209;1,711;9,533;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,578;1,770;0,507;-0,999;0,135;-0,903;-3,186;26,301;0,000;260,140;Inf;265,000;265,000;-0,618;2,817;1,638;23,784
11085,000;2,493;0,647;-34,381;1,690;9,408;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,624;1,714;0,913;-0,772;0,425;-0,640;-3,186;26,301;0,000;260,140;Inf;265,000;265,000;-0,315;2,816;1,621;23,694
11085,500;2,493;0,647;-34,381;1,690;9,408;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,624;1,714;0,939;-0,991;0,353;-0,921;-3,186;26,301;0,000;259,740;Inf;265,000;265,000;-0,019;2,811;1,657;23,681
11086,000;2,493;0,647;-34,381;1,690;9,408;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,624;1,714;0,452;-1,188;-0,173;-1,359;-3,186;26,301;0,000;259,740;Inf;265,000;265,000;-0,155;2,805;1,724;23,629
11086,500;2,493;0,647;-34,381;1,690;9,408;5,108;36,111;4,864;-4,904;-2,793;0,000;37,900;38,900;9,624;1,714;0,273;-1,197;-0,218;-1,411;-3,186;26,301;0,000;259,940;Inf;265,000;265,000;-0,567;2,800;1,733;23,550
11087,000;2,493;0,647;-34,381;1,690;9,408;5,152;36,153;4,866;-4,872;-2,785;0,000;37,921;38,932;9,624;1,714;0,314;-0,933;-0,056;-0,910;-3,187;26,308;0,000;259,940;Inf;265,000;265,000;-0,638;2,795;1,751;23,499
11087,500;2,493;0,647;-34,381;1,690;9,408;5,152;36,153;4,866;-4,872;-2,785;0,000;37,900;38,900;9,624;1,714;0,577;-0,581;0,265;-0,539;-3,187;26,308;0,000;260,140;Inf;265,000;265,000;-0,396;2,790;1,721;23,425
11088,000;3,263;0,804;-35,209;1,734;9,557;5,152;36,153;4,866;-4,872;-2,785;0,000;37,900;38,900;9,506;1,629;0,807;-0,642;0,414;-0,605;-3,187;26,308;0,000;260,140;Inf;265,000;265,000;-0,069;2,785;1,770;23,457
11088,500;3,263;0,804;-35,209;1,734;9,557;5,152;36,153;4,866;-4,872;-2,785;0,000;37,900;38,900;9,506;1,629;0,461;-1,264;-0,194;-1,419;-3,187;26,308;0,000;259,540;Inf;265,000;265,000;-0,006;2,793;1,820;23,456
11089,000;3,263;0,804;-35,209;1,734;9,557;5,152;36,153;4,866;-4,872;-2,785;0,000;37,900;38,900;9,506;1,629;0,263;-0,986;-0,096;-1,053;-3,187;26,308;0,000;259,540;Inf;265,000;265,000;-0,604;2,801;1,816;23,471
11089,500;3,263;0,804;-35,209;1,734;9,557;5,152;36,153;4,866;-4,872;-2,785;0,000;37,900;38,900;9,506;1,629;0,537;-0,820;0,187;-0,537;-3,187;26,308;0,000;260,240;Inf;265,000;265,000;-0,468;2,809;1,785;23,448
11090,000;3,263;0,804;-35,209;1,734;9,557;5,157;36,134;4,882;-4,876;-2,786;0,000;37,928;38,898;9,506;1,629;0,927;-0,500;0,492;-0,246;-3,167;26,318;0,000;260,240;Inf;265,000;265,000;-0,158;2,816;1,770;23,473
11090,500;3,263;0,804;-35,209;1,734;9,557;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,506;1,629;0,859;-0,654;0,424;-0,557;-3,167;26,318;0,000;260,340;Inf;265,000;265,000;0,168;2,823;1,793;23,430
11091,000;2,184;0,618;-33,620;1,707;9,399;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,627;1,658;0,679;-1,037;0,180;-1,089;-3,167;26,318;0,000;260,340;Inf;265,000;265,000;0,018;2,830;1,904;23,262
11091,500;2,184;0,618;-33,620;1,707;9,399;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,627;1,658;0,411;-1,077;-0,250;-1,193;-3,167;26,318;0,000;260,140;Inf;265,000;265,000;-0,317;2,820;1,918;23,247
11092,000;2,184;0,618;-33,620;1,707;9,399;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,627;1,658;0,226;-0,648;-0,111;-0,806;-3,167;26,318;0,000;260,140;Inf;265,000;265,000;-0,527;2,809;1,901;23,169
11092,500;2,184;0,618;-33,620;1,707;9,399;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,627;1,658;0,946;-0,414;0,487;-0,179;-3,167;26,318;0,000;259,640;Inf;265,000;265,000;-0,335;2,799;1,901;23,124
11093,000;2,184;0,618;-33,620;1,707;9,399;5,157;36,134;4,882;-4,876;-2,786;0,000;37,900;38,900;9,627;1,658;0,903;-0,782;0,237;-0,889;-3,167;26,318;0,000;259,640;Inf;265,000;265,000;0,210;2,789;1,960;23,128
11093,500;2,184;0,618;-33,620;1,707;9,399;5,133;36,078;4,868;-4,864;-2,775;0,000;37,932;38,886;9,627;1,658;0,538;-0,925;-0,045;-1,254;-3,171;26,310;0,000;259,940;Inf;265,000;265,000;-0,133;2,779;2,027;23,162
11094,000;2,184;0,618;-33,620;1,707;9,399;5,133;36,078;4,868;-4,864;-2,775;0,000;37,900;38,900;9,627;1,658;0,153;-1,035;-0,405;-1,229;-3,171;26,310;0,000;259,940;Inf;265,000;265,000;-0,421;2,769;2,103;23,288
11094,500;2,670;0,681;-34,653;1,744;9,522;5,133;36,078;4,868;-4,864;-2,775;0,000;37,900;38,900;9,520;1,615;0,185;-0,603;-0,180;-0,764;-3,171;26,310;0,000;260,040;Inf;265,000;265,000;-0,629;2,758;2,085;23,307
11095,000;2,670;0,681;-34,653;1,744;9,522;5,133;36,078;4,868;-4,864;-2,775;0,000;37,900;38,900;9,520;1,615;0,563;-0,347;0,145;-0,557;-3,171;26,310;0,000;260,040;Inf;265,000;265,000;-0,340;2,758;2,133;23,334
11095,500;2,670;0,681;-34,653;1,744;9,522;5,133;36,078;4,868;-4,864;-2,775;0,000;37,900;38,900;9,520;1,615;0,727;-0,485;0,188;-0,667;-3,171;26,310;0,000;259,340;Inf;265,000;265,000;-0,049;2,757;2,159;23,363
11096,000;2,670;0,681;-34,653;1,744;9,522;5,133;36,078;4,868;-4,864;-2,775;0,000;37,900;38,900;9,520;1,615;0,513;-0,858;0,048;-1,117;-3,171;26,310;0,000;259,340;Inf;265,000;265,000;-0,059;2,755;2,186;23,396
11096,500;2,670;0,681;-34,653;1,744;9,522;5,122;36,120;4,878;-4,834;-2,772;0,000;37,931;38,902;9,520;1,615;0,213;-0,976;-0,216;-1,248;-3,168;26,307;0,000;259,440;Inf;265,000;265,000;-0,353;2,754;2,204;23,435
11097,000;2,670;0,681;-34,653;1,744;9,522;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,520;1,615;0,449;-0,727;-0,035;-0,710;-3,168;26,307;0,000;259,440;Inf;265,000;265,000;-0,557;2,753;2,176;23,455
11097,500;2,788;0,746;-33,474;1,700;9,445;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,731;1,547;0,682;-0,110;0,406;-0,159;-3,168;26,307;0,000;259,640;Inf;265,000;265,000;-0,256;2,751;2,143;23,485
11098,000;2,788;0,746;-33,474;1,700;9,445;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,731;1,547;1,017;-0,134;0,590;-0,230;-3,168;26,307;0,000;259,640;Inf;265,000;265,000;0,205;2,752;2,223;23,437
11098,500;2,788;0,746;-33,474;1,700;9,445;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,731;1,547;0,770;-0,455;0,226;-0,658;-3,168;26,307;0,000;259,740;Inf;265,000;265,000;0,311;2,753;2,317;23,452
11099,000;2,788;0,746;-33,474;1,700;9,445;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,731;1,547;0,460;-0,678;-0,225;-1,089;-3,168;26,307;0,000;259,740;Inf;265,000;265,000;-0,030;2,753;2,379;23,491
11099,500;2,788;0,746;-33,474;1,700;9,445;5,122;36,120;4,878;-4,834;-2,772;0,000;37,900;38,900;9,731;1,547;0,311;-0,501;-0,117;-0,495;-3,168;26,307;0,000;259,440;Inf;265,000;265,000;-0,383;2,754;2,353;23,486
11100,000;2,788;0,746;-33,474;1,700;9,445;5,127;36,154;4,890;-4,803;-2,786;0,000;37,932;38,885;9,731;1,547;0,692;-0,018;0,348;-0,199;-3,172;26,309;0,000;259,440;Inf;265,000;265,000;-0,201;2,754;2,324;23,560
11100,500;2,788;0,746;-33,474;1,700;9,445;5,127;36,154;4,890;-4,803;-2,786;0,000;37,900;38,900;9,731;1,547;1,017;-0,100;0,462;-0,294;-3,172;26,309;0,000;259,540;Inf;265,000;265,000;0,206;2,755;2,346;23,605
11101,000;3,092;0,726;-35,209;1,603;9,522;5,127;36,154;4,890;-4,803;-2,786;0,000;37,900;38,900;9,470;1,654;0,679;-0,250;0,167;-0,597;-3,172;26,309;0,000;259,540;Inf;265,000;265,000;0,272;2,755;2,410;23,630
11101,500;3,092;0,726;-35,209;1,603;9,522;5,127;36,154;4,890;-4,803;-2,786;0,000;37,900;38,900;9,470;1,654;0,309;-0,418;-0,331;-0,891;-3,172;26,309;0,000;259,440;Inf;265,000;265,000;-0,000;2,761;2,596;23,562
11102,000;3,092;0,726;-35,209;1,603;9,522;5,127;36,154;4,890;-4,803;-2,786;0,000;37,900;38,900;9,470;1,654;0,149;-0,316;-0,612;-0,643;-3,172;26,309;0,000;259,440;Inf;265,000;265,000;-0,332;2,766;2,562;23,556
11102,500;3,092;0,726;-35,209;1,603;9,522;5,127;36,154;4,890;-4,803;-2,786;0,000;37,900;38,900;9,470;1,654;0,479;0,003;-0,093;-0,053;-3,172;26,309;0,000;259,140;Inf;265,000;265,000;-0,356;2,772;2,573;23,517
11103,000;3,092;0,726;-35,209;1,603;9,522;5,129;36,150;4,892;-4,822;-2,774;0,000;37,948;38,878;9,470;1,654;0,457;-0,122;-0,078;-0,457;-3,159;26,316;0,000;259,140;Inf;265,000;265,000;0,084;2,777;2,602;23,563
11103,500;3,092;0,726;-35,209;1,603;9,522;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,470;1,654;0,354;-0,274;-0,405;-0,616;-3,159;26,316;0,000;259,340;Inf;265,000;265,000;-0,050;2,782;2,671;23,579
11104,000;3,255;0,801;-35,138;1,719;9,491;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,609;1,804;0,276;-0,265;-0,517;-0,615;-3,159;26,316;0,000;259,340;Inf;265,000;265,000;-0,235;2,787;2,704;23,607
11104,500;3,255;0,801;-35,138;1,719;9,491;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,609;1,804;0,152;-0,133;-0,546;-0,486;-3,159;26,316;0,000;259,540;Inf;265,000;265,000;-0,280;2,795;2,750;23,641
11105,000;3,255;0,801;-35,138;1,719;9,491;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,609;1,804;0,260;0,156;-0,262;-0,306;-3,159;26,316;0,000;259,540;Inf;265,000;265,000;-0,253;2,802;2,775;23,637
11105,500;3,255;0,801;-35,138;1,719;9,491;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,609;1,804;0,588;0,065;-0,036;-0,169;-3,159;26,316;0,000;259,840;Inf;265,000;265,000;-0,038;2,810;2,817;23,603
11106,000;3,255;0,801;-35,138;1,719;9,491;5,129;36,150;4,892;-4,822;-2,774;0,000;37,900;38,900;9,609;1,804;0,724;0,021;-0,106;-0,263;-3,159;26,316;0,000;259,840;Inf;265,000;265,000;0,112;2,817;2,849;23,617
11106,500;3,255;0,801;-35,138;1,719;9,491;5,130;36,083;4,886;-4,826;-2,763;0,000;37,938;38,874;9,609;1,804;0,219;-0,291;-0,568;-0,773;-3,155;26,310;0,000;259,440;Inf;265,000;265,000;0,094;2,824;2,880;23,656
11107,000;3,255;0,801;-35,138;1,719;9,491;5,130;36,083;4,886;-4,826;-2,763;0,000;37,900;38,900;9,609;1,804;0,052;-0,135;-0,547;-0,440;-3,155;26,310;0,000;259,440;Inf;265,000;265,000;-0,353;2,831;2,902;23,674
11107,500;2,709;0,656;-34,795;1,737;9,542;5,130;36,083;4,886;-4,826;-2,763;0,000;37,900;38,900;9,568;1,537;0,307;0,187;-0,156;-0,106;-3,155;26,310;0,000;259,640;Inf;265,000;265,000;-0,267;2,838;2,851;23,602
11108,000;2,709;0,656;-34,795;1,737;9,542;5,130;36,083;4,886;-4,826;-2,763;0,000;37,900;38,900;9,568;1,537;0,770;0,089;0,093;-0,191;-3,155;26,310;0,000;259,640;Inf;265,000;265,000;0,058;2,836;2,829;23,587
11108,500;2,709;0,656;-34,795;1,737;9,542;5,130;36,083;4,886;-4,826;-2,763;0,000;37,900;38,900;9,568;1,537;0,736;-0,008;-0,029;-0,432;-3,155;26,310;0,000;260,140;Inf;265,000;265,000;0,190;2,834;2,944;23,564
11109,000;2,709;0,656;-34,795;1,737;9,542;5,130;36,083;4,886;-4,826;-2,763;0,000;37,900;38,900;9,568;1,537;0,418;-0,125;-0,277;-0,656;-3,155;26,310;0,000;260,140;Inf;265,000;265,000;0,067;2,832;3,008;23,497
11109,500;2,709;0,656;-34,795;1,737;9,542;5,120;36,110;4,886;-4,811;-2,767;0,000;37,930;38,901;9,568;1,537;0,064;-0,124;-0,646;-0,724;-3,157;26,300;0,000;259,840;Inf;265,000;265,000;-0,160;2,830;3,039;23,425
11110,000;2,709;0,656;-34,795;1,737;9,542;5,120;36,110;4,886;-4,811;-2,767;0,000;37,900;38,900;9,568;1,537;0,470;0,073;-0,156;-0,134;-3,157;26,300;0,000;259,840;Inf;265,000;265,000;-0,357;2,828;3,014;23,429
11110,500;3,054;0,826;-33,574;1,706;9,487;5,120;36,110;4,886;-4,811;-2,767;0,000;37,900;38,900;9,619;1,604;0,617;0,292;-0,008;0,065;-3,157;26,300;0,000;259,840;Inf;265,000;265,000;0,063;2,826;3,033;23,418
11111,000;3,054;0,826;-33,574;1,706;9,487;5,120;36,110;4,886;-4,811;-2,767;0,000;37,900;38,900;9,619;1,604;0,527;0,163;-0,194;-0,219;-3,157;26,300;0,000;259,840;Inf;265,000;265,000;0,241;2,830;3,053;23,423
11111,500;3,054;0,826;-33,574;1,706;9,487;5,120;36,110;4,886;-4,811;-2,767;0,000;37,900;38,900;9,619;1,604;0,367;0,039;-0,470;-0,485;-3,157;26,300;0,000;259,640;Inf;265,000;265,000;0,069;2,833;3,107;23,453
11112,000;3,054;0,826;-33,574;1,706;9,487;5,120;36,110;4,886;-4,811;-2,767;0,000;37,900;38,900;9,619;1,604;0,141;-0,012;-0,663;-0,522;-3,157;26,300;0,000;259,640;Inf;265,000;265,000;-0,137;2,837;3,149;23,432
11112,500;3,054;0,826;-33,574;1,706;9,487;5,125;36,150;4,892;-4,793;-2,765;0,000;37,930;38,825;9,619;1,604;0,055;0,185;-0,525;-0,226;-3,155;26,306;0,000;259,940;Inf;265,000;265,000;-0,264;2,841;3,125;23,454
11113,000;3,054;0,826;-33,574;1,706;9,487;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,619;1,604;0,267;0,426;-0,196;-0,040;-3,155;26,306;0,000;259,940;Inf;265,000;265,000;-0,128;2,844;3,128;23,429
11113,500;3,054;0,826;-33,574;1,706;9,487;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,619;1,604;0,701;0,242;-0,053;-0,161;-3,155;26,306;0,000;259,840;Inf;265,000;265,000;0,115;2,848;3,145;23,360
11114,000;2,852;0,676;-35,209;1,697;9,535;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,362;1,656;0,458;0,192;-0,306;-0,350;-3,155;26,306;0,000;259,840;Inf;265,000;265,000;0,182;2,851;3,226;23,431
11114,500;2,852;0,676;-35,209;1,697;9,535;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,362;1,656;0,129;0,173;-0,674;-0,427;-3,155;26,306;0,000;259,240;Inf;265,000;265,000;-0,001;2,851;3,307;23,413
11115,000;2,852;0,676;-35,209;1,697;9,535;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,362;1,656;0,034;0,257;-0,747;-0,292;-3,155;26,306;0,000;259,240;Inf;265,000;265,000;-0,200;2,851;3,343;23,425
11115,500;2,852;0,676;-35,209;1,697;9,535;5,125;36,150;4,892;-4,793;-2,765;0,000;37,900;38,800;9,362;1,656;0,224;0,446;-0,428;0,183;-3,155;26,306;0,000;259,340;Inf;265,000;265,000;-0,187;2,851;3,321;23,402
11116,000;2,852;0,676;-35,209;1,697;9,535;5,139;36,130;4,859;-4,793;-2,749;0,000;37,928;38,887;9,362;1,656;0,677;0,707;0,107;0,354;-3,140;26,314;0,000;259,340;Inf;265,000;265,000;0,106;2,851;3,357;23,440
11116,500;2,852;0,676;-35,209;1,697;9,535;5,139;36,130;4,859;-4,793;-2,749;0,000;37,900;38,900;9,362;1,656;0,578;0,519;-0,071;0,067;-3,140;26,314;0,000;259,540;Inf;265,000;265,000;0,461;2,851;3,435;23,442
11117,000;2,395;0,570;-35,209;1,674;9,602;5,139;36,130;4,859;-4,793;-2,749;0,000;37,900;38,900;9,482;1,695;0,178;0,365;-0,780;-0,289;-3,140;26,314;0,000;259,540;Inf;265,000;265,000;0,273;2,851;3,500;23,413
11117,500;2,395;0,570;-35,209;1,674;9,602;5,139;36,130;4,859;-4,793;-2,749;0,000;37,900;38,900;9,482;1,695;-0,033;0,355;-0,813;-0,218;-3,140;26,314;0,000;259,640;Inf;265,000;265,000;-0,131;2,844;3,544;23,394
11118,000;2,395;0,570;-35,209;1,674;9,602;5,139;36,130;4,859;-4,793;-2,749;0,000;37,900;38,900;9,482;1,695;0,418;0,619;-0,329;0,221;-3,140;26,314;0,000;259,640;Inf;265,000;265,000;-0,177;2,836;3,544;23,432
11118,500;2,395;0,570;-35,209;1,674;9,602;5,139;36,130;4,859;-4,793;-2,749;0,000;37,900;38,900;9,482;1,695;0,652;0,747;-0,063;0,467;-3,140;26,314;0,000;259,440;Inf;265,000;265,000;0,232;2,829;3,559;23,426
11119,000;2,395;0,570;-35,209;1,674;9,602;5,140;36,078;4,847;-4,820;-2,759;0,000;37,925;38,826;9,482;1,695;0,644;0,615;-0,156;0,245;-3,144;26,299;0,000;259,440;Inf;265,000;265,000;0,451;2,822;3,579;23,408
11119,500;2,395;0,570;-35,209;1,674;9,602;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,482;1,695;0,487;0,439;-0,364;-0,158;-3,144;26,299;0,000;259,440;Inf;265,000;265,000;0,337;2,815;3,633;23,431
11120,000;2,395;0,570;-35,209;1,674;9,602;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,482;1,695;0,214;0,297;-0,530;-0,340;-3,144;26,299;0,000;259,340;Inf;265,000;265,000;-0,089;2,801;3,669;23,455
11120,500;3,279;0,825;-34,823;1,726;9,517;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,627;1,803;0,092;0,627;-0,425;0,166;-3,144;26,299;0,000;259,340;Inf;265,000;265,000;-0,089;2,801;3,653;23,486
11121,000;3,279;0,825;-34,823;1,726;9,517;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,627;1,803;0,471;0,756;-0,088;0,231;-3,144;26,299;0,000;259,340;Inf;265,000;265,000;0,115;2,809;3,601;23,515
11121,500;3,279;0,825;-34,823;1,726;9,517;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,627;1,803;0,749;0,650;0,026;0,168;-3,144;26,299;0,000;259,540;Inf;265,000;265,000;0,343;2,817;3,629;23,565
11122,000;3,279;0,825;-34,823;1,726;9,517;5,140;36,078;4,847;-4,820;-2,759;0,000;37,900;38,800;9,627;1,803;0,495;0,610;-0,268;0,036;-3,144;26,299;0,000;259,540;Inf;265,000;265,000;0,398;2,824;3,665;23,564
11122,500;3,279;0,825;-34,823;1,726;9,517;5,138;36,101;4,868;-4,816;-2,771;0,000;37,917;38,794;9,627;1,803;0,152;0,626;-0,634;-0,009;-3,142;26,302;0,000;259,440;Inf;265,000;265,000;0,218;2,832;3,804;23,602
11123,000;3,279;0,825;-34,823;1,726;9,517;5,138;36,101;4,868;-4,816;-2,771;0,000;37,900;38,800;9,627;1,803;0,041;0,643;-0,928;0,061;-3,142;26,302;0,000;259,440;Inf;265,000;265,000;0,034;2,839;3,780;23,619
11123,500;3,123;0,821;-34,461;1,743;9,397;5,138;36,101;4,868;-4,816;-2,771;0,000;37,900;38,800;9,602;1,806;0,251;0,799;-0,533;0,324;-3,142;26,302;0,000;258,840;Inf;265,000;265,000;-0,045;2,846;3,735;23,646
11124,000;3,123;0,821;-34,461;1,743;9,397;5,138;36,101;4,868;-4,816;-2,771;0,000;37,900;38,800;9,602;1,806;0,646;0,645;-0,073;0,169;-3,142;26,302;0,000;258,840;Inf;265,000;265,000;0,210;2,851;3,681;23,657
11124,500;3,123;0,821;-34,461;1,743;9,397;5,138;36,101;4,868;-4,816;-2,771;0,000;37,900;38,800;9,602;1,806;0,508;0,463;-0,255;-0,060;-3,142;26,302;0,000;259,740;Inf;265,000;265,000;0,347;2,855;3,694;23,673
11125,000;3,123;0,821;-34,461;1,743;9,397;5,138;36,101;4,868;-4,816;-2,771;0,000;37,900;38,800;9,602;1,806;0,202;0,385;-0,436;-0,213;-3,142;26,302;0,000;259,740;Inf;265,000;265,000;0,164;2,860;3,728;23,687
11125,500;3,123;0,821;-34,461;1,743;9,397;5,139;36,128;4,896;-4,800;-2,748;0,000;37,918;38,833;9,602;1,806;0,246;0,383;-0,536;-0,074;-3,132;26,302;0,000;259,540;Inf;265,000;265,000;-0,016;2,864;3,721;23,694
11126,000;3,123;0,821;-34,461;1,743;9,397;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,602;1,806;0,375;0,615;-0,273;0,173;-3,132;26,302;0,000;259,540;Inf;265,000;265,000;0,005;2,868;3,657;23,592
11126,500;3,123;0,821;-34,461;1,743;9,397;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,602;1,806;0,447;0,690;-0,103;0,203;-3,132;26,302;0,000;258,740;Inf;265,000;265,000;0,223;2,873;3,657;23,542
11127,000;3,449;0,813;-35,209;1,705;9,504;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,542;1,757;0,553;0,618;-0,192;0,122;-3,132;26,302;0,000;258,740;Inf;265,000;265,000;0,309;2,877;3,689;23,528
11127,500;3,449;0,813;-35,209;1,705;9,504;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,542;1,757;0,175;0,325;-0,527;-0,316;-3,132;26,302;0,000;259,840;Inf;265,000;265,000;0,275;2,886;3,730;23,498
11128,000;3,449;0,813;-35,209;1,705;9,504;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,542;1,757;0,254;0,408;-0,515;-0,064;-3,132;26,302;0,000;259,840;Inf;265,000;265,000;-0,086;2,895;3,704;23,497
11128,500;3,449;0,813;-35,209;1,705;9,504;5,139;36,128;4,896;-4,800;-2,748;0,000;37,900;38,800;9,542;1,757;0,353;0,608;-0,253;0,197;-3,132;26,302;0,000;259,340;Inf;265,000;265,000;0,021;2,904;3,642;23,509
11129,000;3,449;0,813;-35,209;1,705;9,504;5,129;36,130;4,875;-4,806;-2,755;0,000;37,911;38,783;9,542;1,757;0,660;0,600;0,104;0,177;-3,133;26,302;0,000;259,340;Inf;265,000;265,000;0,226;2,913;3,603;23,515
11129,500;3,449;0,813;-35,209;1,705;9,504;5,129;36,130;4,875;-4,806;-2,755;0,000;37,900;38,800;9,542;1,757;0,397;0,499;-0,150;-0,029;-3,133;26,302;0,000;259,840;Inf;265,000;265,000;0,385;2,922;3,645;23,565
11130,000;2,669;0,724;-33,120;1,737;9,499;5,129;36,130;4,875;-4,806;-2,755;0,000;37,900;38,800;9,654;1,669;0,183;0,471;-0,377;-0,133;-3,133;26,302;0,000;259,840;Inf;265,000;265,000;0,179;2,931;3,664;23,547
11130,500;2,669;0,724;-33,120;1,737;9,499;5,129;36,130;4,875;-4,806;-2,755;0,000;37,900;38,800;9,654;1,669;0,097;0,380;-0,610;-0,256;-3,133;26,302;0,000;259,440;Inf;265,000;265,000;0,036;2,926;3,651;23,519
11131,000;2,669;0,724;-33,120;1,737;9,499;5,129;36,130;4,875;-4,806;-2,755;0,000;37,900;38,800;9,654;1,669;0,210;0,372;-0,363;-0,132;-3,133;26,302;0,000;259,440;Inf;265,000;265,000;-0,097;2,922;3,618;23,486
11131,500;2,669;0,724;-33,120;1,737;9,499;5,129;36,130;4,875;-4,806;-2,755;0,000;37,900;38,800;9,654;1,669;0,510;0,436;-0,246;-0,072;-3,133;26,302;0,000;259,440;Inf;265,000;265,000;0,022;2,918;3,582;23,509
11132,000;2,669;0,724;-33,120;1,737;9,499;5,162;36,127;4,875;-4,799;-2,742;0,000;37,907;38,807;9,654;1,669;0,451;0,413;-0,365;-0,134;-3,128;26,305;0,000;259,440;Inf;265,000;265,000;0,157;2,914;3,602;23,433
11132,500;2,669;0,724;-33,120;1,737;9,499;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,654;1,669;0,281;0,279;-0,395;-0,252;-3,128;26,305;0,000;258,940;Inf;265,000;270,000;0,091;2,910;3,614;23,472
11133,000;3,106;0,743;-35,209;1,667;9,547;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,562;1,790;0,182;0,216;-0,512;-0,336;-3,128;26,305;0,000;258,940;Inf;270,000;270,000;-0,022;2,906;3,623;23,549
11133,500;3,106;0,743;-35,209;1,667;9,547;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,562;1,790;0,153;0,278;-0,543;-0,235;-3,128;26,305;0,000;259,540;Inf;270,000;270,000;-0,113;2,909;3,585;23,523
11134,000;3,106;0,743;-35,209;1,667;9,547;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,562;1,790;0,210;0,490;-0,394;-0,065;-3,128;26,305;0,000;259,540;Inf;270,000;270,000;-0,087;2,912;3,581;23,591
11134,500;3,106;0,743;-35,209;1,667;9,547;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,562;1,790;0,250;0,490;-0,384;-0,087;-3,128;26,305;0,000;259,340;Inf;270,000;270,000;0,060;2,916;3,577;23,515
11135,000;3,106;0,743;-35,209;1,667;9,547;5,162;36,127;4,875;-4,799;-2,742;0,000;37,900;38,800;9,562;1,790;0,206;0,387;-0,498;-0,245;-3,128;26,305;0,000;259,340;Inf;270,000;270,000;0,067;2,919;3,617;23,449
11135,500;3,106;0,743;-35,209;1,667;9,547;5,171;36,124;4,905;-4,785;-2,733;0,000;37,902;38,755;9,562;1,790;0,135;0,248;-0,541;-0,393;-3,127;26,309;0,000;259,940;Inf;270,000;270,000;-0,038;2,922;3,638;23,452
11136,000;3,106;0,743;-35,209;1,667;9,547;5,171;36,124;4,905;-4,785;-2,733;0,000;37,900;38,800;9,562;1,790;0,114;0,184;-0,533;-0,418;-3,127;26,309;0,000;259,940;Inf;270,000;270,000;-0,138;2,925;3,606;23,433
11136,500;3,542;0,844;-35,209;1,711;9,555;5,171;36,124;4,905;-4,785;-2,733;0,000;37,900;38,800;9,564;1,586;0,275;0,279;-0,236;-0,050;-3,127;26,309;0,000;259,340;Inf;270,000;270,000;-0,163;2,928;3,562;23,464
11137,000;3,542;0,844;-35,209;1,711;9,555;5,171;36,124;4,905;-4,785;-2,733;0,000;37,900;38,800;9,564;1,586;0,376;0,446;-0,155;0,013;-3,127;26,309;0,000;259,340;Inf;270,000;270,000;0,067;2,938;3,523;23,436
11137,500;3,542;0,844;-35,209;1,711;9,555;5,171;36,124;4,905;-4,785;-2,733;0,000;37,900;38,800;9,564;1,586;0,276;0,455;-0,334;-0,074;-3,127;26,309;0,000;261,140;Inf;270,000;270,000;0,170;2,948;3,551;23,450
11138,000;3,542;0,844;-35,209;1,711;9,555;5,171;36,124;4,905;-4,785;-2,733;0,000;37,900;38,800;9,564;1,586;0,084;0,440;-0,665;-0,202;-3,127;26,309;0,000;261,140;Inf;270,000;270,000;0,081;2,958;3,614;23,452
11138,500;3,542;0,844;-35,209;1,711;9,555;5,189;36,128;4,895;-4,791;-2,746;0,000;37,895;38,784;9,564;1,586;0,275;0,444;-0,431;-0,026;-3,142;26,309;0,000;264,540;Inf;270,000;270,000;-0,086;2,967;3,561;23,448
11139,000;3,542;0,844;-35,209;1,711;9,555;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,564;1,586;0,351;0,464;-0,349;0,089;-3,142;26,309;0,000;264,540;Inf;270,000;270,000;0,066;2,977;3,551;23,447
11139,500;3,215;0,776;-35,209;1,690;9,519;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,594;1,790;0,300;0,428;-0,404;-0,076;-3,142;26,309;0,000;264,340;Inf;270,000;270,000;0,139;2,986;3,557;23,451
11140,000;3,215;0,776;-35,209;1,690;9,519;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,594;1,790;0,204;0,405;-0,617;-0,207;-3,142;26,309;0,000;264,340;Inf;270,000;270,000;0,062;2,990;3,600;23,440
11140,500;3,215;0,776;-35,209;1,690;9,519;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,594;1,790;-0,010;0,397;-0,863;-0,231;-3,142;26,309;0,000;264,740;Inf;270,000;270,000;-0,054;2,993;3,665;23,445
11141,000;3,215;0,776;-35,209;1,690;9,519;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,594;1,790;-0,119;0,488;-0,882;-0,153;-3,142;26,309;0,000;264,740;Inf;270,000;270,000;-0,177;2,997;3,636;23,435
11141,500;3,215;0,776;-35,209;1,690;9,519;5,189;36,128;4,895;-4,791;-2,746;0,000;37,900;38,800;9,594;1,790;0,330;0,611;-0,454;0,176;-3,142;26,309;0,000;264,440;Inf;270,000;270,000;-0,166;3,001;3,631;23,380
11142,000;3,215;0,776;-35,209;1,690;9,519;5,178;36,150;4,912;-4,831;-2,748;0,000;37,893;38,715;9,594;1,790;0,407;0,604;-0,500;0,091;-3,134;26,308;0,000;264,440;Inf;270,000;270,000;0,166;3,004;3,634;23,341
11142,500;3,215;0,776;-35,209;1,690;9,519;5,178;36,150;4,912;-4,831;-2,748;0,000;37,900;38,700;9,594;1,790;0,201;0,552;-0,708;-0,084;-3,134;26,308;0,000;265,140;Inf;270,000;270,000;0,150;3,007;3,681;23,339
11143,000;2,914;0,691;-35,209;1,745;9,549;5,178;36,150;4,912;-4,831;-2,748;0,000;37,900;38,700;9,485;1,669;-0,022;0,560;-0,952;-0,150;-3,134;26,308;0,000;265,140;Inf;270,000;270,000;-0,010;3,011;3,777;23,441
11143,500;2,914;0,691;-35,209;1,745;9,549;5,178;36,150;4,912;-4,831;-2,748;0,000;37,900;38,700;9,485;1,669;-0,118;0,561;-1,077;-0,120;-3,134;26,308;0,000;265,040;Inf;270,000;270,000;-0,141;3,009;3,803;23,522
11144,000;2,914;0,691;-35,209;1,745;9,549;5,178;36,150;4,912;-4,831;-2,748;0,000;37,900;38,700;9,485;1,669;-0,100;0,680;-0,796;0,180;-3,134;26,308;0,000;265,040;Inf;270,000;270,000;-0,188;3,008;3,779;23,607
11144,500;2,914;0,691;-35,209;1,745;9,549;5,178;36,150;4,912;-4,831;-2,748;0,000;37,900;38,700;9,485;1,669;0,160;0,824;-0,481;0,252;-3,134;26,308;0,000;265,140;Inf;270,000;270,000;-0,009;3,006;3,752;23,638
11145,000;2,914;0,691;-35,209;1,745;9,549;5,152;36,113;4,874;-4,854;-2,740;0,000;37,883;38,693;9,485;1,669;0,210;0,536;-0,576;-0,083;-3,129;26,317;0,000;265,140;Inf;270,000;270,000;0,189;3,005;3,775;23,688
11145,500;2,914;0,691;-35,209;1,745;9,549;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,485;1,669;-0,015;0,475;-0,857;-0,241;-3,129;26,317;0,000;264,940;Inf;270,000;270,000;0,022;3,003;3,821;23,706
11146,000;2,648;0,598;-35,209;1,705;9,538;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,516;1,670;-0,219;0,485;-1,012;-0,229;-3,129;26,317;0,000;264,940;Inf;270,000;270,000;-0,159;3,002;3,846;23,682
11146,500;2,648;0,598;-35,209;1,705;9,538;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,516;1,670;-0,095;0,577;-0,935;-0,080;-3,129;26,317;0,000;265,540;Inf;270,000;270,000;-0,244;2,996;3,829;23,698
11147,000;2,648;0,598;-35,209;1,705;9,538;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,516;1,670;0,292;0,653;-0,366;0,368;-3,129;26,317;0,000;265,540;Inf;270,000;270,000;-0,133;2,990;3,754;23,725
11147,500;2,648;0,598;-35,209;1,705;9,538;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,516;1,670;0,561;0,548;-0,063;0,202;-3,129;26,317;0,000;264,740;Inf;270,000;270,000;0,237;2,985;3,730;23,569
11148,000;2,648;0,598;-35,209;1,705;9,538;5,152;36,113;4,874;-4,854;-2,740;0,000;37,900;38,700;9,516;1,670;0,395;0,561;-0,461;-0,041;-3,129;26,317;0,000;264,740;Inf;270,000;270,000;0,312;2,979;3,798;23,518
11148,500;2,648;0,598;-35,209;1,705;9,538;5,149;36,080;4,907;-4,838;-2,736;0,000;37,877;38,682;9,516;1,670;-0,148;0,687;-0,989;-0,037;-3,123;26,319;0,000;264,740;Inf;270,000;270,000;0,114;2,974;3,868;23,455
11149,000;2,648;0,598;-35,209;1,705;9,538;5,149;36,080;4,907;-4,838;-2,736;0,000;37,900;38,700;9,516;1,670;-0,065;0,759;-0,809;0,083;-3,123;26,319;0,000;264,740;Inf;270,000;270,000;-0,122;2,968;3,852;23,470
11149,500;2,790;0,721;-34,478;1,812;9,539;5,149;36,080;4,907;-4,838;-2,736;0,000;37,900;38,700;9,546;1,616;0,265;0,723;-0,524;0,343;-3,123;26,319;0,000;264,740;Inf;270,000;270,000;-0,008;2,963;3,803;23,413
11150,000;2,790;0,721;-34,478;1,812;9,539;5,149;36,080;4,907;-4,838;-2,736;0,000;37,900;38,700;9,546;1,616;0,383;0,628;-0,435;0,187;-3,123;26,319;0,000;264,740;Inf;270,000;270,000;0,202;2,960;3,785;23,425
11150,500;2,790;0,721;-34,478;1,812;9,539;5,149;36,080;4,907;-4,838;-2,736;0,000;37,900;38,700;9,546;1,616;0,256;0,508;-0,693;-0,124;-3,123;26,319;0,000;265,040;Inf;270,000;270,000;0,191;2,957;3,765;23,463
11151,000;2,790;0,721;-34,478;1,812;9,539;5,149;36,080;4,907;-4,838;-2,736;0,000;37,900;38,700;9,546;1,616;-0,021;0,436;-0,963;-0,303;-3,123;26,319;0,000;265,040;Inf;270,000;270,000;-0,013;2,955;3,823;23,436
11151,500;2,790;0,721;-34,478;1,812;9,539;5,162;36,145;4,907;-4,835;-2,742;0,000;37,862;38,677;9,546;1,616;-0,124;0,313;-0,922;-0,297;-3,121;26,319;0,000;264,740;Inf;270,000;270,000;-0,213;2,952;3,765;23,419
11152,000;2,790;0,721;-34,478;1,812;9,539;5,162;36,145;4,907;-4,835;-2,742;0,000;37,900;38,700;9,546;1,616;0,488;0,711;-0,223;0,278;-3,121;26,319;0,000;264,740;Inf;270,000;270,000;-0,258;2,949;3,709;23,409
11152,500;2,795;0,675;-35,209;1,719;9,616;5,162;36,145;4,907;-4,835;-2,742;0,000;37,900;38,700;9,501;1,653;0,653;0,613;-0,272;0,117;-3,121;26,319;0,000;264,540;Inf;270,000;270,000;0,313;2,947;3,704;23,433
11153,000;2,795;0,675;-35,209;1,719;9,616;5,162;36,145;4,907;-4,835;-2,742;0,000;37,900;38,700;9,501;1,653;0,345;0,571;-0,581;-0,055;-3,121;26,319;0,000;264,540;Inf;270,000;270,000;0,278;2,944;3,746;23,417
11153,500;2,795;0,675;-35,209;1,719;9,616;5,162;36,145;4,907;-4,835;-2,742;0,000;37,900;38,700;9,501;1,653;-0,066;0,498;-0,953;-0,238;-3,121;26,319;0,000;264,440;Inf;270,000;270,000;0,070;2,942;3,824;23,439
11154,000;2,795;0,675;-35,209;1,719;9,616;5,162;36,145;4,907;-4,835;-2,742;0,000;37,900;38,700;9,501;1,653;-0,050;0,519;-0,885;-0,133;-3,121;26,319;0,000;264,440;Inf;270,000;270,000;-0,190;2,939;3,817;23,490
11154,500;2,795;0,675;-35,209;1,719;9,616;5,146;36,127;4,853;-4,846;-2,757;0,000;37,843;38,688;9,501;1,653;0,157;0,669;-0,620;0,252;-3,126;26,311;0,000;264,740;Inf;270,000;270,000;-0,137;2,937;3,773;23,508
11155,000;2,795;0,675;-35,209;1,719;9,616;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,501;1,653;0,376;0,879;-0,162;0,395;-3,126;26,311;0,000;264,740;Inf;270,000;270,000;0,115;2,935;3,746;23,528
11155,500;2,795;0,675;-35,209;1,719;9,616;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,501;1,653;0,237;0,600;-0,560;-0,041;-3,126;26,311;0,000;264,540;Inf;270,000;270,000;0,372;2,932;3,833;23,578
11156,000;3,329;0,771;-35,209;1,250;9,683;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,530;1,760;0,024;0,475;-0,789;-0,304;-3,126;26,311;0,000;264,540;Inf;270,000;270,000;0,059;2,930;3,874;23,525
11156,500;3,329;0,771;-35,209;1,250;9,683;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,530;1,760;-0,169;0,475;-0,833;-0,228;-3,126;26,311;0,000;264,940;Inf;270,000;270,000;-0,148;2,937;3,876;23,565
11157,000;3,329;0,771;-35,209;1,250;9,683;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,530;1,760;0,061;0,613;-0,585;0,037;-3,126;26,311;0,000;264,940;Inf;270,000;270,000;-0,189;2,943;3,834;23,573
11157,500;3,329;0,771;-35,209;1,250;9,683;5,146;36,127;4,853;-4,846;-2,757;0,000;37,800;38,700;9,530;1,760;0,320;0,679;-0,419;0,253;-3,126;26,311;0,000;264,240;Inf;270,000;270,000;0,032;2,949;3,800;23,572
11158,000;3,329;0,771;-35,209;1,250;9,683;5,153;36,099;4,886;-4,866;-2,734;0,000;37,830;38,636;9,530;1,760;0,360;0,701;-0,273;0,196;-3,131;26,314;0,000;264,240;Inf;270,000;270,000;0,208;2,956;3,819;23,586
11158,500;3,329;0,771;-35,209;1,250;9,683;5,153;36,099;4,886;-4,866;-2,734;0,000;37,800;38,600;9,530;1,760;0,426;0,574;-0,224;0,032;-3,131;26,314;0,000;264,840;Inf;270,000;270,000;0,246;2,962;3,832;23,594
11159,000;2,035;0,518;-34,605;1,715;9,461;5,153;36,099;4,886;-4,866;-2,734;0,000;37,800;38,600;9,621;1,798;-0,038;0,558;-0,740;-0,133;-3,131;26,314;0,000;264,840;Inf;270,000;270,000;0,202;2,968;3,857;23,577
11159,500;2,035;0,518;-34,605;1,715;9,461;5,153;36,099;4,886;-4,866;-2,734;0,000;37,800;38,600;9,621;1,798;0,141;0,615;-0,451;0,055;-3,131;26,314;0,000;264,740;Inf;270,000;270,000;-0,088;2,953;3,842;23,593
11160,000;2,035;0,518;-34,605;1,715;9,461;5,153;36,099;4,886;-4,866;-2,734;0,000;37,800;38,600;9,621;1,798;0,421;0,726;-0,232;0,343;-3,131;26,314;0,000;264,740;Inf;270,000;270,000;0,090;2,937;3,809;23,620
11160,500;2,035;0,518;-34,605;1,715;9,461;5,153;36,099;4,886;-4,866;-2,734;0,000;37,800;38,600;9,621;1,798;0,503;0,786;-0,091;0,398;-3,131;26,314;0,000;264,440;Inf;270,000;270,000;0,314;2,923;3,773;23,634
11161,000;2,035;0,518;-34,605;1,715;9,461;5,129;36,078;4,868;-4,863;-2,740;0,000;37,828;38,608;9,621;1,798;0,488;0,677;-0,258;0,166;-3,136;26,314;0,000;264,440;Inf;270,000;270,000;0,399;2,908;3,809;23,632
11161,500;2,035;0,518;-34,605;1,715;9,461;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,621;1,798;0,327;0,654;-0,551;-0,024;-3,136;26,314;0,000;264,340;Inf;270,000;270,000;0,268;2,894;3,916;23,710
11162,000;2,035;0,518;-34,605;1,715;9,461;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,621;1,798;0,115;0,647;-0,756;-0,002;-3,136;26,314;0,000;264,340;Inf;270,000;270,000;0,101;2,880;3,908;23,754
11162,500;2,934;0,697;-35,209;1,710;9,546;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,546;1,819;0,392;0,895;-0,325;0,299;-3,136;26,314;0,000;264,040;Inf;270,000;270,000;0,001;2,866;3,875;23,738
11163,000;2,934;0,697;-35,209;1,710;9,546;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,546;1,819;0,549;0,854;-0,268;0,335;-3,136;26,314;0,000;264,040;Inf;270,000;270,000;0,315;2,867;3,876;23,652
11163,500;2,934;0,697;-35,209;1,710;9,546;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,546;1,819;0,527;0,690;-0,301;0,120;-3,136;26,314;0,000;265,140;Inf;270,000;270,000;0,368;2,868;3,920;23,682
11164,000;2,934;0,697;-35,209;1,710;9,546;5,129;36,078;4,868;-4,863;-2,740;0,000;37,800;38,600;9,546;1,819;0,359;0,691;-0,522;0,009;-3,136;26,314;0,000;265,140;Inf;270,000;270,000;0,259;2,869;3,967;23,686
11164,500;2,934;0,697;-35,209;1,710;9,546;5,130;36,095;4,884;-4,843;-2,743;0,000;37,820;38,593;9,546;1,819;0,208;0,693;-0,631;0,137;-3,132;26,325;0,000;264,140;Inf;270,000;270,000;0,134;2,870;4,003;23,690
11165,000;2,934;0,697;-35,209;1,710;9,546;5,130;36,095;4,884;-4,843;-2,743;0,000;37,800;38,600;9,546;1,819;0,264;0,957;-0,419;0,397;-3,132;26,325;0,000;264,140;Inf;270,000;270,000;0,102;2,871;3,950;23,674
11165,500;2,649;0,709;-33,787;1,708;9,511;5,130;36,095;4,884;-4,843;-2,743;0,000;37,800;38,600;9,576;1,544;0,495;1,114;-0,043;0,603;-3,132;26,325;0,000;264,340;Inf;270,000;270,000;0,300;2,872;3,926;23,619
11166,000;2,649;0,709;-33,787;1,708;9,511;5,130;36,095;4,884;-4,843;-2,743;0,000;37,800;38,600;9,576;1,544;0,993;0,938;0,217;0,495;-3,132;26,325;0,000;264,340;Inf;270,000;270,000;0,542;2,869;3,981;23,564
11166,500;2,649;0,709;-33,787;1,708;9,511;5,130;36,095;4,884;-4,843;-2,743;0,000;37,800;38,600;9,576;1,544;0,279;0,851;-0,400;0,147;-3,132;26,325;0,000;264,340;Inf;270,000;270,000;0,661;2,865;4,051;23,531
11167,000;2,649;0,709;-33,787;1,708;9,511;5,130;36,095;4,884;-4,843;-2,743;0,000;37,800;38,600;9,576;1,544;0,156;0,831;-0,435;0,168;-3,132;26,325;0,000;264,340;Inf;270,000;270,000;0,219;2,862;4,083;23,514
11167,500;2,649;0,709;-33,787;1,708;9,511;5,124;36,124;4,858;-4,822;-2,738;0,000;37,813;38,575;9,576;1,544;0,419;0,888;-0,229;0,361;-3,133;26,320;0,000;264,540;Inf;270,000;270,000;0,180;2,858;4,027;23,465
11168,000;2,649;0,709;-33,787;1,708;9,511;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,576;1,544;0,729;0,982;0,168;0,691;-3,133;26,320;0,000;264,540;Inf;270,000;270,000;0,360;2,855;4,011;23,468
11168,500;2,649;0,709;-33,787;1,708;9,511;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,576;1,544;0,933;1,030;0,415;0,623;-3,133;26,320;0,000;264,040;Inf;270,000;270,000;0,642;2,851;4,020;23,435
11169,000;3,242;0,774;-35,209;1,669;9,395;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,568;1,732;0,714;0,906;0,017;0,381;-3,133;26,320;0,000;264,040;Inf;270,000;270,000;0,750;2,848;4,072;23,390
11169,500;3,242;0,774;-35,209;1,669;9,395;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,568;1,732;0,486;0,909;-0,386;0,220;-3,133;26,320;0,000;264,440;Inf;270,000;270,000;0,505;2,854;4,125;23,348
11170,000;3,242;0,774;-35,209;1,669;9,395;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,568;1,732;0,693;1,220;0,079;0,731;-3,133;26,320;0,000;264,440;Inf;270,000;270,000;0,307;2,861;4,074;23,385
11170,500;3,242;0,774;-35,209;1,669;9,395;5,124;36,124;4,858;-4,822;-2,738;0,000;37,800;38,600;9,568;1,732;0,935;1,206;0,163;0,803;-3,133;26,320;0,000;265,040;Inf;270,000;270,000;0,681;2,867;4,120;23,474
11171,000;3,242;0,774;-35,209;1,669;9,395;5,155;36,073;4,852;-4,829;-2,742;0,000;37,808;38,566;9,568;1,732;0,906;1,216;0,088;0,693;-3,129;26,339;0,000;265,040;Inf;270,000;270,000;0,777;2,873;4,147;23,529
11171,500;3,242;0,774;-35,209;1,669;9,395;5,155;36,073;4,852;-4,829;-2,742;0,000;37,800;38,600;9,568;1,732;0,785;1,152;-0,113;0,539;-3,129;26,339;0,000;264,240;Inf;270,000;270,000;0,725;2,879;4,212;23,561
11172,000;3,249;0,759;-35,209;1,689;9,570;5,155;36,073;4,852;-4,829;-2,742;0,000;37,800;38,600;9,545;1,724;0,616;1,118;-0,314;0,413;-3,129;26,339;0,000;264,240;Inf;270,000;270,000;0,591;2,885;4,346;23,594
11172,500;3,249;0,759;-35,209;1,689;9,570;5,155;36,073;4,852;-4,829;-2,742;0,000;37,800;38,600;9,545;1,724;0,404;1,037;-0,439;0,391;-3,129;26,339;0,000;264,240;Inf;270,000;270,000;0,458;2,891;4,331;23,620
11173,000;3,249;0,759;-35,209;1,689;9,570;5,155;36,073;4,852;-4,829;-2,742;0,000;37,800;38,600;9,545;1,724;0,539;1,170;-0,242;0,651;-3,129;26,339;0,000;264,240;Inf;270,000;270,000;0,348;2,897;4,309;23,640
11173,500;3,249;0,759;-35,209;1,689;9,570;5,155;36,073;4,852;-4,829;-2,742;0,000;37,800;38,600;9,545;1,724;0,911;1,229;0,142;0,689;-3,129;26,339;0,000;263,540;Inf;270,000;270,000;0,529;2,903;4,264;23,595
11174,000;3,249;0,759;-35,209;1,689;9,570;5,127;36,071;4,879;-4,840;-2,755;0,000;37,789;38,514;9,545;1,724;0,738;1,156;-0,061;0,555;-3,140;26,334;0,000;263,540;Inf;270,000;270,000;0,743;2,908;4,307;23,617
11174,500;3,249;0,759;-35,209;1,689;9,570;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,545;1,724;0,612;1,105;-0,239;0,393;-3,140;26,334;0,000;264,240;Inf;270,000;270,000;0,597;2,914;4,343;23,576
11175,000;3,386;0,804;-35,209;1,697;9,603;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,485;1,765;0,523;1,117;-0,335;0,501;-3,140;26,334;0,000;264,240;Inf;270,000;270,000;0,468;2,919;4,393;23,624
11175,500;3,386;0,804;-35,209;1,697;9,603;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,485;1,765;0,757;1,262;0,001;0,837;-3,140;26,334;0,000;263,940;Inf;270,000;270,000;0,452;2,927;4,313;23,583
11176,000;3,386;0,804;-35,209;1,697;9,603;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,485;1,765;0,831;1,374;0,215;0,837;-3,140;26,334;0,000;263,940;Inf;270,000;270,000;0,714;2,935;4,346;23,578
11176,500;3,386;0,804;-35,209;1,697;9,603;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,485;1,765;0,847;1,231;0,221;0,687;-3,140;26,334;0,000;263,340;Inf;270,000;270,000;0,814;2,942;4,375;23,541
11177,000;3,386;0,804;-35,209;1,697;9,603;5,127;36,071;4,879;-4,840;-2,755;0,000;37,800;38,500;9,485;1,765;0,524;1,092;-0,188;0,407;-3,140;26,334;0,000;263,340;Inf;270,000;270,000;0,746;2,949;4,420;23,515
11177,500;3,386;0,804;-35,209;1,697;9,603;5,153;36,082;4,890;-4,825;-2,750;0,000;37,776;38,513;9,485;1,765;0,611;1,010;-0,068;0,360;-3,138;26,336;0,000;263,740;Inf;270,000;270,000;0,459;2,957;4,417;23,407
11178,000;3,386;0,804;-35,209;1,697;9,603;5,153;36,082;4,890;-4,825;-2,750;0,000;37,800;38,500;9,485;1,765;0,829;1,151;0,052;0,674;-3,138;26,336;0,000;263,740;Inf;270,000;270,000;0,478;2,964;4,388;23,235
11178,500;2,995;0,754;-34,710;1,665;9,475;5,153;36,082;4,890;-4,825;-2,750;0,000;37,800;38,500;9,631;1,710;0,933;1,325;0,335;0,904;-3,138;26,336;0,000;264,040;Inf;270,000;270,000;0,677;2,971;4,366;23,123
11179,000;2,995;0,754;-34,710;1,665;9,475;5,153;36,082;4,890;-4,825;-2,750;0,000;37,800;38,500;9,631;1,710;1,002;1,349;0,411;0,853;-3,138;26,336;0,000;264,040;Inf;270,000;270,000;0,874;2,971;4,338;23,139
11179,500;2,995;0,754;-34,710;1,665;9,475;5,153;36,082;4,890;-4,825;-2,750;0,000;37,800;38,500;9,631;1,710;0,822;1,268;0,163;0,696;-3,138;26,336;0,000;263,540;Inf;270,000;270,000;0,904;2,971;4,440;23,144
11180,000;2,995;0,754;-34,710;1,665;9,475;5,153;36,082;4,890;-4,825;-2,750;0,000;37,800;38,500;9,631;1,710;0,663;1,156;-0,028;0,497;-3,138;26,336;0,000;263,540;Inf;270,000;270,000;0,737;2,972;4,442;23,181
11180,500;2,995;0,754;-34,710;1,665;9,475;5,135;36,106;4,875;-4,813;-2,746;0,000;37,772;38,519;9,631;1,710;0,774;1,337;0,024;0,832;-3,138;26,347;0,000;264,540;Inf;270,000;270,000;0,572;2,972;4,442;23,203
11181,000;2,995;0,754;-34,710;1,665;9,475;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,631;1,710;0,952;1,445;0,261;1,038;-3,138;26,347;0,000;264,540;Inf;270,000;270,000;0,742;2,972;4,447;23,231
11181,500;2,910;0,736;-34,889;1,683;9,446;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,578;1,738;1,012;1,405;0,389;0,920;-3,138;26,347;0,000;263,840;Inf;270,000;270,000;0,924;2,973;4,463;23,238
11182,000;2,910;0,736;-34,889;1,683;9,446;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,578;1,738;0,908;1,279;0,197;0,714;-3,138;26,347;0,000;263,840;Inf;270,000;270,000;0,932;2,972;4,500;23,273
11182,500;2,910;0,736;-34,889;1,683;9,446;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,578;1,738;0,731;1,281;-0,092;0,550;-3,138;26,347;0,000;264,840;Inf;270,000;270,000;0,775;2,971;4,541;23,303
11183,000;2,910;0,736;-34,889;1,683;9,446;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,578;1,738;0,593;1,354;-0,054;0,664;-3,138;26,347;0,000;264,840;Inf;270,000;270,000;0,617;2,970;4,552;23,401
11183,500;2,910;0,736;-34,889;1,683;9,446;5,135;36,106;4,875;-4,813;-2,746;0,000;37,800;38,500;9,578;1,738;0,684;1,519;0,089;0,901;-3,138;26,347;0,000;264,340;Inf;270,000;270,000;0,639;2,969;4,525;23,461
11184,000;2,910;0,736;-34,889;1,683;9,446;5,136;36,103;4,846;-4,822;-2,749;0,000;37,756;38,479;9,578;1,738;1,285;1,465;0,406;0,980;-3,145;26,336;0,000;264,340;Inf;270,000;270,000;0,798;2,968;4,522;23,534
11184,500;2,910;0,736;-34,889;1,683;9,446;5,136;36,103;4,846;-4,822;-2,749;0,000;37,800;38,500;9,578;1,738;1,046;1,420;0,136;0,799;-3,145;26,336;0,000;265,140;Inf;270,000;270,000;1,034;2,967;4,594;23,547
11185,000;2,396;0,647;-33,609;1,623;9,425;5,136;36,103;4,846;-4,822;-2,749;0,000;37,800;38,500;9,712;1,629;0,784;1,410;-0,116;0,735;-3,145;26,336;0,000;265,140;Inf;270,000;270,000;0,850;2,966;4,647;23,576
11185,500;2,396;0,647;-33,609;1,623;9,425;5,136;36,103;4,846;-4,822;-2,749;0,000;37,800;38,500;9,712;1,629;0,714;1,499;-0,043;0,944;-3,145;26,336;0,000;264,940;Inf;270,000;270,000;0,703;2,957;4,695;23,589
11186,000;2,396;0,647;-33,609;1,623;9,425;5,136;36,103;4,846;-4,822;-2,749;0,000;37,800;38,500;9,712;1,629;0,991;1,567;0,377;1,157;-3,145;26,336;0,000;264,940;Inf;270,000;270,000;0,779;2,947;4,632;23,638
11186,500;2,396;0,647;-33,609;1,623;9,425;5,136;36,103;4,846;-4,822;-2,749;0,000;37,800;38,500;9,712;1,629;1,394;1,588;0,512;1,157;-3,145;26,336;0,000;264,640;Inf;270,000;270,000;1,023;2,938;4,642;23,440
11187,000;2,396;0,647;-33,609;1,623;9,425;5,139;36,056;4,862;-4,857;-2,767;0,000;37,739;38,502;9,712;1,629;1,206;1,544;0,328;0,962;-3,145;26,349;0,000;264,640;Inf;270,000;270,000;1,163;2,930;4,732;23,447
11187,500;2,396;0,647;-33,609;1,623;9,425;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,712;1,629;0,708;1,496;-0,174;0,750;-3,145;26,349;0,000;264,740;Inf;270,000;270,000;1,010;2,921;4,778;23,464
11188,000;2,963;0,770;-34,574;1,708;9,501;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,824;0,879;0,824;1,487;-0,015;0,956;-3,145;26,349;0,000;264,740;Inf;270,000;270,000;0,695;2,912;4,805;23,525
11188,500;2,963;0,770;-34,574;1,708;9,501;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,824;0,879;1,010;1,815;0,414;1,314;-3,145;26,349;0,000;265,540;Inf;270,000;270,000;0,813;2,913;4,770;23,586
11189,000;2,963;0,770;-34,574;1,708;9,501;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,824;0,879;1,439;1,743;0,678;1,308;-3,145;26,349;0,000;265,540;Inf;270,000;270,000;1,138;2,914;4,702;23,588
