t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11189,500;2,963;0,770;-34,574;1,708;9,501;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,824;0,879;1,378;1,644;0,495;1,115;-3,145;26,349;0,000;264,940;Inf;270,000;270,000;1,292;2,915;4,784;23,551
11190,000;2,963;0,770;-34,574;1,708;9,501;5,139;36,056;4,862;-4,857;-2,767;0,000;37,700;38,500;9,824;0,879;0,955;1,671;0,101;0,952;-3,145;26,349;0,000;264,940;Inf;270,000;270,000;1,158;2,915;4,916;23,571
11190,500;2,963;0,770;-34,574;1,708;9,501;5,138;36,067;4,887;-4,847;-2,759;0,000;37,741;38,454;9,824;0,879;0,617;1,479;-0,356;0,671;-3,145;26,346;0,000;264,740;Inf;270,000;270,000;0,920;2,916;4,845;23,555
11191,000;2,963;0,770;-34,574;1,708;9,501;5,138;36,067;4,887;-4,847;-2,759;0,000;37,700;38,500;9,824;0,879;1,243;1,624;0,712;1,370;-3,145;26,346;0,000;264,740;Inf;270,000;270,000;0,603;2,917;4,676;23,553
11191,500;3,297;0,875;-33,728;1,686;9,475;5,138;36,067;4,887;-4,847;-2,759;0,000;37,700;38,500;9,635;1,662;1,778;1,213;1,059;1,136;-3,145;26,346;0,000;265,540;Inf;270,000;270,000;1,237;2,918;4,547;23,535
11192,000;3,297;0,875;-33,728;1,686;9,475;5,138;36,067;4,887;-4,847;-2,759;0,000;37,700;38,500;9,635;1,662;1,875;0,815;1,077;0,455;-3,145;26,346;0,000;265,540;Inf;270,000;270,000;1,297;2,924;4,453;23,501
11192,500;3,297;0,875;-33,728;1,686;9,475;5,138;36,067;4,887;-4,847;-2,759;0,000;37,700;38,500;9,635;1,662;1,675;0,641;1,011;0,131;-3,145;26,346;0,000;264,940;Inf;270,000;270,000;1,055;2,930;4,384;23,497
11193,000;3,297;0,875;-33,728;1,686;9,475;5,138;36,067;4,887;-4,847;-2,759;0,000;37,700;38,500;9,635;1,662;1,329;0,349;0,700;-0,297;-3,145;26,346;0,000;264,940;Inf;270,000;270,000;0,865;2,936;4,330;23,500
11193,500;3,297;0,875;-33,728;1,686;9,475;5,140;36,119;4,875;-4,822;-2,762;0,000;37,718;38,474;9,635;1,662;1,239;0,590;0,820;0,448;-3,149;26,345;0,000;264,840;Inf;270,000;270,000;0,520;2,942;4,040;23,483
11194,000;3,297;0,875;-33,728;1,686;9,475;5,140;36,119;4,875;-4,822;-2,762;0,000;37,700;38,500;9,635;1,662;1,767;1,123;1,229;1,061;-3,149;26,345;0,000;264,840;Inf;270,000;270,000;0,774;2,948;3,992;23,442
11194,500;2,838;0,757;-33,547;1,705;9,461;5,140;36,119;4,875;-4,822;-2,762;0,000;37,700;38,500;9,706;1,571;1,825;0,993;1,365;0,671;-3,149;26,345;0,000;265,740;Inf;270,000;270,000;1,295;2,954;3,987;23,359
11195,000;2,838;0,757;-33,547;1,705;9,461;5,140;36,119;4,875;-4,822;-2,762;0,000;37,700;38,500;9,706;1,571;1,577;0,753;0,793;0,259;-3,149;26,345;0,000;265,740;Inf;270,000;270,000;1,214;2,952;4,021;23,347
11195,500;2,838;0,757;-33,547;1,705;9,461;5,140;36,119;4,875;-4,822;-2,762;0,000;37,700;38,500;9,706;1,571;1,160;0,698;0,372;0,144;-3,149;26,345;0,000;265,540;Inf;270,000;270,000;0,846;2,950;4,059;23,281
11196,000;2,838;0,757;-33,547;1,705;9,461;5,140;36,119;4,875;-4,822;-2,762;0,000;37,700;38,500;9,706;1,571;1,249;0,674;0,583;0,306;-3,149;26,345;0,000;265,540;Inf;270,000;270,000;0,593;2,948;3,970;23,208
11196,500;2,838;0,757;-33,547;1,705;9,461;5,132;36,137;4,835;-4,829;-2,759;0,000;37,722;38,427;9,706;1,571;1,436;0,953;0,931;0,760;-3,144;26,349;0,000;264,940;Inf;270,000;270,000;0,703;2,946;3,913;23,150
11197,000;2,838;0,757;-33,547;1,705;9,461;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,706;1,571;1,595;0,912;1,102;0,623;-3,144;26,349;0,000;264,940;Inf;270,000;270,000;1,020;2,944;3,851;23,239
11197,500;2,838;0,757;-33,547;1,705;9,461;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,706;1,571;1,435;0,653;0,959;0,284;-3,144;26,349;0,000;264,740;Inf;270,000;270,000;1,058;2,943;3,813;23,311
11198,000;2,595;0,623;-35,209;1,738;9,538;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,463;1,835;1,255;0,611;0,899;0,224;-3,144;26,349;0,000;264,740;Inf;270,000;270,000;0,833;2,941;3,772;23,324
11198,500;2,595;0,623;-35,209;1,738;9,538;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,463;1,835;1,442;0,683;0,988;0,390;-3,144;26,349;0,000;265,440;Inf;270,000;270,000;0,747;2,935;3,729;23,435
11199,000;2,595;0,623;-35,209;1,738;9,538;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,463;1,835;1,544;1,006;1,201;0,856;-3,144;26,349;0,000;265,440;Inf;270,000;270,000;0,876;2,930;3,705;23,452
11199,500;2,595;0,623;-35,209;1,738;9,538;5,132;36,137;4,835;-4,829;-2,759;0,000;37,700;38,400;9,463;1,835;1,923;1,021;1,457;0,924;-3,144;26,349;0,000;264,740;Inf;270,000;270,000;1,152;2,924;3,650;23,460
11200,000;2,595;0,623;-35,209;1,738;9,538;5,157;36,028;4,827;-4,820;-2,754;0,000;37,710;38,404;9,463;1,835;1,664;0,703;1,220;0,443;-3,153;26,349;0,000;264,740;Inf;270,000;270,000;1,332;2,919;3,694;23,347
11200,500;2,595;0,623;-35,209;1,738;9,538;5,157;36,028;4,827;-4,820;-2,754;0,000;37,700;38,400;9,463;1,835;1,394;0,452;0,814;-0,032;-3,153;26,349;0,000;265,440;Inf;270,000;270,000;1,008;2,914;3,761;23,446
11201,000;3,269;0,792;-35,209;1,673;9,480;5,157;36,028;4,827;-4,820;-2,754;0,000;37,700;38,400;9,527;1,866;1,214;0,645;0,847;0,200;-3,153;26,349;0,000;265,440;Inf;270,000;270,000;0,657;2,908;3,721;23,422
11201,500;3,269;0,792;-35,209;1,673;9,480;5,157;36,028;4,827;-4,820;-2,754;0,000;37,700;38,400;9,527;1,866;1,785;0,921;1,316;0,933;-3,153;26,349;0,000;264,340;Inf;270,000;270,000;0,727;2,914;3,705;23,483
11202,000;3,269;0,792;-35,209;1,673;9,480;5,157;36,028;4,827;-4,820;-2,754;0,000;37,700;38,400;9,527;1,866;1,803;0,835;1,376;0,718;-3,153;26,349;0,000;264,340;Inf;270,000;270,000;1,239;2,920;3,671;23,472
11202,500;3,269;0,792;-35,209;1,673;9,480;5,157;36,028;4,827;-4,820;-2,754;0,000;37,700;38,400;9,527;1,866;1,657;0,530;1,081;0,225;-3,153;26,349;0,000;265,240;Inf;270,000;270,000;1,183;2,926;3,715;23,425
11203,000;3,269;0,792;-35,209;1,673;9,480;5,165;36,058;4,849;-4,774;-2,764;0,000;37,691;38,388;9,527;1,866;1,387;0,473;0,787;0,074;-3,160;26,345;0,000;265,240;Inf;270,000;270,000;0,874;2,931;3,760;23,373
11203,500;3,269;0,792;-35,209;1,673;9,480;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,527;1,866;1,168;0,686;0,761;0,377;-3,160;26,345;0,000;264,140;Inf;270,000;270,000;0,680;2,937;3,778;23,255
11204,000;3,269;0,792;-35,209;1,673;9,480;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,527;1,866;1,343;1,163;1,072;0,885;-3,160;26,345;0,000;264,140;Inf;270,000;270,000;0,748;2,942;3,739;23,182
11204,500;3,826;0,949;-34,865;1,688;9,598;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,564;1,602;1,915;1,039;1,373;1,014;-3,160;26,345;0,000;265,040;Inf;270,000;270,000;1,116;2,948;3,765;23,192
11205,000;3,826;0,949;-34,865;1,688;9,598;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,564;1,602;1,538;0,712;0,861;0,175;-3,160;26,345;0,000;265,040;Inf;270,000;270,000;1,335;2,962;3,861;23,229
11205,500;3,826;0,949;-34,865;1,688;9,598;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,564;1,602;1,079;0,604;0,450;-0,039;-3,160;26,345;0,000;265,540;Inf;270,000;270,000;0,822;2,976;3,915;23,243
11206,000;3,826;0,949;-34,865;1,688;9,598;5,165;36,058;4,849;-4,774;-2,764;0,000;37,700;38,400;9,564;1,602;0,828;0,486;0,338;0,024;-3,160;26,345;0,000;265,540;Inf;270,000;270,000;0,523;2,990;3,963;23,234
11206,500;3,826;0,949;-34,865;1,688;9,598;5,172;36,110;4,903;-4,748;-2,763;0,000;37,687;38,381;9,564;1,602;1,110;0,790;0,621;0,524;-3,159;26,345;0,000;264,740;Inf;270,000;270,000;0,419;3,004;3,924;23,209
11207,000;3,826;0,949;-34,865;1,688;9,598;5,172;36,110;4,903;-4,748;-2,763;0,000;37,700;38,400;9,564;1,602;1,300;1,165;0,871;0,740;-3,159;26,345;0,000;264,740;Inf;270,000;270,000;0,761;3,017;3,883;23,144
11207,500;3,365;0,866;-34,143;1,716;9,443;5,172;36,110;4,903;-4,748;-2,763;0,000;37,700;38,400;9,693;1,702;1,627;1,097;1,011;0,786;-3,159;26,345;0,000;265,040;Inf;270,000;270,000;1,019;3,031;3,931;23,087
11208,000;3,365;0,866;-34,143;1,716;9,443;5,172;36,110;4,903;-4,748;-2,763;0,000;37,700;38,400;9,693;1,702;1,531;0,979;0,792;0,515;-3,159;26,345;0,000;265,040;Inf;270,000;270,000;1,131;3,036;4,036;23,096
11208,500;3,365;0,866;-34,143;1,716;9,443;5,172;36,110;4,903;-4,748;-2,763;0,000;37,700;38,400;9,693;1,702;0,777;0,765;0,142;0,130;-3,159;26,345;0,000;264,840;Inf;270,000;270,000;0,954;3,042;4,084;23,131
11209,000;3,365;0,866;-34,143;1,716;9,443;5,172;36,110;4,903;-4,748;-2,763;0,000;37,700;38,400;9,693;1,702;1,099;0,871;0,524;0,560;-3,159;26,345;0,000;264,840;Inf;270,000;270,000;0,454;3,047;4,028;23,168
11209,500;3,365;0,866;-34,143;1,716;9,443;5,142;36,098;4,859;-4,783;-2,775;0,000;37,684;38,391;9,693;1,702;1,426;1,262;0,986;1,157;-3,158;26,340;0,000;265,140;Inf;270,000;270,000;0,763;3,052;3,980;23,212
11210,000;3,365;0,866;-34,143;1,716;9,443;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,693;1,702;1,660;1,269;1,223;0,974;-3,158;26,340;0,000;265,140;Inf;270,000;270,000;1,208;3,057;3,937;23,231
11210,500;3,365;0,866;-34,143;1,716;9,443;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,693;1,702;1,518;0,991;1,046;0,614;-3,158;26,340;0,000;263,840;Inf;270,000;270,000;1,281;3,062;4,024;23,259
11211,000;2,779;0,629;-35,209;1,701;9,552;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,481;1,718;1,260;0,843;0,593;0,328;-3,158;26,340;0,000;263,840;Inf;270,000;270,000;1,042;3,067;4,129;23,494
11211,500;2,779;0,629;-35,209;1,701;9,552;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,481;1,718;1,040;0,831;0,299;0,178;-3,158;26,340;0,000;265,440;Inf;270,000;270,000;0,756;3,063;4,162;23,568
11212,000;2,779;0,629;-35,209;1,701;9,552;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,481;1,718;1,047;1,140;0,489;0,787;-3,158;26,340;0,000;265,440;Inf;270,000;270,000;0,587;3,058;4,132;23,588
11212,500;2,779;0,629;-35,209;1,701;9,552;5,142;36,098;4,859;-4,783;-2,775;0,000;37,700;38,400;9,481;1,718;1,352;1,348;0,806;1,052;-3,158;26,340;0,000;264,640;Inf;270,000;270,000;0,866;3,053;4,130;23,714
11213,000;2,779;0,629;-35,209;1,701;9,552;5,133;36,076;4,826;-4,778;-2,774;0,000;37,683;38,375;9,481;1,718;1,335;1,254;0,841;0,866;-3,158;26,344;0,000;264,640;Inf;270,000;270,000;1,139;3,049;4,167;23,688
11213,500;2,779;0,629;-35,209;1,701;9,552;5,133;36,076;4,826;-4,778;-2,774;0,000;37,700;38,400;9,481;1,718;1,301;0,996;0,639;0,596;-3,158;26,344;0,000;264,840;Inf;270,000;270,000;1,074;3,044;4,210;23,688
11214,000;1,867;0,551;-33,852;1,749;9,433;5,133;36,076;4,826;-4,778;-2,774;0,000;37,700;38,400;9,615;1,642;1,269;0,961;0,467;0,414;-3,158;26,344;0,000;264,840;Inf;270,000;270,000;0,883;3,040;4,217;23,695
11214,500;1,867;0,551;-33,852;1,749;9,433;5,133;36,076;4,826;-4,778;-2,774;0,000;37,700;38,400;9,615;1,642;0,902;0,947;0,234;0,365;-3,158;26,344;0,000;263,240;Inf;270,000;270,000;0,778;3,021;4,263;23,645
11215,000;1,867;0,551;-33,852;1,749;9,433;5,133;36,076;4,826;-4,778;-2,774;0,000;37,700;38,400;9,615;1,642;0,909;1,231;0,456;0,704;-3,158;26,344;0,000;263,240;Inf;270,000;270,000;0,612;3,002;4,206;23,659
11215,500;1,867;0,551;-33,852;1,749;9,433;5,133;36,076;4,826;-4,778;-2,774;0,000;37,700;38,400;9,615;1,642;1,616;1,243;0,907;0,804;-3,158;26,344;0,000;264,740;Inf;270,000;270,000;0,825;2,983;4,190;23,684
11216,000;1,867;0,551;-33,852;1,749;9,433;5,141;36,038;4,862;-4,780;-2,765;0,000;37,687;38,435;9,615;1,642;1,414;1,098;0,722;0,577;-3,161;26,341;0,000;264,740;Inf;270,000;270,000;1,142;2,965;4,239;23,702
11216,500;1,867;0,551;-33,852;1,749;9,433;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,615;1,642;1,096;0,960;0,585;0,406;-3,161;26,341;0,000;264,440;Inf;270,000;270,000;0,953;2,947;4,257;23,750
11217,000;1,867;0,551;-33,852;1,749;9,433;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,615;1,642;0,959;0,912;0,309;0,421;-3,161;26,341;0,000;264,440;Inf;270,000;270,000;0,762;2,929;4,279;23,692
11217,500;2,790;0,707;-34,715;1,750;9,498;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,546;1,633;1,228;1,090;0,621;0,847;-3,161;26,341;0,000;264,240;Inf;270,000;270,000;0,650;2,912;4,246;23,625
11218,000;2,790;0,707;-34,715;1,750;9,498;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,546;1,633;1,410;1,310;0,917;0,888;-3,161;26,341;0,000;264,240;Inf;270,000;270,000;0,946;2,910;4,164;23,570
11218,500;2,790;0,707;-34,715;1,750;9,498;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,546;1,633;1,533;1,160;0,946;0,778;-3,161;26,341;0,000;264,140;Inf;270,000;270,000;1,131;2,908;4,229;23,614
11219,000;2,790;0,707;-34,715;1,750;9,498;5,141;36,038;4,862;-4,780;-2,765;0,000;37,700;38,400;9,546;1,633;0,935;1,012;0,363;0,442;-3,161;26,341;0,000;264,140;Inf;270,000;270,000;1,104;2,906;4,282;23,601
11219,500;2,790;0,707;-34,715;1,750;9,498;5,173;36,071;4,900;-4,755;-2,771;0,000;37,678;38,425;9,546;1,633;1,007;1,003;0,445;0,549;-3,158;26,344;0,000;265,040;Inf;270,000;270,000;0,688;2,904;4,285;23,702
11220,000;2,790;0,707;-34,715;1,750;9,498;5,173;36,071;4,900;-4,755;-2,771;0,000;37,700;38,400;9,546;1,633;1,420;1,171;0,802;0,936;-3,158;26,344;0,000;265,040;Inf;270,000;270,000;0,751;2,902;4,228;23,722
11220,500;3,295;0,878;-33,301;1,703;9,431;5,173;36,071;4,900;-4,755;-2,771;0,000;37,700;38,400;9,668;1,522;1,570;1,355;0,964;1,099;-3,158;26,344;0,000;263,840;Inf;270,000;270,000;1,082;2,900;4,226;23,673
11221,000;3,295;0,878;-33,301;1,703;9,431;5,173;36,071;4,900;-4,755;-2,771;0,000;37,700;38,400;9,668;1,522;1,473;1,302;0,864;0,890;-3,158;26,344;0,000;263,840;Inf;270,000;270,000;1,247;2,907;4,259;23,645
11221,500;3,295;0,878;-33,301;1,703;9,431;5,173;36,071;4,900;-4,755;-2,771;0,000;37,700;38,400;9,668;1,522;1,314;1,127;0,713;0,675;-3,158;26,344;0,000;263,640;Inf;270,000;270,000;1,132;2,913;4,362;23,585
11222,000;3,295;0,878;-33,301;1,703;9,431;5,173;36,071;4,900;-4,755;-2,771;0,000;37,700;38,400;9,668;1,522;1,154;1,070;0,394;0,454;-3,158;26,344;0,000;263,640;Inf;270,000;270,000;0,957;2,919;4,377;23,588
11222,500;3,295;0,878;-33,301;1,703;9,431;5,177;36,085;4,888;-4,744;-2,761;0,000;37,674;38,406;9,668;1,522;1,261;1,384;0,848;1,110;-3,160;26,342;0,000;264,140;Inf;270,000;270,000;0,768;2,926;4,326;23,530
11223,000;3,295;0,878;-33,301;1,703;9,431;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,668;1,522;1,856;1,457;1,181;1,354;-3,160;26,342;0,000;264,140;Inf;270,000;270,000;1,151;2,932;4,263;23,473
11223,500;2,739;0,699;-34,434;1,659;9,463;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,627;1,718;1,819;1,339;1,009;0,984;-3,160;26,342;0,000;264,440;Inf;270,000;270,000;1,462;2,938;4,261;23,516
11224,000;2,739;0,699;-34,434;1,659;9,463;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,627;1,718;1,566;1,237;0,746;0,743;-3,160;26,342;0,000;264,440;Inf;270,000;270,000;1,288;2,934;4,347;23,590
11224,500;2,739;0,699;-34,434;1,659;9,463;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,627;1,718;1,134;1,216;0,264;0,606;-3,160;26,342;0,000;263,540;Inf;270,000;270,000;1,073;2,931;4,440;23,670
11225,000;2,739;0,699;-34,434;1,659;9,463;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,627;1,718;1,072;1,274;0,436;0,981;-3,160;26,342;0,000;263,540;Inf;270,000;270,000;0,805;2,928;4,357;23,582
11225,500;2,739;0,699;-34,434;1,659;9,463;5,177;36,085;4,888;-4,744;-2,761;0,000;37,700;38,400;9,627;1,718;1,515;1,587;0,936;1,218;-3,160;26,342;0,000;264,040;Inf;270,000;270,000;0,941;2,925;4,356;23,544
11226,000;2,739;0,699;-34,434;1,659;9,463;5,161;36,083;4,850;-4,856;-2,771;0,000;37,674;38,442;9,627;1,718;1,736;1,124;0,992;0,670;-3,161;26,343;0,000;264,040;Inf;270,000;270,000;1,314;2,922;4,356;23,479
11226,500;2,739;0,699;-34,434;1,659;9,463;5,161;36,083;4,850;-4,856;-2,771;0,000;37,700;38,400;9,627;1,718;1,245;1,032;0,571;0,393;-3,161;26,343;0,000;263,640;Inf;270,000;270,000;1,131;2,919;4,429;23,431
11227,000;2,368;0,590;-35,166;1,734;9,539;5,161;36,083;4,850;-4,856;-2,771;0,000;37,700;38,400;9,508;1,664;0,938;1,092;0,297;0,425;-3,161;26,343;0,000;263,640;Inf;270,000;270,000;0,810;2,916;4,470;23,479
11227,500;2,368;0,590;-35,166;1,734;9,539;5,161;36,083;4,850;-4,856;-2,771;0,000;37,700;38,400;9,508;1,664;1,156;1,254;0,496;0,806;-3,161;26,343;0,000;263,740;Inf;270,000;270,000;0,688;2,907;4,435;23,465
11228,000;2,368;0,590;-35,166;1,734;9,539;5,161;36,083;4,850;-4,856;-2,771;0,000;37,700;38,400;9,508;1,664;1,678;1,819;1,186;1,815;-3,161;26,343;0,000;263,740;Inf;270,000;270,000;0,928;2,898;4,363;23,503
11228,500;2,368;0,590;-35,166;1,734;9,539;5,161;36,083;4,850;-4,856;-2,771;0,000;37,700;38,400;9,508;1,664;2,080;1,461;1,393;1,317;-3,161;26,343;0,000;262,240;Inf;270,000;270,000;1,625;2,889;4,374;23,478
11229,000;2,368;0,590;-35,166;1,734;9,539;5,139;36,015;4,870;-4,818;-2,768;0,000;37,683;38,420;9,508;1,664;1,881;1,230;1,103;0,729;-3,165;26,350;0,000;262,240;Inf;270,000;270,000;1,563;2,881;4,430;23,423
11229,500;2,368;0,590;-35,166;1,734;9,539;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,508;1,664;1,049;1,162;0,156;0,503;-3,165;26,350;0,000;263,440;Inf;270,000;270,000;1,236;2,872;4,506;23,491
11230,000;2,438;0,601;-34,897;1,690;9,447;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,570;1,777;1,008;1,202;0,193;0,772;-3,165;26,350;0,000;263,440;Inf;270,000;270,000;0,718;2,864;4,512;23,621
11230,500;2,438;0,601;-34,897;1,690;9,447;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,570;1,777;1,285;1,698;0,768;1,233;-3,165;26,350;0,000;262,240;Inf;270,000;270,000;0,794;2,857;4,485;23,718
11231,000;2,438;0,601;-34,897;1,690;9,447;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,570;1,777;1,938;1,693;1,261;1,341;-3,165;26,350;0,000;262,240;Inf;270,000;270,000;1,246;2,850;4,424;23,689
11231,500;2,438;0,601;-34,897;1,690;9,447;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,570;1,777;1,940;1,350;1,230;0,971;-3,165;26,350;0,000;264,640;Inf;270,000;270,000;1,558;2,844;4,443;23,619
11232,000;2,438;0,601;-34,897;1,690;9,447;5,139;36,015;4,870;-4,818;-2,768;0,000;37,700;38,400;9,570;1,777;1,389;1,255;0,674;0,684;-3,165;26,350;0,000;264,640;Inf;270,000;270,000;1,373;2,837;4,545;23,521
11232,500;2,438;0,601;-34,897;1,690;9,447;5,148;36,056;4,881;-4,750;-2,766;0,000;37,683;38,411;9,570;1,777;1,127;1,211;0,264;0,506;-3,159;26,350;0,000;264,640;Inf;270,000;270,000;1,000;2,824;4,570;23,499
11233,000;2,438;0,601;-34,897;1,690;9,447;5,148;36,056;4,881;-4,750;-2,766;0,000;37,700;38,400;9,570;1,777;1,487;1,600;0,851;1,328;-3,159;26,350;0,000;264,640;Inf;270,000;270,000;0,777;2,818;4,501;23,510
11233,500;3,203;0,737;-35,209;1,666;9,546;5,148;36,056;4,881;-4,750;-2,766;0,000;37,700;38,400;9,486;1,676;1,915;1,833;1,384;1,514;-3,159;26,350;0,000;264,240;Inf;270,000;270,000;1,317;2,824;4,436;23,514
11234,000;3,203;0,737;-35,209;1,666;9,546;5,148;36,056;4,881;-4,750;-2,766;0,000;37,700;38,400;9,486;1,676;1,890;1,482;1,259;1,094;-3,159;26,350;0,000;264,240;Inf;270,000;270,000;1,661;2,824;4,487;23,533
11234,500;3,203;0,737;-35,209;1,666;9,546;5,148;36,056;4,881;-4,750;-2,766;0,000;37,700;38,400;9,486;1,676;1,423;1,375;0,670;0,762;-3,159;26,350;0,000;264,040;Inf;270,000;270,000;1,431;2,830;4,573;23,534
11235,000;3,203;0,737;-35,209;1,666;9,546;5,148;36,056;4,881;-4,750;-2,766;0,000;37,700;38,400;9,486;1,676;1,106;1,262;0,279;0,560;-3,159;26,350;0,000;264,040;Inf;270,000;270,000;1,057;2,836;4,621;23,551
11235,500;3,203;0,737;-35,209;1,666;9,546;5,129;36,097;4,897;-4,717;-2,781;0,000;37,683;38,421;9,486;1,676;0,919;1,530;0,165;0,992;-3,165;26,351;0,000;264,440;Inf;270,000;270,000;0,802;2,842;4,571;23,656
11236,000;3,203;0,737;-35,209;1,666;9,546;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,486;1,676;1,562;1,680;0,823;1,464;-3,165;26,351;0,000;264,440;Inf;270,000;270,000;0,902;2,848;4,530;23,694
11236,500;3,349;0,921;-33,486;1,726;9,475;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,623;1,665;1,791;1,223;1,042;0,767;-3,165;26,351;0,000;264,640;Inf;270,000;270,000;1,382;2,854;4,513;23,685
11237,000;3,349;0,921;-33,486;1,726;9,475;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,623;1,665;1,437;1,034;0,802;0,409;-3,165;26,351;0,000;264,640;Inf;270,000;270,000;1,206;2,862;4,546;23,646
11237,500;3,349;0,921;-33,486;1,726;9,475;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,623;1,665;1,015;1,024;0,321;0,334;-3,165;26,351;0,000;264,540;Inf;270,000;270,000;0,921;2,870;4,591;23,645
11238,000;3,349;0,921;-33,486;1,726;9,475;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,623;1,665;0,975;1,278;0,475;0,943;-3,165;26,351;0,000;264,540;Inf;270,000;270,000;0,674;2,878;4,557;23,580
11238,500;3,349;0,921;-33,486;1,726;9,475;5,129;36,097;4,897;-4,717;-2,781;0,000;37,700;38,400;9,623;1,665;1,490;1,726;1,013;1,438;-3,165;26,351;0,000;263,840;Inf;270,000;270,000;0,918;2,886;4,450;23,578
11239,000;3,349;0,921;-33,486;1,726;9,475;5,166;36,104;4,880;-4,776;-2,773;0,000;37,687;38,459;9,623;1,665;2,104;1,578;1,403;1,292;-3,175;26,347;0,000;263,840;Inf;270,000;270,000;1,417;2,893;4,444;23,607
11239,500;3,349;0,921;-33,486;1,726;9,475;5,166;36,104;4,880;-4,776;-2,773;0,000;37,700;38,500;9,623;1,665;1,913;1,281;1,232;0,866;-3,175;26,347;0,000;264,940;Inf;270,000;270,000;1,594;2,901;4,519;23,652
11240,000;2,770;0,731;-34,510;1,705;9,449;5,166;36,104;4,880;-4,776;-2,773;0,000;37,700;38,500;9,614;1,841;1,140;1,274;0,280;0,582;-3,175;26,347;0,000;264,940;Inf;270,000;270,000;1,323;2,908;4,575;23,713
11240,500;2,770;0,731;-34,510;1,705;9,449;5,166;36,104;4,880;-4,776;-2,773;0,000;37,700;38,500;9,614;1,841;1,277;1,250;0,594;0,902;-3,175;26,347;0,000;264,440;Inf;270,000;270,000;0,819;2,906;4,570;23,649
11241,000;2,770;0,731;-34,510;1,705;9,449;5,166;36,104;4,880;-4,776;-2,773;0,000;37,700;38,500;9,614;1,841;1,594;1,650;1,134;1,364;-3,175;26,347;0,000;264,440;Inf;270,000;270,000;1,006;2,904;4,488;23,574
11241,500;2,770;0,731;-34,510;1,705;9,449;5,166;36,104;4,880;-4,776;-2,773;0,000;37,700;38,500;9,614;1,841;2,003;1,608;1,434;1,360;-3,175;26,347;0,000;264,340;Inf;270,000;270,000;1,436;2,901;4,418;23,522
11242,000;2,770;0,731;-34,510;1,705;9,449;5,144;36,041;4,845;-4,765;-2,788;0,000;37,695;38,455;9,614;1,841;1,604;1,426;1,104;0,983;-3,179;26,351;0,000;264,340;Inf;270,000;270,000;1,601;2,899;4,474;23,380
11242,500;2,770;0,731;-34,510;1,705;9,449;5,144;36,041;4,845;-4,765;-2,788;0,000;37,700;38,500;9,614;1,841;1,364;1,319;0,643;0,797;-3,179;26,351;0,000;263,840;Inf;270,000;270,000;1,279;2,897;4,537;23,397
11243,000;2,834;0,709;-35,043;1,798;9,515;5,144;36,041;4,845;-4,765;-2,788;0,000;37,700;38,500;9,511;1,643;1,466;1,262;0,707;0,881;-3,179;26,351;0,000;263,840;Inf;270,000;270,000;1,031;2,895;4,509;23,418
11243,500;2,834;0,709;-35,043;1,798;9,515;5,144;36,041;4,845;-4,765;-2,788;0,000;37,700;38,500;9,511;1,643;1,590;1,553;1,120;1,113;-3,179;26,351;0,000;264,640;Inf;270,000;270,000;1,079;2,894;4,471;23,432
11244,000;2,834;0,709;-35,043;1,798;9,515;5,144;36,041;4,845;-4,765;-2,788;0,000;37,700;38,500;9,511;1,643;1,595;1,423;1,125;1,009;-3,179;26,351;0,000;264,640;Inf;270,000;270,000;1,344;2,893;4,488;23,475
11244,500;2,834;0,709;-35,043;1,798;9,515;5,144;36,041;4,845;-4,765;-2,788;0,000;37,700;38,500;9,511;1,643;1,511;1,290;0,957;0,817;-3,179;26,351;0,000;263,340;Inf;270,000;270,000;1,288;2,892;4,520;23,521
11245,000;2,834;0,709;-35,043;1,798;9,515;5,148;36,086;4,887;-4,751;-2,779;0,000;37,711;38,510;9,511;1,643;1,451;1,245;0,886;0,698;-3,164;26,359;0,000;263,340;Inf;270,000;270,000;1,143;2,891;4,520;23,490
11245,500;2,834;0,709;-35,043;1,798;9,515;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,511;1,643;1,399;1,282;0,780;0,853;-3,164;26,359;0,000;263,940;Inf;270,000;270,000;1,070;2,890;4,530;23,419
11246,000;2,834;0,709;-35,043;1,798;9,515;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,511;1,643;1,585;1,487;1,077;1,245;-3,164;26,359;0,000;263,940;Inf;270,000;270,000;1,078;2,889;4,479;23,355
11246,500;3,089;0,711;-35,209;1,662;9,531;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,513;1,745;1,757;1,566;1,333;1,260;-3,164;26,359;0,000;263,740;Inf;270,000;270,000;1,348;2,888;4,485;23,307
11247,000;3,089;0,711;-35,209;1,662;9,531;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,513;1,745;1,491;1,294;0,903;0,806;-3,164;26,359;0,000;263,740;Inf;270,000;270,000;1,479;2,892;4,551;23,266
11247,500;3,089;0,711;-35,209;1,662;9,531;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,513;1,745;1,377;1,313;0,762;0,810;-3,164;26,359;0,000;263,440;Inf;270,000;270,000;1,124;2,895;4,595;23,279
11248,000;3,089;0,711;-35,209;1,662;9,531;5,148;36,086;4,887;-4,751;-2,779;0,000;37,700;38,500;9,513;1,745;1,557;1,344;0,968;0,976;-3,164;26,359;0,000;263,440;Inf;270,000;270,000;1,065;2,898;4,550;23,291
11248,500;3,089;0,711;-35,209;1,662;9,531;5,139;36,123;4,848;-4,724;-2,779;0,000;37,708;38,512;9,513;1,745;1,709;1,643;1,220;1,352;-3,186;26,352;0,000;263,840;Inf;270,000;270,000;1,211;2,901;4,518;23,310
11249,000;3,089;0,711;-35,209;1,662;9,531;5,139;36,123;4,848;-4,724;-2,779;0,000;37,700;38,500;9,513;1,745;1,669;1,578;1,155;1,209;-3,186;26,352;0,000;263,840;Inf;270,000;270,000;1,481;2,904;4,515;23,311
11249,500;2,877;0,679;-35,209;1,714;9,516;5,139;36,123;4,848;-4,724;-2,779;0,000;37,700;38,500;9,495;1,797;1,580;1,498;0,872;1,084;-3,186;26,352;0,000;264,440;Inf;270,000;270,000;1,403;2,907;4,596;23,299
11250,000;2,877;0,679;-35,209;1,714;9,516;5,139;36,123;4,848;-4,724;-2,779;0,000;37,700;38,500;9,495;1,797;1,403;1,343;0,787;0,809;-3,186;26,352;0,000;264,440;Inf;270,000;270,000;1,258;2,907;4,605;23,265
11250,500;2,877;0,679;-35,209;1,714;9,516;5,139;36,123;4,848;-4,724;-2,779;0,000;37,700;38,500;9,495;1,797;1,201;1,415;0,746;0,843;-3,186;26,352;0,000;263,340;Inf;270,000;270,000;1,085;2,906;4,576;23,243
11251,000;2,877;0,679;-35,209;1,714;9,516;5,139;36,123;4,848;-4,724;-2,779;0,000;37,700;38,500;9,495;1,797;1,504;1,428;0,884;1,063;-3,186;26,352;0,000;263,340;Inf;270,000;270,000;1,051;2,906;4,535;23,215
11251,500;2,877;0,679;-35,209;1,714;9,516;5,149;36,095;4,862;-4,756;-2,790;0,000;37,719;38,575;9,495;1,797;1,637;1,472;1,036;1,106;-3,182;26,348;0,000;263,640;Inf;270,000;270,000;1,220;2,905;4,557;23,261
11252,000;2,877;0,679;-35,209;1,714;9,516;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,495;1,797;1,678;1,300;0,996;0,908;-3,182;26,348;0,000;263,640;Inf;270,000;270,000;1,313;2,905;4,577;23,296
11252,500;2,877;0,679;-35,209;1,714;9,516;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,495;1,797;1,427;1,216;0,732;0,591;-3,182;26,348;0,000;264,240;Inf;270,000;270,000;1,221;2,904;4,599;23,330
11253,000;2,651;0,626;-35,209;1,738;9,531;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,524;1,636;1,294;1,052;0,666;0,475;-3,182;26,348;0,000;264,240;Inf;270,000;270,000;0,991;2,904;4,532;23,320
11253,500;2,651;0,626;-35,209;1,738;9,531;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,524;1,636;1,320;1,292;0,874;0,974;-3,182;26,348;0,000;264,140;Inf;270,000;270,000;0,871;2,900;4,470;23,333
11254,000;2,651;0,626;-35,209;1,738;9,531;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,524;1,636;1,814;1,452;1,179;1,031;-3,182;26,348;0,000;264,140;Inf;270,000;270,000;1,115;2,896;4,463;23,339
11254,500;2,651;0,626;-35,209;1,738;9,531;5,149;36,095;4,862;-4,756;-2,790;0,000;37,700;38,600;9,524;1,636;1,719;1,363;1,000;0,850;-3,182;26,348;0,000;263,740;Inf;270,000;270,000;1,369;2,892;4,493;23,309
11255,000;2,651;0,626;-35,209;1,738;9,531;5,187;36,084;4,866;-4,712;-2,788;0,000;37,738;38,577;9,524;1,636;1,485;1,297;0,767;0,784;-3,186;26,357;0,000;263,740;Inf;270,000;270,000;1,233;2,888;4,557;23,306
11255,500;2,651;0,626;-35,209;1,738;9,531;5,187;36,084;4,866;-4,712;-2,788;0,000;37,700;38,600;9,524;1,636;1,338;1,325;0,564;0,881;-3,186;26,357;0,000;264,440;Inf;270,000;270,000;1,083;2,884;4,593;23,357
11256,000;3,519;0,849;-35,209;1,727;9,597;5,187;36,084;4,866;-4,712;-2,788;0,000;37,700;38,600;9,494;1,835;1,310;1,445;0,793;0,919;-3,186;26,357;0,000;264,440;Inf;270,000;270,000;1,027;2,880;4,560;23,429
11256,500;3,519;0,849;-35,209;1,727;9,597;5,187;36,084;4,866;-4,712;-2,788;0,000;37,700;38,600;9,494;1,835;1,437;1,408;0,912;0,918;-3,186;26,357;0,000;262,840;Inf;270,000;270,000;1,117;2,891;4,487;23,436
11257,000;3,519;0,849;-35,209;1,727;9,597;5,187;36,084;4,866;-4,712;-2,788;0,000;37,700;38,600;9,494;1,835;1,626;1,285;0,897;0,804;-3,186;26,357;0,000;262,840;Inf;270,000;270,000;1,169;2,901;4,518;23,447
11257,500;3,519;0,849;-35,209;1,727;9,597;5,187;36,084;4,866;-4,712;-2,788;0,000;37,700;38,600;9,494;1,835;1,448;1,232;0,731;0,714;-3,186;26,357;0,000;263,740;Inf;270,000;270,000;1,153;2,911;4,535;23,461
11258,000;3,519;0,849;-35,209;1,727;9,597;5,141;36,117;4,874;-4,735;-2,791;0,000;37,742;38,573;9,494;1,835;1,378;1,436;0,794;1,021;-3,191;26,345;0,000;263,740;Inf;270,000;270,000;1,031;2,921;4,489;23,479
11258,500;3,519;0,849;-35,209;1,727;9,597;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,494;1,835;1,493;1,555;1,004;1,101;-3,191;26,345;0,000;262,040;Inf;270,000;270,000;1,157;2,931;4,489;23,538
11259,000;3,519;0,849;-35,209;1,727;9,597;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,494;1,835;1,729;1,522;1,100;1,194;-3,191;26,345;0,000;262,040;Inf;270,000;270,000;1,288;2,940;4,484;23,551
11259,500;2,783;0,696;-34,829;1,703;9,523;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,601;1,740;1,790;1,435;1,021;0,969;-3,191;26,345;0,000;263,840;Inf;270,000;270,000;1,386;2,950;4,508;23,621
11260,000;2,783;0,696;-34,829;1,703;9,523;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,601;1,740;1,552;1,351;0,798;0,802;-3,191;26,345;0,000;263,840;Inf;270,000;270,000;1,304;2,947;4,588;23,585
11260,500;2,783;0,696;-34,829;1,703;9,523;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,601;1,740;1,381;1,172;0,777;0,693;-3,191;26,345;0,000;261,440;Inf;270,000;270,000;1,126;2,944;4,590;23,568
11261,000;2,783;0,696;-34,829;1,703;9,523;5,141;36,117;4,874;-4,735;-2,791;0,000;37,700;38,600;9,601;1,740;1,401;1,475;0,830;1,105;-3,191;26,345;0,000;261,440;Inf;270,000;270,000;1,006;2,942;4,528;23,647
11261,500;2,783;0,696;-34,829;1,703;9,523;5,147;36,131;4,855;-4,703;-2,799;0,000;37,755;38,607;9,601;1,740;1,824;1,568;1,150;1,153;-3,198;26,358;0,000;263,740;Inf;270,000;270,000;1,203;2,939;4,531;23,693
11262,000;2,783;0,696;-34,829;1,703;9,523;5,147;36,131;4,855;-4,703;-2,799;0,000;37,800;38,600;9,601;1,740;1,747;1,441;1,011;0,932;-3,198;26,358;0,000;263,740;Inf;270,000;270,000;1,424;2,937;4,570;23,724
11262,500;2,717;0,676;-34,844;1,675;9,453;5,147;36,131;4,855;-4,703;-2,799;0,000;37,800;38,600;9,614;1,771;1,509;1,308;0,831;0,699;-3,198;26,358;0,000;260,640;Inf;270,000;270,000;1,283;2,934;4,616;23,749
11263,000;2,717;0,676;-34,844;1,675;9,453;5,147;36,131;4,855;-4,703;-2,799;0,000;37,800;38,600;9,614;1,771;1,247;1,190;0,673;0,592;-3,198;26,358;0,000;260,640;Inf;270,000;270,000;1,087;2,931;4,653;23,733
11263,500;2,717;0,676;-34,844;1,675;9,453;5,147;36,131;4,855;-4,703;-2,799;0,000;37,800;38,600;9,614;1,771;1,650;1,351;1,104;1,157;-3,198;26,358;0,000;263,940;Inf;270,000;270,000;0,926;2,927;4,465;23,722
11264,000;2,717;0,676;-34,844;1,675;9,453;5,147;36,131;4,855;-4,703;-2,799;0,000;37,800;38,600;9,614;1,771;1,880;1,651;1,455;1,372;-3,198;26,358;0,000;263,940;Inf;270,000;270,000;1,315;2,924;4,422;23,740
11264,500;2,717;0,676;-34,844;1,675;9,453;5,131;36,075;4,857;-4,700;-2,793;0,000;37,767;38,619;9,614;1,771;2,094;1,559;1,591;1,286;-3,189;26,355;0,000;262,740;Inf;270,000;270,000;1,590;2,920;4,469;23,756
11265,000;2,717;0,676;-34,844;1,675;9,453;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,614;1,771;1,518;1,202;0,971;0,593;-3,189;26,355;0,000;262,740;Inf;270,000;270,000;1,633;2,917;4,520;23,700
11265,500;2,065;0,545;-34,487;1,733;9,536;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,554;1,651;1,319;1,246;0,899;0,678;-3,189;26,355;0,000;263,740;Inf;270,000;270,000;1,071;2,914;4,529;23,654
11266,000;2,065;0,545;-34,487;1,733;9,536;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,554;1,651;1,493;1,367;1,042;0,964;-3,189;26,355;0,000;263,740;Inf;270,000;270,000;1,035;2,900;4,500;23,612
11266,500;2,065;0,545;-34,487;1,733;9,536;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,554;1,651;1,766;1,449;1,202;1,189;-3,189;26,355;0,000;262,640;Inf;270,000;270,000;1,216;2,886;4,482;23,617
11267,000;2,065;0,545;-34,487;1,733;9,536;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,554;1,651;1,728;1,465;1,293;1,170;-3,189;26,355;0,000;262,640;Inf;270,000;270,000;1,402;2,873;4,512;23,656
11267,500;2,065;0,545;-34,487;1,733;9,536;5,131;36,075;4,857;-4,700;-2,793;0,000;37,800;38,600;9,554;1,651;1,727;1,352;1,155;0,946;-3,189;26,355;0,000;263,340;Inf;270,000;270,000;1,414;2,846;4,548;23,666
11268,000;2,065;0,545;-34,487;1,733;9,536;5,156;36,105;4,876;-4,678;-2,792;0,000;37,781;38,680;9,554;1,651;1,517;1,298;0,915;0,776;-3,186;26,352;0,000;263,340;Inf;270,000;270,000;1,295;2,846;4,578;23,625
11268,500;2,065;0,545;-34,487;1,733;9,536;5,156;36,105;4,876;-4,678;-2,792;0,000;37,800;38,700;9,554;1,651;1,512;1,672;1,151;1,159;-3,186;26,352;0,000;263,240;Inf;270,000;270,000;1,126;2,834;4,547;23,547
11269,000;3,648;0,841;-35,209;1,661;9,514;5,156;36,105;4,876;-4,678;-2,792;0,000;37,800;38,700;9,554;1,707;2,021;1,676;1,528;1,578;-3,186;26,352;0,000;263,240;Inf;270,000;270,000;1,374;2,821;4,516;23,525
11269,500;3,648;0,841;-35,209;1,661;9,514;5,156;36,105;4,876;-4,678;-2,792;0,000;37,800;38,700;9,554;1,707;2,254;1,608;1,462;1,320;-3,186;26,352;0,000;263,340;Inf;270,000;270,000;1,701;2,834;4,516;23,559
11270,000;3,648;0,841;-35,209;1,661;9,514;5,156;36,105;4,876;-4,678;-2,792;0,000;37,800;38,700;9,554;1,707;1,886;1,483;1,161;0,982;-3,186;26,352;0,000;263,340;Inf;270,000;270,000;1,661;2,848;4,581;23,576
11270,500;3,648;0,841;-35,209;1,661;9,514;5,156;36,105;4,876;-4,678;-2,792;0,000;37,800;38,700;9,554;1,707;1,588;1,360;0,963;0,871;-3,186;26,352;0,000;262,740;Inf;270,000;270,000;1,378;2,861;4,668;23,588
11271,000;3,648;0,841;-35,209;1,661;9,514;5,163;36,145;4,898;-4,640;-2,781;0,000;37,803;38,743;9,554;1,707;1,578;1,479;0,918;1,088;-3,181;26,364;0,000;262,740;Inf;270,000;270,000;1,195;2,874;4,665;23,572
11271,500;3,648;0,841;-35,209;1,661;9,514;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,554;1,707;1,623;1,864;1,179;1,508;-3,181;26,364;0,000;263,840;Inf;270,000;270,000;1,266;2,886;4,599;23,558
11272,000;3,518;0,831;-35,209;1,629;9,558;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,498;1,613;2,109;1,714;1,598;1,356;-3,181;26,364;0,000;263,840;Inf;270,000;270,000;1,544;2,899;4,643;23,547
11272,500;3,518;0,831;-35,209;1,629;9,558;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,498;1,613;1,702;1,659;1,134;1,123;-3,181;26,364;0,000;261,440;Inf;270,000;270,000;1,694;2,909;4,751;23,515
11273,000;3,518;0,831;-35,209;1,629;9,558;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,498;1,613;1,430;1,590;0,914;0,997;-3,181;26,364;0,000;261,440;Inf;270,000;270,000;1,404;2,919;4,817;23,457
11273,500;3,518;0,831;-35,209;1,629;9,558;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,498;1,613;1,791;1,650;1,226;1,407;-3,181;26,364;0,000;263,640;Inf;270,000;270,000;1,233;2,929;4,795;23,468
11274,000;3,518;0,831;-35,209;1,629;9,558;5,163;36,145;4,898;-4,640;-2,781;0,000;37,800;38,700;9,498;1,613;2,200;1,995;1,597;1,852;-3,181;26,364;0,000;263,640;Inf;270,000;270,000;1,518;2,939;4,740;23,399
11274,500;3,518;0,831;-35,209;1,629;9,558;5,153;36,106;4,852;-4,665;-2,791;0,000;37,807;38,705;9,498;1,613;2,198;2,027;1,752;1,767;-3,191;26,353;0,000;262,840;Inf;270,000;270,000;1,911;2,948;4,847;23,382
11275,000;3,518;0,831;-35,209;1,629;9,558;5,153;36,106;4,852;-4,665;-2,791;0,000;37,800;38,700;9,498;1,613;2,023;1,923;1,430;1,481;-3,191;26,353;0,000;262,840;Inf;270,000;270,000;1,936;2,957;4,904;23,340
11275,500;2,088;0,592;-33,925;1,752;9,351;5,153;36,106;4,852;-4,665;-2,791;0,000;37,800;38,700;9,570;1,606;1,647;1,947;1,084;1,404;-3,191;26,353;0,000;264,240;Inf;270,000;270,000;1,714;2,967;4,955;23,320
11276,000;2,088;0,592;-33,925;1,752;9,351;5,153;36,106;4,852;-4,665;-2,791;0,000;37,800;38,700;9,570;1,606;1,945;2,215;1,463;1,790;-3,191;26,353;0,000;264,240;Inf;270,000;270,000;1,521;2,952;4,925;23,294
11276,500;2,088;0,592;-33,925;1,752;9,351;5,153;36,106;4,852;-4,665;-2,791;0,000;37,800;38,700;9,570;1,606;2,267;2,082;1,690;1,872;-3,191;26,353;0,000;263,440;Inf;270,000;270,000;1,853;2,938;4,936;23,279
11277,000;2,088;0,592;-33,925;1,752;9,351;5,153;36,106;4,852;-4,665;-2,791;0,000;37,800;38,700;9,570;1,606;2,311;1,987;1,549;1,607;-3,191;26,353;0,000;263,440;Inf;270,000;270,000;1,978;2,924;4,944;23,295
11277,500;2,088;0,592;-33,925;1,752;9,351;5,141;36,108;4,886;-4,629;-2,790;0,000;37,819;38,787;9,570;1,606;2,010;1,830;1,364;1,251;-3,186;26,350;0,000;264,640;Inf;270,000;270,000;1,864;2,910;5,018;23,309
11278,000;2,088;0,592;-33,925;1,752;9,351;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,570;1,606;1,805;1,724;1,207;1,161;-3,186;26,350;0,000;264,640;Inf;270,000;270,000;1,613;2,897;5,054;23,318
11278,500;3,080;0,726;-35,209;1,688;9,582;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,354;1,641;1,914;1,841;1,320;1,500;-3,186;26,350;0,000;264,440;Inf;270,000;270,000;1,474;2,884;5,029;23,254
11279,000;3,080;0,726;-35,209;1,688;9,582;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,354;1,641;2,475;2,200;1,915;1,878;-3,186;26,350;0,000;264,440;Inf;270,000;270,000;1,644;2,887;4,984;23,205
11279,500;3,080;0,726;-35,209;1,688;9,582;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,354;1,641;2,416;2,058;1,768;1,658;-3,186;26,350;0,000;265,040;Inf;270,000;270,000;2,117;2,890;5,016;23,138
11280,000;3,080;0,726;-35,209;1,688;9,582;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,354;1,641;1,962;1,872;1,422;1,342;-3,186;26,350;0,000;265,040;Inf;270,000;270,000;1,975;2,893;5,106;23,104
11280,500;3,080;0,726;-35,209;1,688;9,582;5,141;36,108;4,886;-4,629;-2,790;0,000;37,800;38,800;9,354;1,641;1,625;1,840;1,132;1,200;-3,186;26,350;0,000;264,440;Inf;270,000;270,000;1,649;2,896;5,167;23,059
11281,000;3,080;0,726;-35,209;1,688;9,582;5,138;36,147;4,885;-4,625;-2,795;0,000;37,833;38,802;9,354;1,641;1,882;2,009;1,463;1,654;-3,189;26,354;0,000;264,440;Inf;270,000;270,000;1,449;2,899;5,107;23,042
11281,500;3,080;0,726;-35,209;1,688;9,582;5,138;36,147;4,885;-4,625;-2,795;0,000;37,800;38,800;9,354;1,641;2,340;2,198;1,910;2,118;-3,189;26,354;0,000;264,640;Inf;270,000;270,000;1,752;2,902;4,981;23,052
11282,000;2,859;0,734;-34,723;1,737;9,496;5,138;36,147;4,885;-4,625;-2,795;0,000;37,800;38,800;9,514;1,539;2,703;2,067;2,218;1,983;-3,189;26,354;0,000;264,640;Inf;270,000;270,000;2,141;2,905;4,994;23,074
11282,500;2,859;0,734;-34,723;1,737;9,496;5,138;36,147;4,885;-4,625;-2,795;0,000;37,800;38,800;9,514;1,539;2,421;1,582;1,866;1,076;-3,189;26,354;0,000;264,540;Inf;270,000;270,000;2,243;2,904;4,987;23,048
11283,000;2,859;0,734;-34,723;1,737;9,496;5,138;36,147;4,885;-4,625;-2,795;0,000;37,800;38,800;9,514;1,539;1,896;1,562;1,553;1,024;-3,189;26,354;0,000;264,540;Inf;270,000;270,000;1,736;2,904;5,031;23,104
11283,500;2,859;0,734;-34,723;1,737;9,496;5,138;36,147;4,885;-4,625;-2,795;0,000;37,800;38,800;9,514;1,539;2,217;1,820;1,880;1,436;-3,189;26,354;0,000;265,240;Inf;270,000;270,000;1,509;2,903;4,956;23,144
11284,000;2,859;0,734;-34,723;1,737;9,496;5,153;36,170;4,862;-4,590;-2,784;0,000;37,859;38,813;9,514;1,539;2,502;2,041;2,128;1,947;-3,189;26,369;0,000;265,240;Inf;270,000;270,000;1,838;2,902;4,907;23,133
11284,500;2,859;0,734;-34,723;1,737;9,496;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,514;1,539;2,680;2,019;2,214;1,915;-3,189;26,369;0,000;263,440;Inf;270,000;270,000;2,155;2,901;4,912;23,119
11285,000;3,093;0,776;-35,183;1,679;9,519;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,484;1,631;2,515;1,995;1,943;1,581;-3,189;26,369;0,000;263,440;Inf;270,000;270,000;2,207;2,901;4,996;23,073
11285,500;3,093;0,776;-35,183;1,679;9,519;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,484;1,631;2,226;1,662;1,735;1,234;-3,189;26,369;0,000;264,740;Inf;270,000;270,000;2,008;2,904;4,995;23,076
11286,000;3,093;0,776;-35,183;1,679;9,519;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,484;1,631;2,242;1,972;1,787;1,718;-3,189;26,369;0,000;264,740;Inf;270,000;270,000;1,714;2,907;4,922;23,113
11286,500;3,093;0,776;-35,183;1,679;9,519;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,484;1,631;2,551;2,032;2,072;1,957;-3,189;26,369;0,000;263,040;Inf;270,000;270,000;1,930;2,910;4,867;23,165
11287,000;3,093;0,776;-35,183;1,679;9,519;5,153;36,170;4,862;-4,590;-2,784;0,000;37,900;38,800;9,484;1,631;2,431;2,009;2,007;1,781;-3,189;26,369;0,000;263,040;Inf;270,000;270,000;2,153;2,913;4,912;23,207
11287,500;3,093;0,776;-35,183;1,679;9,519;5,173;36,157;4,842;-4,608;-2,791;0,000;37,870;38,852;9,484;1,631;2,296;1,844;1,800;1,481;-3,199;26,361;0,000;264,040;Inf;270,000;270,000;2,057;2,916;4,949;23,286
11288,000;3,093;0,776;-35,183;1,679;9,519;5,173;36,157;4,842;-4,608;-2,791;0,000;37,900;38,900;9,484;1,631;2,043;1,809;1,590;1,325;-3,199;26,361;0,000;264,040;Inf;270,000;270,000;1,855;2,919;4,982;23,371
11288,500;3,431;0,837;-35,209;1,680;9,471;5,173;36,157;4,842;-4,608;-2,791;0,000;37,900;38,900;9,463;1,766;1,924;1,967;1,645;1,494;-3,199;26,361;0,000;263,740;Inf;270,000;270,000;1,692;2,922;4,955;23,588
11289,000;3,431;0,837;-35,209;1,680;9,471;5,173;36,157;4,842;-4,608;-2,791;0,000;37,900;38,900;9,463;1,766;2,188;1,942;1,738;1,601;-3,199;26,361;0,000;263,740;Inf;270,000;270,000;1,758;2,930;4,949;23,630
11289,500;3,431;0,837;-35,209;1,680;9,471;5,173;36,157;4,842;-4,608;-2,791;0,000;37,900;38,900;9,463;1,766;2,432;1,812;1,820;1,502;-3,199;26,361;0,000;263,640;Inf;270,000;270,000;1,867;2,938;4,922;23,670
11290,000;3,431;0,837;-35,209;1,680;9,471;5,173;36,157;4,842;-4,608;-2,791;0,000;37,900;38,900;9,463;1,766;2,125;1,707;1,599;1,236;-3,199;26,361;0,000;263,640;Inf;270,000;270,000;1,891;2,946;4,985;23,688
11290,500;3,431;0,837;-35,209;1,680;9,471;5,190;36,154;4,898;-4,602;-2,797;0,000;37,886;38,852;9,463;1,766;1,959;1,704;1,543;1,307;-3,188;26,361;0,000;263,740;Inf;270,000;270,000;1,667;2,954;4,990;23,730
11291,000;3,431;0,837;-35,209;1,680;9,471;5,190;36,154;4,898;-4,602;-2,797;0,000;37,900;38,900;9,463;1,766;2,009;1,948;1,650;1,472;-3,188;26,361;0,000;263,740;Inf;270,000;270,000;1,628;2,962;4,959;23,690
11291,500;3,488;0,813;-35,209;1,692;9,520;5,190;36,154;4,898;-4,602;-2,797;0,000;37,900;38,900;9,479;1,659;2,310;1,995;1,853;1,789;-3,188;26,361;0,000;263,240;Inf;270,000;270,000;1,770;2,970;4,941;23,683
11292,000;3,488;0,813;-35,209;1,692;9,520;5,190;36,154;4,898;-4,602;-2,797;0,000;37,900;38,900;9,479;1,659;2,457;1,962;1,850;1,729;-3,188;26,361;0,000;263,240;Inf;270,000;270,000;1,987;2,978;4,991;23,627
11292,500;3,488;0,813;-35,209;1,692;9,520;5,190;36,154;4,898;-4,602;-2,797;0,000;37,900;38,900;9,479;1,659;2,257;1,822;1,637;1,396;-3,188;26,361;0,000;263,940;Inf;270,000;270,000;1,999;2,987;5,019;23,606
11293,000;3,488;0,813;-35,209;1,692;9,520;5,190;36,154;4,898;-4,602;-2,797;0,000;37,900;38,900;9,479;1,659;1,900;1,893;1,380;1,366;-3,188;26,361;0,000;263,940;Inf;270,000;270,000;1,778;2,995;5,066;23,699
11293,500;3,488;0,813;-35,209;1,692;9,520;5,187;36,237;4,855;-4,595;-2,768;0,000;37,888;38,890;9,479;1,659;1,990;1,956;1,557;1,414;-3,190;26,355;0,000;263,040;Inf;270,000;270,000;1,635;3,003;5,009;23,753
11294,000;3,488;0,813;-35,209;1,692;9,520;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,479;1,659;2,115;1,937;1,605;1,567;-3,190;26,355;0,000;263,040;Inf;270,000;270,000;1,729;3,011;4,999;23,829
11294,500;3,488;0,813;-35,209;1,692;9,520;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,479;1,659;2,265;1,885;1,649;1,598;-3,190;26,355;0,000;262,240;Inf;270,000;270,000;1,806;3,019;4,973;23,870
11295,000;3,297;0,861;-34,364;1,762;9,423;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,592;1,723;2,125;1,774;1,506;1,287;-3,190;26,355;0,000;262,240;Inf;270,000;270,000;1,849;3,027;5,009;23,908
11295,500;3,297;0,861;-34,364;1,762;9,423;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,592;1,723;1,922;1,777;1,289;1,249;-3,190;26,355;0,000;263,940;Inf;270,000;270,000;1,673;3,031;5,065;23,960
11296,000;3,297;0,861;-34,364;1,762;9,423;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,592;1,723;1,758;1,784;1,291;1,350;-3,190;26,355;0,000;263,940;Inf;270,000;270,000;1,559;3,035;5,001;23,926
11296,500;3,297;0,861;-34,364;1,762;9,423;5,187;36,237;4,855;-4,595;-2,768;0,000;37,900;38,900;9,592;1,723;2,046;1,839;1,546;1,332;-3,190;26,355;0,000;262,940;Inf;270,000;270,000;1,546;3,040;4,955;23,890
11297,000;3,297;0,861;-34,364;1,762;9,423;5,153;36,199;4,894;-4,648;-2,766;0,000;37,915;38,931;9,592;1,723;2,074;1,834;1,496;1,371;-3,191;26,361;0,000;262,940;Inf;270,000;270,000;1,691;3,044;4,978;23,941
11297,500;3,297;0,861;-34,364;1,762;9,423;5,153;36,199;4,894;-4,648;-2,766;0,000;37,900;38,900;9,592;1,723;2,102;1,721;1,512;1,321;-3,191;26,361;0,000;263,740;Inf;270,000;270,000;1,694;3,048;4,967;23,945
11298,000;2,724;0,617;-35,209;1,696;9,504;5,153;36,199;4,894;-4,648;-2,766;0,000;37,900;38,900;9,535;1,834;1,978;1,734;1,301;1,307;-3,191;26,361;0,000;263,740;Inf;270,000;270,000;1,664;3,052;4,965;23,962
11298,500;2,724;0,617;-35,209;1,696;9,504;5,153;36,199;4,894;-4,648;-2,766;0,000;37,900;38,900;9,535;1,834;1,847;1,903;1,399;1,425;-3,191;26,361;0,000;264,040;Inf;270,000;270,000;1,580;3,047;4,963;23,962
11299,000;2,724;0,617;-35,209;1,696;9,504;5,153;36,199;4,894;-4,648;-2,766;0,000;37,900;38,900;9,535;1,834;1,997;1,855;1,573;1,393;-3,191;26,361;0,000;264,040;Inf;270,000;270,000;1,643;3,041;4,872;23,988
11299,500;2,724;0,617;-35,209;1,696;9,504;5,153;36,199;4,894;-4,648;-2,766;0,000;37,900;38,900;9,535;1,834;2,076;1,735;1,515;1,256;-3,191;26,361;0,000;264,740;Inf;270,000;270,000;1,704;3,036;4,928;23,971
11300,000;2,724;0,617;-35,209;1,696;9,504;5,157;36,176;4,886;-4,648;-2,791;0,000;37,935;38,926;9,535;1,834;1,913;1,566;1,318;1,079;-3,196;26,366;0,000;264,740;Inf;270,000;270,000;1,645;3,031;4,920;24,007
11300,500;2,724;0,617;-35,209;1,696;9,504;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,535;1,834;1,826;1,661;1,323;1,259;-3,196;26,366;0,000;264,540;Inf;270,000;270,000;1,469;3,026;4,918;24,034
11301,000;2,724;0,617;-35,209;1,696;9,504;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,535;1,834;1,857;1,896;1,478;1,433;-3,196;26,366;0,000;264,540;Inf;270,000;270,000;1,517;3,021;4,901;24,055
11301,500;3,254;0,788;-35,209;1,735;9,647;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,453;1,672;2,092;1,826;1,674;1,472;-3,196;26,366;0,000;264,740;Inf;270,000;270,000;1,666;3,016;4,889;24,098
11302,000;3,254;0,788;-35,209;1,735;9,647;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,453;1,672;2,102;1,607;1,611;1,182;-3,196;26,366;0,000;264,740;Inf;270,000;270,000;1,766;3,020;4,888;24,109
11302,500;3,254;0,788;-35,209;1,735;9,647;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,453;1,672;1,969;1,557;1,461;1,029;-3,196;26,366;0,000;264,440;Inf;270,000;270,000;1,626;3,024;4,912;23,920
11303,000;3,254;0,788;-35,209;1,735;9,647;5,157;36,176;4,886;-4,648;-2,791;0,000;37,900;38,900;9,453;1,672;1,866;1,583;1,341;1,130;-3,196;26,366;0,000;264,440;Inf;270,000;270,000;1,504;3,028;4,915;23,844
11303,500;3,254;0,788;-35,209;1,735;9,647;5,190;36,187;4,906;-4,613;-2,805;0,000;37,937;38,940;9,453;1,672;2,002;1,982;1,611;1,520;-3,196;26,366;0,000;264,540;Inf;270,000;270,000;1,480;3,031;4,904;23,706
11304,000;3,254;0,788;-35,209;1,735;9,647;5,190;36,187;4,906;-4,613;-2,805;0,000;37,900;38,900;9,453;1,672;2,086;1,885;1,669;1,474;-3,196;26,366;0,000;264,540;Inf;270,000;270,000;1,779;3,035;4,893;23,655
11304,500;2,676;0,714;-33,702;1,748;9,422;5,190;36,187;4,906;-4,613;-2,805;0,000;37,900;38,900;9,699;1,625;1,871;1,817;1,412;1,287;-3,196;26,366;0,000;264,740;Inf;270,000;270,000;1,778;3,039;4,929;23,687
11305,000;2,676;0,714;-33,702;1,748;9,422;5,190;36,187;4,906;-4,613;-2,805;0,000;37,900;38,900;9,699;1,625;1,687;1,714;1,198;1,165;-3,196;26,366;0,000;264,740;Inf;270,000;270,000;1,597;3,033;4,995;23,727
11305,500;2,676;0,714;-33,702;1,748;9,422;5,190;36,187;4,906;-4,613;-2,805;0,000;37,900;38,900;9,699;1,625;1,710;1,735;1,156;1,309;-3,196;26,366;0,000;264,040;Inf;270,000;270,000;1,441;3,027;5,018;23,694
11306,000;2,676;0,714;-33,702;1,748;9,422;5,190;36,187;4,906;-4,613;-2,805;0,000;37,900;38,900;9,699;1,625;2,067;1,992;1,531;1,725;-3,196;26,366;0,000;264,040;Inf;270,000;270,000;1,477;3,021;4,954;23,668
11306,500;2,676;0,714;-33,702;1,748;9,422;5,217;36,159;4,914;-4,605;-2,788;0,000;37,953;38,990;9,699;1,625;2,036;2,083;1,574;1,639;-3,208;26,365;0,000;263,640;Inf;270,000;270,000;1,829;3,015;5,006;23,589
